Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/01  00:10:00,3.216666667,0.004117871,383.6,0,15.56,15.56,15.56,15.56,0.007407836,0.007434301,0.007626786,0.007608643,386.5736817,386.5742153,386.5770533,386.5767682,0.986334637,0.998745302,1.055170055,1.049621954,50,50,50,50,0.015,0.015,0.015,0.015,387.0192318,387.0192884,387.0197747,387.0197246
 01/01  00:20:00,3.133333333,0.004152062,392.6001793,0,15.56,15.56,15.56,15.56,0.00740835,0.007439147,0.007623864,0.007606253,386.9004691,386.9008893,386.9036875,386.9034218,1.066495498,1.082033053,1.134742706,1.129279019,50,50,50,50,0.015,0.015,0.015,0.015,386.5736817,386.5742153,386.5770533,386.5767682
 01/01  00:30:00,3.05,0.004185789,383.6003586,0,15.56,15.56,15.56,15.56,0.007426894,0.007463131,0.007637158,0.00762018,386.8669537,386.8672246,386.8693586,386.8691584,1.147919812,1.166528394,1.215503671,1.210123451,50,50,50,50,0.015,0.015,0.015,0.015,386.9004691,386.9008893,386.9036875,386.9034218
 01/01  00:40:00,2.966666667,0.004219056,384.600538,0,15.56,15.56,15.56,15.56,0.007464164,0.00750646,0.007667759,0.007651488,386.6071582,386.6076611,386.6098685,386.6096412,1.230548419,1.252223466,1.297505129,1.292207553,50,50,50,50,0.015,0.015,0.015,0.015,386.8669537,386.8672246,386.8693586,386.8691584
 01/01  00:50:00,2.883333333,0.004251866,390.6007173,0,15.56,15.56,15.56,15.56,0.007519182,0.007567738,0.007715177,0.007699658,386.8118194,386.8121568,386.8139761,386.8137977,1.314368864,1.339121473,1.380812045,1.375596456,50,50,50,50,0.015,0.015,0.015,0.015,386.6071582,386.6076611,386.6098685,386.6096412
 01/01  01:00:00,2.8,0.004284222,387.6008966,0,15.56,15.56,15.56,15.56,0.007590124,0.007644845,0.007778022,0.007763279,387.0268891,387.0267336,387.0277305,387.0276593,1.399389041,1.42723369,1.465488053,1.460353966,50,50,50,50,0.015,0.015,0.015,0.015,386.8118194,386.8121568,386.8139761,386.8137977
 01/01  01:10:00,2.8,0.004284222,389.6010759,0,15.56,15.56,15.56,15.56,0.007654487,0.007714212,0.00783544,0.007821395,387.3284737,387.3276266,387.3275791,387.3276466,1.396281458,1.424217537,1.462679636,1.457624347,50,50,50,50,0.015,0.015,0.015,0.015,387.0268891,387.0267336,387.0277305,387.0276593
 01/01  01:20:00,2.8,0.004284222,391.6012552,0,15.56,15.56,15.56,15.56,0.007701592,0.007764929,0.007877631,0.007864164,387.8185653,387.8167318,387.8152955,387.8155478,1.39289785,1.421093893,1.460084836,1.455108458,50,50,50,50,0.015,0.015,0.015,0.015,387.3284737,387.3276266,387.3275791,387.3276466
 01/01  01:30:00,2.8,0.004284222,386.6014345,0,15.56,15.56,15.56,15.56,0.00773202,0.007797907,0.007905246,0.007892248,387.9299822,387.92769,387.9254962,387.9258375,1.389447722,1.417969551,1.457755987,1.452858735,50,50,50,50,0.015,0.015,0.015,0.015,387.8185653,387.8167318,387.8152955,387.8155478
 01/01  01:40:00,2.8,0.004284222,385.6016139,0,15.56,15.56,15.56,15.56,0.007750472,0.007818253,0.007922673,0.00791006,387.7172611,387.7154047,387.713631,387.7139073,1.386006959,1.414866704,1.455662878,1.450844992,50,50,50,50,0.015,0.015,0.015,0.015,387.9299822,387.92769,387.9254962,387.9258375
 01/01  01:50:00,2.8,0.004284222,389.6017932,0,15.56,15.56,15.56,15.56,0.007761351,0.007830659,0.007933928,0.007921641,387.7470781,387.7456468,387.7443516,387.7445619,1.382596582,1.41178734,1.453750755,1.449012448,50,50,50,50,0.015,0.015,0.015,0.015,387.7172611,387.7154047,387.713631,387.7139073
 01/01  02:00:00,2.8,0.004284222,390.6019725,0,15.56,15.56,15.56,15.56,0.007767555,0.007838176,0.00794157,0.00792957,388.037397,388.0357756,388.0341456,388.0343869,1.379221944,1.408731259,1.451968196,1.447309628,50,50,50,50,0.015,0.015,0.015,0.015,387.7470781,387.7456468,387.7443516,387.7445619
 01/01  02:10:00,2.7,0.004276719,385.6021518,0,15.56,15.56,15.56,15.56,0.007770608,0.007842356,0.007946887,0.007935145,387.9807891,387.9792138,387.9775346,387.9777706,1.374621158,1.404307711,1.449033931,1.44445511,50,50,50,50,0.015,0.015,0.015,0.015,388.037397,388.0357756,388.0341456,388.0343869
 01/01  02:20:00,2.6,0.004269081,382.6023311,0,15.56,15.56,15.56,15.56,0.007771419,0.007844139,0.007950599,0.007939093,387.4504536,387.4499341,387.4496626,387.4497415,1.370055751,1.399924239,1.446166149,1.441667086,50,50,50,50,0.015,0.015,0.015,0.015,387.9807891,387.9792138,387.9775346,387.9777706
 01/01  02:30:00,2.5,0.004261311,387.6025105,0,15.56,15.56,15.56,15.56,0.007770629,0.0078442,0.007953184,0.007941897,387.1896623,387.1901984,387.1914341,387.1913573,1.365530999,1.395571262,1.443338449,1.438919119,50,50,50,50,0.015,0.015,0.015,0.015,387.4504536,387.4499341,387.4496626,387.4497415
 01/01  02:40:00,2.4,0.00425341,383.6026898,0,15.56,15.56,15.56,15.56,0.007768727,0.007843059,0.007954989,0.007943911,386.8273956,386.8288884,386.8315174,386.8313029,1.36105098,1.391250692,1.440533675,1.436193994,50,50,50,50,0.015,0.015,0.015,0.015,387.1896623,387.1901984,387.1914341,387.1913573
 01/01  02:50:00,2.3,0.00424538,385.6028691,0,15.56,15.56,15.56,15.56,0.007766081,0.007841108,0.007956268,0.007945391,386.5703437,386.5725007,386.5761347,386.5758274,1.356617031,1.386963632,1.437738546,1.433478373,50,50,50,50,0.015,0.015,0.015,0.015,386.8273956,386.8288884,386.8315174,386.8313029
 01/01  03:00:00,2.2,0.004237225,390.6030484,0,15.56,15.56,15.56,15.56,0.007762956,0.007838626,0.007957197,0.007946514,386.8303339,386.8320952,386.8350997,386.8348472,1.35222889,1.38271012,1.43494271,1.430761852,50,50,50,50,0.015,0.015,0.015,0.015,386.5703437,386.5725007,386.5761347,386.5758274
 01/01  03:10:00,2.116666667,0.004181791,383.6032277,0,15.56,15.56,15.56,15.56,0.00776052,0.007836926,0.007958779,0.007948291,386.7344586,386.7358997,386.7383437,386.7381371,1.35299653,1.384000496,1.437203647,1.433102102,50,50,50,50,0.015,0.015,0.015,0.015,386.8303339,386.8320952,386.8350997,386.8348472
 01/01  03:20:00,2.033333333,0.004126867,386.603407,0,15.56,15.56,15.56,15.56,0.007759278,0.007836567,0.007961412,0.00795112,386.6327119,386.6341065,386.6364596,386.6362627,1.353852475,1.385369313,1.43946413,1.435441635,50,50,50,50,0.015,0.015,0.015,0.015,386.7344586,386.7358997,386.7383437,386.7381371
 01/01  03:30:00,1.95,0.00407245,382.6035864,0,15.56,15.56,15.56,15.56,0.007759149,0.007837441,0.007964968,0.007954875,386.2516721,386.2536411,386.2569008,386.2566372,1.354761272,1.386775825,1.441705153,1.437761383,50,50,50,50,0.015,0.015,0.015,0.015,386.6327119,386.6341065,386.6364596,386.6362627
 01/01  03:40:00,1.866666667,0.004018535,392.6037657,0,15.56,15.56,15.56,15.56,0.00775985,0.007839218,0.007969157,0.007959265,386.6024619,386.6039801,386.6065616,386.6063536,1.355710077,1.388212224,1.443923948,1.440058548,50,50,50,50,0.015,0.015,0.015,0.015,386.2516721,386.2536411,386.2569008,386.2566372
 01/01  03:50:00,1.783333333,0.003965118,390.603945,0,15.56,15.56,15.56,15.56,0.007761119,0.007841597,0.007973727,0.007964036,387.1863297,387.1863139,387.1864148,387.1863864,1.356693012,1.38967509,1.446120976,1.442333578,50,50,50,50,0.015,0.015,0.015,0.015,386.6024619,386.6039801,386.6065616,386.6063536
 01/01  04:00:00,1.7,0.003912197,390.6041243,0,15.56,15.56,15.56,15.56,0.007762782,0.007844381,0.007978517,0.007969027,387.7334823,387.731692,387.7288851,387.7290586,1.35770632,1.39116158,1.448297067,1.444587293,50,50,50,50,0.015,0.015,0.015,0.015,387.1863297,387.1863139,387.1864148,387.1863864
 01/01  04:10:00,1.7,0.003940725,386.6043036,0,15.56,15.56,15.56,15.56,0.007763919,0.007846571,0.007982693,0.007973402,387.8404147,387.8378429,387.8337035,387.8339656,1.354718024,1.388416752,1.446456313,1.442823651,50,50,50,50,0.015,0.015,0.015,0.015,387.7334823,387.731692,387.7288851,387.7290586
 01/01  04:20:00,1.7,0.003969257,391.6044829,0,15.56,15.56,15.56,15.56,0.007764155,0.007847755,0.007985935,0.007976838,388.1329354,388.129899,388.1249853,388.1252974,1.351719684,1.385641034,1.444579583,1.441023645,50,50,50,50,0.015,0.015,0.015,0.015,387.8404147,387.8378429,387.8337035,387.8339656
 01/01  04:30:00,1.7,0.003997791,388.6046623,0,15.56,15.56,15.56,15.56,0.007763585,0.007848042,0.007988349,0.007979442,388.3124875,388.3092274,388.3039114,388.3042459,1.348735791,1.382875136,1.442681738,1.439202142,50,50,50,50,0.015,0.015,0.015,0.015,388.1329354,388.129899,388.1249853,388.1252974
 01/01  04:40:00,1.7,0.004026328,384.6048416,0,15.56,15.56,15.56,15.56,0.007762461,0.007847706,0.007990176,0.007981455,388.0496652,388.0471163,388.0429332,388.0431964,1.345770717,1.380122381,1.440761893,1.437358247,50,50,50,50,0.015,0.015,0.015,0.015,388.3124875,388.3092274,388.3039114,388.3042459
 01/01  04:50:00,1.7,0.004054867,386.6050209,0,15.56,15.56,15.56,15.56,0.007761003,0.00784699,0.00799162,0.007983082,387.759886,387.7585323,387.7563412,387.7564872,1.342823831,1.37738124,1.438816643,1.435488547,50,50,50,50,0.015,0.015,0.015,0.015,388.0496652,388.0471163,388.0429332,388.0431964
 01/01  05:00:00,1.7,0.004083409,392.6052002,0,15.56,15.56,15.56,15.56,0.007759356,0.007846051,0.007992808,0.007984452,388.0556209,388.0543662,388.052365,388.052498,1.339893289,1.374649695,1.436842725,1.433589765,50,50,50,50,0.015,0.015,0.015,0.015,387.759886,387.7585323,387.7563412,387.7564872
 01/01  05:10:00,1.6,0.004054058,389.6053795,0,15.56,15.56,15.56,15.56,0.007758354,0.007845759,0.007994493,0.007986319,388.3886374,388.3866966,388.3835072,388.3836993,1.340918022,1.375991297,1.43875802,1.435579769,50,50,50,50,0.015,0.015,0.015,0.015,388.0556209,388.0543662,388.052365,388.052498
 01/01  05:20:00,1.5,0.004024895,392.6055588,0,15.56,15.56,15.56,15.56,0.007758328,0.007846455,0.007996957,0.007988966,388.878097,388.8749798,388.8697676,388.8700602,1.341970249,1.377355649,1.440643907,1.437539959,50,50,50,50,0.015,0.015,0.015,0.015,388.3886374,388.3866966,388.3835072,388.3836993
 01/01  05:30:00,1.4,0.003995921,387.6057382,0,15.56,15.56,15.56,15.56,0.007759175,0.007848032,0.008000093,0.007992286,388.9806084,388.9770045,388.9709066,388.971238,1.343036668,1.378729277,1.442495372,1.439465288,50,50,50,50,0.015,0.015,0.015,0.015,388.878097,388.8749798,388.8697676,388.8700602
 01/01  05:40:00,1.3,0.003967132,388.6059175,0,15.56,15.56,15.56,15.56,0.00776065,0.007850236,0.008003673,0.007996052,388.9289927,388.9257169,388.9201464,388.9204469,1.344111394,1.380106758,1.444312457,1.441355781,50,50,50,50,0.015,0.015,0.015,0.015,388.9806084,388.9770045,388.9709066,388.971238
 01/01  05:50:00,1.2,0.003938529,390.6060968,0,15.56,15.56,15.56,15.56,0.00776254,0.007852847,0.008007506,0.00800007,389.0278089,389.0248695,389.0198771,389.0201451,1.345191642,1.381485518,1.446096931,1.443213199,50,50,50,50,0.015,0.015,0.015,0.015,388.9289927,388.9257169,388.9201464,388.9204469
 01/01  06:00:00,1.1,0.00391011,382.6062761,0,15.56,15.56,15.56,15.56,0.007764702,0.007855718,0.008011468,0.008004217,388.5448853,388.5432751,388.54049,388.5406507,1.346275626,1.382863878,1.447850686,1.44503943,50,50,50,50,0.015,0.015,0.015,0.015,389.0278089,389.0248695,389.0198771,389.0201451
 01/01  06:10:00,1.2,0.003910361,387.6064554,0,15.56,15.56,15.56,15.56,0.007822781,0.007921782,0.008090184,0.008082562,388.2077695,388.2077174,388.2075472,388.2075879,0.7974274,0.834499063,0.898375186,0.895628774,50,50,50,50,0.015,0.015,0.015,0.015,388.5448853,388.5432751,388.54049,388.5406507
 01/01  06:20:00,1.3,0.003910397,386.6066347,0,15.56,15.56,15.56,15.56,0.007908426,0.008018771,0.008204849,0.008196628,388.0199763,388.0210315,388.0227137,388.0226715,0.798526344,0.835976397,0.90002448,0.897351116,50,50,50,50,0.015,0.015,0.015,0.015,388.2077695,388.2077174,388.2075472,388.2075879
 01/01  06:30:00,1.4,0.003910214,388.6068141,0,15.56,15.56,15.56,15.56,0.007993505,0.008114773,0.008317378,0.008308628,387.994152,387.9956056,387.9979609,387.9978884,0.799589046,0.837405153,0.901588431,0.898988158,50,50,50,50,0.015,0.015,0.015,0.015,388.0199763,388.0210315,388.0227137,388.0226715
 01/01  06:40:00,1.5,0.00390981,384.6069934,0,15.56,15.56,15.56,15.56,0.008066532,0.008196836,0.008412515,0.008403414,387.8553559,387.8570912,387.8598897,387.8597971,0.800652206,0.838830323,0.903129334,0.900601527,50,50,50,50,0.015,0.015,0.015,0.015,387.994152,387.9956056,387.9979609,387.9978884
 01/01  06:50:00,1.6,0.003909183,391.6071727,0,15.56,15.56,15.56,15.56,0.008126674,0.008264114,0.008489506,0.00848022,387.9512133,387.9527711,387.9553021,387.9552193,0.801730536,0.840270131,0.904672894,0.90221669,50,50,50,50,0.015,0.015,0.015,0.015,387.8553559,387.8570912,387.8598897,387.8597971
 01/01  07:00:00,1.7,0.003908329,388.607352,0,15.56,15.56,15.56,15.56,0.008176567,0.008319684,0.008552239,0.008542893,388.0591754,388.0602569,388.0620307,388.0619761,0.802823983,0.8417248,0.906221032,0.903835591,50,50,50,50,0.015,0.015,0.015,0.015,387.9512133,387.9527711,387.9553021,387.9552193
 01/01  07:10:00,1.6,0.003907895,390.6075313,0,15.56,15.56,15.56,15.56,0.008217904,0.00836556,0.008603653,0.008594333,388.2219881,388.2224044,388.2231196,388.2231037,0.801372463,0.840341098,0.905276717,0.902961207,50,50,50,50,0.015,0.015,0.015,0.015,388.0591754,388.0602569,388.0620307,388.0619761
 01/01  07:20:00,1.5,0.003907235,382.6077106,0,15.56,15.56,15.56,15.56,0.008252037,0.008403324,0.008645944,0.008636706,388.0414546,388.0419296,388.042711,388.0426917,0.799881467,0.838893574,0.90430854,0.902062285,50,50,50,50,0.015,0.015,0.015,0.015,388.2219881,388.2224044,388.2231196,388.2231037
 01/01  07:30:00,1.4,0.003906351,387.60789,0,15.56,15.56,15.56,15.56,0.00828002,0.008433763,0.008680605,0.008671492,387.8909648,387.8919155,387.8934892,387.8934423,0.7980407,0.83598634,0.902786774,0.900609172,50,50,50,50,0.015,0.015,0.015,0.015,388.0414546,388.0419296,388.042711,388.0426917
 01/01  07:40:00,1.3,0.003905246,388.6080693,0,15.56,15.56,15.56,15.56,0.008302552,0.00845674,0.008708515,0.008699558,387.8667711,387.8680034,387.8700737,387.8700102,0.795529056,0.830483041,0.900245637,0.898136072,50,50,50,50,0.015,0.015,0.015,0.015,387.8909648,387.8919155,387.8934892,387.8934423
 01/01  07:50:00,1.2,0.003903924,385.6082486,0,15.56,15.56,15.56,15.56,0.00832021,0.008472675,0.008730526,0.008721747,387.7744805,387.7759024,387.7783867,387.7783108,0.792578676,0.824695863,0.897430852,0.895388583,50,50,50,50,0.015,0.015,0.015,0.015,387.8667711,387.8680034,387.8700737,387.8700102
 01/01  08:00:00,1.1,0.003902388,389.6084279,0,15.56,15.56,15.56,15.56,0.008333543,0.008482338,0.008747453,0.008738867,387.8090287,387.8104047,387.8128231,387.8127493,0.789286272,0.81844492,0.894273784,0.892297645,50,50,50,50,0.015,0.015,0.015,0.015,387.7744805,387.7759024,387.7783867,387.7783108
 01/01  08:10:00,2.033333333,0.004079526,384.6086072,0,15.56,15.56,15.56,15.56,0.008342157,0.008485758,0.008759135,0.008750753,387.6980742,387.6994813,387.7021341,387.7020556,0.784061805,0.81038376,0.889079166,0.887167247,50,50,50,50,0.015,0.015,0.015,0.015,387.8090287,387.8104047,387.8128231,387.8127493
 01/01  08:20:00,2.966666667,0.004260289,388.6087865,0,15.56,15.56,15.56,15.56,0.008346177,0.008483384,0.008765787,0.008757612,387.669984,387.6714032,387.6742529,387.6741711,0.778837586,0.802250542,0.88367406,0.881823208,50,50,50,50,0.015,0.015,0.015,0.015,387.6980742,387.6994813,387.7021341,387.7020556
 01/01  08:30:00,3.9,0.004444363,390.6089658,0,15.56,15.56,15.56,15.56,0.008346122,0.008475876,0.008767937,0.008759968,387.8060955,387.8073044,387.809475,387.8094094,0.773524321,0.793799998,0.877960145,0.876165434,50,50,50,50,0.015,0.015,0.015,0.015,387.669984,387.6714032,387.6742529,387.6741711
 01/01  08:40:00,4.833333333,0.00463139,390.6091452,0,15.56,15.56,15.56,15.56,0.008342762,0.008464355,0.008766359,0.00875859,388.0170112,388.0178292,388.0184309,388.0183995,0.768493322,0.786196813,0.872431502,0.870685581,50,50,50,50,0.015,0.015,0.015,0.015,387.8060955,387.8073044,387.809475,387.8094094
 01/01  08:50:00,5.766666667,0.004820961,389.6093245,0,15.56,15.56,15.56,15.56,0.008336621,0.008449725,0.008761699,0.008754118,388.1888289,388.1892629,388.1881528,388.1881571,0.763161467,0.778630465,0.866721278,0.865013715,50,50,50,50,0.015,0.015,0.015,0.015,388.0170112,388.0178292,388.0184309,388.0183995
 01/01  09:00:00,6.7,0.005012616,385.6095038,0,15.56,15.56,15.56,15.56,0.00832803,0.00843239,0.008754402,0.008746991,388.1357105,388.1359921,388.1344218,388.1344365,0.757622778,0.770581511,0.860792533,0.859109363,50,50,50,50,0.015,0.015,0.015,0.015,388.1888289,388.1892629,388.1881528,388.1881571
 01/01  09:10:00,7.35,0.005124702,385.6096831,0,15.56,15.56,15.56,15.56,0.008373218,0.008472341,0.008817318,0.008809764,388.0145121,388.0148348,388.0139956,388.0139975,0.496952418,0.507299667,0.598971468,0.597291627,50,50,50,50,0.015,0.015,0.015,0.015,388.1357105,388.1359921,388.1344218,388.1344365
 01/01  09:20:00,8,0.005235394,383.6098624,0,15.56,15.56,15.56,15.56,0.008446631,0.008541738,0.008916562,0.008908692,387.846616,387.8470493,387.8476838,387.8476593,0.491414076,0.498878579,0.592602066,0.590908209,50,50,50,50,0.015,0.015,0.015,0.015,388.0145121,388.0148348,388.0139956,388.0139975
 01/01  09:30:00,8.65,0.005344373,383.6100417,0,15.56,15.56,15.56,15.56,0.00852164,0.008611815,0.009017168,0.009008944,387.666378,387.6668995,387.6693133,387.6692568,0.485682176,0.490095468,0.585903983,0.584171557,50,50,50,50,0.015,0.015,0.015,0.015,387.846616,387.8470493,387.8476838,387.8476593
 01/01  09:40:00,9.3,0.005451304,386.6102211,0,15.56,15.56,15.56,15.56,0.008586603,0.008670236,0.009104033,0.009095464,387.5618949,387.5624469,387.5662584,387.5661768,0.480039833,0.481699581,0.579265875,0.577467151,50,50,50,50,0.015,0.015,0.015,0.015,387.666378,387.6668995,387.6693133,387.6692568
 01/01  09:50:00,9.95,0.005555826,390.6104004,0,15.56,15.56,15.56,15.56,0.008639636,0.008715159,0.009174921,0.009166007,387.6019326,387.602486,387.6065493,387.6064641,0.474333229,0.473209489,0.572466623,0.570571503,50,50,50,50,0.015,0.015,0.015,0.015,387.5618949,387.5624469,387.5662584,387.5661768
 01/01  10:00:00,10.6,0.005657559,386.6105797,0,15.56,15.56,15.56,15.56,0.008682208,0.008748292,0.009232009,0.009222724,387.6206326,387.6211709,387.6249038,387.6248255,0.468494898,0.464593993,0.565501824,0.563478698,50,50,50,50,0.015,0.015,0.015,0.015,387.6019326,387.602486,387.6065493,387.6064641
 01/01  10:10:00,10.96666667,0.005515213,389.610759,0,15.56,15.56,15.56,15.56,0.008717235,0.008772715,0.009279017,0.009269311,387.6718777,387.6724204,387.6755287,387.6754635,0.462994243,0.456218676,0.559057993,0.556874514,50,50,50,50,0.015,0.015,0.015,0.015,387.6206326,387.6211709,387.6249038,387.6248255
 01/01  10:20:00,11.33333333,0.005361938,387.6109383,0,15.56,15.56,15.56,15.56,0.008746549,0.008790464,0.009318409,0.00930821,387.6980926,387.6986439,387.7011805,387.7011275,0.457186109,0.447736632,0.552460691,0.550084772,50,50,50,50,0.015,0.015,0.015,0.015,387.6718777,387.6724204,387.6755287,387.6754635
 01/01  10:30:00,11.7,0.005197347,384.6111176,0,15.56,15.56,15.56,15.56,0.008771017,0.008802583,0.00935148,0.009340701,387.6324592,387.6329467,387.6355673,387.6355107,0.451154756,0.439134398,0.545709437,0.543109935,50,50,50,50,0.015,0.015,0.015,0.015,387.6980926,387.6986439,387.7011805,387.7011275
 01/01  10:40:00,12.06666667,0.005021044,387.6112969,0,15.56,15.56,15.56,15.56,0.008791329,0.008810036,0.009379156,0.009367697,387.5878805,387.5882753,387.5912987,387.5912309,0.445564084,0.431397466,0.539351277,0.536498737,50,50,50,50,0.015,0.015,0.015,0.015,387.6324592,387.6329467,387.6355673,387.6355107
 01/01  10:50:00,12.43333333,0.004832625,387.6114762,0,15.56,15.56,15.56,15.56,0.008808077,0.008813578,0.009402144,0.009389897,387.5728598,387.5731843,387.576473,387.5763976,0.440123891,0.423848385,0.533014421,0.529881591,50,50,50,50,0.015,0.015,0.015,0.015,387.5878805,387.5882753,387.5912987,387.5912309
 01/01  11:00:00,12.8,0.004631677,392.6116556,0,15.56,15.56,15.56,15.56,0.00882175,0.008813814,0.009421037,0.009407887,387.6897378,387.6901668,387.6927631,387.6927106,0.434743343,0.41649753,0.526693039,0.523255381,50,50,50,50,0.015,0.015,0.015,0.015,387.5728598,387.5731843,387.576473,387.5763976
 01/01  11:10:00,13.06666667,0.004605222,384.6118349,0,15.56,15.56,15.56,15.56,0.008832446,0.008810913,0.009436047,0.009421873,387.6906823,387.6911802,387.6931591,387.6931246,0.429388536,0.409258857,0.520375961,0.516611966,50,50,50,50,0.015,0.015,0.015,0.015,387.6897378,387.6901668,387.6927631,387.6927106
 01/01  11:20:00,13.33333333,0.004576222,388.6120142,0,15.56,15.56,15.56,15.56,0.008840395,0.008805287,0.009447519,0.009432198,387.6926826,387.6931942,387.6948873,387.6948605,0.424225517,0.402614838,0.514245457,0.510136869,50,50,50,50,0.015,0.015,0.015,0.015,387.6906823,387.6911802,387.6931591,387.6931246
 01/01  11:30:00,13.6,0.004544606,390.6121935,0,15.56,15.56,15.56,15.56,0.008845812,0.008797173,0.009455795,0.009439202,387.7620943,387.7626912,387.7638526,387.7638463,0.418887586,0.395648831,0.507961497,0.503493471,50,50,50,50,0.015,0.015,0.015,0.015,387.6926826,387.6931942,387.6948873,387.6948605
 01/01  11:40:00,13.86666667,0.004510302,385.6123728,0,15.56,15.56,15.56,15.56,0.008849319,0.008787428,0.009461502,0.009443515,387.7533836,387.7540069,387.7548694,387.7548729,0.41448992,0.390281602,0.502435031,0.49759657,50,50,50,50,0.015,0.015,0.015,0.015,387.7620943,387.7626912,387.7638526,387.7638463
 01/01  11:50:00,14.13333333,0.004473237,382.6125521,0,15.56,15.56,15.56,15.56,0.008851525,0.008776848,0.009465219,0.009445715,387.6159483,387.6163453,387.6179546,387.6179169,0.410471667,0.385462443,0.49717716,0.491942498,50,50,50,50,0.015,0.015,0.015,0.015,387.7533836,387.7540069,387.7548694,387.7548729
 01/01  12:00:00,14.4,0.004433334,383.6127314,0,15.56,15.56,15.56,15.56,0.008853344,0.008766572,0.009467639,0.009446508,387.4408785,387.4408437,387.4440677,387.4439435,0.407856778,0.382482181,0.49279337,0.487192231,50,50,50,50,0.015,0.015,0.015,0.015,387.6159483,387.6163453,387.6179546,387.6179169
 01/01  12:10:00,14.78333333,0.004476691,385.6129107,0,15.56,15.56,15.56,15.56,0.008855192,0.008756898,0.009469043,0.009446188,387.3161144,387.3156483,387.3204857,387.3202722,0.406137952,0.379932436,0.489271078,0.483288928,50,50,50,50,0.015,0.015,0.015,0.015,387.4408785,387.4408437,387.4440677,387.4439435
 01/01  12:20:00,15.16666667,0.004519058,382.6130901,0,15.56,15.56,15.56,15.56,0.00885725,0.008747873,0.009469598,0.009444929,387.161209,387.1603092,387.1666873,387.1663798,0.404618765,0.377597338,0.485887257,0.479526683,50,50,50,50,0.015,0.015,0.015,0.015,387.3161144,387.3156483,387.3204857,387.3202722
 01/01  12:30:00,15.55,0.004560367,392.6132694,0,15.56,15.56,15.56,15.56,0.008859911,0.008740122,0.009469702,0.009443141,387.216211,387.2152186,387.2218884,387.221566,0.403980273,0.376894258,0.483306906,0.476574808,50,50,50,50,0.015,0.015,0.015,0.015,387.161209,387.1603092,387.1666873,387.1663798
 01/01  12:40:00,15.93333333,0.004600546,391.6134487,0,15.56,15.56,15.56,15.56,0.008862835,0.008733127,0.00946926,0.009440739,387.3786881,387.3780172,387.383449,387.3832122,0.402043175,0.374169856,0.479789911,0.472696711,50,50,50,50,0.015,0.015,0.015,0.015,387.216211,387.2152186,387.2218884,387.221566
 01/01  12:50:00,16.31666667,0.004639522,386.613628,0,15.56,15.56,15.56,15.56,0.008865598,0.008726342,0.009468153,0.009437615,387.4496327,387.4493264,387.4533166,387.4531746,0.399736992,0.371221286,0.476187119,0.468746257,50,50,50,50,0.015,0.015,0.015,0.015,387.3786881,387.3780172,387.383449,387.3832122
 01/01  13:00:00,16.7,0.00467722,385.6138073,0,15.56,15.56,15.56,15.56,0.008867955,0.008719488,0.009466366,0.009433768,387.421739,387.4215613,387.4249357,387.424827,0.397276353,0.368187138,0.472575483,0.464803015,50,50,50,50,0.015,0.015,0.015,0.015,387.4496327,387.4493264,387.4533166,387.4531746
 01/01  13:10:00,16.78333333,0.004564833,388.6139866,0,15.56,15.56,15.56,15.56,0.008869804,0.008712695,0.009463878,0.00942919,387.4203338,387.4201655,387.4233879,387.4232831,0.395390039,0.366322842,0.469552327,0.461466676,50,50,50,50,0.015,0.015,0.015,0.015,387.421739,387.4215613,387.4249357,387.424827
 01/01  13:20:00,16.86666667,0.0044511,389.6141659,0,15.56,15.56,15.56,15.56,0.008870956,0.008705708,0.009460583,0.009423789,387.4753092,387.4752225,387.4780833,387.4780049,0.393018442,0.363551057,0.466160031,0.457780407,50,50,50,50,0.015,0.015,0.015,0.015,387.4203338,387.4201655,387.4233879,387.4232831
 01/01  13:30:00,16.95,0.004336013,387.6143452,0,15.56,15.56,15.56,15.56,0.008871296,0.00869832,0.009456452,0.009417548,387.5120537,387.5120889,387.5144472,387.5144064,0.390512734,0.360681959,0.46273532,0.454085666,50,50,50,50,0.015,0.015,0.015,0.015,387.4753092,387.4752225,387.4780833,387.4780049
 01/01  13:40:00,17.03333333,0.004219563,388.6145245,0,15.56,15.56,15.56,15.56,0.00887076,0.008690441,0.009451497,0.00941049,387.550392,387.5505554,387.5523967,387.5523957,0.387834229,0.357752401,0.459218694,0.450316699,50,50,50,50,0.015,0.015,0.015,0.015,387.5120537,387.5120889,387.5144472,387.5144064
 01/01  13:50:00,17.11666667,0.00410174,384.6147038,0,15.56,15.56,15.56,15.56,0.008869344,0.008682073,0.009445773,0.009402681,387.4991026,387.499236,387.5010547,387.5010448,0.385088267,0.354824591,0.455706494,0.446575553,50,50,50,50,0.015,0.015,0.015,0.015,387.550392,387.5505554,387.5523967,387.5523957
 01/01  14:00:00,17.2,0.003982535,384.6148832,0,15.56,15.56,15.56,15.56,0.008867093,0.008673265,0.009439356,0.009394207,387.3944958,387.3943945,387.396847,387.3967656,0.382321273,0.351922276,0.452204474,0.442866966,50,50,50,50,0.015,0.015,0.015,0.015,387.4991026,387.499236,387.5010547,387.5010448
 01/01  14:10:00,17.11666667,0.003921174,384.6150625,0,15.56,15.56,15.56,15.56,0.008864784,0.008664974,0.009432923,0.009385762,387.275538,387.2750836,387.2785577,387.2783667,0.381762887,0.351623513,0.450890549,0.441369004,50,50,50,50,0.015,0.015,0.015,0.015,387.3944958,387.3943945,387.396847,387.3967656
 01/01  14:20:00,17.03333333,0.003860346,389.6152418,0,15.56,15.56,15.56,15.56,0.008862727,0.008657323,0.009426702,0.009377587,387.2758804,387.2752459,387.2792241,387.2789801,0.380818894,0.350316988,0.449114339,0.439429916,50,50,50,50,0.015,0.015,0.015,0.015,387.275538,387.2750836,387.2785577,387.2783667
 01/01  14:30:00,16.95,0.003800049,386.6154211,0,15.56,15.56,15.56,15.56,0.008861087,0.008650572,0.00942084,0.009369838,387.2813484,387.2806968,387.2846533,387.2844066,0.380178887,0.349915802,0.447723783,0.437897994,50,50,50,50,0.015,0.015,0.015,0.015,387.2758804,387.2752459,387.2792241,387.2789801
 01/01  14:40:00,16.86666667,0.003740277,392.6156004,0,15.56,15.56,15.56,15.56,0.008860004,0.008644988,0.009415455,0.009362644,387.4083637,387.4079588,387.4110876,387.410927,0.379825616,0.349928468,0.446568509,0.436622887,50,50,50,50,0.015,0.015,0.015,0.015,387.2813484,387.2806968,387.2846533,387.2844066
 01/01  14:50:00,16.78333333,0.003681028,388.6157797,0,15.56,15.56,15.56,15.56,0.008859561,0.008640723,0.009410611,0.009356073,387.5123595,387.5123111,387.514252,387.5142139,0.379600651,0.350153153,0.445535217,0.43548695,50,50,50,50,0.015,0.015,0.015,0.015,387.4083637,387.4079588,387.4110876,387.410927
 01/01  15:00:00,16.7,0.003622298,382.615959,0,15.56,15.56,15.56,15.56,0.008859777,0.008637818,0.00940633,0.009350156,387.4397662,387.4397925,387.4414031,387.4413861,0.379434205,0.350511514,0.444596064,0.434464661,50,50,50,50,0.015,0.015,0.015,0.015,387.5123595,387.5123111,387.514252,387.5142139
 01/01  15:10:00,16.7,0.003622298,386.6161383,0,15.56,15.56,15.56,15.56,0.008860871,0.008636459,0.009402874,0.009345158,387.358693,387.3585555,387.3606077,387.3605298,0.379220321,0.35080728,0.443687843,0.43349149,50,50,50,50,0.015,0.015,0.015,0.015,387.4397662,387.4397925,387.4414031,387.4413861
 01/01  15:20:00,16.7,0.003622298,390.6163176,0,15.56,15.56,15.56,15.56,0.00886301,0.008637043,0.009400508,0.009341348,387.3977252,387.3975223,387.3997232,387.3996263,0.379193751,0.351968839,0.443203199,0.432959077,50,50,50,50,0.015,0.015,0.015,0.015,387.358693,387.3585555,387.3606077,387.3605298
 01/01  15:30:00,16.7,0.003622298,383.6164969,0,15.56,15.56,15.56,15.56,0.008866134,0.008639466,0.009399234,0.009338735,387.3476777,387.3474116,387.3497486,387.3496273,0.378995116,0.352603699,0.442572578,0.432298015,50,50,50,50,0.015,0.015,0.015,0.015,387.3977252,387.3975223,387.3997232,387.3996263
 01/01  15:40:00,16.7,0.003622298,383.6166762,0,15.56,15.56,15.56,15.56,0.008870057,0.008643391,0.009398918,0.009337186,387.2240562,387.2235888,387.2265358,387.2263302,0.3786128,0.35295091,0.441846897,0.431558052,50,50,50,50,0.015,0.015,0.015,0.015,387.3476777,387.3474116,387.3497486,387.3496273
 01/01  15:50:00,16.7,0.003622298,392.6168555,0,15.56,15.56,15.56,15.56,0.008874607,0.008648525,0.009399432,0.009336574,387.2829393,387.2824247,387.2854823,387.2852627,0.378151504,0.3532122,0.441130815,0.430844013,50,50,50,50,0.015,0.015,0.015,0.015,387.2240562,387.2235888,387.2265358,387.2263302
 01/01  16:00:00,16.7,0.003622298,387.6170348,0,15.56,15.56,15.56,15.56,0.008879679,0.008654726,0.009400712,0.009336838,387.3477528,387.347358,387.3499423,387.3497769,0.377682143,0.353554913,0.440510388,0.430240839,50,50,50,50,0.015,0.015,0.015,0.015,387.2829393,387.2824247,387.2854823,387.2852627
 01/01  16:10:00,16.41666667,0.003691884,389.6172142,0,15.56,15.56,15.56,15.56,0.008884539,0.008661269,0.00940205,0.009337269,387.4294715,387.4292749,387.431101,387.4310243,0.377249995,0.354014561,0.439978811,0.429740906,50,50,50,50,0.015,0.015,0.015,0.015,387.3477528,387.347358,387.3499423,387.3497769
 01/01  16:20:00,16.13333333,0.003757685,389.6173935,0,15.56,15.56,15.56,15.56,0.008888776,0.00866774,0.009403048,0.00933747,387.5185155,387.5185379,387.5195127,387.5195365,0.376824332,0.354520892,0.439508076,0.429315377,50,50,50,50,0.015,0.015,0.015,0.015,387.4294715,387.4292749,387.431101,387.4310243
 01/01  16:30:00,15.85,0.003819798,388.6175728,0,15.56,15.56,15.56,15.56,0.008892334,0.008674138,0.009403665,0.0093374,387.5838117,387.5840156,387.5842554,387.5843648,0.37649045,0.355311489,0.439201439,0.429066212,50,50,50,50,0.015,0.015,0.015,0.015,387.5185155,387.5185379,387.5195127,387.5195365
 01/01  16:40:00,15.56666667,0.003878319,385.6177521,0,15.56,15.56,15.56,15.56,0.008895193,0.008680228,0.009403872,0.009337023,387.5623417,387.5625991,387.5625921,387.5627238,0.375934412,0.355367814,0.438636054,0.428568873,50,50,50,50,0.015,0.015,0.015,0.015,387.5838117,387.5840156,387.5842554,387.5843648
 01/01  16:50:00,15.28333333,0.003933343,384.6179314,0,15.56,15.56,15.56,15.56,0.008897339,0.008685834,0.009403669,0.009336339,387.4697151,387.4698669,387.4702543,387.4703276,0.375261147,0.35530545,0.438048786,0.428059706,50,50,50,50,0.015,0.015,0.015,0.015,387.5623417,387.5625991,387.5625921,387.5627238
 01/01  17:00:00,15,0.003984963,387.6181107,0,15.56,15.56,15.56,15.56,0.008898775,0.008690874,0.009403083,0.009335368,387.4207554,387.4207657,387.421698,387.4216983,0.374530968,0.355151929,0.437457328,0.427555032,50,50,50,50,0.015,0.015,0.015,0.015,387.4697151,387.4698669,387.4702543,387.4703276
 01/01  17:10:00,14.45,0.00403184,390.61829,0,15.56,15.56,15.56,15.56,0.008899993,0.008696011,0.009402541,0.009334541,387.4813444,387.4813373,387.4822814,387.4822791,0.375208077,0.356851979,0.438259121,0.428452188,50,50,50,50,0.015,0.015,0.015,0.015,387.4207554,387.4207657,387.421698,387.4216983
 01/01  17:20:00,13.9,0.004069944,382.6184693,0,15.56,15.56,15.56,15.56,0.008901322,0.008701666,0.009402304,0.00933412,387.4136167,387.4135808,387.4146272,387.4146046,0.375955155,0.358580242,0.439099009,0.429393724,50,50,50,50,0.015,0.015,0.015,0.015,387.4813444,387.4813373,387.4822814,387.4822791
 01/01  17:30:00,13.35,0.004099766,392.6186486,0,15.56,15.56,15.56,15.56,0.008902887,0.008707949,0.009402448,0.009334176,387.4829923,387.4829816,387.4838573,387.4838545,0.376744005,0.360311606,0.43996485,0.430366231,50,50,50,50,0.015,0.015,0.015,0.015,387.4136167,387.4135808,387.4146272,387.4146046
 01/01  17:40:00,12.8,0.004121778,390.6188279,0,15.56,15.56,15.56,15.56,0.008904703,0.008714824,0.009402958,0.009334691,387.6095899,387.6097094,387.6098768,387.609961,0.377564515,0.362047335,0.440856443,0.431368349,50,50,50,50,0.015,0.015,0.015,0.015,387.4829923,387.4829816,387.4838573,387.4838545
 01/01  17:50:00,12.25,0.004136435,388.6190072,0,15.56,15.56,15.56,15.56,0.008906754,0.008722217,0.009403801,0.009335625,387.6977215,387.6979922,387.6973311,387.6975144,0.378412957,0.363789739,0.44177537,0.432400626,50,50,50,50,0.015,0.015,0.015,0.015,387.6095899,387.6097094,387.6098768,387.609961
 01/01  18:00:00,11.7,0.004144174,387.6191865,0,15.56,15.56,15.56,15.56,0.008909023,0.008730066,0.009404949,0.009336944,387.7273656,387.7277271,387.7265487,387.7267907,0.379287994,0.365540545,0.442723332,0.433463871,50,50,50,50,0.015,0.015,0.015,0.015,387.6977215,387.6979922,387.6973311,387.6975144
 01/01  18:10:00,10.95,0.004238161,392.6193658,0,15.56,15.56,15.56,15.56,0.008911656,0.008738676,0.009406523,0.009338763,387.8438204,387.8442679,387.8425068,387.8428196,0.380359955,0.367942205,0.443840249,0.434699497,50,50,50,50,0.015,0.015,0.015,0.015,387.7273656,387.7277271,387.7265487,387.7267907
 01/01  18:20:00,10.2,0.004311851,392.6195451,0,15.56,15.56,15.56,15.56,0.008914748,0.008748189,0.009408582,0.009341137,388.020284,388.0208606,388.0181439,388.0185755,0.381489337,0.370318894,0.444974692,0.435952632,50,50,50,50,0.015,0.015,0.015,0.015,387.8438204,387.8442679,387.8425068,387.8428196
 01/01  18:30:00,9.45,0.004366798,386.6197244,0,15.56,15.56,15.56,15.56,0.008918312,0.008758579,0.009411116,0.009344051,388.0744043,388.0750753,388.0716397,388.0721559,0.382643394,0.372671597,0.446125757,0.437222312,50,50,50,50,0.015,0.015,0.015,0.015,388.020284,388.0208606,388.0181439,388.0185755
 01/01  18:40:00,8.7,0.004404478,382.6199037,0,15.56,15.56,15.56,15.56,0.008922321,0.00876975,0.009414091,0.009347463,387.949727,387.9503741,387.9471893,387.9476647,0.383808411,0.375002228,0.447296919,0.438511691,50,50,50,50,0.015,0.015,0.015,0.015,388.0744043,388.0750753,388.0716397,388.0721559
 01/01  18:50:00,7.95,0.004426288,382.620083,0,15.56,15.56,15.56,15.56,0.008926732,0.008781595,0.009417467,0.00935133,387.7408446,387.7413664,387.7393653,387.7396839,0.384980114,0.377312969,0.448491845,0.439824185,50,50,50,50,0.015,0.015,0.015,0.015,387.949727,387.9503741,387.9471893,387.9476647
 01/01  19:00:00,7.2,0.00443355,387.6202623,0,15.56,15.56,15.56,15.56,0.008931503,0.008794019,0.009421215,0.009355614,387.6331553,387.6335461,387.6327608,387.6329242,0.386157988,0.379606044,0.449713628,0.4411627,50,50,50,50,0.015,0.015,0.015,0.015,387.7408446,387.7413664,387.7393653,387.7396839
 01/01  19:10:00,7.016666667,0.004428795,383.6204416,0,15.56,15.56,15.56,15.56,0.008858377,0.00873282,0.009331175,0.009268301,387.4246842,387.4249535,387.4254508,387.4254479,0.562124045,0.556046584,0.626379022,0.617963217,50,50,50,50,0.015,0.015,0.015,0.015,387.6331553,387.6335461,387.6327608,387.6329242
 01/01  19:20:00,6.833333333,0.004423363,389.6206209,0,15.56,15.56,15.56,15.56,0.00874503,0.008632984,0.009193791,0.00913463,387.4193613,387.4195498,387.4207052,387.4206196,0.557979051,0.552297727,0.622496022,0.614189379,50,50,50,50,0.015,0.015,0.015,0.015,387.4246842,387.4249535,387.4254508,387.4254479
 01/01  19:30:00,6.65,0.00441727,385.6208002,0,15.56,15.56,15.56,15.56,0.008629777,0.008530466,0.009055749,0.009000153,387.3703509,387.3704995,387.3719091,387.3717881,0.553871499,0.548598023,0.618702936,0.610502736,50,50,50,50,0.015,0.015,0.015,0.015,387.4193613,387.4195498,387.4207052,387.4206196
 01/01  19:40:00,6.466666667,0.004410532,390.6209795,0,15.56,15.56,15.56,15.56,0.008528831,0.008440622,0.008936518,0.008883899,387.4884225,387.4885723,387.4895726,387.4894993,0.54977198,0.544895095,0.614932605,0.606838042,50,50,50,50,0.015,0.015,0.015,0.015,387.3703509,387.3704995,387.3719091,387.3717881
 01/01  19:50:00,6.283333333,0.004403165,388.6211588,0,15.56,15.56,15.56,15.56,0.008444074,0.008365364,0.008838023,0.008787794,387.6165824,387.6167644,387.6169102,387.6169354,0.54567046,0.541175528,0.611153726,0.60316469,50,50,50,50,0.015,0.015,0.015,0.015,387.4884225,387.4885723,387.4895726,387.4894993
 01/01  20:00:00,6.1,0.004395183,387.6213381,0,15.56,15.56,15.56,15.56,0.008372554,0.008302039,0.008756353,0.008708054,387.6721155,387.6723232,387.6717818,387.6718833,0.541567782,0.537439441,0.607355758,0.599472102,50,50,50,50,0.015,0.015,0.015,0.015,387.6165824,387.6167644,387.6169102,387.6169354
 01/01  20:10:00,6.2,0.004347685,390.6215174,0,15.56,15.56,15.56,15.56,0.00831318,0.00824987,0.008689314,0.008642633,387.8154303,387.8156604,387.8143631,387.8145497,0.543502542,0.539754619,0.609548432,0.601769387,50,50,50,50,0.015,0.015,0.015,0.015,387.6721155,387.6723232,387.6717818,387.6718833
 01/01  20:20:00,6.3,0.004299299,388.6216967,0,15.56,15.56,15.56,15.56,0.008264829,0.008207922,0.00863504,0.008589756,387.9262297,387.9264801,387.9244497,387.9247167,0.545420624,0.541983728,0.611689117,0.604013902,50,50,50,50,0.015,0.015,0.015,0.015,387.8154303,387.8156604,387.8143631,387.8145497
 01/01  20:30:00,6.4,0.004250017,390.621876,0,15.56,15.56,15.56,15.56,0.008226129,0.008174926,0.008591711,0.00854766,388.0880274,388.0882988,388.0854399,388.0857977,0.54730873,0.544138131,0.613772386,0.606200101,50,50,50,50,0.015,0.015,0.015,0.015,387.9262297,387.9264801,387.9244497,387.9247167
 01/01  20:40:00,6.5,0.004199829,388.6220553,0,15.56,15.56,15.56,15.56,0.008195669,0.008149533,0.008557632,0.008514683,388.1881834,388.1884691,388.1849494,388.1853768,0.549157466,0.546199191,0.615796988,0.608326623,50,50,50,50,0.015,0.015,0.015,0.015,388.0880274,388.0882988,388.0854399,388.0857977
 01/01  20:50:00,6.6,0.004148727,388.6222346,0,15.56,15.56,15.56,15.56,0.008172163,0.008130502,0.008531309,0.008489355,388.2392287,388.2395146,388.235693,388.2361496,0.550957703,0.548153611,0.61776155,0.610392005,50,50,50,50,0.015,0.015,0.015,0.015,388.1881834,388.1884691,388.1849494,388.1853768
 01/01  21:00:00,6.7,0.004096702,389.6224139,0,15.56,15.56,15.56,15.56,0.008154499,0.008116758,0.008511464,0.008470419,388.3144227,388.3147031,388.3107028,388.3111754,0.552698859,0.549985672,0.619662014,0.612392117,50,50,50,50,0.015,0.015,0.015,0.015,388.2392287,388.2395146,388.235693,388.2361496
 01/01  21:10:00,6.316666667,0.004127029,390.6225932,0,15.56,15.56,15.56,15.56,0.008140019,0.008106076,0.008495386,0.008455172,388.4534491,388.4537242,388.4493209,388.4498342,0.550854054,0.549110528,0.617949125,0.610779945,50,50,50,50,0.015,0.015,0.015,0.015,388.3144227,388.3147031,388.3107028,388.3111754
 01/01  21:20:00,5.933333333,0.004152633,385.6227725,0,15.56,15.56,15.56,15.56,0.008127116,0.008097066,0.008481377,0.008441921,388.3953284,388.3955915,388.3913271,388.39182,0.54907886,0.54819927,0.61621834,0.609148694,50,50,50,50,0.015,0.015,0.015,0.015,388.4534491,388.4537242,388.4493209,388.4498342
 01/01  21:30:00,5.55,0.004173715,389.6229518,0,15.56,15.56,15.56,15.56,0.008115166,0.008089115,0.0084687,0.008429942,388.3930703,388.3933133,388.3894434,388.3898914,0.547309423,0.547216787,0.614458448,0.607487087,50,50,50,50,0.015,0.015,0.015,0.015,388.3953284,388.3955915,388.3913271,388.39182
 01/01  21:40:00,5.166666667,0.00419047,387.6231311,0,15.56,15.56,15.56,15.56,0.008103976,0.008081975,0.00845708,0.008418968,388.3669626,388.367187,388.3637803,388.3641762,0.545522733,0.54616715,0.612672652,0.605798336,50,50,50,50,0.015,0.015,0.015,0.015,388.3930703,388.3933133,388.3894434,388.3898914
 01/01  21:50:00,4.783333333,0.004203086,385.6233104,0,15.56,15.56,15.56,15.56,0.00809346,0.008075504,0.008446372,0.008408863,388.2290994,388.2293213,388.2267541,388.227057,0.543712266,0.545055378,0.61086337,0.60408489,50,50,50,50,0.015,0.015,0.015,0.015,388.3669626,388.367187,388.3637803,388.3641762
 01/01  22:00:00,4.4,0.004211747,386.6234897,0,15.56,15.56,15.56,15.56,0.008083527,0.008069572,0.008436443,0.0083995,388.0807699,388.0810037,388.0795275,388.0797121,0.541877964,0.543877335,0.609032063,0.602348247,50,50,50,50,0.015,0.015,0.015,0.015,388.2290994,388.2293213,388.2267541,388.227057
 01/01  22:10:00,4.5,0.004162764,386.623669,0,15.56,15.56,15.56,15.56,0.007987167,0.007977843,0.008318968,0.008284807,387.8984986,387.8987511,387.8984986,387.898552,0.883117375,0.88586721,0.951481333,0.944913623,50,50,50,50,0.015,0.015,0.015,0.015,388.0807699,388.0810037,388.0795275,388.0797121
 01/01  22:20:00,4.6,0.004112893,382.6238483,0,15.56,15.56,15.56,15.56,0.00785798,0.00785333,0.008160526,0.008129956,387.3785319,387.3788821,387.3808857,387.3806992,0.887750975,0.8912148,0.956175065,0.949694155,50,50,50,50,0.015,0.015,0.015,0.015,387.8984986,387.8987511,387.8984986,387.898552
 01/01  22:30:00,4.7,0.004062125,385.6240276,0,15.56,15.56,15.56,15.56,0.007743631,0.007743278,0.008020325,0.007992925,386.9742917,386.9747644,386.9791233,386.9786926,0.892430943,0.896621772,0.960944455,0.954547403,50,50,50,50,0.015,0.015,0.015,0.015,387.3785319,387.3788821,387.3808857,387.3806992
 01/01  22:40:00,4.8,0.004010453,383.6242069,0,15.56,15.56,15.56,15.56,0.00765989,0.007663358,0.007917807,0.007892778,386.5525663,386.5531734,386.5595521,386.5589125,0.897113894,0.90201091,0.965689207,0.959375932,50,50,50,50,0.015,0.015,0.015,0.015,386.9742917,386.9747644,386.9791233,386.9786926
 01/01  22:50:00,4.9,0.003957868,390.6243862,0,15.56,15.56,15.56,15.56,0.007603728,0.007610621,0.007849047,0.0078257,386.7265944,386.7271501,386.7332762,386.7326668,0.901739398,0.907355199,0.970378218,0.964149565,50,50,50,50,0.015,0.015,0.015,0.015,386.5525663,386.5531734,386.5595521,386.5589125
 01/01  23:00:00,5,0.003904361,386.6245655,0,15.56,15.56,15.56,15.56,0.007567219,0.007577238,0.007804091,0.007781964,386.8795553,386.879957,386.8845341,386.8840813,0.906344873,0.912658099,0.975020983,0.968877603,50,50,50,50,0.015,0.015,0.015,0.015,386.7265944,386.7271501,386.7332762,386.7326668
 01/01  23:10:00,4.716666667,0.003941728,385.6247448,0,15.56,15.56,15.56,15.56,0.007539474,0.007552301,0.007770529,0.007749328,386.8307717,386.831081,386.8345904,386.8342416,0.906592726,0.913369286,0.975313583,0.96925541,50,50,50,50,0.015,0.015,0.015,0.015,386.8795553,386.879957,386.8845341,386.8840813
 01/01  23:20:00,4.433333333,0.003975945,388.6249241,0,15.56,15.56,15.56,15.56,0.007514541,0.007529879,0.007741518,0.007721051,386.9307579,386.9309748,386.9335631,386.9333066,0.906812227,0.914059115,0.975597934,0.969624808,50,50,50,50,0.015,0.015,0.015,0.015,386.8307717,386.831081,386.8345904,386.8342416
 01/01  23:30:00,4.15,0.004007109,392.6251034,0,15.56,15.56,15.56,15.56,0.007490469,0.007508078,0.007714615,0.007694747,387.4715676,387.4714923,387.4717959,387.4717712,0.907022917,0.914738828,0.975887069,0.969998575,50,50,50,50,0.015,0.015,0.015,0.015,386.9307579,386.9309748,386.9335631,386.9333066
 01/01  23:40:00,3.866666667,0.004035314,387.6252826,0,15.56,15.56,15.56,15.56,0.007467003,0.007486701,0.00768926,0.00766989,387.7654076,387.7650484,387.7631495,387.7633406,0.907232032,0.915412113,0.976183799,0.970379408,50,50,50,50,0.015,0.015,0.015,0.015,387.4715676,387.4714923,387.4717959,387.4717712
 01/01  23:50:00,3.583333333,0.004060652,382.6254619,0,15.56,15.56,15.56,15.56,0.007444226,0.007465878,0.007665311,0.007646364,387.410051,387.4097824,387.4082562,387.4084036,0.907441587,0.916079921,0.976486898,0.970766032,50,50,50,50,0.015,0.015,0.015,0.015,387.7654076,387.7650484,387.7631495,387.7633406
 01/01  24:00:00,3.3,0.004083214,385.6256412,0,15.56,15.56,15.56,15.56,0.007422129,0.007445634,0.007642582,0.007624002,387.0192324,387.0192888,387.0197749,387.0197248,0.907652142,0.916742615,0.976794496,0.971156544,50,50,50,50,0.015,0.015,0.015,0.015,387.410051,387.4097824,387.4082562,387.4084036
 01/02  00:10:00,3.583333333,0.004085701,386.6258205,0,15.56,15.56,15.56,15.56,0.00741002,0.007435502,0.007629936,0.007611703,386.8276999,386.82803,386.8301808,386.8299715,0.924057038,0.934114819,0.993217103,0.987662842,50,50,50,50,0.015,0.015,0.015,0.015,387.0192324,387.0192888,387.0197749,387.0197248
 01/02  00:20:00,3.866666667,0.004086393,388.6259998,0,15.56,15.56,15.56,15.56,0.007411468,0.007439121,0.007630632,0.007612751,386.9351323,386.9354692,386.9377381,386.9375215,0.940551337,0.951535333,1.009679217,1.004207458,50,50,50,50,0.015,0.015,0.015,0.015,386.8276999,386.82803,386.8301808,386.8299715
 01/02  00:30:00,4.15,0.004085225,388.6261791,0,15.56,15.56,15.56,15.56,0.007424892,0.007454863,0.007642966,0.007625452,387.1659335,387.1660451,387.1672094,387.167102,0.95709185,0.968982438,1.026172564,1.020782607,50,50,50,50,0.015,0.015,0.015,0.015,386.9351323,386.9354692,386.9377381,386.9375215
 01/02  00:40:00,4.433333333,0.004082129,384.6263584,0,15.56,15.56,15.56,15.56,0.007446984,0.007479346,0.00766363,0.007646497,387.0616291,387.0616764,387.0623649,387.0622995,0.973667127,0.986454624,1.042707189,1.037398363,50,50,50,50,0.015,0.015,0.015,0.015,387.1659335,387.1660451,387.1672094,387.167102
 01/02  00:50:00,4.716666667,0.004077036,384.6265377,0,15.56,15.56,15.56,15.56,0.00747475,0.007509515,0.007689686,0.007672947,386.7639346,386.7642106,386.765639,386.7654974,0.990277086,1.003955011,1.059298233,1.054069874,50,50,50,50,0.015,0.015,0.015,0.015,387.0616291,387.0616764,387.0623649,387.0622995
 01/02  01:00:00,5,0.004069876,383.626717,0,15.56,15.56,15.56,15.56,0.007506061,0.007543204,0.007719079,0.00770274,386.3539987,386.3547279,386.3577179,386.3574214,1.006924487,1.021487139,1.075959414,1.070810873,50,50,50,50,0.015,0.015,0.015,0.015,386.7639346,386.7642106,386.765639,386.7654974
 01/02  01:10:00,4.533333333,0.004050824,384.6268963,0,15.56,15.56,15.56,15.56,0.00753108,0.007570347,0.007742462,0.007726501,386.0316013,386.0327573,386.0372096,386.036772,0.999085795,1.013888787,1.068265131,1.063194504,50,50,50,50,0.015,0.015,0.015,0.015,386.3539987,386.3547279,386.3577179,386.3574214
 01/02  01:20:00,4.066666667,0.004028244,390.6270756,0,15.56,15.56,15.56,15.56,0.007545633,0.007586698,0.007755958,0.007740335,386.3062456,386.3072439,386.3111718,386.3107908,0.991190483,1.006234502,1.060614053,1.055621241,50,50,50,50,0.015,0.015,0.015,0.015,386.0316013,386.0327573,386.0372096,386.036772
 01/02  01:30:00,3.6,0.004002357,386.6272548,0,15.56,15.56,15.56,15.56,0.007550437,0.007593026,0.007760353,0.007745026,386.5333679,386.5339233,386.5362799,386.536049,0.983292075,0.99857659,1.053026457,1.048110979,50,50,50,50,0.015,0.015,0.015,0.015,386.3062456,386.3072439,386.3111718,386.3107908
 01/02  01:40:00,3.133333333,0.003973379,389.6274341,0,15.56,15.56,15.56,15.56,0.007547883,0.007591806,0.007757983,0.007742918,386.8747291,386.8747209,386.8751168,386.8750703,0.975406601,0.990922095,1.045492682,1.040654042,50,50,50,50,0.015,0.015,0.015,0.015,386.5333679,386.5339233,386.5362799,386.536049
 01/02  01:50:00,2.666666667,0.003941514,383.6276134,0,15.56,15.56,15.56,15.56,0.007540165,0.007585297,0.007750945,0.007736116,386.7527119,386.7525618,386.7523684,386.7523742,0.967536722,0.983270063,1.037995413,1.033233114,50,50,50,50,0.015,0.015,0.015,0.015,386.8747291,386.8747209,386.8751168,386.8750703
 01/02  02:00:00,2.2,0.003906961,391.6277927,0,15.56,15.56,15.56,15.56,0.007528786,0.007575042,0.007740647,0.007726033,387.0425732,387.0421984,387.0412517,387.0413284,0.959681827,0.975618988,1.030518245,1.025831787,50,50,50,50,0.015,0.015,0.015,0.015,386.7527119,386.7525618,386.7523684,386.7523742
 01/02  02:10:00,2.383333333,0.003884733,382.627972,0,15.56,15.56,15.56,15.56,0.007518052,0.007565425,0.007731118,0.007716713,386.8488361,386.8485548,386.8478233,386.8478792,0.963439423,0.979787539,1.03461374,1.030002672,50,50,50,50,0.015,0.015,0.015,0.015,387.0425732,387.0421984,387.0412517,387.0413284
 01/02  02:20:00,2.566666667,0.00386114,385.6281513,0,15.56,15.56,15.56,15.56,0.007510025,0.007558561,0.00772424,0.007710049,386.5951391,386.5952157,386.5955639,386.5955262,0.967255444,0.984052833,1.03873104,1.034194889,50,50,50,50,0.015,0.015,0.015,0.015,386.8488361,386.8485548,386.8478233,386.8478792
 01/02  02:30:00,2.75,0.003836155,387.6283306,0,15.56,15.56,15.56,15.56,0.007504795,0.007554538,0.007720029,0.007706059,386.5737027,386.5739826,386.5749685,386.574879,0.971081684,0.98830735,1.042828262,1.038366466,50,50,50,50,0.015,0.015,0.015,0.015,386.5951391,386.5952157,386.5955639,386.5955262
