Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/02  02:40:00,2.933333333,0.003809748,390.6285099,0,15.56,15.56,15.56,15.56,0.007501705,0.007552675,0.007717816,0.007704073,386.9425422,386.9424902,386.9425353,386.9425289,0.974914652,0.992559773,1.04691004,1.042522054,50,50,50,50,0.015,0.015,0.015,0.015,386.5737027,386.5739826,386.5749685,386.574879
 01/02  02:50:00,3.116666667,0.003781891,384.6286891,0,15.56,15.56,15.56,15.56,0.007500089,0.007552289,0.007716948,0.007703436,386.9526101,386.9523227,386.9516243,386.9516782,0.978753133,0.996811516,1.050982022,1.046667301,50,50,50,50,0.015,0.015,0.015,0.015,386.9425422,386.9424902,386.9425353,386.9425289
 01/02  03:00:00,3.3,0.003752553,388.6288684,0,15.56,15.56,15.56,15.56,0.007499489,0.007552907,0.007716985,0.007703705,387.0415774,387.0411509,387.0400343,387.0401231,0.982596803,1.001062889,1.055049439,1.050807439,50,50,50,50,0.015,0.015,0.015,0.015,386.9526101,386.9523227,386.9516243,386.9516782
 01/02  03:10:00,3.216666667,0.003754119,390.6290477,0,15.56,15.56,15.56,15.56,0.007499259,0.007553769,0.007717415,0.007704364,387.3902451,387.3894523,387.3873306,387.3875022,0.979128331,0.997689459,1.051824653,1.047654672,50,50,50,50,0.015,0.015,0.015,0.015,387.0415774,387.0411509,387.0400343,387.0401231
 01/02  03:20:00,3.133333333,0.00375552,387.629227,0,15.56,15.56,15.56,15.56,0.007499058,0.007554488,0.007717974,0.007705143,387.5868031,387.5856803,387.5826221,387.5828665,0.975628188,0.994272473,1.0485863,1.044487809,50,50,50,50,0.015,0.015,0.015,0.015,387.3902451,387.3894523,387.3873306,387.3875022
 01/02  03:30:00,3.05,0.003756759,391.6294063,0,15.56,15.56,15.56,15.56,0.007498802,0.007554994,0.007718586,0.007705968,387.9796229,387.9780594,387.9737835,387.974122,0.97212041,0.990845301,1.045346414,1.041318897,50,50,50,50,0.015,0.015,0.015,0.015,387.5868031,387.5856803,387.5826221,387.5828665
 01/02  03:40:00,2.966666667,0.003757838,386.6295856,0,15.56,15.56,15.56,15.56,0.007498513,0.007555346,0.007719251,0.007706839,388.0499997,388.0482888,388.043566,388.0439348,0.968611474,0.987410496,1.042102761,1.038145701,50,50,50,50,0.015,0.015,0.015,0.015,387.9796229,387.9780594,387.9737835,387.974122
 01/02  03:50:00,2.883333333,0.003758758,388.6297648,0,15.56,15.56,15.56,15.56,0.007498229,0.007555613,0.007719976,0.007707766,388.0758683,388.0742643,388.0698216,388.0701665,0.965103426,0.983968719,1.038851329,1.034964197,50,50,50,50,0.015,0.015,0.015,0.015,388.0499997,388.0482888,388.043566,388.0439348
 01/02  04:00:00,2.8,0.00375952,391.6299441,0,15.56,15.56,15.56,15.56,0.007497975,0.007555842,0.007720762,0.007708751,388.3777422,388.3760379,388.3713353,388.3716971,0.96159679,0.980520254,1.035588312,1.031770569,50,50,50,50,0.015,0.015,0.015,0.015,388.0758683,388.0742643,388.0698216,388.0701665
 01/02  04:10:00,2.7,0.003732752,382.6301234,0,15.56,15.56,15.56,15.56,0.007495004,0.007553329,0.007718982,0.00770716,388.0558231,388.0545134,388.0508507,388.051132,0.949432875,0.968396146,1.023660224,1.019911428,50,50,50,50,0.015,0.015,0.015,0.015,388.3777422,388.3760379,388.3713353,388.3716971
 01/02  04:20:00,2.6,0.003706153,387.6303027,0,15.56,15.56,15.56,15.56,0.007488161,0.007546941,0.007713549,0.007701903,387.7966793,387.7960041,387.7941039,387.7942589,0.937281477,0.956263417,1.01173218,1.008051768,50,50,50,50,0.015,0.015,0.015,0.015,388.0558231,388.0545134,388.0508507,388.051132
 01/02  04:30:00,2.5,0.003679724,390.630482,0,15.56,15.56,15.56,15.56,0.00747775,0.007536982,0.007704759,0.007693277,387.943096,387.9426176,387.9413016,387.941415,0.925144313,0.944124302,0.999801492,0.996188879,50,50,50,50,0.015,0.015,0.015,0.015,387.7966793,387.7960041,387.7941039,387.7942589
 01/02  04:40:00,2.4,0.003653463,384.6306613,0,15.56,15.56,15.56,15.56,0.007464572,0.007524244,0.007693376,0.007682047,387.7858531,387.7855771,387.7848057,387.7848781,0.913021002,0.931979028,0.987861517,0.984316109,50,50,50,50,0.015,0.015,0.015,0.015,387.943096,387.9426176,387.9413016,387.941415
 01/02  04:50:00,2.3,0.00362737,384.6308405,0,15.56,15.56,15.56,15.56,0.00744935,0.007509444,0.007680079,0.007668895,387.4118196,387.4120492,387.4126831,387.4126602,0.900910204,0.919826892,0.975904228,0.972425426,50,50,50,50,0.015,0.015,0.015,0.015,387.7858531,387.7855771,387.7848057,387.7848781
 01/02  05:00:00,2.2,0.003601442,382.6310198,0,15.56,15.56,15.56,15.56,0.007432582,0.007493071,0.007665321,0.007654276,386.8299553,386.8310364,386.8340774,386.8338986,0.888810577,0.907667193,0.963922374,0.960509569,50,50,50,50,0.015,0.015,0.015,0.015,387.4118196,387.4120492,387.4126831,387.4126602
 01/02  05:10:00,2.016666667,0.003576723,388.6311991,0,15.56,15.56,15.56,15.56,0.00741769,0.00747863,0.00765227,0.007641367,386.7202648,386.7217844,386.7261164,386.7258577,0.889043271,0.908134863,0.964204111,0.960856695,50,50,50,50,0.015,0.015,0.015,0.015,386.8299553,386.8310364,386.8340774,386.8338986
 01/02  05:20:00,1.833333333,0.003551974,384.6313784,0,15.56,15.56,15.56,15.56,0.007406222,0.007467682,0.007642315,0.007631565,386.5760567,386.5777071,386.5824047,386.5821229,0.889281769,0.908560826,0.964422151,0.961139567,50,50,50,50,0.015,0.015,0.015,0.015,386.7202648,386.7217844,386.7261164,386.7258577
 01/02  05:30:00,1.65,0.003527198,388.6315577,0,15.56,15.56,15.56,15.56,0.007398028,0.007460068,0.007635271,0.007624684,386.6865393,386.6879411,386.6919615,386.6917215,0.889537747,0.909024016,0.96460405,0.961385612,50,50,50,50,0.015,0.015,0.015,0.015,386.5760567,386.5777071,386.5824047,386.5821229
 01/02  05:40:00,1.466666667,0.003502401,392.6317369,0,15.56,15.56,15.56,15.56,0.007392326,0.00745497,0.007630381,0.007619964,387.268621,387.269106,387.2706711,387.2705796,0.889771331,0.909430828,0.964723387,0.961568527,50,50,50,50,0.015,0.015,0.015,0.015,386.6865393,386.6879411,386.6919615,386.6917215
 01/02  05:50:00,1.283333333,0.003477585,388.6319162,0,15.56,15.56,15.56,15.56,0.007388369,0.007451633,0.007626945,0.007616706,387.6852731,387.6847648,387.6836362,387.6837022,0.890012221,0.909870059,0.964820892,0.961728922,50,50,50,50,0.015,0.015,0.015,0.015,387.268621,387.269106,387.2706711,387.2705796
 01/02  06:00:00,1.1,0.003452757,389.6320955,0,15.56,15.56,15.56,15.56,0.007385621,0.0074495,0.007624476,0.007614417,387.9860591,387.9848446,387.9818111,387.9819864,0.890226762,0.910250212,0.964871949,0.961842305,50,50,50,50,0.015,0.015,0.015,0.015,387.6852731,387.6847648,387.6836362,387.6837022
 01/02  06:10:00,1.2,0.003457262,391.6322748,0,21.6885111,22.78361275,22.88656193,22.9508802,0.009180908,0.012123978,0.012442116,0.012136589,389.5510415,389.4135076,388.1182245,388.1134029,3.187052703,13.97965795,23.13229764,35.39978108,36.12850917,24.5140575,24.58478337,24.62886442,0.012052462,0.012052423,0.012228041,0.011880531,389.2535099,389.1294517,388.0905541,388.0863799
 01/02  06:20:00,1.3,0.00346163,385.632454,0,21.11936696,21.17479008,21.32745559,21.50840177,0.009264843,0.011084428,0.011275727,0.011028519,390.5481012,390.4576019,387.988946,387.9850853,1.670099991,0.928202998,0,0,50,31.34564817,21.91070244,22.02526759,0.015,0.012752324,0.011736748,0.011468536,389.9464606,389.8389294,388.0548446,388.0506461
 01/02  06:30:00,1.4,0.003465859,391.6326333,0,21.11027242,21.11066906,21.11139299,21.11104199,0.009416034,0.011072322,0.011311919,0.011121405,391.6652231,391.5306092,388.1271,388.12414,1.804729731,3.254083789,4.16447853,5.059820804,50,50,50,50,0.015,0.015,0.015,0.015,390.7896072,390.6938582,388.0340783,388.0320776
 01/02  06:40:00,1.5,0.003469949,382.6328126,0,21.11000174,21.11000036,21.11000053,21.11000042,0.009693745,0.011084959,0.011368359,0.011339059,393.2237764,393.0915774,387.9855119,387.9886776,1.45264625,0.902554419,1.012575403,1.520353107,50,50,50,50,0.015,0.015,0.015,0.015,392.2993331,392.1311039,388.1749895,388.1692103
 01/02  06:50:00,1.6,0.003473896,383.6329919,0,21.11000012,21.11000001,21.11000001,21.11,0.010002847,0.011085257,0.011329356,0.011321955,394.9231973,394.8047613,387.6969758,387.6983465,1.48164664,1.473212502,1.417026059,1.143531394,50,50,50,50,0.015,0.015,0.015,0.015,393.2237764,393.0915774,387.9855119,387.9886776
 01/02  07:00:00,1.7,0.003477698,384.6331711,0,21.11000001,21.11,21.11,21.11,0.010263352,0.01107774,0.011269466,0.011248749,396.6021939,396.4931926,387.4293421,387.4286344,1.465876446,1.485334886,1.547181185,1.54249655,50,50,50,50,0.015,0.015,0.015,0.015,394.9231973,394.8047613,387.6969758,387.6983465
 01/02  07:10:00,1.783333333,0.003519507,387.6333504,0,21.11,21.11,21.11,21.11,0.010456666,0.011069278,0.011218145,0.011188506,399.6083569,399.5023852,387.3363978,387.3348348,1.446145794,1.467461978,1.533103179,1.528775671,50,50,50,50,0.015,0.015,0.015,0.015,396.6021939,396.4931926,387.4293421,387.4286344
 01/02  07:20:00,1.866666667,0.003561675,390.6335297,0,21.11,21.11,21.11,21.11,0.010591959,0.011060242,0.011178599,0.011149209,403.3528055,403.24573,387.4690843,387.4674726,1.4346028,1.457178431,1.518945036,1.514809659,50,50,50,50,0.015,0.015,0.015,0.015,399.6083569,399.5023852,387.3363978,387.3348348
 01/02  07:30:00,1.95,0.003604205,386.633709,0,21.11,21.11,21.11,21.11,0.010685248,0.011049919,0.011146442,0.011121623,406.9635218,406.8540868,387.5207458,387.5193255,1.423940314,1.447321749,1.50539338,1.501403256,50,50,50,50,0.015,0.015,0.015,0.015,403.3528055,403.24573,387.4690843,387.4674726
 01/02  07:40:00,2.033333333,0.0036471,385.6338882,0,21.11,21.11,21.11,21.11,0.010749736,0.011038146,0.011117842,0.011097919,410.1862572,410.0750395,387.4470776,387.4458163,1.41402274,1.438000972,1.492426417,1.488554464,50,50,50,50,0.015,0.015,0.015,0.015,406.9635218,406.8540868,387.5207458,387.5193255
 01/02  07:50:00,2.116666667,0.003690362,387.6340675,0,21.11,21.11,21.11,21.11,0.010794164,0.011025219,0.011090979,0.011074798,413.1642021,413.0521939,387.4064128,387.4052535,1.404679422,1.429077048,1.479967524,1.476201534,50,50,50,50,0.015,0.015,0.015,0.015,410.1862572,410.0750395,387.4470776,387.4458163
 01/02  08:00:00,2.2,0.003733994,382.6342468,0,21.11,21.11,21.11,21.11,0.010824053,0.011011557,0.011065288,0.011051668,415.7241839,415.6124603,387.1898423,387.1887191,1.395795233,1.420531966,1.467957851,1.464292211,50,50,50,50,0.015,0.015,0.015,0.015,413.1642021,413.0521939,387.4064128,387.4052535
 01/02  08:10:00,2.766666667,0.003796596,390.634426,0,21.11,21.11,21.11,21.11,0.01086615,0.011021097,0.011040965,0.011029104,428.6960388,428.5686712,387.2253194,387.2242536,1.329497155,1.354486886,1.453955548,1.450386567,50,50,50,50,0.015,0.015,0.015,0.015,415.7241839,415.6124603,387.1898423,387.1887191
 01/02  08:20:00,3.333333333,0.003857278,390.6346053,0.181818,21.11,21.11,21.11,21.11,0.010910185,0.011040695,0.011023434,0.011012842,446.9750537,446.8151419,389.795807,389.7953683,1.318301313,1.343440116,1.427583795,1.42410777,50,50,50,50,0.015,0.015,0.015,0.015,428.6960388,428.5686712,387.2253194,387.2242536
 01/02  08:30:00,3.9,0.003915805,390.6347846,0.272727,21.11,21.11,21.11,21.11,0.010946109,0.011058086,0.011012087,0.011002463,465.7715719,465.5727161,394.8078171,394.8087941,1.307498295,1.332708652,1.407717544,1.404331339,50,50,50,50,0.015,0.015,0.015,0.015,446.9750537,446.8151419,389.795807,389.7953683
 01/02  08:40:00,4.466666667,0.003971927,389.6349639,0.363636,21.11,21.11,21.11,21.11,0.010971069,0.011068791,0.011004915,0.010996051,483.1641651,482.9296981,401.7054149,401.7084591,1.296883649,1.321781344,1.387883096,1.3845836,50,50,50,50,0.015,0.015,0.015,0.015,465.7715719,465.5727161,394.8078171,394.8087941
 01/02  08:50:00,5.033333333,0.004025385,388.6351431,0.454545,21.11,21.11,21.11,21.11,0.010986517,0.011073152,0.01100039,0.010992131,498.904116,498.6414089,410.1181884,410.1237212,1.286464277,1.310953609,1.368194156,1.364978376,50,50,50,50,0.015,0.015,0.015,0.015,483.1641651,482.9296981,401.7054149,401.7084591
 01/02  09:00:00,5.6,0.004075904,387.6353224,0.272727,21.11,21.11,21.11,21.11,0.010994978,0.011072911,0.010989649,0.010981883,513.2291897,512.9456333,416.2876187,416.2951851,1.27623322,1.300235024,1.367733891,1.364599223,50,50,50,50,0.015,0.015,0.015,0.015,498.904116,498.6414089,410.1181884,410.1237212
 01/02  09:10:00,6.05,0.004060872,384.6355017,0.454545,21.11,21.11,21.11,21.11,0.011121345,0.011194936,0.011100904,0.011093272,529.6985299,529.38865,423.9354074,423.9450929,1.015568373,1.038868553,1.090778269,1.08771781,50,50,50,50,0.015,0.015,0.015,0.015,513.2291897,512.9456333,416.2876187,416.2951851
 01/02  09:20:00,6.5,0.004040315,382.6356809,0.272727,21.11,21.11,21.11,21.11,0.011304161,0.011375497,0.011264841,0.011257192,547.2389628,546.8982232,430.1147231,430.1262857,1.006461286,1.028928137,1.09149953,1.088515525,50,50,50,50,0.015,0.015,0.015,0.015,529.6985299,529.38865,423.9354074,423.9450929
 01/02  09:30:00,6.95,0.004013941,385.6358602,0.272727,21.11,21.11,21.11,21.11,0.011482298,0.011551656,0.011421365,0.011413716,564.7268799,564.355272,435.1348216,435.1478191,0.997368996,1.01896439,1.079728599,1.076818026,50,50,50,50,0.015,0.015,0.015,0.015,547.2389628,546.8982232,430.1147231,430.1262857
 01/02  09:40:00,7.4,0.003981445,386.6360395,0.272727,21.11,21.11,21.11,21.11,0.011631143,0.011698262,0.011548207,0.011540625,581.6431789,581.2433024,439.6405163,439.6545854,0.988725231,1.00996252,1.068467081,1.065626221,50,50,50,50,0.015,0.015,0.015,0.015,564.7268799,564.355272,435.1348216,435.1478191
 01/02  09:50:00,7.85,0.003942515,392.6362187,0.545455,21.11,21.11,21.11,21.11,0.01174929,0.011813959,0.011654548,0.011647082,597.9983615,597.5735408,447.8069829,447.8226059,0.980383206,1.001224159,1.038405574,1.03563004,50,50,50,50,0.015,0.015,0.015,0.015,581.6431789,581.2433024,439.6405163,439.6545854
 01/02  10:00:00,8.3,0.003896826,384.636398,0.363636,21.11,21.11,21.11,21.11,0.011842805,0.011904999,0.011736073,0.01172876,613.5798047,613.1334456,455.3308123,455.3481517,0.972231461,0.99273907,1.040137106,1.037423043,50,50,50,50,0.015,0.015,0.015,0.015,597.9983615,597.5735408,447.8069829,447.8226059
 01/02  10:10:00,8.583333333,0.003926979,385.6365773,0.272727,21.11,21.11,21.11,21.11,0.011917462,0.011977249,0.011793953,0.011786811,628.4856917,628.0210984,460.4909408,460.5095373,0.963030531,0.98300701,1.034707403,1.032050352,50,50,50,50,0.015,0.015,0.015,0.015,613.5798047,613.1334456,455.3308123,455.3481517
 01/02  10:20:00,8.866666667,0.003956655,387.6367565,0.181818,21.11,21.11,21.11,21.11,0.011977312,0.012034806,0.011831772,0.011824805,642.8461662,642.3662477,463.0768987,463.0959772,0.953947443,0.973440472,1.029560318,1.026955873,50,50,50,50,0.015,0.015,0.015,0.015,628.4856917,628.0210984,460.4909408,460.5095373
 01/02  10:30:00,9.15,0.003985827,392.6369358,0.363636,21.11,21.11,21.11,21.11,0.012025078,0.012080414,0.011862753,0.01185595,656.800789,656.3079655,467.1082447,467.1276537,0.944975822,0.963999475,1.005619497,1.003063091,50,50,50,50,0.015,0.015,0.015,0.015,642.8461662,642.3662477,463.0768987,463.0959772
 01/02  10:40:00,9.433333333,0.004014469,392.6371151,0.272727,21.11,21.11,21.11,21.11,0.012062717,0.012116,0.011885085,0.011878434,670.3050862,669.8017019,471.0728507,471.092602,0.935941503,0.954297754,1.000566958,0.998054687,50,50,50,50,0.015,0.015,0.015,0.015,656.800789,656.3079655,467.1082447,467.1276537
 01/02  10:50:00,9.716666667,0.004042551,383.6372943,0.181818,21.11,21.11,21.11,21.11,0.012091794,0.012143102,0.011896317,0.011889807,683.1160363,682.6046727,473.2238991,473.2437165,0.926927705,0.944590191,0.995713153,0.993241017,50,50,50,50,0.015,0.015,0.015,0.015,670.3050862,669.8017019,471.0728507,471.092602
 01/02  11:00:00,10,0.004070046,383.6374736,0.363636,21.11,21.11,21.11,21.11,0.012113631,0.012163029,0.011905889,0.011899504,695.3187033,694.8019242,476.7805918,476.8005307,0.917952718,0.934890015,0.971989636,0.969553579,50,50,50,50,0.015,0.015,0.015,0.015,683.1160363,682.6046727,473.2238991,473.2437165
 01/02  11:10:00,10.36666667,0.004160205,391.6376528,0.272727,21.11,21.11,21.11,21.11,0.01213002,0.012177583,0.011910948,0.011904675,707.1916256,706.6714666,480.3105389,480.3306618,0.911395833,0.927727356,0.96961193,0.96720852,50,50,50,50,0.015,0.015,0.015,0.015,695.3187033,694.8019242,476.7805918,476.8005307
 01/02  11:20:00,10.73333333,0.004252029,391.6378321,0.181818,21.11,21.11,21.11,21.11,0.012142249,0.012188053,0.011908686,0.011902515,718.709163,718.1873134,482.2649377,482.2850162,0.904852005,0.920556337,0.967401725,0.965027533,50,50,50,50,0.015,0.015,0.015,0.015,707.1916256,706.6714666,480.3105389,480.3306618
 01/02  11:30:00,11.1,0.00434554,391.6380114,0.272727,21.11,21.11,21.11,21.11,0.012151118,0.012195233,0.011904983,0.011898901,729.817629,729.2956699,484.5121477,484.5320816,0.898305386,0.913358992,0.952624864,0.950276484,50,50,50,50,0.015,0.015,0.015,0.015,718.709163,718.1873134,482.2649377,482.2850162
 01/02  11:40:00,11.46666667,0.004440762,388.6381906,0.363636,21.11,21.11,21.11,21.11,0.0121572,0.012199716,0.011903879,0.011897871,740.4306698,739.9100616,488.3254443,488.3454526,0.891961796,0.906543336,0.937984684,0.935659055,50,50,50,50,0.015,0.015,0.015,0.015,729.817629,729.2956699,484.5121477,484.5320816
 01/02  11:50:00,11.83333333,0.004537719,383.6383699,0.181818,21.11,21.11,21.11,21.11,0.012160937,0.012201957,0.011896933,0.01189099,750.4721755,749.9543277,490.3041502,490.324095,0.88569119,0.899807694,0.942424953,0.940119399,50,50,50,50,0.015,0.015,0.015,0.015,740.4306698,739.9100616,488.3254443,488.3454526
 01/02  12:00:00,12.2,0.004636435,390.6385491,0.181818,21.11,21.11,21.11,21.11,0.0121627,0.012202311,0.011885485,0.011879599,760.1971255,759.6831847,491.0668781,491.0864577,0.879498755,0.893113771,0.934419167,0.932130787,50,50,50,50,0.015,0.015,0.015,0.015,750.4721755,749.9543277,490.3041502,490.324095
 01/02  12:10:00,12.48333333,0.00472508,385.6387284,0.181818,21.11,21.11,21.11,21.11,0.012145833,0.01218401,0.011872286,0.011866447,763.0092892,762.5059035,491.2960499,491.3150397,0.906088884,0.919042511,0.926343848,0.924070016,50,50,50,50,0.015,0.015,0.015,0.015,760.1971255,759.6831847,491.0668781,491.0864577
 01/02  12:20:00,12.76666667,0.00481523,390.6389077,0.0909091,21.11,21.11,21.11,21.11,0.012119273,0.012156011,0.011855669,0.011849866,761.885822,761.3997726,490.2743072,490.2924529,0.900171379,0.912415703,0.924656026,0.922394443,50,50,50,50,0.015,0.015,0.015,0.015,763.0092892,762.5059035,491.2960499,491.3150397
 01/02  12:30:00,13.05,0.004906909,391.6390869,0.272727,21.11,21.11,21.11,21.11,0.012091778,0.012127095,0.011844052,0.011838273,759.6646065,759.1991599,491.1596928,491.1771838,0.894158382,0.905673657,0.904025594,0.901773882,50,50,50,50,0.015,0.015,0.015,0.015,761.885822,761.3997726,490.2743072,490.2924529
 01/02  12:40:00,13.33333333,0.005000138,383.6392662,0.363636,21.11,21.11,21.11,21.11,0.012067057,0.012101003,0.011839026,0.011833256,757.3277016,756.8831857,494.4219922,494.4393493,0.888286436,0.899226882,0.889774149,0.887530433,50,50,50,50,0.015,0.015,0.015,0.015,759.6646065,759.1991599,491.1596928,491.1771838
 01/02  12:50:00,13.61666667,0.005094941,389.6394454,0.545455,21.11,21.11,21.11,21.11,0.012045576,0.012078206,0.011842771,0.011836998,755.2955956,754.8709186,501.3336709,501.3517075,0.882425835,0.892778135,0.869172719,0.866935181,50,50,50,50,0.015,0.015,0.015,0.015,757.3277016,756.8831857,494.4219922,494.4393493
 01/02  13:00:00,13.9,0.005191341,391.6396247,0.363636,21.11,21.11,21.11,21.11,0.012026705,0.012058061,0.011842796,0.011837019,753.5525838,753.1463655,507.3612194,507.3801778,0.876533451,0.886293855,0.873877842,0.871645207,50,50,50,50,0.015,0.015,0.015,0.015,755.2955956,754.8709186,501.3336709,501.3517075
 01/02  13:10:00,13.8,0.005223716,384.6398039,0.272727,21.11,21.11,21.11,21.11,0.012029756,0.012060236,0.011838017,0.011832238,758.2965482,757.9032534,510.7072398,510.7267111,0.843073454,0.853954398,0.877470258,0.875241819,50,50,50,50,0.015,0.015,0.015,0.015,753.5525838,753.1463655,507.3612194,507.3801778
 01/02  13:20:00,13.7,0.005255449,392.6399832,0.545455,21.11,21.11,21.11,21.11,0.012047358,0.012077408,0.011842959,0.011837174,766.8638472,766.4769613,516.5060476,516.5260995,0.84251401,0.854230196,0.855818359,0.853592763,50,50,50,50,0.015,0.015,0.015,0.015,758.2965482,757.9032534,510.7072398,510.7267111
 01/02  13:30:00,13.6,0.005286547,387.6401624,0.454545,21.11,21.11,21.11,21.11,0.012070719,0.012100686,0.011852575,0.011846784,776.2694982,775.8848823,522.68516,522.7059444,0.842156642,0.854590672,0.859392141,0.857168937,50,50,50,50,0.015,0.015,0.015,0.015,766.8638472,766.4769613,516.5060476,516.5260995
 01/02  13:40:00,13.5,0.005317016,383.6403417,0.363636,21.11,21.11,21.11,21.11,0.01209538,0.012125544,0.011861044,0.011855252,785.2119495,784.8280727,527.1847991,527.2061312,0.842025992,0.855332617,0.863314639,0.86109343,50,50,50,50,0.015,0.015,0.015,0.015,776.2694982,775.8848823,522.68516,522.7059444
 01/02  13:50:00,13.4,0.005346859,390.640521,0.363636,21.11,21.11,21.11,21.11,0.012119987,0.012150588,0.011869026,0.011863236,793.6893473,793.3058867,530.6917219,530.7133085,0.841982358,0.856199772,0.861152783,0.858933433,50,50,50,50,0.015,0.015,0.015,0.015,785.2119495,784.8280727,527.1847991,527.2061312
 01/02  14:00:00,13.3,0.005376085,382.6407002,0.363636,21.11,21.11,21.11,21.11,0.01214438,0.012175634,0.011877844,0.011872059,801.5860304,801.2030645,533.6328206,533.6544336,0.841981375,0.857165065,0.859203636,0.856986461,50,50,50,50,0.015,0.015,0.015,0.015,793.6893473,793.3058867,530.6917219,530.7133085
 01/02  14:10:00,13.4,0.00542934,385.6408795,0.454545,21.11,21.11,21.11,21.11,0.012166048,0.012197988,0.011888683,0.011882901,809.1055755,808.7235163,537.6670389,537.6887527,0.838863777,0.854129992,0.848175544,0.845960926,50,50,50,50,0.015,0.015,0.015,0.015,801.5860304,801.2030645,533.6328206,533.6544336
 01/02  14:20:00,13.5,0.005483052,387.6410587,0.363636,21.11,21.11,21.11,21.11,0.01218375,0.012216338,0.011895453,0.011889676,816.3724219,815.9916042,541.132116,541.1539262,0.835655565,0.85115853,0.850032547,0.847821729,50,50,50,50,0.015,0.015,0.015,0.015,809.1055755,808.7235163,537.6670389,537.6887527
 01/02  14:30:00,13.6,0.005537225,386.641238,0.363636,21.11,21.11,21.11,21.11,0.012197489,0.012230694,0.011898005,0.011892232,823.3623657,822.9830158,543.977755,543.9995535,0.832443314,0.848247761,0.845899509,0.843693871,50,50,50,50,0.015,0.015,0.015,0.015,816.3724219,815.9916042,541.132116,541.1539262
 01/02  14:40:00,13.7,0.005591862,389.6414172,0.272727,21.11,21.11,21.11,21.11,0.012207818,0.012241683,0.011894458,0.011888691,830.1381103,829.7602184,545.3009498,545.3224509,0.829424482,0.845818189,0.848565766,0.846367131,50,50,50,50,0.015,0.015,0.015,0.015,823.3623657,822.9830158,543.977755,543.9995535
 01/02  14:50:00,13.8,0.005646966,392.6415965,0.272727,21.11,21.11,21.11,21.11,0.012215344,0.012249956,0.011887509,0.011881749,836.7452871,836.3686764,545.8726707,545.8936215,0.826506021,0.843514283,0.845226406,0.843036735,50,50,50,50,0.015,0.015,0.015,0.015,830.1381103,829.7602184,545.3009498,545.3224509
 01/02  15:00:00,13.9,0.005702543,383.6417757,0.272727,21.11,21.11,21.11,21.11,0.01222056,0.012256032,0.011879369,0.011873614,842.9284529,842.5531498,546.038247,546.0585023,0.823668684,0.841381337,0.842149915,0.839971482,50,50,50,50,0.015,0.015,0.015,0.015,836.7452871,836.3686764,545.8726707,545.8936215
 01/02  15:10:00,13.8,0.005730985,384.641955,0.0909091,21.11,21.11,21.11,21.11,0.012223816,0.01226026,0.011864458,0.011858711,848.7825211,848.4086573,543.6008663,543.6200261,0.81701281,0.835346078,0.848146104,0.845981707,50,50,50,50,0.015,0.015,0.015,0.015,842.9284529,842.5531498,546.038247,546.0585023
 01/02  15:20:00,13.7,0.00575879,392.6421342,0.272727,21.11,21.11,21.11,21.11,0.012225385,0.012262905,0.011852594,0.011846849,854.5741694,854.2015849,542.4585181,542.476581,0.810402881,0.829398558,0.829121979,0.826974126,50,50,50,50,0.015,0.015,0.015,0.015,848.7825211,848.4086573,543.6008663,543.6200261
 01/02  15:30:00,13.6,0.005785964,391.6423134,0.454545,21.11,21.11,21.11,21.11,0.012225496,0.012264202,0.011850223,0.011844474,860.2391373,859.8675315,545.0378234,545.0554077,0.803819421,0.823558894,0.810129884,0.8080016,50,50,50,50,0.015,0.015,0.015,0.015,854.5741694,854.2015849,542.4585181,542.476581
 01/02  15:40:00,13.5,0.005812513,383.6424927,0.363636,21.11,21.11,21.11,21.11,0.012224143,0.012264114,0.011848884,0.011843132,865.5372617,865.1666967,548.0876956,548.1052405,0.797143229,0.817448412,0.810075704,0.807970392,50,50,50,50,0.015,0.015,0.015,0.015,860.2391373,859.8675315,545.0378234,545.0554077
 01/02  15:50:00,13.4,0.005838443,383.6426719,0.363636,21.11,21.11,21.11,21.11,0.012221374,0.012262652,0.011845688,0.011839938,870.5299385,870.1606924,550.7232774,550.7408764,0.790447113,0.811234115,0.803881163,0.801802154,50,50,50,50,0.015,0.015,0.015,0.015,865.5372617,865.1666967,548.0876956,548.1052405
 01/02  16:00:00,13.3,0.00586376,391.6428512,0.363636,21.11,21.11,21.11,21.11,0.012217317,0.01225994,0.011840527,0.011834784,875.4838992,875.1159336,553.1627517,553.180352,0.783809026,0.805172468,0.797900915,0.795851504,50,50,50,50,0.015,0.015,0.015,0.015,870.5299385,870.1606924,550.7232774,550.7408764
 01/02  16:10:00,13.11666667,0.00590336,392.6430304,0.181818,21.11,21.11,21.11,21.11,0.012212885,0.012257041,0.011828372,0.011822648,880.3774044,880.0102175,553.0027081,553.0199093,0.780390993,0.803159696,0.807831969,0.805815877,50,50,50,50,0.015,0.015,0.015,0.015,875.4838992,875.1159336,553.1627517,553.180352
 01/02  16:20:00,12.93333333,0.00594108,388.6432097,0.272727,21.11,21.11,21.11,21.11,0.012208647,0.012254583,0.01181653,0.011810831,885.0394771,884.672648,552.5194578,552.5360005,0.777101668,0.801223307,0.799032813,0.797052911,50,50,50,50,0.015,0.015,0.015,0.015,880.3774044,880.0102175,553.0027081,553.0199093
 01/02  16:30:00,12.75,0.005976953,384.6433889,0.272727,21.11,21.11,21.11,21.11,0.012204813,0.0122529,0.011806983,0.011801317,889.378193,889.0114224,552.2026185,552.2184557,0.774066021,0.800246972,0.796972818,0.795032175,50,50,50,50,0.015,0.015,0.015,0.015,885.0394771,884.672648,552.5194578,552.5360005
 01/02  16:40:00,12.56666667,0.006011013,382.6435682,0.272727,21.11,21.11,21.11,21.11,0.012201341,0.012251826,0.011799426,0.011793799,893.4213814,893.0546989,551.9996149,552.0147941,0.770812446,0.798195102,0.794592545,0.79269404,50,50,50,50,0.015,0.015,0.015,0.015,889.378193,889.0114224,552.2026185,552.2184557
 01/02  16:50:00,12.38333333,0.006043293,384.6437474,0.454545,21.11,21.11,21.11,21.11,0.012198127,0.012251143,0.01179961,0.011794027,897.2993301,896.9327525,554.4102806,554.4251747,0.767488603,0.796032038,0.779554171,0.777700537,50,50,50,50,0.015,0.015,0.015,0.015,893.4213814,893.0546989,551.9996149,552.0147941
 01/02  17:00:00,12.2,0.006073826,387.6439266,0.454545,21.11,21.11,21.11,21.11,0.012195099,0.012250706,0.011803966,0.011798433,901.11081,900.7441383,558.3552311,558.370235,0.764162999,0.793802542,0.777125743,0.775319935,50,50,50,50,0.015,0.015,0.015,0.015,897.2993301,896.9327525,554.4102806,554.4251747
 01/02  17:10:00,12.01666667,0.006162224,384.6441059,0.272727,21.11,21.11,21.11,21.11,0.012166851,0.012224858,0.011802592,0.011797127,895.3146399,894.9668232,560.0758946,560.0909029,0.81075394,0.841030261,0.789840143,0.78808474,50,50,50,50,0.015,0.015,0.015,0.015,901.11081,900.7441383,558.3552311,558.370235
 01/02  17:20:00,11.83333333,0.006247581,388.6442851,0.181818,21.11,21.11,21.11,21.11,0.012125667,0.012185958,0.011793937,0.011788554,884.0998713,883.7929198,559.0182352,559.0327972,0.81033549,0.841199642,0.796436671,0.79473393,50,50,50,50,0.015,0.015,0.015,0.015,895.3146399,894.9668232,560.0758946,560.0909029
 01/02  17:30:00,11.65,0.006329947,386.6444644,0,21.11,21.11,21.11,21.11,0.012083982,0.012146513,0.011776119,0.011770832,871.5170356,871.2629218,554.1586632,554.1721284,0.809809454,0.8411424,0.809472233,0.807824119,50,50,50,50,0.015,0.015,0.015,0.015,884.0998713,883.7929198,559.0182352,559.0327972
 01/02  17:40:00,11.46666667,0.006409372,387.6446436,0,21.11,21.11,21.11,21.11,0.012046865,0.012111608,0.011755233,0.011750051,859.3433008,859.1436043,547.6630201,547.67495,0.80921308,0.840927972,0.809981646,0.808389508,50,50,50,50,0.015,0.015,0.015,0.015,871.5170356,871.2629218,554.1586632,554.1721284
 01/02  17:50:00,11.28333333,0.006485906,391.6448228,0,21.11,21.11,21.11,21.11,0.012014836,0.012081718,0.011735395,0.011730324,848.0027425,847.8535561,541.0826105,541.092905,0.808563809,0.840496103,0.81045432,0.808919156,50,50,50,50,0.015,0.015,0.015,0.015,859.3433008,859.1436043,547.6630201,547.67495
 01/02  18:00:00,11.1,0.006559598,391.6450021,0,21.11,21.11,21.11,21.11,0.01198693,0.012055829,0.011717904,0.011712947,837.3356231,837.2318897,534.8758466,534.8846179,0.807849223,0.839899314,0.810915962,0.809438355,50,50,50,50,0.015,0.015,0.015,0.015,848.0027425,847.8535561,541.0826105,541.092905
 01/02  18:10:00,11.01666667,0.006565292,384.6451813,0,21.11,21.11,21.11,21.11,0.011954502,0.012025269,0.011702445,0.011697605,824.1149999,824.0589255,528.8855305,528.8929399,0.816711959,0.848958765,0.806317991,0.804898386,50,50,50,50,0.015,0.015,0.015,0.015,837.3356231,837.2318897,534.8758466,534.8846179
 01/02  18:20:00,10.93333333,0.006570711,383.6453606,0,21.11,21.11,21.11,21.11,0.011920554,0.011993112,0.01168845,0.011683728,809.5643787,809.5600683,523.075034,523.0812261,0.811076785,0.843511444,0.801788911,0.800427231,50,50,50,50,0.015,0.015,0.015,0.015,824.1149999,824.0589255,528.8855305,528.8929399
 01/02  18:30:00,10.85,0.006575857,386.6455398,0,21.11,21.11,21.11,21.11,0.011888382,0.011962703,0.01167552,0.011670918,795.065585,795.1139953,517.5367449,517.541849,0.8054538,0.838059894,0.797321204,0.796017112,50,50,50,50,0.015,0.015,0.015,0.015,809.5643787,809.5600683,523.075034,523.0812261
 01/02  18:40:00,10.76666667,0.006580733,388.645719,0,21.11,21.11,21.11,21.11,0.01185907,0.011935139,0.011663241,0.011658762,781.2007921,781.299408,512.3018473,512.3059843,0.799857695,0.832616553,0.792903834,0.791656813,50,50,50,50,0.015,0.015,0.015,0.015,795.065585,795.1139953,517.5367449,517.541849
 01/02  18:50:00,10.68333333,0.00658534,385.6458983,0,21.11,21.11,21.11,21.11,0.01183245,0.011910241,0.011651371,0.011647015,767.9510887,768.0959408,507.2516195,507.2548938,0.794296092,0.827188784,0.788525025,0.787334432,50,50,50,50,0.015,0.015,0.015,0.015,781.2007921,781.299408,512.3018473,512.3059843
 01/02  19:00:00,10.6,0.006589682,391.6460775,0,21.11,21.11,21.11,21.11,0.011808007,0.011887482,0.011639782,0.011635552,755.3993997,755.5861529,502.5127556,502.5152681,0.788773586,0.821781784,0.784173348,0.783038454,50,50,50,50,0.015,0.015,0.015,0.015,767.9510887,768.0959408,507.2516195,507.2548938
 01/02  19:10:00,10.6,0.006629802,382.6462567,0,19.53775817,20.72673517,20.87481915,20.95193143,0.011463504,0.01153836,0.011295292,0.01129118,741.570804,741.6985757,497.6342075,497.635799,0,0,0,0,19.98444528,20.8425384,20.94631006,21.00014405,0.011568269,0.011644598,0.011400017,0.011395874,745.8984731,746.047896,499.1660003,499.1679751
 01/02  19:20:00,10.6,0.006669927,383.646436,0,18.42434051,20.39110716,20.66442566,20.80877588,0.011156347,0.011226304,0.010988074,0.010984004,728.3949073,728.4299569,492.9716934,492.9713165,0,0,0,0,18.70836104,20.48203023,20.72176203,20.84791804,0.011239899,0.011311234,0.011071703,0.011067626,731.9707945,732.0332,494.2380451,494.2382683
 01/02  19:30:00,10.6,0.006710057,383.6466152,0,17.58493764,20.08269452,20.46702155,20.67291666,0.010870416,0.010935292,0.010701406,0.010697319,716.1946173,716.118999,488.6431043,488.6400493,0,0,0,0,17.8824901,20.19767101,20.54097833,20.72395727,0.010977414,0.011044221,0.010808715,0.010804639,720.7606039,720.7278381,490.2637613,490.2617708
 01/02  19:40:00,10.6,0.006750193,384.6467944,0,16.93401451,19.79855025,20.28142042,20.5437683,0.010603412,0.010663264,0.010433359,0.010429211,704.8396714,704.6474587,484.6357171,484.6295021,0,0,0,0,17.22406067,19.92866297,20.36675447,20.60328326,0.01072607,0.010788247,0.01055652,0.010552403,710.05639,709.9186083,486.4779108,486.4731992
 01/02  19:50:00,10.6,0.006790333,384.6469737,0,16.41741877,19.54088259,20.10971728,20.42301239,0.010358082,0.010413159,0.01018685,0.010182608,694.4028056,694.0955038,480.9444573,480.9347818,0,0,0,0,16.71171453,19.69242804,20.210979,20.4943401,0.010502706,0.010560604,0.010332179,0.010327995,700.5548172,700.3156654,483.1203357,483.1127345
 01/02  20:00:00,10.6,0.006830479,387.6471529,0,15.62641123,18.97231307,19.72058642,20.14527512,0.00982001,0.009849659,0.009631306,0.009626768,671.0442364,670.4542561,472.7553727,472.7367856,0.094214149,0,0,0,38.80580626,19.22060209,19.8916489,20.26781456,0.013452694,0.010096995,0.009875163,0.009870764,681.2749323,680.8166053,476.3359079,476.3213413
 01/02  20:10:00,10.78333333,0.006874713,388.6473321,0,15.59032395,18.81584573,19.60772804,20.06245855,0.009685694,0.009690965,0.009474792,0.009470124,664.5626033,663.8605918,470.5439525,470.5222799,0.128341108,0,0,0,32.81320561,18.96312758,19.71298253,20.13934033,0.012410005,0.009839888,0.009621658,0.009617104,670.6536764,670.0624249,472.6403661,472.6214876
 01/02  20:20:00,10.96666667,0.006918873,390.6475113,0,15.56000232,18.55667739,19.41605714,19.9199408,0.009469133,0.009424786,0.009212259,0.00920735,653.6790017,652.8318458,466.8978442,466.8707633,0.098137594,0,0,0,50,18.67774939,19.51007744,19.99151156,0.015,0.009551814,0.009337574,0.009332809,658.8620902,658.05059,468.5625455,468.5383702
 01/02  20:30:00,11.15,0.006962952,386.6476906,0,15.56000001,18.37654534,19.28390094,19.82214223,0.009333702,0.009241418,0.009031439,0.009026381,645.9168499,644.9785136,464.1476075,464.116657,0.165073584,0,0,0,50,18.5225712,19.39139401,19.90184347,0.015,0.009390531,0.009178485,0.009173551,652.1998539,651.3413716,466.3627441,466.3349424
 01/02  20:40:00,11.33333333,0.007006941,385.6478698,0,15.56,18.07761301,19.05883195,19.65327149,0.009109825,0.008933057,0.008727362,0.008722033,632.7955742,631.6811853,459.4618624,459.4239926,0.167952637,0,0,0,50,18.26462567,19.201071,19.76053832,0.015,0.009126558,0.008918168,0.008913011,641.1129937,640.1061297,462.467571,462.4341923
 01/02  20:50:00,11.51666667,0.007050832,382.648049,0,15.56,17.9316444,18.94569248,19.56722515,0.009001085,0.008781763,0.008578174,0.008572701,626.1720228,625.0099901,457.0540975,457.0124108,0.173960916,0,0,0,50,18.05553623,19.04154552,19.64008398,0.015,0.008910369,0.008704991,0.008699639,631.7727179,630.6610058,459.0863673,459.0478767
 01/02  21:00:00,11.7,0.007094617,391.6482282,0,15.56,17.68634678,18.75092856,19.41724047,0.008820094,0.008524828,0.008324837,0.008319115,615.3078937,614.0557876,453.3722723,453.3248995,0.177215773,0,0,0,50,17.82982934,18.86712587,19.50755382,0.015,0.008675844,0.008473728,0.008468156,621.594184,620.3791538,455.3973228,455.3530608
 01/02  21:10:00,11.7,0.007195495,388.6484075,0,15.56,17.55152639,18.64248011,19.33331124,0.008723415,0.008383873,0.008185876,0.00818002,609.2855765,608.0007836,451.3286035,451.2780788,0.180425149,0,0,0,50,17.66400753,18.73302665,19.4034398,0.015,0.008501768,0.008302105,0.008296361,614.3135356,613.0624748,453.0381092,452.9902245
 01/02  21:20:00,11.7,0.007296404,392.6485867,0,15.56,17.32588903,18.4563773,19.18746282,0.008563123,0.008145363,0.00795077,0.007944688,599.2258679,597.870487,448.0114285,447.9559235,0.183324473,0,0,0,50,17.4613845,18.56983548,19.27698334,0.015,0.008289038,0.008092379,0.008086432,605.2519754,603.9324051,449.9532609,449.9006081
 01/02  21:30:00,11.7,0.007397346,386.6487659,0,15.56,17.04108058,18.21493084,18.99558679,0.008361755,0.007839893,0.007649703,0.00764334,586.1557911,584.6236085,443.5174752,443.4550531,0.185941578,0,0,0,50,17.32588903,18.4563773,19.18746282,0.015,0.008145363,0.00795077,0.007944688,599.2258679,597.870487,448.0114285,447.9559235
 01/02  21:40:00,11.7,0.00749832,390.6489451,0,15.56,16.74540963,17.96233207,18.79126651,0.008160532,0.007526157,0.007340561,0.007333927,572.7525027,571.00081,438.9263268,438.8571407,0.188370091,0,0,0,50,17.04108058,18.21493084,18.99558679,0.015,0.007839893,0.007649703,0.00764334,586.1557911,584.6236085,443.5174752,443.4550531
 01/02  21:50:00,11.7,0.007599327,392.6491244,0,15.56,16.47149992,17.72189066,18.59268801,0.007980267,0.007234807,0.007053569,0.007046713,560.3685346,558.4214913,434.7874509,434.7127665,0.19060408,0,0,0,50,16.74540963,17.96233207,18.79126651,0.015,0.007526157,0.007340561,0.007333927,572.7525027,571.00081,438.9263268,438.8571407
 01/02  22:00:00,11.7,0.007700366,388.6493036,0,15.56,16.22841474,17.49944905,18.40490485,0.007825116,0.006973179,0.006795963,0.006788947,549.0375797,546.9460662,430.9493436,430.8699019,0.192658991,0,0,0,50,16.47149992,17.72189066,18.59268801,0.015,0.007234807,0.007053569,0.007046713,560.3685346,558.4214913,434.7874509,434.7127665
 01/02  22:10:00,11.78333333,0.007685348,391.6494828,0,15.56,16.05600148,17.36546752,18.3016394,0.007760879,0.006796727,0.006629809,0.00662272,539.6666859,537.6118642,428.624623,428.5430485,0.479171208,0,0,0,50,16.19688335,17.47749348,18.38921639,0.015,0.006941503,0.006766902,0.006759875,547.1611357,545.1061484,430.5570093,430.4772624
 01/02  22:20:00,11.86666667,0.007669898,385.649662,0,15.56,15.64075267,16.99757058,18.00667822,0.007580802,0.006385009,0.006204963,0.006197723,517.3479941,514.9833262,422.163703,422.0755177,0.49829017,0.116025591,0,0,50,33.02800074,17.22700882,18.19096374,0.015,0.010898363,0.00646769,0.006460537,531.1806998,528.9960465,426.2008204,426.1167511
 01/02  22:30:00,11.95,0.007654013,390.6498412,0,15.56,15.56020335,16.64899039,17.71804635,0.007443994,0.006400742,0.005834211,0.005826948,498.2546627,496.1523071,416.608108,416.5162863,0.517311126,0.560768048,0,0,50,50,16.86474845,17.8975926,0.015,0.015,0.006062009,0.006054752,509.9343332,507.648793,419.9768038,419.8869297
 01/02  22:40:00,12.03333333,0.00763769,383.6500205,0,15.56,15.56000035,16.32523964,17.44040164,0.007345424,0.006508217,0.005518822,0.005511656,482.1571608,480.4106676,411.80552,411.712062,0.536105261,0.516955024,0,0,50,50,16.52646137,17.61328664,0.015,0.015,0.005712962,0.005705728,492.1068649,490.1444501,414.8085093,414.7161113
 01/02  22:50:00,12.11666667,0.007620925,386.6501997,0,15.56,15.56,16.01641481,17.1712141,0.007275643,0.006603848,0.005246198,0.00523922,468.3208108,466.8444559,407.516006,407.4224051,0.554739269,0.537465771,0,0,50,50,16.20843511,17.33889007,0.015,0.015,0.005414149,0.005407048,476.8120399,475.1699456,410.1322197,410.0384916
 01/02  23:00:00,12.2,0.007603714,390.6503789,0,15.56,15.56,15.72117127,16.91199985,0.00722846,0.006689208,0.00500909,0.005002368,457.0967914,455.8393694,404.3402835,404.2501832,0.573157256,0.557720305,0,0,50,50,15.94119905,17.1050497,0.015,0.015,0.00518292,0.005175999,465.1747027,463.7596882,406.5730927,406.479889
 01/02  23:10:00,12.11666667,0.007620925,387.6505581,0,15.56,15.56,15.56054917,16.66552242,0.007195808,0.006762678,0.005066608,0.004800062,447.1281672,446.0521571,401.8083131,401.6576753,0.579694894,0.566574439,0.410934687,0,50,50,50,16.91199985,0.015,0.015,0.015,0.005002368,457.0967914,455.8393694,404.3402835,404.2501832
 01/02  23:20:00,12.03333333,0.00763769,390.6507373,0,15.56,15.56,15.56000307,16.43099105,0.007173345,0.006825102,0.005436338,0.004629825,438.5482391,437.62635,399.9640917,399.7100476,0.583275556,0.57208325,0.676359598,0,50,50,50,16.66552242,0.015,0.015,0.015,0.004800062,447.1281672,446.0521571,401.8083131,401.6576753
 01/02  23:30:00,11.95,0.007654013,384.6509165,0,15.56,15.56,15.56000001,16.20746435,0.007158657,0.00687835,0.005746681,0.004487529,430.7654403,429.9761816,398.0200765,397.6849216,0.586756236,0.57729286,0.428952231,0,50,50,50,16.43099105,0.015,0.015,0.015,0.004629825,438.5482391,437.62635,399.9640917,399.7100476
 01/02  23:40:00,11.86666667,0.007669898,385.6510958,0,15.56,15.56,15.56,15.99410438,0.007150101,0.006924282,0.005995846,0.004368704,423.9538753,423.2789771,396.1721822,395.7748207,0.590131402,0.582251598,0.531884182,0,50,50,50,16.20746435,0.015,0.015,0.015,0.004487529,430.7654403,429.9761816,398.0200765,397.6849216
 01/02  23:50:00,11.78333333,0.007685348,383.651275,0,15.56,15.56,15.56,15.79019541,0.007146354,0.00696439,0.006194819,0.004269354,417.9678106,417.3913933,394.3818563,393.9372318,0.5934057,0.586995609,0.539179291,0,50,50,50,15.99410438,0.015,0.015,0.015,0.004368704,423.9538753,423.2789771,396.1721822,395.7748207
 01/02  24:00:00,11.7,0.007700366,386.6514542,0,15.56,15.56,15.56,15.59511099,0.00714631,0.006999801,0.006355467,0.004186173,413.0518766,412.5601356,393.0163984,392.5479272,0.596587097,0.591553314,0.545833649,0,50,50,50,15.79019541,0.015,0.015,0.015,0.004269354,417.9678106,417.3913933,394.3818563,393.9372318
 01/03  00:10:00,11.7,0.00774497,389.6516334,0,15.56,15.56,15.56,15.56015411,0.007148897,0.007031032,0.006486799,0.004633446,409.2747536,408.8556842,392.251563,391.8278582,0.599540445,0.595454139,0.55210799,0.783580689,50,50,50,50,0.015,0.015,0.015,0.015,413.0518766,412.5601356,393.0163984,392.5479272
 01/03  00:20:00,11.7,0.007789595,382.6518126,0,15.56,15.56,15.56,15.5600004,0.007153325,0.007058624,0.006595225,0.00512171,405.6903477,405.3335035,391.2253991,390.8626147,0.602400902,0.599231587,0.558130528,0.464406438,50,50,50,50,0.015,0.015,0.015,0.015,409.2747536,408.8556842,392.251563,391.8278582
 01/03  00:30:00,11.7,0.007834241,391.6519918,0,15.56,15.56,15.56,15.56,0.007159066,0.007083177,0.006685452,0.005516935,403.099896,402.7962311,390.8092629,390.5028096,0.605194208,0.602906471,0.563963272,0.506956365,50,50,50,50,0.015,0.015,0.015,0.015,405.6903477,405.3335035,391.2253991,390.8626147
 01/03  00:40:00,11.7,0.007878908,382.652171,0,15.56,15.56,15.56,15.56,0.007165761,0.007105257,0.00676113,0.00582858,400.4907208,400.2324922,390.0472033,389.7883543,0.607932659,0.606492064,0.569639717,0.544671744,50,50,50,50,0.015,0.015,0.015,0.015,403.099896,402.7962311,390.8092629,390.5028096
 01/03  00:50:00,11.7,0.007923596,384.6523502,0,15.56,15.56,15.56,15.56,0.007173151,0.007125337,0.006825173,0.00607484,398.10375,397.8842982,389.2288305,389.0088695,0.610622406,0.609997712,0.575176765,0.551177948,50,50,50,50,0.015,0.015,0.015,0.015,400.4907208,400.2324922,390.0472033,389.7883543
 01/03  01:00:00,11.7,0.007968305,392.6525294,0,15.56,15.56,15.56,15.56,0.00718104,0.007143791,0.006879925,0.006271776,396.7249122,396.5385016,389.1835464,388.9960997,0.613267117,0.613430333,0.580586215,0.557324794,50,50,50,50,0.015,0.015,0.015,0.015,398.10375,397.8842982,389.2288305,389.0088695
 01/03  01:10:00,11.7,0.008011697,384.6527087,0,15.56,15.56,15.56,15.56,0.007189312,0.007161081,0.00692729,0.006431145,395.3124244,395.154218,388.9042548,388.744616,0.61616639,0.617361359,0.586152989,0.563557669,50,50,50,50,0.015,0.015,0.015,0.015,396.7249122,396.5385016,389.1835464,388.9960997
 01/03  01:20:00,11.7,0.008055095,388.6528879,0,15.56,15.56,15.56,15.56,0.007197872,0.007177503,0.006968763,0.006561246,394.1793673,394.0452074,388.7339728,388.5980374,0.619041903,0.621223182,0.591602166,0.569613364,50,50,50,50,0.015,0.015,0.015,0.015,395.3124244,395.154218,388.9042548,388.744616
 01/03  01:30:00,11.7,0.008098499,392.6530671,0,15.56,15.56,15.56,15.56,0.007206627,0.007193213,0.007007166,0.006668177,393.6428549,393.529089,389.0159642,388.9006665,0.621878468,0.625009588,0.600316543,0.575508636,50,50,50,50,0.015,0.015,0.015,0.015,394.1793673,394.0452074,388.7339728,388.5980374
 01/03  01:40:00,11.7,0.008141909,389.6532463,0,15.56,15.56,15.56,15.56,0.007215494,0.007208293,0.007043416,0.006756664,393.1860416,393.0895753,389.2547353,389.157362,0.624672042,0.628722886,0.607488749,0.581257477,50,50,50,50,0.015,0.015,0.015,0.015,393.6428549,393.529089,389.0159642,388.9006665
 01/03  01:50:00,11.7,0.008185326,384.6534255,0,15.56,15.56,15.56,15.56,0.007224402,0.007222804,0.007077712,0.006830473,392.2937549,392.2121305,388.9529138,388.8701638,0.627422308,0.632365725,0.614470623,0.586871974,50,50,50,50,0.015,0.015,0.015,0.015,393.1860416,393.0895753,389.2547353,389.157362
 01/03  02:00:00,11.7,0.008228748,389.6536047,0,15.56,15.56,15.56,15.56,0.007233296,0.007236795,0.00711014,0.00689262,391.6451231,391.5761618,388.8057555,388.7350557,0.630130187,0.6359407,0.621267927,0.592361543,50,50,50,50,0.015,0.015,0.015,0.015,392.2937549,392.2121305,388.9529138,388.8701638
 01/03  02:10:00,11.88333333,0.008287762,391.6537839,0,15.56,15.56,15.56,15.56,0.00724029,0.00724841,0.007138962,0.006945455,391.4261925,391.3678551,389.0130599,388.9530279,0.628489766,0.635018214,0.623593854,0.597242191,50,50,50,50,0.015,0.015,0.015,0.015,391.6451231,391.5761618,388.8057555,388.7350557
 01/03  02:20:00,12.06666667,0.008346825,390.6539631,0,15.56,15.56,15.56,15.56,0.007244534,0.007256839,0.007163532,0.006989921,391.3420474,391.2925917,389.2911874,389.2406929,0.626793733,0.634000004,0.625744741,0.600136227,50,50,50,50,0.015,0.015,0.015,0.015,391.4261925,391.3678551,389.0130599,388.9530279
 01/03  02:30:00,12.25,0.008405929,386.6541423,0,15.56,15.56,15.56,15.56,0.007246149,0.007262271,0.00718418,0.007027056,390.9331169,390.8912957,389.1900932,389.1474045,0.625041375,0.632913629,0.627717707,0.602826434,50,50,50,50,0.015,0.015,0.015,0.015,391.3420474,391.2925917,389.2911874,389.2406929
 01/03  02:40:00,12.43333333,0.008465067,391.6543215,0,15.56,15.56,15.56,15.56,0.007245626,0.007265266,0.007201579,0.007058065,390.7793121,390.7439554,389.2978733,389.2617562,0.623252316,0.631767676,0.629530906,0.605330831,50,50,50,50,0.015,0.015,0.015,0.015,390.9331169,390.8912957,389.1900932,389.1474045
 01/03  02:50:00,12.61666667,0.008524232,390.6545007,0,15.56,15.56,15.56,15.56,0.007243447,0.007266356,0.007216353,0.007084085,390.7481112,390.718152,389.4888816,389.4585056,0.621424042,0.63055634,0.631181314,0.607647801,50,50,50,50,0.015,0.015,0.015,0.015,390.7793121,390.7439554,389.2978733,389.2617562
 01/03  03:00:00,12.8,0.008583416,390.6546799,0,15.56,15.56,15.56,15.56,0.007239967,0.007265938,0.007228968,0.007106054,390.7473219,390.7218777,389.6768445,389.6514474,0.619556241,0.629278927,0.632668822,0.60977886,50,50,50,50,0.015,0.015,0.015,0.015,390.7481112,390.718152,389.4888816,389.4585056
 01/03  03:10:00,12.88333333,0.008631051,386.6548591,0,15.56,15.56,15.56,15.56,0.007235295,0.007264181,0.007239607,0.007124614,390.4056055,390.3841741,389.495736,389.4741486,0.626052346,0.636449752,0.642378133,0.620111885,50,50,50,50,0.015,0.015,0.015,0.015,390.7473219,390.7218777,389.6768445,389.6514474
 01/03  03:20:00,12.96666667,0.008678923,392.6550383,0,15.56,15.56,15.56,15.56,0.007229619,0.007261317,0.007248505,0.007140335,390.4054036,390.3873123,389.6319397,389.6136486,0.632546919,0.643607241,0.651957641,0.630293921,50,50,50,50,0.015,0.015,0.015,0.015,390.4056055,390.3841741,389.495736,389.4741486
 01/03  03:30:00,13.05,0.008727033,391.6552175,0,15.56,15.56,15.56,15.56,0.007223187,0.007257607,0.007255938,0.00715372,390.5654827,390.5500336,389.9076047,389.8924251,0.63902483,0.650731705,0.661394939,0.640314128,50,50,50,50,0.015,0.015,0.015,0.015,390.4054036,390.3873123,389.6319397,389.6136486
 01/03  03:40:00,13.13333333,0.008775381,382.6553967,0,15.56,15.56,15.56,15.56,0.007216231,0.007253289,0.007262173,0.007165199,389.985488,389.9726869,389.4265432,389.4133396,0.645481455,0.65781997,0.670705837,0.650189516,50,50,50,50,0.015,0.015,0.015,0.015,390.5654827,390.5500336,389.9076047,389.8924251
 01/03  03:50:00,13.21666667,0.008823968,392.6555759,0,15.56,15.56,15.56,15.56,0.007208939,0.007248553,0.00726744,0.007175125,389.8627435,389.8521909,389.3879724,389.3764032,0.651915231,0.66487139,0.679898598,0.659929321,50,50,50,50,0.015,0.015,0.015,0.015,389.985488,389.9726869,389.4265432,389.4133396
 01/03  04:00:00,13.3,0.008872796,384.6557551,0,15.56,15.56,15.56,15.56,0.007201448,0.00724354,0.007271922,0.007183783,389.446114,389.4376021,389.0431679,389.032814,0.658325543,0.671885816,0.688982084,0.669543283,50,50,50,50,0.015,0.015,0.015,0.015,389.8627435,389.8521909,389.3879724,389.3764032
 01/03  04:10:00,13.4,0.008998168,392.6559343,0,15.56,15.56,15.56,15.56,0.007192602,0.007237175,0.007274472,0.007190133,389.5053531,389.4983054,389.162961,389.1539978,0.668481748,0.68282759,0.701710726,0.682787396,50,50,50,50,0.015,0.015,0.015,0.015,389.446114,389.4376021,389.0431679,389.032814
