Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/03  04:20:00,13.5,0.00912482,388.6561135,0,15.56,15.56,15.56,15.56,0.007182067,0.00722916,0.007274778,0.007193932,389.5326439,389.5266512,389.241305,389.2337741,0.678645955,0.693754509,0.714360442,0.695937377,50,50,50,50,0.015,0.015,0.015,0.015,389.5053531,389.4983054,389.162961,389.1539978
 01/03  04:30:00,13.6,0.009252765,392.6562926,0,15.56,15.56,15.56,15.56,0.007170185,0.007219828,0.007273215,0.007195606,389.8027828,389.7974082,389.5542407,389.5482314,0.688809957,0.704668304,0.726938747,0.709001452,50,50,50,50,0.015,0.015,0.015,0.015,389.5326439,389.5266512,389.241305,389.2337741
 01/03  04:40:00,13.7,0.009382012,385.6564718,0,15.56,15.56,15.56,15.56,0.007157498,0.007209704,0.007270371,0.007195775,389.5975383,389.5929738,389.3859876,389.3809617,0.698970214,0.715568483,0.739452655,0.721987305,50,50,50,50,0.015,0.015,0.015,0.015,389.8027828,389.7974082,389.5542407,389.5482314
 01/03  04:50:00,13.8,0.009512574,389.656651,0,15.56,15.56,15.56,15.56,0.007144484,0.007199244,0.007266764,0.007194985,389.4457654,389.4420997,389.2661963,389.2617715,0.709125415,0.726454655,0.751908651,0.734902064,50,50,50,50,0.015,0.015,0.015,0.015,389.5975383,389.5929738,389.3859876,389.3809617
 01/03  05:00:00,13.9,0.009644461,382.6568302,0,15.56,15.56,15.56,15.56,0.007131488,0.007188783,0.00726278,0.007193647,388.819327,388.8169811,388.6682499,388.6638299,0.719275251,0.737326815,0.76431236,0.747751954,50,50,50,50,0.015,0.015,0.015,0.015,389.4457654,389.4420997,389.2661963,389.2617715
 01/03  05:10:00,13.98333333,0.009697611,382.6570094,0,15.56,15.56,15.56,15.56,0.007120764,0.007180605,0.0072607,0.007194063,387.9743305,387.9736962,387.848924,387.844029,0.729485268,0.748337743,0.776722494,0.760596459,50,50,50,50,0.015,0.015,0.015,0.015,388.819327,388.8169811,388.6682499,388.6638299
 01/03  05:20:00,14.06666667,0.009751024,387.6571886,0,15.56,15.56,15.56,15.56,0.007113278,0.007175685,0.007261502,0.007197235,387.5785045,387.5791347,387.4745587,387.4694558,0.739699161,0.759348145,0.789092206,0.773389101,50,50,50,50,0.015,0.015,0.015,0.015,387.9743305,387.9736962,387.848924,387.844029
 01/03  05:30:00,14.15,0.0098047,388.6573678,0,15.56,15.56,15.56,15.56,0.007108842,0.007173821,0.00726501,0.007203002,387.5843844,387.5853921,387.4970393,387.492339,0.749910583,0.770349799,0.801421109,0.78612998,50,50,50,50,0.015,0.015,0.015,0.015,387.5785045,387.5791347,387.4745587,387.4694558
 01/03  05:40:00,14.23333333,0.009858641,385.657547,0,15.56,15.56,15.56,15.56,0.00710685,0.00717439,0.007270633,0.00721079,387.4870273,387.4880673,387.41307,387.4089603,0.760119226,0.781343222,0.813712888,0.798823228,50,50,50,50,0.015,0.015,0.015,0.015,387.5843844,387.5853921,387.4970393,387.492339
 01/03  05:50:00,14.31666667,0.009912848,387.6577262,0,15.56,15.56,15.56,15.56,0.007106726,0.007176801,0.007277811,0.007220049,387.4467274,387.4476933,387.3839236,387.3803959,0.770326463,0.792330153,0.825971801,0.811473519,50,50,50,50,0.015,0.015,0.015,0.015,387.4870273,387.4880673,387.41307,387.4089603
 01/03  06:00:00,14.4,0.009967321,385.6579053,0,15.56,15.56,15.56,15.56,0.007108045,0.007180618,0.007286139,0.007230379,387.288312,387.2893523,387.2353257,387.2322089,0.780534031,0.803312497,0.838201833,0.824085239,50,50,50,50,0.015,0.015,0.015,0.015,387.4467274,387.4476933,387.3839236,387.3803959
 01/03  06:10:00,14.5,0.009910448,385.6580845,0,21.75332705,22.80398764,22.87188767,22.94161358,0.008956947,0.012042792,0.012476031,0.012188259,388.6436249,388.5115603,387.1759618,387.1750115,3.050430154,14.07184845,23.01705241,35.2896674,36.17110974,24.52784529,24.57444714,24.62233983,0.011946999,0.011985518,0.012257578,0.011921417,388.3871241,388.2687385,387.1879923,387.1867485
 01/03  06:20:00,14.6,0.009852371,390.6582637,0,21.1194507,21.20898833,21.34747973,21.52358334,0.009006509,0.010960885,0.011254293,0.01101446,389.9214449,389.8476397,387.3378658,387.3366427,1.506972545,0.680903963,0,0,50,31.36431338,21.9122221,22.0273451,0.015,0.012687818,0.011731843,0.011474342,389.1729314,389.075561,387.2511893,387.2500304
 01/03  06:30:00,14.7,0.009793077,387.6584429,0,21.11025471,21.11092964,21.11139275,21.1109115,0.009148186,0.010914771,0.011225697,0.011029818,390.898684,390.78512,387.3384456,387.335198,1.670194426,3.091797538,3.992084008,4.875898704,50,50,50,50,0.015,0.015,0.015,0.015,390.1110458,390.0331402,387.3307221,387.3291627
 01/03  06:40:00,14.8,0.009732557,390.6586221,0,21.11000138,21.11000046,21.1100005,21.11000035,0.009414515,0.010912764,0.011251365,0.011215958,392.7208749,392.6156044,387.4623477,387.4546214,1.317983031,0.837571871,0.966554186,1.475704774,50,50,50,50,0.015,0.015,0.015,0.015,391.4967213,391.3515992,387.3533128,387.3487133
 01/03  06:50:00,14.9,0.009670798,382.6588013,0,21.11000009,21.11000001,21.11000001,21.11,0.009714615,0.010897873,0.011188298,0.011172097,394.5765682,394.4874554,387.3200152,387.3078686,1.362464942,1.345950959,1.29353941,1.009687943,50,50,50,50,0.015,0.015,0.015,0.015,392.7208749,392.6156044,387.4623477,387.4546214
 01/03  07:00:00,15,0.00960779,387.6589804,0,21.11000001,21.11,21.11,21.11,0.00997138,0.01087808,0.011110466,0.011078791,396.4545227,396.3730815,387.2367129,387.2232983,1.356498283,1.38310388,1.448898782,1.436794628,50,50,50,50,0.015,0.015,0.015,0.015,394.5765682,394.4874554,387.3200152,387.3078686
 01/03  07:10:00,15.1,0.009614637,392.6591596,0,21.11,21.11,21.11,21.11,0.010165399,0.010860852,0.011046233,0.011004299,399.7882659,399.70553,387.4496623,387.4369698,1.339181053,1.36781992,1.438601457,1.426922553,50,50,50,50,0.015,0.015,0.015,0.015,396.4545227,396.3730815,387.2367129,387.2232983
 01/03  07:20:00,15.2,0.009621134,385.6593388,0,21.11,21.11,21.11,21.11,0.010304083,0.010845923,0.010997683,0.010955232,403.4765738,403.3877538,387.502352,387.4908558,1.329926215,1.359907648,1.428154718,1.416868445,50,50,50,50,0.015,0.015,0.015,0.015,399.7882659,399.70553,387.4496623,387.4369698
 01/03  07:30:00,15.3,0.009627279,386.659518,0,21.11,21.11,21.11,21.11,0.010401885,0.010831252,0.010959346,0.010921043,407.0146617,406.9193437,387.4610406,387.4505685,1.321155856,1.350439627,1.417626402,1.406681054,50,50,50,50,0.015,0.015,0.015,0.015,403.4765738,403.3877538,387.502352,387.4908558
 01/03  07:40:00,15.4,0.009633066,384.6596971,0,21.11,21.11,21.11,21.11,0.0104711,0.010816009,0.010926668,0.010893048,410.171268,410.0710526,387.3074606,387.2977286,1.313107254,1.342171338,1.407836073,1.397199375,50,50,50,50,0.015,0.015,0.015,0.015,407.0146617,406.9193437,387.4610406,387.4505685
 01/03  07:50:00,15.5,0.009638492,391.6598763,0,21.11,21.11,21.11,21.11,0.010520071,0.010800227,0.010897335,0.010867385,413.3096129,413.2059872,387.4192393,387.410244,1.305630649,1.334342588,1.398511734,1.388165782,50,50,50,50,0.015,0.015,0.015,0.015,410.171268,410.0710526,387.3074606,387.2977286
 01/03  08:00:00,15.6,0.009643553,392.6600555,0,21.11,21.11,21.11,21.11,0.010554187,0.010784228,0.010870426,0.010843064,416.4058605,416.2997564,387.7346871,387.7265647,1.29862655,1.326966338,1.38960493,1.379538105,50,50,50,50,0.015,0.015,0.015,0.015,413.3096129,413.2059872,387.4192393,387.410244
 01/03  08:10:00,15.5,0.009469159,382.6602347,0,21.11,21.11,21.11,21.11,0.010599188,0.010791186,0.010845606,0.010820109,429.3252264,429.1988155,387.6696187,387.6621885,1.24192638,1.270822535,1.386395646,1.376598515,50,50,50,50,0.015,0.015,0.015,0.015,416.4058605,416.2997564,387.7346871,387.7265647
 01/03  08:20:00,15.4,0.009296641,389.6604138,0,21.11,21.11,21.11,21.11,0.010645398,0.010808469,0.010822649,0.010798597,447.4813126,447.3154348,387.6708454,387.6639838,1.240491177,1.269797539,1.383526782,1.373989396,50,50,50,50,0.015,0.015,0.015,0.015,429.3252264,429.1988155,387.6696187,387.6621885
 01/03  08:30:00,15.3,0.009125984,391.660593,0.454545,21.11,21.11,21.11,21.11,0.010683271,0.010824153,0.0108143,0.0107914,466.2809829,466.0679603,393.8075179,393.8047147,1.239482078,1.269103234,1.349121826,1.339832611,50,50,50,50,0.015,0.015,0.015,0.015,447.4813126,447.3154348,387.6708454,387.6639838
 01/03  08:40:00,15.2,0.00895717,389.6607722,0.454545,21.11,21.11,21.11,21.11,0.010710094,0.010833754,0.010812687,0.010790755,483.6820791,483.4254139,402.9844958,402.9891685,1.238692156,1.268237402,1.346182814,1.337133168,50,50,50,50,0.015,0.015,0.015,0.015,466.2809829,466.0679603,393.8075179,393.8047147
 01/03  08:50:00,15.1,0.008790183,388.6609514,0.363636,21.11,21.11,21.11,21.11,0.01072726,0.010837463,0.010808022,0.010786943,499.3812173,499.0892471,411.2361653,411.2487007,1.238064664,1.267526187,1.349846293,1.341026109,50,50,50,50,0.015,0.015,0.015,0.015,483.6820791,483.4254139,402.9844958,402.9891685
 01/03  09:00:00,15,0.008625008,386.6611305,0.545455,21.11,21.11,21.11,21.11,0.010737206,0.010836846,0.010804388,0.010784055,513.5647561,513.2461024,420.4283556,420.448491,1.23761589,1.266884448,1.334726334,1.326124162,50,50,50,50,0.015,0.015,0.015,0.015,499.3812173,499.0892471,411.2361653,411.2487007
 01/03  09:10:00,14.53333333,0.008120249,383.6613097,0.454545,21.11,21.11,21.11,21.11,0.010850434,0.010945432,0.010907688,0.010887221,529.9752324,529.6231678,429.7574261,429.7853221,0.922321825,0.950932421,1.022963382,1.014557483,50,50,50,50,0.015,0.015,0.015,0.015,513.5647561,513.2461024,420.4283556,420.448491
 01/03  09:20:00,14.06666667,0.007637724,384.6614889,0.454545,21.11,21.11,21.11,21.11,0.011014171,0.011107388,0.011061604,0.011040649,547.5869455,547.1956054,438.8227532,438.8581172,0.91667597,0.944401081,1.015442658,1.00723696,50,50,50,50,0.015,0.015,0.015,0.015,529.9752324,529.6231678,429.7574261,429.7853221
 01/03  09:30:00,13.6,0.007176602,385.661668,0.363636,21.11,21.11,21.11,21.11,0.011175132,0.011266934,0.011208737,0.0111874,565.1494266,564.7184364,446.2840958,446.3256196,0.911035639,0.937899078,1.014370544,1.006355559,50,50,50,50,0.015,0.015,0.015,0.015,547.5869455,547.1956054,438.8227532,438.8581172
 01/03  09:40:00,13.13333333,0.00673608,390.6618472,0.363636,21.11,21.11,21.11,21.11,0.011311415,0.011401312,0.011328778,0.01130731,582.1968826,581.7294352,452.8048672,452.8511366,0.905694657,0.931973325,1.007383845,0.999548056,50,50,50,50,0.015,0.015,0.015,0.015,565.1494266,564.7184364,446.2840958,446.3256196
 01/03  09:50:00,12.66666667,0.006315384,384.6620264,0.454545,21.11,21.11,21.11,21.11,0.011421276,0.011508791,0.011424963,0.011403572,598.4223394,597.9231552,460.0070679,460.0576509,0.900559039,0.926268957,0.994263444,0.986594839,50,50,50,50,0.015,0.015,0.015,0.015,582.1968826,581.7294352,452.8048672,452.8511366
 01/03  10:00:00,12.2,0.005913766,389.6622055,0.272727,21.11,21.11,21.11,21.11,0.01150961,0.011594492,0.011495785,0.011474625,613.9976904,613.4714022,465.2186982,465.2724325,0.895574625,0.920693579,1.000317287,0.992805116,50,50,50,50,0.015,0.015,0.015,0.015,598.4223394,597.9231552,460.0070679,460.0576509
 01/03  10:10:00,12.2,0.005764335,392.6623847,0.272727,21.11,21.11,21.11,21.11,0.011581329,0.011663459,0.011548059,0.01152721,629.0457947,628.4966328,469.1129732,469.168505,0.889276234,0.913529414,0.992607248,0.985239756,50,50,50,50,0.015,0.015,0.015,0.015,613.9976904,613.4714022,465.2186982,465.2724325
 01/03  10:20:00,12.2,0.005615024,386.6625638,0.454545,21.11,21.11,21.11,21.11,0.011639894,0.011719228,0.011593763,0.011573245,643.4129617,642.8449788,474.8421308,474.8996637,0.883030607,0.906435664,0.972300725,0.965066724,50,50,50,50,0.015,0.015,0.015,0.015,629.0457947,628.4966328,469.1129732,469.168505
 01/03  10:30:00,12.2,0.005465833,388.662743,0.272727,21.11,21.11,21.11,21.11,0.011687623,0.011764166,0.011627145,0.011606978,657.1899103,656.6068563,479.2773984,479.336586,0.876839439,0.899391627,0.977349864,0.970240228,50,50,50,50,0.015,0.015,0.015,0.015,643.4129617,642.8449788,474.8421308,474.8996637
 01/03  10:40:00,12.2,0.005316762,388.6629222,0.545455,21.11,21.11,21.11,21.11,0.011726271,0.011800123,0.011659396,0.011639562,670.4222021,669.8271664,486.3041243,486.3658473,0.870998273,0.893041991,0.951189898,0.944193719,50,50,50,50,0.015,0.015,0.015,0.015,657.1899103,656.6068563,479.2773984,479.336586
 01/03  10:50:00,12.2,0.005167812,382.6631013,0.454545,21.11,21.11,21.11,21.11,0.011757261,0.011828585,0.011685808,0.0116663,682.9944003,682.3901574,493.5074818,493.5722926,0.865320211,0.886883886,0.950360393,0.94346947,50,50,50,50,0.015,0.015,0.015,0.015,670.4222021,669.8271664,486.3041243,486.3658473
 01/03  11:00:00,12.2,0.00501898,386.6632805,0.363636,21.11,21.11,21.11,21.11,0.011781785,0.01185076,0.011702326,0.011683143,695.0784741,694.4673879,499.0611198,499.1283472,0.859745286,0.880858759,0.949772179,0.942977837,50,50,50,50,0.015,0.015,0.015,0.015,682.9944003,682.3901574,493.5074818,493.5722926
 01/03  11:10:00,12.48333333,0.005084847,390.6634596,0.363636,21.11,21.11,21.11,21.11,0.011801218,0.01186802,0.011711719,0.011692848,706.8064724,706.190451,503.5916088,503.6602355,0.854017107,0.874688926,0.942803984,0.93609788,50,50,50,50,0.015,0.015,0.015,0.015,695.0784741,694.4673879,499.0611198,499.1283472
 01/03  11:20:00,12.76666667,0.005151189,384.6636388,0.363636,21.11,21.11,21.11,21.11,0.011816598,0.011881393,0.01171691,0.01169833,718.0029927,717.383876,507.5603228,507.6295751,0.848347781,0.86859915,0.935940217,0.929314925,50,50,50,50,0.015,0.015,0.015,0.015,706.8064724,706.190451,503.5916088,503.6602355
 01/03  11:30:00,13.05,0.005218001,388.663818,0.272727,21.11,21.11,21.11,21.11,0.011828646,0.011891586,0.011716413,0.011698103,728.7874423,728.1668931,510.1243539,510.1933149,0.842726751,0.862574926,0.935518991,0.92896806,50,50,50,50,0.015,0.015,0.015,0.015,718.0029927,717.383876,507.5603228,507.6295751
 01/03  11:40:00,13.33333333,0.005285277,385.6639971,0.272727,21.11,21.11,21.11,21.11,0.011837898,0.011899134,0.011712503,0.011694438,739.106152,738.485697,511.8364941,511.9043955,0.837189757,0.856689948,0.928952567,0.922469812,50,50,50,50,0.015,0.015,0.015,0.015,728.7874423,728.1668931,510.1243539,510.1933149
 01/03  11:50:00,13.61666667,0.005353012,384.6641763,0.272727,21.11,21.11,21.11,21.11,0.011844787,0.011904462,0.011707054,0.011689205,748.9647426,748.3457872,513.2250478,513.2914766,0.831698466,0.850871783,0.922465817,0.916046018,50,50,50,50,0.015,0.015,0.015,0.015,739.106152,738.485697,511.8364941,511.9043955
 01/03  12:00:00,13.9,0.005421199,390.6643554,0.363636,21.11,21.11,21.11,21.11,0.011849686,0.01190792,0.011704027,0.011686362,758.5485354,757.9322059,515.9273125,515.9927263,0.826308754,0.845099986,0.909700167,0.903338636,50,50,50,50,0.015,0.015,0.015,0.015,748.9647426,748.3457872,513.2250478,513.2914766
 01/03  12:10:00,13.8,0.005418703,387.6645346,0.363636,21.11,21.11,21.11,21.11,0.011835989,0.011892769,0.011701612,0.011684104,761.2474828,760.6426811,519.3214852,519.3865227,0.854146721,0.872521222,0.903520295,0.897213493,50,50,50,50,0.015,0.015,0.015,0.015,758.5485354,757.9322059,515.9273125,515.9927263
 01/03  12:20:00,13.7,0.005415983,385.6647137,0.272727,21.11,21.11,21.11,21.11,0.011811863,0.011867226,0.011694947,0.011677581,759.8505598,759.2669443,521.5248087,521.5892798,0.849551615,0.867443463,0.903768713,0.897513715,50,50,50,50,0.015,0.015,0.015,0.015,761.2474828,760.6426811,519.3214852,519.3865227
 01/03  12:30:00,13.6,0.00541304,386.6648929,0.272727,21.11,21.11,21.11,21.11,0.011785676,0.011839701,0.011684966,0.011667728,757.2631672,756.7057534,522.8906071,522.9539603,0.844934758,0.862321942,0.897815728,0.891609728,50,50,50,50,0.015,0.015,0.015,0.015,759.8505598,759.2669443,521.5248087,521.5892798
 01/03  12:40:00,13.5,0.005409878,382.665072,0.363636,21.11,21.11,21.11,21.11,0.011761113,0.011813888,0.011676402,0.011659267,754.6333604,754.1028455,525.0973711,525.1596787,0.840344709,0.857235882,0.885588008,0.879428753,50,50,50,50,0.015,0.015,0.015,0.015,757.2631672,756.7057534,522.8906071,522.9539603
 01/03  12:50:00,13.4,0.005406498,385.6652512,0.181818,21.11,21.11,21.11,21.11,0.011738793,0.011790387,0.011662446,0.011645406,752.3108117,751.8057545,525.4478761,525.5085471,0.835763886,0.85213885,0.892399111,0.88628567,50,50,50,50,0.015,0.015,0.015,0.015,754.6333604,754.1028455,525.0973711,525.1596787
 01/03  13:00:00,13.3,0.005402904,386.6654303,0.0909091,21.11,21.11,21.11,21.11,0.011718268,0.011768724,0.011641908,0.011624958,750.2548712,749.7733874,523.3354732,523.393208,0.831188629,0.847025109,0.89308186,0.887012843,50,50,50,50,0.015,0.015,0.015,0.015,752.3108117,751.8057545,525.4478761,525.5085471
 01/03  13:10:00,12.93333333,0.005382747,383.6656095,0.181818,21.11,21.11,21.11,21.11,0.011715457,0.011764971,0.011622212,0.011605332,754.7975857,754.3314922,521.3244463,521.3786953,0.795223741,0.810930952,0.882595169,0.876569619,50,50,50,50,0.015,0.015,0.015,0.015,750.2548712,749.7733874,523.3354732,523.393208
 01/03  13:20:00,12.56666667,0.005360115,391.6657886,0.363636,21.11,21.11,21.11,21.11,0.011722218,0.011770933,0.011610875,0.011594036,763.2605628,762.8010824,522.5249463,522.5769404,0.791888274,0.807407192,0.865721739,0.85973909,50,50,50,50,0.015,0.015,0.015,0.015,754.7975857,754.3314922,521.3244463,521.3786953
 01/03  13:30:00,12.2,0.005335121,388.6659678,0.181818,21.11,21.11,21.11,21.11,0.011730387,0.011778366,0.011598062,0.011581261,772.6570369,772.1994222,522.9816426,523.0319576,0.788654278,0.803925312,0.87413823,0.868199269,50,50,50,50,0.015,0.015,0.015,0.015,763.2605628,762.8010824,522.5249463,522.5769404
 01/03  13:40:00,11.83333333,0.005307879,390.6661469,0.454545,21.11,21.11,21.11,21.11,0.011736514,0.011783853,0.011592335,0.011575553,781.7735441,781.3166359,526.2703967,526.3202931,0.785830695,0.801233153,0.851357346,0.84546129,50,50,50,50,0.015,0.015,0.015,0.015,772.6570369,772.1994222,522.9816426,523.0319576
 01/03  13:50:00,11.46666667,0.005278497,389.6663261,0.272727,21.11,21.11,21.11,21.11,0.011740129,0.011786962,0.011584436,0.01156768,790.3346397,789.8790053,528.7305117,528.7803168,0.783165062,0.798723129,0.860249256,0.854397588,50,50,50,50,0.015,0.015,0.015,0.015,781.7735441,781.3166359,526.2703967,526.3202931
 01/03  14:00:00,11.1,0.00524708,392.6665052,0.272727,21.11,21.11,21.11,21.11,0.011741744,0.011788223,0.011573884,0.01155716,798.4879413,798.0343757,530.2437934,530.293122,0.780594238,0.796375778,0.856776377,0.85096943,50,50,50,50,0.015,0.015,0.015,0.015,790.3346397,789.8790053,528.7305117,528.7803168
 01/03  14:10:00,10.81666667,0.005282677,389.6666843,0.545455,21.11,21.11,21.11,21.11,0.011741825,0.011787996,0.011571304,0.011554596,806.2368749,805.78625,535.0121331,535.0619435,0.777510585,0.793014315,0.833941927,0.828179693,50,50,50,50,0.015,0.015,0.015,0.015,798.4879413,798.0343757,530.2437934,530.293122
 01/03  14:20:00,10.53333333,0.005314836,383.6668635,0.545455,21.11,21.11,21.11,21.11,0.011740658,0.011786506,0.011573173,0.011556478,813.4981568,813.0513709,541.6022792,541.6538633,0.774341586,0.789619947,0.83002872,0.824313316,50,50,50,50,0.015,0.015,0.015,0.015,806.2368749,805.78625,535.0121331,535.0619435
 01/03  14:30:00,10.25,0.005343658,385.6670426,0.545455,21.11,21.11,21.11,21.11,0.011738416,0.011783922,0.011575331,0.011558653,820.4193234,819.9770983,548.6114234,548.6654762,0.771147788,0.786230495,0.826259026,0.820592369,50,50,50,50,0.015,0.015,0.015,0.015,813.4981568,813.0513709,541.6022792,541.6538633
 01/03  14:40:00,9.966666667,0.005369245,382.6672218,0.363636,21.11,21.11,21.11,21.11,0.011735254,0.011780442,0.011569827,0.011553192,826.9928279,826.5556745,552.8092076,552.8648082,0.768050277,0.783114274,0.835435639,0.829820341,50,50,50,50,0.015,0.015,0.015,0.015,820.4193234,819.9770983,548.6114234,548.6654762
 01/03  14:50:00,9.683333333,0.005391695,390.6674009,0.454545,21.11,21.11,21.11,21.11,0.011731302,0.01177622,0.011562534,0.011545948,833.453219,833.021334,556.6350323,556.691335,0.764966712,0.779995571,0.825822208,0.820260138,50,50,50,50,0.015,0.015,0.015,0.015,826.9928279,826.5556745,552.8092076,552.8648082
 01/03  15:00:00,9.4,0.005411106,386.66758,0.454545,21.11,21.11,21.11,21.11,0.01172667,0.011771368,0.011555302,0.011538769,839.6634764,839.2370125,560.53371,560.5903727,0.761887867,0.776892095,0.822555002,0.817049167,50,50,50,50,0.015,0.015,0.015,0.015,833.453219,833.021334,556.6350323,556.691335
 01/03  15:10:00,9.316666667,0.005453911,384.6677592,0.454545,21.11,21.11,21.11,21.11,0.011721541,0.01176617,0.011548326,0.011531851,845.5553503,845.1343614,564.4016754,564.4586081,0.759249226,0.774719965,0.819727198,0.814281174,50,50,50,50,0.015,0.015,0.015,0.015,839.6634764,839.2370125,560.53371,560.5903727
 01/03  15:20:00,9.233333333,0.00549605,390.6679383,0.363636,21.11,21.11,21.11,21.11,0.011716056,0.01176082,0.01153836,0.011521955,851.305158,850.8894809,567.0290239,567.0857681,0.756687718,0.772650417,0.823366401,0.817983796,50,50,50,50,0.015,0.015,0.015,0.015,845.5553503,845.1343614,564.4016754,564.4586081
 01/03  15:30:00,9.15,0.00553753,392.6681174,0.181818,21.11,21.11,21.11,21.11,0.011710297,0.011755411,0.0115207,0.011504387,856.9385847,856.5278964,566.4009543,566.4561129,0.754144051,0.770661661,0.833543084,0.828227698,50,50,50,50,0.015,0.015,0.015,0.015,851.305158,850.8894809,567.0290239,567.0857681
 01/03  15:40:00,9.066666667,0.005578355,388.6682966,0.272727,21.11,21.11,21.11,21.11,0.0117043,0.011749935,0.011502887,0.01148667,862.3040461,861.8981844,565.2494241,565.3021131,0.751575282,0.768520867,0.824813181,0.819568201,50,50,50,50,0.015,0.015,0.015,0.015,856.9385847,856.5278964,566.4009543,566.4561129
 01/03  15:50:00,8.983333333,0.00561853,390.6684757,0.363636,21.11,21.11,21.11,21.11,0.01169808,0.011744358,0.011490114,0.011473987,867.4536233,867.0525355,565.6688929,565.71942,0.748977411,0.766288912,0.816002938,0.810832411,50,50,50,50,0.015,0.015,0.015,0.015,862.3040461,861.8981844,565.2494241,565.3021131
 01/03  16:00:00,8.9,0.005658061,387.6686548,0.454545,21.11,21.11,21.11,21.11,0.011691683,0.01173875,0.011483812,0.011467771,872.3320998,871.9357446,568.2812906,568.330768,0.746499831,0.764462041,0.807371869,0.802280041,50,50,50,50,0.015,0.015,0.015,0.015,867.4536233,867.0525355,565.6688929,565.71942
 01/03  16:10:00,8.9,0.005657121,383.668834,0.454545,21.11,21.11,21.11,21.11,0.011685713,0.011733883,0.011480991,0.011465046,876.8812312,876.4894331,571.7664444,571.815775,0.744649395,0.763968511,0.805677531,0.800669355,50,50,50,50,0.015,0.015,0.015,0.015,872.3320998,871.9357446,568.2812906,568.330768
 01/03  16:20:00,8.9,0.005656181,386.6690131,0.363636,21.11,21.11,21.11,21.11,0.011680528,0.0117302,0.011476415,0.011460588,881.246536,880.858885,574.1241905,574.1733364,0.742981608,0.763739119,0.810574769,0.805654821,50,50,50,50,0.015,0.015,0.015,0.015,876.8812312,876.4894331,571.7664444,571.815775
 01/03  16:30:00,8.9,0.005655242,388.6691922,0.545455,21.11,21.11,21.11,21.11,0.011676291,0.011728159,0.011476962,0.011461264,885.5045681,885.1200588,578.1878858,578.2372039,0.74182258,0.765442078,0.797454026,0.792626248,50,50,50,50,0.015,0.015,0.015,0.015,881.246536,880.858885,574.1241905,574.1733364
 01/03  16:40:00,8.9,0.005654302,384.6693713,0.363636,21.11,21.11,21.11,21.11,0.011672861,0.011727372,0.01147484,0.011459298,889.5388057,889.1568116,580.7338985,580.7831064,0.740175023,0.764977739,0.808790404,0.804060289,50,50,50,50,0.015,0.015,0.015,0.015,885.5045681,885.1200588,578.1878858,578.2372039
 01/03  16:50:00,8.9,0.005653363,384.6695505,0.454545,21.11,21.11,21.11,21.11,0.011670015,0.011727394,0.011473634,0.011458265,893.3659228,892.9861556,583.3034978,583.352362,0.738278245,0.764302092,0.801248008,0.79662014,50,50,50,50,0.015,0.015,0.015,0.015,889.5388057,889.1568116,580.7338985,580.7831064
 01/03  17:00:00,8.9,0.005652425,387.6697296,0.545455,21.11,21.11,21.11,21.11,0.011667582,0.011727944,0.011476683,0.011461498,897.0901354,896.7123062,587.4150703,587.4639473,0.73629168,0.763509786,0.793665059,0.789144918,50,50,50,50,0.015,0.015,0.015,0.015,893.3659228,892.9861556,583.3034978,583.352362
 01/03  17:10:00,8.8,0.005613058,382.6699087,0.454545,21.11,21.11,21.11,21.11,0.011641256,0.011704439,0.011478,0.011463021,891.1321274,890.7735776,590.9560121,591.0049582,0.781626423,0.809632899,0.798513523,0.794106675,50,50,50,50,0.015,0.015,0.015,0.015,897.0901354,896.7123062,587.4150703,587.4639473
 01/03  17:20:00,8.7,0.005573938,384.6700878,0.363636,21.11,21.11,21.11,21.11,0.011601866,0.011667775,0.011473667,0.01145892,879.6720686,879.3531998,592.6045145,592.6529394,0.779834463,0.808545776,0.803508059,0.799219502,50,50,50,50,0.015,0.015,0.015,0.015,891.1321274,890.7735776,590.9560121,591.0049582
 01/03  17:30:00,8.6,0.005535063,384.670267,0.181818,21.11,21.11,21.11,21.11,0.01156083,0.011629462,0.011459831,0.011445346,866.8654035,866.5974632,590.6776727,590.7242396,0.777965055,0.807352105,0.814991083,0.81082512,50,50,50,50,0.015,0.015,0.015,0.015,879.6720686,879.3531998,592.6045145,592.6529394
 01/03  17:40:00,8.5,0.005496432,386.6704461,0,21.11,21.11,21.11,21.11,0.011523153,0.01159454,0.011435687,0.01142149,854.5343308,854.3189163,584.5435344,584.5864972,0.776061015,0.80608529,0.826674718,0.822634393,50,50,50,50,0.015,0.015,0.015,0.015,866.8654035,866.5974632,590.6776727,590.7242396
 01/03  17:50:00,8.4,0.005458042,382.6706252,0,21.11,21.11,21.11,21.11,0.011489605,0.011563765,0.011408268,0.011394371,842.9025624,842.736564,576.587361,576.6255813,0.77414416,0.804768543,0.825824483,0.821911388,50,50,50,50,0.015,0.015,0.015,0.015,854.5343308,854.3189163,584.5435344,584.5864972
 01/03  18:00:00,8.3,0.005419894,382.6708043,0,21.11,21.11,21.11,21.11,0.01145948,0.011536408,0.011382089,0.011368492,831.871935,831.751301,568.450941,568.4841688,0.772230086,0.80342075,0.824968708,0.821183779,50,50,50,50,0.015,0.015,0.015,0.015,842.9025624,842.736564,576.587361,576.6255813
 01/03  18:10:00,8.3,0.005316521,390.6709834,0,21.11,21.11,21.11,21.11,0.011425553,0.011505206,0.011359036,0.01134574,818.6139672,818.5409705,560.8880537,560.9166448,0.785216925,0.817166874,0.824266931,0.820610354,50,50,50,50,0.015,0.015,0.015,0.015,831.871935,831.751301,568.450941,568.4841688
 01/03  18:20:00,8.3,0.005213215,390.6711625,0,21.11,21.11,21.11,21.11,0.011390987,0.011473386,0.011339224,0.011326232,804.2501139,804.2286841,553.8673374,553.8918336,0.783717908,0.81641537,0.823595764,0.820066805,50,50,50,50,0.015,0.015,0.015,0.015,818.6139672,818.5409705,560.8880537,560.9166448
 01/03  18:30:00,8.3,0.005109978,385.6713417,0,21.11,21.11,21.11,21.11,0.011358905,0.011444103,0.011322159,0.011309474,789.8262439,789.8579143,547.1154772,547.1363471,0.782227625,0.815648333,0.82294271,0.819539982,50,50,50,50,0.015,0.015,0.015,0.015,804.2501139,804.2286841,553.8673374,553.8918336
 01/03  18:40:00,8.3,0.005006809,389.6715208,0,21.11,21.11,21.11,21.11,0.011330426,0.011418473,0.011307322,0.011294949,775.9800877,776.0632592,540.6794736,540.697102,0.780753269,0.814875837,0.822308219,0.819029847,50,50,50,50,0.015,0.015,0.015,0.015,789.8262439,789.8579143,547.1154772,547.1363471
 01/03  18:50:00,8.3,0.004903708,382.6716999,0,21.11,21.11,21.11,21.11,0.011305417,0.011396339,0.011294324,0.011282267,762.6424344,762.7741587,534.3706546,534.3853402,0.779299303,0.814104362,0.821693721,0.818537473,50,50,50,50,0.015,0.015,0.015,0.015,775.9800877,776.0632592,540.6794736,540.697102
 01/03  19:00:00,8.3,0.004800674,388.671879,0,21.11,21.11,21.11,21.11,0.011283354,0.011377156,0.011282886,0.011271149,749.9553912,750.1321746,528.3685495,528.3805748,0.777869435,0.813338984,0.821100132,0.818063531,50,50,50,50,0.015,0.015,0.015,0.015,762.6424344,762.7741587,534.3706546,534.3853402
 01/03  19:10:00,8.3,0.00476503,388.6720581,0,19.49826006,20.71730092,20.85852103,20.94126067,0.010900856,0.01098912,0.010893082,0.010881776,736.4228934,736.5401868,522.6350181,522.6456798,0,0,0,0,19.95653945,20.83597541,20.9349742,20.99273159,0.011017098,0.011107113,0.011011542,0.01100011,740.6612911,740.8003845,524.4395217,524.4507472
 01/03  19:20:00,8.3,0.004729414,382.6722372,0,18.34874185,20.3719346,20.63272968,20.78789799,0.010561167,0.010643683,0.010546529,0.010535543,723.1976416,723.2196879,516.8068304,516.8145527,0,0,0,0,18.64216133,20.46550044,20.69426196,20.82982938,0.01065356,0.010737692,0.010640856,0.010629788,726.7833182,726.83347,518.3865007,518.3951078
 01/03  19:30:00,8.3,0.004693826,387.6724163,0,17.44655598,20.05324845,20.42011583,20.64184823,0.010245812,0.010322359,0.010224012,0.010213255,711.2004085,711.109291,511.6434945,511.6474952,0,0,0,0,17.7660266,20.17205431,20.49976711,20.69671321,0.01036381,0.010442626,0.010344733,0.010333895,715.6933748,715.6461926,513.58026,513.5857359
 01/03  19:40:00,8.3,0.004658264,382.6725954,0,16.7570697,19.75835153,20.21947127,20.50252154,0.009952189,0.010022829,0.009923289,0.009912691,699.7567983,699.5428925,506.5698488,506.5692739,0,0,0,0,17.0601328,19.89337805,20.31171289,20.5667194,0.010087074,0.010160447,0.010061461,0.010050794,705.0067988,704.850123,508.8948235,508.8964165
 01/03  19:50:00,8.3,0.00462273,389.6727746,0,16.22947775,19.48968462,20.03312973,20.37176868,0.009683188,0.009748244,0.009647543,0.009637047,689.5782262,689.2473812,502.2401979,502.2349966,0,0,0,0,16.53104415,19.64766811,20.14300378,20.44898606,0.00984178,0.009910134,0.009810121,0.009799568,695.5909809,695.3295016,504.8059426,504.803525
 01/03  20:00:00,8.3,0.004587224,387.6729537,0,15.56007512,18.89551245,19.61010019,20.07058387,0.009125647,0.00913061,0.009027156,0.009016785,666.5345802,665.8744277,492.2923557,492.2748392,0.15779024,0,0,0,50,19.15516871,19.79616824,20.20353482,0.015,0.009401571,0.009299339,0.009288924,676.6463209,676.1408126,496.66777,496.6558414
 01/03  20:10:00,8.3,0.004587224,387.6731328,0,15.56000006,18.72968012,19.48605086,19.97986506,0.008995432,0.008956833,0.008852528,0.008842136,659.9698958,659.1943075,489.4152006,489.3931668,0.191509218,0,0,0,50,18.88527498,19.60146029,20.0638973,0.015,0.009119934,0.009016413,0.009006031,666.0966355,665.4398351,492.0974015,492.0794102
 01/03  20:20:00,8.3,0.004587224,390.6733119,0,15.56,18.45344205,19.27443653,19.82311621,0.0087848,0.008664985,0.008559222,0.008548765,649.023809,648.0989108,484.7234275,484.6935597,0.157199199,0,0,0,50,18.58432274,19.37928134,19.90251938,0.015,0.008804408,0.008699385,0.008688995,654.2811007,653.3833725,486.927954,486.9023524
 01/03  20:30:00,8.3,0.004587224,389.673491,0,15.56,18.26121443,19.12832582,19.71539006,0.008648464,0.008463372,0.008356629,0.008346147,641.4402305,640.4237915,481.4771663,481.4421706,0.2166697,0,0,0,50,18.41702739,19.24715062,19.80316573,0.015,0.008627254,0.00852131,0.008510852,647.5972002,646.6621781,484.1163986,484.0856183
 01/03  20:40:00,8.3,0.004587224,382.6736701,0,15.56,17.79413644,18.76384123,19.44271838,0.008314357,0.007966369,0.007857171,0.007846584,622.536355,621.1636107,473.1438609,473.094783,0.224227043,0,0,0,50,18.08323347,18.99037007,19.61256811,0.015,0.008274637,0.008166963,0.008156444,634.2952637,633.144211,478.3456184,478.3053954
 01/03  20:50:00,8.3,0.004587224,392.6738492,0,15.56,17.37025114,18.42431974,19.18280429,0.008025298,0.007515033,0.007403594,0.007392876,605.431525,603.7398378,465.6770034,465.6148593,0.231195506,0,0,0,50,17.63274294,18.63473523,19.34427188,0.015,0.007794016,0.007683961,0.007673326,615.9739603,614.4724568,470.252982,470.1988387
 01/03  21:00:00,8.3,0.004587224,385.6740283,0,15.56,16.98771671,18.10985571,18.93652026,0.007778939,0.00710931,0.006995875,0.006985034,590.0274167,588.1142047,459.0376052,458.9636697,0.237646115,0,0,0,50,17.22398527,18.30503614,19.08972117,0.015,0.007360446,0.007248244,0.007237479,599.5966278,597.8150194,463.1743738,463.1078043
 01/03  21:10:00,8.3,0.004564572,386.6742074,0,15.56,16.64599791,17.81537375,18.70099485,0.007566958,0.006740294,0.006625096,0.006614157,575.7226668,573.6540994,452.7653413,452.6802714,0.243982626,0,0,0,50,16.85725156,17.99822178,18.84754456,0.015,0.006968847,0.006854737,0.006843857,584.5869452,582.6098789,456.6500641,456.5718639
 01/03  21:20:00,8.3,0.004541923,387.6743865,0,15.56,16.33798716,17.54056091,18.47531854,0.007384486,0.006403469,0.006286737,0.006275738,562.6857958,560.5156779,447.0976627,447.0030938,0.250021409,0,0,0,50,16.52851115,17.71094528,18.6157493,0.015,0.006612089,0.006496302,0.006485338,570.7588836,568.6472159,450.602308,450.5135648
 01/03  21:30:00,8.3,0.004519274,382.6745656,0,15.56,16.05907049,17.28558423,18.25883461,0.007228212,0.006095986,0.005977936,0.005966923,550.5884655,548.3344987,441.7314655,441.6282927,0.25575285,0,0,0,50,16.26494994,17.47460501,18.42013333,0.015,0.006323053,0.006205965,0.006194957,559.5764911,557.3910232,445.7560506,445.6593293
 01/03  21:40:00,8.3,0.004496628,392.6747447,0,15.56,15.80580058,17.04917513,18.05103693,0.007095122,0.005815235,0.005696068,0.005685093,539.9052675,537.5478764,437.1652172,437.0561682,0.261286828,0,0,0,50,16.05907049,17.28558423,18.25883461,0.015,0.006095986,0.005977936,0.005966923,550.5884655,548.3344987,441.7314655,441.6282927
 01/03  21:50:00,8.3,0.004473983,388.6749238,0,15.56,15.57506988,16.82936076,17.85138572,0.006982519,0.005558854,0.005438752,0.005427869,530.2161707,527.7652197,433.0608785,432.9475979,0.266636477,0,0,0,50,15.80580058,17.04917513,18.05103693,0.015,0.005815235,0.005696068,0.005685093,539.9052675,537.5478764,437.1652172,437.0561682
 01/03  22:00:00,8.3,0.00445134,383.6751029,0,15.56,15.56008526,16.62422242,17.65934387,0.006887989,0.005597505,0.005203814,0.005193074,521.0976401,518.8316327,429.0585788,428.9415271,0.271805059,0.443242111,0,0,50,50,16.82936076,17.85138572,0.015,0.015,0.005438752,0.005427869,530.2161707,527.7652197,433.0608785,432.9475979
 01/03  22:10:00,8.216666667,0.004392989,389.6752819,0,15.56,15.56000015,16.47236699,17.54019529,0.006877401,0.005700373,0.005051448,0.005040852,513.1356957,511.0490182,426.6997862,426.58198,0.656313284,0.607320821,0,0,50,50,16.59608893,17.63943293,0.015,0.015,0.005177005,0.005166294,519.4601601,517.2342815,428.6649706,428.5479172
 01/03  22:20:00,8.133333333,0.004335137,391.675461,0,15.56,15.56,16.20136102,17.32348856,0.006855296,0.005862376,0.004793078,0.004782772,500.2398801,498.4152935,422.8792022,422.7613845,0.661033751,0.651618439,0,0,50,50,16.37677853,17.46086859,0.015,0.015,0.004952699,0.004942191,508.4487114,506.461106,425.1282099,425.0096527
 01/03  22:30:00,8.05,0.004277782,392.6756401,0,15.56,15.56,16.0630661,17.20646831,0.006834234,0.005925379,0.00466624,0.004656094,494.440473,492.7269427,421.0728778,420.9555646,0.665593182,0.663715031,0,0,50,50,16.17981636,17.30454556,0.015,0.015,0.004773451,0.004763169,499.3941718,497.5849195,422.6096722,422.491962
 01/03  22:40:00,7.966666667,0.004220919,389.6758192,0,15.56,15.56,15.82563267,17.00442732,0.006804833,0.00602756,0.004461208,0.004451377,484.8032082,483.2689822,417.8697826,417.7530501,0.670057533,0.669828182,0,0,50,50,15.96786048,17.12733405,0.015,0.015,0.004578658,0.004568623,490.3324825,488.69934,419.8056133,419.6885898
 01/03  22:50:00,7.883333333,0.004164545,386.6759983,0,15.56,15.56,15.56035931,16.73884747,0.006776572,0.006157659,0.004318085,0.004198107,472.6392208,471.3256643,413.5882086,413.428517,0.674402436,0.675673865,0.165657298,0,50,50,50,17.00442732,0.015,0.015,0.015,0.004451377,484.8032082,483.2689822,417.8697826,417.7530501
 01/03  23:00:00,7.8,0.004108657,392.6761774,0,15.56,15.56,15.56000312,16.45732267,0.00675604,0.006283667,0.004809103,0.003952369,461.2343827,460.1328728,410.0188345,409.6062588,0.678662985,0.681172639,1.072212425,0,50,50,50,16.73884747,0.015,0.015,0.015,0.004198107,472.6392208,471.3256643,413.5882086,413.428517
 01/03  23:10:00,7.7,0.004113141,384.6763565,0,15.56,15.56,15.56000001,16.1856739,0.00674173,0.006387237,0.005230722,0.003739213,450.2930196,449.3734557,406.5152337,405.8919053,0.685794819,0.68928296,0.493778148,0,50,50,50,16.45732267,0.015,0.015,0.015,0.003952369,461.2343827,460.1328728,410.0188345,409.6062588
 01/03  23:20:00,7.6,0.004117351,390.6765356,0,15.56,15.56,15.56,15.92855016,0.006731749,0.006466684,0.005558087,0.003560929,440.9368848,440.1672715,403.7808696,403.021094,0.689886968,0.694276255,0.663603833,0,50,50,50,16.1856739,0.015,0.015,0.015,0.003739213,450.2930196,449.3734557,406.5152337,405.8919053
 01/03  23:30:00,7.5,0.004121289,390.6767146,0,15.56,15.56,15.56,15.6849485,0.00672469,0.006526924,0.005805487,0.00341156,433.188172,432.542063,401.6981962,400.8772825,0.693878199,0.699117596,0.671101754,0,50,50,50,15.92855016,0.015,0.015,0.015,0.003560929,440.9368848,440.1672715,403.7808696,403.021094
 01/03  23:40:00,7.4,0.004124959,384.6768937,0,15.56,15.56,15.56,15.56038858,0.006719656,0.006573302,0.005994387,0.003683428,426.2315551,425.6885957,399.5220712,398.7484743,0.697773775,0.703830652,0.678134632,0.564361802,50,50,50,50,0.015,0.015,0.015,0.015,433.188172,432.542063,401.6981962,400.8772825
 01/03  23:50:00,7.3,0.004128363,385.6770728,0,15.56,15.56,15.56,15.56000178,0.006716086,0.006609684,0.00614153,0.004325327,420.1397768,419.683706,397.4620429,396.8101414,0.701607519,0.70841872,0.684918686,0.832726271,50,50,50,50,0.015,0.015,0.015,0.015,426.2315551,425.6885957,399.5220712,398.7484743
 01/03  24:00:00,7.2,0.004131504,386.6772519,0,15.56,15.56,15.56,15.56000001,0.006713587,0.006638582,0.006257858,0.004847624,415.0084113,414.6256524,395.7429872,395.1946685,0.705364605,0.71291635,0.691476301,0.55097558,50,50,50,50,0.015,0.015,0.015,0.015,420.1397768,419.683706,397.4620429,396.8101414
 01/04  00:10:00,7.116666667,0.004128703,390.677431,0,15.56,15.56,15.56,15.56,0.006713656,0.006663484,0.006352309,0.005252779,411.0524646,410.7313074,394.6831435,394.2187336,0.708961122,0.717259551,0.697760728,0.671714047,50,50,50,50,0.015,0.015,0.015,0.015,415.0084113,414.6256524,395.7429872,395.1946685
 01/04  00:20:00,7.033333333,0.004125782,385.6776101,0,15.56,15.56,15.56,15.56,0.006716831,0.006686395,0.006430749,0.005565256,407.5083885,407.2391367,393.5996844,393.2043356,0.712502575,0.721534794,0.703896654,0.679090518,50,50,50,50,0.015,0.015,0.015,0.015,411.0524646,410.7313074,394.6831435,394.2187336
 01/04  00:30:00,6.95,0.004122744,390.6777891,0,15.56,15.56,15.56,15.56,0.006722743,0.006708077,0.006499285,0.005809324,404.7352476,404.5095916,392.9175978,392.5800266,0.715982491,0.725731311,0.714503168,0.685881859,50,50,50,50,0.015,0.015,0.015,0.015,407.5083885,407.2391367,393.5996844,393.2043356
 01/04  00:40:00,6.866666667,0.00411959,385.6779682,0,15.56,15.56,15.56,15.56,0.006730718,0.006728745,0.006560261,0.00600291,402.1353329,401.9464673,392.0944193,391.8057331,0.719400064,0.729847679,0.722541485,0.692461132,50,50,50,50,0.015,0.015,0.015,0.015,404.7352476,404.5095916,392.9175978,392.5800266
 01/04  00:50:00,6.783333333,0.004116321,391.6781473,0,15.56,15.56,15.56,15.56,0.006740143,0.00674848,0.006614809,0.006158266,400.2423231,400.0842739,391.7107231,391.4638902,0.722756559,0.73388553,0.730353446,0.698850622,50,50,50,50,0.015,0.015,0.015,0.015,402.1353329,401.9464673,392.0944193,391.8057331
 01/04  01:00:00,6.7,0.004112938,384.6783264,0,15.56,15.56,15.56,15.56,0.006750564,0.006767365,0.006663857,0.006285309,398.279314,398.1473245,391.0299852,390.8187294,0.72605372,0.737847197,0.737944708,0.707560333,50,50,50,50,0.015,0.015,0.015,0.015,400.2423231,400.0842739,391.7107231,391.4638902
 01/04  01:10:00,6.783333333,0.004115641,390.6785054,0,15.56,15.56,15.56,15.56,0.006761713,0.006785608,0.00670834,0.006390948,396.8438989,396.7337612,390.6838228,390.5030461,0.729385045,0.741955709,0.745401746,0.715995586,50,50,50,50,0.015,0.015,0.015,0.015,398.279314,398.1473245,391.0299852,390.8187294
 01/04  01:20:00,6.866666667,0.00411823,390.6786845,0,15.56,15.56,15.56,15.56,0.006773393,0.00680336,0.006749087,0.006479952,395.8344403,395.7424369,390.5994361,390.4451674,0.732675948,0.74601107,0.752661219,0.724179589,50,50,50,50,0.015,0.015,0.015,0.015,396.8438989,396.7337612,390.6838228,390.5030461
 01/04  01:30:00,6.95,0.004120703,392.6788636,0,15.56,15.56,15.56,15.56,0.006785442,0.006820693,0.006786766,0.006555809,395.2338041,395.1567043,390.7842238,390.653201,0.735915321,0.749996836,0.759724942,0.73212239,50,50,50,50,0.015,0.015,0.015,0.015,395.8344403,395.7424369,390.5994361,390.4451674
 01/04  01:40:00,7.033333333,0.004123059,385.6790426,0,15.56,15.56,15.56,15.56,0.006797721,0.006837635,0.00682189,0.006621206,394.2478362,394.1835052,390.4659624,390.3543829,0.73910115,0.753911971,0.766599524,0.739836126,50,50,50,50,0.015,0.015,0.015,0.015,395.2338041,395.1567043,390.7842238,390.653201
 01/04  01:50:00,7.116666667,0.004125297,385.6792217,0,15.56,15.56,15.56,15.56,0.006810118,0.006854199,0.006854859,0.006678268,393.0678312,393.0147364,389.8542539,389.7583911,0.74223369,0.757757536,0.773291902,0.747331943,50,50,50,50,0.015,0.015,0.015,0.015,394.2478362,394.1835052,390.4659624,390.3543829
 01/04  02:00:00,7.2,0.004127415,388.6794008,0,15.56,15.56,15.56,15.56,0.006822549,0.006870398,0.006885981,0.006728679,392.1971223,392.1535651,389.4667242,389.3840617,0.745313826,0.761534922,0.779808694,0.754619779,50,50,50,50,0.015,0.015,0.015,0.015,393.0678312,393.0147364,389.8542539,389.7583911
 01/04  02:10:00,6.833333333,0.004126497,391.6795798,0,15.56,15.56,15.56,15.56,0.006834894,0.006886159,0.00691545,0.006773705,391.8577033,391.8216895,389.537032,389.4662759,0.7484284,0.765276039,0.786250264,0.761802537,50,50,50,50,0.015,0.015,0.015,0.015,392.1971223,392.1535651,389.4667242,389.3840617
 01/04  02:20:00,6.466666667,0.004122752,382.6797589,0,15.56,15.56,15.56,15.56,0.006847072,0.006901443,0.006943435,0.006814353,391.0271214,390.9976422,389.0551396,388.9943134,0.751474593,0.768919366,0.792523974,0.768789955,50,50,50,50,0.015,0.015,0.015,0.015,391.8577033,391.8216895,389.537032,389.4662759
 01/04  02:30:00,6.1,0.004116305,391.679938,0,15.56,15.56,15.56,15.56,0.006859061,0.006916279,0.006970096,0.006851429,390.6766155,390.6524495,389.0007149,388.9485443,0.754489846,0.772526757,0.798628539,0.775593784,50,50,50,50,0.015,0.015,0.015,0.015,391.0271214,390.9976422,389.0551396,388.9943134
 01/04  02:40:00,5.733333333,0.004107278,387.680117,0,15.56,15.56,15.56,15.56,0.006870849,0.006930704,0.006995587,0.006885574,390.3592679,390.3393927,388.9346714,388.8900741,0.757439936,0.776057688,0.804600984,0.782221401,50,50,50,50,0.015,0.015,0.015,0.015,390.6766155,390.6524495,389.0007149,388.9485443
 01/04  02:50:00,5.366666667,0.004095792,383.6802961,0,15.56,15.56,15.56,15.56,0.006882441,0.006944762,0.007020026,0.006917288,389.6714603,389.6555483,388.4614098,388.4228603,0.760362081,0.779547871,0.810407338,0.78866821,50,50,50,50,0.015,0.015,0.015,0.015,390.3592679,390.3393927,388.9346714,388.8900741
 01/04  03:00:00,5,0.00408196,392.6804752,0,15.56,15.56,15.56,15.56,0.006893834,0.006958479,0.007043518,0.006946974,389.5968511,389.5839177,388.5684112,388.5353592,0.763221901,0.782964231,0.816089851,0.794971037,50,50,50,50,0.015,0.015,0.015,0.015,389.6714603,389.6555483,388.4614098,388.4228603
 01/04  03:10:00,5.1,0.004083484,391.6806542,0,15.56,15.56,15.56,15.56,0.006906486,0.006973342,0.007067552,0.006976373,389.8413135,389.8302149,388.9655668,388.9378552,0.769596138,0.789931866,0.825159166,0.804641254,50,50,50,50,0.015,0.015,0.015,0.015,389.5968511,389.5839177,388.5684112,388.5353592
 01/04  03:20:00,5.2,0.004084805,384.6808333,0,15.56,15.56,15.56,15.56,0.006921001,0.006989966,0.007092762,0.007006302,389.5497613,389.5404689,388.8045166,388.7810882,0.775929468,0.796840522,0.834094286,0.814158197,50,50,50,50,0.015,0.015,0.015,0.015,389.8413135,389.8302149,388.9655668,388.9378552
 01/04  03:30:00,5.3,0.00408592,392.6810123,0,15.56,15.56,15.56,15.56,0.006937196,0.007008175,0.007119007,0.007036759,389.6161218,389.608269,388.9817034,388.9619463,0.782221322,0.803694467,0.842905127,0.823532817,50,50,50,50,0.015,0.015,0.015,0.015,389.5497613,389.5404689,388.8045166,388.7810882
 01/04  03:40:00,5.4,0.004086827,390.6811914,0,15.56,15.56,15.56,15.56,0.006954613,0.007027514,0.007145876,0.007067428,389.7892454,389.7823476,389.2483842,389.2319363,0.78847168,0.810495447,0.851587866,0.832762057,50,50,50,50,0.015,0.015,0.015,0.015,389.6161218,389.608269,388.9817034,388.9619463
 01/04  03:50:00,5.5,0.004087523,386.6813704,0,15.56,15.56,15.56,15.56,0.006972824,0.007047559,0.00717299,0.007098005,389.6103499,389.6045502,389.149867,389.1359734,0.794681504,0.817245125,0.860159739,0.841864034,50,50,50,50,0.015,0.015,0.015,0.015,389.7892454,389.7823476,389.2483842,389.2319363
 01/04  04:00:00,5.6,0.004088006,391.6815495,0,15.56,15.56,15.56,15.56,0.006991521,0.007068008,0.007200084,0.007128282,389.6602706,389.6553691,389.2681365,389.2564081,0.800852017,0.823945101,0.868617612,0.850836264,50,50,50,50,0.015,0.015,0.015,0.015,389.6103499,389.6045502,389.149867,389.1359734
 01/04  04:10:00,5.5,0.004030886,386.6817285,0,15.56,15.56,15.56,15.56,0.007009083,0.007087206,0.007225643,0.007156773,389.4630507,389.459136,389.1297184,389.1196517,0.803375309,0.826862618,0.873386303,0.856103652,50,50,50,50,0.015,0.015,0.015,0.015,389.6602706,389.6553691,389.2681365,389.2564081
 01/04  04:20:00,5.4,0.003974355,382.6819076,0,15.56,15.56,15.56,15.56,0.007024777,0.007104413,0.007249023,0.007182862,388.7705647,388.768312,388.4896878,388.4804529,0.805825644,0.829695007,0.878043469,0.861245273,50,50,50,50,0.015,0.015,0.015,0.015,389.4630507,389.459136,389.1297184,389.1196517
 01/04  04:30:00,5.3,0.003918411,389.6820866,0,15.56,15.56,15.56,15.56,0.007038684,0.007119696,0.00727034,0.007206693,388.4971134,388.4962219,388.260846,388.2523526,0.808247248,0.832432746,0.882588606,0.86626137,50,50,50,50,0.015,0.015,0.015,0.015,388.7705647,388.768312,388.4896878,388.4804529
 01/04  04:40:00,5.2,0.003863046,382.6822657,0,15.56,15.56,15.56,15.56,0.007051173,0.007133467,0.007289996,0.007228697,387.9617724,387.9621758,387.7639154,387.7559862,0.810614809,0.835173337,0.887055397,0.871185627,50,50,50,50,0.015,0.015,0.015,0.015,388.4971134,388.4962219,388.260846,388.2523526
 01/04  04:50:00,5.1,0.003808258,383.6824447,0,15.56,15.56,15.56,15.56,0.007062608,0.007146095,0.00730836,0.007249266,387.3464323,387.348178,387.182079,387.1745036,0.81295431,0.837819595,0.891410286,0.875985587,50,50,50,50,0.015,0.015,0.015,0.015,387.9617724,387.9621758,387.7639154,387.7559862
 01/04  05:00:00,5,0.003754039,392.6826238,0,15.56,15.56,15.56,15.56,0.007073252,0.007157868,0.007325704,0.007268691,387.5444295,387.5463214,387.4056521,387.3989837,0.815260624,0.840461024,0.895687264,0.880695206,50,50,50,50,0.015,0.015,0.015,0.015,387.3464323,387.348178,387.182079,387.1745036
 01/04  05:10:00,4.816666667,0.003759289,391.6828028,0,15.56,15.56,15.56,15.56,0.007083371,0.00716906,0.007342298,0.007287255,388.1016739,388.1024626,387.9808516,387.975665,0.817290969,0.84279441,0.899599203,0.885028319,50,50,50,50,0.015,0.015,0.015,0.015,387.5444295,387.5463214,387.4056521,387.3989837
 01/04  05:20:00,4.633333333,0.003763722,388.6829819,0,15.56,15.56,15.56,15.56,0.007093114,0.007179841,0.007358307,0.007305135,388.4269386,388.4265286,388.320537,388.3167458,0.819275105,0.845103521,0.903435211,0.889273978,50,50,50,50,0.015,0.015,0.015,0.015,388.1016739,388.1024626,387.9808516,387.975665
 01/04  05:30:00,4.45,0.003767357,390.6831609,0,15.56,15.56,15.56,15.56,0.007102565,0.007190299,0.007373808,0.007322424,388.7098672,388.7085849,388.6162014,388.6134937,0.821242639,0.847378133,0.907165797,0.893413793,50,50,50,50,0.015,0.015,0.015,0.015,388.4269386,388.4265286,388.320537,388.3167458
 01/04  05:40:00,4.266666667,0.003770212,388.68334,0,15.56,15.56,15.56,15.56,0.007111759,0.00720046,0.007388847,0.007339166,388.812302,388.8106726,388.7307221,388.728711,0.823164062,0.849574496,0.910822244,0.897441443,50,50,50,50,0.015,0.015,0.015,0.015,388.7098672,388.7085849,388.6162014,388.6134937
 01/04  05:50:00,4.083333333,0.003772303,390.683519,0,15.56,15.56,15.56,15.56,0.007120731,0.007210367,0.00740345,0.007355403,388.9829216,388.981123,388.9120438,388.9105447,0.825070159,0.851778447,0.914376427,0.901388911,50,50,50,50,0.015,0.015,0.015,0.015,388.812302,388.8106726,388.7307221,388.728711
 01/04  06:00:00,3.9,0.003773647,386.683698,0,15.56,15.56,15.56,15.56,0.007129499,0.007220032,0.007417646,0.007371164,388.8657819,388.8642605,388.8053669,388.8040984,0.826930652,0.853900213,0.917861053,0.905226493,50,50,50,50,0.015,0.015,0.015,0.015,388.9829216,388.981123,388.9120438,388.9105447
