Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/04  06:10:00,3.983333333,0.003770223,382.6838771,0,21.74581281,22.80092959,22.86688427,22.93813222,0.008971782,0.012051242,0.012491301,0.012192844,390.0225378,389.9067606,388.5755854,388.5858656,3.070807465,14.07760723,23.00983761,35.29791258,36.16615908,24.52577744,24.57106058,24.61998282,0.011954251,0.011992655,0.012271024,0.011927091,389.8035527,389.6996443,388.6222343,388.6311142
 01/04  06:20:00,4.066666667,0.00376662,383.6840561,0,21.11942923,21.20486049,21.33161259,21.51260583,0.009025285,0.010975425,0.01128591,0.011038923,390.9775426,390.905875,388.3953947,388.4034426,1.522231829,0.709782942,0,0,50,31.3617883,21.90250615,22.02062235,0.015,0.012695169,0.011758808,0.011492958,390.413085,390.324028,388.5028688,388.5117198
 01/04  06:30:00,4.15,0.003762838,386.6842352,0,21.11025501,21.1108992,21.11137162,21.11098064,0.009169652,0.01093567,0.011283204,0.011085981,391.9275306,391.817347,388.3727166,388.3825764,1.676147988,3.10494585,4.061901724,4.947337001,50,50,50,50,0.015,0.015,0.015,0.015,391.1789861,391.1030445,388.400145,388.4079981
 01/04  06:40:00,4.233333333,0.003758874,390.6844142,0,21.11000138,21.11000044,21.11000049,21.11000038,0.009441312,0.010940359,0.011320146,0.011283703,393.7378499,393.6404311,388.4909232,388.4971962,1.317744278,0.832334374,0.957611958,1.465215478,50,50,50,50,0.015,0.015,0.015,0.015,392.4746316,392.3344802,388.3405379,388.3525993
 01/04  06:50:00,4.316666667,0.003754728,385.6845932,0,21.11000009,21.11000001,21.11000001,21.11,0.009749178,0.0109349,0.011271593,0.011255686,395.6804644,395.6009296,388.4372387,388.4399569,1.354319044,1.341538556,1.334610352,1.052812436,50,50,50,50,0.015,0.015,0.015,0.015,393.7378499,393.6404311,388.4909232,388.4971962
 01/04  07:00:00,4.4,0.003750396,385.6847723,0,21.11000001,21.11,21.11,21.11,0.010015639,0.010926378,0.011209382,0.011178984,397.476596,397.404354,388.2694913,388.2705855,1.341067521,1.369112687,1.470615293,1.45945791,50,50,50,50,0.015,0.015,0.015,0.015,395.6804644,395.6009296,388.4372387,388.4399569
 01/04  07:10:00,4.316666667,0.003753492,387.6849513,0,21.11,21.11,21.11,21.11,0.010219227,0.010919755,0.011158838,0.011118723,400.4921185,400.417725,388.1600392,388.1606789,1.324024629,1.354119327,1.459597462,1.448951934,50,50,50,50,0.015,0.015,0.015,0.015,397.476596,397.404354,388.2694913,388.2705855
 01/04  07:20:00,4.233333333,0.003756401,385.6851303,0,21.11,21.11,21.11,21.11,0.010366246,0.010913609,0.011120965,0.011080621,403.9913809,403.9101147,388.0184581,388.0189913,1.315107494,1.346591703,1.448469093,1.438210352,50,50,50,50,0.015,0.015,0.015,0.015,400.4921185,400.417725,388.1600392,388.1606789
 01/04  07:30:00,4.15,0.003759125,385.6853093,0,21.11,21.11,21.11,21.11,0.010470984,0.01090598,0.011090587,0.011054569,407.4143078,407.3256683,387.8560125,387.8564403,1.306717698,1.337816199,1.437321659,1.427396874,50,50,50,50,0.015,0.015,0.015,0.015,403.9913809,403.9101147,388.0184581,388.0189913
 01/04  07:40:00,4.066666667,0.003761665,390.6854884,0,21.11,21.11,21.11,21.11,0.010545964,0.010896464,0.01106383,0.011032622,410.7883696,410.6934476,387.9118033,387.9121986,1.29903916,1.330144459,1.426876385,1.417251148,50,50,50,50,0.015,0.015,0.015,0.015,407.4143078,407.3256683,387.8560125,387.8564403
 01/04  07:50:00,3.983333333,0.003764024,388.6856674,0,21.11,21.11,21.11,21.11,0.010599809,0.010885487,0.011038968,0.011011527,413.9129947,413.8132832,388.0020308,388.0024587,1.291928029,1.322899556,1.416881843,1.40753789,50,50,50,50,0.015,0.015,0.015,0.015,410.7883696,410.6934476,387.9118033,387.9121986
 01/04  08:00:00,3.9,0.003766203,384.6858464,0,21.11,21.11,21.11,21.11,0.01063812,0.010873634,0.011015483,0.0109907,416.5948522,416.4921085,387.8985702,387.8989497,1.285281245,1.316088238,1.407299287,1.398224818,50,50,50,50,0.015,0.015,0.015,0.015,413.9129947,413.8132832,388.0020308,388.0024587
 01/04  08:10:00,3.983333333,0.003763405,384.6860254,0,21.11,21.11,21.11,21.11,0.010686823,0.010884171,0.010993146,0.010970262,429.3868521,429.2622952,387.6869246,387.6871441,1.220753231,1.25141871,1.395339029,1.386523906,50,50,50,50,0.015,0.015,0.015,0.015,416.5948522,416.4921085,387.8985702,387.8989497
 01/04  08:20:00,4.066666667,0.003760428,385.6862045,0.181818,21.11,21.11,21.11,21.11,0.010736035,0.010904174,0.010977141,0.010955685,447.4005503,447.2344695,389.8754472,389.876751,1.211321654,1.241722642,1.370955626,1.362389462,50,50,50,50,0.015,0.015,0.015,0.015,429.3868521,429.2622952,387.6869246,387.6871441
 01/04  08:30:00,4.15,0.003757271,387.6863835,0.272727,21.11,21.11,21.11,21.11,0.01077615,0.010921641,0.010966874,0.010946554,466.0266806,465.8120541,394.597541,394.6018789,1.202244472,1.232300294,1.353020255,1.344693544,50,50,50,50,0.015,0.015,0.015,0.015,447.4005503,447.2344695,389.8754472,389.876751
 01/04  08:40:00,4.233333333,0.003753931,385.6865625,0.636364,21.11,21.11,21.11,21.11,0.010804573,0.01093233,0.01096852,0.010949117,483.2614495,483.0025414,404.8343078,404.845183,1.193482895,1.2232257,1.316212995,1.308115133,50,50,50,50,0.015,0.015,0.015,0.015,466.0266806,465.8120541,394.597541,394.6018789
 01/04  08:50:00,4.316666667,0.003750407,392.6867415,0.727273,21.11,21.11,21.11,21.11,0.010822848,0.010936651,0.010976058,0.010957421,499.1767136,498.8818236,418.803217,418.8237006,1.184924486,1.214322122,1.298390877,1.290512757,50,50,50,50,0.015,0.015,0.015,0.015,483.2614495,483.0025414,404.8343078,404.845183
 01/04  09:00:00,4.4,0.003746697,383.6869205,0.363636,21.11,21.11,21.11,21.11,0.010833519,0.010936304,0.010971036,0.010953086,513.4855367,513.1634723,428.1844534,428.2129064,1.176548696,1.205534239,1.312534562,1.304867255,50,50,50,50,0.015,0.015,0.015,0.015,499.1767136,498.8818236,418.803217,418.8237006
 01/04  09:10:00,4.5,0.003746581,389.6870996,0.272727,21.11,21.11,21.11,21.11,0.010945713,0.011043487,0.011064487,0.011046496,530.1339326,529.7775344,434.1563537,434.1901228,0.890349154,0.919064829,1.029361647,1.021885156,50,50,50,50,0.015,0.015,0.015,0.015,513.4855367,513.1634723,428.1844534,428.2129064
 01/04  09:20:00,4.6,0.003746264,386.6872786,0.363636,21.11,21.11,21.11,21.11,0.011107842,0.011203665,0.011209448,0.01119111,547.9748066,547.5773839,439.9555758,439.9931278,0.88376042,0.912042601,1.013884601,1.00660049,50,50,50,50,0.015,0.015,0.015,0.015,530.1339326,529.7775344,434.1563537,434.1901228
 01/04  09:30:00,4.7,0.003745744,382.6874576,0.272727,21.11,21.11,21.11,21.11,0.011267602,0.011362055,0.011350084,0.011331482,565.6277765,565.1883418,444.754162,444.7944362,0.877212978,0.905035855,1.011081697,1.003981592,50,50,50,50,0.015,0.015,0.015,0.015,547.9748066,547.5773839,439.9555758,439.9931278
 01/04  09:40:00,4.8,0.003745019,389.6876366,0.181818,21.11,21.11,21.11,21.11,0.011403337,0.011496028,0.01146225,0.011443592,582.7338538,582.2554555,447.8085276,447.8502564,0.870751743,0.898044946,1.008474053,1.001548004,50,50,50,50,0.015,0.015,0.015,0.015,565.6277765,565.1883418,444.754162,444.7944362
 01/04  09:50:00,4.9,0.003744086,385.6878156,0.363636,21.11,21.11,21.11,21.11,0.011513155,0.011603618,0.011552898,0.011534349,599.0731042,598.5604961,452.3493005,452.3925226,0.864403756,0.89112662,0.987006184,0.980243484,50,50,50,50,0.015,0.015,0.015,0.015,582.7338538,582.2554555,447.8085276,447.8502564
 01/04  10:00:00,5,0.003742943,389.6879946,0.272727,21.11,21.11,21.11,21.11,0.011601736,0.011689692,0.011622935,0.01160461,614.7780343,614.2359764,456.7866193,456.8314441,0.858161803,0.884276753,0.984597805,0.977989449,50,50,50,50,0.015,0.015,0.015,0.015,599.0731042,598.5604961,452.3493005,452.3925226
 01/04  10:10:00,5.283333333,0.003771665,383.6881736,0.454545,21.11,21.11,21.11,21.11,0.011674664,0.011759964,0.011683664,0.011665615,629.7448199,629.1779778,463.1776355,463.224879,0.852882008,0.878193159,0.964263826,0.957799935,50,50,50,50,0.015,0.015,0.015,0.015,614.7780343,614.2359764,456.7866193,456.8314441
 01/04  10:20:00,5.566666667,0.003799881,386.6883526,0.272727,21.11,21.11,21.11,21.11,0.011735713,0.011818288,0.011729923,0.011712194,644.1141289,643.5267428,468.1494284,468.198847,0.847626809,0.872128822,0.969277975,0.962950881,50,50,50,50,0.015,0.015,0.015,0.015,629.7448199,629.1779778,463.1776355,463.224879
 01/04  10:30:00,5.85,0.003827563,391.6885316,0.181818,21.11,21.11,21.11,21.11,0.011787134,0.01186696,0.01176124,0.011743858,658.0453444,657.4410497,470.7254675,470.7757167,0.842387789,0.866053792,0.96819869,0.962000057,50,50,50,50,0.015,0.015,0.015,0.015,644.1141289,643.5267428,468.1494284,468.198847
 01/04  10:40:00,6.133333333,0.003854683,389.6887106,0.545455,21.11,21.11,21.11,21.11,0.01183046,0.011907601,0.011795352,0.0117783,671.4567695,670.8386313,477.0386157,477.0904121,0.837434887,0.860566411,0.935768577,0.929689624,50,50,50,50,0.015,0.015,0.015,0.015,658.0453444,657.4410497,470.7254675,470.7757167
 01/04  10:50:00,6.416666667,0.003881212,382.6888896,0.545455,21.11,21.11,21.11,21.11,0.011866892,0.011941468,0.011829839,0.011813103,684.1701534,683.5411451,485.627899,485.6827053,0.832602843,0.855212666,0.928554227,0.922588583,50,50,50,50,0.015,0.015,0.015,0.015,671.4567695,670.8386313,477.0386157,477.0904121
 01/04  11:00:00,6.7,0.003907119,392.6890687,0.545455,21.11,21.11,21.11,21.11,0.01189745,0.011969599,0.011860362,0.011843937,696.5021008,695.8646962,494.9581757,495.0168834,0.827837101,0.849940553,0.921494659,0.91563545,50,50,50,50,0.015,0.015,0.015,0.015,684.1701534,683.5411451,485.627899,485.6827053
 01/04  11:10:00,6.883333333,0.003937211,386.6892477,0.545455,21.11,21.11,21.11,21.11,0.011922873,0.011992764,0.011885025,0.011868907,708.3118343,707.6682035,503.9957706,504.0584052,0.82199462,0.843725396,0.913402647,0.907643516,50,50,50,50,0.015,0.015,0.015,0.015,696.5021008,695.8646962,494.9581757,495.0168834
 01/04  11:20:00,7.066666667,0.003967357,389.6894267,0.454545,21.11,21.11,21.11,21.11,0.011943857,0.012011654,0.011900769,0.011884954,719.68293,719.0350271,511.3514773,511.4171337,0.816229653,0.837524982,0.911804881,0.906139825,50,50,50,50,0.015,0.015,0.015,0.015,708.3118343,707.6682035,503.9957706,504.0584052
 01/04  11:30:00,7.25,0.003997553,386.6896057,0.272727,21.11,21.11,21.11,21.11,0.011961057,0.012026921,0.011903681,0.011888166,730.5597827,729.9094327,515.0349437,515.1016307,0.810513725,0.831440761,0.916727201,0.911150637,50,50,50,50,0.015,0.015,0.015,0.015,719.68293,719.0350271,511.3514773,511.4171337
 01/04  11:40:00,7.433333333,0.004027795,390.6897846,0.181818,21.11,21.11,21.11,21.11,0.011975063,0.012039149,0.011896338,0.01188111,741.0682789,740.4170298,515.6138375,515.6793737,0.804881303,0.825465537,0.915619329,0.910125631,50,50,50,50,0.015,0.015,0.015,0.015,730.5597827,729.9094327,515.0349437,515.1016307
 01/04  11:50:00,7.616666667,0.00405808,387.6899636,0.0909091,21.11,21.11,21.11,21.11,0.011986377,0.012048832,0.011881774,0.011866813,751.1387964,750.4880712,513.6618233,513.7243873,0.799292016,0.819549779,0.914653197,0.909237448,50,50,50,50,0.015,0.015,0.015,0.015,741.0682789,740.4170298,515.6138375,515.6793737
 01/04  12:00:00,7.8,0.004088404,388.6901426,0.181818,21.11,21.11,21.11,21.11,0.011995429,0.012056374,0.011868374,0.011853648,760.8114053,760.1625438,512.0685489,512.1276413,0.793793902,0.813665846,0.901146761,0.895815801,50,50,50,50,0.015,0.015,0.015,0.015,751.1387964,750.4880712,513.6618233,513.7243873
 01/04  12:10:00,7.883333333,0.004089949,392.6903216,0.0909091,21.11,21.11,21.11,21.11,0.011984983,0.012044359,0.011853384,0.011838863,763.6721501,763.0347583,509.9841577,510.0397015,0.82117938,0.840400122,0.900328986,0.895056572,50,50,50,50,0.015,0.015,0.015,0.015,760.8114053,760.1625438,512.0685489,512.1276413
 01/04  12:20:00,7.966666667,0.004091362,390.6905006,0.0909091,21.11,21.11,21.11,21.11,0.011963351,0.012021141,0.011837138,0.011822796,762.4904321,761.874774,507.5547435,507.6067462,0.816061664,0.834609435,0.893294416,0.888087118,50,50,50,50,0.015,0.015,0.015,0.015,763.6721501,763.0347583,509.9841577,510.0397015
 01/04  12:30:00,8.05,0.004092643,383.6906796,0.181818,21.11,21.11,21.11,21.11,0.011939134,0.011995377,0.011823582,0.011809389,759.9457256,759.3572925,506.1533266,506.2022457,0.810878024,0.828742867,0.879956959,0.874811954,50,50,50,50,0.015,0.015,0.015,0.015,762.4904321,761.874774,507.5547435,507.6067462
 01/04  12:40:00,8.133333333,0.004093789,387.6908586,0.363636,21.11,21.11,21.11,21.11,0.011916213,0.011971007,0.011817961,0.011803884,757.431427,756.8710215,508.0449869,508.0922689,0.805908041,0.823313447,0.860451785,0.855366234,50,50,50,50,0.015,0.015,0.015,0.015,759.9457256,759.3572925,506.1533266,506.2022457
 01/04  12:50:00,8.216666667,0.004094799,392.6910376,0.0909091,21.11,21.11,21.11,21.11,0.011895317,0.01194878,0.011806051,0.011792086,755.3388764,754.8048934,507.9998444,508.0456444,0.801004828,0.81797,0.872666116,0.867638526,50,50,50,50,0.015,0.015,0.015,0.015,757.431427,756.8710215,508.0449869,508.0922689
 01/04  13:00:00,8.3,0.004095672,383.6912166,0.363636,21.11,21.11,21.11,21.11,0.011876061,0.011928302,0.011798377,0.011784503,753.3325586,752.8231692,509.8321751,509.8769976,0.796131748,0.812682736,0.847137655,0.842164931,50,50,50,50,0.015,0.015,0.015,0.015,755.3388764,754.8048934,507.9998444,508.0456444
 01/04  13:10:00,8.483333333,0.004090933,389.6913956,0.363636,21.11,21.11,21.11,21.11,0.011874934,0.011926239,0.011793749,0.011779954,758.0183025,757.5247977,513.1861063,513.2307318,0.75993879,0.776589377,0.841969178,0.837050425,50,50,50,50,0.015,0.015,0.015,0.015,753.3325586,752.8231692,509.8321751,509.8769976
 01/04  13:20:00,8.666666667,0.004085336,384.6915745,0.454545,21.11,21.11,21.11,21.11,0.011883569,0.011934177,0.011792693,0.011778966,766.4135151,765.9265264,518.1866253,518.2319563,0.756386363,0.773134525,0.830601717,0.825735544,50,50,50,50,0.015,0.015,0.015,0.015,758.0183025,757.5247977,513.1861063,513.2307318
 01/04  13:30:00,8.85,0.004078861,383.6917535,0.636364,21.11,21.11,21.11,21.11,0.011893565,0.011943645,0.011798645,0.011784975,775.6540125,775.1683182,526.2853159,526.3327147,0.752964253,0.769818579,0.812907529,0.808092829,50,50,50,50,0.015,0.015,0.015,0.015,766.4135151,765.9265264,518.1866253,518.2319563
 01/04  13:40:00,9.033333333,0.004071491,388.6919325,0.272727,21.11,21.11,21.11,21.11,0.011901288,0.01195095,0.011793778,0.011780183,784.6720746,784.1863651,530.8140747,530.8629827,0.749565724,0.766469162,0.833233633,0.828470847,50,50,50,50,0.015,0.015,0.015,0.015,775.6540125,775.1683182,526.2853159,526.3327147
 01/04  13:50:00,9.216666667,0.004063206,384.6921115,0.363636,21.11,21.11,21.11,21.11,0.011906187,0.011955514,0.011783978,0.011770462,793.1179223,792.6329003,533.792922,533.8422513,0.746201881,0.763163412,0.822258976,0.817546972,50,50,50,50,0.015,0.015,0.015,0.015,784.6720746,784.1863651,530.8140747,530.8629827
 01/04  14:00:00,9.4,0.004053986,387.6922905,0.363636,21.11,21.11,21.11,21.11,0.011908761,0.01195783,0.011772866,0.011759426,801.1396862,800.6564149,536.4619959,536.5110852,0.742873218,0.759892571,0.817628649,0.812967606,50,50,50,50,0.015,0.015,0.015,0.015,793.1179223,792.6329003,533.792922,533.8422513
 01/04  14:10:00,9.4,0.004090421,382.6924695,0.181818,21.11,21.11,21.11,21.11,0.011910299,0.011959246,0.011756046,0.011742689,808.7053698,808.2246096,536.5147442,536.5625852,0.740961207,0.758393844,0.827110629,0.822501437,50,50,50,50,0.015,0.015,0.015,0.015,801.1396862,800.6564149,536.4619959,536.5110852
 01/04  14:20:00,9.4,0.004126859,387.6926484,0.272727,21.11,21.11,21.11,21.11,0.011911557,0.011960537,0.011740368,0.011727089,816.0122935,815.534379,536.4544184,536.5005201,0.73912869,0.756923983,0.817800785,0.813243482,50,50,50,50,0.015,0.015,0.015,0.015,808.7053698,808.2246096,536.5147442,536.5625852
 01/04  14:30:00,9.4,0.004163302,386.6928274,0.363636,21.11,21.11,21.11,21.11,0.011912786,0.011961932,0.011730473,0.011717264,823.0495771,822.5746695,538.0038809,538.0486459,0.737340675,0.755452938,0.80848143,0.803976799,50,50,50,50,0.015,0.015,0.015,0.015,816.0122935,815.534379,536.4544184,536.5005201
 01/04  14:40:00,9.4,0.004199749,387.6930064,0.363636,21.11,21.11,21.11,21.11,0.011914058,0.01196356,0.011724378,0.011711236,829.8296567,829.3576975,540.5052251,540.5492792,0.735855308,0.754689047,0.805845046,0.801394251,50,50,50,50,0.015,0.015,0.015,0.015,823.0495771,822.5746695,538.0038809,538.0486459
 01/04  14:50:00,9.4,0.0042362,383.6931853,0.181818,21.11,21.11,21.11,21.11,0.011915386,0.011965462,0.011713542,0.01170048,836.2518547,835.7828147,540.6257663,540.6687234,0.734488972,0.754080034,0.816111068,0.81171556,50,50,50,50,0.015,0.015,0.015,0.015,829.8296567,829.3576975,540.5052251,540.5492792
 01/04  15:00:00,9.4,0.004272656,383.6933643,0.454545,21.11,21.11,21.11,21.11,0.011916767,0.011967643,0.011709545,0.011696558,842.3551831,841.8890425,542.96414,543.0063316,0.733192204,0.753619912,0.794980023,0.790640309,50,50,50,50,0.015,0.015,0.015,0.015,836.2518547,835.7828147,540.6257663,540.6687234
 01/04  15:10:00,9.5,0.004277234,390.6935433,0.181818,21.11,21.11,21.11,21.11,0.011917113,0.011968989,0.011700004,0.011687105,848.3520105,847.88852,543.332336,543.373467,0.730802703,0.752001643,0.810784689,0.806503266,50,50,50,50,0.015,0.015,0.015,0.015,842.3551831,841.8890425,542.96414,543.0063316
 01/04  15:20:00,9.6,0.004281655,388.6937223,0.272727,21.11,21.11,21.11,21.11,0.011915859,0.011968929,0.011688874,0.011676066,854.155403,853.6942607,543.3753411,543.4151138,0.728417873,0.750490165,0.801646205,0.797424283,50,50,50,50,0.015,0.015,0.015,0.015,848.3520105,847.88852,543.332336,543.373467
 01/04  15:30:00,9.7,0.004285916,392.6939012,0.454545,21.11,21.11,21.11,21.11,0.011912968,0.011967435,0.011683844,0.01167112,859.8214462,859.3622661,546.1721136,546.2111932,0.726025738,0.749085876,0.786252882,0.782092469,50,50,50,50,0.015,0.015,0.015,0.015,854.155403,853.6942607,543.3753411,543.4151138
 01/04  15:40:00,9.8,0.004290016,390.6940802,0.181818,21.11,21.11,21.11,21.11,0.011908614,0.011964634,0.011672508,0.011659882,865.2622487,864.8048385,546.7490317,546.7872605,0.723562611,0.747386212,0.802488815,0.798393136,50,50,50,50,0.015,0.015,0.015,0.015,859.8214462,859.3622661,546.1721136,546.2111932
 01/04  15:50:00,9.9,0.004293952,386.6942592,0.272727,21.11,21.11,21.11,21.11,0.011903002,0.011960683,0.011659441,0.011646918,870.3752416,869.9197417,546.7128598,546.7498867,0.721066187,0.745608462,0.793674036,0.789645091,50,50,50,50,0.015,0.015,0.015,0.015,865.2622487,864.8048385,546.7490317,546.7872605
 01/04  16:00:00,10,0.004297722,385.6944381,0.363636,21.11,21.11,21.11,21.11,0.011896321,0.011955766,0.011649559,0.011637138,875.1915852,874.7382445,547.928334,547.9643359,0.718608478,0.743977939,0.784960171,0.781000777,50,50,50,50,0.015,0.015,0.015,0.015,870.3752416,869.9197417,546.7128598,546.7498867
 01/04  16:10:00,9.816666667,0.004319848,385.6946171,0.363636,21.11,21.11,21.11,21.11,0.01188761,0.011949135,0.011640546,0.011628235,879.7622364,879.3109141,549.9508773,549.9862434,0.720583761,0.747902273,0.786929456,0.783042934,50,50,50,50,0.015,0.015,0.015,0.015,875.1915852,874.7382445,547.928334,547.9643359
 01/04  16:20:00,9.633333333,0.004340709,382.694796,0.636364,21.11,21.11,21.11,21.11,0.011876504,0.011940524,0.011639661,0.011627458,884.04797,883.5984159,555.9077888,555.9437231,0.722702503,0.751933154,0.770034182,0.766222825,50,50,50,50,0.015,0.015,0.015,0.015,879.7622364,879.3109141,549.9508773,549.9862434
 01/04  16:30:00,9.45,0.004360332,384.694975,0.545455,21.11,21.11,21.11,21.11,0.011863263,0.011930422,0.01163859,0.01162651,888.1394055,887.6909496,562.6836408,562.7209463,0.725214088,0.757500199,0.779122772,0.775389859,50,50,50,50,0.015,0.015,0.015,0.015,884.04797,883.5984159,555.9077888,555.9437231
 01/04  16:40:00,9.266666667,0.004378738,383.695154,0.545455,21.11,21.11,21.11,21.11,0.011848256,0.011919042,0.011634349,0.011622412,892.0315379,891.5836688,569.0937648,569.1325559,0.727448775,0.76163636,0.781531019,0.777879004,50,50,50,50,0.015,0.015,0.015,0.015,888.1394055,887.6909496,562.6836408,562.7209463
 01/04  16:50:00,9.083333333,0.004395953,382.6953329,0.454545,21.11,21.11,21.11,21.11,0.011831824,0.011906555,0.011623768,0.011611995,895.7106184,895.2630866,573.7096614,573.7493742,0.729589051,0.765639428,0.790393711,0.786825445,50,50,50,50,0.015,0.015,0.015,0.015,892.0315379,891.5836688,569.0937648,569.1325559
 01/04  17:00:00,8.9,0.004412,383.6955119,0.363636,21.11,21.11,21.11,21.11,0.011814262,0.011893154,0.011606077,0.011594488,899.2207792,898.7734232,575.9802785,576.0199694,0.731722862,0.769584265,0.79947461,0.79599292,50,50,50,50,0.015,0.015,0.015,0.015,895.7106184,895.2630866,573.7096614,573.7493742
 01/04  17:10:00,8.533333333,0.004429211,386.6956908,0.454545,21.11,21.11,21.11,21.11,0.011772515,0.011855385,0.011588862,0.011577464,893.1987731,892.7758227,578.4480582,578.4872961,0.779829985,0.818741475,0.794488277,0.791095467,50,50,50,50,0.015,0.015,0.015,0.015,899.2207792,898.7734232,575.9802785,576.0199694
 01/04  17:20:00,8.166666667,0.004442583,383.6958698,0.272727,21.11,21.11,21.11,21.11,0.011718911,0.01180566,0.011567376,0.011556181,881.6566954,881.2868119,578.7744716,578.8126875,0.780870902,0.820829077,0.808594103,0.80529326,50,50,50,50,0.015,0.015,0.015,0.015,893.1987731,892.7758227,578.4480582,578.4872961
 01/04  17:30:00,7.8,0.004452272,386.6960487,0.0909091,21.11,21.11,21.11,21.11,0.011665482,0.011756132,0.011538013,0.01152704,868.7996708,868.498702,575.3530797,575.3892331,0.781850987,0.822833474,0.822993645,0.819787002,50,50,50,50,0.015,0.015,0.015,0.015,881.6566954,881.2868119,578.7744716,578.8126875
 01/04  17:40:00,7.433333333,0.004458434,386.6962277,0.0909091,21.11,21.11,21.11,21.11,0.011617239,0.011711856,0.011506336,0.011495591,856.3893885,856.1597931,570.1677392,570.2010172,0.782818953,0.824797808,0.824944085,0.821833056,50,50,50,50,0.015,0.015,0.015,0.015,868.7996708,868.498702,575.3530797,575.3892331
 01/04  17:50:00,7.066666667,0.004461218,388.6964066,0,21.11,21.11,21.11,21.11,0.011574737,0.011673369,0.011473374,0.011462864,844.7920254,844.6293806,563.4851502,563.5150477,0.783797623,0.826745319,0.833317043,0.830302896,50,50,50,50,0.015,0.015,0.015,0.015,856.3893885,856.1597931,570.1677392,570.2010172
 01/04  18:00:00,6.7,0.004460769,390.6965856,0,21.11,21.11,21.11,21.11,0.011537053,0.01163971,0.011442025,0.011431751,833.9082092,833.8065687,556.4196914,556.4460917,0.784803365,0.828694768,0.835494331,0.832577548,50,50,50,50,0.015,0.015,0.015,0.015,844.7920254,844.6293806,563.4851502,563.5150477
 01/04  18:10:00,6.416666667,0.004463259,387.6967645,0,21.11,21.11,21.11,21.11,0.011496184,0.011602784,0.011413771,0.011403735,820.5847029,820.5477817,549.4733775,549.4964429,0.800604985,0.845523486,0.837758075,0.834937833,50,50,50,50,0.015,0.015,0.015,0.015,833.9082092,833.8065687,556.4196914,556.4460917
 01/04  18:20:00,6.133333333,0.004463774,387.6969435,0,21.11,21.11,21.11,21.11,0.011455006,0.011565532,0.011388789,0.011378992,806.0119636,806.0461058,542.8209973,542.8410144,0.801906698,0.847858095,0.840090423,0.837368034,50,50,50,50,0.015,0.015,0.015,0.015,820.5847029,820.5477817,549.4733775,549.4964429
 01/04  18:30:00,5.85,0.004462382,389.6971224,0,21.11,21.11,21.11,21.11,0.011416606,0.011531084,0.011366715,0.01135716,791.4957729,791.6032002,536.5207917,536.5380718,0.803257858,0.850213464,0.84250493,0.83987837,50,50,50,50,0.015,0.015,0.015,0.015,806.0119636,806.0461058,542.8209973,542.8410144
 01/04  18:40:00,5.566666667,0.004459149,390.6973013,0,21.11,21.11,21.11,21.11,0.01138213,0.011500587,0.011347112,0.011337803,777.5795217,777.7578103,530.5463267,530.5611589,0.804641409,0.852593829,0.844993717,0.842462687,50,50,50,50,0.015,0.015,0.015,0.015,791.4957729,791.6032002,536.5207917,536.5380718
 01/04  18:50:00,5.283333333,0.004454138,388.6974803,0,21.11,21.11,21.11,21.11,0.011351461,0.011473904,0.011329627,0.011320568,764.2795907,764.5241867,524.7950247,524.8076544,0.806070964,0.85500866,0.847560091,0.845123713,50,50,50,50,0.015,0.015,0.015,0.015,777.5795217,777.7578103,530.5463267,530.5611589
 01/04  19:00:00,5,0.004447413,385.6976592,0,21.11,21.11,21.11,21.11,0.011324075,0.011450487,0.011313992,0.011305187,751.4768623,751.7831467,519.1827644,519.1933936,0.807551636,0.857463549,0.850204804,0.847862052,50,50,50,50,0.015,0.015,0.015,0.015,764.2795907,764.5241867,524.7950247,524.8076544
 01/04  19:10:00,4.9,0.004442334,391.6978382,0,19.39995001,20.68816136,20.84329158,20.93089887,0.010922861,0.011042012,0.010905626,0.010897121,737.887607,738.1236317,513.9129071,513.9221752,0,0,0,0,19.88581175,20.81561978,20.92436604,20.98552657,0.011044815,0.011166239,0.011029752,0.011021161,742.1436386,742.4047978,515.5722958,515.5821165
 01/04  19:20:00,4.8,0.004437076,389.6980171,0,18.2032051,20.31368123,20.60137343,20.76643241,0.010561901,0.010673713,0.010537854,0.010529539,724.663783,724.7954398,508.6584887,508.6649561,0,0,0,0,18.47628033,20.40279196,20.65930038,20.80595127,0.010648145,0.010761765,0.010625794,0.010617439,727.8158039,727.974543,509.911282,509.9184949
 01/04  19:30:00,4.7,0.004431641,387.698196,0,17.24697179,19.97220045,20.37606322,20.61149188,0.010229966,0.010334318,0.01019878,0.010190562,712.4863763,712.4931829,503.7582933,503.7610413,0,0,0,0,17.58507463,20.09954789,20.46050144,20.66971912,0.010354201,0.010461385,0.010325735,0.010317486,717.0432364,717.0984096,505.5920787,505.5962985
 01/04  19:40:00,4.6,0.004426031,391.698375,0,16.51928622,19.65594444,20.16310738,20.46344549,0.009919828,0.010016837,0.009881504,0.009873316,701.2907802,701.1672174,499.356126,499.3546655,0,0,0,0,16.8390305,19.80072445,20.26099251,20.53165155,0.010062259,0.010162662,0.010027242,0.010019045,706.4361235,706.3733701,501.3824866,501.3830268
 01/04  19:50:00,4.5,0.00442025,383.6985539,0,15.9628803,19.36794397,19.96527473,20.32445923,0.009635045,0.009725131,0.009589911,0.009581699,690.6453088,690.3902056,494.9363082,494.9298748,0,0,0,0,16.28078947,19.53728281,20.08191399,20.40653307,0.009802901,0.009897074,0.009761792,0.009753598,696.9045976,696.7271784,497.5263668,497.522897
 01/04  20:00:00,4.4,0.004414299,384.6987328,0,15.68120317,19.11732011,19.78913982,20.19925123,0.009407303,0.009468841,0.009333655,0.009325379,681.3970136,680.9835723,491.1117698,491.1003596,0.115456104,0,0,0,32.98144015,19.31769266,19.92997441,20.29938542,0.012317522,0.009673938,0.009538723,0.009530498,688.7895694,688.5106902,494.1718979,494.1644619
 01/04  20:10:00,4.216666667,0.004383021,391.6989117,0,15.56054955,18.51481971,19.35690038,19.88843154,0.00895127,0.008843548,0.008708358,0.008699853,659.374036,658.3546875,482.1149668,482.0909325,0.258749676,0,0,0,50,18.88876317,19.62636511,20.08267065,0.015,0.00923276,0.009097584,0.00908923,673.0522077,672.4089013,487.6829299,487.6668357
 01/04  20:20:00,4.033333333,0.004351735,390.6990907,0,15.56000086,18.33380379,19.22124194,19.78865834,0.008825177,0.008653586,0.008518335,0.008509713,652.6001819,651.5569026,479.4814089,479.4529797,0.249671496,0,0,0,50,18.45515564,19.31190373,19.85525038,0.015,0.008781144,0.008645929,0.008637383,657.1312441,656.1305624,481.2619787,481.2364675
 01/04  20:30:00,3.85,0.004320448,384.6992696,0,15.56,18.04535695,18.99840552,19.62216102,0.008628396,0.008346833,0.008211452,0.008202605,641.3454698,640.2696362,474.9333075,474.8966506,0.251510531,0,0,0,50,18.15076417,19.08491504,19.68865541,0.015,0.008460872,0.008325573,0.008316843,645.7808492,644.633708,476.7732575,476.7404691
 01/04  20:40:00,3.666666667,0.004289163,389.6994485,0,15.56,17.85345063,18.85044587,19.51181629,0.00849942,0.008143638,0.008008194,0.00799921,634.0899822,632.9140231,472.0479928,472.0063747,0.265885891,0,0,0,50,18.00988353,18.97136876,19.60213955,0.015,0.008309683,0.008174294,0.008165423,640.0279839,638.9336687,474.4156068,474.3780978
 01/04  20:50:00,3.483333333,0.004257885,382.6996274,0,15.56,17.37539618,18.47743477,19.22977815,0.008184094,0.007636511,0.007500883,0.007491525,615.7151464,614.1873079,464.4842717,464.4288965,0.270885565,0,0,0,50,17.67207484,18.70920085,19.40541826,0.015,0.007951021,0.007815507,0.007806383,627.1401086,625.8323662,469.2051102,469.1583722
 01/04  21:00:00,3.3,0.004226619,385.6998064,0,15.56,16.94394861,18.13085438,18.9615759,0.00791139,0.007176246,0.00704046,0.00703074,598.8420408,596.9864807,457.4435533,457.3749286,0.275460126,0,0,0,50,17.20993464,18.34560369,19.12816321,0.015,0.007460749,0.007325058,0.007315563,609.2725359,607.6122498,461.7874203,461.7269702
 01/04  21:10:00,3.4,0.004232032,386.6999853,0,15.56,16.56267206,17.80939768,18.70717036,0.007679825,0.006761279,0.006625398,0.006615354,583.6926485,581.6100376,451.235751,451.1556012,0.284214459,0,0,0,50,16.79837907,18.00899719,18.86547426,0.015,0.007018259,0.006882432,0.006872588,593.0729424,591.124391,455.0729573,454.9999086
 01/04  21:20:00,3.5,0.004237292,390.7001642,0,15.56,16.21823443,17.50877708,18.46286581,0.007482732,0.006382419,0.006246532,0.006236216,570.060819,567.8270928,445.8096078,445.7200213,0.292742194,0,0,0,50,16.43136323,17.69521898,18.61493385,0.015,0.006617107,0.006481218,0.006471069,578.4911635,576.3454738,449.1522198,449.0683877
 01/04  21:30:00,3.6,0.004242395,386.7003431,0,15.56,15.90493772,17.22944662,18.22776004,0.007316009,0.006036029,0.005900229,0.005889704,557.5746862,555.2464767,440.8538232,440.756177,0.301041835,0,0,0,50,16.09885003,17.4027029,18.374111,0.015,0.006250598,0.006114738,0.006104339,565.3283137,563.0541343,443.9392925,443.8466449
 01/04  21:40:00,3.7,0.004247341,392.700522,0,15.56,15.61894193,16.96908253,18.00123943,0.007176184,0.005719296,0.005583674,0.00557301,546.3590046,543.956628,436.5210626,436.417473,0.309089666,0,0,0,50,15.83040981,17.16226454,18.1701639,0.015,0.005953281,0.005817515,0.005806946,554.553564,552.2117774,439.6386693,439.5390855
 01/04  21:50:00,3.8,0.004252127,390.700701,0,15.56,15.56034577,16.72580138,17.78282956,0.007060078,0.005709123,0.005294231,0.005283501,536.1924023,533.9761421,432.5962823,432.4882232,0.316994287,0.456398258,0,0,50,50,16.96908253,18.00123943,0.015,0.015,0.005583674,0.00557301,546.3590046,543.956628,436.5210626,436.417473
 01/04  22:00:00,3.9,0.00425675,384.7008799,0,15.56,15.56000132,16.49775599,17.57332807,0.006964848,0.005780603,0.005029497,0.005018771,526.6283451,524.6320047,428.7150357,428.6027471,0.324759251,0.296763091,0,0,50,50,16.72580138,17.78282956,0.015,0.015,0.005294231,0.005283501,536.1924023,533.9761421,432.5962823,432.4882232
 01/04  22:10:00,3.9,0.004281669,383.7010588,0,15.56,15.56,16.32652348,17.43981371,0.006948883,0.005877532,0.004850943,0.004840252,517.7625974,515.9022017,425.8232769,425.7077623,0.763512426,0.759534478,0,0,50,50,16.46563616,17.55063048,0.015,0.015,0.004997339,0.004986619,524.7618464,522.7895749,428.1626247,428.049662
 01/04  22:20:00,3.9,0.00430659,388.7012377,0,15.56,15.56,15.88793828,17.07965696,0.00687745,0.006074077,0.004400612,0.004390056,498.3033764,496.7732415,419.2942531,419.1742597,0.777160272,0.786173492,0,0,50,50,16.16147156,17.30436995,0.015,0.015,0.004679154,0.004668505,510.2757071,508.5427606,423.2800418,423.1624797
 01/04  22:30:00,3.9,0.004331513,389.7014166,0,15.56,15.56,15.56514735,16.73352759,0.006822558,0.006228346,0.004235679,0.00399614,482.2351804,480.9744925,414.2892468,414.1246986,0.790725861,0.801397254,0.657038069,0,50,50,32.94396914,16.94840704,0.015,0.015,0.009700306,0.004238214,492.0824233,490.6569679,417.3236268,417.2036481
 01/04  22:40:00,3.9,0.004356438,392.7015955,0,15.56,15.56,15.56000605,16.40724847,0.006781134,0.006344145,0.004774782,0.003659977,469.2240092,468.180815,410.6820652,410.3408694,0.804117969,0.81633746,0.65857293,0,50,50,50,16.61005859,0.015,0.015,0.015,0.003866954,477.2001925,476.02371,412.8725339,412.6367852
 01/04  22:50:00,3.9,0.004381365,390.7017744,0,15.56,15.56,15.56000001,16.0955437,0.006750018,0.006433204,0.005204073,0.003368348,458.3064027,457.4421383,407.71849,407.2569326,0.817433938,0.831021397,0.789049296,0,50,50,50,16.28955993,0.015,0.015,0.015,0.003548052,465.0373508,464.0633255,409.5565777,409.1658331
 01/04  23:00:00,3.9,0.004406294,391.7019533,0,15.56,15.56,15.56,15.79555139,0.006726935,0.006501994,0.005534306,0.003113791,449.1613455,448.4448258,405.2464081,404.7006807,0.830616519,0.845580572,0.803565801,0,50,50,50,16.01921601,0.015,0.015,0.015,0.003300568,455.7621131,454.9384406,407.0058899,406.5230682
 01/04  23:10:00,3.8,0.004408172,390.7021322,0,15.56,15.56,15.56,15.56037022,0.006712298,0.006557784,0.005791027,0.003104573,440.8427808,440.2496052,403.1056351,402.5128944,0.846449793,0.862654692,0.823374013,0.283727059,50,50,50,50,0.015,0.015,0.015,0.015,449.1613455,448.4448258,405.2464081,404.7006807
 01/04  23:20:00,3.7,0.004409779,386.7023111,0,15.56,15.56,15.56,15.56000264,0.00670638,0.006605967,0.005994061,0.00391661,433.0730459,432.5837207,400.9115707,400.4173603,0.859281139,0.876622529,0.839633098,1.295589084,50,50,50,50,0.015,0.015,0.015,0.015,440.8427808,440.2496052,403.1056351,402.5128944
 01/04  23:30:00,3.6,0.004411121,392.70249,0,15.56,15.56,15.56,15.56000001,0.006708068,0.006649299,0.006157068,0.00459144,426.6568686,426.2542873,399.3390411,398.9287005,0.872014414,0.89045106,0.855588998,0.617197031,50,50,50,50,0.015,0.015,0.015,0.015,433.0730459,432.5837207,400.9115707,400.4173603
 01/04  23:40:00,3.5,0.004412198,384.7026689,0,15.56,15.56,15.56,15.56,0.006715664,0.006689017,0.006289531,0.005110801,420.7640009,420.434046,397.5664173,397.2213458,0.884687012,0.904145483,0.871340094,0.848675469,50,50,50,50,0.015,0.015,0.015,0.015,426.6568686,426.2542873,399.3390411,398.9287005
 01/04  23:50:00,3.4,0.004413015,389.7028478,0,15.56,15.56,15.56,15.56,0.006727573,0.006725794,0.006399985,0.005502273,415.8806035,415.6109914,396.1676873,395.8734784,0.897267331,0.917736214,0.889989581,0.865278124,50,50,50,50,0.015,0.015,0.015,0.015,420.7640009,420.434046,397.5664173,397.2213458
 01/04  24:00:00,3.3,0.004413575,389.7030267,0,15.56,15.56,15.56,15.56,0.006742572,0.006760139,0.006494246,0.005800332,411.8879849,411.66811,395.1257585,394.8732067,0.909786318,0.931224722,0.908196881,0.881352883,50,50,50,50,0.015,0.015,0.015,0.015,415.8806035,415.6109914,396.1676873,395.8734784
 01/05  00:10:00,3.116666667,0.004356288,388.7032056,0,15.56,15.56,15.56,15.56,0.006757621,0.006790284,0.006573834,0.006029207,408.4821096,408.30321,394.2247544,394.0075204,0.914134854,0.936367972,0.91799309,0.889075468,50,50,50,50,0.015,0.015,0.015,0.015,411.8879849,411.66811,395.1257585,394.8732067
 01/05  00:20:00,2.933333333,0.004299665,386.7033845,0,15.56,15.56,15.56,15.56,0.006771198,0.006815721,0.006640522,0.006207786,405.3791113,405.2342653,393.2515406,393.0644844,0.918410803,0.941437594,0.927554897,0.899936606,50,50,50,50,0.015,0.015,0.015,0.015,408.4821096,408.30321,394.2247544,394.0075204
 01/05  00:30:00,2.75,0.0042437,391.7035634,0,15.56,15.56,15.56,15.56,0.006783114,0.006837051,0.006696675,0.006349087,403.0440233,402.9269825,392.7279801,392.5671315,0.922625344,0.946407054,0.93689452,0.910192333,50,50,50,50,0.015,0.015,0.015,0.015,405.3791113,405.2342653,393.2515406,393.0644844
 01/05  00:40:00,2.566666667,0.004188386,386.7037423,0,15.56,15.56,15.56,15.56,0.006793704,0.006855222,0.006744632,0.006462189,400.8541815,400.7600889,392.079103,391.9408312,0.92678296,0.951314703,0.946018303,0.920186586,50,50,50,50,0.015,0.015,0.015,0.015,403.0440233,402.9269825,392.7279801,392.5671315
 01/05  00:50:00,2.383333333,0.004133717,385.7039212,0,15.56,15.56,15.56,15.56,0.006803334,0.00687105,0.006786299,0.006553724,398.7260342,398.6512461,391.2619866,391.1427362,0.930885761,0.956130405,0.954918326,0.929928608,50,50,50,50,0.015,0.015,0.015,0.015,400.8541815,400.7600889,392.079103,391.9408312
 01/05  01:00:00,2.2,0.004079686,384.7041,0,15.56,15.56,15.56,15.56,0.006812258,0.006885121,0.006823116,0.006628708,396.7058553,396.647409,390.3573829,390.2540295,0.934935213,0.960866695,0.963629923,0.939414791,50,50,50,50,0.015,0.015,0.015,0.015,398.7260342,398.6512461,391.2619866,391.1427362
 01/05  01:10:00,2.016666667,0.004048074,386.7042789,0,15.56,15.56,15.56,15.56,0.006821942,0.00689905,0.006857481,0.006692311,395.0790264,395.0339412,389.6795159,389.5898218,0.934792987,0.96114315,0.96805885,0.944613719,50,50,50,50,0.015,0.015,0.015,0.015,396.7058553,396.647409,390.3573829,390.2540295
 01/05  01:20:00,1.833333333,0.004016514,384.7044578,0,15.56,15.56,15.56,15.56,0.006833018,0.006913604,0.006890727,0.006748048,393.6187208,393.5844524,389.0264642,388.9486039,0.934551176,0.961273781,0.972265155,0.949553011,50,50,50,50,0.015,0.015,0.015,0.015,395.0790264,395.0339412,389.6795159,389.5898218
 01/05  01:30:00,1.65,0.003985009,388.7046367,0,15.56,15.56,15.56,15.56,0.006845396,0.006928841,0.006923279,0.006798025,392.6546937,392.6286782,388.7485201,388.6812698,0.934243276,0.961321058,0.976267175,0.954260695,50,50,50,50,0.015,0.015,0.015,0.015,393.6187208,393.5844524,389.0264642,388.9486039
 01/05  01:40:00,1.466666667,0.003953562,382.7048156,0,15.56,15.56,15.56,15.56,0.006858743,0.006944566,0.006955173,0.006843553,391.506032,391.4868254,388.1838145,388.1256097,0.93387824,0.961291956,0.980068097,0.958742061,50,50,50,50,0.015,0.015,0.015,0.015,392.6546937,392.6286782,388.7485201,388.6812698
 01/05  01:50:00,1.283333333,0.003922179,388.7049945,0,15.56,15.56,15.56,15.56,0.006872752,0.006960582,0.006986375,0.006885544,390.7894424,390.7754613,387.9636526,387.9134101,0.933460077,0.961189776,0.983670285,0.963000918,50,50,50,50,0.015,0.015,0.015,0.015,391.506032,391.4868254,388.1838145,388.1256097
 01/05  02:00:00,1.1,0.003890861,382.7051733,0,15.56,15.56,15.56,15.56,0.006887216,0.006976761,0.007016877,0.006924698,389.8870657,389.8774858,387.4840376,387.4404966,0.932991009,0.961016974,0.987076595,0.967041408,50,50,50,50,0.015,0.015,0.015,0.015,390.7894424,390.7754613,387.9636526,387.9134101
 01/05  02:10:00,1.1,0.003890861,384.7053522,0,15.56,15.56,15.56,15.56,0.006901675,0.006992768,0.007046284,0.006961185,389.0635489,389.0577174,387.0206439,386.9827155,0.940255495,0.968797243,0.998048635,0.978627287,50,50,50,50,0.015,0.015,0.015,0.015,389.8870657,389.8774858,387.4840376,387.4404966
 01/05  02:20:00,1.1,0.003890861,386.7055311,0,15.56,15.56,15.56,15.56,0.006915887,0.007008421,0.007074422,0.006995235,388.5532852,388.5501669,386.8162038,386.7832918,0.94747744,0.976499625,1.008836368,0.99000845,50,50,50,50,0.015,0.015,0.015,0.015,389.0635489,389.0577174,387.0206439,386.9827155
 01/05  02:30:00,1.1,0.003890861,392.70571,0,15.56,15.56,15.56,15.56,0.006929806,0.007023685,0.007101331,0.007027165,388.7574512,388.7551862,387.2778631,387.2500581,0.954663911,0.984129081,1.019443788,1.001189873,50,50,50,50,0.015,0.015,0.015,0.015,388.5532852,388.5501669,386.8162038,386.7832918
 01/05  02:40:00,1.1,0.003890861,390.7058888,0,15.56,15.56,15.56,15.56,0.006943463,0.007038585,0.007127128,0.007057289,389.1147044,389.112061,387.8520127,387.8291501,0.961803028,0.991683021,1.029866742,1.012168538,50,50,50,50,0.015,0.015,0.015,0.015,388.7574512,388.7551862,387.2778631,387.2500581
 01/05  02:50:00,1.1,0.003890861,383.7060677,0,15.56,15.56,15.56,15.56,0.006956891,0.007053155,0.007151937,0.007085879,388.8163575,388.8140703,387.7398703,387.7207687,0.968891232,0.999170901,1.040133525,1.022973394,50,50,50,50,0.015,0.015,0.015,0.015,389.1147044,389.112061,387.8520127,387.8291501
 01/05  03:00:00,1.1,0.003890861,383.7062466,0,15.56,15.56,15.56,15.56,0.006970109,0.007067421,0.007175858,0.00711315,388.1620676,388.1613598,387.247165,387.230508,0.975926744,1.006583787,1.050245232,1.033606508,50,50,50,50,0.015,0.015,0.015,0.015,388.8163575,388.8140703,387.7398703,387.7207687
 01/05  03:10:00,1.1,0.003864307,387.7064254,0,15.56,15.56,15.56,15.56,0.006986406,0.007084934,0.007202069,0.007142405,387.8132036,387.8140138,387.0363962,387.0216925,0.992261643,1.023966178,1.069479239,1.05334785,50,50,50,50,0.015,0.015,0.015,0.015,388.1620676,388.1613598,387.247165,387.230508
 01/05  03:20:00,1.1,0.003837747,387.7066043,0,15.56,15.56,15.56,15.56,0.007007125,0.007107134,0.007231841,0.007175,387.7159938,387.7175027,387.0554309,387.0426703,1.008651951,1.041384007,1.088625576,1.072986287,50,50,50,50,0.015,0.015,0.015,0.015,387.8132036,387.8140138,387.0363962,387.0216925
 01/05  03:30:00,1.1,0.003811181,392.7067832,0,15.56,15.56,15.56,15.56,0.007031815,0.007133517,0.007264733,0.007210539,388.1431771,388.1439113,387.5784271,387.5679327,1.025047839,1.05878962,1.107673049,1.092511364,50,50,50,50,0.015,0.015,0.015,0.015,387.7159938,387.7175027,387.0554309,387.0426703
 01/05  03:40:00,1.1,0.003784608,385.706962,0,15.56,15.56,15.56,15.56,0.007059396,0.007162913,0.007299733,0.007248034,388.1823353,388.182364,387.6990548,387.6904965,1.041435703,1.076179592,1.126632964,1.111935075,50,50,50,50,0.015,0.015,0.015,0.015,388.1431771,388.1439113,387.5784271,387.5679327
 01/05  03:50:00,1.1,0.003758029,391.7071409,0,15.56,15.56,15.56,15.56,0.007088875,0.007194259,0.007335939,0.007286601,388.4381808,388.4374517,388.0240011,388.0171148,1.057812425,1.093554138,1.145519182,1.131271949,50,50,50,50,0.015,0.015,0.015,0.015,388.1823353,388.182364,387.6990548,387.6904965
 01/05  04:00:00,1.1,0.003731443,385.7073197,0,15.56,15.56,15.56,15.56,0.007119546,0.007226803,0.007372734,0.007325635,388.3376739,388.3368858,387.9837626,387.978047,1.074178294,1.110914456,1.164344412,1.150535339,50,50,50,50,0.015,0.015,0.015,0.015,388.4381808,388.4374517,388.0240011,388.0171148
 01/05  04:10:00,1.016666667,0.003708983,387.7074986,0,15.56,15.56,15.56,15.56,0.007152146,0.007261458,0.007410675,0.007365741,388.1899791,388.1896696,387.8887102,387.8837799,1.103360018,1.141743232,1.195867923,1.182486475,50,50,50,50,0.015,0.015,0.015,0.015,388.3376739,388.3368858,387.9837626,387.978047
 01/05  04:20:00,0.933333333,0.003686644,384.7076775,0,15.56,15.56,15.56,15.56,0.00718708,0.007298672,0.007450097,0.007407278,387.8283345,387.8291207,387.5735139,387.5690218,1.132685552,1.172692162,1.227452807,1.214487518,50,50,50,50,0.015,0.015,0.015,0.015,388.1899791,388.1896696,387.8887102,387.8837799
 01/05  04:30:00,0.85,0.003664425,382.7078563,0,15.56,15.56,15.56,15.56,0.007224252,0.007338281,0.007490971,0.007450213,387.2187379,387.2213897,387.0056009,387.0012117,1.162115153,1.203734151,1.259109447,1.246549413,50,50,50,50,0.015,0.015,0.015,0.015,387.8283345,387.8291207,387.5735139,387.5690218
 01/05  04:40:00,0.766666667,0.003642325,386.7080352,0,15.56,15.56,15.56,15.56,0.007263327,0.007379864,0.007533089,0.00749433,386.9028451,386.9068991,386.7248359,386.7206086,1.191636482,1.234866701,1.290832521,1.278667404,50,50,50,50,0.015,0.015,0.015,0.015,387.2187379,387.2213897,387.0056009,387.0012117
 01/05  04:50:00,0.683333333,0.003620345,392.708214,0,15.56,15.56,15.56,15.56,0.007303957,0.007422998,0.007576233,0.0075394,387.3231318,387.3262922,387.1704812,387.166963,1.221246943,1.266090054,1.322647631,1.310867694,50,50,50,50,0.015,0.015,0.015,0.015,386.9028451,386.9068991,386.7248359,386.7206086
 01/05  05:00:00,0.6,0.003598483,387.7083929,0,15.56,15.56,15.56,15.56,0.007345852,0.007467353,0.007620228,0.007585247,387.6295757,387.6309471,387.4962294,387.493579,1.250947528,1.297405679,1.35456943,1.343165498,50,50,50,50,0.015,0.015,0.015,0.015,387.3231318,387.3262922,387.1704812,387.166963
 01/05  05:10:00,0.4,0.003572342,383.7085717,0,15.56,15.56,15.56,15.56,0.007386855,0.007510538,0.007663219,0.007629992,387.3938504,387.394875,387.279492,387.2772981,1.271476523,1.318890018,1.377413035,1.366375547,50,50,50,50,0.015,0.015,0.015,0.015,387.6295757,387.6309471,387.4962294,387.493579
 01/05  05:20:00,0.2,0.003546122,382.7087506,0,15.56,15.56,15.56,15.56,0.007425957,0.007551473,0.00770439,0.007672811,386.8202586,386.8228256,386.7261386,386.7239166,1.291968806,1.340348908,1.400307292,1.389628174,50,50,50,50,0.015,0.015,0.015,0.015,387.3938504,387.394875,387.279492,387.2772981
 01/05  05:30:00,0,0.003519831,384.7089294,0,15.56,15.56,15.56,15.56,0.007463231,0.007590283,0.007743876,0.007713848,386.3694562,386.3739398,386.2939872,386.2916181,1.312468473,1.36181862,1.423259443,1.412931044,50,50,50,50,0.015,0.015,0.015,0.015,386.8202586,386.8228256,386.7261386,386.7239166
 01/05  05:40:00,-0.2,0.003486324,388.7091083,0,15.56,15.56,15.56,15.56,0.007499156,0.007627527,0.007782138,0.007753574,386.4168353,386.4216221,386.3544266,386.3522114,1.332991129,1.383306059,1.446267425,1.436282447,50,50,50,50,0.015,0.015,0.015,0.015,386.3694562,386.3739398,386.2939872,386.2916181
 01/05  05:50:00,-0.4,0.003453219,389.7092871,0,15.56,15.56,15.56,15.56,0.00753419,0.007663725,0.007819591,0.007792415,386.7924716,386.7956565,386.7371271,386.7354064,1.353543562,1.404815323,1.46932626,1.459677697,50,50,50,50,0.015,0.015,0.015,0.015,386.4168353,386.4216221,386.3544266,386.3522114
 01/05  06:00:00,-0.6,0.003420176,390.7094659,0,15.56,15.56,15.56,15.56,0.007568641,0.007699224,0.007856503,0.007830647,387.3203281,387.3208132,387.2680606,387.2669979,1.374129818,1.426349781,1.492431684,1.483112791,50,50,50,50,0.015,0.015,0.015,0.015,386.7924716,386.7956565,386.7371271,386.7354064
 01/05  06:10:00,-0.4,0.003477502,390.7096448,0,21.61930071,22.74620082,22.83214873,22.91445798,0.009276378,0.012153181,0.01253116,0.012195009,388.8692447,388.7475755,387.4051437,387.4006579,3.412724209,13.86011696,22.82672023,35.15865857,38.89990582,24.48874056,24.54754323,24.60394905,0.012674738,0.012082156,0.012313052,0.011941202,388.5744271,388.4642258,387.3774688,387.3734788
 01/05  06:20:00,-0.2,0.003535707,392.7098236,0,21.11928427,21.13606357,21.25877073,21.43377441,0.009354792,0.011104274,0.011328523,0.011009109,390.1886598,390.1175797,387.6264464,387.6245727,1.918751032,1.28028704,0.511419122,0,50,40.91540027,31.39089572,21.97302433,0.015,0.01405106,0.013008304,0.011497639,389.4117262,389.3248016,387.5007383,387.4967148
 01/05  06:30:00,0,0.003595154,386.7100025,0,21.11030264,21.11030796,21.11120459,21.1113547,0.009488241,0.011099094,0.011392373,0.011197566,391.0708872,390.9625602,387.5542265,387.5506648,2.042835925,3.570042676,4.575878217,5.537180769,50,50,50,50,0.015,0.015,0.015,0.015,390.3485912,390.2728505,387.5932714,387.5904337
 01/05  06:40:00,0.2,0.003648034,389.7101813,0,21.11000249,21.11000022,21.11000053,21.11000053,0.00973108,0.011066471,0.011389719,0.011367564,392.7485218,392.6539289,387.5779161,387.5725451,1.708839987,1.130806872,1.158742408,1.52197912,50,50,50,50,0.015,0.015,0.015,0.015,391.6332517,391.4969991,387.5483568,387.545035
 01/05  06:50:00,0.4,0.003701608,388.7103601,0,21.11000021,21.11000001,21.11000001,21.11,0.009997473,0.011017471,0.011295145,0.011295642,394.7435244,394.6597048,387.6523595,387.6476198,1.740737325,1.789484489,1.803777628,1.557890771,50,50,50,50,0.015,0.015,0.015,0.015,392.7485218,392.6539289,387.5779161,387.5725451
 01/05  07:00:00,0.6,0.003755884,387.7105389,0,21.11000002,21.11,21.11,21.11,0.01021692,0.010971592,0.011195965,0.011179995,396.6538208,396.5697085,387.6912253,387.6873334,1.733721984,1.794975349,1.897151392,1.887989814,50,50,50,50,0.015,0.015,0.015,0.015,394.7435244,394.6597048,387.6523595,387.6476198
 01/05  07:10:00,0.783333333,0.003779667,392.7107178,0,21.11,21.11,21.11,21.11,0.010375181,0.01093865,0.011122789,0.011095113,399.8884106,399.7934083,387.9235282,387.9202725,1.712148398,1.775201211,1.883082605,1.874923418,50,50,50,50,0.015,0.015,0.015,0.015,396.6538208,396.5697085,387.6912253,387.6873334
 01/05  07:20:00,0.966666667,0.003803338,390.7108966,0,21.11,21.11,21.11,21.11,0.01048254,0.010916269,0.011074497,0.011045539,403.6230177,403.5113309,388.166093,388.1633025,1.698674394,1.762982901,1.868939411,1.861146069,50,50,50,50,0.015,0.015,0.015,0.015,399.8884106,399.7934083,387.9235282,387.9202725
 01/05  07:30:00,1.15,0.003826891,385.7110754,0,21.11,21.11,21.11,21.11,0.010554486,0.010899072,0.011041634,0.011016497,407.0355932,406.9082397,388.1517952,388.149279,1.685278818,1.74669415,1.853760544,1.846274091,50,50,50,50,0.015,0.015,0.015,0.015,403.6230177,403.5113309,388.166093,388.1633025
 01/05  07:40:00,1.333333333,0.003850319,386.7112543,0,21.11,21.11,21.11,21.11,0.010603329,0.010884118,0.01101705,0.010996321,410.0906121,409.9515255,388.0428348,388.0404611,1.672498673,1.731878144,1.83926916,1.832054568,50,50,50,50,0.015,0.015,0.015,0.015,407.0355932,406.9082397,388.1517952,388.149279
