Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/05  07:50:00,1.516666667,0.003873616,386.7114331,0,21.11,21.11,21.11,21.11,0.01063691,0.01087012,0.010997054,0.010979621,412.8672912,412.7205481,387.9272167,387.9249358,1.659995157,1.71620734,1.82467029,1.817710884,50,50,50,50,0.015,0.015,0.015,0.015,410.0906121,409.9515255,388.0428348,388.0404611
 01/05  08:00:00,1.7,0.003896774,387.7116119,0,21.11,21.11,21.11,21.11,0.010659961,0.010856756,0.010980101,0.010964809,415.4713327,415.3200341,387.8720958,387.8699223,1.647771538,1.700696401,1.810220152,1.803506597,50,50,50,50,0.015,0.015,0.015,0.015,412.8672912,412.7205481,387.9272167,387.9249358
 01/05  08:10:00,2.15,0.004002358,386.7117907,0,21.11,21.11,21.11,21.11,0.010696347,0.010865469,0.010964559,0.010950673,428.0491641,427.8643264,387.8086166,387.8065597,1.585945043,1.636130374,1.801469673,1.794993433,50,50,50,50,0.015,0.015,0.015,0.015,415.4713327,415.3200341,387.8720958,387.8699223
 01/05  08:20:00,2.6,0.004110209,387.7119695,0,21.11,21.11,21.11,21.11,0.010734748,0.010882327,0.010949534,0.010936663,445.5902048,445.3452534,387.7785622,387.7766318,1.579087238,1.625986382,1.792638198,1.786388899,50,50,50,50,0.015,0.015,0.015,0.015,428.0491641,427.8643264,387.8086166,387.8065597
 01/05  08:30:00,3.05,0.00422036,384.7121484,0,21.11,21.11,21.11,21.11,0.010765065,0.010895261,0.010934697,0.010922632,463.3688137,463.059464,387.6357103,387.6338666,1.572509372,1.615898523,1.783793445,1.777758331,50,50,50,50,0.015,0.015,0.015,0.015,445.5902048,445.3452534,387.7785622,387.7766318
 01/05  08:40:00,3.5,0.004332841,388.7123272,0.363636,21.11,21.11,21.11,21.11,0.0107848,0.010900592,0.010930304,0.010918893,479.887304,479.5248352,392.2491546,392.2490521,1.566329877,1.606465507,1.749721403,1.743884481,50,50,50,50,0.015,0.015,0.015,0.015,463.3688137,463.059464,387.6357103,387.6338666
 01/05  08:50:00,3.95,0.004447682,390.712506,0.545455,21.11,21.11,21.11,21.11,0.010795603,0.010899331,0.01093516,0.010924286,495.0309226,494.6304957,401.6681709,401.6722379,1.559920293,1.59723675,1.728055998,1.722399255,50,50,50,50,0.015,0.015,0.015,0.015,479.887304,479.5248352,392.2491546,392.2490521
 01/05  09:00:00,4.4,0.004564913,388.7126848,0.454545,21.11,21.11,21.11,21.11,0.010799993,0.010893426,0.010937882,0.010927466,508.8518331,508.4273064,411.2851793,411.2942735,1.553393465,1.587566917,1.725328876,1.719831013,50,50,50,50,0.015,0.015,0.015,0.015,495.0309226,494.6304957,401.6681709,401.6722379
 01/05  09:10:00,4.783333333,0.004610322,389.7128636,0.454545,21.11,21.11,21.11,21.11,0.010912791,0.011001198,0.01105397,0.011043459,525.0898022,524.6358626,420.8392947,420.8536441,1.099495799,1.129562916,1.268412101,1.263039213,50,50,50,50,0.015,0.015,0.015,0.015,508.8518331,508.4273064,411.2851793,411.2942735
 01/05  09:20:00,5.166666667,0.004654418,382.7130424,0.545455,21.11,21.11,21.11,21.11,0.011075752,0.011161146,0.011222745,0.011211917,542.4064437,541.9206201,431.174057,431.1937414,1.086564483,1.112694022,1.247143476,1.241877718,50,50,50,50,0.015,0.015,0.015,0.015,525.0898022,524.6358626,420.8392947,420.8536441
 01/05  09:30:00,5.55,0.004697106,389.7132212,0.272727,21.11,21.11,21.11,21.11,0.011231823,0.011313582,0.011374032,0.011362953,559.7216751,559.2088525,438.2146683,438.2384309,1.073262063,1.095128703,1.250901571,1.245712595,50,50,50,50,0.015,0.015,0.015,0.015,542.4064437,541.9206201,431.174057,431.1937414
 01/05  09:40:00,5.933333333,0.00473829,382.7134,0.454545,21.11,21.11,21.11,21.11,0.011358594,0.011435425,0.011494277,0.011483075,576.3012145,575.7701022,445.3794384,445.406488,1.060264417,1.07848992,1.223607042,1.218459516,50,50,50,50,0.015,0.015,0.015,0.015,559.7216751,559.2088525,438.2146683,438.2384309
 01/05  09:50:00,6.316666667,0.004777871,385.7135788,0.363636,21.11,21.11,21.11,21.11,0.011455409,0.011526263,0.011581682,0.011570457,592.1533278,591.6131187,451.8354725,451.8652534,1.047360632,1.06196362,1.215284612,1.21014186,50,50,50,50,0.015,0.015,0.015,0.015,576.3012145,575.7701022,445.3794384,445.406488
 01/05  10:00:00,6.7,0.004815743,387.7137576,0.545455,21.11,21.11,21.11,21.11,0.011528435,0.011592673,0.011649892,0.011638677,607.397578,606.8564377,460.2306586,460.2635835,1.034461176,1.045505703,1.188040732,1.182863867,50,50,50,50,0.015,0.015,0.015,0.015,592.1533278,591.6131187,451.8354725,451.8652534
 01/05  10:10:00,7.15,0.004822057,382.7139364,0.363636,21.11,21.11,21.11,21.11,0.01158416,0.011641468,0.011697451,0.011686246,621.9510092,621.4158331,467.0860239,467.1218749,1.021408911,1.029079697,1.18582049,1.180570975,50,50,50,50,0.015,0.015,0.015,0.015,607.397578,606.8564377,460.2306586,460.2635835
 01/05  10:20:00,7.6,0.004823446,386.7141152,0.454545,21.11,21.11,21.11,21.11,0.011626957,0.01167718,0.01173256,0.011721332,635.9750701,635.4517222,473.9147528,473.9533158,1.008369751,1.012668276,1.164714309,1.159352415,50,50,50,50,0.015,0.015,0.015,0.015,621.9510092,621.4158331,467.0860239,467.1218749
 01/05  10:30:00,8.05,0.004819632,390.714294,0.363636,21.11,21.11,21.11,21.11,0.011659483,0.011702532,0.011755286,0.011743987,649.5896861,649.08325,479.6902254,479.7310471,0.995274311,0.996241995,1.156185859,1.15067299,50,50,50,50,0.015,0.015,0.015,0.015,635.9750701,635.4517222,473.9147528,473.9533158
 01/05  10:40:00,8.5,0.004810327,383.7144728,0.272727,21.11,21.11,21.11,21.11,0.011683563,0.011719441,0.011765616,0.01175419,662.5875273,662.1021819,483.340516,483.3826171,0.982449144,0.980440427,1.148026681,1.142325004,50,50,50,50,0.015,0.015,0.015,0.015,649.5896861,649.08325,479.6902254,479.7310471
 01/05  10:50:00,8.95,0.004795234,389.7146516,0.272727,21.11,21.11,21.11,21.11,0.011700596,0.01172936,0.011767849,0.011756226,675.149813,674.6890181,486.0030537,486.0455931,0.96968284,0.964793903,1.133644029,1.127717178,50,50,50,50,0.015,0.015,0.015,0.015,662.5875273,662.1021819,483.340516,483.3826171
 01/05  11:00:00,9.4,0.004774047,390.7148304,0.545455,21.11,21.11,21.11,21.11,0.011711723,0.011733453,0.01177453,0.01176262,687.3086394,686.8752704,492.1228176,492.1668924,0.956905094,0.949256914,1.10022867,1.094042255,50,50,50,50,0.015,0.015,0.015,0.015,675.149813,674.6890181,486.0030537,486.0455931
 01/05  11:10:00,9.683333333,0.004731161,390.7150092,0.363636,21.11,21.11,21.11,21.11,0.011718205,0.01173308,0.011776507,0.011764238,699.0338879,698.6299769,497.786748,497.833023,0.946157372,0.936274879,1.100259712,1.093783478,50,50,50,50,0.015,0.015,0.015,0.015,687.3086394,686.8752704,492.1228176,492.1668924
 01/05  11:20:00,9.966666667,0.004684605,392.715188,0.454545,21.11,21.11,21.11,21.11,0.011721004,0.011729229,0.011776238,0.011763533,710.3600086,709.987033,503.7782419,503.8271369,0.935447276,0.923360533,1.081455189,1.074660758,50,50,50,50,0.015,0.015,0.015,0.015,699.0338879,698.6299769,497.786748,497.833023
 01/05  11:30:00,10.25,0.004634267,389.7153668,0.272727,21.11,21.11,21.11,21.11,0.011720778,0.01172255,0.011767528,0.011754321,721.2037127,720.862681,507.352851,507.4034618,0.92469689,0.910497095,1.08164611,1.074509622,50,50,50,50,0.015,0.015,0.015,0.015,710.3600086,709.987033,503.7782419,503.8271369
 01/05  11:40:00,10.53333333,0.004580037,390.7155456,0.181818,21.11,21.11,21.11,21.11,0.011718023,0.011713549,0.011750355,0.011736575,731.6162097,731.3076896,508.1847072,508.2351598,0.914020376,0.897946927,1.075834046,1.068334976,50,50,50,50,0.015,0.015,0.015,0.015,721.2037127,720.862681,507.352851,507.4034618
 01/05  11:50:00,10.81666667,0.004521799,382.7157244,0.454545,21.11,21.11,21.11,21.11,0.011713115,0.011702614,0.011738924,0.011724481,741.4395417,741.1635216,511.347553,511.3981373,0.903283356,0.885496056,1.044784942,1.036906505,50,50,50,50,0.015,0.015,0.015,0.015,731.6162097,731.3076896,508.1847072,508.2351598
 01/05  12:00:00,11.1,0.004459437,389.7159031,0.272727,21.11,21.11,21.11,21.11,0.011706482,0.01169004,0.011725373,0.011710195,750.9394454,750.6961627,513.9249785,513.9759377,0.893084735,0.873086697,1.045330512,1.037061989,50,50,50,50,0.015,0.015,0.015,0.015,741.4395417,741.1635216,511.347553,511.3981373
 01/05  12:10:00,11.38333333,0.004462181,389.7160819,0.272727,21.11,21.11,21.11,21.11,0.011682494,0.011660032,0.011709329,0.01169335,753.6534604,753.4339173,515.7217839,515.7728356,0.917053815,0.894427932,1.034515667,1.025849515,50,50,50,50,0.015,0.015,0.015,0.015,750.9394454,750.6961627,513.9249785,513.9759377
 01/05  12:20:00,11.66666667,0.004463195,387.7162607,0.181818,21.11,21.11,21.11,21.11,0.011649666,0.01162087,0.011689015,0.011672179,752.3580207,752.1502574,515.8365676,515.8865681,0.90899709,0.883275424,1.030156511,1.021090307,50,50,50,50,0.015,0.015,0.015,0.015,753.6534604,753.4339173,515.7217839,515.7728356
 01/05  12:30:00,11.95,0.004462419,388.7164395,0.181818,21.11,21.11,21.11,21.11,0.011616307,0.011580725,0.011666964,0.011649214,749.9132398,749.7091236,515.1288531,515.1767104,0.901071128,0.872133383,1.019651281,1.010186612,50,50,50,50,0.015,0.015,0.015,0.015,752.3580207,752.1502574,515.8365676,515.8865681
 01/05  12:40:00,12.23333333,0.004459794,391.7166183,0.181818,21.11,21.11,21.11,21.11,0.011586006,0.011543211,0.011645189,0.011626469,747.5993923,747.3959525,514.3110125,514.3562448,0.893776694,0.861828313,1.009686776,0.999829731,50,50,50,50,0.015,0.015,0.015,0.015,749.9132398,749.7091236,515.1288531,515.1767104
 01/05  12:50:00,12.51666667,0.004455256,390.716797,0.181818,21.11,21.11,21.11,21.11,0.011559271,0.011508894,0.011624442,0.011604705,745.5902303,745.3874045,513.5630539,513.6056539,0.88680252,0.851826885,0.999967453,0.989727892,50,50,50,50,0.015,0.015,0.015,0.015,747.5993923,747.3959525,514.3110125,514.3562448
 01/05  13:00:00,12.8,0.004448744,386.7169758,0.181818,21.11,21.11,21.11,21.11,0.011535545,0.011477273,0.011604767,0.011583976,743.6961973,743.4944299,512.7999468,512.8400289,0.880046792,0.842104127,0.990476643,0.979868106,50,50,50,50,0.015,0.015,0.015,0.015,745.5902303,745.3874045,513.5630539,513.6056539
 01/05  13:10:00,12.98333333,0.004426465,391.7171546,0.272727,21.11,21.11,21.11,21.11,0.011529671,0.011463096,0.011588782,0.011566902,748.4781991,748.2955262,513.3976087,513.4362556,0.840346921,0.79930804,0.974784164,0.963822989,50,50,50,50,0.015,0.015,0.015,0.015,743.6961973,743.4944299,512.7999468,512.8400289
 01/05  13:20:00,13.16666667,0.004402893,388.7173333,0.454545,21.11,21.11,21.11,21.11,0.011533136,0.011458,0.011580746,0.011557742,756.9825245,756.8408991,517.203615,517.2438637,0.833239675,0.789296997,0.952871965,0.941577911,50,50,50,50,0.015,0.015,0.015,0.015,748.4781991,748.2955262,513.3976087,513.4362556
 01/05  13:30:00,13.35,0.004378005,387.7175121,0.454545,21.11,21.11,21.11,21.11,0.011537776,0.011453967,0.011575899,0.011551765,766.33882,766.2515312,522.5441159,522.588774,0.826313096,0.779592033,0.94373335,0.932129724,50,50,50,50,0.015,0.015,0.015,0.015,756.9825245,756.8408991,517.203615,517.2438637
 01/05  13:40:00,13.53333333,0.004351775,383.7176909,0.454545,21.11,21.11,21.11,21.11,0.011540152,0.01144761,0.011570516,0.011545265,775.2679594,775.2383862,528.0324267,528.0827549,0.819440007,0.769936342,0.934718982,0.922830942,50,50,50,50,0.015,0.015,0.015,0.015,766.33882,766.2515312,522.5441159,522.588774
 01/05  13:50:00,13.71666667,0.004324178,386.7178696,0.363636,21.11,21.11,21.11,21.11,0.011539866,0.01143858,0.011560278,0.011533943,783.6744651,783.700885,532.0475848,532.1026476,0.812890244,0.760848902,0.932423329,0.920278379,50,50,50,50,0.015,0.015,0.015,0.015,775.2679594,775.2383862,528.0324267,528.0827549
 01/05  14:00:00,13.9,0.004295188,385.7180484,0.272727,21.11,21.11,21.11,21.11,0.011537513,0.011427511,0.01154377,0.011516388,791.635081,791.7145209,533.8164142,533.8735945,0.806547728,0.752101001,0.930452293,0.918079321,50,50,50,50,0.015,0.015,0.015,0.015,783.6744651,783.700885,532.0475848,532.1026476
 01/05  14:10:00,13.9,0.004345053,388.7182272,0.363636,21.11,21.11,21.11,21.11,0.011533878,0.011415269,0.011527666,0.011499254,799.3191381,799.4490976,535.8049519,535.8630404,0.799603531,0.743152182,0.915001544,0.902430951,50,50,50,50,0.015,0.015,0.015,0.015,791.635081,791.7145209,533.8164142,533.8735945
 01/05  14:20:00,13.9,0.004394943,384.7184059,0.181818,21.11,21.11,21.11,21.11,0.011529497,0.011402419,0.011506947,0.011477544,806.6556643,806.8338625,535.6597105,535.7166667,0.792985842,0.734553181,0.918759948,0.90602455,50,50,50,50,0.015,0.015,0.015,0.015,799.3191381,799.4490976,535.8049519,535.8630404
 01/05  14:30:00,13.9,0.004444857,383.7185847,0.272727,21.11,21.11,21.11,21.11,0.011524642,0.011389252,0.011487149,0.011456779,813.6530027,813.8771143,535.4672588,535.5220836,0.786518934,0.726268715,0.903846464,0.890977958,50,50,50,50,0.015,0.015,0.015,0.015,806.6556643,806.8338625,535.6597105,535.7166667
 01/05  14:40:00,13.9,0.004494795,392.7187634,0.181818,21.11,21.11,21.11,21.11,0.01151958,0.011376314,0.011466373,0.011435078,820.5696831,820.8377511,534.5689677,534.6208599,0.780767085,0.719887997,0.902487949,0.889520663,50,50,50,50,0.015,0.015,0.015,0.015,813.6530027,813.8771143,535.4672588,535.5220836
 01/05  14:50:00,13.9,0.004544758,382.7189422,0.545455,21.11,21.11,21.11,21.11,0.011514503,0.011364066,0.011457912,0.011425695,827.1139613,827.422928,538.0731674,538.1256824,0.775292727,0.714389276,0.869915833,0.856882092,50,50,50,50,0.015,0.015,0.015,0.015,820.5696831,820.8377511,534.5689677,534.6208599
 01/05  15:00:00,13.9,0.004594745,389.7191209,0.454545,21.11,21.11,21.11,21.11,0.011509476,0.011352691,0.011453689,0.011420604,833.4768407,833.8235647,543.1031376,543.1598021,0.769803235,0.709129646,0.869018343,0.855954757,50,50,50,50,0.015,0.015,0.015,0.015,827.1139613,827.422928,538.0731674,538.1256824
 01/05  15:10:00,13.98333333,0.004636368,392.7192997,0.545455,21.11,21.11,21.11,21.11,0.011504383,0.011342258,0.011452469,0.011418593,839.7222241,840.1037028,549.5031054,549.5664849,0.766894724,0.707231084,0.858435757,0.845376279,50,50,50,50,0.015,0.015,0.015,0.015,833.4768407,833.8235647,543.1031376,543.1598021
 01/05  15:20:00,14.06666667,0.004678295,391.7194784,0.363636,21.11,21.11,21.11,21.11,0.011499101,0.011332786,0.011445595,0.011411049,845.7650378,846.1779113,553.766734,553.8357441,0.763790274,0.705665442,0.867091267,0.854071488,50,50,50,50,0.015,0.015,0.015,0.015,839.7222241,840.1037028,549.5031054,549.5664849
 01/05  15:30:00,14.15,0.004720528,388.7196572,0.454545,21.11,21.11,21.11,21.11,0.011493582,0.011324544,0.011437939,0.011402823,851.5024535,851.9423026,557.6406691,557.713777,0.760656609,0.705494695,0.857580122,0.844632457,50,50,50,50,0.015,0.015,0.015,0.015,845.7650378,846.1779113,553.766734,553.8357441
 01/05  15:40:00,14.23333333,0.004763069,383.7198359,0.545455,21.11,21.11,21.11,21.11,0.011487711,0.01131717,0.011433677,0.011398069,856.8488278,857.3110276,562.6984418,562.7758306,0.757004524,0.703559036,0.847286676,0.834443526,50,50,50,50,0.015,0.015,0.015,0.015,851.5024535,851.9423026,557.6406691,557.713777
 01/05  15:50:00,14.31666667,0.00480592,391.7200147,0.545455,21.11,21.11,21.11,21.11,0.011481387,0.011310311,0.01143113,0.01139512,862.0836402,862.5646312,568.5868344,568.6694222,0.753085482,0.701504388,0.843298448,0.830591172,50,50,50,50,0.015,0.015,0.015,0.015,856.8488278,857.3110276,562.6984418,562.7758306
 01/05  16:00:00,14.4,0.004849083,392.7201934,0.727273,21.11,21.11,21.11,21.11,0.011474585,0.01130383,0.011434576,0.011398235,867.2253633,867.7223589,577.174648,577.2650143,0.749109743,0.699662864,0.826799313,0.814255791,50,50,50,50,0.015,0.015,0.015,0.015,862.0836402,862.5646312,568.5868344,568.6694222
 01/05  16:10:00,14.21666667,0.004908794,382.7203722,0.727273,21.11,21.11,21.11,21.11,0.011468234,0.011298827,0.011441199,0.011404632,871.9701257,872.4795295,586.7726023,586.8726707,0.74920108,0.702701497,0.827122133,0.814769053,50,50,50,50,0.015,0.015,0.015,0.015,867.2253633,867.7223589,577.174648,577.2650143
 01/05  16:20:00,14.03333333,0.00496634,391.7205509,0.363636,21.11,21.11,21.11,21.11,0.011462854,0.011295891,0.011436289,0.011399672,876.5883105,877.1067815,591.4540187,591.5601653,0.749377962,0.705888075,0.853044982,0.840906577,50,50,50,50,0.015,0.015,0.015,0.015,871.9701257,872.4795295,586.7726023,586.8726707
 01/05  16:30:00,13.85,0.005021758,388.7207296,0.545455,21.11,21.11,21.11,21.11,0.01145864,0.011295686,0.011431138,0.011394588,881.0129331,881.5367815,595.4183411,595.5273518,0.750126417,0.711790005,0.842535357,0.830627885,50,50,50,50,0.015,0.015,0.015,0.015,876.5883105,877.1067815,591.4540187,591.5601653
 01/05  16:40:00,13.66666667,0.005075084,385.7209084,0.545455,21.11,21.11,21.11,21.11,0.011455385,0.011297552,0.011428439,0.011392047,885.1633378,885.6893247,599.6204826,599.731138,0.750320004,0.714657656,0.843273539,0.831613219,50,50,50,50,0.015,0.015,0.015,0.015,881.0129331,881.5367815,595.4183411,595.5273518
 01/05  16:50:00,13.48333333,0.005126354,392.7210871,0.363636,21.11,21.11,21.11,21.11,0.011452792,0.011300732,0.01142161,0.011385489,889.2435904,889.7693844,601.6291679,601.7395203,0.750278,0.71717501,0.856644808,0.845244861,50,50,50,50,0.015,0.015,0.015,0.015,885.1633378,885.6893247,599.6204826,599.731138
 01/05  17:00:00,13.3,0.005175605,391.7212658,0.363636,21.11,21.11,21.11,21.11,0.011450644,0.011304736,0.011412741,0.011376978,893.2019544,893.725729,602.2399483,602.3480033,0.750186555,0.719512046,0.857482234,0.84635104,50,50,50,50,0.015,0.015,0.015,0.015,889.2435904,889.7693844,601.6291679,601.7395203
 01/05  17:10:00,12.85,0.005285355,382.7214446,0.454545,21.11,21.11,21.11,21.11,0.01142558,0.011286421,0.011406786,0.011371432,887.3538656,887.8557579,603.4293476,603.5347275,0.79664818,0.768161185,0.850839415,0.839982883,50,50,50,50,0.015,0.015,0.015,0.015,893.2019544,893.725729,602.2399483,602.3480033
 01/05  17:20:00,12.4,0.005383817,391.7216233,0.363636,21.11,21.11,21.11,21.11,0.011388499,0.011256322,0.01140004,0.011365154,876.1019342,876.5621744,604.1157419,604.2182346,0.796075387,0.769684135,0.856881875,0.846303996,50,50,50,50,0.015,0.015,0.015,0.015,887.3538656,887.8557579,603.4293476,603.5347275
 01/05  17:30:00,11.95,0.005471482,390.721802,0.272727,21.11,21.11,21.11,21.11,0.011350642,0.011225394,0.011389609,0.011355254,863.5552548,863.9657402,603.1146012,603.2130506,0.795484336,0.771100626,0.863084202,0.852784773,50,50,50,50,0.015,0.015,0.015,0.015,876.1019342,876.5621744,604.1157419,604.2182346
 01/05  17:40:00,11.5,0.005548825,382.7219808,0.0909091,21.11,21.11,21.11,21.11,0.011316848,0.011198369,0.011371764,0.011338008,851.2573506,851.6196407,598.5388568,598.6303757,0.794917052,0.772461963,0.875788243,0.865764328,50,50,50,50,0.015,0.015,0.015,0.015,863.5552548,863.9657402,603.1146012,603.2130506
 01/05  17:50:00,11.05,0.005616309,382.7221595,0,21.11,21.11,21.11,21.11,0.011287776,0.0111759,0.011348477,0.011315365,839.606951,839.9266972,591.0081691,591.0895935,0.794392869,0.773796522,0.882362036,0.872607165,50,50,50,50,0.015,0.015,0.015,0.015,851.2573506,851.6196407,598.5388568,598.6303757
 01/05  18:00:00,10.6,0.005674384,388.7223382,0,21.11,21.11,21.11,21.11,0.011262652,0.011157234,0.011324984,0.011292529,828.7046806,828.9880928,582.6602281,582.7300202,0.793925287,0.775125055,0.88270765,0.873213286,50,50,50,50,0.015,0.015,0.015,0.015,839.606951,839.9266972,591.0081691,591.0895935
 01/05  18:10:00,10.5,0.005703092,391.7225169,0,21.11,21.11,21.11,21.11,0.011233637,0.011134656,0.011303862,0.011272059,815.5560466,815.8053065,574.5909164,574.6492655,0.808306659,0.791296501,0.883148061,0.873902732,50,50,50,50,0.015,0.015,0.015,0.015,828.7046806,828.9880928,582.6602281,582.7300202
 01/05  18:20:00,10.4,0.005731158,383.7226956,0,21.11,21.11,21.11,21.11,0.011203434,0.011110827,0.011285561,0.011254403,801.0786627,801.2948682,566.8213457,566.8691881,0.808175272,0.792916255,0.883626326,0.874622341,50,50,50,50,0.015,0.015,0.015,0.015,815.5560466,815.8053065,574.5909164,574.6492655
 01/05  18:30:00,10.3,0.00575859,391.7228744,0,21.11,21.11,21.11,21.11,0.011175058,0.011088712,0.011269707,0.011239186,786.7202723,786.9060173,559.5466162,559.585095,0.808122356,0.794532022,0.884173723,0.875398863,50,50,50,50,0.015,0.015,0.015,0.015,801.0786627,801.2948682,566.8213457,566.8691881
 01/05  18:40:00,10.2,0.005785392,382.7230531,0,21.11,21.11,21.11,21.11,0.0111497,0.011069496,0.011255826,0.011225936,772.7770303,772.9361854,552.4697404,552.4997999,0.808105709,0.796188154,0.884791256,0.876233722,50,50,50,50,0.015,0.015,0.015,0.015,786.7202723,786.9060173,559.5466162,559.585095
 01/05  18:50:00,10.1,0.005811571,389.7232318,0,21.11,21.11,21.11,21.11,0.011127346,0.011053165,0.011243567,0.011214298,759.5451,759.6819507,545.7529203,545.7753938,0.808174545,0.797855772,0.885481025,0.877129,50,50,50,50,0.015,0.015,0.015,0.015,772.7770303,772.9361854,552.4697404,552.4997999
 01/05  19:00:00,10,0.005837134,385.7234105,0,21.11,21.11,21.11,21.11,0.011107573,0.011039304,0.011232692,0.011204035,746.8746934,746.9932321,539.275859,539.2914617,0.808285299,0.79953707,0.886243857,0.878085688,50,50,50,50,0.015,0.015,0.015,0.015,759.5451,759.6819507,545.7529203,545.7753938
 01/05  19:10:00,9.816666667,0.005878531,388.7235892,0,19.3802613,20.70428087,20.83241294,20.92446287,0.010690151,0.010623229,0.010802124,0.010774638,733.2951093,733.3613856,533.01713,533.0314643,0,0,0,0,19.87172253,20.8268707,20.91679401,20.98105353,0.010816931,0.010749658,0.010932931,0.010905092,737.5465353,737.6334905,534.9857751,535.0007159
 01/05  19:20:00,9.633333333,0.005917935,389.7237679,0,18.14708667,20.34169633,20.57956334,20.75335671,0.010314514,0.010248011,0.010413998,0.010387498,720.2170301,720.1871946,526.9396188,526.9505558,0,0,0,0,18.42828302,20.42796011,20.64009986,20.79446569,0.010404256,0.010337713,0.010506795,0.010480066,723.3349058,723.3302665,528.3895943,528.4014349
 01/05  19:30:00,9.45,0.005955383,387.7239466,0,17.17714335,20.00885825,20.34308385,20.59148099,0.009968324,0.009901432,0.010055403,0.010029724,708.1577797,708.0097715,521.2731135,521.279541,0,0,0,0,17.52033431,20.13294754,20.43169155,20.65230347,0.010097874,0.01003117,0.010189645,0.010163666,712.6698493,712.5677858,523.3935443,523.4017586
 01/05  19:40:00,9.266666667,0.005990911,389.7241253,0,16.42936389,19.69848887,20.11861628,20.43615212,0.009644197,0.009576525,0.00971918,0.0096942,696.9808532,696.7067008,516.064078,516.0652579,0,0,0,0,16.75768635,19.84052334,20.22176954,20.50769758,0.009793027,0.009725737,0.009873595,0.009848299,702.1150936,701.89987,518.4587724,518.4624459
 01/05  19:50:00,9.083333333,0.006024556,385.724304,0,15.89154653,19.41379152,19.909151,20.28968674,0.009353546,0.009277318,0.009409516,0.009385119,686.5406604,686.129934,511.0863912,511.0816416,0.057019614,0,0,0,27.56931784,19.58110343,20.03261009,20.37615104,0.011405321,0.009453647,0.009592012,0.009567275,692.681766,692.3558473,514.0125383,514.0113336
 01/05  20:00:00,8.9,0.006056353,392.7244827,0,15.63423778,19.1638213,19.72164037,20.15703934,0.009125019,0.009013715,0.009136676,0.00911274,677.7292962,677.1514618,507.0285174,507.0181397,0.17429965,0,0,0,32.94577326,19.36346684,19.87147878,20.26306055,0.012176773,0.009224591,0.009354943,0.009330637,684.7895032,684.3578723,510.2978182,510.2919603
 01/05  20:10:00,8.9,0.006020801,385.7246614,0,15.56032166,18.5613474,19.26057254,19.82713212,0.008674652,0.008370058,0.008470397,0.008447504,655.9796658,654.77236,496.6643047,496.6382409,0.278087079,0,0,0,50,18.93558648,19.54817119,20.03340944,0.015,0.008770802,0.008885233,0.008861701,669.5492602,668.7328018,503.1451491,503.1290708
 01/05  20:20:00,8.9,0.005985252,384.7248401,0,15.56000063,18.38075409,19.11336757,19.71953217,0.008551728,0.00817273,0.008266113,0.00824348,648.956473,647.7280059,493.2976922,493.2655648,0.296193461,0,0,0,50,18.50187143,19.21144791,19.79114884,0.015,0.008305005,0.00840305,0.008380238,653.6124165,652.4273404,495.531368,495.5032024
 01/05  20:30:00,8.9,0.005949708,386.7250188,0,15.56,18.08955333,18.86968393,19.53868387,0.008362595,0.007852789,0.007934901,0.007912642,637.663384,636.4068792,487.9339448,487.8914434,0.306483812,0,0,0,50,18.19799537,18.96633152,19.6122821,0.015,0.007973233,0.008059588,0.008037231,642.0118353,640.6743566,489.9632773,489.925328
 01/05  20:40:00,8.9,0.005914168,392.7251975,0,15.56,17.89204453,18.70726444,19.41838132,0.008238748,0.00764042,0.00771507,0.007693073,630.6267472,629.2685479,484.7496032,484.7012213,0.324190891,0,0,0,50,18.05265951,18.83993116,19.51680289,0.015,0.0078139,0.007894647,0.007872439,636.4098825,635.1358856,487.387178,487.3437142
 01/05  20:50:00,8.9,0.005878632,387.7253762,0,15.56,17.40602398,18.29670384,19.11015512,0.007938837,0.007109815,0.007165832,0.007144445,612.7319513,610.9828076,476.3359456,476.2711421,0.336045615,0,0,0,50,17.70706217,18.55196845,19.30221873,0.015,0.007438984,0.007506556,0.007484794,623.8490504,622.3451187,481.5747386,481.520221
 01/05  21:00:00,8.9,0.0058431,384.7255549,0,15.56,16.96772752,17.91191819,18.81476545,0.007685419,0.006626202,0.006665315,0.006644445,596.1325078,594.0027238,468.3423567,468.2611074,0.347516334,0,0,0,50,17.23842492,18.15053405,18.9983716,0.015,0.006925252,0.006974812,0.006953624,606.4203344,604.5183637,473.3018091,473.2307955
 01/05  21:10:00,8.8,0.005838645,384.7257336,0,15.56,16.57409708,17.55558797,18.53308903,0.007474555,0.006188063,0.006212009,0.006191596,580.9408359,578.5321797,460.9782118,460.881627,0.358385862,0,0,0,50,16.81765615,17.77649194,18.70839614,0.015,0.0064595,0.006492831,0.006472135,590.354843,588.1115064,465.5385569,465.4514501
 01/05  21:20:00,8.7,0.00583395,386.7259123,0,15.56,16.21549719,17.22524756,18.26207015,0.007297235,0.005786035,0.005796262,0.005776285,567.1348137,564.5310203,454.3591245,454.249346,0.368977611,0,0,0,50,16.43751015,17.43014135,18.43079028,0.015,0.006035178,0.006053896,0.006033647,575.6815736,573.192119,458.4486116,458.3469238
 01/05  21:30:00,8.6,0.005829019,391.7260909,0,15.56,15.88709469,16.91742995,18.00077692,0.007149129,0.00541651,0.005414327,0.005394789,554.8060995,552.0775775,448.6364977,448.5166181,0.379327873,0,0,0,50,16.09047734,17.10842373,18.16345663,0.015,0.005645511,0.005651008,0.005631194,562.4235867,559.7661284,452.1567783,452.0430076
 01/05  21:40:00,8.5,0.005823855,390.7262696,0,15.56,15.60872893,16.62950494,17.7502703,0.007026776,0.005111111,0.00506336,0.005044279,543.6953638,540.9191929,443.5964353,443.4689633,0.389471034,0.102466541,0,0,50,32.94354735,16.80820656,17.90602132,0.015,0.010208255,0.005280861,0.005261493,550.5836011,547.824967,446.7200801,446.5972523
 01/05  21:50:00,8.4,0.00581846,389.7264483,0,15.56,15.56000084,16.35925607,17.51079831,0.006926988,0.005135162,0.004740609,0.004722008,533.5241161,530.9303687,438.9651639,438.8316756,0.399390443,0.488703775,0,0,50,50,16.56002671,17.68927488,0.015,0.015,0.004979325,0.004960362,541.0296251,538.2660294,442.3892079,442.2600403
 01/05  22:00:00,8.3,0.005812837,383.726627,0,15.56,15.56,16.10499084,17.28167397,0.006846899,0.00523173,0.004443583,0.004425485,523.9664339,521.5696028,434.3996844,434.2605006,0.409188025,0.317486923,0,0,50,50,16.35925607,17.51079831,0.015,0.015,0.004740609,0.004722008,533.5241161,530.9303687,438.9651639,438.8316756
 01/05  22:10:00,8.033333333,0.005785589,392.7268057,0,15.56,15.56,15.90771535,17.13046292,0.006844499,0.005380665,0.004249054,0.004231337,515.9429056,513.7101384,431.9000332,431.7599262,0.926439257,0.871519645,0,0,50,50,16.06756586,17.25541533,0.015,0.015,0.004409085,0.004391057,522.3316246,519.9698584,434.0031903,433.8640799
 01/05  22:20:00,7.766666667,0.005757202,388.7269843,0,15.56,15.56,15.56014632,16.72814369,0.00680533,0.005675727,0.004130534,0.003745053,497.358068,495.4645214,425.1422262,424.8751964,0.931774751,0.888696345,0.88594116,0,50,50,50,16.97903039,0.015,0.015,0.015,0.004045076,508.8569603,506.7552728,429.3103154,429.1518678
 01/05  22:30:00,7.5,0.005727723,388.727163,0,15.56,15.56,15.5600002,16.34457294,0.006779632,0.005906633,0.004785021,0.003332764,481.3446989,479.725555,419.371781,418.7648137,0.937025776,0.896214904,0.785347092,0,50,50,50,16.58250047,0.015,0.015,0.015,0.003585378,491.1763444,489.3883872,422.9160586,422.5124492
 01/05  22:40:00,7.233333333,0.005697195,390.7273417,0,15.56,15.56,15.56,15.98642943,0.006763707,0.006079772,0.005275994,0.002993393,468.1801684,466.7917657,414.7331501,413.8954875,0.942120987,0.903588169,0.931650609,0,50,50,50,16.20886954,0.015,0.015,0.015,0.003201689,476.2583454,474.7275195,417.5676006,416.864184
 01/05  22:50:00,6.966666667,0.00566566,386.7275204,0,15.56,15.56,15.56,15.64663863,0.006755053,0.006213632,0.00564288,0.002710139,456.9154696,455.7250685,410.657655,409.687507,0.947123868,0.910726342,0.940534343,0,50,50,50,15.8580529,0.015,0.015,0.015,0.002884089,463.8773359,462.5647681,413.1970305,412.3039122
 01/05  23:00:00,6.7,0.005633161,391.727699,0,15.56,15.56,15.56,15.5600247,0.006751757,0.00631808,0.005920016,0.003378515,447.7128518,446.6893528,407.4746774,406.5909827,0.952035426,0.917784142,0.949355164,1.24318932,50,50,50,50,0.015,0.015,0.015,0.015,454.256436,453.1123664,409.6543992,408.6626771
 01/05  23:10:00,6.416666667,0.005554216,389.7278777,0,15.56,15.56,15.56,15.56000012,0.006755141,0.006403843,0.00613564,0.004229976,439.470423,438.581665,404.8505034,404.1042468,0.968385347,0.93640898,0.966091929,0.901439567,50,50,50,50,0.015,0.015,0.015,0.015,447.7128518,446.6893528,407.4746774,406.5909827
 01/05  23:20:00,6.133333333,0.005475983,384.7280564,0,15.56,15.56,15.56,15.56,0.006766061,0.006478395,0.006311008,0.004896096,431.7119874,430.9350447,402.1900798,401.5547573,0.981781268,0.95194608,0.98831078,0.872952952,50,50,50,50,0.015,0.015,0.015,0.015,439.470423,438.581665,404.8505034,404.1042468
 01/05  23:30:00,5.85,0.005398464,385.728235,0,15.56,15.56,15.56,15.56,0.006783634,0.006545537,0.006457119,0.005393794,424.8229194,424.142511,399.7388127,399.1933183,0.995116756,0.967363196,1.007491522,0.96908544,50,50,50,50,0.015,0.015,0.015,0.015,431.7119874,430.9350447,402.1900798,401.5547573
 01/05  23:40:00,5.566666667,0.00532166,382.7284137,0,15.56,15.56,15.56,15.56,0.006806222,0.006607059,0.006580437,0.005765215,418.6681983,418.0729245,397.3614003,396.8901243,1.008391235,0.98267058,1.026394188,0.985748473,50,50,50,50,0.015,0.015,0.015,0.015,424.8229194,424.142511,399.7388127,399.1933183
 01/05  23:50:00,5.283333333,0.005245574,383.7285923,0,15.56,15.56,15.56,15.56,0.00683227,0.006663988,0.006685703,0.006050664,413.3942515,412.8746324,395.2827644,394.8745712,1.021607782,0.997876905,1.045040636,1.00721621,50,50,50,50,0.015,0.015,0.015,0.015,418.6681983,418.0729245,397.3614003,396.8901243
 01/05  24:00:00,5,0.005170206,382.728771,0,15.56,15.56,15.56,15.56,0.006860611,0.006717122,0.006776804,0.006276209,408.8535944,408.4011205,393.4484818,393.0947137,1.034770063,1.012989153,1.063451573,1.026591497,50,50,50,50,0.015,0.015,0.015,0.015,413.3942515,412.8746324,395.2827644,394.8745712
 01/06  00:10:00,5.466666667,0.005342387,387.7289496,0,15.56,15.56,15.56,15.56,0.006890456,0.006767223,0.006856928,0.006457903,405.3949692,405.0023113,392.2870774,391.9811504,1.048125173,1.028385964,1.08189682,1.045962846,50,50,50,50,0.015,0.015,0.015,0.015,408.8535944,408.4011205,393.4484818,393.0947137
 01/06  00:20:00,5.933333333,0.00551967,391.7291283,0,15.56,15.56,15.56,15.56,0.006921268,0.0068149,0.006928571,0.006606359,403.0508745,402.7116737,391.8947452,391.631743,1.061443655,1.043715959,1.100147365,1.065099772,50,50,50,50,0.015,0.015,0.015,0.015,405.3949692,405.0023113,392.2870774,391.9811504
 01/06  00:30:00,6.4,0.005702191,390.729307,0,15.56,15.56,15.56,15.56,0.006952659,0.006860596,0.00699362,0.006729337,401.2592578,400.9673503,391.7622755,391.5374295,1.074721803,1.058971833,1.118210571,1.084013528,50,50,50,50,0.015,0.015,0.015,0.015,403.0508745,402.7116737,391.8947452,391.631743
 01/06  00:40:00,6.866666667,0.005890084,388.7294856,0,15.56,15.56,15.56,15.56,0.006984348,0.00690463,0.007053486,0.00683284,399.5770661,399.3262982,391.4916605,391.2996337,1.087960126,1.074155522,1.136096421,1.10271792,50,50,50,50,0.015,0.015,0.015,0.015,401.2592578,400.9673503,391.7622755,391.5374295
 01/06  00:50:00,7.333333333,0.00608349,390.7296642,0,15.56,15.56,15.56,15.56,0.007016122,0.006947237,0.007109218,0.006921525,398.1852858,397.9700788,391.3010352,391.136947,1.101159984,1.089269494,1.15381417,1.121225017,50,50,50,50,0.015,0.015,0.015,0.015,399.5770661,399.3262982,391.4916605,391.2996337
 01/06  01:00:00,7.8,0.006282549,388.7298429,0,15.56,15.56,15.56,15.56,0.00704783,0.006988598,0.007161607,0.006998946,396.8818547,396.6972785,391.020073,390.8795763,1.114322981,1.104316236,1.171372271,1.139545315,50,50,50,50,0.015,0.015,0.015,0.015,398.1852858,397.9700788,391.3010352,391.136947
 01/06  01:10:00,7.983333333,0.006329905,392.7300215,0,15.56,15.56,15.56,15.56,0.007075714,0.007024909,0.007207721,0.007064151,396.0366173,395.8785263,391.0444669,390.9244293,1.118587103,1.109864649,1.179975394,1.148881783,50,50,50,50,0.015,0.015,0.015,0.015,396.8818547,396.6972785,391.020073,390.8795763
 01/06  01:20:00,8.166666667,0.006377326,385.7302002,0,15.56,15.56,15.56,15.56,0.007098282,0.007054749,0.007246702,0.007117785,394.8973328,394.7619315,390.6464564,390.5434572,1.122734567,1.11524495,1.188388984,1.158005338,50,50,50,50,0.015,0.015,0.015,0.015,396.0366173,395.8785263,391.0444669,390.9244293
 01/06  01:30:00,8.35,0.006424808,387.7303788,0,15.56,15.56,15.56,15.56,0.007116075,0.007078853,0.007279536,0.007161979,393.7981924,393.682191,390.1796388,390.090701,1.126815511,1.120524053,1.196641414,1.166945496,50,50,50,50,0.015,0.015,0.015,0.015,394.8973328,394.7619315,390.6464564,390.5434572
 01/06  01:40:00,8.533333333,0.006472344,392.7305575,0,15.56,15.56,15.56,15.56,0.007130301,0.007098642,0.007307733,0.007199105,393.2892545,393.1900206,390.2078532,390.1314816,1.130833542,1.125693779,1.204723237,1.175693999,50,50,50,50,0.015,0.015,0.015,0.015,393.7981924,393.682191,390.1796388,390.090701
 01/06  01:50:00,8.716666667,0.00651993,388.7307361,0,15.56,15.56,15.56,15.56,0.007142055,0.007115387,0.007332586,0.007231091,392.7933299,392.7085573,390.1684971,390.1032076,1.134820917,1.130804232,1.212661407,1.184278695,50,50,50,50,0.015,0.015,0.015,0.015,393.2892545,393.1900206,390.2078532,390.1314816
 01/06  02:00:00,8.9,0.006567558,390.7309147,0,15.56,15.56,15.56,15.56,0.007152077,0.007129959,0.007354975,0.007259283,392.4275294,392.3551813,390.1910497,390.1353979,1.138741542,1.135812031,1.220414089,1.192658971,50,50,50,50,0.015,0.015,0.015,0.015,392.7933299,392.7085573,390.1684971,390.1032076
 01/06  02:10:00,8.983333333,0.006606132,388.7310934,0,15.56,15.56,15.56,15.56,0.007164689,0.007146983,0.007379156,0.007288334,391.9899575,391.9282498,390.0846,390.0370253,1.151408085,1.149976849,1.236754715,1.209610854,50,50,50,50,0.015,0.015,0.015,0.015,392.4275294,392.3551813,390.1910497,390.1353979
 01/06  02:20:00,9.066666667,0.00664491,382.731272,0,15.56,15.56,15.56,15.56,0.007181681,0.007168398,0.007406873,0.007320265,391.0171419,390.9645567,389.3968719,389.3552224,1.164089525,1.164138684,1.25296213,1.226412256,50,50,50,50,0.015,0.015,0.015,0.015,391.9899575,391.9282498,390.0846,390.0370253
 01/06  02:30:00,9.15,0.006683892,392.7314506,0,15.56,15.56,15.56,15.56,0.007202631,0.007193787,0.007437721,0.007354843,390.7079448,390.663162,389.3295536,389.2932588,1.176749048,1.178245209,1.269021494,1.243049206,50,50,50,50,0.015,0.015,0.015,0.015,391.0171419,390.9645567,389.3968719,389.3552224
 01/06  02:40:00,9.233333333,0.00672308,384.7316293,0,15.56,15.56,15.56,15.56,0.007226371,0.007221931,0.007470582,0.007391067,390.1790092,390.1409492,389.006559,388.9748883,1.189378369,1.192293512,1.284941238,1.259530941,50,50,50,50,0.015,0.015,0.015,0.015,390.7079448,390.663162,389.3295536,389.2932588
 01/06  02:50:00,9.316666667,0.006762476,382.7318079,0,15.56,15.56,15.56,15.56,0.007251842,0.00725173,0.007504475,0.007428033,389.3041875,389.2720215,388.3094376,388.281168,1.201976812,1.206285351,1.30073337,1.275870235,50,50,50,50,0.015,0.015,0.015,0.015,390.1790092,390.1409492,389.006559,388.9748883
 01/06  03:00:00,9.4,0.006802079,385.7319865,0,15.56,15.56,15.56,15.56,0.007278326,0.007282436,0.007538754,0.007465151,388.6096694,388.5826193,387.7670789,387.7415817,1.214545479,1.220222855,1.316408911,1.29207885,50,50,50,50,0.015,0.015,0.015,0.015,389.3041875,389.2720215,388.3094376,388.281168
 01/06  03:10:00,9.316666667,0.006763599,386.7321651,0,15.56,15.56,15.56,15.56,0.007305573,0.007313846,0.007573139,0.007502208,388.2104316,388.1877031,387.4960254,387.4732951,1.231868279,1.23902902,1.336728374,1.312918635,50,50,50,50,0.015,0.015,0.015,0.015,388.6096694,388.5826193,387.7670789,387.7415817
 01/06  03:20:00,9.233333333,0.006725314,392.7323437,0,15.56,15.56,15.56,15.56,0.007333439,0.007345825,0.007607497,0.007539106,388.4904268,388.4710424,387.8804707,387.8612097,1.249202449,1.257819454,1.356972334,1.3336701,50,50,50,50,0.015,0.015,0.015,0.015,388.2104316,388.1877031,387.4960254,387.4732951
 01/06  03:30:00,9.15,0.006687223,383.7325224,0,15.56,15.56,15.56,15.56,0.007361776,0.007378205,0.007641738,0.007575773,388.2934407,388.2769496,387.7725035,387.7562041,1.266534921,1.276581519,1.377143085,1.354336152,50,50,50,50,0.015,0.015,0.015,0.015,388.4904268,388.4710424,387.8804707,387.8612097
 01/06  03:40:00,9.066666667,0.006649325,386.732701,0,15.56,15.56,15.56,15.56,0.007390438,0.007410816,0.00767579,0.007612147,388.0116531,387.997794,387.5682913,387.5541717,1.283862322,1.295314881,1.397248263,1.374925029,50,50,50,50,0.015,0.015,0.015,0.015,388.2934407,388.2769496,387.7725035,387.7562041
 01/06  03:50:00,8.983333333,0.006611619,392.7328796,0,15.56,15.56,15.56,15.56,0.007419304,0.007443515,0.007709602,0.007648182,388.2959943,388.2840875,387.9164055,387.9045999,1.301184088,1.314020272,1.417295593,1.395445032,50,50,50,50,0.015,0.015,0.015,0.015,388.0116531,387.997794,387.5682913,387.5541717
 01/06  04:00:00,8.9,0.006574104,388.7330582,0,15.56,15.56,15.56,15.56,0.00744828,0.007476199,0.00774314,0.007683851,388.5279983,388.5175601,388.2011977,388.1916447,1.318500665,1.332698734,1.437291932,1.415903554,50,50,50,50,0.015,0.015,0.015,0.015,388.2959943,388.2840875,387.9164055,387.9045999
 01/06  04:10:00,8.8,0.006563721,392.7332368,0,15.56,15.56,15.56,15.56,0.007474729,0.007506095,0.007774118,0.007716818,388.9688138,388.959382,388.6852779,388.677939,1.322142727,1.337313681,1.443623262,1.42268556,50,50,50,50,0.015,0.015,0.015,0.015,388.5279983,388.5175601,388.2011977,388.1916447
 01/06  04:20:00,8.7,0.00655313,391.7334154,0,15.56,15.56,15.56,15.56,0.007497628,0.007532155,0.007801709,0.007746245,389.4053506,389.3966401,389.1578787,389.1525391,1.325714357,1.341860894,1.449879382,1.42938313,50,50,50,50,0.015,0.015,0.015,0.015,388.9688138,388.959382,388.6852779,388.677939
 01/06  04:30:00,8.6,0.006542333,382.733594,0,15.56,15.56,15.56,15.56,0.007517384,0.007554829,0.007826345,0.007772576,388.9991947,388.9918326,388.7879041,388.7833576,1.32924287,1.346353088,1.456066494,1.436002797,50,50,50,50,0.015,0.015,0.015,0.015,389.4053506,389.3966401,389.1578787,389.1525391
 01/06  04:40:00,8.5,0.006531334,392.7337726,0,15.56,15.56,15.56,15.56,0.007534855,0.007575038,0.007848829,0.007796642,389.0362939,389.0301511,388.8566223,388.8526311,1.332738331,1.350794614,1.462180274,1.442540554,50,50,50,50,0.015,0.015,0.015,0.015,388.9991947,388.9918326,388.7879041,388.7833576
 01/06  04:50:00,8.4,0.006520136,392.7339512,0,15.56,15.56,15.56,15.56,0.007550792,0.007593575,0.007869837,0.007819141,389.4345846,389.4289914,389.2786217,389.2755899,1.336203614,1.355186837,1.468213433,1.448989399,50,50,50,50,0.015,0.015,0.015,0.015,389.0362939,389.0301511,388.8566223,388.8526311
 01/06  05:00:00,8.3,0.006508741,392.7341298,0,15.56,15.56,15.56,15.56,0.007565694,0.007610966,0.007889805,0.007840524,389.9236221,389.9180669,389.7850621,389.7832433,1.339639563,1.359530524,1.474159646,1.455343276,50,50,50,50,0.015,0.015,0.015,0.015,389.4345846,389.4289914,389.2786217,389.2755899
 01/06  05:10:00,8.3,0.006508741,391.7343084,0,15.56,15.56,15.56,15.56,0.007579483,0.007627195,0.007908516,0.0078606,390.2784228,390.2728587,390.1545495,390.1537647,1.347080714,1.367990696,1.484029791,1.465613933,50,50,50,50,0.015,0.015,0.015,0.015,389.9236221,389.9180669,389.7850621,389.7832433
 01/06  05:20:00,8.3,0.006508741,388.734487,0,15.56,15.56,15.56,15.56,0.007592226,0.007642354,0.007925965,0.007879373,390.2606643,390.2555776,390.1524882,390.1521401,1.354519885,1.376434249,1.493821387,1.475798233,50,50,50,50,0.015,0.015,0.015,0.015,390.2784228,390.2728587,390.1545495,390.1537647
 01/06  05:30:00,8.3,0.006508741,383.7346656,0,15.56,15.56,15.56,15.56,0.007604137,0.007656653,0.007942352,0.007897049,389.6385721,389.6349587,389.5503315,389.5495106,1.361943996,1.384844295,1.5035255,1.485887632,50,50,50,50,0.015,0.015,0.015,0.015,390.2606643,390.2555776,390.1524882,390.1521401
 01/06  05:40:00,8.3,0.006508741,390.7348442,0,15.56,15.56,15.56,15.56,0.007615448,0.007670317,0.00795793,0.007913878,389.4044096,389.4021484,389.3338387,389.3325485,1.369349066,1.393218451,1.513151227,1.49589156,50,50,50,50,0.015,0.015,0.015,0.015,389.6385721,389.6349587,389.5503315,389.5495106
 01/06  05:50:00,8.3,0.006508741,391.7350228,0,15.56,15.56,15.56,15.56,0.007626344,0.00768352,0.007972898,0.00793006,389.5739341,389.5721335,389.514391,389.513197,1.376733532,1.4015562,1.522690519,1.50580216,50,50,50,50,0.015,0.015,0.015,0.015,389.4044096,389.4021484,389.3338387,389.3325485
 01/06  06:00:00,8.3,0.006508741,386.7352014,0,15.56,15.56,15.56,15.56,0.00763695,0.007696383,0.007987396,0.007945736,389.4565284,389.4550741,389.4060031,389.4049439,1.384096628,1.40985736,1.532156492,1.515632853,50,50,50,50,0.015,0.015,0.015,0.015,389.5739341,389.5721335,389.514391,389.513197
 01/06  06:10:00,8.3,0.006508741,391.73538,0,21.61661964,22.74927486,22.82819526,22.9123068,0.00932511,0.012145485,0.012545883,0.012197295,390.9768844,390.8396513,389.4972808,389.4904703,3.421823851,13.87758423,22.79612222,35.13511962,38.89833099,24.49081989,24.54486814,24.60249278,0.012695475,0.012075652,0.012325798,0.011944425,390.6894833,390.5651321,389.4787593,389.4726134
 01/06  06:20:00,8.3,0.006508741,387.7355586,0,21.11927353,21.1376241,21.25276558,21.42689477,0.009400476,0.011092562,0.011364829,0.011027452,391.9928018,391.8997393,389.4031408,389.3968119,1.927965557,1.262947004,0.580620894,0,50,40.91642495,31.38743911,21.96882674,0.015,0.014048495,0.013024834,0.011511365,391.3831963,391.276142,389.4510967,389.4450333
 01/06  06:30:00,8.3,0.006508741,388.7357372,0,21.11030308,21.11032394,21.11117914,21.11137181,0.00953009,0.011085847,0.011438247,0.011233221,392.9198083,392.7910678,389.3777601,389.3732897,2.048939776,3.552297037,4.620229817,5.584733961,50,50,50,50,0.015,0.015,0.015,0.015,392.1815433,392.0841951,389.3993791,389.3932198
 01/06  06:40:00,8.3,0.006508741,391.7359157,0,21.11000251,21.11000022,21.11000052,21.11000054,0.009766003,0.01104976,0.011435399,0.011404383,394.675345,394.568289,389.4865138,389.4806673,1.712812056,1.111893574,1.174293965,1.518659196,50,50,50,50,0.015,0.015,0.015,0.015,393.4693318,393.3134846,389.3599028,389.3569516
 01/06  06:50:00,8.3,0.006508741,387.7360943,0,21.11000021,21.11000001,21.11000001,21.11,0.010024425,0.010996314,0.011339728,0.01133255,396.5766192,396.4878662,389.4710976,389.4642428,1.742050233,1.766520667,1.836811524,1.589528692,50,50,50,50,0.015,0.015,0.015,0.015,394.675345,394.568289,389.4865138,389.4806673
 01/06  07:00:00,8.3,0.006508741,382.7362729,0,21.11000002,21.11,21.11,21.11,0.010236697,0.010946396,0.011239268,0.011216298,398.1212035,398.0384862,389.148253,389.1411183,1.732584452,1.770528047,1.922704518,1.909040663,50,50,50,50,0.015,0.015,0.015,0.015,396.5766192,396.4878662,389.4710976,389.4642428
 01/06  07:10:00,8.3,0.006507661,387.7364515,0,21.11,21.11,21.11,21.11,0.010387484,0.010908053,0.011162543,0.011128191,400.8831498,400.7972184,388.9151769,388.9081888,1.719537906,1.759506606,1.916204786,1.903565113,50,50,50,50,0.015,0.015,0.015,0.015,398.1212035,398.0384862,389.148253,389.1411183
 01/06  07:20:00,8.3,0.006506582,392.73663,0,21.11,21.11,21.11,21.11,0.01048607,0.010877988,0.011107565,0.011072087,404.4611537,404.3669308,389.0090305,389.0025337,1.714552144,1.756026054,1.909626329,1.897341831,50,50,50,50,0.015,0.015,0.015,0.015,400.8831498,400.7972184,388.9151769,388.9081888
 01/06  07:30:00,8.3,0.006505503,391.7368086,0,21.11,21.11,21.11,21.11,0.010547689,0.010851081,0.011065265,0.011033688,408.0887409,407.9856402,389.216011,389.2101869,1.709678409,1.749040579,1.902208538,1.890223202,50,50,50,50,0.015,0.015,0.015,0.015,404.4611537,404.3669308,389.0090305,389.0025337
 01/06  07:40:00,8.3,0.006504424,383.7369872,0,21.11,21.11,21.11,21.11,0.010584754,0.010824631,0.011029137,0.011002001,411.0958798,410.9865964,389.0694664,389.0640938,1.705075783,1.742140312,1.895007381,1.883288506,50,50,50,50,0.015,0.015,0.015,0.015,408.0887409,407.9856402,389.216011,389.2101869
 01/06  07:50:00,8.3,0.006503346,391.7371657,0,21.11,21.11,21.11,21.11,0.010605331,0.01079778,0.010996116,0.01097227,413.9830047,413.8703295,389.0776029,389.0726096,1.700569118,1.734708809,1.887797258,1.876330438,50,50,50,50,0.015,0.015,0.015,0.015,411.0958798,410.9865964,389.0694664,389.0640938
 01/06  08:00:00,8.3,0.006502268,391.7373443,0,21.11,21.11,21.11,21.11,0.010614348,0.010770508,0.010965081,0.010943341,416.7718843,416.6578339,389.2226915,389.2181484,1.696086338,1.727118594,1.880636357,1.869414476,50,50,50,50,0.015,0.015,0.015,0.015,413.9830047,413.8703295,389.0776029,389.0726096
 01/06  08:10:00,8.683333333,0.006639103,385.7375229,0,21.11,21.11,21.11,21.11,0.010637072,0.010765806,0.010936436,0.010916034,429.2929108,429.1613502,389.1444319,389.1402281,1.628881486,1.657703859,1.866077389,1.855094895,50,50,50,50,0.015,0.015,0.015,0.015,416.7718843,416.6578339,389.2226915,389.2181484
 01/06  08:20:00,9.066666667,0.006778116,386.7377014,0,21.11,21.11,21.11,21.11,0.010663121,0.010770822,0.010910147,0.010890667,446.6290417,446.4660807,388.9730186,388.9690077,1.616871321,1.642908021,1.851518337,1.840766856,50,50,50,50,0.015,0.015,0.015,0.015,429.2929108,429.1613502,389.1444319,389.1402281
 01/06  08:30:00,9.45,0.006919323,391.73788,0,21.11,21.11,21.11,21.11,0.010682538,0.010773567,0.010885712,0.010866927,464.5339953,464.3385175,389.0157638,389.0120066,1.605175719,1.628045278,1.836911491,1.826379914,50,50,50,50,0.015,0.015,0.015,0.015,446.6290417,446.4660807,388.9730186,388.9690077
 01/06  08:40:00,9.833333333,0.007062742,389.7380586,0,21.11,21.11,21.11,21.11,0.010692645,0.010770166,0.010862671,0.010844437,481.1153516,480.8947495,389.0973126,389.0938794,1.594145034,1.614472084,1.82285395,1.812527927,50,50,50,50,0.015,0.015,0.015,0.015,464.5339953,464.3385175,389.0157638,389.0120066
 01/06  08:50:00,10.21666667,0.007208389,384.7382371,0,21.11,21.11,21.11,21.11,0.010694843,0.010761304,0.010840622,0.01082283,495.9257453,495.689534,388.9407578,388.9375231,1.583050927,1.60115399,1.808876193,1.798737814,50,50,50,50,0.015,0.015,0.015,0.015,481.1153516,480.8947495,389.0973126,389.0938794
 01/06  09:00:00,10.6,0.007356279,390.7384157,0,21.11,21.11,21.11,21.11,0.010691425,0.010748615,0.010819235,0.010801794,509.5908754,509.3472548,388.9236767,388.9206307,1.571926022,1.587443389,1.794920574,1.784947851,50,50,50,50,0.015,0.015,0.015,0.015,495.9257453,495.689534,388.9407578,388.9375231
 01/06  09:10:00,10.96666667,0.00740232,386.7385942,0,21.11,21.11,21.11,21.11,0.010804236,0.01085572,0.010922383,0.010904409,525.682142,525.4296358,388.8882441,388.8853237,1.12108514,1.13337162,1.340695958,1.330848165,50,50,50,50,0.015,0.015,0.015,0.015,509.5908754,509.3472548,388.9236767,388.9206307
 01/06  09:20:00,11.33333333,0.007445609,382.7387728,0,21.11,21.11,21.11,21.11,0.010972226,0.011019397,0.011082602,0.011063779,542.8921192,542.6313161,388.7269069,388.7240007,1.112384541,1.121505884,1.329630486,1.319895875,50,50,50,50,0.015,0.015,0.015,0.015,525.682142,525.4296358,388.8882441,388.8853237
 01/06  09:30:00,11.7,0.007485999,382.7389513,0,21.11,21.11,21.11,21.11,0.011135049,0.011177692,0.011235511,0.011215993,559.949249,559.6844508,388.5006552,388.4976705,1.103321625,1.109292204,1.318344162,1.308690659,50,50,50,50,0.015,0.015,0.015,0.015,542.8921192,542.6313161,388.7269069,388.7240007
