Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/06  09:40:00,12.06666667,0.007523343,383.7391299,0,21.11,21.11,21.11,21.11,0.011268755,0.011306342,0.011356592,0.011336663,576.362656,576.0991553,388.2865573,388.2834686,1.094772892,1.098313481,1.30773244,1.298123075,50,50,50,50,0.015,0.015,0.015,0.015,559.949249,559.6844508,388.5006552,388.4976705
 01/06  09:50:00,12.43333333,0.007557486,390.7393084,0,21.11,21.11,21.11,21.11,0.011372402,0.011404588,0.011445925,0.011425805,592.2159754,591.9586477,388.2589722,388.2558909,1.086513845,1.087691884,1.297350487,1.287745666,50,50,50,50,0.015,0.015,0.015,0.015,576.362656,576.0991553,388.2865573,388.2834686
 01/06  10:00:00,12.8,0.007588273,383.739487,0,21.11,21.11,21.11,21.11,0.011452331,0.011479005,0.011511029,0.011490838,607.318716,607.0716322,388.1721053,388.1690676,1.078414141,1.077330915,1.287156735,1.277515954,50,50,50,50,0.015,0.015,0.015,0.015,592.2159754,591.9586477,388.2589722,388.2558909
 01/06  10:10:00,13.35,0.007693667,385.7396655,0,21.11,21.11,21.11,21.11,0.011514397,0.011535623,0.011558544,0.01153832,621.7809624,621.5473404,388.0700167,388.0670128,1.06949898,1.066354623,1.276081179,1.266364273,50,50,50,50,0.015,0.015,0.015,0.015,607.318716,607.0716322,388.1721053,388.1690676
 01/06  10:20:00,13.9,0.007795285,392.739844,0,21.11,21.11,21.11,21.11,0.011562735,0.011578717,0.011592995,0.011572724,635.8312323,635.6134347,388.1354731,388.1325893,1.060973642,1.056139406,1.265350605,1.255517903,50,50,50,50,0.015,0.015,0.015,0.015,621.7809624,621.5473404,388.0700167,388.0670128
 01/06  10:30:00,14.45,0.007892754,384.7400226,0,21.11,21.11,21.11,21.11,0.011600056,0.011610977,0.011617258,0.0115969,649.2368855,649.0368989,388.1098475,388.1070807,1.052375143,1.045591959,1.254553648,1.244566756,50,50,50,50,0.015,0.015,0.015,0.015,635.8312323,635.6134347,388.1354731,388.1325893
 01/06  10:40:00,15,0.007985684,389.7402011,0,21.11,21.11,21.11,21.11,0.011628633,0.011634883,0.011633617,0.011613117,662.1483534,661.9669504,388.1227658,388.1201184,1.045362609,1.03786086,1.245183296,1.235005858,50,50,50,50,0.015,0.015,0.015,0.015,649.2368855,649.0368989,388.1098475,388.1070807
 01/06  10:50:00,15.55,0.008073668,387.7403796,0,21.11,21.11,21.11,21.11,0.011650309,0.011652395,0.011643843,0.011623138,674.5359783,674.3730924,388.1253671,388.122833,1.039110444,1.03103417,1.236330439,1.225928622,50,50,50,50,0.015,0.015,0.015,0.015,662.1483534,661.9669504,388.1227658,388.1201184
 01/06  11:00:00,16.1,0.00815628,386.7405582,0,21.11,21.11,21.11,21.11,0.011666731,0.011665374,0.011649477,0.011628499,686.3928484,686.2472496,388.0922709,388.0898203,1.034321887,1.026761712,1.228744825,1.218087988,50,50,50,50,0.015,0.015,0.015,0.015,674.5359783,674.3730924,388.1253671,388.122833
 01/06  11:10:00,16.56666667,0.008229767,385.7407367,0,21.11,21.11,21.11,21.11,0.011679167,0.01167499,0.011651714,0.011630392,697.732618,697.6030676,388.0177772,388.0153631,1.029226221,1.021551344,1.220849376,1.209910722,50,50,50,50,0.015,0.015,0.015,0.015,686.3928484,686.2472496,388.0922709,388.0898203
 01/06  11:20:00,17.03333333,0.008299206,387.7409152,0,21.11,21.11,21.11,21.11,0.011688702,0.011682382,0.011651575,0.01162984,708.6470383,708.531865,387.9740567,387.9716755,1.025337186,1.018515482,1.214108972,1.202866115,50,50,50,50,0.015,0.015,0.015,0.015,697.732618,697.6030676,388.0177772,388.0153631
 01/06  11:30:00,17.5,0.008364318,390.7410937,0,21.11,21.11,21.11,21.11,0.011696165,0.011688394,0.01164982,0.011627605,719.22048,719.1177824,388.0260395,388.023763,1.022112412,1.016275538,1.207965164,1.196400683,50,50,50,50,0.015,0.015,0.015,0.015,708.6470383,708.531865,387.9740567,387.9716755
 01/06  11:40:00,17.96666667,0.008424815,392.7412723,0,21.11,21.11,21.11,21.11,0.011701501,0.011692605,0.011646492,0.011623732,729.4728733,729.381709,388.1734361,388.1713756,1.01631998,1.010060871,1.200018603,1.188120191,50,50,50,50,0.015,0.015,0.015,0.015,719.22048,719.1177824,388.0260395,388.023763
 01/06  11:50:00,18.43333333,0.008480396,388.7414508,0,21.11,21.11,21.11,21.11,0.011704559,0.01169467,0.011641612,0.011618246,739.2678726,739.1876909,388.2627234,388.2608873,1.009677758,1.003233919,1.191897202,1.179658063,50,50,50,50,0.015,0.015,0.015,0.015,729.4728733,729.381709,388.1734361,388.1713756
 01/06  12:00:00,18.9,0.008530753,382.7416293,0,21.11,21.11,21.11,21.11,0.011705416,0.011694575,0.011635325,0.011611295,748.4867764,748.4171178,388.1605024,388.1587255,1.002803274,0.996056411,1.183726991,1.171145734,50,50,50,50,0.015,0.015,0.015,0.015,739.2678726,739.1876909,388.2627234,388.2608873
 01/06  12:10:00,19.08333333,0.008585448,389.7418078,0,21.11,21.11,21.11,21.11,0.011688723,0.011676971,0.011628109,0.011603373,750.9576107,750.8951562,388.1242704,388.1225008,1.032866463,1.025834693,1.179665095,1.166745107,50,50,50,50,0.015,0.015,0.015,0.015,748.4867764,748.4171178,388.1605024,388.1587255
 01/06  12:20:00,19.26666667,0.008640108,383.7419863,0,21.11,21.11,21.11,21.11,0.01166308,0.011650387,0.011620294,0.011594822,749.4122814,749.3531584,388.0174973,388.0156775,1.030415737,1.022853414,1.175574854,1.162324188,50,50,50,50,0.015,0.015,0.015,0.015,750.9576107,750.8951562,388.1242704,388.1225008
 01/06  12:30:00,19.45,0.008694726,382.7421648,0,21.11,21.11,21.11,21.11,0.011636781,0.011623049,0.011612042,0.011585812,746.6669756,746.6087236,387.8383951,387.8364376,1.027865271,1.01964321,1.171459809,1.157890463,50,50,50,50,0.015,0.015,0.015,0.015,749.4122814,749.3531584,388.0174973,388.0156775
 01/06  12:40:00,19.63333333,0.008749294,389.7423434,0,21.11,21.11,21.11,21.11,0.011613498,0.011598772,0.011603628,0.011576627,744.1187809,744.0607204,387.7977738,387.7957534,1.026423808,1.01828131,1.168268687,1.154396275,50,50,50,50,0.015,0.015,0.015,0.015,746.6669756,746.6087236,387.8383951,387.8364376
 01/06  12:50:00,19.81666667,0.008803805,386.7425219,0,21.11,21.11,21.11,21.11,0.0115938,0.01157822,0.011595258,0.011567483,741.8695929,741.8119154,387.7790491,387.7770468,1.025385132,1.017333939,1.165374602,1.151216463,50,50,50,50,0.015,0.015,0.015,0.015,744.1187809,744.0607204,387.7977738,387.7957534
 01/06  13:00:00,20,0.00885825,391.7427004,0,21.11,21.11,21.11,21.11,0.011577126,0.01156088,0.011587049,0.011558505,739.9296948,739.8728071,387.8680987,387.8662422,1.024540953,1.016705676,1.162714551,1.148290095,50,50,50,50,0.015,0.015,0.015,0.015,741.8695929,741.8119154,387.7790491,387.7770468
 01/06  13:10:00,20.18333333,0.008862952,389.7428789,0,21.11,21.11,21.11,21.11,0.011578101,0.011561455,0.011578752,0.011549446,744.5520516,744.4992572,387.9663824,387.9647408,0.988595965,0.981481308,1.157847296,1.143177941,50,50,50,50,0.015,0.015,0.015,0.015,739.9296948,739.8728071,387.8680987,387.8662422
 01/06  13:20:00,20.36666667,0.008866416,384.7430574,0,21.11,21.11,21.11,21.11,0.011588258,0.011571685,0.011570383,0.011540326,752.7103846,752.664324,387.932514,387.9309818,0.986020009,0.980326471,1.153785345,1.138893933,50,50,50,50,0.015,0.015,0.015,0.015,744.5520516,744.4992572,387.9663824,387.9647408
 01/06  13:30:00,20.55,0.008868614,392.7432359,0,21.11,21.11,21.11,21.11,0.011599377,0.011583316,0.011561936,0.011531146,761.8348365,761.7961149,388.0099134,388.0085143,0.983094981,0.978371307,1.149468734,1.134378248,50,50,50,50,0.015,0.015,0.015,0.015,752.7103846,752.664324,387.932514,387.9309818
 01/06  13:40:00,20.73333333,0.00886952,388.7434144,0,21.11,21.11,21.11,21.11,0.011607648,0.011592159,0.011553127,0.011521624,770.6281171,770.5965531,388.0772178,388.0759751,0.978520291,0.973477977,1.143865111,1.128598909,50,50,50,50,0.015,0.015,0.015,0.015,761.8348365,761.7961149,388.0099134,388.0085143
 01/06  13:50:00,20.91666667,0.008869107,391.7435929,0,21.11,21.11,21.11,21.11,0.011612464,0.011597496,0.011543882,0.011511688,778.9369943,778.9119545,388.1893375,388.1882986,0.973915569,0.969052311,1.138547415,1.123129141,50,50,50,50,0.015,0.015,0.015,0.015,770.6281171,770.5965531,388.0772178,388.0759751
 01/06  14:00:00,21.1,0.00886735,385.7437714,0,21.11,21.11,21.11,21.11,0.011614404,0.011599876,0.011534249,0.01150139,786.6856402,786.6664425,388.1853488,388.184425,0.969304873,0.964470717,1.133264758,1.117717825,50,50,50,50,0.015,0.015,0.015,0.015,778.9369943,778.9119545,388.1893375,388.1882986
 01/06  14:10:00,21.2,0.008871298,392.7439498,0,21.11,21.11,21.11,21.11,0.011614403,0.011600196,0.011524571,0.011491083,794.1684346,794.1546466,388.2717501,388.2709618,0.967322912,0.962312441,1.130674873,1.11502131,50,50,50,50,0.015,0.015,0.015,0.015,786.6856402,786.6664425,388.1853488,388.184425
 01/06  14:20:00,21.3,0.008874893,384.7441283,0,21.11,21.11,21.11,21.11,0.011613071,0.011599032,0.011515044,0.011480969,801.2191067,801.2104716,388.239194,388.238455,0.965324546,0.959997978,1.128103662,1.112365126,50,50,50,50,0.015,0.015,0.015,0.015,794.1684346,794.1546466,388.2717501,388.2709618
 01/06  14:30:00,21.4,0.008878133,382.7443068,0,21.11,21.11,21.11,21.11,0.011610619,0.011596384,0.011505581,0.011470962,807.8447212,807.8414418,388.0769548,388.0760819,0.962851981,0.956259772,1.124957604,1.109154628,50,50,50,50,0.015,0.015,0.015,0.015,801.2191067,801.2104716,388.239194,388.238455
 01/06  14:40:00,21.5,0.008881012,388.7444853,0,21.11,21.11,21.11,21.11,0.011607359,0.011592766,0.011496321,0.011461203,814.2767582,814.2787706,388.0046011,388.0035892,0.961269145,0.954728964,1.122848749,1.107001099,50,50,50,50,0.015,0.015,0.015,0.015,807.8447212,807.8414418,388.0769548,388.0760819
 01/06  14:50:00,21.6,0.008883527,385.7446638,0,21.11,21.11,21.11,21.11,0.011603606,0.011588651,0.011487395,0.011451826,820.4389789,820.4459821,387.9364044,387.9352917,0.960132872,0.953596592,1.120988338,1.105114243,50,50,50,50,0.015,0.015,0.015,0.015,814.2767582,814.2787706,388.0046011,388.0035892
 01/06  15:00:00,21.7,0.008885674,383.7448423,0,21.11,21.11,21.11,21.11,0.011599573,0.011584309,0.011478857,0.011442885,826.2784852,826.2900685,387.81027,387.8090254,0.959184793,0.952651104,1.119287166,1.103404058,50,50,50,50,0.015,0.015,0.015,0.015,820.4389789,820.4459821,387.9364044,387.9352917
 01/06  15:10:00,21.51666667,0.008839164,392.7450208,0,21.11,21.11,21.11,21.11,0.01159563,0.011580173,0.011470934,0.011434606,832.0474263,832.0631625,387.8651585,387.8639331,0.958483113,0.952219041,1.117749179,1.101874244,50,50,50,50,0.015,0.015,0.015,0.015,826.2784852,826.2900685,387.81027,387.8090254
 01/06  15:20:00,21.33333333,0.008792437,384.7451992,0,21.11,21.11,21.11,21.11,0.01159196,0.011576457,0.011463712,0.011427079,837.4980741,837.5174434,387.843967,387.842786,0.957851551,0.951929235,1.116345101,1.100495427,50,50,50,50,0.015,0.015,0.015,0.015,832.0474263,832.0631625,387.8651585,387.8639331
 01/06  15:30:00,21.15,0.008745501,386.7453777,0,21.11,21.11,21.11,21.11,0.011588565,0.011573194,0.01145716,0.01142027,842.6899903,842.7124122,387.7968071,387.7956302,0.957144826,0.951707895,1.115045985,1.099238433,50,50,50,50,0.015,0.015,0.015,0.015,837.4980741,837.5174434,387.843967,387.842786
 01/06  15:40:00,20.96666667,0.008698367,392.7455562,0,21.11,21.11,21.11,21.11,0.01158544,0.011570458,0.011451259,0.011414162,847.8003939,847.82522,387.8899092,387.8888423,0.95665627,0.952093367,1.114102565,1.098354186,50,50,50,50,0.015,0.015,0.015,0.015,842.6899903,842.7124122,387.7968071,387.7956302
 01/06  15:50:00,20.78333333,0.008651043,390.7457346,0,21.11,21.11,21.11,21.11,0.011582571,0.011568267,0.011445973,0.011408721,852.7336781,852.7602194,388.0187365,388.0178831,0.956250924,0.952599872,1.113323263,1.097651306,50,50,50,50,0.015,0.015,0.015,0.015,847.8003939,847.82522,387.8899092,387.8888423
 01/06  16:00:00,20.6,0.00860354,383.7459131,0,21.11,21.11,21.11,21.11,0.011579958,0.011566664,0.011441292,0.011403936,857.2895241,857.316991,387.9767358,387.9759716,0.955975368,0.953530278,1.112830926,1.097252842,50,50,50,50,0.015,0.015,0.015,0.015,852.7336781,852.7602194,388.0187365,388.0178831
 01/06  16:10:00,20.5,0.008600599,388.7460916,0,21.11,21.11,21.11,21.11,0.01157814,0.011566528,0.011437789,0.011400395,861.6484984,861.6756902,387.9495284,387.9487704,0.960706982,0.961008315,1.117466518,1.102000774,50,50,50,50,0.015,0.015,0.015,0.015,857.2895241,857.316991,387.9767358,387.9759716
 01/06  16:20:00,20.4,0.008597322,383.74627,0,21.11,21.11,21.11,21.11,0.011577411,0.011568302,0.011435744,0.011398386,865.7145985,865.740173,387.841293,387.8404415,0.965678912,0.968826777,1.122401875,1.107066208,50,50,50,50,0.015,0.015,0.015,0.015,861.6484984,861.6756902,387.9495284,387.9487704
 01/06  16:30:00,20.3,0.008593715,387.7464485,0,21.11,21.11,21.11,21.11,0.011577925,0.011572628,0.01143545,0.011398207,869.6236771,869.6457362,387.7812219,387.7802773,0.971466121,0.979861023,1.128977586,1.113789962,50,50,50,50,0.015,0.015,0.015,0.015,865.7145985,865.740173,387.841293,387.8404415
 01/06  16:40:00,20.2,0.008589779,392.746627,0,21.11,21.11,21.11,21.11,0.011579439,0.011578792,0.011436534,0.011399482,873.4985847,873.5156488,387.8822096,387.8813394,0.97648875,0.98736551,1.134151259,1.119129573,50,50,50,50,0.015,0.015,0.015,0.015,869.6236771,869.6457362,387.7812219,387.7802773
 01/06  16:50:00,20.1,0.00858552,386.7468054,0,21.11,21.11,21.11,21.11,0.011581602,0.011586035,0.011438598,0.011401806,877.1253049,877.1364227,387.9232116,387.9224607,0.981105338,0.994588351,1.139343452,1.124505823,50,50,50,50,0.015,0.015,0.015,0.015,873.4985847,873.5156488,387.8822096,387.8813394
 01/06  17:00:00,20,0.008580941,386.7469839,0,21.11,21.11,21.11,21.11,0.011584155,0.011593897,0.011441393,0.011404926,880.5086023,880.5131574,387.9022413,387.9015468,0.985592341,1.001674472,1.144638931,1.130003304,50,50,50,50,0.015,0.015,0.015,0.015,877.1253049,877.1364227,387.9232116,387.9224607
 01/06  17:10:00,19.63333333,0.008721642,384.7471623,0,21.11,21.11,21.11,21.11,0.011563931,0.011578918,0.011444232,0.011408144,874.3615482,874.3698977,387.8084179,387.8076705,1.034725873,1.052507591,1.147170763,1.132753351,50,50,50,50,0.015,0.015,0.015,0.015,880.5086023,880.5131574,387.9022413,387.9015468
 01/06  17:20:00,19.26666667,0.008851091,383.7473408,0,21.11,21.11,21.11,21.11,0.011532208,0.011552283,0.011446784,0.011411123,862.8527318,862.8780969,387.6612945,387.6603972,1.036740568,1.056164479,1.149819216,1.135633357,50,50,50,50,0.015,0.015,0.015,0.015,874.3615482,874.3698977,387.8084179,387.8076705
 01/06  17:30:00,18.9,0.00896966,389.7475192,0,21.11,21.11,21.11,21.11,0.011500378,0.011525387,0.011449032,0.011413837,850.2290372,850.2795493,387.6418274,387.640854,1.038669819,1.059700273,1.152583309,1.13864279,50,50,50,50,0.015,0.015,0.015,0.015,862.8527318,862.8780969,387.6612945,387.6603972
 01/06  17:40:00,18.53333333,0.009077713,384.7476977,0,21.11,21.11,21.11,21.11,0.011473185,0.011502995,0.011451074,0.011416385,838.022736,838.1008902,387.5858398,387.5848252,1.0405626,1.063161479,1.155460856,1.141775915,50,50,50,50,0.015,0.015,0.015,0.015,850.2290372,850.2795493,387.6418274,387.640854
 01/06  17:50:00,18.16666667,0.009175609,385.7478761,0,21.11,21.11,21.11,21.11,0.011451083,0.011485561,0.011453019,0.011418872,826.5525039,826.6576923,387.513056,387.5119944,1.042479321,1.066565252,1.158445107,1.145023074,50,50,50,50,0.015,0.015,0.015,0.015,838.022736,838.1008902,387.5858398,387.5848252
 01/06  18:00:00,17.8,0.009263696,389.7480546,0,21.11,21.11,21.11,21.11,0.011433101,0.011472115,0.011454944,0.011421369,815.8040312,815.9346737,387.5337549,387.532713,1.0443974,1.069945563,1.161518314,1.148363832,50,50,50,50,0.015,0.015,0.015,0.015,826.5525039,826.6576923,387.513056,387.5119944
 01/06  18:10:00,17.61666667,0.009196548,387.748233,0,21.11,21.11,21.11,21.11,0.011411794,0.011455371,0.011457195,0.011424224,802.702041,802.862384,387.562699,387.5617245,1.06256005,1.090404955,1.166106499,1.153225389,50,50,50,50,0.015,0.015,0.015,0.015,815.8040312,815.9346737,387.5337549,387.532713
 01/06  18:20:00,17.43333333,0.00912955,382.7484115,0,21.11,21.11,21.11,21.11,0.011390181,0.011438453,0.011459947,0.011427607,788.3087426,788.5050077,387.4609073,387.4599156,1.066300764,1.096324815,1.170790502,1.15817944,50,50,50,50,0.015,0.015,0.015,0.015,802.702041,802.862384,387.562699,387.5617245
 01/06  18:30:00,17.25,0.009062707,384.7485899,0,21.11,21.11,21.11,21.11,0.011371289,0.011424401,0.011463219,0.011431535,773.9458106,774.1818838,387.3329137,387.3318273,1.070090802,1.1022744,1.175576665,1.163238025,50,50,50,50,0.015,0.015,0.015,0.015,788.3087426,788.5050077,387.4609073,387.4599156
 01/06  18:40:00,17.06666667,0.008996024,384.7487683,0,21.11,21.11,21.11,21.11,0.011356141,0.011414197,0.011466964,0.011435955,760.1531338,760.4298999,387.2143566,387.2131565,1.073937064,1.108233947,1.180461855,1.168392133,50,50,50,50,0.015,0.015,0.015,0.015,773.9458106,774.1818838,387.3329137,387.3318273
 01/06  18:50:00,16.88333333,0.008929506,391.7489468,0,21.11,21.11,21.11,21.11,0.011344506,0.011407557,0.011471129,0.011440809,747.1797148,747.4959509,387.2759103,387.2747304,1.07783824,1.114216725,1.185449734,1.173645544,50,50,50,50,0.015,0.015,0.015,0.015,760.1531338,760.4298999,387.2143566,387.2131565
 01/06  19:00:00,16.7,0.008863159,387.7491252,0,21.11,21.11,21.11,21.11,0.011335775,0.011403831,0.011475671,0.01144605,734.7958224,735.1499151,387.3419459,387.3408724,1.081797478,1.120228597,1.190542741,1.179000157,50,50,50,50,0.015,0.015,0.015,0.015,747.1797148,747.4959509,387.2759103,387.2747304
 01/06  19:10:00,16.41666667,0.008936521,389.7493036,0,18.74255192,20.53742759,20.7300512,20.85608716,0.010833808,0.010896212,0.010958629,0.010930241,720.8339415,721.0994603,387.4513124,387.4503098,0,0,0,0,19.25339509,20.66960227,20.81834565,20.91531357,0.010950063,0.011013907,0.011078475,0.011049809,724.1437773,724.4348186,387.4255359,387.4245133
 01/06  19:20:00,16.13333333,0.009003967,386.749482,0,16.99642254,20.02283561,20.38136249,20.62013902,0.010381073,0.01043656,0.01049068,0.010463265,707.4129015,707.5312728,387.4132089,387.41223,0,0,0,0,17.30907221,20.12135114,20.44856169,20.66578027,0.010468044,0.010524941,0.01058067,0.010553077,709.9866887,710.1359581,387.419896,387.418913
 01/06  19:30:00,15.85,0.009065663,386.7496605,0,15.96486033,19.5603701,20.06142632,20.40109714,0.010012722,0.010020359,0.010066757,0.010040082,695.388703,695.2992837,387.3857651,387.3847998,0.281628049,0,0,0,30.00836151,19.73295192,20.18140493,20.48346572,0.012172757,0.010176197,0.010225499,0.010198557,699.8783771,699.8797548,387.3961562,387.3951865
 01/06  19:40:00,15.56666667,0.009121769,386.7498389,0,15.59600511,19.15066875,19.77224706,20.20088852,0.009754765,0.009649137,0.009688517,0.009662394,684.7934291,684.3932707,387.3605906,387.3596301,0.480499026,0,0,0,38.65495344,19.39203809,19.94306865,20.31933355,0.013337574,0.009868299,0.00991183,0.009885388,691.0316065,690.8315439,387.3754243,387.3744614
 01/06  19:50:00,15.28333333,0.009172445,384.7500173,0,15.56014548,18.24130548,19.11333187,19.73793726,0.009313059,0.00881284,0.008836126,0.008811003,661.1120321,659.7447482,387.2121516,387.2110078,0.605832445,0,0,0,50,18.63865956,19.40313783,19.9422986,0.015,0.009179543,0.009209913,0.009184376,671.5176371,670.5613307,387.2873784,387.286338
 01/06  20:00:00,15,0.009217847,391.7501957,0,15.56000035,17.9352123,18.88253949,19.57215031,0.00918067,0.008529352,0.00854705,0.008522133,653.0784505,651.6767413,387.4385848,387.4379643,0.623311516,0,0,0,50,18.08803392,18.99782036,19.65498941,0.015,0.008671271,0.008691764,0.008666741,657.0884486,655.7339597,387.343241,387.3423932
 01/06  20:10:00,15,0.009271613,384.7503741,0,15.56,17.68000277,18.68527134,19.42884797,0.009080669,0.008294032,0.008307059,0.008282259,646.134541,644.6714278,387.304928,387.3040046,0.63955603,0,0,0,50,17.89235004,18.84871491,19.54746974,0.015,0.008489876,0.008506786,0.008481882,651.8642803,650.4774894,387.3906617,387.3899317
 01/06  20:20:00,15,0.009325388,388.7505526,0,15.56,16.94962925,18.11911447,19.01518734,0.008793382,0.007617706,0.007617333,0.007592873,627.0555387,624.8907143,387.2771565,387.2762686,0.65688037,0,0,0,50,17.40706065,18.47493994,19.27568721,0.015,0.008041923,0.008049959,0.008025294,638.9968076,637.2820142,387.2800092,387.2790565
 01/06  20:30:00,15,0.009379172,390.750731,0,15.56,16.70914783,17.92658809,18.87215918,0.008713261,0.007397921,0.007393185,0.007368786,620.7483021,618.6491206,387.4406181,387.4402474,0.671970316,0,0,0,50,16.86779676,18.0534991,18.96642693,0.015,0.007543682,0.00754184,0.007517398,624.9009382,622.8094106,387.3519473,387.3512899
 01/06  20:40:00,15,0.009432965,386.7509094,0,15.56,16.47711484,17.73801073,18.73104679,0.008643558,0.007188216,0.007179324,0.007154964,614.5994827,612.5005081,387.3926432,387.3921256,0.686467517,0,0,0,50,16.66656669,17.89190697,18.84620438,0.015,0.007360079,0.007354594,0.0073302,619.6052204,617.5273883,387.4185469,387.4181066
 01/06  20:50:00,15,0.009486767,389.7510878,0,15.56,15.84331035,17.21593254,18.33724741,0.00845134,0.006607253,0.006586867,0.00656261,598.2602276,595.686628,387.4830846,387.4829409,0.70072391,0,0,0,50,16.2403132,17.54411794,18.58528097,0.015,0.006971696,0.006958517,0.006934198,608.4875072,606.2218082,387.4151884,387.4147679
 01/06  21:00:00,15,0.009540579,389.7512662,0,15.56,15.56075217,16.70096413,17.93763696,0.008287101,0.006454771,0.006014515,0.005990328,582.7170434,580.0735301,387.6839724,387.6846183,0.714642261,0.79370843,0,0,50,50,17.01969134,18.18600448,0.015,0.015,0.006368232,0.006344002,592.3315296,589.6869052,387.5578918,387.5580428
 01/06  21:10:00,14.81666667,0.009479985,392.7514446,0,15.56,15.56000156,16.23238207,17.55901105,0.008159947,0.006633781,0.005502408,0.005478302,568.8632787,566.4826183,388.0139036,388.0158902,0.71931738,0.671795463,0,0,50,50,16.52261014,17.79444501,0.015,0.015,0.005819178,0.005795018,577.432115,574.8893159,387.7959496,387.7970484
 01/06  21:20:00,14.63333333,0.009419327,382.751623,0,15.56,15.56,15.80169582,17.19795734,0.008058804,0.006791776,0.005039756,0.005015793,555.9263987,553.7807462,387.9872947,387.9889188,0.723775614,0.725393424,0,0,50,50,16.06868958,17.42259089,0.015,0.015,0.005326127,0.005302069,563.9885484,561.6972583,388.0492428,388.0513028
 01/06  21:30:00,14.45,0.009358615,390.7518014,0,15.56,15.56,15.56021661,16.85492503,0.007978354,0.006929831,0.004985948,0.004596389,544.0561647,542.1229873,387.8901084,387.889946,0.728009367,0.732577816,0.757117984,0,50,50,50,17.06803026,0.015,0.015,0.015,0.004855991,551.3814903,549.3169719,387.9186385,387.9188863
 01/06  21:40:00,14.26666667,0.009297856,388.7519798,0,15.56,15.56,15.56000026,16.53071711,0.007915094,0.007050771,0.005445396,0.004216033,533.4457854,531.7024881,388.0307542,388.0370364,0.732027835,0.7391344,0.672850712,0,50,50,50,16.73223848,0.015,0.015,0.015,0.004451467,540.0265444,538.165832,387.9478815,387.9501373
 01/06  21:50:00,14.08333333,0.00923706,383.7521582,0,15.56,15.56,15.56,16.2228241,0.007866008,0.007156872,0.005841595,0.003871031,523.4804538,521.9078306,387.8827921,387.8875743,0.735863568,0.745220823,0.770246931,0,50,50,50,16.41425493,0.015,0.015,0.015,0.004084587,529.6809972,528.0027908,387.9985115,388.0053443
 01/06  22:00:00,13.9,0.009176236,383.7523366,0,15.56,15.56,15.56,15.92975126,0.007828597,0.007250163,0.00618104,0.003557994,514.2603813,512.8412004,387.5761695,387.5679282,0.73950392,0.751007634,0.782072283,0,50,50,50,16.14785545,0.015,0.015,0.015,0.00378892,521.0446987,519.5125676,387.7993153,387.8014964
 01/06  22:10:00,13.8,0.009182236,384.752515,0,15.56,15.56,15.56,15.73074,0.007804497,0.007296512,0.006361541,0.003356565,506.0757804,504.7529842,387.3893261,387.3740674,1.484450052,1.498195555,1.534906393,0,50,50,50,15.89463594,0.015,0.015,0.015,0.003522639,512.5424536,511.1403623,387.5410516,387.5326841
 01/06  22:20:00,13.7,0.00918772,387.7526934,0,15.56,15.56,15.56,15.56022852,0.00776746,0.00737004,0.006646194,0.003715419,493.1481567,491.9846799,387.3581981,387.3446281,1.486103625,1.501035999,1.543169654,1.007487565,50,50,50,50,0.015,0.015,0.015,0.015,501.3270349,500.0664442,387.2727185,387.250695
 01/06  22:30:00,13.6,0.009192694,382.7528717,0,15.56,15.56,15.56,15.56000232,0.007728343,0.00745335,0.006963744,0.004826661,478.6499891,477.6726492,386.9740098,386.9717013,1.487590483,1.503723783,1.551137042,1.886501348,50,50,50,50,0.015,0.015,0.015,0.015,493.1481567,491.9846799,387.3581981,387.3446281
 01/06  22:40:00,13.5,0.009197163,385.7530501,0,15.56,15.56,15.56,15.56000002,0.007697167,0.007524273,0.007230821,0.00577014,465.5523423,464.747645,386.6717726,386.6722054,1.489026895,1.506112685,1.558196675,1.365549562,50,50,50,50,0.015,0.015,0.015,0.015,478.6499891,477.6726492,386.9740098,386.9717013
 01/06  22:50:00,13.4,0.009201132,382.7532285,0,15.56,15.56,15.56,15.56,0.007676175,0.007575788,0.007422733,0.006435418,454.3049945,453.6449227,386.2340137,386.2337114,1.490351321,1.508373202,1.564987792,1.53031737,50,50,50,50,0.015,0.015,0.015,0.015,465.5523423,464.747645,386.6717726,386.6722054
 01/06  23:00:00,13.3,0.009204608,392.7534069,0,15.56,15.56,15.56,15.56,0.007663247,0.007610808,0.0075519,0.006868083,445.6580541,445.1146835,386.6091547,386.608263,1.491563291,1.510541941,1.571619359,1.5375089,50,50,50,50,0.015,0.015,0.015,0.015,454.3049945,453.6449227,386.2340137,386.2337114
 01/06  23:10:00,13.21666667,0.009203343,385.7535853,0,15.56,15.56,15.56,15.56,0.007659488,0.00763893,0.007644201,0.007153726,437.6291072,437.1816353,386.7981946,386.7976199,1.509187948,1.529673663,1.59157999,1.558124807,50,50,50,50,0.015,0.015,0.015,0.015,445.6580541,445.1146835,386.6091547,386.608263
 01/06  23:20:00,13.13333333,0.009201799,382.7537636,0,15.56,15.56,15.56,15.56,0.007665155,0.007666832,0.007717551,0.007355378,429.9711208,429.6045813,386.4940733,386.4934126,1.523884026,1.545886571,1.611370739,1.578714975,50,50,50,50,0.015,0.015,0.015,0.015,437.6291072,437.1816353,386.7981946,386.7976199
 01/06  23:30:00,13.05,0.00919998,387.753942,0,15.56,15.56,15.56,15.56,0.007678544,0.007696527,0.007780553,0.007507445,423.5096218,423.2112554,386.4146562,386.4137646,1.538512808,1.562013295,1.630938656,1.599139729,50,50,50,50,0.015,0.015,0.015,0.015,429.9711208,429.6045813,386.4940733,386.4934126
 01/06  23:40:00,12.96666667,0.009197887,392.7541204,0,15.56,15.56,15.56,15.56,0.007697329,0.007727664,0.007836637,0.007626815,418.6121561,418.3699234,386.9621429,386.9620222,1.553069767,1.578050417,1.650281375,1.619350172,50,50,50,50,0.015,0.015,0.015,0.015,423.5096218,423.2112554,386.4146562,386.4137646
 01/06  23:50:00,12.88333333,0.009195523,391.7542987,0,15.56,15.56,15.56,15.56,0.007719537,0.007759408,0.007887337,0.007722612,414.6948471,414.4984092,387.6707176,387.6721662,1.567558965,1.594002308,1.669411601,1.639340031,50,50,50,50,0.015,0.015,0.015,0.015,418.6121561,418.3699234,386.9621429,386.9620222
 01/06  24:00:00,12.8,0.009192891,387.7544771,0,15.56,15.56,15.56,15.56,0.00774382,0.007791173,0.007933717,0.007800981,411.0519643,410.8936024,387.9659609,387.9684835,1.581985778,1.609874232,1.688344709,1.659117555,50,50,50,50,0.015,0.015,0.015,0.015,414.6948471,414.4984092,387.6707176,387.6721662
 01/07  00:10:00,12.8,0.009192891,388.7546555,0,15.56,15.56,15.56,15.56,0.007766097,0.007819285,0.00797365,0.007863503,407.8069734,407.680465,388.0819003,388.0847095,1.58660087,1.61542333,1.697407282,1.669002634,50,50,50,50,0.015,0.015,0.015,0.015,411.0519643,410.8936024,387.9659609,387.9684835
 01/07  00:20:00,12.8,0.009192891,390.7548338,0,15.56,15.56,15.56,15.56,0.00778471,0.007842456,0.008006906,0.007912765,405.1820823,405.0817227,388.3271991,388.3301083,1.591067679,1.62076873,1.706246676,1.678645114,50,50,50,50,0.015,0.015,0.015,0.015,407.8069734,407.680465,388.0819003,388.0847095
 01/07  00:30:00,12.8,0.009192891,390.7550122,0,15.56,15.56,15.56,15.56,0.007800005,0.007861389,0.008034792,0.007952139,403.0494393,402.9702089,388.6454856,388.6486129,1.595459916,1.626033985,1.714911082,1.688090426,50,50,50,50,0.015,0.015,0.015,0.015,405.1820823,405.0817227,388.3271991,388.3301083
 01/07  00:40:00,12.8,0.009192891,391.7551906,0,15.56,15.56,15.56,15.56,0.007812963,0.007877352,0.008058903,0.007984663,401.3521876,401.2898404,389.0407136,389.0442252,1.599785252,1.631212679,1.723398193,1.697335454,50,50,50,50,0.015,0.015,0.015,0.015,403.0494393,402.9702089,388.6454856,388.6486129
 01/07  00:50:00,12.8,0.009192891,385.7553689,0,15.56,15.56,15.56,15.56,0.007824423,0.007891386,0.008080471,0.008012543,399.4395382,399.3915785,388.9181772,388.9214103,1.604046077,1.636303944,1.731704512,1.706376559,50,50,50,50,0.015,0.015,0.015,0.015,401.3521876,401.2898404,389.0407136,389.0442252
 01/07  01:00:00,12.8,0.009192891,385.7555473,0,15.56,15.56,15.56,15.56,0.007834914,0.007904148,0.00810027,0.008037211,397.5138268,397.4784697,388.5254023,388.5276362,1.608243205,1.641308113,1.739827996,1.715212106,50,50,50,50,0.015,0.015,0.015,0.015,399.4395382,399.3915785,388.9181772,388.9214103
 01/07  01:10:00,12.8,0.009192891,392.7557256,0,15.56,15.56,15.56,15.56,0.00784637,0.007917674,0.008120302,0.008061126,396.3819884,396.3562386,388.7008423,388.7026097,1.616871879,1.650831563,1.752241398,1.728315835,50,50,50,50,0.015,0.015,0.015,0.015,397.5138268,397.4784697,388.5254023,388.5276362
 01/07  01:20:00,12.8,0.009192891,385.755904,0,15.56,15.56,15.56,15.56,0.007859525,0.007932755,0.00814135,0.008085381,395.1634064,395.1453036,388.5987573,388.6001677,1.625461127,1.660302797,1.764485488,1.741229266,50,50,50,50,0.015,0.015,0.015,0.015,396.3819884,396.3562386,388.7008423,388.7026097
 01/07  01:30:00,12.8,0.009192891,387.7560823,0,15.56,15.56,15.56,15.56,0.007874134,0.007949175,0.00816324,0.008110001,394.0578549,394.0460238,388.4477992,388.4487863,1.633996843,1.669702847,1.776555885,1.753948885,50,50,50,50,0.015,0.015,0.015,0.015,395.1634064,395.1453036,388.5987573,388.6001677
 01/07  01:40:00,12.8,0.009192891,385.7562606,0,15.56,15.56,15.56,15.56,0.007889662,0.007966412,0.008185512,0.008134661,392.947803,392.9413279,388.1548965,388.1552881,1.642475626,1.679026838,1.788457004,1.766480022,50,50,50,50,0.015,0.015,0.015,0.015,394.0578549,394.0460238,388.4477992,388.4487863
 01/07  01:50:00,12.8,0.009192891,384.756439,0,15.56,15.56,15.56,15.56,0.00790566,0.007984027,0.008207789,0.008159074,391.8282834,391.8265,387.7354438,387.7350735,1.650898113,1.688274989,1.800196169,1.778830915,50,50,50,50,0.015,0.015,0.015,0.015,392.947803,392.9413279,388.1548965,388.1552881
 01/07  02:00:00,12.8,0.009192891,385.7566173,0,15.56,15.56,15.56,15.56,0.007921851,0.008001751,0.008229851,0.008183082,390.8870191,390.8890004,387.3927061,387.3916725,1.659265808,1.697448833,1.811780697,1.791009763,50,50,50,50,0.015,0.015,0.015,0.015,391.8282834,391.8265,387.7354438,387.7350735
 01/07  02:10:00,12.8,0.009192891,382.7567957,0,15.56,15.56,15.56,15.56,0.007938423,0.008019788,0.008251915,0.008206947,389.8635881,389.8688247,386.8819863,386.8802586,1.668430198,1.707429106,1.824063632,1.803870516,50,50,50,50,0.015,0.015,0.015,0.015,390.8870191,390.8890004,387.3927061,387.3916725
 01/07  02:20:00,12.8,0.009192891,390.756974,0,15.56,15.56,15.56,15.56,0.007955408,0.008038174,0.00827404,0.00823076,389.5465443,389.5531885,386.998788,386.9970524,1.677549481,1.717345923,1.836220716,1.816589918,50,50,50,50,0.015,0.015,0.015,0.015,389.8635881,389.8688247,386.8819863,386.8802586
 01/07  02:30:00,12.8,0.009192891,391.7571523,0,15.56,15.56,15.56,15.56,0.007972679,0.008056787,0.008296124,0.008254438,389.723681,389.7296241,387.5401664,387.5392303,1.686620286,1.727194856,1.848224256,1.829140246,50,50,50,50,0.015,0.015,0.015,0.015,389.5465443,389.5531885,386.998788,386.9970524
 01/07  02:40:00,12.8,0.009192891,386.7573307,0,15.56,15.56,15.56,15.56,0.007990072,0.008075458,0.00831803,0.008277859,389.6083644,389.613458,387.7359091,387.7356752,1.695642201,1.736966506,1.860100868,1.841549359,50,50,50,50,0.015,0.015,0.015,0.015,389.723681,389.7296241,387.5401664,387.5392303
 01/07  02:50:00,12.8,0.009192891,387.757509,0,15.56,15.56,15.56,15.56,0.008007456,0.00809406,0.008339656,0.008300931,389.3628533,389.3677318,387.7589491,387.7590031,1.704615942,1.746678763,1.871852859,1.853820127,50,50,50,50,0.015,0.015,0.015,0.015,389.6083644,389.613458,387.7359091,387.7356752
 01/07  03:00:00,12.8,0.009192891,388.7576873,0,15.56,15.56,15.56,15.56,0.00802475,0.008112516,0.008360945,0.008323605,389.2001377,389.2049966,387.8270427,387.827199,1.713542516,1.756328894,1.883483815,1.8659567,50,50,50,50,0.015,0.015,0.015,0.015,389.3628533,389.3677318,387.7589491,387.7590031
 01/07  03:10:00,12.8,0.009192891,390.7578656,0,15.56,15.56,15.56,15.56,0.008041936,0.008130978,0.008381879,0.008345868,389.2857675,389.2900392,388.1083092,388.108716,1.72273309,1.766668584,1.895262296,1.878229098,50,50,50,50,0.015,0.015,0.015,0.015,389.2001377,389.2049966,387.8270427,387.827199
 01/07  03:20:00,12.8,0.009192891,390.758044,0,15.56,15.56,15.56,15.56,0.008059012,0.008149494,0.008402453,0.00836772,389.4809802,389.4841084,388.4687699,388.4695769,1.731915496,1.776957796,1.906934579,1.890382858,50,50,50,50,0.015,0.015,0.015,0.015,389.2857675,389.2900392,388.1083092,388.108716
 01/07  03:30:00,12.8,0.009192891,384.7582223,0,15.56,15.56,15.56,15.56,0.00807597,0.00816801,0.00842267,0.008389168,389.1641408,389.1672556,388.297196,388.2979666,1.741069003,1.78719357,1.918501521,1.902419612,50,50,50,50,0.015,0.015,0.015,0.015,389.4809802,389.4841084,388.4687699,388.4695769
 01/07  03:40:00,12.8,0.009192891,391.7584006,0,15.56,15.56,15.56,15.56,0.008092791,0.008186447,0.008442535,0.008410218,389.1932621,389.1962285,388.4504257,388.4511713,1.750186087,1.79737545,1.929967424,1.914344167,50,50,50,50,0.015,0.015,0.015,0.015,389.1641408,389.1672556,388.297196,388.2979666
 01/07  03:50:00,12.8,0.009192891,384.7585789,0,15.56,15.56,15.56,15.56,0.00810946,0.008204742,0.008461588,0.00843088,388.8746045,388.8780454,388.2403487,388.240876,1.7592646,1.807503804,1.94004517,1.926161615,50,50,50,50,0.015,0.015,0.015,0.015,389.1932621,389.1962285,388.4504257,388.4511713
 01/07  04:00:00,12.8,0.009192891,391.7587572,0,15.56,15.56,15.56,15.56,0.008125963,0.00822286,0.008479783,0.008451166,388.9524711,388.9557082,388.4091601,388.409637,1.768304412,1.817579419,1.95027876,1.937877122,50,50,50,50,0.015,0.015,0.015,0.015,388.8746045,388.8780454,388.2403487,388.240876
 01/07  04:10:00,12.8,0.009192891,382.7589355,0,15.56,15.56,15.56,15.56,0.008142028,0.00824033,0.008497074,0.008470879,388.5083896,388.5123278,388.0461648,388.0464056,1.775834277,1.825609841,1.959033802,1.948079082,50,50,50,50,0.015,0.015,0.015,0.015,388.9524711,388.9557082,388.4091601,388.409637
 01/07  04:20:00,12.8,0.009192891,383.7591138,0,15.56,15.56,15.56,15.56,0.008157543,0.00825697,0.008513566,0.008489956,387.858764,387.8645191,387.4704697,387.4702838,1.783260818,1.833506727,1.967686576,1.958150044,50,50,50,50,0.015,0.015,0.015,0.015,388.5083896,388.5123278,388.0461648,388.0464056
 01/07  04:30:00,12.8,0.009192891,390.7592921,0,15.56,15.56,15.56,15.56,0.008172548,0.008272859,0.008529426,0.008507703,387.8366836,387.8428839,387.5078851,387.5075422,1.790622948,1.841320931,1.976264507,1.966018674,50,50,50,50,0.015,0.015,0.015,0.015,387.858764,387.8645191,387.4704697,387.4702838
 01/07  04:40:00,12.8,0.009192891,384.7594704,0,15.56,15.56,15.56,15.56,0.008187142,0.008288163,0.008544801,0.008524336,387.6573161,387.6634176,387.3777981,387.3774019,1.79793286,1.849061644,1.984760192,1.974789845,50,50,50,50,0.015,0.015,0.015,0.015,387.8366836,387.8428839,387.5078851,387.5075422
 01/07  04:50:00,12.8,0.009192891,387.7596487,0,15.56,15.56,15.56,15.56,0.008201117,0.008303024,0.008559792,0.008540235,387.5764368,387.5821372,387.3380828,387.3376936,1.804408111,1.856731372,1.993183343,1.983484331,50,50,50,50,0.015,0.015,0.015,0.015,387.6573161,387.6634176,387.3777981,387.3774019
 01/07  05:00:00,12.8,0.009192891,391.759827,0,15.56,15.56,15.56,15.56,0.008214451,0.008317531,0.008574454,0.008555653,387.9201329,387.924186,387.7125716,387.7124117,1.810880163,1.864331372,2.001513664,1.992081108,50,50,50,50,0.015,0.015,0.015,0.015,387.5764368,387.5821372,387.3380828,387.3376936
 01/07  05:10:00,12.8,0.009192891,390.7600053,0,15.56,15.56,15.56,15.56,0.008228462,0.008332629,0.008589876,0.008571773,388.3537074,388.3553618,388.1691031,388.1692978,1.822995923,1.876802242,2.015419979,2.006248901,50,50,50,50,0.015,0.015,0.015,0.015,387.9201329,387.924186,387.7125716,387.7124117
 01/07  05:20:00,12.8,0.009192891,389.7601836,0,15.56,15.56,15.56,15.56,0.008243713,0.008348777,0.008606423,0.008588986,388.6478686,388.6475155,388.4831312,388.4836087,1.835160458,1.889582238,2.029285973,2.020370723,50,50,50,50,0.015,0.015,0.015,0.015,388.3537074,388.3553618,388.1691031,388.1692978
 01/07  05:30:00,12.8,0.009192891,390.7603619,0,15.56,15.56,15.56,15.56,0.008260704,0.008366463,0.008623866,0.008607069,388.9171684,388.9153707,388.7704895,388.7711518,1.849076869,1.90403521,2.043107418,2.034442443,50,50,50,50,0.015,0.015,0.015,0.015,388.6478686,388.6475155,388.4831312,388.4836087
 01/07  05:40:00,12.8,0.009192891,387.7605402,0,15.56,15.56,15.56,15.56,0.008278965,0.008385336,0.008641818,0.008625632,388.9135503,388.9114527,388.7856167,388.7862851,1.862204325,1.917883293,2.056878827,2.048458658,50,50,50,50,0.015,0.015,0.015,0.015,388.9171684,388.9153707,388.7704895,388.7711518
 01/07  05:50:00,12.8,0.009192891,387.7607185,0,15.56,15.56,15.56,15.56,0.00829791,0.008404876,0.008659979,0.008644378,388.7730438,388.7716071,388.664349,388.6648841,1.875309177,1.931701877,2.070616775,2.062436159,50,50,50,50,0.015,0.015,0.015,0.015,388.9135503,388.9114527,388.7856167,388.7862851
 01/07  06:00:00,12.8,0.009192891,389.7608968,0,15.56,15.56,15.56,15.56,0.008317144,0.008424707,0.008678174,0.008663135,388.785925,388.7849686,388.693476,388.6939073,1.888393763,1.945494148,2.084317379,2.076371167,50,50,50,50,0.015,0.015,0.015,0.015,388.7730438,388.7716071,388.664349,388.6648841
 01/07  06:10:00,12.8,0.009191359,390.7610751,0,15.56,15.56,15.56,15.56,0.00837308,0.00849163,0.008767281,0.008751392,388.9090132,388.907854,388.825517,388.8259505,1.052287878,1.109836275,1.247768689,1.240028374,50,50,50,50,0.015,0.015,0.015,0.015,388.785925,388.7849686,388.693476,388.6939073
 01/07  06:20:00,12.8,0.009189828,383.7612534,0,15.56,15.56,15.56,15.56,0.00844553,0.008579467,0.008887264,0.008869987,388.7339245,388.7331904,388.6585687,388.6589308,1.057927831,1.11571482,1.254011187,1.246500012,50,50,50,50,0.015,0.015,0.015,0.015,388.9090132,388.907854,388.825517,388.8259505
 01/07  06:30:00,12.8,0.009188298,383.7614316,0,15.56,15.56,15.56,15.56,0.00851527,0.008663428,0.009000532,0.008982102,388.380622,388.3813832,388.3158473,388.3160083,1.063474977,1.121476143,1.260128019,1.252842846,50,50,50,50,0.015,0.015,0.015,0.015,388.7339245,388.7331904,388.6585687,388.6589308
 01/07  06:40:00,12.8,0.009186768,391.7616099,0,15.56,15.56,15.56,15.56,0.008574925,0.008734119,0.009093194,0.009074093,388.3685956,388.3701775,388.3117662,388.3118122,1.068977462,1.127177754,1.26620572,1.259141277,50,50,50,50,0.015,0.015,0.015,0.015,388.380622,388.3813832,388.3158473,388.3160083
 01/07  06:50:00,12.8,0.009185238,388.7617882,0,15.56,15.56,15.56,15.56,0.008624505,0.008791698,0.009165938,0.009146592,388.4373809,388.4388712,388.3851511,388.3851924,1.074444234,1.132831833,1.272264648,1.265415072,50,50,50,50,0.015,0.015,0.015,0.015,388.3685956,388.3701775,388.3117662,388.3118122
 01/07  07:00:00,12.8,0.009183709,391.7619664,0,15.56,15.56,15.56,15.56,0.008666295,0.008839227,0.009223749,0.009204455,388.6349643,388.6355416,388.5842866,388.5844166,1.079895733,1.138466666,1.278320932,1.27168056,50,50,50,50,0.015,0.015,0.015,0.015,388.4373809,388.4388712,388.3851511,388.3851924
 01/07  07:10:00,12.88333333,0.009187869,390.7621447,0,15.56,15.56,15.56,15.56,0.008700367,0.008877635,0.009269335,0.00925027,388.8357502,388.8351108,388.7852752,388.7855244,1.078079077,1.137025952,1.277098872,1.270662705,50,50,50,50,0.015,0.015,0.015,0.015,388.6349643,388.6355416,388.5842866,388.5844166
 01/07  07:20:00,12.96666667,0.009191762,384.762323,0,15.56,15.56,15.56,15.56,0.00872727,0.008908037,0.009304917,0.009286183,388.7254122,388.7246077,388.6782593,388.6785146,1.076271933,1.135653719,1.275868379,1.26963176,50,50,50,50,0.015,0.015,0.015,0.015,388.8357502,388.8351108,388.7852752,388.7855244
 01/07  07:30:00,13.05,0.009195385,391.7625012,0,15.56,15.56,15.56,15.56,0.008747524,0.008929163,0.009331618,0.009313278,388.773635,388.7728537,388.7300898,388.7303322,1.072904011,1.126956341,1.271925491,1.265884004,50,50,50,50,0.015,0.015,0.015,0.015,388.7254122,388.7246077,388.6782593,388.6785146
 01/07  07:40:00,13.13333333,0.009198736,383.7626795,0,15.56,15.56,15.56,15.56,0.008761993,0.008941987,0.009351019,0.009333107,388.5828806,388.5827019,388.5448623,388.5450265,1.069293552,1.120413759,1.268592017,1.262741253,50,50,50,50,0.015,0.015,0.015,0.015,388.773635,388.7728537,388.7300898,388.7303322
 01/07  07:50:00,13.21666667,0.009201811,386.7628578,0,15.56,15.56,15.56,15.56,0.008771699,0.008948204,0.009364651,0.00934719,388.3816088,388.382342,388.3501922,388.3502428,1.065593188,1.113826333,1.265054439,1.259389844,50,50,50,50,0.015,0.015,0.015,0.015,388.5828806,388.5827019,388.5448623,388.5450265
 01/07  08:00:00,13.3,0.009204608,392.763036,0,15.56,15.56,15.56,15.56,0.008777534,0.008949151,0.009373687,0.009356688,388.5046137,388.5054483,388.4762294,388.4762629,1.061675788,1.10664593,1.261096707,1.255612993,50,50,50,50,0.015,0.015,0.015,0.015,388.3816088,388.382342,388.3501922,388.3502428
 01/07  08:10:00,13.4,0.009312683,386.7632143,0,15.56,15.56,15.56,15.56,0.008777503,0.008943178,0.009376677,0.009360131,388.5250343,388.5256669,388.4982664,388.498316,1.048176062,1.089666124,1.247353033,1.242043512,50,50,50,50,0.015,0.015,0.015,0.015,388.5046137,388.5054483,388.4762294,388.4762629
 01/07  08:20:00,13.5,0.009421745,388.7633925,0,15.56,15.56,15.56,15.56,0.008770981,0.008929771,0.009373249,0.009357135,388.5278689,388.5283376,388.502742,388.5028022,1.034680781,1.072353162,1.233296249,1.228152235,50,50,50,50,0.015,0.015,0.015,0.015,388.5250343,388.5256669,388.4982664,388.498316
 01/07  08:30:00,13.6,0.009531802,382.7635708,0,15.56,15.56,15.56,15.56,0.008758606,0.008909573,0.009364071,0.00934836,388.2562021,388.2570824,388.2358243,388.235811,1.021131656,1.054689725,1.218896934,1.21390662,50,50,50,50,0.015,0.015,0.015,0.015,388.5278689,388.5283376,388.502742,388.5028022
 01/07  08:40:00,13.7,0.009642862,388.763749,0,15.56,15.56,15.56,15.56,0.008741627,0.008884283,0.009350392,0.009335053,388.1252456,388.1265945,388.1098004,388.1097073,1.008044109,1.038537295,1.204947277,1.200094878,50,50,50,50,0.015,0.015,0.015,0.015,388.2562021,388.2570824,388.2358243,388.235811
 01/07  08:50:00,13.8,0.009754933,385.7639273,0,15.56,15.56,15.56,15.56,0.008720972,0.008854416,0.009333204,0.0093182,387.9846433,387.9863257,387.9734554,387.973297,0.99459807,1.020117234,1.190694385,1.185959505,50,50,50,50,0.015,0.015,0.015,0.015,388.1252456,388.1265945,388.1098004,388.1097073
 01/07  09:00:00,13.9,0.009868022,389.7641055,0,15.56,15.56,15.56,15.56,0.008697225,0.008820198,0.009313149,0.009298436,388.0089542,388.0106574,387.9996969,387.9995273,0.980911127,1.001154883,1.176181821,1.171539324,50,50,50,50,0.015,0.015,0.015,0.015,387.9846433,387.9863257,387.9734554,387.973297
 01/07  09:10:00,14.18333333,0.010003008,385.7642838,0,15.56,15.56,15.56,15.56,0.008726086,0.008842519,0.009374351,0.009359218,387.9925981,387.994221,387.9841163,387.983952,0.603742832,0.618685072,0.797746655,0.793157093,50,50,50,50,0.015,0.015,0.015,0.015,388.0089542,388.0106574,387.9996969,387.9995273
 01/07  09:20:00,14.46666667,0.010139188,392.764462,0,15.56,15.56,15.56,15.56,0.008783597,0.008894314,0.009477837,0.009461937,388.0951032,388.0965927,388.0858612,388.0857324,0.598799265,0.608252716,0.79182651,0.787268093,50,50,50,50,0.015,0.015,0.015,0.015,387.9925981,387.994221,387.9841163,387.983952
 01/07  09:30:00,14.75,0.01027656,384.7646402,0,15.56,15.56,15.56,15.56,0.008844111,0.008947139,0.009583305,0.009566631,388.0779039,388.0792823,388.0684009,388.0682922,0.593573706,0.597422737,0.785526372,0.780963109,50,50,50,50,0.015,0.015,0.015,0.015,388.0951032,388.0965927,388.0858612,388.0857324
 01/07  09:40:00,15.03333333,0.01041512,385.7648185,0,15.56,15.56,15.56,15.56,0.008896271,0.008988835,0.009673488,0.009656155,387.9938361,387.9951233,387.9854709,387.9853481,0.588369182,0.587113158,0.779200878,0.774593803,50,50,50,50,0.015,0.015,0.015,0.015,388.0779039,388.0792823,388.0684009,388.0682922
 01/07  09:50:00,15.31666667,0.010554864,389.7649967,0,15.56,15.56,15.56,15.56,0.008938182,0.009017718,0.009746115,0.009728225,387.9896389,387.9908629,387.9823061,387.9821723,0.583069516,0.576761393,0.772684295,0.767992992,50,50,50,50,0.015,0.015,0.015,0.015,387.9938361,387.9951233,387.9854709,387.9853481
 01/07  10:00:00,15.6,0.01069579,385.7651749,0,15.56,15.56,15.56,15.56,0.008971253,0.009035633,0.009804028,0.00978563,387.9474348,387.9485712,387.9411168,387.9409712,0.577622224,0.566315491,0.765973138,0.761157058,50,50,50,50,0.015,0.015,0.015,0.015,387.9896389,387.9908629,387.9823061,387.9821723
 01/07  10:10:00,15.96666667,0.010762786,385.7653532,0,15.56,15.56,15.56,15.56,0.008997284,0.009044781,0.009850408,0.009831505,387.8699496,387.8709332,387.8650457,387.8648759,0.573067828,0.55690983,0.760158767,0.755178214,50,50,50,50,0.015,0.015,0.015,0.015,387.9474348,387.9485712,387.9411168,387.9409712
 01/07  10:20:00,16.33333333,0.010826102,391.7655314,0,15.56,15.56,15.56,15.56,0.009017467,0.009046641,0.009887452,0.00986801,387.9253431,387.9263045,387.920719,387.9205564,0.568307862,0.547376862,0.7541518,0.748968694,50,50,50,50,0.015,0.015,0.015,0.015,387.8699496,387.8709332,387.8650457,387.8648759
 01/07  10:30:00,16.7,0.010885547,387.7657096,0,15.56,15.56,15.56,15.56,0.009032494,0.0090421,0.009916551,0.009896513,387.9678428,387.9688633,387.9627509,387.9626152,0.563348846,0.537722531,0.747958805,0.742537299,50,50,50,50,0.015,0.015,0.015,0.015,387.9253431,387.9263045,387.920719,387.9205564
 01/07  10:40:00,17.06666667,0.010940926,387.7658878,0,15.56,15.56,15.56,15.56,0.009042892,0.009031973,0.00993874,0.009918033,387.9789084,387.9799645,387.9734775,387.9733637,0.558403487,0.528523455,0.741782466,0.736089477,50,50,50,50,0.015,0.015,0.015,0.015,387.9678428,387.9688633,387.9627509,387.9626152
 01/07  10:50:00,17.43333333,0.010992039,387.766066,0,15.56,15.56,15.56,15.56,0.009049097,0.009016921,0.009954864,0.009933403,387.9731113,387.9741407,387.9677478,387.9676432,0.553356992,0.519384042,0.73550075,0.729506367,50,50,50,50,0.015,0.015,0.015,0.015,387.9789084,387.9799645,387.9734775,387.9733637
 01/07  11:00:00,17.8,0.011038681,389.7662442,0,15.56,15.56,15.56,15.56,0.009051474,0.008997469,0.009965647,0.009943334,388.0111229,388.0121938,388.00562,388.0055333,0.548175392,0.510276712,0.729112979,0.722790809,50,50,50,50,0.015,0.015,0.015,0.015,387.9731113,387.9741407,387.9677478,387.9676432
 01/07  11:10:00,17.88333333,0.011099665,388.7664225,0,15.56,15.56,15.56,15.56,0.00905135,0.008975191,0.009972559,0.009949298,388.0531484,388.0543322,388.0472327,388.0471742,0.546104595,0.504731901,0.726029677,0.719357058,50,50,50,50,0.015,0.015,0.015,0.015,388.0111229,388.0121938,388.00562,388.0055333
 01/07  11:20:00,17.96666667,0.011160952,390.7666007,0,15.56,15.56,15.56,15.56,0.009049505,0.008951084,0.009976582,0.009952279,388.1374682,388.1389151,388.1306232,388.1306145,0.543772814,0.499182294,0.722821882,0.715780017,50,50,50,50,0.015,0.015,0.015,0.015,388.0531484,388.0543322,388.0472327,388.0471742
 01/07  11:30:00,18.05,0.011222546,383.7667789,0,15.56,15.56,15.56,15.56,0.009046198,0.008925552,0.009978229,0.009952786,388.0750099,388.0763896,388.0683776,388.0683687,0.541225997,0.493611916,0.719538985,0.712113218,50,50,50,50,0.015,0.015,0.015,0.015,388.1374682,388.1389151,388.1306232,388.1306145
 01/07  11:40:00,18.13333333,0.011284448,383.7669571,0,15.56,15.56,15.56,15.56,0.009041498,0.008898833,0.009977799,0.009951124,387.9188876,387.919667,387.9142867,387.9141971,0.538583678,0.488304839,0.716254159,0.708433795,50,50,50,50,0.015,0.015,0.015,0.015,388.0750099,388.0763896,388.0683776,388.0683687
