Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/07  11:50:00,18.21666667,0.011346658,392.7671353,0,15.56,15.56,15.56,15.56,0.009035417,0.008871068,0.009975514,0.009947517,387.9534018,387.9538994,387.9498909,387.9497692,0.535763582,0.483053298,0.712925832,0.70470422,50,50,50,50,0.015,0.015,0.015,0.015,387.9188876,387.919667,387.9142867,387.9141971
 01/07  12:00:00,18.3,0.011409177,385.7673135,0,15.56,15.56,15.56,15.56,0.009028166,0.008842344,0.009971568,0.009942165,387.9478879,387.948303,387.9447337,387.9446091,0.533314902,0.477810977,0.709557826,0.700932258,50,50,50,50,0.015,0.015,0.015,0.015,387.9534018,387.9538994,387.9498909,387.9497692
 01/07  12:10:00,18.58333333,0.01148148,392.7674917,0,15.56,15.56,15.56,15.56,0.009019508,0.008812057,0.009965723,0.009934832,388.0553111,388.0560835,388.0512623,388.0512001,0.529081819,0.470267789,0.704018062,0.694989763,50,50,50,50,0.015,0.015,0.015,0.015,387.9478879,387.948303,387.9447337,387.9446091
 01/07  12:20:00,18.86666667,0.011552199,390.7676699,0,15.56,15.56,15.56,15.56,0.009009538,0.00877989,0.009957929,0.009925472,388.1862779,388.1877658,388.1804022,388.1804531,0.525378406,0.46274812,0.698474098,0.689047794,50,50,50,50,0.015,0.015,0.015,0.015,388.0553111,388.0560835,388.0512623,388.0512001
 01/07  12:30:00,19.15,0.011621263,387.7678481,0,15.56,15.56,15.56,15.56,0.008998489,0.008745847,0.009948322,0.00991423,388.2363009,388.238341,388.2290696,388.2292068,0.521831227,0.455281615,0.692931269,0.683115003,50,50,50,50,0.015,0.015,0.015,0.015,388.1862779,388.1877658,388.1804022,388.1804531
 01/07  12:40:00,19.43333333,0.011688597,387.7680263,0,15.56,15.56,15.56,15.56,0.008986636,0.008710215,0.009937149,0.00990136,388.2325456,388.2347337,388.2250137,388.2251778,0.518542913,0.448224255,0.687518081,0.677322944,50,50,50,50,0.015,0.015,0.015,0.015,388.2363009,388.238341,388.2290696,388.2292068
 01/07  12:50:00,19.71666667,0.011754128,383.7682045,0,15.56,15.56,15.56,15.56,0.008974206,0.008673297,0.009924647,0.009887111,388.1138884,388.1155017,388.1076654,388.1077541,0.515411899,0.441365593,0.68216212,0.671601982,50,50,50,50,0.015,0.015,0.015,0.015,388.2325456,388.2347337,388.2250137,388.2251778
 01/07  13:00:00,20,0.011817777,389.7683826,0,15.56,15.56,15.56,15.56,0.008961361,0.008635338,0.009911013,0.009871691,388.0832614,388.0842888,388.0784069,388.0784213,0.512399081,0.434702688,0.676864207,0.665955508,50,50,50,50,0.015,0.015,0.015,0.015,388.1138884,388.1155017,388.1076654,388.1077541
 01/07  13:10:00,20.1,0.011769884,389.7685608,0,15.56,15.56,15.56,15.56,0.008948697,0.008597137,0.009896756,0.009855623,388.1259012,388.12685,388.1213824,388.1213932,0.510960513,0.429906637,0.672993805,0.661755666,50,50,50,50,0.015,0.015,0.015,0.015,388.0832614,388.0842888,388.0784069,388.0784213
 01/07  13:20:00,20.2,0.011720842,384.768739,0,15.56,15.56,15.56,15.56,0.008936586,0.008559209,0.009882203,0.009839249,388.0757454,388.0764998,388.0716734,388.0716634,0.509665901,0.425325879,0.669209957,0.65766349,50,50,50,50,0.015,0.015,0.015,0.015,388.1259012,388.12685,388.1213824,388.1213932
 01/07  13:30:00,20.3,0.011670639,390.7689172,0,15.56,15.56,15.56,15.56,0.008925158,0.008521788,0.009867506,0.009822733,388.1032882,388.1040348,388.0993577,388.0993524,0.508476299,0.420971768,0.665508955,0.653677479,50,50,50,50,0.015,0.015,0.015,0.015,388.0757454,388.0764998,388.0716734,388.0716634
 01/07  13:40:00,20.4,0.011619265,382.7690954,0,15.56,15.56,15.56,15.56,0.008914492,0.008485176,0.00985279,0.009806213,387.9997893,388.00003,387.9967634,387.9966947,0.507555834,0.417330184,0.662080069,0.649988905,50,50,50,50,0.015,0.015,0.015,0.015,388.1032882,388.1040348,388.0993577,388.0993524
 01/07  13:50:00,20.5,0.011566709,390.7692735,0,15.56,15.56,15.56,15.56,0.008904626,0.008449607,0.009838145,0.009789792,387.9996941,387.9995758,387.9973697,387.9972596,0.506779092,0.41404276,0.658795106,0.646471583,50,50,50,50,0.015,0.015,0.015,0.015,387.9997893,388.00003,387.9967634,387.9966947
 01/07  14:00:00,20.6,0.01151296,391.7694517,0,15.56,15.56,15.56,15.56,0.008895561,0.00841524,0.009823642,0.009773553,388.1082502,388.1086039,388.1053599,388.1053178,0.506104558,0.411081913,0.655657072,0.643130221,50,50,50,50,0.015,0.015,0.015,0.015,387.9996941,387.9995758,387.9973697,387.9972596
 01/07  14:10:00,20.6,0.01151296,382.7696299,0,15.56,15.56,15.56,15.56,0.008887678,0.008382685,0.009809648,0.009757883,388.04474,388.0451367,388.041844,388.0418094,0.507342123,0.410327782,0.654597825,0.641898164,50,50,50,50,0.015,0.015,0.015,0.015,388.1082502,388.1086039,388.1053599,388.1053178
 01/07  14:20:00,20.6,0.01151296,382.769808,0,15.56,15.56,15.56,15.56,0.008881142,0.008352322,0.009796388,0.009743024,387.8608008,387.8600629,387.8595626,387.8593827,0.508584254,0.409881773,0.653695967,0.640855451,50,50,50,50,0.015,0.015,0.015,0.015,388.04474,388.0451367,388.041844,388.0418094
 01/07  14:30:00,20.6,0.01151296,390.7699862,0,15.56,15.56,15.56,15.56,0.008875933,0.008324297,0.009783935,0.009729063,387.8314462,387.8297812,387.8316113,387.8313187,0.509884162,0.409750213,0.652948595,0.640000476,50,50,50,50,0.015,0.015,0.015,0.015,387.8608008,387.8600629,387.8595626,387.8593827
 01/07  14:40:00,20.6,0.01151296,386.7701644,0,15.56,15.56,15.56,15.56,0.008872076,0.008299019,0.009772394,0.009716116,387.8197687,387.8177269,387.8205458,387.8202109,0.511531343,0.410786234,0.652661851,0.639640366,50,50,50,50,0.015,0.015,0.015,0.015,387.8314462,387.8297812,387.8316113,387.8313187
 01/07  14:50:00,20.6,0.01151296,386.7703425,0,15.56,15.56,15.56,15.56,0.008869569,0.008276804,0.009761827,0.009704261,387.7924733,387.7902586,387.793559,387.7932059,0.513328153,0.412351177,0.652592035,0.639532325,50,50,50,50,0.015,0.015,0.015,0.015,387.8197687,387.8177269,387.8205458,387.8202109
 01/07  15:00:00,20.6,0.01151296,388.7705207,0,15.56,15.56,15.56,15.56,0.00886838,0.008257818,0.00975226,0.00969353,387.8017,387.7995371,387.8027967,387.8024539,0.515245879,0.414375396,0.652726457,0.639664184,50,50,50,50,0.015,0.015,0.015,0.015,387.7924733,387.7902586,387.793559,387.7932059
 01/07  15:10:00,20.6,0.01151296,389.7706988,0,15.56,15.56,15.56,15.56,0.008868842,0.008242699,0.009743993,0.00968424,387.8594415,387.8577195,387.8600413,387.8597592,0.517928994,0.417820013,0.653584501,0.640556303,50,50,50,50,0.015,0.015,0.015,0.015,387.8017,387.7995371,387.8027967,387.8024539
 01/07  15:20:00,20.6,0.01151296,385.770877,0,15.56,15.56,15.56,15.56,0.008871016,0.008231601,0.009737118,0.009676492,387.8420714,387.8405881,387.8424272,387.8421765,0.52050278,0.421255789,0.65445227,0.641494553,50,50,50,50,0.015,0.015,0.015,0.015,387.8594415,387.8577195,387.8600413,387.8597592
 01/07  15:30:00,20.6,0.01151296,392.7710551,0,15.56,15.56,15.56,15.56,0.008874676,0.008224617,0.00973165,0.00967031,387.9407879,387.9399085,387.9404247,387.9402575,0.522800449,0.425411024,0.655631739,0.642780988,50,50,50,50,0.015,0.015,0.015,0.015,387.8420714,387.8405881,387.8424272,387.8421765
 01/07  15:40:00,20.6,0.01151296,387.7712333,0,15.56,15.56,15.56,15.56,0.008879734,0.008222478,0.009727752,0.009665867,387.9988628,387.9986854,387.9976244,387.9975524,0.52548618,0.431666871,0.6576052,0.644897837,50,50,50,50,0.015,0.015,0.015,0.015,387.9407879,387.9399085,387.9404247,387.9402575
 01/07  15:50:00,20.6,0.01151296,383.7714114,0,15.56,15.56,15.56,15.56,0.008886137,0.008225642,0.009725514,0.009663262,387.9146404,387.9144045,387.9135828,387.9134976,0.528283532,0.438594236,0.659875263,0.647347281,50,50,50,50,0.015,0.015,0.015,0.015,387.9988628,387.9986854,387.9976244,387.9975524
 01/07  16:00:00,20.6,0.01151296,383.7715896,0,15.56,15.56,15.56,15.56,0.008893789,0.00823423,0.009724948,0.009662513,387.7540974,387.7529319,387.7545148,387.7542923,0.53109797,0.446103686,0.662440924,0.65012776,50,50,50,50,0.015,0.015,0.015,0.015,387.9146404,387.9144045,387.9135828,387.9134976
 01/07  16:10:00,20.4,0.011496135,383.7717677,0,15.56,15.56,15.56,15.56,0.008903501,0.008249593,0.009726745,0.009664332,387.5760005,387.5735018,387.5786011,387.5781783,0.537533423,0.458525187,0.668899573,0.656836288,50,50,50,50,0.015,0.015,0.015,0.015,387.7540974,387.7529319,387.7545148,387.7542923
 01/07  16:20:00,20.2,0.011477738,387.7719458,0,15.56,15.56,15.56,15.56,0.008915624,0.008272164,0.009731199,0.009669024,387.5015556,387.4981185,387.5057733,387.5052098,0.543921496,0.471016755,0.675495872,0.663716097,50,50,50,50,0.015,0.015,0.015,0.015,387.5760005,387.5735018,387.5786011,387.5781783
 01/07  16:30:00,20,0.011457803,389.772124,0,15.56,15.56,15.56,15.56,0.008930031,0.00830173,0.009738286,0.009676568,387.5424843,387.5389164,387.5469281,387.5463532,0.550194068,0.483973237,0.682396606,0.67093254,50,50,50,50,0.015,0.015,0.015,0.015,387.5015556,387.4981185,387.5057733,387.5052098
 01/07  16:40:00,19.8,0.011436368,382.7723021,0,15.56,15.56,15.56,15.56,0.008946529,0.008338625,0.009748063,0.00968702,387.4639681,387.4603885,387.4686594,387.4680712,0.556706667,0.499223956,0.690222788,0.679104755,50,50,50,50,0.015,0.015,0.015,0.015,387.5424843,387.5389164,387.5469281,387.5463532
 01/07  16:50:00,19.6,0.011413469,383.7724802,0,15.56,15.56,15.56,15.56,0.008964588,0.008380774,0.009759914,0.009699753,387.3203546,387.3164735,387.3261369,387.3254675,0.56244786,0.510175305,0.696656943,0.685912211,50,50,50,50,0.015,0.015,0.015,0.015,387.4639681,387.4603885,387.4686594,387.4680712
 01/07  17:00:00,19.4,0.01138914,385.7726584,0,15.56,15.56,15.56,15.56,0.008983672,0.008426247,0.009773286,0.009714202,387.2102714,387.2060012,387.2174122,387.2166448,0.567818266,0.520489126,0.70302151,0.692674199,50,50,50,50,0.015,0.015,0.015,0.015,387.3203546,387.3164735,387.3261369,387.3254675
 01/07  17:10:00,19.31666667,0.011398445,390.7728365,0,15.56,15.56,15.56,15.56,0.009002358,0.008472228,0.009787031,0.009729189,387.2556396,387.2513471,387.2629621,387.2621899,0.569174555,0.525619221,0.705615602,0.695684659,50,50,50,50,0.015,0.015,0.015,0.015,387.2102714,387.2060012,387.2174122,387.2166448
 01/07  17:20:00,19.23333333,0.011407282,388.7730146,0,15.56,15.56,15.56,15.56,0.009019861,0.008517145,0.009800521,0.009744062,387.3384788,387.3345303,387.3448291,387.3441357,0.570412293,0.530370601,0.708181159,0.698681501,50,50,50,50,0.015,0.015,0.015,0.015,387.2556396,387.2513471,387.2629621,387.2621899
 01/07  17:30:00,19.15,0.011415655,386.7731927,0,15.56,15.56,15.56,15.56,0.009036026,0.008560494,0.0098136,0.009758649,387.3664878,387.3629227,387.3718093,387.371197,0.571656715,0.534942645,0.710769919,0.701710712,50,50,50,50,0.015,0.015,0.015,0.015,387.3384788,387.3345303,387.3448291,387.3441357
 01/07  17:40:00,19.06666667,0.011423568,387.7733709,0,15.56,15.56,15.56,15.56,0.009050985,0.008602254,0.00982631,0.009772977,387.378988,387.3757008,387.3836388,387.3830817,0.572936878,0.539372571,0.713380294,0.704764645,50,50,50,50,0.015,0.015,0.015,0.015,387.3664878,387.3629227,387.3718093,387.371197
 01/07  17:50:00,18.98333333,0.011431025,389.773549,0,15.56,15.56,15.56,15.56,0.009064934,0.008642519,0.009838731,0.00978711,387.4399919,387.4369679,387.4438418,387.4433439,0.574267857,0.543692193,0.716011184,0.707836374,50,50,50,50,0.015,0.015,0.015,0.015,387.378988,387.3757008,387.3836388,387.3830817
 01/07  18:00:00,18.9,0.011438032,385.7737271,0,15.56,15.56,15.56,15.56,0.009078045,0.00868138,0.009850924,0.009801092,387.4337185,387.4308925,387.4371122,387.4366519,0.5756566,0.547920811,0.718661191,0.71091935,50,50,50,50,0.015,0.015,0.015,0.015,387.4399919,387.4369679,387.4438418,387.4433439
 01/07  18:10:00,18.8,0.011434362,389.7739052,0,15.56,15.56,15.56,15.56,0.009091262,0.008720143,0.00986353,0.009815553,387.4766129,387.4739632,387.4794801,387.4790587,0.579867638,0.555754741,0.723961571,0.716641592,50,50,50,50,0.015,0.015,0.015,0.015,387.4337185,387.4308925,387.4371122,387.4366519
 01/07  18:20:00,18.7,0.01143023,386.7740833,0,15.56,15.56,15.56,15.56,0.009105168,0.008759569,0.009876902,0.009830835,387.4861589,387.4836677,387.488609,387.4882197,0.584269501,0.563673488,0.729341212,0.722427727,50,50,50,50,0.015,0.015,0.015,0.015,387.4766129,387.4739632,387.4794801,387.4790587
 01/07  18:30:00,18.6,0.01142564,382.7742614,0,15.56,15.56,15.56,15.56,0.009119951,0.008799821,0.009891093,0.009846971,387.369488,387.3670496,387.3726358,387.3722281,0.588806864,0.571629603,0.734784507,0.728259819,50,50,50,50,0.015,0.015,0.015,0.015,387.4861589,387.4836677,387.488609,387.4882197
 01/07  18:40:00,18.5,0.011420599,382.7744395,0,15.56,15.56,15.56,15.56,0.009135596,0.00884078,0.009906026,0.009863867,387.1859431,387.1834546,387.1910464,387.1905684,0.593460478,0.579620233,0.74029628,0.734141206,50,50,50,50,0.015,0.015,0.015,0.015,387.369488,387.3670496,387.3726358,387.3722281
 01/07  18:50:00,18.4,0.011415109,385.7746176,0,15.56,15.56,15.56,15.56,0.009152039,0.008882272,0.009921603,0.009881407,387.0618096,387.059271,387.068941,387.0683931,0.598220877,0.587643505,0.745882481,0.740077044,50,50,50,50,0.015,0.015,0.015,0.015,387.1859431,387.1834546,387.1910464,387.1905684
 01/07  19:00:00,18.3,0.011409177,386.7747957,0,15.56,15.56,15.56,15.56,0.009169214,0.008924143,0.009937744,0.009899494,387.0120258,387.0095063,387.0203113,387.0197307,0.603081712,0.595697389,0.751547671,0.746071629,50,50,50,50,0.015,0.015,0.015,0.015,387.0618096,387.059271,387.068941,387.0683931
 01/07  19:10:00,18.3,0.011340517,382.7749738,0,15.56,15.56,15.56,15.56,0.009112608,0.008901622,0.009845812,0.009811109,386.8060497,386.803663,386.8158762,386.8152617,0.97746007,0.972437754,1.127143318,1.122001815,50,50,50,50,0.015,0.015,0.015,0.015,387.0120258,387.0095063,387.0203113,387.0197307
 01/07  19:20:00,18.3,0.011271895,389.7751519,0,15.56,15.56,15.56,15.56,0.009020243,0.008845898,0.009703989,0.009673382,386.8355493,386.8333144,386.8455169,386.8449193,0.978576886,0.975643794,1.129340916,1.124482739,50,50,50,50,0.015,0.015,0.015,0.015,386.8060497,386.803663,386.8158762,386.8152617
 01/07  19:30:00,18.3,0.01120331,382.77533,0,15.56,15.56,15.56,15.56,0.008929693,0.008788784,0.009568344,0.009541468,386.6963148,386.6942801,386.7066994,386.7061134,0.979780667,0.978857928,1.131687051,1.127091599,50,50,50,50,0.015,0.015,0.015,0.015,386.8355493,386.8333144,386.8455169,386.8449193
 01/07  19:40:00,18.3,0.011134762,383.7755081,0,15.56,15.56,15.56,15.56,0.008855983,0.008743462,0.009460441,0.00943663,386.4760075,386.4741906,386.4880062,386.4873984,0.981017958,0.982027507,1.134057138,1.12970686,50,50,50,50,0.015,0.015,0.015,0.015,386.6963148,386.6942801,386.7066994,386.7061134
 01/07  19:50:00,18.3,0.011066251,391.7756862,0,15.56,15.56,15.56,15.56,0.008799777,0.008710994,0.009380239,0.009358887,386.6205807,386.6188822,386.6318034,386.6312373,0.982263346,0.985128362,1.136393847,1.132272715,50,50,50,50,0.015,0.015,0.015,0.015,386.4760075,386.4741906,386.4880062,386.4873984
 01/07  20:00:00,18.3,0.010997778,386.7758642,0,15.56,15.56,15.56,15.56,0.008757161,0.008688459,0.009321074,0.009301725,386.7458728,386.744251,386.7547093,386.7542254,0.983512851,0.988156427,1.138685058,1.134777704,50,50,50,50,0.015,0.015,0.015,0.015,386.6205807,386.6188822,386.6318034,386.6312373
 01/07  20:10:00,18.11666667,0.011001352,389.7760423,0,15.56,15.56,15.56,15.56,0.00872588,0.008674767,0.009278069,0.009260402,386.9350309,386.9334182,386.9406102,386.9402264,0.989769769,0.996870492,1.145834917,1.142126966,50,50,50,50,0.015,0.015,0.015,0.015,386.7458728,386.744251,386.7547093,386.7542254
 01/07  20:20:00,17.93333333,0.011003194,382.7762204,0,15.56,15.56,15.56,15.56,0.008704146,0.008668862,0.009247732,0.00923151,386.8280759,386.8266027,386.8327473,386.8324062,0.996147423,1.005651239,1.153001005,1.149478094,50,50,50,50,0.015,0.015,0.015,0.015,386.9350309,386.9334182,386.9406102,386.9402264
 01/07  20:30:00,17.75,0.011003338,384.7763985,0,15.56,15.56,15.56,15.56,0.008690328,0.00866949,0.009227439,0.009212478,386.6408093,386.6396188,386.6469566,386.6466037,1.002592694,1.014439159,1.160165536,1.156813979,50,50,50,50,0.015,0.015,0.015,0.015,386.8280759,386.8266027,386.8327473,386.8324062
 01/07  20:40:00,17.56666667,0.011001817,389.7765765,0,15.56,15.56,15.56,15.56,0.008682969,0.008675403,0.00921513,0.009201275,386.6982677,386.69722,386.7047163,386.7043743,1.009088168,1.023227986,1.167332735,1.164139625,50,50,50,50,0.015,0.015,0.015,0.015,386.6408093,386.6396188,386.6469566,386.6466037
 01/07  20:50:00,17.38333333,0.010998666,385.7767546,0,15.56,15.56,15.56,15.56,0.00868083,0.00868551,0.009209149,0.009196271,386.7182061,386.7172224,386.7240504,386.7237367,1.01562626,1.032015044,1.174508601,1.171461849,50,50,50,50,0.015,0.015,0.015,0.015,386.6982677,386.69722,386.7047163,386.7043743
 01/07  21:00:00,17.2,0.010993919,390.7769327,0,15.56,15.56,15.56,15.56,0.008682892,0.008698235,0.009208167,0.009196157,386.909878,386.9087638,386.9134224,386.9131672,1.022202742,1.038976702,1.181698347,1.178786681,50,50,50,50,0.015,0.015,0.015,0.015,386.7182061,386.7172224,386.7240504,386.7237367
 01/07  21:10:00,17.11666667,0.010996862,386.7771107,0,15.56,15.56,15.56,15.56,0.008687752,0.008712237,0.009210619,0.009199381,387.009169,387.0079156,387.0103883,387.0101897,1.026730086,1.044538784,1.186840322,1.184053191,50,50,50,50,0.015,0.015,0.015,0.015,386.909878,386.9087638,386.9134224,386.9131672
 01/07  21:20:00,17.03333333,0.010999427,388.7772888,0,15.56,15.56,15.56,15.56,0.008694474,0.008726869,0.009215438,0.009204892,387.117069,387.1156977,387.1163378,387.1161865,1.031277102,1.050119282,1.192001492,1.189329217,50,50,50,50,0.015,0.015,0.015,0.015,387.009169,387.0079156,387.0103883,387.0101897
 01/07  21:30:00,16.95,0.011001616,388.7774669,0,15.56,15.56,15.56,15.56,0.008702555,0.008741901,0.009222001,0.009212074,387.2397809,387.2382868,387.2372511,387.2371418,1.035845898,1.05570695,1.197179991,1.194613589,50,50,50,50,0.015,0.015,0.015,0.015,387.117069,387.1156977,387.1163378,387.1161865
 01/07  21:40:00,16.86666667,0.011003432,389.7776449,0,15.56,15.56,15.56,15.56,0.008711715,0.008757253,0.00922992,0.009220551,387.4105165,387.408835,387.4058682,387.4058034,1.040437229,1.061299227,1.202374194,1.199905351,50,50,50,50,0.015,0.015,0.015,0.015,387.2397809,387.2382868,387.2372511,387.2371418
 01/07  21:50:00,16.78333333,0.011004879,385.777823,0,15.56,15.56,15.56,15.56,0.00872176,0.008772871,0.009238916,0.009230051,387.4110454,387.4093493,387.4056257,387.4055831,1.045050229,1.066894687,1.207581781,1.205202818,50,50,50,50,0.015,0.015,0.015,0.015,387.4105165,387.408835,387.4058682,387.4058034
 01/07  22:00:00,16.7,0.011005961,388.778001,0,15.56,15.56,15.56,15.56,0.008732527,0.008788693,0.009248762,0.009240354,387.4476409,387.4460012,387.442088,387.442057,1.049683484,1.072492204,1.212800392,1.210504218,50,50,50,50,0.015,0.015,0.015,0.015,387.4110454,387.4093493,387.4056257,387.4055831
 01/07  22:10:00,16.6,0.010934985,392.7781791,0,15.56,15.56,15.56,15.56,0.008656456,0.008711965,0.00912897,0.009121647,387.9219861,387.9199453,387.9130717,387.9130984,1.837871131,1.861104516,2.002542217,2.000334232,50,50,50,50,0.015,0.015,0.015,0.015,387.4476409,387.4460012,387.442088,387.442057
 01/07  22:20:00,16.5,0.010864419,392.7783571,0,15.56,15.56,15.56,15.56,0.008548416,0.008600836,0.008965074,0.008958955,388.5770448,388.5741339,388.5615567,388.561682,1.834671812,1.858395499,2.000203753,1.998062258,50,50,50,50,0.015,0.015,0.015,0.015,387.9219861,387.9199453,387.9130717,387.9130984
 01/07  22:30:00,16.4,0.010794262,387.7785352,0,15.56,15.56,15.56,15.56,0.008455713,0.008505515,0.008828623,0.008823447,388.777966,388.7746373,388.7590034,388.7591834,1.831570511,1.855782138,1.998020598,1.995939401,50,50,50,50,0.015,0.015,0.015,0.015,388.5770448,388.5741339,388.5615567,388.561682
 01/07  22:40:00,16.3,0.010724511,386.7787132,0,15.56,15.56,15.56,15.56,0.008391811,0.008440353,0.008738388,0.00873383,388.614419,388.6114972,388.5976163,388.5977779,1.828419392,1.853098623,1.995726583,1.993701591,50,50,50,50,0.015,0.015,0.015,0.015,388.777966,388.7746373,388.7590034,388.7591834
 01/07  22:50:00,16.2,0.010655165,384.7788913,0,15.56,15.56,15.56,15.56,0.008351266,0.008399642,0.008684474,0.008680296,388.1725527,388.1707428,388.1626344,388.1627196,1.825176715,1.850297633,1.993246193,1.991274014,50,50,50,50,0.015,0.015,0.015,0.015,388.614419,388.6114972,388.5976163,388.5977779
 01/07  23:00:00,16.1,0.01058622,384.7790693,0,15.56,15.56,15.56,15.56,0.008324875,0.00837368,0.008651946,0.008648014,387.6781641,387.6777016,387.6766842,387.6766761,1.821861249,1.847399042,1.990608962,1.988686211,50,50,50,50,0.015,0.015,0.015,0.015,388.1725527,388.1707428,388.1626344,388.1627196
 01/07  23:10:00,16.1,0.01058622,390.7792473,0,15.56,15.56,15.56,15.56,0.008309503,0.008359116,0.008633641,0.008629889,387.7520371,387.7520594,387.7535162,387.7534784,1.828699466,1.855088959,1.997990781,1.996114134,50,50,50,50,0.015,0.015,0.015,0.015,387.6781641,387.6777016,387.6766842,387.6766761
 01/07  23:20:00,16.1,0.01058622,387.7794254,0,15.56,15.56,15.56,15.56,0.008302862,0.008353535,0.008625309,0.008621704,387.8657864,387.8656871,387.8663589,387.8663341,1.835571069,1.862796539,2.005313326,2.003479396,50,50,50,50,0.015,0.015,0.015,0.015,387.7520371,387.7520594,387.7535162,387.7534784
 01/07  23:30:00,16.1,0.01058622,387.7796034,0,15.56,15.56,15.56,15.56,0.008302607,0.008354492,0.008623871,0.008620391,387.9063915,387.9061025,387.9056306,387.9056229,1.842442217,1.870481128,2.012573729,2.010779302,50,50,50,50,0.015,0.015,0.015,0.015,387.8657864,387.8656871,387.8663589,387.8663341
 01/07  23:40:00,16.1,0.01058622,392.7797814,0,15.56,15.56,15.56,15.56,0.008306666,0.008359841,0.008627013,0.008623642,388.3263854,388.3254054,388.3215081,388.3215459,1.849305893,1.878142261,2.019783159,2.018025271,50,50,50,50,0.015,0.015,0.015,0.015,387.9063915,387.9061025,387.9056306,387.9056229
 01/07  23:50:00,16.1,0.01058622,382.7799594,0,15.56,15.56,15.56,15.56,0.008313502,0.008367994,0.00863309,0.008629817,388.0644033,388.0635667,388.0601313,388.0601644,1.856162524,1.88578383,2.026953481,2.025229441,50,50,50,50,0.015,0.015,0.015,0.015,388.3263854,388.3254054,388.3215081,388.3215459
 01/07  24:00:00,16.1,0.01058622,382.7801375,0,15.56,15.56,15.56,15.56,0.008322095,0.008377904,0.00864101,0.008637824,387.4160796,387.4165408,387.4188486,387.4188123,1.863013673,1.893408901,2.034094322,2.032401707,50,50,50,50,0.015,0.015,0.015,0.015,388.0644033,388.0635667,388.0601313,388.0601644
 01/08  00:10:00,15.91666667,0.010537119,383.7803155,0,15.56,15.56,15.56,15.56,0.008333253,0.008390395,0.008651413,0.008648307,386.8095893,386.8116811,386.8211232,386.8210021,1.874456612,1.905754834,2.045787077,2.044123765,50,50,50,50,0.015,0.015,0.015,0.015,387.4160796,387.4165408,387.4188486,387.4188123
 01/08  00:20:00,15.73333333,0.010487529,384.7804935,0,15.56,15.56,15.56,15.56,0.008347037,0.008405519,0.008664266,0.008661235,386.418966,386.4222073,386.4365329,386.4363551,1.885910489,1.918081937,2.057465169,2.055829211,50,50,50,50,0.015,0.015,0.015,0.015,386.8095893,386.8116811,386.8211232,386.8210021
 01/08  00:30:00,15.55,0.010437468,383.7806715,0,15.56,15.56,15.56,15.56,0.008362835,0.008422645,0.008678948,0.008675987,386.0817062,386.0856173,386.1026048,386.102397,1.897371044,1.93040276,2.069136046,2.067525739,50,50,50,50,0.015,0.015,0.015,0.015,386.418966,386.4222073,386.4365329,386.4363551
 01/08  00:40:00,15.36666667,0.010386952,388.7808495,0,15.56,15.56,15.56,15.56,0.008379912,0.008441021,0.008694753,0.008691859,386.1956993,386.199262,386.2147474,386.2145588,1.908836011,1.94271853,2.08080551,2.079219363,50,50,50,50,0.015,0.015,0.015,0.015,386.0817062,386.0856173,386.1026048,386.102397
 01/08  00:50:00,15.18333333,0.010335996,384.7810275,0,15.56,15.56,15.56,15.56,0.008397702,0.008460074,0.00871116,0.00870833,386.1833465,386.18634,386.1993794,386.1992202,1.920305665,1.955030786,2.092479562,2.090916283,50,50,50,50,0.015,0.015,0.015,0.015,386.1956993,386.199262,386.2147474,386.2145588
 01/08  01:00:00,15,0.010284616,383.7812055,0,15.56,15.56,15.56,15.56,0.008415855,0.008479452,0.008727856,0.008725087,385.9552045,385.9581279,385.9706167,385.9704647,1.931780733,1.967340812,2.104163093,2.102621575,50,50,50,50,0.015,0.015,0.015,0.015,386.1833465,386.18634,386.1993794,386.1992202
 01/08  01:10:00,14.9,0.010219184,386.7813835,0,15.56,15.56,15.56,15.56,0.008431322,0.008496051,0.008742055,0.008739342,385.9100794,385.9128984,385.9247904,385.9246466,1.933392552,1.969493746,2.106036593,2.104515794,50,50,50,50,0.015,0.015,0.015,0.015,385.9552045,385.9581279,385.9706167,385.9704647
 01/08  01:20:00,14.8,0.010154124,382.7815615,0,15.56,15.56,15.56,15.56,0.008443084,0.008508852,0.008752874,0.008750212,385.6534437,385.6564699,385.6688791,385.6687307,1.93497378,1.971625525,2.107914766,2.106413947,50,50,50,50,0.015,0.015,0.015,0.015,385.9100794,385.9128984,385.9247904,385.9246466
 01/08  01:30:00,14.7,0.010089433,388.7817395,0,15.56,15.56,15.56,15.56,0.008451767,0.008518512,0.008760944,0.008758328,385.7949091,385.7975374,385.8083642,385.808235,1.93654564,1.973746199,2.109802882,2.108321424,50,50,50,50,0.015,0.015,0.015,0.015,385.6534437,385.6564699,385.6688791,385.6687307
 01/08  01:40:00,14.6,0.010025109,388.7819175,0,15.56,15.56,15.56,15.56,0.00845843,0.008526118,0.00876726,0.008764687,386.1602852,386.1617222,386.1681978,386.1681178,1.938113665,1.97585634,2.111695796,2.110233202,50,50,50,50,0.015,0.015,0.015,0.015,385.7949091,385.7975374,385.8083642,385.808235
 01/08  01:50:00,14.5,0.009961151,387.7820955,0,15.56,15.56,15.56,15.56,0.00846391,0.008532522,0.008772587,0.008770053,386.4658541,386.4659858,386.4677491,386.4677212,1.93967725,1.977953723,2.113585469,2.112141353,50,50,50,50,0.015,0.015,0.015,0.015,386.1602852,386.1617222,386.1681978,386.1681178
 01/08  02:00:00,14.4,0.009897556,382.7822735,0,15.56,15.56,15.56,15.56,0.008468703,0.008538228,0.008777359,0.008774863,386.2551588,386.2552,386.2564147,386.2563934,1.941234791,1.980036418,2.115464914,2.114038992,50,50,50,50,0.015,0.015,0.015,0.015,386.4658541,386.4659858,386.4677491,386.4677212
 01/08  02:10:00,14.31666667,0.00984347,384.7824515,0,15.56,15.56,15.56,15.56,0.008473027,0.008543448,0.00878173,0.00877927,385.9762354,385.9770084,385.9805121,385.9804675,1.943322156,1.982640341,2.117866858,2.116458942,50,50,50,50,0.015,0.015,0.015,0.015,386.2551588,386.2552,386.2564147,386.2563934
 01/08  02:20:00,14.23333333,0.009789648,385.7826295,0,15.56,15.56,15.56,15.56,0.008477003,0.008548302,0.008785786,0.008783362,385.8472063,385.8485835,385.8539779,385.8539148,1.945401929,1.985228404,2.120250325,2.118860307,50,50,50,50,0.015,0.015,0.015,0.015,385.9762354,385.9770084,385.9805121,385.9804675
 01/08  02:30:00,14.15,0.009736091,389.7828075,0,15.56,15.56,15.56,15.56,0.008480728,0.008552887,0.008789604,0.008787214,386.1574396,386.1582519,386.1617414,386.1616993,1.947473794,1.987800573,2.122612986,2.121240837,50,50,50,50,0.015,0.015,0.015,0.015,385.8472063,385.8485835,385.8539779,385.8539148
 01/08  02:40:00,14.06666667,0.009682796,382.7829855,0,15.56,15.56,15.56,15.56,0.008484277,0.008557277,0.008793249,0.008790894,386.0482292,386.048806,386.0513825,386.0513504,1.949537389,1.990356744,2.124953038,2.123598798,50,50,50,50,0.015,0.015,0.015,0.015,386.1574396,386.1582519,386.1617414,386.1616993
 01/08  02:50:00,13.98333333,0.009629763,383.7831634,0,15.56,15.56,15.56,15.56,0.008487702,0.00856153,0.00879677,0.008794448,385.75336,385.7544975,385.7587155,385.7586673,1.951592297,1.992896744,2.127269091,2.125932868,50,50,50,50,0.015,0.015,0.015,0.015,386.0482292,386.048806,386.0513825,386.0513504
 01/08  03:00:00,13.9,0.00957699,383.7833414,0,15.56,15.56,15.56,15.56,0.008491042,0.008565681,0.008800195,0.008797907,385.4498261,385.451867,385.4588171,385.4587424,1.953638083,1.995420367,2.129560109,2.128242068,50,50,50,50,0.015,0.015,0.015,0.015,385.75336,385.7544975,385.7587155,385.7586673
 01/08  03:10:00,13.9,0.00957699,390.7835194,0,15.56,15.56,15.56,15.56,0.008494073,0.008569504,0.008803297,0.008801043,385.7917461,385.7932546,385.7985485,385.7984915,1.955670327,1.997909097,2.131816918,2.130517281,50,50,50,50,0.015,0.015,0.015,0.015,385.4498261,385.451867,385.4588171,385.4587424
 01/08  03:20:00,13.9,0.00957699,386.7836974,0,15.56,15.56,15.56,15.56,0.008496728,0.00857293,0.00880601,0.008803789,386.0966776,386.0969466,386.0983817,386.0983631,1.957692383,2.000375489,2.134045522,2.132764555,50,50,50,50,0.015,0.015,0.015,0.015,385.7917461,385.7932546,385.7985485,385.7984915
 01/08  03:30:00,13.9,0.00957699,389.7838753,0,15.56,15.56,15.56,15.56,0.008499075,0.008576028,0.008808401,0.008806213,386.5174792,386.5162083,386.5129305,386.5129579,1.959704727,2.002823429,2.136247497,2.134985515,50,50,50,50,0.015,0.015,0.015,0.015,386.0966776,386.0969466,386.0983817,386.0983631
 01/08  03:40:00,13.9,0.00957699,385.7840533,0,15.56,15.56,15.56,15.56,0.008501214,0.0085789,0.008810569,0.008808415,386.6264967,386.6244572,386.6187906,386.6188409,1.961706946,2.00525383,2.138422967,2.137180322,50,50,50,50,0.015,0.015,0.015,0.015,386.5174792,386.5162083,386.5129305,386.5129579
 01/08  03:50:00,13.9,0.00957699,387.7842312,0,15.56,15.56,15.56,15.56,0.008503222,0.008581624,0.00881259,0.008810471,386.719392,386.7171453,386.7108136,386.7108704,1.963698358,2.007666601,2.140571641,2.139348723,50,50,50,50,0.015,0.015,0.015,0.015,386.6264967,386.6244572,386.6187906,386.6188409
 01/08  04:00:00,13.9,0.00957699,385.7844092,0,15.56,15.56,15.56,15.56,0.008505143,0.008584248,0.008814507,0.008812423,386.6714574,386.6695149,386.6640234,386.6640726,1.96567832,2.010061418,2.142693249,2.141490477,50,50,50,50,0.015,0.015,0.015,0.015,386.719392,386.7171453,386.7108136,386.7108704
 01/08  04:10:00,13.9,0.00957699,385.7845872,0,15.56,15.56,15.56,15.56,0.008508803,0.008588627,0.008818033,0.008815985,386.557628,386.5563083,386.5525765,386.5526098,1.972614586,2.017568825,2.149736322,2.148554224,50,50,50,50,0.015,0.015,0.015,0.015,386.6714574,386.6695149,386.6640234,386.6640726
 01/08  04:20:00,13.9,0.00957699,392.7847651,0,15.56,15.56,15.56,15.56,0.008514796,0.008595363,0.008823698,0.008821687,387.0368087,387.0347457,387.0289839,387.0290358,1.979563692,2.025098197,2.156767025,2.155606022,50,50,50,50,0.015,0.015,0.015,0.015,386.557628,386.5563083,386.5525765,386.5526098
 01/08  04:30:00,13.9,0.00957699,388.7849431,0,15.56,15.56,15.56,15.56,0.008522697,0.00860402,0.008831077,0.008829105,387.4484222,387.4450409,387.4356284,387.4357126,1.986505068,2.032614127,2.163771663,2.162632245,50,50,50,50,0.015,0.015,0.015,0.015,387.0368087,387.0347457,387.0289839,387.0290358
 01/08  04:40:00,13.9,0.00957699,391.785121,0,15.56,15.56,15.56,15.56,0.008531819,0.008613894,0.008839517,0.008837585,387.9588899,387.9539712,387.9403869,387.9405072,1.993434809,2.040113327,2.17075273,2.169635413,50,50,50,50,0.015,0.015,0.015,0.015,387.4484222,387.4450409,387.4356284,387.4357126
 01/08  04:50:00,13.9,0.00957699,388.785299,0,15.56,15.56,15.56,15.56,0.008541623,0.008624435,0.008848517,0.008846627,388.2307978,388.2250086,388.2090994,388.2092391,2.000353374,2.047597157,2.177715552,2.176620875,50,50,50,50,0.015,0.015,0.015,0.015,387.9588899,387.9539712,387.9403869,387.9405072
 01/08  05:00:00,13.9,0.00957699,387.7854769,0,15.56,15.56,15.56,15.56,0.008551783,0.008635316,0.00885779,0.008855943,388.25748,388.2518873,388.2365336,388.2366677,2.007261814,2.055067058,2.18466482,2.183593342,50,50,50,50,0.015,0.015,0.015,0.015,388.2307978,388.2250086,388.2090994,388.2092391
 01/08  05:10:00,13.98333333,0.009562561,392.7856548,0,15.56,15.56,15.56,15.56,0.008560937,0.008645152,0.008866118,0.008864313,388.6171364,388.6113481,388.5956071,388.5957437,2.008904823,2.057123741,2.186373873,2.185326112,50,50,50,50,0.015,0.015,0.015,0.015,388.25748,388.2518873,388.2365336,388.2366677
 01/08  05:20:00,14.06666667,0.009547656,384.7858328,0,15.56,15.56,15.56,15.56,0.008568614,0.008653478,0.008873106,0.008871345,388.4711775,388.4660973,388.4522343,388.4523543,2.010518029,2.059152514,2.188069493,2.187046072,50,50,50,50,0.015,0.015,0.015,0.015,388.6171364,388.6113481,388.5956071,388.5957437
 01/08  05:30:00,14.15,0.00953227,384.7860107,0,15.56,15.56,15.56,15.56,0.008575055,0.008660545,0.008879001,0.008877282,388.0297763,388.0266617,388.0178743,388.0179526,2.01211462,2.061162692,2.189756153,2.18875769,50,50,50,50,0.015,0.015,0.015,0.015,388.4711775,388.4660973,388.4522343,388.4523543
 01/08  05:40:00,14.23333333,0.009516399,385.7861886,0,15.56,15.56,15.56,15.56,0.008580687,0.008666791,0.008884199,0.008882523,387.63383,387.6329277,387.6298276,387.6298605,2.01369864,2.063156353,2.191432415,2.190459533,50,50,50,50,0.015,0.015,0.015,0.015,388.0297763,388.0266617,388.0178743,388.0179526
 01/08  05:50:00,14.31666667,0.009500039,382.7863666,0,15.56,15.56,15.56,15.56,0.008585845,0.008672558,0.008889004,0.008887371,387.0826892,387.0841554,387.0870525,387.0870388,2.015270537,2.065133286,2.193095053,2.192148376,50,50,50,50,0.015,0.015,0.015,0.015,387.63383,387.6329277,387.6298276,387.6298605
 01/08  06:00:00,14.4,0.009483186,386.7865445,0,15.56,15.56,15.56,15.56,0.008590726,0.008678044,0.008893583,0.008891994,386.8330317,386.8359443,386.842529,386.8424871,2.016829994,2.067093037,2.194741144,2.193821297,50,50,50,50,0.015,0.015,0.015,0.015,387.0826892,387.0841554,387.0870525,387.0870388
 01/08  06:10:00,14.4,0.009481607,390.7867224,0,15.56,15.56,15.56,15.56,0.008660312,0.00875648,0.008990823,0.008989135,386.9658465,386.9686808,386.9751774,386.9751358,1.182972173,1.233577765,1.359773162,1.358878394,50,50,50,50,0.015,0.015,0.015,0.015,386.8330317,386.8359443,386.842529,386.8424871
 01/08  06:20:00,14.4,0.009480029,384.7869004,0,15.56,15.56,15.56,15.56,0.008758425,0.008866739,0.009127578,0.009125741,386.9787746,386.981145,386.9865454,386.9865112,1.184186703,1.234906291,1.36100387,1.360137711,50,50,50,50,0.015,0.015,0.015,0.015,386.9658465,386.9686808,386.9751774,386.9751358
 01/08  06:30:00,14.4,0.00947845,383.7870783,0,15.56,15.56,15.56,15.56,0.008850922,0.008970209,0.009254494,0.009252539,386.8156759,386.8181571,386.8238302,386.823794,1.185311899,1.236152498,1.362107341,1.361270579,50,50,50,50,0.015,0.015,0.015,0.015,386.9787746,386.981145,386.9865454,386.9865112
 01/08  06:40:00,14.4,0.009476873,384.7872562,0,15.56,15.56,15.56,15.56,0.00892507,0.009052635,0.009353801,0.009351783,386.6272722,386.6303302,386.6374055,386.6373601,1.186425982,1.237382634,1.363205391,1.36239853,50,50,50,50,0.015,0.015,0.015,0.015,386.8156759,386.8181571,386.8238302,386.823794
 01/08  06:50:00,14.4,0.009475296,390.7874341,0,15.56,15.56,15.56,15.56,0.008981347,0.009114736,0.009426956,0.009424921,386.7419198,386.7448306,386.7516014,386.7515579,1.187558128,1.238628536,1.364341196,1.363564641,50,50,50,50,0.015,0.015,0.015,0.015,386.6272722,386.6303302,386.6374055,386.6373601
 01/08  07:00:00,14.4,0.00947372,382.787612,0,15.56,15.56,15.56,15.56,0.009024162,0.00916163,0.009480902,0.009478883,386.6518585,386.6546953,386.6612962,386.6612539,1.188707923,1.239888961,1.365510417,1.36476458,50,50,50,50,0.015,0.015,0.015,0.015,386.7419198,386.7448306,386.7516014,386.7515579
 01/08  07:10:00,14.4,0.00947372,390.7877899,0,15.56,15.56,15.56,15.56,0.009057177,0.009197705,0.009521461,0.009519478,386.7759838,386.7783295,386.7838033,386.7837678,1.187389644,1.238983499,1.36419596,1.363481329,50,50,50,50,0.015,0.015,0.015,0.015,386.6518585,386.6546953,386.6612962,386.6612539
 01/08  07:20:00,14.4,0.00947372,386.7879678,0,15.56,15.56,15.56,15.56,0.009082914,0.009225917,0.009552476,0.009550542,386.8607081,386.8624174,386.8664131,386.8663863,1.186114146,1.238114323,1.362902736,1.362219793,50,50,50,50,0.015,0.015,0.015,0.015,386.7759838,386.7783295,386.7838033,386.7837678
 01/08  07:30:00,14.4,0.00947372,389.7881457,0,15.56,15.56,15.56,15.56,0.009102486,0.009245664,0.009575502,0.009573625,387.0249902,387.0259116,387.0279274,387.0279115,1.183210519,1.229934229,1.358897379,1.358246594,50,50,50,50,0.015,0.015,0.015,0.015,386.8607081,386.8624174,386.8664131,386.8663863
 01/08  07:40:00,14.4,0.00947372,382.7883236,0,15.56,15.56,15.56,15.56,0.009116738,0.009257867,0.009592006,0.009590194,386.9060199,386.9068283,386.9086668,386.9086524,1.180000182,1.223803329,1.355490989,1.354872698,50,50,50,50,0.015,0.015,0.015,0.015,387.0249902,387.0259116,387.0279274,387.0279115
 01/08  07:50:00,14.4,0.00947372,390.7885015,0,15.56,15.56,15.56,15.56,0.009126553,0.009264058,0.009603339,0.009601594,386.9938986,386.9945544,386.9959636,386.9959516,1.17667656,1.217708009,1.351928425,1.351342555,50,50,50,50,0.015,0.015,0.015,0.015,386.9060199,386.9068283,386.9086668,386.9086524
 01/08  08:00:00,14.4,0.00947372,392.7886794,0,15.56,15.56,15.56,15.56,0.009132734,0.009265458,0.009610545,0.009608871,387.3326709,387.332512,387.3310964,387.3310964,1.173122868,1.211002966,1.347964465,1.34741007,50,50,50,50,0.015,0.015,0.015,0.015,386.9938986,386.9945544,386.9959636,386.9959516
 01/08  08:10:00,14.4,0.009472144,390.7888573,0,15.56,15.56,15.56,15.56,0.009132512,0.009259363,0.009611503,0.009609898,387.6701639,387.668924,387.6633694,387.6633857,1.155002305,1.188746622,1.329447616,1.328922263,50,50,50,50,0.015,0.015,0.015,0.015,387.3326709,387.332512,387.3310964,387.3310964
 01/08  08:20:00,14.4,0.009470568,392.7890352,0,15.56,15.56,15.56,15.56,0.009124931,0.009244858,0.0096056,0.009604062,388.0438705,388.04159,388.0314078,388.031441,1.136758795,1.166219596,1.31067961,1.310178649,50,50,50,50,0.015,0.015,0.015,0.015,387.6701639,387.668924,387.6633694,387.6633857
 01/08  08:30:00,14.4,0.009468993,389.7892131,0.181818,15.56,15.56,15.56,15.56,0.009110711,0.009222734,0.009598377,0.009596896,388.2813634,388.2784303,390.6594709,390.6595856,1.118375563,1.14340403,1.280925187,1.280440622,50,50,50,50,0.015,0.015,0.015,0.015,388.0438705,388.04159,388.0314078,388.031441
 01/08  08:40:00,14.4,0.009467419,389.789391,0.363636,15.56,15.56,15.56,15.56,0.009091404,0.0091951,0.009593387,0.009591952,388.4251398,388.4219626,396.8295853,396.8299158,1.100639483,1.122504854,1.251729881,1.251249468,50,50,50,50,0.015,0.015,0.015,0.015,388.2813634,388.2784303,390.6594709,390.6595856
 01/08  08:50:00,14.4,0.009465845,388.7895689,0.454545,15.56,15.56,15.56,15.56,0.009068293,0.00916371,0.009589062,0.009587655,388.4849524,388.4818226,405.5049182,405.5055996,1.082762255,1.101885938,1.227715142,1.227221686,50,50,50,50,0.015,0.015,0.015,0.015,388.4251398,388.4219626,396.8295853,396.8299158
 01/08  09:00:00,14.4,0.009464272,384.7897467,0.454545,15.56,15.56,15.56,15.56,0.009042251,0.00912947,0.009581474,0.009580071,388.3246617,388.3218761,414.4484388,414.4495379,1.064835151,1.080887789,1.208899697,1.208370758,50,50,50,50,0.015,0.015,0.015,0.015,388.4849524,388.4818226,405.5049182,405.5055996
 01/08  09:10:00,14.5,0.009421073,388.7899246,0.454545,15.56,15.56,15.56,15.56,0.00908635,0.009169256,0.009666152,0.009664656,388.2307195,388.2282813,423.930236,423.9318496,0.697590223,0.711422623,0.839935657,0.839342809,50,50,50,50,0.015,0.015,0.015,0.015,388.3246617,388.3218761,414.4484388,414.4495379
 01/08  09:20:00,14.6,0.009376901,382.7901025,0.363636,15.56,15.56,15.56,15.56,0.009167604,0.009247745,0.009794389,0.009792728,388.0707786,388.068643,432.055872,432.0580328,0.690739443,0.701798682,0.836717505,0.836029599,50,50,50,50,0.015,0.015,0.015,0.015,388.2307195,388.2282813,423.930236,423.9318496
 01/08  09:30:00,14.7,0.009331747,392.7902804,0.363636,15.56,15.56,15.56,15.56,0.009251592,0.009328425,0.009920805,0.009918927,388.1055967,388.1036283,439.3444937,439.347216,0.683835774,0.692186691,0.82801058,0.827191516,50,50,50,50,0.015,0.015,0.015,0.015,388.0707786,388.068643,432.055872,432.0580328
 01/08  09:40:00,14.8,0.009285603,387.7904582,0.272727,15.56,15.56,15.56,15.56,0.009323285,0.009395453,0.010024399,0.010022255,388.1458212,388.1439331,444.8175406,444.8207805,0.676749097,0.682281771,0.824333329,0.823344014,50,50,50,50,0.015,0.015,0.015,0.015,388.1055967,388.1036283,439.3444937,439.347216
 01/08  09:50:00,14.9,0.00923846,387.7906361,0.363636,15.56,15.56,15.56,15.56,0.009380409,0.009446529,0.01010751,0.010105038,388.1552651,388.1534391,450.5008951,450.5047024,0.669490547,0.672191958,0.809806489,0.808605927,50,50,50,50,0.015,0.015,0.015,0.015,388.1458212,388.1439331,444.8175406,444.8207805
 01/08  10:00:00,15,0.009190308,387.790814,0.454545,15.56,15.56,15.56,15.56,0.009425101,0.00948402,0.01017662,0.010173741,388.1452899,388.1435302,457.749499,457.7541324,0.662063956,0.661926882,0.795000573,0.793547236,50,50,50,50,0.015,0.015,0.015,0.015,388.1552651,388.1534391,450.5008951,450.5047024
 01/08  10:10:00,15.1,0.009198123,383.7909918,0.363636,15.56,15.56,15.56,15.56,0.009460324,0.009511132,0.010231193,0.010227819,388.0331895,388.0314727,464.3562238,464.3618744,0.656640857,0.653762871,0.792919706,0.791172662,50,50,50,50,0.015,0.015,0.015,0.015,388.1452899,388.1435302,457.749499,457.7541324
 01/08  10:20:00,15.2,0.009205585,392.7911697,0.454545,15.56,15.56,15.56,15.56,0.009488016,0.009530018,0.010276355,0.010272385,388.0823843,388.0807475,471.6490389,471.6559823,0.650951222,0.645472324,0.780052516,0.777972381,50,50,50,50,0.015,0.015,0.015,0.015,388.0331895,388.0314727,464.3562238,464.3618744
 01/08  10:30:00,15.3,0.009212691,391.7913475,0.454545,15.56,15.56,15.56,15.56,0.009509255,0.009541911,0.010313133,0.01030846,388.2196813,388.2181977,479.2628432,479.2714032,0.645057266,0.637054062,0.772288439,0.769838462,50,50,50,50,0.015,0.015,0.015,0.015,388.0823843,388.0807475,471.6490389,471.6559823
 01/08  10:40:00,15.4,0.009219436,389.7915254,0.272727,15.56,15.56,15.56,15.56,0.009524826,0.009547753,0.010336392,0.010330906,388.3307307,388.329434,484.1922726,484.2022706,0.639305638,0.628996422,0.775332366,0.772479134,50,50,50,50,0.015,0.015,0.015,0.015,388.2196813,388.2181977,479.2628432,479.2714032
 01/08  10:50:00,15.5,0.009225815,388.7917032,0.272727,15.56,15.56,15.56,15.56,0.009535373,0.009548288,0.010349456,0.010343042,388.3845491,388.3834118,487.3459263,487.3569401,0.633548323,0.620979028,0.767758991,0.76447256,50,50,50,50,0.015,0.015,0.015,0.015,388.3307307,388.329434,484.1922726,484.2022706
 01/08  11:00:00,15.6,0.009231824,391.7918811,0.272727,15.56,15.56,15.56,15.56,0.009541448,0.009544132,0.010355865,0.010348402,388.479281,388.4783232,489.9037947,489.9155359,0.627736397,0.612990869,0.760102493,0.756357082,50,50,50,50,0.015,0.015,0.015,0.015,388.3845491,388.3834118,487.3459263,487.3569401
 01/08  11:10:00,15.78333333,0.009231176,382.7920589,0.272727,15.56,15.56,15.56,15.56,0.009544124,0.009536467,0.010358107,0.010349477,388.3904412,388.3894938,492.1364415,492.1487929,0.623808412,0.60712564,0.754424719,0.750198869,50,50,50,50,0.015,0.015,0.015,0.015,388.479281,388.4783232,489.9037947,489.9155359
 01/08  11:20:00,15.96666667,0.009229011,383.7922368,0.545455,15.56,15.56,15.56,15.56,0.009544115,0.009526118,0.010365694,0.010355771,388.2112942,388.2101381,498.0572675,498.0713734,0.61974403,0.601295187,0.732664987,0.727941304,50,50,50,50,0.015,0.015,0.015,0.015,388.3904412,388.3894938,492.1364415,492.1487929
 01/08  11:30:00,16.15,0.009225298,388.7924146,0.363636,15.56,15.56,15.56,15.56,0.009541801,0.009513546,0.010369458,0.010358134,388.1335129,388.132158,503.6565366,503.6731429,0.615584588,0.595503844,0.73737959,0.732145887,50,50,50,50,0.015,0.015,0.015,0.015,388.2112942,388.2101381,498.0572675,498.0713734
 01/08  11:40:00,16.33333333,0.009220002,386.7925924,0.272727,15.56,15.56,15.56,15.56,0.009537292,0.009498968,0.010365417,0.010352593,388.0855625,388.0840936,506.9945942,507.0132603,0.611028024,0.589580767,0.736727682,0.73097547,50,50,50,50,0.015,0.015,0.015,0.015,388.1335129,388.132158,503.6565366,503.6731429
 01/08  11:50:00,16.51666667,0.009213093,389.7927703,0.272727,15.56,15.56,15.56,15.56,0.009530641,0.009482544,0.010356101,0.010341678,388.1110599,388.1096254,509.0429548,509.0628511,0.60623379,0.583655245,0.73075109,0.724475999,50,50,50,50,0.015,0.015,0.015,0.015,388.0855625,388.0840936,506.9945942,507.0132603
 01/08  12:00:00,16.7,0.009204536,383.7929481,0.272727,15.56,15.56,15.56,15.56,0.009522103,0.009464431,0.010344031,0.010327916,388.0311478,388.0296747,510.5207871,510.5413026,0.601761182,0.577722265,0.724744874,0.717946859,50,50,50,50,0.015,0.015,0.015,0.015,388.1110599,388.1096254,509.0429548,509.0628511
 01/08  12:10:00,16.6,0.009146866,387.7931259,0.454545,15.56,15.56,15.56,15.56,0.009511751,0.009444458,0.010335827,0.010317917,387.9733946,387.9718328,514.4848681,514.5069775,0.595721447,0.569838284,0.70609981,0.69878272,50,50,50,50,0.015,0.015,0.015,0.015,388.0311478,388.0296747,510.5207871,510.5413026
 01/08  12:20:00,16.5,0.009089517,389.7933037,0.272727,15.56,15.56,15.56,15.56,0.009499869,0.009421722,0.010323547,0.010303765,387.9960174,387.9944856,517.4343803,517.4583628,0.590189983,0.559520763,0.708716856,0.700889308,50,50,50,50,0.015,0.015,0.015,0.015,387.9733946,387.9718328,514.4848681,514.5069775
 01/08  12:30:00,16.4,0.009032486,385.7934816,0.181818,15.56,15.56,15.56,15.56,0.009486756,0.009396058,0.010304465,0.010282748,387.9668082,387.9652883,517.929414,517.9540373,0.584825876,0.549806174,0.706153677,0.697826603,50,50,50,50,0.015,0.015,0.015,0.015,387.9960174,387.9944856,517.4343803,517.4583628
 01/08  12:40:00,16.3,0.008975774,386.7936594,0.181818,15.56,15.56,15.56,15.56,0.009472713,0.009367822,0.010281604,0.010257887,387.9174978,387.9158969,517.1560582,517.1798434,0.579757357,0.540541242,0.698478048,0.689665723,50,50,50,50,0.015,0.015,0.015,0.015,387.9668082,387.9652883,517.929414,517.9540373
 01/08  12:50:00,16.2,0.008919378,383.7938372,0.272727,15.56,15.56,15.56,15.56,0.009457963,0.009337426,0.010260233,0.01023445,387.7946951,387.7927592,517.2682308,517.2910406,0.57482066,0.531436387,0.685522987,0.67624238,50,50,50,50,0.015,0.015,0.015,0.015,387.9174978,387.9158969,517.1560582,517.1798434
 01/08  13:00:00,16.1,0.008863297,390.794015,0.272727,15.56,15.56,15.56,15.56,0.00944266,0.00930521,0.010240082,0.010212177,387.8011271,387.7990543,518.2882326,518.3108287,0.569996052,0.522508513,0.677918758,0.668190038,50,50,50,50,0.015,0.015,0.015,0.015,387.7946951,387.7927592,517.2682308,517.2910406
 01/08  13:10:00,16.28333333,0.008873374,386.7941928,0.272727,15.56,15.56,15.56,15.56,0.009427384,0.009272047,0.010220295,0.010190236,387.8019806,387.7999414,519.5799481,519.6030316,0.56770599,0.516504518,0.672675991,0.662521652,50,50,50,50,0.015,0.015,0.015,0.015,387.8011271,387.7990543,518.2882326,518.3108287
 01/08  13:20:00,16.46666667,0.008882262,383.7943706,0.363636,15.56,15.56,15.56,15.56,0.009412496,0.009238509,0.010203158,0.01017092,387.7059683,387.7037094,522.0536448,522.0783374,0.56554713,0.510715448,0.662200329,0.651644638,50,50,50,50,0.015,0.015,0.015,0.015,387.8019806,387.7999414,519.5799481,519.6030316
 01/08  13:30:00,16.65,0.008889933,387.7945484,0.363636,15.56,15.56,15.56,15.56,0.00939811,0.009204843,0.010187242,0.01015282,387.6504825,387.6479309,525.2224327,525.2497992,0.563465308,0.50508776,0.657106638,0.646176536,50,50,50,50,0.015,0.015,0.015,0.015,387.7059683,387.7037094,522.0536448,522.0783374
 01/08  13:40:00,16.83333333,0.008896361,392.7947262,0.363636,15.56,15.56,15.56,15.56,0.009384301,0.009171333,0.010171323,0.010134731,387.7561145,387.7538626,528.6494889,528.6801752,0.561670101,0.500136328,0.652360124,0.64108408,50,50,50,50,0.015,0.015,0.015,0.015,387.6504825,387.6479309,525.2224327,525.2497992
 01/08  13:50:00,17.01666667,0.008901519,392.794904,0.545455,15.56,15.56,15.56,15.56,0.009371031,0.009138056,0.010160399,0.01012164,387.9486991,387.947489,534.5880067,534.6240889,0.559808719,0.495135241,0.63696432,0.625371727,50,50,50,50,0.015,0.015,0.015,0.015,387.7561145,387.7538626,528.6494889,528.6801752
 01/08  14:00:00,17.2,0.008905379,389.7950818,0.454545,15.56,15.56,15.56,15.56,0.009358238,0.009105048,0.010149098,0.010108214,388.0898227,388.0898138,540.4911274,540.5337118,0.557973974,0.490331075,0.637615536,0.625739304,50,50,50,50,0.015,0.015,0.015,0.015,387.9486991,387.947489,534.5880067,534.6240889
 01/08  14:10:00,17.2,0.008843516,385.7952596,0.363636,15.56,15.56,15.56,15.56,0.009345883,0.009072314,0.010133546,0.010090609,388.0868063,388.087351,544.4363321,544.484174,0.555847809,0.485273267,0.638337819,0.626210893,50,50,50,50,0.015,0.015,0.015,0.015,388.0898227,388.0898138,540.4911274,540.5337118
