Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/08  14:20:00,17.2,0.008781665,383.7954374,0.545455,15.56,15.56,15.56,15.56,0.00933392,0.009039891,0.010120889,0.01007594,387.9588469,387.9589477,549.6397971,549.6929191,0.553711915,0.480413397,0.623268969,0.61092401,50,50,50,50,0.015,0.015,0.015,0.015,388.0868063,388.087351,544.4363321,544.484174
 01/08  14:30:00,17.2,0.008719827,391.7956152,0.363636,15.56,15.56,15.56,15.56,0.009322326,0.009007867,0.010104936,0.010058066,387.9739199,387.9736842,553.4381556,553.495597,0.551639876,0.475829298,0.629609877,0.617083638,50,50,50,50,0.015,0.015,0.015,0.015,387.9588469,387.9589477,549.6397971,549.6929191
 01/08  14:40:00,17.2,0.008658,388.795793,0.363636,15.56,15.56,15.56,15.56,0.009311215,0.008976796,0.010086666,0.010037968,388.0243679,388.0242531,556.0264283,556.0865884,0.549960644,0.47265491,0.625962098,0.61328907,50,50,50,50,0.015,0.015,0.015,0.015,387.9739199,387.9736842,553.4381556,553.495597
 01/08  14:50:00,17.2,0.008596186,390.7959708,0.454545,15.56,15.56,15.56,15.56,0.009300693,0.008947164,0.010070647,0.010020198,388.1178314,388.1182864,559.3995938,559.4622933,0.548462344,0.470080438,0.617203566,0.604419495,50,50,50,50,0.015,0.015,0.015,0.015,388.0243679,388.0242531,556.0264283,556.0865884
 01/08  15:00:00,17.2,0.008534383,387.7961486,0.454545,15.56,15.56,15.56,15.56,0.009290809,0.008919274,0.010056608,0.010004503,388.1575441,388.1585181,563.2985108,563.3643298,0.547071147,0.467994902,0.613937184,0.601078819,50,50,50,50,0.015,0.015,0.015,0.015,388.1178314,388.1182864,559.3995938,559.4622933
 01/08  15:10:00,17.2,0.008535804,382.7963263,0.545455,15.56,15.56,15.56,15.56,0.009281981,0.00889371,0.010046644,0.00999298,388.0380454,388.0386749,568.4472798,568.517597,0.546764038,0.467275872,0.606611379,0.593714296,50,50,50,50,0.015,0.015,0.015,0.015,388.1575441,388.1585181,563.2985108,563.3643298
 01/08  15:20:00,17.2,0.008537225,384.7965041,0.545455,15.56,15.56,15.56,15.56,0.009274319,0.008870807,0.010039114,0.009984017,387.882703,387.8822727,574.1783799,574.2543145,0.546269924,0.466959477,0.604750639,0.591851424,50,50,50,50,0.015,0.015,0.015,0.015,388.0380454,388.0386749,568.4472798,568.517597
 01/08  15:30:00,17.2,0.008538647,383.7966819,0.636364,15.56,15.56,15.56,15.56,0.009267639,0.00885067,0.010035301,0.009978898,387.7130828,387.711287,581.1665623,581.2494694,0.545470361,0.467029192,0.597735623,0.584869536,50,50,50,50,0.015,0.015,0.015,0.015,387.882703,387.8822727,574.1783799,574.2543145
 01/08  15:40:00,17.2,0.008540069,382.7968596,0.363636,15.56,15.56,15.56,15.56,0.009261867,0.008833972,0.010025399,0.009967896,387.5213308,387.5180755,584.7748307,584.8623726,0.544981594,0.469148809,0.612776855,0.599981388,50,50,50,50,0.015,0.015,0.015,0.015,387.7130828,387.711287,581.1665623,581.2494694
 01/08  15:50:00,17.2,0.008541492,389.7970374,0.181818,15.56,15.56,15.56,15.56,0.009256982,0.00882117,0.010006609,0.00994823,387.489522,387.4855134,583.6777474,583.7643251,0.544621644,0.471905504,0.622972797,0.610281863,50,50,50,50,0.015,0.015,0.015,0.015,387.5213308,387.5180755,584.7748307,584.8623726
 01/08  16:00:00,17.2,0.008542915,387.7972152,0.454545,15.56,15.56,15.56,15.56,0.009252927,0.008812249,0.009993029,0.009933899,387.5105931,387.5065674,584.1632444,584.2472305,0.544240366,0.474743438,0.606612751,0.594056901,50,50,50,50,0.015,0.015,0.015,0.015,387.489522,387.4855134,583.6777474,583.7643251
 01/08  16:10:00,17.2,0.00860478,389.7973929,0.272727,15.56,15.56,15.56,15.56,0.009250004,0.008807907,0.009980076,0.009920369,387.5829699,387.5794257,583.8721612,583.9529792,0.545458263,0.480583311,0.618682936,0.606298072,50,50,50,50,0.015,0.015,0.015,0.015,387.5105931,387.5065674,584.1632444,584.2472305
 01/08  16:20:00,17.2,0.008666658,388.7975707,0.363636,15.56,15.56,15.56,15.56,0.009248372,0.008808497,0.009970779,0.009910657,387.6515702,387.6486493,584.1078952,584.1859737,0.546777174,0.486881846,0.615129546,0.602945555,50,50,50,50,0.015,0.015,0.015,0.015,387.5829699,387.5794257,583.8721612,583.9529792
 01/08  16:30:00,17.2,0.008728547,386.7977484,0.545455,15.56,15.56,15.56,15.56,0.009247952,0.00881379,0.009970156,0.009909753,387.6599824,387.6574671,587.2932851,587.371314,0.547983677,0.493078631,0.606185164,0.594231716,50,50,50,50,0.015,0.015,0.015,0.015,387.6515702,387.6486493,584.1078952,584.1859737
 01/08  16:40:00,17.2,0.008790448,386.7979262,0.272727,15.56,15.56,15.56,15.56,0.00924867,0.008824099,0.009966925,0.009906465,387.6327921,387.6304022,588.234215,588.3119939,0.549398534,0.501245361,0.624635834,0.61294473,50,50,50,50,0.015,0.015,0.015,0.015,387.6599824,387.6574671,587.2932851,587.371314
 01/08  16:50:00,17.2,0.008852362,389.7981039,0.363636,15.56,15.56,15.56,15.56,0.009250149,0.008837805,0.009964048,0.009903722,387.6665542,387.6642909,588.6597007,588.7362557,0.550064036,0.505496977,0.62060596,0.609201085,50,50,50,50,0.015,0.015,0.015,0.015,387.6327921,387.6304022,588.234215,588.3119939
 01/08  17:00:00,17.2,0.008914288,383.7982817,0.363636,15.56,15.56,15.56,15.56,0.009251987,0.008853405,0.009962429,0.009902408,387.5994172,387.5971405,589.0061002,589.0808606,0.55035098,0.50905621,0.621686463,0.610592187,50,50,50,50,0.015,0.015,0.015,0.015,387.6665542,387.6642909,588.6597007,588.7362557
 01/08  17:10:00,17.01666667,0.008911907,382.7984594,0.545455,15.56,15.56,15.56,15.56,0.009253811,0.008870035,0.009967279,0.009907683,387.439242,387.4366652,591.9181366,591.99274,0.549580882,0.511757781,0.611040179,0.600276859,50,50,50,50,0.015,0.015,0.015,0.015,387.5994172,387.5971405,589.0061002,589.0808606
 01/08  17:20:00,16.83333333,0.008908227,390.7986372,0.363636,15.56,15.56,15.56,15.56,0.009255481,0.008887309,0.009970362,0.009911364,387.4347124,387.4319622,593.9367051,594.0115497,0.548844189,0.514306517,0.621636357,0.611222905,50,50,50,50,0.015,0.015,0.015,0.015,387.439242,387.4366652,591.9181366,591.99274
 01/08  17:30:00,16.65,0.008903272,390.7988149,0.181818,15.56,15.56,15.56,15.56,0.009257003,0.008905053,0.00996604,0.009907839,387.539429,387.5368615,592.3842677,592.4569478,0.548151138,0.516726895,0.632384056,0.622331851,50,50,50,50,0.015,0.015,0.015,0.015,387.4347124,387.4319622,593.9367051,594.0115497
 01/08  17:40:00,16.46666667,0.00889707,389.7989926,0.181818,15.56,15.56,15.56,15.56,0.009258431,0.008922605,0.00995824,0.009900989,387.6566695,387.6545022,588.8701515,588.9380215,0.54751285,0.517631567,0.63257274,0.622886639,50,50,50,50,0.015,0.015,0.015,0.015,387.539429,387.5368615,592.3842677,592.4569478
 01/08  17:50:00,16.28333333,0.008889647,388.7991704,0,15.56,15.56,15.56,15.56,0.009259828,0.008939789,0.009945128,0.009888976,387.736147,387.734371,582.30658,582.366831,0.546936666,0.519007303,0.643440544,0.634122689,50,50,50,50,0.015,0.015,0.015,0.015,387.6566695,387.6545022,588.8701515,588.9380215
 01/08  18:00:00,16.1,0.008881029,384.7993481,0,15.56,15.56,15.56,15.56,0.009261246,0.008956631,0.009930691,0.009875742,387.6938265,387.6922208,574.3226172,574.3735266,0.546427617,0.520377128,0.643761201,0.634806894,50,50,50,50,0.015,0.015,0.015,0.015,387.736147,387.734371,582.30658,582.366831
 01/08  18:10:00,16.1,0.008881029,388.7995258,0,15.56,15.56,15.56,15.56,0.009262361,0.008972648,0.009917367,0.009863686,387.6811794,387.6796147,566.295658,566.3370234,0.545680521,0.521011643,0.643837206,0.635238349,50,50,50,50,0.015,0.015,0.015,0.015,387.6938265,387.6922208,574.3226172,574.3735266
 01/08  18:20:00,16.1,0.008881029,384.7997036,0,15.56,15.56,15.56,15.56,0.009262995,0.008987568,0.00990585,0.009853488,387.6122964,387.6106892,558.5801246,558.6126704,0.544956017,0.521576943,0.643903067,0.635649241,50,50,50,50,0.015,0.015,0.015,0.015,387.6811794,387.6796147,566.295658,566.3370234
 01/08  18:30:00,16.1,0.008881029,391.7998813,0,15.56,15.56,15.56,15.56,0.009263146,0.009001371,0.009896029,0.009845021,387.6728247,387.6712692,551.4056938,551.4304978,0.544284989,0.522145696,0.643980353,0.636058821,50,50,50,50,0.015,0.015,0.015,0.015,387.6122964,387.6106892,558.5801246,558.6126704
 01/08  18:40:00,16.1,0.008881029,386.800059,0,15.56,15.56,15.56,15.56,0.009262893,0.009014158,0.009887614,0.009837987,387.7001089,387.6986744,544.5519595,544.5700141,0.54367391,0.522714556,0.644073817,0.636470115,50,50,50,50,0.015,0.015,0.015,0.015,387.6728247,387.6712692,551.4056938,551.4304978
 01/08  18:50:00,16.1,0.008881029,384.8002367,0,15.56,15.56,15.56,15.56,0.009262329,0.009026042,0.009880365,0.009832137,387.6370992,387.6357067,537.9120891,537.9241767,0.543126453,0.523272527,0.644183085,0.636879121,50,50,50,50,0.015,0.015,0.015,0.015,387.7001089,387.6986744,544.5519595,544.5700141
 01/08  19:00:00,16.1,0.008881029,390.8004144,0,15.56,15.56,15.56,15.56,0.009261537,0.00903713,0.009874122,0.009827299,387.6699458,387.6686045,531.64424,531.6510581,0.542634099,0.523837351,0.644311449,0.637292307,50,50,50,50,0.015,0.015,0.015,0.015,387.6370992,387.6357067,537.9120891,537.9241767
 01/08  19:10:00,16.01666667,0.008833215,383.8005921,0,15.56,15.56,15.56,15.56,0.009163771,0.008959184,0.009748712,0.009705041,387.5224297,387.521067,522.425779,522.4268488,0.811490243,0.79410894,0.914171096,0.907446078,50,50,50,50,0.015,0.015,0.015,0.015,387.6699458,387.6686045,531.64424,531.6510581
 01/08  19:20:00,15.93333333,0.008785631,386.8007698,0,15.56,15.56,15.56,15.56,0.009019001,0.008837301,0.009567414,0.009527577,387.3991636,387.3977258,512.017224,512.0120099,0.809204948,0.793052507,0.912438073,0.905961556,50,50,50,50,0.015,0.015,0.015,0.015,387.5224297,387.521067,522.425779,522.4268488
 01/08  19:30:00,15.85,0.008738276,390.8009475,0,15.56,15.56,15.56,15.56,0.008876394,0.008716157,0.009391712,0.009355428,387.5077469,387.5063984,502.0669051,502.0557228,0.807056303,0.792082944,0.910824312,0.90457829,50,50,50,50,0.015,0.015,0.015,0.015,387.3991636,387.3977258,512.017224,512.0120099
 01/08  19:40:00,15.76666667,0.008691149,390.8011252,0,15.56,15.56,15.56,15.56,0.008755804,0.008613987,0.009245817,0.009212473,387.7408172,387.739764,493.0267844,493.0106007,0.804962087,0.79112912,0.909222664,0.903191942,50,50,50,50,0.015,0.015,0.015,0.015,387.5077469,387.5063984,502.0669051,502.0557228
 01/08  19:50:00,15.68333333,0.008644249,392.8013029,0,15.56,15.56,15.56,15.56,0.008658444,0.008532124,0.009130466,0.009099485,388.0879855,388.0873684,484.9349285,484.9148865,0.802887299,0.79016088,0.907588519,0.901759309,50,50,50,50,0.015,0.015,0.015,0.015,387.7408172,387.739764,493.0267844,493.0106007
 01/08  20:00:00,15.6,0.008597576,388.8014806,0,15.56,15.56,15.56,15.56,0.008579511,0.008466393,0.009038992,0.009009939,388.2821188,388.2818695,477.423725,477.4007721,0.800825742,0.789173483,0.905916656,0.900275772,50,50,50,50,0.015,0.015,0.015,0.015,388.0879855,388.0873684,484.9349285,484.9148865
 01/08  20:10:00,15.5,0.008597378,392.8016583,0,15.56,15.56,15.56,15.56,0.008514314,0.008412588,0.008965063,0.008937625,388.5428196,388.5428664,470.6126164,470.5875255,0.798939353,0.788119915,0.904396131,0.898930842,50,50,50,50,0.015,0.015,0.015,0.015,388.2821188,388.2818695,477.423725,477.4007721
 01/08  20:20:00,15.4,0.008596782,387.801836,0,15.56,15.56,15.56,15.56,0.008459621,0.00836783,0.008904351,0.008878296,388.6272912,388.6275042,464.1901626,464.1635029,0.797059375,0.787049957,0.902853229,0.897550907,50,50,50,50,0.015,0.015,0.015,0.015,388.5428196,388.5428664,470.6126164,470.5875255
 01/08  20:30:00,15.3,0.008595793,382.8020137,0,15.56,15.56,15.56,15.56,0.00841334,0.008330289,0.008854063,0.008829209,388.3676582,388.3677926,457.9409143,457.9130619,0.795196369,0.785971172,0.901292076,0.896140952,50,50,50,50,0.015,0.015,0.015,0.015,388.6272912,388.6275042,464.1901626,464.1635029
 01/08  20:40:00,15.2,0.008594416,383.8021914,0,15.56,15.56,15.56,15.56,0.008373997,0.008298695,0.008812243,0.008788438,387.9961948,387.9960771,452.0563006,452.0275806,0.793353335,0.784885281,0.899715115,0.894704037,50,50,50,50,0.015,0.015,0.015,0.015,388.3676582,388.3677926,457.9409143,457.9130619
 01/08  20:50:00,15.1,0.008592655,385.8023691,0,15.56,15.56,15.56,15.56,0.008340427,0.008272048,0.008777358,0.008754479,387.7249661,387.7245999,446.7097228,446.6804911,0.791530388,0.783792733,0.898123622,0.893242054,50,50,50,50,0.015,0.015,0.015,0.015,387.9961948,387.9960771,452.0563006,452.0275806
 01/08  21:00:00,15,0.008590514,382.8025467,0,15.56,15.56,15.56,15.56,0.008311656,0.008249507,0.008748144,0.008726084,387.4057159,387.4051453,441.7182981,441.6888649,0.789726586,0.782693446,0.896518316,0.891756327,50,50,50,50,0.015,0.015,0.015,0.015,387.7249661,387.7245999,446.7097228,446.6804911
 01/08  21:10:00,15,0.008590514,385.8027244,0,15.56,15.56,15.56,15.56,0.008287693,0.008231402,0.008724286,0.00870296,387.1934033,387.1927096,437.2042455,437.1748956,0.790113601,0.784240249,0.897009209,0.892357936,50,50,50,50,0.015,0.015,0.015,0.015,387.4057159,387.4051453,441.7182981,441.6888649
 01/08  21:20:00,15,0.008590514,388.8029021,0,15.56,15.56,15.56,15.56,0.008268279,0.008217662,0.008705277,0.008684615,387.1968678,387.1961634,433.2457671,433.2167805,0.790562357,0.785819969,0.897501052,0.89295175,50,50,50,50,0.015,0.015,0.015,0.015,387.1934033,387.1927096,437.2042455,437.1748956
 01/08  21:30:00,15,0.008590514,382.8030798,0,15.56,15.56,15.56,15.56,0.008252844,0.00820778,0.008690389,0.00867033,387.0338451,387.0331634,429.4351241,429.4066626,0.791035447,0.787389631,0.897979402,0.893523885,50,50,50,50,0.015,0.015,0.015,0.015,387.1968678,387.1961634,433.2457671,433.2167805
 01/08  21:40:00,15,0.008590514,384.8032574,0,15.56,15.56,15.56,15.56,0.008240735,0.008201109,0.00867887,0.008659361,386.8378066,386.8371449,425.8814054,425.8535717,0.791521356,0.788944667,0.898446021,0.894076675,50,50,50,50,0.015,0.015,0.015,0.015,387.0338451,387.0331634,429.4351241,429.4066626
 01/08  21:50:00,15,0.008590514,386.8034351,0,15.56,15.56,15.56,15.56,0.00823136,0.008197051,0.008670069,0.008651064,386.7501113,386.7494788,422.7020823,422.674988,0.792015367,0.790483411,0.898904226,0.894613995,50,50,50,50,0.015,0.015,0.015,0.015,386.8378066,386.8371449,425.8814054,425.8535717
 01/08  22:00:00,15,0.008590514,392.8036127,0,15.56,15.56,15.56,15.56,0.00822423,0.008195116,0.008663462,0.008644919,387.0073237,387.00673,420.1105573,420.0843707,0.792515025,0.792004835,0.899356933,0.895139298,50,50,50,50,0.015,0.015,0.015,0.015,386.7501113,386.7494788,422.7020823,422.674988
 01/08  22:10:00,14.9,0.008589429,388.8037904,0,15.56,15.56,15.56,15.56,0.008108336,0.008085969,0.008517648,0.008500798,387.3100462,387.3095092,416.586153,416.5617608,1.305165011,1.305512557,1.413047453,1.40891362,50,50,50,50,0.015,0.015,0.015,0.015,387.0073237,387.00673,420.1105573,420.0843707
 01/08  22:20:00,14.8,0.008587973,388.8039681,0,15.56,15.56,15.56,15.56,0.007951742,0.007936223,0.008320995,0.00830619,387.558837,387.558351,412.7730562,412.7506822,1.301373779,1.302538016,1.409332739,1.405255115,50,50,50,50,0.015,0.015,0.015,0.015,387.3100462,387.3095092,416.586153,416.5617608
 01/08  22:30:00,14.7,0.00858615,384.8041457,0,15.56,15.56,15.56,15.56,0.007814285,0.007804676,0.00815029,0.00813717,387.4132454,387.4128386,408.9329707,408.9124298,1.297680754,1.299643978,1.405745838,1.401718078,50,50,50,50,0.015,0.015,0.015,0.015,387.558837,387.558351,412.7730562,412.7506822
 01/08  22:40:00,14.6,0.008583964,383.8043233,0,15.56,15.56,15.56,15.56,0.007714465,0.007709644,0.008028578,0.008016609,386.9927501,386.9924802,405.3610376,405.342107,1.293941523,1.296683454,1.402085247,1.398103777,50,50,50,50,0.015,0.015,0.015,0.015,387.4132454,387.4128386,408.9329707,408.9124298
 01/08  22:50:00,14.5,0.008581418,392.804501,0,15.56,15.56,15.56,15.56,0.007646979,0.007646058,0.007948312,0.007937072,387.2800258,387.2797815,402.9906147,402.9733302,1.290111496,1.293611016,1.39828846,1.394350669,50,50,50,50,0.015,0.015,0.015,0.015,386.9927501,386.9924802,405.3610376,405.342107
 01/08  23:00:00,14.4,0.008578517,384.8046786,0,15.56,15.56,15.56,15.56,0.007600978,0.007603356,0.007895103,0.007884332,387.2895447,387.2893107,400.7468284,400.7311464,1.286202954,1.29043854,1.394372119,1.390475386,50,50,50,50,0.015,0.015,0.015,0.015,387.2800258,387.2797815,402.9906147,402.9733302
 01/08  23:10:00,14.4,0.008579949,392.8048563,0,15.56,15.56,15.56,15.56,0.007570196,0.007575488,0.007859958,0.007849515,387.7158067,387.7154757,399.2470588,399.2329718,1.291302755,1.296279734,1.399424381,1.395565868,50,50,50,50,0.015,0.015,0.015,0.015,387.2895447,387.2893107,400.7468284,400.7311464
 01/08  23:20:00,14.4,0.00858138,391.8050339,0,15.56,15.56,15.56,15.56,0.007550541,0.007558484,0.007837327,0.007827136,388.2874314,388.286891,398.1660662,398.1535376,1.296384477,1.302092003,1.404440345,1.400617086,50,50,50,50,0.015,0.015,0.015,0.015,387.7158067,387.7154757,399.2470588,399.2329718
 01/08  23:30:00,14.4,0.008582812,390.8052115,0,15.56,15.56,15.56,15.56,0.007539022,0.007549424,0.007823569,0.007813582,388.740533,388.7397761,397.2016738,397.1905816,1.301445435,1.30788037,1.409398677,1.405607799,50,50,50,50,0.015,0.015,0.015,0.015,388.2874314,388.286891,398.1660662,398.1535376
 01/08  23:40:00,14.4,0.008584245,384.8053892,0,15.56,15.56,15.56,15.56,0.007533371,0.007546074,0.007816133,0.007806318,388.5636736,388.5629629,395.813394,395.8034745,1.306487113,1.313616041,1.41433271,1.410571558,50,50,50,50,0.015,0.015,0.015,0.015,388.740533,388.7397761,397.2016738,397.1905816
 01/08  23:50:00,14.4,0.008585678,383.8055668,0,15.56,15.56,15.56,15.56,0.007531901,0.007546768,0.00781318,0.007803511,387.9985059,387.9981584,394.2147373,394.2057264,1.31151199,1.319322064,1.419251192,1.415517321,50,50,50,50,0.015,0.015,0.015,0.015,388.5636736,388.5629629,395.813394,395.8034745
 01/08  24:00:00,14.4,0.008587111,383.8057444,0,15.56,15.56,15.56,15.56,0.007533385,0.007550301,0.007813383,0.007803841,387.3696739,387.3698412,392.7028954,392.6946353,1.316522204,1.324997808,1.42416175,1.420452928,50,50,50,50,0.015,0.015,0.015,0.015,387.9985059,387.9981584,394.2147373,394.2057264
 01/09  00:10:00,14.4,0.008587111,385.8059221,0,15.56,15.56,15.56,15.56,0.007538367,0.007557233,0.007817289,0.007807856,386.9879023,386.9884725,391.563782,391.5562425,1.316904507,1.32602092,1.42445457,1.420768807,50,50,50,50,0.015,0.015,0.015,0.015,387.3696739,387.3698412,392.7028954,392.6946353
 01/09  00:20:00,14.4,0.008587111,388.8060997,0,15.56,15.56,15.56,15.56,0.007546756,0.007567487,0.007824776,0.007815439,387.0331969,387.0338352,390.9567584,390.9499955,1.317268128,1.32701026,1.42474113,1.421076687,50,50,50,50,0.015,0.015,0.015,0.015,386.9879023,386.9884725,391.563782,391.5562425
 01/09  00:30:00,14.4,0.008587111,389.8062773,0,15.56,15.56,15.56,15.56,0.007557872,0.007580393,0.007835106,0.007825853,387.3495973,387.3499754,390.7106738,390.7047312,1.317617602,1.327973011,1.425024732,1.421380068,50,50,50,50,0.015,0.015,0.015,0.015,387.0331969,387.0338352,390.9567584,390.9499955
 01/09  00:40:00,14.4,0.008587111,384.8064549,0,15.56,15.56,15.56,15.56,0.007570925,0.007595169,0.007847433,0.007838259,387.2973636,387.2975854,390.1769226,390.171692,1.317956178,1.328913769,1.425306293,1.421680061,50,50,50,50,0.015,0.015,0.015,0.015,387.3495973,387.3499754,390.7106738,390.7047312
 01/09  00:50:00,14.4,0.008587111,389.8066325,0,15.56,15.56,15.56,15.56,0.007585282,0.007611191,0.007861092,0.00785199,387.4327094,387.4327869,389.8996572,389.8950618,1.318286359,1.329835876,1.425585701,1.421976747,50,50,50,50,0.015,0.015,0.015,0.015,387.2973636,387.2975854,390.1769226,390.171692
 01/09  01:00:00,14.4,0.008587111,390.8068101,0,15.56,15.56,15.56,15.56,0.007600515,0.007628037,0.007875635,0.007866602,387.7975484,387.7973223,389.9094446,389.905465,1.318609954,1.330741709,1.425862466,1.422269826,50,50,50,50,0.015,0.015,0.015,0.015,387.4327094,387.4327869,389.8996572,389.8950618
 01/09  01:10:00,14.4,0.008640378,389.8069877,0,15.56,15.56,15.56,15.56,0.007613107,0.007642258,0.00788754,0.007878571,388.1413398,388.1407447,389.9481363,389.9447294,1.31902549,1.331878095,1.426205526,1.422628591,50,50,50,50,0.015,0.015,0.015,0.015,387.7975484,387.7973223,389.9094446,389.905465
 01/09  01:20:00,14.4,0.008693671,387.8071653,0,15.56,15.56,15.56,15.56,0.007621674,0.007652515,0.007895445,0.007886537,388.2412099,388.2404341,389.7876755,389.7847347,1.319466518,1.333056021,1.426566652,1.423004768,50,50,50,50,0.015,0.015,0.015,0.015,388.1413398,388.1407447,389.9481363,389.9447294
 01/09  01:30:00,14.4,0.00874699,386.8073429,0,15.56,15.56,15.56,15.56,0.007626662,0.007659243,0.007899825,0.007890973,388.1211878,388.1205303,389.4466584,389.4440586,1.319917912,1.334214611,1.4269366,1.423389279,50,50,50,50,0.015,0.015,0.015,0.015,388.2412099,388.2404341,389.7876755,389.7847347
 01/09  01:40:00,14.4,0.008800336,386.8075205,0,15.56,15.56,15.56,15.56,0.007629096,0.007663449,0.007901725,0.007892923,387.9310231,387.930671,389.0685759,389.0662306,1.320374209,1.335374455,1.427311916,1.423778826,50,50,50,50,0.015,0.015,0.015,0.015,388.1211878,388.1205303,389.4466584,389.4440586
 01/09  01:50:00,14.4,0.008853709,382.8076981,0,15.56,15.56,15.56,15.56,0.007629863,0.007666003,0.007902036,0.007893281,387.4157467,387.4160129,388.3945378,388.3923429,1.320831763,1.336526018,1.427689537,1.424170494,50,50,50,50,0.015,0.015,0.015,0.015,387.9310231,387.930671,389.0685759,389.0662306
 01/09  02:00:00,14.4,0.008907109,392.8078757,0,15.56,15.56,15.56,15.56,0.007629549,0.007667479,0.007901337,0.007892624,387.6240184,387.6243755,388.4639518,388.4619912,1.32128806,1.337666142,1.428067097,1.424562047,50,50,50,50,0.015,0.015,0.015,0.015,387.4157467,387.4160129,388.3945378,388.3923429
 01/09  02:10:00,14.4,0.008960535,383.8080533,0,15.56,15.56,15.56,15.56,0.007629654,0.007669219,0.00790122,0.007892545,387.4923774,387.4927657,388.2128186,388.2110788,1.317035872,1.333705526,1.423808258,1.420316603,50,50,50,50,0.015,0.015,0.015,0.015,387.6240184,387.6243755,388.4639518,388.4619912
 01/09  02:20:00,14.4,0.009013988,384.8082309,0,15.56,15.56,15.56,15.56,0.007630832,0.007671807,0.007902368,0.007893725,387.1639206,387.1645867,387.7834336,387.7818391,1.312727265,1.329657902,1.419520496,1.416042605,50,50,50,50,0.015,0.015,0.015,0.015,387.4923774,387.4927657,388.2128186,388.2110788
 01/09  02:30:00,14.4,0.009067467,382.8084084,0,15.56,15.56,15.56,15.56,0.007633057,0.007675234,0.007904719,0.007896105,386.6412797,386.6425301,387.1763556,387.1748227,1.308398671,1.325583413,1.415220667,1.411756843,50,50,50,50,0.015,0.015,0.015,0.015,387.1639206,387.1645867,387.7834336,387.7818391
 01/09  02:40:00,14.4,0.009120973,385.808586,0,15.56,15.56,15.56,15.56,0.007636075,0.007679299,0.007907968,0.007899381,386.341686,386.3433992,386.804166,386.8026996,1.304058685,1.32148809,1.410906443,1.407457038,50,50,50,50,0.015,0.015,0.015,0.015,386.6412797,386.6425301,387.1763556,387.1748227
 01/09  02:50:00,14.4,0.009174506,382.8087636,0,15.56,15.56,15.56,15.56,0.007639661,0.007683818,0.007911839,0.007903279,385.9635984,385.9656924,386.3636891,386.3622887,1.29971049,1.317373971,1.406574377,1.403139782,50,50,50,50,0.015,0.015,0.015,0.015,386.341686,386.3433992,386.804166,386.8026996
 01/09  03:00:00,14.4,0.009228066,387.8089412,0,15.56,15.56,15.56,15.56,0.007643672,0.00768868,0.007916158,0.007907625,385.9624711,385.9645342,386.3069969,386.305726,1.295355489,1.313242364,1.402221682,1.398802328,50,50,50,50,0.015,0.015,0.015,0.015,385.9635984,385.9656924,386.3636891,386.3622887
 01/09  03:10:00,14.31666667,0.009299997,392.8091187,0,15.56,15.56,15.56,15.56,0.0076474,0.007693298,0.0079201,0.007911597,386.5964687,386.5976487,386.888514,386.8875156,1.295604388,1.313980523,1.402411339,1.399007805,50,50,50,50,0.015,0.015,0.015,0.015,385.9624711,385.9645342,386.3069969,386.305726
 01/09  03:20:00,14.23333333,0.009370907,382.8092963,0,15.56,15.56,15.56,15.56,0.007650543,0.007697419,0.007923308,0.007914839,386.6170052,386.6175723,386.8647681,386.8639786,1.29587725,1.314729707,1.402586297,1.399199093,50,50,50,50,0.015,0.015,0.015,0.015,386.5964687,386.5976487,386.888514,386.8875156
 01/09  03:30:00,14.15,0.0094408,391.8094739,0,15.56,15.56,15.56,15.56,0.007653142,0.007701074,0.007925832,0.007917399,386.9684312,386.9683964,387.1779784,387.1773803,1.296157477,1.315478705,1.402744283,1.399373933,50,50,50,50,0.015,0.015,0.015,0.015,386.6170052,386.6175723,386.8647681,386.8639786
 01/09  03:40:00,14.06666667,0.009509686,389.8096514,0,15.56,15.56,15.56,15.56,0.007655354,0.007704394,0.007927857,0.007919464,387.3927359,387.3920068,387.5686695,387.5682645,1.296438109,1.31622273,1.402886827,1.399533885,50,50,50,50,0.015,0.015,0.015,0.015,386.9684312,386.9683964,387.1779784,387.1773803
 01/09  03:50:00,13.98333333,0.009577571,382.809829,0,15.56,15.56,15.56,15.56,0.007657314,0.00770749,0.007929552,0.007921201,387.1800789,387.1793513,387.3302537,387.3299155,1.296715925,1.316959057,1.403016358,1.399681414,50,50,50,50,0.015,0.015,0.015,0.015,387.3927359,387.3920068,387.5686695,387.5682645
 01/09  04:00:00,13.9,0.009644461,388.8100065,0,15.56,15.56,15.56,15.56,0.007659111,0.007710437,0.007931028,0.00792272,387.1386523,387.1381538,387.2680012,387.2676839,1.296989149,1.317685983,1.403135066,1.399818744,50,50,50,50,0.015,0.015,0.015,0.015,387.1800789,387.1793513,387.3302537,387.3299155
 01/09  04:10:00,13.98333333,0.009699238,384.8101841,0,15.56,15.56,15.56,15.56,0.007660831,0.007713314,0.007932394,0.00792413,386.9528772,386.9527549,387.0652391,387.0649135,1.297090066,1.318235819,1.403077601,1.399780555,50,50,50,50,0.015,0.015,0.015,0.015,387.1386523,387.1381538,387.2680012,387.2676839
 01/09  04:20:00,14.06666667,0.009754297,383.8103616,0,15.56,15.56,15.56,15.56,0.007662517,0.007716158,0.007933705,0.007925487,386.5950993,386.59558,386.6942002,386.6938273,1.297184434,1.318774325,1.403012022,1.399734935,50,50,50,50,0.015,0.015,0.015,0.015,386.9528772,386.9527549,387.0652391,387.0649135
 01/09  04:30:00,14.15,0.009809638,390.8105392,0,15.56,15.56,15.56,15.56,0.00766418,0.007718978,0.007934981,0.00792681,386.7870596,386.7875497,386.8724471,386.8721107,1.297271701,1.319300989,1.402939068,1.39968265,50,50,50,50,0.015,0.015,0.015,0.015,386.5950993,386.59558,386.6942002,386.6938273
 01/09  04:40:00,14.23333333,0.009865263,391.8107167,0,15.56,15.56,15.56,15.56,0.007665821,0.007721771,0.007936226,0.007928104,387.3676028,387.3672433,387.4372822,387.4371012,1.297351539,1.319815536,1.402859285,1.399624264,50,50,50,50,0.015,0.015,0.015,0.015,386.7870596,386.7875497,386.8724471,386.8721107
 01/09  04:50:00,14.31666667,0.009921172,385.8108943,0,15.56,15.56,15.56,15.56,0.007667439,0.007724533,0.007937444,0.007929371,387.5178412,387.5168445,387.574405,387.5743435,1.297423768,1.320317849,1.402773073,1.399560193,50,50,50,50,0.015,0.015,0.015,0.015,387.3676028,387.3672433,387.4372822,387.4371012
 01/09  05:00:00,14.4,0.009977368,383.8110718,0,15.56,15.56,15.56,15.56,0.007669034,0.007727264,0.007938635,0.007930614,387.1973048,387.1965874,387.2462943,387.2462213,1.297488315,1.320807918,1.402680735,1.399490752,50,50,50,50,0.015,0.015,0.015,0.015,387.5178412,387.5168445,387.574405,387.5743435
 01/09  05:10:00,14.5,0.010041471,383.8112493,0,15.56,15.56,15.56,15.56,0.007670569,0.007729923,0.007939761,0.007931793,386.7176431,386.7178687,386.7632343,386.763058,1.297711781,1.321452391,1.402749521,1.399583202,50,50,50,50,0.015,0.015,0.015,0.015,387.1973048,387.1965874,387.2462943,387.2462213
 01/09  05:20:00,14.6,0.01010594,389.8114269,0,15.56,15.56,15.56,15.56,0.007672029,0.007732496,0.007940807,0.007932895,386.7705027,386.7711213,386.8114705,386.8112614,1.297927721,1.32208491,1.402812736,1.399670852,50,50,50,50,0.015,0.015,0.015,0.015,386.7176431,386.7178687,386.7632343,386.763058
 01/09  05:30:00,14.7,0.010170777,391.8116044,0,15.56,15.56,15.56,15.56,0.007673424,0.00773499,0.007941783,0.007933929,387.2966402,387.2965614,387.3293108,387.3292059,1.298136281,1.322705686,1.402870611,1.399753934,50,50,50,50,0.015,0.015,0.015,0.015,386.7705027,386.7711213,386.8114705,386.8112614
 01/09  05:40:00,14.8,0.010235985,389.8117819,0,15.56,15.56,15.56,15.56,0.007674765,0.00773742,0.007942707,0.007934912,387.7818972,387.7807075,387.8053086,387.8053556,1.29833759,1.323314909,1.402923303,1.399832608,50,50,50,50,0.015,0.015,0.015,0.015,387.2966402,387.2965614,387.3293108,387.3292059
 01/09  05:50:00,14.9,0.010301564,388.8119594,0,15.56,15.56,15.56,15.56,0.007676065,0.007739795,0.007943592,0.007935858,388.0478569,388.0458956,388.0640847,388.0642378,1.298531789,1.323912779,1.402970949,1.399907007,50,50,50,50,0.015,0.015,0.015,0.015,387.7818972,387.7807075,387.8053086,387.8053556
 01/09  06:00:00,15,0.010367518,390.8121369,0,15.56,15.56,15.56,15.56,0.007677331,0.007742126,0.007944447,0.007936777,388.3487474,388.3462804,388.3595305,388.3597533,1.298719038,1.324499512,1.403013688,1.399977268,50,50,50,50,0.015,0.015,0.015,0.015,388.0478569,388.0458956,388.0640847,388.0642378
 01/09  06:10:00,15,0.010367518,382.8123145,0,21.60462104,22.74369795,22.8587291,22.93214037,0.009387746,0.012189128,0.012477115,0.012143375,389.50973,389.4114326,388.1480215,388.1618265,3.482485879,13.93044904,23.16199408,35.56068973,38.89128047,24.48707412,24.56595544,24.61618191,0.012712333,0.012110594,0.012263876,0.011895286,389.2889657,389.1998945,388.1910112,388.2032463
 01/09  06:20:00,15,0.010367518,386.812492,0,21.1192549,21.13444041,21.27201596,21.44578675,0.009489814,0.011168827,0.011319488,0.011010423,390.6008119,390.5444102,388.1206358,388.1313509,1.986328077,1.309967683,0.44700158,0,50,40.91456598,31.40657537,21.98749533,0.015,0.014063043,0.012984425,0.011475798,389.9625018,389.8928597,388.1433551,388.1554423
 01/09  06:30:00,15,0.010367518,392.8126695,0,21.11030821,21.1102905,21.11127754,21.11134257,0.009635768,0.011173975,0.011408734,0.011216756,391.7863103,391.6765405,388.3239992,388.3317479,2.09799176,3.604493386,4.597855574,5.562251161,50,50,50,50,0.015,0.015,0.015,0.015,390.8622363,390.7970791,388.1832866,388.1953468
 01/09  06:40:00,15,0.010367518,389.812847,0,21.11000265,21.11000021,21.11000057,21.11000055,0.009897792,0.011163298,0.011443985,0.011422111,393.6485599,393.5498691,388.5155076,388.5185827,1.755443267,1.138597003,1.180171193,1.56595044,50,50,50,50,0.015,0.015,0.015,0.015,392.4489599,392.303333,388.4020609,388.4041529
 01/09  06:50:00,15,0.010367518,388.8130245,0,21.11000022,21.11,21.11000001,21.11,0.010183432,0.011137781,0.011381065,0.011382975,395.6659329,395.5829105,388.6005978,388.602712,1.777374526,1.794652427,1.786177821,1.539284353,50,50,50,50,0.015,0.015,0.015,0.015,393.6485599,393.5498691,388.5155076,388.5185827
 01/09  07:00:00,15,0.010367518,386.813202,0,21.11000002,21.11,21.11,21.11,0.010416922,0.011109574,0.011303405,0.011290528,397.4895,397.4129974,388.5395329,388.5417395,1.761432442,1.790192397,1.878735221,1.873534202,50,50,50,50,0.015,0.015,0.015,0.015,395.6659329,395.5829105,388.6005978,388.602712
 01/09  07:10:00,15.18333333,0.010490879,386.8133795,0,21.11,21.11,21.11,21.11,0.010583162,0.011086898,0.011241875,0.011218364,400.3847081,400.3065958,388.4187845,388.4210629,1.741972124,1.772792679,1.865006819,1.860535661,50,50,50,50,0.015,0.015,0.015,0.015,397.4895,397.4129974,388.5395329,388.5417395
 01/09  07:20:00,15.36666667,0.01061555,391.813557,0,21.11,21.11,21.11,21.11,0.010693552,0.011068774,0.011197683,0.01117335,403.9850713,403.900951,388.5103633,388.5125857,1.730758684,1.763231028,1.8512841,1.846976133,50,50,50,50,0.015,0.015,0.015,0.015,400.3847081,400.3065958,388.4187845,388.4210629
 01/09  07:30:00,15.55,0.010741544,387.8137345,0,21.11,21.11,21.11,21.11,0.010765106,0.011052353,0.011163982,0.0111436,407.4723215,407.3816185,388.5480949,388.5501902,1.72013526,1.752184854,1.837470975,1.83327553,50,50,50,50,0.015,0.015,0.015,0.015,403.9850713,403.900951,388.5103633,388.5125857
 01/09  07:40:00,15.73333333,0.010868872,390.8139119,0,21.11,21.11,21.11,21.11,0.010811235,0.011036065,0.011135343,0.011119372,410.7693845,410.6733733,388.6527466,388.6547145,1.710176941,1.741552318,1.824120111,1.820009173,50,50,50,50,0.015,0.015,0.015,0.015,407.4723215,407.3816185,388.5480949,388.5501902
 01/09  07:50:00,15.91666667,0.010997547,389.8140894,0,21.11,21.11,21.11,21.11,0.010840475,0.01101955,0.011109182,0.011096462,413.7945587,413.6949543,388.753908,388.7557648,1.700740397,1.731296775,1.811201094,1.807164216,50,50,50,50,0.015,0.015,0.015,0.015,410.7693845,410.6733733,388.6527466,388.6547145
 01/09  08:00:00,16.1,0.011127582,387.8142669,0,21.11,21.11,21.11,21.11,0.010857937,0.011002713,0.011084525,0.011073871,416.483193,416.3818147,388.7515417,388.7532775,1.691566147,1.720389484,1.798289268,1.794323355,50,50,50,50,0.015,0.015,0.015,0.015,413.7945587,413.6949543,388.753908,388.7557648
 01/09  08:10:00,16.2,0.011200115,385.8144444,0,21.11,21.11,21.11,21.11,0.010887475,0.011006688,0.011059625,0.011050261,429.0131285,428.8947838,388.6068679,388.6084477,1.616804229,1.643833508,1.775397561,1.771500493,50,50,50,50,0.015,0.015,0.015,0.015,416.483193,416.3818147,388.7515417,388.7532775
 01/09  08:20:00,16.3,0.01127307,391.8146219,0,21.11,21.11,21.11,21.11,0.010917375,0.011017265,0.011033683,0.011025176,446.7093825,446.5597799,388.6683618,388.6698194,1.597119712,1.622210516,1.752813375,1.748981912,50,50,50,50,0.015,0.015,0.015,0.015,429.0131285,428.8947838,388.6068679,388.6084477
 01/09  08:30:00,16.4,0.011346453,392.8147993,0.181818,21.11,21.11,21.11,21.11,0.010937554,0.011022474,0.011011827,0.011003928,464.9860815,464.8025245,391.2323207,391.2342557,1.577794272,1.600787295,1.717738164,1.713967576,50,50,50,50,0.015,0.015,0.015,0.015,446.7093825,446.5597799,388.6683618,388.6698194
 01/09  08:40:00,16.5,0.011420265,387.8149768,0.454545,21.11,21.11,21.11,21.11,0.010945737,0.01101871,0.010998842,0.010991386,481.7755838,481.564713,398.3035832,398.3073086,1.558760333,1.579413021,1.676286768,1.672571066,50,50,50,50,0.015,0.015,0.015,0.015,464.9860815,464.8025245,391.2323207,391.2342557
 01/09  08:50:00,16.6,0.011494506,382.8151543,0.454545,21.11,21.11,21.11,21.11,0.010943885,0.011007088,0.010987318,0.010980188,496.7266229,496.4979989,406.92643,406.9328239,1.539771745,1.558188043,1.653825882,1.650158009,50,50,50,50,0.015,0.015,0.015,0.015,481.7755838,481.564713,398.3035832,398.3073086
 01/09  09:00:00,16.7,0.011569181,391.8153317,0.454545,21.11,21.11,21.11,21.11,0.010934767,0.01098975,0.010972212,0.01096532,510.6636654,510.4255289,415.7226896,415.7319314,1.520878955,1.536831511,1.631524938,1.627895905,50,50,50,50,0.015,0.015,0.015,0.015,496.7266229,496.4979989,406.92643,406.9328239
 01/09  09:10:00,16.23333333,0.011085116,385.8155092,0.272727,21.11,21.11,21.11,21.11,0.011059984,0.011109747,0.011086592,0.011079611,526.8899299,526.6407274,422.3148809,422.3266146,1.180110039,1.193332204,1.299351735,1.295746825,50,50,50,50,0.015,0.015,0.015,0.015,510.6636654,510.4255289,415.7226896,415.7319314
 01/09  09:20:00,15.76666667,0.010618873,391.8156866,0.363636,21.11,21.11,21.11,21.11,0.011248876,0.011294619,0.011263124,0.011255926,544.3798341,544.1196275,428.8405351,428.8544539,1.16687895,1.177284819,1.276724789,1.273137211,50,50,50,50,0.015,0.015,0.015,0.015,526.8899299,526.6407274,422.3148809,422.3266146
 01/09  09:30:00,15.3,0.010169856,389.8158641,0.363636,21.11,21.11,21.11,21.11,0.011431702,0.011473286,0.011432824,0.011425444,561.791591,561.5241236,435.5013851,435.5173566,1.153467197,1.16101648,1.260239247,1.256656025,50,50,50,50,0.015,0.015,0.015,0.015,544.3798341,544.1196275,428.8405351,428.8544539
 01/09  09:40:00,14.83333333,0.009737495,382.8160415,0.454545,21.11,21.11,21.11,21.11,0.011580909,0.011617903,0.011571367,0.011563881,578.4094354,578.1399215,443.1757799,443.1939756,1.140404583,1.145567662,1.23786347,1.234269549,50,50,50,50,0.015,0.015,0.015,0.015,561.791591,561.5241236,435.5013851,435.5173566
 01/09  09:50:00,14.36666667,0.009321232,386.816219,0.363636,21.11,21.11,21.11,21.11,0.011695687,0.011727974,0.011673725,0.011666197,594.311035,594.0437273,450.1035297,450.1238624,1.128055972,1.131680964,1.228894557,1.225274035,50,50,50,50,0.015,0.015,0.015,0.015,578.4094354,578.1399215,443.1757799,443.1939756
 01/09  10:00:00,13.9,0.008920531,385.8163964,0.272727,21.11,21.11,21.11,21.11,0.011783508,0.011811105,0.011744725,0.011737185,609.5607996,609.2994881,455.0356438,455.0575437,1.115586838,1.117084572,1.21985067,1.216186915,50,50,50,50,0.015,0.015,0.015,0.015,594.311035,594.0437273,450.1035297,450.1238624
 01/09  10:10:00,13.71666667,0.008811874,391.8165739,0.272727,21.11,21.11,21.11,21.11,0.011851908,0.011874985,0.011794662,0.011787111,624.3540241,624.1016143,458.9756292,458.9985332,1.104906876,1.104844982,1.206236226,1.202512629,50,50,50,50,0.015,0.015,0.015,0.015,609.5607996,609.2994881,455.0356438,455.0575437
 01/09  10:20:00,13.53333333,0.008704407,391.8167513,0.454545,21.11,21.11,21.11,21.11,0.011905938,0.011924707,0.01183702,0.011829436,638.6656422,638.4244931,465.051937,465.0761339,1.094377129,1.092705113,1.180019345,1.176219244,50,50,50,50,0.015,0.015,0.015,0.015,624.3540241,624.1016143,458.9756292,458.9985332
 01/09  10:30:00,13.35,0.008598119,386.8169288,0.363636,21.11,21.11,21.11,21.11,0.011948693,0.011963349,0.01186939,0.011861751,652.3454042,652.1175291,471.0388266,471.0645636,1.083933983,1.080647062,1.172778982,1.168886642,50,50,50,50,0.015,0.015,0.015,0.015,638.6656422,638.4244931,465.051937,465.0761339
 01/09  10:40:00,13.16666667,0.008492997,383.8171062,0.272727,21.11,21.11,21.11,21.11,0.01198221,0.011992948,0.011889198,0.011881478,665.3707675,665.1577287,475.1915597,475.2184718,1.073399694,1.068695289,1.165641032,1.16164104,50,50,50,50,0.015,0.015,0.015,0.015,652.3454042,652.1175291,471.0388266,471.0645636
 01/09  10:50:00,12.98333333,0.00838903,388.8172836,0.363636,21.11,21.11,21.11,21.11,0.012008037,0.012015048,0.011902885,0.011895051,677.9513362,677.7543901,479.5626281,479.5905307,1.06280955,1.056733254,1.145968455,1.141846108,50,50,50,50,0.015,0.015,0.015,0.015,665.3707675,665.1577287,475.1915597,475.2184718
 01/09  11:00:00,12.8,0.008286208,388.817461,0.363636,21.11,21.11,21.11,21.11,0.012027318,0.012030628,0.011911933,0.01190395,690.1083014,689.9290659,484.2669513,484.2959077,1.051400978,1.043241464,1.131941316,1.127683394,50,50,50,50,0.015,0.015,0.015,0.015,677.9513362,677.7543901,479.5626281,479.5905307
 01/09  11:10:00,12.8,0.008239564,389.8176385,0.545455,21.11,21.11,21.11,21.11,0.012040922,0.012040499,0.011922759,0.011914583,701.8585671,701.6986277,491.5277123,491.5585397,1.037577659,1.027546177,1.103046308,1.098640643,50,50,50,50,0.015,0.015,0.015,0.015,690.1083014,689.9290659,484.2669513,484.2959077
 01/09  11:20:00,12.8,0.008192926,385.8178159,0.545455,21.11,21.11,21.11,21.11,0.012049698,0.012045512,0.011932388,0.011923982,713.1034639,712.9640613,499.9642072,499.9977512,1.023719534,1.011904485,1.086797709,1.082234171,50,50,50,50,0.015,0.015,0.015,0.015,701.8585671,701.6986277,491.5277123,491.5585397
 01/09  11:30:00,12.8,0.008146296,385.8179933,0.454545,21.11,21.11,21.11,21.11,0.012054435,0.012046478,0.011935043,0.011926374,723.8860267,723.7680525,507.2364218,507.2727167,1.009805313,0.996283608,1.077010355,1.072280271,50,50,50,50,0.015,0.015,0.015,0.015,713.1034639,712.9640613,499.9642072,499.9977512
 01/09  11:40:00,12.8,0.008099672,386.8181707,0.272727,21.11,21.11,21.11,21.11,0.012055852,0.012044125,0.011925425,0.011916467,734.2808328,734.184962,511.0266489,511.0644978,0.996036364,0.980848227,1.073886761,1.06898302,50,50,50,50,0.015,0.015,0.015,0.015,723.8860267,723.7680525,507.2364218,507.2727167
 01/09  11:50:00,12.8,0.008053055,382.8183481,0.272727,21.11,21.11,21.11,21.11,0.012054536,0.012039041,0.011908912,0.01189963,744.2187598,744.1453987,512.8254705,512.863537,0.982267035,0.965465096,1.058316541,1.053233255,50,50,50,50,0.015,0.015,0.015,0.015,734.2808328,734.184962,511.0266489,511.0644978
 01/09  12:00:00,12.8,0.008006446,387.8185255,0.272727,21.11,21.11,21.11,21.11,0.01205101,0.012031684,0.011890102,0.011880456,753.8628567,753.8125574,514.1258012,514.1633577,0.968796717,0.950097829,1.042794499,1.037527565,50,50,50,50,0.015,0.015,0.015,0.015,744.2187598,744.1453987,512.8254705,512.863537
 01/09  12:10:00,12.88333333,0.007989686,390.8187029,0.363636,21.11,21.11,21.11,21.11,0.012029305,0.0120061,0.011874369,0.011864319,756.8145696,756.779312,516.7524553,516.789798,0.99097483,0.97051992,1.02338732,1.0179342,50,50,50,50,0.015,0.015,0.015,0.015,753.8628567,753.8125574,514.1258012,514.1633577
 01/09  12:20:00,12.96666667,0.007972452,383.8188803,0.272727,21.11,21.11,21.11,21.11,0.011998437,0.011971182,0.011857474,0.011846991,755.7057516,755.6749567,518.7726656,518.8099087,0.981045797,0.958419012,1.016635048,1.010994861,50,50,50,50,0.015,0.015,0.015,0.015,756.8145696,756.779312,516.7524553,516.789798
 01/09  12:30:00,13.05,0.007954739,388.8190577,0.0909091,21.11,21.11,21.11,21.11,0.011967089,0.011935507,0.011833057,0.011822119,753.492239,753.4590691,517.8043946,517.8404553,0.971204544,0.946253069,1.016364476,1.010537539,50,50,50,50,0.015,0.015,0.015,0.015,755.7057516,755.6749567,518.7726656,518.8099087
 01/09  12:40:00,13.13333333,0.007936543,391.8192351,0.0909091,21.11,21.11,21.11,21.11,0.011938907,0.011902812,0.011805148,0.011793732,751.4352594,751.3976131,515.2932029,515.3268469,0.962201619,0.93550871,1.004284661,0.998272168,50,50,50,50,0.015,0.015,0.015,0.015,753.492239,753.4590691,517.8043946,517.8404553
 01/09  12:50:00,13.21666667,0.007917859,391.8194125,0.0909091,21.11,21.11,21.11,21.11,0.011914347,0.011873644,0.011777472,0.011765549,749.7057551,749.6640786,512.4390259,512.4696021,0.953528021,0.925147106,0.992463032,0.986267607,50,50,50,50,0.015,0.015,0.015,0.015,751.4352594,751.3976131,515.2932029,515.3268469
 01/09  13:00:00,13.3,0.007898684,390.8195899,0.181818,21.11,21.11,21.11,21.11,0.011892786,0.01184744,0.011754633,0.011742173,748.1634122,748.1186492,510.9296708,510.9575978,0.945050772,0.915085419,0.974524657,0.968150128,50,50,50,50,0.015,0.015,0.015,0.015,749.7057551,749.6640786,512.4390259,512.4696021
 01/09  13:10:00,13.3,0.007770212,389.8197673,0.181818,21.11,21.11,21.11,21.11,0.01188917,0.011839146,0.011734346,0.011721328,753.1650249,753.1310319,510.2727087,510.2987456,0.904287938,0.872999202,0.963446729,0.956898824,50,50,50,50,0.015,0.015,0.015,0.015,748.1634122,748.1186492,510.9296708,510.9575978
 01/09  13:20:00,13.3,0.007641793,385.8199447,0.272727,21.11,21.11,21.11,21.11,0.01189436,0.011839739,0.011717422,0.011703826,761.7648157,761.7574662,511.0630093,511.0882007,0.896211898,0.863676057,0.94629877,0.939584071,50,50,50,50,0.015,0.015,0.015,0.015,753.1650249,753.1310319,510.2727087,510.2987456
 01/09  13:30:00,13.3,0.007513426,382.820122,0.454545,21.11,21.11,21.11,21.11,0.011899826,0.011840772,0.011707525,0.011693333,771.1216179,771.149705,514.9750235,515.0012848,0.888296794,0.854623,0.922941996,0.916068691,50,50,50,50,0.015,0.015,0.015,0.015,761.7648157,761.7574662,511.0630093,511.0882007
 01/09  13:40:00,13.3,0.007385112,387.8202994,0.545455,21.11,21.11,21.11,21.11,0.011902024,0.011838658,0.011702884,0.011688086,780.2313015,780.2968686,521.7532498,521.7828601,0.880116212,0.84509592,0.905681361,0.898659251,50,50,50,50,0.015,0.015,0.015,0.015,771.1216179,771.149705,514.9750235,515.0012848
 01/09  13:50:00,13.3,0.007256849,389.8204768,0.454545,21.11,21.11,21.11,21.11,0.011900554,0.011832938,0.011695205,0.011679808,788.9184405,789.0202558,528.3281394,528.3620086,0.871915493,0.835552357,0.901200303,0.894040818,50,50,50,50,0.015,0.015,0.015,0.015,780.2313015,780.2968686,521.7532498,521.7828601
 01/09  14:00:00,13.3,0.007128639,389.8206542,0.363636,21.11,21.11,21.11,21.11,0.011896061,0.011824215,0.011680222,0.011664244,797.2122006,797.3482624,532.9066797,532.9439733,0.863771993,0.826083091,0.897002683,0.88971799,50,50,50,50,0.015,0.015,0.015,0.015,788.9184405,789.0202558,528.3281394,528.3620086
 01/09  14:10:00,13.21666667,0.007041719,384.8208315,0.454545,21.11,21.11,21.11,21.11,0.011889797,0.01181355,0.011664251,0.011647698,805.0471596,805.2158058,537.3920112,537.4320109,0.857335464,0.817496575,0.882036007,0.874638364,50,50,50,50,0.015,0.015,0.015,0.015,797.2122006,797.3482624,532.9066797,532.9439733
 01/09  14:20:00,13.13333333,0.006955528,392.8210089,0.545455,21.11,21.11,21.11,21.11,0.011882587,0.011801842,0.011651867,0.011634742,812.6861881,812.8862742,543.4968564,543.5400483,0.851235146,0.810060985,0.867590017,0.860093365,50,50,50,50,0.015,0.015,0.015,0.015,805.0471596,805.2158058,537.3920112,537.4320109
 01/09  14:30:00,13.05,0.006870062,386.8211862,0.454545,21.11,21.11,21.11,21.11,0.011874808,0.011789545,0.011638236,0.011620558,819.9796318,820.2098698,549.0357878,549.082268,0.845298463,0.802800362,0.866005329,0.858424542,50,50,50,50,0.015,0.015,0.015,0.015,812.6861881,812.8862742,543.4968564,543.5400483
 01/09  14:40:00,12.96666667,0.006785315,382.8213636,0.363636,21.11,21.11,21.11,21.11,0.011866721,0.011777132,0.011620073,0.011601872,826.8485039,827.1067825,552.499578,552.5482397,0.840044729,0.797071679,0.865405405,0.857755579,50,50,50,50,0.015,0.015,0.015,0.015,819.9796318,820.2098698,549.0357878,549.082268
 01/09  14:50:00,12.88333333,0.006701283,387.821541,0.454545,21.11,21.11,21.11,21.11,0.011858507,0.011764914,0.01160288,0.011584173,833.4860426,833.7702571,556.1361748,556.1864067,0.835144279,0.791859876,0.852579886,0.844875369,50,50,50,50,0.015,0.015,0.015,0.015,826.8485039,827.1067825,552.499578,552.5482397
 01/09  15:00:00,12.8,0.00661796,391.8217183,0.272727,21.11,21.11,21.11,21.11,0.011850262,0.011753065,0.011581164,0.011561986,840.0012425,840.3096497,557.7160044,557.7665636,0.830390055,0.787090945,0.859032913,0.851290122,50,50,50,50,0.015,0.015,0.015,0.015,833.4860426,833.7702571,556.1361748,556.1864067
 01/09  15:10:00,13.06666667,0.00662545,390.8218957,0.363636,21.11,21.11,21.11,21.11,0.011842176,0.011741885,0.011560539,0.011540913,846.3140368,846.6447036,559.260217,559.3104582,0.826211871,0.783435551,0.84712736,0.83936248,50,50,50,50,0.015,0.015,0.015,0.015,840.0012425,840.3096497,557.7160044,557.7665636
 01/09  15:20:00,13.33333333,0.006630884,387.822073,0.363636,21.11,21.11,21.11,21.11,0.011834336,0.01173153,0.011542086,0.011522037,852.3179348,852.6684174,561.0255676,561.075447,0.822093814,0.780083913,0.841749487,0.833980064,50,50,50,50,0.015,0.015,0.015,0.015,846.3140368,846.6447036,559.260217,559.3104582
 01/09  15:30:00,13.6,0.006634196,382.8222503,0.272727,21.11,21.11,21.11,21.11,0.011826765,0.011722291,0.011522444,0.011502011,857.9250003,858.2919256,561.5149661,561.5639299,0.818084115,0.778192667,0.843486469,0.835730841,50,50,50,50,0.015,0.015,0.015,0.015,852.3179348,852.6684174,561.0255676,561.075447
 01/09  15:40:00,13.86666667,0.006635319,390.8224277,0.454545,21.11,21.11,21.11,21.11,0.011819405,0.011714079,0.011508669,0.011487877,863.4071632,863.7876928,563.9076951,563.9564087,0.813930123,0.775613989,0.826116113,0.818392339,50,50,50,50,0.015,0.015,0.015,0.015,857.9250003,858.2919256,561.5149661,561.5639299
 01/09  15:50:00,14.13333333,0.006634186,391.822605,0.0909091,21.11,21.11,21.11,21.11,0.011812177,0.011706737,0.011486759,0.011465673,868.7820579,869.1739021,562.5670913,562.6141557,0.809674413,0.773128626,0.846875143,0.839204158,50,50,50,50,0.015,0.015,0.015,0.015,863.4071632,863.7876928,563.9076951,563.9564087
 01/09  16:00:00,14.4,0.006630725,390.8227823,0.0909091,21.11,21.11,21.11,21.11,0.01180502,0.011700127,0.011460222,0.011438897,873.9710873,874.3720498,558.7243766,558.7676528,0.805368291,0.770682639,0.842719676,0.835120104,50,50,50,50,0.015,0.015,0.015,0.015,868.7820579,869.1739021,562.5670913,562.6141557
 01/09  16:10:00,14.21666667,0.006500725,383.8229597,0.272727,21.11,21.11,21.11,21.11,0.011798171,0.011694696,0.01144028,0.01141875,878.7789133,879.1860538,556.4768353,556.516199,0.805186079,0.773536749,0.83024236,0.822733105,50,50,50,50,0.015,0.015,0.015,0.015,873.9710873,874.3720498,558.7243766,558.7676528
 01/09  16:20:00,14.03333333,0.006372804,385.823137,0.272727,21.11,21.11,21.11,21.11,0.011791766,0.011690747,0.011426408,0.011404718,883.3179224,883.7280973,555.6789307,555.7154768,0.805149446,0.776963743,0.830710543,0.823311008,50,50,50,50,0.015,0.015,0.015,0.015,878.7789133,879.1860538,556.4768353,556.516199
