Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/09  16:30:00,13.85,0.00624693,391.8233143,0.181818,21.11,21.11,21.11,21.11,0.011785778,0.011688238,0.011412952,0.011391171,887.7846933,888.1952572,554.3582582,554.3924672,0.805073374,0.780316484,0.837671847,0.830399995,50,50,50,50,0.015,0.015,0.015,0.015,883.3179224,883.7280973,555.6789307,555.7154768
 01/09  16:40:00,13.66666667,0.006123078,389.8234916,0.272727,21.11,21.11,21.11,21.11,0.011780105,0.011686902,0.011402655,0.011380843,892.094178,892.5028615,553.7259774,553.7583362,0.804933762,0.783385042,0.831995062,0.82486645,50,50,50,50,0.015,0.015,0.015,0.015,887.7846933,888.1952572,554.3582582,554.3924672
 01/09  16:50:00,13.48333333,0.006001219,391.8236689,0.454545,21.11,21.11,21.11,21.11,0.011774584,0.011686256,0.01140072,0.011378923,896.2585015,896.6634873,556.1606178,556.1927855,0.804502737,0.78540884,0.819591627,0.812620266,50,50,50,50,0.015,0.015,0.015,0.015,892.094178,892.5028615,553.7259774,553.7583362
 01/09  17:00:00,13.3,0.005881325,385.8238463,0.363636,21.11,21.11,21.11,21.11,0.011769096,0.011685958,0.011400055,0.011378338,900.1184179,900.5180451,558.8238139,558.856769,0.80403339,0.787303217,0.82616906,0.819367906,50,50,50,50,0.015,0.015,0.015,0.015,896.2585015,896.6634873,556.1606178,556.1927855
 01/09  17:10:00,12.93333333,0.005848826,386.8240236,0.454545,21.11,21.11,21.11,21.11,0.011739809,0.011662099,0.011401233,0.01137965,894.3460617,894.7296498,562.329568,562.3639265,0.847084446,0.831907575,0.816203366,0.809581159,50,50,50,50,0.015,0.015,0.015,0.015,900.1184179,900.5180451,558.8238139,558.856769
 01/09  17:20:00,12.56666667,0.005814099,383.8242009,0.636364,21.11,21.11,21.11,21.11,0.011698279,0.01162592,0.011408656,0.011387241,883.0366893,883.3940185,568.6688075,568.7059017,0.843045476,0.829302149,0.799891964,0.793455104,50,50,50,50,0.015,0.015,0.015,0.015,894.3460617,894.7296498,562.329568,562.3639265
 01/09  17:30:00,12.2,0.005777254,390.8243782,0.272727,21.11,21.11,21.11,21.11,0.011656206,0.011588943,0.011406293,0.01138512,870.5106905,870.8380173,571.5009567,571.5398744,0.838958878,0.826561509,0.821678868,0.815432502,50,50,50,50,0.015,0.015,0.015,0.015,883.0366893,883.3940185,568.6688075,568.7059017
 01/09  17:40:00,11.83333333,0.005738402,387.8245555,0.181818,21.11,21.11,21.11,21.11,0.011618539,0.011556081,0.011393866,0.011372998,858.4150986,858.7138794,570.404408,570.4427458,0.834882334,0.823751236,0.82486661,0.818810467,50,50,50,50,0.015,0.015,0.015,0.015,870.5106905,870.8380173,571.5009567,571.5398744
 01/09  17:50:00,11.46666667,0.005697648,382.8247328,0,21.11,21.11,21.11,21.11,0.01158587,0.01152795,0.011371731,0.011351219,846.9366041,847.210238,564.9850775,565.0199339,0.830841485,0.820903969,0.834559322,0.828691464,50,50,50,50,0.015,0.015,0.015,0.015,858.4150986,858.7138794,570.404408,570.4427458
 01/09  18:00:00,11.1,0.005655094,392.8249101,0,21.11,21.11,21.11,21.11,0.011557323,0.011503711,0.011346934,0.011326801,836.2386842,836.4906908,558.0395571,558.0691905,0.826853618,0.818043349,0.831771799,0.826087375,50,50,50,50,0.015,0.015,0.015,0.015,846.9366041,847.210238,564.9850775,565.0199339
 01/09  18:10:00,10.91666667,0.005613219,383.8250873,0,21.11,21.11,21.11,21.11,0.011524663,0.011475255,0.011323495,0.011303747,823.0369589,823.2689411,550.8749171,550.8989111,0.837828148,0.830312906,0.829165418,0.8236587,50,50,50,50,0.015,0.015,0.015,0.015,836.2386842,836.4906908,558.0395571,558.0691905
 01/09  18:20:00,10.73333333,0.005571426,382.8252646,0,21.11,21.11,21.11,21.11,0.011490653,0.011445376,0.011302502,0.01128314,808.5117915,808.7250549,543.9780233,543.9967221,0.834405612,0.828191214,0.826655171,0.821319245,50,50,50,50,0.015,0.015,0.015,0.015,823.0369589,823.2689411,550.8749171,550.8989111
 01/09  18:30:00,10.55,0.005529721,389.8254419,0,21.11,21.11,21.11,21.11,0.011458398,0.011417175,0.011283741,0.011264766,794.1204106,794.3170084,537.5929675,537.6070007,0.831042042,0.826061559,0.824210454,0.819037222,50,50,50,50,0.015,0.015,0.015,0.015,808.5117915,808.7250549,543.9780233,543.9967221
 01/09  18:40:00,10.36666667,0.005488106,391.8256192,0,21.11,21.11,21.11,21.11,0.011429125,0.01139188,0.01126674,0.011248151,780.4028702,780.5854069,531.6551414,531.6651326,0.827749,0.82398157,0.821823192,0.81680399,50,50,50,50,0.015,0.015,0.015,0.015,794.1204106,794.3170084,537.5929675,537.6070007
 01/09  18:50:00,10.18333333,0.005446585,385.8257965,0,21.11,21.11,21.11,21.11,0.011402809,0.011369463,0.011251141,0.011232935,767.2331692,767.4042151,525.8919375,525.8983508,0.824530001,0.821905842,0.819529161,0.814655473,50,50,50,50,0.015,0.015,0.015,0.015,780.4028702,780.5854069,531.6551414,531.6651326
 01/09  19:00:00,10,0.005405163,392.8259737,0,21.11,21.11,21.11,21.11,0.011379009,0.011349492,0.011236712,0.011218886,754.7325377,754.8944168,520.4483746,520.4516011,0.821386867,0.819912598,0.817286533,0.812549393,50,50,50,50,0.015,0.015,0.015,0.015,767.2331692,767.4042151,525.8919375,525.8983508
 01/09  19:10:00,9.716666667,0.005414644,388.826151,0,19.49295137,20.72906881,20.86837291,20.94814754,0.010982842,0.010953186,0.010839567,0.010822435,741.1438285,741.253341,515.0894596,515.0919156,0,0,0,0,19.95267031,20.84418425,20.94183,20.99751733,0.011103261,0.011073713,0.010960302,0.010942963,745.3977524,745.5275772,516.7745026,516.7773362
 01/09  19:20:00,9.433333333,0.005421566,389.8263283,0,18.35012864,20.39633434,20.65287765,20.80201745,0.010630817,0.010600229,0.010486141,0.010469569,728.1952794,728.2127447,509.9486839,509.948957,0,0,0,0,18.64189229,20.48649638,20.71161634,20.84197977,0.010726576,0.010696297,0.010582349,0.01056563,731.7091369,731.7538095,511.3446815,511.3456208
 01/09  19:30:00,9.15,0.00542601,384.8265055,0,17.49110648,20.09141128,20.45128891,20.66374754,0.010303853,0.010271779,0.010157113,0.010140994,715.998661,715.9038953,504.9622895,504.9594479,0,0,0,0,17.79586328,20.20511672,20.5268297,20.71570344,0.01042621,0.010394728,0.010280286,0.010264002,720.5596995,720.508433,506.8257505,506.8241472
 01/09  19:40:00,8.866666667,0.00542806,392.8266828,0,16.82931746,19.8112964,20.26233884,20.53270757,0.009999256,0.00996547,0.009850178,0.00983443,704.9762976,704.7658162,500.6672302,500.6609452,0,0,0,0,17.12444918,19.93959997,20.34923336,20.59310688,0.010139196,0.010106217,0.009991219,0.009975305,710.0478009,709.8914397,502.6492623,502.6446217
 01/09  19:50:00,8.583333333,0.005427794,392.8268601,0,16.30539747,19.55807264,20.08810468,20.4105708,0.00972007,0.009684528,0.009568596,0.009553145,694.8120935,694.4867726,496.6739812,496.6638901,0,0,0,0,16.60406586,19.70705215,20.19088862,20.48273288,0.009884677,0.009850177,0.009734627,0.009719004,700.8018698,700.5445616,499.0263161,499.018506
 01/09  20:00:00,8.3,0.005425291,384.8270373,0,15.58602913,18.99966654,19.69356088,20.12990347,0.009124765,0.00905214,0.008934622,0.008919743,671.6410909,671.0081909,487.3472747,487.3267144,0.126822179,0,0,0,38.76846582,19.24344341,19.86694469,20.25369369,0.013240023,0.009329625,0.009212817,0.009197697,681.8383267,681.3502339,491.4788907,491.4631245
 01/09  20:10:00,8.216666667,0.005427505,388.8272146,0,15.56000258,18.84470733,19.57847854,20.04578556,0.008977814,0.008873816,0.008755778,0.008741007,665.0798007,664.3248123,484.6792846,484.6549209,0.167641916,0,0,0,50,18.99029976,19.68567721,20.12379185,0.015,0.009041112,0.008923548,0.008908666,671.2110501,670.5789104,487.1721086,487.1511544
 01/09  20:20:00,8.133333333,0.005429489,382.8273918,0,15.56,18.58611706,19.38192336,19.90028916,0.008746614,0.008573999,0.008455063,0.008440445,653.7170219,652.7965848,479.9188961,479.887248,0.139982124,0,0,0,50,18.70848168,19.47916353,19.97389088,0.015,0.008717548,0.008599083,0.008584424,659.378592,658.4999946,482.3616268,482.3342475
 01/09  20:30:00,8.05,0.005431244,383.8275691,0,15.56,18.40528661,19.24570353,19.79996337,0.008598358,0.008366864,0.008247338,0.008232845,645.872009,644.8584018,476.6627761,476.6263938,0.195622513,0,0,0,50,18.55177616,19.35643564,19.88167709,0.015,0.008535242,0.0084162,0.008401608,652.2415663,651.3111961,479.3105378,479.2780461
 01/09  20:40:00,7.966666667,0.005432773,392.8277463,0,15.56,17.9661844,18.9060835,19.54615405,0.008233347,0.007855803,0.007734778,0.007720553,627.0065193,625.6447639,469.012007,468.9640669,0.20468344,0,0,0,50,18.23799862,19.11717538,19.70426483,0.015,0.00817284,0.008052746,0.008038357,638.6728664,637.5263363,473.7189065,473.6780993
 01/09  20:50:00,7.883333333,0.005434077,382.8279235,0,15.56,17.57359064,18.58942401,19.30403062,0.007916094,0.007390874,0.007268484,0.007254469,609.7345864,608.065279,461.985072,461.9258271,0.212181481,0,0,0,50,17.81585905,18.78568602,19.45445538,0.015,0.007678311,0.007556764,0.00754262,620.4609081,618.976423,466.370506,466.3183668
 01/09  21:00:00,7.8,0.00543516,385.8281008,0,15.56,17.22447716,18.29584086,19.07442244,0.007644249,0.006972114,0.006848531,0.006834698,593.8008911,591.9038328,455.3622887,455.292049,0.219173431,0,0,0,50,17.44031609,18.47807665,19.21725978,0.015,0.007231366,0.007108519,0.007094572,603.6664551,601.9050359,459.4563546,459.392899
 01/09  21:10:00,7.7,0.005429791,385.828278,0,15.56,16.90711133,18.02050719,18.85458989,0.007410917,0.006592127,0.006467527,0.006453878,579.2990347,577.2417084,449.4063096,449.3264468,0.226400779,0,0,0,50,17.10368171,18.19149226,18.99139184,0.015,0.006827351,0.006703375,0.006689611,588.2841701,586.3214155,453.0931737,453.0192442
 01/09  21:20:00,7.6,0.005424201,391.8284552,0,15.56,16.61782036,17.7614232,18.64363748,0.00721253,0.00624776,0.006122319,0.006108871,566.3346225,564.1514337,444.2695506,444.1821466,0.233324835,0,0,0,50,16.83133641,17.95387071,18.80081853,0.015,0.006501667,0.006376834,0.006363233,575.8306204,573.7444186,447.9885606,447.9064542
 01/09  21:30:00,7.5,0.005418393,389.8286325,0,15.56,16.354309,17.51718588,18.44099657,0.007045449,0.005935956,0.005809844,0.005796624,554.5999853,552.2758908,439.6621948,439.5686562,0.24005409,0,0,0,50,16.61782036,17.7614232,18.64363748,0.015,0.00624776,0.006122319,0.006108871,566.3346225,564.1514337,444.2695506,444.1821466
 01/09  21:40:00,7.4,0.005412371,387.8288097,0,15.56,16.11391269,17.28648557,18.24612676,0.006906207,0.005653844,0.00552722,0.005514259,543.7835626,541.3278006,435.3569558,435.2581226,0.246603312,0,0,0,50,16.354309,17.51718588,18.44099657,0.015,0.005935956,0.005809844,0.005796624,554.5999853,552.2758908,439.6621948,439.5686562
 01/09  21:50:00,7.3,0.005406137,389.8289869,0,15.56,15.89385263,17.06809241,18.05849827,0.006791625,0.005398765,0.005271777,0.005259107,533.8905648,531.33473,431.4368268,431.3339025,0.252976083,0,0,0,50,16.11391269,17.28648557,18.24612676,0.015,0.005653844,0.00552722,0.005514259,543.7835626,541.3278006,435.3569558,435.2581226
 01/09  22:00:00,7.2,0.005399694,391.8291641,0,15.56,15.69156714,16.86318878,17.87760935,0.006698839,0.005168297,0.005041075,0.005028727,524.9344305,522.3177132,427.9731848,427.8676592,0.259194137,0,0,0,50,15.89385263,17.06809241,18.05849827,0.015,0.005398765,0.005271777,0.005259107,533.8905648,531.33473,431.4368268,431.3339025
 01/09  22:10:00,7.116666667,0.00540016,391.8293413,0,15.56,15.56074614,16.5754363,17.63314547,0.006612512,0.005128967,0.004732758,0.004720956,510.8390545,508.3319284,423.422805,423.3156691,0.585483997,0.447083219,0,0,50,50,16.86318878,17.87760935,0.015,0.015,0.005041075,0.005028727,524.9344305,522.3177132,427.9731848,427.8676592
 01/09  22:20:00,7.033333333,0.005400423,386.8295185,0,15.56,15.56000091,16.45668234,17.53680621,0.006596695,0.005213298,0.004617769,0.004606219,504.0259389,501.729131,421.3162205,421.2077465,0.593453701,0.521141864,0,0,50,50,16.56090849,17.62232009,0.015,0.015,0.004720159,0.004708391,509.7869667,507.328768,423.1224963,423.0150556
 01/09  22:30:00,6.95,0.005400485,386.8296957,0,15.56,15.56,16.24469384,17.36089042,0.0065708,0.005350168,0.004424728,0.00441364,492.9883207,490.9736184,417.8065174,417.6966492,0.601246375,0.509520656,0,0,50,50,16.366984,17.46211771,0.015,0.015,0.004527979,0.004516613,499.3169988,497.1326546,419.8102534,419.7010508
 01/09  22:40:00,6.866666667,0.005400348,391.8298729,0,15.56,15.56,15.9535456,17.11338119,0.006535782,0.005515608,0.004172338,0.00416191,479.9652278,478.2259719,413.830174,413.721693,0.60890021,0.568575316,0,0,50,50,16.24469384,17.36089042,0.015,0.015,0.004424728,0.00441364,492.9883207,490.9736184,417.8065174,417.6966492
 01/09  22:50:00,6.783333333,0.005400014,382.8300501,0,15.56,15.56,15.85317634,17.02713708,0.006528993,0.005566294,0.004095495,0.004085305,475.4154378,473.7607435,412.1279216,412.0185135,0.616487879,0.578531311,0,0,50,50,15.94440695,17.10539415,0.015,0.015,0.004166933,0.004156527,479.5171286,477.7847507,413.6126096,413.5037588
 01/09  23:00:00,6.7,0.005399486,385.8302273,0,15.56,15.56,15.67054793,16.86979293,0.006521863,0.005656996,0.00396404,0.003954295,467.8571781,466.349985,409.4833994,409.3742815,0.623965022,0.587957128,0,0,50,50,15.77108439,16.95686705,0.015,0.015,0.004029462,0.004019465,471.7618461,470.1779576,410.860798,410.7512024
 01/09  23:10:00,6.7,0.00536889,384.8304045,0,15.56,15.56,15.56048017,16.6444332,0.006515252,0.005783601,0.004147527,0.003775999,457.3102321,455.9854288,406.1701902,405.9544323,0.633846067,0.600189972,0.532995023,0,50,50,50,16.86979293,0.015,0.015,0.015,0.003954295,467.8571781,466.349985,409.4833994,409.3742815
 01/09  23:20:00,6.7,0.005338297,383.8305817,0,15.56,15.56,15.56000277,16.39593774,0.006514887,0.005915037,0.004607511,0.003596738,446.3899633,445.2400153,402.8635819,402.455798,0.640782339,0.609213168,0.708745335,0,50,50,50,16.6444332,0.015,0.015,0.015,0.003775999,457.3102321,455.9854288,406.1701902,405.9544323
 01/09  23:30:00,6.7,0.005307707,384.8307589,0,15.56,15.56,15.56000001,16.15055934,0.00652298,0.00603372,0.005007107,0.003442229,436.7532843,435.7555487,399.9984505,399.4381745,0.647645491,0.618025431,0.52994104,0,50,50,50,16.39593774,0.015,0.015,0.015,0.003596738,446.3899633,445.2400153,402.8635819,402.455798
 01/09  23:40:00,6.7,0.00527712,391.8309361,0,15.56,15.56,15.56,15.91665535,0.006538724,0.006136099,0.005327954,0.003317468,429.3069748,428.4404965,398.230447,397.5966587,0.654431713,0.626672649,0.606395762,0,50,50,50,16.15055934,0.015,0.015,0.015,0.003442229,436.7532843,435.7555487,399.9984505,399.4381745
 01/09  23:50:00,6.7,0.005246536,388.8311133,0,15.56,15.56,15.56,15.69432451,0.00656028,0.006224791,0.005582722,0.003218417,423.255951,422.5040293,396.9007161,396.2561886,0.661144907,0.63518058,0.616623596,0,50,50,50,15.91665535,0.015,0.015,0.015,0.003317468,429.3069748,428.4404965,398.230447,397.5966587
 01/09  24:00:00,6.7,0.005215955,385.8312904,0,15.56,15.56,15.56,15.56030572,0.006585944,0.006303323,0.005788873,0.003437683,417.893898,417.2421263,395.4989847,394.9001468,0.66779106,0.643564125,0.626364044,0.411566202,50,50,50,50,0.015,0.015,0.015,0.015,423.255951,422.5040293,396.9007161,396.2561886
 01/10  00:10:00,6.7,0.005215955,391.8314676,0,15.56,15.56,15.56,15.56000139,0.006613216,0.00637284,0.005958332,0.004085728,413.6590369,413.0950178,394.6170158,394.1059856,0.670650788,0.647753018,0.632235382,0.824167351,50,50,50,50,0.015,0.015,0.015,0.015,417.893898,417.2421263,395.4989847,394.9001468
 01/10  00:20:00,6.7,0.005215955,384.8316448,0,15.56,15.56,15.56,15.56,0.006640726,0.006434453,0.006099265,0.004625182,409.7078656,409.2202102,393.5164791,393.0825677,0.673434596,0.651842904,0.637907004,0.482825741,50,50,50,50,0.015,0.015,0.015,0.015,413.6590369,413.0950178,394.6170158,394.1059856
 01/10  00:30:00,6.7,0.005215955,388.8318219,0,15.56,15.56,15.56,15.56,0.006668042,0.006489508,0.006217693,0.005052621,406.4108735,405.9895586,392.6451718,392.2760885,0.676163203,0.655846341,0.643464803,0.611608906,50,50,50,50,0.015,0.015,0.015,0.015,409.7078656,409.2202102,393.5164791,393.0825677
 01/10  00:40:00,6.7,0.005215955,384.8319991,0,15.56,15.56,15.56,15.56,0.006695135,0.006539328,0.006318312,0.005388639,403.3735843,403.0097107,391.6707785,391.3559782,0.678845548,0.659771695,0.648889806,0.618245882,50,50,50,50,0.015,0.015,0.015,0.015,406.4108735,405.9895586,392.6451718,392.2760885
 01/10  00:50:00,6.7,0.005215955,386.8321763,0,15.56,15.56,15.56,15.56,0.006722054,0.006585026,0.006407198,0.005655892,400.8046888,400.4906078,390.8556943,390.5863045,0.681485799,0.663613734,0.658683532,0.62438327,50,50,50,50,0.015,0.015,0.015,0.015,403.3735843,403.0097107,391.6707785,391.3559782
 01/10  01:00:00,6.7,0.005215955,384.8323534,0,15.56,15.56,15.56,15.56,0.006748827,0.006627473,0.006487073,0.005871877,398.5036825,398.2327365,390.0454281,389.8142836,0.684086476,0.667394123,0.66599753,0.630355078,50,50,50,50,0.015,0.015,0.015,0.015,400.8046888,400.4906078,390.8556943,390.5863045
 01/10  01:10:00,6.7,0.005185376,391.8325306,0,15.56,15.56,15.56,15.56,0.006773322,0.006665106,0.006557332,0.006046689,397.0664975,396.8333433,389.8758306,389.6779132,0.686604973,0.670875606,0.673102468,0.63614784,50,50,50,50,0.015,0.015,0.015,0.015,398.5036825,398.2327365,390.0454281,389.8142836
 01/10  01:20:00,6.7,0.005154801,383.8327077,0,15.56,15.56,15.56,15.56,0.006794577,0.0066974,0.006618234,0.006188026,395.5105476,395.3101013,389.397437,389.2279829,0.689017554,0.674145473,0.679976262,0.641752509,50,50,50,50,0.015,0.015,0.015,0.015,397.0664975,396.8333433,389.8758306,389.6779132
 01/10  01:30:00,6.7,0.005124229,387.8328849,0,15.56,15.56,15.56,15.56,0.006812775,0.006724932,0.006671058,0.006304315,394.222782,394.0505137,389.0256561,388.8804125,0.691382652,0.677340631,0.686663735,0.650580614,50,50,50,50,0.015,0.015,0.015,0.015,395.5105476,395.3101013,389.397437,389.2279829
 01/10  01:40:00,6.7,0.00509366,391.833062,0,15.56,15.56,15.56,15.56,0.006828529,0.006748646,0.006717356,0.006401304,393.551497,393.4038006,389.1330772,389.0092426,0.693695579,0.680441314,0.693161173,0.65802936,50,50,50,50,0.015,0.015,0.015,0.015,394.222782,394.0505137,389.0256561,388.8804125
 01/10  01:50:00,6.7,0.005063094,386.8332391,0,15.56,15.56,15.56,15.56,0.006842427,0.006769402,0.006758485,0.006483054,392.8132831,392.6868041,389.0567942,388.9514682,0.695955085,0.683443876,0.69947087,0.665246563,50,50,50,50,0.015,0.015,0.015,0.015,393.551497,393.4038006,389.1330772,389.0092426
 01/10  02:00:00,6.7,0.00503253,382.8334163,0,15.56,15.56,15.56,15.56,0.006854904,0.006787841,0.006795487,0.006552635,391.6635749,391.554975,388.4699254,388.3794316,0.698158917,0.686344465,0.705594587,0.672237647,50,50,50,50,0.015,0.015,0.015,0.015,392.8132831,392.6868041,389.0567942,388.9514682
 01/10  02:10:00,6.6,0.005028088,388.8335934,0,15.56,15.56,15.56,15.56,0.006866409,0.00680469,0.006829265,0.00661255,390.9020158,390.8087114,388.1869416,388.1088595,0.696913316,0.686019946,0.708116566,0.675590959,50,50,50,50,0.015,0.015,0.015,0.015,391.6635749,391.554975,388.4699254,388.3794316
 01/10  02:20:00,6.5,0.00502344,389.8337705,0,15.56,15.56,15.56,15.56,0.006877251,0.00682044,0.006860482,0.006664805,390.5708053,390.4908816,388.2623801,388.1955725,0.695653096,0.685645917,0.710467696,0.678742228,50,50,50,50,0.015,0.015,0.015,0.015,390.9020158,390.8087114,388.1869416,388.1088595
 01/10  02:30:00,6.4,0.005018589,385.8339477,0,15.56,15.56,15.56,15.56,0.006887615,0.006835372,0.006889625,0.006710989,390.1063124,390.0379471,388.1435797,388.086568,0.69436785,0.68522093,0.712681014,0.681725556,50,50,50,50,0.015,0.015,0.015,0.015,390.5708053,390.4908816,388.2623801,388.1955725
 01/10  02:40:00,6.3,0.005013538,382.8341248,0,15.56,15.56,15.56,15.56,0.006897611,0.006849649,0.006917046,0.006752331,389.2846919,389.2260494,387.6163794,387.5669965,0.693053913,0.684734868,0.714724708,0.684512762,50,50,50,50,0.015,0.015,0.015,0.015,390.1063124,390.0379471,388.1435797,388.086568
 01/10  02:50:00,6.2,0.005008289,392.8343019,0,15.56,15.56,15.56,15.56,0.006907316,0.00686339,0.006943013,0.006789789,389.2023187,389.1521567,387.783944,387.741626,0.691710021,0.684205393,0.716621702,0.68713763,50,50,50,50,0.015,0.015,0.015,0.015,389.2846919,389.2260494,387.6163794,387.5669965
 01/10  03:00:00,6.1,0.005002845,385.834479,0,15.56,15.56,15.56,15.56,0.006916788,0.006876688,0.006967743,0.006824099,389.0018722,388.9590666,387.7957204,387.759761,0.690335707,0.683625707,0.718376039,0.689577651,50,50,50,50,0.015,0.015,0.015,0.015,389.2023187,389.1521567,387.783944,387.741626
 01/10  03:10:00,6.1,0.005032167,384.8346561,0,15.56,15.56,15.56,15.56,0.006924544,0.006888042,0.006989883,0.006854303,388.5507052,388.5141224,387.5253984,387.4944846,0.688049151,0.682024675,0.719100844,0.690972545,50,50,50,50,0.015,0.015,0.015,0.015,389.0018722,388.9590666,387.7957204,387.759761
 01/10  03:20:00,6.1,0.005061491,382.8348332,0,15.56,15.56,15.56,15.56,0.006929938,0.006896805,0.007008898,0.006880175,387.8478247,387.8164253,386.9771587,386.9498153,0.685723763,0.680356342,0.719680154,0.692201887,50,50,50,50,0.015,0.015,0.015,0.015,388.5507052,388.5141224,387.5253984,387.4944846
 01/10  03:30:00,6.1,0.005090818,386.8350103,0,15.56,15.56,15.56,15.56,0.00693312,0.00690315,0.007025026,0.006902198,387.4428165,387.4158561,386.7037237,386.67943,0.683369131,0.678639043,0.720121897,0.693273874,50,50,50,50,0.015,0.015,0.015,0.015,387.8478247,387.8164253,386.9771587,386.9498153
 01/10  03:40:00,6.1,0.005120148,391.8351874,0,15.56,15.56,15.56,15.56,0.006934532,0.006907546,0.00703878,0.006921078,387.7008353,387.677852,387.0721822,387.051581,0.680987217,0.676875678,0.720429164,0.694192511,50,50,50,50,0.015,0.015,0.015,0.015,387.4428165,387.4158561,386.7037237,386.67943
 01/10  03:50:00,6.1,0.005149481,385.8353645,0,15.56,15.56,15.56,15.56,0.006934594,0.006910439,0.007050634,0.00693744,387.751015,387.7315009,387.2156645,387.1986168,0.678578077,0.675066721,0.720604023,0.694960789,50,50,50,50,0.015,0.015,0.015,0.015,387.7008353,387.677852,387.0721822,387.051581
 01/10  04:00:00,6.1,0.005178816,385.8355416,0,15.56,15.56,15.56,15.56,0.006933639,0.006912185,0.007060967,0.006951782,387.5759145,387.5593236,387.1204178,387.1060738,0.676141416,0.673212354,0.720648618,0.695581705,50,50,50,50,0.015,0.015,0.015,0.015,387.751015,387.7315009,387.2156645,387.1986168
 01/10  04:10:00,6.2,0.005155091,389.8357187,0,15.56,15.56,15.56,15.56,0.006933374,0.006914639,0.007071457,0.006965912,387.6615848,387.6474778,387.2738753,387.2618726,0.678239609,0.676136424,0.72509719,0.700591557,50,50,50,50,0.015,0.015,0.015,0.015,387.5759145,387.5593236,387.1204178,387.1060738
 01/10  04:20:00,6.3,0.005130778,391.8358958,0,15.56,15.56,15.56,15.56,0.006934616,0.006918697,0.0070829,0.006980717,388.0900479,388.0780766,387.7588685,387.7493981,0.680348225,0.679076324,0.7294407,0.705480743,50,50,50,50,0.015,0.015,0.015,0.015,387.6615848,387.6474778,387.2738753,387.2618726
 01/10  04:30:00,6.4,0.005105872,384.8360729,0,15.56,15.56,15.56,15.56,0.006937345,0.006924339,0.007095284,0.00699624,388.0397184,388.0295568,387.7570995,387.7495,0.682435638,0.68197889,0.733663466,0.710234221,50,50,50,50,0.015,0.015,0.015,0.015,388.0900479,388.0780766,387.7588685,387.7493981
 01/10  04:40:00,6.5,0.005080368,385.83625,0,15.56,15.56,15.56,15.56,0.006941219,0.006931189,0.007108295,0.007012202,387.7573457,387.7487186,387.5173487,387.5107174,0.68449388,0.684836298,0.737768827,0.714855969,50,50,50,50,0.015,0.015,0.015,0.015,388.0397184,388.0295568,387.7570995,387.7495
 01/10  04:50:00,6.6,0.005054258,382.8364271,0,15.56,15.56,15.56,15.56,0.006945892,0.006938863,0.007121619,0.007028316,387.1923299,387.1850401,386.9901887,386.983696,0.686520914,0.687647461,0.74176333,0.719353149,50,50,50,50,0.015,0.015,0.015,0.015,387.7573457,387.7487186,387.5173487,387.5107174
 01/10  05:00:00,6.7,0.005027537,385.8366041,0,15.56,15.56,15.56,15.56,0.006951107,0.00694708,0.007135035,0.00704438,386.8083617,386.8022321,386.6387647,386.6322877,0.688516307,0.690412464,0.745653352,0.723732723,50,50,50,50,0.015,0.015,0.015,0.015,387.1923299,387.1850401,386.9901887,386.983696
 01/10  05:10:00,6.7,0.005026706,383.8367812,0,15.56,15.56,15.56,15.56,0.006955729,0.006954849,0.007147274,0.007059217,386.4335045,386.4283928,386.2914414,386.2850775,0.702931448,0.705917549,0.761878631,0.740436396,50,50,50,50,0.015,0.015,0.015,0.015,386.8083617,386.8022321,386.6387647,386.6322877
 01/10  05:20:00,6.7,0.005025875,384.8369583,0,15.56,15.56,15.56,15.56,0.006959415,0.006961871,0.00715793,0.00707246,386.1513162,386.1470858,386.0322804,386.0261999,0.717380676,0.721425981,0.778053155,0.757076868,50,50,50,50,0.015,0.015,0.015,0.015,386.4335045,386.4283928,386.2914414,386.2850775
 01/10  05:30:00,6.7,0.005025044,390.8371353,0,15.56,15.56,15.56,15.56,0.006962405,0.006968345,0.007167279,0.007084379,386.4504945,386.4468613,386.348959,386.3438716,0.731842598,0.73692409,0.794179659,0.773657477,50,50,50,50,0.015,0.015,0.015,0.015,386.1513162,386.1470858,386.0322804,386.0261999
 01/10  05:40:00,6.7,0.005024214,386.8373124,0,15.56,15.56,15.56,15.56,0.006965104,0.006974611,0.0071758,0.007095434,386.6936572,386.6904337,386.6057845,386.6019378,0.746309069,0.752408356,0.810269094,0.790189712,50,50,50,50,0.015,0.015,0.015,0.015,386.4504945,386.4468613,386.348959,386.3438716
 01/10  05:50:00,6.7,0.005023384,385.8374895,0,15.56,15.56,15.56,15.56,0.006967859,0.006980958,0.007183922,0.007106037,386.7085066,386.7056802,386.6327186,386.6297648,0.760776616,0.767876293,0.826332704,0.806685356,50,50,50,50,0.015,0.015,0.015,0.015,386.6936572,386.6904337,386.6057845,386.6019378
 01/10  06:00:00,6.7,0.005022554,384.8376665,0,15.56,15.56,15.56,15.56,0.006970908,0.006987585,0.007191958,0.007116491,386.519979,386.5176339,386.4557608,386.453166,0.775243578,0.783325998,0.842379749,0.823154179,50,50,50,50,0.015,0.015,0.015,0.015,386.7085066,386.7056802,386.6327186,386.6297648
 01/10  06:10:00,6.7,0.004931065,388.8378436,0,21.75845796,22.80828206,22.87240604,22.94232648,0.008854335,0.01199836,0.012469186,0.012187765,388.0463844,387.8947854,386.544016,386.5354652,3.068610725,14.2222415,23.22939173,35.61786097,36.17450564,24.53077566,24.57481509,24.62283325,0.011894928,0.011950047,0.012252059,0.011920211,387.757542,387.6211564,386.52605,386.5181718
 01/10  06:20:00,6.7,0.004839603,382.8380206,0,21.11947341,21.21492633,21.34885984,21.52531994,0.008907082,0.010890899,0.011232435,0.010994685,388.9984533,388.8958164,386.3681731,386.3608869,1.51123414,0.645795837,0,0,50,31.3679007,21.91311351,22.02849219,0.015,0.012649323,0.011714977,0.011460932,388.4225036,388.3001502,386.461428,386.4536745
 01/10  06:30:00,6.7,0.004748168,388.8381977,0,21.11025446,21.11096892,21.11139423,21.11090016,0.00905557,0.010838189,0.011199559,0.011001329,390.079481,389.9376,386.4731066,386.4680054,1.677308576,3.092000277,4.020488286,4.90722451,50,50,50,50,0.015,0.015,0.015,0.015,389.2323016,389.1263549,386.4064892,386.4009337
 01/10  06:40:00,6.7,0.004656759,391.8383747,0,21.11000137,21.11000048,21.1100005,21.11000035,0.009335178,0.010842408,0.011229363,0.011190956,392.1006866,391.9763098,386.8033957,386.789918,1.321148026,0.832896602,0.974483224,1.488454309,50,50,50,50,0.015,0.015,0.015,0.015,390.692812,390.5183067,386.5014081,386.4950302
 01/10  06:50:00,6.7,0.004565377,389.8385517,0,21.11000009,21.11000001,21.11000001,21.11,0.009652079,0.010837815,0.011173723,0.01115394,394.392648,394.2936123,387.1040736,387.0915744,1.366344017,1.333357281,1.298756913,1.008464965,50,50,50,50,0.015,0.015,0.015,0.015,392.1006866,391.9763098,386.8033957,386.789918
 01/10  07:00:00,6.7,0.004474022,383.8387288,0,21.11000001,21.11,21.11,21.11,0.009926156,0.010829643,0.011104671,0.011068896,396.324092,396.2380877,387.0758605,387.0657502,1.360181796,1.373449876,1.455911481,1.44057179,50,50,50,50,0.015,0.015,0.015,0.015,394.392648,394.2936123,387.1040736,387.0915744
 01/10  07:10:00,6.6,0.004412156,390.8389058,0,21.11,21.11,21.11,21.11,0.010134113,0.01082164,0.011047247,0.011000771,399.5464927,399.4637031,387.1766837,387.1682614,1.342584032,1.358041699,1.445047764,1.430127825,50,50,50,50,0.015,0.015,0.015,0.015,396.324092,396.2380877,387.0758605,387.0657502
 01/10  07:20:00,6.5,0.004350924,382.8390828,0,21.11,21.11,21.11,21.11,0.010282123,0.010812259,0.011002283,0.010954928,403.0547122,402.9706317,387.0478658,387.0402653,1.333038904,1.349961611,1.43406095,1.419542152,50,50,50,50,0.015,0.015,0.015,0.015,399.5464927,399.4637031,387.1766837,387.1682614
 01/10  07:30:00,6.4,0.004290322,390.8392599,0,21.11,21.11,21.11,21.11,0.010384997,0.010799206,0.01096436,0.010920861,406.7154696,406.6299271,387.1259937,387.1189702,1.323486872,1.337990566,1.42213884,1.407970319,50,50,50,50,0.015,0.015,0.015,0.015,403.0547122,402.9706317,387.0478658,387.0402653
 01/10  07:40:00,6.3,0.004230343,384.8394369,0,21.11,21.11,21.11,21.11,0.010455839,0.010782015,0.010929481,0.010890428,409.9940119,409.9084393,387.0898443,387.0832923,1.314265944,1.326490504,1.410642158,1.396792384,50,50,50,50,0.015,0.015,0.015,0.015,406.7154696,406.6299271,387.1259937,387.1189702
 01/10  07:50:00,6.2,0.004170982,391.8396139,0,21.11,21.11,21.11,21.11,0.010503715,0.01076124,0.010895886,0.010860303,413.2003204,413.116346,387.2648586,387.2588979,1.305270016,1.314820294,1.399299932,1.385751551,50,50,50,50,0.015,0.015,0.015,0.015,409.9940119,409.9084393,387.0898443,387.0832923
 01/10  08:00:00,6.1,0.004112235,386.8397909,0,21.11,21.11,21.11,21.11,0.010534517,0.010737651,0.010863046,0.010829877,416.0685908,415.9875345,387.3490384,387.3436618,1.296369874,1.303040461,1.388059303,1.374800839,50,50,50,50,0.015,0.015,0.015,0.015,413.2003204,413.116346,387.2648586,387.2588979
 01/10  08:10:00,6.383333333,0.0040652,383.8399679,0,21.11,21.11,21.11,21.11,0.010574495,0.010734796,0.010831481,0.010799994,428.9454163,428.8655665,387.2146629,387.2096517,1.224910116,1.228664549,1.369580518,1.356601807,50,50,50,50,0.015,0.015,0.015,0.015,416.0685908,415.9875345,387.3490384,387.3436618
 01/10  08:20:00,6.666666667,0.00401452,392.8401449,0.0909091,21.11,21.11,21.11,21.11,0.010614662,0.010740715,0.010803917,0.01077366,447.3322195,447.2548179,388.5640217,388.5603914,1.20857776,1.209040521,1.344815054,1.332104047,50,50,50,50,0.015,0.015,0.015,0.015,428.9454163,428.8655665,387.2146629,387.2096517
 01/10  08:30:00,6.95,0.003960084,382.8403219,0.0909091,21.11,21.11,21.11,21.11,0.010645896,0.010743895,0.010778593,0.010749288,465.9765803,465.9066031,390.2791395,390.2777159,1.192555088,1.189431505,1.326339252,1.313882487,50,50,50,50,0.015,0.015,0.015,0.015,447.3322195,447.2548179,388.5640217,388.5603914
 01/10  08:40:00,7.233333333,0.003901781,388.8404989,0.363636,21.11,21.11,21.11,21.11,0.010665774,0.010740391,0.010761577,0.010733005,483.3459077,483.2888405,395.7408916,395.7446932,1.177132906,1.170934149,1.289247135,1.27702681,50,50,50,50,0.015,0.015,0.015,0.015,465.9765803,465.9066031,390.2791395,390.2777159
 01/10  08:50:00,7.516666667,0.003839498,390.8406759,0.454545,21.11,21.11,21.11,21.11,0.010675715,0.010730654,0.010750249,0.010722246,499.3009714,499.260811,404.2925828,404.3051845,1.161595237,1.152687324,1.264721008,1.252717636,50,50,50,50,0.015,0.015,0.015,0.015,483.3459077,483.2888405,395.7408916,395.7446932
 01/10  09:00:00,7.8,0.003773119,382.8408529,0.727273,21.11,21.11,21.11,21.11,0.010678055,0.010716144,0.010746577,0.010719003,513.6302298,513.6095786,416.8714508,416.8969009,1.146050387,1.134050807,1.227446629,1.215635301,50,50,50,50,0.015,0.015,0.015,0.015,499.3009714,499.260811,404.2925828,404.3051845
 01/10  09:10:00,7.7,0.003702765,382.8410299,0.363636,21.11,21.11,21.11,21.11,0.010784227,0.010808659,0.010843949,0.010815737,530.1747703,530.1791312,426.9876094,427.0261637,0.866908072,0.851897588,0.970047696,0.958389154,50,50,50,50,0.015,0.015,0.015,0.015,513.6302298,513.6095786,416.8714508,416.8969009
 01/10  09:20:00,7.6,0.003633216,383.8412069,0.363636,21.11,21.11,21.11,21.11,0.010941292,0.010953875,0.010987128,0.010957851,547.9470832,547.9835555,434.7995938,434.8486448,0.856258164,0.838137776,0.956844488,0.945322429,50,50,50,50,0.015,0.015,0.015,0.015,530.1747703,530.1791312,426.9876094,427.0261637
 01/10  09:30:00,7.5,0.003564466,382.8413839,0.454545,21.11,21.11,21.11,21.11,0.011095699,0.011097244,0.011127535,0.011097304,565.6517213,565.72654,442.7375258,442.7953373,0.84545294,0.824125449,0.937105733,0.925685314,50,50,50,50,0.015,0.015,0.015,0.015,547.9470832,547.9835555,434.7995938,434.8486448
 01/10  09:40:00,7.4,0.003496507,389.8415609,0.454545,21.11,21.11,21.11,21.11,0.011225342,0.011216343,0.011243739,0.011212842,582.8788556,582.9962433,451.1192934,451.1853932,0.83490761,0.810755307,0.923963462,0.912605825,50,50,50,50,0.015,0.015,0.015,0.015,565.6517213,565.72654,442.7375258,442.7953373
 01/10  09:50:00,7.3,0.003429332,384.8417378,0.454545,21.11,21.11,21.11,21.11,0.011328294,0.011309164,0.011333493,0.01130218,599.3404542,599.5028632,459.4417268,459.515909,0.824469621,0.797464895,0.91090287,0.899566147,50,50,50,50,0.015,0.015,0.015,0.015,582.8788556,582.9962433,451.1192934,451.1853932
 01/10  10:00:00,7.2,0.003362932,382.8419148,0.363636,21.11,21.11,21.11,21.11,0.011409285,0.011380398,0.011398388,0.011366819,615.0220508,615.2308491,466.1712563,466.2521469,0.81405574,0.784220361,0.90426229,0.892903845,50,50,50,50,0.015,0.015,0.015,0.015,599.3404542,599.5028632,459.4417268,459.515909
 01/10  10:10:00,7.3,0.003386726,388.8420918,0.272727,21.11,21.11,21.11,21.11,0.01147367,0.011435293,0.011442367,0.011410617,630.1654254,630.4220326,470.7129417,470.7980255,0.803067964,0.770205456,0.897434163,0.886010341,50,50,50,50,0.015,0.015,0.015,0.015,615.0220508,615.2308491,466.1712563,466.2521469
 01/10  10:20:00,7.4,0.00341067,391.8422687,0.181818,21.11,21.11,21.11,21.11,0.011525077,0.011477428,0.011469207,0.011437289,644.8587625,645.1645707,472.9545969,473.0408454,0.791816459,0.756149079,0.890692409,0.87916076,50,50,50,50,0.015,0.015,0.015,0.015,630.1654254,630.4220326,470.7129417,470.7980255
 01/10  10:30:00,7.5,0.003434766,386.8424457,0.272727,21.11,21.11,21.11,21.11,0.011565727,0.011509005,0.011487874,0.011455736,658.9399482,659.2956223,475.3093543,475.395506,0.780383487,0.742042532,0.871308263,0.859627025,50,50,50,50,0.015,0.015,0.015,0.015,644.8587625,645.1645707,472.9545969,473.0408454
 01/10  10:40:00,7.6,0.003459014,382.8426227,0.454545,21.11,21.11,21.11,21.11,0.011597203,0.01153164,0.011506735,0.011474277,672.3351209,672.7401586,480.4918409,480.5798951,0.769110593,0.728460411,0.845743872,0.833873857,50,50,50,50,0.015,0.015,0.015,0.015,658.9399482,659.2956223,475.3093543,475.395506
 01/10  10:50:00,7.7,0.003483414,385.8427996,0.454545,21.11,21.11,21.11,21.11,0.011620769,0.011546608,0.011523166,0.011490297,685.2041059,685.6575803,487.2723051,487.3649507,0.757836463,0.714993123,0.832800224,0.820706091,50,50,50,50,0.015,0.015,0.015,0.015,672.3351209,672.7401586,480.4918409,480.5798951
 01/10  11:00:00,7.8,0.003507969,388.8429766,0.272727,21.11,21.11,21.11,21.11,0.011637492,0.011554956,0.011528376,0.011495036,697.6655074,698.1665491,491.914347,492.0111195,0.746507303,0.701605598,0.83263524,0.820284589,50,50,50,50,0.015,0.015,0.015,0.015,685.2041059,685.6575803,487.2723051,487.3649507
 01/10  11:10:00,7.883333333,0.003440471,389.8431535,0.181818,21.11,21.11,21.11,21.11,0.011648277,0.01155762,0.011521577,0.011487699,709.7223841,710.2698778,493.691487,493.7892961,0.736325764,0.689707192,0.827514357,0.814876857,50,50,50,50,0.015,0.015,0.015,0.015,697.6655074,698.1665491,491.914347,492.0111195
 01/10  11:20:00,7.966666667,0.003372092,383.8433305,0.272727,21.11,21.11,21.11,21.11,0.011653968,0.011555465,0.01151082,0.011476296,721.2044484,721.7963934,495.2286892,495.3256169,0.726418068,0.678275796,0.810029375,0.79707777,50,50,50,50,0.015,0.015,0.015,0.015,709.7223841,710.2698778,493.691487,493.7892961
 01/10  11:30:00,8.05,0.003302824,383.8435074,0.272727,21.11,21.11,21.11,21.11,0.011655214,0.01154911,0.011498169,0.01146288,732.1613134,732.7952736,497.0735311,497.1692943,0.716234615,0.666601284,0.798667167,0.785379193,50,50,50,50,0.015,0.015,0.015,0.015,721.2044484,721.7963934,495.2286892,495.3256169
 01/10  11:40:00,8.133333333,0.003232662,382.8436843,0.181818,21.11,21.11,21.11,21.11,0.011652574,0.011539114,0.011480629,0.01144447,742.6397684,743.3131239,497.8143622,497.9082075,0.706100034,0.65524655,0.793851868,0.780209333,50,50,50,50,0.015,0.015,0.015,0.015,732.1613134,732.7952736,497.0735311,497.1692943
 01/10  11:50:00,8.216666667,0.0031616,384.8438613,0.272727,21.11,21.11,21.11,21.11,0.011646517,0.011525952,0.011462496,0.011425346,752.7387925,753.4490762,499.1467495,499.2388864,0.695899832,0.644004953,0.77647827,0.762465491,50,50,50,50,0.015,0.015,0.015,0.015,742.6397684,743.3131239,497.8143622,497.9082075
 01/10  12:00:00,8.3,0.003089629,392.8440382,0.454545,21.11,21.11,21.11,21.11,0.011637568,0.011510008,0.01144982,0.011411535,762.6552385,763.4010816,503.7016508,503.795442,0.686244611,0.632828434,0.752736709,0.738342474,50,50,50,50,0.015,0.015,0.015,0.015,752.7387925,753.4490762,499.1467495,499.2388864
 01/10  12:10:00,8.483333333,0.003072559,387.8442151,0.0909091,21.11,21.11,21.11,21.11,0.011610105,0.011475721,0.011426805,0.011387329,765.6114042,766.367537,504.7784444,504.8725626,0.710484236,0.655228904,0.767498888,0.752719799,50,50,50,50,0.015,0.015,0.015,0.015,762.6552385,763.4010816,503.7016508,503.795442
 01/10  12:20:00,8.666666667,0.003054483,382.844392,0.181818,21.11,21.11,21.11,21.11,0.011572301,0.011430833,0.011398964,0.011358208,764.2967628,765.0325044,504.3860352,504.4776998,0.702898257,0.645152239,0.750930891,0.735761638,50,50,50,50,0.015,0.015,0.015,0.015,765.6114042,766.367537,504.7784444,504.8725626
 01/10  12:30:00,8.85,0.00303538,382.844569,0.181818,21.11,21.11,21.11,21.11,0.011532356,0.011383226,0.011369519,0.011327381,761.662089,762.3585402,503.7223081,503.8098716,0.69551188,0.635101932,0.740716207,0.72515819,50,50,50,50,0.015,0.015,0.015,0.015,764.2967628,765.0325044,504.3860352,504.4776998
 01/10  12:40:00,9.033333333,0.003015231,382.8447459,0.181818,21.11,21.11,21.11,21.11,0.011493946,0.011336491,0.011339586,0.011295966,759.0306171,759.6822858,503.1620921,503.2452387,0.688535244,0.625492643,0.730808006,0.714866272,50,50,50,50,0.015,0.015,0.015,0.015,761.662089,762.3585402,503.7223081,503.8098716
 01/10  12:50:00,9.216666667,0.002994013,390.8449228,0.181818,21.11,21.11,21.11,21.11,0.011457776,0.011291349,0.011309317,0.011264124,756.8708863,757.480368,502.9057305,502.9849562,0.6818114,0.616063515,0.721084804,0.704767563,50,50,50,50,0.015,0.015,0.015,0.015,759.0306171,759.6822858,503.1620921,503.2452387
 01/10  13:00:00,9.4,0.002971706,384.8450997,0.363636,21.11,21.11,21.11,21.11,0.011423429,0.011247403,0.011284489,0.011237609,754.9043304,755.4756862,505.2208845,505.299459,0.674980717,0.606411897,0.698618551,0.68193614,50,50,50,50,0.015,0.015,0.015,0.015,756.8708863,757.480368,502.9057305,502.9849562
 01/10  13:10:00,9.6,0.002938336,387.8452766,0.0909091,21.11,21.11,21.11,21.11,0.011406773,0.011220346,0.011254138,0.011205551,759.6725283,760.2400466,505.2132625,505.2905098,0.637953181,0.566936533,0.710434797,0.693405494,50,50,50,50,0.015,0.015,0.015,0.015,754.9043304,755.4756862,505.2208845,505.299459
 01/10  13:20:00,9.8,0.002903456,388.8454535,0.272727,21.11,21.11,21.11,21.11,0.011400508,0.01120325,0.011225982,0.011175635,768.32816,768.931624,505.9567187,506.0325766,0.633741802,0.560313001,0.690973774,0.673613038,50,50,50,50,0.015,0.015,0.015,0.015,759.6725283,760.2400466,505.2132625,505.2905098
 01/10  13:30:00,10,0.002867035,389.8456304,0.545455,21.11,21.11,21.11,21.11,0.011396973,0.011188749,0.011209182,0.011156977,777.9756955,778.6387957,511.3655672,511.4456095,0.629798218,0.553991786,0.665209445,0.647538025,50,50,50,50,0.015,0.015,0.015,0.015,768.32816,768.931624,505.9567187,506.0325766
 01/10  13:40:00,10.2,0.002829043,391.8458073,0.454545,21.11,21.11,21.11,21.11,0.011392796,0.011173648,0.011195432,0.011141357,787.375652,788.1046902,518.0657898,518.1548924,0.626383105,0.548461521,0.665163834,0.647208759,50,50,50,50,0.015,0.015,0.015,0.015,777.9756955,778.6387957,511.3655672,511.4456095
 01/10  13:50:00,10.4,0.002789449,392.8459842,0.363636,21.11,21.11,21.11,21.11,0.011387374,0.011157416,0.011178154,0.011122255,796.2648086,797.0567656,523.3363059,523.4346256,0.623259283,0.543323468,0.66557047,0.647359038,50,50,50,50,0.015,0.015,0.015,0.015,787.375652,788.1046902,518.0657898,518.1548924
 01/10  14:00:00,10.6,0.002748221,387.8461611,0.272727,21.11,21.11,21.11,21.11,0.011381049,0.01114042,0.011155184,0.011097529,804.5701175,805.4188837,526.0283527,526.1319102,0.620359785,0.53853166,0.666380885,0.647942752,50,50,50,50,0.015,0.015,0.015,0.015,796.2648086,797.0567656,523.3363059,523.4346256
 01/10  14:10:00,10.68333333,0.002763597,383.846338,0.454545,21.11,21.11,21.11,21.11,0.011373404,0.011122216,0.011134673,0.011075262,812.3320765,813.231486,529.8279051,529.935613,0.61662796,0.532941069,0.647435272,0.628800671,50,50,50,50,0.015,0.015,0.015,0.015,804.5701175,805.4188837,526.0283527,526.1319102
 01/10  14:20:00,10.76666667,0.00277905,385.8465149,0.363636,21.11,21.11,21.11,21.11,0.01136426,0.011102609,0.011112987,0.011051852,819.7381078,820.6834572,533.4081528,533.5197257,0.613096991,0.527648851,0.647711698,0.628917363,50,50,50,50,0.015,0.015,0.015,0.015,812.3320765,813.231486,529.8279051,529.935613
 01/10  14:30:00,10.85,0.002794579,385.8466917,0.454545,21.11,21.11,21.11,21.11,0.011353708,0.011081702,0.011092527,0.011029692,826.8548163,827.8426472,537.8651864,537.9816977,0.609716102,0.522653116,0.635678243,0.616759439,50,50,50,50,0.015,0.015,0.015,0.015,819.7381078,820.6834572,533.4081528,533.5197257
 01/10  14:40:00,10.93333333,0.002810184,385.8468686,0.454545,21.11,21.11,21.11,21.11,0.011342048,0.011059955,0.011072522,0.011008036,833.6963139,834.7234747,542.780058,542.9027044,0.606876788,0.518823382,0.630668287,0.611664321,50,50,50,50,0.015,0.015,0.015,0.015,826.8548163,827.8426472,537.8651864,537.9816977
 01/10  14:50:00,11.01666667,0.002825867,388.8470455,0.272727,21.11,21.11,21.11,21.11,0.011329564,0.011037778,0.011046431,0.010980415,840.3352034,841.3988546,545.2213389,545.3474157,0.604267977,0.515420883,0.638764711,0.619717082,50,50,50,50,0.015,0.015,0.015,0.015,833.6963139,834.7234747,542.780058,542.9027044
 01/10  15:00:00,11.1,0.002841628,385.8472224,0.363636,21.11,21.11,21.11,21.11,0.011316458,0.011015466,0.01101962,0.010952154,846.6781838,847.7750433,547.2641363,547.3912699,0.601806669,0.512453341,0.62833065,0.609278022,50,50,50,50,0.015,0.015,0.015,0.015,840.3352034,841.3988546,545.2213389,545.3474157
 01/10  15:10:00,11.1,0.002868816,391.8473992,0.545455,21.11,21.11,21.11,21.11,0.011303895,0.010994402,0.01100041,0.010931535,852.8643656,853.9913501,552.1359308,552.2667007,0.601939457,0.512663698,0.61427843,0.595261912,50,50,50,50,0.015,0.015,0.015,0.015,846.6781838,847.7750433,547.2641363,547.3912699
 01/10  15:20:00,11.1,0.002896006,386.8475761,0.363636,21.11,21.11,21.11,21.11,0.01129246,0.010975384,0.010981,0.010910868,858.7415365,859.8948409,555.9735087,556.1084782,0.601958168,0.513258548,0.625865843,0.606931315,50,50,50,50,0.015,0.015,0.015,0.015,852.8643656,853.9913501,552.1359308,552.2667007
 01/10  15:30:00,11.1,0.002923199,388.8477529,0.454545,21.11,21.11,21.11,21.11,0.011282147,0.010958623,0.010963993,0.010892746,864.3643168,865.5397504,559.946946,560.0860644,0.601670857,0.514217429,0.618893056,0.600080645,50,50,50,50,0.015,0.015,0.015,0.015,858.7415365,859.8948409,555.9735087,556.1084782
 01/10  15:40:00,11.1,0.002950394,384.8479298,0.545455,21.11,21.11,21.11,21.11,0.011272842,0.010944282,0.010952261,0.01088003,869.6577417,870.8504583,565.2690945,565.4137914,0.601682152,0.516332811,0.612566934,0.5939189,50,50,50,50,0.015,0.015,0.015,0.015,864.3643168,865.5397504,559.946946,560.0860644
 01/10  15:50:00,11.1,0.002977591,392.8481066,0.363636,21.11,21.11,21.11,21.11,0.011264432,0.010932388,0.010938329,0.010865332,874.8534807,876.059515,568.8736993,569.0225262,0.601815238,0.518880758,0.625637952,0.607198345,50,50,50,50,0.015,0.015,0.015,0.015,869.6577417,870.8504583,565.2690945,565.4137914
 01/10  16:00:00,11.1,0.003004791,386.8482835,0.363636,21.11,21.11,21.11,21.11,0.011256828,0.010922909,0.010923192,0.010849641,879.7797451,880.9949986,571.0008739,571.1508157,0.60204973,0.521890568,0.626552786,0.608360024,50,50,50,50,0.015,0.015,0.015,0.015,874.8534807,876.059515,568.8736993,569.0225262
 01/10  16:10:00,11.01666667,0.00306928,392.8484603,0.363636,21.11,21.11,21.11,21.11,0.011249801,0.010915767,0.010908787,0.010834881,884.5742779,885.7949094,572.6256674,572.7745005,0.603810346,0.527138782,0.629353165,0.611445682,50,50,50,50,0.015,0.015,0.015,0.015,879.7797451,880.9949986,571.0008739,571.1508157
 01/10  16:20:00,10.93333333,0.003132966,390.8486372,0.636364,21.11,21.11,21.11,21.11,0.011243199,0.010910897,0.010904565,0.010830417,889.165499,890.3875972,577.9468585,578.0980809,0.605625939,0.532815951,0.613466341,0.595878231,50,50,50,50,0.015,0.015,0.015,0.015,884.5742779,885.7949094,572.6256674,572.7745005
 01/10  16:30:00,10.85,0.003195856,388.848814,0.272727,21.11,21.11,21.11,21.11,0.01123677,0.010908042,0.010895391,0.010821279,893.491602,894.7109629,580.2686649,580.4211474,0.607382043,0.538721229,0.642162063,0.62493401,50,50,50,50,0.015,0.015,0.015,0.015,889.165499,890.3875972,577.9468585,578.0980809
 01/10  16:40:00,10.76666667,0.003257954,387.8489908,0.454545,21.11,21.11,21.11,21.11,0.011230387,0.010907164,0.010888014,0.010814141,897.5570952,898.7693541,582.6471258,582.7995797,0.609233138,0.545506021,0.633595095,0.616753295,50,50,50,50,0.015,0.015,0.015,0.015,893.491602,894.7109629,580.2686649,580.4211474
 01/10  16:50:00,10.68333333,0.003319266,385.8491677,0.545455,21.11,21.11,21.11,21.11,0.01122383,0.010907449,0.010885772,0.010812294,901.3579039,902.559369,586.7386063,586.8922623,0.610380158,0.5496769,0.630187826,0.613761162,50,50,50,50,0.015,0.015,0.015,0.015,897.5570952,898.7693541,582.6471258,582.7995797
 01/10  17:00:00,10.6,0.003379799,388.8493445,0.363636,21.11,21.11,21.11,21.11,0.011216927,0.010908264,0.010880763,0.010807905,905.0135355,906.2015187,589.2558406,589.409831,0.611234322,0.553554089,0.645795954,0.62981147,50,50,50,50,0.015,0.015,0.015,0.015,901.3579039,902.559369,586.7386063,586.8922623
 01/10  17:10:00,10.4,0.00339917,383.8495213,0.181818,21.11,21.11,21.11,21.11,0.011188275,0.010888827,0.010868518,0.010796541,898.8805478,900.0180282,587.8192217,587.9686867,0.659721419,0.604980554,0.661650089,0.646127412,50,50,50,50,0.015,0.015,0.015,0.015,905.0135355,906.2015187,589.2558406,589.409831
 01/10  17:20:00,10.2,0.003417337,392.8496981,0.454545,21.11,21.11,21.11,21.11,0.011148674,0.010859253,0.010862173,0.010791187,887.3001479,888.3486666,588.3589045,588.5031777,0.661146615,0.609186102,0.645940333,0.630889404,50,50,50,50,0.015,0.015,0.015,0.015,898.8805478,900.0180282,587.8192217,587.9686867
 01/10  17:30:00,10,0.003434326,388.8498749,0.363636,21.11,21.11,21.11,21.11,0.011108888,0.010829712,0.010858694,0.010788832,874.3121775,875.2543794,589.3595209,589.4995843,0.662580256,0.61328833,0.655514749,0.640947662,50,50,50,50,0.015,0.015,0.015,0.015,887.3001479,888.3486666,588.3589045,588.5031777
 01/10  17:40:00,9.8,0.003450161,382.8500518,0,21.11,21.11,21.11,21.11,0.011073485,0.010804519,0.010845578,0.010777082,861.5656759,862.4029727,585.0451063,585.1767897,0.664078868,0.617357392,0.684392852,0.670314721,50,50,50,50,0.015,0.015,0.015,0.015,874.3121775,875.2543794,589.3595209,589.4995843
 01/10  17:50:00,9.6,0.003464869,383.8502286,0,21.11,21.11,21.11,21.11,0.011043065,0.010784226,0.010827784,0.010760821,849.5126158,850.2550893,577.6219846,577.7401622,0.665669256,0.621431079,0.688265426,0.674669631,50,50,50,50,0.015,0.015,0.015,0.015,861.5656759,862.4029727,585.0451063,585.1767897
 01/10  18:00:00,9.4,0.003478471,387.8504054,0,21.11,21.11,21.11,21.11,0.011016886,0.010768104,0.010810699,0.010745357,838.1960297,838.8553153,569.5205,569.6227596,0.667369093,0.625535512,0.692214501,0.679092972,50,50,50,50,0.015,0.015,0.015,0.015,849.5126158,850.2550893,577.6219846,577.7401622
 01/10  18:10:00,9.216666667,0.003482947,392.8505822,0,21.11,21.11,21.11,21.11,0.010987416,0.010748875,0.010796449,0.010732778,824.6467054,825.2257026,561.8474261,561.9341431,0.683757374,0.644345075,0.696098418,0.683439554,50,50,50,50,0.015,0.015,0.015,0.015,838.1960297,838.8553153,569.5205,569.6227596
