Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/10  18:20:00,9.033333333,0.003486706,385.850759,0,21.11,21.11,21.11,21.11,0.010957172,0.010728933,0.010785215,0.010723248,809.7941581,810.2931873,554.5567174,554.6294117,0.68572729,0.64866376,0.700103256,0.687892176,50,50,50,50,0.015,0.015,0.015,0.015,824.6467054,825.2257026,561.8474261,561.9341431
 01/10  18:30:00,8.85,0.003489765,387.8509358,0,21.11,21.11,21.11,21.11,0.010929002,0.010711001,0.010776563,0.010716328,794.9344575,795.3570394,547.6354231,547.6957251,0.687805773,0.653033088,0.704232578,0.692452136,50,50,50,50,0.015,0.015,0.015,0.015,809.7941581,810.2931873,554.5567174,554.6294117
 01/10  18:40:00,8.666666667,0.003492139,382.8511125,0,21.11,21.11,21.11,21.11,0.010904054,0.010696172,0.010770057,0.010711572,780.5151871,780.8680832,540.9112936,540.9605259,0.690003848,0.657468376,0.708489463,0.697120979,50,50,50,50,0.015,0.015,0.015,0.015,794.9344575,795.3570394,547.6354231,547.6957251
 01/10  18:50:00,8.483333333,0.003493842,384.8512893,0,21.11,21.11,21.11,21.11,0.010882336,0.010684446,0.010765387,0.010708662,766.7364557,767.0278351,534.4440566,534.4833195,0.692325247,0.661976367,0.712875063,0.701898947,50,50,50,50,0.015,0.015,0.015,0.015,780.5151871,780.8680832,540.9112936,540.9605259
 01/10  19:00:00,8.3,0.003494889,390.8514661,0,21.11,21.11,21.11,21.11,0.01086347,0.010675445,0.010762344,0.01070738,753.7205702,753.9586666,528.3862565,528.4166225,0.69478478,0.666551258,0.717385041,0.706778112,50,50,50,50,0.015,0.015,0.015,0.015,766.7364557,767.0278351,534.4440566,534.4833195
 01/10  19:10:00,8.3,0.003381708,391.8516429,0,19.59135841,20.76170746,20.87698172,20.95480095,0.010486318,0.010304983,0.010382144,0.010329463,740.0896548,740.281443,522.7622917,522.7914337,0,0,0,0,20.02325619,20.86696892,20.94782501,21.00214277,0.010600905,0.010417531,0.010497594,0.010444208,744.3614415,744.571987,524.5340384,524.5637618
 01/10  19:20:00,8.3,0.003268605,389.8518197,0,18.51496194,20.45382349,20.66675078,20.8130336,0.010150325,0.009974705,0.010043562,0.009992964,726.9204334,727.0237074,517.2028637,517.2288574,0,0,0,0,18.79520829,20.5372253,20.72403521,20.85178913,0.0102417,0.010064581,0.010135709,0.010084549,730.4920656,730.6215647,518.7108544,518.7377792
 01/10  19:30:00,8.3,0.00315558,386.8519964,0,17.65449448,20.16830148,20.46784423,20.67736379,0.009837276,0.00966633,0.009727326,0.009678597,714.609453,714.6033063,511.922374,511.94435,0,0,0,0,17.95896735,20.2747256,20.54234721,20.72831991,0.009954388,0.009781728,0.009845671,0.009796247,719.2138422,719.2502418,513.897063,513.9206224
 01/10  19:40:00,8.3,0.003042632,384.8521732,0,16.99362167,19.90270035,20.27920129,20.54728321,0.009544727,0.00937781,0.009431399,0.009384365,703.0349923,702.9103439,506.9055468,506.9228043,0,0,0,0,17.28403765,20.02428319,20.36590482,20.60720603,0.009679086,0.009510339,0.009567335,0.009519526,708.3486626,708.2793605,509.2082168,509.2277085
 01/10  19:50:00,8.3,0.002929763,384.85235,0,16.48368628,19.65937139,20.10308955,20.42456577,0.009275679,0.009112286,0.009159018,0.0091135,692.4120055,692.1701495,502.3015367,502.3137184,0,0,0,0,16.77497806,19.80240247,20.20689575,20.49701254,0.009434248,0.009268785,0.009319562,0.009273153,698.6732637,698.5008572,505.0156476,505.0308679
 01/10  20:00:00,8.3,0.002816971,385.8525267,0,15.65680721,19.12011748,19.70252935,20.14136742,0.008681398,0.008514348,0.008545546,0.008503336,668.5618478,668.0361469,491.9759053,491.9749633,0.078242565,0,0,0,27.43615495,19.35594458,19.87882953,20.26645872,0.011046649,0.008776783,0.008814807,0.008771156,679.0163194,678.6220691,496.5026195,496.507607
 01/10  20:10:00,8.033333333,0.002821267,390.8527035,0,15.60383684,18.97169324,19.58295687,20.05460232,0.008534451,0.008343707,0.008370452,0.008329122,662.0718017,661.4309131,489.2884365,489.2831206,0.126193433,0,0,0,32.82840361,19.11140097,19.69375784,20.1346722,0.011840699,0.008503333,0.00853424,0.008492075,668.1978522,667.6698139,491.8579083,491.8565812
 01/10  20:20:00,7.766666667,0.002824385,382.8528802,0,15.56000352,18.72163233,19.37742271,19.903603,0.00830148,0.008055359,0.008074598,0.008034716,650.7132855,649.9091255,484.3657003,484.3518502,0.108756649,0,0,0,50,18.84070203,19.48092741,19.98122766,0.015,0.008195097,0.008217971,0.00817743,656.3097468,655.5583453,486.8369616,486.8280421
 01/10  20:30:00,7.5,0.002826362,390.853057,0,15.56000001,18.54369088,19.23499316,19.79944994,0.008160035,0.007855601,0.007869668,0.007830805,643.0289632,642.1273675,481.149826,481.1307654,0.189072578,0,0,0,50,18.68754998,19.35076617,19.88427196,0.015,0.008017903,0.008036175,0.007996487,649.2804653,648.4651676,483.777457,483.7627096
 01/10  20:40:00,7.233333333,0.002827233,384.8532337,0,15.56,18.24455636,18.98991796,19.61789443,0.007928339,0.007517769,0.007523107,0.007485932,629.8346121,628.7357186,475.4588891,475.4300243,0.199830077,0,0,0,50,18.43391413,19.14587669,19.73395897,0.015,0.007730755,0.007741584,0.007703352,638.2102813,637.2335253,479.1104383,479.0879618
 01/10  20:50:00,6.966666667,0.002827033,389.8534105,0,15.56,18.09450713,18.86381346,19.5234027,0.007817565,0.007349494,0.007350507,0.007314148,623.3585249,622.2073845,472.7458452,472.7120513,0.215494575,0,0,0,50,18.22133627,18.97027585,19.60315875,0.015,0.007492175,0.007496858,0.007459804,628.8537701,627.7586923,475.0596473,475.030034
 01/10  21:00:00,6.7,0.002825796,391.8535872,0,15.56,17.83852033,18.64437002,19.35707178,0.007635522,0.007061854,0.007055507,0.007020525,612.4490584,611.1873797,468.2294045,468.1872443,0.227355543,0,0,0,50,17.99089808,18.77699319,19.45838234,0.015,0.007232407,0.007230405,0.007194619,618.8441216,617.6331028,470.8312848,470.794059
 01/10  21:10:00,6.316666667,0.002927809,392.8537639,0,15.56,17.69919947,18.52312641,19.26459219,0.007538937,0.006905962,0.006895575,0.006861357,606.4549053,605.155817,465.775441,465.7287662,0.227955326,0,0,0,50,17.815575,18.62445232,19.34192402,0.015,0.007036534,0.007029524,0.006994668,611.4612393,610.2016483,467.8309129,467.7880273
 01/10  21:20:00,5.933333333,0.0030223,386.8539407,0,15.56,17.46710733,18.31685772,19.10425793,0.007379865,0.006644127,0.006626915,0.006593995,596.0312124,594.6410164,461.3211376,461.2660288,0.228185171,0,0,0,50,17.60576928,18.44171821,19.20240812,0.015,0.00680071,0.006787609,0.006753901,602.4363905,601.0957172,464.1184608,464.0687223
 01/10  21:30:00,5.55,0.003109553,386.8541174,0,15.56,17.1747789,18.05220066,18.89350589,0.007181375,0.006310686,0.006284753,0.006253512,582.6781999,581.0669825,455.5172452,455.4511879,0.228130961,0,0,0,50,17.46710733,18.31685772,19.10425793,0.015,0.006644127,0.006626915,0.006593995,596.0312124,594.6410164,461.3211376,461.2660288
 01/10  21:40:00,5.166666667,0.003189845,390.8542941,0,15.56,16.88053889,17.77933539,18.6694071,0.006984868,0.005971031,0.00593618,0.005906698,569.1473904,567.2674578,449.7136091,449.6371276,0.227904448,0,0,0,50,17.1747789,18.05220066,18.89350589,0.015,0.006310686,0.006284753,0.006253512,582.6781999,581.0669825,455.5172452,455.4511879
 01/10  21:50:00,4.783333333,0.003263446,382.8544709,0,15.56,16.61336641,17.5240825,18.45368894,0.006810944,0.005659106,0.005616023,0.005588229,556.2775613,554.1551764,444.0474265,443.9610405,0.227495707,0,0,0,50,16.88053889,17.77933539,18.6694071,0.015,0.005971031,0.00593618,0.005906698,569.1473904,567.2674578,449.7136091,449.6371276
 01/10  22:00:00,4.4,0.003330616,388.8546476,0,15.56,16.37867191,17.29228403,18.25235567,0.006663396,0.005382816,0.005332392,0.005306185,544.7150583,542.4144072,439.0203139,438.9261037,0.226921389,0,0,0,50,16.61336641,17.5240825,18.45368894,0.015,0.005659106,0.005616023,0.005588229,556.2775613,554.1551764,444.0474265,443.9610405
 01/10  22:10:00,4.133333333,0.003360696,384.8548243,0,15.56,16.1519105,17.12422702,18.12402009,0.006663421,0.005202948,0.005155458,0.005130297,534.9833956,532.6903215,435.6845175,435.5856101,0.653489378,0,0,0,50,16.33139548,17.26140909,18.23061046,0.015,0.005351196,0.005302097,0.005276074,542.7480257,540.4840346,438.4270268,438.3319998
 01/10  22:20:00,3.866666667,0.003388345,383.855001,0,15.56,15.6533321,16.69014503,17.77727974,0.00659881,0.00480189,0.004702178,0.004679701,512.4447651,509.6840793,427.2402621,427.1302434,0.663816258,0.161945084,0,0,50,33.07595525,16.96072014,17.993611,0.015,0.010101474,0.004982057,0.004957916,526.3680838,523.878651,432.4603482,432.3570567
 01/10  22:30:00,3.6,0.003413635,387.8551777,0,15.56,15.56027187,16.27890512,17.44472309,0.006555774,0.004978488,0.004314262,0.004294187,493.5365009,491.0216643,420.3253081,420.2094348,0.674084324,0.669210989,0,0,50,50,16.53372245,17.65111961,0.015,0.015,0.004552154,0.004530597,505.1047491,502.4114855,424.5276094,424.4150073
 01/10  22:40:00,3.333333333,0.003436635,388.8553544,0,15.56,15.56000055,15.8983936,17.13229851,0.006528246,0.005238261,0.003991761,0.003973798,478.2187819,476.08406,415.043393,414.9268883,0.684211491,0.611751284,0,0,50,50,16.13450659,17.32644155,0.015,0.015,0.004189872,0.004170604,487.6240345,485.2577924,418.2721453,418.155816
 01/10  22:50:00,3.066666667,0.003457414,388.8555311,0,15.56,15.56,15.59426645,16.83478721,0.00651307,0.005449768,0.00385057,0.003703774,465.4091887,463.5697938,410.7670583,410.6305239,0.694231951,0.625070155,0.362571561,0,50,50,32.9491968,17.01992224,0.015,0.015,0.00949588,0.003869745,473.2873809,471.2660285,413.3843466,413.2685467
 01/10  23:00:00,2.8,0.003476039,387.8557078,0,15.56,15.56,15.56000161,16.54940889,0.006507443,0.005623528,0.004326714,0.003475432,454.5956872,452.9980596,407.2673944,406.9750152,0.704177417,0.6384251,0.967709057,0,50,50,50,16.76202844,0.015,0.015,0.015,0.003641856,462.4623975,460.6915905,409.8088165,409.6508427
 01/10  23:10:00,2.883333333,0.00342738,391.8558845,0,15.56,15.56,15.56000001,16.27507508,0.006509765,0.005768634,0.004802233,0.003283198,445.2405243,443.8380279,404.6591311,404.2145388,0.716912976,0.654433206,0.562472989,0,50,50,50,16.54940889,0.015,0.015,0.015,0.003475432,454.5956872,452.9980596,407.2673944,406.9750152
 01/10  23:20:00,2.966666667,0.003378014,386.8560612,0,15.56,15.56,15.56,16.01113333,0.006519301,0.005892208,0.005184367,0.003122011,436.7551357,435.5171387,402.2331138,401.6670866,0.726654393,0.667052061,0.669318447,0,50,50,50,16.27507508,0.015,0.015,0.015,0.003283198,445.2405243,443.8380279,404.6591311,404.2145388
 01/10  23:30:00,3.05,0.003327937,385.8562379,0,15.56,15.56,15.56,15.75698014,0.0065349,0.005999146,0.005486125,0.002987042,429.1665637,428.0726162,399.8934055,399.2342239,0.736316737,0.679417667,0.704174687,0,50,50,50,16.01113333,0.015,0.015,0.015,0.003122011,436.7551357,435.5171387,402.2331138,401.6670866
 01/10  23:40:00,3.133333333,0.003277142,383.8564145,0,15.56,15.56,15.56,15.56027574,0.006555184,0.006092865,0.005726622,0.003062756,422.4193762,421.4537492,397.6028803,396.9082187,0.745906001,0.691573284,0.717537864,0.254558283,50,50,50,50,0.015,0.015,0.015,0.015,429.1665637,428.0726162,399.8934055,399.2342239
 01/10  23:50:00,3.216666667,0.003225624,383.8565912,0,15.56,15.56,15.56,15.56000165,0.006578893,0.006175929,0.00592172,0.003822078,416.5773926,415.7267192,395.5237028,394.9297521,0.755426604,0.703549214,0.730607281,1.096531291,50,50,50,50,0.015,0.015,0.015,0.015,422.4193762,421.4537492,397.6028803,396.9082187
 01/10  24:00:00,3.3,0.003173377,383.8567679,0,15.56,15.56,15.56,15.56,0.006605024,0.00625037,0.006082585,0.004458392,411.6063185,410.8587272,393.7332699,393.2317421,0.76488196,0.715367781,0.743386828,0.527435048,50,50,50,50,0.015,0.015,0.015,0.015,416.5773926,415.7267192,395.5237028,394.9297521
 01/11  00:10:00,3.216666667,0.003154115,391.8569446,0,15.56,15.56,15.56,15.56,0.006630097,0.006314496,0.006213891,0.004954183,408.0868323,407.4330206,392.9099682,392.4852563,0.760594625,0.712781357,0.742339724,0.708518596,50,50,50,50,0.015,0.015,0.015,0.015,411.6063185,410.8587272,393.7332699,393.2317421
 01/11  00:20:00,3.133333333,0.003134957,389.8571212,0,15.56,15.56,15.56,15.56,0.006652485,0.00636835,0.006320281,0.005331708,405.3630201,404.794093,392.4754947,392.1146788,0.756187537,0.71000939,0.741105243,0.708341734,50,50,50,50,0.015,0.015,0.015,0.015,408.0868323,407.4330206,392.9099682,392.4852563
 01/11  00:30:00,3.05,0.003115905,390.8572979,0,15.56,15.56,15.56,15.56,0.006672222,0.006413551,0.006406819,0.005620996,403.1693857,402.6760905,392.2264351,391.9195114,0.751710565,0.707114661,0.739719783,0.70769377,50,50,50,50,0.015,0.015,0.015,0.015,405.3630201,404.794093,392.4754947,392.1146788
 01/11  00:40:00,2.966666667,0.003096956,384.8574745,0,15.56,15.56,15.56,15.56,0.006689961,0.006452113,0.006478151,0.005846425,400.8176019,400.38958,391.5258133,391.2642212,0.747178132,0.704109167,0.738193315,0.706843795,50,50,50,50,0.015,0.015,0.015,0.015,403.1693857,402.6760905,392.2264351,391.9195114
 01/11  00:50:00,2.883333333,0.00307811,391.8576512,0,15.56,15.56,15.56,15.56,0.006706358,0.006485762,0.006538024,0.006024906,399.095459,398.7242993,391.2055972,390.9823992,0.742594944,0.700999163,0.736530258,0.70580584,50,50,50,50,0.015,0.015,0.015,0.015,400.8176019,400.38958,391.5258133,391.2642212
 01/11  01:00:00,2.8,0.003059368,392.8578278,0,15.56,15.56,15.56,15.56,0.006721885,0.00651578,0.006589264,0.006167946,397.9800359,397.6593647,391.2805206,391.0906171,0.737962684,0.697789042,0.734733253,0.704590298,50,50,50,50,0.015,0.015,0.015,0.015,399.095459,398.7242993,391.2055972,390.9823992
 01/11  01:10:00,2.516666667,0.003087508,386.8580045,0,15.56,15.56,15.56,15.56,0.006736958,0.006543333,0.006634065,0.006283895,396.6833478,396.4064237,390.9943921,390.8328297,0.734185917,0.695633088,0.733681927,0.704085624,50,50,50,50,0.015,0.015,0.015,0.015,397.9800359,397.6593647,391.2805206,391.0906171
 01/11  01:20:00,2.233333333,0.003113133,382.8581811,0,15.56,15.56,15.56,15.56,0.006751829,0.00656918,0.006675877,0.006378997,394.9593447,394.7188874,390.1285556,389.9898512,0.730371788,0.693377161,0.736235199,0.703417237,50,50,50,50,0.015,0.015,0.015,0.015,396.6833478,396.4064237,390.9943921,390.8328297
 01/11  01:30:00,1.95,0.00313632,382.8583578,0,15.56,15.56,15.56,15.56,0.006766623,0.00659378,0.006715903,0.006458033,393.1748824,392.9647544,389.0731795,388.9525494,0.726507703,0.691015492,0.737204559,0.702587897,50,50,50,50,0.015,0.015,0.015,0.015,394.9593447,394.7188874,390.1285556,389.9898512
 01/11  01:40:00,1.666666667,0.003157149,384.8585344,0,15.56,15.56,15.56,15.56,0.006781409,0.006617426,0.006754415,0.006524698,391.7481191,391.5642629,388.2658006,388.1602335,0.722589132,0.688548252,0.737916108,0.701603191,50,50,50,50,0.015,0.015,0.015,0.015,393.1748824,392.9647544,389.0731795,388.9525494
 01/11  01:50:00,1.383333333,0.003175695,389.858711,0,15.56,15.56,15.56,15.56,0.006796234,0.006640332,0.006791491,0.006581845,391.0782133,390.9185764,388.1214551,388.0300286,0.718614433,0.685976495,0.738374635,0.70046772,50,50,50,50,0.015,0.015,0.015,0.015,391.7481191,391.5642629,388.2658006,388.1602335
 01/11  02:00:00,1.1,0.003192033,384.8588877,0,15.56,15.56,15.56,15.56,0.006811135,0.006662671,0.006827246,0.006633771,390.4018697,390.2640076,387.8911483,387.8125824,0.714582863,0.683301365,0.738586744,0.703371357,50,50,50,50,0.015,0.015,0.015,0.015,391.0782133,390.9185764,388.1214551,388.0300286
 01/11  02:10:00,1.1,0.003171727,385.8590643,0,15.56,15.56,15.56,15.56,0.006826175,0.006684626,0.006861863,0.006682099,389.7451889,389.6262518,387.6132823,387.5457844,0.714605672,0.684586591,0.742670336,0.708211649,50,50,50,50,0.015,0.015,0.015,0.015,390.4018697,390.2640076,387.8911483,387.8125824
 01/11  02:20:00,1.1,0.003151422,382.8592409,0,15.56,15.56,15.56,15.56,0.006841355,0.006706308,0.006895457,0.00672737,388.9006815,388.7976122,387.0909834,387.0323816,0.714580765,0.685830358,0.746527532,0.712801535,50,50,50,50,0.015,0.015,0.015,0.015,389.7451889,389.6262518,387.6132823,387.5457844
 01/11  02:30:00,1.1,0.003131119,392.8594175,0,15.56,15.56,15.56,15.56,0.006856631,0.006727721,0.006928086,0.006769884,388.873794,388.7852262,387.3367809,387.2867275,0.714499447,0.68692499,0.750158188,0.717139652,50,50,50,50,0.015,0.015,0.015,0.015,388.9006815,388.7976122,387.0909834,387.0323816
 01/11  02:40:00,1.1,0.003110818,390.8595942,0,15.56,15.56,15.56,15.56,0.006871949,0.006748872,0.006959784,0.00680995,389.1620434,389.0870067,387.855156,387.8136491,0.714360438,0.68798443,0.753571002,0.721236185,50,50,50,50,0.015,0.015,0.015,0.015,388.873794,388.7852262,387.3367809,387.2867275
 01/11  02:50:00,1.1,0.003090517,388.8597708,0,15.56,15.56,15.56,15.56,0.006887266,0.006769738,0.00699058,0.006847886,389.3004853,389.2372876,388.1886046,388.1546415,0.714163205,0.688896727,0.756775167,0.725101947,50,50,50,50,0.015,0.015,0.015,0.015,389.1620434,389.0870067,387.855156,387.8136491
 01/11  03:00:00,1.1,0.003070218,392.8599474,0,15.56,15.56,15.56,15.56,0.006902548,0.006790332,0.00702051,0.006883983,389.6348704,389.5819329,388.688216,388.6608304,0.713907416,0.689775136,0.759779032,0.728746685,50,50,50,50,0.015,0.015,0.015,0.015,389.3004853,389.2372876,388.1886046,388.1546415
 01/11  03:10:00,0.916666667,0.003069797,392.860124,0,15.56,15.56,15.56,15.56,0.006919312,0.006812174,0.007051112,0.006920023,390.0731619,390.0291327,389.2663292,389.2447201,0.717440016,0.694281339,0.766447156,0.736036252,50,50,50,50,0.015,0.015,0.015,0.015,389.6348704,389.5819329,388.688216,388.6608304
 01/11  03:20:00,0.733333333,0.003068794,385.8603006,0,15.56,15.56,15.56,15.56,0.006938168,0.006835882,0.007083021,0.006956814,389.9044899,389.8673642,389.2177553,389.2001133,0.72089008,0.698680059,0.772907331,0.743099261,50,50,50,50,0.015,0.015,0.015,0.015,390.0731619,390.0291327,389.2663292,389.2447201
 01/11  03:30:00,0.55,0.003067224,384.8604772,0,15.56,15.56,15.56,15.56,0.006958896,0.006861245,0.007116051,0.006994287,389.3120367,389.2797926,388.7296718,388.7140177,0.724256202,0.70294798,0.779165733,0.74994292,50,50,50,50,0.015,0.015,0.015,0.015,389.9044899,389.8673642,389.2177553,389.2001133
 01/11  03:40:00,0.366666667,0.0030651,389.8606538,0,15.56,15.56,15.56,15.56,0.006980987,0.006887757,0.007149739,0.007032058,389.0569869,389.0287807,388.5636716,388.5495143,0.727536687,0.707081517,0.785228672,0.756574417,50,50,50,50,0.015,0.015,0.015,0.015,389.3120367,389.2797926,388.7296718,388.7140177
 01/11  03:50:00,0.183333333,0.003062434,382.8608304,0,15.56,15.56,15.56,15.56,0.007003968,0.006914946,0.007183656,0.007069756,388.4820662,388.4571161,388.0651487,388.0519457,0.730730048,0.711077953,0.791102185,0.763000579,50,50,50,50,0.015,0.015,0.015,0.015,389.0569869,389.0287807,388.5636716,388.5495143
 01/11  04:00:00,0,0.003059241,389.8610069,0,15.56,15.56,15.56,15.56,0.007027491,0.006942461,0.007217499,0.007107125,388.3211668,388.2993075,387.9684219,387.9564431,0.733834536,0.714934015,0.796791057,0.76922692,50,50,50,50,0.015,0.015,0.015,0.015,388.4820662,388.4571161,388.0651487,388.0519457
 01/11  04:10:00,-0.1,0.003052314,386.8611835,0,15.56,15.56,15.56,15.56,0.007049675,0.006968806,0.007249348,0.007142307,388.1988005,388.1798869,387.8997485,387.8892162,0.740897918,0.723458915,0.806267905,0.779229896,50,50,50,50,0.015,0.015,0.015,0.015,388.3211668,388.2993075,387.9684219,387.9564431
 01/11  04:20:00,-0.2,0.003045569,385.8613601,0,15.56,15.56,15.56,15.56,0.007069705,0.006993331,0.007278373,0.007174508,387.9576263,387.9412553,387.7043015,387.6949836,0.747978281,0.731968901,0.815624512,0.789098792,50,50,50,50,0.015,0.015,0.015,0.015,388.1988005,388.1798869,387.8997485,387.8892162
 01/11  04:30:00,-0.3,0.003038709,387.8615367,0,15.56,15.56,15.56,15.56,0.007087686,0.007016102,0.007304714,0.007203881,387.8353245,387.8211816,387.6207312,387.6125126,0.755027247,0.740410669,0.824846773,0.798820007,50,50,50,50,0.015,0.015,0.015,0.015,387.9576263,387.9412553,387.7043015,387.6949836
 01/11  04:40:00,-0.4,0.003031737,388.8617132,0,15.56,15.56,15.56,15.56,0.007104046,0.007037437,0.00732886,0.007230921,387.8930981,387.8810278,387.7106278,387.7036442,0.762030423,0.748779964,0.833941081,0.808400604,50,50,50,50,0.015,0.015,0.015,0.015,387.8353245,387.8211816,387.6207312,387.6125126
 01/11  04:50:00,-0.5,0.003024655,387.8618898,0,15.56,15.56,15.56,15.56,0.007119188,0.007057644,0.007351283,0.007256104,387.9417103,387.9314975,387.7860724,387.7803015,0.768982837,0.757075697,0.842912325,0.817846138,50,50,50,50,0.015,0.015,0.015,0.015,387.8930981,387.8810278,387.7106278,387.7036442
 01/11  05:00:00,-0.6,0.003017465,384.8620664,0,15.56,15.56,15.56,15.56,0.007133402,0.007076942,0.007372333,0.007279791,387.6975278,387.6887497,387.5657467,387.5606478,0.775883056,0.765297814,0.851775576,0.827172397,50,50,50,50,0.015,0.015,0.015,0.015,387.9417103,387.9314975,387.7860724,387.7803015
 01/11  05:10:00,-0.6,0.002999139,384.8622429,0,15.56,15.56,15.56,15.56,0.007143536,0.007091971,0.007389,0.007298953,387.3138059,387.3060694,387.203746,387.1987628,0.778974995,0.769364582,0.856812125,0.832659771,50,50,50,50,0.015,0.015,0.015,0.015,387.6975278,387.6887497,387.5657467,387.5606478
 01/11  05:20:00,-0.6,0.00298082,389.8624195,0,15.56,15.56,15.56,15.56,0.007148302,0.007101353,0.007400115,0.007312413,387.3570646,387.350342,387.2644486,387.2599015,0.781990926,0.773351707,0.861748267,0.838036672,50,50,50,50,0.015,0.015,0.015,0.015,387.3138059,387.3060694,387.203746,387.1987628
 01/11  05:30:00,-0.6,0.002962508,382.862596,0,15.56,15.56,15.56,15.56,0.007148166,0.007105562,0.007406214,0.007320713,387.0593945,387.053526,386.9820177,386.9777313,0.784951688,0.777269731,0.866590634,0.843310114,50,50,50,50,0.015,0.015,0.015,0.015,387.3570646,387.350342,387.2644486,387.2599015
 01/11  05:40:00,-0.6,0.002944204,382.8627726,0,15.56,15.56,15.56,15.56,0.007144215,0.007105729,0.007408416,0.007324983,386.5314139,386.5261607,386.4686503,386.4641395,0.787865103,0.781122852,0.871340577,0.848481876,50,50,50,50,0.015,0.015,0.015,0.015,387.0593945,387.053526,386.9820177,386.9777313
 01/11  05:50:00,-0.6,0.002925906,387.8629491,0,15.56,15.56,15.56,15.56,0.00713746,0.007102904,0.007407739,0.007326256,386.4000158,386.3953616,386.3489515,386.3444809,0.790733718,0.784912917,0.87599728,0.853551557,50,50,50,50,0.015,0.015,0.015,0.015,386.5314139,386.5261607,386.4686503,386.4641395
 01/11  06:00:00,-0.6,0.002907615,382.8631257,0,15.56,15.56,15.56,15.56,0.007128641,0.00709786,0.007404922,0.007325282,386.1101566,386.1060593,386.0688642,386.0644944,0.793558615,0.788641204,0.880560034,0.85851882,50,50,50,50,0.015,0.015,0.015,0.015,386.4000158,386.3953616,386.3489515,386.3444809
 01/11  06:10:00,-0.683333333,0.002887072,383.8633022,0,21.76510034,22.81258391,22.87150073,22.94192095,0.008963608,0.012010647,0.012478729,0.012181393,387.4430598,387.3037948,385.9853181,385.9834659,3.046352005,14.20776804,23.16172404,35.5209019,36.17888379,24.53368037,24.57419605,24.62255486,0.011953678,0.011959034,0.012259948,0.011916536,387.1912065,387.0658927,386.002234,386.0000199
 01/11  06:20:00,-0.766666667,0.002866663,389.8634787,0,21.11944695,21.22216147,21.34168479,21.52081758,0.009002682,0.010914104,0.011274279,0.011023164,388.742249,388.6638447,386.1688462,386.1667078,1.485926888,0.591044935,0,0,50,31.371852,21.909413,22.02625887,0.015,0.012663518,0.011746655,0.011478282,387.9827694,387.8786816,386.0712005,386.0691198
 01/11  06:30:00,-0.85,0.002846386,383.8636553,0,21.11025074,21.11101205,21.11138914,21.11093295,0.009139693,0.010856454,0.011260844,0.011053332,389.6124158,389.4999691,386.0687022,386.0648463,1.65220574,3.044961235,4.046246418,4.928226422,50,50,50,50,0.015,0.015,0.015,0.015,388.9009644,388.8195971,386.131521,386.127862
 01/11  06:40:00,-0.933333333,0.002826241,391.8638318,0,21.11000131,21.11000048,21.1100005,21.11000036,0.009399423,0.010851039,0.011292719,0.011246036,391.4794226,391.3815669,386.2410278,386.2303448,1.294875201,0.809797698,0.974429611,1.486111874,50,50,50,50,0.015,0.015,0.015,0.015,390.165152,390.0245887,386.0432086,386.0406765
 01/11  06:50:00,-1.016666667,0.002806228,389.8640083,0,21.11000009,21.11000001,21.11000001,21.11,0.009694136,0.010833483,0.011236174,0.01120976,393.7497873,393.675866,386.5122846,386.5034519,1.339161435,1.29141571,1.322957324,1.032282259,50,50,50,50,0.015,0.015,0.015,0.015,391.4794226,391.3815669,386.2410278,386.2303448
 01/11  07:00:00,-1.1,0.002786345,384.8641848,0,21.11000001,21.11,21.11,21.11,0.009949047,0.010813507,0.011165549,0.011124547,395.7675704,395.7068647,386.5627562,386.5564631,1.331625308,1.332765895,1.472318878,1.455607717,50,50,50,50,0.015,0.015,0.015,0.015,393.7497873,393.675866,386.5122846,386.5034519
 01/11  07:10:00,-1.1,0.00278589,389.8643613,0,21.11,21.11,21.11,21.11,0.010143147,0.010796959,0.01110727,0.011056556,399.0258588,398.9699244,386.6919697,386.687181,1.315434891,1.31919886,1.462036251,1.445742335,50,50,50,50,0.015,0.015,0.015,0.015,395.7675704,395.7068647,386.5627562,386.5564631
 01/11  07:20:00,-1.1,0.002785436,386.8645378,0,21.11,21.11,21.11,21.11,0.010282249,0.010782341,0.011062462,0.011011523,402.7412309,402.6862188,386.76286,386.7587802,1.307344735,1.313020625,1.451652996,1.435721824,50,50,50,50,0.015,0.015,0.015,0.015,399.0258588,398.9699244,386.6919697,386.687181
 01/11  07:30:00,-1.1,0.002784982,385.8647143,0,21.11,21.11,21.11,21.11,0.010380109,0.010767646,0.011025849,0.010979199,406.3076678,406.252583,386.7423677,386.7386037,1.299971185,1.306870818,1.441725301,1.426108456,50,50,50,50,0.015,0.015,0.015,0.015,402.7412309,402.6862188,386.76286,386.7587802
 01/11  07:40:00,-1.1,0.002784527,387.8648908,0,21.11,21.11,21.11,21.11,0.010448852,0.010752117,0.010993352,0.01095144,409.650616,409.5955399,386.7689394,386.7654249,1.293254943,1.301193235,1.432361489,1.417030602,50,50,50,50,0.015,0.015,0.015,0.015,406.3076678,406.252583,386.7423677,386.7386037
 01/11  07:50:00,-1.1,0.002784073,382.8650673,0,21.11,21.11,21.11,21.11,0.010496847,0.010735837,0.010963083,0.010924843,412.5260644,412.4712824,386.616065,386.6126599,1.287058478,1.295871531,1.423444756,1.408384665,50,50,50,50,0.015,0.015,0.015,0.015,409.650616,409.5955399,386.7689394,386.7654249
 01/11  08:00:00,-1.1,0.00278362,391.8652438,0,21.11,21.11,21.11,21.11,0.010529547,0.010719138,0.010934425,0.010898737,415.4473906,415.3930741,386.7570827,386.7539645,1.28128957,1.290857271,1.414955643,1.400158584,50,50,50,50,0.015,0.015,0.015,0.015,412.5260644,412.4712824,386.616065,386.6126599
 01/11  08:10:00,-0.733333333,0.002834315,391.8654203,0,21.11,21.11,21.11,21.11,0.010573711,0.010725899,0.010908488,0.010874587,428.7810066,428.7201679,387.0829811,387.0804233,1.217628692,1.227882263,1.404036034,1.389495057,50,50,50,50,0.015,0.015,0.015,0.015,415.4473906,415.3930741,386.7570827,386.7539645
 01/11  08:20:00,-0.366666667,0.002885257,390.8655968,0,21.11,21.11,21.11,21.11,0.010620304,0.01074411,0.010885676,0.010853106,447.3139747,447.2388997,387.4068312,387.4049296,1.209046519,1.219831735,1.393406974,1.379116172,50,50,50,50,0.015,0.015,0.015,0.015,428.7810066,428.7201679,387.0829811,387.0804233
 01/11  08:30:00,0,0.002936702,384.8657733,0.181818,21.11,21.11,21.11,21.11,0.010659835,0.01076194,0.010870907,0.010839368,466.0176722,465.9251142,389.8009628,389.8015171,1.200811659,1.212031072,1.370307688,1.356260299,50,50,50,50,0.015,0.015,0.015,0.015,447.3139747,447.2388997,387.4068312,387.4049296
 01/11  08:40:00,0.366666667,0.002977392,388.8659498,0.454545,21.11,21.11,21.11,21.11,0.010689277,0.010774383,0.010868251,0.010837518,483.3435673,483.2356326,396.9938805,397.0018627,1.192441239,1.202829665,1.340213277,1.326403676,50,50,50,50,0.015,0.015,0.015,0.015,466.0176722,465.9251142,389.8009628,389.8015171
 01/11  08:50:00,0.733333333,0.003017907,387.8661263,0.454545,21.11,21.11,21.11,21.11,0.010709705,0.01078128,0.01086979,0.010839723,499.0675373,498.948232,406.17161,406.1907733,1.184155272,1.193982746,1.329201033,1.315624169,50,50,50,50,0.015,0.015,0.015,0.015,483.3435673,483.2356326,396.9938805,397.0018627
 01/11  09:00:00,1.1,0.003058213,387.8663027,0.454545,21.11,21.11,21.11,21.11,0.010723328,0.010783998,0.010869985,0.010840498,513.4263294,513.2996166,415.2941161,415.3251191,1.175984977,1.185067692,1.31832143,1.304971269,50,50,50,50,0.015,0.015,0.015,0.015,499.0675373,498.948232,406.17161,406.1907733
 01/11  09:10:00,1.566666667,0.003030102,384.8664792,0.545455,21.11,21.11,21.11,21.11,0.010835165,0.010888915,0.010977746,0.010947628,530.0388187,529.903992,425.8352614,425.8796128,0.872169386,0.879786652,1.004785304,0.991638516,50,50,50,50,0.015,0.015,0.015,0.015,513.4263294,513.2996166,415.2941161,415.3251191
 01/11  09:20:00,2.033333333,0.002996165,387.8666557,0.545455,21.11,21.11,21.11,21.11,0.010995297,0.011044125,0.011136735,0.011105521,547.8963117,547.7536522,437.0447395,437.1033374,0.86373619,0.869811129,0.993747172,0.980817998,50,50,50,50,0.015,0.015,0.015,0.015,530.0388187,529.903992,425.8352614,425.8796128
 01/11  09:30:00,2.5,0.002956081,392.8668321,0.272727,21.11,21.11,21.11,21.11,0.011153221,0.01119758,0.011283154,0.011251058,565.8207184,565.6725716,444.5264746,444.5960318,0.855198114,0.859645028,1.001737243,0.989021291,50,50,50,50,0.015,0.015,0.015,0.015,547.8963117,547.7536522,437.0447395,437.1033374
 01/11  09:40:00,2.966666667,0.002909522,391.8670086,0.272727,21.11,21.11,21.11,21.11,0.011288115,0.011328028,0.011399312,0.011366735,583.1502033,582.9993459,449.5429839,449.6191022,0.84700101,0.850436518,0.991340522,0.97882801,50,50,50,50,0.015,0.015,0.015,0.015,565.8207184,565.6725716,444.5264746,444.5960318
 01/11  09:50:00,3.433333333,0.002856148,385.867185,0.272727,21.11,21.11,21.11,21.11,0.011398063,0.011433384,0.011488182,0.011455457,599.5926982,599.4426192,453.4975723,453.5771928,0.838380254,0.83997098,0.980468826,0.968149491,50,50,50,50,0.015,0.015,0.015,0.015,583.1502033,582.9993459,449.5429839,449.6191022
 01/11  10:00:00,3.9,0.002795604,389.8673615,0.454545,21.11,21.11,21.11,21.11,0.011487566,0.011518303,0.011563078,0.011530395,615.3385708,615.1921308,459.7476635,459.8314334,0.830093525,0.830524658,0.957350358,0.94521272,50,50,50,50,0.015,0.015,0.015,0.015,599.5926982,599.4426192,453.4975723,453.5771928
 01/11  10:10:00,4.183333333,0.002785532,384.8675379,0.545455,21.11,21.11,21.11,21.11,0.011561278,0.011587642,0.011629548,0.011597014,630.3560766,630.215149,468.5117236,468.6023506,0.822247042,0.821846473,0.94074135,0.928775514,50,50,50,50,0.015,0.015,0.015,0.015,615.3385708,615.1921308,459.7476635,459.8314334
 01/11  10:20:00,4.466666667,0.002773769,392.8677144,0.454545,21.11,21.11,21.11,21.11,0.011622484,0.011644754,0.01168326,0.011650961,644.9113632,644.7773052,477.0953532,477.1939253,0.814518387,0.813240048,0.936850029,0.925045427,50,50,50,50,0.015,0.015,0.015,0.015,630.3560766,630.215149,468.5117236,468.6023506
 01/11  10:30:00,4.75,0.00276026,386.8678908,0.545455,21.11,21.11,21.11,21.11,0.011673185,0.011691436,0.011727962,0.011695942,658.8542906,658.7290025,486.0818303,486.1886003,0.806061121,0.803038634,0.919697484,0.908041345,50,50,50,50,0.015,0.015,0.015,0.015,644.9113632,644.7773052,477.0953532,477.1939253
 01/11  10:40:00,5.033333333,0.002744945,383.8680672,0.545455,21.11,21.11,21.11,21.11,0.011714764,0.011728953,0.011764199,0.011732479,672.135521,672.021071,495.0668562,495.1815421,0.797211126,0.792502598,0.908591516,0.897071779,50,50,50,50,0.015,0.015,0.015,0.015,658.8542906,658.7290025,486.0818303,486.1886003
 01/11  10:50:00,5.316666667,0.002727766,388.8682437,0.454545,21.11,21.11,21.11,21.11,0.011748368,0.011758408,0.011789229,0.011757825,684.9512361,684.8496488,502.6446404,502.7657379,0.788083895,0.781631746,0.903719531,0.892323791,50,50,50,50,0.015,0.015,0.015,0.015,672.135521,672.021071,495.0668562,495.1815421
 01/11  11:00:00,5.6,0.002708662,391.8684201,0.454545,21.11,21.11,21.11,21.11,0.011774818,0.011780414,0.011805257,0.011774159,697.3906405,697.3045824,509.3025286,509.4283328,0.777770151,0.768607485,0.891624233,0.880338884,50,50,50,50,0.015,0.015,0.015,0.015,684.9512361,684.8496488,502.6446404,502.7657379
 01/11  11:10:00,5.866666667,0.002712296,386.8685965,0.363636,21.11,21.11,21.11,21.11,0.011795134,0.011796022,0.011811814,0.011781002,709.2971346,709.2288827,514.1409301,514.2692239,0.767603617,0.756327836,0.886171871,0.874983628,50,50,50,50,0.015,0.015,0.015,0.015,697.3906405,697.3045824,509.3025286,509.4283328
 01/11  11:20:00,6.133333333,0.002715011,385.8687729,0.363636,21.11,21.11,21.11,21.11,0.011810224,0.011806201,0.011812185,0.01178162,720.6679279,720.6192386,517.9400313,518.0689688,0.757289716,0.743888809,0.874368314,0.863263152,50,50,50,50,0.015,0.015,0.015,0.015,709.2971346,709.2288827,514.1409301,514.2692239
 01/11  11:30:00,6.4,0.002716774,387.8689493,0.181818,21.11,21.11,21.11,21.11,0.011820807,0.011811712,0.011802509,0.011772162,731.6092803,731.5815829,518.8865714,519.013345,0.746765916,0.731256442,0.875139802,0.86410464,50,50,50,50,0.015,0.015,0.015,0.015,720.6679279,720.6192386,517.9400313,518.0689688
 01/11  11:40:00,6.666666667,0.002717554,387.8691257,0.272727,21.11,21.11,21.11,21.11,0.0118277,0.011813533,0.011790466,0.011760277,742.1472446,742.141267,519.5729847,519.6961149,0.737241249,0.720311351,0.857872906,0.846892842,50,50,50,50,0.015,0.015,0.015,0.015,731.6092803,731.5815829,518.8865714,519.013345
 01/11  11:50:00,6.933333333,0.002717317,382.8693022,0.272727,21.11,21.11,21.11,21.11,0.01183159,0.011812441,0.011778218,0.011748121,752.1729209,752.1887757,520.4573361,520.5766551,0.727960109,0.709665887,0.846998279,0.836060036,50,50,50,50,0.015,0.015,0.015,0.015,742.1472446,742.141267,519.5729847,519.6961149
 01/11  12:00:00,7.2,0.00271603,383.8694786,0.272727,21.11,21.11,21.11,21.11,0.011833071,0.011808971,0.011765769,0.011735706,761.7673525,761.8051272,521.5070799,521.6229408,0.719181139,0.699190779,0.83622002,0.825310319,50,50,50,50,0.015,0.015,0.015,0.015,752.1729209,752.1887757,520.4573361,520.5766551
 01/11  12:10:00,7.383333333,0.002719539,382.869655,0.181818,21.11,21.11,21.11,21.11,0.011815568,0.011786362,0.011749132,0.011719052,764.4039943,764.4544925,521.3202808,521.4321135,0.740958019,0.718523726,0.829275083,0.818381449,50,50,50,50,0.015,0.015,0.015,0.015,761.7673525,761.8051272,521.5070799,521.6229408
 01/11  12:20:00,7.566666667,0.002722642,385.8698313,0.181818,21.11,21.11,21.11,21.11,0.011787214,0.011752495,0.011729419,0.011699264,763.0237654,763.0750935,520.4561488,520.5631608,0.730632991,0.705382159,0.816144849,0.805255051,50,50,50,50,0.015,0.015,0.015,0.015,764.4039943,764.4544925,521.3202808,521.4321135
 01/11  12:30:00,7.75,0.002725327,390.8700077,0.0909091,21.11,21.11,21.11,21.11,0.011756333,0.011715557,0.011704995,0.011674712,760.6015341,760.6460447,518.2792541,518.3802354,0.720381008,0.692223672,0.809436046,0.798539729,50,50,50,50,0.015,0.015,0.015,0.015,763.0237654,763.0750935,520.4561488,520.5631608
 01/11  12:40:00,7.933333333,0.002727585,382.8701841,0.181818,21.11,21.11,21.11,21.11,0.011726624,0.011679254,0.011681335,0.011650852,758.1242618,758.1591227,516.5735782,516.6684274,0.710360252,0.679415524,0.790313523,0.779400632,50,50,50,50,0.015,0.015,0.015,0.015,760.6015341,760.6460447,518.2792541,518.3802354
 01/11  12:50:00,8.116666667,0.002729406,389.8703605,0.363636,21.11,21.11,21.11,21.11,0.011698746,0.011644281,0.011664928,0.011634155,756.018714,756.0442021,518.095228,518.1865499,0.700488179,0.666720745,0.764869743,0.753932263,50,50,50,50,0.015,0.015,0.015,0.015,758.1242618,758.1591227,516.5735782,516.6684274
 01/11  13:00:00,8.3,0.00273078,382.8705369,0.272727,21.11,21.11,21.11,21.11,0.01167229,0.011610259,0.01164867,0.011617557,754.04106,754.0580515,519.987302,520.0770169,0.690742623,0.654128047,0.758439612,0.747472873,50,50,50,50,0.015,0.015,0.015,0.015,756.018714,756.0442021,518.095228,518.1865499
 01/11  13:10:00,8.583333333,0.002727623,392.8707133,0.363636,21.11,21.11,21.11,21.11,0.011662945,0.011592834,0.011633426,0.011601924,758.9399243,758.9668238,523.0101488,523.0998117,0.649368004,0.610094775,0.740683535,0.729682969,50,50,50,50,0.015,0.015,0.015,0.015,754.04106,754.0580515,519.987302,520.0770169
 01/11  13:20:00,8.866666667,0.002723173,382.8708896,0.363636,21.11,21.11,21.11,21.11,0.011662497,0.011583833,0.011617582,0.011585655,767.5759357,767.6351238,526.3471645,526.4376286,0.64036603,0.597962797,0.728995328,0.71795946,50,50,50,50,0.015,0.015,0.015,0.015,758.9399243,758.9668238,523.0101488,523.0998117
 01/11  13:30:00,9.15,0.002717387,390.871066,0.272727,21.11,21.11,21.11,21.11,0.011662861,0.0115753,0.011596982,0.011564613,777.2660083,777.3719068,528.5223816,528.6130228,0.631721251,0.586540534,0.723990962,0.712920533,50,50,50,50,0.015,0.015,0.015,0.015,767.5759357,767.6351238,526.3471645,526.4376286
 01/11  13:40:00,9.433333333,0.002710219,382.8712424,0.545455,21.11,21.11,21.11,21.11,0.011660591,0.011563874,0.011582224,0.011549352,786.5567304,786.7137735,533.5413272,533.6337522,0.623331354,0.575430989,0.693848257,0.682744234,50,50,50,50,0.015,0.015,0.015,0.015,777.2660083,777.3719068,528.5223816,528.6130228
 01/11  13:50:00,9.716666667,0.002701625,390.8714187,0.636364,21.11,21.11,21.11,21.11,0.011655188,0.011549083,0.011573569,0.011540146,795.4151528,795.6227452,541.7932881,541.8909298,0.615151499,0.564563801,0.676338127,0.665206118,50,50,50,50,0.015,0.015,0.015,0.015,786.5567304,786.7137735,533.5413272,533.6337522
 01/11  14:00:00,10,0.002691557,392.8715951,0.545455,21.11,21.11,21.11,21.11,0.011647137,0.011531419,0.011562719,0.011528736,803.941056,804.1975053,550.0732949,550.177848,0.607141746,0.553933059,0.671666599,0.660514444,50,50,50,50,0.015,0.015,0.015,0.015,795.4151528,795.6227452,541.7932881,541.8909298
 01/11  14:10:00,10.1,0.002684962,388.8717714,0.454545,21.11,21.11,21.11,21.11,0.01163795,0.011512524,0.011545865,0.011511347,812.0615127,812.364738,556.2716582,556.3818645,0.601976416,0.546621469,0.669976492,0.658813317,50,50,50,50,0.015,0.015,0.015,0.015,803.941056,804.1975053,550.0732949,550.177848
 01/11  14:20:00,10.2,0.002678134,383.8719478,0.545455,21.11,21.11,21.11,21.11,0.011628559,0.011493417,0.01152882,0.011493769,819.7022216,820.0497081,562.2533925,562.3679498,0.597009468,0.539590515,0.655859057,0.644695109,50,50,50,50,0.015,0.015,0.015,0.015,812.0615127,812.364738,556.2716582,556.3818645
 01/11  14:30:00,10.3,0.00267107,391.8721241,0.636364,21.11,21.11,21.11,21.11,0.011619333,0.011474541,0.011515725,0.011480136,827.1398694,827.5297702,569.7874319,569.9068391,0.592323272,0.533047932,0.641996408,0.630845038,50,50,50,50,0.015,0.015,0.015,0.015,819.7022216,820.0497081,562.2533925,562.3679498
 01/11  14:40:00,10.4,0.002663769,390.8723005,0.363636,21.11,21.11,21.11,21.11,0.011610413,0.011456119,0.011495502,0.011459424,834.3503821,834.7811292,574.2610941,574.38348,0.588042975,0.527185306,0.653942047,0.642820245,50,50,50,50,0.015,0.015,0.015,0.015,827.1398694,827.5297702,569.7874319,569.9068391
 01/11  14:50:00,10.5,0.002656226,390.8724768,0.545455,21.11,21.11,21.11,21.11,0.011601845,0.011438264,0.011476892,0.011440339,841.3002041,841.7700401,579.105381,579.2297545,0.583982456,0.521716047,0.634651285,0.623574198,50,50,50,50,0.015,0.015,0.015,0.015,834.3503821,834.7811292,574.2610941,574.38348
 01/11  15:00:00,10.6,0.002648441,392.8726531,0.454545,21.11,21.11,21.11,21.11,0.011593645,0.01142104,0.01145762,0.011420621,848.0250883,848.5321441,583.3519701,583.4775603,0.58007061,0.516572143,0.634500966,0.62348907,50,50,50,50,0.015,0.015,0.015,0.015,841.3002041,841.7700401,579.105381,579.2297545
 01/11  15:10:00,10.68333333,0.0025846,386.8728295,0.545455,21.11,21.11,21.11,21.11,0.011586596,0.011405474,0.011441903,0.011404491,854.3621345,854.9034864,588.2213154,588.3482516,0.580108619,0.516165145,0.62570872,0.614782474,50,50,50,50,0.015,0.015,0.015,0.015,848.0250883,848.5321441,583.3519701,583.4775603
 01/11  15:20:00,10.76666667,0.002519969,382.8730058,0.363636,21.11,21.11,21.11,21.11,0.011581056,0.011392124,0.011423209,0.011385464,860.2623489,860.8341302,590.8041323,590.9309117,0.580115414,0.516076975,0.636140242,0.62532362,50,50,50,50,0.015,0.015,0.015,0.015,854.3621345,854.9034864,588.2213154,588.3482516
 01/11  15:30:00,10.85,0.002454543,390.8731821,0.545455,21.11,21.11,21.11,21.11,0.011576913,0.011381063,0.011409444,0.011371414,866.0094391,866.6083731,594.5953954,594.7219401,0.579815103,0.516289402,0.621564637,0.610879796,50,50,50,50,0.015,0.015,0.015,0.015,860.2623489,860.8341302,590.8041323,590.9309117
 01/11  15:40:00,10.93333333,0.002388316,390.8733584,0.636364,21.11,21.11,21.11,21.11,0.01157402,0.011372463,0.011403183,0.011364917,871.6008371,872.2238354,600.6846753,600.8127883,0.579928964,0.518072826,0.614078611,0.60355124,50,50,50,50,0.015,0.015,0.015,0.015,866.0094391,866.6083731,594.5953954,594.7219401
 01/11  15:50:00,11.01666667,0.002321282,382.8735347,0.545455,21.11,21.11,21.11,21.11,0.011572236,0.011366362,0.011398066,0.011359656,876.8061276,877.4492058,606.3324924,606.462863,0.580189497,0.520331852,0.619613748,0.609270841,50,50,50,50,0.015,0.015,0.015,0.015,871.6008371,872.2238354,600.6846753,600.8127883
 01/11  16:00:00,11.1,0.002253436,387.8737111,0.454545,21.11,21.11,21.11,21.11,0.011571397,0.011362568,0.011389828,0.011351391,881.7955073,882.4548551,610.0307347,610.1620096,0.580407167,0.522527426,0.62538442,0.615252479,50,50,50,50,0.015,0.015,0.015,0.015,876.8061276,877.4492058,606.3324924,606.462863
 01/11  16:10:00,11.01666667,0.002267725,386.8738874,0.363636,21.11,21.11,21.11,21.11,0.011570992,0.01136065,0.011376987,0.011338645,886.5764776,887.2484657,611.2562944,611.3858353,0.580737463,0.525671934,0.631848349,0.621953917,50,50,50,50,0.015,0.015,0.015,0.015,881.7955073,882.4548551,610.0307347,610.1620096
 01/11  16:20:00,10.93333333,0.002281779,388.8740637,0.545455,21.11,21.11,21.11,21.11,0.011570709,0.011360398,0.011368922,0.011330749,891.1981301,891.8793266,613.9089659,614.0363658,0.581110251,0.529389874,0.619776596,0.610144885,50,50,50,50,0.015,0.015,0.015,0.015,886.5764776,887.2484657,611.2562944,611.3858353
 01/11  16:30:00,10.85,0.002295601,391.87424,0.545455,21.11,21.11,21.11,21.11,0.011570399,0.011361659,0.011365068,0.011327149,895.7151339,896.4024339,617.8365242,617.9627826,0.581365208,0.533164819,0.620454085,0.611112127,50,50,50,50,0.015,0.015,0.015,0.015,891.1981301,891.8793266,613.9089659,614.0363658
 01/11  16:40:00,10.76666667,0.002309192,384.8744163,0.545455,21.11,21.11,21.11,21.11,0.011570092,0.011364832,0.011363515,0.011325953,899.9235315,900.6129893,622.0252503,622.1511442,0.5819811,0.539246409,0.622415832,0.613388767,50,50,50,50,0.015,0.015,0.015,0.015,895.7151339,896.4024339,617.8365242,617.9627826
 01/11  16:50:00,10.68333333,0.002322554,386.8745925,0.545455,21.11,21.11,21.11,21.11,0.011569619,0.011369152,0.011362679,0.011325581,903.906803,904.5951003,626.098546,626.224212,0.581726319,0.54163416,0.622801071,0.61411191,50,50,50,50,0.015,0.015,0.015,0.015,899.9235315,900.6129893,622.0252503,622.1511442
 01/11  17:00:00,10.6,0.002335689,382.8747688,0.545455,21.11,21.11,21.11,21.11,0.011568767,0.0113739,0.011361862,0.011325334,907.6163244,908.3007246,629.8691815,629.9943113,0.581046036,0.543585316,0.623118986,0.614788434,50,50,50,50,0.015,0.015,0.015,0.015,903.906803,904.5951003,626.098546,626.224212
 01/11  17:10:00,9.95,0.002472972,386.8749451,0.363636,21.11,21.11,21.11,21.11,0.011544222,0.011355921,0.01135496,0.011319125,901.6561637,902.3120802,630.9323925,631.0552469,0.62531848,0.590062143,0.633636531,0.625682691,50,50,50,50,0.015,0.015,0.015,0.015,907.6163244,908.3007246,629.8691815,629.9943113
 01/11  17:20:00,9.3,0.002593802,386.8751214,0.454545,21.11,21.11,21.11,21.11,0.01150714,0.011325821,0.011348006,0.011312944,890.1232279,890.7253222,631.6876223,631.8070799,0.622480208,0.58930388,0.625289145,0.617723885,50,50,50,50,0.015,0.015,0.015,0.015,901.6561637,902.3120802,630.9323925,631.0552469
 01/11  17:30:00,8.65,0.002699189,389.8752977,0.363636,21.11,21.11,21.11,21.11,0.011468909,0.011294585,0.011339552,0.011305346,877.2505197,877.7875782,631.4963108,631.6115934,0.619587267,0.588371212,0.62960112,0.622433245,50,50,50,50,0.015,0.015,0.015,0.015,890.1232279,890.7253222,631.6876223,631.8070799
 01/11  17:40:00,8,0.002790103,389.8754739,0,21.11,21.11,21.11,21.11,0.011434476,0.011267006,0.011318794,0.011285565,864.823029,865.2964548,625.7069677,625.8153614,0.616707933,0.587345862,0.653119349,0.646352303,50,50,50,50,0.015,0.015,0.015,0.015,877.2505197,877.7875782,631.4963108,631.6115934
 01/11  17:50:00,7.35,0.002867469,386.8756502,0,21.11,21.11,21.11,21.11,0.011404606,0.011243827,0.011292555,0.011260381,853.1043728,853.5209929,616.816092,616.9150882,0.613875562,0.586275546,0.651592572,0.645221258,50,50,50,50,0.015,0.015,0.015,0.015,864.823029,865.2964548,625.7069677,625.8153614
 01/11  18:00:00,6.7,0.002932171,382.8758265,0,21.11,21.11,21.11,21.11,0.011378624,0.011224395,0.011267084,0.011236002,841.9086477,842.2756822,607.1445039,607.2331892,0.611111853,0.58519305,0.650074638,0.644090675,50,50,50,50,0.015,0.015,0.015,0.015,853.1043728,853.5209929,616.816092,616.9150882
 01/11  18:10:00,6.233333333,0.003042215,386.8760027,0,21.11,21.11,21.11,21.11,0.01134804,0.011200366,0.011244167,0.011214196,828.3181905,828.6370836,597.8497657,597.9286193,0.62194525,0.597662495,0.647386814,0.641777984,50,50,50,50,0.015,0.015,0.015,0.015,841.9086477,842.2756822,607.1445039,607.2331892
 01/11  18:20:00,5.766666667,0.003141928,388.876179,0,21.11,21.11,21.11,21.11,0.011315287,0.011174095,0.011223635,0.011194783,813.5720947,813.8430634,589.171162,589.2412694,0.618325843,0.595616837,0.644749036,0.63949974,50,50,50,50,0.015,0.015,0.015,0.015,828.3181905,828.6370836,597.8497657,597.9286193
 01/11  18:30:00,5.3,0.003231788,387.8763552,0,21.11,21.11,21.11,21.11,0.01128339,0.011148535,0.011204929,0.011177202,798.8617107,799.0871137,580.9713836,581.0338491,0.614766512,0.593563823,0.642162289,0.637254465,50,50,50,50,0.015,0.015,0.015,0.015,813.5720947,813.8430634,589.171162,589.2412694
 01/11  18:40:00,4.833333333,0.003312261,390.8765315,0,21.11,21.11,21.11,21.11,0.011253684,0.011124993,0.01118763,0.011161025,784.7767929,784.9611245,573.208951,573.2647144,0.611278909,0.591515495,0.639626628,0.635040582,50,50,50,50,0.015,0.015,0.015,0.015,798.8617107,799.0871137,580.9713836,581.0338491
 01/11  18:50:00,4.366666667,0.003383795,388.8767077,0,21.11,21.11,21.11,21.11,0.011226309,0.01110361,0.011171491,0.011146003,771.3366922,771.4851329,565.7577872,565.8076065,0.607868008,0.589479442,0.637140666,0.632855751,50,50,50,50,0.015,0.015,0.015,0.015,784.7767929,784.9611245,573.208951,573.2647144
 01/11  19:00:00,3.9,0.003446825,392.876884,0,21.11,21.11,21.11,21.11,0.011200976,0.011084109,0.011156365,0.011131981,758.5756466,758.6931563,558.6804093,558.7249348,0.60453617,0.587461123,0.634702188,0.630697335,50,50,50,50,0.015,0.015,0.015,0.015,771.3366922,771.4851329,565.7577872,565.8076065
 01/11  19:10:00,3.716666667,0.003475685,387.8770602,0,19.8661794,20.82228095,20.91632861,20.98027354,0.010886399,0.010773391,0.01083671,0.010813246,745.2009753,745.28278,551.9372909,551.9795817,0,0,0,0,20.28611039,20.92498953,20.98584253,21.02697826,0.010999492,0.010885086,0.010951552,0.010927747,750.1805676,750.2792673,554.4594168,554.5027094
 01/11  19:20:00,3.533333333,0.003503169,391.8772364,0,18.98908921,20.57194382,20.74444991,20.86371392,0.010607844,0.010498091,0.010553873,0.010531265,732.4564876,732.46995,545.5187078,545.5572922,0,0,0,0,19.24983457,20.65062839,20.79877251,20.90066502,0.010695741,0.010585002,0.010643174,0.0106203,736.466703,736.5035194,547.5397882,547.5796182
 01/11  19:30:00,3.35,0.003529304,386.8774126,0,18.32801693,20.34377099,20.58474664,20.75417182,0.010351527,0.010244362,0.010293104,0.010271234,720.597011,720.5276233,539.4245551,539.4586948,0,0,0,0,18.623089,20.44832116,20.65822236,20.80468327,0.010469368,0.010361035,0.010413017,0.010390811,726.0456799,726.0156243,542.2226265,542.258883
 01/11  19:40:00,3.166666667,0.003554116,392.8775889,0,17.80586345,20.13565535,20.43635148,20.65127108,0.010115408,0.010010408,0.010052622,0.0100314,709.9452347,709.7894067,534.0824965,534.1118977,0,0,0,0,18.10344015,20.25801515,20.52384458,20.71203477,0.01025458,0.010148315,0.01019438,0.010172778,716.2341068,716.1298688,537.2426216,537.2748703
