Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/11  19:50:00,2.983333333,0.003577632,382.8777651,0,16.91935153,19.67574229,20.09974921,20.41438937,0.009583542,0.009483122,0.009510536,0.009490691,685.4460103,685.0747847,521.5218717,521.5382893,0,0,0,0,17.282868,19.87669734,20.24777437,20.51894275,0.009817016,0.009714602,0.009748521,0.00972808,696.2463648,695.9710534,527.0831614,527.1055157
 01/11  20:00:00,2.8,0.003599877,383.8779413,0,16.42936693,19.26971261,19.7888107,20.1898419,0.009099608,0.009003321,0.00901716,0.008998454,662.7701431,662.1954732,509.6950244,509.6965755,0,0,0,0,16.63223429,19.44715321,19.92550305,20.28889568,0.009311908,0.009213789,0.009233587,0.009214387,672.7134658,672.22713,514.8788921,514.8870881
 01/11  20:10:00,2.7,0.003574252,384.8781175,0,16.38927277,19.1867747,19.72051358,20.13848363,0.008997796,0.008902499,0.008913456,0.008894951,658.0191418,657.4074292,507.2255183,507.2230636,0,0,0,0,16.45277006,19.27458503,19.79127769,20.19108967,0.009104728,0.009008423,0.009022398,0.009003669,663.0099315,662.438557,509.8196422,509.8210936
 01/11  20:20:00,2.6,0.003548789,382.8782937,0,16.26506887,19.0137035,19.57822146,20.03153509,0.008784708,0.008691585,0.008696535,0.008678464,648.0331293,647.3489471,502.0159341,502.0053504,0,0,0,0,16.30237234,19.09409193,19.64728248,20.08462981,0.008885743,0.008791472,0.008799277,0.008781018,652.7885635,652.1332176,504.5067765,504.5005154
 01/11  20:30:00,2.5,0.003523488,389.8784699,0,16.0626868,18.74695832,19.35412209,19.86258751,0.008447715,0.008358114,0.008353592,0.008336223,632.5542433,631.7626413,494.0944549,494.0718756,0,0,0,0,16.26506887,19.0137035,19.57822146,20.03153509,0.008784708,0.008691585,0.008696535,0.008678464,648.0331293,647.3489471,502.0159341,502.0053504
 01/11  20:40:00,2.4,0.003498349,385.8786461,0,15.87555484,18.4543257,19.10172555,19.66969386,0.008070439,0.007985031,0.007969935,0.007953347,615.1896381,614.2898506,485.1917736,485.1555759,0,0,0,0,16.0626868,18.74695832,19.35412209,19.86258751,0.008447715,0.008358114,0.008353592,0.008336223,632.5542433,631.7626413,494.0944549,494.0718756
 01/11  20:50:00,2.3,0.003473369,391.8788223,0,15.74279825,18.17951382,18.85593685,19.47805736,0.007707612,0.007626603,0.007601386,0.007585541,598.7132066,597.7293984,476.8588921,476.8099328,0,0,0,0,15.87555484,18.4543257,19.10172555,19.66969386,0.008070439,0.007985031,0.007969935,0.007953347,615.1896381,614.2898506,485.1917736,485.1555759
 01/11  21:00:00,2.2,0.003448549,384.8789985,0,15.65681259,17.93557335,18.62824562,19.29639648,0.007377224,0.007300627,0.007266255,0.00725109,583.5460408,582.5048441,469.1097847,469.0489142,0,0,0,0,15.74279825,18.17951382,18.85593685,19.47805736,0.007707612,0.007626603,0.007601386,0.007585541,598.7132066,597.7293984,476.8588921,476.8099328
 01/11  21:10:00,2.2,0.003448549,387.8791747,0,15.58711873,17.71785039,18.41699193,19.12414414,0.007079128,0.007006891,0.006964333,0.006949795,569.848597,568.7746896,462.1129697,462.041685,0,0,0,0,15.65681259,17.93557335,18.62824562,19.29639648,0.007377224,0.007300627,0.007266255,0.00725109,583.5460408,582.5048441,469.1097847,469.0489142
 01/11  21:20:00,2.2,0.003448549,390.8793509,0,15.56003407,17.51954442,18.22053361,18.95907362,0.006821856,0.006740635,0.006690725,0.006676779,557.5964385,556.4914374,455.9329432,455.8531724,0.024435481,0,0,0,50,17.71785039,18.41699193,19.12414414,0.015,0.007006891,0.006964333,0.006949795,569.848597,568.7746896,462.1129697,462.041685
 01/11  21:30:00,2.2,0.003448549,387.8795271,0,15.56000006,17.33608663,18.03678268,18.79964751,0.006602503,0.006497688,0.006441138,0.006427763,546.393852,545.255945,450.2656079,450.178716,0.036498345,0,0,0,50,17.51954442,18.22053361,18.95907362,0.015,0.006740635,0.006690725,0.006676779,557.5964385,556.4914374,455.9329432,455.8531724
 01/11  21:40:00,2.2,0.003448549,390.8797032,0,15.56,17.16491374,17.86400199,18.64509575,0.006413073,0.006275229,0.006212662,0.006199844,536.2250348,535.060402,445.1671024,445.0747179,0.042878127,0,0,0,50,17.33608663,18.03678268,18.79964751,0.015,0.006497688,0.006441138,0.006427763,546.393852,545.255945,450.2656079,450.178716
 01/11  21:50:00,2.2,0.003448549,383.8798794,0,15.56,17.00445266,17.70085055,18.49602193,0.006251173,0.006071282,0.00600326,0.005990988,526.6497859,525.4624279,440.2381938,440.1409374,0.054918939,0,0,0,50,17.16491374,17.86400199,18.64509575,0.015,0.006275229,0.006212662,0.006199844,536.2250348,535.060402,445.1671024,445.0747179
 01/11  22:00:00,2.2,0.003448549,387.8800556,0,15.56,16.85348818,17.54624823,18.35252573,0.006114248,0.00588425,0.005811282,0.005799548,517.8753065,516.6711783,435.7243015,435.6234653,0.064669515,0,0,0,50,17.00445266,17.70085055,18.49602193,0.015,0.006071282,0.00600326,0.005990988,526.6497859,525.4624279,440.2381938,440.1409374
 01/11  22:10:00,2.116666667,0.00347162,389.8802317,0,15.56,16.58087198,17.31094585,18.15236001,0.006048891,0.005621226,0.005549847,0.005538902,504.1707504,502.739017,429.8967884,429.7934454,0.343639926,0,0,0,50,16.85348818,17.54624823,18.35252573,0.015,0.00588425,0.005811282,0.005799548,517.8753065,516.6711783,435.7243015,435.6234653
 01/11  22:20:00,2.033333333,0.003494284,383.8804079,0,15.56,16.44761906,17.20765756,18.07096167,0.006067495,0.005516337,0.005448504,0.005437876,497.6386154,496.2459098,427.2990975,427.1943002,0.352589506,0,0,0,50,16.56042738,17.2971846,18.14268023,0.015,0.005608459,0.005538048,0.00552714,503.1829571,501.7858085,429.5414569,429.4378416
 01/11  22:30:00,1.95,0.003516543,387.880584,0,15.56,16.2234442,17.02546521,17.92404714,0.006085731,0.005339355,0.005276437,0.005266361,487.3411049,485.9895069,423.2993873,423.1938117,0.361332398,0,0,0,50,16.35525533,17.13189179,18.00892289,0.015,0.005436982,0.00537076,0.005360374,493.0820671,491.6592196,425.4120694,425.3063627
 01/11  22:40:00,1.866666667,0.003538401,390.8807602,0,15.56,15.93356116,16.77812784,17.71981685,0.006090976,0.00510795,0.005050016,0.005040696,474.9849709,473.4810271,418.566274,418.4619257,0.369923386,0,0,0,50,16.2234442,17.02546521,17.92404714,0.015,0.005339355,0.005276437,0.005266361,487.3411049,485.9895069,423.2993873,423.1938117
 01/11  22:50:00,1.783333333,0.003559861,384.8809363,0,15.56,15.63592246,16.5132696,17.49747243,0.006091089,0.004875347,0.004821815,0.004813305,462.6184861,460.8651365,413.5312465,413.4284178,0.378400667,0,0,0,50,15.93356116,16.77812784,17.71981685,0.015,0.00510795,0.005050016,0.005040696,474.9849709,473.4810271,418.566274,418.4619257
 01/11  23:00:00,1.7,0.003580927,388.8811125,0,15.56,15.5604378,16.25800618,17.27894435,0.00609308,0.00495656,0.004619775,0.004612042,451.9813359,450.312216,409.2354916,409.1361095,0.386771428,0.451422591,0,0,50,50,16.5132696,17.49747243,0.015,0.015,0.004821815,0.004813305,462.6184861,460.8651365,413.5312465,413.4284178
 01/11  23:10:00,1.6,0.003583253,387.8812886,0,15.56,15.56000182,16.01975493,17.07063884,0.006098699,0.005125145,0.004448754,0.00444174,442.4859944,441.0122693,405.7086305,405.6140711,0.398577946,0.32576069,0,0,50,50,16.25800618,17.27894435,0.015,0.015,0.004619775,0.004612042,451.9813359,450.312216,409.2354916,409.1361095
 01/11  23:20:00,1.5,0.003585341,382.8814648,0,15.56,15.56000001,15.7974322,16.8722558,0.006108096,0.005270931,0.004304215,0.00429786,433.7442301,432.4541808,402.3778007,402.287443,0.40736762,0.323285813,0,0,50,50,16.01975493,17.07063884,0.015,0.015,0.004448754,0.00444174,442.4859944,441.0122693,405.7086305,405.6140711
 01/11  23:30:00,1.4,0.003587193,391.8816409,0,15.56,15.56,15.58829068,16.68211847,0.006120601,0.005395514,0.004180399,0.004174648,426.7612199,425.6342705,400.1115159,400.0280033,0.416063775,0.362776474,0,0,50,50,15.7974322,16.8722558,0.015,0.015,0.004304215,0.00429786,433.7442301,432.4541808,402.3778007,402.287443
 01/11  23:40:00,1.3,0.003588814,387.881817,0,15.56,15.56,15.56013892,16.49894397,0.006135421,0.005502814,0.004471157,0.004067704,420.9078481,419.9243683,398.3456145,398.2035015,0.424676749,0.37407731,0.597819051,0,50,50,50,16.68211847,0.015,0.015,0.015,0.004174648,426.7612199,425.6342705,400.1115159,400.0280033
 01/11  23:50:00,1.2,0.003590205,391.8819931,0,15.56,15.56,15.56000037,16.32199014,0.006151909,0.005596277,0.004784685,0.003974012,416.2514089,415.3947431,397.1552214,396.9651409,0.433214659,0.384938445,0.326826678,0,50,50,50,16.49894397,0.015,0.015,0.015,0.004067704,420.9078481,419.9243683,398.3456145,398.2035015
 01/11  24:00:00,1.1,0.00359137,385.8821693,0,15.56,15.56,15.56,16.15080001,0.006169599,0.005678491,0.005047453,0.003891393,411.9756037,411.2302349,395.803193,395.5780487,0.441684056,0.395570478,0.38993426,0,50,50,50,16.32199014,0.015,0.015,0.015,0.003974012,416.2514089,415.3947431,397.1552214,396.9651409
 01/12  00:10:00,1.1,0.003591957,383.8823454,0,15.56,15.56,15.56,15.98584433,0.006186179,0.005749208,0.005261838,0.003818414,407.9167109,407.2677943,394.213114,393.9542703,0.445882199,0.401661577,0.41422038,0,50,50,50,16.15080001,0.015,0.015,0.015,0.003891393,411.9756037,411.2302349,395.803193,395.5780487
 01/12  00:20:00,1.1,0.003592544,385.8825215,0,15.56,15.56,15.56,15.82726896,0.006200495,0.005808985,0.005435805,0.003753752,404.4364422,403.8713597,392.8214049,392.5353202,0.450001992,0.407574008,0.421525122,0,50,50,50,15.98584433,0.015,0.015,0.015,0.003818414,407.9167109,407.2677943,394.213114,393.9542703
 01/12  00:30:00,1.1,0.003593131,384.8826976,0,15.56,15.56,15.56,15.67486446,0.006212483,0.005859263,0.005577622,0.003696144,401.4599639,400.9682471,391.6141559,391.3115784,0.454058378,0.413337077,0.428493328,0,50,50,50,15.82726896,0.015,0.015,0.015,0.003753752,404.4364422,403.8713597,392.8214049,392.5353202
 01/12  00:40:00,1.1,0.003593719,384.8828737,0,15.56,15.56,15.56,15.56010611,0.006222519,0.005901711,0.005694025,0.003761997,398.9288124,398.5014955,390.582491,390.2850918,0.458057899,0.418969742,0.435248927,0.165374992,50,50,50,50,0.015,0.015,0.015,0.015,401.4599639,400.9682471,391.6141559,391.3115784
 01/12  00:50:00,1.1,0.003594306,385.8830498,0,15.56,15.56,15.56,15.56000038,0.006231015,0.005937819,0.005790133,0.004207432,396.8691382,396.4984989,389.7938489,389.537078,0.462003564,0.424485369,0.441812874,0.63604363,50,50,50,50,0.015,0.015,0.015,0.015,398.9288124,398.5014955,390.582491,390.2850918
 01/12  01:00:00,1.1,0.003594894,388.8832259,0,15.56,15.56,15.56,15.56,0.006238284,0.005968784,0.005869849,0.004583433,395.4351289,395.1147923,389.4374025,389.222025,0.465897069,0.42989404,0.448184541,0.311963662,50,50,50,50,0.015,0.015,0.015,0.015,396.8691382,396.4984989,389.7938489,389.537078
 01/12  01:10:00,0.916666667,0.003567498,383.883402,0,15.56,15.56,15.56,15.56,0.006242559,0.005993427,0.005934185,0.004884559,393.9743829,393.6978568,388.8899683,388.7094534,0.465464767,0.430835362,0.450146155,0.419346568,50,50,50,50,0.015,0.015,0.015,0.015,395.4351289,395.1147923,389.4374025,389.222025
 01/12  01:20:00,0.733333333,0.00354013,392.8835781,0,15.56,15.56,15.56,15.56,0.006243058,0.00601148,0.005984691,0.005121286,393.2887911,393.0510837,388.9787761,388.8263883,0.464961943,0.431643496,0.451963011,0.422140611,50,50,50,50,0.015,0.015,0.015,0.015,393.9743829,393.6978568,388.8899683,388.7094534
 01/12  01:30:00,0.55,0.003512793,385.8837541,0,15.56,15.56,15.56,15.56,0.006239986,0.006023629,0.006023525,0.005307257,392.507114,392.303179,388.853529,388.7244641,0.464405837,0.432354615,0.45365642,0.424605716,50,50,50,50,0.015,0.015,0.015,0.015,393.2887911,393.0510837,388.9787761,388.8263883
 01/12  01:40:00,0.366666667,0.003485492,386.8839302,0,15.56,15.56,15.56,15.56,0.006233925,0.006030875,0.006052867,0.005453933,391.6981474,391.522999,388.600822,388.4910895,0.463800993,0.432977427,0.455233852,0.426870204,50,50,50,50,0.015,0.015,0.015,0.015,392.507114,392.303179,388.853529,388.7244641
 01/12  01:50:00,0.183333333,0.00345823,391.8841063,0,15.56,15.56,15.56,15.56,0.006225445,0.006034137,0.00607457,0.005569787,391.3836505,391.2336507,388.7578888,388.6647258,0.463148694,0.433515545,0.456699069,0.428956329,50,50,50,50,0.015,0.015,0.015,0.015,391.6981474,391.522999,388.600822,388.4910895
 01/12  02:00:00,0,0.00343101,382.8842824,0,15.56,15.56,15.56,15.56,0.006214981,0.006034133,0.006090088,0.005661041,390.6136591,390.4848299,388.3874782,388.308186,0.462449376,0.433971286,0.458054638,0.430880344,50,50,50,50,0.015,0.015,0.015,0.015,391.3836505,391.2336507,388.7578888,388.6647258
 01/12  02:10:00,0.1,0.003437267,387.8844584,0,15.56,15.56,15.56,15.56,0.006195972,0.006024268,0.006093643,0.005725354,389.9977188,389.8867591,388.1102735,388.0424492,0.454513768,0.426857458,0.452152534,0.425499365,50,50,50,50,0.015,0.015,0.015,0.015,390.6136591,390.4848299,388.3874782,388.308186
 01/12  02:20:00,0.2,0.003443411,384.8846345,0,15.56,15.56,15.56,15.56,0.006165257,0.006001439,0.006082741,0.00576307,389.3394926,389.2436659,387.7392708,387.6809831,0.4465203,0.419660695,0.446158787,0.419994229,50,50,50,50,0.015,0.015,0.015,0.015,389.9977188,389.8867591,388.1102735,388.0424492
 01/12  02:30:00,0.3,0.003449441,385.8848106,0,15.56,15.56,15.56,15.56,0.006123066,0.005966027,0.006058169,0.005777371,388.7734461,388.6905926,387.4168227,387.3665785,0.438490557,0.412396035,0.440080807,0.414378095,50,50,50,50,0.015,0.015,0.015,0.015,389.3394926,389.2436659,387.7392708,387.6809831
 01/12  02:40:00,0.4,0.003455355,384.8849866,0,15.56,15.56,15.56,15.56,0.006070944,0.005919753,0.006021924,0.005772224,388.2294483,388.1577512,387.0794306,387.0360136,0.430430405,0.405066327,0.433918012,0.408654744,50,50,50,50,0.015,0.015,0.015,0.015,388.7734461,388.6905926,387.4168227,387.3665785
 01/12  02:50:00,0.5,0.003461151,391.8851627,0,15.56,15.56,15.56,15.56,0.006010438,0.005864316,0.005975908,0.005751117,388.3236066,388.2623003,387.3487253,387.3118427,0.422340418,0.397672116,0.427667973,0.402825143,50,50,50,50,0.015,0.015,0.015,0.015,388.2294483,388.1577512,387.0794306,387.0360136
 01/12  03:00:00,0.6,0.003466827,389.8853387,0,15.56,15.56,15.56,15.56,0.005942687,0.005800981,0.005921533,0.005716719,388.5974431,388.5458148,387.7708823,387.7403144,0.414219766,0.390213412,0.421317337,0.396878645,50,50,50,50,0.015,0.015,0.015,0.015,388.3236066,388.2623003,387.3487253,387.3118427
 01/12  03:10:00,0.5,0.003461717,387.8855147,0,15.56,15.56,15.56,15.56,0.005878037,0.005740405,0.005869361,0.005680688,388.6768243,388.6335149,387.9759228,387.9507805,0.41313327,0.389988514,0.421935871,0.397889198,50,50,50,50,0.015,0.015,0.015,0.015,388.5974431,388.5458148,387.7708823,387.7403144
 01/12  03:20:00,0.4,0.003456485,391.8856908,0,15.56,15.56,15.56,15.56,0.005821768,0.005688064,0.005825959,0.00564928,388.949662,388.9135047,388.3551454,388.3347112,0.412026331,0.389718359,0.424481635,0.398777493,50,50,50,50,0.015,0.015,0.015,0.015,388.6768243,388.6335149,387.9759228,387.9507805
 01/12  03:30:00,0.3,0.003451134,389.8858668,0,15.56,15.56,15.56,15.56,0.005774202,0.005644359,0.00579193,0.005623545,389.1706958,389.1405986,388.666232,388.6498111,0.41087348,0.389374827,0.426305871,0.399540499,50,50,50,50,0.015,0.015,0.015,0.015,388.949662,388.9135047,388.3551454,388.3347112
 01/12  03:40:00,0.2,0.003445664,383.8860428,0,15.56,15.56,15.56,15.56,0.005733641,0.005607614,0.005765373,0.005602344,388.8037199,388.7780657,388.3760241,388.3621064,0.40966827,0.388955023,0.427925699,0.400181006,50,50,50,50,0.015,0.015,0.015,0.015,389.1706958,389.1405986,388.666232,388.6498111
 01/12  03:50:00,0.1,0.003440079,389.8862189,0,15.56,15.56,15.56,15.56,0.005698229,0.005575973,0.005744146,0.005584265,388.6518585,388.6297095,388.2894696,388.2773122,0.408409427,0.388459193,0.429352833,0.400703357,50,50,50,50,0.015,0.015,0.015,0.015,388.8037199,388.7780657,388.3760241,388.3621064
 01/12  04:00:00,0,0.003434379,382.8863949,0,15.56,15.56,15.56,15.56,0.005666557,0.005548025,0.005726619,0.005568255,388.1367409,388.1172071,387.8301539,387.8188836,0.407096914,0.38788806,0.430595492,0.401109081,50,50,50,50,0.015,0.015,0.015,0.015,388.6518585,388.6297095,388.2894696,388.2773122
 01/12  04:10:00,0,0.003434379,384.8865709,0,15.56,15.56,15.56,15.56,0.005645025,0.005530467,0.005718971,0.005562177,387.5943406,387.5768093,387.3354743,387.3245597,0.414194892,0.396094742,0.440070443,0.411800207,50,50,50,50,0.015,0.015,0.015,0.015,388.1367409,388.1172071,387.8301539,387.8188836
 01/12  04:20:00,0,0.003434379,382.8867469,0,15.56,15.56,15.56,15.56,0.005636347,0.00552616,0.005723737,0.005569083,386.9719549,386.9560237,386.7538873,386.7430368,0.421287818,0.404281766,0.449391978,0.421718706,50,50,50,50,0.015,0.015,0.015,0.015,387.5943406,387.5768093,387.3354743,387.3245597
 01/12  04:30:00,0,0.003434379,383.8869229,0,15.56,15.56,15.56,15.56,0.005639551,0.005534119,0.005739832,0.005587847,386.4463066,386.4318237,386.2629119,386.2521823,0.428337939,0.412405118,0.458561764,0.431468697,50,50,50,50,0.015,0.015,0.015,0.015,386.9719549,386.9560237,386.7538873,386.7430368
 01/12  04:40:00,0,0.003434379,389.8870989,0,15.56,15.56,15.56,15.56,0.005652264,0.00555189,0.005764819,0.005615866,386.5410307,386.5283783,386.386055,386.3764241,0.435336191,0.42046048,0.467581583,0.441051952,50,50,50,50,0.015,0.015,0.015,0.015,386.4463066,386.4318237,386.2629119,386.2521823
 01/12  04:50:00,0,0.003434379,390.8872749,0,15.56,15.56,15.56,15.56,0.005672167,0.005577068,0.005796358,0.005650666,387.0474332,387.03704,386.9150658,386.9076254,0.442281047,0.428447984,0.476472443,0.450490228,50,50,50,50,0.015,0.015,0.015,0.015,386.5410307,386.5283783,386.386055,386.3764241
 01/12  05:00:00,0,0.003434379,384.8874509,0,15.56,15.56,15.56,15.56,0.005697448,0.005607772,0.005832641,0.005690359,387.1353017,387.1268676,387.0220043,387.0164626,0.449173186,0.436368815,0.485244735,0.459794645,50,50,50,50,0.015,0.015,0.015,0.015,387.0474332,387.03704,386.9150658,386.9076254
 01/12  05:10:00,0,0.003434379,386.8876269,0,15.56,15.56,15.56,15.56,0.005724486,0.005640397,0.005870029,0.005731287,387.0822615,387.0752476,386.9857559,386.9813468,0.459602747,0.447906912,0.497495846,0.472563877,50,50,50,50,0.015,0.015,0.015,0.015,387.1353017,387.1268676,387.0220043,387.0164626
 01/12  05:20:00,0,0.003434379,390.8878029,0,15.56,15.56,15.56,15.56,0.005751307,0.005672951,0.005906559,0.005771457,387.360418,387.3546298,387.2779124,387.274585,0.470003399,0.459401438,0.509661243,0.485233268,50,50,50,50,0.015,0.015,0.015,0.015,387.0822615,387.0752476,386.9857559,386.9813468
 01/12  05:30:00,0,0.003434379,385.8879789,0,15.56,15.56,15.56,15.56,0.005777379,0.00570485,0.005941738,0.005810331,387.4010516,387.3962549,387.3305238,387.3280082,0.480369385,0.470845021,0.521745735,0.497808237,50,50,50,50,0.015,0.015,0.015,0.015,387.360418,387.3546298,387.2779124,387.274585
 01/12  05:40:00,0,0.003434379,385.8881549,0,15.56,15.56,15.56,15.56,0.005802781,0.005736115,0.005975697,0.005847996,387.2510568,387.2469615,387.1913091,387.1891097,0.490700158,0.482238349,0.533757259,0.510297361,50,50,50,50,0.015,0.015,0.015,0.015,387.4010516,387.3962549,387.3305238,387.3280082
 01/12  05:50:00,0,0.003434379,382.8883309,0,15.56,15.56,15.56,15.56,0.005827694,0.005766877,0.00600867,0.00588465,386.7906216,386.7869291,386.7411477,386.7386066,0.500996408,0.493582596,0.545703033,0.522708489,50,50,50,50,0.015,0.015,0.015,0.015,387.2510568,387.2469615,387.1913091,387.1891097
 01/12  06:00:00,0,0.003434379,390.8885068,0,15.56,15.56,15.56,15.56,0.005852242,0.005797222,0.006040829,0.00592044,386.9028247,386.8995737,386.861426,386.8589593,0.511259375,0.50487919,0.557589161,0.535048324,50,50,50,50,0.015,0.015,0.015,0.015,386.7906216,386.7869291,386.7411477,386.7386066
 01/12  06:10:00,0.1,0.003440642,389.8886828,0,21.84719921,22.83837847,22.89155703,22.95548329,0.008018469,0.011743731,0.012383045,0.01218823,388.448689,388.2963212,386.9728109,386.9654458,2.851637265,14.18794329,23.07898856,35.31073743,33.39953846,24.55113275,24.58776682,24.63173376,0.010780842,0.011745859,0.012178402,0.011908872,388.1549475,388.0182685,386.9501822,386.9434135
 01/12  06:20:00,0.2,0.003446792,387.8888588,0,21.11432685,21.4973386,21.684959,21.8499953,0.008067495,0.010670898,0.011231275,0.011053397,389.6678132,389.5704878,386.9998775,386.9933995,1.196326216,0,0,0,50,21.92023113,22.04882683,22.16850447,0.015,0.011007007,0.011593049,0.011409446,389.1050175,388.9841589,386.9856202,386.9788626
 01/12  06:30:00,0.3,0.003452828,382.8890347,0,21.11002968,21.31128445,21.55894636,21.81098573,0.008293996,0.01053099,0.011033236,0.010860296,390.60281,390.525925,386.8180469,386.8116315,1.13063968,0.369407899,0,0,50,31.02277835,21.6731856,21.87393229,0.015,0.012134987,0.011184832,0.01100856,390.0471387,389.9567029,386.916861,386.9103833
 01/12  06:40:00,0.4,0.003458748,392.8892107,0,21.11,21.11000342,21.36296558,21.75543169,0.008631824,0.010376326,0.010715854,0.010550705,392.5490274,392.5379955,386.9884738,386.9825417,1.087064756,0.353241801,0,0,50,50,21.34224129,21.66115561,0.015,0.015,0.010776487,0.010608603,391.334827,391.2781542,386.703435,386.6971443
 01/12  06:50:00,0.5,0.003464549,383.8893866,0,21.11,21.11000006,21.11142235,21.50545649,0.00898587,0.010376632,0.010383745,0.010022065,394.5775738,394.5705545,386.978271,386.9723299,1.139636678,1.364582307,0.660523934,0,50,50,50,21.75543169,0.015,0.015,0.015,0.010550705,392.5490274,392.5379955,386.9884738,386.9825417
 01/12  07:00:00,0.6,0.003470231,385.8895626,0,21.11,21.11,21.11000227,21.34688642,0.009056973,0.010372192,0.010408862,0.009799323,395.1606597,395.1456385,386.915456,386.9070171,1.131054026,1.085422842,1.20466235,0,50,50,50,21.47618984,0.015,0.015,0.015,0.009993279,394.6084615,394.5982281,386.9590122,386.9526272
 01/12  07:10:00,0.683333333,0.003491309,388.8897385,0,21.11,21.11,21.11,21.11011619,0.009187914,0.010367513,0.010440177,0.009472929,397.7168731,397.6961861,386.9665208,386.9614082,1.117278753,1.117801811,1.048977292,0.147070181,50,50,50,50,0.015,0.015,0.015,0.015,395.6819702,395.6653753,386.8911586,386.8811097
 01/12  07:20:00,0.766666667,0.003512502,384.8899145,0,21.11,21.11,21.11,21.11000126,0.009381252,0.010362801,0.010461307,0.00967985,401.2963347,401.272687,386.9150101,386.9145213,1.111661711,1.113673015,1.213691795,1.904296136,50,50,50,50,0.015,0.015,0.015,0.015,397.7168731,397.6961861,386.9665208,386.9614082
 01/12  07:30:00,0.85,0.003533809,384.8900904,0,21.11,21.11,21.11,21.11000001,0.009576129,0.010356301,0.010470922,0.009857235,404.9794652,404.9547057,386.7899675,386.7895191,1.105731357,1.105675991,1.205657134,0.937186859,50,50,50,50,0.015,0.015,0.015,0.015,401.2963347,401.272687,386.9150101,386.9145213
 01/12  07:40:00,0.933333333,0.003555232,384.8902663,0,21.11,21.11,21.11,21.11,0.009737954,0.010347854,0.010472319,0.009990134,408.3957827,408.3708405,386.6454833,386.6442199,1.100457787,1.099969147,1.197780646,1.179604679,50,50,50,50,0.015,0.015,0.015,0.015,404.9794652,404.9547057,386.7899675,386.7895191
 01/12  07:50:00,1.016666667,0.00357677,385.8904422,0,21.11,21.11,21.11,21.11,0.009861014,0.010337928,0.010468634,0.010084955,411.5395162,411.5149786,386.5516098,386.5498456,1.095739835,1.094494552,1.190281218,1.172546882,50,50,50,50,0.015,0.015,0.015,0.015,408.3957827,408.3708405,386.6454833,386.6442199
 01/12  08:00:00,1.1,0.003598425,384.8906182,0,21.11,21.11,21.11,21.11,0.009952244,0.010327109,0.010461808,0.010152324,414.3912675,414.3675376,386.4497367,386.4478166,1.091492649,1.089512217,1.183206,1.165819341,50,50,50,50,0.015,0.015,0.015,0.015,411.5395162,411.5149786,386.5516098,386.5498456
 01/12  08:10:00,1.933333333,0.003691919,386.8907941,0,21.11,21.11,21.11,21.11,0.01003858,0.010335326,0.010451183,0.010198649,427.6581841,427.6373805,386.4267869,386.4249099,1.022007536,1.01876813,1.166456052,1.149379426,50,50,50,50,0.015,0.015,0.015,0.015,414.3912675,414.3675376,386.4497367,386.4478166
 01/12  08:20:00,2.766666667,0.003781676,388.89097,0.0909091,21.11,21.11,21.11,21.11,0.010114557,0.010350049,0.010439061,0.010230844,446.402345,446.3881741,387.7434801,387.7431445,1.007676667,1.003008704,1.143628829,1.126871161,50,50,50,50,0.015,0.015,0.015,0.015,427.6581841,427.6373805,386.4267869,386.4249099
 01/12  08:30:00,3.6,0.003866972,391.8911459,0.272727,21.11,21.11,21.11,21.11,0.010174031,0.010360304,0.010429507,0.010255931,465.8949638,465.891109,392.2946298,392.3000076,0.993697229,0.987490334,1.114593303,1.098146261,50,50,50,50,0.015,0.015,0.015,0.015,446.402345,446.3881741,387.7434801,387.7431445
 01/12  08:40:00,4.433333333,0.003947027,384.8913218,0.454545,21.11,21.11,21.11,21.11,0.010216548,0.01036327,0.010424469,0.010278009,483.7789849,483.7852764,400.3805911,400.3972875,0.980729334,0.975077752,1.08684773,1.070702916,50,50,50,50,0.015,0.015,0.015,0.015,465.8949638,465.891109,392.2946298,392.3000076
 01/12  08:50:00,5.266666667,0.004020999,382.8914977,0.454545,21.11,21.11,21.11,21.11,0.010244751,0.01035981,0.01041882,0.010293714,499.771592,499.7862538,409.5105384,409.5415349,0.967983027,0.962443568,1.071834052,1.055983093,50,50,50,50,0.015,0.015,0.015,0.015,483.7789849,483.7852764,400.3805911,400.3972875
 01/12  09:00:00,6.1,0.004087981,384.8916736,0.363636,21.11,21.11,21.11,21.11,0.010261823,0.010351587,0.010406959,0.01029881,514.3523439,514.3736047,417.142571,417.186364,0.955492683,0.950068767,1.063525328,1.047954335,50,50,50,50,0.015,0.015,0.015,0.015,499.771592,499.7862538,409.5105384,409.5415349
 01/12  09:10:00,6.466666667,0.00404419,387.8918495,0.636364,21.11,21.11,21.11,21.11,0.010376652,0.010449247,0.01050744,0.010409318,531.3141156,531.3412214,428.2431648,428.3025778,0.736260994,0.732429466,0.82241235,0.807058513,50,50,50,50,0.015,0.015,0.015,0.015,514.3523439,514.3736047,417.142571,417.186364
 01/12  09:20:00,6.833333333,0.003995207,384.8920254,0.454545,21.11,21.11,21.11,21.11,0.010541623,0.010602371,0.010659883,0.010567963,549.4702179,549.501908,438.7906989,438.8665687,0.731917153,0.729174089,0.828388541,0.81329635,50,50,50,50,0.015,0.015,0.015,0.015,531.3141156,531.3412214,428.2431648,428.3025778
 01/12  09:30:00,7.2,0.003940828,383.8922013,0.272727,21.11,21.11,21.11,21.11,0.010706814,0.010758794,0.010804974,0.010717953,567.4970564,567.5308216,445.6498211,445.7379842,0.72786859,0.72662375,0.834943403,0.820096959,50,50,50,50,0.015,0.015,0.015,0.015,549.4702179,549.501908,438.7906989,438.8665687
 01/12  09:40:00,7.566666667,0.003880842,382.8923772,0.363636,21.11,21.11,21.11,21.11,0.010850703,0.010895632,0.010926856,0.010844349,584.815854,584.8497161,451.521386,451.6179303,0.723403241,0.722707317,0.822104874,0.807481598,50,50,50,50,0.015,0.015,0.015,0.015,567.4970564,567.5308216,445.6498211,445.7379842
 01/12  09:50:00,7.933333333,0.003815033,383.892553,0.454545,21.11,21.11,21.11,21.11,0.010970573,0.011009572,0.011028138,0.01094988,601.3694342,601.4021756,458.5859863,458.6901968,0.718908768,0.718636194,0.809251785,0.794833514,50,50,50,50,0.015,0.015,0.015,0.015,584.815854,584.8497161,451.521386,451.6179303
 01/12  10:00:00,8.3,0.00374318,382.8927289,0.636364,21.11,21.11,21.11,21.11,0.011070216,0.011104169,0.011117666,0.011043288,617.193188,617.2241355,468.8673764,468.9823062,0.714448512,0.71448603,0.790093008,0.775863048,50,50,50,50,0.015,0.015,0.015,0.015,601.3694342,601.4021756,458.5859863,458.6901968
 01/12  10:10:00,8.866666667,0.003727541,387.8929048,0.454545,21.11,21.11,21.11,21.11,0.011154155,0.011183756,0.011189848,0.011119035,632.4713101,632.5003438,478.1945009,478.3208034,0.709897741,0.709936934,0.796227422,0.782176057,50,50,50,50,0.015,0.015,0.015,0.015,617.193188,617.2241355,468.8673764,468.9823062
 01/12  10:20:00,9.433333333,0.003704263,385.8930806,0.363636,21.11,21.11,21.11,21.11,0.011225567,0.011251362,0.011244199,0.011176657,647.1591153,647.1864601,484.9008416,485.0356103,0.705341946,0.705264853,0.796304581,0.782419767,50,50,50,50,0.015,0.015,0.015,0.015,632.4713101,632.5003438,478.1945009,478.3208034
 01/12  10:30:00,10,0.003672843,382.8932565,0.363636,21.11,21.11,21.11,21.11,0.011286494,0.011308919,0.011285747,0.011221161,661.1892679,661.2152935,490.0070167,490.1467129,0.700838246,0.700591361,0.790203508,0.776475914,50,50,50,50,0.015,0.015,0.015,0.015,647.1591153,647.1864601,484.9008416,485.0356103
 01/12  10:40:00,10.56666667,0.003632759,390.8934324,0.454545,21.11,21.11,21.11,21.11,0.011338393,0.011357807,0.011321557,0.011259594,674.7956071,674.820721,495.9440851,496.087689,0.696434327,0.695995908,0.777892734,0.764315261,50,50,50,50,0.015,0.015,0.015,0.015,661.1892679,661.2152935,490.0070167,490.1467129
 01/12  10:50:00,11.13333333,0.003583466,388.8936082,0.545455,21.11,21.11,21.11,21.11,0.011382449,0.011399151,0.011355435,0.011295776,687.9087863,687.9333924,503.728164,503.8771934,0.692093077,0.691429447,0.765606341,0.752174524,50,50,50,50,0.015,0.015,0.015,0.015,674.7956071,674.820721,495.9440851,496.087689
 01/12  11:00:00,11.7,0.003524399,386.8937841,0.363636,21.11,21.11,21.11,21.11,0.011419692,0.01143393,0.011379539,0.011321968,700.4591316,700.4836295,509.7086142,509.8623444,0.687798774,0.686871732,0.772411225,0.759123993,50,50,50,50,0.015,0.015,0.015,0.015,687.9087863,687.9333924,503.728164,503.8771934
 01/12  11:10:00,11.88333333,0.003568167,390.8939599,0.363636,21.11,21.11,21.11,21.11,0.011450326,0.011462346,0.011394735,0.011339053,712.5665247,712.5911598,514.2716646,514.4279994,0.683691375,0.682667921,0.766876733,0.753730549,50,50,50,50,0.015,0.015,0.015,0.015,700.4591316,700.4836295,509.7086142,509.8623444
 01/12  11:20:00,12.06666667,0.003612418,392.8941357,0.363636,21.11,21.11,21.11,21.11,0.011474781,0.011484807,0.011403539,0.01134955,724.2779581,724.3029198,518.2459012,518.4031095,0.679649988,0.678472989,0.761413434,0.74840651,50,50,50,50,0.015,0.015,0.015,0.015,712.5665247,712.5911598,514.2716646,514.4279994
 01/12  11:30:00,12.25,0.003657157,386.8943116,0.181818,21.11,21.11,21.11,21.11,0.011493718,0.011501946,0.011401693,0.01134925,735.4266102,735.4520515,519.3561682,519.5110735,0.67565674,0.67432458,0.768738838,0.755871084,50,50,50,50,0.015,0.015,0.015,0.015,724.2779581,724.3029198,518.2459012,518.4031095
 01/12  11:40:00,12.43333333,0.003702388,384.8944874,0.363636,21.11,21.11,21.11,21.11,0.011507874,0.011514488,0.011399282,0.01134819,746.0097304,746.0357162,521.335459,521.4872563,0.671787663,0.670386616,0.750958831,0.738226586,50,50,50,50,0.015,0.015,0.015,0.015,735.4266102,735.4520515,519.3561682,519.5110735
 01/12  11:50:00,12.61666667,0.003748116,387.8946632,0.454545,21.11,21.11,21.11,21.11,0.011517915,0.011523092,0.011399954,0.011350019,756.1812224,756.2077725,525.6016914,525.7524124,0.667985162,0.666526145,0.739455988,0.726859125,50,50,50,50,0.015,0.015,0.015,0.015,746.0097304,746.0357162,521.335459,521.4872563
 01/12  12:00:00,12.8,0.003794346,384.8948391,0.272727,21.11,21.11,21.11,21.11,0.011524413,0.011528308,0.011394817,0.01134593,765.9045652,765.9316853,528.3732655,528.5229943,0.664256637,0.662728295,0.747057215,0.734596825,50,50,50,50,0.015,0.015,0.015,0.015,756.1812224,756.2077725,525.6016914,525.7524124
 01/12  12:10:00,12.98333333,0.003841711,386.8950149,0.272727,21.11,21.11,21.11,21.11,0.01151251,0.011515251,0.01138528,0.011337343,768.6730254,768.7000218,529.8598847,530.0072617,0.693617098,0.692029333,0.742277505,0.72995169,50,50,50,50,0.015,0.015,0.015,0.015,765.9045652,765.9316853,528.3732655,528.5229943
 01/12  12:20:00,13.16666667,0.003889604,383.8951907,0.181818,21.11,21.11,21.11,21.11,0.011490729,0.011492427,0.011370972,0.011323906,767.2655607,767.2915903,529.4722955,529.6150186,0.690514552,0.688854962,0.743930287,0.731738784,50,50,50,50,0.015,0.015,0.015,0.015,768.6730254,768.7000218,529.8598847,530.0072617
 01/12  12:30:00,13.35,0.00393803,382.8953665,0.181818,21.11,21.11,21.11,21.11,0.011467305,0.011468051,0.01135485,0.011308567,764.5704599,764.5950178,528.1806948,528.3170093,0.687395881,0.685649018,0.739388822,0.727330176,50,50,50,50,0.015,0.015,0.015,0.015,767.2655607,767.2915903,529.4722955,529.6150186
 01/12  12:40:00,13.53333333,0.003986994,383.8955423,0.181818,21.11,21.11,21.11,21.11,0.01144579,0.011445678,0.01133887,0.011293282,761.9038593,761.9268323,526.7234374,526.8527113,0.684340099,0.682565965,0.73497093,0.723044273,50,50,50,50,0.015,0.015,0.015,0.015,764.5704599,764.5950178,528.1806948,528.3170093
 01/12  12:50:00,13.71666667,0.0040365,385.8957181,0.0909091,21.11,21.11,21.11,21.11,0.011426765,0.011425885,0.011320685,0.011275731,759.5790375,759.6005278,524.1341267,524.255556,0.681316331,0.679521351,0.737002667,0.725207653,50,50,50,50,0.015,0.015,0.015,0.015,761.9038593,761.9268323,526.7234374,526.8527113
 01/12  13:00:00,13.9,0.004086555,382.8958939,0.181818,21.11,21.11,21.11,21.11,0.011409801,0.011408237,0.011304786,0.011260387,757.4365698,757.4567188,522.1594502,522.2733403,0.678317728,0.676502476,0.726493204,0.71482781,50,50,50,50,0.015,0.015,0.015,0.015,759.5790375,759.6005278,524.1341267,524.255556
 01/12  13:10:00,14.08333333,0.004119961,391.8960697,0.181818,21.11,21.11,21.11,21.11,0.011409679,0.011407479,0.011290511,0.011246598,762.184615,762.2043976,520.9903665,521.0978236,0.641273399,0.639345875,0.721198236,0.709662191,50,50,50,50,0.015,0.015,0.015,0.015,757.4365698,757.4567188,522.1594502,522.2733403
 01/12  13:20:00,14.26666667,0.004153504,390.8962455,0.181818,21.11,21.11,21.11,21.11,0.011418221,0.011415404,0.0112766,0.011233118,770.8713219,770.8919095,520.1983673,520.3004359,0.636759456,0.634677828,0.715974199,0.704566494,50,50,50,50,0.015,0.015,0.015,0.015,762.184615,762.2043976,520.9903665,521.0978236
 01/12  13:30:00,14.45,0.004187182,385.8964213,0.636364,21.11,21.11,21.11,21.11,0.011427511,0.011424078,0.011277377,0.011234198,780.4208568,780.4430086,525.7508415,525.8528785,0.632339469,0.630077353,0.679044827,0.667761986,50,50,50,50,0.015,0.015,0.015,0.015,770.8713219,770.8919095,520.1983673,520.3004359
 01/12  13:40:00,14.63333333,0.004220994,386.896597,0.363636,21.11,21.11,21.11,21.11,0.011434253,0.011430273,0.011276517,0.011233627,789.6232682,789.647079,531.0809305,531.1857287,0.628219984,0.626086512,0.69288885,0.681734189,50,50,50,50,0.015,0.015,0.015,0.015,780.4208568,780.4430086,525.7508415,525.8528785
 01/12  13:50:00,14.81666667,0.004254939,391.8967728,0.181818,21.11,21.11,21.11,21.11,0.011438032,0.01143363,0.011265154,0.011222592,798.381103,798.4062807,532.6584009,532.7638258,0.624233375,0.622314138,0.700837876,0.689809977,50,50,50,50,0.015,0.015,0.015,0.015,789.6232682,789.647079,531.0809305,531.1857287
 01/12  14:00:00,15,0.004289014,385.8969486,0.272727,21.11,21.11,21.11,21.11,0.011439371,0.0114347,0.011250572,0.011208331,806.5997398,806.6258571,533.1488897,533.2523913,0.620333479,0.618674947,0.690017568,0.679113816,50,50,50,50,0.015,0.015,0.015,0.015,798.381103,798.4062807,532.6584009,532.7638258
 01/12  14:10:00,14.9,0.004314317,382.8971244,0.272727,21.11,21.11,21.11,21.11,0.011441633,0.011436952,0.011238651,0.011196718,814.3105848,814.3369845,533.5492087,533.6496135,0.620134402,0.619204691,0.689166151,0.678386391,50,50,50,50,0.015,0.015,0.015,0.015,806.5997398,806.6258571,533.1488897,533.2523913
 01/12  14:20:00,14.8,0.004339114,392.8973001,0.454545,21.11,21.11,21.11,21.11,0.011446633,0.011442262,0.011237394,0.011195736,821.858289,821.8842273,536.8409807,536.9401393,0.620055011,0.619922853,0.675759445,0.665101999,50,50,50,50,0.015,0.015,0.015,0.015,814.3105848,814.3369845,533.5492087,533.6496135
 01/12  14:30:00,14.7,0.00436341,390.8974759,0.545455,21.11,21.11,21.11,21.11,0.011454654,0.011450921,0.011246775,0.011205374,829.1705668,829.1952994,543.0143373,543.1155907,0.620044687,0.620756654,0.668688627,0.65815382,50,50,50,50,0.015,0.015,0.015,0.015,821.858289,821.8842273,536.8409807,536.9401393
 01/12  14:40:00,14.6,0.004387209,392.8976516,0.272727,21.11,21.11,21.11,21.11,0.011465317,0.011462537,0.011252707,0.011211629,836.2427885,836.2655866,546.490241,546.5932766,0.62010914,0.621743187,0.687145212,0.676735042,50,50,50,50,0.015,0.015,0.015,0.015,829.1705668,829.1952994,543.0143373,543.1155907
 01/12  14:50:00,14.5,0.004410516,392.8978274,0.272727,21.11,21.11,21.11,21.11,0.011478124,0.011476596,0.011256082,0.011215379,843.0437557,843.0639237,547.7979372,547.9004411,0.620231413,0.622837937,0.686950911,0.676663886,50,50,50,50,0.015,0.015,0.015,0.015,836.2427885,836.2655866,546.490241,546.5932766
 01/12  15:00:00,14.4,0.004433334,382.8980031,0.363636,21.11,21.11,21.11,21.11,0.01149266,0.011492671,0.011262952,0.011222639,849.3314371,849.3483698,549.2871509,549.387941,0.620414526,0.624066881,0.680550022,0.67038583,50,50,50,50,0.015,0.015,0.015,0.015,843.0437557,843.0639237,547.7979372,547.9004411
 01/12  15:10:00,14.31666667,0.004459782,387.8981789,0.181818,21.11,21.11,21.11,21.11,0.011506088,0.011507871,0.011264985,0.011225097,855.3267102,855.3399066,548.789343,548.8867943,0.619256047,0.623842237,0.691927937,0.681888472,50,50,50,50,0.015,0.015,0.015,0.015,849.3314371,849.3483698,549.2871509,549.387941
 01/12  15:20:00,14.23333333,0.004485801,390.8983546,0.272727,21.11,21.11,21.11,21.11,0.011516872,0.011520627,0.011265601,0.011226142,861.1628884,861.1718731,548.432093,548.5256063,0.618125616,0.623687808,0.684555854,0.674640223,50,50,50,50,0.015,0.015,0.015,0.015,855.3267102,855.3399066,548.789343,548.8867943
 01/12  15:30:00,14.15,0.004511396,385.8985303,0.454545,21.11,21.11,21.11,21.11,0.01152476,0.011530683,0.011271346,0.011232281,866.7010095,866.7053589,550.9301358,551.0215985,0.617024037,0.62365023,0.670870402,0.661078859,50,50,50,50,0.015,0.015,0.015,0.015,861.1628884,861.1718731,548.432093,548.5256063
 01/12  15:40:00,14.06666667,0.004536571,383.8987061,0.272727,21.11,21.11,21.11,21.11,0.011530056,0.011538313,0.01127319,0.011234536,871.9115169,871.910927,552.4494933,552.5395237,0.615935594,0.623542602,0.682573994,0.672909369,50,50,50,50,0.015,0.015,0.015,0.015,866.7010095,866.7053589,550.9301358,551.0215985
 01/12  15:50:00,13.98333333,0.004561327,388.8988818,0.272727,21.11,21.11,21.11,21.11,0.011533161,0.011543899,0.011270997,0.011232771,876.9693585,876.9635266,552.9836297,553.0716575,0.614879341,0.623494598,0.681850739,0.672312958,50,50,50,50,0.015,0.015,0.015,0.015,871.9115169,871.910927,552.4494933,552.5395237
 01/12  16:00:00,13.9,0.004585669,382.8990575,0.363636,21.11,21.11,21.11,21.11,0.011534414,0.011547765,0.011269514,0.011231709,881.7334146,881.7221288,554.219339,554.3054091,0.61386388,0.623490611,0.674887062,0.665476578,50,50,50,50,0.015,0.015,0.015,0.015,876.9693585,876.9635266,552.9836297,553.0716575
 01/12  16:10:00,13.71666667,0.004627303,383.8992332,0.272727,21.11,21.11,21.11,21.11,0.011535293,0.011551431,0.011266794,0.011229422,886.254183,886.2372166,554.758773,554.8426081,0.614348439,0.625242539,0.682121287,0.672840015,50,50,50,50,0.015,0.015,0.015,0.015,881.7334146,881.7221288,554.219339,554.3054091
 01/12  16:20:00,13.53333333,0.004667196,388.8994089,0.363636,21.11,21.11,21.11,21.11,0.011536635,0.011555759,0.011266974,0.011230036,890.6836363,890.6606462,556.1378002,556.2197783,0.61491477,0.627124076,0.676889145,0.667737107,50,50,50,50,0.015,0.015,0.015,0.015,886.254183,886.2372166,554.758773,554.8426081
 01/12  16:30:00,13.35,0.004705378,391.8995846,0.454545,21.11,21.11,21.11,21.11,0.011538645,0.011560961,0.011272628,0.011236117,895.0595126,895.0300586,559.4398773,559.521455,0.615547927,0.629124805,0.671718131,0.662696272,50,50,50,50,0.015,0.015,0.015,0.015,890.6836363,890.6606462,556.1378002,556.2197783
 01/12  16:40:00,13.16666667,0.004741879,383.8997604,0.454545,21.11,21.11,21.11,21.11,0.011541256,0.011566986,0.011281225,0.011245149,899.1250851,899.088914,563.4773049,563.5597108,0.61629166,0.631373038,0.673030758,0.664140469,50,50,50,50,0.015,0.015,0.015,0.015,895.0595126,895.0300586,559.4398773,559.521455
 01/12  16:50:00,12.98333333,0.004776732,390.8999361,0.363636,21.11,21.11,21.11,21.11,0.011544307,0.011573577,0.011287587,0.011251979,903.0751063,903.0320531,566.417781,566.500791,0.616936059,0.633154032,0.680633478,0.671876045,50,50,50,50,0.015,0.015,0.015,0.015,899.1250851,899.088914,563.4773049,563.5597108
 01/12  17:00:00,12.8,0.004809966,387.9001117,0.363636,21.11,21.11,21.11,21.11,0.011547656,0.011580516,0.011292229,0.011257116,906.8403355,906.790358,568.4434693,568.5261779,0.617577199,0.634881469,0.682039922,0.673415688,50,50,50,50,0.015,0.015,0.015,0.015,903.0751063,903.0320531,566.417781,566.500791
 01/12  17:10:00,12.61666667,0.004813075,387.9002874,0.363636,21.11,21.11,21.11,21.11,0.011524565,0.011561031,0.011293029,0.011258426,900.8911451,900.8461312,570.0617241,570.1433873,0.666410338,0.685201282,0.684005081,0.675514062,50,50,50,50,0.015,0.015,0.015,0.015,906.8403355,906.790358,568.4434693,568.5261779
 01/12  17:20:00,12.43333333,0.004815354,382.9004631,0.181818,21.11,21.11,21.11,21.11,0.011484411,0.011524613,0.011283018,0.011248959,889.2206702,889.1957511,568.8967975,568.9755899,0.668228979,0.688458166,0.69877076,0.690415021,50,50,50,50,0.015,0.015,0.015,0.015,900.8911451,900.8461312,570.0617241,570.1433873
 01/12  17:30:00,12.25,0.004816817,382.9006388,0.363636,21.11,21.11,21.11,21.11,0.011438514,0.011482652,0.011271258,0.011237726,876.063446,876.0682754,568.7138353,568.7894079,0.670010692,0.69164737,0.688377059,0.680155388,50,50,50,50,0.015,0.015,0.015,0.015,889.2206702,889.1957511,568.8967975,568.9755899
 01/12  17:40:00,12.06666667,0.004817483,383.9008145,0.0909091,21.11,21.11,21.11,21.11,0.011392336,0.01144062,0.011249442,0.011216456,863.3132224,863.350792,565.8013083,565.8723672,0.671790122,0.694809073,0.709664428,0.701579062,50,50,50,50,0.015,0.015,0.015,0.015,876.063446,876.0682754,568.7138353,568.7894079
 01/12  17:50:00,11.88333333,0.004817368,382.9009902,0,21.11,21.11,21.11,21.11,0.011347316,0.011399931,0.011217987,0.01118556,851.3204139,851.3899605,559.8830026,559.9473775,0.673582854,0.697961659,0.718591527,0.710641562,50,50,50,50,0.015,0.015,0.015,0.015,863.3132224,863.350792,565.8013083,565.8723672
 01/12  18:00:00,11.7,0.004816488,392.9011658,0,21.11,21.11,21.11,21.11,0.011303393,0.0113605,0.011182311,0.011150431,840.2098349,840.3091735,553.0139036,553.0702215,0.675400234,0.701118707,0.721304328,0.713489047,50,50,50,50,0.015,0.015,0.015,0.015,851.3204139,851.3899605,559.8830026,559.9473775
 01/12  18:10:00,11.51666667,0.004856132,392.9013415,0,21.11,21.11,21.11,21.11,0.011256458,0.011318226,0.011148959,0.01111761,826.816778,826.9493919,546.2461209,546.2942279,0.695537423,0.723006596,0.727579943,0.719899015,50,50,50,50,0.015,0.015,0.015,0.015,840.2098349,840.3091735,553.0139036,553.0702215
 01/12  18:20:00,11.33333333,0.004894033,389.9015171,0,21.11,21.11,21.11,21.11,0.011211247,0.011277898,0.01112072,0.011089892,812.1528842,812.3243376,539.782904,539.8233396,0.701246044,0.730448227,0.733964831,0.726417782,50,50,50,50,0.015,0.015,0.015,0.015,826.816778,826.9493919,546.2461209,546.2942279
 01/12  18:30:00,11.15,0.004930222,383.9016928,0,21.11,21.11,21.11,21.11,0.01117114,0.011242901,0.011097774,0.011067462,797.313544,797.5275701,533.4900703,533.5234982,0.707008202,0.73793418,0.740457081,0.733043347,50,50,50,50,0.015,0.015,0.015,0.015,812.1528842,812.3243376,539.782904,539.8233396
 01/12  18:40:00,10.96666667,0.004964731,392.9018685,0,21.11,21.11,21.11,21.11,0.011136977,0.011214042,0.011079376,0.011049584,783.1298874,783.3869799,527.5986138,527.6257301,0.712828394,0.745474991,0.747069256,0.739788178,50,50,50,50,0.015,0.015,0.015,0.015,797.313544,797.5275701,533.4900703,533.5234982
 01/12  18:50:00,10.78333333,0.00499759,391.9020441,0,21.11,21.11,21.11,21.11,0.011108265,0.011190783,0.011064737,0.011035471,769.6611188,769.959843,522.0262818,522.0477298,0.718710814,0.753076432,0.753814908,0.746665754,50,50,50,50,0.015,0.015,0.015,0.015,783.1298874,783.3869799,527.5986138,527.6257301
 01/12  19:00:00,10.6,0.005028829,385.9022197,0,21.11,21.11,21.11,21.11,0.011084186,0.011172262,0.011053252,0.01102452,756.6688125,757.0075636,516.5618382,516.5781113,0.724660042,0.760743475,0.760704622,0.753686615,50,50,50,50,0.015,0.015,0.015,0.015,769.6611188,769.959843,522.0262818,522.0477298
 01/12  19:10:00,10.6,0.005028001,382.9023954,0,19.55290031,20.72951703,20.86809921,20.94831033,0.010696938,0.010779538,0.010659926,0.010632379,742.5568744,742.8292952,511.0371561,511.0522961,0,0,0,0,19.99553122,20.84449378,20.94163817,20.99762987,0.010814643,0.010898944,0.010779453,0.010751548,746.974293,747.2706453,512.772483,512.788136
 01/12  19:20:00,10.6,0.005027173,387.902571,0,18.45198836,20.39175154,20.64892111,20.80001095,0.010344225,0.010421332,0.010301584,0.010275041,729.2586471,729.4330099,505.9184565,505.9309351,0,0,0,0,18.73854485,20.48322373,20.70863089,20.84054485,0.010440076,0.010518733,0.010399036,0.010372225,732.8680637,733.0712908,507.3097201,507.3229956
 01/12  19:30:00,10.6,0.005026345,387.9027466,0,17.55675807,20.07719823,20.44068918,20.65752885,0.010009181,0.010080452,0.009960422,0.00993474,716.9247845,716.9811024,501.1515535,501.160571,0,0,0,0,17.87316334,20.19441077,20.51866708,20.71103275,0.010134418,0.01020791,0.010087992,0.010061994,721.5391595,721.6412299,502.9356449,502.9460318
 01/12  19:40:00,10.6,0.005025518,383.9029223,0,16.86388148,19.78330186,20.24235381,20.52036373,0.009690071,0.009755465,0.009635081,0.009610142,705.2204793,705.1494245,496.5121574,496.5169577,0,0,0,0,17.16812619,19.91779577,20.33348781,20.58353515,0.009836484,0.009904597,0.009784383,0.009759107,710.5910588,710.5793844,498.6389902,498.6457892
 01/12  19:50:00,10.6,0.005024691,390.9030979,0,16.3231672,19.51280263,20.05636573,20.3904213,0.009391029,0.009450764,0.009329977,0.009305666,694.7850617,694.5919486,492.5717078,492.5722424,0,0,0,0,16.63170112,19.67174458,20.16595615,20.46710988,0.009567047,0.009630122,0.009509577,0.009484898,700.9479981,700.8272876,494.9074571,494.9105587
 01/12  20:00:00,10.6,0.005023864,386.9032735,0,15.58133593,18.91253638,19.63276206,20.0901551,0.008755065,0.008760512,0.008638648,0.008615624,671.0672443,670.5435662,483.4143595,483.4033813,0.14487139,0,0,0,38.77438907,19.17518305,19.81929939,20.22284868,0.013130343,0.00906412,0.008942746,0.008919169,681.484184,681.116527,487.4527013,487.4469636
 01/12  20:10:00,10.5,0.005017221,387.9034491,0,15.5600277,18.37696193,19.23743751,19.80289174,0.008276448,0.008126274,0.008003217,0.007981184,649.5200416,648.5772391,474.9609505,474.937125,0.197995288,0,0,0,50,18.61128082,19.41141663,19.92973381,0.015,0.008404546,0.00828202,0.008259561,658.9691097,658.2045456,478.6633243,478.6452273
 01/12  20:20:00,10.4,0.005010425,392.9036247,0,15.56000006,18.261269,19.14695836,19.73478833,0.008184127,0.007990459,0.007867093,0.007845206,645.1500834,644.2012122,473.4143514,473.3875056,0.189570027,0,0,0,50,18.3818456,19.2395098,19.80378995,0.015,0.008132195,0.008009133,0.007987072,649.7824696,648.8747221,475.1125417,475.0887525
 01/12  20:30:00,10.3,0.005003477,388.9038003,0,15.56,18.01580633,18.95803779,19.59260548,0.007999382,0.007707269,0.007583288,0.007561728,635.7714941,634.7752819,469.9064434,469.8730091,0.229416554,0,0,0,50,18.13580872,19.05233462,19.6648885,0.015,0.007842803,0.007719137,0.007697453,640.255269,639.2302194,471.56457,471.5346311
 01/12  20:40:00,10.2,0.00499638,384.9039759,0,15.56,17.82086462,18.80926171,19.4817617,0.007851387,0.007481688,0.007357252,0.007335988,627.9979474,626.900553,466.7654628,466.7265163,0.243722737,0,0,0,50,17.9763176,18.92833417,19.57069785,0.015,0.007661915,0.007537846,0.00751635,634.1775129,633.1617007,469.2464815,469.2119317
 01/12  20:50:00,10.1,0.004989135,384.9041515,0,15.56,17.36441802,18.45088736,19.21053518,0.007510798,0.00694676,0.006821219,0.006800604,609.9045582,608.4753053,459.5247966,459.4725866,0.255926607,0,0,0,50,17.64714012,18.67380558,19.37961117,0.015,0.007278797,0.007153941,0.007132926,621.1318328,619.9093546,464.0193571,463.9754075
 01/12  21:00:00,10,0.004981745,390.9043271,0,15.56,16.95322553,18.11389946,18.94990028,0.00721749,0.006456988,0.006330459,0.006310407,593.6750833,591.9427861,453.1801034,453.1161982,0.267697007,0,0,0,50,17.20714741,18.32290753,19.11192048,0.015,0.006759928,0.006634007,0.006613608,603.6877075,602.1358528,457.0748496,457.0181055
 01/12  21:10:00,9.9,0.005010357,387.9045027,0,15.56,16.58485954,17.80219253,18.70119235,0.006969658,0.006013371,0.00588601,0.005866466,579.113216,577.1707928,447.5921027,447.5180455,0.277241823,0,0,0,50,16.81272749,17.99537001,18.85598484,0.015,0.006288126,0.006161276,0.006141416,588.1456,586.3274464,451.0625674,450.9948078
