Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/12  21:20:00,9.8,0.005038317,391.9046783,0,15.56,16.25040912,17.5137285,18.46184411,0.006758841,0.005607882,0.005479846,0.005460794,565.8631049,563.7774744,442.5634054,442.4807321,0.286500587,0,0,0,50,16.45741086,17.69265412,18.61085071,0.015,0.005859082,0.005731459,0.005712099,574.0583926,572.0563602,445.6620015,445.5845766
 01/12  21:30:00,9.7,0.005065634,389.9048539,0,15.56,15.94523972,17.24475702,18.23104631,0.006580576,0.005236761,0.005108201,0.005089646,553.8077428,551.6319415,438.0454431,437.9557619,0.295512152,0,0,0,50,16.13417643,17.41166225,18.3747423,0.015,0.005466671,0.005338429,0.005319562,561.284694,559.1603557,440.8502284,440.7648622
 01/12  21:40:00,9.6,0.005092312,389.9050294,0,15.56,15.66569405,16.99297133,18.00987195,0.00643121,0.004896984,0.004768045,0.004750001,542.7784168,540.5281214,433.8957648,433.8003465,0.304262669,0,0,0,50,15.8725357,17.17991804,18.17445213,0.015,0.005148061,0.005019389,0.00500096,550.9092026,548.720646,436.9538348,436.8625317
 01/12  21:50:00,9.5,0.005118358,390.905205,0,15.56,15.5604633,16.7566784,17.79834743,0.006307382,0.004814243,0.00445658,0.004439066,532.7746276,530.6336177,430.1266824,430.0269136,0.312871709,0.342891064,0,0,50,50,16.99297133,18.00987195,0.015,0.015,0.004768045,0.004750001,542.7784168,540.5281214,433.8957648,433.8003465
 01/12  22:00:00,9.4,0.00514378,385.9053806,0,15.56,15.56000209,16.53174987,17.59580354,0.006206073,0.004889621,0.004171268,0.004154302,523.4413435,521.5079584,426.4678522,426.3641804,0.321346135,0.352365793,0,0,50,50,16.7566784,17.79834743,0.015,0.015,0.00445658,0.004439066,532.7746276,530.6336177,430.1266824,430.0269136
 01/12  22:10:00,9.5,0.005154285,385.9055561,0,15.56,15.56000001,16.35013,17.45752184,0.006218074,0.005028423,0.003985948,0.003969388,514.9115648,513.1167083,423.8857864,423.7795474,0.79720559,0.778728893,0,0,50,50,16.49663736,17.5713123,0.015,0.015,0.004138592,0.004121701,521.6540968,519.7470195,425.9882536,425.8840842
 01/12  22:20:00,9.6,0.005164668,383.9057317,0,15.56,15.56,15.89440429,17.09210311,0.006196496,0.005302184,0.003520853,0.003505366,495.5925773,494.1166828,417.4212505,417.3092954,0.806829214,0.81035108,0,0,50,50,16.17846934,17.32009721,0.015,0.015,0.003807766,0.003791606,507.5340953,505.8625915,421.4261538,421.3176416
 01/12  22:30:00,9.7,0.005174927,391.9059072,0,15.56,15.56,15.56314754,16.74174525,0.006190116,0.00552515,0.003386779,0.003113021,479.7128579,478.4938322,412.507645,412.3536554,0.816380057,0.821582503,0.695274203,0,50,50,32.94720215,16.95917152,0.015,0.015,0.009260426,0.00335335,489.3903791,488.0143123,415.4321411,415.3196242
 01/12  22:40:00,9.8,0.005185059,392.9060828,0,15.56,15.56,15.56000365,16.41138596,0.006193747,0.005700154,0.00403357,0.002791337,467.2101682,466.1981424,409.3294033,409.0173214,0.825778274,0.832541411,0.670967576,0,50,50,50,16.61688835,0.015,0.015,0.015,0.002988705,474.8833621,473.7444005,411.2654728,411.047684
 01/12  22:50:00,9.9,0.005195064,384.9062583,0,15.56,15.56,15.56000001,16.09502991,0.006205352,0.005842184,0.004548177,0.002524196,456.1228466,455.2820755,406.1283725,405.692117,0.835084895,0.843266387,0.808323709,0,50,50,50,16.29187548,0.015,0.015,0.015,0.002688175,463.0112242,462.0653017,408.1659182,407.8054209
 01/12  23:00:00,10,0.005204939,382.9064339,0,15.56,15.56,15.56,15.79163023,0.006222881,0.005959357,0.004947878,0.00230182,445.9868792,445.2888136,402.6437381,402.0880851,0.844303742,0.853807856,0.821758014,0,50,50,50,15.98041574,0.015,0.015,0.015,0.002438314,452.2435349,451.4578777,404.8097144,404.3259115
 01/12  23:10:00,9.9,0.005233705,392.9066094,0,15.56,15.56,15.56,15.56028495,0.006247627,0.006060556,0.005266127,0.002372051,437.4779553,436.8981162,400.3515189,399.7538371,0.869609555,0.880929599,0.848225529,0.32897203,50,50,50,50,0.015,0.015,0.015,0.015,443.6095352,442.9439473,401.7964199,401.2164644
 01/12  23:20:00,9.8,0.005261848,382.9067849,0,15.56,15.56,15.56,15.56000205,0.006280275,0.006152235,0.005525689,0.003293557,429.7115994,429.2306575,398.1403923,397.6486222,0.891989655,0.904957515,0.874147812,1.315099192,50,50,50,50,0.015,0.015,0.015,0.015,437.4779553,436.8981162,400.3515189,399.7538371
 01/12  23:30:00,9.7,0.005289373,383.9069605,0,15.56,15.56,15.56,15.56000001,0.006319827,0.006237576,0.005740936,0.004065384,422.8549035,422.4571349,396.0641798,395.6535255,0.914342993,0.92886627,0.89969295,0.660133272,50,50,50,50,0.015,0.015,0.015,0.015,429.7115994,429.2306575,398.1403923,397.6486222
 01/12  23:40:00,9.6,0.005316286,391.907136,0,15.56,15.56,15.56,15.56,0.006364576,0.006317957,0.005921637,0.004666243,417.6603554,417.3317791,394.9167721,394.5679359,0.936673709,0.952710158,0.925081553,0.899403757,50,50,50,50,0.015,0.015,0.015,0.015,422.8549035,422.4571349,396.0641798,395.6535255
 01/12  23:50:00,9.5,0.005342593,391.9073115,0,15.56,15.56,15.56,15.56,0.006412908,0.006394115,0.00607517,0.005125793,413.6810172,413.4095719,394.3554078,394.0571568,0.958983574,0.976498599,0.950348101,0.925590383,50,50,50,50,0.015,0.015,0.015,0.015,417.6603554,417.3317791,394.9167721,394.5679359
 01/12  24:00:00,9.4,0.0053683,382.907487,0,15.56,15.56,15.56,15.56,0.006463591,0.006466631,0.006207421,0.005481787,409.6758652,409.4525191,393.2437595,392.9885161,0.981275652,1.000239065,0.975516025,0.951393366,50,50,50,50,0.015,0.015,0.015,0.015,413.6810172,413.4095719,394.3554078,394.0571568
 01/13  00:10:00,9.4,0.005404888,388.9076625,0,15.56,15.56,15.56,15.56,0.006510855,0.006530898,0.00631801,0.005758044,406.3284396,406.1454154,392.3527315,392.1340081,0.986267294,1.006098298,0.983372869,0.959832642,50,50,50,50,0.015,0.015,0.015,0.015,409.6758652,409.4525191,393.2437595,392.9885161
 01/13  00:20:00,9.4,0.005441479,390.907838,0,15.56,15.56,15.56,15.56,0.006552162,0.006585423,0.00641139,0.005972678,403.8035926,403.6537538,391.916418,391.7290398,0.99115128,1.011862648,0.996299062,0.968142597,50,50,50,50,0.015,0.015,0.015,0.015,406.3284396,406.1454154,392.3527315,392.1340081
 01/13  00:30:00,9.4,0.005478075,383.9080135,0,15.56,15.56,15.56,15.56,0.006587829,0.006631451,0.006491209,0.006140391,401.2405105,401.1184622,391.1299439,390.9689835,0.995966941,1.017547641,1.006853399,0.976333242,50,50,50,50,0.015,0.015,0.015,0.015,403.8035926,403.6537538,391.916418,391.7290398
 01/13  00:40:00,9.4,0.005514676,390.908189,0,15.56,15.56,15.56,15.56,0.006619192,0.006671063,0.006560531,0.006272883,399.3506795,399.251489,390.7510393,390.6126802,1.000728256,1.023159163,1.017209369,0.984407851,50,50,50,50,0.015,0.015,0.015,0.015,401.2405105,401.1184622,391.1299439,390.9689835
 01/13  00:50:00,9.4,0.00555128,391.9083645,0,15.56,15.56,15.56,15.56,0.00664751,0.00670607,0.006621802,0.006382225,398.0817801,398.0008904,390.7665053,390.6482137,1.005439268,1.028699407,1.027357743,0.998490723,50,50,50,50,0.015,0.015,0.015,0.015,399.3506795,399.251489,390.7510393,390.6126802
 01/13  01:00:00,9.4,0.005587889,382.90854,0,15.56,15.56,15.56,15.56,0.00667366,0.006737753,0.006676874,0.006474685,396.3826997,396.3174281,390.1600668,390.0585253,1.010101299,1.034169734,1.037293396,1.009265704,50,50,50,50,0.015,0.015,0.015,0.015,398.0817801,398.0008904,390.7665053,390.6482137
 01/13  01:10:00,9.5,0.005552243,385.9087155,0,15.56,15.56,15.56,15.56,0.006697928,0.006766609,0.006726845,0.006553742,394.7568843,394.7051303,389.4642065,389.3763288,1.014455656,1.039157677,1.046757378,1.019544756,50,50,50,50,0.015,0.015,0.015,0.015,396.3826997,396.3174281,390.1600668,390.0585253
 01/13  01:20:00,9.6,0.005515834,383.908891,0,15.56,15.56,15.56,15.56,0.006720556,0.006793049,0.006772606,0.006622043,393.206034,393.1658468,388.7049171,388.6283107,1.018738442,1.044020998,1.055986935,1.029560631,50,50,50,50,0.015,0.015,0.015,0.015,394.7568843,394.7051303,389.4642065,389.3763288
 01/13  01:30:00,9.7,0.005478652,382.9090664,0,15.56,15.56,15.56,15.56,0.006741835,0.006817514,0.006814934,0.006681865,391.7321926,391.7017786,387.904877,387.8377153,1.022965913,1.048788192,1.064988833,1.039332656,50,50,50,50,0.015,0.015,0.015,0.015,393.206034,393.1658468,388.7049171,388.6283107
 01/13  01:40:00,9.8,0.005440692,391.9092419,0,15.56,15.56,15.56,15.56,0.006762046,0.006840422,0.006854487,0.006735088,391.1872164,391.1637694,387.9314856,387.8734305,1.027141851,1.053486632,1.073799534,1.048857324,50,50,50,50,0.015,0.015,0.015,0.015,391.7321926,391.7017786,387.904877,387.8377153
 01/13  01:50:00,9.9,0.005401945,390.9094174,0,15.56,15.56,15.56,15.56,0.006781417,0.006862114,0.006891765,0.006783194,391.0960903,391.0770573,388.3243943,388.2753097,1.031267174,1.058109063,1.082384822,1.058171582,50,50,50,50,0.015,0.015,0.015,0.015,391.1872164,391.1637694,387.9314856,387.8734305
 01/13  02:00:00,10,0.005362404,386.9095928,0,15.56,15.56,15.56,15.56,0.006800121,0.006882836,0.006927148,0.006827283,390.7722738,390.7566609,388.4120579,388.3707691,1.035342008,1.06264636,1.090776396,1.067241334,50,50,50,50,0.015,0.015,0.015,0.015,391.0960903,391.0770573,388.3243943,388.2753097
 01/13  02:10:00,9.9,0.005439786,384.9097683,0,15.56,15.56,15.56,15.56,0.006819898,0.006904665,0.006962468,0.00686975,390.1081159,390.0960577,388.0994761,388.0641738,1.044376063,1.072766583,1.103937004,1.081068579,50,50,50,50,0.015,0.015,0.015,0.015,390.7722738,390.7566609,388.4120579,388.3707691
 01/13  02:20:00,9.8,0.005515883,390.9099437,0,15.56,15.56,15.56,15.56,0.006841493,0.006928495,0.00699853,0.006911802,389.8666773,389.8574772,388.1570495,388.1268437,1.053432357,1.082898724,1.11693588,1.094713817,50,50,50,50,0.015,0.015,0.015,0.015,390.1081159,390.0960577,388.0994761,388.0641738
 01/13  02:30:00,9.7,0.005590704,390.9101192,0,15.56,15.56,15.56,15.56,0.006864722,0.006954125,0.007035224,0.006953614,389.928064,389.9205503,388.4714686,388.4460483,1.06245699,1.092972769,1.129755365,1.108159897,50,50,50,50,0.015,0.015,0.015,0.015,389.8666773,389.8574772,388.1570495,388.1268437
 01/13  02:40:00,9.6,0.005664262,389.9102946,0,15.56,15.56,15.56,15.56,0.006889079,0.006980971,0.00707213,0.006994965,389.9971966,389.9906669,388.7550994,388.7339879,1.071438187,1.10298292,1.142402993,1.121415317,50,50,50,50,0.015,0.015,0.015,0.015,389.928064,389.9205503,388.4714686,388.4460483
 01/13  02:50:00,9.5,0.005736568,389.91047,0,15.56,15.56,15.56,15.56,0.006914091,0.007008498,0.007108869,0.007035624,390.0177131,390.0119728,388.9582006,388.9407144,1.080372981,1.112928794,1.154888861,1.134491123,50,50,50,50,0.015,0.015,0.015,0.015,389.9971966,389.9906669,388.7550994,388.7339879
 01/13  03:00:00,9.4,0.005807632,388.9106455,0,15.56,15.56,15.56,15.56,0.006939431,0.007036332,0.007145193,0.007075457,389.923304,389.9185013,389.0199192,389.0052907,1.089260883,1.122810918,1.167222293,1.147397539,50,50,50,50,0.015,0.015,0.015,0.015,390.0177131,390.0119728,388.9582006,388.9407144
 01/13  03:10:00,9.5,0.005811286,385.9108209,0,15.56,15.56,15.56,15.56,0.006962229,0.007061487,0.007178403,0.007111823,389.5254221,389.5221643,388.7567781,388.7441094,1.093456425,1.127706206,1.17480514,1.155536407,50,50,50,50,0.015,0.015,0.015,0.015,389.923304,389.9185013,389.0199192,389.0052907
 01/13  03:20:00,9.6,0.005814679,388.9109963,0,15.56,15.56,15.56,15.56,0.006981323,0.007082769,0.007207465,0.007143743,389.2721186,389.2703424,388.6187569,388.6076316,1.097584507,1.132532652,1.182247609,1.16351967,50,50,50,50,0.015,0.015,0.015,0.015,389.5254221,389.5221643,388.7567781,388.7441094
 01/13  03:30:00,9.7,0.005817807,392.9111717,0,15.56,15.56,15.56,15.56,0.00699705,0.00710054,0.007232796,0.007171682,389.5081003,389.5065927,388.9507059,388.94138,1.101662932,1.137299497,1.189558179,1.171356452,50,50,50,50,0.015,0.015,0.015,0.015,389.2721186,389.2703424,388.6187569,388.6076316
 01/13  03:40:00,9.8,0.005820667,387.9113472,0,15.56,15.56,15.56,15.56,0.007010248,0.007115677,0.007255275,0.00719656,389.5382123,389.5366628,389.0619558,389.0542808,1.105697087,1.142008866,1.196737282,1.179047838,50,50,50,50,0.015,0.015,0.015,0.015,389.5081003,389.5065927,388.9507059,388.94138
 01/13  03:50:00,9.9,0.005823256,386.9115226,0,15.56,15.56,15.56,15.56,0.007021673,0.007128964,0.007275671,0.007219186,389.2932724,389.2922863,388.8876673,388.8810984,1.109687917,1.146660974,1.203783317,1.18659284,50,50,50,50,0.015,0.015,0.015,0.015,389.5382123,389.5366628,389.0619558,389.0542808
 01/13  04:00:00,10,0.00582557,392.911698,0,15.56,15.56,15.56,15.56,0.007031845,0.007140936,0.007294513,0.007240112,389.4657733,389.4648533,389.1194283,389.1139586,1.113635421,1.151255907,1.210695351,1.19399108,50,50,50,50,0.015,0.015,0.015,0.015,389.2932724,389.2922863,388.8876673,388.8810984
 01/13  04:10:00,10,0.005786434,384.9118734,0,15.56,15.56,15.56,15.56,0.007045337,0.007156146,0.007316219,0.007263814,389.2071815,389.2068036,388.9125517,388.9078013,1.125891517,1.16422935,1.225844588,1.20961476,50,50,50,50,0.015,0.015,0.015,0.015,389.4657733,389.4648533,389.1194283,389.1139586
 01/13  04:20:00,10,0.005747316,392.9120488,0,15.56,15.56,15.56,15.56,0.007063978,0.007176383,0.007342508,0.007292041,389.3579294,389.3575764,389.106338,389.1023619,1.138118307,1.177124506,1.240858626,1.225091338,50,50,50,50,0.015,0.015,0.015,0.015,389.2071815,389.2068036,388.9125517,388.9078013
 01/13  04:30:00,10,0.005708216,383.9122242,0,15.56,15.56,15.56,15.56,0.007087189,0.007201048,0.007372771,0.007324194,389.0132532,389.0135792,388.8000221,388.7964485,1.150299839,1.189959689,1.255740626,1.240424534,50,50,50,50,0.015,0.015,0.015,0.015,389.3579294,389.3575764,389.106338,389.1023619
 01/13  04:40:00,10,0.005669133,389.9123996,0,15.56,15.56,15.56,15.56,0.0071136,0.007228763,0.007405651,0.007358919,388.8811961,388.8821819,388.7009504,388.6976847,1.162433205,1.202715486,1.270489144,1.255613276,50,50,50,50,0.015,0.015,0.015,0.015,389.0132532,389.0135792,388.8000221,388.7964485
 01/13  04:50:00,10,0.005630068,382.9125749,0,15.56,15.56,15.56,15.56,0.007141983,0.007258309,0.007439976,0.007395039,388.3525789,388.3549044,388.2025055,388.1992345,1.174519567,1.215411793,1.28513654,1.270690349,50,50,50,50,0.015,0.015,0.015,0.015,388.8811961,388.8821819,388.7009504,388.6976847
 01/13  05:00:00,10,0.005591021,382.9127503,0,15.56,15.56,15.56,15.56,0.007171502,0.007288861,0.007474967,0.007431773,387.6231353,387.627567,387.5014053,387.4978182,1.186560507,1.228042006,1.29968442,1.285657709,50,50,50,50,0.015,0.015,0.015,0.015,388.3525789,388.3549044,388.2025055,388.1992345
 01/13  05:10:00,10,0.005591021,392.9129257,0,15.56,15.56,15.56,15.56,0.007197617,0.007315897,0.007506344,0.007464813,387.7643495,387.7690663,387.6628835,387.6595315,1.190062043,1.23196518,1.30567611,1.292058421,50,50,50,50,0.015,0.015,0.015,0.015,387.6231353,387.627567,387.5014053,387.4978182
 01/13  05:20:00,10,0.005591021,387.9131011,0,15.56,15.56,15.56,15.56,0.007218497,0.007337601,0.007532449,0.007492489,387.9651306,387.9687803,387.8774098,387.8746813,1.193489852,1.235758993,1.3115507,1.29833278,50,50,50,50,0.015,0.015,0.015,0.015,387.7643495,387.7690663,387.6628835,387.6595315
 01/13  05:30:00,10,0.005591021,386.9132764,0,15.56,15.56,15.56,15.56,0.007234639,0.007354497,0.007553843,0.007515365,387.9614802,387.9641945,387.8854186,387.8832303,1.196874684,1.239508093,1.317345175,1.304517813,50,50,50,50,0.015,0.015,0.015,0.015,387.9651306,387.9687803,387.8774098,387.8746813
 01/13  05:40:00,10,0.005591021,387.9134518,0,15.56,15.56,15.56,15.56,0.007247302,0.007367874,0.007571789,0.007534711,387.9245667,387.9268034,387.8593546,387.8575267,1.200223329,1.24321066,1.323054325,1.310608687,50,50,50,50,0.015,0.015,0.015,0.015,387.9614802,387.9641945,387.8854186,387.8832303
 01/13  05:50:00,10,0.005591021,389.9136272,0,15.56,15.56,15.56,15.56,0.007257608,0.00737887,0.007587378,0.007551629,388.0752888,388.0768727,388.0186558,388.0171955,1.203535967,1.246865097,1.328668781,1.316596319,50,50,50,50,0.015,0.015,0.015,0.015,387.9245667,387.9268034,387.8593546,387.8575267
 01/13  06:00:00,10,0.005591021,383.9138025,0,15.56,15.56,15.56,15.56,0.007266309,0.007388244,0.00760133,0.007566849,387.806341,387.8081309,387.7591617,387.7578087,1.206811644,1.250470192,1.33419132,1.322483803,50,50,50,50,0.015,0.015,0.015,0.015,388.0752888,388.0768727,388.0186558,388.0171955
 01/13  06:10:00,10,0.005591021,388.9139779,0,21.65565125,22.76589199,22.84297411,22.92193556,0.009044518,0.012071506,0.012500581,0.01218576,389.2807178,389.1430931,387.8031117,387.797482,3.314964989,14.04687018,23.05590663,35.46749756,38.92130773,24.50208001,24.55488477,24.60902126,0.012583497,0.012014789,0.012285871,0.011929742,389.0023451,388.878355,387.7941437,387.7889757
 01/13  06:20:00,10,0.005591021,382.9141532,0,21.11932968,21.14749783,21.27600524,21.45726293,0.009111158,0.010971062,0.011260521,0.010974107,390.1747406,390.0803676,387.5755653,387.5697732,1.793029462,1.142929755,0.312137642,0,50,40.921964,31.40058853,21.98742518,0.015,0.014023835,0.012976308,0.011467327,389.6331639,389.5246334,387.6983509,387.693282
 01/13  06:30:00,10,0.005591021,388.9143285,0,21.110286,21.11041833,21.11126109,21.11127349,0.009245833,0.010954166,0.011301327,0.011110642,391.2103171,391.0750982,387.6470894,387.6437339,1.925982746,3.44364692,4.465168163,5.402433716,50,50,50,50,0.015,0.015,0.015,0.015,390.4003874,390.3007831,387.6069431,387.6023967
 01/13  06:40:00,10,0.005591021,387.9145039,0,21.11000206,21.11000025,21.11000051,21.1100005,0.009494149,0.010920704,0.011300206,0.011278683,392.9657022,392.8461531,387.7369564,387.7330291,1.581510441,1.005069464,1.093031524,1.515555955,50,50,50,50,0.015,0.015,0.015,0.015,391.7945999,391.6289978,387.6558579,387.6524476
 01/13  06:50:00,10,0.005591021,384.9146792,0,21.11000016,21.11000001,21.11000001,21.11,0.009769259,0.010871405,0.0112074,0.011206237,394.8216096,394.7176242,387.6495268,387.6436736,1.614069067,1.645986171,1.67877545,1.416181995,50,50,50,50,0.015,0.015,0.015,0.015,392.9657022,392.8461531,387.7369564,387.7330291
 01/13  07:00:00,10,0.005591021,388.9148545,0,21.11000001,21.11,21.11,21.11,0.009999044,0.010824573,0.011108324,0.011089695,396.7163001,396.6167111,387.6441614,387.6376079,1.604199191,1.653040635,1.78100319,1.770220983,50,50,50,50,0.015,0.015,0.015,0.015,394.8216096,394.7176242,387.6495268,387.6436736
 01/13  07:10:00,10,0.005552907,384.9150298,0,21.11,21.11,21.11,21.11,0.010167399,0.010789398,0.011032691,0.011001903,399.6452564,399.5401293,387.5344077,387.5280022,1.588643946,1.63976292,1.771858709,1.761980574,50,50,50,50,0.015,0.015,0.015,0.015,396.7163001,396.6167111,387.6441614,387.6376079
 01/13  07:20:00,10,0.005514797,385.9152052,0,21.11,21.11,21.11,21.11,0.010283422,0.010763715,0.010979759,0.010947396,403.0493937,402.9335651,387.4043882,387.398383,1.581244715,1.634131462,1.76262735,1.75313715,50,50,50,50,0.015,0.015,0.015,0.015,399.6452564,399.5401293,387.5344077,387.5280022
 01/13  07:30:00,10,0.005476692,388.9153805,0,21.11,21.11,21.11,21.11,0.010362087,0.010742791,0.010940928,0.010912176,406.5352818,406.4081438,387.4176672,387.4121256,1.574090505,1.625573259,1.7527462,1.743584897,50,50,50,50,0.015,0.015,0.015,0.015,403.0493937,402.9335651,387.4043882,387.398383
 01/13  07:40:00,10,0.005438591,388.9155558,0,21.11,21.11,21.11,21.11,0.010415566,0.010723776,0.010909594,0.010885128,409.8374825,409.700941,387.5111605,387.5061007,1.567397775,1.617384033,1.743202527,1.734334432,50,50,50,50,0.015,0.015,0.015,0.015,406.5352818,406.4081438,387.4176672,387.4121256
 01/13  07:50:00,10,0.005400495,389.9157311,0,21.11,21.11,21.11,21.11,0.010451787,0.010705328,0.010882336,0.010861127,412.9247884,412.781607,387.6660749,387.6615053,1.560914292,1.608290103,1.733549044,1.72495624,50,50,50,50,0.015,0.015,0.015,0.015,409.8374825,409.700941,387.5111605,387.5061007
 01/13  08:00:00,10,0.005362404,382.9159064,0,21.11,21.11,21.11,21.11,0.010475694,0.010687212,0.010857767,0.010838714,415.4739092,415.327455,387.5255626,387.5213222,1.554742731,1.59977635,1.724213597,1.715885561,50,50,50,50,0.015,0.015,0.015,0.015,412.9247884,412.781607,387.6660749,387.6615053
 01/13  08:10:00,10.1,0.005411534,385.9160817,0,21.11,21.11,21.11,21.11,0.010510802,0.010690211,0.010834626,0.010817009,428.0425473,427.8690261,387.3540381,387.3500063,1.487666703,1.529702947,1.709410984,1.701337863,50,50,50,50,0.015,0.015,0.015,0.015,415.4739092,415.327455,387.5255626,387.5213222
 01/13  08:20:00,10.2,0.005461058,390.916257,0,21.11,21.11,21.11,21.11,0.010546642,0.010700995,0.010812205,0.01079563,445.8860644,445.6629752,387.4402162,387.4364618,1.475489562,1.514290399,1.694670678,1.686841814,50,50,50,50,0.015,0.015,0.015,0.015,428.0425473,427.8690261,387.3540381,387.3500063
 01/13  08:30:00,10.3,0.00551098,384.9164323,0,21.11,21.11,21.11,21.11,0.010573753,0.010707921,0.010790171,0.010774417,464.005496,463.7294257,387.4020938,387.3986094,1.463515928,1.498849914,1.679937076,1.672339895,50,50,50,50,0.015,0.015,0.015,0.015,445.8860644,445.6629752,387.4402162,387.4364618
 01/13  08:40:00,10.4,0.005561301,391.9166075,0,21.11,21.11,21.11,21.11,0.010589832,0.010707284,0.010768385,0.010753307,480.9628648,480.6438859,387.5677092,387.5645522,1.451792498,1.483699601,1.665332652,1.657952314,50,50,50,50,0.015,0.015,0.015,0.015,464.005496,463.7294257,387.4020938,387.3986094
 01/13  08:50:00,10.5,0.005612026,387.9167828,0,21.11,21.11,21.11,21.11,0.010596542,0.010699979,0.010746775,0.010732259,496.3111745,495.9630935,387.679359,387.6765266,1.439914557,1.468906326,1.650829242,1.643648268,50,50,50,50,0.015,0.015,0.015,0.015,480.9628648,480.6438859,387.5677092,387.5645522
 01/13  09:00:00,10.6,0.005663156,392.9169581,0,21.11,21.11,21.11,21.11,0.010596384,0.010687856,0.010725252,0.010711203,510.5049018,510.1398875,387.946309,387.9438363,1.427940373,1.453731827,1.636316986,1.62931495,50,50,50,50,0.015,0.015,0.015,0.015,496.3111745,495.9630935,387.679359,387.6765266
 01/13  09:10:00,10.6,0.005663156,384.9171333,0,21.11,21.11,21.11,21.11,0.010707431,0.010792099,0.01082354,0.010809268,526.90466,526.5194572,388.0105304,388.0082975,1.027397827,1.049519535,1.232575776,1.225719137,50,50,50,50,0.015,0.015,0.015,0.015,510.5049018,510.1398875,387.946309,387.9438363
 01/13  09:20:00,10.6,0.005663156,383.9173086,0,21.11,21.11,21.11,21.11,0.01087159,0.010951571,0.010977381,0.010962618,544.3816258,543.975428,387.9087045,387.9065605,1.015622681,1.033981013,1.218513996,1.211789264,50,50,50,50,0.015,0.015,0.015,0.015,526.90466,526.5194572,388.0105304,388.0082975
 01/13  09:30:00,10.6,0.005663156,389.9174839,0,21.11,21.11,21.11,21.11,0.011031058,0.011106072,0.011125045,0.011109873,561.8649813,561.4425482,387.8864187,387.8843256,1.003503165,1.018084385,1.204214319,1.197593228,50,50,50,50,0.015,0.015,0.015,0.015,544.3816258,543.975428,387.9087045,387.9065605
 01/13  09:40:00,10.6,0.005663156,386.9176591,0,21.11,21.11,21.11,21.11,0.011162588,0.011231701,0.011242598,0.011227201,578.7090476,578.2777742,387.8678562,387.8658192,0.99155961,1.002859299,1.190245063,1.183695499,50,50,50,50,0.015,0.015,0.015,0.015,561.8649813,561.4425482,387.8864187,387.8843256
 01/13  09:50:00,10.6,0.005663156,386.9178344,0,21.11,21.11,21.11,21.11,0.011264882,0.011327322,0.01132958,0.011314104,594.8018477,594.3693557,387.838823,387.8368455,0.979639255,0.987691175,1.176314655,1.169802109,50,50,50,50,0.015,0.015,0.015,0.015,578.7090476,578.2777742,387.8678562,387.8658192
 01/13  10:00:00,10.6,0.005663156,392.9180096,0,21.11,21.11,21.11,21.11,0.011343686,0.01139901,0.011392771,0.011377289,610.3438831,609.9168962,387.9429652,387.9410991,0.967652394,0.972533262,1.162393,1.155881644,50,50,50,50,0.015,0.015,0.015,0.015,594.8018477,594.3693557,387.838823,387.8368455
 01/13  10:10:00,10.78333333,0.005693222,391.9181849,0,21.11,21.11,21.11,21.11,0.011405273,0.011453387,0.011439088,0.011423618,625.3150744,624.8988061,388.0998192,388.0981139,0.957631566,0.959941563,1.150274131,1.143727763,50,50,50,50,0.015,0.015,0.015,0.015,610.3438831,609.9168962,387.9429652,387.9410991
 01/13  10:20:00,10.96666667,0.005723064,391.9183601,0,21.11,21.11,21.11,21.11,0.011453902,0.011494863,0.011473086,0.011457612,639.7070173,639.3057202,388.2615386,388.2600136,0.947697139,0.947368964,1.138136618,1.131518557,50,50,50,50,0.015,0.015,0.015,0.015,625.3150744,624.8988061,388.0998192,388.0981139
 01/13  10:30:00,11.15,0.005752672,389.9185353,0,21.11,21.11,21.11,21.11,0.011492159,0.011526056,0.011497468,0.011481951,653.4846556,653.1019665,388.3673123,388.3659446,0.937729113,0.934779201,1.125954068,1.119227839,50,50,50,50,0.015,0.015,0.015,0.015,639.7070173,639.3057202,388.2615386,388.2600136
 01/13  10:40:00,11.33333333,0.005782038,385.9187105,0,21.11,21.11,21.11,21.11,0.011521808,0.011548782,0.01151404,0.011498427,666.5960557,666.2348615,388.3448475,388.3435641,0.927957078,0.922680717,1.113980973,1.107110788,50,50,50,50,0.015,0.015,0.015,0.015,653.4846556,653.1019665,388.3673123,388.3659446
 01/13  10:50:00,11.51666667,0.005811153,391.9188858,0,21.11,21.11,21.11,21.11,0.011544212,0.01156442,0.011524165,0.011508394,679.2668604,678.9295249,388.3973697,388.3961605,0.918209433,0.910665946,1.102026109,1.094977305,50,50,50,50,0.015,0.015,0.015,0.015,666.5960557,666.2348615,388.3448475,388.3435641
 01/13  11:00:00,11.7,0.005840006,392.919061,0,21.11,21.11,21.11,21.11,0.011560494,0.0115741,0.011528958,0.011512959,691.5302997,691.2187643,388.5363075,388.5352173,0.908426137,0.898717909,1.090091447,1.082831011,50,50,50,50,0.015,0.015,0.015,0.015,679.2668604,678.9295249,388.3973697,388.3961605
 01/13  11:10:00,11.7,0.005911208,383.9192362,0,21.11,21.11,21.11,21.11,0.011571371,0.011578522,0.011529138,0.011512836,703.1428545,702.8585405,388.5007867,388.499764,0.898274666,0.886430427,1.077944579,1.070441535,50,50,50,50,0.015,0.015,0.015,0.015,691.5302997,691.2187643,388.5363075,388.5352173
 01/13  11:20:00,11.7,0.005982426,389.9194114,0,21.11,21.11,21.11,21.11,0.011577496,0.01157834,0.011525365,0.011508679,714.3238191,714.0677861,388.4902106,388.4892249,0.88798583,0.874176517,1.065830324,1.058056419,50,50,50,50,0.015,0.015,0.015,0.015,703.1428545,702.8585405,388.5007867,388.499764
 01/13  11:30:00,11.7,0.00605366,392.9195866,0,21.11,21.11,21.11,21.11,0.011579493,0.01157419,0.01151826,0.011501107,725.1817349,724.9548015,388.5927464,388.5918443,0.877586968,0.861949184,1.05374489,1.045674884,50,50,50,50,0.015,0.015,0.015,0.015,714.3238191,714.0677861,388.4902106,388.4892249
 01/13  11:40:00,11.7,0.00612491,383.9197618,0,21.11,21.11,21.11,21.11,0.01157807,0.011566845,0.011508476,0.011490774,735.4690044,735.2712781,388.5454383,388.5445769,0.867717377,0.850639389,1.042177373,1.03378946,50,50,50,50,0.015,0.015,0.015,0.015,725.1817349,724.9548015,388.5927464,388.5918443
 01/13  11:50:00,11.7,0.006196177,385.919937,0,21.11,21.11,21.11,21.11,0.011573836,0.011556948,0.01149655,0.011478218,745.2937083,745.1248657,388.4401187,388.4392296,0.857996465,0.839592333,1.030775271,1.022051257,50,50,50,50,0.015,0.015,0.015,0.015,735.4690044,735.2712781,388.5454383,388.5445769
 01/13  12:00:00,11.7,0.006267459,383.9201122,0,21.11,21.11,21.11,21.11,0.011567387,0.011544971,0.011482893,0.011463852,754.6770509,754.536872,388.2819915,388.2810108,0.848916831,0.828730259,1.019524192,1.010449802,50,50,50,50,0.015,0.015,0.015,0.015,745.2937083,745.1248657,388.4401187,388.4392296
 01/13  12:10:00,11.7,0.006355118,388.9202874,0,21.11,21.11,21.11,21.11,0.011543459,0.011515476,0.011467758,0.011447932,757.2815667,757.1608244,388.2224953,388.2214521,0.873000067,0.850550311,1.008353029,0.998917919,50,50,50,50,0.015,0.015,0.015,0.015,754.6770509,754.536872,388.2819915,388.2810108
 01/13  12:20:00,11.7,0.006442858,392.9204626,0,21.11,21.11,21.11,21.11,0.011510285,0.011476452,0.011451365,0.011430683,756.0296781,755.9167726,388.3231941,388.3222142,0.865051965,0.839936916,0.997320129,0.987518156,50,50,50,50,0.015,0.015,0.015,0.015,757.2815667,757.1608244,388.2224953,388.2214521
 01/13  12:30:00,11.7,0.006530681,389.9206377,0,21.11,21.11,21.11,21.11,0.011475969,0.011435879,0.011433917,0.011412312,753.6177101,753.5049596,388.4286663,388.4278244,0.857222694,0.829405823,0.986435284,0.976264352,50,50,50,50,0.015,0.015,0.015,0.015,756.0296781,755.9167726,388.3231941,388.3222142
 01/13  12:40:00,11.7,0.006618585,389.9208129,0,21.11,21.11,21.11,21.11,0.011444426,0.011397872,0.011415946,0.011393361,751.2335457,751.1182291,388.5078904,388.5071908,0.851515635,0.821885616,0.977213543,0.966675576,50,50,50,50,0.015,0.015,0.015,0.015,753.6177101,753.5049596,388.4286663,388.4278244
 01/13  12:50:00,11.7,0.006706571,383.9209881,0,21.11,21.11,21.11,21.11,0.011416459,0.011363294,0.0113978,0.011374184,748.9810922,748.8629845,388.4300501,388.4293756,0.8462552,0.814439531,0.968198103,0.95729877,50,50,50,50,0.015,0.015,0.015,0.015,751.2335457,751.1182291,388.5078904,388.5071908
 01/13  13:00:00,11.7,0.00679464,388.9211632,0,21.11,21.11,21.11,21.11,0.011391885,0.011332206,0.011379851,0.011355163,746.9764821,746.8563981,388.3829446,388.3822418,0.842276843,0.809256009,0.960324398,0.94907298,50,50,50,50,0.015,0.015,0.015,0.015,748.9810922,748.8629845,388.4300501,388.4293756
 01/13  13:10:00,11.7,0.006837574,386.9213384,0,21.11,21.11,21.11,21.11,0.011386252,0.011320409,0.011362838,0.011337059,751.5989666,751.491992,388.3345417,388.3337997,0.811634594,0.778256483,0.958291492,0.946702424,50,50,50,50,0.015,0.015,0.015,0.015,746.9764821,746.8563981,388.3829446,388.3822418
 01/13  13:20:00,11.7,0.006880513,387.9215135,0,21.11,21.11,21.11,21.11,0.011392016,0.011320786,0.011347242,0.01132037,759.9828204,759.9054679,388.3046004,388.3038347,0.814489191,0.781540896,0.957109741,0.945199443,50,50,50,50,0.015,0.015,0.015,0.015,751.5989666,751.491992,388.3345417,388.3337997
 01/13  13:30:00,11.7,0.006923458,389.9216887,0,21.11,21.11,21.11,21.11,0.011401267,0.011325632,0.011333147,0.011305191,769.3067543,769.2672469,388.3328061,388.3320716,0.817398858,0.78506299,0.956165013,0.943953067,50,50,50,50,0.015,0.015,0.015,0.015,759.9828204,759.9054679,388.3046004,388.3038347
 01/13  13:40:00,11.7,0.006966409,389.9218638,0,21.11,21.11,21.11,21.11,0.011409686,0.011330212,0.011319882,0.011290857,778.3264547,778.3259751,388.3911843,388.3905346,0.817489222,0.784192738,0.953085882,0.940594528,50,50,50,50,0.015,0.015,0.015,0.015,769.3067543,769.2672469,388.3328061,388.3320716
 01/13  13:50:00,11.7,0.007009366,383.922039,0,21.11,21.11,21.11,21.11,0.01141605,0.011333211,0.011307066,0.011276993,786.6505782,786.6860939,388.3164392,388.3157921,0.817268982,0.78398769,0.950441656,0.9376956,50,50,50,50,0.015,0.015,0.015,0.015,778.3264547,778.3259751,388.3911843,388.3905346
 01/13  14:00:00,11.7,0.007052328,389.9222141,0,21.11,21.11,21.11,21.11,0.011420492,0.01133474,0.011294582,0.011263488,794.5560055,794.6238033,388.3005937,388.2999338,0.816932252,0.783692442,0.947967636,0.934993376,50,50,50,50,0.015,0.015,0.015,0.015,786.6505782,786.6860939,388.3164392,388.3157921
 01/13  14:10:00,11.88333333,0.007025579,389.9223892,0,21.11,21.11,21.11,21.11,0.011422682,0.011333992,0.011281706,0.011249617,802.1483322,802.2462292,388.341611,388.3409919,0.81249149,0.777542779,0.941840008,0.928663704,50,50,50,50,0.015,0.015,0.015,0.015,794.5560055,794.6238033,388.3005937,388.2999338
 01/13  14:20:00,12.06666667,0.006996923,390.9225644,0,21.11,21.11,21.11,21.11,0.011422622,0.011330871,0.011268206,0.011235149,809.4737737,809.6003213,388.428349,388.4278423,0.808247697,0.772363333,0.936326328,0.922975615,50,50,50,50,0.015,0.015,0.015,0.015,802.1483322,802.2462292,388.341611,388.3409919
 01/13  14:30:00,12.25,0.00696632,387.9227395,0,21.11,21.11,21.11,21.11,0.011420573,0.011325663,0.011254177,0.011220184,816.4537916,816.6075409,388.4603064,388.4598992,0.804146195,0.767330296,0.931091511,0.917593698,50,50,50,50,0.015,0.015,0.015,0.015,809.4737737,809.6003213,388.428349,388.4278423
 01/13  14:40:00,12.43333333,0.006933734,382.9229146,0,21.11,21.11,21.11,21.11,0.011417201,0.011319517,0.011240197,0.01120531,822.9946823,823.1730379,388.3353023,388.3348402,0.80160397,0.765674355,0.927708746,0.914090737,50,50,50,50,0.015,0.015,0.015,0.015,816.4537916,816.6075409,388.4603064,388.4598992
 01/13  14:50:00,12.61666667,0.006899123,388.9230897,0,21.11,21.11,21.11,21.11,0.011413107,0.011313361,0.011226734,0.011191004,829.3232556,829.5233975,388.2707615,388.2702031,0.799723765,0.764989248,0.924960993,0.911249165,50,50,50,50,0.015,0.015,0.015,0.015,822.9946823,823.1730379,388.3353023,388.3348402
 01/13  15:00:00,12.8,0.00686245,389.9232648,0,21.11,21.11,21.11,21.11,0.011408649,0.011307727,0.01121404,0.011177525,835.4758886,835.6950511,388.2925061,388.2919309,0.798107287,0.765034316,0.922720234,0.908940731,50,50,50,50,0.015,0.015,0.015,0.015,829.3232556,829.5233975,388.2707615,388.2702031
 01/13  15:10:00,12.8,0.006691787,389.9234399,0,21.11,21.11,21.11,21.11,0.011404391,0.011303461,0.011202618,0.011165392,841.4078451,841.6428792,388.3540343,388.3535321,0.799865332,0.76957683,0.92396315,0.910143333,50,50,50,50,0.015,0.015,0.015,0.015,835.4758886,835.6950511,388.2925061,388.2919309
 01/13  15:20:00,12.8,0.006521272,390.923615,0,21.11,21.11,21.11,21.11,0.011400655,0.011301233,0.011192827,0.011154976,847.1151904,847.3623718,388.4463358,388.4459702,0.8019012,0.775621363,0.926054132,0.912221001,50,50,50,50,0.015,0.015,0.015,0.015,841.4078451,841.6428792,388.3540343,388.3535321
 01/13  15:30:00,12.8,0.006350905,385.9237901,0,21.11,21.11,21.11,21.11,0.011397484,0.011301181,0.011184721,0.011146336,852.4669267,852.7221956,388.4309515,388.4306519,0.803866824,0.781793716,0.928398035,0.91457914,50,50,50,50,0.015,0.015,0.015,0.015,847.1151904,847.3623718,388.4463358,388.4459702
 01/13  15:40:00,12.8,0.006180687,387.9239652,0,21.11,21.11,21.11,21.11,0.011394561,0.01130241,0.011177864,0.011139037,857.5602292,857.8204018,388.3947416,388.3944329,0.804794664,0.785084113,0.929650057,0.915873192,50,50,50,50,0.015,0.015,0.015,0.015,852.4669267,852.7221956,388.4309515,388.4306519
 01/13  15:50:00,12.8,0.006010617,391.9241403,0,21.11,21.11,21.11,21.11,0.011391573,0.011304193,0.011171894,0.011132715,862.5275807,862.7903068,388.45879,388.4585243,0.805289339,0.788023539,0.930913656,0.917206573,50,50,50,50,0.015,0.015,0.015,0.015,857.5602292,857.8204018,388.3947416,388.3944329
 01/13  16:00:00,12.8,0.005840694,384.9243154,0,21.11,21.11,21.11,21.11,0.011388365,0.011306164,0.011166623,0.011127183,867.1737847,867.4370055,388.4193986,388.419136,0.805656493,0.790781252,0.932270902,0.91866034,50,50,50,50,0.015,0.015,0.015,0.015,862.5275807,862.7903068,388.45879,388.4585243
 01/13  16:10:00,12.8,0.00588773,392.9244904,0,21.11,21.11,21.11,21.11,0.011385102,0.011308254,0.011162173,0.011122561,871.723764,871.9859152,388.4913238,388.4911186,0.805570258,0.792482209,0.933395754,0.919905564,50,50,50,50,0.015,0.015,0.015,0.015,867.1737847,867.4370055,388.4193986,388.419136
 01/13  16:20:00,12.8,0.005934789,388.9246655,0,21.11,21.11,21.11,21.11,0.011381897,0.011310442,0.011158599,0.011118903,876.0611677,876.320956,388.5499736,388.5498565,0.805464422,0.794079262,0.934619732,0.921271318,50,50,50,50,0.015,0.015,0.015,0.015,871.723764,871.9859152,388.4913238,388.4911186
 01/13  16:30:00,12.8,0.00598187,388.9248406,0,21.11,21.11,21.11,21.11,0.011378784,0.011312696,0.011155857,0.011116161,880.1792012,880.4354948,388.5809753,388.580929,0.80537455,0.795601088,0.935943574,0.922754859,50,50,50,50,0.015,0.015,0.015,0.015,876.0611677,876.320956,388.5499736,388.5498565
 01/13  16:40:00,12.8,0.006028974,386.9250156,0,21.11,21.11,21.11,21.11,0.011375785,0.011315036,0.011153885,0.01111427,884.0510646,884.3028278,388.550409,388.5503668,0.805432897,0.797330304,0.937458084,0.924443313,50,50,50,50,0.015,0.015,0.015,0.015,880.1792012,880.4354948,388.5809753,388.580929
 01/13  16:50:00,12.8,0.0060761,385.9251907,0,21.11,21.11,21.11,21.11,0.011372884,0.011317389,0.011152575,0.011113117,887.6914738,887.9378516,388.4657811,388.4656636,0.805458576,0.798732338,0.938944512,0.926114185,50,50,50,50,0.015,0.015,0.015,0.015,884.0510646,884.3028278,388.550409,388.5503668
 01/13  17:00:00,12.8,0.006123249,390.9253657,0,21.11,21.11,21.11,21.11,0.011370063,0.011319686,0.011151831,0.011112601,891.261141,891.5014996,388.4793561,388.4792044,0.805511306,0.800065794,0.940497753,0.927859628,50,50,50,50,0.015,0.015,0.015,0.015,887.6914738,887.9378516,388.4657811,388.4656636
 01/13  17:10:00,12.7,0.006205109,387.9255408,0,21.11,21.11,21.11,21.11,0.011345248,0.011299992,0.011151679,0.011112733,885.2680941,885.499368,388.4883414,388.4881939,0.850903952,0.846825204,0.939750587,0.927308642,50,50,50,50,0.015,0.015,0.015,0.015,891.261141,891.5014996,388.4793561,388.4792044
 01/13  17:20:00,12.6,0.006285622,385.9257158,0,21.11,21.11,21.11,21.11,0.011309603,0.011269406,0.011152126,0.01111351,873.7768667,873.9970135,388.4310986,388.4309207,0.849288771,0.84657171,0.939098183,0.926857762,50,50,50,50,0.015,0.015,0.015,0.015,885.2680941,885.499368,388.4883414,388.4881939
 01/13  17:30:00,12.5,0.006364802,390.9258909,0,21.11,21.11,21.11,21.11,0.011274216,0.011238954,0.011153143,0.011114898,861.0539603,861.2633175,388.45487,388.454693,0.847679988,0.846275768,0.938546643,0.926508181,50,50,50,50,0.015,0.015,0.015,0.015,873.7768667,873.9970135,388.4310986,388.4309207
 01/13  17:40:00,12.4,0.006442658,385.9260659,0,21.11,21.11,21.11,21.11,0.011243697,0.011213227,0.01115469,0.011116851,848.7121243,848.9124596,388.4188301,388.4186386,0.846104373,0.845973066,0.938083627,0.926246777,50,50,50,50,0.015,0.015,0.015,0.015,861.0539603,861.2633175,388.45487,388.454693
 01/13  17:50:00,12.3,0.006519204,383.9262409,0,21.11,21.11,21.11,21.11,0.011218516,0.011192701,0.011156721,0.01111932,837.0441093,837.2374786,388.288302,388.2880134,0.844575493,0.845680169,0.937699958,0.926063356,50,50,50,50,0.015,0.015,0.015,0.015,848.7121243,848.9124596,388.4188301,388.4186386
 01/13  18:00:00,12.2,0.00659445,383.9264159,0,21.11,21.11,21.11,21.11,0.011197763,0.01117648,0.011159194,0.011122256,825.982802,826.1710225,388.1157417,388.115283,0.843102801,0.845409239,0.937387495,0.925949,50,50,50,50,0.015,0.015,0.015,0.015,837.0441093,837.2374786,388.288302,388.2880134
 01/13  18:10:00,12.11666667,0.006631619,391.926591,0,21.11,21.11,21.11,21.11,0.011173423,0.011156406,0.011161692,0.011125242,812.721031,812.9056154,388.126495,388.1259667,0.857371435,0.860164399,0.938141375,0.926897284,50,50,50,50,0.015,0.015,0.015,0.015,825.982802,826.1710225,388.1157417,388.115283
 01/13  18:20:00,12.03333333,0.006668162,385.926766,0,21.11,21.11,21.11,21.11,0.011147948,0.011134813,0.011163966,0.011128024,798.2365639,798.4186573,388.1097664,388.1092291,0.857003814,0.860134117,0.93886713,0.927813924,50,50,50,50,0.015,0.015,0.015,0.015,812.721031,812.9056154,388.126495,388.1259667
 01/13  18:30:00,11.95,0.006704082,386.926941,0,21.11,21.11,21.11,21.11,0.011124185,0.011114505,0.011165948,0.011130531,783.7664049,783.9466437,388.0704079,388.0698633,0.85656151,0.859924134,0.939552318,0.928686418,50,50,50,50,0.015,0.015,0.015,0.015,798.2365639,798.4186573,388.1097664,388.1092291
 01/13  18:40:00,11.86666667,0.006739386,383.927116,0,21.11,21.11,21.11,21.11,0.011103233,0.011096573,0.011167648,0.011132765,769.7767639,769.9553044,387.9527741,387.9521629,0.85603445,0.859486615,0.940175935,0.929493555,50,50,50,50,0.015,0.015,0.015,0.015,783.7664049,783.9466437,388.0704079,388.0698633
 01/13  18:50:00,11.78333333,0.006774078,385.927291,0,21.11,21.11,21.11,21.11,0.011085004,0.011080927,0.011169082,0.01113474,756.4407276,756.6173487,387.8431182,387.8424113,0.855404873,0.85878601,0.940711724,0.930208926,50,50,50,50,0.015,0.015,0.015,0.015,769.7767639,769.9553044,387.9527741,387.9521629
 01/13  19:00:00,11.7,0.006808162,389.927466,0,21.11,21.11,21.11,21.11,0.011069012,0.011067068,0.011170248,0.01113645,743.8137039,743.9879038,387.8478912,387.8471568,0.854644714,0.857775874,0.941126438,0.930799175,50,50,50,50,0.015,0.015,0.015,0.015,756.4407276,756.6173487,387.8431182,387.8424113
 01/13  19:10:00,11.7,0.006808162,389.927641,0,19.265237,20.67293851,20.81338438,20.91199542,0.010633373,0.010629938,0.010721911,0.010689538,730.0977095,730.2111864,387.9420854,387.941402,0,0,0,0,19.71775182,20.78734262,20.8915222,20.96434294,0.01074793,0.01074499,0.010839801,0.010807059,733.8017621,733.9357005,387.9172766,387.916578
 01/13  19:20:00,11.7,0.006808162,390.927816,0,17.96165752,20.2871236,20.54623313,20.73143862,0.010245696,0.010239713,0.010322504,0.01029132,717.0954639,717.1042219,388.0720284,388.0714358,0,0,0,0,18.25906154,20.37895335,20.61021734,20.77483354,0.010338328,0.010333017,0.010418018,0.010386558,720.1960312,720.232151,388.0412834,388.040667
 01/13  19:30:00,11.7,0.006808162,388.9279909,0,16.96257188,19.93696766,20.2988433,20.56228606,0.0098912,0.009882099,0.009956257,0.009926074,705.1256714,705.0079702,388.0986084,388.0980627,0,0,0,0,17.31661122,20.06758427,20.39158113,20.62587031,0.010023889,0.010016,0.010093396,0.010062845,709.6041006,709.5354466,388.0871705,388.0866059
 01/13  19:40:00,11.7,0.006808162,384.9281659,0,16.20675208,19.61438421,20.06644058,20.40160946,0.00956199,0.009549581,0.009615597,0.009586276,693.7949765,693.5412915,387.9536821,387.9530168,0,0,0,0,16.53906493,19.7621083,20.17330031,20.47565768,0.009713209,0.009702343,0.009772105,0.009742394,698.9939277,698.8036048,388.0162357,388.0156241
 01/13  19:50:00,11.7,0.006808162,387.9283409,0,15.74750006,19.32234195,19.85194109,20.25170294,0.009282405,0.009245985,0.009304465,0.009275877,683.5911383,683.1806529,387.974606,387.9739858,0.155282881,0,0,0,27.42245963,19.49413339,19.97846555,20.34026398,0.011350456,0.009425001,0.009487927,0.00945891,689.6008408,689.2938074,387.9685119,387.9678714
 01/13  20:00:00,11.7,0.006808162,382.9285159,0,15.56001077,19.07012858,19.66250976,20.11768799,0.009066516,0.008981329,0.009033147,0.009005152,674.4747906,673.8709378,387.7645522,387.7636521,0.239622034,0,0,0,50,19.27195185,19.81411599,20.22495778,0.015,0.0091933,0.009250449,0.009221979,681.7377986,681.3063889,387.9167961,387.9160999
 01/13  20:10:00,11.6,0.006848268,389.9286908,0,15.56000004,18.46092311,19.19580129,19.78377237,0.00863522,0.008333461,0.00836894,0.008342311,652.7795071,651.5309062,387.6590188,387.6580775,0.267023229,0,0,0,50,18.83918021,19.48682858,19.99249413,0.015,0.008736791,0.00878245,0.008754981,666.2614143,665.4092126,387.6958953,387.694929
 01/13  20:20:00,11.5,0.006887516,392.9288658,0,15.56,18.27726206,19.04828585,19.67587524,0.008513813,0.008135374,0.008165818,0.008139548,646.2350748,644.9824823,387.9078775,387.9074432,0.308080649,0,0,0,50,18.40031365,19.14675022,19.74780735,0.015,0.008268222,0.008302039,0.008275524,650.6260667,649.4081042,387.7751954,387.7744819
 01/13  20:30:00,11.4,0.006925912,385.9290407,0,15.56,17.98328193,18.80523613,19.4953161,0.008325781,0.007814634,0.007836913,0.00781118,635.3172911,634.0545271,387.9819152,387.9815872,0.316541647,0,0,0,50,18.09176835,18.90040819,19.56797605,0.015,0.007934917,0.007960276,0.007934382,639.6065312,638.2540405,388.0570651,388.0569613
 01/13  20:40:00,11.3,0.006963465,382.9292157,0,15.56,17.78668564,18.64368513,19.37551852,0.008201211,0.007601883,0.007618762,0.007593399,627.8686982,626.4969336,387.7211484,387.7202454,0.324283918,0,0,0,50,17.94683835,18.77569539,19.47356354,0.015,0.007775694,0.007796985,0.007771323,633.9226091,632.6390296,387.9022079,387.9017092
 01/13  20:50:00,11.2,0.007000184,384.9293906,0,15.56,17.30290448,18.235955,19.06901595,0.007899073,0.007070531,0.007073925,0.007049447,609.6993958,607.938865,387.3839771,387.3823182,0.331674117,0,0,0,50,17.6023498,18.48935647,19.25993486,0.015,0.007400129,0.007411885,0.007386861,620.959772,619.4423072,387.5854142,387.5842047
 01/13  21:00:00,11.1,0.007036076,389.9295656,0,15.56,16.87045653,17.8558951,18.77669851,0.007640649,0.006586906,0.00657808,0.006554374,593.4711154,591.3510764,387.3781071,387.3766177,0.338681996,0,0,0,50,17.1373282,18.09146063,18.95831368,0.015,0.006885926,0.006884652,0.006860469,603.488966,601.582458,387.3573846,387.3557186
 01/13  21:10:00,11.01666667,0.007051645,383.9297405,0,15.56,16.48663438,17.50648276,18.49979117,0.007423126,0.006151248,0.006131487,0.00610848,578.7274048,576.3620592,387.3369259,387.3354057,0.34341245,0,0,0,50,16.72384712,17.72294534,18.67201665,0.015,0.006420929,0.006407932,0.00638449,587.8869707,585.6665098,387.3873399,387.3859203
 01/13  21:20:00,10.93333333,0.0070668,387.9299154,0,15.56,16.142065,17.18551518,18.23550579,0.007238435,0.005755652,0.005726039,0.005703704,565.184737,562.6531842,387.2269477,387.2252077,0.347833863,0,0,0,50,16.35511614,17.3844297,18.39991833,0.015,0.00600058,0.005977062,0.005954307,573.5626446,571.1278398,387.2805826,387.2789268
 01/13  21:30:00,10.85,0.007081545,391.9300903,0,15.56,15.83149337,16.88948478,17.98285115,0.007082113,0.005396133,0.005357648,0.005335984,553.1195565,550.490039,387.4513398,387.4505581,0.351996821,0,0,0,50,16.02356797,17.07300138,18.14003849,0.015,0.005618718,0.00558572,0.005563636,560.5761053,558.0013893,387.2918602,387.2904135
 01/13  21:40:00,10.76666667,0.007095882,389.9302653,0,15.56,15.56005355,16.61558703,17.74251775,0.006950572,0.005083123,0.005022985,0.005002004,542.1839762,539.4909729,387.7239115,387.724189,0.355885275,0.020982007,0,0,50,50,16.81848198,17.9211311,0.015,0.015,0.005269894,0.0052484,550.2716394,547.6304837,387.5459069,387.545497
 01/13  21:50:00,10.68333333,0.007109816,388.9304402,0,15.56,15.56000038,16.36168218,17.51458519,0.006840577,0.005157177,0.004718984,0.004698704,532.1982049,529.7519406,387.9073853,387.9083169,0.359619964,0.561807596,0,0,50,50,16.61558703,17.74251775,0.015,0.015,0.005022985,0.005002004,542.1839762,539.4909729,387.7239115,387.724189
 01/13  22:00:00,10.6,0.007123349,382.9306151,0,15.56,15.56,16.1257155,17.29838093,0.00674929,0.005233059,0.004442876,0.004423314,522.773326,520.527229,387.7362535,387.7364407,0.363204093,0.220453792,0,0,50,50,16.36168218,17.51458519,0.015,0.015,0.004718984,0.004698704,532.1982049,529.7519406,387.9073853,387.9083169
 01/13  22:10:00,10.6,0.007163379,383.93079,0,15.56,15.56,15.94770425,17.15967588,0.006739952,0.005361063,0.004265734,0.004246709,514.1579286,512.0597608,387.4155414,387.4144927,0.832258005,0.797530207,0,0,50,50,16.09227607,17.27473379,0.015,0.015,0.004411907,0.004392444,520.9654706,518.7488536,387.6532553,387.6531226
 01/13  22:20:00,10.6,0.007203414,392.9309649,0,15.56,15.56,15.5831215,16.78721684,0.006685811,0.005615541,0.00403845,0.00380227,495.5875626,493.8143204,387.5713569,387.5786605,0.837424956,0.804878842,0.614206828,0,50,50,32.97385212,17.0194836,0.015,0.015,0.009632867,0.004076357,506.9756664,505.0028183,387.3997785,387.3987693
 01/13  22:30:00,10.6,0.007243454,389.9311398,0,15.56,15.56,15.56003616,16.43196405,0.006651649,0.005821062,0.004605359,0.003427916,480.2730125,478.7658279,388.1543374,388.197733,0.842495475,0.811852807,0.759828051,0,50,50,50,16.65234079,0.015,0.015,0.015,0.003657137,489.6886119,488.0178678,387.8132684,387.8352879
 01/13  22:40:00,10.6,0.007283499,392.9313147,0,15.56,15.56,15.56000006,16.10008836,0.006632623,0.005980837,0.005089353,0.003122543,467.6023094,466.3174629,388.699404,388.7673696,0.847385453,0.818636162,0.840440028,0,50,50,50,16.30621953,0.015,0.015,0.015,0.003309817,475.3730325,473.9511694,388.3435222,388.396426
 01/13  22:50:00,10.6,0.00732355,386.9314896,0,15.56,15.56,15.56,15.78609895,0.006624752,0.006109206,0.005459306,0.002870494,456.6284538,455.5326161,388.8650218,388.9441778,0.852161583,0.825172515,0.848922644,0,50,50,50,15.98136705,0.015,0.015,0.015,0.003025123,463.4265355,462.2142255,388.8108449,388.8854006
 01/13  23:00:00,10.6,0.007363605,384.9316645,0,15.56,15.56,15.56,15.56031834,0.006625213,0.006213738,0.005745567,0.002952439,446.9575657,446.0195751,388.5307376,388.5985952,0.856828233,0.831603269,0.857259663,0.384400134,50,50,50,50,0.015,0.015,0.015,0.015,454.006146,452.9542442,388.8077578,388.884924
 01/13  23:10:00,10.6,0.007324766,382.9318393,0,15.56,15.56,15.56,15.56000223,0.006629101,0.006297586,0.005970222,0.003810362,437.8843701,437.0733432,387.8420669,387.9137971,0.864198805,0.840588538,0.868996564,1.26919849,50,50,50,50,0.015,0.015,0.015,0.015,446.9575657,446.0195751,388.5307376,388.5985952
