Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/13  23:20:00,10.6,0.007285918,388.9320142,0,15.56,15.56,15.56,15.56000001,0.006634451,0.006364683,0.006147843,0.004511811,430.2283333,429.5230655,387.6099423,387.675651,0.868552293,0.846457377,0.878915393,0.634236669,50,50,50,50,0.015,0.015,0.015,0.015,437.8843701,437.0733432,387.8420669,387.9137971
 01/13  23:30:00,10.6,0.007247062,385.9321891,0,15.56,15.56,15.56,15.56,0.006640702,0.006418862,0.006289066,0.005043137,423.6568805,423.0431503,387.447064,387.5030795,0.872810739,0.852184564,0.888499402,0.848203896,50,50,50,50,0.015,0.015,0.015,0.015,430.2283333,429.5230655,387.6099423,387.675651
 01/13  23:40:00,10.6,0.007208199,385.9323639,0,15.56,15.56,15.56,15.56,0.006647685,0.006463273,0.006402167,0.005437053,418.0225164,417.4893029,387.2646667,387.3112133,0.876981193,0.857782127,0.897778215,0.856020101,50,50,50,50,0.015,0.015,0.015,0.015,423.6568805,423.0431503,387.447064,387.5030795
 01/13  23:50:00,10.6,0.007169327,383.9325388,0,15.56,15.56,15.56,15.56,0.006655248,0.006500295,0.00649366,0.005734252,413.0445863,412.5821428,386.9055201,386.9438564,0.881067786,0.863258126,0.906772955,0.867876029,50,50,50,50,0.015,0.015,0.015,0.015,418.0225164,417.4893029,387.2646667,387.3112133
 01/13  24:00:00,10.6,0.007130448,390.9327136,0,15.56,15.56,15.56,15.56,0.006663212,0.00653167,0.006568603,0.00596369,409.3059171,408.9058992,387.0814994,387.1136257,0.885073672,0.868618639,0.915499179,0.877685187,50,50,50,50,0.015,0.015,0.015,0.015,413.0445863,412.5821428,386.9055201,386.9438564
 01/14  00:10:00,10.6,0.007130448,388.9328885,0,15.56,15.56,15.56,15.56,0.006674201,0.00656178,0.00663364,0.006146701,406.2936551,405.9486381,387.3919259,387.4197796,0.893246116,0.878633436,0.928175438,0.891400184,50,50,50,50,0.015,0.015,0.015,0.015,409.3059171,408.9058992,387.0814994,387.1136257
 01/14  00:20:00,10.6,0.007130448,382.9330633,0,15.56,15.56,15.56,15.56,0.006689224,0.006592832,0.006692779,0.006296417,403.2307638,402.9335398,387.1534807,387.1772951,0.901380914,0.88854665,0.940596722,0.904806057,50,50,50,50,0.015,0.015,0.015,0.015,406.2936551,405.9486381,387.3919259,387.4197796
 01/14  00:30:00,10.6,0.007130448,390.9332382,0,15.56,15.56,15.56,15.56,0.006707802,0.006625115,0.006747785,0.006420938,400.9735766,400.7179564,387.2973752,387.3177539,0.909444752,0.89833798,0.952764728,0.917911937,50,50,50,50,0.015,0.015,0.015,0.015,403.2307638,402.9335398,387.1534807,387.1772951
 01/14  00:40:00,10.6,0.007130448,386.933413,0,15.56,15.56,15.56,15.56,0.006728952,0.006658163,0.006799391,0.006525847,399.0169116,398.7974624,387.3820012,387.3995815,0.917429337,0.908009153,0.964712468,0.930767424,50,50,50,50,0.015,0.015,0.015,0.015,400.9735766,400.7179564,387.2973752,387.3177539
 01/14  00:50:00,10.6,0.007130448,391.9335878,0,15.56,15.56,15.56,15.56,0.006751784,0.006691467,0.006848023,0.006615397,397.6940359,397.5060675,387.7938003,387.8095767,0.925334529,0.917564242,0.976445645,0.943352342,50,50,50,50,0.015,0.015,0.015,0.015,399.0169116,398.7974624,387.3820012,387.3995815
 01/14  01:00:00,10.6,0.007130448,390.9337627,0,15.56,15.56,15.56,15.56,0.006775661,0.006724682,0.006894051,0.006692963,396.6987048,396.5380404,388.2725828,388.2873204,0.933162641,0.92700761,0.987977026,0.955711839,50,50,50,50,0.015,0.015,0.015,0.015,397.6940359,397.5060675,387.7938003,387.8095767
 01/14  01:10:00,10.6,0.007170518,391.9339375,0,15.56,15.56,15.56,15.56,0.006801365,0.006758616,0.006939045,0.006762426,395.9542322,395.8171062,388.7811221,388.7952018,0.941383649,0.936390985,0.999829774,0.968361757,50,50,50,50,0.015,0.015,0.015,0.015,396.6987048,396.5380404,388.2725828,388.2873204
 01/14  01:20:00,10.6,0.007210593,387.9341123,0,15.56,15.56,15.56,15.56,0.006829063,0.006793544,0.006983771,0.006826304,395.0176692,394.9006745,388.9111787,388.9241208,0.94950562,0.945665289,1.011498496,0.980800181,50,50,50,50,0.015,0.015,0.015,0.015,395.9542322,395.8171062,388.7811221,388.7952018
 01/14  01:30:00,10.6,0.007250674,387.9342871,0,15.56,15.56,15.56,15.56,0.006858347,0.00682923,0.007028268,0.006885947,394.0174284,393.9176082,388.8197104,388.8308845,0.957546496,0.954834789,1.02299147,0.993037202,50,50,50,50,0.015,0.015,0.015,0.015,395.0176692,394.9006745,388.9111787,388.9241208
 01/14  01:40:00,10.6,0.007290759,389.9344619,0,15.56,15.56,15.56,15.56,0.006888652,0.006865281,0.007072305,0.006942105,393.2690089,393.183885,388.8447438,388.8542046,0.965515111,0.963903483,1.034315524,1.005081223,50,50,50,50,0.015,0.015,0.015,0.015,394.0174284,393.9176082,388.8197104,388.8308845
 01/14  01:50:00,10.6,0.00733085,384.9346367,0,15.56,15.56,15.56,15.56,0.006919501,0.006901353,0.007115656,0.006995287,392.3048409,392.232311,388.5397519,388.5472878,0.973416427,0.972875155,1.045477103,1.016940085,50,50,50,50,0.015,0.015,0.015,0.015,393.2690089,393.183885,388.8447438,388.8542046
 01/14  02:00:00,10.6,0.007370946,389.9348115,0,15.56,15.56,15.56,15.56,0.006950556,0.00693721,0.007158179,0.007045901,391.6935887,391.6318483,388.4891456,388.4951533,0.981253802,0.981753133,1.056482193,1.028621024,50,50,50,50,0.015,0.015,0.015,0.015,392.3048409,392.232311,388.5397519,388.5472878
 01/14  02:10:00,10.5,0.007416769,386.9349863,0,15.56,15.56,15.56,15.56,0.006971612,0.00696212,0.007190382,0.007084639,391.1041537,391.0516231,388.3768684,388.3816702,0.958285496,0.958592271,1.036746639,1.009534905,50,50,50,50,0.015,0.015,0.015,0.015,391.6935887,391.6318483,388.4891456,388.4951533
 01/14  02:20:00,10.4,0.007461681,390.9351611,0,15.56,15.56,15.56,15.56,0.006978619,0.006971883,0.007208715,0.00710817,390.8630431,390.8183438,388.5409707,388.545174,0.935260076,0.935385235,1.016959045,0.990377874,50,50,50,50,0.015,0.015,0.015,0.015,391.1041537,391.0516231,388.3768684,388.3816702
 01/14  02:30:00,10.3,0.007505691,391.9353359,0,15.56,15.56,15.56,15.56,0.006972976,0.00696806,0.00721478,0.007118364,390.9146629,390.8766203,388.9358763,388.9401598,0.912264674,0.912204326,0.997144255,0.971175814,50,50,50,50,0.015,0.015,0.015,0.015,390.8630431,390.8183438,388.5409707,388.545174
 01/14  02:40:00,10.2,0.007548807,386.9355107,0,15.56,15.56,15.56,15.56,0.006957862,0.006954063,0.007211767,0.007118661,390.6417287,390.6093472,388.9560328,388.9601459,0.889323934,0.889055515,0.977280963,0.951908059,50,50,50,50,0.015,0.015,0.015,0.015,390.9146629,390.8766203,388.9358763,388.9401598
 01/14  02:50:00,10.1,0.007591037,385.9356854,0,15.56,15.56,15.56,15.56,0.00693609,0.006932896,0.007202427,0.007112015,390.0831118,390.0555362,388.6495325,388.6527669,0.866442478,0.865938307,0.957352733,0.932558843,50,50,50,50,0.015,0.015,0.015,0.015,390.6417287,390.6093472,388.9560328,388.9601459
 01/14  03:00:00,10,0.007632389,382.9358602,0,15.56,15.56,15.56,15.56,0.006909575,0.006906598,0.007188587,0.007100404,389.210717,389.187203,387.9951097,387.9967206,0.843619532,0.842851532,0.937329257,0.913098287,50,50,50,50,0.015,0.015,0.015,0.015,390.0831118,390.0555362,388.6495325,388.6527669
 01/14  03:10:00,10.1,0.007632453,385.936035,0,15.56,15.56,15.56,15.56,0.006886542,0.006884069,0.007177775,0.007091625,388.5402493,388.5202207,387.5110041,387.5110552,0.846575387,0.846729731,0.942783712,0.919104724,50,50,50,50,0.015,0.015,0.015,0.015,389.210717,389.187203,387.9951097,387.9967206
 01/14  03:20:00,10.2,0.007632127,391.9362097,0,15.56,15.56,15.56,15.56,0.006870776,0.006869369,0.007173306,0.007089146,388.5974937,388.5804423,387.722992,387.7226866,0.849594418,0.850588828,0.948041954,0.924899963,50,50,50,50,0.015,0.015,0.015,0.015,388.5402493,388.5202207,387.5110041,387.5110552
 01/14  03:30:00,10.3,0.007631408,386.9363845,0,15.56,15.56,15.56,15.56,0.006862076,0.006862245,0.007174822,0.007092652,388.5930104,388.578498,387.8478375,387.8477867,0.8526036,0.854397385,0.953083281,0.930463556,50,50,50,50,0.015,0.015,0.015,0.015,388.5974937,388.5804423,387.722992,387.7226866
 01/14  03:40:00,10.4,0.00763029,389.9365592,0,15.56,15.56,15.56,15.56,0.006858758,0.00686086,0.007180665,0.007100484,388.6957752,388.6834085,388.0595377,388.0599475,0.855573972,0.858144528,0.957926183,0.935814526,50,50,50,50,0.015,0.015,0.015,0.015,388.5930104,388.578498,387.8478375,387.8477867
 01/14  03:50:00,10.5,0.007628769,391.936734,0,15.56,15.56,15.56,15.56,0.00685917,0.006863428,0.007189284,0.00711108,389.0284127,389.0178122,388.4833667,388.4844685,0.858496071,0.861826905,0.962587341,0.940970088,50,50,50,50,0.015,0.015,0.015,0.015,388.6957752,388.6834085,388.0595377,388.0599475
 01/14  04:00:00,10.6,0.00762684,390.9369087,0,15.56,15.56,15.56,15.56,0.006862134,0.006868682,0.007199616,0.007123362,389.3572072,389.3480613,388.8890251,388.8908344,0.86136686,0.865443381,0.967084747,0.9459488,50,50,50,50,0.015,0.015,0.015,0.015,389.0284127,389.0178122,388.4833667,388.4844685
 01/14  04:10:00,10.6,0.00762684,391.9370834,0,15.56,15.56,15.56,15.56,0.006869291,0.006878195,0.007213099,0.007138828,389.704761,389.6968158,389.3017621,389.3041826,0.876578616,0.8813765,0.9838146,0.963148235,50,50,50,50,0.015,0.015,0.015,0.015,389.3572072,389.3480613,388.8890251,388.8908344
 01/14  04:20:00,10.6,0.00762684,391.9372582,0,15.56,15.56,15.56,15.56,0.006881136,0.006892402,0.007230167,0.00715793,390.0335727,390.0266277,389.6861618,389.6890448,0.891718255,0.897193658,1.000384377,0.980174925,50,50,50,50,0.015,0.015,0.015,0.015,389.704761,389.6968158,389.3017621,389.3041826
 01/14  04:30:00,10.6,0.00762684,391.9374329,0,15.56,15.56,15.56,15.56,0.006897009,0.006910557,0.007250248,0.007180086,390.3211323,390.3150358,390.021412,390.024587,0.906771342,0.912813329,1.016803243,0.997038897,50,50,50,50,0.015,0.015,0.015,0.015,390.0335727,390.0266277,389.6861618,389.6890448
 01/14  04:40:00,10.6,0.00762684,383.9376076,0,15.56,15.56,15.56,15.56,0.006915866,0.006931556,0.007272449,0.007204377,389.8842938,389.8791824,389.6296936,389.6322856,0.92172457,0.928270094,1.03306417,1.01373355,50,50,50,50,0.015,0.015,0.015,0.015,390.3211323,390.3150358,390.021412,390.024587
 01/14  04:50:00,10.6,0.00762684,383.9377823,0,15.56,15.56,15.56,15.56,0.006936767,0.006954399,0.007295995,0.007230004,389.0949004,389.0909458,388.8838727,388.8850836,0.936555704,0.943503643,1.049187231,1.030279487,50,50,50,50,0.015,0.015,0.015,0.015,389.8842938,389.8791824,389.6296936,389.6322856
 01/14  05:00:00,10.6,0.00762684,391.937957,0,15.56,15.56,15.56,15.56,0.006959013,0.006978354,0.007320329,0.007256392,388.9738019,388.970722,388.7982817,388.798609,0.951269006,0.95853903,1.065163249,1.046667868,50,50,50,50,0.015,0.015,0.015,0.015,389.0949004,389.0909458,388.8838727,388.8850836
 01/14  05:10:00,10.6,0.007628111,388.9381317,0,15.56,15.56,15.56,15.56,0.006981957,0.007003346,0.007345087,0.007283136,389.0277751,389.0252253,388.8792134,388.8793347,0.958693471,0.96742896,1.073808756,1.055718674,50,50,50,50,0.015,0.015,0.015,0.015,388.9738019,388.970722,388.7982817,388.798609
 01/14  05:20:00,10.6,0.007629382,385.9383064,0,15.56,15.56,15.56,15.56,0.007005246,0.007029245,0.007370021,0.007309971,388.8133562,388.8112964,388.6877439,388.6877,0.966169334,0.976281622,1.082380101,1.064685753,50,50,50,50,0.015,0.015,0.015,0.015,389.0277751,389.0252253,388.8792134,388.8793347
 01/14  05:30:00,10.6,0.007630653,384.9384811,0,15.56,15.56,15.56,15.56,0.007028695,0.007055765,0.007394953,0.007336721,388.3585145,388.3571119,388.2547096,388.2541907,0.973624742,0.985025975,1.090870524,1.073562716,50,50,50,50,0.015,0.015,0.015,0.015,388.8133562,388.8112964,388.6877439,388.6877
 01/14  05:40:00,10.6,0.007631925,391.9386558,0,15.56,15.56,15.56,15.56,0.007052175,0.007082598,0.00741975,0.007363261,388.448428,388.4473727,388.3612586,388.3606322,0.981030559,0.993677567,1.099287174,1.082357128,50,50,50,50,0.015,0.015,0.015,0.015,388.3585145,388.3571119,388.2547096,388.2541907
 01/14  05:50:00,10.6,0.007633197,383.9388305,0,15.56,15.56,15.56,15.56,0.00707558,0.007109491,0.007444323,0.00738951,388.1847697,388.1840898,388.1121656,388.1113923,0.988378169,1.002240348,1.107637992,1.091077359,50,50,50,50,0.015,0.015,0.015,0.015,388.448428,388.4473727,388.3612586,388.3606322
 01/14  06:00:00,10.6,0.007634469,392.9390052,0,15.56,15.56,15.56,15.56,0.007098821,0.007136262,0.007468613,0.007415416,388.4314285,388.4307578,388.3688151,388.3682593,0.995667474,1.010710361,1.115930326,1.099731179,50,50,50,50,0.015,0.015,0.015,0.015,388.1847697,388.1840898,388.1121656,388.1113923
 01/14  06:10:00,10.6,0.007688142,392.9391799,0,15.56,15.56,15.56,15.56,0.007135325,0.007179,0.007533372,0.007477868,388.825819,388.8247433,388.7665729,388.7665802,0.536753565,0.552223504,0.656978022,0.641086747,50,50,50,50,0.015,0.015,0.015,0.015,388.4314285,388.4307578,388.3688151,388.3682593
 01/14  06:20:00,10.6,0.007741823,385.9393545,0,15.56,15.56,15.56,15.56,0.007177124,0.007228267,0.007617053,0.007557418,388.8837091,388.8823742,388.8268733,388.8272439,0.534932135,0.550802209,0.656285479,0.640746587,50,50,50,50,0.015,0.015,0.015,0.015,388.825819,388.8247433,388.7665729,388.7665802
 01/14  06:30:00,10.6,0.007795514,388.9395292,0,15.56,15.56,15.56,15.56,0.007216875,0.007275305,0.007698719,0.00763514,388.8541684,388.8528416,388.8009843,388.80143,0.533032673,0.549283251,0.655511096,0.640320434,50,50,50,50,0.015,0.015,0.015,0.015,388.8837091,388.8823742,388.8268733,388.8272439
 01/14  06:40:00,10.6,0.007849214,389.9397039,0,15.56,15.56,15.56,15.56,0.007251773,0.007316763,0.007769969,0.007703421,388.8766838,388.8754464,388.8275039,388.8279326,0.531075833,0.547729276,0.654703407,0.639853883,50,50,50,50,0.015,0.015,0.015,0.015,388.8541684,388.8528416,388.8009843,388.80143
 01/14  06:50:00,10.6,0.007902923,385.9398785,0,15.56,15.56,15.56,15.56,0.00728181,0.007352584,0.007830303,0.007761783,388.7609552,388.759937,388.7165005,388.716798,0.529099956,0.546108504,0.653829354,0.639313196,50,50,50,50,0.015,0.015,0.015,0.015,388.8766838,388.8754464,388.8275039,388.8279326
 01/14  07:00:00,10.6,0.007956641,382.9400532,0,15.56,15.56,15.56,15.56,0.007307838,0.007383761,0.007881777,0.007812063,388.4241943,388.423681,388.3862479,388.3861864,0.527076103,0.544448723,0.652907407,0.638716796,50,50,50,50,0.015,0.015,0.015,0.015,388.7609552,388.759937,388.7165005,388.716798
 01/14  07:10:00,10.68333333,0.007947507,389.9402278,0,15.56,15.56,15.56,15.56,0.007329154,0.007409961,0.007924894,0.007854554,388.3152545,388.3151601,388.2829906,388.2826449,0.524943442,0.543149996,0.65178524,0.637913799,50,50,50,50,0.015,0.015,0.015,0.015,388.4241943,388.423681,388.3862479,388.3861864
 01/14  07:20:00,10.76666667,0.007937992,384.9404025,0,15.56,15.56,15.56,15.56,0.007345537,0.007431151,0.00796026,0.007889714,388.1542127,388.1544596,388.1267648,388.1262097,0.522791219,0.541757478,0.65057104,0.637011799,50,50,50,50,0.015,0.015,0.015,0.015,388.3152545,388.3151601,388.2829906,388.2826449
 01/14  07:30:00,10.85,0.007928092,385.9405771,0,15.56,15.56,15.56,15.56,0.007357176,0.007447158,0.007988526,0.007918094,387.9773649,387.977931,387.9543472,387.9536068,0.520316792,0.539169808,0.648767247,0.635513039,50,50,50,50,0.015,0.015,0.015,0.015,388.1542127,388.1544596,388.1267648,388.1262097
 01/14  07:40:00,10.93333333,0.007917803,386.9407517,0,15.56,15.56,15.56,15.56,0.007364517,0.007458208,0.008010497,0.007940426,387.8535238,387.8543364,387.8342886,387.8334137,0.51775079,0.536447892,0.646838106,0.63388285,50,50,50,50,0.015,0.015,0.015,0.015,387.9773649,387.977931,387.9543472,387.9536068
 01/14  07:50:00,11.01666667,0.007907124,383.9409264,0,15.56,15.56,15.56,15.56,0.007368049,0.007464725,0.008026959,0.007957446,387.6327484,387.6338508,387.617456,387.6164159,0.515099424,0.533530281,0.644719264,0.632057051,50,50,50,50,0.015,0.015,0.015,0.015,387.8535238,387.8543364,387.8342886,387.8334137
 01/14  08:00:00,11.1,0.007896049,391.941101,0,15.56,15.56,15.56,15.56,0.007368234,0.00746725,0.008038638,0.007969832,387.7196581,387.7207674,387.7062473,387.7052297,0.512422458,0.530614699,0.642506958,0.630130646,50,50,50,50,0.015,0.015,0.015,0.015,387.6327484,387.6338508,387.617456,387.6164159
 01/14  08:10:00,11.2,0.007947991,391.9412756,0,15.56,15.56,15.56,15.56,0.007367889,0.0074687,0.008048235,0.007980285,387.9993656,388.0000849,387.9849062,387.9841713,0.516389441,0.53443035,0.646883938,0.634786153,50,50,50,50,0.015,0.015,0.015,0.015,387.7196581,387.7207674,387.7062473,387.7052297
 01/14  08:20:00,11.3,0.008000237,383.9414502,0,15.56,15.56,15.56,15.56,0.007368624,0.007470736,0.008057315,0.007990356,387.9644568,387.9649242,387.9497762,387.9492278,0.520324323,0.5381391,0.651105939,0.639278654,50,50,50,50,0.015,0.015,0.015,0.015,387.9993656,388.0000849,387.9849062,387.9841713
 01/14  08:30:00,11.4,0.008052788,382.9416248,0,15.56,15.56,15.56,15.56,0.007370805,0.007473767,0.008065845,0.008000469,387.6689449,387.6696067,387.6571306,387.6564949,0.524207232,0.541770053,0.654094335,0.643623328,50,50,50,50,0.015,0.015,0.015,0.015,387.9644568,387.9649242,387.9497762,387.9492278
 01/14  08:40:00,11.5,0.008105646,391.9417994,0,15.56,15.56,15.56,15.56,0.007374263,0.0074777,0.008073793,0.008010577,387.6957864,387.6965758,387.6862455,387.6855553,0.528072143,0.545448971,0.657531476,0.647894178,50,50,50,50,0.015,0.015,0.015,0.015,387.6689449,387.6696067,387.6571306,387.6564949
 01/14  08:50:00,11.6,0.008158811,385.941974,0,15.56,15.56,15.56,15.56,0.007378697,0.007482317,0.00808116,0.008020531,387.6812669,387.6820656,387.6730143,387.6723382,0.531848582,0.549062923,0.66087327,0.652041709,50,50,50,50,0.015,0.015,0.015,0.015,387.6957864,387.6965758,387.6862455,387.6855553
 01/14  09:00:00,11.7,0.008212287,389.9421486,0,15.56,15.56,15.56,15.56,0.007383854,0.007487397,0.008087965,0.008030212,387.7710425,387.7717075,387.7629325,387.7623414,0.535558429,0.552556318,0.664118987,0.656064931,50,50,50,50,0.015,0.015,0.015,0.015,387.6812669,387.6820656,387.6730143,387.6723382
 01/14  09:10:00,11.78333333,0.008259612,382.9423232,0,15.56,15.56,15.56,15.56,0.007416978,0.007524096,0.008147708,0.008090981,387.7142922,387.714903,387.7065566,387.7060109,0.32507731,0.341892332,0.452673452,0.445344585,50,50,50,50,0.015,0.015,0.015,0.015,387.7710425,387.7717075,387.7629325,387.7623414
 01/14  09:20:00,11.86666667,0.008307183,391.9424978,0,15.56,15.56,15.56,15.56,0.00746608,0.007578692,0.0082366,0.008180046,387.7638566,387.7644064,387.7562316,387.7557242,0.325331354,0.34189419,0.452339788,0.445737375,50,50,50,50,0.015,0.015,0.015,0.015,387.7142922,387.714903,387.7065566,387.7060109
 01/14  09:30:00,11.95,0.008355001,386.9426724,0,15.56,15.56,15.56,15.56,0.007518399,0.00763658,0.008329509,0.008272756,387.7844836,387.7849669,387.7768372,387.7763685,0.325525366,0.341795633,0.451895648,0.444822166,50,50,50,50,0.015,0.015,0.015,0.015,387.7638566,387.7644064,387.7562316,387.7557242
 01/14  09:40:00,12.03333333,0.008403067,388.9428469,0,15.56,15.56,15.56,15.56,0.007568144,0.007691216,0.008415197,0.008358269,387.8156914,387.8161053,387.8079752,387.807546,0.325767942,0.341872582,0.451475908,0.444525717,50,50,50,50,0.015,0.015,0.015,0.015,387.7844836,387.7849669,387.7768372,387.7763685
 01/14  09:50:00,12.11666667,0.008451383,392.9430215,0,15.56,15.56,15.56,15.56,0.007613769,0.007741319,0.008491594,0.008434663,387.9517854,387.9520321,387.9432739,387.9429224,0.325266891,0.341957444,0.451019918,0.444186919,50,50,50,50,0.015,0.015,0.015,0.015,387.8156914,387.8161053,387.8079752,387.807546
 01/14  10:00:00,12.2,0.008499949,389.9431961,0,15.56,15.56,15.56,15.56,0.007655666,0.007787446,0.00855987,0.008503111,388.0759405,388.0759613,388.0662068,388.0659543,0.32503898,0.342015565,0.450515783,0.443793839,50,50,50,50,0.015,0.015,0.015,0.015,387.9517854,387.9520321,387.9432739,387.9429224
 01/14  10:10:00,12.3,0.008571907,388.9433706,0,15.56,15.56,15.56,15.56,0.007694475,0.00783029,0.00862142,0.008564974,388.1481731,388.1480067,388.137503,388.1373322,0.325831199,0.343081818,0.451040973,0.444424046,50,50,50,50,0.015,0.015,0.015,0.015,388.0759405,388.0759613,388.0662068,388.0659543
 01/14  10:20:00,12.4,0.00864441,386.9435452,0,15.56,15.56,15.56,15.56,0.00773117,0.007870275,0.008677204,0.008621178,388.1421586,388.141922,388.1313845,388.1312497,0.327696095,0.344046996,0.45149441,0.444976755,50,50,50,50,0.015,0.015,0.015,0.015,388.1481731,388.1480067,388.137503,388.1373322
 01/14  10:30:00,12.5,0.008717463,387.9437197,0,15.56,15.56,15.56,15.56,0.007766031,0.007907655,0.008727847,0.008672321,388.121296,388.121076,388.1110341,388.1109018,0.328963124,0.34499408,0.451904756,0.445480839,50,50,50,50,0.015,0.015,0.015,0.015,388.1421586,388.141922,388.1313845,388.1312497
 01/14  10:40:00,12.6,0.008791068,384.9438943,0,15.56,15.56,15.56,15.56,0.007799085,0.007942537,0.008773788,0.008718824,388.0348924,388.0347729,388.0257633,388.0256,0.330122337,0.345746863,0.452215746,0.44588047,50,50,50,50,0.015,0.015,0.015,0.015,388.121296,388.121076,388.1110341,388.1109018
 01/14  10:50:00,12.7,0.008865231,387.9440688,0,15.56,15.56,15.56,15.56,0.007830335,0.007975009,0.008815404,0.008761048,387.9838891,387.9838817,387.9759739,387.9757748,0.33119154,0.346401923,0.452454298,0.446202258,50,50,50,50,0.015,0.015,0.015,0.015,388.0348924,388.0347729,388.0257633,388.0256
 01/14  11:00:00,12.8,0.008939954,383.9442434,0,15.56,15.56,15.56,15.56,0.007859826,0.008005177,0.008853048,0.008799334,387.8728428,387.8729738,387.8663639,387.8661164,0.332199709,0.346978225,0.452632919,0.446460325,50,50,50,50,0.015,0.015,0.015,0.015,387.9838891,387.9838817,387.9759739,387.9757748
 01/14  11:10:00,12.98333333,0.0089879,387.9444179,0,15.56,15.56,15.56,15.56,0.007887251,0.008032798,0.008886737,0.008833686,387.8159258,387.8161732,387.8107091,387.8104216,0.332257294,0.346605333,0.451848172,0.445751391,50,50,50,50,0.015,0.015,0.015,0.015,387.8728428,387.8729738,387.8663639,387.8661164
 01/14  11:20:00,13.16666667,0.009035509,388.9445924,0,15.56,15.56,15.56,15.56,0.007912482,0.008057781,0.008916607,0.008864227,387.8271708,387.8274547,387.8225493,387.8222553,0.332262589,0.3461436,0.451003819,0.444979547,50,50,50,50,0.015,0.015,0.015,0.015,387.8159258,387.8161732,387.8107091,387.8104216
 01/14  11:30:00,13.35,0.009082767,390.9447669,0,15.56,15.56,15.56,15.56,0.007935565,0.008080603,0.008942916,0.00889121,387.9171858,387.9173961,387.9122442,387.9119895,0.332207606,0.346487871,0.450097591,0.44414286,50,50,50,50,0.015,0.015,0.015,0.015,387.8271708,387.8274547,387.8225493,387.8222553
 01/14  11:40:00,13.53333333,0.00912966,384.9449414,0,15.56,15.56,15.56,15.56,0.007956694,0.008101323,0.008966015,0.00891498,387.9000437,387.9001978,387.8949273,387.8947022,0.332257443,0.346079524,0.449269889,0.443382607,50,50,50,50,0.015,0.015,0.015,0.015,387.9171858,387.9173961,387.9122442,387.9119895
 01/14  11:50:00,13.71666667,0.009176173,383.945116,0,15.56,15.56,15.56,15.56,0.007976053,0.008120102,0.008986235,0.008935866,387.7810631,387.7812793,387.7767618,387.7765148,0.332278926,0.345913181,0.448423378,0.442600865,50,50,50,50,0.015,0.015,0.015,0.015,387.9000437,387.9001978,387.8949273,387.8947022
 01/14  12:00:00,13.9,0.009222291,383.9452905,0,15.56,15.56,15.56,15.56,0.007993805,0.008137102,0.009003853,0.008954139,387.6216432,387.6220238,387.6190162,387.6187034,0.332320037,0.345721178,0.447541111,0.441781248,50,50,50,50,0.015,0.015,0.015,0.015,387.7810631,387.7812793,387.7767618,387.7765148
 01/14  12:10:00,13.98333333,0.009340552,391.945465,0,15.56,15.56,15.56,15.56,0.008009727,0.008152014,0.009018732,0.008969664,387.6470455,387.6475072,387.6453422,387.6450029,0.333048727,0.346020645,0.44742954,0.441729489,50,50,50,50,0.015,0.015,0.015,0.015,387.6216432,387.6220238,387.6190162,387.6187034
 01/14  12:20:00,14.06666667,0.009459833,388.9456395,0,15.56,15.56,15.56,15.56,0.008023714,0.008164696,0.009030872,0.008982438,387.7206524,387.7210691,387.7187591,387.7184483,0.333732815,0.346263959,0.447278132,0.441636346,50,50,50,50,0.015,0.015,0.015,0.015,387.6470455,387.6475072,387.6453422,387.6450029
 01/14  12:30:00,14.15,0.009580139,382.9458139,0,15.56,15.56,15.56,15.56,0.008035801,0.008175182,0.009040424,0.008992613,387.64876,387.6491588,387.64697,387.6466699,0.334356589,0.346434078,0.447085425,0.441500352,50,50,50,50,0.015,0.015,0.015,0.015,387.7206524,387.7210691,387.7187591,387.7184483
 01/14  12:40:00,14.23333333,0.009701479,382.9459884,0,15.56,15.56,15.56,15.56,0.008044203,0.008180753,0.009046336,0.008999123,387.4817774,387.4822451,387.4811714,387.4808274,0.330812939,0.340222046,0.443611265,0.438081621,50,50,50,50,0.015,0.015,0.015,0.015,387.64876,387.6491588,387.64697,387.6466699
 01/14  12:50:00,14.31666667,0.009823859,391.9461629,0,15.56,15.56,15.56,15.56,0.008047638,0.008179729,0.009047981,0.009001332,387.4977487,387.4982648,387.4979238,387.4975579,0.326485153,0.333452406,0.439728414,0.434252512,50,50,50,50,0.015,0.015,0.015,0.015,387.4817774,387.4822451,387.4811714,387.4808274
 01/14  13:00:00,14.4,0.009947288,390.9463374,0,15.56,15.56,15.56,15.56,0.008045534,0.008168295,0.009045104,0.00899898,387.6175709,387.6181281,387.6172536,387.6169276,0.321439276,0.318779068,0.435124539,0.429700754,50,50,50,50,0.015,0.015,0.015,0.015,387.4977487,387.4982648,387.4979238,387.4975579
 01/14  13:10:00,14.6,0.009957356,390.9465119,0,15.56,15.56,15.56,15.56,0.008037947,0.008146069,0.009037663,0.008992019,387.7659605,387.7666265,387.7642433,387.7639996,0.316071282,0.306592929,0.429687476,0.424314356,50,50,50,50,0.015,0.015,0.015,0.015,387.6175709,387.6181281,387.6172536,387.6169276
 01/14  13:20:00,14.8,0.009965728,384.9466863,0,15.56,15.56,15.56,15.56,0.00802556,0.00811396,0.009025903,0.008980694,387.7690929,387.7697964,387.7665116,387.7663219,0.311407704,0.294543878,0.424281284,0.418956437,50,50,50,50,0.015,0.015,0.015,0.015,387.7659605,387.7666265,387.7642433,387.7639996
 01/14  13:30:00,15,0.009972363,382.9468608,0,15.56,15.56,15.56,15.56,0.008009371,0.008073215,0.009010281,0.008965462,387.6317934,387.6322506,387.6298019,387.6295952,0.30762373,0.283096717,0.419136267,0.413856905,50,50,50,50,0.015,0.015,0.015,0.015,387.7690929,387.7697964,387.7665116,387.7663219
 01/14  13:40:00,15.2,0.009977219,391.9470352,0,15.56,15.56,15.56,15.56,0.00799103,0.008027066,0.008991808,0.008946703,387.6491578,387.6494869,387.6477764,387.6475558,0.306033849,0.276730044,0.415534832,0.408695761,50,50,50,50,0.015,0.015,0.015,0.015,387.6317934,387.6322506,387.6298019,387.6295952
 01/14  13:50:00,15.4,0.009980254,387.9472097,0,15.56,15.56,15.56,15.56,0.007971982,0.007978356,0.008971351,0.008925469,387.6906034,387.6909809,387.6892399,387.6890379,0.305611087,0.272339812,0.412465416,0.405417675,50,50,50,50,0.015,0.015,0.015,0.015,387.6491578,387.6494869,387.6477764,387.6475558
 01/14  14:00:00,15.6,0.009981426,382.9473841,0,15.56,15.56,15.56,15.56,0.007953051,0.007928782,0.008949422,0.008902592,387.6013567,387.6015644,387.6003451,387.6001279,0.305645684,0.268935329,0.409622572,0.402538519,50,50,50,50,0.015,0.015,0.015,0.015,387.6906034,387.6909809,387.6892399,387.6890379
 01/14  14:10:00,15.6,0.010039456,384.9475586,0,15.56,15.56,15.56,15.56,0.007935355,0.007879955,0.008927067,0.008879336,387.4775056,387.4772753,387.4774462,387.4771695,0.306097965,0.266321855,0.407148792,0.400161437,50,50,50,50,0.015,0.015,0.015,0.015,387.6013567,387.6015644,387.6003451,387.6001279
 01/14  14:20:00,15.6,0.010097517,382.947733,0,15.56,15.56,15.56,15.56,0.007919414,0.007832778,0.008904922,0.00885646,387.3112949,387.3103799,387.3126457,387.3122763,0.306628682,0.264259196,0.404876598,0.398097132,50,50,50,50,0.015,0.015,0.015,0.015,387.4775056,387.4772753,387.4774462,387.4771695
 01/14  14:30:00,15.6,0.010155607,384.9479074,0,15.56,15.56,15.56,15.56,0.007905297,0.007787651,0.00888325,0.008834294,387.1762117,387.1745877,387.178978,387.1785182,0.307211996,0.262651651,0.402796131,0.396320159,50,50,50,50,0.015,0.015,0.015,0.015,387.3112949,387.3103799,387.3126457,387.3122763
 01/14  14:40:00,15.6,0.010213727,389.9480819,0,15.56,15.56,15.56,15.56,0.007893007,0.007745198,0.00886227,0.008813176,387.1879469,387.186068,387.1913033,387.1908155,0.308080178,0.262357792,0.401220315,0.3953096,50,50,50,50,0.015,0.015,0.015,0.015,387.1762117,387.1745877,387.178978,387.1785182
 01/14  14:50:00,15.6,0.010271877,387.9482563,0,15.56,15.56,15.56,15.56,0.007882446,0.007705762,0.008842082,0.008793278,387.2364043,387.2346826,387.2395336,387.2390713,0.308933811,0.262365205,0.399773088,0.394502431,50,50,50,50,0.015,0.015,0.015,0.015,387.1879469,387.186068,387.1913033,387.1908155
 01/14  15:00:00,15.6,0.010330057,390.9484307,0,15.56,15.56,15.56,15.56,0.007873492,0.007669623,0.008822778,0.008774738,387.3508799,387.3496664,387.3531729,387.3527693,0.309817821,0.263009478,0.398607477,0.394074879,50,50,50,50,0.015,0.015,0.015,0.015,387.2364043,387.2346826,387.2395336,387.2390713
 01/14  15:10:00,15.6,0.010273602,392.9486051,0,15.56,15.56,15.56,15.56,0.007867038,0.007638244,0.008805241,0.008758113,387.5433898,387.5430304,387.544277,387.5439627,0.313788545,0.267580247,0.400735265,0.396130787,50,50,50,50,0.015,0.015,0.015,0.015,387.3508799,387.3496664,387.3531729,387.3527693
 01/14  15:20:00,15.6,0.010217157,384.9487795,0,15.56,15.56,15.56,15.56,0.007863454,0.00761249,0.008789987,0.00874379,387.5796851,387.5798994,387.5795364,387.5792882,0.317571539,0.272566639,0.40306798,0.39858801,50,50,50,50,0.015,0.015,0.015,0.015,387.5433898,387.5430304,387.544277,387.5439627
 01/14  15:30:00,15.6,0.010160722,384.9489539,0,15.56,15.56,15.56,15.56,0.007862524,0.007592587,0.008777144,0.008731878,387.506551,387.5067783,387.5063287,387.5060942,0.321021783,0.27790223,0.405582204,0.401246973,50,50,50,50,0.015,0.015,0.015,0.015,387.5796851,387.5798994,387.5795364,387.5792882
 01/14  15:40:00,15.6,0.010104297,386.9491283,0,15.56,15.56,15.56,15.56,0.007863891,0.007578378,0.00876664,0.008722332,387.4427016,387.4426639,387.4429525,387.4427037,0.324376291,0.28342579,0.408244139,0.404074161,50,50,50,50,0.015,0.015,0.015,0.015,387.506551,387.5067783,387.5063287,387.5060942
 01/14  15:50:00,15.6,0.010047882,383.9493027,0,15.56,15.56,15.56,15.56,0.007867222,0.007569599,0.008758361,0.008715061,387.334508,387.3340696,387.3355152,387.3352384,0.327633396,0.289157199,0.411061813,0.407077401,50,50,50,50,0.015,0.015,0.015,0.015,387.4427016,387.4426639,387.4429525,387.4427037
 01/14  16:00:00,15.6,0.009991477,391.9494771,0,15.56,15.56,15.56,15.56,0.007872258,0.007565967,0.008752199,0.008709974,387.3883562,387.3878054,387.3895948,387.3893164,0.330823008,0.295047391,0.414020723,0.410241558,50,50,50,50,0.015,0.015,0.015,0.015,387.334508,387.3340696,387.3355152,387.3352384
 01/14  16:10:00,15.6,0.009993154,388.9496515,0,15.56,15.56,15.56,15.56,0.00787921,0.007567777,0.008748413,0.008707345,387.476573,387.4762096,387.4773648,387.4771151,0.335187773,0.302566202,0.4183891,0.4148338,50,50,50,50,0.015,0.015,0.015,0.015,387.3883562,387.3878054,387.3895948,387.3893164
 01/14  16:20:00,15.6,0.009994832,386.9498258,0,15.56,15.56,15.56,15.56,0.00788818,0.007575352,0.008747206,0.008707387,387.5083921,387.5082381,387.50866,387.5084415,0.339603122,0.310777748,0.423126241,0.419812137,50,50,50,50,0.015,0.015,0.015,0.015,387.476573,387.4762096,387.4773648,387.4771151
 01/14  16:30:00,15.6,0.00999651,385.9500002,0,15.56,15.56,15.56,15.56,0.007899071,0.007588677,0.008748599,0.008710126,387.4756823,387.4755909,387.4758285,387.4756245,0.343978458,0.319223066,0.42805994,0.425002749,50,50,50,50,0.015,0.015,0.015,0.015,387.5083921,387.5082381,387.50866,387.5084415
 01/14  16:40:00,15.6,0.009998189,387.9501746,0,15.56,15.56,15.56,15.56,0.007911963,0.00760921,0.008753001,0.008715977,387.4615079,387.4613983,387.4617652,387.4615661,0.348911662,0.331386834,0.434397004,0.431610819,50,50,50,50,0.015,0.015,0.015,0.015,387.4756823,387.4755909,387.4758285,387.4756245
 01/14  16:50:00,15.6,0.009999868,386.9503489,0,15.56,15.56,15.56,15.56,0.00792647,0.007635239,0.008759862,0.008724385,387.4465139,387.4463763,387.4469195,387.4467238,0.353095374,0.338932178,0.439187154,0.436683921,50,50,50,50,0.015,0.015,0.015,0.015,387.4615079,387.4613983,387.4617652,387.4615661
 01/14  17:00:00,15.6,0.010001548,390.9505233,0,15.56,15.56,15.56,15.56,0.007942071,0.00766488,0.008768595,0.00873476,387.5226513,387.5225233,387.5228088,387.5226256,0.356883285,0.345845943,0.443868351,0.441658246,50,50,50,50,0.015,0.015,0.015,0.015,387.4465139,387.4463763,387.4469195,387.4467238
 01/14  17:10:00,15.5,0.009934928,392.9506977,0,15.56,15.56,15.56,15.56,0.007958488,0.007696967,0.00877899,0.008746883,387.699708,387.6996388,387.6988566,387.6987006,0.359359023,0.351174244,0.447335948,0.445427018,50,50,50,50,0.015,0.015,0.015,0.015,387.5226513,387.5225233,387.5228088,387.5226256
 01/14  17:20:00,15.4,0.009868707,382.950872,0,15.56,15.56,15.56,15.56,0.007975574,0.007730863,0.008790915,0.008760614,387.6815602,387.6815634,387.6800983,387.6799636,0.361809986,0.356288406,0.450802229,0.449199796,50,50,50,50,0.015,0.015,0.015,0.015,387.699708,387.6996388,387.6988566,387.6987006
 01/14  17:30:00,15.3,0.009802886,386.9510463,0,15.56,15.56,15.56,15.56,0.007993247,0.007766202,0.008804231,0.008775806,387.6226129,387.6226433,387.6213145,387.6211867,0.364284292,0.361272199,0.454285337,0.452991408,50,50,50,50,0.015,0.015,0.015,0.015,387.6815602,387.6815634,387.6800983,387.6799636
 01/14  17:40:00,15.2,0.00973746,385.9512207,0,15.56,15.56,15.56,15.56,0.008011456,0.007802727,0.008818796,0.008792307,387.5504649,387.5505075,387.5497728,387.5496454,0.366802707,0.366175185,0.45779532,0.45680821,50,50,50,50,0.015,0.015,0.015,0.015,387.6226129,387.6226433,387.6213145,387.6211867
 01/14  17:50:00,15.1,0.009672429,387.951395,0,15.56,15.56,15.56,15.56,0.008030165,0.007840227,0.008834473,0.008809972,387.52645,387.5264938,387.526271,387.5261442,0.369376256,0.371029274,0.461339491,0.460653832,50,50,50,50,0.015,0.015,0.015,0.015,387.5504649,387.5505075,387.5497728,387.5496454
 01/14  18:00:00,15,0.00960779,383.9515693,0,15.56,15.56,15.56,15.56,0.008049344,0.007878524,0.008851142,0.008828665,387.4396728,387.4397577,387.4401052,387.4399824,0.372011702,0.375855658,0.464923764,0.464530852,50,50,50,50,0.015,0.015,0.015,0.015,387.52645,387.5264938,387.526271,387.5261442
 01/14  18:10:00,15,0.00960779,392.9517437,0,15.56,15.56,15.56,15.56,0.008068415,0.00791681,0.008868232,0.0088478,387.5219195,387.5219656,387.5223104,387.5221893,0.373418943,0.379191406,0.467284042,0.467172301,50,50,50,50,0.015,0.015,0.015,0.015,387.4396728,387.4397577,387.4401052,387.4399824
 01/14  18:20:00,15,0.00960779,382.951918,0,15.56,15.56,15.56,15.56,0.008087054,0.0079546,0.008885406,0.008867025,387.4784012,387.4784597,387.4787613,387.4786469,0.374874266,0.382511201,0.469686542,0.4698424,50,50,50,50,0.015,0.015,0.015,0.015,387.5219195,387.5219656,387.5223104,387.5221893
 01/14  18:30:00,15,0.00960779,382.9520923,0,15.56,15.56,15.56,15.56,0.008105206,0.007991742,0.008902565,0.008886227,387.3304746,387.330655,387.3315845,387.331483,0.376388946,0.385825301,0.472133798,0.472542134,50,50,50,50,0.015,0.015,0.015,0.015,387.4784012,387.4784597,387.4787613,387.4786469
 01/14  18:40:00,15,0.00960779,392.9522666,0,15.56,15.56,15.56,15.56,0.00812294,0.008028244,0.008919718,0.008905402,387.3817761,387.3819668,387.3831905,387.3830928,0.377966786,0.38913936,0.474624563,0.475269282,50,50,50,50,0.015,0.015,0.015,0.015,387.3304746,387.330655,387.3315845,387.331483
 01/14  18:50:00,15,0.00960779,383.9524409,0,15.56,15.56,15.56,15.56,0.008140345,0.008064147,0.008936895,0.008924567,387.3570663,387.3572681,387.358538,387.3584457,0.379598345,0.392456754,0.477156139,0.478020647,50,50,50,50,0.015,0.015,0.015,0.015,387.3817761,387.3819668,387.3831905,387.3830928
 01/14  19:00:00,15,0.00960779,392.9526152,0,15.56,15.56,15.56,15.56,0.008157508,0.008099493,0.008954119,0.008943735,387.4660186,387.4661059,387.4669324,387.4668353,0.38131008,0.395779383,0.47972553,0.480793106,50,50,50,50,0.015,0.015,0.015,0.015,387.3570663,387.3572681,387.358538,387.3584457
 01/14  19:10:00,15,0.00960779,391.9527895,0,15.56,15.56,15.56,15.56,0.008120485,0.008081851,0.008887891,0.008879725,387.7384827,387.7382126,387.7375914,387.7374714,0.619433961,0.635435683,0.71909033,0.720348802,50,50,50,50,0.015,0.015,0.015,0.015,387.4660186,387.4661059,387.4669324,387.4668353
 01/14  19:20:00,15,0.00960779,391.9529638,0,15.56,15.56,15.56,15.56,0.008055913,0.008036454,0.008780482,0.008774574,388.071479,388.0706625,388.0678139,388.0676559,0.620395856,0.637849925,0.720932962,0.722360731,50,50,50,50,0.015,0.015,0.015,0.015,387.7384827,387.7382126,387.7375914,387.7374714
 01/14  19:30:00,15,0.00960779,386.953138,0,15.56,15.56,15.56,15.56,0.007990665,0.007989106,0.008673948,0.008670141,388.1690455,388.1678924,388.1635443,388.1633662,0.621440151,0.640301094,0.722857885,0.724439433,50,50,50,50,0.015,0.015,0.015,0.015,388.071479,388.0706625,388.0678139,388.0676559
 01/14  19:40:00,15,0.00960779,386.9533123,0,15.56,15.56,15.56,15.56,0.007936044,0.007950348,0.008585585,0.008583656,388.1149697,388.1138281,388.1093947,388.1092253,0.622535692,0.641727249,0.724805844,0.726526441,50,50,50,50,0.015,0.015,0.015,0.015,388.1690455,388.1678924,388.1635443,388.1633662
 01/14  19:50:00,15,0.00960779,386.9534866,0,15.56,15.56,15.56,15.56,0.007893283,0.007921472,0.008516814,0.008516546,388.0142359,388.0133326,388.0097677,388.0096258,0.623667261,0.643555222,0.72674927,0.728594928,50,50,50,50,0.015,0.015,0.015,0.015,388.1149697,388.1138281,388.1093947,388.1092253
 01/14  20:00:00,15,0.00960779,386.9536608,0,15.56,15.56,15.56,15.56,0.007860228,0.007900634,0.008463824,0.00846503,387.9161761,387.9155744,387.9131498,387.9130406,0.624830446,0.645389207,0.728681707,0.730639173,50,50,50,50,0.015,0.015,0.015,0.015,388.0142359,388.0133326,388.0097677,388.0096258
 01/14  20:10:00,15,0.009661996,390.9538351,0,15.56,15.56,15.56,15.56,0.007836986,0.007888388,0.008424721,0.008427237,388.0145593,388.0139981,388.0118336,388.0117316,0.634583774,0.656215866,0.739083155,0.741140043,50,50,50,50,0.015,0.015,0.015,0.015,387.9161761,387.9155744,387.9131498,387.9130406
 01/14  20:20:00,15,0.009716211,384.9540094,0,15.56,15.56,15.56,15.56,0.007823173,0.00788462,0.008397791,0.008401471,387.9482261,387.947745,387.9458393,387.9457487,0.644440351,0.667099036,0.749510268,0.751654637,50,50,50,50,0.015,0.015,0.015,0.015,388.0145593,388.0139981,388.0118336,388.0117316
 01/14  20:30:00,15,0.009770435,389.9541836,0,15.56,15.56,15.56,15.56,0.007817751,0.007888414,0.008381244,0.008385953,387.985061,387.9845971,387.9827873,387.9827018,0.654359431,0.678003581,0.759954349,0.762175166,50,50,50,50,0.015,0.015,0.015,0.015,387.9482261,387.947745,387.9458393,387.9457487
 01/14  20:40:00,15,0.009824669,383.9543579,0,15.56,15.56,15.56,15.56,0.007819448,0.007898559,0.008373365,0.008378978,387.8330214,387.8327877,387.8316714,387.8316108,0.66432635,0.688923496,0.770423261,0.772710258,50,50,50,50,0.015,0.015,0.015,0.015,387.985061,387.9845971,387.9827873,387.9827018
 01/14  20:50:00,15,0.009878912,387.9545321,0,15.56,15.56,15.56,15.56,0.007827063,0.0079139,0.008372645,0.008379045,387.7442364,387.7442872,387.744064,387.7440326,0.67433438,0.699855196,0.780926874,0.783270524,50,50,50,50,0.015,0.015,0.015,0.015,387.8330214,387.8327877,387.8316714,387.8316108
 01/14  21:00:00,15,0.009933164,382.9547063,0,15.56,15.56,15.56,15.56,0.007839566,0.007933461,0.008377812,0.008384895,387.4984505,387.4990015,387.5002291,387.5002458,0.684379572,0.710795759,0.791473504,0.793864996,50,50,50,50,0.015,0.015,0.015,0.015,387.7442364,387.7442872,387.744064,387.7440326
 01/14  21:10:00,15,0.009931498,387.9548806,0,15.56,15.56,15.56,15.56,0.007852953,0.007953119,0.008385061,0.008392733,387.3915375,387.3924891,387.3949124,387.3949676,0.685569561,0.712325002,0.793301227,0.795732539,50,50,50,50,0.015,0.015,0.015,0.015,387.4984505,387.4990015,387.5002291,387.5002458
 01/14  21:20:00,15,0.009929831,386.9550548,0,15.56,15.56,15.56,15.56,0.007864962,0.007970587,0.008392206,0.008400387,387.3502614,387.3513855,387.3543409,387.3544138,0.686698443,0.713736335,0.795123491,0.797587226,50,50,50,50,0.015,0.015,0.015,0.015,387.3915375,387.3924891,387.3949124,387.3949676
 01/14  21:30:00,15,0.009928166,384.955229,0,15.56,15.56,15.56,15.56,0.007875062,0.007985416,0.008398639,0.008407258,387.2342979,387.2355847,387.2390133,387.2391033,0.687813406,0.715147312,0.796982136,0.799471479,50,50,50,50,0.015,0.015,0.015,0.015,387.3502614,387.3513855,387.3543409,387.3544138
 01/14  21:40:00,15,0.009926501,382.9554032,0,15.56,15.56,15.56,15.56,0.007883484,0.007997952,0.008404444,0.008413437,386.9778459,386.9795497,386.9841604,386.9842904,0.688928178,0.716539559,0.798862192,0.80137093,50,50,50,50,0.015,0.015,0.015,0.015,387.2342979,387.2355847,387.2390133,387.2391033
 01/14  21:50:00,15,0.009924836,384.9555774,0,15.56,15.56,15.56,15.56,0.007890604,0.008008667,0.008409831,0.008419142,386.755719,386.7579319,386.7640091,386.7641869,0.690046309,0.71791246,0.800752366,0.80327484,50,50,50,50,0.015,0.015,0.015,0.015,386.9778459,386.9795497,386.9841604,386.9842904
 01/14  22:00:00,15,0.009923172,387.9557516,0,15.56,15.56,15.56,15.56,0.007896715,0.008017932,0.008414947,0.008424524,386.7244024,386.7268057,386.7334671,386.7336633,0.691167848,0.719265436,0.802642273,0.805173348,50,50,50,50,0.015,0.015,0.015,0.015,386.755719,386.7579319,386.7640091,386.7641869
 01/14  22:10:00,14.9,0.009860088,392.9559258,0,15.56,15.56,15.56,15.56,0.00784296,0.007958232,0.008323292,0.008332378,387.2710828,387.2724657,387.2763937,387.2765035,1.236187006,1.265378111,1.349257857,1.351783366,50,50,50,50,0.015,0.015,0.015,0.015,386.7244024,386.7268057,386.7334671,386.7336633
 01/14  22:20:00,14.8,0.00979736,385.9561,0,15.56,15.56,15.56,15.56,0.007772719,0.007878648,0.008201671,0.008209957,387.457234,387.4575746,387.4586374,387.4586607,1.25606392,1.286430359,1.369730796,1.372257727,50,50,50,50,0.015,0.015,0.015,0.015,387.2710828,387.2724657,387.2763937,387.2765035
 01/14  22:30:00,14.7,0.009734988,390.9562742,0,15.56,15.56,15.56,15.56,0.007720974,0.007819066,0.00810546,0.008113032,387.7706126,387.7699927,387.7685534,387.7685,1.276100391,1.307621562,1.390347791,1.392873304,50,50,50,50,0.015,0.015,0.015,0.015,387.457234,387.4575746,387.4586374,387.4586607
 01/14  22:40:00,14.6,0.00967297,383.9564484,0,15.56,15.56,15.56,15.56,0.007696902,0.007790134,0.00804988,0.008056944,387.5855836,387.5849666,387.5834283,387.5833752,1.296189504,1.328851442,1.410975265,1.413495727,50,50,50,50,0.015,0.015,0.015,0.015,387.7706126,387.7699927,387.7685534,387.7685
 01/14  22:50:00,14.5,0.009611303,383.9566226,0,15.56,15.56,15.56,15.56,0.007695588,0.007786461,0.008027888,0.008034616,387.1304603,387.1308929,387.1317715,387.1317971,1.316296055,1.350087432,1.431579492,1.434091296,50,50,50,50,0.015,0.015,0.015,0.015,387.5855836,387.5849666,387.5834283,387.5833752
 01/14  23:00:00,14.4,0.009549987,386.9567968,0,15.56,15.56,15.56,15.56,0.007709255,0.007799353,0.008027794,0.008034289,386.9011377,386.9025544,386.9057178,386.9058154,1.33642378,1.371336473,1.452183296,1.454683335,50,50,50,50,0.015,0.015,0.015,0.015,387.1304603,387.1308929,387.1317715,387.1317971
 01/14  23:10:00,14.4,0.009549987,385.9569709,0,15.56,15.56,15.56,15.56,0.007730379,0.007820559,0.008039078,0.008045391,386.7679543,386.7698805,386.7741897,386.7743233,1.359679188,1.395668324,1.475918204,1.478403938,50,50,50,50,0.015,0.015,0.015,0.015,386.9011377,386.9025544,386.9057178,386.9058154
 01/14  23:20:00,14.4,0.009549987,390.9571451,0,15.56,15.56,15.56,15.56,0.00775497,0.007845688,0.008056107,0.008062261,387.0883953,387.0896436,387.0925802,387.0926688,1.383000325,1.42006161,1.499737692,1.502207119,50,50,50,50,0.015,0.015,0.015,0.015,386.7679543,386.7698805,386.7741897,386.7743233
 01/14  23:30:00,14.4,0.009549987,385.9573192,0,15.56,15.56,15.56,15.56,0.007781526,0.007873046,0.008076587,0.008082596,387.1824865,387.1829714,387.1842812,387.1843193,1.40639781,1.444527404,1.523661843,1.526113357,50,50,50,50,0.015,0.015,0.015,0.015,387.0883953,387.0896436,387.0925802,387.0926688
 01/14  23:40:00,14.4,0.009549987,390.9574934,0,15.56,15.56,15.56,15.56,0.007809567,0.007902059,0.008099635,0.008105506,387.5052307,387.504691,387.50396,387.5039333,1.4298757,1.46906975,1.547701138,1.550133434,50,50,50,50,0.015,0.015,0.015,0.015,387.1824865,387.1829714,387.1842812,387.1843193
 01/14  23:50:00,14.4,0.009549987,389.9576675,0,15.56,15.56,15.56,15.56,0.007838851,0.007932423,0.008124743,0.008130484,387.8707261,387.8689906,387.8659672,387.8658682,1.453435563,1.493690312,1.571861659,1.574273688,50,50,50,50,0.015,0.015,0.015,0.015,387.5052307,387.504691,387.50396,387.5039333
 01/14  24:00:00,14.4,0.009549987,385.9578417,0,15.56,15.56,15.56,15.56,0.00786914,0.007963853,0.008151474,0.008157087,387.8522135,387.8501688,387.8464995,387.8463818,1.477078568,1.518390412,1.596147758,1.598538693,50,50,50,50,0.015,0.015,0.015,0.015,387.8707261,387.8689906,387.8659672,387.8658682
 01/15  00:10:00,14.4,0.009549987,392.9580158,0,15.56,15.56,15.56,15.56,0.007894682,0.007990415,0.008174387,0.008179885,388.2222058,388.2195327,388.214752,388.2145992,1.478714698,1.520353024,1.598579822,1.600949239,50,50,50,50,0.015,0.015,0.015,0.015,387.8522135,387.8501688,387.8464995,387.8463818
 01/15  00:20:00,14.4,0.009549987,391.95819,0,15.56,15.56,15.56,15.56,0.007913251,0.00800985,0.008191378,0.008196775,388.7387972,388.7348687,388.7278435,388.7276218,1.480299788,1.522306499,1.60107012,1.603417573,50,50,50,50,0.015,0.015,0.015,0.015,388.2222058,388.2195327,388.214752,388.2145992
 01/15  00:30:00,14.4,0.009549987,389.9583641,0,15.56,15.56,15.56,15.56,0.007925715,0.008023081,0.008203216,0.008208524,389.059809,389.0548816,389.0460361,389.0457608,1.481881753,1.524267455,1.603624367,1.605949557,50,50,50,50,0.015,0.015,0.015,0.015,388.7387972,388.7348687,388.7278435,388.7276218
 01/15  00:40:00,14.4,0.009549987,392.9585382,0,15.56,15.56,15.56,15.56,0.00793391,0.008032001,0.008211542,0.008216771,389.483517,389.4776818,389.4672004,389.4668778,1.483477226,1.526239048,1.606230686,1.608533444,50,50,50,50,0.015,0.015,0.015,0.015,389.059809,389.0548816,389.0460361,389.0457608
 01/15  00:50:00,14.4,0.009549987,390.9587123,0,15.56,15.56,15.56,15.56,0.007939403,0.008038211,0.008217729,0.008222885,389.7845641,389.7781706,389.766666,389.766316,1.485089273,1.528219866,1.608871991,1.61115226,50,50,50,50,0.015,0.015,0.015,0.015,389.483517,389.4776818,389.4672004,389.4668778
 01/15  01:00:00,14.4,0.009549987,382.9588864,0,15.56,15.56,15.56,15.56,0.00794321,0.008042738,0.008222631,0.00822772,389.298357,389.2934719,389.2846031,389.284333,1.486717335,1.530208231,1.611532823,1.613790649,50,50,50,50,0.015,0.015,0.015,0.015,389.7845641,389.7781706,389.766666,389.766316
 01/15  01:10:00,14.31666667,0.009497828,389.9590605,0,15.56,15.56,15.56,15.56,0.007947174,0.008047418,0.008227963,0.008232988,389.0523456,389.0493825,389.043979,389.0438089,1.488363614,1.532199154,1.614202056,1.616437576,50,50,50,50,0.015,0.015,0.015,0.015,389.298357,389.2934719,389.2846031,389.284333
 01/15  01:20:00,14.23333333,0.009445925,390.9592347,0,15.56,15.56,15.56,15.56,0.007952092,0.008053035,0.008234414,0.008239377,389.1581423,389.1559741,389.152031,389.1519034,1.490020468,1.534189807,1.616864901,1.61907833,50,50,50,50,0.015,0.015,0.015,0.015,389.0523456,389.0493825,389.043979,389.0438089
 01/15  01:30:00,14.15,0.009394276,384.9594087,0,15.56,15.56,15.56,15.56,0.007957946,0.008059566,0.008241887,0.00824679,388.8936709,388.8924344,388.8901399,388.8900605,1.491686376,1.536180645,1.619514264,1.621705891,50,50,50,50,0.015,0.015,0.015,0.015,389.1581423,389.1559741,389.152031,389.1519034
 01/15  01:40:00,14.06666667,0.00934288,388.9595828,0,15.56,15.56,15.56,15.56,0.007964452,0.00806672,0.008250036,0.00825488,388.743653,388.7432793,388.742546,388.7425105,1.493361349,1.538172663,1.622146119,1.624316304,50,50,50,50,0.015,0.015,0.015,0.015,388.8936709,388.8924344,388.8901399,388.8900605
 01/15  01:50:00,13.98333333,0.009291736,392.9597569,0,15.56,15.56,15.56,15.56,0.007971353,0.008074241,0.008258568,0.008263354,389.0632168,389.06242,389.0609652,389.0609121,1.495045692,1.540166767,1.624757951,1.626907119,50,50,50,50,0.015,0.015,0.015,0.015,388.743653,388.7432793,388.742546,388.7425105
