Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/15  02:00:00,13.9,0.009240842,382.959931,0,15.56,15.56,15.56,15.56,0.00797849,0.008081972,0.008267299,0.008272028,388.7351077,388.7347961,388.7341719,388.7341434,1.496739314,1.542163307,1.627347781,1.629476414,50,50,50,50,0.015,0.015,0.015,0.015,389.0632168,389.06242,389.0609652,389.0609121
 01/15  02:10:00,13.9,0.009240842,383.9601051,0,15.56,15.56,15.56,15.56,0.007985195,0.008089297,0.008275543,0.008280216,388.1073083,388.108927,388.1117508,388.1118121,1.498535147,1.544385207,1.629992151,1.632100787,50,50,50,50,0.015,0.015,0.015,0.015,388.7351077,388.7347961,388.7341719,388.7341434
 01/15  02:20:00,13.9,0.009240842,392.9602792,0,15.56,15.56,15.56,15.56,0.007991221,0.008095995,0.008283043,0.008287662,388.2383624,388.2405076,388.2443506,388.2444373,1.500359859,1.546635487,1.63262285,1.634712053,50,50,50,50,0.015,0.015,0.015,0.015,388.1073083,388.108927,388.1117508,388.1118121
 01/15  02:30:00,13.9,0.009240842,390.9604532,0,15.56,15.56,15.56,15.56,0.007996659,0.00810215,0.00828989,0.008294456,388.633831,388.6347603,388.6364712,388.6365058,1.502198865,1.548892045,1.635230958,1.637301352,50,50,50,50,0.015,0.015,0.015,0.015,388.2383624,388.2405076,388.2443506,388.2444373
 01/15  02:40:00,13.9,0.009240842,391.9606273,0,15.56,15.56,15.56,15.56,0.008001699,0.008107935,0.008296273,0.008300788,389.1058291,389.1047328,389.1028498,389.1027978,1.504046687,1.551150513,1.637814199,1.639866452,50,50,50,50,0.015,0.015,0.015,0.015,388.633831,388.6347603,388.6364712,388.6365058
 01/15  02:50:00,13.9,0.009240842,382.9608013,0,15.56,15.56,15.56,15.56,0.008006493,0.008113487,0.008302349,0.008306814,388.7725151,388.7714482,388.7695366,388.7694864,1.505900155,1.553408567,1.64037122,1.64240604,50,50,50,50,0.015,0.015,0.015,0.015,389.1058291,389.1047328,389.1028498,389.1027978
 01/15  03:00:00,13.9,0.009240842,386.9609754,0,15.56,15.56,15.56,15.56,0.008011138,0.008118894,0.008308213,0.008312631,388.3713866,388.3718059,388.3724919,388.3725045,1.507757012,1.555664348,1.64290105,1.644919177,50,50,50,50,0.015,0.015,0.015,0.015,388.7725151,388.7714482,388.7695366,388.7694864
 01/15  03:10:00,13.8,0.009248436,391.9611494,0,15.56,15.56,15.56,15.56,0.008014677,0.008122863,0.008313047,0.008317421,388.5152613,388.5160842,388.5175124,388.5175421,1.504944516,1.552310301,1.640849553,1.64285193,50,50,50,50,0.015,0.015,0.015,0.015,388.3713866,388.3718059,388.3724919,388.3725045
 01/15  03:20:00,13.7,0.009255512,384.9613235,0,15.56,15.56,15.56,15.56,0.008016728,0.008124881,0.008316559,0.008320893,388.3494786,388.3506139,388.3526075,388.3526509,1.501988206,1.548771295,1.638696984,1.640684422,50,50,50,50,0.015,0.015,0.015,0.015,388.5152613,388.5160842,388.5175124,388.5175421
 01/15  03:30:00,13.6,0.009262076,383.9614975,0,15.56,15.56,15.56,15.56,0.008017453,0.008125161,0.008318924,0.008323221,387.8671448,387.869502,387.8738243,387.87392,1.498937486,1.545092771,1.636457079,1.638430407,50,50,50,50,0.015,0.015,0.015,0.015,388.3494786,388.3506139,388.3526075,388.3526509
 01/15  03:40:00,13.5,0.009268134,391.9616715,0,15.56,15.56,15.56,15.56,0.008017192,0.008124136,0.008320446,0.00832471,387.9855561,387.9880597,387.9927159,387.992818,1.495798644,1.541261579,1.634117286,1.636077329,50,50,50,50,0.015,0.015,0.015,0.015,387.8671448,387.869502,387.8738243,387.87392
 01/15  03:50:00,13.4,0.00927369,383.9618456,0,15.56,15.56,15.56,15.56,0.008016232,0.008122163,0.00832137,0.008325603,387.7788448,387.7815026,387.7865171,387.7866267,1.492564115,1.53725874,1.631661086,1.633608652,50,50,50,50,0.015,0.015,0.015,0.015,387.9855561,387.9880597,387.9927159,387.992818
 01/15  04:00:00,13.3,0.009278751,389.9620196,0,15.56,15.56,15.56,15.56,0.008014754,0.008119456,0.008321835,0.00832604,387.8373287,387.8397038,387.8442179,387.8443161,1.489219333,1.533060814,1.629069678,1.63100555,50,50,50,50,0.015,0.015,0.015,0.015,387.7788448,387.7815026,387.7865171,387.7866267
 01/15  04:10:00,13.3,0.009278751,389.9621936,0,15.56,15.56,15.56,15.56,0.008012744,0.008116754,0.008321832,0.008326014,388.0800106,388.081418,388.0840114,388.084069,1.482422592,1.52715975,1.622895313,1.624819873,50,50,50,50,0.015,0.015,0.015,0.015,387.8373287,387.8397038,387.8442179,387.8443161
 01/15  04:20:00,13.3,0.009278751,389.9623676,0,15.56,15.56,15.56,15.56,0.00801034,0.008114424,0.008321414,0.008325575,388.3593997,388.3595165,388.359528,388.3595321,1.475766554,1.521218716,1.616642761,1.618556697,50,50,50,50,0.015,0.015,0.015,0.015,388.0800106,388.081418,388.0840114,388.084069
 01/15  04:30:00,13.3,0.009278751,388.9625416,0,15.56,15.56,15.56,15.56,0.008007716,0.008112473,0.00832068,0.008324822,388.5217385,388.520889,388.518981,388.5189457,1.469137509,1.515188736,1.610314211,1.612218202,50,50,50,50,0.015,0.015,0.015,0.015,388.3593997,388.3595165,388.359528,388.3595321
 01/15  04:40:00,13.3,0.009278751,390.9627156,0,15.56,15.56,15.56,15.56,0.008004999,0.008110775,0.008319723,0.00832385,388.7726371,388.7709067,388.767297,388.7672264,1.462487746,1.509070283,1.603904128,1.605798875,50,50,50,50,0.015,0.015,0.015,0.015,388.5217385,388.520889,388.518981,388.5189457
 01/15  04:50:00,13.3,0.009278751,392.9628896,0,15.56,15.56,15.56,15.56,0.008002253,0.008109211,0.008318613,0.008322727,389.2365535,389.2334542,389.2272356,389.227111,1.45580016,1.502866785,1.597415285,1.599301525,50,50,50,50,0.015,0.015,0.015,0.015,388.7726371,388.7709067,388.767297,388.7672264
 01/15  05:00:00,13.3,0.009278751,382.9630636,0,15.56,15.56,15.56,15.56,0.007999507,0.008107712,0.008317399,0.008321502,388.9120464,388.9094155,388.9040538,388.903948,1.44907033,1.496582263,1.590850546,1.592729058,50,50,50,50,0.015,0.015,0.015,0.015,389.2365535,389.2334542,389.2272356,389.227111
 01/15  05:10:00,13.3,0.009277194,385.9632376,0,15.56,15.56,15.56,15.56,0.007994955,0.008104259,0.008314252,0.008318346,388.4197335,388.4190843,388.4175333,388.4175049,1.445742982,1.493304415,1.587704073,1.589575758,50,50,50,50,0.015,0.015,0.015,0.015,388.9120464,388.9094155,388.9040538,388.903948
 01/15  05:20:00,13.3,0.009275637,385.9634116,0,15.56,15.56,15.56,15.56,0.007987877,0.008098072,0.008308485,0.008312569,387.9996301,388.0011285,388.0037343,388.0037891,1.442354181,1.489965606,1.584491256,1.586356979,50,50,50,50,0.015,0.015,0.015,0.015,388.4197335,388.4190843,388.4175333,388.4175049
 01/15  05:30:00,13.3,0.009274082,387.9635855,0,15.56,15.56,15.56,15.56,0.007978543,0.008089464,0.00830041,0.008304489,387.8484543,387.8510765,387.8558911,387.8559891,1.438940638,1.486607436,1.58122974,1.583090379,50,50,50,50,0.015,0.015,0.015,0.015,387.9996301,388.0011285,388.0037343,388.0037891
 01/15  05:40:00,13.3,0.009272526,389.9637595,0,15.56,15.56,15.56,15.56,0.007967538,0.008079085,0.008290646,0.00829472,388.0113015,388.0135553,388.01772,388.0178039,1.435512059,1.483234116,1.577921749,1.579778176,50,50,50,50,0.015,0.015,0.015,0.015,387.8484543,387.8510765,387.8558911,387.8559891
 01/15  05:50:00,13.3,0.009270972,392.9639335,0,15.56,15.56,15.56,15.56,0.007955366,0.008067485,0.008279705,0.008283778,388.5404347,388.5407499,388.5412588,388.5412688,1.43206999,1.479844646,1.574567245,1.576420316,50,50,50,50,0.015,0.015,0.015,0.015,388.0113015,388.0135553,388.01772,388.0178039
 01/15  06:00:00,13.3,0.009269417,392.9641074,0,15.56,15.56,15.56,15.56,0.007942356,0.00805502,0.008267916,0.008271989,389.1713771,389.1690217,389.1644522,389.1643608,1.428613814,1.476437611,1.571166259,1.573016808,50,50,50,50,0.015,0.015,0.015,0.015,388.5404347,388.5407499,388.5412588,388.5412688
 01/15  06:10:00,13.3,0.009267864,390.9642814,0,15.56,15.56,15.56,15.56,0.007986901,0.008109234,0.008339599,0.008344002,389.5291328,389.5246253,389.515953,389.5157804,0.831354576,0.879142998,0.972786114,0.974639306,50,50,50,50,0.015,0.015,0.015,0.015,389.1713771,389.1690217,389.1644522,389.1643608
 01/15  06:20:00,13.3,0.009266311,382.9644553,0,15.56,15.56,15.56,15.56,0.008059266,0.008195314,0.008450573,0.008455449,389.3304921,389.3259189,389.3170921,389.316918,0.823915904,0.871529191,0.965333718,0.967185077,50,50,50,50,0.015,0.015,0.015,0.015,389.5291328,389.5246253,389.515953,389.5157804
 01/15  06:30:00,13.3,0.009264758,384.9646293,0,15.56,15.56,15.56,15.56,0.008130173,0.008279184,0.008557945,0.008563261,388.9577206,388.9547262,388.9489103,388.9487971,0.816414898,0.86383134,0.957770796,0.959620701,50,50,50,50,0.015,0.015,0.015,0.015,389.3304921,389.3259189,389.3170921,389.316918
 01/15  06:40:00,13.3,0.009263206,384.9648032,0,15.56,15.56,15.56,15.56,0.008187917,0.008347341,0.008644963,0.008650624,388.5933562,388.5924427,388.5906224,388.5905888,0.808888045,0.856093231,0.950157084,0.952006113,50,50,50,50,0.015,0.015,0.015,0.015,388.9577206,388.9547262,388.9489103,388.9487971
 01/15  06:50:00,13.3,0.009261654,383.9649771,0,15.56,15.56,15.56,15.56,0.008231945,0.008399283,0.008711299,0.008717216,388.2335019,388.2345661,388.2365602,388.2366023,0.801374213,0.848356067,0.942531259,0.944380456,50,50,50,50,0.015,0.015,0.015,0.015,388.5933562,388.5924427,388.5906224,388.5905888
 01/15  07:00:00,13.3,0.009260103,388.9651511,0,15.56,15.56,15.56,15.56,0.008265266,0.008438626,0.008761737,0.008767846,388.1196053,388.1217576,388.125875,388.1259585,0.793867547,0.840614183,0.934881968,0.936732233,50,50,50,50,0.015,0.015,0.015,0.015,388.2335019,388.2345661,388.2365602,388.2366023
 01/15  07:10:00,13.3,0.009260103,386.965325,0,15.56,15.56,15.56,15.56,0.008291191,0.008469212,0.008801087,0.008807345,388.0605756,388.0630876,388.0679133,388.0680105,0.788310688,0.834833979,0.929127976,0.93098011,50,50,50,50,0.015,0.015,0.015,0.015,388.1196053,388.1217576,388.125875,388.1259585
 01/15  07:20:00,13.3,0.009260103,386.9654989,0,15.56,15.56,15.56,15.56,0.008311887,0.008493562,0.008832499,0.008838876,387.9953989,387.9979994,388.003009,388.0031099,0.782753298,0.82904423,0.923319855,0.925174565,50,50,50,50,0.015,0.015,0.015,0.015,388.0605756,388.0630876,388.0679133,388.0680105
 01/15  07:30:00,13.3,0.009260103,382.9656728,0,15.56,15.56,15.56,15.56,0.008328315,0.008511788,0.008857381,0.008863858,387.7384572,387.7415637,387.7476986,387.7478219,0.776503773,0.819863233,0.91625311,0.918111276,50,50,50,50,0.015,0.015,0.015,0.015,387.9953989,387.9979994,388.003009,388.0031099
 01/15  07:40:00,13.3,0.009260103,388.9658467,0,15.56,15.56,15.56,15.56,0.008341127,0.008524751,0.008876869,0.00888343,387.6568423,387.6603149,387.667325,387.6674649,0.770254485,0.812077852,0.909502665,0.911364675,50,50,50,50,0.015,0.015,0.015,0.015,387.7384572,387.7415637,387.7476986,387.7478219
 01/15  07:50:00,13.3,0.009260103,389.9660206,0,15.56,15.56,15.56,15.56,0.008350911,0.00853341,0.008891919,0.008898554,387.7571402,387.76036,387.7668396,387.7669685,0.763966611,0.804113,0.902579286,0.904445321,50,50,50,50,0.015,0.015,0.015,0.015,387.6568423,387.6603149,387.667325,387.6674649
 01/15  08:00:00,13.3,0.009260103,382.9661945,0,15.56,15.56,15.56,15.56,0.008358144,0.00853833,0.008903239,0.00890994,387.6107465,387.6139015,387.6203781,387.620507,0.757469838,0.795389603,0.895246197,0.897115942,50,50,50,50,0.015,0.015,0.015,0.015,387.7571402,387.76036,387.7668396,387.7669685
 01/15  08:10:00,13.3,0.009258553,391.9663684,0,15.56,15.56,15.56,15.56,0.008363006,0.008540035,0.008911298,0.008918061,387.7074241,387.7102753,387.7161013,387.7162171,0.749145223,0.785367562,0.886092836,0.887965285,50,50,50,50,0.015,0.015,0.015,0.015,387.6107465,387.6139015,387.6203781,387.620507
 01/15  08:20:00,13.3,0.009257003,391.9665423,0.0909091,15.56,15.56,15.56,15.56,0.008365815,0.00853905,0.008918839,0.008925661,387.9807455,387.9827636,389.2152304,389.21516,0.740839739,0.775233353,0.871423069,0.873296327,50,50,50,50,0.015,0.015,0.015,0.015,387.7074241,387.7102753,387.7161013,387.7162171
 01/15  08:30:00,13.3,0.009255453,383.9667162,0.181818,15.56,15.56,15.56,15.56,0.008366952,0.008535849,0.008927392,0.008934272,387.9408824,387.9424113,392.2834723,392.2829386,0.732480878,0.764961563,0.856505737,0.858376588,50,50,50,50,0.015,0.015,0.015,0.015,387.9807455,387.9827636,389.2152304,389.21516
 01/15  08:40:00,13.3,0.009253904,382.96689,0.454545,15.56,15.56,15.56,15.56,0.008366646,0.008530412,0.008941628,0.008948568,387.6473102,387.649119,399.5417644,399.5401662,0.723736256,0.753525224,0.830135839,0.831999736,50,50,50,50,0.015,0.015,0.015,0.015,387.9408824,387.9424113,392.2834723,392.2829386
 01/15  08:50:00,13.3,0.009252356,383.9670639,0.454545,15.56,15.56,15.56,15.56,0.008364798,0.008522218,0.008956309,0.008963302,387.3173163,387.3197927,408.6772663,408.6741355,0.714127194,0.740379471,0.818744649,0.820595045,50,50,50,50,0.015,0.015,0.015,0.015,387.6473102,387.649119,399.5417644,399.5401662
 01/15  09:00:00,13.3,0.009250808,382.9672378,0.545455,15.56,15.56,15.56,15.56,0.008361423,0.008511368,0.008969997,0.008977033,386.9779516,386.9811084,418.993858,418.9889625,0.704288683,0.727468925,0.802033954,0.803862828,50,50,50,50,0.015,0.015,0.015,0.015,387.3173163,387.3197927,408.6772663,408.6741355
 01/15  09:10:00,13.4,0.009198608,392.9674116,0.272727,15.56,15.56,15.56,15.56,0.008411589,0.008558422,0.009051179,0.009058493,386.9709613,386.9743802,426.8323305,426.825833,0.474575493,0.494704981,0.586221129,0.5880211,50,50,50,50,0.015,0.015,0.015,0.015,386.9779516,386.9811084,418.993858,418.9889625
 01/15  09:20:00,13.5,0.009145283,382.9675855,0.272727,15.56,15.56,15.56,15.56,0.008489341,0.008634466,0.009165372,0.009173063,386.9312677,386.9346685,432.5763213,432.5686506,0.469172736,0.485579702,0.579192427,0.580948568,50,50,50,50,0.015,0.015,0.015,0.015,386.9709613,386.9743802,426.8323305,426.825833
 01/15  09:30:00,13.6,0.009090824,388.9677593,0.454545,15.56,15.56,15.56,15.56,0.008568029,0.008710135,0.009283202,0.00929124,386.9562841,386.9595389,440.0692955,440.0605335,0.463549655,0.476364071,0.561172226,0.562870839,50,50,50,50,0.015,0.015,0.015,0.015,386.9312677,386.9346685,432.5763213,432.5686506
 01/15  09:40:00,13.7,0.009035219,385.9679332,0.181818,15.56,15.56,15.56,15.56,0.008636135,0.008773089,0.009380418,0.009388705,386.9550429,386.9581325,444.8732918,444.8637564,0.458153975,0.467855818,0.569965253,0.571590419,50,50,50,50,0.015,0.015,0.015,0.015,386.9562841,386.9595389,440.0692955,440.0605335
 01/15  09:50:00,13.8,0.008978458,392.968107,0.272727,15.56,15.56,15.56,15.56,0.008691867,0.008821633,0.00945883,0.009467266,387.090724,387.0936366,449.1077309,449.0977009,0.452724955,0.459274217,0.557391595,0.558926236,50,50,50,50,0.015,0.015,0.015,0.015,386.9550429,386.9581325,444.8732918,444.8637564
 01/15  10:00:00,13.9,0.008920531,390.9682808,0.272727,15.56,15.56,15.56,15.56,0.008736723,0.008857593,0.009522198,0.009530689,387.2634477,387.2661912,453.3193933,453.3090227,0.447147846,0.450553962,0.54988609,0.551310829,50,50,50,50,0.015,0.015,0.015,0.015,387.090724,387.0936366,449.1077309,449.0977009
 01/15  10:10:00,13.9,0.009037848,392.9684547,0.363636,15.56,15.56,15.56,15.56,0.008773103,0.008883684,0.009576569,0.009585029,387.4776179,387.4802423,458.8529143,458.8421782,0.44162039,0.441968781,0.537036669,0.53833051,50,50,50,50,0.015,0.015,0.015,0.015,387.2634477,387.2661912,453.3193933,453.3090227
 01/15  10:20:00,13.9,0.009155208,392.9686285,0.363636,15.56,15.56,15.56,15.56,0.008802579,0.008901685,0.009622818,0.00963116,387.7053654,387.7079442,465.0585617,465.0474302,0.435901019,0.433200686,0.529268954,0.530409275,50,50,50,50,0.015,0.015,0.015,0.015,387.4776179,387.4802423,458.8529143,458.8421782
 01/15  10:30:00,13.9,0.009272612,383.9688023,0.545455,15.56,15.56,15.56,15.56,0.00882596,0.008912545,0.009666125,0.009674265,387.7186544,387.7211588,473.6700407,473.6584237,0.429961251,0.424234879,0.510614776,0.511578152,50,50,50,50,0.015,0.015,0.015,0.015,387.7053654,387.7079442,465.0585617,465.0474302
 01/15  10:40:00,13.9,0.00939006,392.9689761,0.363636,15.56,15.56,15.56,15.56,0.008843911,0.008917215,0.009699198,0.009707038,387.8099113,387.8123832,481.0466171,481.0346526,0.424336415,0.416076484,0.513545137,0.51430712,50,50,50,50,0.015,0.015,0.015,0.015,387.7186544,387.7211588,473.6700407,473.6584237
 01/15  10:50:00,13.9,0.009507551,382.9691499,0.454545,15.56,15.56,15.56,15.56,0.008856971,0.008916435,0.009725318,0.009732759,387.7498463,387.7522012,488.1603491,488.1482573,0.41871538,0.407990423,0.500547689,0.501084382,50,50,50,50,0.015,0.015,0.015,0.015,387.8099113,387.8123832,481.0466171,481.0346526
 01/15  11:00:00,13.9,0.009625087,387.9693237,0.454545,15.56,15.56,15.56,15.56,0.008865558,0.008910755,0.009745424,0.009752363,387.7029043,387.7050994,495.2850304,495.2730391,0.413001918,0.399926282,0.492779002,0.493066841,50,50,50,50,0.015,0.015,0.015,0.015,387.7498463,387.7522012,488.1603491,488.1482573
 01/15  11:10:00,13.9,0.009625087,383.9694975,0.545455,15.56,15.56,15.56,15.56,0.008870235,0.008900743,0.009762897,0.009769231,387.5979324,387.5998891,503.5017502,503.4900803,0.406356642,0.390814285,0.47911397,0.479130744,50,50,50,50,0.015,0.015,0.015,0.015,387.7029043,387.7050994,495.2850304,495.2730391
 01/15  11:20:00,13.9,0.009625087,387.9696713,0.545455,15.56,15.56,15.56,15.56,0.008871341,0.008886838,0.009777078,0.009782699,387.5512003,387.5529407,512.2836713,512.2725779,0.399365058,0.381663819,0.47068391,0.470408992,50,50,50,50,0.015,0.015,0.015,0.015,387.5979324,387.5998891,503.5017502,503.4900803
 01/15  11:30:00,13.9,0.009625087,388.9698451,0.272727,15.56,15.56,15.56,15.56,0.008869071,0.00886838,0.009779132,0.009783923,387.5740738,387.575717,517.1673339,517.156952,0.392135859,0.370013872,0.478261695,0.477676577,50,50,50,50,0.015,0.015,0.015,0.015,387.5512003,387.5529407,512.2836713,512.2725779
 01/15  11:40:00,13.9,0.009625087,390.9700189,0.454545,15.56,15.56,15.56,15.56,0.008863645,0.008845372,0.00977801,0.00978186,387.6749674,387.6767196,522.129982,522.1204459,0.384877242,0.359068555,0.459383903,0.458473077,50,50,50,50,0.015,0.015,0.015,0.015,387.5740738,387.575717,517.1673339,517.156952
 01/15  11:50:00,13.9,0.009625087,385.9701926,0.0909091,15.56,15.56,15.56,15.56,0.008855263,0.008818173,0.009764662,0.009767452,387.6925187,387.6943493,522.418497,522.4095778,0.377487747,0.34826781,0.472412555,0.47116296,50,50,50,50,0.015,0.015,0.015,0.015,387.6749674,387.6767196,522.129982,522.1204459
 01/15  12:00:00,13.9,0.009625087,385.9703664,0.272727,15.56,15.56,15.56,15.56,0.008844291,0.008787194,0.009748895,0.009750514,387.645693,387.6474118,522.4569,522.4484094,0.370441896,0.337550833,0.45360107,0.452003172,50,50,50,50,0.015,0.015,0.015,0.015,387.6925187,387.6943493,522.418497,522.4095778
 01/15  12:10:00,14.08333333,0.00962475,392.9705402,0,15.56,15.56,15.56,15.56,0.008831592,0.008753283,0.009725078,0.009725413,387.7378217,387.7396264,519.44,519.4314711,0.364685514,0.328035789,0.461823973,0.459871547,50,50,50,50,0.015,0.015,0.015,0.015,387.645693,387.6474118,522.4569,522.4484094
 01/15  12:20:00,14.26666667,0.009622797,383.9707139,0,15.56,15.56,15.56,15.56,0.008817992,0.008717009,0.009696623,0.009695568,387.7144718,387.7162569,514.4883067,514.4791343,0.359638656,0.318598549,0.454196872,0.45188653,50,50,50,50,0.015,0.015,0.015,0.015,387.7378217,387.7396264,519.44,519.4314711
 01/15  12:30:00,14.45,0.009619194,390.9708877,0.181818,15.56,15.56,15.56,15.56,0.008803957,0.008678663,0.009672064,0.009669514,387.7597786,387.7616168,511.7560236,511.7462145,0.354761782,0.309222827,0.435821258,0.433152606,50,50,50,50,0.015,0.015,0.015,0.015,387.7144718,387.7162569,514.4883067,514.4791343
 01/15  12:40:00,14.63333333,0.009613906,383.9710614,0.0909091,15.56,15.56,15.56,15.56,0.008789721,0.008638543,0.009647761,0.009643618,387.7036186,387.7052857,509.3078194,509.2974964,0.350099864,0.300286629,0.433463286,0.430438974,50,50,50,50,0.015,0.015,0.015,0.015,387.7597786,387.7616168,511.7560236,511.7462145
 01/15  12:50:00,14.81666667,0.009606896,385.9712352,0.181818,15.56,15.56,15.56,15.56,0.008775253,0.008596758,0.00962522,0.009619391,387.6215875,387.6228202,508.0466717,508.0361326,0.345528243,0.291538405,0.420561435,0.417186641,50,50,50,50,0.015,0.015,0.015,0.015,387.7036186,387.7052857,509.3078194,509.2974964
 01/15  13:00:00,15,0.00959813,386.9714089,0.181818,15.56,15.56,15.56,15.56,0.008760518,0.008553422,0.009603233,0.009595634,387.566483,387.5672447,507.5086353,507.498199,0.340997349,0.282973747,0.413024806,0.409307431,50,50,50,50,0.015,0.015,0.015,0.015,387.6215875,387.6228202,508.0466717,508.0361326
 01/15  13:10:00,15.1,0.009608191,383.9715826,0.363636,15.56,15.56,15.56,15.56,0.008745316,0.0085085,0.009585866,0.009576416,387.464193,387.4643363,509.7414463,509.731989,0.337267772,0.275364504,0.395853635,0.391803317,50,50,50,50,0.015,0.015,0.015,0.015,387.566483,387.5672447,507.5086353,507.498199
 01/15  13:20:00,15.2,0.009617909,382.9717564,0.545455,15.56,15.56,15.56,15.56,0.008729503,0.00846205,0.009575527,0.009564153,387.3078607,387.307069,516.054646,516.0478564,0.333442983,0.267941552,0.378674121,0.374303721,50,50,50,50,0.015,0.015,0.015,0.015,387.464193,387.4643363,509.7414463,509.731989
 01/15  13:30:00,15.3,0.009627279,382.9719301,0.363636,15.56,15.56,15.56,15.56,0.008713057,0.008414217,0.009562109,0.009548762,387.1305193,387.1285177,521.6186244,521.6152201,0.329641707,0.260729745,0.382909762,0.378234602,50,50,50,50,0.015,0.015,0.015,0.015,387.3078607,387.307069,516.054646,516.0478564
 01/15  13:40:00,15.4,0.009636297,386.9721038,0.272727,15.56,15.56,15.56,15.56,0.0086964,0.008366314,0.00954226,0.009526908,387.0462022,387.0432775,524.6909248,524.6902705,0.326785761,0.25630096,0.382939361,0.377976366,50,50,50,50,0.015,0.015,0.015,0.015,387.1305193,387.1285177,521.6186244,521.6152201
 01/15  13:50:00,15.5,0.009644958,384.9722775,0.272727,15.56,15.56,15.56,15.56,0.008680014,0.008319777,0.009518847,0.009501464,386.9779233,386.9744182,526.2698248,526.2709004,0.324458225,0.253434285,0.378256661,0.373024321,50,50,50,50,0.015,0.015,0.015,0.015,387.0462022,387.0432775,524.6909248,524.6902705
 01/15  14:00:00,15.6,0.009653259,382.9724512,0.181818,15.56,15.56,15.56,15.56,0.008664112,0.008275323,0.009491784,0.009472358,386.8587461,386.8546199,525.9968241,525.9984497,0.322154594,0.250881875,0.379047731,0.373566746,50,50,50,50,0.015,0.015,0.015,0.015,386.9779233,386.9744182,526.2698248,526.2709004
 01/15  14:10:00,15.5,0.009648195,385.9726249,0.272727,15.56,15.56,15.56,15.56,0.008648756,0.008233303,0.009466007,0.009444526,386.7777113,386.7730321,526.2365892,526.2384113,0.319878152,0.248855775,0.369383875,0.36367607,50,50,50,50,0.015,0.015,0.015,0.015,386.8587461,386.8546199,525.9968241,525.9984497
 01/15  14:20:00,15.4,0.009642765,386.9727986,0.272727,15.56,15.56,15.56,15.56,0.008634119,0.008194575,0.009442105,0.009418569,386.7536186,386.7487035,527.1280553,527.1303276,0.318088571,0.248776748,0.365782569,0.359871617,50,50,50,50,0.015,0.015,0.015,0.015,386.7777113,386.7730321,526.2365892,526.2384113
 01/15  14:30:00,15.3,0.009636973,392.9729723,0.545455,15.56,15.56,15.56,15.56,0.008620129,0.008159173,0.009427149,0.009401553,386.8961218,386.8918137,532.3513015,532.3559947,0.315983345,0.248045509,0.345931661,0.339841805,50,50,50,50,0.015,0.015,0.015,0.015,386.7536186,386.7487035,527.1280553,527.1303276
 01/15  14:40:00,15.2,0.009630824,391.973146,0.272727,15.56,15.56,15.56,15.56,0.008606381,0.008125968,0.009409132,0.00938152,387.1037697,387.1008236,536.0442123,536.0518578,0.313179103,0.245417611,0.357426971,0.351185243,50,50,50,50,0.015,0.015,0.015,0.015,386.8961218,386.8918137,532.3513015,532.3559947
 01/15  14:50:00,15.1,0.009624321,382.9733197,0.363636,15.56,15.56,15.56,15.56,0.008592509,0.00809401,0.009390061,0.009360481,387.1104585,387.1084127,539.0711198,539.0814064,0.310097168,0.24245603,0.347723053,0.341354713,50,50,50,50,0.015,0.015,0.015,0.015,387.1037697,387.1008236,536.0442123,536.0518578
 01/15  15:00:00,15,0.009617469,384.9734933,0.181818,15.56,15.56,15.56,15.56,0.008578334,0.008062811,0.009365549,0.009334077,387.0293238,387.0273116,539.335579,539.3470107,0.306966956,0.239405051,0.354019222,0.347551246,50,50,50,50,0.015,0.015,0.015,0.015,387.1104585,387.1084127,539.0711198,539.0814064
 01/15  15:10:00,15,0.00961424,383.973667,0.454545,15.56,15.56,15.56,15.56,0.0085642,0.008032839,0.009345939,0.009312622,386.9085677,386.9059827,541.9153096,541.9280258,0.306000191,0.238896618,0.335876443,0.32933311,50,50,50,50,0.015,0.015,0.015,0.015,387.0293238,387.0273116,539.335579,539.3470107
 01/15  15:20:00,15,0.009611014,384.9738407,0.363636,15.56,15.56,15.56,15.56,0.008550343,0.008004485,0.009327755,0.009292672,386.8047084,386.8014034,545.0424072,545.0569831,0.305035803,0.238538211,0.339008293,0.332415069,50,50,50,50,0.015,0.015,0.015,0.015,386.9085677,386.9059827,541.9153096,541.9280258
 01/15  15:30:00,15,0.00960779,385.9740143,0.272727,15.56,15.56,15.56,15.56,0.008536676,0.007977396,0.009306935,0.009270194,386.7433878,386.739563,546.7491395,546.765251,0.303705796,0.237222407,0.341881607,0.335261611,50,50,50,50,0.015,0.015,0.015,0.015,386.8047084,386.8014034,545.0424072,545.0569831
 01/15  15:40:00,15,0.009604568,383.974188,0.454545,15.56,15.56,15.56,15.56,0.008523365,0.007952758,0.009289831,0.009251517,386.6604952,386.65627,550.0192904,550.0373103,0.30300048,0.239164597,0.329961944,0.32333562,50,50,50,50,0.015,0.015,0.015,0.015,386.7433878,386.739563,546.7491395,546.765251
 01/15  15:50:00,15,0.009601348,392.9743616,0.272727,15.56,15.56,15.56,15.56,0.008510541,0.007931124,0.009270598,0.009230837,386.7657405,386.7617587,552.0114124,552.0310143,0.302376875,0.240800789,0.339220863,0.332609719,50,50,50,50,0.015,0.015,0.015,0.015,386.6604952,386.65627,550.0192904,550.0373103
 01/15  16:00:00,15,0.00959813,387.9745353,0.545455,15.56,15.56,15.56,15.56,0.008498235,0.007912609,0.009257431,0.009216308,386.8720368,386.8687606,556.7066967,556.7287805,0.301751846,0.24264371,0.321990207,0.315411013,50,50,50,50,0.015,0.015,0.015,0.015,386.7657405,386.7617587,552.0114124,552.0310143
 01/15  16:10:00,14.9,0.009589337,392.9747089,0.545455,15.56,15.56,15.56,15.56,0.008488103,0.007899329,0.009249839,0.00920747,387.0588058,387.0565607,563.2687315,563.2946455,0.305416581,0.249589016,0.324943428,0.3184152,50,50,50,50,0.015,0.015,0.015,0.015,386.8720368,386.8687606,556.7066967,556.7287805
 01/15  16:20:00,14.8,0.009580206,382.9748825,0.363636,15.56,15.56,15.56,15.56,0.008481114,0.007892854,0.009240978,0.009197538,387.0599839,387.0583893,567.4993596,567.5286766,0.309320189,0.257691392,0.339155964,0.332696559,50,50,50,50,0.015,0.015,0.015,0.015,387.0588058,387.0565607,563.2687315,563.2946455
 01/15  16:30:00,14.7,0.009570742,390.9750562,0.272727,15.56,15.56,15.56,15.56,0.008477366,0.007893297,0.009229365,0.009185046,387.1184585,387.1172212,568.7683615,568.7992286,0.313171813,0.265451384,0.348137912,0.341763104,50,50,50,50,0.015,0.015,0.015,0.015,387.0599839,387.0583893,567.4993596,567.5286766
 01/15  16:40:00,14.6,0.009560947,385.9752298,0.272727,15.56,15.56,15.56,15.56,0.008476634,0.007900583,0.009218104,0.009173077,387.1274518,387.1263978,568.4939133,568.5246058,0.317176347,0.274192142,0.35230848,0.346033248,50,50,50,50,0.015,0.015,0.015,0.015,387.1184585,387.1172212,568.7683615,568.7992286
 01/15  16:50:00,14.5,0.009550828,385.9754034,0.181818,15.56,15.56,15.56,15.56,0.008478384,0.007913243,0.009206504,0.009160942,387.0961521,387.0951119,566.4974934,566.52659,0.320711885,0.280658409,0.361117158,0.354956362,50,50,50,50,0.015,0.015,0.015,0.015,387.1274518,387.1263978,568.4939133,568.5246058
 01/15  17:00:00,14.4,0.009540386,392.975577,0.181818,15.56,15.56,15.56,15.56,0.008482092,0.007929941,0.009196112,0.009150171,387.2115021,387.2106316,563.9269149,563.9536634,0.324039735,0.28674513,0.364612481,0.358578963,50,50,50,50,0.015,0.015,0.015,0.015,387.0961521,387.0951119,566.4974934,566.52659
 01/15  17:10:00,14.31666667,0.009557343,391.9757506,0.363636,15.56,15.56,15.56,15.56,0.008486416,0.007948528,0.00919212,0.009145903,387.3972759,387.3968696,563.9405917,563.9658696,0.324207658,0.289135779,0.354397171,0.348500898,50,50,50,50,0.015,0.015,0.015,0.015,387.2115021,387.2106316,563.9269149,563.9536634
 01/15  17:20:00,14.23333333,0.009573803,384.9759242,0.181818,15.56,15.56,15.56,15.56,0.008490578,0.007967771,0.009187085,0.009140729,387.4341677,387.4341523,562.858194,562.8822932,0.324326894,0.291376392,0.365489614,0.359742306,50,50,50,50,0.015,0.015,0.015,0.015,387.3972759,387.3968696,563.9405917,563.9658696
 01/15  17:30:00,14.15,0.00958977,390.9760978,0.181818,15.56,15.56,15.56,15.56,0.008494345,0.007987202,0.00918071,0.009134349,387.5063102,387.5065362,560.8258003,560.8484194,0.324449456,0.293510237,0.366090272,0.36049812,50,50,50,50,0.015,0.015,0.015,0.015,387.4341677,387.4341523,562.858194,562.8822932
 01/15  17:40:00,14.06666667,0.009605251,383.9762714,0,15.56,15.56,15.56,15.56,0.008497732,0.008006699,0.009169209,0.009122993,387.4620273,387.4623046,555.6959534,555.7158063,0.32459675,0.295567958,0.377433526,0.372001779,50,50,50,50,0.015,0.015,0.015,0.015,387.5063102,387.5065362,560.8258003,560.8484194
 01/15  17:50:00,13.98333333,0.009620247,388.976445,0.0909091,15.56,15.56,15.56,15.56,0.008500814,0.008026226,0.009158109,0.009112142,387.4576493,387.4578749,550.3835149,550.3999095,0.32476875,0.29755996,0.372904555,0.367633519,50,50,50,50,0.015,0.015,0.015,0.015,387.4620273,387.4623046,555.6959534,555.7158063
 01/15  18:00:00,13.9,0.009634764,392.9766185,0,15.56,15.56,15.56,15.56,0.008503662,0.008045755,0.009146414,0.009100801,387.5905619,387.5908764,544.4143394,544.4269763,0.324986431,0.299514578,0.379032256,0.373922181,50,50,50,50,0.015,0.015,0.015,0.015,387.4576493,387.4578749,550.3835149,550.3999095
 01/15  18:10:00,13.8,0.009571393,382.9767921,0,15.56,15.56,15.56,15.56,0.008507392,0.008066826,0.00913591,0.009090755,387.5650462,387.5654519,537.9816969,537.9905173,0.329734389,0.306731099,0.384263093,0.37931287,50,50,50,50,0.015,0.015,0.015,0.015,387.5905619,387.5908764,544.4143394,544.4269763
 01/15  18:20:00,13.7,0.009508396,382.9769657,0,15.56,15.56,15.56,15.56,0.008512664,0.008090291,0.009127797,0.009083197,387.4198599,387.4201661,531.5271552,531.5323102,0.334655924,0.314035905,0.389581161,0.384786065,50,50,50,50,0.015,0.015,0.015,0.015,387.5650462,387.5654519,537.9816969,537.9905173
 01/15  18:30:00,13.6,0.00944577,391.9771392,0,15.56,15.56,15.56,15.56,0.008519617,0.008115983,0.009122366,0.009078409,387.4421558,387.4423391,525.4944366,525.4962792,0.339696899,0.320794441,0.394976429,0.390331024,50,50,50,50,0.015,0.015,0.015,0.015,387.4198599,387.4201661,531.5271552,531.5323102
 01/15  18:40:00,13.5,0.009383514,392.9773128,0,15.56,15.56,15.56,15.56,0.008528146,0.008143525,0.009119456,0.00907622,387.6098567,387.6100939,519.8807956,519.8797593,0.34483735,0.327633343,0.400458136,0.395956248,50,50,50,50,0.015,0.015,0.015,0.015,387.4421558,387.4423391,525.4944366,525.4962792
 01/15  18:50:00,13.4,0.009321625,387.9774863,0,15.56,15.56,15.56,15.56,0.008538087,0.008172599,0.009118797,0.009076347,387.716342,387.7167345,514.458758,514.4552135,0.350068559,0.33453572,0.406036921,0.401671909,50,50,50,50,0.015,0.015,0.015,0.015,387.6098567,387.6100939,519.8807956,519.8797593
 01/15  19:00:00,13.3,0.009260103,392.9776599,0,15.56,15.56,15.56,15.56,0.008549288,0.008202977,0.009120149,0.009078541,387.874819,387.8753683,509.3198257,509.3140883,0.355386029,0.341499956,0.411722097,0.407487087,50,50,50,50,0.015,0.015,0.015,0.015,387.716342,387.7167345,514.458758,514.4552135
 01/15  19:10:00,13.3,0.009260103,388.9778334,0,15.56,15.56,15.56,15.56,0.008496704,0.008180369,0.00903978,0.009000428,387.9995944,388.0002671,501.8099465,501.801956,0.540670658,0.527777175,0.598021451,0.593922255,50,50,50,50,0.015,0.015,0.015,0.015,387.874819,387.8753683,509.3198257,509.3140883
 01/15  19:20:00,13.3,0.009260103,382.978007,0,15.56,15.56,15.56,15.56,0.008410053,0.008127921,0.008917705,0.008881245,387.8197163,387.8203625,492.9387902,492.9282383,0.538328363,0.526314235,0.596310736,0.5923246,50,50,50,50,0.015,0.015,0.015,0.015,387.9995944,388.0002671,501.8099465,501.801956
 01/15  19:30:00,13.3,0.009260103,387.9781805,0,15.56,15.56,15.56,15.56,0.008320325,0.008070644,0.008794712,0.008761046,387.7005542,387.7010441,484.2938494,484.2807432,0.536038158,0.524885667,0.594729929,0.590849401,50,50,50,50,0.015,0.015,0.015,0.015,387.8197163,387.8203625,492.9387902,492.9282383
 01/15  19:40:00,13.3,0.009260103,389.978354,0,15.56,15.56,15.56,15.56,0.008240932,0.008019694,0.008688009,0.008656754,387.7634849,387.7638725,476.4879239,476.4726529,0.53378417,0.523468921,0.593224643,0.589443483,50,50,50,50,0.015,0.015,0.015,0.015,387.7005542,387.7010441,484.2938494,484.2807432
 01/15  19:50:00,13.3,0.009260103,383.9785275,0,15.56,15.56,15.56,15.56,0.008173708,0.007976912,0.008599483,0.008570246,387.6498158,387.6501339,469.2165763,469.1996216,0.531558878,0.522055228,0.591763186,0.588075781,50,50,50,50,0.015,0.015,0.015,0.015,387.7634849,387.7638725,476.4879239,476.4726529
 01/15  20:00:00,13.3,0.009260103,383.978701,0,15.56,15.56,15.56,15.56,0.008116511,0.007940856,0.008525852,0.008498317,387.4072862,387.407473,462.4451329,462.4269184,0.529362442,0.520644533,0.590330689,0.586731676,50,50,50,50,0.015,0.015,0.015,0.015,387.6498158,387.6501339,469.2165763,469.1996216
 01/15  20:10:00,13.3,0.009260103,389.9788745,0,15.56,15.56,15.56,15.56,0.008067614,0.007910437,0.008464228,0.008438158,387.3999384,387.4000185,456.4504387,456.4313678,0.529267379,0.521179831,0.591009662,0.587493696,50,50,50,50,0.015,0.015,0.015,0.015,387.4072862,387.407473,462.4451329,462.4269184
 01/15  20:20:00,13.3,0.009260103,386.979048,0,15.56,15.56,15.56,15.56,0.008025711,0.007884805,0.008412488,0.008387699,387.4173059,387.4173547,450.9608687,450.9412751,0.529182026,0.521694014,0.59169166,0.588253468,50,50,50,50,0.015,0.015,0.015,0.015,387.3999384,387.4000185,456.4504387,456.4313678
 01/15  20:30:00,13.3,0.009260103,386.9792215,0,15.56,15.56,15.56,15.56,0.007989787,0.007863275,0.008369066,0.008345406,387.4089929,387.4090392,445.8835072,445.8636422,0.52912145,0.522208651,0.592379367,0.589014016,50,50,50,50,0.015,0.015,0.015,0.015,387.4173059,387.4173547,450.9608687,450.9412751
 01/15  20:40:00,13.3,0.009260103,383.979395,0,15.56,15.56,15.56,15.56,0.007959008,0.007845266,0.008332717,0.008310058,387.2467789,387.2467869,441.0561784,441.0362128,0.529088647,0.522726368,0.593061437,0.589764211,50,50,50,50,0.015,0.015,0.015,0.015,387.4089929,387.4090392,445.8835072,445.8636422
 01/15  20:50:00,13.3,0.009260103,388.9795685,0,15.56,15.56,15.56,15.56,0.007932661,0.007830283,0.008302402,0.008280633,387.2310802,387.2310471,436.7474381,436.7275426,0.529083535,0.523247031,0.593761466,0.590527859,50,50,50,50,0.015,0.015,0.015,0.015,387.2467789,387.2467869,441.0561784,441.0362128
 01/15  21:00:00,13.3,0.009260103,389.979742,0,15.56,15.56,15.56,15.56,0.007910128,0.00781789,0.00827722,0.008256246,387.3728103,387.3727926,432.9382817,432.9186317,0.529096405,0.523761346,0.594444816,0.591270527,50,50,50,50,0.015,0.015,0.015,0.015,387.2310802,387.2310471,436.7474381,436.7275426
 01/15  21:10:00,13.3,0.009258553,389.9799155,0,15.56,15.56,15.56,15.56,0.007895123,0.007812463,0.008260295,0.00824005,387.5759742,387.57601,429.5047014,429.4854421,0.539993193,0.536097692,0.605864951,0.602747191,50,50,50,50,0.015,0.015,0.015,0.015,387.3728103,387.3727926,432.9382817,432.9186317
 01/15  21:20:00,13.3,0.009257003,388.9800889,0,15.56,15.56,15.56,15.56,0.007889255,0.007815983,0.008252795,0.008233232,387.7345484,387.7346305,426.3156852,426.2969099,0.55105784,0.548557616,0.6173448,0.61427934,50,50,50,50,0.015,0.015,0.015,0.015,387.5759742,387.57601,429.5047014,429.4854421
 01/15  21:30:00,13.3,0.009255453,392.9802624,0,15.56,15.56,15.56,15.56,0.007892019,0.007828036,0.008253968,0.00823505,388.0302218,388.0303181,423.5295038,423.5112983,0.5622296,0.561091761,0.628875528,0.625858678,50,50,50,50,0.015,0.015,0.015,0.015,387.7345484,387.7346305,426.3156852,426.2969099
 01/15  21:40:00,13.3,0.009253904,389.9804359,0,15.56,15.56,15.56,15.56,0.007902037,0.007847223,0.008262324,0.008244019,388.2647123,388.2647957,420.9270906,420.9095064,0.57348377,0.57369302,0.640466152,0.637494515,50,50,50,50,0.015,0.015,0.015,0.015,388.0302218,388.0303181,423.5295038,423.5112983
 01/15  21:50:00,13.3,0.009252356,383.9806093,0,15.56,15.56,15.56,15.56,0.007917881,0.007872073,0.008276393,0.008258669,388.1584998,388.1585933,418.2108621,418.1938767,0.584810134,0.586357394,0.652129284,0.649199748,50,50,50,50,0.015,0.015,0.015,0.015,388.2647123,388.2647957,420.9270906,420.9095064
 01/15  22:00:00,13.3,0.009250808,386.9807828,0,15.56,15.56,15.56,15.56,0.007938348,0.007901355,0.008294961,0.008277792,388.0040803,388.0042081,415.6552021,415.6387956,0.596204132,0.599082253,0.663876812,0.660986551,50,50,50,50,0.015,0.015,0.015,0.015,388.1584998,388.1585933,418.2108621,418.1938767
 01/15  22:10:00,13.3,0.009252356,390.9809562,0,15.56,15.56,15.56,15.56,0.007891421,0.007864486,0.008223519,0.00820796,388.1879191,388.1880093,412.612791,412.5975195,1.00813985,1.0113027,1.077523728,1.074682396,50,50,50,50,0.015,0.015,0.015,0.015,388.0040803,388.0042081,415.6552021,415.6387956
 01/15  22:20:00,13.3,0.009253904,388.9811296,0,15.56,15.56,15.56,15.56,0.007808691,0.00779119,0.00810852,0.008094895,388.3791851,388.3792019,409.3690621,409.355099,0.995936114,0.999380964,1.066049356,1.063238707,50,50,50,50,0.015,0.015,0.015,0.015,388.1879191,388.1880093,412.612791,412.5975195
 01/15  22:30:00,13.3,0.009255453,384.9813031,0,15.56,15.56,15.56,15.56,0.00772347,0.007713651,0.007995986,0.007984005,388.1681053,388.1681371,406.0278225,406.0150515,0.983789176,0.987524074,1.054727701,1.051944944,50,50,50,50,0.015,0.015,0.015,0.015,388.3791851,388.3792019,409.3690621,409.355099
 01/15  22:40:00,13.3,0.009257003,382.9814765,0,15.56,15.56,15.56,15.56,0.007649088,0.00764513,0.007903055,0.007892258,387.585363,387.585552,402.7774561,402.7657018,0.971662868,0.975678094,1.04345623,1.040700173,50,50,50,50,0.015,0.015,0.015,0.015,388.1681053,388.1681371,406.0278225,406.0150515
 01/15  22:50:00,13.3,0.009258553,388.9816499,0,15.56,15.56,15.56,15.56,0.00758582,0.007586299,0.007828756,0.007818758,387.4175792,387.4178785,400.3687943,400.3580215,0.959543618,0.963822853,1.032185535,1.029455541,50,50,50,50,0.015,0.015,0.015,0.015,387.585363,387.585552,402.7774561,402.7657018
 01/15  23:00:00,13.3,0.009260103,390.9818233,0,15.56,15.56,15.56,15.56,0.007529906,0.007533828,0.00776692,0.007757461,387.717419,387.7176502,398.7742248,398.7644878,0.947435591,0.951960247,1.020901762,1.01819717,50,50,50,50,0.015,0.015,0.015,0.015,387.4175792,387.4178785,400.3687943,400.3580215
 01/15  23:10:00,13.21666667,0.009209113,383.9819967,0,15.56,15.56,15.56,15.56,0.007489057,0.007496069,0.007722878,0.007713809,387.5924835,387.5926783,397.0383402,397.0295728,0.960784995,0.966318833,1.034915112,1.032235876,50,50,50,50,0.015,0.015,0.015,0.015,387.717419,387.7176502,398.7742248,398.7644878
 01/15  23:20:00,13.13333333,0.009158374,388.9821701,0,15.56,15.56,15.56,15.56,0.007465962,0.00747602,0.007697877,0.007689117,387.5946898,387.5948599,395.6654447,395.6575726,0.974251909,0.980759194,1.048929487,1.046274433,50,50,50,50,0.015,0.015,0.015,0.015,387.5924835,387.5926783,397.0383402,397.0295728
 01/15  23:30:00,13.05,0.009107885,382.9823435,0,15.56,15.56,15.56,15.56,0.007458325,0.00747144,0.007688923,0.007680421,387.2262764,387.2265794,394.1233648,394.116263,0.987772609,0.995226198,1.062923215,1.060291381,50,50,50,50,0.015,0.015,0.015,0.015,387.5946898,387.5948599,395.6654447,395.6575726
 01/15  23:40:00,12.96666667,0.009057646,387.9825169,0,15.56,15.56,15.56,15.56,0.007462204,0.007478349,0.007691761,0.007683483,387.0889145,387.0893382,392.9833028,392.9769071,1.001329165,1.009716761,1.076906518,1.074297004,50,50,50,50,0.015,0.015,0.015,0.015,387.2262764,387.2265794,394.1233648,394.116263
 01/15  23:50:00,12.88333333,0.009007656,387.9826903,0,15.56,15.56,15.56,15.56,0.007474072,0.007493183,0.007702717,0.007694637,387.1468584,387.1472616,392.1837314,392.1780194,1.014918888,1.024233637,1.090897074,1.08830906,50,50,50,50,0.015,0.015,0.015,0.015,387.0889145,387.0893382,392.9833028,392.9769071
 01/15  24:00:00,12.8,0.008957912,388.9828637,0,15.56,15.56,15.56,15.56,0.007491382,0.007513375,0.007719164,0.007711262,387.3547172,387.3549357,391.6579574,391.6529102,1.028543093,1.038779851,1.104911583,1.102344335,50,50,50,50,0.015,0.015,0.015,0.015,387.1468584,387.1472616,392.1837314,392.1780194
 01/16  00:10:00,12.8,0.008957912,389.9830371,0,15.56,15.56,15.56,15.56,0.007508455,0.007533127,0.007735537,0.007727794,387.6806461,387.680548,391.3561409,391.3517284,1.03382722,1.044676469,1.110630523,1.108083271,50,50,50,50,0.015,0.015,0.015,0.015,387.3547172,387.3549357,391.6579574,391.6529102
 01/16  00:20:00,12.8,0.008957912,388.9832104,0,15.56,15.56,15.56,15.56,0.007522628,0.007549747,0.007749253,0.007741652,387.9355441,387.935142,391.0745625,391.0707221,1.039102869,1.050580692,1.116376393,1.113848594,50,50,50,50,0.015,0.015,0.015,0.015,387.6806461,387.680548,391.3561409,391.3517284
 01/16  00:30:00,12.8,0.008957912,392.9833838,0,15.56,15.56,15.56,15.56,0.007533764,0.007563136,0.007760188,0.007752712,388.4496594,388.448826,391.12938,391.1260802,1.044388751,1.056496255,1.122157359,1.119648549,50,50,50,50,0.015,0.015,0.015,0.015,387.9355441,387.935142,391.0745625,391.0707221
 01/16  00:40:00,12.8,0.008957912,387.9835572,0,15.56,15.56,15.56,15.56,0.007542658,0.007574139,0.007769108,0.007761746,388.6500903,388.6489869,390.9380021,390.9351588,1.049691197,1.062423746,1.127972808,1.125482612,50,50,50,50,0.015,0.015,0.015,0.015,388.4496594,388.448826,391.12938,391.1260802
 01/16  00:50:00,12.8,0.008957912,384.9837305,0,15.56,15.56,15.56,15.56,0.007550102,0.007583586,0.007776768,0.00776951,388.3695871,388.3687027,390.3253433,390.3228185,1.055010879,1.068362041,1.133818551,1.131346673,50,50,50,50,0.015,0.015,0.015,0.015,388.6500903,388.6489869,390.9380021,390.9351588
 01/16  01:00:00,12.8,0.008957912,390.9839039,0,15.56,15.56,15.56,15.56,0.007556628,0.007592036,0.007783661,0.0077765,388.4069448,388.4062772,390.0791723,390.0769251,1.060347025,1.074309969,1.139690161,1.137236383,50,50,50,50,0.015,0.015,0.015,0.015,388.3695871,388.3687027,390.3253433,390.3228185
 01/16  01:10:00,12.8,0.008959412,390.9840772,0,15.56,15.56,15.56,15.56,0.007564177,0.007601534,0.007791618,0.007784548,388.6883616,388.6876,390.1168651,390.1149124,1.069594052,1.084400453,1.149447175,1.147011482,50,50,50,50,0.015,0.015,0.015,0.015,388.4069448,388.4062772,390.0791723,390.0769251
 01/16  01:20:00,12.8,0.008960912,389.9842505,0,15.56,15.56,15.56,15.56,0.00757357,0.007612938,0.007801382,0.007794403,388.9446545,388.9436425,390.1640188,390.1623534,1.078882245,1.094507,1.159230569,1.156812871,50,50,50,50,0.015,0.015,0.015,0.015,388.6883616,388.6876,390.1168651,390.1149124
 01/16  01:30:00,12.8,0.008962413,386.9844239,0,15.56,15.56,15.56,15.56,0.007584678,0.0076261,0.007812794,0.007805905,388.8743958,388.8734056,389.9161716,389.9147236,1.088200278,1.104633552,1.169039712,1.166639986,50,50,50,50,0.015,0.015,0.015,0.015,388.9446545,388.9436425,390.1640188,390.1623534
 01/16  01:40:00,12.8,0.008963914,388.9845972,0,15.56,15.56,15.56,15.56,0.007597041,0.007640534,0.007825394,0.007818596,388.8059832,388.8051975,389.6969285,389.6956454,1.097542899,1.114779474,1.178875827,1.176494114,50,50,50,50,0.015,0.015,0.015,0.015,388.8743958,388.8734056,389.9161716,389.9147236
 01/16  01:50:00,12.8,0.008965416,388.9847705,0,15.56,15.56,15.56,15.56,0.007610234,0.007655794,0.007838769,0.007832061,388.7949221,388.7943228,389.5570459,389.5559073,1.106908677,1.124944896,1.188741494,1.186377895,50,50,50,50,0.015,0.015,0.015,0.015,388.8059832,388.8051975,389.6969285,389.6956454
 01/16  02:00:00,12.8,0.008966918,385.9849438,0,15.56,15.56,15.56,15.56,0.007623967,0.007671575,0.007852644,0.007846026,388.5620496,388.5618111,389.2148804,389.2138459,1.116297387,1.135130106,1.198639184,1.196293855,50,50,50,50,0.015,0.015,0.015,0.015,388.7949221,388.7943228,389.5570459,389.5559073
 01/16  02:10:00,12.8,0.008966918,391.9851171,0,15.56,15.56,15.56,15.56,0.007636431,0.007685926,0.007865321,0.00785879,388.727098,388.7268807,389.2853475,389.2844411,1.120946879,1.140213821,1.203857848,1.201530799,50,50,50,50,0.015,0.015,0.015,0.015,388.5620496,388.5618111,389.2148804,389.2138459
 01/16  02:20:00,12.8,0.008966918,382.9852905,0,15.56,15.56,15.56,15.56,0.007646875,0.007698064,0.007876124,0.007869678,388.367039,388.3671761,388.8457098,388.8448783,1.125578808,1.145320051,1.209099686,1.206791185,50,50,50,50,0.015,0.015,0.015,0.015,388.727098,388.7268807,389.2853475,389.2844411
 01/16  02:30:00,12.8,0.008966918,385.9854638,0,15.56,15.56,15.56,15.56,0.007655478,0.007708188,0.007885249,0.007878884,387.9456377,387.9464366,388.3577353,388.3569309,1.130211182,1.150396815,1.214365428,1.212075779,50,50,50,50,0.015,0.015,0.015,0.015,388.367039,388.3671761,388.8457098,388.8448783
 01/16  02:40:00,12.8,0.008966918,386.985637,0,15.56,15.56,15.56,15.56,0.007662736,0.007716839,0.007893176,0.007886889,387.6923744,387.6937097,388.0474436,388.0466697,1.134850797,1.155483657,1.219651479,1.217381016,50,50,50,50,0.015,0.015,0.015,0.015,387.9456377,387.9464366,388.3577353,388.3569309
 01/16  02:50:00,12.8,0.008966918,382.9858103,0,15.56,15.56,15.56,15.56,0.007669099,0.007724504,0.007900327,0.007894116,387.2227675,387.2247265,387.5296562,387.5288953,1.139499401,1.160574548,1.224953041,1.222702122,50,50,50,50,0.015,0.015,0.015,0.015,387.6923744,387.6937097,388.0474436,388.0466697
 01/16  03:00:00,12.8,0.008966918,384.9859836,0,15.56,15.56,15.56,15.56,0.007674876,0.007731516,0.007906982,0.007900846,386.819162,386.8217043,387.0850286,387.0842777,1.14415714,1.165667147,1.230265778,1.228034781,50,50,50,50,0.015,0.015,0.015,0.015,387.2227675,387.2247265,387.5296562,387.5288953
 01/16  03:10:00,12.8,0.008968421,387.9861569,0,15.56,15.56,15.56,15.56,0.007677847,0.00773559,0.007911178,0.00790511,386.7721675,386.7747828,387.0013145,387.0006186,1.132797861,1.154398329,1.219617362,1.217406663,50,50,50,50,0.015,0.015,0.015,0.015,386.819162,386.8217043,387.0850286,387.0842777
 01/16  03:20:00,12.8,0.008969924,388.9863302,0,15.56,15.56,15.56,15.56,0.007677201,0.007735891,0.007912223,0.007906213,386.9961741,386.9982489,387.1915558,387.1909695,1.121417375,1.143084926,1.208975549,1.206785541,50,50,50,50,0.015,0.015,0.015,0.015,386.7721675,386.7747828,387.0013145,387.0006186
 01/16  03:30:00,12.8,0.008971428,391.9865034,0,15.56,15.56,15.56,15.56,0.007673404,0.007732911,0.007910559,0.007904598,387.5461488,387.5470781,387.7099624,387.7095383,1.110052005,1.131781704,1.198352933,1.196184039,50,50,50,50,0.015,0.015,0.015,0.015,386.9961741,386.9982489,387.1915558,387.1909695
 01/16  03:40:00,12.8,0.008972932,390.9866767,0,15.56,15.56,15.56,15.56,0.007667328,0.007727556,0.007906966,0.007901047,388.0998681,388.0994971,388.2353675,388.2351135,1.098709967,1.120491281,1.187739547,1.185592191,50,50,50,50,0.015,0.015,0.015,0.015,387.5461488,387.5470781,387.7099624,387.7095383
 01/16  03:50:00,12.8,0.008974437,384.9868499,0,15.56,15.56,15.56,15.56,0.007659729,0.007720612,0.007902101,0.00789622,388.0520962,388.051266,388.1658983,388.1657263,1.087392541,1.109212876,1.177122758,1.17499736,50,50,50,50,0.015,0.015,0.015,0.015,388.0998681,388.0994971,388.2353675,388.2351135
 01/16  04:00:00,12.8,0.008975942,386.9870232,0,15.56,15.56,15.56,15.56,0.007651123,0.007712609,0.007896398,0.007890552,387.850488,387.8499325,387.948414,387.9482483,1.07609897,1.097945372,1.166491191,1.164388158,50,50,50,50,0.015,0.015,0.015,0.015,388.0520962,388.051266,388.1658983,388.1657263
 01/16  04:10:00,12.8,0.008972932,383.9871964,0,15.56,15.56,15.56,15.56,0.007642569,0.007704671,0.007890708,0.007884899,387.4225686,387.4228076,387.5091503,387.5089385,1.072390053,1.094453544,1.163370074,1.161289819,50,50,50,50,0.015,0.015,0.015,0.015,387.850488,387.8499325,387.948414,387.9482483
 01/16  04:20:00,12.8,0.008969924,384.9873697,0,15.56,15.56,15.56,15.56,0.007634552,0.0076973,0.007885393,0.007879625,387.0161592,387.0172818,387.0938702,387.0936017,1.068701946,1.090956542,1.160200478,1.158143389,50,50,50,50,0.015,0.015,0.015,0.015,387.4225686,387.4228076,387.5091503,387.5089385
