Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/16  04:30:00,12.8,0.008966918,385.9875429,0,15.56,15.56,15.56,15.56,0.007627083,0.007690498,0.007880429,0.007874704,386.775143,386.7768391,386.8445501,386.8442515,1.065016901,1.087447458,1.156970436,1.15493644,50,50,50,50,0.015,0.015,0.015,0.015,387.0161592,387.0172818,387.0938702,387.0936017
 01/16  04:40:00,12.8,0.008963914,387.9877161,0,15.56,15.56,15.56,15.56,0.007620008,0.007684095,0.007875664,0.007869985,386.809574,386.8112656,386.869918,386.869639,1.06134193,1.083942502,1.153696599,1.151686283,50,50,50,50,0.015,0.015,0.015,0.015,386.775143,386.7768391,386.8445501,386.8442515
 01/16  04:50:00,12.8,0.008960912,383.9878894,0,15.56,15.56,15.56,15.56,0.007613174,0.007677929,0.007870964,0.007865334,386.6277637,386.6294425,386.6802756,386.6800153,1.057670009,1.080434579,1.150376899,1.148390651,50,50,50,50,0.015,0.015,0.015,0.015,386.809574,386.8112656,386.869918,386.869639
 01/16  05:00:00,12.8,0.008957912,384.9880626,0,15.56,15.56,15.56,15.56,0.007606477,0.007671892,0.007866243,0.007860663,386.3854068,386.3872535,386.431928,386.431669,1.053998839,1.076921861,1.147013424,1.145051604,50,50,50,50,0.015,0.015,0.015,0.015,386.6277637,386.6294425,386.6802756,386.6800153
 01/16  05:10:00,12.8,0.008956413,383.9882358,0,15.56,15.56,15.56,15.56,0.007602256,0.007668363,0.007863754,0.007858227,386.0798842,386.0820684,386.1220334,386.1217602,1.054887782,1.078115062,1.148145089,1.146208502,50,50,50,50,0.015,0.015,0.015,0.015,386.3854068,386.3872535,386.431928,386.431669
 01/16  05:20:00,12.8,0.008954914,385.988409,0,15.56,15.56,15.56,15.56,0.00760144,0.007668282,0.007864371,0.007858903,385.9438165,385.9461631,385.9817423,385.9814684,1.055784256,1.079310541,1.149232714,1.147321481,50,50,50,50,0.015,0.015,0.015,0.015,386.0798842,386.0820684,386.1220334,386.1217602
 01/16  05:30:00,12.8,0.008953416,392.9885822,0,15.56,15.56,15.56,15.56,0.007603668,0.007671277,0.007867733,0.007862327,386.511099,386.5125457,386.5414781,386.5412864,1.056676402,1.080497763,1.150276421,1.148390843,50,50,50,50,0.015,0.015,0.015,0.015,385.9438165,385.9461631,385.9817423,385.9814684
 01/16  05:40:00,12.8,0.008951918,392.9887554,0,15.56,15.56,15.56,15.56,0.007608153,0.007676539,0.007873075,0.007867736,387.3863023,387.3859209,387.4062032,387.4061626,1.057558578,1.081671683,1.151279392,1.149419776,50,50,50,50,0.015,0.015,0.015,0.015,386.511099,386.5125457,386.5414781,386.5412864
 01/16  05:50:00,12.8,0.008950421,387.9889286,0,15.56,15.56,15.56,15.56,0.007614184,0.007683348,0.007879727,0.007874458,387.8244307,387.8226007,387.835763,387.8358409,1.058429209,1.082830956,1.152246568,1.150413224,50,50,50,50,0.015,0.015,0.015,0.015,387.3863023,387.3859209,387.4062032,387.4061626
 01/16  06:00:00,12.8,0.008948924,384.9891018,0,15.56,15.56,15.56,15.56,0.007621263,0.007691196,0.007887228,0.007882032,387.6876428,387.6856382,387.6956175,387.6957166,1.059279083,1.08396325,1.153174407,1.151367199,50,50,50,50,0.015,0.015,0.015,0.015,387.8244307,387.8226007,387.835763,387.8358409
 01/16  06:10:00,12.88333333,0.009001628,389.9892749,0,21.65905092,22.77078816,22.87689189,22.94428484,0.009348467,0.012173259,0.012462493,0.012136621,389.2094942,389.0667516,387.7816541,387.7761069,3.292017167,14.02274733,23.23344714,35.59377153,38.92331564,24.50539361,24.57824516,24.62440308,0.012699568,0.012093326,0.012246982,0.011884657,388.9216254,388.7926326,387.7641476,387.7592506
 01/16  06:20:00,12.96666667,0.009054614,385.9894481,0,21.11934171,21.15280145,21.30215845,21.48611605,0.009433556,0.011154078,0.011320493,0.011049968,390.2366105,390.1430997,387.6893081,387.6847522,1.777089507,1.094894884,0.087330362,0,50,31.33379402,31.4231965,22.01186218,0.015,0.012793954,0.012978915,0.011488168,389.6202808,389.510002,387.7367526,387.7319131
 01/16  06:30:00,13.05,0.009107885,386.9896213,0,21.11028431,21.11046879,21.11134691,21.11117013,0.009577859,0.011157417,0.011390149,0.011194913,391.1740718,391.0445393,387.663853,387.6609998,1.904427491,3.390842955,4.343005438,5.258260745,50,50,50,50,0.015,0.015,0.015,0.015,390.4270853,390.329391,387.6854789,387.680995
 01/16  06:40:00,13.13333333,0.009161442,383.9897944,0,21.11000201,21.11000027,21.11000054,21.11000047,0.009841326,0.011161568,0.011442507,0.011411882,392.6904151,392.5711518,387.4981239,387.5006978,1.554654706,0.966319301,1.058342882,1.543699882,50,50,50,50,0.015,0.015,0.015,0.015,391.7305836,391.5733964,387.6460562,387.6447619
 01/16  06:50:00,13.21666667,0.009215285,386.9899676,0,21.11000015,21.11000001,21.11000001,21.11,0.01013295,0.011151019,0.011396885,0.011390225,394.5472638,394.4428296,387.3891067,387.3925175,1.581527268,1.588555079,1.55821291,1.290633033,50,50,50,50,0.015,0.015,0.015,0.015,392.6904151,392.5711518,387.4981239,387.5006978
 01/16  07:00:00,13.3,0.009269417,387.9901407,0,21.11000001,21.11,21.11,21.11,0.010376805,0.011134954,0.011332346,0.011313275,396.464593,396.3675231,387.3815038,387.3843759,1.56589588,1.591865399,1.671977549,1.668338085,50,50,50,50,0.015,0.015,0.015,0.015,394.5472638,394.4428296,387.3891067,387.3925175
 01/16  07:10:00,13.3,0.009203225,392.9903139,0,21.11,21.11,21.11,21.11,0.010556071,0.011121321,0.011279502,0.011251955,399.7922833,399.6949889,387.6369121,387.6392755,1.544592449,1.572358673,1.656572587,1.653426223,50,50,50,50,0.015,0.015,0.015,0.015,396.464593,396.3675231,387.3815038,387.3843759
 01/16  07:20:00,13.3,0.009137068,387.990487,0,21.11,21.11,21.11,21.11,0.010680228,0.011109894,0.011240952,0.011213959,403.5254402,403.4238097,387.7927548,387.7948507,1.531479175,1.560528912,1.641102368,1.638114945,50,50,50,50,0.015,0.015,0.015,0.015,399.7922833,399.6949889,387.6369121,387.6392755
 01/16  07:30:00,13.3,0.009070946,391.9906601,0,21.11,21.11,21.11,21.11,0.010764931,0.011098598,0.011211205,0.011189001,407.2745146,407.167982,388.0197691,388.0217419,1.518814197,1.54705732,1.62547382,1.62259786,50,50,50,50,0.015,0.015,0.015,0.015,403.5254402,403.4238097,387.7927548,387.7948507
 01/16  07:40:00,13.3,0.00900486,385.9908333,0,21.11,21.11,21.11,21.11,0.010822904,0.011086344,0.01118565,0.011168459,410.5467756,410.4368867,388.0316316,388.0334978,1.506657521,1.533793414,1.610232738,1.607441458,50,50,50,50,0.015,0.015,0.015,0.015,407.2745146,407.167982,388.0197691,388.0217419
 01/16  07:50:00,13.3,0.00893881,382.9910064,0,21.11,21.11,21.11,21.11,0.010862478,0.011072976,0.01116205,0.011148628,413.2832501,413.1722697,387.7841524,387.7858617,1.494897529,1.520536329,1.595251851,1.59253405,50,50,50,50,0.015,0.015,0.015,0.015,410.5467756,410.4368867,388.0316316,388.0334978
 01/16  08:00:00,13.3,0.008872796,384.9911795,0,21.11,21.11,21.11,21.11,0.010888878,0.01105886,0.011139691,0.011128797,415.7697317,415.6593971,387.5256466,387.5271723,1.483564475,1.507901245,1.580699602,1.578050536,50,50,50,50,0.015,0.015,0.015,0.015,413.2832501,413.1722697,387.7841524,387.7858617
 01/16  08:10:00,13.48333333,0.008979567,382.9913526,0,21.11,21.11,21.11,21.11,0.010928098,0.011067325,0.011118363,0.011109158,428.3301058,428.2071834,387.2260587,387.2273972,1.406733552,1.429140803,1.556064562,1.553480519,50,50,50,50,0.015,0.015,0.015,0.015,415.7697317,415.6593971,387.5256466,387.5271723
 01/16  08:20:00,13.66666667,0.009087482,387.9915257,0.0909091,21.11,21.11,21.11,21.11,0.010969418,0.011084962,0.011100619,0.011092599,446.2041678,446.0564859,388.3130298,388.3144051,1.385011591,1.40533358,1.525337627,1.522813991,50,50,50,50,0.015,0.015,0.015,0.015,428.3301058,428.2071834,387.2260587,387.2273972
 01/16  08:30:00,13.85,0.009196552,392.9916988,0.181818,21.11,21.11,21.11,21.11,0.01100272,0.01109959,0.011087391,0.011080247,464.8955569,464.7210627,391.5218588,391.5237108,1.363650987,1.381741447,1.494717222,1.492248368,50,50,50,50,0.015,0.015,0.015,0.015,446.2041678,446.0564859,388.3130298,388.3144051
 01/16  08:40:00,14.03333333,0.009306789,382.9918719,0.272727,21.11,21.11,21.11,21.11,0.011025305,0.011107125,0.011078203,0.011071723,481.9738808,481.778549,396.2982644,396.3010117,1.342680565,1.358597823,1.464285448,1.461864265,50,50,50,50,0.015,0.015,0.015,0.015,464.8955569,464.7210627,391.5218588,391.5237108
 01/16  08:50:00,14.21666667,0.009418202,383.992045,0.545455,21.11,21.11,21.11,21.11,0.011038721,0.011108211,0.011077481,0.011071503,497.3521502,497.1441853,405.0132447,405.0175832,1.321796656,1.335648636,1.42120561,1.418823219,50,50,50,50,0.015,0.015,0.015,0.015,481.9738808,481.778549,396.2982644,396.3010117
 01/16  09:00:00,14.4,0.009530805,389.9922181,0.363636,21.11,21.11,21.11,21.11,0.011045481,0.011104658,0.011073189,0.011067592,511.6591462,511.4456975,413.1777692,413.1838549,1.301031918,1.312600834,1.409793062,1.407439411,50,50,50,50,0.015,0.015,0.015,0.015,497.3521502,497.1441853,405.0132447,405.0175832
 01/16  09:10:00,14.5,0.009538043,390.9923912,0.272727,21.11,21.11,21.11,21.11,0.011168192,0.011220461,0.011181273,0.01117577,528.3495462,528.1295757,419.6499776,419.6576487,1.020271261,1.029514215,1.13139014,1.129050221,50,50,50,50,0.015,0.015,0.015,0.015,511.6591462,511.4456975,413.1777692,413.1838549
 01/16  09:20:00,14.6,0.009544954,389.9925642,0.272727,21.11,21.11,21.11,21.11,0.011346795,0.011393788,0.011342064,0.011336521,546.2182392,545.9921387,425.0762725,425.0852191,1.006752075,1.013606687,1.114762761,1.112426432,50,50,50,50,0.015,0.015,0.015,0.015,528.3495462,528.1295757,419.6499776,419.6576487
 01/16  09:30:00,14.7,0.009551537,390.9927373,0.363636,21.11,21.11,21.11,21.11,0.011521495,0.011563476,0.011500416,0.011494819,564.0130086,563.7841544,431.3245813,431.334754,0.993145921,0.997556975,1.091667181,1.0893195,50,50,50,50,0.015,0.015,0.015,0.015,546.2182392,545.9921387,425.0762725,425.0852191
 01/16  09:40:00,14.8,0.009557785,384.9929104,0.272727,21.11,21.11,21.11,21.11,0.011668176,0.011705273,0.01162896,0.011623338,581.0482649,580.8197591,436.7110237,436.7223001,0.980848093,0.984420834,1.082581612,1.080206313,50,50,50,50,0.015,0.015,0.015,0.015,564.0130086,563.7841544,431.3245813,431.334754
 01/16  09:50:00,14.9,0.009563697,384.9930834,0.272727,21.11,21.11,21.11,21.11,0.011785513,0.011818014,0.011727043,0.011721418,597.2858838,597.0599747,441.3484425,441.3606361,0.969257925,0.972058985,1.067684769,1.065264433,50,50,50,50,0.015,0.015,0.015,0.015,581.0482649,580.8197591,436.7110237,436.7223001
 01/16  10:00:00,15,0.009569268,386.9932565,0.181818,21.11,21.11,21.11,21.11,0.011879496,0.01190782,0.011798714,0.011793088,612.8805828,612.6587745,444.3993646,444.4121326,0.958121581,0.960297525,1.059512638,1.057029654,50,50,50,50,0.015,0.015,0.015,0.015,597.2858838,597.0599747,441.3484425,441.3606361
 01/16  10:10:00,15,0.009516882,386.9934295,0.363636,21.11,21.11,21.11,21.11,0.011955679,0.011980435,0.011858065,0.011852421,627.8944057,627.6769282,449.0768075,449.0902566,0.948977783,0.951443215,1.034363732,1.031800397,50,50,50,50,0.015,0.015,0.015,0.015,612.8805828,612.6587745,444.3993646,444.4121326
 01/16  10:20:00,15,0.009464487,390.9936025,0.272727,21.11,21.11,21.11,21.11,0.012017849,0.012039585,0.01190432,0.011898635,642.4415617,642.2285019,453.7055478,453.719803,0.939755005,0.942002598,1.028006388,1.025346108,50,50,50,50,0.015,0.015,0.015,0.015,627.8944057,627.6769282,449.0768075,449.0902566
 01/16  10:30:00,15,0.009412084,385.9937756,0.181818,21.11,21.11,21.11,21.11,0.012068653,0.012087935,0.011936049,0.011930296,656.3847161,656.1756437,456.5797326,456.594552,0.93127079,0.934007276,1.022541072,1.019768378,50,50,50,50,0.015,0.015,0.015,0.015,642.4415617,642.2285019,453.7055478,453.719803
 01/16  10:40:00,15,0.009359672,387.9939486,0.363636,21.11,21.11,21.11,21.11,0.012109641,0.012126672,0.011963108,0.011957253,669.7983769,669.5941916,460.9199852,460.9354955,0.920967116,0.922388904,0.996550823,0.99365164,50,50,50,50,0.015,0.015,0.015,0.015,656.3847161,656.1756437,456.5797326,456.594552
 01/16  10:50:00,15,0.009307252,385.9941216,0.454545,21.11,21.11,21.11,21.11,0.012141852,0.012156499,0.011988541,0.011982546,682.671668,682.4745097,467.516876,467.5336625,0.909228533,0.908757732,0.975899809,0.972862759,50,50,50,50,0.015,0.015,0.015,0.015,669.7983769,669.5941916,460.9199852,460.9354955
 01/16  11:00:00,15,0.009254823,389.9942946,0.545455,21.11,21.11,21.11,21.11,0.012166379,0.012178472,0.012012706,0.012006536,695.133487,694.9454868,476.3854833,476.4043733,0.89750503,0.895586721,0.955433224,0.952249353,50,50,50,50,0.015,0.015,0.015,0.015,682.671668,682.4745097,467.516876,467.5336625
 01/16  11:10:00,15.1,0.009206831,386.9944676,0.272727,21.11,21.11,21.11,21.11,0.012184526,0.012193998,0.012022737,0.012016365,707.1112831,706.93396,482.1886471,482.2094045,0.886155584,0.8831266,0.960721257,0.957384539,50,50,50,50,0.015,0.015,0.015,0.015,695.133487,694.9454868,476.3854833,476.4043733
 01/16  11:20:00,15.2,0.009157788,392.9946407,0.272727,21.11,21.11,21.11,21.11,0.012197385,0.012204211,0.012021968,0.012015367,718.755248,718.5898407,485.8378783,485.8597579,0.874755291,0.870440314,0.947153693,0.943659719,50,50,50,50,0.015,0.015,0.015,0.015,707.1112831,706.93396,482.1886471,482.2094045
 01/16  11:30:00,15.3,0.009107684,383.9948136,0.181818,21.11,21.11,21.11,21.11,0.012205601,0.012209618,0.012011974,0.012005113,729.8349776,729.6830549,487.2112265,487.2333093,0.862257714,0.855889678,0.939053255,0.9354,50,50,50,50,0.015,0.015,0.015,0.015,718.755248,718.5898407,485.8378783,485.8597579
 01/16  11:40:00,15.4,0.00905651,385.9949866,0.0909091,21.11,21.11,21.11,21.11,0.012209647,0.012210719,0.011993831,0.011986681,740.4515679,740.3144182,486.3818281,486.4031659,0.849311561,0.84146702,0.930829394,0.927016483,50,50,50,50,0.015,0.015,0.015,0.015,729.8349776,729.6830549,487.2112265,487.2333093
 01/16  11:50:00,15.5,0.009004255,384.9951596,0.272727,21.11,21.11,21.11,21.11,0.012209729,0.012207664,0.011978007,0.011970528,750.6464358,750.525387,487.1478804,487.1684943,0.834826581,0.824990382,0.902623183,0.898651248,50,50,50,50,0.015,0.015,0.015,0.015,740.4515679,740.3144182,486.3818281,486.4031659
 01/16  12:00:00,15.6,0.00895091,382.9953326,0.454545,21.11,21.11,21.11,21.11,0.012206292,0.012200927,0.011970231,0.011962385,760.4132107,760.309329,491.6695344,491.6906352,0.821000231,0.809476808,0.874591249,0.870462086,50,50,50,50,0.015,0.015,0.015,0.015,750.6464358,750.525387,487.1478804,487.1684943
 01/16  12:10:00,15.6,0.008952405,392.9955056,0.363636,21.11,21.11,21.11,21.11,0.012183356,0.012174251,0.011962426,0.011954187,763.5034494,763.4124197,497.0005773,497.023135,0.836193337,0.82134829,0.861659591,0.857375756,50,50,50,50,0.015,0.015,0.015,0.015,760.4132107,760.309329,491.6695344,491.6906352
 01/16  12:20:00,15.6,0.008953901,392.9956786,0.0909091,21.11,21.11,21.11,21.11,0.01215039,0.012136947,0.011942568,0.011933921,762.6896321,762.604542,498.2919436,498.3151751,0.819945817,0.801871518,0.862012977,0.857577198,50,50,50,50,0.015,0.015,0.015,0.015,763.5034494,763.4124197,497.0005773,497.023135
 01/16  12:30:00,15.6,0.008955398,392.9958515,0.0909091,21.11,21.11,21.11,21.11,0.012116297,0.012097726,0.011915485,0.011906408,760.7336043,760.6491615,497.0531048,497.0756275,0.803439497,0.781285099,0.843094492,0.838508772,50,50,50,50,0.015,0.015,0.015,0.015,762.6896321,762.604542,498.2919436,498.3151751
 01/16  12:40:00,15.6,0.008956895,383.9960245,0.181818,21.11,21.11,21.11,21.11,0.01208523,0.012060856,0.011890091,0.011880553,758.6170647,758.5306932,496.0937425,496.1149698,0.789476868,0.764112052,0.819586464,0.81485337,50,50,50,50,0.015,0.015,0.015,0.015,760.7336043,760.6491615,497.0531048,497.0756275
 01/16  12:50:00,15.6,0.008958393,389.9961974,0.0909091,21.11,21.11,21.11,21.11,0.012058039,0.012027261,0.01186427,0.011854247,756.7940868,756.7053415,494.6229604,494.6426345,0.776395312,0.747539367,0.809001097,0.80412319,50,50,50,50,0.015,0.015,0.015,0.015,758.6170647,758.5306932,496.0937425,496.1149698
 01/16  13:00:00,15.6,0.008959891,390.9963704,0.0909091,21.11,21.11,21.11,21.11,0.012034287,0.011996548,0.01183853,0.011828,755.2482515,755.1576046,492.8618964,492.8798889,0.763758643,0.731373049,0.792375311,0.787355027,50,50,50,50,0.015,0.015,0.015,0.015,756.7940868,756.7053415,494.6229604,494.6426345
 01/16  13:10:00,15.6,0.008961389,389.9965433,0.181818,21.11,21.11,21.11,21.11,0.012029922,0.011984686,0.011816305,0.011805243,760.3937548,760.3171786,492.2978087,492.3145162,0.720115083,0.684424698,0.771026131,0.765866588,50,50,50,50,0.015,0.015,0.015,0.015,755.2482515,755.1576046,492.8618964,492.8798889
 01/16  13:20:00,15.6,0.008962888,389.9967163,0.454545,21.11,21.11,21.11,21.11,0.012036073,0.011982933,0.011805615,0.01179399,769.3551572,769.3128817,496.3061625,496.3234662,0.709254908,0.670235812,0.737077513,0.731782535,50,50,50,50,0.015,0.015,0.015,0.015,760.3937548,760.3171786,492.2978087,492.3145162
 01/16  13:30:00,15.6,0.008964388,385.9968892,0.272727,21.11,21.11,21.11,21.11,0.012044104,0.011982759,0.0117938,0.011781605,779.1724207,779.1775175,500.1062673,500.1251656,0.698611431,0.656310006,0.734831031,0.729406781,50,50,50,50,0.015,0.015,0.015,0.015,769.3551572,769.3128817,496.3061625,496.3234662
 01/16  13:40:00,15.6,0.008965888,387.9970621,0.454545,21.11,21.11,21.11,21.11,0.012050583,0.011981055,0.011785196,0.01177242,788.6934285,788.7497163,505.5178936,505.5392541,0.689558002,0.645351732,0.708933786,0.703386852,50,50,50,50,0.015,0.015,0.015,0.015,779.1724207,779.1775175,500.1062673,500.1251656
 01/16  13:50:00,15.6,0.008967389,383.997235,0.454545,21.11,21.11,21.11,21.11,0.012055086,0.011977534,0.011777898,0.011764537,797.6086219,797.71461,511.7180579,511.7425179,0.680743179,0.634518033,0.695819117,0.690158775,50,50,50,50,0.015,0.015,0.015,0.015,788.6934285,788.7497163,505.5178936,505.5392541
 01/16  14:00:00,15.6,0.00896889,384.9974079,0.545455,21.11,21.11,21.11,21.11,0.012058093,0.011972749,0.011773201,0.011759252,806.0550898,806.2077942,519.2807268,519.3090226,0.672026309,0.624143081,0.676721413,0.670958576,50,50,50,50,0.015,0.015,0.015,0.015,797.6086219,797.71461,511.7180579,511.7425179
 01/16  14:10:00,15.68333333,0.008961141,390.9975808,0.636364,21.11,21.11,21.11,21.11,0.012060997,0.011968483,0.011773098,0.011758566,814.2780511,814.4742304,528.766366,528.7995427,0.667478615,0.61975717,0.662088284,0.656236145,50,50,50,50,0.015,0.015,0.015,0.015,806.0550898,806.2077942,519.2807268,519.3090226
 01/16  14:20:00,15.76666667,0.008953018,385.9977537,0.272727,21.11,21.11,21.11,21.11,0.012064479,0.011965499,0.01176224,0.011747164,822.1590612,822.3955484,533.7413456,533.7780644,0.662482826,0.614460014,0.678950178,0.673024896,50,50,50,50,0.015,0.015,0.015,0.015,814.2780511,814.4742304,528.766366,528.7995427
 01/16  14:30:00,15.85,0.008944516,382.9979266,0.363636,21.11,21.11,21.11,21.11,0.012068734,0.011964173,0.011748101,0.011732506,829.6383546,829.9113131,536.8113214,536.8498009,0.657735366,0.610616834,0.665200883,0.659218617,50,50,50,50,0.015,0.015,0.015,0.015,822.1590612,822.3955484,533.7413456,533.7780644
 01/16  14:40:00,15.93333333,0.008935632,389.9980995,0.545455,21.11,21.11,21.11,21.11,0.012073542,0.011964128,0.011740928,0.011724825,836.9335251,837.2399128,542.1585626,542.1988559,0.652018402,0.604884405,0.644221029,0.63820015,50,50,50,50,0.015,0.015,0.015,0.015,829.6383546,829.9113131,536.8113214,536.8498009
 01/16  14:50:00,16.01666667,0.008926363,390.9982724,0.363636,21.11,21.11,21.11,21.11,0.012078651,0.011964987,0.011732345,0.011715765,844.0541552,844.391514,546.5375049,546.579528,0.645952968,0.599044797,0.648585739,0.642546542,50,50,50,50,0.015,0.015,0.015,0.015,836.9335251,837.2399128,542.1585626,542.1988559
 01/16  15:00:00,16.1,0.008916705,385.9984453,0.272727,21.11,21.11,21.11,21.11,0.012083927,0.011966553,0.011718993,0.011701977,850.8387388,851.2043328,548.47123,548.5139093,0.639770442,0.593226574,0.646943807,0.640905856,50,50,50,50,0.015,0.015,0.015,0.015,844.0541552,844.391514,546.5375049,546.579528
 01/16  15:10:00,16.01666667,0.008926363,391.9986182,0.272727,21.11,21.11,21.11,21.11,0.01208856,0.011968015,0.011703108,0.011685694,857.4380303,857.8292522,549.2064235,549.2486363,0.634678765,0.588706904,0.64036987,0.634351972,50,50,50,50,0.015,0.015,0.015,0.015,850.8387388,851.2043328,548.47123,548.5139093
 01/16  15:20:00,15.93333333,0.008935632,388.998791,0.545455,21.11,21.11,21.11,21.11,0.01209212,0.011968946,0.011696292,0.011678495,863.7720007,864.1861525,553.3940621,553.4367137,0.629514194,0.584283797,0.614915338,0.608934852,50,50,50,50,0.015,0.015,0.015,0.015,857.4380303,857.8292522,549.2064235,549.2486363
 01/16  15:30:00,15.85,0.008944516,383.9989639,0.363636,21.11,21.11,21.11,21.11,0.012094543,0.011969292,0.011688612,0.011670477,869.7283927,870.1623581,557.0817177,557.125324,0.624255056,0.579998453,0.621156093,0.615230557,50,50,50,50,0.015,0.015,0.015,0.015,863.7720007,864.1861525,553.3940621,553.4367137
 01/16  15:40:00,15.76666667,0.008953018,385.9991368,0.454545,21.11,21.11,21.11,21.11,0.012095949,0.011969185,0.011681845,0.011663414,875.4188478,875.8695959,561.1264484,561.1712685,0.619065534,0.575989195,0.608824654,0.60296793,50,50,50,50,0.015,0.015,0.015,0.015,869.7283927,870.1623581,557.0817177,557.125324
 01/16  15:50:00,15.68333333,0.008961141,386.9993096,0.454545,21.11,21.11,21.11,21.11,0.012096496,0.01196877,0.011675527,0.011656845,880.912426,881.3773048,565.4029824,565.4491274,0.61391604,0.572127774,0.602945229,0.59717044,50,50,50,50,0.015,0.015,0.015,0.015,875.4188478,875.8695959,561.1264484,561.1712685
 01/16  16:00:00,15.6,0.00896889,390.9994825,0.454545,21.11,21.11,21.11,21.11,0.01209632,0.011968151,0.011669091,0.011650203,886.3027658,886.7796381,569.7525807,569.8000469,0.608821583,0.568376015,0.597257475,0.59157576,50,50,50,50,0.015,0.015,0.015,0.015,880.912426,881.3773048,565.4029824,565.4491274
 01/16  16:10:00,15.6,0.00896889,385.9996553,0.454545,21.11,21.11,21.11,21.11,0.012095524,0.011967595,0.011662414,0.011643372,891.4214337,891.9077458,573.8930624,573.9416969,0.60782891,0.569588236,0.595681884,0.590103425,50,50,50,50,0.015,0.015,0.015,0.015,886.3027658,886.7796381,569.7525807,569.8000469
 01/16  16:20:00,15.6,0.00896889,383.9998281,0.454545,21.11,21.11,21.11,21.11,0.012094196,0.011967331,0.011655589,0.011636447,896.224835,896.7175709,577.754546,577.8041027,0.607112592,0.571474032,0.594541211,0.589074498,50,50,50,50,0.015,0.015,0.015,0.015,891.4214337,891.9077458,573.8930624,573.9416969
 01/16  16:30:00,15.6,0.00896889,390.000001,0.545455,21.11,21.11,21.11,21.11,0.012092385,0.01196749,0.0116519,0.011632705,900.9020791,901.3984489,582.8105016,582.8612343,0.606529317,0.573850848,0.587429139,0.582081352,50,50,50,50,0.015,0.015,0.015,0.015,896.224835,896.7175709,577.754546,577.8041027
 01/16  16:40:00,15.6,0.00896889,388.0001738,0.454545,21.11,21.11,21.11,21.11,0.012090081,0.011967984,0.011646735,0.011627542,905.3962971,905.8938085,587.1827747,587.2345721,0.605874298,0.575942702,0.593006117,0.587784265,50,50,50,50,0.015,0.015,0.015,0.015,900.9020791,901.3984489,582.8105016,582.8612343
 01/16  16:50:00,15.6,0.00896889,383.0003466,0.454545,21.11,21.11,21.11,21.11,0.012087257,0.011968609,0.011640002,0.011620864,909.5775673,910.0738453,590.7278411,590.7802537,0.605201593,0.57768394,0.592287166,0.587196815,50,50,50,50,0.015,0.015,0.015,0.015,905.3962971,905.8938085,587.1827747,587.2345721
 01/16  17:00:00,15.6,0.00896889,386.0005194,0.545455,21.11,21.11,21.11,21.11,0.012083856,0.011969101,0.011635636,0.011616592,913.5650154,914.0581073,595.1601578,595.2131833,0.604338988,0.578889958,0.58518409,0.580230072,50,50,50,50,0.015,0.015,0.015,0.015,909.5775673,910.0738453,590.7278411,590.7802537
 01/16  17:10:00,15.5,0.008965036,391.0006922,0.363636,21.11,21.11,21.11,21.11,0.012055147,0.011944753,0.011626438,0.011607535,907.9687045,908.4420439,597.7152995,597.7683509,0.647254888,0.623186113,0.593376074,0.588563157,50,50,50,50,0.015,0.015,0.015,0.015,913.5650154,914.0581073,595.1601578,595.2131833
 01/16  17:20:00,15.4,0.008960796,386.000865,0.272727,21.11,21.11,21.11,21.11,0.012013071,0.011907133,0.011610964,0.011592246,896.7170529,897.1533267,597.5494369,597.6012924,0.643114947,0.62034729,0.595523182,0.590854071,50,50,50,50,0.015,0.015,0.015,0.015,907.9687045,908.4420439,597.7152995,597.7683509
 01/16  17:30:00,15.3,0.008956174,383.0010378,0.181818,21.11,21.11,21.11,21.11,0.011969773,0.011868147,0.01159002,0.011571524,883.9130811,884.3042041,594.7376076,594.7868654,0.638920468,0.617389149,0.597874698,0.593350652,50,50,50,50,0.015,0.015,0.015,0.015,896.7170529,897.1533267,597.5494369,597.6012924
 01/16  17:40:00,15.2,0.008951177,388.0012106,0.181818,21.11,21.11,21.11,21.11,0.011930506,0.011832979,0.011567849,0.011549596,871.5447587,871.8913304,590.9862252,591.0320594,0.634730091,0.614370881,0.594070972,0.589691276,50,50,50,50,0.015,0.015,0.015,0.015,883.9130811,884.3042041,594.7376076,594.7868654
 01/16  17:50:00,15.1,0.008945807,389.0013834,0,21.11,21.11,21.11,21.11,0.011896056,0.011802429,0.011540711,0.011522729,859.9980998,860.3047184,584.6781457,584.7196874,0.630571095,0.61132632,0.603071267,0.59883416,50,50,50,50,0.015,0.015,0.015,0.015,871.5447587,871.8913304,590.9862252,591.0320594
 01/16  18:00:00,15,0.00894007,390.0015561,0,21.11,21.11,21.11,21.11,0.011865678,0.011775788,0.01151225,0.011494555,849.1466125,849.4183829,577.1683326,577.2050217,0.626449544,0.608280059,0.5996298,0.595531086,50,50,50,50,0.015,0.015,0.015,0.015,859.9980998,860.3047184,584.6781457,584.7196874
 01/16  18:10:00,15,0.00894007,384.0017289,0,21.11,21.11,21.11,21.11,0.011830531,0.011744296,0.011484822,0.011467422,835.7399179,835.9775374,569.4097673,569.4415239,0.63700426,0.619740927,0.596205166,0.592239632,50,50,50,50,0.015,0.015,0.015,0.015,849.1466125,849.4183829,577.1683326,577.2050217
 01/16  18:20:00,15,0.00894007,387.0019017,0,21.11,21.11,21.11,21.11,0.011793286,0.01171058,0.011459154,0.01144205,821.0597369,821.262803,561.9485554,561.9756712,0.633038979,0.616658737,0.592849872,0.589011293,50,50,50,50,0.015,0.015,0.015,0.015,835.7399179,835.9775374,569.4097673,569.4415239
 01/16  18:30:00,15,0.00894007,391.0020744,0,21.11,21.11,21.11,21.11,0.011757164,0.011677824,0.011435173,0.011418366,806.4727196,806.6424571,554.9641653,554.9871019,0.629116723,0.613572372,0.589572942,0.585854517,50,50,50,50,0.015,0.015,0.015,0.015,821.0597369,821.262803,561.9485554,561.9756712
 01/16  18:40:00,15,0.00894007,386.0022472,0,21.11,21.11,21.11,21.11,0.011723547,0.01164741,0.011412618,0.011396109,792.370258,792.5093906,548.2571634,548.276357,0.625251091,0.610502333,0.586375145,0.582769593,50,50,50,50,0.015,0.015,0.015,0.015,806.4727196,806.6424571,554.9641653,554.9871019
 01/16  18:50:00,15,0.00894007,388.0024199,0,21.11,21.11,21.11,21.11,0.011692551,0.011619464,0.011391266,0.011375053,778.8997243,779.0115714,541.829526,541.8453481,0.621448743,0.607457385,0.583255505,0.579755254,50,50,50,50,0.015,0.015,0.015,0.015,792.370258,792.5093906,548.2571634,548.276357
 01/16  19:00:00,15,0.00894007,386.0025927,0,21.11,21.11,21.11,21.11,0.011663838,0.011593666,0.011370966,0.011355045,765.9783966,766.0661514,535.6200973,535.6328584,0.617713321,0.604442709,0.580212432,0.576809797,50,50,50,50,0.015,0.015,0.015,0.015,778.8997243,779.0115714,541.829526,541.8453481
 01/16  19:10:00,14.9,0.008933969,388.0027654,0,19.96385534,20.84401942,20.94634714,21.00039272,0.011380658,0.011312542,0.011093398,0.011078089,752.9759901,753.0307228,530.0946119,530.1065586,0,0,0,0,20.43839897,20.95951422,21.01774163,21.04833444,0.011504672,0.011435658,0.011214851,0.011199273,758.9258838,758.9990603,532.640698,532.6531592
 01/16  19:20:00,14.8,0.008927511,386.0029381,0,19.17019075,20.61758817,20.80425433,20.90408288,0.011134096,0.011067553,0.010852047,0.010837262,740.1587871,740.1507095,524.500526,524.5104931,0,0,0,0,19.45287991,20.70230684,20.85767752,20.94039006,0.011226658,0.011159561,0.010942704,0.010927725,744.9447332,744.9619507,526.5883647,526.5991313
 01/16  19:30:00,14.7,0.008920698,391.0031109,0,18.59240908,20.41755914,20.67625432,20.81634451,0.010914367,0.010848926,0.010636573,0.010622228,729.0095096,728.9296417,519.7556821,519.7633037,0,0,0,0,18.92383203,20.53543676,20.75188858,20.86826582,0.01104419,0.010978112,0.010763898,0.010749295,735.6077841,735.5711937,522.5697615,522.5788122
 01/16  19:40:00,14.6,0.008913536,387.0032836,0,17.60449893,19.97504782,20.38555906,20.61413123,0.010418543,0.010355182,0.010149864,0.010136448,703.5062973,703.2364522,508.7447233,508.7453389,0,0,0,0,18.00876834,20.16821331,20.51328717,20.70330866,0.010636022,0.010571776,0.010363381,0.010349565,714.720517,714.5360461,513.5982039,513.6020686
 01/16  19:50:00,14.5,0.008906029,383.0034563,0,17.03505857,19.58772412,20.11900846,20.42380351,0.009970639,0.009908952,0.009709878,0.009697215,679.9466255,679.4846904,498.3655058,498.3572224,0,0,0,0,17.27570527,19.75681038,20.23608092,20.50768954,0.010166959,0.01010453,0.009902723,0.009889734,690.3019284,689.9242379,502.9383548,502.9341023
 01/16  20:00:00,14.4,0.008898181,392.003629,0,16.98217612,19.51088869,20.06184258,20.38120627,0.009879549,0.00981827,0.009620462,0.009607927,675.2322279,674.7328636,496.4273748,496.4167126,0,0,0,0,17.05994912,19.59306199,20.12153618,20.42513891,0.009976307,0.009914611,0.009715457,0.009702777,680.2586482,679.7991216,498.5387749,498.5304342
 01/16  20:10:00,14.4,0.008898181,391.0038017,0,16.83318564,19.34793727,19.94128941,20.2915451,0.009684725,0.009624387,0.009429249,0.009416992,665.2468946,664.675018,492.2608323,492.2453457,0,0,0,0,16.87951257,19.42337753,19.99962127,20.33593821,0.009777123,0.009716271,0.009519888,0.009507515,669.893785,669.3521743,494.1427058,494.1297793
 01/16  20:20:00,14.4,0.008898181,387.0039744,0,16.59450159,19.08972595,19.74972217,20.14876212,0.009371769,0.009312985,0.009122092,0.00911028,649.0657742,648.3819558,485.2864128,485.2631163,0,0,0,0,16.83318564,19.34793727,19.94128941,20.2915451,0.009684725,0.009624387,0.009429249,0.009416992,665.2468946,664.675018,492.2608323,492.2453457
 01/16  20:30:00,14.4,0.008898181,391.0041471,0,16.37281595,18.80375549,19.53269438,19.98488288,0.009017265,0.008960403,0.008774259,0.008762934,630.9512606,630.1535031,477.4948362,477.4626994,0,0,0,0,16.59450159,19.08972595,19.74972217,20.14876212,0.009371769,0.009312985,0.009122092,0.00911028,649.0657742,648.3819558,485.2864128,485.2631163
 01/16  20:40:00,14.4,0.008898181,385.0043198,0,16.21277343,18.53313813,19.32013989,19.82125496,0.008672096,0.008617359,0.008435778,0.008424906,613.2885862,612.395874,469.7787234,469.737513,0,0,0,0,16.37281595,18.80375549,19.53269438,19.98488288,0.009017265,0.008960403,0.008774259,0.008762934,630.9512606,630.1535031,477.4948362,477.4626994
 01/16  20:50:00,14.4,0.008898181,388.0044925,0,16.10567804,18.29081321,19.12200784,19.66531564,0.008353435,0.008300956,0.008123537,0.008113067,597.167928,596.2075586,462.7386696,462.6891149,0,0,0,0,16.21277343,18.53313813,19.32013989,19.82125496,0.008672096,0.008617359,0.008435778,0.008424906,613.2885862,612.395874,469.7787234,469.737513
 01/16  21:00:00,14.4,0.008898181,391.0046651,0,16.02860524,18.07519236,18.93841323,19.51759727,0.008061677,0.00801155,0.007837906,0.007827799,582.7665145,581.7647196,456.5530628,456.496425,0,0,0,0,16.10567804,18.29081321,19.12200784,19.66531564,0.008353435,0.008300956,0.008123537,0.008113067,597.167928,596.2075586,462.7386696,462.6891149
 01/16  21:10:00,14.4,0.008898181,386.0048378,0,15.96874067,17.88246552,18.7676189,19.37725244,0.007794849,0.007747144,0.00757696,0.007567193,569.5691597,568.5453039,450.8258406,450.7628381,0,0,0,0,16.02860524,18.07519236,18.93841323,19.51759727,0.008061677,0.00801155,0.007837906,0.007827799,582.7665145,581.7647196,456.5530628,456.496425
 01/16  21:20:00,14.4,0.008898181,383.0050105,0,15.91936249,17.70584678,18.60792669,19.24339975,0.007550538,0.007505297,0.007338315,0.007328876,557.2665524,556.234949,445.3547753,445.2858942,0,0,0,0,15.96874067,17.88246552,18.7676189,19.37725244,0.007794849,0.007747144,0.00757696,0.007567193,569.5691597,568.5453039,450.8258406,450.7628381
 01/16  21:30:00,14.4,0.008898181,392.0051831,0,15.87685384,17.5451017,18.45806959,19.11541118,0.007326595,0.007283824,0.00711982,0.007110706,546.2565367,545.2311153,440.6156613,440.5425148,0,0,0,0,15.91936249,17.70584678,18.60792669,19.24339975,0.007550538,0.007505297,0.007338315,0.007328876,557.2665524,556.234949,445.3547753,445.2858942
 01/16  21:40:00,14.4,0.008898181,384.0053558,0,15.83907131,17.39948603,18.31710165,18.99284479,0.007121202,0.007080877,0.00691965,0.006910858,536.0147512,535.0042723,436.1314777,436.0546484,0,0,0,0,15.87685384,17.5451017,18.45806959,19.11541118,0.007326595,0.007283824,0.00711982,0.007110706,546.2565367,545.2311153,440.6156613,440.5425148
 01/16  21:50:00,14.4,0.008898181,391.0055284,0,15.80462327,17.26758706,18.18424767,18.87534661,0.006932786,0.006894856,0.006736223,0.006727752,526.7897276,525.8022992,432.1947003,432.1154657,0,0,0,0,15.83907131,17.39948603,18.31710165,18.99284479,0.007121202,0.007080877,0.00691965,0.006910858,536.0147512,535.0042723,436.1314777,436.0546484
 01/16  22:00:00,14.4,0.008898181,393.005701,0,15.77257271,17.14779749,18.05882196,18.7625989,0.006759936,0.006724331,0.00656812,0.00655997,518.5537444,517.5956895,428.8151213,428.7347649,0,0,0,0,15.80462327,17.26758706,18.18424767,18.87534661,0.006932786,0.006894856,0.006736223,0.006727752,526.7897276,525.8022992,432.1947003,432.1154657
 01/16  22:10:00,14.4,0.008898181,393.0058737,0,15.56048973,16.95936055,17.88474193,18.61393243,0.006546072,0.006488856,0.006344209,0.006336554,505.2789244,504.3317177,424.4180498,424.3376334,0.04659367,0,0,0,50,17.14779749,18.05882196,18.7625989,0.015,0.006724331,0.00656812,0.00655997,518.5537444,517.5956895,428.8151213,428.7347649
 01/16  22:20:00,14.4,0.008898181,383.0060463,0,15.56000463,16.73829157,17.68543729,18.44554415,0.006407514,0.006236983,0.006108308,0.006101253,489.3427393,488.2494422,418.8564524,418.7750971,0.192874833,0,0,0,50,16.95936055,17.88474193,18.61393243,0.015,0.006488856,0.006344209,0.006336554,505.2789244,504.3317177,424.4180498,424.3376334
 01/16  22:30:00,14.4,0.008898181,384.0062189,0,15.56000003,16.52156355,17.48542261,18.27510994,0.006302045,0.006011635,0.005898662,0.005892235,474.0758845,472.8414756,413.3537032,413.2719957,0.1306555,0,0,0,50,16.73829157,17.68543729,18.44554415,0.015,0.006236983,0.006108308,0.006101253,489.3427393,488.2494422,418.8564524,418.7750971
 01/16  22:40:00,14.4,0.008898181,390.0063915,0,15.56,16.32441583,17.29613595,18.11065568,0.006229459,0.005827336,0.005727879,0.005722067,461.4567845,460.1351733,409.0696223,408.9903292,0.154224096,0,0,0,50,16.52156355,17.48542261,18.27510994,0.015,0.006011635,0.005898662,0.005892235,474.0758845,472.8414756,413.3537032,413.2719957
 01/16  22:50:00,14.4,0.008898181,385.0065641,0,15.56,16.1480831,17.11967152,17.95376203,0.006184636,0.005681788,0.005593509,0.005588285,450.9029613,449.5526365,405.4240741,405.3480499,0.161546799,0,0,0,50,16.32441583,17.29613595,18.11065568,0.015,0.005827336,0.005727879,0.005722067,461.4567845,460.1351733,409.0696223,408.9903292
 01/16  23:00:00,14.4,0.008898181,385.0067367,0,15.56,15.98916698,16.95465419,17.80369904,0.006161885,0.005567841,0.005488826,0.005484156,442.0001046,440.6657287,402.26149,402.1891879,0.168646982,0,0,0,50,16.1480831,17.11967152,17.95376203,0.015,0.005681788,0.005593509,0.005588285,450.9029613,449.5526365,405.4240741,405.3480499
 01/16  23:10:00,14.4,0.008898181,391.0069093,0,15.56,15.84253901,16.79910836,17.66007797,0.006155777,0.005476122,0.005407282,0.005403133,434.2956076,433.0026636,400.0611495,399.9943919,0.179223737,0,0,0,50,15.98916698,16.95465419,17.80369904,0.015,0.005567841,0.005488826,0.005484156,442.0001046,440.6657287,402.26149,402.1891879
 01/16  23:20:00,14.4,0.008898181,391.0070819,0,15.56,15.70613838,16.65159609,17.52199357,0.006163156,0.005402793,0.005344131,0.005340468,427.663627,426.4267462,398.5294635,398.4691235,0.186744094,0,0,0,50,15.84253901,16.79910836,17.66007797,0.015,0.005476122,0.005407282,0.005403133,434.2956076,433.0026636,400.0611495,399.9943919
 01/16  23:30:00,14.4,0.008898181,385.0072545,0,15.56,15.57887186,16.51118476,17.38874804,0.006181667,0.005345537,0.005296058,0.005292842,421.5068655,420.3299607,396.8434713,396.7880642,0.194150802,0,0,0,50,15.70613838,16.65159609,17.52199357,0.015,0.005402793,0.005344131,0.005340468,427.663627,426.4267462,398.5294635,398.4691235
 01/16  23:40:00,14.4,0.008898181,393.0074271,0,15.56,15.56005479,16.37720426,17.25988849,0.006209271,0.005439555,0.005260563,0.005257759,416.6467594,415.604655,395.7880305,395.7384678,0.201460509,0.227558138,0,0,50,50,16.51118476,17.38874804,0.015,0.015,0.005296058,0.005292842,421.5068655,420.3299607,396.8434713,396.7880642
 01/16  23:50:00,14.4,0.008898181,387.0075997,0,15.56,15.56000009,16.24909191,17.13509415,0.006244166,0.00555694,0.005235604,0.005233175,412.3583207,411.4552074,394.7008634,394.6561268,0.208685284,0.135421594,0,0,50,50,16.37720426,17.25988849,0.015,0.015,0.005260563,0.005257759,416.6467594,415.604655,395.7880305,395.7384678
 01/16  24:00:00,14.4,0.008898181,391.0077722,0,15.56,15.56,16.12633467,17.01409563,0.006284812,0.005669682,0.005219447,0.005217357,408.8876953,408.1086696,393.9269788,393.8871592,0.215834698,0.161385246,0,0,50,50,16.24909191,17.13509415,0.015,0.015,0.005235604,0.005233175,412.3583207,411.4552074,394.7008634,394.6561268
 01/17  00:10:00,14.31666667,0.008902708,393.0079448,0,15.56,15.56,16.00865745,16.89678411,0.006327164,0.005774282,0.0052082,0.005206411,406.2561866,405.5852402,393.5786257,393.5441392,0.222270063,0.176892138,0,0,50,50,16.12633467,17.01409563,0.015,0.015,0.005219447,0.005217357,408.8876953,408.1086696,393.9269788,393.8871592
 01/17  00:20:00,14.23333333,0.00890691,390.0081174,0,15.56,15.56,15.8957352,16.78300415,0.006368896,0.005869721,0.005199451,0.005197921,403.9413674,403.3636706,393.198342,393.1682675,0.228637801,0.185085456,0,0,50,50,16.00865745,16.89678411,0.015,0.015,0.0052082,0.005206411,406.2561866,405.5852402,393.5786257,393.5441392
 01/17  00:30:00,14.15,0.00891079,391.0082899,0,15.56,15.56,15.78718987,16.672551,0.006409311,0.005956627,0.005192208,0.005190899,401.9515264,401.4540827,392.8471701,392.8208793,0.234946884,0.193063335,0,0,50,50,15.8957352,16.78300415,0.015,0.015,0.005199451,0.005197921,403.9413674,403.3636706,393.198342,393.1682675
 01/17  00:40:00,14.06666667,0.008914352,385.0084625,0,15.56,15.56,15.68263976,16.5652063,0.006448442,0.006036158,0.005186147,0.005185029,399.7573341,399.3281209,392.0338222,392.0094205,0.241203571,0.200879234,0,0,50,50,15.78718987,16.672551,0.015,0.015,0.005192208,0.005190899,401.9515264,401.4540827,392.8471701,392.8208793
 01/17  00:50:00,13.98333333,0.008917598,389.008635,0,15.56,15.56,15.58172963,16.46076067,0.006486473,0.006109416,0.005181126,0.005180171,397.9171924,397.5463364,391.3595695,391.3371229,0.247412322,0.208556857,0,0,50,50,15.68263976,16.5652063,0.015,0.015,0.005186147,0.005185029,399.7573341,399.3281209,392.0338222,392.0094205
 01/17  01:00:00,13.9,0.008920531,393.0088075,0,15.56,15.56,15.56004779,16.35902078,0.006523541,0.0061773,0.005340435,0.005176192,396.8075125,396.4879567,391.2459217,391.2246844,0.253576677,0.2161137,0.268281678,0,50,50,50,16.46076067,0.015,0.015,0.015,0.005180171,397.9171924,397.5463364,391.3595695,391.3371229
 01/17  01:10:00,13.8,0.008911862,383.0089801,0,15.56,15.56,15.56000007,16.25967534,0.006559657,0.00624052,0.005527604,0.005172508,395.3064937,395.0310156,390.5923612,390.5645351,0.260370289,0.224307036,0.183982108,0,50,50,50,16.35902078,0.015,0.015,0.015,0.005176192,396.8075125,396.4879567,391.2459217,391.2246844
 01/17  01:20:00,13.7,0.008902879,385.0091526,0,15.56,15.56,15.56,16.1624842,0.006594837,0.00629967,0.005692453,0.005168755,393.7585192,393.5202331,389.7617877,389.7215285,0.267139651,0.232428343,0.196192177,0,50,50,50,16.25967534,0.015,0.015,0.015,0.005172508,395.3064937,395.0310156,390.5923612,390.5645351
 01/17  01:30:00,13.6,0.008893587,393.0093251,0,15.56,15.56,15.56,16.06727834,0.006629119,0.006355258,0.00583649,0.00516481,393.0553413,392.8498666,389.6676797,389.6236421,0.273879066,0.240471953,0.218974915,0,50,50,50,16.1624842,0.015,0.015,0.015,0.005168755,393.7585192,393.5202331,389.7617877,389.7215285
 01/17  01:40:00,13.5,0.00888399,387.0094976,0,15.56,15.56,15.56,15.97392602,0.00666255,0.006407716,0.00596295,0.005160657,392.3950344,392.2185263,389.52447,389.4819894,0.280588402,0.248442622,0.228446681,0,50,50,50,16.06727834,0.015,0.015,0.015,0.00516481,393.0553413,392.8498666,389.6676797,389.6236421
 01/17  01:50:00,13.4,0.008874091,390.0096701,0,15.56,15.56,15.56,15.88231093,0.006695173,0.006457416,0.006074903,0.005156311,391.930931,391.7797502,389.4989394,389.4612473,0.287268527,0.256345639,0.237721186,0,50,50,50,15.97392602,0.015,0.015,0.015,0.005160657,392.3950344,392.2185263,389.52447,389.4819894
 01/17  02:00:00,13.3,0.008863895,391.0098426,0,15.56,15.56,15.56,15.79232412,0.006727029,0.006504675,0.006174792,0.00515178,391.6957865,391.5667459,389.6357983,389.60591,0.293920399,0.26418569,0.246852897,0,50,50,50,15.88231093,0.015,0.015,0.015,0.005156311,391.930931,391.7797502,389.4989394,389.4612473
 01/17  02:10:00,13.21666667,0.008880694,387.0100151,0,15.56,15.56,15.56,15.70397427,0.006749915,0.006541625,0.006256273,0.005139017,391.2410485,391.1307715,389.4957675,389.4702098,0.299932478,0.271578721,0.255288702,0,50,50,50,15.79232412,0.015,0.015,0.015,0.00515178,391.6957865,391.5667459,389.6357983,389.60591
 01/17  02:20:00,13.13333333,0.008897037,390.0101876,0,15.56,15.56,15.56,15.6172288,0.006760115,0.006564775,0.006317098,0.005114128,390.9158717,390.8215172,389.4368975,389.4136953,0.305920656,0.278910072,0.263616064,0,50,50,50,15.70397427,0.015,0.015,0.015,0.005139017,391.2410485,391.1307715,389.4957675,389.4702098
 01/17  02:30:00,13.05,0.008912926,391.0103601,0,15.56,15.56,15.56,15.56004655,0.006758224,0.006574855,0.006359074,0.005167976,390.8125199,390.7320175,389.559459,389.5396099,0.311890811,0.286194457,0.271851555,0.146282708,50,50,50,50,0.015,0.015,0.015,0.015,390.9158717,390.8215172,389.4368975,389.4136953
 01/17  02:40:00,12.96666667,0.008928366,393.0105325,0,15.56,15.56,15.56,15.56000009,0.006746512,0.006574237,0.006385504,0.00537906,390.9924484,390.9243,389.931547,389.9128533,0.317843085,0.293434595,0.279997006,0.351263551,50,50,50,50,0.015,0.015,0.015,0.015,390.8125199,390.7320175,389.559459,389.5396099
 01/17  02:50:00,12.88333333,0.00894336,384.010705,0,15.56,15.56,15.56,15.56,0.006727279,0.006565314,0.006399568,0.005550696,390.5213514,390.463228,389.6223325,389.6043663,0.32377693,0.300631846,0.288050542,0.204210047,50,50,50,50,0.015,0.015,0.015,0.015,390.9924484,390.9243,389.931547,389.9128533
 01/17  03:00:00,12.8,0.008957912,383.0108775,0,15.56,15.56,15.56,15.56,0.006702335,0.006549985,0.006403839,0.005684571,389.5885878,389.5379546,388.8249818,388.8078031,0.329691871,0.307787348,0.296031646,0.265475533,50,50,50,50,0.015,0.015,0.015,0.015,390.5213514,390.463228,389.6223325,389.6043663
 01/17  03:10:00,12.8,0.008957912,385.0110499,0,15.56,15.56,15.56,15.56,0.006680434,0.00653714,0.006407812,0.005794507,388.7471836,388.7024632,388.0975242,388.0810382,0.340413762,0.319712678,0.308740592,0.279086164,50,50,50,50,0.015,0.015,0.015,0.015,389.5885878,389.5379546,388.8249818,388.8078031
 01/17  03:20:00,12.8,0.008957912,383.0112224,0,15.56,15.56,15.56,15.56,0.006665963,0.006531266,0.006416466,0.005890264,387.9351053,387.8954238,387.3819311,387.3661283,0.351130051,0.331602582,0.321390645,0.292503042,50,50,50,50,0.015,0.015,0.015,0.015,388.7471836,388.7024632,388.0975242,388.0810382
 01/17  03:30:00,12.8,0.008957912,383.0113948,0,15.56,15.56,15.56,15.56,0.006659206,0.006532716,0.006430546,0.005976376,387.1937752,387.1585847,386.7226213,386.7075026,0.361830733,0.343453257,0.333981937,0.305789315,50,50,50,50,0.015,0.015,0.015,0.015,387.9351053,387.8954238,387.3819311,387.3661283
 01/17  03:40:00,12.8,0.008957912,385.0115673,0,15.56,15.56,15.56,15.56,0.006658776,0.006540154,0.006449034,0.006054621,386.7199597,386.6890036,386.3189417,386.3047599,0.372513098,0.355264245,0.346517146,0.318962705,50,50,50,50,0.015,0.015,0.015,0.015,387.1937752,387.1585847,386.7226213,386.7075026
 01/17  03:50:00,12.8,0.008957912,383.0117397,0,15.56,15.56,15.56,15.56,0.006663144,0.006552083,0.006470696,0.006125908,386.257607,386.2305342,385.9164276,385.9033302,0.38317712,0.367036154,0.3589999,0.33203806,50,50,50,50,0.015,0.015,0.015,0.015,386.7199597,386.6890036,386.3189417,386.3047599
 01/17  04:00:00,12.8,0.008957912,389.0119121,0,15.56,15.56,15.56,15.56,0.006671126,0.006567345,0.006494588,0.006191025,386.3051724,386.2819155,386.0155495,386.0040674,0.393823481,0.378769751,0.371433721,0.345027484,50,50,50,50,0.015,0.015,0.015,0.015,386.257607,386.2305342,385.9164276,385.9033302
 01/17  04:10:00,12.8,0.008960912,383.0120845,0,15.56,15.56,15.56,15.56,0.006682754,0.006586026,0.006520919,0.006251614,386.1284134,386.1085489,385.8826553,385.8727796,0.403846644,0.38993623,0.383180385,0.357300184,50,50,50,50,0.015,0.015,0.015,0.015,386.3051724,386.2819155,386.0155495,386.0040674
 01/17  04:20:00,12.8,0.008963914,387.012257,0,15.56,15.56,15.56,15.56,0.006697798,0.00660793,0.006549609,0.006308811,386.0953859,386.0784704,385.8869226,385.8785048,0.413871297,0.401089795,0.394890426,0.369511201,50,50,50,50,0.015,0.015,0.015,0.015,386.1284134,386.1085489,385.8826553,385.8727796
 01/17  04:30:00,12.8,0.008966918,387.0124294,0,15.56,15.56,15.56,15.56,0.006715697,0.006632511,0.006580232,0.006363212,386.182859,386.1685507,386.0061753,385.9991926,0.423890887,0.412224526,0.406564039,0.381664639,50,50,50,50,0.015,0.015,0.015,0.015,386.0953859,386.0784704,385.8869226,385.8785048
 01/17  04:40:00,12.8,0.008969924,385.0126018,0,15.56,15.56,15.56,15.56,0.006735801,0.006659126,0.006612257,0.006415138,386.138656,386.1265402,385.9888474,385.9830341,0.433904443,0.423341021,0.418203669,0.393766023,50,50,50,50,0.015,0.015,0.015,0.015,386.182859,386.1685507,386.0061753,385.9991926
 01/17  04:50:00,12.8,0.008972932,392.0127742,0,15.56,15.56,15.56,15.56,0.006757537,0.006687203,0.00664521,0.006464812,386.596561,386.5865061,386.4699306,386.4656193,0.443912478,0.434440451,0.429811915,0.405820371,50,50,50,50,0.015,0.015,0.015,0.015,386.138656,386.1265402,385.9888474,385.9830341
 01/17  05:00:00,12.8,0.008975942,388.0129466,0,15.56,15.56,15.56,15.56,0.006780446,0.006716285,0.006678716,0.006512436,386.9821614,386.9739591,386.8753202,386.8726003,0.453915954,0.445524109,0.441391289,0.417832116,50,50,50,50,0.015,0.015,0.015,0.015,386.596561,386.5865061,386.4699306,386.4656193
 01/17  05:10:00,12.7,0.008900914,393.0131189,0,15.56,15.56,15.56,15.56,0.00680178,0.006743483,0.006710087,0.006555745,387.6363082,387.6297776,387.5464352,387.5454485,0.459644698,0.452072235,0.448712492,0.425571652,50,50,50,50,0.015,0.015,0.015,0.015,386.9821614,386.9739591,386.8753202,386.8726003
 01/17  05:20:00,12.6,0.008826449,385.0132913,0,15.56,15.56,15.56,15.56,0.006820215,0.006767418,0.006738067,0.006593847,387.721361,387.7160828,387.6455117,387.6455218,0.46533928,0.458586228,0.455996739,0.433263395,50,50,50,50,0.015,0.015,0.015,0.015,387.6363082,387.6297776,387.5464352,387.5454485
 01/17  05:30:00,12.5,0.008752543,391.0134637,0,15.56,15.56,15.56,15.56,0.006835764,0.006788124,0.006762733,0.006627138,387.9424624,387.9381296,387.8783506,387.8789066,0.471015588,0.465071838,0.463255323,0.440919638,50,50,50,50,0.015,0.015,0.015,0.015,387.721361,387.7160828,387.6455117,387.6455218
 01/17  05:40:00,12.4,0.008679192,384.0136361,0,15.56,15.56,15.56,15.56,0.006848966,0.006806185,0.006785504,0.006656481,387.7210158,387.7173322,387.666587,387.6669993,0.476679922,0.471531812,0.472124373,0.448532112,50,50,50,50,0.015,0.015,0.015,0.015,387.9424624,387.9381296,387.8783506,387.8789066
 01/17  05:50:00,12.3,0.008606393,389.0138084,0,15.56,15.56,15.56,15.56,0.006860386,0.006822211,0.006807273,0.006682705,387.6699539,387.6667752,387.6237122,387.6238318,0.482334699,0.477967784,0.480809173,0.456111206,50,50,50,50,0.015,0.015,0.015,0.015,387.7210158,387.7173322,387.666587,387.6669993
