Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/17  06:00:00,12.2,0.008534142,389.0139808,0,15.56,15.56,15.56,15.56,0.006870457,0.006836665,0.00682837,0.006706454,387.7905531,387.7878445,387.7512856,387.7514344,0.487981045,0.484380947,0.489405777,0.463647711,50,50,50,50,0.015,0.015,0.015,0.015,387.6699539,387.6667752,387.6237122,387.6238318
 01/17  06:10:00,12.2,0.008532712,391.0141531,0,21.86582113,22.84234712,22.89934572,22.98115252,0.008794545,0.011970049,0.012432584,0.012105902,389.3461618,389.1929261,387.8706844,387.8652064,2.847558229,14.31634083,23.32540764,35.87986872,33.41283005,24.55384242,24.59305992,24.6493756,0.011251407,0.011922111,0.01221516,0.011839634,389.0504949,388.9131698,387.8464189,387.8416372
 01/17  06:20:00,12.2,0.008531282,392.0143255,0,21.11424907,21.51212832,21.71085223,21.88593545,0.00882798,0.01104538,0.011428356,0.01113926,390.7003188,390.60589,388.0362869,388.0316941,1.169685913,0,0,0,50,21.93025456,22.06666042,22.19938442,0.015,0.0113349,0.011742153,0.011441212,390.0785348,389.9588646,387.9614719,387.9566123
 01/17  06:30:00,12.2,0.008529853,387.0144978,0,21.11002801,21.32517729,21.60045395,21.85834871,0.009023942,0.010919952,0.011264179,0.010981696,391.7455575,391.6751757,387.9670942,387.9625506,1.104628799,0.292352802,0,0,50,31.03344368,21.70544873,21.91462548,0.015,0.012381857,0.011391701,0.011104197,391.1245677,391.0379116,387.9989181,387.9943158
 01/17  06:40:00,12.2,0.008528424,385.0146701,0,21.11,21.11000258,21.43037987,21.82208749,0.009316217,0.010772446,0.01100141,0.010729361,393.3486433,393.3251151,387.7583029,387.753733,1.057496703,0.291624374,0,0,50,50,21.39586787,21.71710513,0.015,0.015,0.011045788,0.010771758,392.5632882,392.5176821,387.9408151,387.9363986
 01/17  06:50:00,12.2,0.008526996,390.0148425,0,21.11,21.11000001,21.2140689,21.63831083,0.009424732,0.010777015,0.010783015,0.010490109,394.3017852,394.2699206,387.8879105,387.8840772,1.109951338,1.088913262,0.202190149,0,50,50,35.71518993,21.77357386,0.015,0.015,0.013000705,0.010678782,393.5165255,393.4896472,387.806908,387.8024178
 01/17  07:00:00,12.2,0.008525568,392.0150148,0,21.11,21.11,21.11042813,21.26961357,0.009722361,0.010787297,0.010708614,0.009935402,396.7535395,396.7227984,388.1284622,388.1422122,1.098824468,1.049522506,1.378744798,0,50,50,50,21.50038275,0.015,0.015,0.015,0.010280184,395.2260351,395.1942054,387.9685131,387.9706647
 01/17  07:10:00,12.2,0.008480558,384.0151871,0,21.11,21.11,21.11000003,21.11051789,0.009995741,0.010796287,0.010748176,0.009840999,400.2721392,400.2436401,388.0712594,388.0957882,1.082134473,1.082151496,1.245489713,1.365072605,50,50,50,50,0.015,0.015,0.015,0.015,397.356794,397.3271065,388.2078086,388.2271722
 01/17  07:20:00,12.2,0.008435555,388.0153594,0,21.11,21.11,21.11,21.11000385,0.01019164,0.01080058,0.010775035,0.010046686,404.1336354,404.1061819,387.9975346,388.025341,1.073272529,1.074733632,1.060830372,1.307545787,50,50,50,50,0.015,0.015,0.015,0.015,400.2721392,400.2436401,388.0712594,388.0957882
 01/17  07:30:00,12.2,0.008390559,387.0155317,0,21.11,21.11,21.11,21.11000002,0.010323097,0.010798429,0.010789397,0.010209032,407.8070708,407.7807137,387.922529,387.9483509,1.064046317,1.061729755,1.121786395,0.931084326,50,50,50,50,0.015,0.015,0.015,0.015,404.1336354,404.1061819,387.9975346,388.025341
 01/17  07:40:00,12.2,0.008345569,386.015704,0,21.11,21.11,21.11,21.11,0.010413492,0.010790625,0.010794364,0.010327604,411.116755,411.0921822,387.809225,387.8321609,1.055339152,1.050705627,1.111627163,1.088594957,50,50,50,50,0.015,0.015,0.015,0.015,407.8070708,407.7807137,387.922529,387.9483509
 01/17  07:50:00,12.2,0.008300585,388.0158763,0,21.11,21.11,21.11,21.11,0.010478639,0.010778352,0.01079263,0.010412378,414.1953247,414.17354,387.7663335,387.7868922,1.046924685,1.039100749,1.10114027,1.079175253,50,50,50,50,0.015,0.015,0.015,0.015,411.116755,411.0921822,387.809225,387.8321609
 01/17  08:00:00,12.2,0.008255608,389.0160486,0,21.11,21.11,21.11,21.11,0.01052661,0.010762744,0.010786038,0.010472829,417.1126201,417.0945407,387.8147707,387.8335965,1.038762937,1.027949472,1.090910028,1.069468227,50,50,50,50,0.015,0.015,0.015,0.015,414.1953247,414.17354,387.7663335,387.7868922
 01/17  08:10:00,12.11666667,0.008255932,389.0162209,0.0909091,21.11,21.11,21.11,21.11,0.010582883,0.010766819,0.010777664,0.01051726,430.4624728,430.4577865,389.1138321,389.1329921,0.97336707,0.959526446,1.072336579,1.051391431,50,50,50,50,0.015,0.015,0.015,0.015,417.1126201,417.0945407,387.8147707,387.8335965
 01/17  08:20:00,12.03333333,0.008255987,391.0163932,0.181818,21.11,21.11,21.11,21.11,0.010637639,0.010778293,0.010769105,0.010550654,449.2931013,449.3154347,392.3523675,392.3754366,0.963053577,0.945804936,1.053706671,1.033239405,50,50,50,50,0.015,0.015,0.015,0.015,430.4624728,430.4577865,389.1138321,389.1329921
 01/17  08:30:00,11.95,0.008255775,386.0165654,0.272727,21.11,21.11,21.11,21.11,0.010681417,0.010785645,0.010760726,0.010575715,468.5165009,468.575851,397.347766,397.3785448,0.95299631,0.932065147,1.034974369,1.014963637,50,50,50,50,0.015,0.015,0.015,0.015,449.2931013,449.3154347,392.3523675,392.3754366
 01/17  08:40:00,11.86666667,0.008255298,393.0167377,0.454545,21.11,21.11,21.11,21.11,0.010711758,0.010785033,0.010755172,0.010596786,486.5470717,486.6474597,405.5561774,405.5997925,0.943502725,0.919491525,1.010287029,0.990706474,50,50,50,50,0.015,0.015,0.015,0.015,468.5165009,468.575851,397.347766,397.3785448
 01/17  08:50:00,11.78333333,0.00825456,384.0169099,0.454545,21.11,21.11,21.11,21.11,0.010730177,0.010777091,0.010748305,0.010611221,502.658941,502.798917,414.5597284,414.6188254,0.93387382,0.907479791,0.998401935,0.979227822,50,50,50,50,0.015,0.015,0.015,0.015,486.5470717,486.6474597,405.5561774,405.5997925
 01/17  09:00:00,11.7,0.008253563,393.0170822,0.363636,21.11,21.11,21.11,21.11,0.01073914,0.010763337,0.01073481,0.010614899,517.568967,517.7463423,422.2782969,422.3510553,0.924125018,0.894770406,0.992810654,0.974011562,50,50,50,50,0.015,0.015,0.015,0.015,502.658941,502.798917,414.5597284,414.6188254
 01/17  09:10:00,11.7,0.00825218,390.0172544,0.454545,21.11,21.11,21.11,21.11,0.010835936,0.010840343,0.010812127,0.01070221,534.7462333,534.9728155,430.9100159,430.9973232,0.699213552,0.665920921,0.758847828,0.740336029,50,50,50,50,0.015,0.015,0.015,0.015,517.568967,517.7463423,422.2782969,422.3510553
 01/17  09:20:00,11.7,0.008250798,385.0174267,0.272727,21.11,21.11,21.11,21.11,0.010977646,0.010963943,0.01093034,0.010826364,552.9896817,553.279082,437.4621395,437.561854,0.68458983,0.647332762,0.755147313,0.736945677,50,50,50,50,0.015,0.015,0.015,0.015,534.7462333,534.9728155,430.9100159,430.9973232
 01/17  09:30:00,11.7,0.008249417,390.0175989,0.363636,21.11,21.11,21.11,21.11,0.011119482,0.01108864,0.011049234,0.010949655,571.2045196,571.5663894,443.8741266,443.9842848,0.669735114,0.628484195,0.732401328,0.714463967,50,50,50,50,0.015,0.015,0.015,0.015,552.9896817,553.279082,437.4621395,437.561854
 01/17  09:40:00,11.7,0.008248035,390.0177711,0.545455,21.11,21.11,21.11,21.11,0.011242507,0.011195386,0.011156796,0.011061079,588.8315563,589.2701396,452.9633835,453.0860513,0.655441047,0.610933921,0.703871052,0.686148824,50,50,50,50,0.015,0.015,0.015,0.015,571.2045196,571.5663894,443.8741266,443.9842848
 01/17  09:50:00,11.7,0.008246655,387.0179433,0.454545,21.11,21.11,21.11,21.11,0.011344568,0.01128199,0.011244977,0.011152892,605.6695368,606.1855299,462.1277055,462.2641878,0.641414409,0.59368198,0.694419198,0.676864746,50,50,50,50,0.015,0.015,0.015,0.015,588.8315563,589.2701396,452.9633835,453.0860513
 01/17  10:00:00,11.7,0.008245275,388.0181156,0.454545,21.11,21.11,21.11,21.11,0.011429148,0.011351851,0.011315479,0.011226751,621.8022939,622.3950338,470.7104441,470.8601403,0.6275147,0.576647227,0.678813211,0.661373723,50,50,50,50,0.015,0.015,0.015,0.015,605.6695368,606.1855299,462.1277055,462.2641878
 01/17  10:10:00,11.7,0.008245275,385.0182878,0.363636,21.11,21.11,21.11,21.11,0.011499466,0.011408115,0.011368513,0.011282827,637.2357288,637.9038517,477.4079813,477.5678282,0.614918182,0.561153682,0.670895119,0.653520514,50,50,50,50,0.015,0.015,0.015,0.015,621.8022939,622.3950338,470.7104441,470.8601403
 01/17  10:20:00,11.7,0.008245275,384.01846,0.454545,21.11,21.11,21.11,21.11,0.011557779,0.011452919,0.011411153,0.011328105,652.0203724,652.762286,484.1957989,484.3639749,0.602123918,0.545457667,0.650213756,0.632852072,50,50,50,50,0.015,0.015,0.015,0.015,637.2357288,637.9038517,477.4079813,477.5678282
 01/17  10:30:00,11.7,0.008245275,390.0186322,0.363636,21.11,21.11,21.11,21.11,0.011605706,0.011487805,0.011442221,0.011361438,666.3583193,667.1727462,490.0714708,490.2461813,0.589425803,0.53010227,0.642292963,0.624898455,50,50,50,50,0.015,0.015,0.015,0.015,652.0203724,652.762286,484.1957989,484.3639749
 01/17  10:40:00,11.7,0.008245275,384.0188044,0.272727,21.11,21.11,21.11,21.11,0.011644402,0.011513789,0.011460485,0.011381625,680.1004991,680.9858219,493.8515466,494.0295025,0.576273031,0.514161077,0.634099294,0.61662653,50,50,50,50,0.015,0.015,0.015,0.015,666.3583193,667.1727462,490.0714708,490.2461813
 01/17  10:50:00,11.7,0.008245275,391.0189765,0.363636,21.11,21.11,21.11,21.11,0.011674861,0.011531786,0.011472389,0.011395067,693.4308909,694.3855808,497.8964023,498.0762094,0.563131182,0.498467965,0.613370722,0.595775585,50,50,50,50,0.015,0.015,0.015,0.015,680.1004991,680.9858219,493.8515466,494.0295025
 01/17  11:00:00,11.7,0.008245275,390.0191487,0.272727,21.11,21.11,21.11,21.11,0.011697907,0.01154252,0.01147614,0.011400012,706.3135326,707.3359729,501.0698278,501.250195,0.549668207,0.482428198,0.605052323,0.587298218,50,50,50,50,0.015,0.015,0.015,0.015,693.4308909,694.3855808,497.8964023,498.0762094
 01/17  11:10:00,11.7,0.008248035,383.0193209,0.363636,21.11,21.11,21.11,21.11,0.01171432,0.011546781,0.011476204,0.011400909,718.5661241,719.6533556,504.7350504,504.9160921,0.537839072,0.468431068,0.585468556,0.567520505,50,50,50,50,0.015,0.015,0.015,0.015,706.3135326,707.3359729,501.0698278,501.250195
 01/17  11:20:00,11.7,0.008250798,385.0194931,0.272727,21.11,21.11,21.11,21.11,0.011724821,0.011545219,0.011469535,0.011394769,730.3030039,731.4517931,507.5293102,507.7103006,0.526120969,0.454373223,0.578435542,0.560265332,50,50,50,50,0.015,0.015,0.015,0.015,718.5661241,719.6533556,504.7350504,504.9160921
 01/17  11:30:00,11.7,0.008253563,388.0196652,0.454545,21.11,21.11,21.11,21.11,0.011730011,0.011538335,0.011463156,0.011388567,741.6579982,742.8657578,512.2961334,512.4791078,0.514358493,0.44026181,0.55236802,0.53394732,50,50,50,50,0.015,0.015,0.015,0.015,730.3030039,731.4517931,507.5293102,507.7103006
 01/17  11:40:00,11.7,0.008256329,387.0198374,0.454545,21.11,21.11,21.11,21.11,0.011730624,0.011526893,0.011455706,0.011380985,752.6091523,753.8732436,518.2707275,518.4586116,0.503650722,0.427663862,0.539676037,0.520985675,50,50,50,50,0.015,0.015,0.015,0.015,741.6579982,742.8657578,512.2961334,512.4791078
 01/17  11:50:00,11.7,0.008259098,391.0200095,0.272727,21.11,21.11,21.11,21.11,0.011727195,0.011511446,0.011439021,0.01136396,763.2423598,764.5602988,522.0218306,522.2132098,0.492888565,0.415117532,0.539740143,0.520765277,50,50,50,50,0.015,0.015,0.015,0.015,752.6091523,753.8732436,518.2707275,518.4586116
 01/17  12:00:00,11.7,0.008261868,391.0201817,0.181818,21.11,21.11,21.11,21.11,0.011720284,0.011492434,0.011412121,0.011336531,773.5291744,774.8987121,522.8690883,523.0588633,0.482990817,0.403042267,0.533946983,0.51467414,50,50,50,50,0.015,0.015,0.015,0.015,763.2423598,764.5602988,522.0218306,522.2132098
 01/17  12:10:00,11.7,0.00826464,393.0203538,0,21.11,21.11,21.11,21.11,0.011694087,0.011454315,0.011373619,0.011297329,776.8157549,778.1977378,519.8168424,519.9971199,0.506455004,0.423961725,0.534792143,0.515213976,50,50,50,50,0.015,0.015,0.015,0.015,773.5291744,774.8987121,522.8690883,523.0588633
 01/17  12:20:00,11.7,0.008267414,393.0205259,0.0909091,21.11,21.11,21.11,21.11,0.011656805,0.011404777,0.011332682,0.011255435,775.8931316,777.2405801,516.2765522,516.4429503,0.497961865,0.412533864,0.516937112,0.497046992,50,50,50,50,0.015,0.015,0.015,0.015,776.8157549,778.1977378,519.8168424,519.9971199
 01/17  12:30:00,11.7,0.00827019,386.020698,0.272727,21.11,21.11,21.11,21.11,0.011616651,0.011351643,0.011298112,0.011219584,773.5144489,774.7978467,515.6082917,515.7636769,0.489630639,0.401258884,0.492852708,0.47265041,50,50,50,50,0.015,0.015,0.015,0.015,775.8931316,777.2405801,516.2765522,516.4429503
 01/17  12:40:00,11.7,0.008272967,393.0208702,0.272727,21.11,21.11,21.11,21.11,0.011577268,0.011298466,0.011267129,0.011187056,771.2021985,772.4133018,516.9264228,517.0762379,0.48147702,0.390360205,0.481608102,0.46110056,50,50,50,50,0.015,0.015,0.015,0.015,773.5144489,774.7978467,515.6082917,515.7636769
 01/17  12:50:00,11.7,0.008275747,392.0210423,0.272727,21.11,21.11,21.11,21.11,0.011539339,0.011245983,0.011236338,0.011154517,769.2175627,770.359945,518.8981388,519.046254,0.473444294,0.379678768,0.47064417,0.449840356,50,50,50,50,0.015,0.015,0.015,0.015,771.2021985,772.4133018,516.9264228,517.0762379
 01/17  13:00:00,11.7,0.008278528,390.0212144,0.363636,21.11,21.11,21.11,21.11,0.011502596,0.011194129,0.011207214,0.011123452,767.4263556,768.5063199,522.1292448,522.2789493,0.465880476,0.369999167,0.453910518,0.432822014,50,50,50,50,0.015,0.015,0.015,0.015,769.2175627,770.359945,518.8981388,519.046254
 01/17  13:10:00,11.7,0.008278528,393.0213865,0.363636,21.11,21.11,21.11,21.11,0.011482883,0.011158484,0.011178402,0.011092573,772.4841049,773.5514554,526.0020299,526.1556009,0.429838267,0.33236714,0.448232417,0.426875537,50,50,50,50,0.015,0.015,0.015,0.015,767.4263556,768.5063199,522.1292448,522.2789493
 01/17  13:20:00,11.7,0.008278528,391.0215586,0.363636,21.11,21.11,21.11,21.11,0.011472674,0.011132188,0.011148868,0.011060896,781.4824729,782.5938536,529.9129722,530.0712802,0.426309036,0.327582996,0.442834466,0.421227735,50,50,50,50,0.015,0.015,0.015,0.015,772.4841049,773.5514554,526.0020299,526.1556009
 01/17  13:30:00,11.7,0.008278528,390.0217307,0.363636,21.11,21.11,21.11,21.11,0.011464236,0.011108004,0.011118297,0.01102813,791.4520081,792.6398403,533.6259862,533.788852,0.422904025,0.323063293,0.437648216,0.415813431,50,50,50,50,0.015,0.015,0.015,0.015,781.4824729,782.5938536,529.9129722,530.0712802
 01/17  13:40:00,11.7,0.008278528,393.0219027,0.363636,21.11,21.11,21.11,21.11,0.011454379,0.011083235,0.011087046,0.010994654,801.1688705,802.4398495,537.1967639,537.363679,0.420650578,0.320871242,0.433725986,0.411686921,50,50,50,50,0.015,0.015,0.015,0.015,791.4520081,792.6398403,533.6259862,533.788852
 01/17  13:50:00,11.7,0.008278528,386.0220748,0.545455,21.11,21.11,21.11,21.11,0.0114427,0.01105774,0.011061415,0.010966709,810.1857617,811.5318752,543.0693702,543.2435244,0.41887225,0.31949222,0.417592512,0.395373094,50,50,50,50,0.015,0.015,0.015,0.015,801.1688705,802.4398495,537.1967639,537.363679
 01/17  14:00:00,11.7,0.008278528,388.0222469,0.545455,21.11,21.11,21.11,21.11,0.011429837,0.011032574,0.01103924,0.010942198,818.6618004,820.070897,550.269512,550.454858,0.41809291,0.320500723,0.415238638,0.392868837,50,50,50,50,0.015,0.015,0.015,0.015,810.1857617,811.5318752,543.0693702,543.2435244
 01/17  14:10:00,11.7,0.00827992,387.022419,0.454545,21.11,21.11,21.11,21.11,0.011417005,0.011008977,0.011015731,0.010916428,826.7158235,828.1772147,556.3917677,556.5883473,0.417055994,0.320849047,0.419054166,0.396565147,50,50,50,50,0.015,0.015,0.015,0.015,818.6618004,820.070897,550.269512,550.454858
 01/17  14:20:00,11.7,0.008281312,390.022591,0.363636,21.11,21.11,21.11,21.11,0.011404953,0.01098792,0.010988723,0.010887287,834.4916235,835.9967652,560.2665336,560.4700556,0.416574236,0.322932766,0.423882771,0.401304732,50,50,50,50,0.015,0.015,0.015,0.015,826.7158235,828.1772147,556.3917677,556.5883473
 01/17  14:30:00,11.7,0.008282704,385.0227631,0.181818,21.11,21.11,21.11,21.11,0.011393903,0.010969822,0.010955175,0.010851793,841.8808548,843.4217208,560.1805614,560.3822553,0.416182548,0.325585855,0.435590729,0.412955692,50,50,50,50,0.015,0.015,0.015,0.015,834.4916235,835.9967652,560.2665336,560.4700556
 01/17  14:40:00,11.7,0.008284097,387.0229351,0.272727,21.11,21.11,21.11,21.11,0.011383456,0.010953797,0.010922325,0.010817068,848.9607643,850.5307327,559.431089,559.6254179,0.414362495,0.325173961,0.427063257,0.404398486,50,50,50,50,0.015,0.015,0.015,0.015,841.8808548,843.4217208,560.1805614,560.3822553
 01/17  14:50:00,11.7,0.00828549,387.0231072,0.545455,21.11,21.11,21.11,21.11,0.011373171,0.010939031,0.010900685,0.010793469,855.7585736,857.3521129,562.8667186,563.0584433,0.412034518,0.324374164,0.405655447,0.382989636,50,50,50,50,0.015,0.015,0.015,0.015,848.9607643,850.5307327,559.431089,559.6254179
 01/17  15:00:00,11.7,0.008286884,385.0232792,0.181818,21.11,21.11,21.11,21.11,0.011362796,0.010925073,0.010874658,0.010765655,862.2384056,863.8503947,563.639126,563.8280873,0.409547993,0.323404772,0.428589442,0.405962171,50,50,50,50,0.015,0.015,0.015,0.015,855.7585736,857.3521129,562.8667186,563.0584433
 01/17  15:10:00,11.78333333,0.008290669,390.0234512,0.363636,21.11,21.11,21.11,21.11,0.011352816,0.010912356,0.010851081,0.010740374,868.5389824,870.165162,564.7650414,564.9509105,0.407342651,0.322832797,0.414093432,0.391526482,50,50,50,50,0.015,0.015,0.015,0.015,862.2384056,863.8503947,563.639126,563.8280873
 01/17  15:20:00,11.86666667,0.008294194,387.0236232,0.363636,21.11,21.11,21.11,21.11,0.011343533,0.010901137,0.010830893,0.010718566,874.5730935,876.2094375,566.4700685,566.6536447,0.405149509,0.322209771,0.412206391,0.389728778,50,50,50,50,0.015,0.015,0.015,0.015,868.5389824,870.165162,564.7650414,564.9509105
 01/17  15:30:00,11.95,0.008297458,392.0237952,0.545455,21.11,21.11,21.11,21.11,0.011335,0.010891413,0.010818987,0.010705059,880.4511683,882.0942694,571.1322293,571.3185745,0.402959293,0.321562382,0.397690336,0.375323078,50,50,50,50,0.015,0.015,0.015,0.015,874.5730935,876.2094375,566.4700685,566.6536447
 01/17  15:40:00,12.03333333,0.008300458,384.0239673,0.545455,21.11,21.11,21.11,21.11,0.011327179,0.010883147,0.010812076,0.010696636,885.9636899,887.6095685,577.1954988,577.3896123,0.400907392,0.321239959,0.395979849,0.373746241,50,50,50,50,0.015,0.015,0.015,0.015,880.4511683,882.0942694,571.1322293,571.3185745
 01/17  15:50:00,12.11666667,0.00830319,389.0241393,0.454545,21.11,21.11,21.11,21.11,0.011320013,0.010876275,0.010804287,0.01068753,891.2676964,892.9126941,582.2716182,582.4739445,0.398957614,0.321039416,0.400812551,0.378731488,50,50,50,50,0.015,0.015,0.015,0.015,885.9636899,887.6095685,577.1954988,577.3896123
 01/17  16:00:00,12.2,0.008305653,385.0243113,0.545455,21.11,21.11,21.11,21.11,0.011313452,0.01087072,0.010798394,0.010680466,896.2947605,897.935415,587.6003509,587.8104762,0.397099642,0.320939615,0.393163129,0.371246476,50,50,50,50,0.015,0.015,0.015,0.015,891.2676964,892.9126941,582.2716182,582.4739445
 01/17  16:10:00,12.2,0.008305653,388.0244833,0.272727,21.11,21.11,21.11,21.11,0.011308125,0.010867245,0.01078646,0.010667672,901.1330923,902.766336,589.3028507,589.5148642,0.397747427,0.323689253,0.413425293,0.391690546,50,50,50,50,0.015,0.015,0.015,0.015,896.2947605,897.935415,587.6003509,587.8104762
 01/17  16:20:00,12.2,0.008305653,391.0246552,0.454545,21.11,21.11,21.11,21.11,0.011304344,0.01086632,0.010777723,0.010658235,905.8519248,907.4752355,591.3872484,591.5981336,0.398597148,0.326963851,0.402462655,0.380912963,50,50,50,50,0.015,0.015,0.015,0.015,901.1330923,902.766336,589.3028507,589.5148642
 01/17  16:30:00,12.2,0.008305653,384.0248272,0.545455,21.11,21.11,21.11,21.11,0.011302083,0.010867972,0.010776102,0.010656011,910.2528586,911.8632554,595.4152022,595.6270096,0.399583194,0.330437359,0.39789283,0.376538232,50,50,50,50,0.015,0.015,0.015,0.015,905.8519248,907.4752355,591.3872484,591.5981336
 01/17  16:40:00,12.2,0.008305653,387.0249992,0.272727,21.11,21.11,21.11,21.11,0.01130118,0.010872148,0.010770805,0.010650402,914.4383311,916.0327735,596.6341588,596.8445484,0.400743008,0.334591611,0.419172939,0.39802668,50,50,50,50,0.015,0.015,0.015,0.015,910.2528586,911.8632554,595.4152022,595.6270096
 01/17  16:50:00,12.2,0.008305653,384.0251712,0.454545,21.11,21.11,21.11,21.11,0.011301436,0.010878534,0.010768888,0.010648322,918.3725606,919.9482422,598.3104948,598.5183752,0.401998329,0.338395758,0.408844018,0.387905249,50,50,50,50,0.015,0.015,0.015,0.015,914.4383311,916.0327735,596.6341588,596.8445484
 01/17  17:00:00,12.2,0.008305653,391.0253431,0.545455,21.11,21.11,21.11,21.11,0.011302608,0.010886649,0.010773365,0.010652722,922.2497662,923.8049099,602.1611212,602.3693003,0.40311049,0.341714464,0.404624254,0.383899943,50,50,50,50,0.015,0.015,0.015,0.015,918.3725606,919.9482422,598.3104948,598.5183752
 01/17  17:10:00,12.2,0.008305653,385.0255151,0.272727,21.11,21.11,21.11,21.11,0.011280675,0.010873425,0.010772045,0.010651583,916.230172,917.7241854,603.131064,603.3373992,0.450550485,0.391074236,0.42454701,0.404047902,50,50,50,50,0.015,0.015,0.015,0.015,922.2497662,923.8049099,602.1611212,602.3693003
 01/17  17:20:00,12.2,0.008305653,389.025687,0.0909091,21.11,21.11,21.11,21.11,0.011245253,0.01084759,0.010760267,0.010640285,904.4771256,905.8650918,599.4684592,599.6648214,0.450904101,0.393240006,0.438476555,0.418205223,50,50,50,50,0.015,0.015,0.015,0.015,916.230172,917.7241854,603.131064,603.3373992
 01/17  17:30:00,12.2,0.008305653,386.025859,0.0909091,21.11,21.11,21.11,21.11,0.011206977,0.010819014,0.010743553,0.010624221,891.1653353,892.4246984,593.520761,593.699784,0.451226985,0.395320465,0.439933621,0.419890123,50,50,50,50,0.015,0.015,0.015,0.015,904.4771256,905.8650918,599.4684592,599.6648214
 01/17  17:40:00,12.2,0.008305653,386.0260309,0,21.11,21.11,21.11,21.11,0.011170754,0.010792289,0.010723532,0.010604973,878.1978166,879.3280924,585.8373555,585.9941317,0.451571206,0.397372458,0.447832595,0.428020417,50,50,50,50,0.015,0.015,0.015,0.015,891.1653353,892.4246984,593.520761,593.699784
 01/17  17:50:00,12.2,0.008305653,393.0262028,0,21.11,21.11,21.11,21.11,0.011137612,0.010768398,0.010703248,0.010585525,866.1546719,867.1667501,577.8340889,577.9670632,0.451959244,0.399423546,0.44953971,0.429958633,50,50,50,50,0.015,0.015,0.015,0.015,878.1978166,879.3280924,585.8373555,585.9941317
 01/17  18:00:00,12.2,0.008305653,386.0263748,0,21.11,21.11,21.11,21.11,0.01110717,0.010747006,0.010684296,0.010567442,854.7176877,855.6241446,569.9579555,570.0678624,0.45240458,0.401491767,0.451325916,0.431976236,50,50,50,50,0.015,0.015,0.015,0.015,866.1546719,867.1667501,577.8340889,577.9670632
 01/17  18:10:00,12.2,0.008305653,391.0265467,0,21.11,21.11,21.11,21.11,0.01107329,0.010722273,0.010668197,0.010552228,840.8900806,841.6918651,562.5067368,562.5954278,0.466302806,0.416821034,0.451883417,0.432764568,50,50,50,50,0.015,0.015,0.015,0.015,854.7176877,855.6241446,569.9579555,570.0678624
 01/17  18:20:00,12.2,0.008305653,393.0267186,0,21.11,21.11,21.11,21.11,0.011039369,0.010697407,0.010655454,0.010540386,825.8777197,826.5727391,555.5048379,555.574434,0.465699482,0.417622399,0.452524469,0.43363529,50,50,50,50,0.015,0.015,0.015,0.015,840.8900806,841.6918651,562.5067368,562.5954278
 01/17  18:30:00,12.2,0.008305653,389.0268905,0,21.11,21.11,21.11,21.11,0.011008504,0.010675351,0.010645941,0.010531796,810.8121289,811.4023634,548.7685427,548.8208668,0.465128419,0.418430507,0.453245498,0.434584194,50,50,50,50,0.015,0.015,0.015,0.015,825.8777197,826.5727391,555.5048379,555.574434
 01/17  18:40:00,12.2,0.008305653,393.0270624,0,21.11,21.11,21.11,21.11,0.010981809,0.010657184,0.010639333,0.01052614,796.350954,796.8432453,542.3595774,542.3962205,0.464607121,0.41926167,0.454042317,0.435606599,50,50,50,50,0.015,0.015,0.015,0.015,810.8121289,811.4023634,548.7685427,548.8208668
 01/17  18:50:00,12.2,0.008305653,393.0272343,0,21.11,21.11,21.11,21.11,0.010959196,0.010642846,0.01063531,0.010523102,782.5905781,782.9940647,536.2480169,536.2704154,0.464143008,0.420123923,0.454910241,0.436697445,50,50,50,50,0.015,0.015,0.015,0.015,796.350954,796.8432453,542.3595774,542.3962205
 01/17  19:00:00,12.2,0.008305653,386.0274062,0,21.11,21.11,21.11,21.11,0.010940204,0.010631919,0.010633604,0.010522415,769.3002438,769.623683,530.2385829,530.247869,0.46373991,0.421022184,0.45584479,0.437851983,50,50,50,50,0.015,0.015,0.015,0.015,782.5905781,782.9940647,536.2480169,536.2704154
 01/17  19:10:00,12.2,0.008352313,386.0275781,0,20.16042452,20.90070282,20.96895326,21.01780772,0.010687553,0.010391096,0.010386375,0.010279804,756.0323656,756.3298846,524.8050043,524.8157314,0,0,0,0,20.55359036,20.99158574,21.03048589,21.05813231,0.01079806,0.010496317,0.010494189,0.010385586,762.1066898,762.4203371,527.3065555,527.3170325
 01/17  19:20:00,12.2,0.008398995,389.0277499,0,18.83921038,20.50817989,20.69651826,20.83668563,0.010201287,0.009928212,0.009913169,0.009815588,727.811672,727.9704942,513.1623404,513.170487,0,0,0,0,19.25289362,20.64027938,20.78887628,20.89834857,0.010365638,0.01008471,0.010073165,0.009972548,737.3496554,737.5595154,517.0922736,517.1014838
 01/17  19:30:00,12.2,0.0084457,391.0279218,0,18.09245157,20.16286214,20.44569493,20.66549085,0.009763244,0.009510631,0.009486145,0.009396612,702.3964118,702.376295,502.7725504,502.775387,0,0,0,0,18.33114383,20.27935709,20.53089494,20.72387516,0.009911564,0.009652031,0.009630749,0.009538494,711.000665,711.0422184,506.2858509,506.2906102
 01/17  19:40:00,12.2,0.008492428,384.0280937,0,18.02779765,20.09189134,20.39017839,20.62596065,0.00967319,0.009424775,0.009398264,0.009310391,696.8092402,696.7401657,500.3473876,500.3478946,0,0,0,0,18.1267431,20.1669048,20.44758033,20.66634585,0.009768524,0.009515655,0.009491259,0.009401631,702.6017383,702.5797902,502.8186878,502.8212414
 01/17  19:50:00,12.2,0.008539178,389.0282655,0,17.8428144,19.94337497,20.27420304,20.54341193,0.009484537,0.009245103,0.009214364,0.009129978,685.4135944,685.256934,495.5787333,495.5748994,0,0,0,0,17.89456068,20.01283522,20.33089105,20.58472046,0.009572575,0.009328871,0.009300155,0.009214132,690.8114156,690.6970459,497.8299501,497.8286934
 01/17  20:00:00,12.2,0.00858595,388.0284374,0,17.54639021,19.71057111,20.09148154,20.41296593,0.009185821,0.008960733,0.008923326,0.008844461,667.5404143,667.2563685,488.1830991,488.1727592,0,0,0,0,17.8428144,19.94337497,20.27420304,20.54341193,0.009484537,0.009245103,0.009214364,0.009129978,685.4135944,685.256934,495.5787333,495.5748994
 01/17  20:10:00,12.3,0.008596341,391.0286092,0,17.27293326,19.45307671,19.88462548,20.26326185,0.008852367,0.00864349,0.008598623,0.008525923,647.7011041,647.2844226,480.0781533,480.0602993,0,0,0,0,17.54639021,19.71057111,20.09148154,20.41296593,0.009185821,0.008960733,0.008923326,0.008844461,667.5404143,667.2563685,488.1830991,488.1727592
 01/17  20:20:00,12.4,0.00860646,389.0287811,0,17.0778925,19.21476955,19.68149519,20.11330299,0.008533404,0.008340323,0.00828829,0.0082215,628.6097324,628.0770754,472.2806542,472.2549793,0,0,0,0,17.27293326,19.45307671,19.88462548,20.26326185,0.008852367,0.00864349,0.008598623,0.008525923,647.7011041,647.2844226,480.0781533,480.0602993
 01/17  20:30:00,12.5,0.008616305,391.0289529,0,16.94952969,19.00102417,19.49132706,19.96969878,0.008245017,0.008066566,0.00800803,0.007946606,611.275188,610.6517344,465.243084,465.2099312,0,0,0,0,17.0778925,19.21476955,19.68149519,20.11330299,0.008533404,0.008340323,0.00828829,0.0082215,628.6097324,628.0770754,472.2806542,472.2549793
 01/17  20:40:00,12.6,0.008625871,388.0291247,0,16.85855316,18.8089745,19.31422993,19.83292934,0.007986979,0.007821978,0.007757609,0.00770102,595.5309084,594.8401628,458.8001861,458.7599297,0,0,0,0,16.94952969,19.00102417,19.49132706,19.96969878,0.008245017,0.008066566,0.00800803,0.007946606,611.275188,610.6517344,465.243084,465.2099312
 01/17  20:50:00,12.7,0.008635155,386.0292965,0,16.78393159,18.6345029,19.14801537,19.70187271,0.007754936,0.007602367,0.007532742,0.007480543,581.072517,580.3339356,452.7910901,452.7441422,0,0,0,0,16.85855316,18.8089745,19.31422993,19.83292934,0.007986979,0.007821978,0.007757609,0.00770102,595.5309084,594.8401628,458.8001861,458.7599297
 01/17  21:00:00,12.8,0.008644153,391.0294683,0,16.71609512,18.47444819,18.99079301,19.57553804,0.007545062,0.007404037,0.007329654,0.007281471,568.0015841,567.2324787,447.4455134,447.3929301,0,0,0,0,16.78393159,18.6345029,19.14801537,19.70187271,0.007754936,0.007602367,0.007532742,0.007480543,581.072517,580.3339356,452.7910901,452.7441422
 01/17  21:10:00,12.7,0.008635155,393.0296402,0,16.65608962,18.32782353,18.8436398,19.45376891,0.007353733,0.007223436,0.007144729,0.007100238,556.2358191,555.4504146,442.7641456,442.707129,0,0,0,0,16.71609512,18.47444819,18.99079301,19.57553804,0.007545062,0.007404037,0.007329654,0.007281471,568.0015841,567.2324787,447.4455134,447.3929301
 01/17  21:20:00,12.6,0.008625871,393.029812,0,16.60411013,18.19369936,18.70654247,19.33647684,0.007178556,0.007058224,0.006975584,0.006934489,545.5572465,544.7664314,438.5857306,438.5252614,0,0,0,0,16.65608962,18.32782353,18.8436398,19.45376891,0.007353733,0.007223436,0.007144729,0.007100238,556.2358191,555.4504146,442.7641456,442.707129
 01/17  21:30:00,12.5,0.008616305,386.0299838,0,16.55840741,18.07087832,18.57872177,19.22347376,0.007017967,0.00690688,0.006820661,0.006782696,535.4817023,534.6922852,434.4706989,434.4069231,0,0,0,0,16.60411013,18.19369936,18.70654247,19.33647684,0.007178556,0.007058224,0.006975584,0.006934489,545.5572465,544.7664314,438.5857306,438.5252614
 01/17  21:40:00,12.4,0.00860646,384.0301555,0,16.51684529,17.95807885,18.45814655,19.11566158,0.006870762,0.006768244,0.006678771,0.006643691,525.9510102,525.1683624,430.404395,430.3374812,0,0,0,0,16.55840741,18.07087832,18.57872177,19.22347376,0.007017967,0.00690688,0.006820661,0.006782696,535.4817023,534.6922852,434.4706989,434.4069231
 01/17  21:50:00,12.3,0.008596341,389.0303273,0,16.47781902,17.85410347,18.34378056,19.01285864,0.006735871,0.006641288,0.006548856,0.006516438,517.3048013,516.534872,426.7696648,426.7006191,0,0,0,0,16.51684529,17.95807885,18.45814655,19.11566158,0.006870762,0.006768244,0.006678771,0.006643691,525.9510102,525.1683624,430.404395,430.3374812
 01/17  22:00:00,12.2,0.00858595,388.0304991,0,16.4404457,17.7579004,18.23506583,18.91458915,0.00661229,0.00652505,0.006429929,0.006399966,509.4483616,508.6957154,423.5092026,423.4388694,0,0,0,0,16.47781902,17.85410347,18.34378056,19.01285864,0.006735871,0.006641288,0.006548856,0.006516438,517.3048013,516.534872,426.7696648,426.7006191
 01/17  22:10:00,12.2,0.00858595,383.0306709,0,16.08293356,17.6402711,18.14644334,18.84648812,0.006522241,0.006439736,0.006350494,0.006322141,501.7962376,501.0514,421.0144541,420.9428915,0,0,0,0,16.33651435,17.73154779,18.21786521,18.90242947,0.006595423,0.006509015,0.006415728,0.006386049,507.8356682,507.0842671,423.0317322,422.9611224
 01/17  22:20:00,12.2,0.00858595,386.0308426,0,15.61585741,17.3783989,17.92586077,18.66811821,0.006311148,0.006229518,0.006149625,0.006125344,484.5668106,483.8334489,415.2215699,415.1485152,0.038407419,0,0,0,33.04146678,17.54086786,18.0632298,18.77932539,0.010761121,0.006359567,0.006273863,0.006247065,495.1897075,494.4526606,418.7758619,418.7035846
 01/17  22:30:00,12.2,0.00858595,386.0310144,0,15.56000189,17.11823797,17.69618306,18.47931441,0.006184,0.006021891,0.005950791,0.005930509,468.1527305,467.3298501,409.7421856,409.6693482,0.15587427,0,0,0,50,17.31533319,17.87170529,18.62407376,0.015,0.006179637,0.006102019,0.006078699,480.5504438,479.8129766,413.9058701,413.8327527
 01/17  22:40:00,12.2,0.00858595,392.0311861,0,15.56000001,16.90120067,17.49389314,18.30876441,0.006083806,0.005852256,0.005788305,0.005771246,455.6627797,454.7830045,405.9878628,405.918363,0.064135566,0,0,0,50,17.11823797,17.69618306,18.47931441,0.015,0.006021891,0.005950791,0.005930509,468.1527305,467.3298501,409.7421856,409.6693482
 01/17  22:50:00,12.2,0.00858595,386.0313579,0,15.56,16.72372158,17.31837324,18.15635493,0.006002699,0.005716648,0.005658379,0.005643842,445.8806164,444.9888379,402.9918649,402.9260962,0.08300483,0,0,0,50,16.90120067,17.49389314,18.30876441,0.015,0.005852256,0.005788305,0.005771246,455.6627797,454.7830045,405.9878628,405.918363
 01/17  23:00:00,12.2,0.00858595,393.0315296,0,15.56,16.57381449,17.16163072,18.01635572,0.005936718,0.005603861,0.005550217,0.005537723,438.4552606,437.5893159,401.0141661,400.953688,0.089207533,0,0,0,50,16.72372158,17.31837324,18.15635493,0.015,0.005716648,0.005658379,0.005643842,445.8806164,444.9888379,402.9918649,402.9260962
 01/17  23:10:00,12.2,0.008584502,386.0317014,0,15.56,16.43776511,17.01562231,17.88319908,0.00588446,0.005503131,0.005455756,0.005444977,431.3047086,430.4747878,399.069559,399.0134255,0.102116548,0,0,0,50,16.57381449,17.16163072,18.01635572,0.015,0.005603861,0.005550217,0.005537723,438.4552606,437.5893159,401.0141661,400.953688
 01/17  23:20:00,12.2,0.008583055,386.0318731,0,15.56,16.30978788,16.87633592,17.75422482,0.005845197,0.005411436,0.00537093,0.00536162,424.5371182,423.7411763,397.1429696,397.0904517,0.111917102,0,0,0,50,16.43776511,17.01562231,17.88319908,0.015,0.005503131,0.005455756,0.005444977,431.3047086,430.4747878,399.069559,399.0134255
 01/17  23:30:00,12.2,0.008581609,393.0320448,0,15.56,16.18820286,16.74240482,17.62862324,0.00581748,0.005328041,0.0052939,0.005285851,419.1225323,418.3641987,395.9912721,395.9438992,0.121515468,0,0,0,50,16.30978788,16.87633592,17.75422482,0.015,0.005411436,0.00537093,0.00536162,424.5371182,423.7411763,397.1429696,397.0904517
 01/17  23:40:00,12.2,0.008580162,384.0322165,0,15.56,16.07253479,16.61343351,17.50623981,0.005799472,0.005252323,0.005223611,0.005216645,414.1219489,413.4014166,394.6105707,394.5668848,0.130947319,0,0,0,50,16.18820286,16.74240482,17.62862324,0.015,0.005328041,0.0052939,0.005285851,419.1225323,418.3641987,395.9912721,395.9438992
 01/17  23:50:00,12.2,0.008578717,391.0323882,0,15.56,15.96236198,16.48917778,17.38700439,0.005789393,0.005183395,0.005159192,0.005153154,410.1622738,409.4837054,393.6905672,393.6512389,0.140234825,0,0,0,50,16.07253479,16.61343351,17.50623981,0.015,0.005252323,0.005223611,0.005216645,414.1219489,413.4014166,394.6105707,394.5668848
 01/17  24:00:00,12.2,0.008577272,392.0325599,0,15.56,15.85712337,16.36933067,17.27078721,0.005785725,0.005120276,0.005099821,0.005094575,407.1585941,406.5282334,393.2420536,393.2077223,0.149394824,0,0,0,50,15.96236198,16.48917778,17.38700439,0.015,0.005183395,0.005159192,0.005153154,410.1622738,409.4837054,393.6905672,393.6512389
 01/18  00:10:00,12.2,0.008577272,388.0327316,0,15.56,15.76000177,16.25589859,17.15902321,0.005793269,0.005072931,0.005055633,0.005051096,404.450283,403.8701346,392.6854378,392.6550059,0.150155658,0,0,0,50,15.85712337,16.36933067,17.27078721,0.015,0.005120276,0.005099821,0.005094575,407.1585941,406.5282334,393.2420536,393.2077223
 01/18  00:20:00,12.2,0.008577272,384.0329033,0,15.56,15.67240982,16.14985288,17.05246873,0.005813974,0.005046032,0.005031422,0.005027537,401.6455617,401.1109959,391.6916725,391.6632522,0.150757105,0,0,0,50,15.76000177,16.25589859,17.15902321,0.015,0.005072931,0.005055633,0.005051096,404.450283,403.8701346,392.6854378,392.6550059
 01/18  00:30:00,12.2,0.008577272,383.033075,0,15.56,15.59399153,16.05109746,16.95116612,0.005846945,0.005038961,0.005026648,0.005023367,398.891078,398.3958411,390.4616509,390.4342191,0.151245877,0,0,0,50,15.67240982,16.14985288,17.05246873,0.015,0.005046032,0.005031422,0.005027537,401.6455617,401.1109959,391.6916725,391.6632522
 01/18  00:40:00,12.2,0.008577272,388.0332467,0,15.56,15.56003584,15.959081,16.85483913,0.005890216,0.005100505,0.005038609,0.005035883,396.8418836,396.3961703,389.7026738,389.6774026,0.151632366,0.082503371,0,0,50,50,16.05109746,16.95116612,0.015,0.015,0.005026648,0.005023367,398.891078,398.3958411,390.4616509,390.4342191
 01/18  00:50:00,12.2,0.008577272,392.0334184,0,15.56,15.56000005,15.87318392,16.76315437,0.00594186,0.00521247,0.005064468,0.005062249,395.7056591,395.3167686,389.6657138,389.6443358,0.151925038,0.100688262,0,0,50,50,15.959081,16.85483913,0.015,0.015,0.005038609,0.005035883,396.8418836,396.3961703,389.7026738,389.6774026
 01/18  01:00:00,12.2,0.008577272,385.03359,0,15.56,15.56,15.792865,16.67580866,0.00600034,0.0053247,0.005101919,0.005100158,394.4810273,394.1449344,389.37292,389.3541504,0.15213045,0.074702635,0,0,50,50,15.87318392,16.76315437,0.015,0.015,0.005064468,0.005062249,395.7056591,395.3167686,389.6657138,389.6443358
 01/18  01:10:00,11.55,0.008210903,385.0337617,0,15.56,15.56,15.71650847,16.59175218,0.006060957,0.005432891,0.005143355,0.005141989,393.1595995,392.8687993,388.8364985,388.8192261,0.156311947,0.093797111,0,0,50,50,15.792865,16.67580866,0.015,0.015,0.005101919,0.005100158,394.4810273,394.1449344,389.37292,389.3541504
 01/18  01:20:00,10.9,0.007858614,393.0339334,0,15.56,15.56,15.64306404,16.5102914,0.006120989,0.005535165,0.005184394,0.005183358,392.5894191,392.3386558,388.9330738,388.9187795,0.160428224,0.099774086,0,0,50,50,15.71650847,16.59175218,0.015,0.015,0.005143355,0.005141989,393.1595995,392.8687993,388.8364985,388.8192261
 01/18  01:30:00,10.25,0.007519922,385.034105,0,15.56,15.56,15.57205886,16.43110613,0.00617963,0.005631504,0.005223786,0.005223022,391.8366171,391.6205945,388.7441102,388.7315825,0.164476889,0.105556423,0,0,50,50,15.64306404,16.5102914,0.015,0.015,0.005184394,0.005183358,392.5894191,392.3386558,388.9330738,388.9187795
 01/18  01:40:00,9.6,0.007194357,386.0342766,0,15.56,15.56,15.56001983,16.35405387,0.006236932,0.00572259,0.005383281,0.005261135,391.0042169,390.8174039,388.3902055,388.3742959,0.168458423,0.111180098,0.200152808,0,50,50,50,16.43110613,0.015,0.015,0.015,0.005223022,391.8366171,391.6205945,388.7441102,388.7315825
 01/18  01:50:00,8.95,0.006881465,385.0344483,0,15.56,15.56,15.56000002,16.27904368,0.006293124,0.005809163,0.005553632,0.005298129,390.1420093,389.9795544,387.9314359,387.9105598,0.172374196,0.116661484,0.122622476,0,50,50,50,16.35405387,0.015,0.015,0.015,0.005261135,391.0042169,390.8174039,388.3902055,388.3742959
 01/18  02:00:00,8.3,0.006580806,384.0346199,0,15.56,15.56,15.56,16.20598623,0.006348374,0.005891825,0.005707163,0.005334325,389.2642468,389.1221966,387.3937915,387.3671718,0.176225723,0.122012867,0.139341101,0,50,50,50,16.27904368,0.015,0.015,0.015,0.005298129,390.1420093,389.9795544,387.9314359,387.9105598
 01/18  02:10:00,8.033333333,0.006427343,387.0347915,0,15.56,15.56,15.56,16.13478571,0.006397437,0.005965702,0.005839929,0.005364515,388.7118068,388.5878723,387.1290203,387.0996039,0.180022208,0.127268136,0.152722003,0,50,50,50,16.20598623,0.015,0.015,0.015,0.005334325,389.2642468,389.1221966,387.3937915,387.3671718
 01/18  02:20:00,7.766666667,0.006277074,391.0349631,0,15.56,15.56,15.56,16.0653455,0.006437809,0.006028599,0.005951723,0.005386128,388.7355471,388.6291972,387.3969074,387.3722992,0.183764599,0.132423679,0.158617909,0,50,50,50,16.13478571,0.015,0.015,0.015,0.005364515,388.7118068,388.5878723,387.1290203,387.0996039
 01/18  02:30:00,7.5,0.00612994,388.0351348,0,15.56,15.56,15.56,15.99757348,0.006469705,0.006080983,0.006044879,0.005399276,388.7804904,388.6905267,387.648921,387.6323256,0.187451706,0.137479804,0.164328043,0,50,50,50,16.0653455,0.015,0.015,0.015,0.005386128,388.7355471,388.6291972,387.3969074,387.3722992
 01/18  02:40:00,7.233333333,0.005985883,383.0353064,0,15.56,15.56,15.56,15.931384,0.006494431,0.006124382,0.006122399,0.005405175,388.3148949,388.2379753,387.3580143,387.3435236,0.191083348,0.142439332,0.169883434,0,50,50,50,15.99757348,0.015,0.015,0.015,0.005399276,388.7804904,388.6905267,387.648921,387.6323256
 01/18  02:50:00,6.966666667,0.005844845,393.035478,0,15.56,15.56,15.56,15.8666977,0.00651336,0.006160371,0.00618699,0.00540514,388.4404975,388.3750944,387.6313883,387.6209844,0.194659656,0.147305589,0.175298634,0,50,50,50,15.931384,0.015,0.015,0.015,0.005405175,388.3148949,388.2379753,387.3580143,387.3435236
 01/18  03:00:00,6.7,0.00570677,386.0356496,0,15.56,15.56,15.56,15.80344087,0.006527589,0.00619023,0.006240843,0.00540024,388.3850682,388.3296615,387.7009253,387.6943087,0.198180965,0.152081854,0.180585113,0,50,50,50,15.8666977,0.015,0.015,0.015,0.00540514,388.4404975,388.3750944,387.6313883,387.6209844
 01/18  03:10:00,6.516666667,0.005634547,392.0358211,0,15.56,15.56,15.56,15.7415442,0.006540619,0.006217632,0.006288382,0.005393996,388.6422589,388.5960027,388.0639734,388.0634509,0.201650382,0.156773838,0.185754759,0,50,50,50,15.80344087,0.015,0.015,0.015,0.00540024,388.3850682,388.3296615,387.7009253,387.6943087
 01/18  03:20:00,6.333333333,0.005563142,386.0359927,0,15.56,15.56,15.56,15.68094315,0.006554364,0.006244653,0.006332307,0.005388394,388.5780336,388.5392635,388.0891133,388.0920467,0.20506492,0.16138104,0.190811615,0,50,50,50,15.7415442,0.015,0.015,0.015,0.005393996,388.6422589,388.5960027,388.0639734,388.0634509
 01/18  03:30:00,6.15,0.005492546,393.0361643,0,15.56,15.56,15.56,15.62157748,0.006569242,0.006271859,0.006373711,0.005383948,388.8769428,388.8449034,388.4636834,388.471477,0.208424752,0.165905698,0.195761477,0,50,50,50,15.68094315,0.015,0.015,0.015,0.005388394,388.5780336,388.5392635,388.0891133,388.0920467
 01/18  03:40:00,5.966666667,0.005422751,389.0363359,0,15.56,15.56,15.56,15.56339087,0.006585036,0.00629916,0.006412943,0.005380528,389.0725572,389.0463924,388.7232815,388.7359187,0.211730604,0.170350255,0.200609615,0,50,50,50,15.62157748,0.015,0.015,0.015,0.005383948,388.8769428,388.8449034,388.4636834,388.471477
 01/18  03:50:00,5.783333333,0.00535375,390.0365074,0,15.56,15.56,15.56,15.56000528,0.006601429,0.006326344,0.006450161,0.005544906,389.2174994,389.1961669,388.9222574,388.9347613,0.214983459,0.174717179,0.205360737,0.278938571,50,50,50,50,0.015,0.015,0.015,0.015,389.0725572,389.0463924,388.7232815,388.7359187
 01/18  04:00:00,5.6,0.005285533,393.036679,0,15.56,15.56,15.56,15.56,0.006618182,0.00635326,0.006485518,0.00570079,389.5922124,389.5753047,389.342724,389.3550829,0.218184356,0.179008836,0.210004083,0.127478434,50,50,50,50,0.015,0.015,0.015,0.015,389.2174994,389.1961669,388.9222574,388.9347613
 01/18  04:10:00,5.5,0.005276227,392.0368505,0,15.56,15.56,15.56,15.56,0.006636034,0.006380648,0.006520058,0.00583626,389.9905407,389.9777037,389.7797765,389.7919788,0.217936223,0.179799637,0.211163386,0.168979705,50,50,50,50,0.015,0.015,0.015,0.015,389.5922124,389.5753047,389.342724,389.3550829
 01/18  04:20:00,5.4,0.005266756,391.0370221,0,15.56,15.56,15.56,15.56,0.006655322,0.006408868,0.006554394,0.00595409,390.2462944,390.2367317,390.0682024,390.0799188,0.21762407,0.180492434,0.212227132,0.174041225,50,50,50,50,0.015,0.015,0.015,0.015,389.9905407,389.9777037,389.7797765,389.7919788
 01/18  04:30:00,5.3,0.005257122,393.0371936,0,15.56,15.56,15.56,15.56,0.006675962,0.006437888,0.006588684,0.00605765,390.5640391,390.5571452,390.4135339,390.4246274,0.21725554,0.181089185,0.21318971,0.175854621,50,50,50,50,0.015,0.015,0.015,0.015,390.2462944,390.2367317,390.0682024,390.0799188
 01/18  04:40:00,5.2,0.005247329,387.0373651,0,15.56,15.56,15.56,15.56,0.006697699,0.006467521,0.006622892,0.006149705,390.4059371,390.400379,390.2785907,390.288361,0.216822819,0.181600799,0.214073365,0.177529652,50,50,50,50,0.015,0.015,0.015,0.015,390.5640391,390.5571452,390.4135339,390.4246274
 01/18  04:50:00,5.1,0.005237378,388.0375366,0,15.56,15.56,15.56,15.56,0.006720291,0.006497581,0.006656947,0.006232312,390.0626884,390.057251,389.9548334,389.9624956,0.216358026,0.182044868,0.214873525,0.179051193,50,50,50,50,0.015,0.015,0.015,0.015,390.4059371,390.400379,390.2785907,390.288361
 01/18  05:00:00,5,0.005227271,389.0377082,0,15.56,15.56,15.56,15.56,0.006743538,0.006527921,0.006690797,0.006307039,389.8049039,389.7992574,389.7135501,389.7190685,0.215826798,0.182407424,0.215590227,0.180454102,50,50,50,50,0.015,0.015,0.015,0.015,390.0626884,390.057251,389.9548334,389.9624956
 01/18  05:10:00,5,0.005199818,392.0378797,0,15.56,15.56,15.56,15.56,0.006766229,0.006557469,0.006723358,0.006374183,389.9021387,389.896969,389.8248091,389.829111,0.218710145,0.186245178,0.219686263,0.185203434,50,50,50,50,0.015,0.015,0.015,0.015,389.8049039,389.7992574,389.7135501,389.7190685
 01/18  05:20:00,5,0.005172368,391.0380512,0,15.56,15.56,15.56,15.56,0.006787728,0.006585668,0.006754091,0.006434293,390.0962473,390.0921834,390.0307865,390.0347724,0.221556454,0.190036237,0.223709142,0.189849625,50,50,50,50,0.015,0.015,0.015,0.015,389.9021387,389.896969,389.8248091,389.829111
 01/18  05:30:00,5,0.00514492,386.0382227,0,15.56,15.56,15.56,15.56,0.006807958,0.006612466,0.006782987,0.006488225,389.8484992,389.8449604,389.7930713,389.7963893,0.224361496,0.193772488,0.227653634,0.194391697,50,50,50,50,0.015,0.015,0.015,0.015,390.0962473,390.0921834,390.0307865,390.0347724
 01/18  05:40:00,5,0.005117474,389.0383942,0,15.56,15.56,15.56,15.56,0.006827075,0.006638014,0.006810262,0.0065369,389.606114,389.6025571,389.559237,389.5614803,0.227123934,0.197451101,0.231527606,0.198841076,50,50,50,50,0.015,0.015,0.015,0.015,389.8484992,389.8449604,389.7930713,389.7963893
 01/18  05:50:00,5,0.005090031,388.0385657,0,15.56,15.56,15.56,15.56,0.006845263,0.006662489,0.006836147,0.006581139,389.3752011,389.371464,389.3355993,389.3367376,0.229843508,0.201071298,0.23532254,0.203191883,50,50,50,50,0.015,0.015,0.015,0.015,389.606114,389.6025571,389.559237,389.5614803
 01/18  06:00:00,5,0.00506259,393.0387371,0,15.56,15.56,15.56,15.56,0.006862666,0.00668603,0.006860833,0.006621628,389.5921818,389.588959,389.5586738,389.5595886,0.232520342,0.204633138,0.239049742,0.207457773,50,50,50,50,0.015,0.015,0.015,0.015,389.3752011,389.371464,389.3355993,389.3367376
 01/18  06:10:00,4.9,0.005053508,386.0389086,0,21.98289806,22.87351181,22.94575695,22.9927521,0.008814307,0.011947209,0.012356064,0.012113818,390.8627031,390.7334537,389.4337775,389.442839,2.663116006,14.38186553,23.52654062,35.79532324,30.6492335,24.57495677,24.62488391,24.65723307,0.010650334,0.011899017,0.012143183,0.0118402,390.6205448,390.505237,389.4592761,389.467407
 01/18  06:20:00,4.8,0.005044269,391.0390801,0,21.11130615,21.77310188,21.95339888,22.09159149,0.008825687,0.011193871,0.011558054,0.011326445,392.1866451,392.0992071,389.5138894,389.5218109,0.900673277,0,0,0,50,22.05931713,22.20047717,22.30541459,0.015,0.011386485,0.011763244,0.011527872,391.6945035,391.5924101,389.4870005,389.4952089
 01/18  06:30:00,4.7,0.005034874,390.0392515,0,21.11000379,21.53200136,21.80446633,22.02141891,0.009025865,0.011046228,0.011394434,0.011171387,393.3696993,393.3079886,389.527048,389.5347695,0.912065946,0,0,0,50,21.66075864,21.89141728,22.07221216,0.015,0.011127236,0.011483399,0.011256391,392.8263574,392.750723,389.5195413,389.5273746
 01/18  06:40:00,4.6,0.005025327,392.039423,0,21.11000005,21.34092315,21.68451093,21.96501454,0.009178316,0.010923817,0.011258681,0.011042712,394.4321328,394.4016417,389.6227292,389.6303349,0.887818661,0,0,0,50,21.50540942,21.79167763,22.02089198,0.015,0.011029678,0.011375616,0.011153935,393.5868105,393.5279961,389.551931,389.5596434
 01/18  06:50:00,4.5,0.00501563,393.0395944,0,21.11,21.11090284,21.2369646,21.67254282,0.009531112,0.010796388,0.010810212,0.010611933,396.9913407,396.996877,389.8642058,389.8714327,0.913728236,1.024623605,0,0,50,50,21.52072773,21.86023984,0.015,0.015,0.01109339,0.010884099,395.39424,395.3822788,389.7088591,389.7163169
 01/18  07:00:00,4.4,0.005005785,387.0397659,0,21.11,21.11000248,21.11048942,21.35023612,0.009814656,0.010824718,0.010750646,0.010178023,399.1587815,399.1663867,389.8776084,389.8881908,0.903091271,0.835744674,1.214029257,0,50,50,50,21.55013393,0.015,0.015,0.015,0.01044641,397.840484,397.8465607,389.8947301,389.903674
 01/18  07:10:00,4.4,0.004978673,391.0399373,0,21.11,21.11,21.11000002,21.110384,0.010039507,0.01084692,0.010823381,0.009917611,402.4913793,402.5166569,389.8931445,389.9075009,0.889370775,0.762197228,0.953817721,0.410193313,50,50,50,50,0.015,0.015,0.015,0.015,399.6279356,399.6365291,389.8299625,389.8404663
