Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/18  07:20:00,4.4,0.004951572,383.0401087,0,21.11,21.11,21.11,21.11000321,0.010216308,0.010861979,0.010875367,0.010117494,406.0389841,406.0775622,389.6024343,389.6288474,0.88344805,0.857911566,0.863454456,1.464098026,50,50,50,50,0.015,0.015,0.015,0.015,402.4913793,402.5166569,389.8931445,389.9075009
 01/18  07:30:00,4.4,0.004924483,386.0402802,0,21.11,21.11,21.11,21.11000001,0.010354509,0.010870076,0.01090834,0.010281526,409.4959282,409.5418429,389.2801966,389.3059668,0.878103217,0.85440544,0.943923052,0.65850414,50,50,50,50,0.015,0.015,0.015,0.015,406.0389841,406.0775622,389.6024343,389.6288474
 01/18  07:40:00,4.4,0.004897405,388.0404516,0,21.11,21.11,21.11,21.11,0.010461896,0.010872212,0.010927326,0.010406309,412.8030167,412.8529034,389.0901075,389.1120585,0.873406337,0.851043702,0.937522551,0.905155293,50,50,50,50,0.015,0.015,0.015,0.015,409.4959282,409.5418429,389.2801966,389.3059668
 01/18  07:50:00,4.4,0.004870338,387.040623,0,21.11,21.11,21.11,21.11,0.010544642,0.010869618,0.0109364,0.010498965,415.8524939,415.9047113,388.9454865,388.9641686,0.869213665,0.848034351,0.931225579,0.900014894,50,50,50,50,0.015,0.015,0.015,0.015,412.8030167,412.8529034,389.0901075,389.1120585
 01/18  08:00:00,4.4,0.004843283,390.0407944,0,21.11,21.11,21.11,21.11,0.010607608,0.010863378,0.010938196,0.010567408,418.7768398,418.8306865,388.9413235,388.9579133,0.86542711,0.845305032,0.925315239,0.894833404,50,50,50,50,0.015,0.015,0.015,0.015,415.8524939,415.9047113,388.9454865,388.9641686
 01/18  08:10:00,4.4,0.004806692,387.0409658,0,21.11,21.11,21.11,21.11,0.010674224,0.010874667,0.010931076,0.010614196,432.1446338,432.2124466,388.8802374,388.8953657,0.804459635,0.785218673,0.91768647,0.887895376,50,50,50,50,0.015,0.015,0.015,0.015,418.7768398,418.8306865,388.9413235,388.9579133
 01/18  08:20:00,4.4,0.00477013,389.0411372,0,21.11,21.11,21.11,21.11,0.010733979,0.010889978,0.010914652,0.010641778,451.0552572,451.1495886,388.8529693,388.8668912,0.798559162,0.780046624,0.910350912,0.881222603,50,50,50,50,0.015,0.015,0.015,0.015,432.1446338,432.2124466,388.8802374,388.8953657
 01/18  08:30:00,4.4,0.004733596,392.0413086,0,21.11,21.11,21.11,21.11,0.01077775,0.010897735,0.010889967,0.010653143,470.7515511,470.8766439,388.9856282,388.998689,0.793010387,0.775136875,0.903282731,0.87479234,50,50,50,50,0.015,0.015,0.015,0.015,451.0552572,451.1495886,388.8529693,388.8668912
 01/18  08:40:00,4.4,0.004697091,388.0414799,0,21.11,21.11,21.11,21.11,0.010803506,0.01089379,0.010858359,0.010651072,488.9596038,489.1137243,389.0250272,389.0373096,0.787280468,0.768674645,0.895699387,0.867825202,50,50,50,50,0.015,0.015,0.015,0.015,470.7515511,470.8766439,388.9856282,388.998689
 01/18  08:50:00,4.4,0.004660614,388.0416513,0,21.11,21.11,21.11,21.11,0.010813297,0.010878746,0.01082111,0.010638014,505.3906387,505.5696187,388.9831864,388.9945673,0.781570025,0.762223625,0.888197454,0.860918561,50,50,50,50,0.015,0.015,0.015,0.015,488.9596038,489.1137243,389.0250272,389.0373096
 01/18  09:00:00,4.4,0.004624165,393.0418227,0,21.11,21.11,21.11,21.11,0.010810155,0.010854598,0.010779272,0.01061599,520.5476775,520.7478466,389.1290972,389.1398015,0.775882475,0.755561752,0.880712131,0.854009761,50,50,50,50,0.015,0.015,0.015,0.015,505.3906387,505.5696187,388.9831864,388.9945673
 01/18  09:10:00,4.316666667,0.004597029,393.041994,0,21.11,21.11,21.11,21.11,0.010888454,0.010915757,0.010822431,0.010670565,537.9602703,538.1899921,389.3105355,389.3210478,0.603687902,0.581483588,0.705763592,0.679569447,50,50,50,50,0.015,0.015,0.015,0.015,520.5476775,520.7478466,389.1290972,389.1398015
 01/18  09:20:00,4.233333333,0.004570036,385.0421654,0,21.11,21.11,21.11,21.11,0.011009829,0.011022498,0.010910438,0.010765227,556.3632266,556.6308043,389.2973194,389.3075949,0.598924736,0.575269215,0.699159208,0.673520482,50,50,50,50,0.015,0.015,0.015,0.015,537.9602703,538.1899921,389.3105355,389.3210478
 01/18  09:30:00,4.15,0.004543184,391.0423367,0,21.11,21.11,21.11,21.11,0.011132692,0.011132244,0.011001322,0.010861163,574.6946778,575.0047205,389.2980521,389.3079804,0.594128331,0.568896166,0.692496985,0.667399196,50,50,50,50,0.015,0.015,0.015,0.015,556.3632266,556.6308043,389.2973194,389.3075949
 01/18  09:40:00,4.066666667,0.004516473,386.0425081,0,21.11,21.11,21.11,21.11,0.011238832,0.011226449,0.011076989,0.010941612,592.2880469,592.6410303,389.2273413,389.2367786,0.589618863,0.563340286,0.686209449,0.661632628,50,50,50,50,0.015,0.015,0.015,0.015,574.6946778,575.0047205,389.2980521,389.3079804
 01/18  09:50:00,3.983333333,0.004489903,392.0426794,0,21.11,21.11,21.11,21.11,0.011325595,0.011302332,0.011134946,0.011004324,609.1920416,609.5865799,389.248789,389.2578017,0.585206749,0.557875175,0.680031493,0.655953221,50,50,50,50,0.015,0.015,0.015,0.015,592.2880469,592.6410303,389.2273413,389.2367786
 01/18  10:00:00,3.9,0.004463472,385.0428508,0,21.11,21.11,21.11,21.11,0.011395762,0.011362567,0.011178053,0.011052044,625.2691535,625.7031203,389.1785243,389.1870718,0.580811813,0.552442102,0.673930236,0.650327388,50,50,50,50,0.015,0.015,0.015,0.015,609.1920416,609.5865799,389.248789,389.2578017
 01/18  10:10:00,3.9,0.004437479,384.0430221,0,21.11,21.11,21.11,21.11,0.011453059,0.011410786,0.011210006,0.011088349,640.5839,641.0549822,389.0170977,389.0250187,0.576460465,0.547161901,0.667826898,0.644676732,50,50,50,50,0.015,0.015,0.015,0.015,625.2691535,625.7031203,389.1785243,389.1870718
 01/18  10:20:00,3.9,0.004411497,391.0431934,0,21.11,21.11,21.11,21.11,0.011499924,0.011449114,0.011233149,0.011115522,655.3976491,655.9048724,388.9789679,388.9863492,0.571515273,0.540435467,0.661161566,0.638441257,50,50,50,50,0.015,0.015,0.015,0.015,640.5839,641.0549822,389.0170977,389.0250187
 01/18  10:30:00,3.9,0.004385526,390.0433647,0,21.11,21.11,21.11,21.11,0.011537927,0.011479048,0.011248958,0.011135037,669.6840716,670.2265684,389.0078133,389.0148515,0.566927464,0.534674825,0.654914595,0.632599912,50,50,50,50,0.015,0.015,0.015,0.015,655.3976491,655.9048724,388.9789679,388.9863492
 01/18  10:40:00,3.9,0.004359565,390.043536,0,21.11,21.11,21.11,21.11,0.011568248,0.011501826,0.011258528,0.011148004,683.4166886,683.9929343,389.0549017,389.0617331,0.562740988,0.52971024,0.649113383,0.627181176,50,50,50,50,0.015,0.015,0.015,0.015,669.6840716,670.2265684,389.0078133,389.0148515
 01/18  10:50:00,3.9,0.004333615,389.0437073,0,21.11,21.11,21.11,21.11,0.011591847,0.011518418,0.011262723,0.011155308,696.5733502,697.1813047,389.0777496,389.0843941,0.558722793,0.524948426,0.64349155,0.621917154,50,50,50,50,0.015,0.015,0.015,0.015,683.4166886,683.9929343,389.0549017,389.0617331
 01/18  11:00:00,3.9,0.004307676,392.0438786,0,21.11,21.11,21.11,21.11,0.011609527,0.011529596,0.011262269,0.011157692,709.2492274,709.8867754,389.1506347,389.1571451,0.554750131,0.52031875,0.638020413,0.616779601,50,50,50,50,0.015,0.015,0.015,0.015,696.5733502,697.1813047,389.0777496,389.0843941
 01/18  11:10:00,3.983333333,0.00430007,385.0440499,0,21.11,21.11,21.11,21.11,0.011622824,0.011536816,0.011258643,0.011156651,721.2871388,721.9519427,389.0968877,389.1031415,0.550750954,0.515584006,0.632708704,0.611776889,50,50,50,50,0.015,0.015,0.015,0.015,709.2492274,709.8867754,389.1506347,389.1571451
 01/18  11:20:00,4.066666667,0.004292196,391.0442211,0,21.11,21.11,21.11,21.11,0.011632759,0.011541057,0.011252832,0.011153185,732.887829,733.5777299,389.0967381,389.1027122,0.546643748,0.510910983,0.627526527,0.606880569,50,50,50,50,0.015,0.015,0.015,0.015,721.2871388,721.9519427,389.0968877,389.1031415
 01/18  11:30:00,4.15,0.004284053,384.0443924,0,21.11,21.11,21.11,21.11,0.011639869,0.011542835,0.011245332,0.011147809,743.9108467,744.623482,388.9909296,388.9965175,0.542499534,0.50628277,0.622470852,0.602088505,50,50,50,50,0.015,0.015,0.015,0.015,732.887829,733.5777299,389.0967381,389.1027122
 01/18  11:40:00,4.233333333,0.004275637,388.0445637,0,21.11,21.11,21.11,21.11,0.011644818,0.011543029,0.011236731,0.011141135,754.5009301,755.2333708,388.9064051,388.9115717,0.539912599,0.504249706,0.618846613,0.598707309,50,50,50,50,0.015,0.015,0.015,0.015,743.9108467,744.623482,388.9909296,388.9965175
 01/18  11:50:00,4.316666667,0.004266946,384.0447349,0,21.11,21.11,21.11,21.11,0.011648184,0.011542341,0.011227485,0.011133642,764.5948994,765.3438158,388.7634083,388.7680967,0.537988624,0.502973974,0.615745553,0.595829698,50,50,50,50,0.015,0.015,0.015,0.015,754.5009301,755.2333708,388.9064051,388.9115717
 01/18  12:00:00,4.4,0.004257977,390.0449062,0,21.11,21.11,21.11,21.11,0.011650652,0.011541593,0.011218101,0.01112586,774.3690892,775.1311089,388.7217788,388.7260872,0.537679784,0.503884168,0.613837467,0.594127448,50,50,50,50,0.015,0.015,0.015,0.015,764.5948994,765.3438158,388.7634083,388.7680967
 01/18  12:10:00,4.6,0.004266131,392.0450774,0,21.11,21.11,21.11,21.11,0.011636064,0.011524715,0.011208734,0.011117961,777.2143594,777.9718578,388.7970272,388.8011802,0.570014122,0.536846981,0.611824055,0.592303893,50,50,50,50,0.015,0.015,0.015,0.015,774.3690892,775.1311089,388.7217788,388.7260872
 01/18  12:20:00,4.8,0.004273548,391.0452487,0,21.11,21.11,21.11,21.11,0.011612418,0.011499609,0.011199646,0.011110223,775.8833257,776.6172488,388.9001953,388.9043525,0.57088796,0.539124334,0.61084349,0.591499813,50,50,50,50,0.015,0.015,0.015,0.015,777.2143594,777.9718578,388.7970272,388.8011802
 01/18  12:30:00,5,0.004280207,387.0454199,0,21.11,21.11,21.11,21.11,0.011587852,0.011474343,0.011191059,0.011102884,773.1761514,773.8760108,388.906577,388.9106826,0.571957953,0.541795963,0.610325544,0.591147312,50,50,50,50,0.015,0.015,0.015,0.015,775.8833257,776.6172488,388.9001953,388.9043525
 01/18  12:40:00,5.2,0.004286088,389.0455911,0,21.11,21.11,21.11,21.11,0.011565518,0.011451784,0.011182746,0.011095723,770.4643479,771.1280034,388.8959834,388.8999496,0.571306272,0.541853508,0.608713986,0.589692321,50,50,50,50,0.015,0.015,0.015,0.015,773.1761514,773.8760108,388.906577,388.9106826
 01/18  12:50:00,5.4,0.004291169,390.0457624,0,21.11,21.11,21.11,21.11,0.011545663,0.011432014,0.011174512,0.011088545,768.0665405,768.6960645,388.91482,388.9186416,0.570191684,0.541533201,0.607109237,0.588224859,50,50,50,50,0.015,0.015,0.015,0.015,770.4643479,771.1280034,388.8959834,388.8999496
 01/18  13:00:00,5.6,0.004295429,391.0459336,0,21.11,21.11,21.11,21.11,0.011527695,0.011414374,0.011166279,0.011081283,765.931823,766.5302013,388.9765062,388.9802492,0.568898655,0.541017313,0.605546048,0.586815578,50,50,50,50,0.015,0.015,0.015,0.015,768.0665405,768.6960645,388.91482,388.9186416
 01/18  13:10:00,6.05,0.004334542,388.0461048,0,21.11,21.11,21.11,21.11,0.011526331,0.011413449,0.011157194,0.011073104,770.5054804,771.0870585,388.9888132,388.9924664,0.535927527,0.509259574,0.605348314,0.586767514,50,50,50,50,0.015,0.015,0.015,0.015,765.931823,766.5302013,388.9765062,388.9802492
 01/18  13:20:00,6.5,0.004371302,390.046276,0,21.11,21.11,21.11,21.11,0.011533276,0.011421121,0.011146857,0.011063617,778.9858335,779.5654762,389.0098198,389.0133722,0.535560144,0.510040583,0.605257648,0.586821728,50,50,50,50,0.015,0.015,0.015,0.015,770.5054804,771.0870585,388.9888132,388.9924664
 01/18  13:30:00,6.95,0.004405541,391.0464472,0,21.11,21.11,21.11,21.11,0.011540593,0.011429555,0.011135293,0.011052854,788.4792501,789.0645114,389.0668412,389.0703315,0.535306884,0.510891997,0.605274423,0.586983626,50,50,50,50,0.015,0.015,0.015,0.015,778.9858335,779.5654762,389.0098198,389.0133722
 01/18  13:40:00,7.4,0.004437087,386.0466184,0,21.11,21.11,21.11,21.11,0.011544973,0.011435456,0.011122719,0.011041037,797.5705307,798.1619253,389.028105,389.031457,0.535198618,0.511934091,0.605460892,0.587316514,50,50,50,50,0.015,0.015,0.015,0.015,788.4792501,789.0645114,389.0668412,389.0703315
 01/18  13:50:00,7.85,0.004465759,389.0467895,0,21.11,21.11,21.11,21.11,0.011546,0.011438372,0.011109374,0.01102841,806.100283,806.6951267,388.9957345,388.9988985,0.535194937,0.513082002,0.605788855,0.587792764,50,50,50,50,0.015,0.015,0.015,0.015,797.5705307,798.1619253,389.028105,389.031457
 01/18  14:00:00,8.3,0.004491371,388.0469607,0,21.11,21.11,21.11,21.11,0.011544222,0.011438803,0.011095463,0.011015183,814.1357609,814.7309052,388.9612868,388.9642509,0.535282848,0.514328121,0.606260072,0.588414512,50,50,50,50,0.015,0.015,0.015,0.015,806.100283,806.6951267,388.9957345,388.9988985
 01/18  14:10:00,8.3,0.004457102,389.0471319,0,21.11,21.11,21.11,21.11,0.011541072,0.011438021,0.011081958,0.011002328,821.8069978,822.4001039,388.948236,388.9510291,0.533945713,0.513707983,0.605442239,0.587748778,50,50,50,50,0.015,0.015,0.015,0.015,814.1357609,814.7309052,388.9612868,388.9642509
 01/18  14:20:00,8.3,0.004422836,389.0473031,0,21.11,21.11,21.11,21.11,0.011537393,0.011436777,0.011069406,0.010990394,829.1655416,829.754988,388.9485962,388.9512572,0.532618341,0.51310882,0.604735568,0.587196832,50,50,50,50,0.015,0.015,0.015,0.015,821.8069978,822.4001039,388.948236,388.9510291
 01/18  14:30:00,8.3,0.004388574,391.0474742,0,21.11,21.11,21.11,21.11,0.011533485,0.011435344,0.011057938,0.010979518,836.2731829,836.8577627,388.9991987,389.0018022,0.531350557,0.512596607,0.604178738,0.586797305,50,50,50,50,0.015,0.015,0.015,0.015,829.1655416,829.754988,388.9485962,388.9512572
 01/18  14:40:00,8.3,0.004354316,392.0476454,0,21.11,21.11,21.11,21.11,0.011529436,0.011433861,0.011047532,0.010969688,843.1406197,843.7192246,389.0992788,389.101918,0.530270769,0.512477288,0.6038686,0.586647194,50,50,50,50,0.015,0.015,0.015,0.015,836.2731829,836.8577627,388.9991987,389.0018022
 01/18  14:50:00,8.3,0.004320062,385.0478165,0,21.11,21.11,21.11,21.11,0.011525273,0.011432399,0.011038125,0.01096085,849.5843661,850.1557157,389.0572894,389.0598623,0.529280992,0.512519219,0.603723584,0.586664812,50,50,50,50,0.015,0.015,0.015,0.015,843.1406197,843.7192246,389.0992788,389.101918
 01/18  15:00:00,8.3,0.004285811,386.0479876,0,21.11,21.11,21.11,21.11,0.011521021,0.011431008,0.011029654,0.010952946,855.6869335,856.2497523,388.9460948,388.9484449,0.528387791,0.512703418,0.603724893,0.586831268,50,50,50,50,0.015,0.015,0.015,0.015,849.5843661,850.1557157,389.0572894,389.0598623
 01/18  15:10:00,8.216666667,0.004238043,391.0481588,0,21.11,21.11,21.11,21.11,0.011516174,0.011429262,0.011021532,0.010945395,861.6279978,862.1811477,388.9352633,388.9374196,0.527961941,0.513689737,0.604204767,0.587479456,50,50,50,50,0.015,0.015,0.015,0.015,855.6869335,856.2497523,388.9460948,388.9484449
 01/18  15:20:00,8.133333333,0.004190676,392.0483299,0,21.11,21.11,21.11,21.11,0.011510483,0.01142695,0.011013439,0.010937881,867.4123071,867.9547858,389.0192962,389.0214103,0.527624788,0.514799697,0.604822886,0.588268343,50,50,50,50,0.015,0.015,0.015,0.015,861.6279978,862.1811477,388.9352633,388.9374196
 01/18  15:30:00,8.05,0.004143707,387.048501,0,21.11,21.11,21.11,21.11,0.011503957,0.011424088,0.011005322,0.010930355,872.876716,873.4074992,389.0259126,389.0279986,0.527366805,0.516041441,0.605580925,0.589199492,50,50,50,50,0.015,0.015,0.015,0.015,867.4123071,867.9547858,389.0192962,389.0214103
 01/18  15:40:00,7.966666667,0.004097134,383.0486721,0,21.11,21.11,21.11,21.11,0.011496696,0.011420723,0.010997221,0.010922856,877.9530125,878.4711193,388.8780709,388.8799543,0.527108754,0.517142639,0.606371554,0.59016551,50,50,50,50,0.015,0.015,0.015,0.015,872.876716,873.4074992,389.0259126,389.0279986
 01/18  15:50:00,7.883333333,0.004050952,390.0488432,0,21.11,21.11,21.11,21.11,0.011488815,0.011416925,0.010989198,0.010915448,882.8916322,883.396317,388.815776,388.8174297,0.52689386,0.518285641,0.607263521,0.591235092,50,50,50,50,0.015,0.015,0.015,0.015,877.9530125,878.4711193,388.8780709,388.8799543
 01/18  16:00:00,7.8,0.00400516,388.0490143,0,21.11,21.11,21.11,21.11,0.011480419,0.011412768,0.010981312,0.01090819,887.6491353,888.1398271,388.7861789,388.7876624,0.526736725,0.51948452,0.608263868,0.592415178,50,50,50,50,0.015,0.015,0.015,0.015,882.8916322,883.396317,388.815776,388.8174297
 01/18  16:10:00,7.616666667,0.00394352,384.0491854,0,21.11,21.11,21.11,21.11,0.011472191,0.011408907,0.010974192,0.010901711,892.1156417,892.5918509,388.6701034,388.6713808,0.526407162,0.520466799,0.60913932,0.593472309,50,50,50,50,0.015,0.015,0.015,0.015,887.6491353,888.1398271,388.7861789,388.7876624
 01/18  16:20:00,7.433333333,0.003882733,393.0493565,0,21.11,21.11,21.11,21.11,0.011464523,0.011405712,0.010968178,0.010896353,896.540501,897.0018664,388.7068148,388.7079954,0.52613496,0.521500424,0.610113771,0.594630223,50,50,50,50,0.015,0.015,0.015,0.015,892.1156417,892.5918509,388.6701034,388.6713808
 01/18  16:30:00,7.25,0.003822789,390.0495276,0,21.11,21.11,21.11,21.11,0.011457509,0.011403267,0.010963318,0.010892165,900.81483,901.2610683,388.7793672,388.7805692,0.52592384,0.52259596,0.611186968,0.595888447,50,50,50,50,0.015,0.015,0.015,0.015,896.540501,897.0018664,388.7068148,388.7079954
 01/18  16:40:00,7.066666667,0.003763678,384.0496987,0,21.11,21.11,21.11,21.11,0.011451102,0.011401492,0.010959518,0.010889056,904.7645308,905.1954185,388.7073918,388.7085343,0.525727142,0.523611527,0.612298363,0.597186184,50,50,50,50,0.015,0.015,0.015,0.015,900.81483,901.2610683,388.7793672,388.7805692
 01/18  16:50:00,6.883333333,0.003705388,387.0498697,0,21.11,21.11,21.11,21.11,0.011445252,0.011400359,0.010956692,0.010886939,908.5199475,908.9352872,388.6139821,388.6149697,0.525674151,0.524941428,0.613594586,0.598669841,50,50,50,50,0.015,0.015,0.015,0.015,904.7645308,905.1954185,388.7073918,388.7085343
 01/18  17:00:00,6.7,0.00364791,388.0500408,0,21.11,21.11,21.11,21.11,0.011439892,0.011399762,0.010954731,0.010885708,912.1470798,912.5467725,388.557599,388.5584271,0.525585872,0.526017846,0.614858856,0.600122375,50,50,50,50,0.015,0.015,0.015,0.015,908.5199475,908.9352872,388.6139821,388.6149697
 01/18  17:10:00,6.416666667,0.00362638,386.0502118,0,21.11,21.11,21.11,21.11,0.011411667,0.011376342,0.010953239,0.010884959,906.0146989,906.399625,388.4821312,388.482804,0.571942125,0.573181092,0.614994218,0.600444127,50,50,50,50,0.015,0.015,0.015,0.015,912.1470798,912.5467725,388.557599,388.5584271
 01/18  17:20:00,6.133333333,0.003604135,389.0503829,0,21.11,21.11,21.11,21.11,0.011371211,0.011340597,0.010951971,0.010884443,894.2860506,894.6580292,388.459872,388.460441,0.571185245,0.573170515,0.6151412,0.600778951,50,50,50,50,0.015,0.015,0.015,0.015,906.0146989,906.399625,388.4821312,388.482804
 01/18  17:30:00,5.85,0.003581209,388.0505539,0,21.11,21.11,21.11,21.11,0.011329587,0.011303517,0.010950849,0.01088408,881.1281287,881.4891404,388.4500245,388.4505365,0.570349504,0.57307337,0.615338256,0.601166163,50,50,50,50,0.015,0.015,0.015,0.015,894.2860506,894.6580292,388.459872,388.460441
 01/18  17:40:00,5.566666667,0.003557633,390.050725,0,21.11,21.11,21.11,21.11,0.011291651,0.011269945,0.010949868,0.010883866,868.4218472,868.7734507,388.4848337,388.4853465,0.569497823,0.572929344,0.615575234,0.601592388,50,50,50,50,0.015,0.015,0.015,0.015,881.1281287,881.4891404,388.4500245,388.4505365
 01/18  17:50:00,5.283333333,0.003533437,385.050896,0,21.11,21.11,21.11,21.11,0.011258187,0.011240673,0.01094904,0.010883811,856.4073069,856.7506267,388.4281107,388.4285775,0.568644023,0.572756795,0.615842647,0.602048753,50,50,50,50,0.015,0.015,0.015,0.015,868.4218472,868.7734507,388.4848337,388.4853465
 01/18  18:00:00,5,0.003508653,387.051067,0,21.11,21.11,21.11,21.11,0.011228556,0.011215079,0.010948366,0.010883917,845.0527503,845.3886274,388.3566722,388.3570386,0.567799582,0.572568984,0.616133689,0.602528335,50,50,50,50,0.015,0.015,0.015,0.015,856.4073069,856.7506267,388.4281107,388.4285775
 01/18  18:10:00,4.816666667,0.003463221,391.051238,0,21.11,21.11,21.11,21.11,0.011195153,0.011185544,0.010947854,0.01088419,831.3845332,831.7145612,388.3858686,388.3861946,0.581564053,0.586812748,0.616324325,0.602904683,50,50,50,50,0.015,0.015,0.015,0.015,845.0527503,845.3886274,388.3566722,388.3570386
 01/18  18:20:00,4.633333333,0.003418315,389.051409,0,21.11,21.11,21.11,21.11,0.011160711,0.011154785,0.010947497,0.010884622,816.4918712,816.8178271,388.4307492,388.4310991,0.580770036,0.586485939,0.616521706,0.603289977,50,50,50,50,0.015,0.015,0.015,0.015,831.3845332,831.7145612,388.3858686,388.3861946
 01/18  18:30:00,4.45,0.00337393,387.05158,0,21.11,21.11,21.11,21.11,0.011128215,0.011125785,0.010947282,0.0108852,801.5603447,801.8835069,388.4207307,388.4210879,0.579957994,0.586108717,0.616720979,0.603675452,50,50,50,50,0.015,0.015,0.015,0.015,816.4918712,816.8178271,388.4307492,388.4310991
 01/18  18:40:00,4.266666667,0.003330061,392.051751,0,21.11,21.11,21.11,21.11,0.011098853,0.011099741,0.010947193,0.010885906,787.2745123,787.5954785,388.4907942,388.4911959,0.579137649,0.585691951,0.616918014,0.604057612,50,50,50,50,0.015,0.015,0.015,0.015,801.5603447,801.8835069,388.4207307,388.4210879
 01/18  18:50:00,4.083333333,0.003286702,385.051922,0,21.11,21.11,21.11,21.11,0.01107263,0.011076662,0.010947211,0.010886721,773.5487236,773.8677368,388.4549866,388.4553814,0.57831353,0.585239278,0.617109159,0.604432747,50,50,50,50,0.015,0.015,0.015,0.015,787.2745123,787.5954785,388.4907942,388.4911959
 01/18  19:00:00,3.9,0.003243848,391.052093,0,21.11,21.11,21.11,21.11,0.011049148,0.011056156,0.010947319,0.010887627,760.5024347,760.8195287,388.4815819,388.4819725,0.577487371,0.58475181,0.617290819,0.60479717,50,50,50,50,0.015,0.015,0.015,0.015,773.5487236,773.8677368,388.4549866,388.4553814
 01/18  19:10:00,3.8,0.003178417,385.052264,0,19.88524284,20.81828042,20.91700703,20.98204602,0.010738725,0.010744461,0.010633138,0.01057595,746.8879169,747.1552341,388.3300894,388.3304549,0,0,0,0,20.2987537,20.92241755,20.98627773,21.02811276,0.0108503,0.010856517,0.010745789,0.010687697,751.95753,752.2463063,388.3840161,388.3843933
 01/18  19:20:00,3.7,0.003113767,390.052435,0,19.04225789,20.56420644,20.74540918,20.86687322,0.010463969,0.01046823,0.010356543,0.010301576,733.9506765,734.1418567,388.4167771,388.4171473,0,0,0,0,19.29790499,20.64406307,20.79963947,20.90338239,0.010550666,0.01055543,0.010443887,0.010388222,738.0218355,738.2388299,388.3920667,388.3924346
 01/18  19:30:00,3.6,0.00304989,388.0526059,0,18.36005566,20.33241069,20.58568679,20.75845308,0.010211169,0.01021367,0.010101421,0.010048452,722.0428862,722.1435373,388.3911183,388.3914653,0,0,0,0,18.65876298,20.43861662,20.65916506,20.80844309,0.010327389,0.010330722,0.010218731,0.010164847,727.5166674,727.6601547,388.4003855,388.4007428
 01/18  19:40:00,3.5,0.00298678,393.0527769,0,17.84799208,20.12079276,20.43701296,20.65643504,0.009978291,0.009978963,0.009866171,0.009815011,711.2904389,711.2979902,388.5952299,388.5956842,0,0,0,0,18.14095752,20.24520481,20.52466039,20.7166709,0.010115549,0.01011731,0.010004841,0.009952617,717.6362212,717.6992628,388.4841136,388.4845073
 01/18  19:50:00,3.4,0.002924428,388.0529478,0,16.96907718,19.65296966,20.09957001,20.42144797,0.009453795,0.009450072,0.009335946,0.009288777,686.7978309,686.5778674,388.7664052,388.7669273,0,0,0,0,17.32971889,19.85740684,20.24799716,20.5251863,0.009684027,0.009682247,0.009568716,0.009519804,697.5716565,697.4526173,388.7147737,388.7152843
 01/18  20:00:00,3.3,0.002862828,386.0531188,0,16.47953015,19.23950903,19.78727837,20.19831159,0.008976673,0.008968937,0.008853469,0.008809813,664.2228441,663.7904235,388.6181849,388.6184855,0,0,0,0,16.68242787,19.42022186,19.9245968,20.2967637,0.009185978,0.009179982,0.009065108,0.009019917,674.1352055,673.7951531,388.6929521,388.6933634
 01/18  20:10:00,3.216666667,0.002861809,389.0532897,0,16.4334457,19.15388902,19.71773582,20.14663741,0.008876318,0.008867864,0.008752077,0.008709119,659.5243473,659.0534542,388.6348386,388.6351694,0,0,0,0,16.50106203,19.24414049,19.7894856,20.19936995,0.008981726,0.00897406,0.008858595,0.008814891,664.4713928,664.0425185,388.6289311,388.6292513
 01/18  20:20:00,3.133333333,0.002860691,386.0534606,0,16.29772959,18.97475948,19.57252962,20.03879284,0.008666298,0.008656436,0.008540004,0.00849852,649.5740065,649.0265215,388.5505315,388.5507261,0,0,0,0,16.34429749,19.0590061,19.64377882,20.0928465,0.008765856,0.008756545,0.008640432,0.00859827,654.3287531,653.812295,388.63,388.6303217
 01/18  20:30:00,3.05,0.002859475,393.0536316,0,16.08023424,18.68924123,19.34380505,19.86838191,0.008334213,0.008322206,0.008204777,0.008165638,634.1291712,633.4675406,388.7057467,388.7061942,0,0,0,0,16.29772959,18.97475948,19.57252962,20.03879284,0.008666298,0.008656436,0.008540004,0.00849852,649.5740065,649.0265215,388.5505315,388.5507261
 01/18  20:40:00,2.966666667,0.002858163,391.0538025,0,15.99491606,18.5803134,19.25535039,19.80207347,0.008207991,0.008195233,0.008077431,0.008039184,628.2890484,627.5874754,388.7973388,388.7979264,0,0,0,0,16.06777794,18.67676441,19.33374214,19.86087084,0.008320151,0.008308063,0.008190594,0.008151555,633.485563,632.8197171,388.7236372,388.7241111
 01/18  20:50:00,2.883333333,0.002856755,386.0539734,0,15.87006054,18.3930578,19.09903573,19.68338874,0.007988362,0.007974443,0.007855992,0.007819285,617.87395,617.1077625,388.698693,388.6990562,0,0,0,0,15.93451047,18.4963392,19.18702155,19.75078718,0.008109894,0.008096546,0.007978451,0.007940896,623.736142,623.0030572,388.8531499,388.8538248
 01/18  21:00:00,2.8,0.002855252,384.0541443,0,15.72680132,18.13928326,18.88199488,19.51654059,0.00768652,0.007671191,0.007551857,0.007517261,603.4112929,602.5644826,388.4076525,388.407411,0,0,0,0,15.87006054,18.3930578,19.09903573,19.68338874,0.007988362,0.007974443,0.007855992,0.007819285,617.87395,617.1077625,388.698693,388.6990562
 01/18  21:10:00,2.8,0.002832121,393.0543152,0,15.60218483,17.87306908,18.64708843,19.33298909,0.007364968,0.007348416,0.007228168,0.007195818,588.3695389,587.4539598,388.4632464,388.4631767,0,0,0,0,15.72680132,18.13928326,18.88199488,19.51654059,0.00768652,0.007671191,0.007551857,0.007517261,603.4112929,602.5644826,388.4076525,388.407411
 01/18  21:20:00,2.8,0.002808991,392.0544861,0,15.56006595,17.62504753,18.42242902,19.15179953,0.007076548,0.007043207,0.006922133,0.006891918,574.3552756,573.366626,388.7135188,388.7140404,0.030473342,0,0,0,50,17.87306908,18.64708843,19.33298909,0.015,0.007348416,0.007228168,0.007195818,588.3695389,587.4539598,388.4632464,388.4631767
 01/18  21:30:00,2.8,0.002785864,390.054657,0,15.56000012,17.40286918,18.21610033,18.97904801,0.006828035,0.006766297,0.006644523,0.006616266,561.6202971,560.5656816,388.9177326,388.9186943,0.035268363,0,0,0,50,17.62504753,18.42242902,19.15179953,0.015,0.007043207,0.006922133,0.006891918,574.3552756,573.366626,388.7135188,388.7140404
 01/18  21:40:00,2.8,0.002762738,392.0548279,0,15.56,17.20409828,18.02705411,18.81481763,0.006611128,0.006516421,0.006394068,0.006367608,550.1597348,549.0578081,389.1430432,389.1444827,0.037408445,0,0,0,50,17.40286918,18.21610033,18.97904801,0.015,0.006766297,0.006644523,0.006616266,561.6202971,560.5656816,388.9177326,388.9186943
 01/18  21:50:00,2.8,0.002739613,391.0549987,0,15.56,17.02441809,17.8522807,18.65912968,0.006422493,0.006289666,0.006166839,0.006142046,539.7361734,538.6020096,389.3325385,389.3343422,0.047226501,0,0,0,50,17.20409828,18.02705411,18.81481763,0.015,0.006516421,0.006394068,0.006367608,550.1597348,549.0578081,389.1430432,389.1444827
 01/18  22:00:00,2.8,0.002716491,390.0551696,0,15.56,16.86041612,17.68934069,18.51114866,0.006258379,0.006082782,0.005959574,0.005936339,530.1555119,529.0010842,389.4417793,389.4437166,0.053559283,0,0,0,50,17.02441809,17.8522807,18.65912968,0.015,0.006289666,0.006166839,0.006142046,539.7361734,538.6020096,389.3325385,389.3343422
 01/18  22:10:00,2.8,0.002701077,388.0553405,0,15.56,16.5747727,17.44639153,18.30532335,0.006165018,0.005795302,0.005679834,0.005658773,514.9027468,513.48216,389.3517999,389.3532504,0.340742162,0,0,0,50,16.86041612,17.68934069,18.51114866,0.015,0.006082782,0.005959574,0.005936339,530.1555119,529.0010842,389.4417793,389.4437166
 01/18  22:20:00,2.8,0.002685664,393.0555113,0,15.56,16.43887829,17.34039683,18.22212761,0.006176916,0.005683715,0.005574115,0.005553903,508.4930472,507.1183482,389.6531927,389.6554077,0.34668272,0,0,0,50,16.55446735,17.43240555,18.29551564,0.015,0.005782234,0.005667993,0.00564703,514.0432895,512.6619526,389.4400521,389.441745
 01/18  22:30:00,2.8,0.002670251,386.0556822,0,15.56,16.21103688,17.15393223,18.07249471,0.006183186,0.00549696,0.005396194,0.005377433,497.4164523,496.0793645,389.5270273,389.5286161,0.352381943,0,0,0,50,16.34359458,17.26237408,18.15854729,0.015,0.005598263,0.005492078,0.005472518,503.8022621,502.394951,389.778081,389.7805759
 01/18  22:40:00,2.8,0.002654839,383.055853,0,15.56,15.9169775,16.90161881,17.86500948,0.006171514,0.005253897,0.005163265,0.005146441,483.0522641,481.5232405,388.8359577,388.8352459,0.357897779,0,0,0,50,16.21103688,17.15393223,18.07249471,0.015,0.00549696,0.005396194,0.005377433,497.4164523,496.0793645,389.5270273,389.5286161
 01/18  22:50:00,2.8,0.002639428,384.0560238,0,15.56,15.82341075,16.81666858,17.79317247,0.006163602,0.005179591,0.005091571,0.005075364,478.5468471,477.107249,388.5380987,388.5365354,0.363282279,0,0,0,50,15.90976471,16.89429558,17.85846713,0.015,0.005248625,0.005158061,0.005141284,482.6977477,481.2150942,388.7917081,388.7908843
 01/18  23:00:00,2.8,0.002624018,383.0561947,0,15.56,15.65549214,16.66217227,17.66215278,0.006155625,0.005051581,0.0049683,0.004953181,470.737717,469.4251101,387.9992705,387.9962478,0.368529704,0,0,0,50,15.74426958,16.7463648,17.73442016,0.015,0.005115831,0.005030286,0.005014601,474.7504629,473.3075501,388.3287387,388.3265481
 01/18  23:10:00,2.616666667,0.002643152,391.0563655,0,15.56,15.56039544,16.44154366,17.47458483,0.006150025,0.005076496,0.004799226,0.00478563,460.2299507,459.0631427,388.0035483,388.0010329,0.376768345,0.324475345,0,0,50,50,16.66217227,17.66215278,0.015,0.015,0.0049683,0.004953181,470.737717,469.4251101,387.9992705,387.9962478
 01/18  23:20:00,2.433333333,0.002661299,385.0565363,0,15.56,15.56000205,16.20072621,17.26693822,0.00614924,0.005243954,0.004627014,0.004615024,449.1157242,448.1344871,387.837605,387.8349553,0.381973342,0.406329491,0,0,50,50,16.44154366,17.47458483,0.015,0.015,0.004799226,0.00478563,460.2299507,459.0631427,388.0035483,388.0010329
 01/18  23:30:00,2.25,0.002678477,386.0567071,0,15.56,15.56000001,15.96776746,17.06196851,0.006153659,0.005395622,0.004475718,0.004465211,439.1327468,438.2788817,387.5848681,387.5817857,0.387055848,0.316133391,0,0,50,50,16.20072621,17.26693822,0.015,0.015,0.004627014,0.004615024,449.1157242,448.1344871,387.837605,387.8349553
 01/18  23:40:00,2.066666667,0.002694708,392.0568779,0,15.56,15.56,15.75124084,16.86711747,0.006162476,0.005524276,0.004350373,0.004341169,431.2564528,430.5049028,387.8561479,387.8545176,0.392022016,0.358937647,0,0,50,50,15.96776746,17.06196851,0.015,0.015,0.004475718,0.004465211,439.1327468,438.2788817,387.5848681,387.5817857
 01/18  23:50:00,1.883333333,0.002710009,383.0570487,0,15.56,15.56,15.56005217,16.68259266,0.006174621,0.005632637,0.004270046,0.00423955,424.2968549,423.6365359,387.637323,387.6347592,0.396879171,0.365939585,0.03314694,0,50,50,50,16.86711747,0.015,0.015,0.015,0.004341169,431.2564528,430.5049028,387.8561479,387.8545176
 01/18  24:00:00,1.7,0.0027244,388.0572195,0,15.56,15.56,15.56000027,16.5068487,0.00618919,0.005725285,0.004616552,0.004155604,418.5379271,417.9606563,387.5071455,387.498873,0.401634648,0.372524065,0.642059661,0,50,50,50,16.68259266,0.015,0.015,0.015,0.00423955,424.2968549,423.6365359,387.637323,387.6347592
 01/19  00:10:00,1.6,0.002725634,387.0573903,0,15.56,15.56,15.56,16.3393272,0.006203535,0.005803532,0.004914258,0.004085603,413.7175742,413.2150069,387.4298155,387.4178234,0.402479911,0.374615721,0.253631816,0,50,50,50,16.5068487,0.015,0.015,0.015,0.004155604,418.5379271,417.9606563,387.5071455,387.498873
 01/19  00:20:00,1.5,0.002726688,390.057561,0,15.56,15.56,15.56,16.17967985,0.006216241,0.005868777,0.005158073,0.004026924,409.9021728,409.466014,387.6312206,387.6238979,0.403193083,0.376467266,0.374531306,0,50,50,50,16.3393272,0.015,0.015,0.015,0.004085603,413.7175742,413.2150069,387.4298155,387.4178234
 01/19  00:30:00,1.4,0.002727564,390.0577318,0,15.56,15.56,15.56,16.02752239,0.006227053,0.005922892,0.005355171,0.00397765,406.8298804,406.4522926,387.9649577,387.9694747,0.403813108,0.378144453,0.378399787,0,50,50,50,16.17967985,0.015,0.015,0.015,0.004026924,409.9021728,409.466014,387.6312206,387.6238979
 01/19  00:40:00,1.3,0.002728265,386.0579026,0,15.56,15.56,15.56,15.88243052,0.006236207,0.005967812,0.005515211,0.003936262,403.9372638,403.6105611,387.9589764,387.9692903,0.404352239,0.379668543,0.381925295,0,50,50,50,16.02752239,0.015,0.015,0.015,0.00397765,406.8298804,406.4522926,387.9649577,387.9694747
 01/19  00:50:00,1.2,0.002728792,387.0580733,0,15.56,15.56,15.56,15.74397995,0.006244007,0.006005237,0.00564631,0.003901486,401.3583334,401.0755184,387.8247235,387.8324159,0.404815781,0.381053821,0.385188992,0,50,50,50,15.88243052,0.015,0.015,0.015,0.003936262,403.9372638,403.6105611,387.9589764,387.9692903
 01/19  01:00:00,1.1,0.002729149,384.0582441,0,15.56,15.56,15.56,15.61177101,0.006250683,0.006036543,0.005754467,0.003872243,398.8925317,398.6473988,387.4286153,387.4242604,0.405206579,0.382311115,0.38822643,0,50,50,50,15.74397995,0.015,0.015,0.015,0.003901486,401.3583334,401.0755184,387.8247235,387.8324159
 01/19  01:10:00,0.916666667,0.002747015,386.0584148,0,15.56,15.56,15.56,15.56011307,0.006258444,0.006065127,0.005846243,0.004117319,396.8209134,396.608419,387.1091607,387.0989623,0.409188475,0.387479676,0.394679253,0.392953617,50,50,50,50,0.015,0.015,0.015,0.015,398.8925317,398.6473988,387.4286153,387.4242604
 01/19  01:20:00,0.733333333,0.002763887,387.0585855,0,15.56,15.56,15.56,15.56000026,0.006268368,0.006092941,0.005926005,0.004500442,395.2161017,395.0322571,386.9880102,386.9773536,0.413146519,0.392592073,0.400949311,0.408432071,50,50,50,50,0.015,0.015,0.015,0.015,396.8209134,396.608419,387.1091607,387.0989623
 01/19  01:30:00,0.55,0.002779783,388.0587563,0,15.56,15.56,15.56,15.56,0.006280434,0.00612056,0.005996328,0.0048231,394.0337914,393.8752605,387.0622636,387.0534285,0.417051594,0.397614996,0.407043307,0.32492715,50,50,50,50,0.015,0.015,0.015,0.015,395.2161017,395.0322571,386.9880102,386.9773536
 01/19  01:40:00,0.366666667,0.002794725,383.058927,0,15.56,15.56,15.56,15.56,0.006294181,0.006147948,0.00605887,0.005088076,392.6904802,392.5538136,386.7831077,386.7760252,0.420895891,0.40254648,0.412985946,0.378873037,50,50,50,50,0.015,0.015,0.015,0.015,394.0337914,393.8752605,387.0622636,387.0534285
 01/19  01:50:00,0.183333333,0.002808732,391.0590977,0,15.56,15.56,15.56,15.56,0.006309126,0.006174954,0.006114893,0.005305633,391.9830147,391.8655271,386.9770438,386.9712163,0.424677705,0.407388637,0.418788324,0.385773438,50,50,50,50,0.015,0.015,0.015,0.015,392.6904802,392.5538136,386.7831077,386.7760252
 01/19  02:00:00,0,0.002821824,383.0592684,0,15.56,15.56,15.56,15.56,0.006324895,0.006201475,0.006165455,0.005485916,391.0410024,390.9400195,386.7985366,386.7936187,0.428397102,0.412143808,0.424458715,0.392332975,50,50,50,50,0.015,0.015,0.015,0.015,391.9830147,391.8655271,386.9770438,386.9712163
 01/19  02:10:00,-0.1,0.002823284,393.0594391,0,15.56,15.56,15.56,15.56,0.006341067,0.00622722,0.006211314,0.005636679,390.7943893,390.7079683,387.1987797,387.1949189,0.432105557,0.416685083,0.430083663,0.398762511,50,50,50,50,0.015,0.015,0.015,0.015,391.0410024,390.9400195,386.7985366,386.7936187
 01/19  02:20:00,-0.2,0.002824783,389.0596098,0,15.56,15.56,15.56,15.56,0.006357361,0.006252034,0.006253145,0.005763676,390.6596322,390.586035,387.6120369,387.6096483,0.43572114,0.421088755,0.435569437,0.404986687,50,50,50,50,0.015,0.015,0.015,0.015,390.7943893,390.7079683,387.1987797,387.1949189
 01/19  02:30:00,-0.3,0.002826048,385.0597805,0,15.56,15.56,15.56,15.56,0.006373625,0.006275916,0.006291565,0.005871332,390.1472877,390.0844778,387.5639616,387.5624918,0.439264683,0.42539326,0.440933321,0.411035997,50,50,50,50,0.015,0.015,0.015,0.015,390.6596322,390.586035,387.6120369,387.6096483
 01/19  02:40:00,-0.4,0.002827084,388.0599512,0,15.56,15.56,15.56,15.56,0.00638978,0.006298929,0.006327108,0.005963188,389.7021972,389.6484148,387.512269,387.5110853,0.442741723,0.429605641,0.446181004,0.416926146,50,50,50,50,0.015,0.015,0.015,0.015,390.1472877,390.0844778,387.5639616,387.5624918
 01/19  02:50:00,-0.5,0.002827893,386.0601219,0,15.56,15.56,15.56,15.56,0.006405779,0.006321147,0.006360216,0.006042138,389.2240031,389.177823,387.3674641,387.366193,0.446154351,0.433728219,0.451316053,0.422668344,50,50,50,50,0.015,0.015,0.015,0.015,389.7021972,389.6484148,387.512269,387.5110853
 01/19  03:00:00,-0.6,0.002828479,388.0602925,0,15.56,15.56,15.56,15.56,0.006421581,0.006342631,0.00639125,0.006110548,388.9269115,388.8872893,387.3529116,387.3516009,0.449503765,0.43776243,0.456341454,0.428271423,50,50,50,50,0.015,0.015,0.015,0.015,389.2240031,389.177823,387.3674641,387.366193
 01/19  03:10:00,-0.6,0.002828013,385.0604632,0,15.56,15.56,15.56,15.56,0.00643722,0.00636371,0.00642054,0.006170449,388.5078833,388.473863,387.1733616,387.1719195,0.456459772,0.445755166,0.46487709,0.437363326,50,50,50,50,0.015,0.015,0.015,0.015,388.9269115,388.8872893,387.3529116,387.3516009
 01/19  03:20:00,-0.6,0.002827546,383.0606339,0,15.56,15.56,15.56,15.56,0.006452731,0.006384588,0.00644835,0.006223448,387.8566644,387.8272947,386.7252671,386.7232431,0.463413309,0.453739399,0.473337949,0.446358581,50,50,50,50,0.015,0.015,0.015,0.015,388.5078833,388.473863,387.1733616,387.1719195
 01/19  03:30:00,-0.6,0.00282708,384.0608045,0,15.56,15.56,15.56,15.56,0.00646812,0.006405308,0.006474877,0.006270794,387.2345424,387.2090831,386.2754692,386.272635,0.470331155,0.461666877,0.481708927,0.455244855,50,50,50,50,0.015,0.015,0.015,0.015,387.8566644,387.8272947,386.7252671,386.7232431
 01/19  03:40:00,-0.6,0.002826614,384.0609752,0,15.56,15.56,15.56,15.56,0.00648337,0.006425834,0.006500269,0.00631347,386.71923,386.697166,385.9062771,385.9027748,0.477205965,0.469534794,0.489992307,0.464026716,50,50,50,50,0.015,0.015,0.015,0.015,387.2345424,387.2090831,386.2754692,386.272635
 01/19  03:50:00,-0.6,0.002826148,384.0611458,0,15.56,15.56,15.56,15.56,0.006498459,0.006446117,0.006526035,0.00635227,386.3033206,386.2842589,385.6142541,385.6103324,0.484035917,0.477343159,0.500858049,0.47270948,50,50,50,50,0.015,0.015,0.015,0.015,386.71923,386.697166,385.9062771,385.9027748
 01/19  04:00:00,-0.6,0.002825683,392.0613164,0,15.56,15.56,15.56,15.56,0.006513367,0.006466121,0.006552275,0.006387841,386.64093,386.6247169,386.0562484,386.0531927,0.490820992,0.485092577,0.510466134,0.481297755,50,50,50,50,0.015,0.015,0.015,0.015,386.3033206,386.2842589,385.6142541,385.6103324
 01/19  04:10:00,-0.683333333,0.00282402,386.061487,0,15.56,15.56,15.56,15.56,0.006528005,0.006485669,0.006578593,0.006420654,386.8486573,386.8350101,386.3520371,386.3503517,0.498152389,0.493216221,0.520553489,0.490407026,50,50,50,50,0.015,0.015,0.015,0.015,386.64093,386.6247169,386.0562484,386.0531927
 01/19  04:20:00,-0.766666667,0.002822235,383.0616577,0,15.56,15.56,15.56,15.56,0.006542328,0.006504678,0.006604652,0.006451116,386.5897361,386.5781852,386.1682395,386.167042,0.505428741,0.501276184,0.530512201,0.49942919,50,50,50,50,0.015,0.015,0.015,0.015,386.8486573,386.8350101,386.3520371,386.3503517
 01/19  04:30:00,-0.85,0.002820328,384.0618283,0,15.56,15.56,15.56,15.56,0.006556334,0.006523152,0.006630273,0.006479586,386.1961446,386.1862685,385.839035,385.8373817,0.512656199,0.509272024,0.540347373,0.508367379,50,50,50,50,0.015,0.015,0.015,0.015,386.5897361,386.5781852,386.1682395,386.167042
 01/19  04:40:00,-0.933333333,0.002818301,384.0619989,0,15.56,15.56,15.56,15.56,0.006570042,0.006541127,0.006655379,0.006507702,385.8353223,385.8268378,385.533176,385.5307885,0.519838047,0.517205227,0.550064121,0.519788867,50,50,50,50,0.015,0.015,0.015,0.015,386.1961446,386.1862685,385.839035,385.8373817
 01/19  04:50:00,-1.016666667,0.002816156,391.0621695,0,15.56,15.56,15.56,15.56,0.006583474,0.006558645,0.006679941,0.006535772,386.1394867,386.1322548,385.8830028,385.8810134,0.526976208,0.525077372,0.559666762,0.530111486,50,50,50,50,0.015,0.015,0.015,0.015,385.8353223,385.8268378,385.533176,385.5307885
 01/19  05:00:00,-1.1,0.002813894,392.0623401,0,15.56,15.56,15.56,15.56,0.00659665,0.00657574,0.006703944,0.006563616,386.8709418,386.864843,386.6515854,386.6513659,0.534072115,0.532889937,0.569157272,0.540302283,50,50,50,50,0.015,0.015,0.015,0.015,386.1394867,386.1322548,385.8830028,385.8810134
 01/19  05:10:00,-1.1,0.00283113,385.0625107,0,15.56,15.56,15.56,15.56,0.0066078,0.006590594,0.006725677,0.006589239,387.0794587,387.0743251,386.8916248,386.8928027,0.532714813,0.532137496,0.570153688,0.541977166,50,50,50,50,0.015,0.015,0.015,0.015,386.8709418,386.864843,386.6515854,386.6513659
 01/19  05:20:00,-1.1,0.002848367,384.0626812,0,15.56,15.56,15.56,15.56,0.006616124,0.006602391,0.006744384,0.006611725,386.8232355,386.8189028,386.6635448,386.6647844,0.531293644,0.531298395,0.571032701,0.543515473,50,50,50,50,0.015,0.015,0.015,0.015,387.0794587,387.0743251,386.8916248,386.8928027
 01/19  05:30:00,-1.1,0.002865604,388.0628518,0,15.56,15.56,15.56,15.56,0.006621745,0.006611259,0.006760203,0.006631166,386.7509847,386.7473149,386.6157691,386.6166102,0.529813635,0.530358209,0.571796684,0.544920819,50,50,50,50,0.015,0.015,0.015,0.015,386.8232355,386.8189028,386.6635448,386.6647844
 01/19  05:40:00,-1.1,0.002882843,393.0630224,0,15.56,15.56,15.56,15.56,0.006625151,0.006617718,0.006773616,0.006648048,387.286817,387.283661,387.171033,387.1723644,0.528301013,0.529392693,0.572464332,0.546211603,50,50,50,50,0.015,0.015,0.015,0.015,386.7509847,386.7473149,386.6157691,386.6166102
 01/19  05:50:00,-1.1,0.002900083,390.0631929,0,15.56,15.56,15.56,15.56,0.006626822,0.006622278,0.006785094,0.006662851,387.8348975,387.8321361,387.7344161,387.7368221,0.52675177,0.528357367,0.573025901,0.547379136,50,50,50,50,0.015,0.015,0.015,0.015,387.286817,387.283661,387.171033,387.1723644
 01/19  06:00:00,-1.1,0.002917324,392.0633635,0,15.56,15.56,15.56,15.56,0.006627124,0.006625324,0.006794984,0.006675935,388.4152989,388.4128352,388.3272164,388.3307947,0.525166378,0.527276456,0.573477794,0.548420534,50,50,50,50,0.015,0.015,0.015,0.015,387.8348975,387.8321361,387.7344161,387.7368221
 01/19  06:10:00,-1.1,0.002899605,385.063534,0,21.85002121,22.8376676,22.89197106,22.95592981,0.00860169,0.011918483,0.01243188,0.012182018,389.6763342,389.5620252,388.2092728,388.2234672,2.86226671,14.25474356,23.20002954,35.4981042,33.40157609,24.55066354,24.58805675,24.63204212,0.011135645,0.01188264,0.012216833,0.011907698,389.4351399,389.3328713,388.2333745,388.2464143
 01/19  06:20:00,-1.1,0.002881893,390.0637046,0,21.11432225,21.49596963,21.6843444,21.8502394,0.008638609,0.010949557,0.011395561,0.011171522,390.9664924,390.9039661,388.3034394,388.3158082,1.198765788,0,0,0,50,21.91917261,22.04865488,22.16882808,0.015,0.011254825,0.011722611,0.011490221,390.3788687,390.293578,388.265007,388.2779344
 01/19  06:30:00,-1.1,0.002864188,390.0638751,0,21.11002958,21.30999399,21.55733733,21.81096078,0.008839725,0.010816273,0.011209289,0.010990876,392.1349426,392.0994731,388.3652627,388.3774048,1.134165693,0.378910429,0,0,50,31.0217838,21.67216716,21.87406581,0.015,0.012317599,0.011350126,0.011127673,391.4489368,391.3966495,388.3278185,388.3401508
 01/19  06:40:00,-1.1,0.00284649,392.0640456,0,21.11,21.1100035,21.35945375,21.75477717,0.009139776,0.010668529,0.010910248,0.010700706,394.1096214,394.1354826,388.5604733,388.572389,1.091132619,0.361996809,0,0,50,50,21.33985489,21.66092429,0.015,0.015,0.010973048,0.01076113,393.0245099,393.0124369,388.4157717,388.4275699
 01/19  06:50:00,-1.1,0.002828799,384.0642161,0,21.11,21.11000006,21.11145562,21.50378994,0.009454123,0.010670826,0.010614483,0.010214031,396.0556764,396.0811813,388.4614031,388.4678903,1.145082087,1.37502612,0.689471221,0,50,50,50,21.75477717,0.015,0.015,0.015,0.010700706,394.1096214,394.1354826,388.5604733,388.572389
 01/19  07:00:00,-1.1,0.002811114,388.0643866,0,21.11,21.11,21.11000236,21.34468078,0.009517215,0.010670275,0.010646783,0.01001182,396.6731608,396.6904521,388.4348876,388.4404394,1.137330204,1.097200618,1.218240921,0,50,50,50,21.47444032,0.015,0.015,0.015,0.010188384,396.1002852,396.1228411,388.4568699,388.4636518
 01/19  07:10:00,-1.016666667,0.002830713,386.0645571,0,21.11,21.11,21.11,21.11012716,0.009629248,0.010666668,0.010685,0.009719365,399.0729901,399.0829701,388.3307234,388.3313116,1.121260911,1.12697158,1.063259208,0.16497729,50,50,50,50,0.015,0.015,0.015,0.015,397.2014277,397.2164034,388.4174386,388.4214654
 01/19  07:20:00,-0.933333333,0.002850436,384.0647276,0,21.11,21.11,21.11,21.11000138,0.00979025,0.010656668,0.01070911,0.009927937,402.4636783,402.4675045,388.0913013,388.0993296,1.113301788,1.120294272,1.223916843,1.907191271,50,50,50,50,0.015,0.015,0.015,0.015,399.0729901,399.0829701,388.3307234,388.3313116
 01/19  07:30:00,-0.85,0.002870285,386.0648981,0,21.11,21.11,21.11,21.11000001,0.009946559,0.010639147,0.010715366,0.010101113,406.0665972,406.0649281,387.8857276,387.8949845,1.105671466,1.113619729,1.214903404,0.945006033,50,50,50,50,0.015,0.015,0.015,0.015,402.4636783,402.4675045,388.0913013,388.0993296
 01/19  07:40:00,-0.766666667,0.002890261,386.0650686,0,21.11,21.11,21.11,21.11,0.010068696,0.010614836,0.010706839,0.010223534,409.4731788,409.4665839,387.7296148,387.7378113,1.098518061,1.106919319,1.205256582,1.184783839,50,50,50,50,0.015,0.015,0.015,0.015,406.0665972,406.0649281,387.8857276,387.8949845
 01/19  07:50:00,-0.683333333,0.002910364,385.0652391,0,21.11,21.11,21.11,21.11,0.010152747,0.010585118,0.010687692,0.010302467,412.5428676,412.5320492,387.5589932,387.5658851,1.091813289,1.100351089,1.195988647,1.176079084,50,50,50,50,0.015,0.015,0.015,0.015,409.4731788,409.4665839,387.7296148,387.7378113
 01/19  08:00:00,-0.6,0.002930595,387.0654096,0,21.11,21.11,21.11,21.11,0.010205736,0.010551373,0.010661125,0.010349713,415.4080028,415.3937125,387.4667584,387.4726796,1.085563987,1.094258395,1.187170207,1.167699044,50,50,50,50,0.015,0.015,0.015,0.015,412.5428676,412.5320492,387.5589932,387.5658851
 01/19  08:10:00,-0.133333333,0.003008462,386.06558,0,21.11,21.11,21.11,21.11,0.010259792,0.010539594,0.010632007,0.010377382,428.614817,428.5911953,387.3812655,387.3865105,1.024326374,1.03326416,1.178777756,1.159742169,50,50,50,50,0.015,0.015,0.015,0.015,415.4080028,415.3937125,387.4667584,387.4726796
 01/19  08:20:00,0.333333333,0.003077808,388.0657505,0.0909091,21.11,21.11,21.11,21.11,0.010310873,0.010539581,0.010605466,0.010395241,447.2336454,447.1943291,388.5825546,388.5887872,1.018264321,1.027283403,1.164315106,1.145706006,50,50,50,50,0.015,0.015,0.015,0.015,428.614817,428.5911953,387.3812655,387.3865105
 01/19  08:30:00,0.8,0.003143459,388.0659209,0.181818,21.11,21.11,21.11,21.11,0.010351944,0.010540137,0.010583301,0.010408046,466.4338139,466.3764909,391.6610984,391.67135,1.012573352,1.02158312,1.150012701,1.131822125,50,50,50,50,0.015,0.015,0.015,0.015,447.2336454,447.1943291,388.5825546,388.5887872
 01/19  08:40:00,1.266666667,0.003209585,392.0660914,0.363636,21.11,21.11,21.11,21.11,0.010380883,0.010536657,0.010567781,0.010420069,484.4229131,484.3487068,398.0488947,398.0681238,1.007255214,1.0164258,1.129621036,1.111838088,50,50,50,50,0.015,0.015,0.015,0.015,466.4338139,466.3764909,391.6610984,391.67135
 01/19  08:50:00,1.733333333,0.003276146,386.0662618,0.363636,21.11,21.11,21.11,21.11,0.010399017,0.010528835,0.010554029,0.010428099,500.5785914,500.4902053,405.4606725,405.4918649,1.002166969,1.011485753,1.1220344,1.104652539,50,50,50,50,0.015,0.015,0.015,0.015,484.4229131,484.3487068,398.0488947,398.0681238
 01/19  09:00:00,2.2,0.003343099,383.0664323,0.181818,21.11,21.11,21.11,21.11,0.010408672,0.010517746,0.01053371,0.010425168,515.0498635,514.9502806,410.0439481,410.0842373,0.997269642,1.006665505,1.127409183,1.110419537,50,50,50,50,0.015,0.015,0.015,0.015,500.5785914,500.4902053,405.4606725,405.4918649
