Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/19  09:10:00,2.666666667,0.003372855,384.0666027,0.363636,21.11,21.11,21.11,21.11,0.010516124,0.010612058,0.010621077,0.010522815,531.7801766,531.6680018,415.9189001,415.9681749,0.754644562,0.763737875,0.869095572,0.852431964,50,50,50,50,0.015,0.015,0.015,0.015,515.0498635,514.9502806,410.0439481,410.0842373
 01/19  09:20:00,3.133333333,0.003400356,387.0667731,0.181818,21.11,21.11,21.11,21.11,0.010674411,0.010761594,0.010759091,0.010667166,549.8186201,549.6924945,420.4460808,420.50295,0.749575853,0.758278417,0.874450951,0.858167456,50,50,50,50,0.015,0.015,0.015,0.015,531.7801766,531.6680018,415.9189001,415.9681749
 01/19  09:30:00,3.6,0.003425436,393.0669435,0.272727,21.11,21.11,21.11,21.11,0.010834318,0.01091451,0.01089952,0.010812485,567.9777713,567.8379074,425.2604951,425.3241757,0.744511155,0.752780693,0.860946759,0.845029158,50,50,50,50,0.015,0.015,0.015,0.015,549.8186201,549.6924945,420.4460808,420.50295
 01/19  09:40:00,4.066666667,0.003447922,393.0671139,0.636364,21.11,21.11,21.11,21.11,0.010974708,0.011048545,0.011032246,0.010949588,585.5763729,585.4242631,435.404713,435.4802338,0.739528364,0.747353065,0.828418495,0.81284895,50,50,50,50,0.015,0.015,0.015,0.015,567.9777713,567.8379074,425.2604951,425.3241757
 01/19  09:50:00,4.533333333,0.003467636,384.0672843,0.272727,21.11,21.11,21.11,21.11,0.011092904,0.01116076,0.011137326,0.011058944,602.2183493,602.0561319,443.1503367,443.2378983,0.734634068,0.741976008,0.846616447,0.831387333,50,50,50,50,0.015,0.015,0.015,0.015,585.5763729,585.4242631,435.404713,435.4802338
 01/19  10:00:00,5,0.003484392,389.0674547,0.454545,21.11,21.11,21.11,21.11,0.011192565,0.011254824,0.011224375,0.01115004,618.1272118,617.9570593,451.0574802,451.156088,0.72981572,0.736637363,0.827161542,0.812251317,50,50,50,50,0.015,0.015,0.015,0.015,602.2183493,602.0561319,443.1503367,443.2378983
 01/19  10:10:00,5.366666667,0.00347363,388.0676251,0.454545,21.11,21.11,21.11,21.11,0.011277129,0.011334319,0.011297451,0.01122686,633.3770399,633.2004113,459.2610451,459.3699704,0.72652015,0.733300942,0.821717706,0.807114768,50,50,50,50,0.015,0.015,0.015,0.015,618.1272118,617.9570593,451.0574802,451.156088
 01/19  10:20:00,5.733333333,0.003459706,391.0677955,0.454545,21.11,21.11,21.11,21.11,0.011349149,0.011401836,0.011358476,0.011291316,648.080295,647.8981784,467.4949997,467.61362,0.723390495,0.730094928,0.816439656,0.80213064,50,50,50,50,0.015,0.015,0.015,0.015,633.3770399,633.2004113,459.2610451,459.3699704
 01/19  10:30:00,6.1,0.003442482,385.0679658,0.545455,21.11,21.11,21.11,21.11,0.011410485,0.011459195,0.011411898,0.011347844,662.0962073,661.909471,476.6375771,476.766148,0.720358556,0.726963943,0.8049324,0.790903853,50,50,50,50,0.015,0.015,0.015,0.015,648.080295,647.8981784,467.4949997,467.61362
 01/19  10:40:00,6.466666667,0.003421816,390.0681362,0.454545,21.11,21.11,21.11,21.11,0.011462593,0.011507776,0.011454594,0.011393387,675.5907473,675.4002225,484.9526837,485.090312,0.717401278,0.723867917,0.806180075,0.792421603,50,50,50,50,0.015,0.015,0.015,0.015,662.0962073,661.909471,476.6375771,476.766148
 01/19  10:50:00,6.833333333,0.003397564,390.0683066,0.454545,21.11,21.11,21.11,21.11,0.011506699,0.011548739,0.011487879,0.011429278,688.5825237,688.3889931,492.4398392,492.5848751,0.714500444,0.720829867,0.801275319,0.787774702,50,50,50,50,0.015,0.015,0.015,0.015,675.5907473,675.4002225,484.9526837,485.090312
 01/19  11:00:00,7.2,0.003369575,387.0684769,0.363636,21.11,21.11,21.11,21.11,0.011543863,0.011583085,0.011510739,0.011454538,700.9966139,700.8008677,498.0767136,498.2264288,0.711644046,0.717798938,0.802835106,0.789582072,50,50,50,50,0.015,0.015,0.015,0.015,688.5825237,688.3889931,492.4398392,492.5848751
 01/19  11:10:00,7.566666667,0.003370416,388.0686473,0.272727,21.11,21.11,21.11,21.11,0.011574335,0.011610996,0.011522512,0.011468517,712.8934446,712.6963265,501.3972536,501.5481261,0.707636651,0.713499444,0.803405341,0.790389168,50,50,50,50,0.015,0.015,0.015,0.015,700.9966139,700.8008677,498.0767136,498.2264288
 01/19  11:20:00,7.933333333,0.003368836,393.0688176,0.454545,21.11,21.11,21.11,21.11,0.01159857,0.011632877,0.011533056,0.011481021,724.4253252,724.2276339,506.2315926,506.3832045,0.703646657,0.709197675,0.785082131,0.772291066,50,50,50,50,0.015,0.015,0.015,0.015,712.8934446,712.6963265,501.3972536,501.5481261
 01/19  11:30:00,8.3,0.003364723,392.0689879,0.363636,21.11,21.11,21.11,21.11,0.01161724,0.011649366,0.011539157,0.011488883,735.5421983,735.344685,510.9509411,511.1034602,0.699669587,0.704892764,0.78573638,0.773163102,50,50,50,50,0.015,0.015,0.015,0.015,724.4253252,724.2276339,506.2315926,506.3832045
 01/19  11:40:00,8.666666667,0.003357967,388.0691583,0.272727,21.11,21.11,21.11,21.11,0.011631132,0.01166129,0.011537695,0.011489027,746.1286292,745.9318189,513.8856528,514.0377069,0.696008677,0.701196333,0.786839372,0.774475228,50,50,50,50,0.015,0.015,0.015,0.015,735.5421983,735.344685,510.9509411,511.1034602
 01/19  11:50:00,9.033333333,0.00334845,390.0693286,0.272727,21.11,21.11,21.11,21.11,0.01164096,0.011669388,0.011531069,0.011483856,756.2750069,756.0792294,515.7680047,515.9178741,0.69246858,0.697663904,0.781839593,0.769675208,50,50,50,50,0.015,0.015,0.015,0.015,746.1286292,745.9318189,513.8856528,514.0377069
 01/19  12:00:00,9.4,0.003336053,387.0694989,0.272727,21.11,21.11,21.11,21.11,0.011647325,0.011674252,0.011521625,0.011475719,765.9490003,765.7545123,517.2192999,517.365887,0.689054233,0.694246668,0.77697567,0.765002943,50,50,50,50,0.015,0.015,0.015,0.015,756.2750069,756.0792294,515.7680047,515.9178741
 01/19  12:10:00,9.6,0.003308127,384.0696692,0.272727,21.11,21.11,21.11,21.11,0.011634928,0.011660473,0.011510997,0.01146626,768.5539292,768.3632754,518.4921319,518.6349977,0.718585498,0.723626297,0.772215741,0.760426864,50,50,50,50,0.015,0.015,0.015,0.015,765.9490003,765.7545123,517.2192999,517.365887
 01/19  12:20:00,9.8,0.003278736,392.0698395,0,21.11,21.11,21.11,21.11,0.011612237,0.011636507,0.011490679,0.011447039,767.181861,766.997761,516.0996827,516.2359885,0.715651999,0.720536135,0.786635984,0.77502559,50,50,50,50,0.015,0.015,0.015,0.015,768.5539292,768.3632754,518.4921319,518.6349977
 01/19  12:30:00,10,0.003247851,387.0700098,0.0909091,21.11,21.11,21.11,21.11,0.011587559,0.011610664,0.011468427,0.011425775,764.5682018,764.3920745,512.7790171,512.9066312,0.712700638,0.717430053,0.776011967,0.76457133,50,50,50,50,0.015,0.015,0.015,0.015,767.181861,766.997761,516.0996827,516.2359885
 01/19  12:40:00,10.2,0.00321544,385.0701801,0.181818,21.11,21.11,21.11,21.11,0.011564502,0.011586541,0.011450352,0.011408558,761.9061578,761.7381983,510.8202959,510.9396829,0.709725429,0.71426837,0.76535915,0.75408237,50,50,50,50,0.015,0.015,0.015,0.015,764.5682018,764.3920745,512.7790171,512.9066312
 01/19  12:50:00,10.4,0.003181473,387.0703503,0.272727,21.11,21.11,21.11,21.11,0.011543673,0.011564727,0.011438423,0.011397369,759.5326248,759.3724196,511.1758994,511.2895979,0.7067498,0.71109,0.75471955,0.743601358,50,50,50,50,0.015,0.015,0.015,0.015,761.9061578,761.7381983,510.8202959,510.9396829
 01/19  13:00:00,10.6,0.003145917,390.0705206,0.454545,21.11,21.11,21.11,21.11,0.011524662,0.011544788,0.011435361,0.011394932,757.4617022,757.3086948,515.2620218,515.3742887,0.703783191,0.707901655,0.737745947,0.726781107,50,50,50,50,0.015,0.015,0.015,0.015,759.5326248,759.3724196,511.1758994,511.2895979
 01/19  13:10:00,10.68333333,0.003097294,390.0706909,0.454545,21.11,21.11,21.11,21.11,0.011522035,0.011541328,0.011434814,0.011394946,762.135815,761.9878019,521.0671191,521.1812735,0.669209329,0.67316915,0.734728719,0.72391385,50,50,50,50,0.015,0.015,0.015,0.015,757.4617022,757.3086948,515.2620218,515.3742887
 01/19  13:20:00,10.76666667,0.003048029,387.0708611,0.272727,21.11,21.11,21.11,21.11,0.011527354,0.011545876,0.011426351,0.011387043,770.5809471,770.4357098,524.5194061,524.6349296,0.667222698,0.671003022,0.744543185,0.73387508,50,50,50,50,0.015,0.015,0.015,0.015,762.135815,761.9878019,521.0671191,521.1812735
 01/19  13:30:00,10.85,0.002998115,389.0710314,0.545455,21.11,21.11,21.11,21.11,0.011532634,0.01155041,0.011420714,0.011381907,779.9684896,779.8249268,530.0619229,530.1793488,0.665313399,0.668876487,0.722849561,0.712321942,50,50,50,50,0.015,0.015,0.015,0.015,770.5809471,770.4357098,524.5194061,524.6349296
 01/19  13:40:00,10.93333333,0.002947548,383.0712016,0.545455,21.11,21.11,21.11,21.11,0.01153468,0.01155182,0.011416744,0.011378395,788.9166722,788.7744254,536.9714295,537.0920245,0.663820729,0.667633453,0.720409697,0.710020568,50,50,50,50,0.015,0.015,0.015,0.015,779.9684896,779.8249268,530.0619229,530.1793488
 01/19  13:50:00,11.01666667,0.002896324,387.0713719,0.454545,21.11,21.11,21.11,21.11,0.011533218,0.01154991,0.011408857,0.011370956,797.3262784,797.1852436,542.9984568,543.1221422,0.662518692,0.666672201,0.724565827,0.714312559,50,50,50,50,0.015,0.015,0.015,0.015,788.9166722,788.7744254,536.9714295,537.0920245
 01/19  14:00:00,11.1,0.002844437,387.0715421,0.363636,21.11,21.11,21.11,21.11,0.011528905,0.011545362,0.01139431,0.01135686,805.2923983,805.1524557,546.8641288,546.9890676,0.661333579,0.665891285,0.728999649,0.718879392,50,50,50,50,0.015,0.015,0.015,0.015,797.3262784,797.1852436,542.9984568,543.1221422
 01/19  14:10:00,11.2,0.002863943,388.0717123,0.181818,21.11,21.11,21.11,21.11,0.011522961,0.01153945,0.011370521,0.011333539,812.9218303,812.7826702,547.0005041,547.1230839,0.660364774,0.665574465,0.740141843,0.730152775,50,50,50,50,0.015,0.015,0.015,0.015,805.2923983,805.1524557,546.8641288,546.9890676
 01/19  14:20:00,11.3,0.002883569,392.0718825,0.636364,21.11,21.11,21.11,21.11,0.011516141,0.011532946,0.01135827,0.011321673,820.3390377,820.2001971,551.7257903,551.8472375,0.659483679,0.665401796,0.707112969,0.697250074,50,50,50,50,0.015,0.015,0.015,0.015,812.9218303,812.7826702,547.0005041,547.1230839
 01/19  14:30:00,11.4,0.002903314,384.0720528,0.545455,21.11,21.11,21.11,21.11,0.011508761,0.011526168,0.01135131,0.011315059,827.3262364,827.1872764,558.2315188,558.3543254,0.658673208,0.665369179,0.711962157,0.702226938,50,50,50,50,0.015,0.015,0.015,0.015,820.3390377,820.2001971,551.7257903,551.8472375
 01/19  14:40:00,11.5,0.002923179,393.072223,0.272727,21.11,21.11,21.11,21.11,0.011500926,0.011519194,0.01133612,0.011300244,834.137198,833.9976661,561.2633227,561.3864403,0.657874481,0.665322482,0.729756073,0.720148668,50,50,50,50,0.015,0.015,0.015,0.015,827.3262364,827.1872764,558.2315188,558.3543254
 01/19  14:50:00,11.6,0.002943166,386.0723932,0.272727,21.11,21.11,21.11,21.11,0.011492685,0.011512048,0.011315469,0.011279985,840.5921765,840.4517037,561.7082812,561.8290141,0.657113351,0.665350456,0.728883126,0.719401721,50,50,50,50,0.015,0.015,0.015,0.015,834.137198,833.9976661,561.2633227,561.3864403
 01/19  15:00:00,11.7,0.002963274,393.0725633,0.454545,21.11,21.11,21.11,21.11,0.011484091,0.011504766,0.011299673,0.011264546,846.8745461,846.7327443,563.8962124,564.0142658,0.65639791,0.665454535,0.715422459,0.706066136,50,50,50,50,0.015,0.015,0.015,0.015,840.5921765,840.4517037,561.7082812,561.8290141
 01/19  15:10:00,11.7,0.002920743,388.0727335,0.272727,21.11,21.11,21.11,21.11,0.011475201,0.011497416,0.011282043,0.01124727,852.8534332,852.7099409,564.8499156,564.964865,0.65452445,0.664519021,0.726139327,0.716910505,50,50,50,50,0.015,0.015,0.015,0.015,846.8745461,846.7327443,563.8962124,564.0142658
 01/19  15:20:00,11.7,0.002878217,387.0729037,0.363636,21.11,21.11,21.11,21.11,0.011466067,0.011490042,0.01126603,0.011231595,858.5198822,858.3744099,566.0020077,566.1138347,0.652678728,0.663607239,0.718092512,0.708990551,50,50,50,50,0.015,0.015,0.015,0.015,852.8534332,852.7099409,564.8499156,564.964865
 01/19  15:30:00,11.7,0.002835698,390.0730739,0.363636,21.11,21.11,21.11,21.11,0.01145672,0.011482668,0.011251715,0.011217603,863.9909216,863.8431545,567.5229255,567.6319688,0.650831109,0.662737374,0.716433647,0.707459759,50,50,50,50,0.015,0.015,0.015,0.015,858.5198822,858.3744099,566.0020077,566.1138347
 01/19  15:40:00,11.7,0.002793184,389.073244,0.363636,21.11,21.11,21.11,21.11,0.011447196,0.011475326,0.011238479,0.011204684,869.2491228,869.0987358,569.1703281,569.2769182,0.649025873,0.661975433,0.7149365,0.706091643,50,50,50,50,0.015,0.015,0.015,0.015,863.9909216,863.8431545,567.5229255,567.6319688
 01/19  15:50:00,11.7,0.002750676,393.0734142,0.545455,21.11,21.11,21.11,21.11,0.011437524,0.011468042,0.011231819,0.011198314,874.3853619,874.231973,573.4242028,573.5300274,0.647254661,0.661271766,0.700863795,0.692148235,50,50,50,50,0.015,0.015,0.015,0.015,869.2491228,869.0987358,569.1703281,569.2769182
 01/19  16:00:00,11.7,0.002708173,386.0735843,0.545455,21.11,21.11,21.11,21.11,0.011427734,0.011460832,0.011228697,0.011195476,879.2036969,879.0470948,578.9398157,579.0465329,0.645517253,0.660613791,0.699470511,0.690886264,50,50,50,50,0.015,0.015,0.015,0.015,874.3853619,874.231973,573.4242028,573.5300274
 01/19  16:10:00,11.7,0.002736056,386.0737545,0.545455,21.11,21.11,21.11,21.11,0.011418617,0.011454417,0.011226958,0.011194034,883.7389305,883.5790973,584.6326655,584.741007,0.644741942,0.660706765,0.699181944,0.690729801,50,50,50,50,0.015,0.015,0.015,0.015,879.2036969,879.0470948,578.9398157,579.0465329
 01/19  16:20:00,11.7,0.002763933,384.0739246,0.454545,21.11,21.11,21.11,21.11,0.011410608,0.011449245,0.011222845,0.011190252,888.004944,887.8418828,588.7665807,588.8757525,0.644054535,0.66115901,0.705519446,0.697200981,50,50,50,50,0.015,0.015,0.015,0.015,883.7389305,883.5790973,584.6326655,584.741007
 01/19  16:30:00,11.7,0.002791802,392.0740947,0.272727,21.11,21.11,21.11,21.11,0.011403768,0.011445431,0.011211787,0.011179576,892.2428618,892.076267,589.4983026,589.6057928,0.643447879,0.661858257,0.718514698,0.71033144,50,50,50,50,0.015,0.015,0.015,0.015,888.004944,887.8418828,588.7665807,588.8757525
 01/19  16:40:00,11.7,0.002819665,384.0742649,0.272727,21.11,21.11,21.11,21.11,0.011397986,0.011442944,0.011198213,0.01116641,896.221907,896.0514952,588.2780206,588.3814705,0.642886183,0.6628899,0.719206069,0.711158375,50,50,50,50,0.015,0.015,0.015,0.015,892.2428618,892.076267,589.4983026,589.6057928
 01/19  16:50:00,11.7,0.002847522,390.074435,0.454545,21.11,21.11,21.11,21.11,0.011393134,0.011441633,0.011191573,0.011160162,900.0957077,899.9211679,589.1796987,589.2793448,0.642429077,0.663836287,0.707204233,0.699292638,50,50,50,50,0.015,0.015,0.015,0.015,896.221907,896.0514952,588.2780206,588.3814705
 01/19  17:00:00,11.7,0.002875371,387.0746051,0.181818,21.11,21.11,21.11,21.11,0.011389047,0.011441192,0.011181427,0.011150438,903.7876632,903.6088874,587.7721776,587.8674495,0.64180498,0.6642141,0.72666029,0.718888186,50,50,50,50,0.015,0.015,0.015,0.015,900.0957077,899.9211679,589.1796987,589.2793448
 01/19  17:10:00,11.05,0.003052019,389.0747752,0.272727,21.11,21.11,21.11,21.11,0.011362014,0.011417655,0.011171138,0.011140578,897.8394628,897.6711669,585.9862053,586.0766388,0.687736231,0.71100895,0.719929505,0.712295617,50,50,50,50,0.015,0.015,0.015,0.015,903.7876632,903.6088874,587.7721776,587.8674495
 01/19  17:20:00,10.4,0.003208001,388.0749453,0.363636,21.11,21.11,21.11,21.11,0.011322371,0.01138142,0.011164436,0.011134293,886.3235668,886.1834165,585.6519222,585.7381863,0.686560566,0.710662851,0.713100575,0.705608601,50,50,50,50,0.015,0.015,0.015,0.015,897.8394628,897.6711669,585.9862053,586.0766388
 01/19  17:30:00,9.75,0.003344563,389.0751154,0.363636,21.11,21.11,21.11,21.11,0.011281098,0.011343537,0.011159769,0.011130039,873.430137,873.3282499,586.2713145,586.3544454,0.685302516,0.710148478,0.712616478,0.70526743,50,50,50,50,0.015,0.015,0.015,0.015,886.3235668,886.1834165,585.6519222,585.7381863
 01/19  17:40:00,9.1,0.003462905,383.0752855,0.0909091,21.11,21.11,21.11,21.11,0.011243055,0.011308901,0.011146689,0.01111741,860.8223324,860.7609207,583.2557917,583.3346225,0.684043377,0.709625719,0.731236611,0.72403247,50,50,50,50,0.015,0.015,0.015,0.015,873.430137,873.3282499,586.2713145,586.3544454
 01/19  17:50:00,8.45,0.003564171,383.0754555,0,21.11,21.11,21.11,21.11,0.011209032,0.011278281,0.011125824,0.011097027,848.90906,848.8860957,576.7373098,576.8094562,0.682760752,0.709002452,0.737444446,0.730384591,50,50,50,50,0.015,0.015,0.015,0.015,860.8223324,860.7609207,583.2557917,583.3346225
 01/19  18:00:00,7.8,0.003649461,388.0756256,0,21.11,21.11,21.11,21.11,0.011178396,0.011251032,0.011102799,0.011074488,837.7511002,837.7632887,569.0296187,569.0935245,0.68149806,0.708416618,0.737352698,0.730436607,50,50,50,50,0.015,0.015,0.015,0.015,848.90906,848.8860957,576.7373098,576.8094562
 01/19  18:10:00,7.433333333,0.003739837,390.0757957,0,21.11,21.11,21.11,21.11,0.011144091,0.011219987,0.01108142,0.011053583,824.3061627,824.3555651,561.435364,561.4908139,0.694880006,0.722299042,0.737176051,0.730402922,50,50,50,50,0.015,0.015,0.015,0.015,837.7511002,837.7632887,569.0296187,569.0935245
 01/19  18:20:00,7.066666667,0.003823237,385.0759657,0,21.11,21.11,21.11,21.11,0.011109114,0.011188158,0.011062863,0.011035488,809.57403,809.6643573,554.1688798,554.2164156,0.693720339,0.721631321,0.736992797,0.730361609,50,50,50,50,0.015,0.015,0.015,0.015,824.3061627,824.3555651,561.435364,561.4908139
 01/19  18:30:00,6.7,0.003899915,386.0761358,0,21.11,21.11,21.11,21.11,0.011076474,0.011158585,0.01104698,0.011020059,794.8308247,794.9634544,547.268178,547.308554,0.692551602,0.720930286,0.73680933,0.730318767,50,50,50,50,0.015,0.015,0.015,0.015,809.57403,809.6643573,554.1688798,554.2164156
 01/19  18:40:00,6.333333333,0.003970118,389.0763058,0,21.11,21.11,21.11,21.11,0.011047281,0.011132388,0.011033292,0.011006819,780.7099869,780.8833817,540.7573468,540.7912988,0.691388787,0.720209565,0.736627731,0.730276213,50,50,50,50,0.015,0.015,0.015,0.015,794.8308247,794.9634544,547.268178,547.308554
 01/19  18:50:00,5.966666667,0.004034087,389.0764758,0,21.11,21.11,21.11,21.11,0.011021446,0.01110947,0.011021384,0.010995357,767.2867784,767.4978951,534.5657468,534.5939133,0.690238175,0.719476064,0.736448908,0.730234652,50,50,50,50,0.015,0.015,0.015,0.015,780.7099869,780.8833817,540.7573468,540.7912988
 01/19  19:00:00,5.6,0.004092057,392.0766459,0,21.11,21.11,21.11,21.11,0.010998496,0.011089349,0.011010965,0.010985382,754.5520438,754.7974825,528.7096163,528.7325646,0.689103387,0.718734424,0.736273033,0.730194113,50,50,50,50,0.015,0.015,0.015,0.015,767.2867784,767.4978951,534.5657468,534.5939133
 01/19  19:10:00,5.683333333,0.004040276,386.0768159,0,19.66426311,20.7580551,20.88219881,20.95764459,0.01063,0.010715588,0.010634397,0.01060985,741.0287654,741.2161319,522.9768302,522.9984247,0,0,0,0,20.15234418,20.8836876,20.96396188,21.0124959,0.010762337,0.010849866,0.01076955,0.010744632,746.0594854,746.2713164,525.1182319,525.1405109
 01/19  19:20:00,5.766666667,0.00398775,387.0769859,0,18.6583744,20.44739404,20.67698761,20.818714,0.010300253,0.010380531,0.010297613,0.010273951,727.8797245,727.9800538,517.3664789,517.3850856,0,0,0,0,18.92037255,20.53154262,20.73290333,20.85669447,0.010389935,0.010471705,0.010389272,0.010365374,731.4459902,731.5719706,518.8889932,518.9084865
 01/19  19:30:00,5.85,0.003934473,393.0771559,0,17.85949999,20.16851666,20.48904247,20.69001515,0.010001898,0.01007682,0.009992177,0.009969256,716.3252473,716.3250881,512.5765435,512.5916247,0,0,0,0,18.20967135,20.29640195,20.57557642,20.74940424,0.010139154,0.010216571,0.010132727,0.010109469,721.6486119,721.6960701,514.7878857,514.8046608
 01/19  19:40:00,5.933333333,0.003880437,385.0773259,0,16.58641879,19.57789222,20.07973658,20.40530636,0.009358189,0.009420785,0.009332235,0.009310773,690.977489,690.7222284,501.8045641,501.8094226,0,0,0,0,16.98543873,19.7767585,20.21858002,20.50228944,0.009575987,0.009642792,0.00955558,0.009533636,699.586791,699.4199407,505.4842093,505.4927507
 01/19  19:50:00,6.016666667,0.003825639,393.0774959,0,16.33866167,19.40246097,19.95300894,20.31504922,0.009164555,0.00922329,0.009133475,0.009112385,683.5266744,683.1890311,498.7326028,498.7334959,0,0,0,0,16.51183705,19.52031815,20.03790979,20.37542358,0.009294824,0.00935614,0.009267169,0.009245825,688.5602917,688.2775214,500.8201164,500.8236247
 01/19  20:00:00,6.1,0.003770071,385.0776659,0,16.12713901,19.23427948,19.82939157,20.2262045,0.008978012,0.009033073,0.008942016,0.008921264,675.9861415,675.5669632,495.4048532,495.4011454,0,0,0,0,16.30350063,19.37240082,19.93077204,20.29901954,0.009131364,0.009189439,0.0090994,0.009078367,682.1554335,681.8027072,498.1103963,498.1103945
 01/19  20:10:00,5.816666667,0.003772094,384.0778359,0,15.62822563,18.7661092,19.48137126,19.97445553,0.008464681,0.008498421,0.008403872,0.008384063,654.9680169,654.313665,486.2354593,486.2188325,0.049792034,0,0,0,33.0635695,19.05944261,19.70021817,20.13308199,0.011989006,0.008834129,0.008741777,0.008721381,668.1667899,667.6654848,491.9989027,491.9904787
 01/19  20:20:00,5.533333333,0.003772413,391.0780058,0,15.5601456,18.31924346,19.13602387,19.71921514,0.008035944,0.007979066,0.007881059,0.007862093,634.8681899,633.8836078,477.5665784,477.5365529,0.120418157,0,0,0,50,18.59492598,19.35002669,19.87777371,0.015,0.008300101,0.008204234,0.008184751,647.2654955,646.4834291,482.895098,482.8733766
 01/19  20:30:00,5.25,0.003771088,393.0781758,0,15.56000028,17.91747925,18.8171088,19.47782452,0.007674972,0.007513153,0.00741201,0.00739375,617.1479108,615.8965302,470.1546985,470.1124215,0.128639842,0,0,0,50,18.16662004,19.01498499,19.62794612,0.015,0.007801461,0.007702258,0.007683563,628.1079317,627.0166342,474.7297233,474.6950379
 01/19  20:40:00,4.966666667,0.003768176,391.0783458,0,15.56,17.5510782,18.5188278,19.24703994,0.007363407,0.007090644,0.006986664,0.006969025,601.0079463,599.5615096,463.4321621,463.3784025,0.139289787,0,0,0,50,17.77746759,18.70405221,19.39066278,0.015,0.007352274,0.007250049,0.007232025,611.017036,609.6875634,467.604792,467.5581712
 01/19  20:50:00,4.683333333,0.003763734,385.0785157,0,15.56,17.22246354,18.23825141,19.02542423,0.007094083,0.006706,0.006599475,0.006582407,585.8959872,584.3031881,456.9462732,456.8811794,0.149235649,0,0,0,50,17.42567335,18.41251349,19.16335512,0.015,0.006944183,0.00683923,0.006821807,595.2867294,593.7814627,460.9913406,460.9333251
 01/19  21:00:00,4.4,0.003757816,385.0786857,0,15.56,16.9252644,17.97627263,18.81234173,0.006862592,0.006355865,0.006247082,0.006230557,571.882936,570.1671195,450.8162904,450.7406181,0.1585763,0,0,0,50,17.14465858,18.17030364,18.97117817,0.015,0.006614278,0.006507153,0.006490224,582.2264619,580.6049603,455.3420275,455.2741111
 01/19  21:10:00,4.4,0.003783711,385.0788556,0,15.56,16.65599827,17.73317037,18.60771925,0.006662587,0.006035854,0.005925079,0.005909081,559.0432986,557.1953351,445.1515594,445.0666168,0.165416188,0,0,0,50,16.9252644,17.97627263,18.81234173,0.015,0.006355865,0.006247082,0.006230557,571.882936,570.1671195,450.8162904,450.7406181
 01/19  21:20:00,4.4,0.003809608,387.0790255,0,15.56,16.41162491,17.50771853,18.41127588,0.006489213,0.005742448,0.005629927,0.005614449,547.4076261,545.4416241,440.0683772,439.9759967,0.17193727,0,0,0,50,16.65599827,17.73317037,18.60771925,0.015,0.006035854,0.005925079,0.005909081,559.0432986,557.1953351,445.1515594,445.0666168
 01/19  21:30:00,4.4,0.003835508,389.0791955,0,15.56,16.18924175,17.29809484,18.22254867,0.006339089,0.005472988,0.005358944,0.005343988,536.9244981,534.8723734,435.5902414,435.4924278,0.178170562,0,0,0,50,16.41162491,17.50771853,18.41127588,0.015,0.005742448,0.005629927,0.005614449,547.4076261,545.4416241,440.0683772,439.9759967
 01/19  21:40:00,4.4,0.003861409,389.0793654,0,15.56,15.98618276,17.10250605,18.0426872,0.006209648,0.005225319,0.005109954,0.005095524,527.4118539,525.3081643,431.5891378,431.4875214,0.18415851,0,0,0,50,16.18924175,17.29809484,18.22254867,0.015,0.005472988,0.005358944,0.005343988,536.9244981,534.8723734,435.5902414,435.4924278
 01/19  21:50:00,4.4,0.003887313,383.0795353,0,15.56,15.80009572,16.91824467,17.87142999,0.006098698,0.004997548,0.004881045,0.004867145,518.4489076,516.3198657,427.6815536,427.5765431,0.189934562,0,0,0,50,15.98618276,17.10250605,18.0426872,0.015,0.005225319,0.005109954,0.005095524,527.4118539,525.3081643,431.5891378,431.4875214
 01/19  22:00:00,4.4,0.003913218,393.0797052,0,15.56,15.62894232,16.74359792,17.70805206,0.006004254,0.004787951,0.004670476,0.004657106,510.5213527,508.3914768,424.3961925,424.2898676,0.195525064,0,0,0,50,15.80009572,16.91824467,17.87142999,0.015,0.004997548,0.004881045,0.004867145,518.4489076,516.3198657,427.6815536,427.5765431
 01/19  22:10:00,4.033333333,0.003922581,387.0798751,0,15.56,15.56048687,16.47149362,17.47642353,0.005967656,0.004851369,0.00438576,0.004373197,497.6037318,495.6766389,419.8284585,419.7213768,0.555079258,0.55643536,0,0,50,50,16.74359792,17.70805206,0.015,0.015,0.004670476,0.004657106,510.5213527,508.3914768,424.3961925,424.2898676
 01/19  22:20:00,3.666666667,0.003928623,387.080045,0,15.56,15.5600007,16.35092517,17.3811861,0.005987305,0.004953382,0.004278337,0.004266112,491.5845686,489.8032047,418.0074186,417.9002962,0.560348563,0.524007146,0,0,50,50,16.45521781,17.46490057,0.015,0.015,0.004373742,0.004361221,496.7002276,494.8003214,419.6070592,419.4999825
 01/19  22:30:00,3.3,0.00393149,384.0802149,0,15.56,15.56,16.1399129,17.21038467,0.006010427,0.005110536,0.004097763,0.004086137,481.5950136,480.0184602,414.7032227,414.5957392,0.56543411,0.532185725,0,0,50,50,16.26290834,17.30899457,0.015,0.015,0.004194949,0.004182978,487.3724139,485.6824054,416.6291773,416.5220043
 01/19  22:40:00,2.933333333,0.003931321,393.0803847,0,15.56,15.56,15.8552698,16.97423319,0.006026425,0.005292849,0.003861525,0.003850729,470.0517252,468.7042842,411.175606,411.0712935,0.570386668,0.564232409,0,0,50,50,16.1399129,17.21038467,0.015,0.015,0.004097763,0.004086137,481.5950136,480.0184602,414.7032227,414.5957392
 01/19  22:50:00,2.566666667,0.003928255,384.0805546,0,15.56,15.56,15.56006724,16.71829,0.006038596,0.005462346,0.003645961,0.003616291,458.4945901,457.3601248,407.2896986,407.1816422,0.575231079,0.570666564,0.027739173,0,50,50,50,16.97423319,0.015,0.015,0.015,0.003850729,470.0517252,468.7042842,411.175606,411.0712935
 01/19  23:00:00,2.2,0.003922425,390.0807245,0,15.56,15.56,15.56000055,16.46724609,0.00605088,0.005603704,0.004140911,0.003412507,448.6827114,447.729113,404.2894286,403.9950211,0.57997569,0.576641872,1.011877558,0,50,50,50,16.71829,0.015,0.015,0.015,0.003616291,458.4945901,457.3601248,407.2896986,407.1816422
 01/19  23:10:00,2.116666667,0.003898376,389.0808943,0,15.56,15.56,15.56,16.22823295,0.006066039,0.005718908,0.004563058,0.00324445,439.948099,439.1441663,401.9049682,401.4712304,0.591196317,0.588994886,0.384757075,0,50,50,50,16.46724609,0.015,0.015,0.015,0.003412507,448.6827114,447.729113,404.2894286,403.9950211
 01/19  23:20:00,2.033333333,0.00387446,390.0810642,0,15.56,15.56,15.56,16.00085231,0.006085279,0.005815081,0.004901817,0.003106944,432.3717135,431.6921399,400.039745,399.5278845,0.599401751,0.598249916,0.5771999,0,50,50,50,16.22823295,0.015,0.015,0.015,0.00324445,439.948099,439.1441663,401.9049682,401.4712304
 01/19  23:30:00,1.95,0.003850676,392.081234,0,15.56,15.56,15.56,15.78318573,0.00610825,0.005897997,0.005171507,0.002993408,426.0911342,425.5160214,398.697519,398.1605385,0.60751177,0.607342758,0.588603165,0,50,50,50,16.00085231,0.015,0.015,0.015,0.003106944,432.3717135,431.6921399,400.039745,399.5278845
 01/19  23:40:00,1.866666667,0.003827023,387.0814039,0,15.56,15.56,15.56,15.57377494,0.006134023,0.005971179,0.005389596,0.002898738,420.4606586,419.9740893,397.2526689,396.7104915,0.615532463,0.616288735,0.599659936,0,50,50,50,15.78318573,0.015,0.015,0.015,0.002993408,426.0911342,425.5160214,398.697519,398.1605385
 01/19  23:50:00,1.783333333,0.003803501,392.0815737,0,15.56,15.56,15.56,15.56007491,0.00616171,0.006036707,0.005569388,0.003528375,415.8961484,415.4847013,396.2181568,395.7461649,0.623468773,0.625100575,0.610461942,0.985468002,50,50,50,50,0.015,0.015,0.015,0.015,420.4606586,419.9740893,397.2526689,396.7104915
 01/19  24:00:00,1.7,0.003780109,389.0817435,0,15.56,15.56,15.56,15.56000018,0.006190644,0.006095973,0.005719815,0.004113349,411.9576034,411.6099291,395.2615851,394.8616032,0.631324646,0.633789129,0.620994048,0.443620341,50,50,50,50,0.015,0.015,0.015,0.015,415.8961484,415.4847013,396.2181568,395.7461649
 01/20  00:10:00,1.7,0.003780109,391.0819133,0,15.56,15.56,15.56,15.56,0.006222325,0.006152258,0.005849095,0.004586797,408.7068557,408.4133065,394.5360618,394.1981049,0.6437158,0.647365752,0.635902044,0.596241392,50,50,50,50,0.015,0.015,0.015,0.015,411.9576034,411.6099291,395.2615851,394.8616032
 01/20  00:20:00,1.7,0.003780109,392.0820831,0,15.56,15.56,15.56,15.56,0.006257246,0.006207367,0.005962646,0.004964015,406.1038059,405.8561423,394.0746057,393.7881513,0.656086669,0.660883622,0.650659595,0.6242496,50,50,50,50,0.015,0.015,0.015,0.015,408.7068557,408.4133065,394.5360618,394.1981049
 01/20  00:30:00,1.7,0.003780109,384.0822529,0,15.56,15.56,15.56,15.56,0.00629492,0.00626176,0.00606382,0.005267409,403.2919674,403.083447,393.0798522,392.836091,0.668413457,0.674330111,0.665276864,0.63978223,50,50,50,50,0.015,0.015,0.015,0.015,406.1038059,405.8561423,394.0746057,393.7881513
 01/20  00:40:00,1.7,0.003780109,384.0824227,0,15.56,15.56,15.56,15.56,0.006334524,0.006315327,0.006154882,0.005515397,400.5021755,400.3271381,391.8318927,391.623293,0.680690015,0.6877074,0.67976681,0.655031416,50,50,50,50,0.015,0.015,0.015,0.015,403.2919674,403.083447,393.0798522,392.836091
 01/20  00:50:00,1.7,0.003780109,388.0825925,0,15.56,15.56,15.56,15.56,0.006375305,0.006367874,0.006237578,0.005720982,398.338508,398.1918545,390.9765524,390.7974802,0.692915807,0.701018564,0.694140593,0.670094446,50,50,50,50,0.015,0.015,0.015,0.015,400.5021755,400.3271381,391.8318927,391.623293
 01/20  01:00:00,1.7,0.003780109,387.0827623,0,15.56,15.56,15.56,15.56,0.0064167,0.006419285,0.006313341,0.005893299,396.619118,396.4963638,390.3674022,390.2137644,0.705092144,0.714266591,0.70840755,0.684994894,50,50,50,50,0.015,0.015,0.015,0.015,398.338508,398.1918545,390.9765524,390.7974802
 01/20  01:10:00,1.883333333,0.003758192,389.0829321,0,15.56,15.56,15.56,15.56,0.006451647,0.006462602,0.006377897,0.006032045,395.3645943,395.2617982,390.0554144,389.9239081,0.700704713,0.71041949,0.708528172,0.683293339,50,50,50,50,0.015,0.015,0.015,0.015,396.619118,396.4963638,390.3674022,390.2137644
 01/20  01:20:00,2.066666667,0.003734959,386.0831018,0,15.56,15.56,15.56,15.56,0.00647706,0.006494937,0.006429883,0.00613977,394.148832,394.0628211,389.6401407,389.5275819,0.696203397,0.706438037,0.708328583,0.681450775,50,50,50,50,0.015,0.015,0.015,0.015,395.3645943,395.2617982,390.0554144,389.9239081
 01/20  01:30:00,2.25,0.003710385,391.0832716,0,15.56,15.56,15.56,15.56,0.006493504,0.006517131,0.006470712,0.00622179,393.4111266,393.3390717,389.5821486,389.4860621,0.691639043,0.702378629,0.707960398,0.67949766,50,50,50,50,0.015,0.015,0.015,0.015,394.148832,394.0628211,389.6401407,389.5275819
 01/20  01:40:00,2.433333333,0.00368444,387.0834414,0,15.56,15.56,15.56,15.56,0.006502868,0.006531342,0.006502692,0.006283836,392.6547037,392.5943681,389.4029797,389.32098,0.687027295,0.698251384,0.707424428,0.677440651,50,50,50,50,0.015,0.015,0.015,0.015,393.4111266,393.3390717,389.5821486,389.4860621
 01/20  01:50:00,2.616666667,0.003657099,383.0836111,0,15.56,15.56,15.56,15.56,0.006506947,0.006539571,0.006527882,0.006332467,391.5356213,391.4854739,388.7747677,388.7040511,0.682362819,0.694029248,0.706704015,0.678665047,50,50,50,50,0.015,0.015,0.015,0.015,392.6547037,392.5943681,389.4029797,389.32098
 01/20  02:00:00,2.8,0.003628332,389.0837808,0,15.56,15.56,15.56,15.56,0.006507055,0.006543304,0.006547808,0.006371389,390.8246299,390.7830672,388.480766,388.4196076,0.677674966,0.689797438,0.705822853,0.678580176,50,50,50,50,0.015,0.015,0.015,0.015,391.5356213,391.4854739,388.7747677,388.7040511
 01/20  02:10:00,2.7,0.003625436,388.0839506,0,15.56,15.56,15.56,15.56,0.006509375,0.006549007,0.006568739,0.006408049,390.3737026,390.3391707,388.3834977,388.3309175,0.685614922,0.698563154,0.717368713,0.690897822,50,50,50,50,0.015,0.015,0.015,0.015,390.8246299,390.7830672,388.480766,388.4196076
 01/20  02:20:00,2.6,0.003622378,389.0841203,0,15.56,15.56,15.56,15.56,0.006516844,0.006559771,0.00659365,0.006446116,390.1262152,390.097364,388.4357168,388.3909282,0.693569668,0.707341663,0.728748526,0.703020578,50,50,50,50,0.015,0.015,0.015,0.015,390.3737026,390.3391707,388.3834977,388.3309175
 01/20  02:30:00,2.5,0.003619159,387.08429,0,15.56,15.56,15.56,15.56,0.006529424,0.006575588,0.006622543,0.006486085,389.8012558,389.7771667,388.3651559,388.3270587,0.701492923,0.716069191,0.739941441,0.714929798,50,50,50,50,0.015,0.015,0.015,0.015,390.1262152,390.097364,388.4357168,388.3909282
 01/20  02:40:00,2.4,0.003615781,390.0844597,0,15.56,15.56,15.56,15.56,0.006545928,0.006595259,0.006654292,0.006527233,389.6842909,389.6641033,388.4639507,388.4316883,0.709374365,0.724741513,0.750957084,0.726637007,50,50,50,50,0.015,0.015,0.015,0.015,389.8012558,389.7771667,388.3651559,388.3270587
 01/20  02:50:00,2.3,0.003612247,392.0846294,0,15.56,15.56,15.56,15.56,0.006565153,0.006617563,0.006687761,0.006568762,389.8753118,389.8580785,388.8373519,388.8104903,0.717212119,0.733359244,0.761809679,0.738158026,50,50,50,50,0.015,0.015,0.015,0.015,389.6842909,389.6641033,388.4639507,388.4316883
 01/20  03:00:00,2.2,0.003608559,393.0847991,0,15.56,15.56,15.56,15.56,0.006586216,0.00664161,0.006722148,0.00661014,390.2730012,390.2578664,389.3889038,389.3671064,0.72500656,0.741923601,0.77251267,0.749507678,50,50,50,50,0.015,0.015,0.015,0.015,389.8753118,389.8580785,388.8373519,388.8104903
 01/20  03:10:00,2.3,0.003589958,393.0849688,0,15.56,15.56,15.56,15.56,0.006606756,0.006664887,0.00675524,0.006649331,390.7025522,390.6889673,389.9485354,389.9312531,0.728168146,0.745507401,0.778533385,0.756152982,50,50,50,50,0.015,0.015,0.015,0.015,390.2730012,390.2578664,389.3889038,389.3671064
 01/20  03:20:00,2.4,0.003570886,389.0851385,0,15.56,15.56,15.56,15.56,0.006625614,0.006686175,0.006786011,0.006685462,390.7399433,390.7279858,390.0973067,390.0833999,0.731239087,0.748978769,0.784400821,0.762625671,50,50,50,50,0.015,0.015,0.015,0.015,390.7025522,390.6889673,389.9485354,389.9312531
 01/20  03:30:00,2.5,0.003551336,389.0853082,0,15.56,15.56,15.56,15.56,0.006642705,0.006705413,0.006814465,0.00671867,390.5518467,390.5417553,390.0052892,389.9936107,0.734249663,0.752376598,0.790135077,0.768946797,50,50,50,50,0.015,0.015,0.015,0.015,390.7399433,390.7279858,390.0973067,390.0833999
 01/20  03:40:00,2.6,0.003531304,385.0854779,0,15.56,15.56,15.56,15.56,0.00665836,0.006722984,0.00684099,0.006749454,389.9765967,389.9687393,389.5136815,389.5031347,0.737208875,0.755708161,0.795740486,0.775121565,50,50,50,50,0.015,0.015,0.015,0.015,390.5518467,390.5417553,390.0052892,389.9936107
 01/20  03:50:00,2.7,0.003510785,388.0856475,0,15.56,15.56,15.56,15.56,0.006672934,0.00673929,0.006865975,0.006778295,389.5268944,389.5211456,389.1358319,389.1260078,0.740119661,0.758975594,0.801217998,0.781151716,50,50,50,50,0.015,0.015,0.015,0.015,389.9765967,389.9687393,389.5136815,389.5031347
 01/20  04:00:00,2.8,0.003489774,389.0858172,0,15.56,15.56,15.56,15.56,0.006686681,0.006754619,0.0068897,0.006805541,389.3313708,389.3271485,389.0006525,388.9917221,0.742983295,0.762180114,0.80656573,0.78703606,50,50,50,50,0.015,0.015,0.015,0.015,389.5268944,389.5211456,389.1358319,389.1260078
 01/20  04:10:00,2.8,0.003489199,385.0859868,0,15.56,15.56,15.56,15.56,0.006699758,0.006769198,0.006912336,0.006831423,388.9331783,388.9302619,388.6538404,388.6456876,0.745976796,0.765595031,0.811970001,0.792961684,50,50,50,50,0.015,0.015,0.015,0.015,389.3313708,389.3271485,389.0006525,388.9917221
 01/20  04:20:00,2.8,0.003488625,393.0861565,0,15.56,15.56,15.56,15.56,0.006712279,0.006783151,0.006933999,0.0068561,389.0968534,389.0945061,388.8595307,388.8525431,0.748947267,0.768921818,0.817236662,0.798735273,50,50,50,50,0.015,0.015,0.015,0.015,388.9331783,388.9302619,388.6538404,388.6456876
 01/20  04:30:00,2.8,0.003488051,390.0863261,0,15.56,15.56,15.56,15.56,0.006724327,0.006796589,0.006954793,0.006879713,389.3345329,389.332208,389.1314063,389.1258174,0.751863824,0.772244296,0.82240688,0.804398017,50,50,50,50,0.015,0.015,0.015,0.015,389.0968534,389.0945061,388.8595307,388.8525431
 01/20  04:40:00,2.8,0.003487477,391.0864957,0,15.56,15.56,15.56,15.56,0.006735972,0.006809567,0.006974799,0.006902366,389.5891153,389.5866067,389.4143814,389.410137,0.754756403,0.775473514,0.827442127,0.809912452,50,50,50,50,0.015,0.015,0.015,0.015,389.3345329,389.332208,389.1314063,389.1258174
 01/20  04:50:00,2.8,0.003486903,389.0866653,0,15.56,15.56,15.56,15.56,0.006747262,0.006822152,0.006994089,0.006924158,389.6496846,389.647201,389.4996981,389.4964261,0.75759426,0.77869692,0.832382649,0.815318795,50,50,50,50,0.015,0.015,0.015,0.015,389.5891153,389.5866067,389.4143814,389.410137
 01/20  05:00:00,2.8,0.00348633,392.086835,0,15.56,15.56,15.56,15.56,0.006758244,0.006834372,0.007012719,0.006945157,389.8500833,389.8476173,389.721148,389.7186776,0.760409172,0.781826851,0.837198096,0.82058777,50,50,50,50,0.015,0.015,0.015,0.015,389.6496846,389.647201,389.4996981,389.4964261
 01/20  05:10:00,2.8,0.003508819,386.0870046,0,15.56,15.56,15.56,15.56,0.006768981,0.006846312,0.007030781,0.006965472,389.6315746,389.629574,389.5220836,389.5199473,0.763043863,0.784827724,0.841796652,0.825627441,50,50,50,50,0.015,0.015,0.015,0.015,389.8500833,389.8476173,389.721148,389.7186776
 01/20  05:20:00,2.8,0.003531302,385.0871742,0,15.56,15.56,15.56,15.56,0.006779518,0.006858,0.00704833,0.006985167,389.0929688,389.0920673,389.0025157,389.0001586,0.765656882,0.787735,0.846274708,0.830535218,50,50,50,50,0.015,0.015,0.015,0.015,389.6315746,389.629574,389.5220836,389.5199473
 01/20  05:30:00,2.8,0.003553779,393.0873438,0,15.56,15.56,15.56,15.56,0.006789866,0.006869469,0.007065398,0.007004286,389.1690238,389.1686713,389.0934864,389.0912059,0.768215811,0.790641658,0.850668029,0.835346749,50,50,50,50,0.015,0.015,0.015,0.015,389.0929688,389.0920673,389.0025157,389.0001586
 01/20  05:40:00,2.8,0.00357625,389.0875134,0,15.56,15.56,15.56,15.56,0.006800032,0.006880711,0.007081998,0.00702285,389.2892156,389.288856,389.2246578,389.2227661,0.770744735,0.793454531,0.85494537,0.840031715,50,50,50,50,0.015,0.015,0.015,0.015,389.1690238,389.1686713,389.0934864,389.0912059
 01/20  05:50:00,2.8,0.003598716,387.0876829,0,15.56,15.56,15.56,15.56,0.00681002,0.006891739,0.007098143,0.00704088,389.1566642,389.1564058,389.1018203,389.1001987,0.773237793,0.796259995,0.85913357,0.844616969,50,50,50,50,0.015,0.015,0.015,0.015,389.2892156,389.288856,389.2246578,389.2227661
 01/20  06:00:00,2.8,0.003621176,392.0878525,0,15.56,15.56,15.56,15.56,0.006819834,0.006902548,0.007113851,0.007058397,389.3133416,389.312973,389.2660908,389.2648125,0.775694635,0.798989072,0.863228794,0.849099133,50,50,50,50,0.015,0.015,0.015,0.015,389.1566642,389.1564058,389.1018203,389.1001987
 01/20  06:10:00,2.883333333,0.003619593,383.0880221,0,21.76608635,22.80814855,22.87143001,22.94130524,0.008733771,0.011974546,0.012461281,0.012186366,390.4598319,390.3516408,389.0354233,389.0477539,3.030345414,14.12116099,23.0575541,35.35317673,36.17952831,24.53066652,24.57414024,24.62213288,0.011835839,0.01193147,0.012246165,0.011919294,390.2418932,390.1450261,389.0823165,389.0930476
 01/20  06:20:00,2.966666667,0.003617849,384.0881916,0,21.11942845,21.21664275,21.34396472,21.52121533,0.008778715,0.010847766,0.011203869,0.010974421,391.4164347,391.3512654,388.8531067,388.8627976,1.473944663,0.625128297,0,0,50,31.36831706,21.91040346,22.02612208,0.015,0.012628649,0.011695137,0.01144891,390.8513803,390.7686313,388.9617821,388.9724231
 01/20  06:30:00,3.05,0.003615942,392.0883612,0,21.1102489,21.11097632,21.11138833,21.11092607,0.008923746,0.010786314,0.011170477,0.010982363,392.5729476,392.4598064,389.0205464,389.0308181,1.636724888,3.051348389,4.011038555,4.895682118,50,50,50,50,0.015,0.015,0.015,0.015,391.6755472,391.6047144,388.91345,388.9250181
 01/20  06:40:00,3.133333333,0.00361387,389.0885307,0,21.11000128,21.11000047,21.1100005,21.11000036,0.009197818,0.010779455,0.011195204,0.011167145,394.4104984,394.3011001,389.1513563,389.1589968,1.27765287,0.809473289,0.960722486,1.4699606,50,50,50,50,0.015,0.015,0.015,0.015,393.2112355,393.0614495,389.0672994,389.0743977
 01/20  06:50:00,3.216666667,0.003611631,393.0887003,0,21.11000008,21.11000001,21.11000001,21.11,0.009508268,0.01076219,0.011133733,0.011123308,396.634518,396.5420008,389.3705661,389.3802159,1.318851758,1.296956318,1.295884889,1.012009671,50,50,50,50,0.015,0.015,0.015,0.015,394.4104984,394.3011001,389.1513563,389.1589968
 01/20  07:00:00,3.3,0.003609224,393.0888698,0,21.11000001,21.11,21.11,21.11,0.009776161,0.010741986,0.011058797,0.011031275,398.8692674,398.785589,389.6328112,389.6437569,1.308371251,1.332467582,1.443342702,1.431202234,50,50,50,50,0.015,0.015,0.015,0.015,396.634518,396.5420008,389.3705661,389.3802159
 01/20  07:10:00,3.3,0.003632511,385.0890393,0,21.11,21.11,21.11,21.11,0.009980574,0.01072512,0.010997254,0.01095822,401.91574,401.8318606,389.5451746,389.5559906,1.291789024,1.31795855,1.432706327,1.42101498,50,50,50,50,0.015,0.015,0.015,0.015,398.8692674,398.785589,389.6328112,389.6437569
 01/20  07:20:00,3.3,0.003655792,383.0892088,0,21.11,21.11,21.11,21.11,0.010128386,0.010710719,0.010950588,0.010910168,405.1930761,405.1046246,389.1739343,389.1837581,1.283296309,1.310821508,1.421940625,1.410645548,50,50,50,50,0.015,0.015,0.015,0.015,401.91574,401.8318606,389.5451746,389.5559906
 01/20  07:30:00,3.3,0.003679066,388.0893783,0,21.11,21.11,21.11,21.11,0.010234031,0.010696706,0.010913385,0.010876515,408.5469715,408.453334,388.9351197,388.9438255,1.275289945,1.302665735,1.411245034,1.400293744,50,50,50,50,0.015,0.015,0.015,0.015,405.1930761,405.1046246,389.1739343,389.1837581
 01/20  07:40:00,3.3,0.003702335,384.0895478,0,21.11,21.11,21.11,21.11,0.010309959,0.010682294,0.010881318,0.010848704,411.5849859,411.4872391,388.6501969,388.657882,1.268015814,1.295605453,1.401274517,1.390633506,50,50,50,50,0.015,0.015,0.015,0.015,408.5469715,408.453334,388.9351197,388.9438255
 01/20  07:50:00,3.3,0.003725599,389.0897173,0,21.11,21.11,21.11,21.11,0.010364676,0.010667511,0.010852253,0.010822993,414.5218598,414.4212521,388.5493655,388.5562603,1.261268359,1.288909853,1.39174519,1.381396014,50,50,50,50,0.015,0.015,0.015,0.015,411.5849859,411.4872391,388.6501969,388.657882
 01/20  08:00:00,3.3,0.003748856,386.0898868,0,21.11,21.11,21.11,21.11,0.01040373,0.010652709,0.0108254,0.010798489,417.1925555,417.0901886,388.4311601,388.4374073,1.255039188,1.282867785,1.382714176,1.372644946,50,50,50,50,0.015,0.015,0.015,0.015,414.5218598,414.4212521,388.5493655,388.5562603
 01/20  08:10:00,3.3,0.00374824,391.0900563,0,21.11,21.11,21.11,21.11,0.010452409,0.010660319,0.010800469,0.010775233,430.2876805,430.1656449,388.4977999,388.5035759,1.193539607,1.221407477,1.373866402,1.364067063,50,50,50,50,0.015,0.015,0.015,0.015,417.1925555,417.0901886,388.4311601,388.4374073
 01/20  08:20:00,3.3,0.003747625,383.0902258,0,21.11,21.11,21.11,21.11,0.010501427,0.010677827,0.010777225,0.010753275,448.3466515,448.1867599,388.3170459,388.3223118,1.187170608,1.214967459,1.36530093,1.355761803,50,50,50,50,0.015,0.015,0.015,0.015,430.2876805,430.1656449,388.4977999,388.5035759
 01/20  08:30:00,3.3,0.00374701,392.0903953,0,21.11,21.11,21.11,21.11,0.010541609,0.010693523,0.010755407,0.010732511,467.1259842,466.9215822,388.3712233,388.3760755,1.181139363,1.208753506,1.356974858,1.347686362,50,50,50,50,0.015,0.015,0.015,0.015,448.3466515,448.1867599,388.3170459,388.3223118
 01/20  08:40:00,3.3,0.003746395,386.0905647,0,21.11,21.11,21.11,21.11,0.010570421,0.010703072,0.010734731,0.01071273,484.4242754,484.1794207,388.3301689,388.33464,1.175311731,1.202536507,1.348761092,1.339713711,50,50,50,50,0.015,0.015,0.015,0.015,467.1259842,466.9215822,388.3712233,388.3760755
 01/20  08:50:00,3.3,0.00374578,391.0907342,0,21.11,21.11,21.11,21.11,0.01058931,0.010706697,0.010714957,0.010693726,500.2370592,499.9598692,388.4196436,388.4238178,1.169639577,1.196449949,1.340703799,1.331888103,50,50,50,50,0.015,0.015,0.015,0.015,484.4242754,484.1794207,388.3301689,388.33464
 01/20  09:00:00,3.3,0.003745166,385.0909036,0,21.11,21.11,21.11,21.11,0.010600707,0.010705937,0.010695902,0.010675337,514.4929776,514.1918015,388.3300698,388.3339132,1.164105549,1.190428342,1.332787887,1.324194504,50,50,50,50,0.015,0.015,0.015,0.015,500.2370592,499.9598692,388.4196436,388.4238178
 01/20  09:10:00,3.583333333,0.003748339,387.0910731,0,21.11,21.11,21.11,21.11,0.010713497,0.010812808,0.010785886,0.010765126,531.0630214,530.7317341,388.235089,388.2386512,0.868960515,0.894669296,1.034443754,1.026052653,50,50,50,50,0.015,0.015,0.015,0.015,514.4929776,514.1918015,388.3300698,388.3339132
 01/20  09:20:00,3.866666667,0.003749928,389.0912425,0,21.11,21.11,21.11,21.11,0.010876244,0.010972829,0.010928579,0.010907278,548.9209213,548.5538399,388.2144142,388.2177751,0.862215835,0.887216329,1.025257703,1.017073704,50,50,50,50,0.015,0.015,0.015,0.015,531.0630214,530.7317341,388.235089,388.2386512
 01/20  09:30:00,4.15,0.003749874,390.0914119,0,21.11,21.11,21.11,21.11,0.011036777,0.011131264,0.011068867,0.011047128,566.765335,566.3618347,388.2610383,388.2642749,0.855488338,0.879722802,1.016074794,1.008089715,50,50,50,50,0.015,0.015,0.015,0.015,548.9209213,548.5538399,388.2144142,388.2177751
 01/20  09:40:00,4.433333333,0.003748118,388.0915813,0,21.11,21.11,21.11,21.11,0.011173493,0.011265571,0.011184543,0.011162615,583.9361991,583.4993369,388.287653,388.2907905,0.849010575,0.872687486,1.007157611,0.999361679,50,50,50,50,0.015,0.015,0.015,0.015,566.765335,566.3618347,388.2610383,388.2642749
 01/20  09:50:00,4.716666667,0.0037446,385.0917507,0,21.11,21.11,21.11,21.11,0.01128448,0.011373776,0.011274179,0.011252284,600.2565053,599.7908507,388.2223165,388.2253154,0.842712198,0.865789808,0.998409664,0.990792609,50,50,50,50,0.015,0.015,0.015,0.015,583.9361991,583.4993369,388.287653,388.2907905
 01/20  10:00:00,5,0.003739258,389.0919201,0,21.11,21.11,21.11,21.11,0.011374359,0.011460689,0.011343028,0.011321312,615.913876,615.4238451,388.1998208,388.2026754,0.836548703,0.85903534,0.989808638,0.982360348,50,50,50,50,0.015,0.015,0.015,0.015,600.2565053,599.7908507,388.2223165,388.2253154
 01/20  10:10:00,5.283333333,0.003722894,392.0920895,0,21.11,21.11,21.11,21.11,0.011447943,0.011531338,0.011396322,0.011374869,631.0391093,630.5282114,388.2866232,388.2893898,0.830896365,0.853019151,0.981683521,0.974394319,50,50,50,50,0.015,0.015,0.015,0.015,615.913876,615.4238451,388.1998208,388.2026754
 01/20  10:20:00,5.566666667,0.003704216,390.0922589,0,21.11,21.11,21.11,21.11,0.011508622,0.011589212,0.011437646,0.011416503,645.5740679,645.0453059,388.3821604,388.3848796,0.825373751,0.847099009,0.973674637,0.966535276,50,50,50,50,0.015,0.015,0.015,0.015,631.0391093,630.5282114,388.2866232,388.2893898
 01/20  10:30:00,5.85,0.003683148,388.0924283,0,21.11,21.11,21.11,21.11,0.011558628,0.011636569,0.011469304,0.011448492,659.4760609,658.9322805,388.4166936,388.4193536,0.819934767,0.841238132,0.965763774,0.958765253,50,50,50,50,0.015,0.015,0.015,0.015,645.5740679,645.0453059,388.3821604,388.3848796
 01/20  10:40:00,6.133333333,0.003659614,387.0925977,0,21.11,21.11,21.11,21.11,0.011599581,0.01167504,0.011492926,0.011472455,672.7671987,672.2110649,388.3905977,388.3931594,0.81462968,0.83556818,0.958009099,0.951142731,50,50,50,50,0.015,0.015,0.015,0.015,659.4760609,658.9322805,388.4166936,388.4193536
 01/20  10:50:00,6.416666667,0.003633534,383.0927671,0,21.11,21.11,21.11,21.11,0.011632794,0.011705935,0.011509807,0.011489673,685.4122116,684.8462638,388.2483513,388.2507482,0.809404613,0.829977392,0.950369182,0.94362663,50,50,50,50,0.015,0.015,0.015,0.015,672.7671987,672.2110649,388.3905977,388.3931594
