Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/20  11:00:00,6.7,0.003604829,387.0929364,0,21.11,21.11,21.11,21.11,0.011659382,0.011730363,0.011521034,0.011501228,697.5862321,697.0126694,388.1433351,388.1455526,0.804232543,0.82443793,0.942833908,0.936207226,50,50,50,50,0.015,0.015,0.015,0.015,685.4122116,684.8462638,388.2483513,388.2507482
 01/20  11:10:00,6.883333333,0.003610016,387.0931058,0,21.11,21.11,21.11,21.11,0.01168048,0.011749455,0.011527714,0.011508223,709.3133532,708.7340515,388.081741,388.083805,0.80019943,0.820083428,0.936501175,0.929982824,50,50,50,50,0.015,0.015,0.015,0.015,697.5862321,697.0126694,388.1433351,388.1455526
 01/20  11:20:00,7.066666667,0.003614683,385.0932751,0,21.11,21.11,21.11,21.11,0.011697002,0.011764121,0.011530721,0.011511529,720.5421806,719.9588614,387.9948216,387.9967442,0.796201325,0.815794917,0.930274187,0.923857089,50,50,50,50,0.015,0.015,0.015,0.015,709.3133532,708.7340515,388.081741,388.083805
 01/20  11:30:00,7.25,0.003618819,391.0934445,0,21.11,21.11,21.11,21.11,0.011709651,0.011775057,0.011530711,0.0115118,731.4347197,730.8488337,388.0254186,388.0272507,0.792227508,0.811516727,0.924146833,0.917824406,50,50,50,50,0.015,0.015,0.015,0.015,720.5421806,719.9588614,387.9948216,387.9967442
 01/20  11:40:00,7.433333333,0.003622411,392.0936138,0,21.11,21.11,21.11,21.11,0.011719019,0.011782879,0.011528221,0.011509573,741.9868499,741.3995344,388.1510892,388.1528985,0.788418196,0.807586296,0.918252614,0.912018869,50,50,50,50,0.015,0.015,0.015,0.015,731.4347197,730.8488337,388.0254186,388.0272507
 01/20  11:50:00,7.616666667,0.003625445,389.0937831,0,21.11,21.11,21.11,21.11,0.011725606,0.011788091,0.011523691,0.011505285,752.0840104,751.4963713,388.2410014,388.2428066,0.784697393,0.803737462,0.9124946,0.906343854,50,50,50,50,0.015,0.015,0.015,0.015,741.9868499,741.3995344,388.1510892,388.1528985
 01/20  12:00:00,7.8,0.003627911,388.0939525,0,21.11,21.11,21.11,21.11,0.011729835,0.011791101,0.01151748,0.011499297,761.7159934,761.1291669,388.269175,388.2709515,0.781060965,0.799954957,0.906866105,0.900793257,50,50,50,50,0.015,0.015,0.015,0.015,752.0840104,751.4963713,388.2410014,388.2428066
 01/20  12:10:00,7.883333333,0.003606193,388.0941218,0,21.11,21.11,21.11,21.11,0.011716078,0.011776052,0.011510136,0.011492155,764.4003287,763.8235261,388.2666087,388.2683273,0.808620329,0.826870734,0.899663968,0.893664181,50,50,50,50,0.015,0.015,0.015,0.015,761.7159934,761.1291669,388.269175,388.2709515
 01/20  12:20:00,7.966666667,0.003584069,388.0942911,0,21.11,21.11,21.11,21.11,0.011692751,0.011751369,0.011502027,0.011484226,763.0195348,762.462587,388.2564458,388.2580921,0.803625362,0.821206775,0.892555844,0.886625029,50,50,50,50,0.015,0.015,0.015,0.015,764.4003287,763.8235261,388.2666087,388.2683273
 01/20  12:30:00,8.05,0.003561536,387.0944604,0,21.11,21.11,21.11,21.11,0.011668127,0.011725374,0.011493357,0.011475717,760.4272034,759.8951974,388.2242545,388.2258187,0.79856246,0.81548042,0.885542879,0.879677483,50,50,50,50,0.015,0.015,0.015,0.015,763.0195348,762.462587,388.2564458,388.2580921
 01/20  12:40:00,8.133333333,0.00353859,390.0946297,0,21.11,21.11,21.11,21.11,0.011644685,0.011700086,0.011483413,0.01146591,757.9366927,757.4298444,388.2500592,388.2515601,0.788701274,0.802643581,0.875004784,0.869201533,50,50,50,50,0.015,0.015,0.015,0.015,760.4272034,759.8951974,388.2242545,388.2258187
 01/20  12:50:00,8.216666667,0.003515226,389.094799,0,21.11,21.11,21.11,21.11,0.011622246,0.011675182,0.011471815,0.011454425,755.7465548,755.2629738,388.2899649,388.2914226,0.778243399,0.789712576,0.864385842,0.858641909,50,50,50,50,0.015,0.015,0.015,0.015,757.9366927,757.4298444,388.2500592,388.2515601
 01/20  13:00:00,8.3,0.003491443,390.0949682,0,21.11,21.11,21.11,21.11,0.011600298,0.011650236,0.01145866,0.011441361,753.7923385,753.329936,388.3505028,388.3519338,0.768292232,0.777572449,0.854131477,0.848444131,50,50,50,50,0.015,0.015,0.015,0.015,755.7465548,755.2629738,388.2899649,388.2914226
 01/20  13:10:00,8.216666667,0.003494001,383.0951375,0,21.11,21.11,21.11,21.11,0.011593746,0.011640049,0.011443375,0.011426142,758.3609796,757.9155018,388.2585765,388.2599353,0.723306888,0.728995721,0.841754118,0.836120385,50,50,50,50,0.015,0.015,0.015,0.015,753.7923385,753.329936,388.3505028,388.3519338
 01/20  13:20:00,8.133333333,0.003496405,392.0953068,0,21.11,21.11,21.11,21.11,0.011594283,0.011636156,0.011425752,0.011408561,766.8616539,766.4311546,388.2826145,388.2839106,0.711122678,0.713206588,0.829435876,0.823852519,50,50,50,50,0.015,0.015,0.015,0.015,758.3609796,757.9155018,388.2585765,388.2599353
 01/20  13:30:00,8.05,0.003498657,392.095476,0,21.11,21.11,21.11,21.11,0.011594074,0.011630673,0.011405917,0.011388746,776.402829,775.9887832,388.3997993,388.4010813,0.699406,0.697800672,0.817173691,0.811637315,50,50,50,50,0.015,0.015,0.015,0.015,766.8616539,766.4311546,388.2826145,388.2839106
 01/20  13:40:00,7.966666667,0.003500757,392.0956453,0,21.11,21.11,21.11,21.11,0.011590517,0.011621267,0.011384555,0.011367382,785.6857742,785.2906937,388.5496034,388.5509103,0.690330196,0.686067746,0.806793554,0.801300956,50,50,50,50,0.015,0.015,0.015,0.015,776.402829,775.9887832,388.3997993,388.4010813
 01/20  13:50:00,7.883333333,0.003502708,391.0958145,0,21.11,21.11,21.11,21.11,0.011583857,0.0116083,0.011362192,0.011345,794.4125101,794.0388671,388.6765633,388.6779013,0.682334986,0.675074448,0.796717319,0.791265946,50,50,50,50,0.015,0.015,0.015,0.015,785.6857742,785.2906937,388.5496034,388.5509103
 01/20  14:00:00,7.8,0.00350451,385.0959837,0,21.11,21.11,21.11,21.11,0.011575006,0.011592714,0.011339114,0.011321887,802.5229484,802.1727273,388.6438381,388.6451501,0.674898657,0.664603598,0.786843872,0.781432614,50,50,50,50,0.015,0.015,0.015,0.015,794.4125101,794.0388671,388.6765633,388.6779013
 01/20  14:10:00,7.8,0.003505086,388.096153,0,21.11,21.11,21.11,21.11,0.011564741,0.011575342,0.011315439,0.011298164,810.2537343,809.9284735,388.5906003,388.5918429,0.668624785,0.655480552,0.777548713,0.772179235,50,50,50,50,0.015,0.015,0.015,0.015,802.5229484,802.1727273,388.6438381,388.6451501
 01/20  14:20:00,7.8,0.003505663,392.0963222,0,21.11,21.11,21.11,21.11,0.011553606,0.011556756,0.011291278,0.011273946,817.7869553,817.4880596,388.6452704,388.646465,0.663061683,0.647016723,0.768608762,0.763285593,50,50,50,50,0.015,0.015,0.015,0.015,810.2537343,809.9284735,388.5906003,388.5918429
 01/20  14:30:00,7.8,0.003506239,388.0964914,0,21.11,21.11,21.11,21.11,0.011541882,0.011537214,0.011266678,0.011249285,825.0099643,824.7386684,388.6738863,388.6750472,0.657714502,0.638616652,0.75969797,0.75442942,50,50,50,50,0.015,0.015,0.015,0.015,817.7869553,817.4880596,388.6452704,388.646465
 01/20  14:40:00,7.8,0.003506815,391.0966606,0,21.11,21.11,21.11,21.11,0.011529837,0.01151713,0.011241836,0.011224384,831.9937449,831.7508591,388.7372053,388.738348,0.653136292,0.63163555,0.751579872,0.746378497,50,50,50,50,0.015,0.015,0.015,0.015,825.0099643,824.7386684,388.6738863,388.6750472
 01/20  14:50:00,7.8,0.003507392,386.0968298,0,21.11,21.11,21.11,21.11,0.011517668,0.011496818,0.011216915,0.011199412,838.6200249,838.4058157,388.7091336,388.7102371,0.648915023,0.625118434,0.743763677,0.738646262,50,50,50,50,0.015,0.015,0.015,0.015,831.9937449,831.7508591,388.7372053,388.738348
 01/20  15:00:00,7.8,0.003507969,387.096999,0,21.11,21.11,21.11,21.11,0.011505472,0.011476467,0.011192011,0.011174476,844.953422,844.7678124,388.6448431,388.6458808,0.644853319,0.618971579,0.736220765,0.731208238,50,50,50,50,0.015,0.015,0.015,0.015,838.6200249,838.4058157,388.7091336,388.7102371
 01/20  15:10:00,7.8,0.003529746,388.0971682,0,21.11,21.11,21.11,21.11,0.011493397,0.011456308,0.011167341,0.011149802,851.055518,850.898258,388.5990068,388.5999739,0.641808245,0.614081209,0.72993274,0.725049794,50,50,50,50,0.015,0.015,0.015,0.015,844.953422,844.7678124,388.6448431,388.6458808
 01/20  15:20:00,7.8,0.003551525,387.0973374,0,21.11,21.11,21.11,21.11,0.011481425,0.011436425,0.011143007,0.011125504,856.9112081,856.781791,388.5482835,388.5491827,0.638460785,0.609231802,0.723776383,0.719051209,50,50,50,50,0.015,0.015,0.015,0.015,851.055518,850.898258,388.5990068,388.5999739
 01/20  15:30:00,7.8,0.003573305,388.0975065,0,21.11,21.11,21.11,21.11,0.011469402,0.011416911,0.011119075,0.011101658,862.5530897,862.4505604,388.5156735,388.5165144,0.634675902,0.604864778,0.717972516,0.713436148,50,50,50,50,0.015,0.015,0.015,0.015,856.9112081,856.781791,388.5482835,388.5491827
 01/20  15:40:00,7.8,0.003595086,390.0976757,0,21.11,21.11,21.11,21.11,0.011457354,0.011398211,0.01109579,0.011078521,868.0309335,867.9537143,388.5412745,388.5420793,0.631411362,0.602352851,0.713229182,0.708914844,50,50,50,50,0.015,0.015,0.015,0.015,862.5530897,862.4505604,388.5156735,388.5165144
 01/20  15:50:00,7.8,0.003616869,386.0978449,0,21.11,21.11,21.11,21.11,0.011445363,0.011380625,0.011073319,0.011056271,873.2339857,873.1799512,388.505849,388.5066157,0.628350931,0.600310394,0.70886249,0.704804833,50,50,50,50,0.015,0.015,0.015,0.015,868.0309335,867.9537143,388.5412745,388.5420793
 01/20  16:00:00,7.8,0.003638654,388.098014,0,21.11,21.11,21.11,21.11,0.011433464,0.011364254,0.011051723,0.01103498,878.2327411,878.199626,388.4711802,388.4719045,0.625306556,0.598582198,0.704802354,0.701036892,50,50,50,50,0.015,0.015,0.015,0.015,873.2339857,873.1799512,388.505849,388.5066157
 01/20  16:10:00,7.7,0.003613774,391.0981832,0,21.11,21.11,21.11,21.11,0.011423524,0.011351251,0.011033015,0.011016679,883.0939442,883.0792404,388.5170184,388.5177163,0.629317443,0.605200634,0.707854076,0.704417039,50,50,50,50,0.015,0.015,0.015,0.015,878.2327411,878.199626,388.4711802,388.4719045
 01/20  16:20:00,7.6,0.003589045,392.0983523,0,21.11,21.11,21.11,21.11,0.011416491,0.011342811,0.011018245,0.01100243,887.8019773,887.8028995,388.6323989,388.6330939,0.633507397,0.612684675,0.711444106,0.708371095,50,50,50,50,0.015,0.015,0.015,0.015,883.0939442,883.0792404,388.5170184,388.5177163
 01/20  16:30:00,7.5,0.003564466,388.0985214,0,21.11,21.11,21.11,21.11,0.011412333,0.011339079,0.011007481,0.01099231,892.2236867,892.2370696,388.6806203,388.6813108,0.637628847,0.620826201,0.715525307,0.712850981,50,50,50,50,0.015,0.015,0.015,0.015,887.8019773,887.8028995,388.6323989,388.6330939
 01/20  16:40:00,7.4,0.003540038,383.0986905,0,21.11,21.11,21.11,21.11,0.011410597,0.011339819,0.011000415,0.010986013,896.2655077,896.2878171,388.5609587,388.5616162,0.641681319,0.630019632,0.720279912,0.718037189,50,50,50,50,0.015,0.015,0.015,0.015,892.2236867,892.2370696,388.6806203,388.6813108
 01/20  16:50:00,7.3,0.003515758,385.0988597,0,21.11,21.11,21.11,21.11,0.011410491,0.011343744,0.010996104,0.010982596,900.0652598,900.0936404,388.4021521,388.4027585,0.645055483,0.636645942,0.723942804,0.722161913,50,50,50,50,0.015,0.015,0.015,0.015,896.2655077,896.2878171,388.5609587,388.5616162
 01/20  17:00:00,7.2,0.003491626,390.0990288,0,21.11,21.11,21.11,21.11,0.011411182,0.011349508,0.010993621,0.010981129,903.7960284,903.8283697,388.3676934,388.3682574,0.647714443,0.642262033,0.727358536,0.726066229,50,50,50,50,0.015,0.015,0.015,0.015,900.0652598,900.0936404,388.4021521,388.4027585
 01/20  17:10:00,7.116666667,0.00349241,391.0991979,0,21.11,21.11,21.11,21.11,0.011388746,0.0113329,0.010991637,0.010980277,897.9442626,897.9769703,388.4373162,388.4378532,0.695806724,0.692664729,0.728904508,0.728122625,50,50,50,50,0.015,0.015,0.015,0.015,903.7960284,903.8283697,388.3676934,388.3682574
 01/20  17:20:00,7.033333333,0.003493057,385.099367,0,21.11,21.11,21.11,21.11,0.011353516,0.011303907,0.010989498,0.010979377,886.4140463,886.4457062,388.4070169,388.4075335,0.696684403,0.69575894,0.730530132,0.730274936,50,50,50,50,0.015,0.015,0.015,0.015,897.9442626,897.9769703,388.4373162,388.4378532
 01/20  17:30:00,6.95,0.003493569,383.099536,0,21.11,21.11,21.11,21.11,0.011316521,0.01127335,0.01098707,0.010978288,873.353016,873.3850127,388.2543959,388.2548973,0.697467961,0.698649391,0.732265207,0.732545953,50,50,50,50,0.015,0.015,0.015,0.015,886.4140463,886.4457062,388.4070169,388.4075335
 01/20  17:40:00,6.866666667,0.003493948,383.0997051,0,21.11,21.11,21.11,21.11,0.011282658,0.011246028,0.010984429,0.010977074,860.6395129,860.6744192,388.0498115,388.050308,0.698242408,0.701420246,0.734121531,0.734939958,50,50,50,50,0.015,0.015,0.015,0.015,873.353016,873.3850127,388.2543959,388.2548973
 01/20  17:50:00,6.783333333,0.003494194,384.0998742,0,21.11,21.11,21.11,21.11,0.011252747,0.011222712,0.010981683,0.01097583,848.6997446,848.739989,387.8630456,387.8635476,0.699048801,0.704119978,0.736104287,0.737454794,50,50,50,50,0.015,0.015,0.015,0.015,860.6395129,860.6744192,388.0498115,388.050308
 01/20  18:00:00,6.7,0.00349431,392.1000433,0,21.11,21.11,21.11,21.11,0.011226179,0.011202751,0.010978911,0.010974621,837.6137745,837.6611341,387.8856738,387.8861648,0.699903566,0.706762666,0.738206706,0.74007702,50,50,50,50,0.015,0.015,0.015,0.015,848.6997446,848.739989,387.8630456,387.8635476
 01/20  18:10:00,6.7,0.003514506,393.1002123,0,21.11,21.11,21.11,21.11,0.011195811,0.01117893,0.010976491,0.010973808,824.2638831,824.3210528,388.0516888,388.0521345,0.71191749,0.720270961,0.736860092,0.739232334,50,50,50,50,0.015,0.015,0.015,0.015,837.6137745,837.6611341,387.8856738,387.8861648
 01/20  18:20:00,6.7,0.003534703,389.1003814,0,21.11,21.11,21.11,21.11,0.011164642,0.011154188,0.010974639,0.01097359,809.6461546,809.7161885,388.1703031,388.1706913,0.709438429,0.71923381,0.735640363,0.738492746,50,50,50,50,0.015,0.015,0.015,0.015,824.2638831,824.3210528,388.0516888,388.0521345
 01/20  18:30:00,6.7,0.003554901,389.1005504,0,21.11,21.11,21.11,21.11,0.011135716,0.011131546,0.010973412,0.010974009,794.9995004,795.0847119,388.2339667,388.2343057,0.707015114,0.718192337,0.73454969,0.737857202,50,50,50,50,0.015,0.015,0.015,0.015,809.6461546,809.7161885,388.1703031,388.1706913
 01/20  18:40:00,6.7,0.003575101,392.1007194,0,21.11,21.11,21.11,21.11,0.011110183,0.011112143,0.010972795,0.010975037,780.9592942,781.0608765,388.341388,388.3416736,0.704673068,0.717171494,0.733582654,0.737318186,50,50,50,50,0.015,0.015,0.015,0.015,794.9995004,795.0847119,388.2339667,388.2343057
 01/20  18:50:00,6.7,0.003595302,387.1008885,0,21.11,21.11,21.11,21.11,0.011087987,0.011095925,0.010972757,0.010976629,767.4919742,767.6104343,388.3652923,388.3655413,0.702423703,0.716184849,0.73273086,0.736866117,50,50,50,50,0.015,0.015,0.015,0.015,780.9592942,781.0608765,388.341388,388.3416736
 01/20  19:00:00,6.7,0.003615504,386.1010575,0,21.11,21.11,21.11,21.11,0.011068687,0.011082448,0.01097327,0.010978744,754.5501466,754.6856749,388.3086781,388.3089252,0.700272848,0.715241174,0.731985468,0.736491681,50,50,50,50,0.015,0.015,0.015,0.015,767.4919742,767.6104343,388.3652923,388.3655413
 01/20  19:10:00,6.6,0.003590564,390.1012265,0,19.62837535,20.75472976,20.88025768,20.95468526,0.010705036,0.010716672,0.010605689,0.010610709,741.1642187,741.2490287,388.393015,388.3932651,0,0,0,0,20.12857415,20.88154954,20.96271755,21.01060197,0.010835576,0.010847985,0.010737454,0.010742621,746.1484522,746.2554517,388.3636152,388.3638628
 01/20  19:20:00,6.5,0.003565777,384.1013955,0,18.59826888,20.44143923,20.67344896,20.81313072,0.010380732,0.010390122,0.010278701,0.010283391,727.8142713,727.8143365,388.1974905,388.197655,0,0,0,0,18.86658177,20.52630307,20.72980141,20.85182917,0.010468939,0.010478989,0.010367706,0.010372492,731.4320094,731.4571727,388.2482454,388.2484352
 01/20  19:30:00,6.4,0.003541143,385.1015645,0,17.78133481,20.16044941,20.48415667,20.68205909,0.010087998,0.010094784,0.009982781,0.009987104,715.8885372,715.7877095,388.0840818,388.0841678,0,0,0,0,18.13945951,20.28930983,20.57131381,20.74254452,0.01022268,0.010230694,0.010118963,0.010123458,721.3778157,721.3248533,388.1378219,388.1379462
 01/20  19:40:00,6.3,0.00351666,388.1017335,0,16.48048421,19.56554753,20.07199471,20.39214217,0.009457114,0.009457514,0.009344081,0.009347485,690.2683177,689.9141871,387.9545802,387.9545694,0,0,0,0,16.88808006,19.76582906,20.21179672,20.49089407,0.009670492,0.009673091,0.009560158,0.009563883,698.9229338,698.6562681,387.985651,387.985663
 01/20  19:50:00,6.2,0.003492328,384.1019025,0,15.76125294,19.04126704,19.69162623,20.11757333,0.008886719,0.008881014,0.008766051,0.008768451,667.0153969,666.4133861,387.7942767,387.7940456,0,0,0,0,15.98936243,19.21814341,19.82083451,20.21120899,0.009079879,0.009076225,0.008961789,0.008964536,674.9087668,674.3903213,387.8656624,387.8655305
 01/20  20:00:00,6.1,0.003468146,392.1020715,0,15.7016683,18.93311755,19.60715776,20.05410504,0.008768063,0.008761192,0.008645837,0.00864797,662.3845905,661.7368166,388.0158434,388.0159275,0,0,0,0,15.79541026,19.04727938,19.69439444,20.11891771,0.008893157,0.008887536,0.008772569,0.008774964,667.3335338,666.7353317,387.8663853,387.8662538
 01/20  20:10:00,6.1,0.003468146,383.1022404,0,15.56001439,18.70895718,19.43205025,19.92249715,0.008529798,0.008512008,0.008395875,0.008397473,652.1779832,651.4329706,387.9461729,387.9460988,0.020384403,0,0,0,50,18.81294338,19.51715288,19.987948,0.015,0.008628324,0.008512586,0.008514463,657.1175103,656.4163558,388.0931929,388.093393
 01/20  20:20:00,6.1,0.003468146,391.1024094,0,15.56000002,18.5303786,19.294926,19.82050222,0.008377304,0.008314042,0.008197331,0.008198537,644.2322245,643.3849223,388.0659167,388.0660629,0.124390315,0,0,0,50,18.67276885,19.40474013,19.90239143,0.015,0.008472263,0.008356018,0.008357541,650.5873121,649.8241176,387.9806074,387.9805985
 01/20  20:30:00,6.1,0.003468146,389.1025784,0,15.56,18.23818045,19.06465351,19.64668133,0.008128285,0.00798678,0.007869092,0.007869627,630.9610154,629.9405566,388.1993422,388.1997271,0.117446954,0,0,0,50,18.42417667,19.21242201,19.75871871,0.015,0.008195567,0.008078501,0.008079465,639.4678081,638.5545799,388.1167917,388.1170274
 01/20  20:40:00,6.1,0.003468146,385.1027473,0,15.56,18.10234126,18.9537583,19.56158533,0.008012872,0.007834486,0.007716326,0.007716531,624.4309408,623.365568,388.0356916,388.0357434,0.131720172,0,0,0,50,18.21855033,19.048345,19.63408723,0.015,0.007965036,0.007847277,0.007847764,629.9758427,628.9573447,388.1449558,388.1452326
 01/20  20:50:00,6.1,0.003468146,385.1029163,0,15.56,17.87381254,18.7624708,19.41298071,0.007820276,0.007575864,0.007456909,0.00745655,613.2979632,612.146022,387.7758515,387.7753785,0.134646626,0,0,0,50,18.0057623,18.87548012,19.50167753,0.015,0.007725681,0.007607189,0.007607163,619.8712115,618.7570032,387.9808138,387.9807488
 01/20  21:00:00,6.1,0.003468146,384.1030852,0,15.56,17.57801772,18.50896704,19.21364837,0.007572325,0.00723702,0.007117047,0.007115954,598.7576203,597.4188601,387.4748084,387.4737162,0.137121756,0,0,0,50,17.87381254,18.7624708,19.41298071,0.015,0.007575864,0.007456909,0.00745655,613.2979632,612.146022,387.7758515,387.7753785
 01/20  21:10:00,6.1,0.003429399,383.1032541,0,15.56,17.4839364,18.42579634,19.14736828,0.007498976,0.007130178,0.007009899,0.007008577,594.0515405,592.7222258,387.3525024,387.3511393,0.14349674,0,0,0,50,17.57086442,18.50231943,19.20826495,0.015,0.007229309,0.007109316,0.007108207,598.3889274,597.0684821,387.4607102,387.4595834
 01/20  21:20:00,6.1,0.003390656,385.103423,0,15.56,17.31423497,18.27309887,19.02456797,0.007369477,0.006936858,0.006816043,0.006814311,585.6538086,584.3307628,387.2254176,387.2238059,0.149613263,0,0,0,50,17.40416169,18.35592085,19.09185503,0.015,0.007038758,0.006918213,0.006916695,590.0828465,588.7263474,387.2583928,387.256828
 01/20  21:30:00,6.1,0.003351918,386.103592,0,15.56,17.07352795,18.05288798,18.84584923,0.00718648,0.006660022,0.006538461,0.006536152,573.8260325,572.4070785,387.1171717,387.115403,0.155494915,0,0,0,50,17.31423497,18.27309887,19.02456797,0.015,0.006936858,0.006816043,0.006814311,585.6538086,584.3307628,387.2254176,387.2238059
 01/20  21:40:00,6.1,0.003313185,390.1037609,0,15.56,16.81584026,17.81416882,18.6465187,0.006994257,0.006360586,0.006238267,0.006235353,561.3040524,559.7320981,387.2127174,387.2113639,0.161218795,0,0,0,50,17.07352795,18.05288798,18.84584923,0.015,0.006660022,0.006538461,0.006536152,573.8260325,572.4070785,387.1171717,387.115403
 01/20  21:50:00,6.1,0.003274457,383.1039298,0,15.56,16.57334009,17.58545896,18.44876712,0.006819499,0.006076013,0.005953037,0.005949584,549.2131707,547.4870729,387.0981905,387.0966284,0.166777769,0,0,0,50,16.81584026,17.81416882,18.6465187,0.015,0.006360586,0.006238267,0.006235353,561.3040524,559.7320981,387.2127174,387.2113639
 01/20  22:00:00,6.1,0.003235733,391.1040987,0,15.56,16.3548188,17.374821,18.2599417,0.00666967,0.005817738,0.005694237,0.005690341,538.4254383,536.5803307,387.1984067,387.197271,0.172182276,0,0,0,50,16.57334009,17.58545896,18.44876712,0.015,0.006076013,0.005953037,0.005949584,549.2131707,547.4870729,387.0981905,387.0966284
 01/20  22:10:00,6.1,0.003206694,383.1042675,0,15.56,16.16182064,17.23046583,18.14713444,0.006658872,0.005647866,0.005531664,0.005527533,529.0121793,527.1616165,386.8610063,386.8589532,0.518508711,0,0,0,50,16.31579668,17.34905196,18.24158613,0.015,0.005787629,0.005666212,0.005662279,536.5024041,534.6806291,387.0995203,387.0981031
 01/20  22:20:00,6.1,0.003177657,392.1044364,0,15.56,15.69999168,16.85580045,17.83821055,0.006573409,0.005221584,0.005118323,0.005113632,508.0663027,505.8249796,387.0059629,387.0047775,0.523539341,0,0,0,50,15.98654641,17.08882218,18.03078833,0.015,0.005484685,0.005373391,0.005369038,520.9303979,518.9309061,386.8441502,386.8421985
 01/20  22:30:00,6.1,0.003148623,383.1046053,0,15.56,15.56036426,16.5050988,17.54413056,0.006511511,0.005246132,0.004767269,0.004762237,490.1499599,488.0777542,387.0714122,387.0705498,0.528482081,0.587981156,0,0,50,50,16.72242567,17.72655767,0.015,0.015,0.004982413,0.004977581,501.2094213,499.0028953,387.1000539,387.0992336
 01/20  22:40:00,6.1,0.003119592,386.1047742,0,15.56,15.56000058,16.18119251,17.26951171,0.006467623,0.005436448,0.004477977,0.0044728,474.8676724,473.1319673,386.7076283,386.7056947,0.533254206,0.486853754,0,0,50,50,16.38209702,17.44007008,0.015,0.015,0.004655551,0.004650455,484.2454362,482.3054264,386.915216,386.9138705
 01/20  22:50:00,6.1,0.003090563,391.104943,0,15.56,15.56,15.87991957,17.0106591,0.006437964,0.005594405,0.004236597,0.004231421,462.5770512,461.0994488,386.9931151,386.9925603,0.537922063,0.504568165,0,0,50,50,16.06684083,17.17148869,0.015,0.015,0.004384831,0.004379646,470.088953,468.4525987,386.769913,386.7683406
 01/20  23:00:00,6.1,0.003061537,383.1051119,0,15.56,15.56,15.59896571,16.7647748,0.006419454,0.005726121,0.004034955,0.004029892,451.9075771,450.6405944,386.8763259,386.8754584,0.542477866,0.511641929,0,0,50,50,15.80734998,16.94785254,0.015,0.015,0.00418151,0.00417635,459.8438688,458.4256677,387.1540326,387.1541341
 01/20  23:10:00,6.016666667,0.003091957,388.1052807,0,15.56,15.56,15.56025145,16.53024555,0.006408804,0.005836291,0.004393804,0.00386143,442.4415998,441.3474924,386.8699346,386.868689,0.550120903,0.521830553,0.791454434,0,50,50,50,16.7647748,0.015,0.015,0.015,0.004029892,451.9075771,450.6405944,386.8763259,386.8754584
 01/20  23:20:00,5.933333333,0.003121917,383.1054495,0,15.56,15.56,15.56000087,16.30611278,0.006404473,0.005929392,0.004784207,0.003720507,433.7748588,432.8268193,386.5616159,386.5518248,0.55476357,0.528598436,0.423709429,0,50,50,50,16.53024555,0.015,0.015,0.015,0.00386143,442.4415998,441.3474924,386.8699346,386.868689
 01/20  23:30:00,5.85,0.00315142,387.1056184,0,15.56,15.56,15.56,16.09169063,0.006405323,0.006008966,0.005104068,0.003602578,426.4476681,425.626079,386.4357748,386.4179653,0.559310428,0.53508418,0.499148597,0,50,50,50,16.30611278,0.015,0.015,0.015,0.003720507,433.7748588,432.8268193,386.5616159,386.5518248
 01/20  23:40:00,5.766666667,0.00318047,386.1057872,0,15.56,15.56,15.56,15.88637722,0.006410311,0.006077715,0.005360476,0.003503875,420.2852473,419.5744203,386.3863798,386.3653,0.563796654,0.541380794,0.530360519,0,50,50,50,16.09169063,0.015,0.015,0.015,0.003602578,426.4476681,425.626079,386.4357748,386.4179653
 01/20  23:50:00,5.683333333,0.00320907,390.105956,0,15.56,15.56,15.56,15.68960208,0.006418487,0.00613771,0.005567013,0.003421251,415.4300232,414.8165496,386.6966621,386.6865002,0.568190506,0.547475049,0.538346328,0,50,50,50,15.88637722,0.015,0.015,0.015,0.003503875,420.2852473,419.5744203,386.3863798,386.3653
 01/20  24:00:00,5.6,0.003237225,388.1061248,0,15.56,15.56,15.56,15.56022314,0.006429064,0.006190589,0.005735616,0.003574795,411.3653036,410.8370339,386.9990027,387.0005554,0.572521393,0.553404109,0.545912181,0.310460145,50,50,50,50,0.015,0.015,0.015,0.015,415.4300232,414.8165496,386.6966621,386.6865002
 01/21  00:10:00,5.6,0.003256998,384.1062936,0,15.56,15.56,15.56,15.56000094,0.006443318,0.00623937,0.005876905,0.00414958,407.5405656,407.0859934,386.8717437,386.8801696,0.576528113,0.558577451,0.552990202,0.76457439,50,50,50,50,0.015,0.015,0.015,0.015,411.3653036,410.8370339,386.9990027,387.0005554
 01/21  00:20:00,5.6,0.003276786,390.1064624,0,15.56,15.56,15.56,15.56,0.00646157,0.00628581,0.005997902,0.004633635,404.5628199,404.1719558,387.0282127,387.0386841,0.580408156,0.563501923,0.559793864,0.419979935,50,50,50,50,0.015,0.015,0.015,0.015,407.5405656,407.0859934,386.8717437,386.8801696
 01/21  00:30:00,5.6,0.003296587,384.1066312,0,15.56,15.56,15.56,15.56,0.006483257,0.006330581,0.006103056,0.005023181,401.763522,401.4275348,386.8868438,386.8966878,0.584195331,0.568272627,0.566392151,0.545492668,50,50,50,50,0.015,0.015,0.015,0.015,404.5628199,404.1719558,387.0282127,387.0386841
 01/21  00:40:00,5.6,0.003316403,392.1068,0,15.56,15.56,15.56,15.56,0.006507543,0.006373875,0.006195453,0.00533455,399.8501908,399.5617859,387.2280861,387.2362696,0.587896473,0.572891144,0.572805634,0.552879809,50,50,50,50,0.015,0.015,0.015,0.015,401.763522,401.4275348,386.8868438,386.8966878
 01/21  00:50:00,5.6,0.003336233,392.1069687,0,15.56,15.56,15.56,15.56,0.006533682,0.006415766,0.006277481,0.005586229,398.5673513,398.3203975,387.8578656,387.8648837,0.591513517,0.577361419,0.579047028,0.559788934,50,50,50,50,0.015,0.015,0.015,0.015,399.8501908,399.5617859,387.2280861,387.2362696
 01/21  01:00:00,5.6,0.003356077,390.1071375,0,15.56,15.56,15.56,15.56,0.00656111,0.006456337,0.006351085,0.005792729,397.4346553,397.2235284,388.3474668,388.3539374,0.595046467,0.581685174,0.585124913,0.566452169,50,50,50,50,0.015,0.015,0.015,0.015,398.5673513,398.3203975,387.8578656,387.8648837
 01/21  01:10:00,5.5,0.00333383,392.1073062,0,15.56,15.56,15.56,15.56,0.006587548,0.006494027,0.006415967,0.005962458,396.5524017,396.37209,388.8411865,388.8473418,0.598789452,0.58657004,0.591304547,0.573154319,50,50,50,50,0.015,0.015,0.015,0.015,397.4346553,397.2235284,388.3474668,388.3539374
 01/21  01:20:00,5.4,0.003311712,384.107475,0,15.56,15.56,15.56,15.56,0.006611923,0.006528281,0.006472605,0.006101991,395.1798911,395.0256539,388.6355305,388.6410743,0.602538452,0.59146697,0.597374268,0.579695094,50,50,50,50,0.015,0.015,0.015,0.015,396.5524017,396.37209,388.8411865,388.8473418
 01/21  01:30:00,5.3,0.003289724,389.1076437,0,15.56,15.56,15.56,15.56,0.006634218,0.006559389,0.006522212,0.006217108,394.0366233,393.9045383,388.4820064,388.4865962,0.606242906,0.596270398,0.603326794,0.586077395,50,50,50,50,0.015,0.015,0.015,0.015,395.1798911,395.0256539,388.6355305,388.6410743
 01/21  01:40:00,5.2,0.003267864,383.1078125,0,15.56,15.56,15.56,15.56,0.006654815,0.006587925,0.006566154,0.006312779,392.6862656,392.5730029,387.9712933,387.9746924,0.60990078,0.600995613,0.609164579,0.592311753,50,50,50,50,0.015,0.015,0.015,0.015,394.0366233,393.9045383,388.4820064,388.4865962
 01/21  01:50:00,5.1,0.003246132,384.1079812,0,15.56,15.56,15.56,15.56,0.006674104,0.006614422,0.006606975,0.006393073,391.3841031,391.286901,387.3817128,387.3837096,0.613509918,0.605644808,0.617575728,0.598407394,50,50,50,50,0.015,0.015,0.015,0.015,392.6862656,392.5730029,387.9712933,387.9746924
 01/21  02:00:00,5,0.003224528,383.1081499,0,15.56,15.56,15.56,15.56,0.006692368,0.006639283,0.006645771,0.006461213,390.1678901,390.0844741,386.7704099,386.7709581,0.61706935,0.61021876,0.625103095,0.604371527,50,50,50,50,0.015,0.015,0.015,0.015,391.3841031,391.286901,387.3817128,387.3837096
 01/21  02:10:00,4.816666667,0.00332446,383.1083186,0,15.56,15.56,15.56,15.56,0.006709977,0.006662925,0.006683043,0.006519858,389.0956884,389.02416,386.2118023,386.2110267,0.616837232,0.610901642,0.628705618,0.606476481,50,50,50,50,0.015,0.015,0.015,0.015,390.1678901,390.0844741,386.7704099,386.7709581
 01/21  02:20:00,4.633333333,0.003421202,384.1084873,0,15.56,15.56,15.56,15.56,0.006727152,0.006685633,0.006718987,0.006572208,388.2666714,388.2054376,385.8187841,385.8170848,0.616544203,0.611497131,0.632120143,0.61067736,50,50,50,50,0.015,0.015,0.015,0.015,389.0956884,389.02416,386.2118023,386.2110267
 01/21  02:30:00,4.45,0.003514808,390.108656,0,15.56,15.56,15.56,15.56,0.006743999,0.006707583,0.006753705,0.00662019,388.1314984,388.079283,386.0531773,386.0515435,0.616196535,0.612011491,0.635352868,0.614496096,50,50,50,50,0.015,0.015,0.015,0.015,388.2666714,388.2054376,385.8187841,385.8170848
 01/21  02:40:00,4.266666667,0.003605337,383.1088247,0,15.56,15.56,15.56,15.56,0.006760566,0.006728893,0.006787284,0.006664794,387.7611464,387.7167104,385.9963903,385.9950568,0.61579716,0.612447995,0.638408027,0.618111208,50,50,50,50,0.015,0.015,0.015,0.015,388.1314984,388.079283,386.0531773,386.0515435
 01/21  02:50:00,4.083333333,0.003692842,390.1089934,0,15.56,15.56,15.56,15.56,0.006776887,0.006749652,0.006819813,0.006706573,387.7755021,387.7377439,386.2765848,386.2758016,0.615347621,0.612808869,0.641288775,0.621528627,50,50,50,50,0.015,0.015,0.015,0.015,387.7611464,387.7167104,385.9963903,385.9950568
 01/21  03:00:00,3.9,0.00377738,388.1091621,0,15.56,15.56,15.56,15.56,0.006792991,0.006769933,0.006851374,0.006745926,387.8709747,387.8389241,386.597364,386.5972624,0.61484896,0.613095922,0.643998164,0.624753385,50,50,50,50,0.015,0.015,0.015,0.015,387.7755021,387.7377439,386.2765848,386.2758016
 01/21  03:10:00,3.983333333,0.003774574,392.1093307,0,15.56,15.56,15.56,15.56,0.006808653,0.006789563,0.006881767,0.006782941,388.2821769,388.2549865,387.1991599,387.1999831,0.617882396,0.616916724,0.650113337,0.631364752,50,50,50,50,0.015,0.015,0.015,0.015,387.8709747,387.8389241,386.597364,386.5972624
 01/21  03:20:00,4.066666667,0.003771588,393.1094994,0,15.56,15.56,15.56,15.56,0.006823773,0.006808479,0.006910912,0.006817776,388.9066739,388.8835959,387.9846214,387.986594,0.620879052,0.62068784,0.656069813,0.637798926,50,50,50,50,0.015,0.015,0.015,0.015,388.2821769,388.2549865,387.1991599,387.1999831
 01/21  03:30:00,4.15,0.003768421,383.109668,0,15.56,15.56,15.56,15.56,0.006838371,0.006826725,0.006938854,0.006850661,388.6971914,388.67761,387.9129233,387.9152011,0.623833482,0.624400575,0.661869169,0.644058704,50,50,50,50,0.015,0.015,0.015,0.015,388.9066739,388.8835959,387.9846214,387.986594
 01/21  03:40:00,4.233333333,0.003765072,393.1098367,0,15.56,15.56,15.56,15.56,0.006852513,0.006844378,0.006965691,0.006881835,388.8555234,388.8388834,388.1885864,388.1908946,0.626743843,0.628052295,0.667516386,0.650150132,50,50,50,50,0.015,0.015,0.015,0.015,388.6971914,388.67761,387.9129233,387.9152011
 01/21  03:50:00,4.316666667,0.003761537,387.1100053,0,15.56,15.56,15.56,15.56,0.006866261,0.006861513,0.006991518,0.006911506,388.8290208,388.8148817,388.2619869,388.264156,0.62960971,0.631642569,0.6730175,0.656080198,50,50,50,50,0.015,0.015,0.015,0.015,388.8555234,388.8388834,388.1885864,388.1908946
 01/21  04:00:00,4.4,0.003757816,383.110174,0,15.56,15.56,15.56,15.56,0.006879661,0.006878182,0.007016414,0.006939841,388.3034016,388.2914776,387.8225951,387.8241036,0.632431182,0.635171798,0.67837577,0.661853003,50,50,50,50,0.015,0.015,0.015,0.015,388.8290208,388.8148817,388.2619869,388.264156
 01/21  04:10:00,4.4,0.003758436,393.1103426,0,15.56,15.56,15.56,15.56,0.006894349,0.006896057,0.007042042,0.006968576,388.4225506,388.4124513,388.0143746,388.0155478,0.635253238,0.638745927,0.68364238,0.667520947,50,50,50,50,0.015,0.015,0.015,0.015,388.3034016,388.2914776,387.8225951,387.8241036
 01/21  04:20:00,4.4,0.003759056,387.1105112,0,15.56,15.56,15.56,15.56,0.006911046,0.006915879,0.007069142,0.006998508,388.4613743,388.4527855,388.1142577,388.1153554,0.63803637,0.642265005,0.688774576,0.673041418,50,50,50,50,0.015,0.015,0.015,0.015,388.4225506,388.4124513,388.0143746,388.0155478
 01/21  04:30:00,4.4,0.003759676,383.1106798,0,15.56,15.56,15.56,15.56,0.00692962,0.006937516,0.007097599,0.007029572,388.0099477,388.0027698,387.7158547,387.7165398,0.64077558,0.645723979,0.693784109,0.678427066,50,50,50,50,0.015,0.015,0.015,0.015,388.4613743,388.4527855,388.1142577,388.1153554
 01/21  04:40:00,4.4,0.003760296,392.1108484,0,15.56,15.56,15.56,15.56,0.006949622,0.006960512,0.007126984,0.007061374,388.100079,388.0940306,387.8505083,387.8510034,0.64347023,0.649123123,0.698665384,0.683672876,50,50,50,50,0.015,0.015,0.015,0.015,388.0099477,388.0027698,387.7158547,387.7165398
 01/21  04:50:00,4.4,0.003760916,385.111017,0,15.56,15.56,15.56,15.56,0.006970618,0.00698443,0.007156885,0.007093533,387.9686195,387.9635342,387.7568009,387.7571529,0.646121009,0.652463736,0.703429859,0.688790919,50,50,50,50,0.015,0.015,0.015,0.015,388.100079,388.0940306,387.8505083,387.8510034
 01/21  05:00:00,4.4,0.003761537,388.1111856,0,15.56,15.56,15.56,15.56,0.006992288,0.007008947,0.007187007,0.007125776,387.8931027,387.8888381,387.7133765,387.7136082,0.648728904,0.655747258,0.708079918,0.693784113,50,50,50,50,0.015,0.015,0.015,0.015,387.9686195,387.9635342,387.7568009,387.7571529
 01/21  05:10:00,4.316666667,0.003816174,384.1113542,0,15.56,15.56,15.56,15.56,0.007012812,0.007032214,0.007215562,0.007156331,387.5512147,387.5477653,387.3996213,387.3995485,0.651253674,0.658878272,0.712584862,0.698622018,50,50,50,50,0.015,0.015,0.015,0.015,387.8931027,387.8888381,387.7133765,387.7136082
 01/21  05:20:00,4.233333333,0.003870016,390.1115227,0,15.56,15.56,15.56,15.56,0.007031341,0.007053375,0.00724174,0.0071844,387.5898883,387.5870428,387.4616042,387.4614185,0.65373431,0.66195293,0.716983208,0.703343916,50,50,50,50,0.015,0.015,0.015,0.015,387.5512147,387.5477653,387.3996213,387.3995485
 01/21  05:30:00,4.15,0.003923067,390.1116913,0,15.56,15.56,15.56,15.56,0.007047917,0.007072477,0.007265617,0.007210069,387.8796625,387.8771165,387.7696531,387.7697015,0.65617572,0.664975736,0.721280125,0.707955368,50,50,50,50,0.015,0.015,0.015,0.015,387.5898883,387.5870428,387.4616042,387.4614185
 01/21  05:40:00,4.066666667,0.003975336,392.1118599,0,15.56,15.56,15.56,15.56,0.00706292,0.00708991,0.007287604,0.007233756,388.3936888,388.391149,388.2975104,388.2980937,0.658579841,0.667948705,0.725478821,0.712459992,50,50,50,50,0.015,0.015,0.015,0.015,387.8796625,387.8771165,387.7696531,387.7697015
 01/21  05:50:00,3.983333333,0.004026828,391.1120284,0,15.56,15.56,15.56,15.56,0.007076729,0.007106064,0.007308101,0.00725587,388.8642399,388.8615953,388.7791097,388.7802603,0.660947425,0.6708729,0.729581728,0.716860621,50,50,50,50,0.015,0.015,0.015,0.015,388.3936888,388.391149,388.2975104,388.2980937
 01/21  06:00:00,3.9,0.004077549,387.112197,0,15.56,15.56,15.56,15.56,0.007089622,0.007121226,0.007327407,0.007276716,388.8959553,388.8934473,388.8217188,388.8230462,0.663278938,0.673749143,0.733591114,0.7211599,50,50,50,50,0.015,0.015,0.015,0.015,388.8642399,388.8615953,388.7791097,388.7802603
 01/21  06:10:00,3.9,0.004053193,389.1123655,0,15.56,15.56,15.56,15.56,0.007100882,0.007137087,0.007360352,0.007307873,388.8447596,388.8425022,388.7786776,388.7799185,0.340637935,0.351965224,0.411344345,0.399165914,50,50,50,50,0.015,0.015,0.015,0.015,388.8959553,388.8934473,388.8217188,388.8230462
 01/21  06:20:00,3.9,0.00402883,384.112534,0,15.56,15.56,15.56,15.56,0.007109956,0.007152252,0.007399322,0.007343407,388.5952032,388.5933564,388.5360999,388.5370345,0.343066909,0.35521332,0.415338901,0.403439693,50,50,50,50,0.015,0.015,0.015,0.015,388.8447596,388.8425022,388.7786776,388.7799185
 01/21  06:30:00,3.9,0.004004462,388.1127026,0,15.56,15.56,15.56,15.56,0.007116766,0.007165618,0.007436814,0.007377475,388.4340119,388.432584,388.3810725,388.3816827,0.34546176,0.358404053,0.419237128,0.407611617,50,50,50,50,0.015,0.015,0.015,0.015,388.5952032,388.5933564,388.5360999,388.5370345
 01/21  06:40:00,3.9,0.003980087,392.1128711,0,15.56,15.56,15.56,15.56,0.007121491,0.007176858,0.007469727,0.007407663,388.5468626,388.5455913,388.4983431,388.4988564,0.347820009,0.361537834,0.423047117,0.411688745,50,50,50,50,0.015,0.015,0.015,0.015,388.4340119,388.432584,388.3810725,388.3816827
 01/21  06:50:00,3.9,0.003955706,393.1130396,0,15.56,15.56,15.56,15.56,0.007124371,0.007186076,0.007497773,0.007433751,388.8473578,388.8459018,388.8012567,388.8019429,0.350141305,0.364615723,0.426774216,0.415676167,50,50,50,50,0.015,0.015,0.015,0.015,388.5468626,388.5455913,388.4983431,388.4988564
 01/21  07:00:00,3.9,0.003931319,384.1132081,0,15.56,15.56,15.56,15.56,0.007125623,0.007193496,0.007521603,0.007456257,388.7926394,388.7911446,388.7493875,388.7501465,0.352425987,0.367638804,0.430421557,0.419577257,50,50,50,50,0.015,0.015,0.015,0.015,388.8473578,388.8459018,388.8012567,388.8019429
 01/21  07:10:00,3.9,0.003931319,383.1133766,0,15.56,15.56,15.56,15.56,0.007126641,0.007200228,0.007543285,0.007477081,388.4529177,388.4518079,388.4144164,388.4149493,0.350049351,0.365314385,0.429428933,0.4188313,50,50,50,50,0.015,0.015,0.015,0.015,388.7926394,388.7911446,388.7493875,388.7501465
 01/21  07:20:00,3.9,0.003931319,390.1135451,0,15.56,15.56,15.56,15.56,0.007127981,0.00720564,0.007563578,0.007496868,388.3355478,388.334834,388.3017841,388.3020629,0.347174346,0.360414354,0.427363405,0.417006554,50,50,50,50,0.015,0.015,0.015,0.015,388.4529177,388.4518079,388.4144164,388.4149493
 01/21  07:30:00,3.9,0.003931319,392.1137135,0,15.56,15.56,15.56,15.56,0.007129802,0.007210224,0.007583009,0.007516074,388.4938328,388.493208,388.4628981,388.463141,0.344428088,0.357371728,0.425924031,0.415802415,50,50,50,50,0.015,0.015,0.015,0.015,388.3355478,388.334834,388.3017841,388.3020629
 01/21  07:40:00,3.9,0.003931319,383.113882,0,15.56,15.56,15.56,15.56,0.007131598,0.007213031,0.007601059,0.007534132,388.3652704,388.3647194,388.3370487,388.3372464,0.341339467,0.352141641,0.42349704,0.413604518,50,50,50,50,0.015,0.015,0.015,0.015,388.4938328,388.493208,388.4628981,388.463141
 01/21  07:50:00,3.9,0.003931319,393.1140505,0,15.56,15.56,15.56,15.56,0.007132953,0.007213334,0.00761729,0.007550564,388.4759571,388.4754253,388.4497403,388.4499571,0.338077102,0.346514366,0.420765683,0.411095373,50,50,50,50,0.015,0.015,0.015,0.015,388.3652704,388.3647194,388.3370487,388.3372464
 01/21  08:00:00,3.9,0.003931319,392.1142189,0,15.56,15.56,15.56,15.56,0.007133619,0.007210677,0.007631448,0.007565078,388.7272702,388.7266875,388.7017549,388.7021201,0.334582454,0.340186251,0.41756901,0.408112941,50,50,50,50,0.015,0.015,0.015,0.015,388.4759571,388.4754253,388.4497403,388.4499571
 01/21  08:10:00,3.983333333,0.003929392,383.1143874,0,15.56,15.56,15.56,15.56,0.007133599,0.007205293,0.007643663,0.007577768,388.605304,388.6047105,388.58141,388.5817964,0.329745398,0.332806928,0.412969901,0.403718689,50,50,50,50,0.015,0.015,0.015,0.015,388.7272702,388.7266875,388.7017549,388.7021201
 01/21  08:20:00,4.066666667,0.003927289,388.1145558,0,15.56,15.56,15.56,15.56,0.007132964,0.00719747,0.007654073,0.007588738,388.4680885,388.4675257,388.4468297,388.4471084,0.324853348,0.325200423,0.408081116,0.399023506,50,50,50,50,0.015,0.015,0.015,0.015,388.605304,388.6047105,388.58141,388.5817964
 01/21  08:30:00,4.15,0.00392501,390.1147242,0,15.56,15.56,15.56,15.56,0.007131764,0.007187383,0.007662736,0.007598018,388.4811979,388.4806891,388.4621822,388.4623823,0.31988268,0.317363505,0.40288159,0.394004339,50,50,50,50,0.015,0.015,0.015,0.015,388.4680885,388.4675257,388.4468297,388.4471084
 01/21  08:40:00,4.233333333,0.003922553,385.1148927,0,15.56,15.56,15.56,15.56,0.007130125,0.007175658,0.007669916,0.007605851,388.3611961,388.3606902,388.3444007,388.3445114,0.315029911,0.310360913,0.39792225,0.389208803,50,50,50,50,0.015,0.015,0.015,0.015,388.4811979,388.4806891,388.4621822,388.4623823
 01/21  08:50:00,4.316666667,0.003919915,384.1150611,0,15.56,15.56,15.56,15.56,0.007128184,0.007162813,0.007675813,0.007612416,388.0970947,388.0964781,388.0832078,388.0831458,0.310248334,0.303496812,0.392828762,0.384262772,50,50,50,50,0.015,0.015,0.015,0.015,388.3611961,388.3606902,388.3444007,388.3445114
 01/21  09:00:00,4.4,0.003917094,388.1152295,0,15.56,15.56,15.56,15.56,0.007126156,0.007149649,0.007680776,0.007618048,387.9611343,387.9604079,387.9499508,387.9497303,0.305709858,0.297670083,0.388097015,0.379660525,50,50,50,50,0.015,0.015,0.015,0.015,388.0970947,388.0964781,388.0832078,388.0831458
 01/21  09:10:00,4.4,0.003865233,392.1153979,0,15.56,15.56,15.56,15.56,0.00713441,0.007146894,0.007712889,0.007648831,388.0199216,388.0192053,388.009926,388.0096678,0.168557987,0.158593074,0.250130011,0.241785337,50,50,50,50,0.015,0.015,0.015,0.015,387.9611343,387.9604079,387.9499508,387.9497303
 01/21  09:20:00,4.4,0.003813381,386.1155663,0,15.56,15.56,15.56,15.56,0.007147563,0.007148452,0.007759414,0.0076929,388.0360035,388.0353423,388.0263504,388.0261167,0.163872919,0.151858607,0.245151561,0.236893729,50,50,50,50,0.015,0.015,0.015,0.015,388.0199216,388.0192053,388.009926,388.0096678
 01/21  09:30:00,4.4,0.003761537,391.1157347,0,15.56,15.56,15.56,15.56,0.007160232,0.007148435,0.007807001,0.007737818,388.1065077,388.1059596,388.0967812,388.0966056,0.159068701,0.144978558,0.239977481,0.231784656,50,50,50,50,0.015,0.015,0.015,0.015,388.0360035,388.0353423,388.0263504,388.0261167
 01/21  09:40:00,4.4,0.003709702,392.1159031,0,15.56,15.56,15.56,15.56,0.007169763,0.007143575,0.007849191,0.007777519,388.2392843,388.2389577,388.2290768,388.2289991,0.153744686,0.136731129,0.233812761,0.225660908,50,50,50,50,0.015,0.015,0.015,0.015,388.1065077,388.1059596,388.0967812,388.0966056
 01/21  09:50:00,4.4,0.003657875,386.1160714,0,15.56,15.56,15.56,15.56,0.007175135,0.007132086,0.007884065,0.007810134,388.2598181,388.2596481,388.2493867,388.2493774,0.147648072,0.126757493,0.226593674,0.218458664,50,50,50,50,0.015,0.015,0.015,0.015,388.2392843,388.2389577,388.2290768,388.2289991
 01/21  10:00:00,4.4,0.003606057,384.1162398,0,15.56,15.56,15.56,15.56,0.007176226,0.007113742,0.007911851,0.007835827,388.1540293,388.1537553,388.1442099,388.144179,0.14144667,0.117076358,0.219384498,0.211242396,50,50,50,50,0.015,0.015,0.015,0.015,388.2598181,388.2596481,388.2493867,388.2493774
 01/21  10:10:00,4.5,0.003587482,392.1164082,0,15.56,15.56,15.56,15.56,0.00717391,0.007089643,0.007933739,0.007855727,388.1761116,388.1757814,388.1669459,388.1668917,0.137144386,0.109476352,0.213872012,0.205699318,50,50,50,50,0.015,0.015,0.015,0.015,388.1540293,388.1537553,388.1442099,388.144179
 01/21  10:20:00,4.6,0.003568461,387.1165765,0,15.56,15.56,15.56,15.56,0.007168723,0.007060456,0.007950461,0.007870519,388.1840625,388.1837445,388.1753231,388.1752676,0.132620737,0.101540327,0.20798975,0.199762973,50,50,50,50,0.015,0.015,0.015,0.015,388.1761116,388.1757814,388.1669459,388.1668917
 01/21  10:30:00,4.7,0.003548991,389.1167449,0,15.56,15.56,15.56,15.56,0.007160493,0.007025654,0.007961941,0.007880085,388.2064278,388.2061836,388.1979545,388.1979134,0.127302808,0.092033359,0.20103821,0.192734195,50,50,50,50,0.015,0.015,0.015,0.015,388.1840625,388.1837445,388.1753231,388.1752676
 01/21  10:40:00,4.8,0.003529067,386.1169132,0,15.56,15.56,15.56,15.56,0.007149524,0.006986146,0.007968766,0.007884986,388.171013,388.1707388,388.1629233,388.1628785,0.122799812,0.084838197,0.19531464,0.186910994,50,50,50,50,0.015,0.015,0.015,0.015,388.2064278,388.2061836,388.1979545,388.1979134
 01/21  10:50:00,4.9,0.003508684,385.1170815,0,15.56,15.56,15.56,15.56,0.007136201,0.006942856,0.00797147,0.007885731,388.0754189,388.0748772,388.068057,388.0679628,0.118492037,0.07799337,0.189595593,0.181070064,50,50,50,50,0.015,0.015,0.015,0.015,388.171013,388.1707388,388.1629233,388.1628785
 01/21  11:00:00,5,0.003487837,387.1172499,0,15.56,15.56,15.56,15.56,0.00712109,0.006897037,0.007970727,0.007882978,388.000805,387.9999085,387.9943106,387.9941483,0.11481287,0.072596214,0.184554524,0.175885316,50,50,50,50,0.015,0.015,0.015,0.015,388.0754189,388.0748772,388.068057,388.0679628
 01/21  11:10:00,5.1,0.003467665,383.1174182,0,15.56,15.56,15.56,15.56,0.007104933,0.006849547,0.00796739,0.007877557,387.8601593,387.8587313,387.8546958,387.8544358,0.110728681,0.066439847,0.179041487,0.170207223,50,50,50,50,0.015,0.015,0.015,0.015,388.000805,387.9999085,387.9943106,387.9941483
 01/21  11:20:00,5.2,0.003447006,392.1175865,0,15.56,15.56,15.56,15.56,0.007088,0.006800697,0.0079619,0.007869888,387.8836015,387.8819692,387.8787927,387.8784911,0.106420031,0.060274026,0.173409478,0.1643903,50,50,50,50,0.015,0.015,0.015,0.015,387.8601593,387.8587313,387.8546958,387.8544358
 01/21  11:30:00,5.3,0.003425855,387.1177548,0,15.56,15.56,15.56,15.56,0.007070258,0.006750511,0.00795441,0.007860103,387.9054348,387.9038877,387.9008301,387.9005435,0.101953856,0.05407585,0.167681096,0.158458881,50,50,50,50,0.015,0.015,0.015,0.015,387.8836015,387.8819692,387.8787927,387.8784911
 01/21  11:40:00,5.4,0.003404207,384.1179231,0,15.56,15.56,15.56,15.56,0.007051824,0.006699424,0.007945208,0.007848481,387.828533,387.8269004,387.8242415,387.8239417,0.097791623,0.048726206,0.162383587,0.152942253,50,50,50,50,0.015,0.015,0.015,0.015,387.9054348,387.9038877,387.9008301,387.9005435
 01/21  11:50:00,5.5,0.003382057,390.1180914,0,15.56,15.56,15.56,15.56,0.007032818,0.006647819,0.007934528,0.007835244,387.8292649,387.827572,387.8253107,387.8249995,0.093676232,0.043597426,0.157139018,0.147464528,50,50,50,50,0.015,0.015,0.015,0.015,387.828533,387.8269004,387.8242415,387.8239417
 01/21  12:00:00,5.6,0.003359398,391.1182596,0,15.56,15.56,15.56,15.56,0.007013353,0.006595933,0.007922527,0.007820541,387.9180784,387.9166627,387.914112,387.9138512,0.089654452,0.038639583,0.151930743,0.142011446,50,50,50,50,0.015,0.015,0.015,0.015,387.8292649,387.827572,387.8253107,387.8249995
 01/21  12:10:00,5.6,0.003407998,389.1184279,0,15.56,15.56,15.56,15.56,0.006994387,0.006544713,0.007909956,0.007805125,388.0001247,387.9991974,387.995885,387.9957157,0.086924853,0.034874618,0.147699288,0.137526397,50,50,50,50,0.015,0.015,0.015,0.015,387.9180784,387.9166627,387.914112,387.9138512
 01/21  12:20:00,5.6,0.003456654,383.1185962,0,15.56,15.56,15.56,15.56,0.006976695,0.006494706,0.007897294,0.007789478,387.9243028,387.9234578,387.9201129,387.9199596,0.084574652,0.031156182,0.14350278,0.133070065,50,50,50,50,0.015,0.015,0.015,0.015,388.0001247,387.9991974,387.995885,387.9957157
 01/21  12:30:00,5.6,0.003505365,385.1187644,0,15.56,15.56,15.56,15.56,0.00696066,0.006446092,0.007884735,0.007773796,387.7992494,387.7979689,387.7956146,387.7953786,0.082398567,0.02752203,0.13933775,0.128641705,50,50,50,50,0.015,0.015,0.015,0.015,387.9243028,387.9234578,387.9201129,387.9199596
 01/21  12:40:00,5.6,0.003554132,385.1189327,0,15.56,15.56,15.56,15.56,0.006946504,0.006399106,0.007872464,0.007758267,387.6745161,387.6725511,387.6716651,387.6712986,0.080508277,0.024327859,0.135467499,0.12450724,50,50,50,50,0.015,0.015,0.015,0.015,387.7992494,387.7979689,387.7956146,387.7953786
 01/21  12:50:00,5.6,0.003602955,392.1191009,0,15.56,15.56,15.56,15.56,0.006934331,0.006353921,0.007860604,0.00774302,387.720208,387.7180271,387.7178114,387.7174039,0.078745702,0.021308483,0.131678461,0.120455257,50,50,50,50,0.015,0.015,0.015,0.015,387.6745161,387.6725511,387.6716651,387.6712986
 01/21  13:00:00,5.6,0.003651833,392.1192692,0,15.56,15.56,15.56,15.56,0.006924166,0.006310665,0.007849236,0.007728144,387.8701658,387.8685288,387.8676083,387.8673066,0.07705417,0.018465484,0.12796633,0.1164835,50,50,50,50,0.015,0.015,0.015,0.015,387.720208,387.7180271,387.7178114,387.7174039
