Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/21  13:10:00,5.683333333,0.003606823,385.1194374,0,15.56,15.56,15.56,15.56,0.006916182,0.006269985,0.007838574,0.007713866,387.8925997,387.8915315,387.8897398,387.8895475,0.076047667,0.016978479,0.124972611,0.11323794,50,50,50,50,0.015,0.015,0.015,0.015,387.8701658,387.8685288,387.8676083,387.8673066
 01/21  13:20:00,5.766666667,0.003561161,388.1196056,0,15.56,15.56,15.56,15.56,0.006910249,0.006231772,0.0078285,0.007700077,387.8851053,387.8842817,387.8821847,387.8820383,0.074705792,0.014765704,0.121518962,0.109535863,50,50,50,50,0.015,0.015,0.015,0.015,387.8925997,387.8915315,387.8897398,387.8895475
 01/21  13:30:00,5.85,0.00351484,385.1197738,0,15.56,15.56,15.56,15.56,0.006906145,0.006195758,0.00781889,0.00768666,387.813997,387.8130164,387.8112735,387.8110932,0.073235141,0.012506213,0.118052594,0.105830747,50,50,50,50,0.015,0.015,0.015,0.015,387.8851053,387.8842817,387.8821847,387.8820383
 01/21  13:40:00,5.933333333,0.003467856,390.119942,0,15.56,15.56,15.56,15.56,0.006903882,0.006162341,0.007809967,0.007673853,387.8233992,387.8222775,387.8209283,387.8207198,0.072057676,0.011226624,0.115158267,0.102710112,50,50,50,50,0.015,0.015,0.015,0.015,387.813997,387.8130164,387.8112735,387.8110932
 01/21  13:50:00,6.016666667,0.003420204,385.1201102,0,15.56,15.56,15.56,15.56,0.006903524,0.006132013,0.007801989,0.00766193,387.7807792,387.7795201,387.7785065,387.7782681,0.070975878,0.010355688,0.112487961,0.099822316,50,50,50,50,0.015,0.015,0.015,0.015,387.8233992,387.8222775,387.8209283,387.8207198
 01/21  14:00:00,6.1,0.003371879,392.1202784,0,15.56,15.56,15.56,15.56,0.006905068,0.006105104,0.007795161,0.007651114,387.8506079,387.8494817,387.8484308,387.8482236,0.069884472,0.009739584,0.110017883,0.09714899,50,50,50,50,0.015,0.015,0.015,0.015,387.7807792,387.7795201,387.7785065,387.7782681
 01/21  14:10:00,6.2,0.003327274,386.1204466,0,15.56,15.56,15.56,15.56,0.006907136,0.006080777,0.007788476,0.007640412,387.8623853,387.861491,387.8601859,387.8600277,0.068310829,0.009415726,0.107539316,0.094481715,50,50,50,50,0.015,0.015,0.015,0.015,387.8506079,387.8494817,387.8484308,387.8482236
 01/21  14:20:00,6.3,0.003281852,388.1206148,0,15.56,15.56,15.56,15.56,0.006908636,0.006058061,0.007781147,0.007629048,387.863139,387.8623805,387.8609657,387.8608351,0.066377852,0.0085887,0.104864098,0.09163375,50,50,50,50,0.015,0.015,0.015,0.015,387.8623853,387.861491,387.8601859,387.8600277
 01/21  14:30:00,6.4,0.003235607,389.1207829,0,15.56,15.56,15.56,15.56,0.006909048,0.006036471,0.007772899,0.007616758,387.8898165,387.889183,387.8876872,387.8875855,0.064296282,0.007823386,0.102272175,0.088886899,50,50,50,50,0.015,0.015,0.015,0.015,387.863139,387.8623805,387.8609657,387.8608351
 01/21  14:40:00,6.5,0.003188529,388.1209511,0,15.56,15.56,15.56,15.56,0.006907896,0.006014887,0.007763288,0.007603103,387.9114028,387.9109134,387.9092963,387.9092287,0.061585684,0.005534568,0.098849958,0.085329867,50,50,50,50,0.015,0.015,0.015,0.015,387.8898165,387.889183,387.8876872,387.8875855
 01/21  14:50:00,6.6,0.003140611,393.1211193,0,15.56,15.56,15.56,15.56,0.006904857,0.005992447,0.007752037,0.00758781,388.0370848,388.0369879,388.0348962,388.0349334,0.058628655,0.002892143,0.095304803,0.08166927,50,50,50,50,0.015,0.015,0.015,0.015,387.9114028,387.9109134,387.9092963,387.9092287
 01/21  15:00:00,6.7,0.003091845,389.1212874,0,15.56,15.56,15.56,15.56,0.006899775,0.005968654,0.007739027,0.007570767,388.1354809,388.1359467,388.1330782,388.1332597,0.055562302,2.03E-05,0.091683785,0.077953033,50,50,50,50,0.015,0.015,0.015,0.015,388.0370848,388.0369879,388.0348962,388.0349334
 01/21  15:10:00,6.7,0.003121793,386.1214555,0,15.56,15.56,15.56,15.56,0.006896837,0.005948412,0.007728092,0.007555885,388.1289707,388.12975,388.12645,388.1267042,0.057404676,0.002871973,0.09286726,0.079062665,50,50,50,50,0.015,0.015,0.015,0.015,388.1354809,388.1359467,388.1330782,388.1332597
 01/21  15:20:00,6.7,0.003151734,391.1216237,0,15.56,15.56,15.56,15.56,0.006898552,0.005934714,0.007721486,0.007545473,388.1747483,388.1756713,388.1722418,388.1725347,0.059261118,0.005708389,0.094022114,0.080162302,50,50,50,50,0.015,0.015,0.015,0.015,388.1289707,388.12975,388.12645,388.1267042
 01/21  15:30:00,6.7,0.003181667,384.1217918,0,15.56,15.56,15.56,15.56,0.006905545,0.005928304,0.007719715,0.00754007,388.113175,388.1140286,388.1107613,388.1110258,0.061115411,0.00848881,0.095134914,0.081236998,50,50,50,50,0.015,0.015,0.015,0.015,388.1747483,388.1756713,388.1722418,388.1725347
 01/21  15:40:00,6.7,0.003211594,389.1219599,0,15.56,15.56,15.56,15.56,0.006917632,0.005929219,0.007722649,0.007539565,388.0896204,388.0902667,388.0874046,388.0876097,0.063109839,0.011808124,0.096557824,0.082637322,50,50,50,50,0.015,0.015,0.015,0.015,388.113175,388.1140286,388.1107613,388.1110258
 01/21  15:50:00,6.7,0.003241514,384.122128,0,15.56,15.56,15.56,15.56,0.006934416,0.005937195,0.007729948,0.007543635,387.9966981,387.9970342,387.9947171,387.9948234,0.065161596,0.015255057,0.098045867,0.08411698,50,50,50,50,0.015,0.015,0.015,0.015,388.0896204,388.0902667,388.0874046,388.0876097
 01/21  16:00:00,6.7,0.003271426,386.1222961,0,15.56,15.56,15.56,15.56,0.006955504,0.00595187,0.007741277,0.007551957,387.9011611,387.9010804,387.8994871,387.8994618,0.067233364,0.018769218,0.099613821,0.085689378,50,50,50,50,0.015,0.015,0.015,0.015,387.9966981,387.9970342,387.9947171,387.9948234
 01/21  16:10:00,6.7,0.003292272,385.1224642,0,15.56,15.56,15.56,15.56,0.006978149,0.00596992,0.007754178,0.007562036,387.7959446,387.7954162,387.7945992,387.7944291,0.066184247,0.018691075,0.098220523,0.08431101,50,50,50,50,0.015,0.015,0.015,0.015,387.9011611,387.9010804,387.8994871,387.8994618
 01/21  16:20:00,6.7,0.003313125,383.1226323,0,15.56,15.56,15.56,15.56,0.007000657,0.00598931,0.007767206,0.007572406,387.6426089,387.6415645,387.6416296,387.6412832,0.065084073,0.01868121,0.096938329,0.083054942,50,50,50,50,0.015,0.015,0.015,0.015,387.7959446,387.7954162,387.7945992,387.7944291
 01/21  16:30:00,6.7,0.003333987,389.1228004,0,15.56,15.56,15.56,15.56,0.007022484,0.006009447,0.007779987,0.007582686,387.5995422,387.5980918,387.5988958,387.5984225,0.063998665,0.018845344,0.095820649,0.081974026,50,50,50,50,0.015,0.015,0.015,0.015,387.6426089,387.6415645,387.6416296,387.6412832
 01/21  16:40:00,6.7,0.003354857,383.1229684,0,15.56,15.56,15.56,15.56,0.007043568,0.006030029,0.00779246,0.007592813,387.4994001,387.4976769,387.4989868,387.4984138,0.062816602,0.018554101,0.094498955,0.080699202,50,50,50,50,0.015,0.015,0.015,0.015,387.5995422,387.5980918,387.5988958,387.5984225
 01/21  16:50:00,6.7,0.003375736,383.1231365,0,15.56,15.56,15.56,15.56,0.00706419,0.006052078,0.007805185,0.007603363,387.3466785,387.3446114,387.3465631,387.3458509,0.061994578,0.020073552,0.094233498,0.080491368,50,50,50,50,0.015,0.015,0.015,0.015,387.4994001,387.4976769,387.4989868,387.4984138
 01/21  17:00:00,6.7,0.003396623,388.1233046,0,15.56,15.56,15.56,15.56,0.007084411,0.0060754,0.007818167,0.00761434,387.2872444,387.2848625,387.2874319,387.2866058,0.060908044,0.020205829,0.093251098,0.079574921,50,50,50,50,0.015,0.015,0.015,0.015,387.3466785,387.3446114,387.3465631,387.3458509
 01/21  17:10:00,6.7,0.003436713,387.1234726,0,15.56,15.56,15.56,15.56,0.007104463,0.006101866,0.007830787,0.007625296,387.2737766,387.2712848,387.2741194,387.2732548,0.07113301,0.033469513,0.103333319,0.089738093,50,50,50,50,0.015,0.015,0.015,0.015,387.2872444,387.2848625,387.2874319,387.2866058
 01/21  17:20:00,6.7,0.003476795,393.1236406,0,15.56,15.56,15.56,15.56,0.00712458,0.006132616,0.007842702,0.007635994,387.4080914,387.4057587,387.4083529,387.4075856,0.08161158,0.046880025,0.113536309,0.100031197,50,50,50,50,0.015,0.015,0.015,0.015,387.2737766,387.2712848,387.2741194,387.2732548
 01/21  17:30:00,6.7,0.003516869,393.1238087,0,15.56,15.56,15.56,15.56,0.007144921,0.006167917,0.007853877,0.007646428,387.6229521,387.6210645,387.6228358,387.6223079,0.092248266,0.060395557,0.123859331,0.110453493,50,50,50,50,0.015,0.015,0.015,0.015,387.4080914,387.4057587,387.4083529,387.4075856
 01/21  17:40:00,6.7,0.003556936,392.1239767,0,15.56,15.56,15.56,15.56,0.00716559,0.006207622,0.007864452,0.007656729,387.834181,387.8328537,387.8335284,387.8333018,0.103014815,0.074022652,0.134341579,0.121043588,50,50,50,50,0.015,0.015,0.015,0.015,387.6229521,387.6210645,387.6228358,387.6223079
 01/21  17:50:00,6.7,0.003596994,389.1241447,0,15.56,15.56,15.56,15.56,0.007186673,0.00625148,0.007874647,0.007667098,387.9560144,387.9551631,387.9548898,387.9549121,0.113902229,0.087765317,0.145025399,0.131842996,50,50,50,50,0.015,0.015,0.015,0.015,387.834181,387.8328537,387.8335284,387.8333018
 01/21  18:00:00,6.7,0.003637044,393.1243127,0,15.56,15.56,15.56,15.56,0.007208257,0.006299261,0.007884721,0.007677775,388.1120073,388.1114532,388.1105322,388.110755,0.12490813,0.101626128,0.155945742,0.142885711,50,50,50,50,0.015,0.015,0.015,0.015,387.9560144,387.9551631,387.9548898,387.9549121
 01/21  18:10:00,6.416666667,0.003725195,389.1244807,0,15.56,15.56,15.56,15.56,0.007229022,0.006348544,0.007893803,0.007687805,388.2098463,388.2095175,388.2080918,388.2084681,0.131581454,0.1102842,0.162761033,0.149827457,50,50,50,50,0.015,0.015,0.015,0.015,388.1120073,388.1114532,388.1105322,388.110755
 01/21  18:20:00,6.133333333,0.003808373,384.1246487,0,15.56,15.56,15.56,15.56,0.00724824,0.006397879,0.007901531,0.007696768,388.1489758,388.1487857,388.1471647,388.1475685,0.138259846,0.118982776,0.169795269,0.156993051,50,50,50,50,0.015,0.015,0.015,0.015,388.2098463,388.2095175,388.2080918,388.2084681
 01/21  18:30:00,5.85,0.003886719,392.1248167,0,15.56,15.56,15.56,15.56,0.007265835,0.006446848,0.007908076,0.007704806,388.1856308,388.1854163,388.183909,388.1842959,0.144982934,0.127725269,0.177062976,0.16439621,50,50,50,50,0.015,0.015,0.015,0.015,388.1489758,388.1487857,388.1471647,388.1475685
 01/21  18:40:00,5.566666667,0.003960369,391.1249847,0,15.56,15.56,15.56,15.56,0.007282045,0.006495513,0.007913824,0.007712291,388.2865154,388.28629,388.2847542,388.2851819,0.151769207,0.136520995,0.184533813,0.17200585,50,50,50,50,0.015,0.015,0.015,0.015,388.1856308,388.1854163,388.183909,388.1842959
 01/21  18:50:00,5.283333333,0.004029458,391.1251527,0,15.56,15.56,15.56,15.56,0.007297182,0.006544052,0.007919184,0.007719622,388.4075385,388.4073507,388.4055791,388.4061066,0.158628125,0.145377798,0.192205952,0.179819526,50,50,50,50,0.015,0.015,0.015,0.015,388.2865154,388.28629,388.2847542,388.2851819
 01/21  19:00:00,5,0.004094116,392.1253206,0,15.56,15.56,15.56,15.56,0.007311547,0.006592629,0.007924521,0.007727153,388.5500435,388.5499009,388.5477813,388.5484429,0.165577251,0.154313517,0.200069705,0.18782703,50,50,50,50,0.015,0.015,0.015,0.015,388.4075385,388.4073507,388.4055791,388.4061066
 01/21  19:10:00,5.1,0.004077444,387.1254886,0,15.56,15.56,15.56,15.56,0.007313149,0.00664945,0.007899914,0.007710869,388.5505442,388.5504962,388.5481613,388.5488756,0.294352305,0.28433644,0.33056067,0.318507395,50,50,50,50,0.015,0.015,0.015,0.015,388.5500435,388.5499009,388.5477813,388.5484429
 01/21  19:20:00,5.2,0.004060314,393.1256565,0,15.56,15.56,15.56,15.56,0.007308254,0.00670934,0.007860764,0.007683187,388.7314744,388.7313993,388.7289493,388.7297264,0.29697587,0.288010177,0.33455806,0.322645394,50,50,50,50,0.015,0.015,0.015,0.015,388.5505442,388.5504962,388.5481613,388.5488756
 01/21  19:30:00,5.3,0.004042723,389.1258245,0,15.56,15.56,15.56,15.56,0.007303061,0.006767611,0.007822332,0.007656379,388.8567755,388.856728,388.8539905,388.8548551,0.299628199,0.291733975,0.338665154,0.326892042,50,50,50,50,0.015,0.015,0.015,0.015,388.7314744,388.7313993,388.7289493,388.7297264
 01/21  19:40:00,5.4,0.004024664,383.1259924,0,15.56,15.56,15.56,15.56,0.007300231,0.006822416,0.007791087,0.007635635,388.6438727,388.6439373,388.6413987,388.6421641,0.302326132,0.295453992,0.342892954,0.33126016,50,50,50,50,0.015,0.015,0.015,0.015,388.8567755,388.856728,388.8539905,388.8548551
 01/21  19:50:00,5.5,0.004006134,387.1261604,0,15.56,15.56,15.56,15.56,0.00730016,0.006873654,0.00776762,0.007621586,388.4278553,388.4279327,388.426254,388.4267687,0.305076897,0.29919976,0.346723072,0.335684028,50,50,50,50,0.015,0.015,0.015,0.015,388.6438727,388.6439373,388.6413987,388.6421641
 01/21  20:00:00,5.6,0.003987127,384.1263283,0,15.56,15.56,15.56,15.56,0.007302475,0.006921798,0.007750781,0.007613314,388.1427523,388.142829,388.1423197,388.1425204,0.307884538,0.302991212,0.350803113,0.340188032,50,50,50,50,0.015,0.015,0.015,0.015,388.4278553,388.4279327,388.426254,388.4267687
 01/21  20:10:00,5.316666667,0.003982128,386.1264962,0,15.56,15.56,15.56,15.56,0.007305893,0.00696634,0.007738579,0.007608995,387.9194871,387.9195391,387.9201919,387.9201074,0.308599101,0.304512384,0.352791584,0.342598053,50,50,50,50,0.015,0.015,0.015,0.015,388.1427523,388.142829,388.1423197,388.1425204
 01/21  20:20:00,5.033333333,0.003975595,393.1266641,0,15.56,15.56,15.56,15.56,0.007309658,0.007007122,0.00772973,0.007607453,388.0684408,388.0684006,388.0693513,388.0692064,0.309343881,0.306033118,0.354811144,0.345038833,50,50,50,50,0.015,0.015,0.015,0.015,387.9194871,387.9195391,387.9201919,387.9201074
 01/21  20:30:00,4.75,0.003967583,393.126832,0,15.56,15.56,15.56,15.56,0.007313539,0.007044381,0.007723599,0.007608124,388.4216642,388.4215471,388.4215696,388.4216214,0.310135354,0.307574074,0.356860155,0.347508561,50,50,50,50,0.015,0.015,0.015,0.015,388.0684408,388.0684006,388.0693513,388.0692064
 01/21  20:40:00,4.466666667,0.003958148,386.1269999,0,15.56,15.56,15.56,15.56,0.007317543,0.007078521,0.007719852,0.007610735,388.5036745,388.5035835,388.5026029,388.5028453,0.310978471,0.309143167,0.35893292,0.350001291,50,50,50,50,0.015,0.015,0.015,0.015,388.4216642,388.4215471,388.4215696,388.4216214
 01/21  20:50:00,4.183333333,0.003947342,387.1271678,0,15.56,15.56,15.56,15.56,0.007321733,0.007109954,0.007718247,0.007615096,388.4307535,388.4307089,388.4295048,388.4297847,0.311873383,0.310742582,0.361023056,0.352510377,50,50,50,50,0.015,0.015,0.015,0.015,388.5036745,388.5035835,388.5026029,388.5028453
 01/21  21:00:00,3.9,0.003935217,388.1273356,0,15.56,15.56,15.56,15.56,0.007326006,0.007139041,0.007718555,0.007621022,388.359843,388.3598256,388.3589361,388.3591577,0.312517527,0.312371793,0.363124973,0.355029987,50,50,50,50,0.015,0.015,0.015,0.015,388.4307535,388.4307089,388.4295048,388.4297847
 01/21  21:10:00,3.8,0.003907438,384.1275035,0,15.56,15.56,15.56,15.56,0.007331895,0.007167496,0.007721939,0.007629719,388.1404622,388.1405063,388.1404153,388.1405022,0.313623592,0.314087981,0.365252856,0.357574542,50,50,50,50,0.015,0.015,0.015,0.015,388.359843,388.3598256,388.3589361,388.3591577
 01/21  21:20:00,3.7,0.003879834,389.1276714,0,15.56,15.56,15.56,15.56,0.00734023,0.007196336,0.00772892,0.007641743,388.0662468,388.066315,388.0669495,388.066921,0.314749127,0.315853844,0.367390886,0.360127879,50,50,50,50,0.015,0.015,0.015,0.015,388.1404622,388.1405063,388.1404153,388.1405022
 01/21  21:30:00,3.6,0.003852405,387.1278392,0,15.56,15.56,15.56,15.56,0.007351107,0.007225861,0.00773936,0.007656989,388.0173575,388.0174398,388.0184647,388.0183753,0.315918001,0.317652645,0.369531359,0.362682061,50,50,50,50,0.015,0.015,0.015,0.015,388.0662468,388.066315,388.0669495,388.066921
 01/21  21:40:00,3.5,0.003825149,393.1280071,0,15.56,15.56,15.56,15.56,0.00736429,0.007256034,0.007752847,0.007675071,388.2297625,388.2297758,388.2303633,388.2303237,0.317124187,0.319475552,0.371669658,0.365232309,50,50,50,50,0.015,0.015,0.015,0.015,388.0173575,388.0174398,388.0184647,388.0183753
 01/21  21:50:00,3.4,0.003798064,383.1281749,0,15.56,15.56,15.56,15.56,0.007379486,0.007286744,0.007768944,0.007695576,388.1359361,388.1359562,388.13629,388.1362809,0.31836325,0.321317027,0.373802548,0.367775273,50,50,50,50,0.015,0.015,0.015,0.015,388.2297625,388.2297758,388.2303633,388.2303237
 01/21  22:00:00,3.3,0.003771151,388.1283427,0,15.56,15.56,15.56,15.56,0.00739644,0.007317893,0.007787271,0.007718144,388.0437211,388.0437767,388.0443405,388.0443073,0.319631367,0.323172922,0.375927388,0.370308226,50,50,50,50,0.015,0.015,0.015,0.015,388.1359361,388.1359562,388.13629,388.1362809
 01/21  22:10:00,3.116666667,0.003745952,391.1285106,0,15.56,15.56,15.56,15.56,0.00739112,0.007329389,0.007761379,0.007699912,388.2671977,388.2671891,388.2673486,388.2673548,0.585973748,0.590015242,0.644278837,0.638584273,50,50,50,50,0.015,0.015,0.015,0.015,388.0437211,388.0437767,388.0443405,388.0443073
 01/21  22:20:00,2.933333333,0.003720701,389.1286784,0,15.56,15.56,15.56,15.56,0.007369693,0.007324631,0.007710037,0.007657229,388.4796765,388.4795656,388.4787801,388.4788809,0.587135496,0.59158107,0.64629294,0.640647143,50,50,50,50,0.015,0.015,0.015,0.015,388.2671977,388.2671891,388.2673486,388.2673548
 01/21  22:30:00,2.75,0.003695405,393.1288462,0,15.56,15.56,15.56,15.56,0.007341412,0.007310692,0.007654277,0.007609082,388.9548392,388.9545339,388.9520134,388.9522905,0.588319712,0.59314071,0.64831412,0.642716286,50,50,50,50,0.015,0.015,0.015,0.015,388.4796765,388.4795656,388.4787801,388.4788809
 01/21  22:40:00,2.566666667,0.003670067,384.129014,0,15.56,15.56,15.56,15.56,0.007311302,0.007292094,0.007603389,0.007564134,388.7799565,388.7796517,388.776839,388.7771404,0.589516446,0.594688928,0.650316816,0.644768708,50,50,50,50,0.015,0.015,0.015,0.015,388.9548392,388.9545339,388.9520134,388.9522905
 01/21  22:50:00,2.383333333,0.003644693,385.1291818,0,15.56,15.56,15.56,15.56,0.007280921,0.007270786,0.007558597,0.007523794,388.2983318,388.2982506,388.2972621,388.2973762,0.590706518,0.596207174,0.652287461,0.64679164,50,50,50,50,0.015,0.015,0.015,0.015,388.7799565,388.7796517,388.776839,388.7771404
 01/21  23:00:00,2.2,0.003619287,392.1293496,0,15.56,15.56,15.56,15.56,0.007250383,0.007247463,0.007518341,0.007486892,388.3797287,388.379749,388.379834,388.379842,0.591915448,0.597708741,0.654221749,0.648780547,50,50,50,50,0.015,0.015,0.015,0.015,388.2983318,388.2982506,388.2972621,388.2973762
 01/21  23:10:00,2.016666667,0.003593854,389.1295173,0,15.56,15.56,15.56,15.56,0.007228328,0.007231356,0.00748968,0.00746082,388.5654476,388.5654155,388.5651862,388.5652234,0.596768492,0.603081437,0.65972405,0.654339735,50,50,50,50,0.015,0.015,0.015,0.015,388.3797287,388.379749,388.379834,388.379842
 01/21  23:20:00,1.833333333,0.003568398,390.1296851,0,15.56,15.56,15.56,15.56,0.007218541,0.007226644,0.007475329,0.007448519,388.7881472,388.78798,388.786721,388.786856,0.601679906,0.608537041,0.665234306,0.659908416,50,50,50,50,0.015,0.015,0.015,0.015,388.5654476,388.5654155,388.5651862,388.5652234
 01/21  23:30:00,1.65,0.003542925,387.1298529,0,15.56,15.56,15.56,15.56,0.007220232,0.007233075,0.007473839,0.007448679,388.7432257,388.743025,388.741419,388.7415832,0.606588116,0.614649646,0.670704198,0.665437994,50,50,50,50,0.015,0.015,0.015,0.015,388.7881472,388.78798,388.786721,388.786856
 01/21  23:40:00,1.466666667,0.003517438,385.1300206,0,15.56,15.56,15.56,15.56,0.007230911,0.007248269,0.007482305,0.007458492,388.3780537,388.3780651,388.3776456,388.3776908,0.611489936,0.620414992,0.676140003,0.670934557,50,50,50,50,0.015,0.015,0.015,0.015,388.7432257,388.743025,388.741419,388.7415832
 01/21  23:50:00,1.283333333,0.003491941,392.1301884,0,15.56,15.56,15.56,15.56,0.007248165,0.007269799,0.00749803,0.007475333,388.4974,388.4974732,388.4975817,388.4975791,0.616384561,0.626157325,0.681547645,0.676403871,50,50,50,50,0.015,0.015,0.015,0.015,388.3780537,388.3780651,388.3776456,388.3776908
 01/21  24:00:00,1.1,0.00346644,390.1303561,0,15.56,15.56,15.56,15.56,0.007270185,0.007295844,0.007519,0.00749724,388.7599399,388.7598416,388.7592292,388.7592966,0.621271983,0.631877199,0.686931913,0.681850575,50,50,50,50,0.015,0.015,0.015,0.015,388.4974,388.4974732,388.4975817,388.4975791
 01/22  00:10:00,1.383333333,0.003517266,388.1305238,0,15.56,15.56,15.56,15.56,0.007291714,0.007321161,0.007539878,0.007518913,388.8344815,388.8342308,388.8329011,388.8330341,0.622744277,0.634151168,0.688893842,0.683875614,50,50,50,50,0.015,0.015,0.015,0.015,388.7599399,388.7598416,388.7592292,388.7592966
 01/22  00:20:00,1.666666667,0.003568546,384.1306916,0,15.56,15.56,15.56,15.56,0.007310154,0.007343175,0.007558009,0.007537726,388.4378771,388.4378671,388.4374771,388.4375158,0.624205308,0.636379414,0.690827928,0.685873266,50,50,50,50,0.015,0.015,0.015,0.015,388.8344815,388.8342308,388.8329011,388.8330341
 01/22  00:30:00,1.95,0.003620278,389.1308593,0,15.56,15.56,15.56,15.56,0.007325263,0.00736169,0.007573111,0.00755342,388.2629156,388.2632083,388.2641081,388.2640265,0.625650843,0.638618242,0.692767832,0.687877274,50,50,50,50,0.015,0.015,0.015,0.015,388.4378771,388.4378671,388.4374771,388.4375158
 01/22  00:40:00,2.233333333,0.003672458,386.131027,0,15.56,15.56,15.56,15.56,0.007337731,0.007377419,0.007585811,0.007566641,388.0488857,388.049454,388.0514591,388.0512745,0.62711151,0.640823997,0.694675374,0.689849114,50,50,50,50,0.015,0.015,0.015,0.015,388.2629156,388.2632083,388.2641081,388.2640265
 01/22  00:50:00,2.516666667,0.003725084,392.1311947,0,15.56,15.56,15.56,15.56,0.007348295,0.007390876,0.007596805,0.007578099,388.3012142,388.3016464,388.3032394,388.303096,0.628549052,0.64248385,0.696581944,0.691820373,50,50,50,50,0.015,0.015,0.015,0.015,388.0488857,388.049454,388.0514591,388.0512745
 01/22  01:00:00,2.8,0.003778152,388.1313624,0,15.56,15.56,15.56,15.56,0.007357491,0.00740258,0.007606573,0.007588289,388.4619033,388.4620366,388.4625444,388.4624989,0.62999826,0.644287766,0.698449936,0.693753134,50,50,50,50,0.015,0.015,0.015,0.015,388.3012142,388.3016464,388.3032394,388.303096
 01/22  01:10:00,2.7,0.003804948,389.1315301,0,15.56,15.56,15.56,15.56,0.007363116,0.007410356,0.007612904,0.007595005,388.5677638,388.56765,388.5672529,388.5672874,0.63132443,0.645875755,0.700240514,0.695608525,50,50,50,50,0.015,0.015,0.015,0.015,388.4619033,388.4620366,388.4625444,388.4624989
 01/22  01:20:00,2.6,0.003831155,383.1316977,0,15.56,15.56,15.56,15.56,0.007364274,0.007413342,0.007614896,0.007597353,388.1433221,388.143478,388.1439655,388.1439195,0.632616918,0.647349949,0.701967439,0.697400321,50,50,50,50,0.015,0.015,0.015,0.015,388.5677638,388.56765,388.5672529,388.5672874
 01/22  01:30:00,2.5,0.003856777,387.1318654,0,15.56,15.56,15.56,15.56,0.007361361,0.007411988,0.00761294,0.007595728,387.8043593,387.804997,387.807182,387.8069913,0.633893655,0.648807602,0.703671615,0.699169373,50,50,50,50,0.015,0.015,0.015,0.015,388.1433221,388.143478,388.1439655,388.1439195
 01/22  01:40:00,2.4,0.003881822,389.1320331,0,15.56,15.56,15.56,15.56,0.007355237,0.00740721,0.007607886,0.007590985,387.794699,387.7955269,387.7984255,387.7981777,0.6351576,0.650242301,0.705348636,0.700911268,50,50,50,50,0.015,0.015,0.015,0.015,387.8043593,387.804997,387.807182,387.8069913
 01/22  01:50:00,2.3,0.003906295,383.1322007,0,15.56,15.56,15.56,15.56,0.007346709,0.007399863,0.007600526,0.007583917,387.4506507,387.4517287,387.4554717,387.455154,0.636408203,0.651651779,0.706996139,0.702623615,50,50,50,50,0.015,0.015,0.015,0.015,387.794699,387.7955269,387.7984255,387.7981777
 01/22  02:00:00,2.2,0.003930203,384.1323684,0,15.56,15.56,15.56,15.56,0.007336381,0.007390583,0.007591445,0.007575114,386.9807424,386.982261,386.9875059,386.987068,0.637644205,0.653034367,0.7086124,0.704304659,50,50,50,50,0.015,0.015,0.015,0.015,387.4506507,387.4517287,387.4554717,387.455154
 01/22  02:10:00,2.3,0.003906295,383.132536,0,15.56,15.56,15.56,15.56,0.007329275,0.007384538,0.007585524,0.007569463,386.4493651,386.4514518,386.4585972,386.4580106,0.643379132,0.659210441,0.714654352,0.710411646,50,50,50,50,0.015,0.015,0.015,0.015,386.9807424,386.982261,386.9875059,386.987068
 01/22  02:20:00,2.4,0.003881822,392.1327037,0,15.56,15.56,15.56,15.56,0.007327707,0.007384132,0.007584962,0.007569173,386.7065908,386.7085325,386.7152827,386.7147358,0.649172338,0.66549424,0.720712485,0.716534778,50,50,50,50,0.015,0.015,0.015,0.015,386.4493651,386.4514518,386.4585972,386.4580106
 01/22  02:30:00,2.5,0.003856777,392.1328713,0,15.56,15.56,15.56,15.56,0.007331456,0.007389142,0.007589486,0.007573972,387.3915836,387.3925247,387.3961171,387.3958227,0.654959571,0.671748325,0.72673892,0.722626084,50,50,50,50,0.015,0.015,0.015,0.015,386.7065908,386.7085325,386.7152827,386.7147358
 01/22  02:40:00,2.6,0.003831155,390.1330389,0,15.56,15.56,15.56,15.56,0.007339339,0.007398349,0.007597906,0.007582672,387.9631768,387.9629202,387.9627216,387.962721,0.660741418,0.677992885,0.732744642,0.728696543,50,50,50,50,0.015,0.015,0.015,0.015,387.3915836,387.3925247,387.3961171,387.3958227
 01/22  02:50:00,2.7,0.003804948,391.1332065,0,15.56,15.56,15.56,15.56,0.007350189,0.007410553,0.007609072,0.007594121,388.4395112,388.4382758,388.4350406,388.4352722,0.666516802,0.684229049,0.738735593,0.734752073,50,50,50,50,0.015,0.015,0.015,0.015,387.9631768,387.9629202,387.9627216,387.962721
 01/22  03:00:00,2.8,0.003778152,391.1333741,0,15.56,15.56,15.56,15.56,0.007363138,0.007424864,0.007622143,0.00760748,388.8406711,388.8387601,388.8334983,388.8338831,0.672285832,0.690457294,0.744716726,0.740797615,50,50,50,50,0.015,0.015,0.015,0.015,388.4395112,388.4382758,388.4350406,388.4352722
 01/22  03:10:00,2.8,0.003778152,387.1335417,0,15.56,15.56,15.56,15.56,0.007372944,0.007435976,0.007631954,0.007617578,388.8444092,388.8424202,388.8368671,388.8372718,0.677144284,0.695640497,0.749809478,0.745954446,50,50,50,50,0.015,0.015,0.015,0.015,388.8406711,388.8387601,388.8334983,388.8338831
 01/22  03:20:00,2.8,0.003778152,384.1337093,0,15.56,15.56,15.56,15.56,0.007377244,0.00744151,0.007636226,0.007622134,388.3859106,388.3846422,388.3810235,388.381284,0.681987921,0.700812907,0.754899861,0.751108694,50,50,50,50,0.015,0.015,0.015,0.015,388.8444092,388.8424202,388.8368671,388.8372718
 01/22  03:30:00,2.8,0.003778152,387.1338769,0,15.56,15.56,15.56,15.56,0.007376283,0.007441722,0.007635267,0.007621454,388.0248196,388.0244837,388.0234263,388.0235025,0.686824779,0.705975674,0.759991361,0.75626383,50,50,50,50,0.015,0.015,0.015,0.015,388.3859106,388.3846422,388.3810235,388.381284
 01/22  03:40:00,2.8,0.003778152,389.1340444,0,15.56,15.56,15.56,15.56,0.00737127,0.007437842,0.007630328,0.007616787,387.9903261,387.9904732,387.9907798,387.9907611,0.691656874,0.711128755,0.76508368,0.761419559,50,50,50,50,0.015,0.015,0.015,0.015,388.0248196,388.0244837,388.0234263,388.0235025
 01/22  03:50:00,2.8,0.003778152,389.134212,0,15.56,15.56,15.56,15.56,0.007363387,0.007431065,0.007622607,0.007609332,388.1248726,388.1249747,388.1252115,388.1251986,0.69648377,0.716271108,0.770174959,0.766574025,50,50,50,50,0.015,0.015,0.015,0.015,387.9903261,387.9904732,387.9907798,387.9907611
 01/22  04:00:00,2.8,0.003778152,384.1343796,0,15.56,15.56,15.56,15.56,0.007353501,0.007422267,0.007612975,0.007599958,387.8688997,387.8691701,387.8697988,387.8697568,0.701304628,0.721401698,0.77526338,0.771725413,50,50,50,50,0.015,0.015,0.015,0.015,388.1248726,388.1249747,388.1252115,388.1251986
 01/22  04:10:00,2.7,0.003774263,387.1345471,0,15.56,15.56,15.56,15.56,0.007344629,0.00741445,0.007604497,0.00759173,387.6434397,387.6440616,387.6455775,387.6454757,0.70265669,0.72299284,0.776893946,0.77341867,50,50,50,50,0.015,0.015,0.015,0.015,387.8688997,387.8691701,387.8697988,387.8697568
 01/22  04:20:00,2.6,0.003770216,387.1347147,0,15.56,15.56,15.56,15.56,0.007338173,0.007409009,0.007598574,0.007586049,387.5159496,387.5168434,387.5190593,387.518912,0.703987189,0.724559938,0.778510387,0.775097631,50,50,50,50,0.015,0.015,0.015,0.015,387.6434397,387.6440616,387.6455775,387.6454757
 01/22  04:30:00,2.5,0.003766014,386.1348822,0,15.56,15.56,15.56,15.56,0.007334119,0.007405926,0.007595157,0.007582869,387.3645725,387.3656655,387.3683812,387.368202,0.705300865,0.726106546,0.780111447,0.776761017,50,50,50,50,0.015,0.015,0.015,0.015,387.5159496,387.5168434,387.5190593,387.518912
 01/22  04:40:00,2.4,0.003761659,387.1350497,0,15.56,15.56,15.56,15.56,0.007331925,0.007404661,0.007593662,0.007581605,387.281379,387.2825524,387.2854712,387.2852803,0.706600529,0.727635143,0.781695587,0.778407268,50,50,50,50,0.015,0.015,0.015,0.015,387.3645725,387.3656655,387.3683812,387.368202
 01/22  04:50:00,2.3,0.003757153,383.1352172,0,15.56,15.56,15.56,15.56,0.00733105,0.007404676,0.007593512,0.007581684,386.909981,386.9115105,386.9152623,386.9150196,0.707888134,0.729147766,0.783261455,0.78003501,50,50,50,50,0.015,0.015,0.015,0.015,387.281379,387.2825524,387.2854712,387.2852803
 01/22  05:00:00,2.2,0.003752499,385.1353847,0,15.56,15.56,15.56,15.56,0.007331107,0.007405588,0.007594296,0.007582696,386.5674261,386.5694438,386.574365,386.5740528,0.709165052,0.73064595,0.78480799,0.781643164,50,50,50,50,0.015,0.015,0.015,0.015,386.909981,386.9115105,386.9152623,386.9150196
 01/22  05:10:00,2.3,0.003734171,383.1355522,0,15.56,15.56,15.56,15.56,0.007330124,0.00740543,0.007594034,0.00758266,386.1470756,386.1496605,386.1559233,386.1555332,0.710429283,0.732127851,0.786331495,0.783228018,50,50,50,50,0.015,0.015,0.015,0.015,386.5674261,386.5694438,386.574365,386.5740528
 01/22  05:20:00,2.4,0.003715382,386.1357197,0,15.56,15.56,15.56,15.56,0.007327199,0.007403306,0.007591824,0.007580674,385.9670137,385.9698592,385.9767504,385.9763276,0.711686572,0.733599412,0.787836862,0.784794443,50,50,50,50,0.015,0.015,0.015,0.015,386.1470756,386.1496605,386.1559233,386.1555332
 01/22  05:30:00,2.5,0.003696127,388.1358872,0,15.56,15.56,15.56,15.56,0.007322389,0.007399281,0.007587732,0.007576804,386.1163556,386.1188371,386.1248884,386.1245191,0.712938261,0.735062115,0.789324872,0.786343204,50,50,50,50,0.015,0.015,0.015,0.015,385.9670137,385.9698592,385.9767504,385.9763276
 01/22  05:40:00,2.6,0.003676401,384.1360547,0,15.56,15.56,15.56,15.56,0.007316106,0.007393772,0.007582177,0.007571467,386.0611037,386.063188,386.0682639,386.0679531,0.714184357,0.736516061,0.790795165,0.787873936,50,50,50,50,0.015,0.015,0.015,0.015,386.1163556,386.1188371,386.1248884,386.1245191
 01/22  05:50:00,2.7,0.003656199,391.1362222,0,15.56,15.56,15.56,15.56,0.00730876,0.007387192,0.007575565,0.007565071,386.4340754,386.4353624,386.4385985,386.4383951,0.715424327,0.737960789,0.792247035,0.789385926,50,50,50,50,0.015,0.015,0.015,0.015,386.0611037,386.063188,386.0682639,386.0679531
 01/22  06:00:00,2.8,0.003635516,389.1363896,0,15.56,15.56,15.56,15.56,0.007300643,0.007379836,0.007568188,0.007557907,386.8774773,386.877691,386.8784462,386.8783812,0.716657592,0.739395788,0.793679897,0.790878582,50,50,50,50,0.015,0.015,0.015,0.015,386.4340754,386.4353624,386.4385985,386.4383951
 01/22  06:10:00,2.8,0.003612373,383.1365571,0,15.56,15.56,15.56,15.56,0.00732181,0.007406878,0.007606589,0.007595877,386.9089543,386.9085901,386.9079638,386.9079731,0.414658219,0.437652157,0.490637311,0.487889826,50,50,50,50,0.015,0.015,0.015,0.015,386.8774773,386.877691,386.8784462,386.8783812
 01/22  06:20:00,2.8,0.003589231,384.1367246,0,15.56,15.56,15.56,15.56,0.007357557,0.00745114,0.007667869,0.007656419,386.728531,386.7282749,386.7278253,386.7278257,0.413979653,0.437178191,0.490118867,0.487431487,50,50,50,50,0.015,0.015,0.015,0.015,386.9089543,386.9085901,386.9079638,386.9079731
 01/22  06:30:00,2.8,0.003566091,388.136892,0,15.56,15.56,15.56,15.56,0.007393057,0.007495274,0.007728973,0.007716808,386.6796531,386.6796536,386.6797644,386.6797378,0.413274932,0.436667666,0.489553841,0.486926596,50,50,50,50,0.015,0.015,0.015,0.015,386.728531,386.7282749,386.7278253,386.7278257
 01/22  06:40:00,2.8,0.003542953,387.1370594,0,15.56,15.56,15.56,15.56,0.007422022,0.007531919,0.007780177,0.007767451,386.7017114,386.7018151,386.7021581,386.7021215,0.412544532,0.436120459,0.48895006,0.486381871,50,50,50,50,0.015,0.015,0.015,0.015,386.6796531,386.6796536,386.6797644,386.6797378
 01/22  06:50:00,2.8,0.003519817,388.1372269,0,15.56,15.56,15.56,15.56,0.00744369,0.00756018,0.007820366,0.007807242,386.7872652,386.7872625,386.7873828,386.787359,0.41180963,0.435561115,0.488328637,0.485819316,50,50,50,50,0.015,0.015,0.015,0.015,386.7017114,386.7018151,386.7021581,386.7021215
 01/22  07:00:00,2.8,0.003496682,388.1373943,0,15.56,15.56,15.56,15.56,0.007459174,0.007581358,0.00785133,0.007837938,386.8945399,386.8943031,386.8939236,386.8939256,0.411065313,0.434984032,0.487684109,0.48523315,50,50,50,50,0.015,0.015,0.015,0.015,386.7872652,386.7872625,386.7873828,386.787359
 01/22  07:10:00,2.8,0.003472404,391.1375617,0,15.56,15.56,15.56,15.56,0.007469654,0.007596906,0.007874829,0.007861273,387.1334411,387.1327581,387.1314605,387.131508,0.414019256,0.438315041,0.490678559,0.488286316,50,50,50,50,0.015,0.015,0.015,0.015,386.8945399,386.8943031,386.8939236,386.8939256
 01/22  07:20:00,2.8,0.003448143,385.1377291,0,15.56,15.56,15.56,15.56,0.007475982,0.007607728,0.007892112,0.007878476,387.1671299,387.166182,387.1643124,387.1643871,0.416891938,0.441298286,0.493520737,0.491185556,50,50,50,50,0.015,0.015,0.015,0.015,387.1334411,387.1327581,387.1314605,387.131508
 01/22  07:30:00,2.8,0.0034239,392.1378965,0,15.56,15.56,15.56,15.56,0.007478815,0.007614628,0.007904152,0.007890503,387.3693308,387.3680689,387.365579,387.3656835,0.419833375,0.444599551,0.49645101,0.494173419,50,50,50,50,0.015,0.015,0.015,0.015,387.1671299,387.166182,387.1643124,387.1643871
 01/22  07:40:00,2.8,0.003399675,384.1380639,0,15.56,15.56,15.56,15.56,0.007478635,0.007618076,0.007911666,0.007898061,387.3383283,387.337,387.334355,387.3344664,0.422695731,0.447555259,0.499236379,0.497014872,50,50,50,50,0.015,0.015,0.015,0.015,387.3693308,387.3680689,387.365579,387.3656835
 01/22  07:50:00,2.8,0.003375467,386.1382313,0,15.56,15.56,15.56,15.56,0.007475822,0.007618322,0.007915218,0.007901704,387.2321335,387.2310353,387.2288372,387.2289291,0.425481805,0.450149806,0.501879371,0.499713754,50,50,50,50,0.015,0.015,0.015,0.015,387.3383283,387.337,387.334355,387.3344664
 01/22  08:00:00,2.8,0.003351277,389.1383986,0,15.56,15.56,15.56,15.56,0.007470731,0.007615733,0.007915342,0.007901958,387.2600906,387.2591637,387.2573193,387.2573966,0.428256894,0.452825992,0.504513728,0.502403483,50,50,50,50,0.015,0.015,0.015,0.015,387.2321335,387.2310353,387.2288372,387.2289291
 01/22  08:10:00,3.066666667,0.003328826,393.138566,0,15.56,15.56,15.56,15.56,0.007465345,0.0076122,0.007914272,0.007901049,387.5579377,387.5567133,387.5542727,387.5543749,0.428983087,0.453061184,0.50513915,0.503083491,50,50,50,50,0.015,0.015,0.015,0.015,387.2600906,387.2591637,387.2573193,387.2573966
 01/22  08:20:00,3.333333333,0.003304184,384.1387334,0.0909091,15.56,15.56,15.56,15.56,0.007460744,0.007608763,0.007915254,0.00790221,387.5758509,387.5744139,388.831039,388.8313217,0.429604135,0.453120533,0.500316163,0.498314149,50,50,50,50,0.015,0.015,0.015,0.015,387.5579377,387.5567133,387.5542727,387.5543749
 01/22  08:30:00,3.6,0.003277286,393.1389007,0.181818,15.56,15.56,15.56,15.56,0.007457153,0.007605664,0.007919604,0.007906752,387.7854617,387.7837628,392.2440399,392.2448365,0.430173952,0.453087557,0.495357742,0.493408411,50,50,50,50,0.015,0.015,0.015,0.015,387.5758509,387.5744139,388.831039,388.8313217
 01/22  08:40:00,3.866666667,0.003248064,384.139068,0.545455,15.56,15.56,15.56,15.56,0.007454334,0.007602474,0.007933045,0.007920384,387.7427978,387.7410777,401.2460498,401.2481919,0.430508037,0.452262976,0.473902486,0.47200487,50,50,50,50,0.015,0.015,0.015,0.015,387.7854617,387.7837628,392.2440399,392.2448365
 01/22  08:50:00,4.133333333,0.003216451,391.1392354,0.454545,15.56,15.56,15.56,15.56,0.007451977,0.007598762,0.007947967,0.007935506,387.834443,387.8327461,411.8245034,411.8285236,0.430684399,0.451132628,0.478836307,0.476989244,50,50,50,50,0.015,0.015,0.015,0.015,387.7427978,387.7410777,401.2460498,401.2481919
 01/22  09:00:00,4.4,0.003182376,392.1394027,0.454545,15.56,15.56,15.56,15.56,0.007449843,0.007594244,0.007960757,0.007948512,388.0886427,388.0867716,421.9630604,421.9689723,0.430730157,0.449707984,0.47832113,0.476522574,50,50,50,50,0.015,0.015,0.015,0.015,387.834443,387.8327461,411.8245034,411.8285236
 01/22  09:10:00,4.683333333,0.003079317,389.13957,0.545455,15.56,15.56,15.56,15.56,0.007480137,0.007625998,0.008022103,0.008009688,388.252042,388.2499162,433.3544829,433.3624226,0.279223488,0.297069457,0.320339396,0.318583555,50,50,50,50,0.015,0.015,0.015,0.015,388.0886427,388.0867716,421.9630604,421.9689723
 01/22  09:20:00,4.966666667,0.002970803,392.1397373,0.363636,15.56,15.56,15.56,15.56,0.007528849,0.007677936,0.008106054,0.008093275,388.3974042,388.3950644,442.7769829,442.7867314,0.279162931,0.295690556,0.330301669,0.328589824,50,50,50,50,0.015,0.015,0.015,0.015,388.252042,388.2499162,433.3544829,433.3624226
 01/22  09:30:00,5.25,0.002856682,392.1399046,0.363636,15.56,15.56,15.56,15.56,0.007581011,0.007732856,0.008191165,0.008178017,388.544236,388.5417376,450.5676732,450.5788313,0.279003964,0.29410983,0.329512385,0.327840936,50,50,50,50,0.015,0.015,0.015,0.015,388.3974042,388.3950644,442.7769829,442.7867314
 01/22  09:40:00,5.533333333,0.002736803,393.1400719,0.454545,15.56,15.56,15.56,15.56,0.007629324,0.007781901,0.008270498,0.008257046,388.7148844,388.7122692,458.8581184,458.8704891,0.277877372,0.290290536,0.322165563,0.320530123,50,50,50,50,0.015,0.015,0.015,0.015,388.544236,388.5417376,450.5676732,450.5788313
 01/22  09:50:00,5.816666667,0.002611009,389.1402392,0.454545,15.56,15.56,15.56,15.56,0.007671992,0.007823051,0.008341651,0.008327967,388.8032446,388.8005884,467.4529428,467.4664702,0.276509438,0.286712681,0.320069586,0.318465224,50,50,50,50,0.015,0.015,0.015,0.015,388.7148844,388.7122692,458.8581184,458.8704891
 01/22  10:00:00,6.1,0.002479141,390.1404065,0.363636,15.56,15.56,15.56,15.56,0.007709075,0.007856192,0.008402174,0.008388322,388.858381,388.8557626,474.665527,474.6800293,0.274393735,0.28148573,0.32249925,0.32092016,50,50,50,50,0.015,0.015,0.015,0.015,388.8032446,388.8005884,467.4529428,467.4664702
 01/22  10:10:00,6.283333333,0.002413166,392.1405738,0.181818,15.56,15.56,15.56,15.56,0.007740057,0.007880989,0.00844829,0.008434322,388.9526501,388.9501124,478.2560921,478.271065,0.271036344,0.275276257,0.329296812,0.327736178,50,50,50,50,0.015,0.015,0.015,0.015,388.858381,388.8557626,474.665527,474.6800293
 01/22  10:20:00,6.466666667,0.002345075,385.140741,0.272727,15.56,15.56,15.56,15.56,0.007764435,0.007896811,0.008485101,0.008471041,388.9122753,388.9098224,480.9452958,480.9603642,0.26677192,0.267351647,0.31921522,0.317664652,50,50,50,50,0.015,0.015,0.015,0.015,388.9526501,388.9501124,478.2560921,478.271065
 01/22  10:30:00,6.65,0.002274832,383.1409083,0.363636,15.56,15.56,15.56,15.56,0.007782215,0.007903929,0.008516788,0.008502642,388.7374725,388.735061,484.9141652,484.9293206,0.26240177,0.259920062,0.309076908,0.307527205,50,50,50,50,0.015,0.015,0.015,0.015,388.9122753,388.9098224,480.9452958,480.9603642
 01/22  10:40:00,6.833333333,0.0022024,393.1410755,0.363636,15.56,15.56,15.56,15.56,0.007794205,0.007903949,0.008543348,0.008529112,388.7397707,388.7374441,489.9600525,489.9754641,0.258982049,0.254588057,0.305113175,0.303553856,50,50,50,50,0.015,0.015,0.015,0.015,388.7374725,388.735061,484.9141652,484.9293206
 01/22  10:50:00,7.016666667,0.002127739,389.1412428,0.545455,15.56,15.56,15.56,15.56,0.00780125,0.00789718,0.008568834,0.008554488,388.7809852,388.7787814,497.8479175,497.8639954,0.25581855,0.247340936,0.290464186,0.288882701,50,50,50,50,0.015,0.015,0.015,0.015,388.7397707,388.7374441,489.9600525,489.9754641
 01/22  11:00:00,7.2,0.002050813,391.14141,0.454545,15.56,15.56,15.56,15.56,0.007803925,0.00788411,0.008588886,0.008574412,388.8604452,388.8584216,505.8378233,505.8548056,0.252672585,0.240793054,0.291726708,0.290109598,50,50,50,50,0.015,0.015,0.015,0.015,388.7809852,388.7787814,497.8479175,497.8639954
 01/22  11:10:00,7.483333333,0.002038459,384.1415772,0.636364,15.56,15.56,15.56,15.56,0.007803444,0.007866198,0.008607996,0.008593358,388.7925187,388.7905529,515.6710427,515.6892233,0.24970639,0.23472955,0.276932285,0.275263878,50,50,50,50,0.015,0.015,0.015,0.015,388.8604452,388.8584216,505.8378233,505.8548056
 01/22  11:20:00,7.766666667,0.002024726,387.1417445,0.545455,15.56,15.56,15.56,15.56,0.007800607,0.007844504,0.008622784,0.008607944,388.6988934,388.6968637,525.1457683,525.1652644,0.246811093,0.228847198,0.278055086,0.276319334,50,50,50,50,0.015,0.015,0.015,0.015,388.7925187,388.7905529,515.6710427,515.6892233
 01/22  11:30:00,8.05,0.00200957,385.1419117,0.363636,15.56,15.56,15.56,15.56,0.007795767,0.007819597,0.0086283,0.008613221,388.5711645,388.5689541,531.1990576,531.2195053,0.243888636,0.223068584,0.284567656,0.282747425,50,50,50,50,0.015,0.015,0.015,0.015,388.6988934,388.6968637,525.1457683,525.1652644
 01/22  11:40:00,8.333333333,0.001992946,388.1420789,0.181818,15.56,15.56,15.56,15.56,0.007788602,0.007790824,0.008622222,0.008606861,388.499477,388.4971016,532.5453568,532.5659353,0.23997338,0.215368572,0.290421205,0.288498882,50,50,50,50,0.015,0.015,0.015,0.015,388.5711645,388.5689541,531.1990576,531.2195053
 01/22  11:50:00,8.616666667,0.00197481,392.1422461,0.545455,15.56,15.56,15.56,15.56,0.007778866,0.00775793,0.008618316,0.008602585,388.5622677,388.5599914,536.9136783,536.9343683,0.235907998,0.207950463,0.264317341,0.262274761,50,50,50,50,0.015,0.015,0.015,0.015,388.499477,388.4971016,532.5453568,532.5659353
 01/22  12:00:00,8.9,0.001955114,389.1424133,0.272727,15.56,15.56,15.56,15.56,0.007766525,0.007720934,0.008609087,0.008592909,388.6266496,388.6246484,539.8513749,539.8721444,0.231777336,0.200412838,0.275366419,0.27318821,50,50,50,50,0.015,0.015,0.015,0.015,388.5622677,388.5599914,536.9136783,536.9343683
 01/22  12:10:00,9.083333333,0.001968054,386.1425804,0.0909091,15.56,15.56,15.56,15.56,0.007751577,0.007679677,0.008589951,0.008573254,388.5975852,388.5957207,538.6387074,538.6589329,0.227993696,0.192789372,0.281413774,0.279084648,50,50,50,50,0.015,0.015,0.015,0.015,388.6266496,388.6246484,539.8513749,539.8721444
 01/22  12:20:00,9.266666667,0.001980972,386.1427476,0.0909091,15.56,15.56,15.56,15.56,0.00773438,0.00763417,0.008564484,0.008547178,388.5117234,388.5097213,535.1722658,535.1912015,0.224760681,0.18516901,0.276961415,0.274467686,50,50,50,50,0.015,0.015,0.015,0.015,388.5975852,388.5957207,538.6387074,538.6589329
 01/22  12:30:00,9.45,0.001993867,385.1429148,0.272727,15.56,15.56,15.56,15.56,0.007715208,0.007584351,0.008540354,0.008522326,388.3862818,388.3838649,533.7258536,533.7435017,0.221487967,0.177155622,0.26159504,0.258925103,50,50,50,50,0.015,0.015,0.015,0.015,388.5117234,388.5097213,535.1722658,535.1912015
 01/22  12:40:00,9.633333333,0.002006735,390.1430819,0.181818,15.56,15.56,15.56,15.56,0.007694491,0.007530792,0.008514839,0.008495981,388.3651244,388.362454,532.7476311,532.7642241,0.218764254,0.17018825,0.262536255,0.259681847,50,50,50,50,0.015,0.015,0.015,0.015,388.3862818,388.3838649,533.7258536,533.7435017
 01/22  12:50:00,9.816666667,0.002019575,385.1432491,0.272727,15.56,15.56,15.56,15.56,0.007672626,0.00747406,0.008489544,0.008469329,388.2995898,388.296692,532.9199305,532.935875,0.216312929,0.163485785,0.252889127,0.248878679,50,50,50,50,0.015,0.015,0.015,0.015,388.3651244,388.362454,532.7476311,532.7642241
 01/22  13:00:00,10,0.002032385,393.1434162,0.272727,15.56,15.56,15.56,15.56,0.007649876,0.007414543,0.008463631,0.008441365,388.3751726,388.3724913,533.8957817,533.9115834,0.213998219,0.156952601,0.248579086,0.243570079,50,50,50,50,0.015,0.015,0.015,0.015,388.2995898,388.296692,532.9199305,532.935875
 01/22  13:10:00,10,0.002032385,383.1435834,0.363636,15.56,15.56,15.56,15.56,0.007625703,0.007351752,0.008437565,0.008412864,388.3119839,388.3093333,536.2210421,536.2374502,0.211564452,0.150297266,0.238012849,0.232762522,50,50,50,50,0.015,0.015,0.015,0.015,388.3751726,388.3724913,533.8957817,533.9115834
 01/22  13:20:00,10,0.002032385,392.1437505,0.454545,15.56,15.56,15.56,15.56,0.007599803,0.00728543,0.008411764,0.008384463,388.3486134,388.3461202,540.7007492,540.7189588,0.209215752,0.143787282,0.227522869,0.22200343,50,50,50,50,0.015,0.015,0.015,0.015,388.3119839,388.3093333,536.2210421,536.2374502
 01/22  13:30:00,10,0.002032385,390.1439176,0.363636,15.56,15.56,15.56,15.56,0.007572165,0.007215627,0.008381974,0.008352011,388.4236312,388.4216112,544.8026963,544.8232226,0.206949032,0.137432405,0.227893189,0.222105599,50,50,50,50,0.015,0.015,0.015,0.015,388.3486134,388.3461202,540.7007492,540.7189588
 01/22  13:40:00,10,0.002032385,389.1440847,0.454545,15.56,15.56,15.56,15.56,0.007543081,0.007142997,0.008350349,0.008317663,388.4798542,388.4784076,549.4948279,549.5180561,0.205097809,0.132114771,0.218196255,0.212143717,50,50,50,50,0.015,0.015,0.015,0.015,388.4236312,388.4216112,544.8026963,544.8232226
 01/22  13:50:00,10,0.002032385,392.1442518,0.727273,15.56,15.56,15.56,15.56,0.007512858,0.007068188,0.008323405,0.008287899,388.5858496,388.585185,558.5267952,558.5547328,0.203443962,0.127237576,0.197893185,0.191581834,50,50,50,50,0.015,0.015,0.015,0.015,388.4798542,388.4784076,549.4948279,549.5180561
 01/22  14:00:00,10,0.002032385,393.1444189,0.363636,15.56,15.56,15.56,15.56,0.007481719,0.006991682,0.008289327,0.008250973,388.7462936,388.7467906,564.6677204,564.7003335,0.201914349,0.122723385,0.215390357,0.208832467,50,50,50,50,0.015,0.015,0.015,0.015,388.5858496,388.585185,558.5267952,558.5547328
 01/22  14:10:00,10.1,0.002033749,389.144586,0.454545,15.56,15.56,15.56,15.56,0.007450477,0.006914645,0.008251678,0.008210438,388.8353066,388.8368482,569.3589787,569.3952631,0.201671004,0.119884164,0.207634752,0.200841594,50,50,50,50,0.015,0.015,0.015,0.015,388.7462936,388.7467906,564.6677204,564.7003335
 01/22  14:20:00,10.2,0.002035025,389.1447531,0.363636,15.56,15.56,15.56,15.56,0.007419649,0.00683815,0.008210574,0.008166429,388.8689276,388.8710541,572.2453996,572.2839135,0.201529368,0.117880732,0.210783,0.203771279,50,50,50,50,0.015,0.015,0.015,0.015,388.8353066,388.8368482,569.3589787,569.3952631
 01/22  14:30:00,10.3,0.002036211,391.1449201,0.363636,15.56,15.56,15.56,15.56,0.007389434,0.006762763,0.008167864,0.008120798,388.9265252,388.9290542,574.2594951,574.2991203,0.201470849,0.11613969,0.208826105,0.201614242,50,50,50,50,0.015,0.015,0.015,0.015,388.8689276,388.8710541,572.2453996,572.2839135
 01/22  14:40:00,10.4,0.002037306,385.1450872,0.363636,15.56,15.56,15.56,15.56,0.007359988,0.00668911,0.008124986,0.008074993,388.8686016,388.8709769,575.8699331,575.9100707,0.201702191,0.115341089,0.207477855,0.200087326,50,50,50,50,0.015,0.015,0.015,0.015,388.9265252,388.9290542,574.2594951,574.2991203
 01/22  14:50:00,10.5,0.002038309,387.1452543,0.363636,15.56,15.56,15.56,15.56,0.007331384,0.006617552,0.00808256,0.008029651,388.7831841,388.7848865,577.3949339,577.4353939,0.202012963,0.114786197,0.206272133,0.19872675,50,50,50,50,0.015,0.015,0.015,0.015,388.8686016,388.8709769,575.8699331,575.9100707
 01/22  15:00:00,10.6,0.002039219,385.1454213,0.454545,15.56,15.56,15.56,15.56,0.007303669,0.006548421,0.008042939,0.007987125,388.6569264,388.6575637,580.171672,580.2131146,0.202435536,0.114747653,0.200038464,0.192364532,50,50,50,50,0.015,0.015,0.015,0.015,388.7831841,388.7848865,577.3949339,577.4353939
 01/22  15:10:00,10.5,0.001999235,388.1455884,0.272727,15.56,15.56,15.56,15.56,0.007276614,0.00648156,0.008001067,0.007942425,388.5826619,388.5823243,581.1085849,581.1505126,0.201774653,0.113719209,0.209098102,0.201323986,50,50,50,50,0.015,0.015,0.015,0.015,388.6569264,388.6575637,580.171672,580.2131146
 01/22  15:20:00,10.4,0.001959696,388.1457554,0.454545,15.56,15.56,15.56,15.56,0.007249776,0.006416908,0.007961929,0.007900503,388.5491538,388.5482278,583.3073346,583.3500007,0.200598973,0.113007796,0.196970185,0.18912274,50,50,50,50,0.015,0.015,0.015,0.015,388.5826619,388.5823243,581.1085849,581.1505126
 01/22  15:30:00,10.3,0.001920598,385.1459224,0.363636,15.56,15.56,15.56,15.56,0.007222858,0.006354546,0.00792323,0.007859112,388.4630596,388.4615742,585.1687539,585.2122443,0.199334027,0.112599542,0.201098091,0.193209499,50,50,50,50,0.015,0.015,0.015,0.015,388.5491538,388.5482278,583.3073346,583.3500007
