Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/22  15:40:00,10.2,0.001881936,387.1460894,0.272727,15.56,15.56,15.56,15.56,0.007195927,0.006295445,0.007883204,0.007816537,388.3857333,388.383648,585.2927209,585.3361321,0.19841922,0.113908912,0.20632608,0.198428379,50,50,50,50,0.015,0.015,0.015,0.015,388.4630596,388.4615742,585.1687539,585.2122443
 01/22  15:50:00,10.1,0.001843708,391.1462564,0.363636,15.56,15.56,15.56,15.56,0.00716916,0.006240407,0.007845424,0.007776339,388.4170799,388.4148486,585.8156612,585.8586421,0.197684038,0.115766266,0.201136942,0.193261682,50,50,50,50,0.015,0.015,0.015,0.015,388.3857333,388.383648,585.2927209,585.3361321
 01/22  16:00:00,10,0.001805908,392.1464234,0.363636,15.56,15.56,15.56,15.56,0.00714267,0.006189839,0.007809681,0.007739001,388.5358806,388.5342133,586.9002433,586.9429463,0.197013579,0.117972582,0.200071812,0.193667065,50,50,50,50,0.015,0.015,0.015,0.015,388.4170799,388.4148486,585.8156612,585.8586421
 01/22  16:10:00,9.9,0.001806303,389.1465904,0.454545,15.56,15.56,15.56,15.56,0.007120635,0.006148989,0.007781273,0.007709968,388.617337,388.6164684,589.4721833,589.5152641,0.202635034,0.127594642,0.200525027,0.195031057,50,50,50,50,0.015,0.015,0.015,0.015,388.5358806,388.5342133,586.9002433,586.9429463
 01/22  16:20:00,9.8,0.001806602,383.1467574,0.363636,15.56,15.56,15.56,15.56,0.007105475,0.006121063,0.007759306,0.007688402,388.5199866,388.5192701,591.3364086,591.3798646,0.208486027,0.137897039,0.21203113,0.207583,50,50,50,50,0.015,0.015,0.015,0.015,388.617337,388.6164684,589.4721833,589.5152641
 01/22  16:30:00,9.7,0.001806806,384.1469244,0.454545,15.56,15.56,15.56,15.56,0.007097643,0.006106816,0.007746119,0.007676551,388.3448691,388.3435105,593.7919496,593.8356588,0.214399719,0.148506419,0.213120672,0.209684531,50,50,50,50,0.015,0.015,0.015,0.015,388.5199866,388.5192701,591.3364086,591.3798646
 01/22  16:40:00,9.6,0.001806917,391.1470914,0.454545,15.56,15.56,15.56,15.56,0.007096489,0.006104947,0.007740729,0.007672881,388.3195969,388.3176406,596.8301202,596.8741063,0.220025407,0.157959108,0.219193154,0.215781315,50,50,50,50,0.015,0.015,0.015,0.015,388.3448691,388.3435105,593.7919496,593.8356588
 01/22  16:50:00,9.5,0.001806935,386.1472583,0.545455,15.56,15.56,15.56,15.56,0.007101477,0.006115569,0.007744324,0.007678345,388.2843539,388.2821355,601.2389531,601.2834852,0.226178236,0.170058957,0.221142504,0.21799991,50,50,50,50,0.015,0.015,0.015,0.015,388.3195969,388.3176406,596.8301202,596.8741063
 01/22  17:00:00,9.4,0.001806862,386.1474253,0.272727,15.56,15.56,15.56,15.56,0.007111703,0.006136566,0.007748869,0.00768495,388.2175666,388.2151851,602.3359936,602.3804934,0.231614625,0.1789332,0.243307893,0.240460832,50,50,50,50,0.015,0.015,0.015,0.015,388.2843539,388.2821355,601.2389531,601.2834852
 01/22  17:10:00,9.033333333,0.001785894,392.1475922,0.545455,15.56,15.56,15.56,15.56,0.00712597,0.00616571,0.007760807,0.007699076,388.274293,388.27196,605.2068954,605.2512129,0.236947981,0.187734221,0.233723306,0.231188609,50,50,50,50,0.015,0.015,0.015,0.015,388.2175666,388.2151851,602.3359936,602.3804934
 01/22  17:20:00,8.666666667,0.001764736,388.1477592,0.454545,15.56,15.56,15.56,15.56,0.007143261,0.006201317,0.007776959,0.007717585,388.3176964,388.3156141,608.2592554,608.3033643,0.242180011,0.196306293,0.245439083,0.243236133,50,50,50,50,0.015,0.015,0.015,0.015,388.274293,388.27196,605.2068954,605.2512129
 01/22  17:30:00,8.3,0.001743406,393.1479261,0.272727,15.56,15.56,15.56,15.56,0.007162926,0.006242284,0.007792045,0.007735251,388.4469895,388.4453058,608.528852,608.5723226,0.247425002,0.204747895,0.26269224,0.260833952,50,50,50,50,0.015,0.015,0.015,0.015,388.3176964,388.3156141,608.2592554,608.3033643
 01/22  17:40:00,7.933333333,0.001721926,390.148093,0.0909091,15.56,15.56,15.56,15.56,0.007184628,0.006288113,0.007803477,0.007749497,388.5581407,388.5569327,604.3703909,604.4125054,0.252729948,0.21349912,0.280173246,0.278666869,50,50,50,50,0.015,0.015,0.015,0.015,388.4469895,388.4453058,608.528852,608.5723226
 01/22  17:50:00,7.566666667,0.001700312,386.1482599,0,15.56,15.56,15.56,15.56,0.007208176,0.006338335,0.007812777,0.007761811,388.5470899,388.546183,596.690645,596.7308666,0.258116454,0.222110415,0.292496945,0.291343907,50,50,50,50,0.015,0.015,0.015,0.015,388.5581407,388.5569327,604.3703909,604.4125054
 01/22  18:00:00,7.2,0.001678583,385.1484268,0,15.56,15.56,15.56,15.56,0.007233433,0.006392485,0.007823428,0.007775619,388.4413437,388.440432,587.7879708,587.8262134,0.263596857,0.230723074,0.299602119,0.298798964,50,50,50,50,0.015,0.015,0.015,0.015,388.5470899,388.546183,596.690645,596.7308666
 01/22  18:10:00,6.833333333,0.001717537,390.1485937,0,15.56,15.56,15.56,15.56,0.007259333,0.00644869,0.007836461,0.0077919,388.4187412,388.4176976,579.0775637,579.1140736,0.265721748,0.235399139,0.303411319,0.302950393,50,50,50,50,0.015,0.015,0.015,0.015,388.4413437,388.440432,587.7879708,587.8262134
 01/22  18:20:00,6.466666667,0.001753363,388.1487606,0,15.56,15.56,15.56,15.56,0.007285225,0.006505756,0.007851815,0.007810559,388.4170544,388.4159601,570.8530783,570.8882225,0.267890712,0.240068984,0.307304552,0.307174856,50,50,50,50,0.015,0.015,0.015,0.015,388.4187412,388.4176976,579.0775637,579.1140736
 01/22  18:30:00,6.1,0.00178618,392.1489275,0,15.56,15.56,15.56,15.56,0.007310915,0.0065632,0.007869194,0.007831276,388.5075322,388.5065063,563.1763237,563.2104408,0.270132565,0.24474703,0.311288983,0.311476574,50,50,50,50,0.015,0.015,0.015,0.015,388.4170544,388.4159601,570.8530783,570.8882225
 01/22  18:40:00,5.733333333,0.001816101,390.1490944,0,15.56,15.56,15.56,15.56,0.007336429,0.006620881,0.007888358,0.007853795,388.6015642,388.6007154,555.8805321,555.9139,0.272460689,0.249443437,0.315363526,0.315852286,50,50,50,50,0.015,0.015,0.015,0.015,388.5075322,388.5065063,563.1763237,563.2104408
 01/22  18:50:00,5.366666667,0.001843235,391.1492612,0,15.56,15.56,15.56,15.56,0.00736185,0.006678753,0.007909153,0.00787794,388.7029993,388.7023437,548.9149479,548.9477837,0.274880354,0.254165075,0.319523447,0.32029576,50,50,50,50,0.015,0.015,0.015,0.015,388.6015642,388.6007154,555.8805321,555.9139
 01/22  19:00:00,5,0.001867692,392.1494281,0,15.56,15.56,15.56,15.56,0.007387254,0.006736772,0.007931466,0.007903578,388.8294783,388.8289997,542.2700461,542.3025179,0.277393203,0.258916568,0.323763212,0.324800546,50,50,50,50,0.015,0.015,0.015,0.015,388.7029993,388.7023437,548.9149479,548.9477837
 01/22  19:10:00,4.533333333,0.001954067,392.149595,0,15.56,15.56,15.56,15.56,0.007385065,0.006788916,0.007908898,0.007885163,389.0374808,389.0371804,532.742831,532.7747123,0.475130774,0.458928479,0.523758943,0.525052227,50,50,50,50,0.015,0.015,0.015,0.015,388.8294783,388.8289997,542.2700461,542.3025179
 01/22  19:20:00,4.066666667,0.002032694,384.1497618,0,15.56,15.56,15.56,15.56,0.007367893,0.006835902,0.007863295,0.007843986,388.916797,388.916657,521.541627,521.5730295,0.477879808,0.463649911,0.528263522,0.529781971,50,50,50,50,0.015,0.015,0.015,0.015,389.0374808,389.0371804,532.742831,532.7747123
 01/22  19:30:00,3.6,0.002103934,389.1499286,0,15.56,15.56,15.56,15.56,0.007348971,0.006879542,0.007817103,0.007801997,388.821438,388.8212815,510.576723,510.6078347,0.480723765,0.468415043,0.532835412,0.534559907,50,50,50,50,0.015,0.015,0.015,0.015,388.916797,388.916657,521.541627,521.5730295
 01/22  19:40:00,3.133333333,0.002168137,392.1500955,0,15.56,15.56,15.56,15.56,0.007334138,0.006921004,0.007779921,0.007768602,388.9367296,388.936526,500.6643316,500.6952192,0.483651461,0.473195051,0.537481659,0.539394092,50,50,50,50,0.015,0.015,0.015,0.015,388.821438,388.8212815,510.576723,510.6078347
 01/22  19:50:00,2.666666667,0.002225642,390.1502623,0,15.56,15.56,15.56,15.56,0.007324332,0.006960827,0.007752929,0.007744973,389.075626,389.0754567,491.6885346,491.7191706,0.486656002,0.478013408,0.542152543,0.544235388,50,50,50,50,0.015,0.015,0.015,0.015,388.9367296,388.936526,500.6643316,500.6952192
 01/22  20:00:00,2.2,0.002276773,383.1504291,0,15.56,15.56,15.56,15.56,0.007318773,0.006999244,0.007734435,0.007729471,388.8688726,388.8687783,483.1756824,483.2060516,0.489733752,0.482872213,0.546875309,0.549111877,50,50,50,50,0.015,0.015,0.015,0.015,389.075626,389.0754567,491.6885346,491.7191706
 01/22  20:10:00,2.116666667,0.002299627,393.1505959,0,15.56,15.56,15.56,15.56,0.007316522,0.007036371,0.007722551,0.00772026,388.9184752,388.9183545,475.6164971,475.6465173,0.492622544,0.487534058,0.551340209,0.553714446,50,50,50,50,0.015,0.015,0.015,0.015,388.8688726,388.8687783,483.1756824,483.2060516
 01/22  20:20:00,2.033333333,0.002322121,392.1507627,0,15.56,15.56,15.56,15.56,0.00731693,0.007072315,0.007715943,0.007716041,389.1291301,389.1289806,468.836083,468.8656468,0.495576908,0.492210629,0.555834738,0.558331378,50,50,50,50,0.015,0.015,0.015,0.015,388.9184752,388.9183545,475.6164971,475.6465173
 01/22  20:30:00,1.95,0.002344258,387.1509295,0,15.56,15.56,15.56,15.56,0.007319597,0.007107197,0.007713728,0.00771596,389.1547065,389.1545851,462.4333759,462.4624278,0.498597888,0.496913739,0.560355524,0.562960106,50,50,50,50,0.015,0.015,0.015,0.015,389.1291301,389.1289806,468.836083,468.8656468
 01/22  20:40:00,1.866666667,0.002366043,390.1510963,0,15.56,15.56,15.56,15.56,0.007324248,0.007141137,0.007715267,0.007719401,389.1796403,389.1795332,456.5479658,456.5764572,0.501681339,0.501641886,0.564899707,0.567598598,50,50,50,50,0.015,0.015,0.015,0.015,389.1547065,389.1545851,462.4333759,462.4624278
 01/22  20:50:00,1.783333333,0.002387478,384.151263,0,15.56,15.56,15.56,15.56,0.007330655,0.007174243,0.007720033,0.007725857,388.9615422,388.9615177,450.8974777,450.9253959,0.50482346,0.506393028,0.569464566,0.572244951,50,50,50,50,0.015,0.015,0.015,0.015,389.1796403,389.1795332,456.5479658,456.5764572
 01/22  21:00:00,1.7,0.002408565,386.1514298,0,15.56,15.56,15.56,15.56,0.007338615,0.007206609,0.007727563,0.007734881,388.7016282,388.7017249,445.644999,445.6723207,0.508020715,0.511165117,0.574047584,0.576897461,50,50,50,50,0.015,0.015,0.015,0.015,388.9615422,388.9615177,450.8974777,450.9253959
 01/22  21:10:00,1.516666667,0.002467706,392.1515966,0,15.56,15.56,15.56,15.56,0.007348958,0.007239313,0.00773839,0.007747023,388.7424757,388.7425866,441.0958742,441.1225063,0.513768208,0.518386686,0.581142977,0.58405105,50,50,50,50,0.015,0.015,0.015,0.015,388.7016282,388.7017249,445.644999,445.6723207
 01/22  21:20:00,1.333333333,0.002524851,387.1517633,0,15.56,15.56,15.56,15.56,0.007362012,0.007272903,0.007752608,0.00776239,388.7376722,388.7377781,436.8710359,436.8969075,0.519567337,0.525632046,0.588256236,0.591212043,50,50,50,50,0.015,0.015,0.015,0.015,388.7424757,388.7425866,441.0958742,441.1225063
 01/22  21:30:00,1.15,0.002580036,388.1519301,0,15.56,15.56,15.56,15.56,0.007377605,0.007307397,0.007769872,0.007780651,388.7013673,388.7014829,432.9551488,432.9802206,0.52540816,0.532880591,0.595380141,0.598373925,50,50,50,50,0.015,0.015,0.015,0.015,388.7376722,388.7377781,436.8710359,436.8969075
 01/22  21:40:00,0.966666667,0.002633298,391.1520968,0,15.56,15.56,15.56,15.56,0.007395365,0.007342586,0.007789678,0.007801313,388.7924121,388.7924695,429.4791979,429.503421,0.531286493,0.540127601,0.602514156,0.60553684,50,50,50,50,0.015,0.015,0.015,0.015,388.7013673,388.7014829,432.9551488,432.9802206
 01/22  21:50:00,0.783333333,0.002684672,388.1522635,0,15.56,15.56,15.56,15.56,0.007414914,0.00737823,0.007811542,0.007823906,388.8226945,388.8226962,426.2301269,426.2534766,0.537199118,0.547370426,0.609658907,0.612702072,50,50,50,50,0.015,0.015,0.015,0.015,388.7924121,388.7924695,429.4791979,429.503421
 01/22  22:00:00,0.6,0.002734194,390.1524302,0,15.56,15.56,15.56,15.56,0.007435926,0.007414131,0.00783506,0.007848034,388.8857512,388.8856827,423.2782685,423.3007266,0.543143031,0.554606662,0.616814772,0.619870624,50,50,50,50,0.015,0.015,0.015,0.015,388.8226945,388.8226962,426.2301269,426.2534766
 01/22  22:10:00,0.6,0.002675352,389.152597,0,15.56,15.56,15.56,15.56,0.007417651,0.00741017,0.007792915,0.007805489,388.9380878,388.9379567,419.2940102,419.3148835,0.981842231,0.994445609,1.057896566,1.060947619,50,50,50,50,0.015,0.015,0.015,0.015,388.8857512,388.8856827,423.2782685,423.3007266
 01/22  22:20:00,0.6,0.002616521,383.1527637,0,15.56,15.56,15.56,15.56,0.007378163,0.007383334,0.007719491,0.007731209,388.4660516,388.4662825,414.5329977,414.5521872,0.978746173,0.992428237,1.056102497,1.059154377,50,50,50,50,0.015,0.015,0.015,0.015,388.9380878,388.9379567,419.2940102,419.3148835
 01/22  22:30:00,0.6,0.002557701,385.1529303,0,15.56,15.56,15.56,15.56,0.007336674,0.00735238,0.007648472,0.007659379,387.9191273,387.9200119,410.0820403,410.0996986,0.975692469,0.990426506,1.054374146,1.057421779,50,50,50,50,0.015,0.015,0.015,0.015,388.4660516,388.4662825,414.5329977,414.5521872
 01/22  22:40:00,0.6,0.002498893,391.153097,0,15.56,15.56,15.56,15.56,0.00730111,0.007325438,0.007592423,0.007602741,387.9683002,387.9693752,406.8033636,406.8195219,0.972678448,0.988418119,1.052640728,1.055678427,50,50,50,50,0.015,0.015,0.015,0.015,387.9191273,387.9200119,410.0820403,410.0996986
 01/22  22:50:00,0.6,0.002440095,385.1532637,0,15.56,15.56,15.56,15.56,0.007271915,0.007303412,0.007550701,0.007560632,387.8418684,387.8429671,403.8843098,403.8990183,0.969659215,0.986410918,1.050870027,1.053892224,50,50,50,50,0.015,0.015,0.015,0.015,387.9683002,387.9693752,406.8033636,406.8195219
 01/22  23:00:00,0.6,0.002381309,391.1534304,0,15.56,15.56,15.56,15.56,0.00724716,0.007284777,0.007518853,0.007528526,388.0458141,388.0466068,401.7318564,401.7451333,0.966655003,0.984373518,1.04904569,1.052047389,50,50,50,50,0.015,0.015,0.015,0.015,387.8418684,387.8429671,403.8843098,403.8990183
 01/22  23:10:00,0.5,0.002415959,387.153597,0,15.56,15.56,15.56,15.56,0.007231397,0.007274455,0.007499134,0.007508613,388.1012763,388.1017641,399.7849793,399.7969061,0.97656587,0.995495077,1.060049208,1.063025776,50,50,50,50,0.015,0.015,0.015,0.015,388.0458141,388.0466068,401.7318564,401.7451333
 01/22  23:20:00,0.4,0.002449975,388.1537637,0,15.56,15.56,15.56,15.56,0.007226141,0.007273866,0.007491656,0.007500964,388.1041933,388.1045183,398.0800603,398.0907514,0.986544734,1.005995065,1.071025418,1.073973012,50,50,50,50,0.015,0.015,0.015,0.015,388.1012763,388.1017641,399.7849793,399.7969061
 01/22  23:30:00,0.3,0.002483363,385.1539303,0,15.56,15.56,15.56,15.56,0.007229979,0.007281638,0.007494278,0.007503424,387.847032,387.8475723,396.3657687,396.3753748,0.996534737,1.01662735,1.081961909,1.084877164,50,50,50,50,0.015,0.015,0.015,0.015,388.1041933,388.1045183,398.0800603,398.0907514
 01/22  23:40:00,0.2,0.00251613,392.154097,0,15.56,15.56,15.56,15.56,0.007240561,0.007295544,0.007504275,0.007513259,388.0715777,388.0719725,395.3448689,395.3534355,1.006536022,1.027257202,1.092865166,1.095745131,50,50,50,50,0.015,0.015,0.015,0.015,387.847032,387.8475723,396.3657687,396.3753748
 01/22  23:50:00,0.1,0.002548281,391.1542636,0,15.56,15.56,15.56,15.56,0.007255807,0.00731364,0.007519343,0.007528164,388.4952686,388.4950086,394.703373,394.7109235,1.016538841,1.037885679,1.103745257,1.10658735,50,50,50,50,0.015,0.015,0.015,0.015,388.0715777,388.0719725,395.3448689,395.3534355
 01/22  24:00:00,0,0.002579823,388.1544302,0,15.56,15.56,15.56,15.56,0.007274232,0.007334539,0.00753784,0.007546494,388.6620659,388.6612763,393.9611689,393.9678076,1.026569978,1.048504772,1.114611271,1.117413246,50,50,50,50,0.015,0.015,0.015,0.015,388.4952686,388.4950086,394.703373,394.7109235
 01/23  00:10:00,-0.183333333,0.002577711,390.1545969,0,15.56,15.56,15.56,15.56,0.007291313,0.007353702,0.007555382,0.007563873,388.8135049,388.8124106,393.3372486,393.3430874,1.024311211,1.046493913,1.113216113,1.115976217,50,50,50,50,0.015,0.015,0.015,0.015,388.6620659,388.6612763,393.9611689,393.9678076
 01/23  00:20:00,-0.366666667,0.002575272,385.1547635,0,15.56,15.56,15.56,15.56,0.007305012,0.007369118,0.007569993,0.007578328,388.5598716,388.55909,392.4237923,392.4289832,1.022016692,1.044427251,1.111798671,1.11451525,50,50,50,50,0.015,0.015,0.015,0.015,388.8135049,388.8124106,393.3372486,393.3430874
 01/23  00:30:00,-0.55,0.002572269,387.1549301,0,15.56,15.56,15.56,15.56,0.007315417,0.007380948,0.007581726,0.00758991,388.2791147,388.2789787,391.5811049,391.5857574,1.01971774,1.042349897,1.110375083,1.113046745,50,50,50,50,0.015,0.015,0.015,0.015,388.5598716,388.55909,392.4237923,392.4289832
 01/23  00:40:00,-0.733333333,0.002568718,386.1550967,0,15.56,15.56,15.56,15.56,0.007323381,0.007390123,0.007591347,0.007599385,387.9856791,387.9862334,390.8083639,390.8125461,1.017422239,1.04026677,1.108941983,1.111567574,50,50,50,50,0.015,0.015,0.015,0.015,388.2791147,388.2789787,391.5811049,391.5857574
 01/23  00:50:00,-0.916666667,0.002564637,383.1552632,0,15.56,15.56,15.56,15.56,0.007329718,0.007397515,0.00759958,0.007607474,387.460267,387.4617195,389.8748336,389.8786253,1.015130853,1.038177087,1.107491715,1.110070305,50,50,50,50,0.015,0.015,0.015,0.015,387.9856791,387.9862334,390.8083639,390.8125461
 01/23  01:00:00,-1.1,0.002560039,386.1554298,0,15.56,15.56,15.56,15.56,0.007334983,0.007403719,0.007606902,0.007614655,387.1091492,387.1113293,389.1750822,389.1785156,1.012842418,1.036079512,1.106016939,1.108547804,50,50,50,50,0.015,0.015,0.015,0.015,387.460267,387.4617195,389.8748336,389.8786253
 01/23  01:10:00,-1.2,0.002555774,390.1555964,0,15.56,15.56,15.56,15.56,0.007339854,0.007409467,0.007613846,0.007621455,387.2576977,387.2597721,389.0231338,389.0261676,1.014394333,1.03791487,1.108317317,1.110799867,50,50,50,50,0.015,0.015,0.015,0.015,387.1091492,387.1113293,389.1750822,389.1785156
 01/23  01:20:00,-1.3,0.002551388,385.1557629,0,15.56,15.56,15.56,15.56,0.007344676,0.007415128,0.007620669,0.007628133,387.2152341,387.2170021,388.7231719,388.7258279,1.015959881,1.039749305,1.110597247,1.113031121,50,50,50,50,0.015,0.015,0.015,0.015,387.2576977,387.2597721,389.0231338,389.0261676
 01/23  01:30:00,-1.4,0.002546883,390.1559295,0,15.56,15.56,15.56,15.56,0.007349538,0.007420797,0.007627425,0.00763474,387.4180369,387.4192458,388.7049626,388.7072561,1.017528907,1.041573378,1.112823453,1.115208458,50,50,50,50,0.015,0.015,0.015,0.015,387.2152341,387.2170021,388.7231719,388.7258279
 01/23  01:40:00,-1.5,0.002542261,386.156096,0,15.56,15.56,15.56,15.56,0.007354429,0.007426462,0.007634099,0.007641264,387.4282313,387.4290546,388.5267399,388.5287243,1.019096651,1.043389352,1.115026514,1.117362595,50,50,50,50,0.015,0.015,0.015,0.015,387.4180369,387.4192458,388.7049626,388.7072561
 01/23  01:50:00,-1.6,0.002537524,384.1562626,0,15.56,15.56,15.56,15.56,0.007359323,0.007432094,0.007640662,0.007647678,387.1251699,387.1262072,388.0648276,388.0665916,1.020660739,1.045192177,1.11717598,1.119463221,50,50,50,50,0.015,0.015,0.015,0.015,387.4282313,387.4290546,388.5267399,388.5287243
 01/23  02:00:00,-1.7,0.002532675,387.1564291,0,15.56,15.56,15.56,15.56,0.007364201,0.007437679,0.007647109,0.007653974,386.9612052,386.9625705,387.765785,387.7673673,1.022219641,1.046980329,1.119304363,1.121542966,50,50,50,50,0.015,0.015,0.015,0.015,387.1251699,387.1262072,388.0648276,388.0665916
 01/23  02:10:00,-1.7,0.002554829,384.1565956,0,15.56,15.56,15.56,15.56,0.007367334,0.007441518,0.007651815,0.007658532,386.6816389,386.6834181,387.3713273,387.3727597,1.019246368,1.044242964,1.1168853,1.119075632,50,50,50,50,0.015,0.015,0.015,0.015,386.9612052,386.9625705,387.765785,387.7673673
 01/23  02:20:00,-1.7,0.002576992,386.1567621,0,15.56,15.56,15.56,15.56,0.007368013,0.00744292,0.007654145,0.007660717,386.5104386,386.512491,387.1016858,387.1029774,1.016248644,1.041478638,1.114451888,1.116594363,50,50,50,50,0.015,0.015,0.015,0.015,386.6816389,386.6834181,387.3713273,387.3727597
 01/23  02:30:00,-1.7,0.002599164,391.1569286,0,15.56,15.56,15.56,15.56,0.007366464,0.007442114,0.007654329,0.007660761,386.8538948,386.8553897,387.3580952,387.3591969,1.013260525,1.038708623,1.111974542,1.114069667,50,50,50,50,0.015,0.015,0.015,0.015,386.5104386,386.512491,387.1016858,387.1029774
 01/23  02:40:00,-1.7,0.002621345,389.1570951,0,15.56,15.56,15.56,15.56,0.007363219,0.00743963,0.007652889,0.007659186,387.262606,387.2630335,387.6901877,387.6910771,1.010250389,1.035917602,1.109480538,1.111528901,50,50,50,50,0.015,0.015,0.015,0.015,386.8538948,386.8553897,387.3580952,387.3591969
 01/23  02:50:00,-1.7,0.002643535,391.1572616,0,15.56,15.56,15.56,15.56,0.007358762,0.007435945,0.00765028,0.007656444,387.7613778,387.7605537,388.1222323,388.1229133,1.007240288,1.033119813,1.106934738,1.108937003,50,50,50,50,0.015,0.015,0.015,0.015,387.262606,387.2630335,387.6901877,387.6910771
 01/23  03:00:00,-1.7,0.002665734,386.1574281,0,15.56,15.56,15.56,15.56,0.007353429,0.007431392,0.007646813,0.007652846,387.8339788,387.8325804,388.1396452,388.1401852,1.004222596,1.030307087,1.104357204,1.106314102,50,50,50,50,0.015,0.015,0.015,0.015,387.7613778,387.7605537,388.1222323,388.1229133
 01/23  03:10:00,-1.883333333,0.002662599,388.1575946,0,15.56,15.56,15.56,15.56,0.007350431,0.007429309,0.007645301,0.007651201,387.8232793,387.8219016,388.0837449,388.0842016,1.018721174,1.045521059,1.119216359,1.121128496,50,50,50,50,0.015,0.015,0.015,0.015,387.8339788,387.8325804,388.1396452,388.1401852
 01/23  03:20:00,-2.066666667,0.002658887,389.157761,0,15.56,15.56,15.56,15.56,0.007351244,0.007431212,0.00764701,0.00765277,387.9190854,387.9177836,388.1412169,388.1416065,1.033290331,1.060799019,1.134076569,1.135944803,50,50,50,50,0.015,0.015,0.015,0.015,387.8232793,387.8219016,388.0837449,388.0842016
 01/23  03:30:00,-2.25,0.002654614,390.1579275,0,15.56,15.56,15.56,15.56,0.007355704,0.007436901,0.007651774,0.007657386,388.1623085,388.1607755,388.3506909,388.3510033,1.047887324,1.076090779,1.14892199,1.150747234,50,50,50,50,0.015,0.015,0.015,0.015,387.9190854,387.9177836,388.1412169,388.1416065
 01/23  03:40:00,-2.433333333,0.002649797,392.1580939,0,15.56,15.56,15.56,15.56,0.007363037,0.007445541,0.007658908,0.007664369,388.6177796,388.6155099,388.7755212,388.7757344,1.062499606,1.091391314,1.163760664,1.165543882,50,50,50,50,0.015,0.015,0.015,0.015,388.1623085,388.1607755,388.3506909,388.3510033
 01/23  03:50:00,-2.616666667,0.002644451,391.1582604,0,15.56,15.56,15.56,15.56,0.007372492,0.007456335,0.007667773,0.007673081,389.0423118,389.0391621,389.1730654,389.1731801,1.07712331,1.106699365,1.178604201,1.180346413,50,50,50,50,0.015,0.015,0.015,0.015,388.6177796,388.6155099,388.7755212,388.7757344
 01/23  04:00:00,-2.8,0.002638593,383.1584268,0,15.56,15.56,15.56,15.56,0.007383528,0.007468716,0.007677928,0.007683084,388.7036545,388.7009425,388.8152357,388.8153346,1.091757373,1.122014428,1.193463169,1.195165442,50,50,50,50,0.015,0.015,0.015,0.015,389.0423118,389.0391621,389.1730654,389.1731801
 01/23  04:10:00,-2.8,0.002599325,391.1585932,0,15.56,15.56,15.56,15.56,0.007395531,0.007481985,0.007689028,0.007694035,388.662278,388.6602709,388.7586803,388.7587844,1.097147108,1.127804674,1.199110983,1.200774517,50,50,50,50,0.015,0.015,0.015,0.015,388.7036545,388.7009425,388.8152357,388.8153346
 01/23  04:20:00,-2.8,0.002560049,392.1587597,0,15.56,15.56,15.56,15.56,0.007408078,0.007495694,0.007700795,0.007705661,388.9883644,388.9862876,389.0696768,389.0697502,1.102503749,1.13357924,1.204763892,1.206389842,50,50,50,50,0.015,0.015,0.015,0.015,388.662278,388.6602709,388.7586803,388.7587844
 01/23  04:30:00,-2.8,0.002520765,390.1589261,0,15.56,15.56,15.56,15.56,0.007420932,0.007509621,0.007713021,0.007717752,389.2704859,389.2679314,389.3375353,389.3375609,1.107839379,1.139336763,1.210424013,1.212013575,50,50,50,50,0.015,0.015,0.015,0.015,388.9883644,388.9862876,389.0696768,389.0697502
 01/23  04:40:00,-2.8,0.002481473,385.1590925,0,15.56,15.56,15.56,15.56,0.00743396,0.007523659,0.007725552,0.007730153,389.0246293,389.0224536,389.0819131,389.0819362,1.113160277,1.145078773,1.21609055,1.217644958,50,50,50,50,0.015,0.015,0.015,0.015,389.2704859,389.2679314,389.3375353,389.3375609
 01/23  04:50:00,-2.8,0.002442173,386.1592589,0,15.56,15.56,15.56,15.56,0.007447084,0.007537745,0.007738278,0.007742755,388.6053099,388.6043555,388.6570727,388.6571358,1.118469481,1.150806837,1.221761172,1.22328169,50,50,50,50,0.015,0.015,0.015,0.015,389.0246293,389.0224536,389.0819131,389.0819362
 01/23  05:00:00,-2.8,0.002402866,386.1594252,0,15.56,15.56,15.56,15.56,0.007460246,0.007551833,0.007751118,0.007755476,388.2093384,388.2097951,388.2575296,388.2576425,1.123768776,1.156522374,1.227433398,1.228921321,50,50,50,50,0.015,0.015,0.015,0.015,388.6053099,388.6043555,388.6570727,388.6571358
 01/23  05:10:00,-2.7,0.00242823,387.1595916,0,15.56,15.56,15.56,15.56,0.007475286,0.007567618,0.007765812,0.007770054,387.971121,387.9725575,388.0155686,388.0157126,1.133412556,1.166300748,1.237485104,1.238941735,50,50,50,50,0.015,0.015,0.015,0.015,388.2093384,388.2097951,388.2575296,388.2576425
 01/23  05:20:00,-2.6,0.002453838,387.159758,0,15.56,15.56,15.56,15.56,0.007492824,0.007585641,0.007782934,0.007787063,387.8348136,387.8366923,387.874839,387.8749911,1.14296847,1.175934694,1.24747538,1.248902062,50,50,50,50,0.015,0.015,0.015,0.015,387.971121,387.9725575,388.0155686,388.0157126
 01/23  05:30:00,-2.5,0.002479691,393.1599243,0,15.56,15.56,15.56,15.56,0.007512453,0.007605481,0.00780207,0.007806088,388.2490282,388.2501035,388.2816591,388.2817677,1.152470891,1.18545526,1.257431388,1.25882946,50,50,50,50,0.015,0.015,0.015,0.015,387.8348136,387.8366923,387.874839,387.8749911
 01/23  05:40:00,-2.4,0.002505791,390.1600907,0,15.56,15.56,15.56,15.56,0.007533449,0.007626447,0.007822514,0.007826424,388.6554881,388.6552126,388.6796934,388.6797375,1.161914378,1.19488505,1.267343376,1.268714181,50,50,50,50,0.015,0.015,0.015,0.015,388.2490282,388.2501035,388.2816591,388.2817677
 01/23  05:50:00,-2.3,0.002532141,385.160257,0,15.56,15.56,15.56,15.56,0.00755519,0.00764795,0.007843662,0.007847468,388.5147462,388.5141173,388.5341905,388.5342126,1.171295146,1.204201638,1.277206185,1.27855106,50,50,50,50,0.015,0.015,0.015,0.015,388.6554881,388.6552126,388.6796934,388.6797375
 01/23  06:00:00,-2.2,0.002558742,393.1604234,0,15.56,15.56,15.56,15.56,0.007577244,0.007669581,0.007865102,0.007868807,388.7699443,388.7689554,388.7851812,388.7851825,1.180606756,1.213393404,1.287013056,1.288333324,50,50,50,50,0.015,0.015,0.015,0.015,388.5147462,388.5141173,388.5341905,388.5342126
 01/23  06:10:00,-2.2,0.002537437,389.1605897,0,21.64838433,22.76417987,22.87234242,22.94100388,0.009302308,0.012158019,0.012453378,0.012129775,390.1948429,390.0718574,388.8003052,388.8013886,3.35913628,14.11932531,23.41247059,35.88404354,38.91700434,24.50094136,24.57517628,24.62218797,0.012682892,0.012082659,0.012241342,0.011880787,389.9241776,389.8130512,388.797284,388.798281
 01/23  06:20:00,-2.2,0.002516141,389.160756,0,21.11935795,21.14617856,21.29420538,21.47461148,0.009384463,0.011122881,0.011290533,0.011014548,391.3248038,391.2508931,388.8141268,388.8150438,1.837482916,1.16966459,0.185182609,0,50,40.92139329,31.41891696,22.00500624,0.015,0.014052673,0.012968598,0.011468177,390.6556492,390.5654085,388.8059979,388.8069452
 01/23  06:30:00,-2.2,0.002494854,392.1609223,0,21.11029103,21.11040638,21.11133546,21.11122872,0.00952506,0.011123627,0.011360866,0.011172754,392.4273053,392.3063271,388.9401356,388.9395884,1.964878938,3.482058498,4.452756164,5.394882634,50,50,50,50,0.015,0.015,0.015,0.015,391.5573829,391.4766966,388.8499353,388.8519836
 01/23  06:40:00,-2.2,0.002473575,390.1610886,0,21.11000216,21.11000025,21.11000055,21.1100005,0.009781243,0.011114539,0.011399423,0.011378507,394.2339051,394.1242309,389.068123,389.0644177,1.615372119,1.021919507,1.10583655,1.5689631,50,50,50,50,0.015,0.015,0.015,0.015,393.0646486,392.9101541,388.9945275,388.9902533
 01/23  06:50:00,-2.2,0.002452304,387.1612549,0,21.11000017,21.11000001,21.11000001,21.11,0.01006381,0.011089829,0.011338407,0.011341066,396.1537719,396.058883,389.0345617,389.0289717,1.643448528,1.665811873,1.640932161,1.381225242,50,50,50,50,0.015,0.015,0.015,0.015,394.2339051,394.1242309,389.068123,389.0644177
 01/23  07:00:00,-2.2,0.002431041,390.1614212,0,21.11000001,21.11,21.11,21.11,0.01029873,0.011062419,0.011261694,0.01125077,398.0745502,397.9849597,389.0456913,389.0398118,1.629523975,1.668807256,1.752402108,1.752089864,50,50,50,50,0.015,0.015,0.015,0.015,396.1537719,396.058883,389.0345617,389.0289717
 01/23  07:10:00,-1.833333333,0.00247474,384.1615875,0,21.11,21.11,21.11,21.11,0.010469834,0.011040476,0.01120051,0.011180217,400.9214774,400.8285029,388.8437461,388.8382667,1.611439521,1.652454771,1.740638446,1.740842004,50,50,50,50,0.015,0.015,0.015,0.015,398.0745502,397.9849597,389.0456913,389.0398118
 01/23  07:20:00,-1.466666667,0.002518589,388.1617538,0,21.11,21.11,21.11,21.11,0.010586576,0.011022263,0.011156201,0.011135976,404.3274754,404.2270151,388.7025634,388.6975884,1.600900024,1.641001914,1.727882106,1.728194169,50,50,50,50,0.015,0.015,0.015,0.015,400.9214774,400.8285029,388.8437461,388.8382667
 01/23  07:30:00,-1.1,0.002562559,387.1619201,0,21.11,21.11,21.11,21.11,0.010664681,0.011005632,0.011122407,0.011106714,407.702703,407.5942104,388.5898547,388.5853129,1.591497814,1.632170544,1.71636396,1.716735967,50,50,50,50,0.015,0.015,0.015,0.015,404.3274754,404.2270151,388.7025634,388.6975884
 01/23  07:40:00,-0.733333333,0.002606617,391.1620863,0,21.11,21.11,21.11,21.11,0.010716763,0.010988783,0.011093754,0.011082892,411.0029116,410.8878541,388.6630058,388.6588163,1.582183284,1.620613123,1.704296758,1.704702047,50,50,50,50,0.015,0.015,0.015,0.015,407.702703,407.5942104,388.5898547,388.5853129
 01/23  07:50:00,-0.366666667,0.002650731,384.1622526,0,21.11,21.11,21.11,21.11,0.010750997,0.010971122,0.011067586,0.011060322,413.8148384,413.6958638,388.5233454,388.5194693,1.57309835,1.609244432,1.692508885,1.692937161,50,50,50,50,0.015,0.015,0.015,0.015,411.0029116,410.8878541,388.6630058,388.6588163
 01/23  08:00:00,0,0.002695126,384.1624188,0,21.11,21.11,21.11,21.11,0.010772414,0.010952508,0.011042877,0.011037973,416.2482725,416.1281296,388.2448893,388.2413074,1.564100979,1.597108759,1.680627481,1.681075084,50,50,50,50,0.015,0.015,0.015,0.015,413.8148384,413.6958638,388.5233454,388.5194693
 01/23  08:10:00,0.65,0.002713995,387.162585,0,21.11,21.11,21.11,21.11,0.010805981,0.01095528,0.011019338,0.011015971,428.8581734,428.7202803,388.0673431,388.0640347,1.48108474,1.510433832,1.650455067,1.65091894,50,50,50,50,0.015,0.015,0.015,0.015,416.2482725,416.1281296,388.2448893,388.2413074
 01/23  08:20:00,1.3,0.002727704,391.1627513,0.181818,21.11,21.11,21.11,21.11,0.010841237,0.010966342,0.011002033,0.010999724,446.7938465,446.6240165,390.4944601,390.4913317,1.453084891,1.478559427,1.607714345,1.608189974,50,50,50,50,0.015,0.015,0.015,0.015,428.8581734,428.7202803,388.0673431,388.0640347
 01/23  08:30:00,1.95,0.002735776,391.1629175,0.272727,21.11,21.11,21.11,21.11,0.010868522,0.010974007,0.010990305,0.010988771,465.3121966,465.1101604,395.4085352,395.4054591,1.425390198,1.446819721,1.571259156,1.571739913,50,50,50,50,0.015,0.015,0.015,0.015,446.7938465,446.6240165,390.4944601,390.4913317
 01/23  08:40:00,2.6,0.002737707,384.1630837,0.454545,21.11,21.11,21.11,21.11,0.010885505,0.010974709,0.010984978,0.010984027,482.2236088,481.9985241,403.1294456,403.1262852,1.398290096,1.416178049,1.52885038,1.529326803,50,50,50,50,0.015,0.015,0.015,0.015,465.3121966,465.1101604,395.4085352,395.4054591
 01/23  08:50:00,3.25,0.002732964,393.1632499,0.454545,21.11,21.11,21.11,21.11,0.010893995,0.010969382,0.010980586,0.010980074,497.8402903,497.6032319,412.0771875,412.0738638,1.371612282,1.385826794,1.499111979,1.499571407,50,50,50,50,0.015,0.015,0.015,0.015,482.2236088,481.9985241,403.1294456,403.1262852
 01/23  09:00:00,3.9,0.002720989,385.1634161,0.454545,21.11,21.11,21.11,21.11,0.010896636,0.010960002,0.010973956,0.010973766,511.9894561,511.750134,420.536906,420.5334332,1.345227233,1.355695807,1.469452092,1.469878105,50,50,50,50,0.015,0.015,0.015,0.015,497.8402903,497.6032319,412.0771875,412.0738638
 01/23  09:10:00,4.633333333,0.002743214,389.1635823,0.727273,21.11,21.11,21.11,21.11,0.011014213,0.011069319,0.011093462,0.011093495,528.4744459,528.2325449,433.1112591,433.1075107,1.023923784,1.031904382,1.125054217,1.125426293,50,50,50,50,0.015,0.015,0.015,0.015,511.9894561,511.750134,420.536906,420.5334332
 01/23  09:20:00,5.366666667,0.002759324,392.1637484,0.454545,21.11,21.11,21.11,21.11,0.011187412,0.011235961,0.011263824,0.011263999,546.2682453,546.0254639,444.2129704,444.208966,1.010267662,1.014632637,1.126745327,1.12703921,50,50,50,50,0.015,0.015,0.015,0.015,528.4744459,528.2325449,433.1112591,433.1075107
 01/23  09:30:00,6.1,0.002768697,391.1639146,0.454545,21.11,21.11,21.11,21.11,0.011357224,0.011399351,0.011424477,0.011424723,564.0234175,563.7847429,453.5239489,453.5198222,0.99664563,0.997561455,1.109573498,1.109760946,50,50,50,50,0.015,0.015,0.015,0.015,546.2682453,546.0254639,444.2129704,444.208966
 01/23  09:40:00,6.833333333,0.002770674,388.1640808,0.636364,21.11,21.11,21.11,21.11,0.011499887,0.011535304,0.01156014,0.011560392,581.0824306,580.8537142,464.2599054,464.2558095,0.983486721,0.981412966,1.080077269,1.080126769,50,50,50,50,0.015,0.015,0.015,0.015,564.0234175,563.7847429,453.5239489,453.5198222
 01/23  09:50:00,7.566666667,0.002764556,389.1642469,0.545455,21.11,21.11,21.11,21.11,0.011614002,0.011642473,0.011665675,0.01166587,597.3941363,597.180875,474.6639412,474.660057,0.970568517,0.965431117,1.069550981,1.069428248,50,50,50,50,0.015,0.015,0.015,0.015,581.0824306,580.8537142,464.2599054,464.2558095
 01/23  10:00:00,8.3,0.002749603,391.1644131,0.454545,21.11,21.11,21.11,21.11,0.011705345,0.011726776,0.011743543,0.011743618,613.0780056,612.885001,483.2171489,483.2136502,0.957756095,0.949563933,1.059176182,1.058844928,50,50,50,50,0.015,0.015,0.015,0.015,597.3941363,597.180875,474.6639412,474.660057
 01/23  10:10:00,8.766666667,0.00273408,389.1645792,0.454545,21.11,21.11,21.11,21.11,0.011778982,0.011793392,0.011801111,0.011801001,628.1318987,627.9631545,490.5228182,490.5198564,0.946003156,0.934870539,1.043621966,1.04304469,50,50,50,50,0.015,0.015,0.015,0.015,613.0780056,612.885001,483.2171489,483.2136502
 01/23  10:20:00,9.233333333,0.002714385,383.1647453,0.545455,21.11,21.11,21.11,21.11,0.011838465,0.011845931,0.011847246,0.011846886,642.4575204,642.3162083,498.364828,498.3626136,0.934219606,0.920232022,1.02174344,1.020882296,50,50,50,50,0.015,0.015,0.015,0.015,628.1318987,627.9631545,490.5228182,490.5198564
 01/23  10:30:00,9.7,0.002690299,387.1649114,0.363636,21.11,21.11,21.11,21.11,0.01188626,0.011886879,0.011877621,0.011876942,656.24327,656.1320312,504.1533727,504.1519932,0.922403353,0.905625949,1.018866016,1.017683685,50,50,50,50,0.015,0.015,0.015,0.015,642.4575204,642.3162083,498.364828,498.3626136
 01/23  10:40:00,10.16666667,0.002661594,393.1650775,0.272727,21.11,21.11,21.11,21.11,0.011924276,0.011918197,0.011892845,0.011891776,669.6733393,669.5943332,507.4259594,507.4252985,0.910828588,0.891603104,1.010113917,1.008574422,50,50,50,50,0.015,0.015,0.015,0.015,656.24327,656.1320312,504.1533727,504.1519932
 01/23  10:50:00,10.63333333,0.002628033,384.1652436,0.363636,21.11,21.11,21.11,21.11,0.011954069,0.011941463,0.011901611,0.011900078,682.48896,682.443566,510.5510852,510.5511116,0.899333355,0.877752853,0.988852628,0.986922092,50,50,50,50,0.015,0.015,0.015,0.015,669.6733393,669.5943332,507.4259594,507.4252985
 01/23  11:00:00,11.1,0.002589373,383.1654097,0.272727,21.11,21.11,21.11,21.11,0.01197693,0.011957967,0.011903171,0.011901098,694.7049529,694.6938999,512.6724525,512.6730883,0.887858854,0.864029649,0.980303331,0.977950761,50,50,50,50,0.015,0.015,0.015,0.015,682.48896,682.443566,510.5510852,510.5511116
 01/23  11:10:00,11.38333333,0.002597737,385.1655758,0.363636,21.11,21.11,21.11,21.11,0.011992764,0.011967603,0.011901462,0.011898769,706.4514945,706.4752079,515.4841558,515.4855358,0.877184831,0.851215512,0.960321316,0.957518872,50,50,50,50,0.015,0.015,0.015,0.015,694.7049529,694.6938999,512.6724525,512.6730883
 01/23  11:20:00,11.66666667,0.002605358,387.1657419,0.272727,21.11,21.11,21.11,21.11,0.012001801,0.011970621,0.011892862,0.01188947,717.813017,717.8716482,517.6007514,517.6028936,0.86629209,0.838484373,0.953053929,0.949777851,50,50,50,50,0.015,0.015,0.015,0.015,706.4514945,706.4752079,515.4841558,515.4855358
 01/23  11:30:00,11.95,0.00261221,390.165908,0.181818,21.11,21.11,21.11,21.11,0.012004682,0.011967683,0.011875177,0.011871007,728.8487793,728.9422438,517.9697164,517.972239,0.855282624,0.82583907,0.945979231,0.942209822,50,50,50,50,0.015,0.015,0.015,0.015,717.813017,717.8716482,517.6007514,517.6028936
 01/23  11:40:00,12.23333333,0.002618262,385.166074,0.181818,21.11,21.11,21.11,21.11,0.012002081,0.011959415,0.011851516,0.011846487,739.4041232,739.5319521,517.3144918,517.3168955,0.84369612,0.812511395,0.93233303,0.928054865,50,50,50,50,0.015,0.015,0.015,0.015,728.8487793,728.9422438,517.9697164,517.972239
 01/23  11:50:00,12.51666667,0.002623486,388.1662401,0.181818,21.11,21.11,21.11,21.11,0.011994607,0.0119464,0.011824471,0.0118185,749.5721993,749.7336902,516.4371305,516.439103,0.83177005,0.799053923,0.91864554,0.913847679,50,50,50,50,0.015,0.015,0.015,0.015,739.4041232,739.5319521,517.3144918,517.3168955
 01/23  12:00:00,12.8,0.002627853,392.1664061,0.0909091,21.11,21.11,21.11,21.11,0.011982806,0.011929153,0.011792116,0.011785124,759.4652314,759.659789,514.4605232,514.4615711,0.819730992,0.785494155,0.911285521,0.905961507,50,50,50,50,0.015,0.015,0.015,0.015,749.5721993,749.7336902,516.4371305,516.439103
 01/23  12:10:00,13.06666667,0.002644324,384.1665722,0.0909091,21.11,21.11,21.11,21.11,0.01195131,0.011892287,0.011756895,0.011748802,762.3384125,762.5498531,511.7411282,511.7406938,0.841611298,0.805532093,0.898059101,0.892206938,50,50,50,50,0.015,0.015,0.015,0.015,759.4652314,759.659789,514.4605232,514.4615711
 01/23  12:20:00,13.33333333,0.00266044,388.1667382,0.181818,21.11,21.11,21.11,21.11,0.011909193,0.011844548,0.011723793,0.011714517,761.1664256,761.3753287,510.1776717,510.1759297,0.831638708,0.792879407,0.878472908,0.87209428,50,50,50,50,0.015,0.015,0.015,0.015,762.3384125,762.5498531,511.7411282,511.7406938
 01/23  12:30:00,13.6,0.002676184,384.1669042,0.363636,21.11,21.11,21.11,21.11,0.011865158,0.011794354,0.011698114,0.011687577,758.7359549,758.9300909,511.8763686,511.874954,0.821917205,0.780110111,0.852457472,0.845557807,50,50,50,50,0.015,0.015,0.015,0.015,761.1664256,761.3753287,510.1776717,510.1759297
 01/23  12:40:00,13.86666667,0.00269154,393.1670702,0.363636,21.11,21.11,21.11,21.11,0.011823032,0.011745507,0.011675415,0.011663549,756.5105639,756.686538,515.4668662,515.4676711,0.813012444,0.768445268,0.83962049,0.832209089,50,50,50,50,0.015,0.015,0.015,0.015,758.7359549,758.9300909,511.8763686,511.874954
 01/23  12:50:00,14.13333333,0.002706492,393.1672363,0.454545,21.11,21.11,21.11,21.11,0.011783473,0.011698691,0.011655028,0.011641775,754.6729351,754.8320773,520.8065627,520.8113998,0.804506429,0.757032696,0.820681495,0.812770411,50,50,50,50,0.015,0.015,0.015,0.015,756.5105639,756.686538,515.4668662,515.4676711
 01/23  13:00:00,14.4,0.002721022,383.1674023,0.363636,21.11,21.11,21.11,21.11,0.011746012,0.011653476,0.01163096,0.011616278,752.8476821,752.9915484,525.2509337,525.2601564,0.796208521,0.745832835,0.81457382,0.806177941,50,50,50,50,0.015,0.015,0.015,0.015,754.6729351,754.8320773,520.8065627,520.8113998
 01/23  13:10:00,14.6,0.002825897,390.1675682,0.454545,21.11,21.11,21.11,21.11,0.01172664,0.011625751,0.011606756,0.011590601,757.7081766,757.86077,530.2005095,530.2143587,0.756019928,0.702825085,0.797031183,0.788167007,50,50,50,50,0.015,0.015,0.015,0.015,752.8476821,752.9915484,525.2509337,525.2601564
 01/23  13:20:00,14.8,0.002933062,389.1677342,0.454545,21.11,21.11,21.11,21.11,0.011717374,0.011607758,0.011582447,0.011564783,766.3883157,766.5783694,535.4676657,535.4864702,0.748427134,0.69256152,0.785986226,0.776674245,50,50,50,50,0.015,0.015,0.015,0.015,757.7081766,757.86077,530.2005095,530.2143587
 01/23  13:30:00,15,0.003042555,390.1679002,0.545455,21.11,21.11,21.11,21.11,0.0117101,0.01159157,0.011560518,0.011541311,776.0288052,776.2737729,542.0113939,542.0361674,0.741008413,0.682555276,0.768837259,0.759100007,50,50,50,50,0.015,0.015,0.015,0.015,766.3883157,766.5783694,535.4676657,535.4864702
 01/23  13:40:00,15.2,0.003154416,386.1680662,0.363636,21.11,21.11,21.11,21.11,0.011701296,0.011573791,0.011533187,0.011512429,785.2873855,785.591676,546.4855967,546.5155653,0.733978871,0.673193648,0.771114212,0.760977935,50,50,50,50,0.015,0.015,0.015,0.015,776.0288052,776.2737729,542.0113939,542.0361674
 01/23  13:50:00,15.4,0.003268685,388.1682321,0.545455,21.11,21.11,21.11,21.11,0.011690395,0.011553904,0.011508028,0.011485698,793.9990225,794.360226,552.0056192,552.040881,0.727175067,0.664169193,0.748455288,0.737946485,50,50,50,50,0.015,0.015,0.015,0.015,785.2873855,785.591676,546.4855967,546.5155653
 01/23  14:00:00,15.6,0.003385403,385.1683981,0.272727,21.11,21.11,21.11,21.11,0.011677825,0.011532358,0.011475551,0.011451663,802.1907129,802.6045503,554.4994011,554.5380182,0.720551953,0.655450871,0.757673706,0.7468236,50,50,50,50,0.015,0.015,0.015,0.015,793.9990225,794.360226,552.0056192,552.040881
 01/23  14:10:00,15.68333333,0.003458831,392.168564,0.363636,21.11,21.11,21.11,21.11,0.011664733,0.011510334,0.011442208,0.011416763,810.1465148,810.6097985,556.4014882,556.441849,0.714356447,0.647352892,0.742274016,0.731113583,50,50,50,50,0.015,0.015,0.015,0.015,802.1907129,802.6045503,554.4994011,554.5380182
 01/23  14:20:00,15.76666667,0.003532953,392.1687299,0.181818,21.11,21.11,21.11,21.11,0.011651785,0.011488528,0.011404504,0.01137752,817.8751144,818.3856622,555.889402,555.9290821,0.708304706,0.639501266,0.74612621,0.734674529,50,50,50,50,0.015,0.015,0.015,0.015,810.1465148,810.6097985,556.4014882,556.441849
 01/23  14:30:00,15.85,0.003607774,383.1688959,0.0909091,21.11,21.11,21.11,21.11,0.011639195,0.011467184,0.011362681,0.011334189,825.1326932,825.6875811,552.5913738,552.627111,0.702386737,0.631939187,0.744040415,0.732361804,50,50,50,50,0.015,0.015,0.015,0.015,817.8751144,818.3856622,555.889402,555.9290821
 01/23  14:40:00,15.93333333,0.003683298,388.1690618,0.363636,21.11,21.11,21.11,21.11,0.01162704,0.011446506,0.011329724,0.011299718,832.1040705,832.7002717,552.0444177,552.0768694,0.696896611,0.625327623,0.717198466,0.705318519,50,50,50,50,0.015,0.015,0.015,0.015,825.1326932,825.6875811,552.5913738,552.627111
 01/23  14:50:00,16.01666667,0.003759531,387.1692277,0.272727,21.11,21.11,21.11,21.11,0.011615346,0.011426621,0.011300798,0.01126931,838.8091432,839.4437534,552.3198245,552.3506595,0.691640033,0.619169162,0.715860628,0.70381792,50,50,50,50,0.015,0.015,0.015,0.015,832.1040705,832.7002717,552.0444177,552.0768694
 01/23  15:00:00,16.1,0.003836479,393.1693936,0.454545,21.11,21.11,21.11,21.11,0.01160416,0.011407743,0.011279534,0.011246596,845.3944377,846.0650527,555.2908826,555.3231692,0.686745233,0.61400665,0.696128471,0.683961895,50,50,50,50,0.015,0.015,0.015,0.015,838.8091432,839.4437534,552.3198245,552.3506595
 01/23  15:10:00,16.1,0.003856039,386.1695595,0.272727,21.11,21.11,21.11,21.11,0.011591788,0.011388176,0.011254928,0.011220622,851.6483496,852.3520273,556.9522086,556.9864354,0.681543374,0.608376597,0.701529765,0.689281829,50,50,50,50,0.015,0.015,0.015,0.015,845.3944377,846.0650527,555.2908826,555.3231692
 01/23  15:20:00,16.1,0.003875606,386.1697254,0.454545,21.11,21.11,21.11,21.11,0.011577172,0.011366952,0.011231852,0.011196242,857.5883233,858.3215004,559.8883963,559.925334,0.675901749,0.603042499,0.681951178,0.669661787,50,50,50,50,0.015,0.015,0.015,0.015,851.6483496,852.3520273,556.9522086,556.9864354
 01/23  15:30:00,16.1,0.003895181,390.1698913,0.363636,21.11,21.11,21.11,21.11,0.011560078,0.011343915,0.011206174,0.011169347,863.3592537,864.1187146,562.557035,562.5967871,0.670209267,0.597962297,0.681543792,0.669256088,50,50,50,50,0.015,0.015,0.015,0.015,857.5883233,858.3215004,559.8883963,559.925334
 01/23  15:40:00,16.1,0.003914764,393.1700571,0.636364,21.11,21.11,21.11,21.11,0.011540753,0.011319471,0.011186565,0.011148578,869.025056,869.8079971,568.6855255,568.7307482,0.664828239,0.593948359,0.656455129,0.644209345,50,50,50,50,0.015,0.015,0.015,0.015,863.3592537,864.1187146,562.557035,562.5967871
 01/23  15:50:00,16.1,0.003934355,384.170223,0.181818,21.11,21.11,21.11,21.11,0.011519538,0.01129404,0.011155251,0.01111626,874.3267795,875.1294877,570.1984186,570.2468466,0.659624483,0.590316891,0.682320507,0.670161855,50,50,50,50,0.015,0.015,0.015,0.015,869.025056,869.8079971,568.6855255,568.7307482
 01/23  16:00:00,16.1,0.003953953,385.1703888,0.181818,21.11,21.11,21.11,21.11,0.011496702,0.011267893,0.011115645,0.011075788,879.3367694,880.1552438,568.374447,568.4215681,0.654503069,0.586944852,0.677110039,0.665076983,50,50,50,50,0.015,0.015,0.015,0.015,874.3267795,875.1294877,570.1984186,570.2468466
 01/23  16:10:00,15.91666667,0.003982524,386.1705547,0.363636,21.11,21.11,21.11,21.11,0.011474784,0.011243892,0.011081578,0.011040954,884.1281842,884.958482,567.9560237,568.0006852,0.656030462,0.591325539,0.665872032,0.65400393,50,50,50,50,0.015,0.015,0.015,0.015,879.3367694,880.1552438,568.374447,568.4215681
 01/23  16:20:00,15.73333333,0.004009824,392.1707205,0.363636,21.11,21.11,21.11,21.11,0.011455258,0.011223865,0.011054682,0.011013416,888.8515171,889.690224,569.0806449,569.1241671,0.657998415,0.59701977,0.667921018,0.656257358,50,50,50,50,0.015,0.015,0.015,0.015,884.1281842,884.958482,567.9560237,568.0006852
 01/23  16:30:00,15.55,0.004035876,390.1708863,0.181818,21.11,21.11,21.11,21.11,0.01143841,0.011208241,0.011027492,0.01098577,893.4015368,894.2452273,568.2610883,568.3030084,0.660112879,0.603087758,0.683054953,0.671633408,50,50,50,50,0.015,0.015,0.015,0.015,888.8515171,889.690224,569.0806449,569.1241671
 01/23  16:40:00,15.36666667,0.004060701,392.1710522,0.363636,21.11,21.11,21.11,21.11,0.011423823,0.01119619,0.011006503,0.010964472,897.7858355,898.6315053,568.6293978,568.6701345,0.661660712,0.607266391,0.672216735,0.661069532,50,50,50,50,0.015,0.015,0.015,0.015,893.4015368,894.2452273,568.2610883,568.3030084
 01/23  16:50:00,15.18333333,0.004084323,393.171218,0.363636,21.11,21.11,21.11,21.11,0.011411121,0.011187489,0.010990997,0.010948813,902.0072473,902.8517236,570.04182,570.0824637,0.663639918,0.613823113,0.675158159,0.664317953,50,50,50,50,0.015,0.015,0.015,0.015,897.7858355,898.6315053,568.6293978,568.6701345
 01/23  17:00:00,15,0.004106763,386.1713838,0.363636,21.11,21.11,21.11,21.11,0.011399853,0.011181295,0.010978829,0.010936656,905.8854416,906.7255182,571.6732976,571.7145593,0.665003727,0.617939668,0.677240418,0.666735403,50,50,50,50,0.015,0.015,0.015,0.015,902.0072473,902.8517236,570.04182,570.0824637
 01/23  17:10:00,14.81666667,0.004145501,383.1715496,0.545455,21.11,21.11,21.11,21.11,0.011368378,0.011156343,0.010975302,0.01093328,899.9062869,900.7112793,575.6904751,575.7341374,0.715201818,0.671170402,0.668098081,0.657951627,50,50,50,50,0.015,0.015,0.015,0.015,905.8854416,906.7255182,571.6732976,571.7145593
 01/23  17:20:00,14.63333333,0.004182692,383.1717154,0.454545,21.11,21.11,21.11,21.11,0.011327712,0.011123113,0.010974807,0.010933111,888.2700769,889.0087756,579.7116327,579.758482,0.718259344,0.677159159,0.678033914,0.668267136,50,50,50,50,0.015,0.015,0.015,0.015,899.9062869,900.7112793,575.6904751,575.7341374
 01/23  17:30:00,14.45,0.004218362,390.1718811,0.181818,21.11,21.11,21.11,21.11,0.011288595,0.011091895,0.010967276,0.010926128,875.3661789,876.0255074,579.5763207,579.6237719,0.721288569,0.683039961,0.700975736,0.691603937,50,50,50,50,0.015,0.015,0.015,0.015,888.2700769,889.0087756,579.7116327,579.758482
 01/23  17:40:00,14.26666667,0.004252539,393.1720469,0,21.11,21.11,21.11,21.11,0.011255258,0.011066714,0.010950946,0.010910554,863.0201655,863.6028946,574.5081598,574.5516236,0.724363905,0.688887259,0.717991729,0.709022978,50,50,50,50,0.015,0.015,0.015,0.015,875.3661789,876.0255074,579.5763207,579.6237719
