Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/23  17:50:00,14.08333333,0.004285247,385.1722127,0,21.11,21.11,21.11,21.11,0.011227777,0.011047584,0.010932554,0.010893063,851.3033098,851.8184491,567.1504294,567.1865647,0.727520602,0.694743407,0.722613767,0.714050155,50,50,50,50,0.015,0.015,0.015,0.015,863.0201655,863.6028946,574.5081598,574.5516236
 01/23  18:00:00,13.9,0.004316514,385.1723784,0,21.11,21.11,21.11,21.11,0.011205027,0.01103336,0.010916505,0.010878016,840.1200222,840.5768782,559.4376886,559.4654517,0.7307827,0.700639949,0.727400723,0.719240387,50,50,50,50,0.015,0.015,0.015,0.015,851.3033098,851.8184491,567.1504294,567.1865647
 01/23  18:10:00,13.71666667,0.004411453,391.1725442,0,21.11,21.11,21.11,21.11,0.011179139,0.011016168,0.010903861,0.010866441,826.6227211,827.0238368,552.2178258,552.2377842,0.744927623,0.717030981,0.728462474,0.720699346,50,50,50,50,0.015,0.015,0.015,0.015,840.1200222,840.5768782,559.4376886,559.4654517
 01/23  18:20:00,13.53333333,0.004503482,387.1727099,0,21.11,21.11,21.11,21.11,0.0111526,0.010998313,0.010894292,0.010857992,811.8818787,812.2281418,545.4223497,545.4355743,0.744602514,0.718917724,0.729700301,0.722324607,50,50,50,50,0.015,0.015,0.015,0.015,826.6227211,827.0238368,552.2178258,552.2377842
 01/23  18:30:00,13.35,0.004592648,383.1728756,0,21.11,21.11,21.11,21.11,0.011128246,0.010982526,0.010887227,0.01085209,797.0397607,797.3342854,538.8577166,538.865164,0.744351347,0.720834055,0.731113634,0.724112714,50,50,50,50,0.015,0.015,0.015,0.015,811.8818787,812.2281418,545.4223497,545.4355743
 01/23  18:40:00,13.16666667,0.004678997,388.1730413,0,21.11,21.11,21.11,21.11,0.01110718,0.010969882,0.010882233,0.010848291,782.8020989,783.0504629,532.6247938,532.6272614,0.744198017,0.722800342,0.732699717,0.726058789,50,50,50,50,0.015,0.015,0.015,0.015,797.0397607,797.3342854,538.8577166,538.865164
 01/23  18:50:00,12.98333333,0.004762575,392.1732071,0,21.11,21.11,21.11,21.11,0.011089341,0.010960327,0.010879025,0.010846303,769.3563748,769.5651565,526.7852809,526.7834788,0.744153648,0.724827995,0.734452344,0.728155157,50,50,50,50,0.015,0.015,0.015,0.015,782.8020989,783.0504629,532.6247938,532.6272614
 01/23  19:00:00,12.8,0.004843429,387.1733728,0,21.11,21.11,21.11,21.11,0.011074284,0.010953433,0.010877402,0.010845913,756.4672464,756.6425816,521.1404917,521.1349986,0.744224682,0.726925125,0.736364201,0.73039357,50,50,50,50,0.015,0.015,0.015,0.015,769.3563748,769.5651565,526.7852809,526.7834788
 01/23  19:10:00,12.61666667,0.004876097,383.1735385,0,19.5706201,20.75330437,20.88101624,20.95681939,0.010698221,0.010581107,0.010502739,0.010472502,742.4556001,742.5828975,515.4719944,515.4662851,0,0,0,0,20.00858951,20.86111432,20.95063696,21.00354729,0.010812447,0.010694208,0.010616504,0.010585881,746.8418616,746.9883627,517.2530498,517.2475563
 01/23  19:20:00,12.43333333,0.004907204,386.1737042,0,18.4722024,20.43953602,20.67533243,20.8175239,0.010365432,0.010251262,0.010171098,0.010141994,729.1825721,729.2204632,510.127241,510.11981,0,0,0,0,18.75275033,20.52455402,20.73138975,20.855611,0.010455966,0.010341049,0.010261385,0.010231977,732.7849725,732.8493274,511.5792928,511.5724024
 01/23  19:30:00,12.25,0.004936779,386.1738698,0,17.63376164,20.14993072,20.48155263,20.68479121,0.010057061,0.009945048,0.009863087,0.009834972,716.8897663,716.8197127,505.1616394,505.1516471,0,0,0,0,17.93629211,20.25790804,20.55415256,20.73465505,0.010172462,0.010059676,0.009978394,0.009949913,721.4896444,721.461593,507.020495,507.0115333
 01/23  19:40:00,12.06666667,0.00496485,385.1740355,0,16.96398755,19.88187285,20.29857069,20.55808233,0.0097706,0.009660275,0.009576567,0.009549329,705.3667615,705.1795957,500.4727213,500.4594988,0,0,0,0,17.25778125,20.00462196,20.38269557,20.61646699,0.009902216,0.009791135,0.009708235,0.009680598,710.6580885,710.5256376,502.6257687,502.6140898
 01/23  19:50:00,11.88333333,0.004991443,384.1742012,0,16.45592937,19.63758897,20.12851431,20.43907903,0.009508801,0.009399871,0.009314503,0.009288034,694.7448947,694.4415261,496.1226926,496.1058077,0,0,0,0,16.74662035,19.78124354,20.22878656,20.50935645,0.009663177,0.009553432,0.009469046,0.009442126,701.0041218,700.7695949,498.6853926,498.6707067
 01/23  20:00:00,11.7,0.005016588,393.1743668,0,15.64063454,19.09705764,19.74224404,20.16483192,0.008932761,0.008814559,0.008725334,0.008700504,671.247042,670.6654018,486.7274754,486.7013097,0.088056648,0,0,0,27.41833433,19.33330128,19.91216896,20.28590809,0.011205829,0.009071268,0.008983747,0.008958206,681.5094629,681.0569333,490.8080378,490.7860414
 01/23  20:10:00,11.51666667,0.005054426,386.1745325,0,15.59827477,18.94601711,19.62875202,20.0820643,0.008790392,0.008648425,0.008558043,0.008533625,664.5326733,663.8344927,483.973424,483.9436202,0.126763288,0,0,0,32.82031727,19.08770112,19.73429615,20.1586997,0.01196638,0.008804044,0.008714735,0.008689921,670.8014614,670.2168709,486.5364131,486.5098331
 01/23  20:20:00,11.33333333,0.005090531,390.1746981,0,15.5600028,18.69426804,19.43497757,19.93893518,0.008560194,0.008367429,0.008275077,0.008251324,653.3486823,652.496816,479.5028691,479.4667726,0.099492481,0,0,0,50,18.81368963,19.53115577,20.01156113,0.015,0.008503319,0.008411951,0.008387912,658.7094656,657.9006453,481.6014972,481.5688839
 01/23  20:30:00,11.15,0.005124933,384.1748637,0,15.56000001,18.51905441,19.30114968,19.84054176,0.008417418,0.008172184,0.00807849,0.008055214,645.4056135,644.4570686,476.2116083,476.1710963,0.174508018,0,0,0,50,18.66108016,19.40998477,19.9207116,0.015,0.008330775,0.008238174,0.008214513,651.8379304,650.974107,478.8695807,478.8326726
 01/23  20:40:00,10.96666667,0.005157666,393.1750294,0,15.56,18.22656142,19.07213613,19.66991059,0.0081807,0.007841805,0.00774583,0.00772333,632.4387894,631.3116973,471.0776951,471.0301317,0.179813043,0,0,0,50,18.41021653,19.2173074,19.7785955,0.015,0.008050247,0.007955709,0.007932725,640.4840486,639.4627394,474.1869242,474.1436201
 01/23  20:50:00,10.78333333,0.005188759,390.175195,0,15.56,18.08423334,18.955819,19.58215727,0.00806467,0.007677267,0.007580154,0.007558021,626.0032909,624.8283415,468.561037,468.5097592,0.189520585,0,0,0,50,18.20510483,19.05421669,19.65636104,0.015,0.007816792,0.007720644,0.007698198,631.4611539,630.3371503,470.7032805,470.655141
 01/23  21:00:00,10.6,0.005218242,385.1753606,0,15.56,17.84339782,18.75456163,19.42850524,0.00787092,0.007395797,0.007296748,0.00727523,614.7877116,613.5074683,464.0017349,463.9434104,0.195835743,0,0,0,50,17.98481843,18.87534077,19.52150304,0.015,0.007562755,0.00746485,0.007442976,621.5230633,620.2940795,466.793208,466.739368
 01/23  21:10:00,10.6,0.00525898,390.1755262,0,15.56,17.70735448,18.64067016,19.3412708,0.00776849,0.007239554,0.007139446,0.007118267,608.7251871,607.4087712,461.637408,461.5755713,0.205869702,0,0,0,50,17.8204431,18.7355572,19.41402006,0.015,0.00737,0.007270777,0.007249315,613.7982457,612.5195727,463.6282774,463.5694167
 01/23  21:20:00,10.6,0.005299737,388.1756918,0,15.56,17.47640142,18.44311089,19.18823612,0.007600011,0.006973201,0.006871313,0.006850703,598.3693283,596.9676778,457.5388091,457.4707512,0.215660817,0,0,0,50,17.61722057,18.56478755,19.28300671,0.015,0.007134905,0.007034086,0.007013133,604.6415943,603.2858652,460.0199961,459.9557197
 01/23  21:30:00,10.6,0.005340513,386.1758574,0,15.56,17.18141796,18.18447596,18.98532753,0.007389996,0.006629924,0.006525779,0.006505901,585.0093339,583.3913292,452.1091101,452.0326766,0.225214843,0,0,0,50,17.47640142,18.44311089,19.18823612,0.015,0.006973201,0.006871313,0.006850703,598.3693283,596.9676778,457.5388091,457.4707512
 01/23  21:40:00,10.6,0.005381307,384.1760229,0,15.56,17.08763498,18.09989594,18.91814368,0.007331653,0.006523238,0.006418421,0.006398766,580.6533086,579.0697608,450.2889359,450.2095751,0.234634753,0,0,0,50,17.17434229,18.17780474,18.97995107,0.015,0.006622594,0.006518408,0.006498544,584.6603539,583.0716419,451.9547879,451.8780766
 01/23  21:50:00,10.6,0.00542212,387.1761885,0,15.56,16.91595557,17.94285617,18.7924613,0.007229091,0.006328307,0.006222285,0.006203041,572.9297486,571.3860263,447.1595518,447.0754665,0.243855434,0,0,0,50,17.00800333,18.02865836,18.86171275,0.015,0.006431212,0.006325804,0.006306345,576.9952433,575.3875669,448.7774061,448.6956736
 01/23  22:00:00,10.6,0.005462951,386.176354,0,15.56,16.66995698,17.71457419,18.60827596,0.007084002,0.006047004,0.005939275,0.005920633,562.0274647,560.3768956,442.7122345,442.6216729,0.252912047,0,0,0,50,16.91595557,17.94285617,18.7924613,0.015,0.006328307,0.006222285,0.006203041,572.9297486,571.3860263,447.1595518,447.0754665
 01/23  22:10:00,10.68333333,0.00549365,390.1765196,0,15.56,16.41492937,17.52138781,18.46159135,0.007019231,0.005795182,0.005693461,0.005675368,550.7410988,548.9504679,439.1759356,439.0810309,0.647871293,0,0,0,50,16.61423087,17.67529708,18.57945855,0.015,0.005994019,0.005888083,0.005869556,559.525743,557.8621226,442.0000299,441.9086284
 01/23  22:20:00,10.76666667,0.005524502,390.1766851,0,15.56,15.84546715,17.06399105,18.10066935,0.006854404,0.005232757,0.005141235,0.005124446,526.5484517,524.0573468,431.0541914,430.9500073,0.648878237,0,0,0,50,16.19809808,17.34792128,18.32560069,0.015,0.005579273,0.005481407,0.005463805,541.4681159,539.410266,436.0575394,435.9589333
 01/23  22:30:00,10.85,0.005555509,391.1768507,0,15.56,15.56042517,16.64455921,17.75922132,0.006732268,0.005073542,0.004680281,0.004664749,506.218889,503.5632812,424.3263628,424.216961,0.649760193,0.610677567,0,0,50,50,16.90407293,17.97087307,0.015,0.015,0.004962438,0.004946125,518.6814296,516.064123,428.4385544,428.33215
 01/23  22:40:00,10.93333333,0.00558667,383.1770162,0,15.56,15.56000065,16.26213861,17.44277915,0.006643075,0.005289458,0.004304886,0.004290564,488.7740366,486.4625141,418.2188369,418.1053927,0.650430212,0.526047663,0,0,50,50,16.49918845,17.63921177,0.015,0.015,0.004535123,0.004520047,499.5654038,497.0388102,422.0362691,421.9253974
 01/23  22:50:00,11.01666667,0.005617988,391.1771817,0,15.56,15.56,15.90899923,17.14627697,0.006577806,0.0054656,0.003994862,0.003981717,474.1199712,472.1274731,413.1561017,413.0421678,0.650993633,0.587183514,0,0,50,50,16.12797387,17.3304112,0.015,0.015,0.004185069,0.004171191,483.0711943,480.8813115,416.2024448,416.0883888
 01/23  23:00:00,11.1,0.005649461,387.1773472,0,15.56,15.56,15.61040591,16.86701274,0.006530834,0.005608751,0.003810442,0.00372667,462.0089586,460.2940946,409.2111163,409.0882855,0.651453979,0.590688782,0.198467615,0,50,50,32.95449961,17.04058515,0.015,0.015,0.009497431,0.003883103,469.4822523,467.5959824,411.6542579,411.5414435
 01/23  23:10:00,11.1,0.005691719,385.1775127,0,15.56,15.56,15.56000113,16.60164829,0.006499437,0.005727949,0.004205098,0.003517008,450.9134793,449.4302434,405.7619898,405.5079036,0.658574874,0.600918485,0.853968925,0,50,50,50,16.79913215,0.015,0.015,0.015,0.003668852,459.1733838,457.5236975,408.2698185,408.1358518
 01/23  23:20:00,11.1,0.005733996,389.1776782,0,15.56,15.56,15.56,16.34842454,0.006481672,0.005830151,0.004650515,0.003345317,441.3840666,440.0859874,403.0324533,402.6359807,0.662757893,0.607834416,0.529586647,0,50,50,50,16.60164829,0.015,0.015,0.015,0.003517008,450.9134793,449.4302434,405.7619898,405.5079036
 01/23  23:30:00,11.1,0.005776293,389.1778437,0,15.56,15.56,15.56,16.10635067,0.006475165,0.005919626,0.005013029,0.00320528,433.3820031,432.2395515,400.8685153,400.3692364,0.66688543,0.61443526,0.583001153,0,50,50,50,16.34842454,0.015,0.015,0.015,0.003345317,441.3840666,440.0859874,403.0324533,402.6359807
 01/23  23:40:00,11.1,0.005818609,388.1780092,0,15.56,15.56,15.56,15.87471847,0.006477462,0.005999015,0.005302186,0.00309162,426.5813529,425.5760065,399.0098988,398.4494245,0.670945948,0.620807229,0.62259778,0,50,50,50,16.10635067,0.015,0.015,0.015,0.00320528,433.3820031,432.2395515,400.8685153,400.3692364
 01/23  23:50:00,11.1,0.005860946,393.1781746,0,15.56,15.56,15.56,15.65289399,0.006486436,0.006070189,0.005534492,0.002999958,421.2161696,420.3346639,397.8188952,397.2445401,0.674942735,0.62698697,0.630535252,0,50,50,50,15.87471847,0.015,0.015,0.015,0.00309162,426.5813529,425.5760065,399.0098988,398.4494245
 01/23  24:00:00,11.1,0.005903301,384.1783401,0,15.56,15.56,15.56,15.5603227,0.00650042,0.006134645,0.005724251,0.003384001,416.1494403,415.3781947,396.2840656,395.7642007,0.678879193,0.633001133,0.638184025,0.636686818,50,50,50,50,0.015,0.015,0.015,0.015,421.2161696,420.3346639,397.8188952,397.2445401
 01/24  00:10:00,11.1,0.005930892,383.1785055,0,15.56,15.56,15.56,15.56000124,0.006514712,0.006190212,0.005878302,0.004027202,411.3689394,410.6940685,394.4974303,394.063375,0.68279707,0.638977489,0.645596894,0.706977568,50,50,50,50,0.015,0.015,0.015,0.015,416.1494403,415.3781947,396.2840656,395.7642007
 01/24  00:20:00,11.1,0.005958485,389.178671,0,15.56,15.56,15.56,15.56,0.006526898,0.006236436,0.006002343,0.004550179,407.6215376,407.0318474,393.2915735,392.9265246,0.686671731,0.64481892,0.652769891,0.536432696,50,50,50,50,0.015,0.015,0.015,0.015,411.3689394,410.6940685,394.4974303,394.063375
 01/24  00:30:00,11.1,0.005986081,393.1788364,0,15.56,15.56,15.56,15.56,0.006536616,0.006274479,0.006101986,0.004956817,405.06502,404.5521621,392.8946724,392.5848662,0.690499227,0.650552005,0.659749793,0.629290457,50,50,50,50,0.015,0.015,0.015,0.015,407.6215376,407.0318474,393.2915735,392.9265246
 01/24  00:40:00,11.1,0.006013679,386.1790018,0,15.56,15.56,15.56,15.56,0.006544335,0.006305999,0.00618234,0.00527073,402.6276294,402.1828099,392.2916335,392.0277958,0.694278371,0.656177766,0.666584879,0.637212972,50,50,50,50,0.015,0.015,0.015,0.015,405.06502,404.5521621,392.8946724,392.5848662
 01/24  00:50:00,11.1,0.006041279,388.1791673,0,15.56,15.56,15.56,15.56,0.006550597,0.006332475,0.006247621,0.005515308,400.4465055,400.0609731,391.667855,391.4426517,0.698008322,0.661700968,0.673252374,0.644620755,50,50,50,50,0.015,0.015,0.015,0.015,402.6276294,402.1828099,392.2916335,392.0277958
 01/24  01:00:00,11.1,0.006068882,385.1793327,0,15.56,15.56,15.56,15.56,0.006555787,0.006355029,0.006301136,0.005708062,398.3194332,397.984967,390.8625862,390.6699235,0.701688608,0.667125675,0.679786716,0.651798874,50,50,50,50,0.015,0.015,0.015,0.015,400.4465055,400.0609731,391.667855,391.4426517
 01/24  01:10:00,11.1,0.006110291,383.1794981,0,15.56,15.56,15.56,15.56,0.006563221,0.006377407,0.006348452,0.00586408,396.1929434,395.9021463,389.8579753,389.6925191,0.700929349,0.667861266,0.681802374,0.654403361,50,50,50,50,0.015,0.015,0.015,0.015,398.3194332,397.984967,390.8625862,390.6699235
 01/24  01:20:00,11.1,0.006151705,392.1796634,0,15.56,15.56,15.56,15.56,0.006574402,0.006401492,0.006392872,0.005993438,395.0070787,394.755108,389.6253613,389.4834962,0.70009222,0.668429025,0.683660353,0.656808557,50,50,50,50,0.015,0.015,0.015,0.015,396.1929434,395.9021463,389.8579753,389.6925191
 01/24  01:30:00,11.1,0.006193125,385.1798288,0,15.56,15.56,15.56,15.56,0.006589169,0.006427512,0.006435682,0.006102598,393.8483013,393.6305857,389.2764585,389.1551456,0.699190697,0.668900334,0.685392521,0.659053086,50,50,50,50,0.015,0.015,0.015,0.015,395.0070787,394.755108,389.6253613,389.4834962
 01/24  01:40:00,11.1,0.00623455,385.1799942,0,15.56,15.56,15.56,15.56,0.006606757,0.006455047,0.006479423,0.006196009,392.6542158,392.4660449,388.7703054,388.6662566,0.698231526,0.66927402,0.691272464,0.661145335,50,50,50,50,0.015,0.015,0.015,0.015,393.8483013,393.6305857,389.2764585,389.1551456
 01/24  01:50:00,11.1,0.006275981,387.1801596,0,15.56,15.56,15.56,15.56,0.006626421,0.006483624,0.006524026,0.006277035,391.7084386,391.5458303,388.4089436,388.3194657,0.697208037,0.669544222,0.694839738,0.663092991,50,50,50,50,0.015,0.015,0.015,0.015,392.6542158,392.4660449,388.7703054,388.6662566
 01/24  02:00:00,11.1,0.006317417,393.1803249,0,15.56,15.56,15.56,15.56,0.006647635,0.006512924,0.006568862,0.006348347,391.4977404,391.3581613,388.6947309,388.6186888,0.696150458,0.669739709,0.698193147,0.664903508,50,50,50,50,0.015,0.015,0.015,0.015,391.7084386,391.5458303,388.4089436,388.3194657
 01/24  02:10:00,11.2,0.006360986,384.1804903,0,15.56,15.56,15.56,15.56,0.006664821,0.006537376,0.006608261,0.006408072,390.9080343,390.788323,388.5267968,388.4621915,0.691220626,0.665807122,0.697546663,0.665284915,50,50,50,50,0.015,0.015,0.015,0.015,391.4977404,391.3581613,388.6947309,388.6186888
 01/24  02:20:00,11.3,0.006404824,387.1806556,0,15.56,15.56,15.56,15.56,0.006675409,0.006554458,0.006639717,0.006455895,390.2964003,390.1934416,388.2735913,388.2182678,0.686244383,0.661800955,0.696702286,0.665186943,50,50,50,50,0.015,0.015,0.015,0.015,390.9080343,390.788323,388.5267968,388.4621915
 01/24  02:30:00,11.4,0.006448934,388.180821,0,15.56,15.56,15.56,15.56,0.006679621,0.006564495,0.006663604,0.00649327,389.8699075,389.7813119,388.1516308,388.1041402,0.681230326,0.657724051,0.695668992,0.664870455,50,50,50,50,0.015,0.015,0.015,0.015,390.2964003,390.1934416,388.2735913,388.2182678
 01/24  02:40:00,11.5,0.006493316,383.1809863,0,15.56,15.56,15.56,15.56,0.006678723,0.006568859,0.006681345,0.006522202,389.1610251,389.0844346,387.7017465,387.6604656,0.676182603,0.653578512,0.694448982,0.664340553,50,50,50,50,0.015,0.015,0.015,0.015,389.8699075,389.7813119,388.1516308,388.1041402
 01/24  02:50:00,11.6,0.006537973,386.1811516,0,15.56,15.56,15.56,15.56,0.006673953,0.006568884,0.006694304,0.006544477,388.5808956,388.5145038,387.3418632,387.3056917,0.67110144,0.649364713,0.693042559,0.663599725,50,50,50,50,0.015,0.015,0.015,0.015,389.1610251,389.0844346,387.7017465,387.6604656
 01/24  03:00:00,11.7,0.006582904,393.1813169,0,15.56,15.56,15.56,15.56,0.006666203,0.00656554,0.006703475,0.006561439,388.7615316,388.7047294,387.7088204,387.6781117,0.665986037,0.645082675,0.691450341,0.662650374,50,50,50,50,0.015,0.015,0.015,0.015,388.5808956,388.5145038,387.3418632,387.3056917
 01/24  03:10:00,11.78333333,0.006620743,391.1814822,0,15.56,15.56,15.56,15.56,0.006659874,0.006563497,0.006713295,0.006577911,389.1600204,389.1122192,388.2645814,388.2395985,0.668984967,0.649193677,0.697823778,0.669646821,50,50,50,50,0.015,0.015,0.015,0.015,388.7615316,388.7047294,387.7088204,387.6781117
 01/24  03:20:00,11.86666667,0.006658778,383.1816475,0,15.56,15.56,15.56,15.56,0.006657083,0.00656501,0.006725888,0.006596306,388.8453025,388.8047719,388.0840524,388.0632965,0.671956936,0.653234668,0.704007446,0.676433536,50,50,50,50,0.015,0.015,0.015,0.015,389.1600204,389.1122192,388.2645814,388.2395985
 01/24  03:30:00,11.95,0.006697009,388.1818128,0,15.56,15.56,15.56,15.56,0.006657845,0.006570111,0.006741278,0.00661684,388.5503859,388.51561,387.9038614,387.8860127,0.674887559,0.657203155,0.71000369,0.683013942,50,50,50,50,0.015,0.015,0.015,0.015,388.8453025,388.8047719,388.0840524,388.0632965
 01/24  03:40:00,12.03333333,0.006735437,393.1819781,0,15.56,15.56,15.56,15.56,0.006661366,0.006577974,0.006758683,0.006638865,388.8295971,388.8000565,388.2797937,388.2649219,0.677771817,0.661098951,0.715821708,0.689398208,50,50,50,50,0.015,0.015,0.015,0.015,388.5503859,388.51561,387.9038614,387.8860127
 01/24  03:50:00,12.11666667,0.006774063,387.1821433,0,15.56,15.56,15.56,15.56,0.006666821,0.006587749,0.006777317,0.00666169,388.8919805,388.8670273,388.4240419,388.4118684,0.680598965,0.664922835,0.721472463,0.695598193,50,50,50,50,0.015,0.015,0.015,0.015,388.8295971,388.8000565,388.2797937,388.2649219
 01/24  04:00:00,12.2,0.006812889,387.1823086,0,15.56,15.56,15.56,15.56,0.006673621,0.006598815,0.006796619,0.006684831,388.7371696,388.7159368,388.339305,388.3290797,0.683394392,0.668675749,0.72696603,0.701624815,50,50,50,50,0.015,0.015,0.015,0.015,388.8919805,388.8670273,388.4240419,388.4118684
 01/24  04:10:00,12.38333333,0.006866294,390.1824738,0,15.56,15.56,15.56,15.56,0.006681424,0.006610832,0.006816285,0.00670804,388.7638109,388.7457316,388.4255143,388.4169126,0.686054652,0.672310763,0.732216651,0.707393208,50,50,50,50,0.015,0.015,0.015,0.015,388.7371696,388.7159368,388.339305,388.3290797
 01/24  04:20:00,12.56666667,0.006919868,392.1826391,0,15.56,15.56,15.56,15.56,0.006689987,0.006623562,0.006836113,0.006731161,389.0933659,389.0782109,388.8048027,388.7980279,0.68867953,0.67590243,0.737340054,0.713019852,50,50,50,50,0.015,0.015,0.015,0.015,388.7638109,388.7457316,388.4255143,388.4169126
 01/24  04:30:00,12.75,0.006973607,391.1828043,0,15.56,15.56,15.56,15.56,0.006699111,0.006636804,0.006855943,0.006754072,389.4496882,389.4371847,389.2026662,389.1977633,0.691262987,0.679437021,0.742327126,0.718496217,50,50,50,50,0.015,0.015,0.015,0.015,389.0933659,389.0782109,388.8048027,388.7980279
 01/24  04:40:00,12.93333333,0.007027507,390.1829695,0,15.56,15.56,15.56,15.56,0.006708629,0.006650385,0.006875645,0.006776672,389.657663,389.6473632,389.4460472,389.4426396,0.693803051,0.682910132,0.747188522,0.723833653,50,50,50,50,0.015,0.015,0.015,0.015,389.4496882,389.4371847,389.2026662,389.1977633
 01/24  04:50:00,13.11666667,0.007081566,385.1831348,0,15.56,15.56,15.56,15.56,0.006718407,0.006664161,0.006895117,0.006798885,389.3371219,389.3283389,389.1573292,389.1543987,0.696299409,0.686320839,0.751926398,0.729034924,50,50,50,50,0.015,0.015,0.015,0.015,389.657663,389.6473632,389.4460472,389.4426396
 01/24  05:00:00,13.3,0.007135778,392.1833,0,15.56,15.56,15.56,15.56,0.006728338,0.006678018,0.006914287,0.006820656,389.3673275,389.3597804,389.2147849,389.2121699,0.698752396,0.68966954,0.756544721,0.734104572,50,50,50,50,0.015,0.015,0.015,0.015,389.3371219,389.3283389,389.1573292,389.1543987
 01/24  05:10:00,13.3,0.007134588,390.1834652,0,15.56,15.56,15.56,15.56,0.006738287,0.006691799,0.006933049,0.006841897,389.5042225,389.4978256,389.3741724,389.3720782,0.701246895,0.693005446,0.761139218,0.739138757,50,50,50,50,0.015,0.015,0.015,0.015,389.3673275,389.3597804,389.2147849,389.2121699
 01/24  05:20:00,13.3,0.007133397,385.1836304,0,15.56,15.56,15.56,15.56,0.006748164,0.006705397,0.006951339,0.006862557,389.20914,389.2036202,389.0991239,389.0971371,0.703686472,0.696255591,0.765612632,0.744040791,50,50,50,50,0.015,0.015,0.015,0.015,389.5042225,389.4978256,389.3741724,389.3720782
 01/24  05:30:00,13.3,0.007132207,391.1837955,0,15.56,15.56,15.56,15.56,0.006757919,0.006718758,0.006969139,0.006882628,389.1908818,389.1861171,389.0978596,389.0959921,0.706069331,0.699435736,0.769973446,0.748819663,50,50,50,50,0.015,0.015,0.015,0.015,389.20914,389.2036202,389.0991239,389.0971371
 01/24  05:40:00,13.3,0.007131017,383.1839607,0,15.56,15.56,15.56,15.56,0.006767537,0.006731861,0.006986445,0.006902114,388.7183611,388.7141404,388.6410152,388.6388494,0.708424842,0.702542819,0.774216436,0.753470785,50,50,50,50,0.015,0.015,0.015,0.015,389.1908818,389.1861171,389.0978596,389.0959921
 01/24  05:50:00,13.3,0.007129828,387.1841259,0,15.56,15.56,15.56,15.56,0.006777005,0.006744698,0.007003273,0.006921038,388.3287662,388.3249702,388.2654544,388.2628422,0.710725086,0.705586619,0.77837228,0.758024806,50,50,50,50,0.015,0.015,0.015,0.015,388.7183611,388.7141404,388.6410152,388.6388494
 01/24  06:00:00,13.3,0.007128639,389.184291,0,15.56,15.56,15.56,15.56,0.006786323,0.006757276,0.007019634,0.006939416,388.2598861,388.2565397,388.2075379,388.204867,0.712999526,0.708589909,0.782413564,0.762455198,50,50,50,50,0.015,0.015,0.015,0.015,388.3287662,388.3249702,388.2654544,388.2628422
 01/24  06:10:00,13.3,0.007177909,391.1844562,0,21.79003312,22.82074062,22.87886664,22.94673359,0.008713374,0.01194218,0.012450722,0.012183093,389.808899,389.6550737,388.3179254,388.3090285,3.017442253,14.35426833,23.39305149,35.84231098,36.19536599,24.53922466,24.57920016,24.6258245,0.011826133,0.011904048,0.01223566,0.011913875,389.5153122,389.3769916,388.29548,388.2873076
 01/24  06:20:00,13.3,0.007227202,390.1846213,0,21.11941752,21.23578605,21.36710318,21.53765701,0.008753337,0.010805867,0.011200288,0.010972863,390.9938006,390.898271,388.3826167,388.3750649,1.43339429,0.494819499,0,0,50,31.37932466,21.92464849,22.03630109,0.015,0.012602902,0.011684622,0.011442113,390.2891702,390.1684338,388.3429906,388.3349293
 01/24  06:30:00,13.3,0.00727652,393.1847865,0,21.11024157,21.11108516,21.11139893,21.11080904,0.008900837,0.010732345,0.011143287,0.010948867,392.1463599,392.007784,388.5480272,388.5393158,1.605318682,2.995062068,3.948545451,4.839640771,50,50,50,50,0.015,0.015,0.015,0.015,391.2347517,391.1357163,388.4265872,388.4209994
 01/24  06:40:00,13.3,0.007325862,385.1849516,0,21.11000117,21.11000049,21.1100005,21.11000031,0.009181277,0.010735515,0.011176708,0.01114062,393.801272,393.6605683,388.486418,388.4811631,1.238455417,0.775749849,0.965916309,1.483735668,50,50,50,50,0.015,0.015,0.015,0.015,392.817017,392.6424065,388.6254967,388.6116977
 01/24  06:50:00,13.3,0.007375227,393.1851167,0,21.11000007,21.11000001,21.11000001,21.11,0.009501358,0.010731635,0.011126811,0.011108239,395.9628116,395.8405751,388.6316179,388.6314227,1.282395724,1.228699689,1.219486089,0.927755195,50,50,50,50,0.015,0.015,0.015,0.015,393.801272,393.6605683,388.486418,388.4811631
 01/24  07:00:00,13.3,0.007424617,383.1852818,0,21.11,21.11,21.11,21.11,0.00978099,0.010724979,0.011063229,0.011027979,397.7976156,397.6900141,388.4853661,388.4873169,1.271895913,1.273621582,1.385410114,1.370268568,50,50,50,50,0.015,0.015,0.015,0.015,395.9628116,395.8405751,388.6316179,388.6314227
 01/24  07:10:00,13.4,0.007425319,386.1854469,0,21.11,21.11,21.11,21.11,0.00999552,0.010718017,0.011009404,0.010962934,400.7404735,400.6411241,388.2811927,388.283267,1.252637227,1.256496635,1.372348467,1.357476894,50,50,50,50,0.015,0.015,0.015,0.015,397.7976156,397.6900141,388.4853661,388.4873169
 01/24  07:20:00,13.5,0.00742567,386.185612,0,21.11,21.11,21.11,21.11,0.010149899,0.010708474,0.010965846,0.010918049,404.2292108,404.134571,388.0998501,388.1014054,1.241191001,1.245750996,1.358818777,1.34430185,50,50,50,50,0.015,0.015,0.015,0.015,400.7404735,400.6411241,388.2811927,388.283267
 01/24  07:30:00,13.6,0.007425666,392.1857771,0,21.11,21.11,21.11,21.11,0.010258514,0.010695299,0.01092794,0.010883628,407.9585682,407.8674324,388.2091749,388.2104379,1.230717086,1.236284977,1.346152304,1.331942444,50,50,50,50,0.015,0.015,0.015,0.015,404.2292108,404.134571,388.0998501,388.1014054
 01/24  07:40:00,13.7,0.007425302,385.1859422,0,21.11,21.11,21.11,21.11,0.010334403,0.010678763,0.010892381,0.01085223,411.2680034,411.1800294,388.1672899,388.1683898,1.220928803,1.227185282,1.334003216,1.320071285,50,50,50,50,0.015,0.015,0.015,0.015,407.9585682,407.8674324,388.2091749,388.2104379
 01/24  07:50:00,13.8,0.007424574,392.1861072,0,21.11,21.11,21.11,21.11,0.01038668,0.010659653,0.010857811,0.010820924,414.4671067,414.3823302,388.3015254,388.3026367,1.211685519,1.218467092,1.322313915,1.30864445,50,50,50,50,0.015,0.015,0.015,0.015,411.2680034,411.1800294,388.1672899,388.1683898
 01/24  08:00:00,13.9,0.007423479,393.1862723,0,21.11,21.11,21.11,21.11,0.010421323,0.010638716,0.010823909,0.010789286,417.5772279,417.4956208,388.5957495,388.597078,1.202878672,1.210070893,1.311020802,1.297604526,50,50,50,50,0.015,0.015,0.015,0.015,414.4671067,414.3823302,388.3015254,388.3026367
 01/24  08:10:00,13.98333333,0.007464245,385.1864373,0,21.11,21.11,21.11,21.11,0.010465134,0.010639966,0.010791942,0.010758903,430.6709481,430.5867863,388.5899318,388.5913248,1.138817906,1.146935048,1.299867989,1.286698214,50,50,50,50,0.015,0.015,0.015,0.015,417.5772279,417.4956208,388.5957495,388.597078
 01/24  08:20:00,14.06666667,0.007505211,387.1866024,0,21.11,21.11,21.11,21.11,0.010509826,0.010652041,0.010762455,0.010730601,448.9260583,448.832699,388.4786188,388.4798661,1.129899104,1.138753817,1.289003419,1.276073479,50,50,50,50,0.015,0.015,0.015,0.015,430.6709481,430.5867863,388.5899318,388.5913248
 01/24  08:30:00,14.15,0.007546376,383.1867674,0.181818,21.11,21.11,21.11,21.11,0.010546452,0.010663512,0.010740398,0.01070947,467.5145847,467.4086533,390.5821639,390.5849381,1.121352275,1.13084537,1.26567522,1.252977711,50,50,50,50,0.015,0.015,0.015,0.015,448.9260583,448.832699,388.4786188,388.4798661
 01/24  08:40:00,14.23333333,0.007587744,388.1869324,0.363636,21.11,21.11,21.11,21.11,0.010572295,0.01066981,0.010727474,0.010697284,484.8719401,484.7535796,396.4710439,396.4791566,1.112984428,1.122830032,1.242281806,1.229810443,50,50,50,50,0.015,0.015,0.015,0.015,467.5145847,467.4086533,390.5821639,390.5849381
 01/24  08:50:00,14.31666667,0.007629313,386.1870975,0.454545,21.11,21.11,21.11,21.11,0.010588549,0.010670778,0.010720135,0.010690551,500.6387566,500.5100034,404.9887442,405.005781,1.104793346,1.114787973,1.225214858,1.212964431,50,50,50,50,0.015,0.015,0.015,0.015,484.8719401,484.7535796,396.4710439,396.4791566
 01/24  09:00:00,14.4,0.007671086,392.1872625,0.454545,21.11,21.11,21.11,21.11,0.01059747,0.010667675,0.010712903,0.010683843,515.2855381,515.1487537,414.2697637,414.2972056,1.096769779,1.10675891,1.214604371,1.202569064,50,50,50,50,0.015,0.015,0.015,0.015,500.6387566,500.5100034,404.9887442,405.005781
 01/24  09:10:00,14.6,0.007719717,393.1874275,0.272727,21.11,21.11,21.11,21.11,0.010708276,0.010771244,0.010808203,0.010778587,532.2944097,532.1466728,421.5248553,421.5618352,0.835683104,0.845386834,0.962947407,0.951108302,50,50,50,50,0.015,0.015,0.015,0.015,515.2855381,515.1487537,414.2697637,414.2972056
 01/24  09:20:00,14.8,0.007768145,385.1875925,0.363636,21.11,21.11,21.11,21.11,0.010870051,0.010928424,0.010955787,0.010925184,550.3144647,550.1537141,428.3817961,428.426976,0.828934955,0.838233545,0.947495299,0.935863207,50,50,50,50,0.015,0.015,0.015,0.015,532.2944097,532.1466728,421.5248553,421.5618352
 01/24  09:30:00,15,0.00781636,391.1877574,0.454545,21.11,21.11,21.11,21.11,0.011030786,0.011085468,0.0111052,0.01107375,568.2651498,568.0915555,436.5824493,436.6359246,0.822201333,0.831023731,0.931978905,0.92054985,50,50,50,50,0.015,0.015,0.015,0.015,550.3144647,550.1537141,428.3817961,428.426976
 01/24  09:40:00,15.2,0.007864348,384.1879224,0.363636,21.11,21.11,21.11,21.11,0.01116869,0.011219884,0.011229737,0.011197801,585.4419944,585.2572353,444.0387537,444.0999883,0.81558995,0.823949168,0.929261292,0.918030047,50,50,50,50,0.015,0.015,0.015,0.015,568.2651498,568.0915555,436.5824493,436.6359246
 01/24  09:50:00,15.4,0.007912097,385.1880874,0.545455,21.11,21.11,21.11,21.11,0.011281556,0.01132933,0.011333161,0.011301041,601.8127627,601.6190277,453.2047461,453.2743893,0.809101814,0.816956321,0.907713345,0.89667201,50,50,50,50,0.015,0.015,0.015,0.015,585.4419944,585.2572353,444.0387537,444.0999883
 01/24  10:00:00,15.6,0.007959594,390.1882523,0.454545,21.11,21.11,21.11,21.11,0.011373742,0.011418207,0.011415197,0.01138312,617.5865996,617.3859721,462.1486069,462.2266772,0.802722361,0.81003348,0.905211746,0.894354781,50,50,50,50,0.015,0.015,0.015,0.015,601.8127627,601.6190277,453.2047461,453.2743893
 01/24  10:10:00,16.15,0.00803563,385.1884173,0.818182,21.11,21.11,21.11,21.11,0.011449383,0.01149067,0.011491435,0.011459503,632.6791157,632.4736121,475.4027547,475.4918979,0.795277202,0.801896212,0.870018303,0.85933735,50,50,50,50,0.015,0.015,0.015,0.015,617.5865996,617.3859721,462.1486069,462.2266772
 01/24  10:20:00,16.7,0.008105553,386.1885822,0.363636,21.11,21.11,21.11,21.11,0.011511485,0.011549716,0.011544484,0.011512826,647.1583476,646.9498792,484.6493808,484.7479986,0.787893732,0.793781839,0.891797984,0.881290258,50,50,50,50,0.015,0.015,0.015,0.015,632.6791157,632.4736121,475.4027547,475.4918979
 01/24  10:30:00,17.25,0.008168888,383.1887472,0.636364,21.11,21.11,21.11,21.11,0.011562175,0.011597457,0.011587739,0.0115564,661.0008773,660.7912421,494.3332824,494.4400054,0.780566604,0.785688202,0.863284423,0.85294049,50,50,50,50,0.015,0.015,0.015,0.015,647.1583476,646.9498792,484.6493808,484.7479986
 01/24  10:40:00,17.8,0.008225142,392.1889121,0.363636,21.11,21.11,21.11,21.11,0.011603097,0.011635535,0.01161446,0.011583493,674.4706523,674.2613956,501.1572676,501.2693721,0.773348566,0.777750659,0.872762816,0.862578627,50,50,50,50,0.015,0.015,0.015,0.015,661.0008773,660.7912421,494.3332824,494.4400054
 01/24  10:50:00,18.35,0.0082738,388.189077,0.454545,21.11,21.11,21.11,21.11,0.011635613,0.011665302,0.011632066,0.011601478,687.4380324,687.2305347,507.249654,507.3651186,0.766195666,0.769859398,0.85717679,0.847144533,50,50,50,50,0.015,0.015,0.015,0.015,674.4706523,674.2613956,501.1572676,501.2693721
 01/24  11:00:00,18.9,0.008314328,393.1892419,0.363636,21.11,21.11,21.11,21.11,0.01166088,0.011687905,0.011640608,0.011610397,699.9995631,699.7950785,512.1130431,512.230212,0.759088363,0.761996154,0.854266229,0.844380373,50,50,50,50,0.015,0.015,0.015,0.015,687.4380324,687.2305347,507.249654,507.3651186
 01/24  11:10:00,19.18333333,0.00841919,391.1894068,0.272727,21.11,21.11,21.11,21.11,0.011681044,0.011705521,0.011640739,0.011610904,712.0763977,711.8758983,514.9648508,515.0817341,0.754439683,0.75681244,0.853885382,0.844139595,50,50,50,50,0.015,0.015,0.015,0.015,699.9995631,699.7950785,512.1130431,512.230212
 01/24  11:20:00,19.46666667,0.008524798,388.1895717,0.363636,21.11,21.11,21.11,21.11,0.011697562,0.011719613,0.011639668,0.011610182,723.5936331,723.3979117,517.9692635,518.0850527,0.749815291,0.751637694,0.840919567,0.831306992,50,50,50,50,0.015,0.015,0.015,0.015,712.0763977,711.8758983,514.9648508,515.0817341
 01/24  11:30:00,19.75,0.008631143,392.1897366,0.272727,21.11,21.11,21.11,21.11,0.0117112,0.011730937,0.011635438,0.011606285,734.6932629,734.5030008,520.1652579,520.2793085,0.745185996,0.746443975,0.840604392,0.831119765,50,50,50,50,0.015,0.015,0.015,0.015,723.5936331,723.3979117,517.9692635,518.0850527
 01/24  11:40:00,20.03333333,0.008738219,385.1899015,0.363636,21.11,21.11,21.11,21.11,0.011722434,0.011740012,0.011632166,0.011603316,745.2289403,745.0445422,522.9122172,523.0246533,0.740815988,0.741790591,0.827936897,0.818573692,50,50,50,50,0.015,0.015,0.015,0.015,734.6932629,734.5030008,520.1652579,520.2793085
 01/24  11:50:00,20.31666667,0.008846017,389.1900663,0.363636,21.11,21.11,21.11,21.11,0.01173161,0.011747209,0.01162945,0.011600875,755.3549525,755.1766198,526.1485786,526.2598914,0.736527094,0.737261177,0.821646676,0.812399598,50,50,50,50,0.015,0.015,0.015,0.015,745.2289403,745.0445422,522.9122172,523.0246533
 01/24  12:00:00,20.6,0.00895453,387.1902312,0.181818,21.11,21.11,21.11,21.11,0.011739016,0.011752814,0.01162018,0.011591882,765.0588422,764.8866623,526.9409985,527.0500001,0.732297968,0.732820903,0.828170341,0.819034608,50,50,50,50,0.015,0.015,0.015,0.015,755.3549525,755.1766198,526.1485786,526.2598914
 01/24  12:10:00,20.5,0.009002193,386.190396,0.181818,21.11,21.11,21.11,21.11,0.011727349,0.011739479,0.011605609,0.01157757,767.7869404,767.6210857,526.1762039,526.2812392,0.758797932,0.75909001,0.819939666,0.810909796,50,50,50,50,0.015,0.015,0.015,0.015,765.0588422,764.8866623,526.9409985,527.0500001
 01/24  12:20:00,20.4,0.009048923,384.1905609,0.181818,21.11,21.11,21.11,21.11,0.011704014,0.011714576,0.011588045,0.011560233,766.3662562,766.2067413,524.8797844,524.9798623,0.752864787,0.75281205,0.811785143,0.802856281,50,50,50,50,0.015,0.015,0.015,0.015,767.7869404,767.6210857,526.1762039,526.2812392
 01/24  12:30:00,20.3,0.009094729,392.1907257,0.181818,21.11,21.11,21.11,21.11,0.011677097,0.011686164,0.011568833,0.011541209,763.8929971,763.7396188,523.7455528,523.8405719,0.746912906,0.746494626,0.803712989,0.794880631,50,50,50,50,0.015,0.015,0.015,0.015,766.3662562,766.2067413,524.8797844,524.9798623
 01/24  12:40:00,20.2,0.009139618,388.1908905,0.181818,21.11,21.11,21.11,21.11,0.011650353,0.01165801,0.011548498,0.011521026,761.4681081,761.3205842,522.7324014,522.8226615,0.741066991,0.740405564,0.795836935,0.787097003,50,50,50,50,0.015,0.015,0.015,0.015,763.8929971,763.7396188,523.7455528,523.8405719
 01/24  12:50:00,20.1,0.009183598,383.1910553,0.363636,21.11,21.11,21.11,21.11,0.011624586,0.011630921,0.011533292,0.01150592,759.1955549,759.0536099,524.2002076,524.2874284,0.735250025,0.734368069,0.77538733,0.766735472,50,50,50,50,0.015,0.015,0.015,0.015,761.4681081,761.3205842,522.7324014,522.8226615
 01/24  13:00:00,20,0.009226678,383.1912201,0,21.11,21.11,21.11,21.11,0.011599519,0.011604621,0.011508071,0.011480805,757.061695,756.9250828,522.0273271,522.1104868,0.729444108,0.728362053,0.793013211,0.784448102,50,50,50,50,0.015,0.015,0.015,0.015,759.1955549,759.0536099,524.2002076,524.2874284
 01/24  13:10:00,20.18333333,0.009286558,389.1913849,0.272727,21.11,21.11,21.11,21.11,0.011591506,0.011595537,0.011485775,0.011458584,761.7295455,761.5985165,521.2630421,521.3421243,0.694529693,0.693573721,0.770410475,0.761926602,50,50,50,50,0.015,0.015,0.015,0.015,757.061695,756.9250828,522.0273271,522.1104868
 01/24  13:20:00,20.36666667,0.009346413,383.1915497,0.272727,21.11,21.11,21.11,21.11,0.01159303,0.011596191,0.011467194,0.011440055,770.1586497,770.0333977,521.8226021,521.8986033,0.692214291,0.691468383,0.766741275,0.758337016,50,50,50,50,0.015,0.015,0.015,0.015,761.7295455,761.5985165,521.2630421,521.3421243
 01/24  13:30:00,20.55,0.009406235,389.1917145,0.363636,21.11,21.11,21.11,21.11,0.011596237,0.011598732,0.011453395,0.01142629,779.60745,779.4878354,524.3144145,524.389047,0.68999764,0.689478038,0.756855298,0.748528252,50,50,50,50,0.015,0.015,0.015,0.015,770.1586497,770.0333977,521.8226021,521.8986033
 01/24  13:40:00,20.73333333,0.009466015,388.1918793,0.454545,21.11,21.11,21.11,21.11,0.011597663,0.011599702,0.011444547,0.011417461,788.7816809,788.6672461,528.9105052,528.9857799,0.687919222,0.68774872,0.74709656,0.738845024,50,50,50,50,0.015,0.015,0.015,0.015,779.60745,779.4878354,524.3144145,524.389047
 01/24  13:50:00,20.91666667,0.009525745,389.192044,0.454545,21.11,21.11,21.11,21.11,0.011596728,0.01159852,0.011437203,0.011410139,797.4302785,797.3204304,534.3410803,534.4183134,0.685923697,0.686148791,0.743785413,0.735608355,50,50,50,50,0.015,0.015,0.015,0.015,788.7816809,788.6672461,528.9105052,528.9857799
 01/24  14:00:00,21.1,0.009585416,392.1922088,0.272727,21.11,21.11,21.11,21.11,0.011593849,0.011595599,0.011423192,0.011396177,805.6813742,805.5755038,537.3186344,537.3968813,0.683990253,0.684651533,0.75334901,0.745245999,50,50,50,50,0.015,0.015,0.015,0.015,797.4302785,797.3204304,534.3410803,534.4183134
 01/24  14:10:00,21.2,0.009646987,384.1923735,0.363636,21.11,21.11,21.11,21.11,0.011589382,0.011591259,0.011407729,0.011380768,813.4140855,813.3116776,539.7232465,539.8013966,0.680759017,0.681779677,0.742844627,0.734813919,50,50,50,50,0.015,0.015,0.015,0.015,805.6813742,805.5755038,537.3186344,537.3968813
 01/24  14:20:00,21.3,0.009708914,386.1925383,0.545455,21.11,21.11,21.11,21.11,0.011583579,0.011585726,0.011398381,0.011371448,820.7763714,820.6769838,544.731895,544.8108129,0.677567138,0.678960775,0.726010647,0.718051477,50,50,50,50,0.015,0.015,0.015,0.015,813.4140855,813.3116776,539.7232465,539.8013966
 01/24  14:30:00,21.4,0.009771198,393.192703,0.454545,21.11,21.11,21.11,21.11,0.011576627,0.011579178,0.011389256,0.011362352,827.9997666,827.9029606,550.1546452,550.235203,0.674415463,0.676230811,0.728234449,0.720347765,50,50,50,50,0.015,0.015,0.015,0.015,820.7763714,820.6769838,544.731895,544.8108129
 01/24  14:40:00,21.5,0.00983384,384.1928677,0.636364,21.11,21.11,21.11,21.11,0.011568688,0.011571795,0.01138468,0.011357791,834.8320233,834.737344,557.5947266,557.6782913,0.671348532,0.673710543,0.711709977,0.703895073,50,50,50,50,0.015,0.015,0.015,0.015,827.9997666,827.9029606,550.1546452,550.235203
 01/24  14:50:00,21.6,0.009896844,383.1930325,0.454545,21.11,21.11,21.11,21.11,0.011559902,0.011563732,0.011375844,0.01134899,841.2768263,841.1838273,563.4246584,563.5109685,0.668341108,0.671289698,0.720597833,0.712856381,50,50,50,50,0.015,0.015,0.015,0.015,834.8320233,834.737344,557.5947266,557.6782913
 01/24  15:00:00,21.7,0.00996021,387.1931972,0.454545,21.11,21.11,21.11,21.11,0.01155039,0.011555109,0.011363199,0.011336397,847.5028547,847.4110823,567.9200801,568.0079829,0.665384366,0.668951114,0.717110815,0.709442728,50,50,50,50,0.015,0.015,0.015,0.015,841.2768263,841.1838273,563.4246584,563.5109685
 01/24  15:10:00,21.78333333,0.009956302,389.1933619,0.363636,21.11,21.11,21.11,21.11,0.011540967,0.011546753,0.011346502,0.011319771,853.5690925,853.4780584,570.5723257,570.6601995,0.662518274,0.66679638,0.720132741,0.712539129,50,50,50,50,0.015,0.015,0.015,0.015,847.5028547,847.4110823,567.9200801,568.0079829
 01/24  15:20:00,21.86666667,0.009952057,383.1935265,0.545455,21.11,21.11,21.11,21.11,0.011532089,0.011539138,0.011334852,0.011308178,859.3015887,859.2108241,574.7018833,574.7896949,0.659656162,0.664747683,0.704325668,0.696806548,50,50,50,50,0.015,0.015,0.015,0.015,853.5690925,853.4780584,570.5723257,570.6601995
 01/24  15:30:00,21.95,0.009947473,386.1936912,0.454545,21.11,21.11,21.11,21.11,0.011523862,0.011532371,0.011324328,0.011297716,864.801532,864.7105811,578.722376,578.8103077,0.656852049,0.662784363,0.70754255,0.700100086,50,50,50,50,0.015,0.015,0.015,0.015,859.3015887,859.2108241,574.7018833,574.7896949
 01/24  15:40:00,22.03333333,0.009942546,385.1938559,0.454545,21.11,21.11,21.11,21.11,0.01151623,0.011526397,0.011314037,0.011287496,870.0718189,869.9802426,582.3141405,582.4020782,0.654070967,0.660893713,0.704640436,0.69727566,50,50,50,50,0.015,0.015,0.015,0.015,864.801532,864.7105811,578.722376,578.8103077
 01/24  15:50:00,22.11666667,0.009937274,391.1940206,0.454545,21.11,21.11,21.11,21.11,0.011509117,0.011521134,0.011304126,0.011277665,875.2632148,875.1705271,585.7264511,585.8141877,0.651356611,0.659108819,0.701867916,0.694582274,50,50,50,50,0.015,0.015,0.015,0.015,870.0718189,869.9802426,582.3141405,582.4020782
 01/24  16:00:00,22.2,0.009931653,386.1941852,0.272727,21.11,21.11,21.11,21.11,0.011502454,0.011516506,0.01128888,0.011262529,880.2135083,880.1192866,586.3730433,586.4591482,0.648668264,0.657384261,0.711935782,0.704731445,50,50,50,50,0.015,0.015,0.015,0.015,875.2632148,875.1705271,585.7264511,585.8141877
 01/24  16:10:00,22.01666667,0.009960472,386.1943498,0.181818,21.11,21.11,21.11,21.11,0.011495718,0.011511986,0.011267825,0.011241606,884.9255397,884.8294327,584.1317182,584.2140494,0.644779371,0.654493074,0.714666534,0.707544949,50,50,50,50,0.015,0.015,0.015,0.015,880.2135083,880.1192866,586.3730433,586.4591482
 01/24  16:20:00,21.83333333,0.009987248,389.1945145,0.363636,21.11,21.11,21.11,21.11,0.011488611,0.011507274,0.011250976,0.011224873,889.5030124,889.4046523,583.3065788,583.3848609,0.640910094,0.651660197,0.698513821,0.691475709,50,50,50,50,0.015,0.015,0.015,0.015,884.9255397,884.8294327,584.1317182,584.2140494
 01/24  16:30:00,21.65,0.010012016,383.1946791,0.363636,21.11,21.11,21.11,21.11,0.011481079,0.011502341,0.011238111,0.011212112,893.8031624,893.7022428,583.6926161,583.7677093,0.637109326,0.64905156,0.695072197,0.688119974,50,50,50,50,0.015,0.015,0.015,0.015,889.5030124,889.4046523,583.3065788,583.3848609
 01/24  16:40:00,21.46666667,0.010034813,390.1948437,0.454545,21.11,21.11,21.11,21.11,0.011473144,0.01149712,0.011230049,0.011204144,898.0288357,897.9250842,585.9813518,586.0547441,0.633229852,0.645958732,0.685168898,0.67830394,50,50,50,50,0.015,0.015,0.015,0.015,893.8031624,893.7022428,583.6926161,583.7677093
 01/24  16:50:00,21.28333333,0.010055674,383.1950083,0.454545,21.11,21.11,21.11,21.11,0.011464902,0.011491821,0.011224122,0.011198313,902.0046673,901.8977744,588.9826742,589.0554576,0.629583903,0.643863331,0.682026153,0.67525085,50,50,50,50,0.015,0.015,0.015,0.015,898.0288357,897.9250842,585.9813518,586.0547441
 01/24  17:00:00,21.1,0.010074634,385.1951729,0.272727,21.11,21.11,21.11,21.11,0.011456384,0.011486403,0.011212504,0.011186824,905.8045441,905.6943143,589.5205051,589.5919773,0.625791448,0.640998348,0.6913884,0.684704881,50,50,50,50,0.015,0.015,0.015,0.015,902.0046673,901.8977744,588.9826742,589.0554576
 01/24  17:10:00,20.81666667,0.010004316,384.1953375,0.272727,21.11,21.11,21.11,21.11,0.011425795,0.011458855,0.011198375,0.011172845,899.9074605,899.8038981,588.4425162,588.5113943,0.67082265,0.686710046,0.689448531,0.682857674,50,50,50,50,0.015,0.015,0.015,0.015,905.8045441,905.6943143,589.5205051,589.5919773
 01/24  17:20:00,20.53333333,0.009933039,383.1955021,0,21.11,21.11,21.11,21.11,0.011384633,0.011420659,0.01117631,0.011150973,888.3968582,888.3121085,583.0207543,583.0845904,0.66875357,0.685250928,0.706572251,0.70007636,50,50,50,50,0.015,0.015,0.015,0.015,899.9074605,899.8038981,588.4425162,588.5113943
 01/24  17:30:00,20.25,0.009860853,383.1956667,0.181818,21.11,21.11,21.11,21.11,0.011344097,0.011383025,0.01115783,0.011132685,875.4620082,875.4031221,577.9578987,578.0157501,0.6665892,0.683611397,0.692155181,0.685754085,50,50,50,50,0.015,0.015,0.015,0.015,888.3968582,888.3121085,583.0207543,583.0845904
 01/24  17:40:00,19.96666667,0.009787804,392.1958313,0,21.11,21.11,21.11,21.11,0.011308824,0.011350604,0.011138691,0.011113752,863.1360521,863.1042836,571.6295074,571.6808595,0.664397516,0.681939181,0.703004664,0.696700797,50,50,50,50,0.015,0.015,0.015,0.015,875.4620082,875.4031221,577.9578987,578.0157501
 01/24  17:50:00,19.68333333,0.009713939,389.1959958,0,21.11,21.11,21.11,21.11,0.011279301,0.011323865,0.011120357,0.011095633,851.6265212,851.6201437,564.5664817,564.6110707,0.662185924,0.680152955,0.701299411,0.695093049,50,50,50,50,0.015,0.015,0.015,0.015,863.1360521,863.1042836,571.6295074,571.6808595
 01/24  18:00:00,19.4,0.009639303,392.1961604,0,21.11,21.11,21.11,21.11,0.011254637,0.011301897,0.011104354,0.01107985,840.8305936,840.8472091,557.5120937,557.5500438,0.659965517,0.678334801,0.699594818,0.693486513,50,50,50,50,0.015,0.015,0.015,0.015,851.6265212,851.6201437,564.5664817,564.6110707
 01/24  18:10:00,19.13333333,0.009594402,387.1963249,0,21.11,21.11,21.11,21.11,0.011231082,0.011281197,0.011095219,0.011070952,827.5123468,827.5548161,550.6302036,550.6618975,0.680651066,0.700740735,0.705868747,0.69985821,50,50,50,50,0.015,0.015,0.015,0.015,840.8305936,840.8472091,557.5120937,557.5500438
 01/24  18:20:00,18.86666667,0.009547958,392.1964895,0,21.11,21.11,21.11,21.11,0.011213074,0.011266369,0.011094559,0.01107056,812.9855449,813.058563,544.1173096,544.1432758,0.686973346,0.708741941,0.712229086,0.70631688,50,50,50,50,0.015,0.015,0.015,0.015,827.5123468,827.5548161,550.6302036,550.6618975
 01/24  18:30:00,18.6,0.009500031,384.196654,0,21.11,21.11,21.11,21.11,0.011203181,0.011259993,0.011101635,0.011077939,798.3077358,798.4146475,537.7555613,537.7762812,0.693363466,0.716776578,0.718663422,0.712849408,50,50,50,50,0.015,0.015,0.015,0.015,812.9855449,813.058563,544.1173096,544.1432758
 01/24  18:40:00,18.33333333,0.009450676,387.1968185,0,21.11,21.11,21.11,21.11,0.011201304,0.011261907,0.011114881,0.011091524,784.1401573,784.2820593,531.6320297,531.6479424,0.699807944,0.724848858,0.725196476,0.719480293,50,50,50,50,0.015,0.015,0.015,0.015,798.3077358,798.4146475,537.7555613,537.7762812
 01/24  18:50:00,18.06666667,0.009399948,390.196983,0,21.11,21.11,21.11,21.11,0.011206061,0.011270651,0.011132732,0.011109747,770.6843873,770.8607713,525.8300136,525.8415596,0.706304382,0.732961033,0.731855593,0.726236746,50,50,50,50,0.015,0.015,0.015,0.015,784.1401573,784.2820593,531.6320297,531.6479424
 01/24  19:00:00,17.8,0.009347901,393.1971475,0,21.11,21.11,21.11,21.11,0.01121548,0.011284185,0.011153503,0.011130922,757.9318436,758.1414973,520.3769987,520.3846219,0.712853626,0.74111467,0.738661574,0.733139495,50,50,50,50,0.015,0.015,0.015,0.015,770.6843873,770.8607713,525.8300136,525.8415596
 01/24  19:10:00,17.51666667,0.009348488,389.197312,0,19.64829351,20.75506812,20.88482541,20.95933329,0.010885207,0.010949627,0.01081869,0.010797017,744.4622814,744.6157469,515.1337171,515.1405979,0,0,0,0,20.14182564,20.88176996,20.96564713,21.01357722,0.011003382,0.011069363,0.010938421,0.010916423,749.474251,749.6515649,517.0938194,517.1011346
 01/24  19:20:00,17.23333333,0.009345647,385.1974765,0,18.62463207,20.44832582,20.68610555,20.8247393,0.010598124,0.010658361,0.010527749,0.010506845,731.3154589,731.3818727,509.8447218,509.8493598,0,0,0,0,18.92909966,20.54476532,20.74892543,20.86741719,0.010688754,0.010750358,0.010619659,0.010598516,735.4477155,735.5437333,511.5065268,511.511945
