Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/24  19:30:00,16.95,0.009339488,383.197641,0,17.85871105,20.17067771,20.50245971,20.6989428,0.010335455,0.010391394,0.010260939,0.010240691,719.2638146,719.2278049,504.944595,504.9462432,0,0,0,0,18.2007738,20.29794663,20.58697575,20.75696635,0.010456232,0.010514173,0.010383651,0.010363105,724.8041283,724.8166037,507.1970123,507.2001035
 01/24  19:40:00,16.66666667,0.009330117,386.1978054,0,16.58595967,19.58547832,20.1042264,20.42182401,0.009770628,0.009816637,0.009686345,0.009667393,693.4398028,693.1482523,494.5118196,494.5049411,0,0,0,0,16.98334814,19.78229495,20.23918606,20.51613456,0.009961618,0.01001102,0.009880688,0.009861307,702.1637937,701.9604305,498.0298823,498.0260577
 01/24  19:50:00,16.38333333,0.009317638,387.1979699,0,16.35541895,19.41513366,19.98291548,20.33532566,0.009602674,0.009645585,0.009515257,0.00949664,685.7917261,685.4169441,491.4805759,491.4702073,0,0,0,0,16.51951302,19.53000846,20.06442824,20.39334636,0.009715916,0.009760899,0.00963059,0.009611743,690.9518016,690.6323504,493.5332706,493.5251898
 01/24  20:00:00,16.1,0.009302153,388.1981343,0,16.08084792,19.1459341,19.78497508,20.19179258,0.009331727,0.009369752,0.009239306,0.009221187,673.4469209,672.9429841,486.6174767,486.6006922,0,0,0,0,16.09367745,19.24085389,19.85968813,20.24776191,0.009430901,0.009470694,0.009340348,0.009322083,677.9595764,677.5020332,488.3537355,488.3399938
 01/24  20:10:00,16.01666667,0.009310005,393.1982988,0,15.85857756,18.96588973,19.65283185,20.09614606,0.009149679,0.009184539,0.009054034,0.009036261,665.3452755,664.7622319,483.5278152,483.5072341,0,0,0,0,16.03202584,19.11258375,19.76077235,20.17439542,0.009298221,0.009335669,0.009205215,0.009187163,671.9735644,671.4555291,486.0655882,486.0481749
 01/24  20:20:00,15.93333333,0.009317474,390.1984632,0,15.56178454,18.6667551,19.42749104,19.93077373,0.00884123,0.008870889,0.008740252,0.008723037,651.4724286,650.7610033,478.1434834,478.1157296,0,0,0,0,15.73395136,18.85254606,19.56909409,20.03529386,0.009034642,0.009067491,0.008936943,0.008919385,660.1903432,659.5563896,481.5419306,481.5188106
 01/24  20:30:00,15.85,0.009324565,388.1986276,0,15.56000073,18.51994416,19.31363684,19.84608908,0.008710592,0.008714156,0.008583431,0.008566478,644.3904904,643.5925899,475.2847027,475.2527919,0.088173931,0,0,0,50,18.6444605,19.41002502,19.91774342,0.015,0.008847002,0.00871635,0.008699173,650.367349,649.6455444,477.6854976,477.6570501
 01/24  20:40:00,15.76666667,0.009331281,384.198792,0,15.56,18.27420475,19.11819626,19.69882445,0.008492026,0.008447039,0.008316156,0.008299636,632.1476281,631.2146355,470.2477257,470.2081791,0.072981086,0,0,0,50,18.41772241,19.23471468,19.78746506,0.015,0.008605197,0.008474415,0.008457646,639.5187114,638.6550944,473.3418937,473.3072131
 01/24  20:50:00,15.68333333,0.009337624,384.1989565,0,15.56,18.14050629,19.01021971,19.61695911,0.008375595,0.008300243,0.008169276,0.008152993,625.4188909,624.4350063,467.4989324,467.4551945,0.098014735,0,0,0,50,18.25222021,19.10047555,19.68542849,0.015,0.008422985,0.008292089,0.008275607,631.0411291,630.1049071,469.7982568,469.7580281
 01/24  21:00:00,15.6,0.009343599,388.1991209,0,15.56,17.91380834,18.82538338,19.47498072,0.008179702,0.00805085,0.00791974,0.007903853,614.1916385,613.1187657,463.0268664,462.97631,0.100513086,0,0,0,50,18.05077691,18.93768457,19.56188568,0.015,0.008201556,0.008070532,0.008054406,620.9031517,619.874834,465.6490769,465.6025119
 01/24  21:10:00,15.5,0.009282983,388.1992852,0,15.56,17.62103322,18.58475154,19.28760982,0.007932806,0.00773147,0.007600193,0.007584817,599.8525531,598.6166078,457.3240903,457.2648362,0.10673191,0,0,0,50,17.91380834,18.82538338,19.47498072,0.015,0.00805085,0.00791974,0.007903853,614.1916385,613.1187657,463.0268664,462.97631
 01/24  21:20:00,15.4,0.009222719,391.1994496,0,15.56,17.32405703,18.33183775,19.08724995,0.007686132,0.007403796,0.007272382,0.007257545,585.2115201,583.7895041,451.5802719,451.5124988,0.112707898,0,0,0,50,17.62103322,18.58475154,19.28760982,0.015,0.00773147,0.007600193,0.007584817,599.8525531,598.6166078,457.3240903,457.2648362
 01/24  21:30:00,15.3,0.009162805,386.199614,0,15.56,17.05211014,18.08980621,18.89158973,0.00746567,0.007099939,0.006968453,0.006954143,571.3716079,569.7830914,446.0631353,445.9872906,0.118399723,0,0,0,50,17.32405703,18.33183775,19.08724995,0.015,0.007403796,0.007272382,0.007257545,585.2115201,583.7895041,451.5802719,451.5124988
 01/24  21:40:00,15.2,0.009103239,388.1997784,0,15.56,16.81021866,17.86459296,18.70561965,0.007276886,0.006827535,0.006696055,0.006682254,558.7938183,557.0782476,441.0409725,440.9582244,0.123860418,0,0,0,50,17.05211014,18.08980621,18.89158973,0.015,0.007099939,0.006968453,0.006954143,571.3716079,569.7830914,446.0631353,445.9872906
 01/24  21:50:00,15.1,0.00904402,385.1999427,0,15.56,16.59434338,17.65798785,18.52895691,0.007116908,0.006584149,0.006452751,0.00643945,547.2797372,545.4760853,436.3759454,436.287219,0.129110052,0,0,0,50,16.81021866,17.86459296,18.70561965,0.015,0.006827535,0.006696055,0.006682254,558.7938183,557.0782476,441.0409725,440.9582244
 01/24  22:00:00,15,0.008985145,391.2001071,0,15.56,16.39948877,17.46766816,18.36016313,0.006981504,0.006365606,0.006234356,0.006221556,536.9895014,535.1329826,432.3353292,432.2424917,0.134170883,0,0,0,50,16.59434338,17.65798785,18.52895691,0.015,0.006584149,0.006452751,0.00643945,547.2797372,545.4760853,436.3759454,436.287219
 01/24  22:10:00,14.9,0.008817356,384.2002714,0,15.56,16.23352668,17.34136175,18.26039889,0.006963522,0.00621779,0.006094293,0.00608186,527.7616705,525.9133821,429.3690003,429.2731703,0.41992761,0,0,0,50,16.36640659,17.44553416,18.34411743,0.015,0.006339029,0.006209945,0.006197212,535.0888017,533.2514063,431.7803118,431.6868858
 01/24  22:20:00,14.8,0.008651426,386.2004357,0,15.56,15.94786396,17.11589999,18.07702612,0.006925934,0.005967041,0.005855733,0.005843958,512.6597228,510.7289584,424.5239145,424.4243915,0.424534957,0,0,0,50,16.13372895,17.25932332,18.19272605,0.015,0.006123127,0.006003052,0.005990851,522.3352391,520.4569343,427.5127063,427.4150607
 01/24  22:30:00,14.7,0.008487337,390.2006,0,15.56,15.81123119,16.9979054,17.97654137,0.00689192,0.00584526,0.005737906,0.005726469,506.1559599,504.2971875,422.5968043,422.4971954,0.428965155,0,0,0,50,15.92737968,17.09704044,18.06057586,0.015,0.005948381,0.005837418,0.005825695,511.7584042,509.8668269,424.2842337,424.1848815
 01/24  22:40:00,14.6,0.008325073,389.2007644,0,15.56,15.58220017,16.79575562,17.80347222,0.006842029,0.005647988,0.005547277,0.005536433,495.4933572,493.7060309,419.3513205,419.2518958,0.433283387,0,0,0,50,15.71556698,16.91762993,17.90895712,0.015,0.0057608,0.00565671,0.005645507,501.4548342,499.5896797,421.1490556,421.0490194
 01/24  22:50:00,14.5,0.008164617,387.2009287,0,15.56,15.56017464,16.53146842,17.57677727,0.006790378,0.005763652,0.005311284,0.005301235,481.9598195,480.5126201,414.9689393,414.8696382,0.437458126,0.618360647,0,0,50,50,16.79575562,17.80347222,0.015,0.015,0.005547277,0.005536433,495.4933572,493.7060309,419.3513205,419.2518958
 01/24  23:00:00,14.4,0.008005952,387.201093,0,15.56,15.5600008,16.25418161,17.33704142,0.006748265,0.005909172,0.005081916,0.005072727,468.632288,467.4315211,410.531988,410.4338409,0.441556909,0.359438649,0,0,50,50,16.53146842,17.57677727,0.015,0.015,0.005311284,0.005301235,481.9598195,480.5126201,414.9689393,414.8696382
 01/24  23:10:00,14.21666667,0.007753654,385.2012572,0,15.56,15.56,15.99131641,17.10681133,0.006715546,0.006033104,0.004883668,0.004875319,456.1879347,455.1569809,406.4681288,406.372096,0.444844361,0.414665224,0,0,50,50,16.25418161,17.33704142,0.015,0.015,0.005081916,0.005072727,468.632288,467.4315211,410.531988,410.4338409
 01/24  23:20:00,14.03333333,0.007506351,390.2014215,0,15.56,15.56,15.7501914,16.89230061,0.006690029,0.006131281,0.004719339,0.00471178,445.6956841,444.7993657,403.4239379,403.3328074,0.445090173,0.424527773,0,0,50,50,15.99131641,17.10681133,0.015,0.015,0.004883668,0.004875319,456.1879347,455.1569809,406.4681288,406.372096
 01/24  23:30:00,13.85,0.007263959,392.2015858,0,15.56,15.56,15.56016978,16.69112392,0.006669611,0.00620788,0.004654285,0.00457664,437.2277092,436.4490095,401.3653955,401.2676195,0.445225404,0.426044767,0.108426749,0,50,50,50,16.89230061,0.015,0.015,0.015,0.00471178,445.6956841,444.7993657,403.4239379,403.3328074
 01/24  23:40:00,13.66666667,0.007026401,390.2017501,0,15.56,15.56,15.56000091,16.50094945,0.006652816,0.006268137,0.0049904,0.004463726,430.1393227,429.465725,399.7672399,399.6050785,0.445264446,0.427247426,0.656254285,0,50,50,50,16.69112392,0.015,0.015,0.015,0.00457664,437.2277092,436.4490095,401.3653955,401.2676195
 01/24  23:50:00,13.48333333,0.006793595,389.2019143,0,15.56,15.56,15.56,16.3203885,0.006638676,0.00631602,0.005274563,0.004368375,424.022143,423.4413023,398.2855871,398.0735109,0.445216435,0.428240772,0.286685461,0,50,50,50,16.50094945,0.015,0.015,0.015,0.004463726,430.1393227,429.465725,399.7672399,399.6050785
 01/24  24:00:00,13.3,0.006565465,391.2020785,0,15.56,15.56,15.56,16.14866612,0.006626522,0.006354184,0.005504086,0.004287327,418.9216519,418.4215906,397.1024799,396.8601849,0.445087953,0.429053718,0.405849159,0,50,50,50,16.3203885,0.015,0.015,0.015,0.004368375,424.022143,423.4413023,398.2855871,398.0735109
 01/25  00:10:00,12.75,0.006036716,390.2022428,0,15.56,15.56,15.56,15.98454817,0.006618312,0.006387127,0.005689965,0.004218826,414.5881551,414.158022,396.0854852,395.8289316,0.448552046,0.433637731,0.412871102,0,50,50,50,16.14866612,0.015,0.015,0.015,0.004287327,418.9216519,418.4215906,397.1024799,396.8601849
 01/25  00:20:00,12.2,0.005537094,391.202407,0,15.56,15.56,15.56,15.82715492,0.006614792,0.006417461,0.005843278,0.004161287,410.9777176,410.6080271,395.2860629,395.0279996,0.451966225,0.438095734,0.419469301,0,50,50,50,15.98454817,0.015,0.015,0.015,0.004218826,414.5881551,414.158022,396.0854852,395.8289316
 01/25  00:30:00,11.65,0.005065276,393.2025712,0,15.56,15.56,15.56,15.67593862,0.006615509,0.006446151,0.005971852,0.004113121,408.1289955,407.8116369,394.8211322,394.5748625,0.455319829,0.442435432,0.425795092,0,50,50,50,15.82715492,0.015,0.015,0.015,0.004161287,410.9777176,410.6080271,395.2860629,395.0279996
 01/25  00:40:00,11.1,0.004619999,388.2027354,0,15.56,15.56,15.56,15.56009951,0.006619576,0.006473433,0.006080848,0.004178037,405.4114869,405.1392143,394.1248148,393.8962048,0.458610164,0.446665122,0.431888207,0.153894199,50,50,50,50,0.015,0.015,0.015,0.015,408.1289955,407.8116369,394.8211322,394.5748625
 01/25  00:50:00,10.55,0.004200047,384.2028996,0,15.56,15.56,15.56,15.56000035,0.00662615,0.006499374,0.00617391,0.0046146,402.5368935,402.3031028,392.963164,392.7775341,0.46183756,0.450792438,0.437770824,0.637511909,50,50,50,50,0.015,0.015,0.015,0.015,405.4114869,405.1392143,394.1248148,393.8962048
 01/25  01:00:00,10,0.003804258,388.2030638,0,15.56,15.56,15.56,15.56,0.006634582,0.006524065,0.00625387,0.00498622,400.1366221,399.935796,392.0148909,391.8593174,0.465003142,0.454823994,0.443443156,0.306772868,50,50,50,50,0.015,0.015,0.015,0.015,402.5368935,402.3031028,392.963164,392.7775341
 01/25  01:10:00,9.35,0.003737828,386.203228,0,15.56,15.56,15.56,15.56,0.006640642,0.006543726,0.006319235,0.005285112,398.0634137,397.8909633,391.1730787,391.0398885,0.463858023,0.454289259,0.44473219,0.414760306,50,50,50,50,0.015,0.015,0.015,0.015,400.1366221,399.935796,392.0148909,391.8593174
 01/25  01:20:00,8.7,0.003669235,390.2033922,0,15.56,15.56,15.56,15.56,0.00664224,0.006556693,0.006370218,0.005520113,396.6137307,396.4658865,390.7682874,390.6535494,0.462638704,0.453663806,0.445874046,0.416980909,50,50,50,50,0.015,0.015,0.015,0.015,398.0634137,397.8909633,391.1730787,391.0398885
 01/25  01:30:00,8.05,0.003598758,393.2035564,0,15.56,15.56,15.56,15.56,0.006639313,0.006563307,0.006408682,0.005704243,395.8406819,395.7143223,390.8822301,390.7840409,0.46135834,0.45295499,0.446883093,0.418862856,50,50,50,50,0.015,0.015,0.015,0.015,396.6137307,396.4658865,390.7682874,390.6535494
 01/25  01:40:00,7.4,0.00352666,393.2037205,0,15.56,15.56,15.56,15.56,0.006632603,0.006564666,0.00643694,0.005848865,395.4145393,395.3068735,391.20891,391.1258395,0.460022451,0.452167041,0.447766406,0.420529084,50,50,50,50,0.015,0.015,0.015,0.015,395.8406819,395.7143223,390.8822301,390.7840409
 01/25  01:50:00,6.75,0.003453192,390.2038847,0,15.56,15.56,15.56,15.56,0.006622897,0.006561844,0.006457039,0.005962503,394.8569049,394.7652452,391.2897652,391.2198339,0.458633077,0.451302543,0.448528403,0.422003048,50,50,50,50,0.015,0.015,0.015,0.015,395.4145393,395.3068735,391.20891,391.1258395
 01/25  02:00:00,6.1,0.003378586,390.2040488,0,15.56,15.56,15.56,15.56,0.006610788,0.006555661,0.006470576,0.006051423,394.2164633,394.1383572,391.1906397,391.13153,0.457191233,0.450363437,0.449172486,0.423302274,50,50,50,50,0.015,0.015,0.015,0.015,394.8569049,394.7652452,391.2897652,391.2198339
 01/25  02:10:00,5.733333333,0.003379094,392.2042129,0,15.56,15.56,15.56,15.56,0.006600564,0.006550925,0.00648267,0.006124527,393.7744575,393.7078947,391.2075935,391.1574752,0.464438171,0.4586815,0.458364557,0.433111874,50,50,50,50,0.015,0.015,0.015,0.015,394.2164633,394.1383572,391.1906397,391.13153
 01/25  02:20:00,5.366666667,0.003377187,383.2043771,0,15.56,15.56,15.56,15.56,0.006594366,0.006550065,0.006496066,0.006187453,392.7325831,392.6757427,390.5546427,390.511415,0.471701215,0.466993023,0.467465927,0.442791312,50,50,50,50,0.015,0.015,0.015,0.015,393.7744575,393.7078947,391.2075935,391.1574752
 01/25  02:30:00,5,0.003372973,384.2045412,0,15.56,15.56,15.56,15.56,0.006592252,0.00655322,0.006512164,0.006242954,391.4938036,391.4451577,389.6456409,389.6072616,0.478934123,0.475247355,0.478152684,0.452330717,50,50,50,50,0.015,0.015,0.015,0.015,392.7325831,392.6757427,390.5546427,390.511415
 01/25  02:40:00,4.633333333,0.003366557,388.2047053,0,15.56,15.56,15.56,15.56,0.006593434,0.006559592,0.006530867,0.006292385,390.6848733,390.6432787,389.1165783,389.0822282,0.486124576,0.483440356,0.488602177,0.461738614,50,50,50,50,0.015,0.015,0.015,0.015,391.4938036,391.4451577,389.6456409,389.6072616
 01/25  02:50:00,4.266666667,0.00335804,389.2048694,0,15.56,15.56,15.56,15.56,0.006597069,0.006568315,0.006551493,0.006336646,390.3032457,390.2677923,388.9724308,388.9422303,0.493269518,0.491571909,0.498882872,0.471024916,50,50,50,50,0.015,0.015,0.015,0.015,390.6848733,390.6432787,389.1165783,389.0822282
 01/25  03:00:00,3.9,0.003347521,383.2050335,0,15.56,15.56,15.56,15.56,0.006602509,0.006578729,0.006573357,0.006376513,389.6171298,389.5869922,388.4879038,388.4612317,0.500368825,0.499642845,0.509008954,0.480198574,50,50,50,50,0.015,0.015,0.015,0.015,390.3032457,390.2677923,388.9724308,388.9422303
 01/25  03:10:00,3.616666667,0.003305632,393.2051975,0,15.56,15.56,15.56,15.56,0.006611194,0.006592177,0.00659785,0.006414589,389.5964106,389.5708206,388.6380729,388.6151454,0.506610127,0.506664605,0.518199567,0.488475206,50,50,50,50,0.015,0.015,0.015,0.015,389.6171298,389.5869922,388.4879038,388.4612317
 01/25  03:20:00,3.333333333,0.003263938,384.2053616,0,15.56,15.56,15.56,15.56,0.006623614,0.006609117,0.006625447,0.006452314,389.2383338,389.2166427,388.4249976,388.4052506,0.512797941,0.513634571,0.52725682,0.496654643,50,50,50,50,0.015,0.015,0.015,0.015,389.5964106,389.5708206,388.6380729,388.6151454
 01/25  03:30:00,3.05,0.003222449,393.2055257,0,15.56,15.56,15.56,15.56,0.006639327,0.006629124,0.006655715,0.006491702,389.3763898,389.3579783,388.6858392,388.6693079,0.518937274,0.520546825,0.53618519,0.507956355,50,50,50,50,0.015,0.015,0.015,0.015,389.2383338,389.2166427,388.4249976,388.4052506
 01/25  03:40:00,2.766666667,0.003181172,392.2056897,0,15.56,15.56,15.56,15.56,0.006657576,0.006651466,0.006687906,0.006532467,389.7510989,389.735407,389.164242,389.1511564,0.525032018,0.527402775,0.544987161,0.517488233,50,50,50,50,0.015,0.015,0.015,0.015,389.3763898,389.3579783,388.6858392,388.6693079
 01/25  03:50:00,2.483333333,0.003140113,392.2058538,0,15.56,15.56,15.56,15.56,0.006677658,0.006675468,0.006721339,0.006573835,390.1473264,390.1338879,389.6481078,389.6382989,0.5310851,0.534205011,0.553676276,0.526886827,50,50,50,50,0.015,0.015,0.015,0.015,389.7510989,389.735407,389.164242,389.1511564
 01/25  04:00:00,2.2,0.003099281,385.2060178,0,15.56,15.56,15.56,15.56,0.006699036,0.006700611,0.006755491,0.006615211,389.8912364,389.8798241,389.4670311,389.4591295,0.53709897,0.540956173,0.5622475,0.53614499,50,50,50,50,0.015,0.015,0.015,0.015,390.1473264,390.1338879,389.6481078,389.6382989
 01/25  04:10:00,2.116666667,0.003058697,384.2061818,0,15.56,15.56,15.56,15.56,0.006721205,0.006726549,0.006789834,0.006656143,389.2025485,389.1930801,388.843232,388.8356513,0.547566302,0.5524415,0.575169271,0.549733673,50,50,50,50,0.015,0.015,0.015,0.015,389.8912364,389.8798241,389.4670311,389.4591295
 01/25  04:20:00,2.033333333,0.003018478,384.2063458,0,15.56,15.56,15.56,15.56,0.006743836,0.006753018,0.006824026,0.006696393,388.434262,388.4266315,388.1309337,388.1228511,0.558034147,0.563902365,0.588006374,0.56321688,50,50,50,50,0.015,0.015,0.015,0.015,389.2025485,389.1930801,388.843232,388.8356513
 01/25  04:30:00,1.95,0.002978621,385.2065099,0,15.56,15.56,15.56,15.56,0.006766728,0.006779804,0.006857872,0.006735852,387.8406357,387.8346139,387.584986,387.576484,0.568490838,0.575339147,0.600756471,0.576593238,50,50,50,50,0.015,0.015,0.015,0.015,388.434262,388.4266315,388.1309337,388.1228511
 01/25  04:40:00,1.866666667,0.002939123,385.2066739,0,15.56,15.56,15.56,15.56,0.006789746,0.006806734,0.006891261,0.006774471,387.408049,387.4033455,387.1925564,387.1840836,0.578932712,0.586752243,0.613434647,0.589878881,50,50,50,50,0.015,0.015,0.015,0.015,387.8406357,387.8346139,387.584986,387.576484
 01/25  04:50:00,1.783333333,0.002899982,385.2068379,0,15.56,15.56,15.56,15.56,0.006812786,0.006833671,0.006924128,0.006812229,387.0744403,387.0707893,386.8926637,386.8845947,0.58935945,0.598142509,0.626047249,0.603081069,50,50,50,50,0.015,0.015,0.015,0.015,387.408049,387.4033455,387.1925564,387.1840836
 01/25  05:00:00,1.7,0.002861196,388.2070018,0,15.56,15.56,15.56,15.56,0.006835766,0.006860508,0.006956428,0.006849119,387.0529488,387.0500011,386.8990404,386.8918651,0.599771881,0.609511112,0.638601437,0.616207821,50,50,50,50,0.015,0.015,0.015,0.015,387.0744403,387.0707893,386.8926637,386.8845947
 01/25  05:10:00,1.6,0.002881832,384.2071658,0,15.56,15.56,15.56,15.56,0.006855161,0.006883705,0.006984655,0.00688169,386.8530659,386.850713,386.7227315,386.7163971,0.614304371,0.624998753,0.655249979,0.633412955,50,50,50,50,0.015,0.015,0.015,0.015,387.0529488,387.0500011,386.8990404,386.8918651
 01/25  05:20:00,1.5,0.002901972,389.2073298,0,15.56,15.56,15.56,15.56,0.006869586,0.006901861,0.007007445,0.006908608,386.9444642,386.9424752,386.833688,386.8283291,0.628842344,0.640475582,0.671844169,0.650547966,50,50,50,50,0.015,0.015,0.015,0.015,386.8530659,386.850713,386.7227315,386.7163971
 01/25  05:30:00,1.4,0.002921619,386.2074937,0,15.56,15.56,15.56,15.56,0.006878887,0.006914816,0.007024699,0.00692978,386.9647889,386.9630571,386.8704241,386.8659833,0.643383822,0.655941451,0.688420477,0.667650071,50,50,50,50,0.015,0.015,0.015,0.015,386.9444642,386.9424752,386.833688,386.8283291
 01/25  05:40:00,1.3,0.00294078,384.2076577,0,15.56,15.56,15.56,15.56,0.006883955,0.006923454,0.007037363,0.006946158,386.7278048,386.7264862,386.6480075,386.6440533,0.657930456,0.671398832,0.704978316,0.684719349,50,50,50,50,0.015,0.015,0.015,0.015,386.9647889,386.9630571,386.8704241,386.8659833
 01/25  05:50:00,1.2,0.002959461,386.2078216,0,15.56,15.56,15.56,15.56,0.006886024,0.006929006,0.007046722,0.006959033,386.5486176,386.5477541,386.4815696,386.4778776,0.67248252,0.686848045,0.721522645,0.701761432,50,50,50,50,0.015,0.015,0.015,0.015,386.7278048,386.7264862,386.6480075,386.6440533
 01/25  06:00:00,1.1,0.002977667,384.2079856,0,15.56,15.56,15.56,15.56,0.006886199,0.006932577,0.007053925,0.006969564,386.2881243,386.2877498,386.2322243,386.2286439,0.687039955,0.702288806,0.738057313,0.718780812,50,50,50,50,0.015,0.015,0.015,0.015,386.5486176,386.5477541,386.4815696,386.4778776
 01/25  06:10:00,1.2,0.003019919,391.2081495,0,21.79127585,22.81765586,22.88036375,22.94769653,0.008787775,0.011982319,0.012450779,0.012181318,387.9292207,387.7657382,386.4162021,386.4010705,2.968434364,14.12604519,23.06127965,35.32752227,36.1961736,24.53709977,24.58018743,24.62646019,0.011864411,0.011935932,0.012235262,0.011912219,387.618776,387.4720338,386.3787607,386.3649536
 01/25  06:20:00,1.3,0.003062613,387.2083134,0,21.11937679,21.23266229,21.37316607,21.54187973,0.008820689,0.010868343,0.011207855,0.010978329,389.0556254,388.949397,386.4227695,386.4100609,1.404138494,0.506725293,0,0,50,31.37706253,21.92814345,22.03869382,0.015,0.012637795,0.01168934,0.011444793,388.3797893,388.2493117,386.4123159,386.3987058
 01/25  06:30:00,1.4,0.003105753,387.2084773,0,21.11023879,21.11106651,21.11139581,21.11077455,0.008958793,0.01079709,0.011142108,0.01094453,390.0398792,389.8990083,386.4333163,386.4213424,1.573588579,2.962434224,3.861908778,4.739107414,50,50,50,50,0.015,0.015,0.015,0.015,389.2515194,389.1433072,386.4235162,386.411266
 01/25  06:40:00,1.5,0.003149342,392.2086412,0,21.11000113,21.11000048,21.1100005,21.1100003,0.009221017,0.010788585,0.011164743,0.011125767,392.0038867,391.8775353,386.696437,386.6769627,1.211253369,0.766509175,0.948097276,1.458944265,50,50,50,50,0.015,0.015,0.015,0.015,390.6323449,390.4607993,386.4423695,386.4302136
 01/25  06:50:00,1.6,0.003193384,386.2088051,0,21.11000007,21.11000001,21.11,21.11,0.00951752,0.010766742,0.011098481,0.011076758,394.1404069,394.0370358,386.8210161,386.8003111,1.254372261,1.218573471,1.175814587,0.886644803,50,50,50,50,0.015,0.015,0.015,0.015,392.0038867,391.8775353,386.696437,386.6769627
 01/25  07:00:00,1.7,0.003237884,385.208969,0,21.11,21.11,21.11,21.11,0.00977191,0.010739385,0.011016144,0.010977651,396.0810314,395.9896639,386.7783211,386.7589871,1.243741019,1.260861209,1.344101666,1.32833948,50,50,50,50,0.015,0.015,0.015,0.015,394.1404069,394.0370358,386.8210161,386.8003111
 01/25  07:10:00,1.783333333,0.003256829,388.2091328,0,21.11,21.11,21.11,21.11,0.009965762,0.010715104,0.010946788,0.010897171,399.2522274,399.1632262,386.7970886,386.7795689,1.226812173,1.246043233,1.333844718,1.318426898,50,50,50,50,0.015,0.015,0.015,0.015,396.0810314,395.9896639,386.7783211,386.7589871
 01/25  07:20:00,1.866666667,0.003275872,386.2092967,0,21.11,21.11,21.11,21.11,0.010106257,0.010693854,0.010893114,0.010842351,402.9192047,402.8281399,386.7887102,386.7727406,1.217647875,1.236959263,1.322934745,1.307975413,50,50,50,50,0.015,0.015,0.015,0.015,399.2522274,399.1632262,386.7970886,386.7795689
 01/25  07:30:00,1.95,0.003295013,385.2094606,0,21.11,21.11,21.11,21.11,0.01020721,0.01067441,0.010850241,0.01080317,406.4642248,406.3702071,386.7122296,386.6974666,1.209548794,1.229954052,1.313103327,1.29855141,50,50,50,50,0.015,0.015,0.015,0.015,402.9192047,402.8281399,386.7887102,386.7727406
 01/25  07:40:00,2.033333333,0.003314254,384.2096244,0,21.11,21.11,21.11,21.11,0.010280235,0.010655947,0.010813755,0.010771065,409.6637477,409.5674988,386.5618289,386.5480093,1.202175454,1.223275915,1.303783915,1.2896065,50,50,50,50,0.015,0.015,0.015,0.015,406.4642248,406.3702071,386.7122296,386.6974666
 01/25  07:50:00,2.116666667,0.003333593,386.2097882,0,21.11,21.11,21.11,21.11,0.010333175,0.010638186,0.010781261,0.010742066,412.637727,412.5402237,386.474829,386.461872,1.195369332,1.217033293,1.294942857,1.281120459,50,50,50,50,0.015,0.015,0.015,0.015,409.6637477,409.5674988,386.5618289,386.5480093
 01/25  08:00:00,2.2,0.003353033,389.2099521,0,21.11,21.11,21.11,21.11,0.010371126,0.010621111,0.01075171,0.01071502,415.5428329,415.4446907,386.5696762,386.5576897,1.189023571,1.211178109,1.286524785,1.273044088,50,50,50,50,0.015,0.015,0.015,0.015,412.637727,412.5402237,386.474829,386.461872
 01/25  08:10:00,2.383333333,0.003396828,392.2101159,0,21.11,21.11,21.11,21.11,0.010419234,0.010627207,0.010724721,0.010689867,428.9498988,428.8356719,386.8827922,386.8719792,1.127823278,1.150868367,1.278632818,1.265483455,50,50,50,50,0.015,0.015,0.015,0.015,415.5428329,415.4446907,386.5696762,386.5576897
 01/25  08:20:00,2.566666667,0.003441129,386.2102797,0,21.11,21.11,21.11,21.11,0.010468234,0.010644083,0.010699995,0.010666585,447.4344351,447.2875194,387.0130464,387.0033134,1.121810621,1.145631419,1.271069992,1.2582412,50,50,50,50,0.015,0.015,0.015,0.015,428.9498988,428.8356719,386.8827922,386.8719792
 01/25  08:30:00,2.75,0.003485944,391.2104435,0.181818,21.11,21.11,21.11,21.11,0.010508895,0.010659992,0.010682342,0.010650119,466.5012097,466.3144912,389.6148375,389.6079883,1.116183914,1.140681932,1.251052252,1.238532841,50,50,50,50,0.015,0.015,0.015,0.015,447.4344351,447.2875194,387.0130464,387.0033134
 01/25  08:40:00,2.933333333,0.003531277,384.2106073,0.363636,21.11,21.11,21.11,21.11,0.010538412,0.010669912,0.01067339,0.01064216,483.9352715,483.7126915,395.6101646,395.6096865,1.11028967,1.133803145,1.23024584,1.218025867,50,50,50,50,0.015,0.015,0.015,0.015,466.5012097,466.3144912,389.6148375,389.6079883
 01/25  08:50:00,3.116666667,0.003577133,385.2107711,0.363636,21.11,21.11,21.11,21.11,0.010557937,0.010673336,0.010666934,0.01063657,499.6357885,499.386683,402.8943842,402.9025356,1.104262633,1.125957039,1.221667984,1.209739061,50,50,50,50,0.015,0.015,0.015,0.015,483.9352715,483.7126915,395.6101646,395.6096865
 01/25  09:00:00,3.3,0.003623517,384.2109348,0.363636,21.11,21.11,21.11,21.11,0.010569793,0.01067169,0.010659014,0.010629429,513.8896854,513.623206,409.9980193,410.0148873,1.098486179,1.118671828,1.213397869,1.201750597,50,50,50,50,0.015,0.015,0.015,0.015,499.6357885,499.386683,402.8943842,402.9025356
 01/25  09:10:00,3.583333333,0.003672728,391.2110986,0.363636,21.11,21.11,21.11,21.11,0.010680215,0.010774122,0.01075481,0.010724843,530.6508225,530.3639473,417.4947317,417.5204738,0.826794359,0.845156008,0.938462349,0.927072868,50,50,50,50,0.015,0.015,0.015,0.015,513.8896854,513.623206,409.9980193,410.0148873
 01/25  09:20:00,3.866666667,0.003722276,387.2112624,0.454545,21.11,21.11,21.11,21.11,0.010838745,0.01092736,0.01090291,0.010872083,548.6559671,548.3468135,426.2458964,426.2811944,0.820654763,0.836890175,0.923555351,0.912432186,50,50,50,50,0.015,0.015,0.015,0.015,530.6508225,530.3639473,417.4947317,417.5204738
 01/25  09:30:00,4.15,0.003772153,385.2114261,0.363636,21.11,21.11,21.11,21.11,0.010994208,0.011077633,0.011045852,0.011014316,566.5175019,566.1899094,434.1684617,434.2127463,0.814008804,0.826995204,0.920609641,0.909744874,50,50,50,50,0.015,0.015,0.015,0.015,548.6559671,548.3468135,426.2458964,426.2811944
 01/25  09:40:00,4.433333333,0.003822353,392.2115899,0.0909091,21.11,21.11,21.11,21.11,0.011125773,0.011203939,0.011153965,0.011122111,583.8402692,583.4976617,437.621747,437.6711225,0.809006113,0.82203089,0.932740365,0.922123174,50,50,50,50,0.015,0.015,0.015,0.015,566.5175019,566.1899094,434.1684617,434.2127463
 01/25  09:50:00,4.716666667,0.00387287,393.2117536,0.272727,21.11,21.11,21.11,21.11,0.011231787,0.011304858,0.011236953,0.011205086,600.4985039,600.1436616,441.054468,441.1065789,0.804420062,0.816990866,0.913461499,0.903076298,50,50,50,50,0.015,0.015,0.015,0.015,583.8402692,583.4976617,437.621747,437.6711225
 01/25  10:00:00,5,0.003923697,386.2119173,0.181818,21.11,21.11,21.11,21.11,0.011316837,0.011385203,0.011298882,0.011267212,616.3149014,615.9500917,443.7305083,443.7840235,0.800115217,0.81245193,0.913411991,0.903245081,50,50,50,50,0.015,0.015,0.015,0.015,600.4985039,600.1436616,441.054468,441.1065789
 01/25  10:10:00,5.466666667,0.004007519,387.212081,0.272727,21.11,21.11,21.11,21.11,0.011385693,0.011450117,0.0113484,0.011317043,631.4051441,631.0310027,447.1827905,447.2377671,0.798012803,0.811419381,0.903066694,0.893101907,50,50,50,50,0.015,0.015,0.015,0.015,616.3149014,615.9500917,443.7305083,443.7840235
 01/25  10:20:00,5.933333333,0.004092091,390.2122447,0.363636,21.11,21.11,21.11,21.11,0.011441639,0.011502876,0.011390933,0.011359948,645.9296313,645.5463972,452.4596605,452.5174522,0.795890827,0.80979953,0.89256932,0.882790365,50,50,50,50,0.015,0.015,0.015,0.015,631.4051441,631.0310027,447.1827905,447.2377671
 01/25  10:30:00,6.4,0.004177374,387.2124084,0.454545,21.11,21.11,21.11,21.11,0.011486953,0.011545846,0.011429033,0.01139845,659.8368749,659.4440657,459.7406012,459.803144,0.79443308,0.809748295,0.882874445,0.873264915,50,50,50,50,0.015,0.015,0.015,0.015,645.9296313,645.5463972,452.4596605,452.5174522
 01/25  10:40:00,6.866666667,0.004263327,390.2125721,0.272727,21.11,21.11,21.11,21.11,0.011523085,0.011580221,0.01145447,0.011424334,673.2227302,672.8204925,465.2790728,465.3460074,0.792266601,0.80789817,0.891501987,0.882046667,50,50,50,50,0.015,0.015,0.015,0.015,659.8368749,659.4440657,459.7406012,459.803144
 01/25  10:50:00,7.333333333,0.004349907,385.2127358,0.272727,21.11,21.11,21.11,21.11,0.011551171,0.011606944,0.011469124,0.011439454,685.979226,685.5682877,469.2220344,469.2917083,0.789905874,0.805881331,0.887662809,0.87834543,50,50,50,50,0.015,0.015,0.015,0.015,673.2227302,672.8204925,465.2790728,465.3460074
 01/25  11:00:00,7.8,0.004437067,393.2128995,0.272727,21.11,21.11,21.11,21.11,0.01157226,0.011626958,0.01147639,0.01144718,698.3415286,697.9226725,472.6162579,472.6873311,0.787541186,0.803817647,0.883953722,0.87476023,50,50,50,50,0.015,0.015,0.015,0.015,685.979226,685.5682877,469.2220344,469.2917083
 01/25  11:10:00,8.166666667,0.004472168,389.2130631,0.0909091,21.11,21.11,21.11,21.11,0.011588407,0.01164222,0.011473602,0.011444847,710.2019719,709.7762088,473.2784488,473.348731,0.783712655,0.800023643,0.891638157,0.882556701,50,50,50,50,0.015,0.015,0.015,0.015,698.3415286,697.9226725,472.6162579,472.6873311
 01/25  11:20:00,8.533333333,0.004505833,389.2132268,0.272727,21.11,21.11,21.11,21.11,0.011601022,0.011654074,0.011471609,0.01144326,721.5615736,721.130064,474.9277854,474.9968139,0.779883518,0.796177711,0.874177494,0.865196333,50,50,50,50,0.015,0.015,0.015,0.015,710.2019719,709.7762088,473.2784488,473.348731
 01/25  11:30:00,8.9,0.004537976,391.2133904,0.181818,21.11,21.11,21.11,21.11,0.011610864,0.011663245,0.011468043,0.011440062,732.4967304,732.0606093,476.3653332,476.433097,0.776078162,0.792313661,0.875701533,0.866813374,50,50,50,50,0.015,0.015,0.015,0.015,721.5615736,721.130064,474.9277854,474.9968139
 01/25  11:40:00,9.266666667,0.00456851,387.2135541,0.272727,21.11,21.11,21.11,21.11,0.011618409,0.011670237,0.011465972,0.011438315,742.9228006,742.4830716,478.6447912,478.711874,0.772529883,0.788912264,0.864917463,0.85611516,50,50,50,50,0.015,0.015,0.015,0.015,732.4967304,732.0606093,476.3653332,476.433097
 01/25  11:50:00,9.633333333,0.004597344,384.2137177,0.0909091,21.11,21.11,21.11,21.11,0.011624014,0.011675433,0.011458416,0.011431068,752.8116958,752.3692776,478.8207138,478.88626,0.769117722,0.78569477,0.873294596,0.86457425,50,50,50,50,0.015,0.015,0.015,0.015,742.9228006,742.4830716,478.6447912,478.711874
 01/25  12:00:00,10,0.004624384,393.2138813,0.181818,21.11,21.11,21.11,21.11,0.011627977,0.011679139,0.011450356,0.011423286,762.4513229,762.0067794,479.0822806,479.1457635,0.765809474,0.782615398,0.862941514,0.854298558,50,50,50,50,0.015,0.015,0.015,0.015,752.8116958,752.3692776,478.8207138,478.88626
 01/25  12:10:00,10.36666667,0.004636486,393.2140449,0.363636,21.11,21.11,21.11,21.11,0.01161419,0.011665099,0.01144863,0.011421785,765.2773418,764.8384461,482.2554397,482.3183828,0.79400375,0.810804256,0.844807311,0.836239027,50,50,50,50,0.015,0.015,0.015,0.015,762.4513229,762.0067794,479.0822806,479.1457635
 01/25  12:20:00,10.73333333,0.004645948,384.2142085,0.363636,21.11,21.11,21.11,21.11,0.011590599,0.011641282,0.011449855,0.011423199,763.8658357,763.4416112,486.8438626,486.9080505,0.789691326,0.806449433,0.839320299,0.830826041,50,50,50,50,0.015,0.015,0.015,0.015,765.2773418,764.8384461,482.2554397,482.3183828
 01/25  12:30:00,11.1,0.004652644,385.2143721,0.363636,21.11,21.11,21.11,21.11,0.011565312,0.011615841,0.011450705,0.011424219,761.1646312,760.7601722,491.694452,491.7607758,0.78538697,0.802128486,0.833995733,0.825574976,50,50,50,50,0.015,0.015,0.015,0.015,763.8658357,763.4416112,486.8438626,486.9080505
 01/25  12:40:00,11.46666667,0.00465645,383.2145357,0.0909091,21.11,21.11,21.11,21.11,0.011541842,0.011592262,0.01144074,0.011414443,758.4359709,758.0523005,492.5305689,492.5969743,0.780928849,0.797465322,0.847699268,0.839352954,50,50,50,50,0.015,0.015,0.015,0.015,761.1646312,760.7601722,491.694452,491.7607758
 01/25  12:50:00,11.83333333,0.004657234,391.2146993,0.181818,21.11,21.11,21.11,21.11,0.011520736,0.011571053,0.011427399,0.011401279,756.1589108,755.7947883,492.3911634,492.4557493,0.77643607,0.7927282,0.836292416,0.828019627,50,50,50,50,0.015,0.015,0.015,0.015,758.4359709,758.0523005,492.5305689,492.5969743
 01/25  13:00:00,12.2,0.004654862,383.2148628,0.181818,21.11,21.11,21.11,21.11,0.011501536,0.011551725,0.011414011,0.011388047,754.0231798,753.6770532,492.1723827,492.2343835,0.771941879,0.787948157,0.831183244,0.822985063,50,50,50,50,0.015,0.015,0.015,0.015,756.1589108,755.7947883,492.3911634,492.4557493
 01/25  13:10:00,12.48333333,0.004683744,393.2150264,0.363636,21.11,21.11,21.11,21.11,0.011499651,0.011549857,0.011407408,0.011381562,758.7156083,758.3791275,494.8247515,494.8856265,0.736223623,0.752361851,0.815009847,0.806887065,50,50,50,50,0.015,0.015,0.015,0.015,754.0231798,753.6770532,492.1723827,492.2343835
 01/25  13:20:00,12.76666667,0.004711838,390.2151899,0.545455,21.11,21.11,21.11,21.11,0.011507098,0.01155743,0.011410497,0.011384735,767.2409452,766.9050559,501.573364,501.6362982,0.73314634,0.74936707,0.798742852,0.790696769,50,50,50,50,0.015,0.015,0.015,0.015,758.7156083,758.3791275,494.8247515,494.8856265
 01/25  13:30:00,13.05,0.004739109,393.2153535,0.363636,21.11,21.11,21.11,21.11,0.01151592,0.011566417,0.011411013,0.01138535,776.7519271,776.4115885,507.6375053,507.7036856,0.730182565,0.746431669,0.807799785,0.799832904,50,50,50,50,0.015,0.015,0.015,0.015,767.2409452,766.9050559,501.573364,501.6362982
 01/25  13:40:00,13.33333333,0.004765519,393.215517,0.0909091,21.11,21.11,21.11,21.11,0.011522157,0.01157223,0.01139792,0.011372398,785.9809451,785.6366936,508.6906056,508.7574783,0.724996465,0.738634002,0.820982096,0.813095615,50,50,50,50,0.015,0.015,0.015,0.015,776.7519271,776.4115885,507.6375053,507.7036856
 01/25  13:50:00,13.61666667,0.004791031,387.2156805,0.363636,21.11,21.11,21.11,21.11,0.011524979,0.011573727,0.011385921,0.011360521,794.5268183,794.1819967,510.5323991,510.5986543,0.719717657,0.73074568,0.796163647,0.788356396,50,50,50,50,0.015,0.015,0.015,0.015,785.9809451,785.6366936,508.6906056,508.7574783
 01/25  14:00:00,13.9,0.004815607,383.215844,0.272727,21.11,21.11,21.11,21.11,0.011524946,0.011571514,0.011373411,0.01134812,802.4279424,802.0861636,512.2848661,512.3501259,0.715058994,0.723735574,0.79688867,0.789162383,50,50,50,50,0.015,0.015,0.015,0.015,794.5268183,794.1819967,510.5323991,510.5986543
 01/25  14:10:00,14.18333333,0.004738322,383.2160075,0.363636,21.11,21.11,21.11,21.11,0.011521464,0.011564758,0.0113617,0.011336499,809.8818624,809.5469087,515.0748639,515.1396658,0.709703895,0.71436548,0.784029183,0.776382766,50,50,50,50,0.015,0.015,0.015,0.015,802.4279424,802.0861636,512.2848661,512.3501259
 01/25  14:20:00,14.46666667,0.004656271,392.216171,0.454545,21.11,21.11,21.11,21.11,0.011514435,0.011553398,0.011351835,0.0113267,817.2177752,816.8929304,519.8999525,519.9656876,0.704831631,0.705989881,0.77151622,0.763948965,50,50,50,50,0.015,0.015,0.015,0.015,809.8818624,809.5469087,515.0748639,515.1396658
 01/25  14:30:00,14.75,0.004569325,388.2163345,0.363636,21.11,21.11,21.11,21.11,0.011504147,0.011537666,0.011337979,0.011312908,824.298045,823.9865039,524.2826165,524.3497556,0.699979688,0.696822288,0.771345384,0.763856742,50,50,50,50,0.015,0.015,0.015,0.015,817.2177752,816.8929304,519.8999525,519.9656876
 01/25  14:40:00,15.03333333,0.00447735,393.216498,0.363636,21.11,21.11,21.11,21.11,0.011491393,0.011518874,0.011320286,0.011295279,831.199519,830.9033515,528.0771453,528.1453872,0.6967845,0.691490923,0.766825968,0.759414663,50,50,50,50,0.015,0.015,0.015,0.015,824.298045,823.9865039,524.2826165,524.3497556
 01/25  14:50:00,15.31666667,0.004380213,388.2166615,0.272727,21.11,21.11,21.11,21.11,0.011476922,0.011498167,0.011297242,0.011272307,837.7624976,837.4828597,530.1323566,530.2005611,0.694287347,0.687047204,0.769164377,0.761830056,50,50,50,50,0.015,0.015,0.015,0.015,831.199519,830.9033515,528.0771453,528.1453872
 01/25  15:00:00,15.6,0.004277777,385.2168249,0.363636,21.11,21.11,21.11,21.11,0.011461234,0.011476263,0.01127437,0.011249497,843.9334476,843.670881,532.4091603,532.4768066,0.692113973,0.683225343,0.75920112,0.751944037,50,50,50,50,0.015,0.015,0.015,0.015,837.7624976,837.4828597,530.1323566,530.2005611
 01/25  15:10:00,15.6,0.0043691,386.2169884,0.363636,21.11,21.11,21.11,21.11,0.011445089,0.011454212,0.011252641,0.011227826,849.8047665,849.559181,535.079103,535.146264,0.692314093,0.682771323,0.757644463,0.750468749,50,50,50,50,0.015,0.015,0.015,0.015,843.9334476,843.670881,532.4091603,532.4768066
 01/25  15:20:00,15.6,0.004460419,390.2171518,0.363636,21.11,21.11,21.11,21.11,0.011428854,0.01143263,0.011231684,0.011206933,855.5169743,855.2878487,537.9732429,538.0401485,0.692310219,0.68270263,0.756327531,0.749239303,50,50,50,50,0.015,0.015,0.015,0.015,849.8047665,849.559181,535.079103,535.146264
 01/25  15:30:00,15.6,0.004551735,386.2173153,0.454545,21.11,21.11,21.11,21.11,0.011412637,0.011411761,0.011214077,0.011189393,860.9552462,860.7417194,542.0385101,542.10582,0.692311372,0.682963401,0.748904499,0.741912794,50,50,50,50,0.015,0.015,0.015,0.015,855.5169743,855.2878487,537.9732429,538.0401485
 01/25  15:40:00,15.6,0.004643048,388.2174787,0.545455,21.11,21.11,21.11,21.11,0.011396507,0.011391904,0.011201308,0.011176698,866.1735303,865.9743191,547.9752879,548.0441708,0.692544349,0.684436816,0.742079203,0.735196671,50,50,50,50,0.015,0.015,0.015,0.015,860.9552462,860.7417194,542.0385101,542.10582
 01/25  15:50:00,15.6,0.004734357,389.2176421,0.636364,21.11,21.11,21.11,21.11,0.011380535,0.01137334,0.011193591,0.011169071,871.2049489,871.0184187,555.9721452,556.0440243,0.692947627,0.686740528,0.735712277,0.728953765,50,50,50,50,0.015,0.015,0.015,0.015,866.1735303,865.9743191,547.9752879,548.0441708
 01/25  16:00:00,15.6,0.004825663,392.2178055,0.454545,21.11,21.11,21.11,21.11,0.011364726,0.011356092,0.011181658,0.011157281,876.1109,875.9353517,562.2152338,562.2898372,0.693222043,0.688945299,0.748476902,0.741861488,50,50,50,50,0.015,0.015,0.015,0.015,871.2049489,871.0184187,555.9721452,556.0440243
 01/25  16:10:00,15.6,0.004807243,386.2179689,0.636364,21.11,21.11,21.11,21.11,0.011350445,0.011341448,0.011173582,0.011149387,880.7125808,880.5463384,569.3241486,569.4013264,0.694308618,0.692048061,0.737235577,0.730782431,50,50,50,50,0.015,0.015,0.015,0.015,876.1109,875.9353517,562.2152338,562.2898372
 01/25  16:20:00,15.6,0.004788824,384.2181323,0.363636,21.11,21.11,21.11,21.11,0.011338352,0.011329988,0.01116077,0.011136833,884.9937531,884.8352181,573.2232989,573.3015286,0.695289139,0.695213219,0.757806386,0.75153715,50,50,50,50,0.015,0.015,0.015,0.015,880.7125808,880.5463384,569.3241486,569.4013264
 01/25  16:30:00,15.6,0.004770406,390.2182957,0.181818,21.11,21.11,21.11,21.11,0.011328481,0.011321963,0.011140351,0.011116759,889.1688934,889.0162269,572.602007,572.6785153,0.696451268,0.699853597,0.773078145,0.767013112,50,50,50,50,0.015,0.015,0.015,0.015,884.9937531,884.8352181,573.2232989,573.3015286
 01/25  16:40:00,15.6,0.004751988,386.218459,0.181818,21.11,21.11,21.11,21.11,0.011320492,0.011316787,0.011118359,0.011095177,893.1369016,892.9885575,569.7768395,569.8494435,0.697290354,0.702932902,0.775222703,0.769380979,50,50,50,50,0.015,0.015,0.015,0.015,889.1688934,889.0162269,572.602007,572.6785153
 01/25  16:50:00,15.6,0.004733573,392.2186224,0.272727,21.11,21.11,21.11,21.11,0.011313988,0.011313818,0.011101826,0.011079099,897.0397961,896.8944486,567.8785908,567.9469386,0.697962636,0.70585156,0.771012922,0.765412489,50,50,50,50,0.015,0.015,0.015,0.015,893.1369016,892.9885575,569.7768395,569.8494435
 01/25  17:00:00,15.6,0.004715158,389.2187858,0.363636,21.11,21.11,21.11,21.11,0.011308751,0.011313028,0.01109366,0.011071427,900.769899,900.626056,568.132321,568.1974624,0.69895036,0.710515066,0.767605251,0.762262336,50,50,50,50,0.015,0.015,0.015,0.015,897.0397961,896.8944486,567.8785908,567.9469386
 01/25  17:10:00,15.13333333,0.004681343,385.2189491,0.363636,21.11,21.11,21.11,21.11,0.011281924,0.011291353,0.011090332,0.011068649,894.7405189,894.6058151,569.3930327,569.4560533,0.749914122,0.763965972,0.772306721,0.767235107,50,50,50,50,0.015,0.015,0.015,0.015,900.769899,900.626056,568.132321,568.1974624
 01/25  17:20:00,14.66666667,0.00464484,388.2191124,0.363636,21.11,21.11,21.11,21.11,0.011244037,0.011259105,0.011088912,0.011067845,883.1793068,883.0650824,570.9188523,570.980319,0.753687021,0.770074468,0.776999083,0.772206838,50,50,50,50,0.015,0.015,0.015,0.015,894.7405189,894.6058151,569.3930327,569.4560533
 01/25  17:30:00,14.2,0.004605819,390.2192758,0.181818,21.11,21.11,21.11,21.11,0.011205952,0.011227005,0.011082375,0.011062003,870.3043035,870.2187046,569.9129907,569.9723015,0.757357819,0.775999184,0.794442011,0.789939761,50,50,50,50,0.015,0.015,0.015,0.015,883.1793068,883.0650824,570.9188523,570.980319
 01/25  17:40:00,13.73333333,0.004564444,391.2194391,0,21.11,21.11,21.11,21.11,0.011172336,0.011199618,0.011067549,0.011047952,857.899068,857.8453775,564.8983438,564.9539968,0.761032154,0.781806796,0.812115851,0.807905879,50,50,50,50,0.015,0.015,0.015,0.015,870.3043035,870.2187046,569.9129907,569.9723015
 01/25  17:50:00,13.26666667,0.004520872,392.2196024,0,21.11,21.11,21.11,21.11,0.011143805,0.011177477,0.011050201,0.011031431,846.2940577,846.2724525,558.0903145,558.1412351,0.764737452,0.787551099,0.817297604,0.813378984,50,50,50,50,0.015,0.015,0.015,0.015,857.899068,857.8453775,564.8983438,564.9539968
 01/25  18:00:00,12.8,0.004475257,391.2197657,0,21.11,21.11,21.11,21.11,0.011119591,0.011159741,0.011034473,0.01101656,835.3184153,835.3280495,551.0344643,551.0804432,0.768508138,0.793261944,0.822542315,0.818908943,50,50,50,50,0.015,0.015,0.015,0.015,846.2940577,846.2724525,558.0903145,558.1412351
 01/25  18:10:00,12.51666667,0.004451712,391.219929,0,21.11,21.11,21.11,21.11,0.011091942,0.011138378,0.011021495,0.011004454,821.9309442,821.9753084,544.2989153,544.3403183,0.781605397,0.807416126,0.822553152,0.819201702,50,50,50,50,0.015,0.015,0.015,0.015,835.3184153,835.3280495,551.0344643,551.0804432
 01/25  18:20:00,12.23333333,0.004427302,386.2200923,0,21.11,21.11,21.11,21.11,0.011063389,0.011115808,0.011011037,0.010994873,807.2130718,807.2966928,537.8336475,537.8710013,0.780117565,0.806922721,0.822613426,0.819533706,50,50,50,50,0.015,0.015,0.015,0.015,821.9309442,821.9753084,544.2989153,544.3403183
 01/25  18:30:00,11.95,0.004402064,389.2202555,0,21.11,21.11,21.11,21.11,0.011036786,0.01109488,0.011002599,0.01098731,792.5316242,792.656453,531.6946174,531.7284265,0.778629465,0.806375237,0.822745295,0.819926059,50,50,50,50,0.015,0.015,0.015,0.015,807.2130718,807.2966928,537.8336475,537.8710013
 01/25  18:40:00,11.66666667,0.004376032,387.2204188,0,21.11,21.11,21.11,21.11,0.011013244,0.011076724,0.010995784,0.010981368,778.3915632,778.5568056,525.7986258,525.8293158,0.777162742,0.805792482,0.822943137,0.820371804,50,50,50,50,0.015,0.015,0.015,0.015,792.5316242,792.656453,531.6946174,531.7284265
 01/25  18:50:00,11.38333333,0.004349243,385.2205821,0,21.11,21.11,21.11,21.11,0.010992722,0.011061318,0.010990331,0.010976782,764.8477224,765.0512091,520.0817554,520.1096818,0.775767539,0.805224832,0.823182556,0.820858369,50,50,50,50,0.015,0.015,0.015,0.015,778.3915632,778.5568056,525.7986258,525.8293158
 01/25  19:00:00,11.1,0.004321728,393.2207453,0,21.11,21.11,21.11,21.11,0.01097479,0.011048237,0.010986065,0.010973365,752.0678803,752.3067133,514.7499134,514.7753962,0.774404685,0.804611722,0.823488627,0.821361537,50,50,50,50,0.015,0.015,0.015,0.015,764.8477224,765.0512091,520.0817554,520.1096818
 01/25  19:10:00,10.63333333,0.004360421,385.2209085,0,19.4549576,20.70834372,20.850271,20.93554894,0.010565705,0.010634236,0.01056876,0.010556491,738.1556661,738.3309359,509.365237,509.3887755,0,0,0,0,19.92534631,20.82971371,20.92922753,20.98875999,0.010689949,0.010760032,0.010695478,0.010683078,742.5095593,742.7081885,511.0564921,511.0807639
 01/25  19:20:00,10.16666667,0.004392118,392.2210718,0,18.29581493,20.35471459,20.61681379,20.77679727,0.010202635,0.010266053,0.010198168,0.010186251,725.1685767,725.2466701,504.4809745,504.5013677,0,0,0,0,18.59759871,20.45050534,20.68042849,20.82019833,0.010301375,0.010366243,0.010299029,0.010287023,728.6941767,728.800968,505.8093339,505.8306577
 01/25  19:30:00,9.7,0.004417168,387.221235,0,17.36511047,20.02804259,20.39674412,20.6254351,0.009865371,0.009923329,0.009853033,0.009841365,712.9177478,712.8763747,499.7099217,499.7262537,0,0,0,0,17.69420282,20.14980842,20.47917987,20.68229062,0.009991548,0.010051589,0.009982202,0.009970446,717.4975047,717.5024444,501.4919671,501.5098934
 01/25  19:40:00,9.233333333,0.004435908,383.2213982,0,16.6557632,19.72540459,20.18882833,20.48086385,0.009551157,0.009603651,0.009531018,0.009519522,701.3319671,701.1619493,495.0954745,495.1070167,0,0,0,0,16.96748912,19.86395564,20.28440207,20.54747172,0.009695482,0.009750508,0.009678955,0.009667384,706.6489449,706.5388981,497.2114771,497.2252824
 01/25  19:50:00,8.766666667,0.004448664,384.2215614,0,16.1123503,19.44933743,19.99550533,20.34501689,0.009263088,0.009310387,0.009235538,0.00922415,690.7582149,690.4627174,490.9172273,490.9237169,0,0,0,0,16.42284014,19.61164728,20.10948174,20.42523339,0.0094329,0.009483268,0.00940973,0.009398281,696.9926749,696.771483,493.382573,493.392087
 01/25  20:00:00,8.3,0.004455752,392.2217246,0,15.75716581,19.20866046,19.82323947,20.22253031,0.009017933,0.009053284,0.00897643,0.008965093,681.831769,681.4147081,487.595954,487.5978027,0.035394491,0,0,0,33.05617515,19.40104433,19.96096901,20.32047932,0.012131544,0.009259081,0.009183831,0.009172453,689.0007216,688.6834563,490.2820174,490.2876029
 01/25  20:10:00,8.216666667,0.004452955,387.2218878,0,15.56106485,18.62915823,19.39986605,19.91805066,0.008537315,0.008424109,0.008342277,0.008330994,659.8692275,658.8833842,479.0521143,479.0411384,0.264780391,0,0,0,50,18.98895073,19.6638764,20.10837632,0.015,0.008815886,0.008737164,0.008725857,673.5604958,672.9314192,484.3923905,484.3895576
 01/25  20:20:00,8.133333333,0.004450028,390.222051,0,15.56000368,18.1048096,18.99929729,19.62286987,0.008133505,0.007839427,0.007752842,0.007741478,639.4154277,637.9138645,471.0485915,471.0238819,0.233802079,0,0,0,50,18.42812593,19.24742747,19.80618235,0.015,0.0082009,0.008117258,0.008105951,652.0573707,650.8646579,475.985365,475.9692133
 01/25  20:30:00,8.05,0.004446975,393.2222141,0,15.56000001,17.63989754,18.6301609,19.34415777,0.007787984,0.007312373,0.007221455,0.007209935,621.1664061,619.2988874,464.0893876,464.0517549,0.242089458,0,0,0,50,17.92741359,18.85918975,19.51748795,0.015,0.0076387,0.007550465,0.007539045,632.4549661,630.8061487,468.3818155,468.3521889
 01/25  20:40:00,7.966666667,0.004443796,392.2223773,0,15.56,17.22133599,18.28566267,19.07815146,0.00748906,0.006831896,0.006737045,0.006725346,604.6025325,602.4727151,457.8583023,457.8086778,0.250103019,0,0,0,50,17.48009351,18.49951767,19.24364903,0.015,0.00712951,0.007037092,0.007025504,614.8693876,612.8957934,461.7204442,461.6782654
 01/25  20:50:00,7.883333333,0.004440493,393.2225404,0,15.56,16.84514378,17.96292367,18.82357186,0.007230331,0.006392838,0.00629445,0.006282581,589.4603356,587.1457857,452.1838368,452.1232652,0.25754849,0,0,0,50,17.07773027,18.1633004,18.9819719,0.015,0.0066648,0.006568598,0.006556833,598.8392402,596.6335066,455.6943079,455.6404953
