Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/25  21:00:00,7.8,0.004437067,386.2227036,0,15.56,16.50618106,17.66315877,18.57969168,0.00700724,0.00599153,0.005889992,0.005877986,575.3505632,572.9117327,446.7429327,446.671833,0.264546016,0,0,0,50,16.71581755,17.84888098,18.73144853,0.015,0.006240118,0.006140525,0.006128602,584.1234007,581.7570053,450.1430977,450.0785809
 01/25  21:10:00,7.433333333,0.004444066,384.2228667,0,15.56,16.19962955,17.38688058,18.34579241,0.006817287,0.005626199,0.005521882,0.005509794,562.0776864,559.5589836,441.4020037,441.3207189,0.271190635,0,0,0,50,16.38927855,17.55818021,18.4913535,0.015,0.005852343,0.005749741,0.0057377,570.3137713,567.8402806,444.7218155,444.6468277
 01/25  21:20:00,7.066666667,0.004447655,390.2230298,0,15.56,15.92141586,17.13054604,18.12115989,0.006657898,0.005294901,0.00518815,0.00517605,550.1263098,547.5458904,436.6923565,436.6031311,0.277488312,0,0,0,50,16.12688305,17.32055952,18.28856949,0.015,0.005539242,0.005434274,0.005422175,558.8783934,556.3491388,440.1033091,440.0196156
 01/25  21:30:00,6.7,0.004447981,385.223193,0,15.56,15.66829878,16.89186881,17.906761,0.006525823,0.004994963,0.004886096,0.004874055,539.203994,536.5318906,432.3374677,432.2416877,0.283572586,0,0,0,50,15.92141586,17.13054604,18.12115989,0.015,0.005294901,0.00518815,0.00517605,550.1263098,547.5458904,436.6923565,436.6031311
 01/25  21:40:00,6.333333333,0.004445187,383.2233561,0,15.56,15.56038582,16.66896018,17.70255379,0.006417787,0.00490753,0.004612898,0.004600985,529.0864721,526.5011263,428.2018951,428.1005327,0.289461945,0.277379188,0,0,50,50,16.89186881,17.906761,0.015,0.015,0.004886096,0.004874055,539.203994,536.5318906,432.3374677,432.2416877
 01/25  21:50:00,5.966666667,0.00443941,383.2235192,0,15.56,15.56000163,16.45881031,17.50789889,0.006330796,0.004981124,0.00436591,0.004354186,519.7440317,517.3775231,424.3346714,424.2288784,0.295161916,0.32844677,0,0,50,50,16.66896018,17.70255379,0.015,0.015,0.004612898,0.004600985,529.0864721,526.5011263,428.2018951,428.1005327
 01/25  22:00:00,5.6,0.004430786,390.2236822,0,15.56,15.56000001,16.25955418,17.32200833,0.006262212,0.005059684,0.004142743,0.004131262,511.4828871,509.3241446,421.1044757,420.9966526,0.300694299,0.24895968,0,0,50,50,16.45881031,17.50789889,0.015,0.015,0.00436591,0.004354186,519.7440317,517.3775231,424.3346714,424.2288784
 01/25  22:10:00,5.4,0.004396351,383.2238453,0,15.56,15.56,16.09695474,17.19624085,0.006281585,0.005188519,0.003998344,0.00398707,503.5810521,501.5665415,418.7363291,418.6269337,0.732566263,0.724764493,0,0,50,50,16.22798413,17.29985452,0.015,0.015,0.004117393,0.004105952,509.8095396,507.6781951,420.6629354,420.5547912
 01/25  22:20:00,5.2,0.004361913,392.2240084,0,15.56,15.56,15.80892802,16.96858483,0.006305226,0.005388152,0.003752137,0.003741247,491.4129828,489.6312951,415.5258909,415.4174172,0.737931897,0.732092758,0,0,50,50,15.99749539,17.11478099,0.015,0.015,0.003904643,0.003893497,499.0259123,497.1008374,417.251263,417.1409375
 01/25  22:30:00,5,0.004327478,385.2241715,0,15.56,15.56,15.56080383,16.67475092,0.006315866,0.005595999,0.003733941,0.003444668,477.4758979,475.9578428,411.4485248,411.2416893,0.743140034,0.739012359,0.395127436,0,50,50,50,16.96858483,0.015,0.015,0.015,0.003741247,491.4129828,489.6312951,415.5258909,415.4174172
 01/25  22:40:00,4.8,0.004293053,387.2243345,0,15.56,15.56,15.5600004,16.58253241,0.006312973,0.005640181,0.003909224,0.003363513,473.5936994,472.1524367,410.2870201,410.0643297,0.74827929,0.745514971,0.674074735,0,50,50,50,16.66832136,0.015,0.015,0.015,0.003441097,477.2739039,475.7608143,411.3745011,411.17856
 01/25  22:50:00,4.6,0.004258643,385.2244975,0,15.56,15.56,15.56,16.41092819,0.00631242,0.005721762,0.004214079,0.003219377,466.5706096,465.2627112,408.0892478,407.8474518,0.753312671,0.751958948,0.58426369,0,50,50,50,16.50317301,0.015,0.015,0.015,0.003289501,470.115489,468.7410878,409.2735629,409.0132288
 01/25  23:00:00,4.4,0.004224255,385.2246606,0,15.56,15.56,15.56,16.15989522,0.006316864,0.005841601,0.00462205,0.003014989,456.9835987,455.8535981,405.0998854,404.7327652,0.758271056,0.758255581,0.743153158,0,50,50,50,16.41092819,0.015,0.015,0.015,0.003219377,466.5706096,465.2627112,408.0892478,407.8474518
 01/25  23:10:00,4.316666667,0.00425964,386.2248236,0,15.56,15.56,15.56,15.87776553,0.006326659,0.005965668,0.005021295,0.002802101,446.7365984,445.7840997,402.1787816,401.6391385,0.774236965,0.775643943,0.759922482,0,50,50,50,16.15989522,0.015,0.015,0.015,0.003014989,456.9835987,455.8535981,405.0998854,404.7327652
 01/25  23:20:00,4.233333333,0.004294455,387.2249866,0,15.56,15.56,15.56,15.59590131,0.006341608,0.00607486,0.005353996,0.002611022,437.4970113,436.6990832,399.7571161,399.0732048,0.787220951,0.789939792,0.775852811,0,50,50,50,15.87776553,0.015,0.015,0.015,0.002802101,446.7365984,445.7840997,402.1787816,401.6391385
 01/25  23:30:00,4.15,0.004328705,389.2251496,0,15.56,15.56,15.56,15.56024356,0.006360824,0.006165758,0.005613907,0.003347384,429.8832929,429.2136932,397.9798976,397.349665,0.800128594,0.80411444,0.791568947,1.232273155,50,50,50,50,0.015,0.015,0.015,0.015,437.4970113,436.6990832,399.7571161,399.0732048
 01/25  23:40:00,4.066666667,0.004362395,387.2253126,0,15.56,15.56,15.56,15.56000086,0.006383235,0.006241752,0.005815779,0.00408482,423.4906563,422.9273438,396.4610667,395.9243368,0.812961147,0.818189263,0.807065289,0.635240023,50,50,50,50,0.015,0.015,0.015,0.015,429.8832929,429.2136932,397.9798976,397.349665
 01/25  23:50:00,3.983333333,0.004395528,388.2254756,0,15.56,15.56,15.56,15.56,0.006407915,0.006307104,0.005976066,0.004662455,418.1499765,417.6756055,395.1994043,394.748701,0.825721543,0.832171575,0.822413125,0.765359137,50,50,50,50,0.015,0.015,0.015,0.015,423.4906563,422.9273438,396.4610667,395.9243368
 01/25  24:00:00,3.9,0.004428111,393.2256386,0,15.56,15.56,15.56,15.56,0.006434167,0.006364936,0.006108823,0.005101884,414.0834142,413.6838664,394.5753327,394.1949674,0.838412905,0.846064778,0.841495153,0.813165395,50,50,50,50,0.015,0.015,0.015,0.015,418.1499765,417.6756055,395.1994043,394.748701
 01/26  00:10:00,3.716666667,0.004370911,386.2258016,0,15.56,15.56,15.56,15.56,0.006461642,0.006417317,0.006221996,0.005438282,410.3023477,409.9662419,393.7162257,393.3928218,0.847440623,0.85622605,0.855545955,0.825606218,50,50,50,50,0.015,0.015,0.015,0.015,414.0834142,413.6838664,394.5753327,394.1949674
 01/26  00:20:00,3.533333333,0.004314371,391.2259645,0,15.56,15.56,15.56,15.56,0.00649001,0.006465518,0.006320112,0.005700759,407.2308404,406.9484395,393.1295506,392.8531287,0.856391781,0.866294352,0.869380731,0.837652728,50,50,50,50,0.015,0.015,0.015,0.015,410.3023477,409.9662419,393.7162257,393.3928218
 01/26  00:30:00,3.35,0.004258486,386.2261275,0,15.56,15.56,15.56,15.56,0.006518948,0.006510375,0.006406203,0.00591089,404.3401628,404.1033496,392.3522459,392.1153174,0.865274464,0.87627803,0.883009981,0.852404906,50,50,50,50,0.015,0.015,0.015,0.015,407.2308404,406.9484395,393.1295506,392.8531287
 01/26  00:40:00,3.166666667,0.004203247,384.2262904,0,15.56,15.56,15.56,15.56,0.006548179,0.006552505,0.006482636,0.006082542,401.5145578,401.3166029,391.3237131,391.1199033,0.874092908,0.886180738,0.896440792,0.866814265,50,50,50,50,0.015,0.015,0.015,0.015,404.3401628,404.1033496,392.3522459,392.1153174
 01/26  00:50:00,2.983333333,0.004148648,393.2264534,0,15.56,15.56,15.56,15.56,0.006577491,0.006592395,0.006551347,0.006224795,399.7088471,399.5433751,391.0447066,390.8697244,0.882850213,0.896005591,0.909679449,0.880975243,50,50,50,50,0.015,0.015,0.015,0.015,401.5145578,401.3166029,391.3237131,391.1199033
 01/26  01:00:00,2.8,0.004094684,390.2266163,0,15.56,15.56,15.56,15.56,0.00660673,0.006630433,0.006613895,0.006344146,398.3505225,398.2120281,390.9829719,390.8334888,0.891549039,0.905755441,0.922731598,0.894902068,50,50,50,50,0.015,0.015,0.015,0.015,399.7088471,399.5433751,391.0447066,390.8697244
 01/26  01:10:00,2.7,0.004065513,390.2267792,0,15.56,15.56,15.56,15.56,0.006633769,0.006664678,0.006669529,0.006443552,397.1941398,397.0781587,390.9282522,390.8009337,0.895373162,0.910132255,0.930850099,0.903850717,50,50,50,50,0.015,0.015,0.015,0.015,398.3505225,398.2120281,390.9829719,390.8334888
 01/26  01:20:00,2.6,0.004036528,383.2269421,0,15.56,15.56,15.56,15.56,0.006657699,0.006694436,0.006718413,0.006526169,395.5789483,395.4823912,390.2508308,390.1416511,0.899074674,0.914342565,0.938756621,0.912551594,50,50,50,50,0.015,0.015,0.015,0.015,397.1941398,397.0781587,390.9282522,390.8009337
 01/26  01:30:00,2.5,0.004007728,384.227105,0,15.56,15.56,15.56,15.56,0.006678737,0.006720189,0.006761569,0.006595414,393.9047481,393.8250681,389.3755011,389.2808836,0.902691785,0.918436583,0.946472581,0.921029501,50,50,50,50,0.015,0.015,0.015,0.015,395.5789483,395.4823912,390.2508308,390.1416511
 01/26  01:40:00,2.4,0.003979112,383.2272679,0,15.56,15.56,15.56,15.56,0.006697498,0.006742801,0.006800209,0.006654362,392.3279919,392.2627822,388.4790056,388.3963696,0.906233556,0.922418319,0.953998738,0.929287775,50,50,50,50,0.015,0.015,0.015,0.015,393.9047481,393.8250681,389.3755011,389.2808836
 01/26  01:50:00,2.3,0.003950677,385.2274308,0,15.56,15.56,15.56,15.56,0.006714562,0.006763046,0.006835351,0.006705446,391.1198021,391.0665956,387.8490691,387.7768995,0.909701986,0.926287083,0.961333406,0.937326845,50,50,50,50,0.015,0.015,0.015,0.015,392.3279919,392.2627822,388.4790056,388.3963696
 01/26  02:00:00,2.2,0.003922425,393.2275937,0,15.56,15.56,15.56,15.56,0.006730341,0.006781478,0.006867737,0.006750472,390.8851448,390.841037,388.1033741,388.0414824,0.913096862,0.930040926,0.968475394,0.945147337,50,50,50,50,0.015,0.015,0.015,0.015,391.1198021,391.0665956,387.8490691,387.7768995
 01/26  02:10:00,2.383333333,0.003951239,390.2277565,0,15.56,15.56,15.56,15.56,0.006746949,0.006800499,0.006899656,0.006792555,390.8894633,390.8522092,388.5210778,388.4689841,0.920297237,0.937977135,0.979248291,0.956575768,50,50,50,50,0.015,0.015,0.015,0.015,390.8851448,390.841037,388.1033741,388.0414824
 01/26  02:20:00,2.566666667,0.003980059,392.2279194,0,15.56,15.56,15.56,15.56,0.006765343,0.006821245,0.006932197,0.006833395,391.0428228,391.0109117,389.0246805,388.9813915,0.927509892,0.945950744,0.989888799,0.967849376,50,50,50,50,0.015,0.015,0.015,0.015,390.8894633,390.8522092,388.5210778,388.4689841
 01/26  02:30:00,2.75,0.004008883,385.2280822,0,15.56,15.56,15.56,15.56,0.006785422,0.006843652,0.006965374,0.006873453,390.6293377,390.6024279,388.9107362,388.8743099,0.934679927,0.95384806,1.000358966,0.978930949,50,50,50,50,0.015,0.015,0.015,0.015,391.0428228,391.0109117,389.0246805,388.9813915
 01/26  02:40:00,2.933333333,0.004037705,383.2282451,0,15.56,15.56,15.56,15.56,0.006806697,0.006867212,0.006998812,0.006912683,389.7474233,389.7256979,388.2869058,388.2552338,0.941804366,0.961680954,1.010669624,0.989832655,50,50,50,50,0.015,0.015,0.015,0.015,390.6293377,390.6024279,388.9107362,388.8743099
 01/26  02:50:00,3.116666667,0.00406652,387.2284079,0,15.56,15.56,15.56,15.56,0.006828697,0.006891435,0.007032144,0.006950968,389.1152104,389.0981464,387.8753512,387.8474066,0.948882243,0.969451771,1.020829474,1.000564342,50,50,50,50,0.015,0.015,0.015,0.015,389.7474233,389.7256979,388.2869058,388.2552338
 01/26  03:00:00,3.3,0.004095326,390.2285707,0,15.56,15.56,15.56,15.56,0.006851092,0.006915976,0.007065133,0.006988254,389.0027117,388.9889901,387.9486981,387.9244841,0.955913766,0.977161649,1.030846162,1.011134702,50,50,50,50,0.015,0.015,0.015,0.015,389.1152104,389.0981464,387.8753512,387.8474066
 01/26  03:10:00,3.216666667,0.00407177,392.2287335,0,15.56,15.56,15.56,15.56,0.00687388,0.006940962,0.007097817,0.00702473,389.3152993,389.303456,388.4162915,388.3960842,0.964004314,0.986197449,1.041799784,1.022625546,50,50,50,50,0.015,0.015,0.015,0.015,389.0027117,388.9889901,387.9486981,387.9244841
 01/26  03:20:00,3.133333333,0.004048334,383.2288963,0,15.56,15.56,15.56,15.56,0.006897017,0.006966395,0.007130195,0.007060502,388.9837188,388.9737907,388.217717,388.2006533,0.972077718,0.995195057,1.052632626,1.033979223,50,50,50,50,0.015,0.015,0.015,0.015,389.3152993,389.303456,388.4162915,388.3960842
 01/26  03:30:00,3.05,0.004025018,386.2290591,0,15.56,15.56,15.56,15.56,0.006920384,0.006992134,0.007162199,0.007095582,388.519197,388.5115079,387.8685771,387.8536877,0.980118487,1.004143296,1.06334538,1.045197296,50,50,50,50,0.015,0.015,0.015,0.015,388.9837188,388.9737907,388.217717,388.2006533
 01/26  03:40:00,2.966666667,0.004001821,388.2292219,0,15.56,15.56,15.56,15.56,0.006943841,0.007017999,0.007193744,0.007129946,388.2930111,388.2872324,387.7407535,387.7276843,0.988121971,1.013041308,1.073943456,1.056285971,50,50,50,50,0.015,0.015,0.015,0.015,388.519197,388.5115079,387.8685771,387.8536877
 01/26  03:50:00,2.883333333,0.003978743,389.2293847,0,15.56,15.56,15.56,15.56,0.006967269,0.007043836,0.007224767,0.007163575,388.3220331,388.3174025,387.8520023,387.8407964,0.996087118,1.021889408,1.084432498,1.067251639,50,50,50,50,0.015,0.015,0.015,0.015,388.2930111,388.2872324,387.7407535,387.7276843
 01/26  04:00:00,2.8,0.003955783,384.2295474,0,15.56,15.56,15.56,15.56,0.006990582,0.007069536,0.00725523,0.007196465,388.023771,388.0202947,387.6243411,387.6146165,1.004014144,1.030688323,1.094817758,1.078100249,50,50,50,50,0.015,0.015,0.015,0.015,388.3220331,388.3174025,387.8520023,387.8407964
 01/26  04:10:00,2.7,0.003949937,387.2297102,0,15.56,15.56,15.56,15.56,0.007009371,0.007090516,0.007280988,0.007224458,387.7891848,387.7868253,387.4504239,387.4418733,1.002552244,1.029623944,1.095820042,1.079551945,50,50,50,50,0.015,0.015,0.015,0.015,388.023771,388.0202947,387.6243411,387.6146165
 01/26  04:20:00,2.6,0.003943944,383.2298729,0,15.56,15.56,15.56,15.56,0.007021843,0.007104922,0.00730043,0.007245947,387.3189967,387.3179875,387.0333294,387.0255475,1.000996797,1.028444844,1.096703629,1.080872985,50,50,50,50,0.015,0.015,0.015,0.015,387.7891848,387.7868253,387.4504239,387.4418733
 01/26  04:30:00,2.5,0.003937806,391.2300357,0,15.56,15.56,15.56,15.56,0.007028582,0.007113374,0.007314207,0.007261605,387.4330355,387.4325276,387.190517,387.1837457,0.999394451,1.027210276,1.097500037,1.082095441,50,50,50,50,0.015,0.015,0.015,0.015,387.3189967,387.3179875,387.0333294,387.0255475
 01/26  04:40:00,2.4,0.003931526,384.2301984,0,15.56,15.56,15.56,15.56,0.007030975,0.007117324,0.007323704,0.007272838,387.2952072,387.2950005,387.0890325,387.0831936,0.997757775,1.025930102,1.098197335,1.0832078,50,50,50,50,0.015,0.015,0.015,0.015,387.4330355,387.4325276,387.190517,387.1837457
 01/26  04:50:00,2.3,0.003925106,393.2303611,0,15.56,15.56,15.56,15.56,0.007030279,0.007118079,0.007330142,0.007280894,387.7082982,387.7075595,387.5304214,387.5257709,0.996089356,1.024605612,1.098798884,1.084213935,50,50,50,50,0.015,0.015,0.015,0.015,387.2952072,387.2950005,387.0890325,387.0831936
 01/26  05:00:00,2.2,0.003918547,392.2305238,0,15.56,15.56,15.56,15.56,0.00702737,0.007116549,0.007334355,0.007286624,388.3400729,388.3380232,388.1832788,388.1800461,0.994389393,1.023236871,1.099289163,1.085098651,50,50,50,50,0.015,0.015,0.015,0.015,387.7082982,387.7075595,387.5304214,387.5257709
 01/26  05:10:00,2.2,0.003918547,387.2306865,0,15.56,15.56,15.56,15.56,0.007026393,0.007116899,0.007340327,0.007294044,388.5252925,388.5224489,388.3875578,388.3853577,0.997208447,1.026453324,1.104206789,1.090401253,50,50,50,50,0.015,0.015,0.015,0.015,388.3400729,388.3380232,388.1832788,388.1800461
 01/26  05:20:00,2.2,0.003918547,393.2308492,0,15.56,15.56,15.56,15.56,0.007029177,0.007120962,0.007349764,0.007304884,388.9286974,388.9252098,388.8073487,388.8059825,1.000003572,1.029638888,1.109011695,1.095581728,50,50,50,50,0.015,0.015,0.015,0.015,388.5252925,388.5224489,388.3875578,388.3853577
 01/26  05:30:00,2.2,0.003918547,387.2310119,0,15.56,15.56,15.56,15.56,0.007035511,0.00712852,0.007362396,0.007318881,388.974884,388.9713619,388.8693093,388.8684081,1.002759903,1.03277292,1.113695443,1.100631975,50,50,50,50,0.015,0.015,0.015,0.015,388.9286974,388.9252098,388.8073487,388.8059825
 01/26  05:40:00,2.2,0.003918547,393.2311746,0,15.56,15.56,15.56,15.56,0.007044458,0.00713863,0.007377268,0.007335087,389.2997401,389.2960617,389.2071865,389.2067161,1.005474754,1.035853488,1.11826153,1.105555776,50,50,50,50,0.015,0.015,0.015,0.015,388.974884,388.9713619,388.8693093,388.8684081
 01/26  05:50:00,2.2,0.003918547,390.2313373,0,15.56,15.56,15.56,15.56,0.007055144,0.007150414,0.007393515,0.007352636,389.5486484,389.5447569,389.4668859,389.4668025,1.008148896,1.038882089,1.122716409,1.110359854,50,50,50,50,0.015,0.015,0.015,0.015,389.2997401,389.2960617,389.2071865,389.2067161
 01/26  06:00:00,2.2,0.003918547,391.2314999,0,15.56,15.56,15.56,15.56,0.007066961,0.007163266,0.007410551,0.007370942,389.7768322,389.7727772,389.7043346,389.7045619,1.010783549,1.041860381,1.127066203,1.115050601,50,50,50,50,0.015,0.015,0.015,0.015,389.5486484,389.5447569,389.4668859,389.4668025
 01/26  06:10:00,2.2,0.003917257,383.2316626,0,21.68905126,22.78167208,22.85249264,22.92838222,0.008907723,0.012029301,0.012490871,0.012191215,390.8998409,390.7954365,389.4579719,389.4732516,3.186504764,13.97354975,22.88097595,35.15870508,36.12885433,24.51273489,24.56131096,24.6133762,0.011921552,0.01197889,0.012275166,0.011930135,390.6863117,390.5921454,389.5080186,389.5215434
 01/26  06:20:00,2.2,0.003915967,386.2318252,0,21.11937257,21.1709383,21.29218787,21.47914514,0.008973779,0.010914598,0.011235705,0.010978137,391.9214956,391.8612023,389.3512603,389.3632882,1.670847845,0.956807828,0.11650301,0,50,31.34370776,31.40940888,22.00057232,0.015,0.012671176,0.012962811,0.01146467,391.322006,391.2458343,389.4188829,389.4322573
 01/26  06:30:00,2.2,0.003914678,392.2319878,0,21.11027411,21.11063868,21.11129924,21.1111775,0.009117128,0.010884008,0.011258412,0.011070318,393.0505381,392.9403967,389.4983282,389.5095596,1.81695404,3.286477732,4.290272646,5.191354878,50,50,50,50,0.015,0.015,0.015,0.015,392.1703802,392.1027978,389.4018855,389.4152101
 01/26  06:40:00,2.2,0.00391339,386.2321504,0,21.11000178,21.11000036,21.1100005,21.11000046,0.009383171,0.010865016,0.011268193,0.01124549,394.6951252,394.585912,389.4529179,389.4660625,1.476118624,0.938095771,1.024967219,1.496751823,50,50,50,50,0.015,0.015,0.015,0.015,393.6818115,393.5364003,389.5441455,389.5519871
 01/26  06:50:00,2.2,0.003912102,391.2323131,0,21.11000013,21.11000001,21.11000001,21.11,0.009680238,0.010833163,0.011188435,0.01118503,396.6924897,396.5940621,389.4835677,389.4978339,1.516367239,1.529304878,1.552875501,1.280645791,50,50,50,50,0.015,0.015,0.015,0.015,394.6951252,394.585912,389.4529179,389.4660625
 01/26  07:00:00,2.2,0.003910816,384.2324757,0,21.11000001,21.11,21.11,21.11,0.009931349,0.010801011,0.011098975,0.011078313,398.4052976,398.3116628,389.2770249,389.2908503,1.511752795,1.552184831,1.66980784,1.659120522,50,50,50,50,0.015,0.015,0.015,0.015,396.6924897,396.5940621,389.4835677,389.4978339
 01/26  07:10:00,2.3,0.003916716,385.2326383,0,21.11,21.11,21.11,21.11,0.010118286,0.010776502,0.011029028,0.010996553,401.171671,401.0749241,388.98239,388.9950227,1.49826543,1.54072511,1.662401638,1.652463329,50,50,50,50,0.015,0.015,0.015,0.015,398.4052976,398.3116628,389.2770249,389.2908503
 01/26  07:20:00,2.4,0.003922476,384.2328008,0,21.11,21.11,21.11,21.11,0.010249737,0.010757995,0.010979096,0.010945208,404.3958002,404.2913955,388.645523,388.6568319,1.492589429,1.535774192,1.654605763,1.645033559,50,50,50,50,0.015,0.015,0.015,0.015,401.171671,401.0749241,388.98239,388.9950227
 01/26  07:30:00,2.5,0.003928094,388.2329634,0,21.11,21.11,21.11,21.11,0.010341233,0.010742877,0.010942196,0.01091196,407.7410043,407.6276855,388.4897712,388.4999591,1.487940197,1.532265962,1.647730832,1.638467699,50,50,50,50,0.015,0.015,0.015,0.015,404.3958002,404.2913955,388.645523,388.6568319
 01/26  07:40:00,2.6,0.003933567,388.233126,0,21.11,21.11,21.11,21.11,0.010405585,0.010729529,0.010912652,0.010886727,410.9328776,410.8114358,388.4460626,388.4553736,1.483928448,1.528883205,1.64131612,1.632327653,50,50,50,50,0.015,0.015,0.015,0.015,407.7410043,407.6276855,388.4897712,388.4999591
 01/26  07:50:00,2.7,0.003938895,386.2332885,0,21.11,21.11,21.11,21.11,0.010451249,0.010717317,0.010887497,0.010864876,413.7910933,413.6633983,388.3490988,388.3576477,1.48045338,1.525878437,1.635381247,1.626649888,50,50,50,50,0.015,0.015,0.015,0.015,410.9328776,410.8114358,388.4460626,388.4553736
 01/26  08:00:00,2.8,0.003944074,385.2334511,0,21.11,21.11,21.11,21.11,0.01048352,0.010706074,0.010865454,0.010845058,416.3184232,416.1865774,388.1658104,388.1736124,1.477411088,1.523204034,1.629870052,1.621385889,50,50,50,50,0.015,0.015,0.015,0.015,413.7910933,413.6633983,388.3490988,388.3576477
 01/26  08:10:00,3.45,0.004009565,385.2336136,0,21.11,21.11,21.11,21.11,0.010526167,0.010716745,0.010844805,0.010825927,428.9008827,428.7367199,387.9517302,387.9587949,1.416703646,1.463212676,1.622090305,1.613846044,50,50,50,50,0.015,0.015,0.015,0.015,416.3184232,416.1865774,388.1658104,388.1736124
 01/26  08:20:00,4.1,0.004071478,384.2337762,0.181818,21.11,21.11,21.11,21.11,0.010568701,0.010735794,0.010829821,0.010812056,446.4903506,446.264229,390.0403898,390.0478897,1.411145887,1.45828736,1.601930327,1.593918012,50,50,50,50,0.015,0.015,0.015,0.015,428.9008827,428.7367199,387.9517302,387.9587949
 01/26  08:30:00,4.75,0.004129389,385.2339387,0.272727,21.11,21.11,21.11,21.11,0.010601716,0.010751423,0.010819731,0.010802848,464.524461,464.2252749,394.5177344,394.5274064,1.405964193,1.453633171,1.588251376,1.58046391,50,50,50,50,0.015,0.015,0.015,0.015,446.4903506,446.264229,390.0403898,390.0478897
 01/26  08:40:00,5.4,0.004182845,392.2341012,0.272727,21.11,21.11,21.11,21.11,0.010622995,0.010759707,0.010810193,0.010794052,481.5259964,481.1583393,400.0549895,400.0679356,1.401010986,1.448910737,1.581012134,1.573442534,50,50,50,50,0.015,0.015,0.015,0.015,464.524461,464.2252749,394.5177344,394.5274064
 01/26  08:50:00,6.05,0.004231371,386.2342637,0.272727,21.11,21.11,21.11,21.11,0.010634409,0.010761366,0.010798929,0.010783428,496.863587,496.4394459,405.2911932,405.3074015,1.396284615,1.444347336,1.574005601,1.566659268,50,50,50,50,0.015,0.015,0.015,0.015,481.5259964,481.1583393,400.0549895,400.0679356
 01/26  09:00:00,6.7,0.004274463,387.2344262,0.363636,21.11,21.11,21.11,21.11,0.010638691,0.010758319,0.01078821,0.010773262,510.8073561,510.3391995,411.1870404,411.2064215,1.391756583,1.439855306,1.560833613,1.553681579,50,50,50,50,0.015,0.015,0.015,0.015,496.863587,496.4394459,405.2911932,405.3074015
 01/26  09:10:00,7.25,0.004240711,391.2345887,0.363636,21.11,21.11,21.11,21.11,0.010754428,0.010873611,0.010898547,0.010883453,527.2121323,526.6870711,418.1627891,418.1861444,1.018671234,1.066820654,1.184654999,1.177689334,50,50,50,50,0.015,0.015,0.015,0.015,510.8073561,510.3391995,411.1870404,411.2064215
 01/26  09:20:00,7.8,0.004197293,386.2347511,0.363636,21.11,21.11,21.11,21.11,0.010924043,0.011045864,0.01106518,0.011049686,544.7740127,544.1802566,425.3740548,425.4017915,1.015336964,1.063370215,1.178997353,1.17222637,50,50,50,50,0.015,0.015,0.015,0.015,527.2121323,526.6870711,418.1627891,418.1861444
 01/26  09:30:00,8.35,0.004143604,384.2349136,0.363636,21.11,21.11,21.11,21.11,0.011089801,0.011214123,0.011225792,0.011210018,562.1415343,561.4767071,432.3314661,432.3633972,1.012021776,1.059853201,1.173384516,1.166803263,50,50,50,50,0.015,0.015,0.015,0.015,544.7740127,544.1802566,425.3740548,425.4017915
 01/26  09:40:00,8.9,0.004079014,384.2350761,0.636364,21.11,21.11,21.11,21.11,0.011228204,0.011353767,0.011364755,0.011348914,578.7980098,578.0666187,442.6472772,442.6844475,1.008845654,1.056518861,1.14890435,1.142505652,50,50,50,50,0.015,0.015,0.015,0.015,562.1415343,561.4767071,432.3314661,432.3633972
 01/26  09:50:00,9.45,0.00400287,388.2352385,0.545455,21.11,21.11,21.11,21.11,0.011337704,0.011463327,0.011473917,0.011458206,594.7777497,593.9865847,453.5545476,453.5975906,1.005822172,1.05329257,1.149834986,1.143612555,50,50,50,50,0.015,0.015,0.015,0.015,578.7980098,578.0666187,442.6472772,442.6844475
 01/26  10:00:00,10,0.003914492,385.235401,0.454545,21.11,21.11,21.11,21.11,0.011423928,0.011548842,0.011554111,0.011538667,610.0372382,609.1932134,462.6934686,462.7416362,1.002937739,1.050205395,1.151087772,1.145034607,50,50,50,50,0.015,0.015,0.015,0.015,594.7777497,593.9865847,453.5545476,453.5975906
 01/26  10:10:00,10.36666667,0.003947623,384.2355634,0.454545,21.11,21.11,21.11,21.11,0.011492484,0.011616264,0.011613013,0.01159791,624.6083779,623.7178672,470.4845096,470.5365451,1.000500613,1.047552565,1.146575357,1.140684461,50,50,50,50,0.015,0.015,0.015,0.015,610.0372382,609.1932134,462.6934686,462.7416362
 01/26  10:20:00,10.73333333,0.003979686,388.2357258,0.454545,21.11,21.11,21.11,21.11,0.011547302,0.011669734,0.011657037,0.01164231,638.6501996,637.7186223,477.7039823,477.7589064,0.998154952,1.044993727,1.142250811,1.136515595,50,50,50,50,0.015,0.015,0.015,0.015,624.6083779,623.7178672,470.4845096,470.5365451
 01/26  10:30:00,11.1,0.004010618,384.2358882,0.545455,21.11,21.11,21.11,21.11,0.011590979,0.011711965,0.011693168,0.011678823,652.0734586,651.1058993,485.7910362,485.848674,0.995879757,1.042472262,1.131700372,1.126114192,50,50,50,50,0.015,0.015,0.015,0.015,638.6501996,637.7186223,477.7039823,477.7589064
 01/26  10:40:00,11.46666667,0.004040351,386.2360506,0.454545,21.11,21.11,21.11,21.11,0.01162544,0.011745012,0.011719093,0.011705134,664.9551824,663.9560962,493.0938871,493.1538853,0.99390863,1.040563157,1.134167136,1.128724114,50,50,50,50,0.015,0.015,0.015,0.015,652.0734586,651.1058993,485.7910362,485.848674
 01/26  10:50:00,11.83333333,0.004068815,389.236213,0.454545,21.11,21.11,21.11,21.11,0.011652227,0.011770497,0.011736461,0.011722884,677.3908153,676.3639409,499.7030824,499.7649091,0.992073863,1.038822393,1.130577729,1.125271451,50,50,50,50,0.015,0.015,0.015,0.015,664.9551824,663.9560962,493.0938871,493.1538853
 01/26  11:00:00,12.2,0.004095939,392.2363754,0.454545,21.11,21.11,21.11,21.11,0.011672625,0.011789748,0.011747475,0.011734269,689.4331907,688.3816875,505.9580535,506.0212432,0.990342579,1.03722038,1.127170949,1.121995324,50,50,50,50,0.015,0.015,0.015,0.015,677.3908153,676.3639409,499.7030824,499.7649091
 01/26  11:10:00,12.66666667,0.004133889,387.2365378,0.272727,21.11,21.11,21.11,21.11,0.011688728,0.011804913,0.011748603,0.011735762,700.9175187,699.8445532,509.3904912,509.4538628,0.988732714,1.035963335,1.136627597,1.131577145,50,50,50,50,0.015,0.015,0.015,0.015,689.4331907,688.3816875,505.9580535,506.0212432
 01/26  11:20:00,13.13333333,0.004169734,385.2367002,0.0909091,21.11,21.11,21.11,21.11,0.011701929,0.011817404,0.011738472,0.011725988,711.8229194,710.7317767,508.6656857,508.7272828,0.987218863,1.034817671,1.146419636,1.141488649,50,50,50,50,0.015,0.015,0.015,0.015,700.9175187,699.8445532,509.3904912,509.4538628
 01/26  11:30:00,13.6,0.004203327,391.2368625,0.363636,21.11,21.11,21.11,21.11,0.011712954,0.011827932,0.01173342,0.011721262,722.3668786,721.2602131,509.8679851,509.9275155,0.985770503,1.03374715,1.124756523,1.119938853,50,50,50,50,0.015,0.015,0.015,0.015,711.8229194,710.7317767,508.6656857,508.7272828
 01/26  11:40:00,14.06666667,0.004234511,392.2370249,0.272727,21.11,21.11,21.11,21.11,0.011722193,0.011836867,0.011730224,0.011718367,732.5693746,731.449318,511.6233146,511.6811391,0.984400453,1.032768012,1.12839118,1.123682471,50,50,50,50,0.015,0.015,0.015,0.015,722.3668786,721.2602131,509.8679851,509.9275155
 01/26  11:50:00,14.53333333,0.004263129,383.2371872,0.272727,21.11,21.11,21.11,21.11,0.011729915,0.011844455,0.01172729,0.011715717,742.1773641,741.0465712,513.1273319,513.1836622,0.983087181,1.031854817,1.125922276,1.121317775,50,50,50,50,0.015,0.015,0.015,0.015,732.5693746,731.449318,511.6233146,511.6811391
 01/26  12:00:00,15,0.004289014,387.2373495,0.181818,21.11,21.11,21.11,21.11,0.01173635,0.011850905,0.01172115,0.01170985,751.3616424,750.2226361,513.2200813,513.2745918,0.98183211,1.030999447,1.129946678,1.125442246,50,50,50,50,0.015,0.015,0.015,0.015,742.1773641,741.0465712,513.1273319,513.1836622
 01/26  12:10:00,15.28333333,0.004297645,386.2375118,0.0909091,21.11,21.11,21.11,21.11,0.011724667,0.01183906,0.011709475,0.011698437,753.7180292,752.5938172,511.2842105,511.3361423,1.011790096,1.060737327,1.132546175,1.128137672,50,50,50,50,0.015,0.015,0.015,0.015,751.3616424,750.2226361,513.2200813,513.2745918
 01/26  12:20:00,15.56666667,0.004304934,391.2376742,0.0909091,21.11,21.11,21.11,21.11,0.011702813,0.011816967,0.011695137,0.011684345,752.2491169,751.1643775,508.5753599,508.6241816,1.009210685,1.057895569,1.128968892,1.1246526,50,50,50,50,0.015,0.015,0.015,0.015,753.7180292,752.5938172,511.2842105,511.3361423
 01/26  12:30:00,15.85,0.004310834,393.2378365,0.0909091,21.11,21.11,21.11,21.11,0.011679074,0.011793027,0.011680441,0.011669877,749.7750823,748.7425046,505.8649906,505.9106057,1.006599625,1.05498645,1.12549045,1.121263172,50,50,50,50,0.015,0.015,0.015,0.015,752.2491169,751.1643775,508.5753599,508.6241816
 01/26  12:40:00,16.13333333,0.004315298,383.2379988,0.181818,21.11,21.11,21.11,21.11,0.011656761,0.011770375,0.011669054,0.011658695,747.1736546,746.1954247,504.3420522,504.3849008,1.00243755,1.049415294,1.114380848,1.110239585,50,50,50,50,0.015,0.015,0.015,0.015,749.7750823,748.7425046,505.8649906,505.9106057
 01/26  12:50:00,16.41666667,0.004318277,391.238161,0.272727,21.11,21.11,21.11,21.11,0.011636343,0.011749423,0.011662429,0.011652256,744.9147718,743.987642,504.9609093,505.0018909,0.998541404,1.044436457,1.103504032,1.099446189,50,50,50,50,0.015,0.015,0.015,0.015,747.1736546,746.1954247,504.3420522,504.3849008
 01/26  13:00:00,16.7,0.004319721,387.2383233,0.363636,21.11,21.11,21.11,21.11,0.011617203,0.011729377,0.011660177,0.011650173,742.8340182,741.9537685,507.7469671,507.7871267,0.993911411,1.037804803,1.091849011,1.087872119,50,50,50,50,0.015,0.015,0.015,0.015,744.9147718,743.987642,504.9609093,505.0018909
 01/26  13:10:00,16.96666667,0.00433563,390.2384856,0.363636,21.11,21.11,21.11,21.11,0.011614691,0.011725842,0.011658406,0.011648563,747.3605244,746.5057901,511.4359592,511.4759838,0.957078697,0.999603852,1.087045412,1.083147176,50,50,50,50,0.015,0.015,0.015,0.015,742.8340182,741.9537685,507.7469671,507.7871267
 01/26  13:20:00,17.23333333,0.004350622,392.2386478,0.363636,21.11,21.11,21.11,21.11,0.01162036,0.011730077,0.011654747,0.01164506,755.6433248,754.7927111,515.2502134,515.2903431,0.952265341,0.992368819,1.081578185,1.077755944,50,50,50,50,0.015,0.015,0.015,0.015,747.3605244,746.5057901,511.4359592,511.4759838
 01/26  13:30:00,17.5,0.004364665,388.2388101,0.454545,21.11,21.11,21.11,21.11,0.011626195,0.01173398,0.011651809,0.011642271,764.7244379,763.8680256,520.0443123,520.0847924,0.948117829,0.9862462,1.070245827,1.066496618,50,50,50,50,0.015,0.015,0.015,0.015,755.6433248,754.7927111,515.2502134,515.2903431
 01/26  13:40:00,17.76666667,0.004377725,392.2389723,0.454545,21.11,21.11,21.11,21.11,0.011629329,0.011735045,0.011648727,0.011639331,773.5261016,772.662777,525.3659397,525.406968,0.945833068,0.983517282,1.066948852,1.063269889,50,50,50,50,0.015,0.015,0.015,0.015,764.7244379,763.8680256,520.0443123,520.0847924
 01/26  13:50:00,18.03333333,0.004389768,387.2391346,0.363636,21.11,21.11,21.11,21.11,0.011629942,0.011733927,0.011641778,0.011632526,781.7053603,780.8374134,529.3487234,529.3900261,0.944837967,0.983231661,1.071191211,1.06757971,50,50,50,50,0.015,0.015,0.015,0.015,773.5261016,772.662777,525.3659397,525.406968
 01/26  14:00:00,18.3,0.00440076,386.2392968,0.545455,21.11,21.11,21.11,21.11,0.011628811,0.011731535,0.011638497,0.011629381,789.3513996,788.4815666,534.8343563,534.8760668,0.943759523,0.982573055,1.056436685,1.052889842,50,50,50,50,0.015,0.015,0.015,0.015,781.7053603,780.8374134,529.3487234,529.3900261
 01/26  14:10:00,18.4,0.004384208,390.239459,0.454545,21.11,21.11,21.11,21.11,0.011626634,0.011728565,0.011634471,0.011625492,796.7007655,795.8307506,540.1329601,540.1751254,0.943907415,0.983369249,1.061998088,1.058514782,50,50,50,50,0.015,0.015,0.015,0.015,789.3513996,788.4815666,534.8343563,534.8760668
 01/26  14:20:00,18.5,0.004367266,391.2396212,0.454545,21.11,21.11,21.11,21.11,0.011623881,0.011725665,0.011629249,0.011620407,803.8119402,802.9420552,544.9729931,545.0154841,0.944509528,0.985768685,1.062167497,1.05874765,50,50,50,50,0.015,0.015,0.015,0.015,796.7007655,795.8307506,540.1329601,540.1751254
 01/26  14:30:00,18.6,0.00434993,387.2397834,0.454545,21.11,21.11,21.11,21.11,0.011620765,0.011723143,0.01162347,0.011614767,810.5665271,809.696706,549.3693892,549.4120004,0.945111385,0.988375007,1.062604242,1.059249474,50,50,50,50,0.015,0.015,0.015,0.015,803.8119402,802.9420552,544.9729931,545.0154841
 01/26  14:40:00,18.7,0.004332198,387.2399456,0.454545,21.11,21.11,21.11,21.11,0.011617069,0.011720273,0.011617297,0.011608733,816.9897351,816.1208908,553.4806211,553.5231719,0.944350342,0.987372999,1.061487455,1.058200912,50,50,50,50,0.015,0.015,0.015,0.015,810.5665271,809.696706,549.3693892,549.4120004
 01/26  14:50:00,18.8,0.004314065,388.2401078,0.454545,21.11,21.11,21.11,21.11,0.011612627,0.011716617,0.011610776,0.011602353,823.1475368,822.2809028,557.4259669,557.4683343,0.943325817,0.986358254,1.060450536,1.057236688,50,50,50,50,0.015,0.015,0.015,0.015,816.9897351,816.1208908,553.4806211,553.5231719
 01/26  15:00:00,18.9,0.004295528,389.2402699,0.272727,21.11,21.11,21.11,21.11,0.01160743,0.011712056,0.011597862,0.011589589,829.0803753,828.2171463,558.7740257,558.8156241,0.942233594,0.985075758,1.072097019,1.068961237,50,50,50,50,0.015,0.015,0.015,0.015,823.1475368,822.2809028,557.4259669,557.4683343
 01/26  15:10:00,18.9,0.004318056,389.2404321,0.545455,21.11,21.11,21.11,21.11,0.011602508,0.011707717,0.01159169,0.011583567,834.7690518,833.910137,562.3282335,562.3691901,0.946124654,0.98944227,1.056621693,1.053568974,50,50,50,50,0.015,0.015,0.015,0.015,829.0803753,828.2171463,558.7740257,558.8156241
 01/26  15:20:00,18.9,0.004340585,388.2405942,0.454545,21.11,21.11,21.11,21.11,0.011598496,0.011704424,0.01158811,0.011580146,840.1772518,839.3233095,566.2316815,566.2722279,0.950282873,0.994594134,1.06667414,1.063709444,50,50,50,50,0.015,0.015,0.015,0.015,834.7690518,833.910137,562.3282335,562.3691901
 01/26  15:30:00,18.9,0.004363116,383.2407564,0.636364,21.11,21.11,21.11,21.11,0.011595549,0.011702354,0.011591443,0.011583645,845.1979571,844.3499411,572.2350691,572.2756961,0.954584164,0.999652267,1.057803172,1.054929771,50,50,50,50,0.015,0.015,0.015,0.015,840.1772518,839.3233095,566.2316815,566.2722279
 01/26  15:40:00,18.9,0.004385649,384.2409185,0.363636,21.11,21.11,21.11,21.11,0.011593632,0.011701572,0.011589143,0.01158153,849.9268019,849.0854369,575.5488556,575.5892843,0.959213418,1.005664515,1.081015856,1.07823602,50,50,50,50,0.015,0.015,0.015,0.015,845.1979571,844.3499411,572.2350691,572.2756961
 01/26  15:50:00,18.9,0.004408183,388.2410806,0.363636,21.11,21.11,21.11,21.11,0.011592605,0.011701844,0.011582904,0.011575492,854.5156929,853.6812591,576.9740343,577.013676,0.963812452,1.011089556,1.085308013,1.082624358,50,50,50,50,0.015,0.015,0.015,0.015,849.9268019,849.0854369,575.5488556,575.5892843
 01/26  16:00:00,18.9,0.004430719,392.2412427,0.545455,21.11,21.11,21.11,21.11,0.011592364,0.011703116,0.011582293,0.011575085,859.0403029,858.2124393,580.2820368,580.320919,0.96863805,1.017389306,1.077377569,1.074791011,50,50,50,50,0.015,0.015,0.015,0.015,854.5156929,853.6812591,576.9740343,577.013676
 01/26  16:10:00,18.71666667,0.004401422,392.2414048,0.181818,21.11,21.11,21.11,21.11,0.011592019,0.011704353,0.011573147,0.011566158,863.4337392,862.6122495,579.9592659,579.9969143,0.970149408,1.019477172,1.1044142,1.101925784,50,50,50,50,0.015,0.015,0.015,0.015,859.0403029,858.2124393,580.2820368,580.320919
 01/26  16:20:00,18.53333333,0.004372138,385.2415669,0.272727,21.11,21.11,21.11,21.11,0.011591053,0.01170487,0.011561709,0.011554944,867.4799664,866.6656401,578.3072516,578.3432136,0.97149821,1.021027257,1.099974628,1.097587085,50,50,50,50,0.015,0.015,0.015,0.015,863.4337392,862.6122495,579.9592659,579.9969143
 01/26  16:30:00,18.35,0.004342868,392.241729,0.363636,21.11,21.11,21.11,21.11,0.011589443,0.011704833,0.011554281,0.01154774,871.4080593,870.6012258,577.9243309,577.9586576,0.973106201,1.024070092,1.09621389,1.093928698,50,50,50,50,0.015,0.015,0.015,0.015,867.4799664,866.6656401,578.3072516,578.3432136
 01/26  16:40:00,18.16666667,0.004313618,386.2418911,0.363636,21.11,21.11,21.11,21.11,0.011587385,0.011704674,0.011550199,0.011543884,875.0780894,874.278963,578.3547857,578.3877368,0.97497826,1.027848144,1.099271965,1.097093988,50,50,50,50,0.015,0.015,0.015,0.015,871.4080593,870.6012258,577.9243309,577.9586576
 01/26  16:50:00,17.98333333,0.004284389,386.2420531,0.454545,21.11,21.11,21.11,21.11,0.01158508,0.011704706,0.011550811,0.011544726,878.5206335,877.7293631,580.2667641,580.2987063,0.976968847,1.031937679,1.096276141,1.094209363,50,50,50,50,0.015,0.015,0.015,0.015,875.0780894,874.278963,578.3547857,578.3877368
 01/26  17:00:00,17.8,0.004255186,389.2422152,0.454545,21.11,21.11,21.11,21.11,0.011582751,0.011705558,0.011553838,0.01154799,881.8539912,881.0698973,582.9204016,582.9516045,0.979444561,1.038496931,1.100852694,1.098902672,50,50,50,50,0.015,0.015,0.015,0.015,878.5206335,877.7293631,580.2667641,580.2987063
 01/26  17:10:00,17.43333333,0.004259806,389.2423772,0.545455,21.11,21.11,21.11,21.11,0.011558107,0.011684276,0.011560629,0.011555029,875.7828965,875.0418554,586.9261673,586.9568802,1.02946394,1.090279323,1.098313436,1.096486704,50,50,50,50,0.015,0.015,0.015,0.015,881.8539912,881.0698973,582.9204016,582.9516045
 01/26  17:20:00,17.06666667,0.00426169,383.2425393,0.272727,21.11,21.11,21.11,21.11,0.011522976,0.011652642,0.011559923,0.011554588,864.28108,863.6253833,587.640271,587.6702105,1.032191664,1.094744213,1.121073855,1.119378436,50,50,50,50,0.015,0.015,0.015,0.015,875.7828965,875.0418554,586.9261673,586.9568802
 01/26  17:30:00,16.7,0.004260946,387.2427013,0.272727,21.11,21.11,21.11,21.11,0.011488822,0.011622168,0.011554814,0.011549757,851.5564735,851.0087977,586.3128063,586.341572,1.034794234,1.098975264,1.125056692,1.123499597,50,50,50,50,0.015,0.015,0.015,0.015,864.28108,863.6253833,587.640271,587.6702105
 01/26  17:40:00,16.33333333,0.004257681,383.2428633,0,21.11,21.11,21.11,21.11,0.011460235,0.011597425,0.01154038,0.01153562,839.225004,838.7884102,580.5938851,580.6209344,1.037356798,1.103079369,1.148107879,1.146698154,50,50,50,50,0.015,0.015,0.015,0.015,851.5564735,851.0087977,586.3128063,586.341572
 01/26  17:50:00,15.96666667,0.004251997,389.2430253,0.0909091,21.11,21.11,21.11,21.11,0.011437478,0.011578602,0.011526236,0.011521784,827.7566654,827.4239452,574.1933738,574.2184982,1.039920004,1.107102783,1.146037142,1.144781855,50,50,50,50,0.015,0.015,0.015,0.015,839.225004,838.7884102,580.5938851,580.6209344
 01/26  18:00:00,15.6,0.004243996,386.2431873,0,21.11,21.11,21.11,21.11,0.011419425,0.011564491,0.011512709,0.011508576,816.9196681,816.6818684,566.9732882,566.9965089,1.042506889,1.111083155,1.1565904,1.1554951,50,50,50,50,0.015,0.015,0.015,0.015,827.7566654,827.4239452,574.1933738,574.2184982
 01/26  18:10:00,15.03333333,0.004301829,388.2433493,0,21.11,21.11,21.11,21.11,0.011397921,0.011546755,0.011501137,0.011497333,803.7601069,803.6221702,559.6142135,559.6356861,1.057895291,1.127678012,1.158983408,1.158051217,50,50,50,50,0.015,0.015,0.015,0.015,816.9196681,816.6818684,566.9732882,566.9965089
 01/26  18:20:00,14.46666667,0.004349297,384.2435113,0,21.11,21.11,21.11,21.11,0.011375622,0.011528111,0.011492054,0.011488587,789.3720492,789.3424762,552.3897495,552.4096832,1.058770898,1.129720688,1.161393342,1.16062516,50,50,50,50,0.015,0.015,0.015,0.015,803.7601069,803.6221702,559.6142135,559.6356861
 01/26  18:30:00,13.9,0.004386992,391.2436733,0,21.11,21.11,21.11,21.11,0.01135549,0.011511581,0.011485312,0.011482189,775.1691172,775.2496373,545.6046285,545.6232433,1.059663211,1.131744249,1.163836054,1.163230734,50,50,50,50,0.015,0.015,0.015,0.015,789.3720492,789.3424762,552.3897495,552.4096832
 01/26  18:40:00,13.33333333,0.004415483,383.2438353,0,21.11,21.11,21.11,21.11,0.011338611,0.011498256,0.011480521,0.011477747,761.4229149,761.6093155,539.020413,539.037906,1.060590402,1.133767637,1.166314077,1.165868774,50,50,50,50,0.015,0.015,0.015,0.015,775.1691172,775.2496373,545.6046285,545.6232433
 01/26  18:50:00,12.76666667,0.004435317,388.2439972,0,21.11,21.11,21.11,21.11,0.011324836,0.011487967,0.011477299,0.011474877,748.3584138,748.6431923,532.7558286,532.7723722,1.061560539,1.135800855,1.168827134,1.168537696,50,50,50,50,0.015,0.015,0.015,0.015,761.4229149,761.6093155,539.020413,539.037906
 01/26  19:00:00,12.2,0.004447022,393.2441592,0,21.11,21.11,21.11,21.11,0.011313626,0.011480149,0.011475346,0.011473276,736.0445506,736.4190193,526.9105016,526.9262468,1.062578924,1.137851584,1.171374398,1.171235725,50,50,50,50,0.015,0.015,0.015,0.015,748.3584138,748.6431923,532.7558286,532.7723722
 01/26  19:10:00,11.55,0.004539372,393.2443211,0,18.77654067,20.53146406,20.73452238,20.85736078,0.010810721,0.010967048,0.010956568,0.010954436,722.2366888,722.5184296,520.9860622,520.9994315,0,0,0,0,19.27980094,20.66499985,20.82177196,20.91628741,0.010927218,0.011086044,0.011076863,0.011074755,725.5106798,725.8183898,522.3969019,522.4109788
 01/26  19:20:00,10.9,0.004615054,388.244483,0,17.04690197,20.00936734,20.38857283,20.62168099,0.010356576,0.010501818,0.010486263,0.010483917,708.8522061,708.9873539,515.0429905,515.051863,0,0,0,0,17.35637988,20.1092965,20.45523273,20.66726372,0.010443819,0.010591271,0.010576706,0.010574409,711.4186314,711.5845105,516.183206,516.193047
 01/26  19:30:00,10.25,0.00467516,387.2446449,0,15.99681023,19.53814235,20.06988416,20.40203675,0.009982929,0.010080255,0.010059883,0.010057205,696.8046823,696.736155,509.6405617,509.6436013,0.265483998,0,0,0,30.03911378,19.71394089,20.18936671,20.4846145,0.012157833,0.010238098,0.010219543,0.010216999,701.3028102,701.3230157,511.6632388,511.6685838
 01/26  19:40:00,9.6,0.004720736,393.2448068,0,15.60816927,19.11876525,19.78064385,20.20047765,0.009720423,0.009703973,0.009679155,0.009676076,686.4516946,686.0837923,505.0971048,505.0939539,0.466506233,0,0,0,38.66560341,19.3657352,19.95144404,20.31968484,0.013327643,0.009926111,0.009903927,0.009901091,692.5580815,692.3836157,507.7909975,507.7915884
 01/26  19:50:00,8.95,0.00475278,390.2449687,0,15.56019168,18.18683391,19.12084338,19.73386979,0.009274283,0.008856094,0.008820937,0.008816711,663.1731545,661.8604616,494.6253342,494.6049719,0.596958272,0,0,0,50,18.5942481,19.41116716,19.93993447,0.015,0.009227905,0.009197313,0.009193614,673.4072026,672.4965522,499.2326065,499.2201181
 01/26  20:00:00,8.3,0.004772246,387.2451306,0,15.56000047,17.87000323,18.88777626,19.5654486,0.009143235,0.008568299,0.008529479,0.008524733,654.7989519,653.4394936,490.8628571,490.8346325,0.621730216,0,0,0,50,18.02796281,19.00406056,19.64951728,0.015,0.008712347,0.008675358,0.00867087,658.9483432,657.640994,492.7325451,492.708205
 01/26  20:10:00,8.216666667,0.004778772,384.2452925,0,15.56,17.60890107,18.68974251,19.42068057,0.009043833,0.008330218,0.008288316,0.008283088,647.7581829,646.3328411,487.6092329,487.573514,0.634006852,0,0,0,50,17.82636527,18.85387051,19.54055171,0.015,0.008528437,0.008489094,0.00848426,653.5714181,652.2263636,490.2948305,490.2652195
 01/26  20:20:00,8.133333333,0.004785052,392.2454544,0,15.56,16.85442236,18.12255391,19.00356489,0.008756974,0.007646126,0.007595388,0.007588779,628.6559463,626.524832,478.8742432,478.8185737,0.647831889,0,0,0,50,17.32790469,18.47888208,19.26614249,0.015,0.00807514,0.008029951,0.008024215,640.5881499,638.9082452,484.3137072,484.2705413
 01/26  20:30:00,8.05,0.00479109,384.2456163,0,15.56,16.60864081,17.9314352,18.86056357,0.008675899,0.007424926,0.007371295,0.007364193,622.0116913,619.9416222,475.8719114,475.8086224,0.658970492,0,0,0,50,16.7710684,18.05760442,18.95494275,0.015,0.007571755,0.007520042,0.007513264,626.3501718,624.2904548,477.8442619,477.7859324
 01/26  20:40:00,7.966666667,0.004796888,393.2457781,0,15.56,16.37317582,17.74511488,18.72009477,0.008604721,0.007214459,0.007158069,0.007150482,616.1635636,614.1067139,473.4464737,473.3770822,0.669543484,0,0,0,50,16.56568001,17.89731071,18.83482589,0.015,0.007387049,0.00733292,0.007325729,620.9715459,618.9265346,475.4709454,475.406645
 01/26  20:50:00,7.883333333,0.004802447,393.24594,0,15.56,15.72921838,17.22875204,18.32771645,0.008408748,0.00663087,0.006566856,0.006557922,600.1454932,597.6457073,466.4341043,466.3469189,0.67987879,0,0,0,50,16.13243302,17.55326765,18.574802,0.015,0.006996924,0.00693769,0.006929603,610.1814637,607.9697929,470.8319071,470.7559065
 01/26  21:00:00,7.8,0.00480777,393.2461018,0,15.56,15.56073869,16.72136971,17.93085049,0.008239573,0.006619282,0.005996658,0.005986403,584.8051805,582.4754787,459.6677555,459.5631377,0.689898753,0.901603748,0,0,50,50,17.03526352,18.17742448,0.015,0.015,0.00634898,0.006339541,594.2959073,591.8326177,463.8493087,463.755461
 01/26  21:10:00,7.7,0.004806556,392.2462636,0,15.56,15.56000181,16.26037249,17.55524722,0.008107541,0.006793474,0.005486326,0.005474913,570.9402303,568.9291841,453.5659652,453.4458562,0.696892153,0.734126561,0,0,50,50,16.54594789,17.78883354,0.015,0.015,0.005802073,0.005791372,579.5339988,577.3313685,457.3452229,457.2346707
 01/26  21:20:00,7.6,0.004805097,389.2464254,0,15.56,15.56,15.8355657,17.19632663,0.008002682,0.006945959,0.005023825,0.005011435,558.1337351,556.3587306,447.8678344,447.7337924,0.70360649,0.743894991,0,0,50,50,16.0989805,17.41967801,0.015,0.015,0.005310189,0.005298398,566.085354,564.1652443,451.4095644,451.2841383
 01/26  21:30:00,7.5,0.004803398,384.2465872,0,15.56,15.56,15.56009684,16.85392856,0.007919634,0.007079026,0.004880915,0.004589676,546.0857222,544.5179898,442.4150757,442.1859533,0.710090749,0.752316129,0.692554866,0,50,50,50,17.06673908,0.015,0.015,0.015,0.004850815,553.5765975,551.8809102,445.7953367,445.6448524
 01/26  21:40:00,7.4,0.00480146,392.246749,0,15.56,15.56,15.56000011,16.52900662,0.007854764,0.007195451,0.005340922,0.004205803,535.224725,533.8409988,437.7593854,437.2863981,0.716370916,0.760211072,0.634656468,0,50,50,50,16.73101511,0.015,0.015,0.015,0.004443489,541.9221362,540.4251283,440.6095736,440.2838733
 01/26  21:50:00,7.3,0.004799287,389.2469108,0,15.56,15.56,15.56,16.21969007,0.007804962,0.007297487,0.00574086,0.003856278,525.5014552,524.2789062,433.7170817,433.0501988,0.722483883,0.767714579,0.755915287,0,50,50,50,16.41204122,0.015,0.015,0.015,0.004072707,531.5377891,530.2159358,436.2320805,435.6819283
 01/26  22:00:00,7.2,0.004796883,388.2470726,0,15.56,15.56,15.56,15.92455594,0.00776764,0.007387159,0.006085667,0.003537838,516.5930271,515.5148147,429.9723591,429.1299634,0.728417973,0.774983811,0.770260996,0,50,50,50,16.14430431,0.015,0.015,0.015,0.003772945,523.1520574,521.9669397,432.7293876,432.022939
 01/26  22:10:00,6.933333333,0.004801731,390.2472344,0,15.56,15.56,15.56,15.72464979,0.007746402,0.007419214,0.006273301,0.003332673,508.6219051,507.6200371,427.490541,426.6394876,1.467903671,1.516414324,1.517594316,0,50,50,50,15.88931952,0.015,0.015,0.015,0.003501784,514.9165167,513.8493662,429.5129575,428.6951509
 01/26  22:20:00,6.666666667,0.004804626,392.2473961,0,15.56,15.56,15.56,15.56020203,0.007719114,0.007478258,0.006575064,0.003723165,495.9426753,495.0762382,423.5818887,422.7696726,1.482987999,1.532718217,1.539266335,1.052028688,50,50,50,50,0.015,0.015,0.015,0.015,504.0038038,503.0561563,425.927526,425.0186369
 01/26  22:30:00,6.4,0.004805628,385.2475579,0,15.56,15.56,15.56,15.56000207,0.007697135,0.007556802,0.006918043,0.004852919,481.527406,480.8386352,418.6069607,417.9818172,1.497930186,1.548890079,1.560631681,1.88395638,50,50,50,50,0.015,0.015,0.015,0.015,495.9426753,495.0762382,423.5818887,422.7696726
