Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/26  22:40:00,6.133333333,0.004804799,391.2477196,0,15.56,15.56,15.56,15.56000002,0.00768885,0.007634518,0.007214779,0.005820321,468.674605,468.1565269,414.2322699,413.7144942,1.512820233,1.564782375,1.581066559,1.407092522,50,50,50,50,0.015,0.015,0.015,0.015,481.527406,480.8386352,418.6069607,417.9818172
 01/26  22:50:00,5.866666667,0.004802197,390.2478814,0,15.56,15.56,15.56,15.56,0.00769453,0.007701778,0.00743763,0.006511554,457.9333515,457.5550089,410.6245972,410.1769522,1.52759699,1.580539977,1.601243061,1.578076548,50,50,50,50,0.015,0.015,0.015,0.015,468.674605,468.1565269,414.2322699,413.7144942
 01/26  23:00:00,5.6,0.00479788,393.2480431,0,15.56,15.56,15.56,15.56,0.007710547,0.007758237,0.007597694,0.00697046,449.2573544,448.9854882,407.8985401,407.5075154,1.542261942,1.596205286,1.621292515,1.598502759,50,50,50,50,0.015,0.015,0.015,0.015,457.9333515,457.5550089,410.6245972,410.1769522
 01/26  23:10:00,5.6,0.004770555,393.2482048,0,15.56,15.56,15.56,15.56,0.007729473,0.007803181,0.00771304,0.007274175,441.4826313,441.2926504,405.7545172,405.414136,1.554550056,1.609104993,1.636050378,1.613740027,50,50,50,50,0.015,0.015,0.015,0.015,449.2573544,448.9854882,407.8985401,407.5075154
 01/26  23:20:00,5.6,0.004743224,384.2483665,0,15.56,15.56,15.56,15.56,0.007748306,0.00783915,0.007799183,0.007483502,433.7681949,433.6450756,403.1958293,402.900264,1.563748477,1.618863359,1.650616124,1.628953168,50,50,50,50,0.015,0.015,0.015,0.015,441.4826313,441.2926504,405.7545172,405.414136
 01/26  23:30:00,5.6,0.004715886,393.2485282,0,15.56,15.56,15.56,15.56,0.007766536,0.007869088,0.007866554,0.007635127,427.3936255,427.3235494,401.3269588,401.0706003,1.572838746,1.628503024,1.664989339,1.644045099,50,50,50,50,0.015,0.015,0.015,0.015,433.7681949,433.6450756,403.1958293,402.900264
 01/26  23:40:00,5.6,0.004688542,390.2486899,0,15.56,15.56,15.56,15.56,0.007784397,0.007895153,0.007921475,0.007749139,422.0055888,421.9760316,399.7837593,399.5616051,1.58183133,1.638018088,1.679151401,1.658945016,50,50,50,50,0.015,0.015,0.015,0.015,427.3936255,427.3235494,401.3269588,401.0706003
 01/26  23:50:00,5.6,0.004661191,391.2488516,0,15.56,15.56,15.56,15.56,0.007802092,0.007918643,0.007967767,0.007837039,417.4861434,417.4865389,398.5264373,398.3340596,1.5907189,1.64739544,1.693092214,1.673620504,50,50,50,50,0.015,0.015,0.015,0.015,422.0055888,421.9760316,399.7837593,399.5616051
 01/26  24:00:00,5.6,0.004633834,390.2490132,0,15.56,15.56,15.56,15.56,0.007819674,0.007940299,0.008007888,0.007906311,413.5786848,413.6009545,397.3922815,397.2257051,1.599524014,1.656631101,1.706807904,1.688058751,50,50,50,50,0.015,0.015,0.015,0.015,417.4861434,417.4865389,398.5264373,398.3340596
 01/27  00:10:00,5.4,0.004624137,388.2491749,0,15.56,15.56,15.56,15.56,0.007836121,0.007959823,0.00804257,0.00796134,410.0270839,410.065747,396.2061654,396.0617374,1.604187861,1.662194748,1.71616404,1.698121045,50,50,50,50,0.015,0.015,0.015,0.015,413.5786848,413.6009545,397.3922815,397.2257051
 01/27  00:20:00,5.2,0.004613698,385.2493366,0,15.56,15.56,15.56,15.56,0.00785107,0.007977308,0.008072717,0.008005743,406.6186941,406.6703862,394.8200993,394.6944498,1.608819086,1.66772267,1.725338865,1.707983024,50,50,50,50,0.015,0.015,0.015,0.015,410.0270839,410.065747,396.2061654,396.0617374
 01/27  00:30:00,5,0.004602536,392.2494982,0,15.56,15.56,15.56,15.56,0.007864719,0.007993171,0.008099409,0.008042554,404.1290364,404.1889038,394.0559835,393.9468565,1.613389221,1.67316404,1.734309811,1.717620206,50,50,50,50,0.015,0.015,0.015,0.015,406.6186941,406.6703862,394.8200993,394.6944498
 01/27  00:40:00,4.8,0.004590671,393.2496598,0,15.56,15.56,15.56,15.56,0.007877421,0.008007862,0.008123605,0.008074071,402.3996371,402.4624915,393.7958405,393.7016196,1.617892893,1.678515422,1.743077008,1.727031819,50,50,50,50,0.015,0.015,0.015,0.015,404.1290364,404.1889038,394.0559835,393.9468565
 01/27  00:50:00,4.6,0.004578124,384.2498214,0,15.56,15.56,15.56,15.56,0.007889468,0.008021722,0.008145998,0.008101892,400.3054141,400.3702482,392.9582308,392.8766795,1.622328792,1.683776982,1.751642488,1.736219841,50,50,50,50,0.015,0.015,0.015,0.015,402.3996371,402.4624915,393.7958405,393.7016196
 01/27  01:00:00,4.4,0.004564913,386.2499831,0,15.56,15.56,15.56,15.56,0.007901043,0.008034969,0.008167042,0.008127068,398.2596163,398.326503,391.9890796,391.9180838,1.626696928,1.68894961,1.760009231,1.745187775,50,50,50,50,0.015,0.015,0.015,0.015,400.3054141,400.3702482,392.9582308,392.8766795
 01/27  01:10:00,4.216666667,0.004540171,385.2501447,0,15.56,15.56,15.56,15.56,0.007913647,0.008049022,0.008188327,0.008151605,396.3842239,396.4526496,391.035167,390.9730956,1.636103912,1.698985596,1.773309523,1.759068748,50,50,50,50,0.015,0.015,0.015,0.015,398.2596163,398.326503,391.9890796,391.9180838
 01/27  01:20:00,4.033333333,0.004515226,390.2503063,0,15.56,15.56,15.56,15.56,0.007927815,0.008064393,0.008210463,0.008176387,395.1825039,395.2498042,390.6174161,390.5633888,1.645445215,1.708942461,1.786423,1.772743366,50,50,50,50,0.015,0.015,0.015,0.015,396.3842239,396.4526496,391.035167,390.9730956
 01/27  01:30:00,3.85,0.004490085,387.2504678,0,15.56,15.56,15.56,15.56,0.007943279,0.008080851,0.008233269,0.008201416,394.15285,394.2171875,390.2549031,390.2080795,1.654721584,1.71881918,1.799353028,1.786215986,50,50,50,50,0.015,0.015,0.015,0.015,395.1825039,395.2498042,390.6174161,390.5633888
 01/27  01:40:00,3.666666667,0.004464758,384.2506294,0,15.56,15.56,15.56,15.56,0.007959548,0.008097951,0.008256338,0.008226404,392.9434428,393.005171,389.616867,389.5761464,1.663935234,1.728617909,1.812108192,1.799496177,50,50,50,50,0.015,0.015,0.015,0.015,394.15285,394.2171875,390.2549031,390.2080795
 01/27  01:50:00,3.483333333,0.004439252,390.250791,0,15.56,15.56,15.56,15.56,0.00797622,0.008115332,0.008279341,0.008251103,392.2347715,392.2928814,389.3946685,389.3593599,1.673088703,1.738341475,1.824698031,1.81259441,50,50,50,50,0.015,0.015,0.015,0.015,392.9434428,393.005171,389.616867,389.5761464
 01/27  02:00:00,3.3,0.004413575,391.2509525,0,15.56,15.56,15.56,15.56,0.007993044,0.008132774,0.00830209,0.008275383,391.9609784,392.0136275,389.5323294,389.5020134,1.682184143,1.747992355,1.837130961,1.825519981,50,50,50,50,0.015,0.015,0.015,0.015,392.2347715,392.2928814,389.3946685,389.3593599
 01/27  02:10:00,3.3,0.0044143,386.2511141,0,15.56,15.56,15.56,15.56,0.008008352,0.008148541,0.008323101,0.008297787,391.4331257,391.4808443,389.3565232,389.3304731,1.686001268,1.752001108,1.844252487,1.833118875,50,50,50,50,0.015,0.015,0.015,0.015,391.9609784,392.0136275,389.5323294,389.5020134
 01/27  02:20:00,3.3,0.004415026,391.2512756,0,15.56,15.56,15.56,15.56,0.008021532,0.008162005,0.008341881,0.008317846,391.183298,391.2261199,389.4069209,389.3845822,1.689702818,1.755843497,1.851193756,1.840523279,50,50,50,50,0.015,0.015,0.015,0.015,391.4331257,391.4808443,389.3565232,389.3304731
 01/27  02:30:00,3.3,0.004415751,386.2514372,0,15.56,15.56,15.56,15.56,0.008032865,0.008173473,0.008358742,0.008335895,390.7080595,390.7471049,389.1900861,389.1708217,1.693325133,1.759578077,1.857979269,1.847758439,50,50,50,50,0.015,0.015,0.015,0.015,391.183298,391.2261199,389.4069209,389.3845822
 01/27  02:40:00,3.3,0.004416477,390.2515987,0,15.56,15.56,15.56,15.56,0.008042891,0.008183523,0.008374213,0.008352478,390.4585774,390.4939814,389.1612113,389.144608,1.696874559,1.76320818,1.864608845,1.854824791,50,50,50,50,0.015,0.015,0.015,0.015,390.7080595,390.7471049,389.1900861,389.1708217
 01/27  02:50:00,3.3,0.004417203,389.2517602,0,15.56,15.56,15.56,15.56,0.008052053,0.008192625,0.008388713,0.008368027,390.2957553,390.3273933,389.1859705,389.1717134,1.70035124,1.766731617,1.871079344,1.861719743,50,50,50,50,0.015,0.015,0.015,0.015,390.4585774,390.4939814,389.1612113,389.144608
 01/27  03:00:00,3.3,0.004417929,392.2519217,0,15.56,15.56,15.56,15.56,0.008060628,0.00820107,0.008402495,0.008382806,390.4160643,390.4431649,389.4638369,389.4517438,1.703753918,1.770145433,1.877388383,1.868441406,50,50,50,50,0.015,0.015,0.015,0.015,390.2957553,390.3273933,389.1859705,389.1717134
 01/27  03:10:00,3.216666667,0.00439178,383.2520832,0,15.56,15.56,15.56,15.56,0.0080689,0.008209323,0.008415792,0.008397054,389.887909,389.9127694,389.0750131,389.0645464,1.707422446,1.774262687,1.883800624,1.875255,50,50,50,50,0.015,0.015,0.015,0.015,390.4160643,390.4431649,389.4638369,389.4517438
 01/27  03:20:00,3.133333333,0.00436577,393.2522447,0,15.56,15.56,15.56,15.56,0.008077036,0.008217639,0.008428734,0.008410907,389.8839979,389.9063224,389.1890597,389.1800452,1.711108692,1.778437227,1.890112101,1.881957218,50,50,50,50,0.015,0.015,0.015,0.015,389.887909,389.9127694,389.0750131,389.0645464
 01/27  03:30:00,3.05,0.004339897,386.2524061,0,15.56,15.56,15.56,15.56,0.008085085,0.008226039,0.00844136,0.008424409,389.6488348,389.6691055,389.0553565,389.047565,1.714754035,1.782548326,1.896284652,1.88850988,50,50,50,50,0.015,0.015,0.015,0.015,389.8839979,389.9063224,389.1890597,389.1800452
 01/27  03:40:00,2.966666667,0.004314161,388.2525676,0,15.56,15.56,15.56,15.56,0.008093044,0.008234456,0.008453251,0.008437567,389.4073369,389.4260966,388.9015604,388.8947945,1.718354514,1.786603136,1.901167225,1.894918914,50,50,50,50,0.015,0.015,0.015,0.015,389.6488348,389.6691055,389.0553565,389.047565
 01/27  03:50:00,2.883333333,0.004288562,389.2527291,0,15.56,15.56,15.56,15.56,0.008100898,0.008242825,0.008464302,0.0084498,389.3034482,389.3205287,388.8719182,388.8660638,1.721908452,1.790602713,1.906000229,1.899597626,50,50,50,50,0.015,0.015,0.015,0.015,389.4073369,389.4260966,388.9015604,388.8947945
 01/27  04:00:00,2.8,0.004263098,387.2528905,0,15.56,15.56,15.56,15.56,0.008108638,0.008250392,0.008474638,0.008461095,389.1094591,389.1251363,388.7417682,388.7366872,1.725415386,1.792666838,1.910729241,1.904591537,50,50,50,50,0.015,0.015,0.015,0.015,389.3034482,389.3205287,388.8719182,388.8660638
 01/27  04:10:00,2.983333333,0.004319297,388.2530519,0,15.56,15.56,15.56,15.56,0.008116279,0.008257308,0.008484445,0.008471676,388.9506358,388.9650823,388.6376988,388.6332795,1.728921899,1.795745255,1.915390759,1.909511479,50,50,50,50,0.015,0.015,0.015,0.015,389.1094591,389.1251363,388.7417682,388.7366872
 01/27  04:20:00,3.166666667,0.004376157,384.2532134,0,15.56,15.56,15.56,15.56,0.008123832,0.008263875,0.008493864,0.008481756,388.4942151,388.5086314,388.2311189,388.2271793,1.732391654,1.798801421,1.919957922,1.914330702,50,50,50,50,0.015,0.015,0.015,0.015,388.9506358,388.9650823,388.6376988,388.6332795
 01/27  04:30:00,3.35,0.004433685,391.2533748,0,15.56,15.56,15.56,15.56,0.008131295,0.008270274,0.008502972,0.008491464,388.5171634,388.5304807,388.2939255,388.2904843,1.735816736,1.801819429,1.924427755,1.91904623,50,50,50,50,0.015,0.015,0.015,0.015,388.4942151,388.5086314,388.2311189,388.2271793
 01/27  04:40:00,3.533333333,0.004491886,391.2535362,0,15.56,15.56,15.56,15.56,0.008138206,0.008276568,0.008511811,0.008500863,388.8313323,388.8418079,388.6370102,388.634142,1.738019306,1.804796477,1.928799088,1.923656957,50,50,50,50,0.015,0.015,0.015,0.015,388.5171634,388.5304807,388.2939255,388.2904843
 01/27  04:50:00,3.716666667,0.004550769,389.2536976,0,15.56,15.56,15.56,15.56,0.008144567,0.008283613,0.008520404,0.008509988,389.0272891,389.0347987,388.8563554,388.8540118,1.740585228,1.809978945,1.933082202,1.928173365,50,50,50,50,0.015,0.015,0.015,0.015,388.8313323,388.8418079,388.6370102,388.634142
 01/27  05:00:00,3.9,0.00461034,390.253859,0,15.56,15.56,15.56,15.56,0.008150533,0.008291245,0.008528767,0.008518858,389.1875249,389.1926586,389.0371894,389.035276,1.743118668,1.813960157,1.937269188,1.932587683,50,50,50,50,0.015,0.015,0.015,0.015,389.0272891,389.0347987,388.8563554,388.8540118
 01/27  05:10:00,3.983333333,0.004637647,392.2540204,0,15.56,15.56,15.56,15.56,0.008158986,0.008301794,0.008539407,0.008529989,389.504357,389.5070224,389.3706362,389.3691088,1.754786509,1.827123149,1.950531333,1.946071521,50,50,50,50,0.015,0.015,0.015,0.015,389.1875249,389.1926586,389.0371894,389.035276
 01/27  05:20:00,4.066666667,0.004665099,390.2541817,0,15.56,15.56,15.56,15.56,0.00817163,0.008315894,0.008553116,0.008544178,389.7091339,389.7098278,389.5900529,389.5888414,1.768288837,1.840211408,1.963702224,1.959458281,50,50,50,50,0.015,0.015,0.015,0.015,389.504357,389.5070224,389.3706362,389.3691088
 01/27  05:30:00,4.15,0.004692695,390.2543431,0,15.56,15.56,15.56,15.56,0.008187779,0.008332812,0.008569285,0.008560817,389.815036,389.8145941,389.7099925,389.7090156,1.780891605,1.853241725,1.976795967,1.972762193,50,50,50,50,0.015,0.015,0.015,0.015,389.7091339,389.7098278,389.5900529,389.5888414
 01/27  05:40:00,4.233333333,0.004720437,388.2545044,0,15.56,15.56,15.56,15.56,0.008206126,0.008351496,0.008586958,0.008578947,389.7058806,389.7056001,389.6158826,389.6150438,1.793445677,1.866218604,1.989821252,1.985992033,50,50,50,50,0.015,0.015,0.015,0.015,389.815036,389.8145941,389.7099925,389.7090156
 01/27  05:50:00,4.316666667,0.004748326,392.2546658,0,15.56,15.56,15.56,15.56,0.008225643,0.008371129,0.008605389,0.008597823,389.8521167,389.8515554,389.7739611,389.7732594,1.805955689,1.879146532,2.002789601,1.999159466,50,50,50,50,0.015,0.015,0.015,0.015,389.7058806,389.7056001,389.6158826,389.6150438
 01/27  06:00:00,4.4,0.004776361,391.2548271,0,15.56,15.56,15.56,15.56,0.008245727,0.008391215,0.008624145,0.00861701,390.0639939,390.0624588,389.9940734,389.9935222,1.818426136,1.892029212,2.015710507,2.012274159,50,50,50,50,0.015,0.015,0.015,0.015,389.8521167,389.8515554,389.7739611,389.7732594
 01/27  06:10:00,4.5,0.004836261,387.2549884,0,21.52172974,22.69478398,22.82262152,22.9078098,0.009787824,0.012343953,0.012553002,0.012160192,391.3362392,391.2357888,389.8840858,389.8912178,3.728035205,13.59336319,22.72568382,35.04278821,38.84300984,24.45397868,24.54151119,24.59970131,0.012878207,0.012241009,0.012334215,0.011921537,391.0950393,391.0033646,389.906408,389.9126589
 01/27  06:20:00,4.6,0.004896749,389.2551498,0,21.11874537,21.11024527,21.21155383,21.36474017,0.009888004,0.011404354,0.011476082,0.011062815,392.4229363,392.3553546,389.8715858,389.8767257,2.281256679,1.668553437,1.152590327,0,50,50,31.37348353,21.93855959,0.015,0.015,0.013062357,0.011533243,391.7840333,391.7083431,389.8823109,389.8884787
 01/27  06:30:00,4.7,0.00495783,388.2553111,0,21.11000377,21.11000001,21.11009905,21.11584588,0.010101662,0.01145387,0.011894222,0.012078272,394.0628118,393.8374727,389.8222552,389.8288379,2.75320643,7.818549597,11.11764742,14.4888128,50,50,50,50,0.015,0.015,0.015,0.015,393.2529483,393.1768235,389.8519107,389.8559589
 01/27  06:40:00,4.8,0.005019508,386.2554724,0,21.11000036,21.11,21.11000118,21.11005197,0.010356553,0.011431062,0.012023248,0.012535549,395.7935959,395.5479381,389.6300555,389.638928,2.052439175,1.465043944,1.426990401,1.564603323,50,50,50,50,0.015,0.015,0.015,0.015,394.0628118,393.8374727,389.8222552,389.8288379
 01/27  06:50:00,4.9,0.005081789,387.2556337,0,21.11000004,21.11,21.11000002,21.11000061,0.010578973,0.011370197,0.011894046,0.012371769,397.4537304,397.2228778,389.43066,389.4379746,2.072040986,2.15852497,2.233943757,2.055752038,50,50,50,50,0.015,0.015,0.015,0.015,395.7935959,395.5479381,389.6300555,389.638928
 01/27  07:00:00,5,0.005144678,393.2557949,0,21.11,21.11,21.11,21.11000001,0.010738332,0.011308781,0.011706884,0.012030291,399.2586191,399.0392136,389.5250567,389.5310308,2.062103323,2.150147166,2.294094816,2.282374947,50,50,50,50,0.015,0.015,0.015,0.015,397.4537304,397.2228778,389.43066,389.4379746
 01/27  07:10:00,5.366666667,0.005278865,386.2559562,0,21.11,21.11,21.11,21.11,0.010843143,0.0112646,0.011559282,0.011748711,402.0078412,401.7868854,389.4589616,389.4641423,2.045961085,2.135794866,2.283868944,2.278937745,50,50,50,50,0.015,0.015,0.015,0.015,399.2586191,399.0392136,389.5250567,389.5310308
 01/27  07:20:00,5.733333333,0.00541617,392.2561175,0,21.11,21.11,21.11,21.11,0.010908979,0.011233999,0.011464798,0.011572807,405.3845417,405.1535944,389.5346295,389.5394016,2.036785382,2.121659208,2.271909915,2.267841496,50,50,50,50,0.015,0.015,0.015,0.015,402.0078412,401.7868854,389.4589616,389.4641423
 01/27  07:30:00,6.1,0.005556657,392.2562787,0,21.11,21.11,21.11,21.11,0.010949554,0.011210817,0.011406691,0.011472317,408.8006753,408.5579894,389.7053128,389.7098212,2.028607496,2.111131652,2.261207928,2.257713598,50,50,50,50,0.015,0.015,0.015,0.015,405.3845417,405.1535944,389.5346295,389.5394016
 01/27  07:40:00,6.466666667,0.005700389,386.2564399,0,21.11,21.11,21.11,21.11,0.010974124,0.011190933,0.01136766,0.011411068,411.719296,411.4687275,389.6299161,389.6341235,2.021000051,2.100005495,2.250418472,2.247321609,50,50,50,50,0.015,0.015,0.015,0.015,408.8006753,408.5579894,389.7053128,389.7098212
 01/27  07:50:00,6.833333333,0.005847434,388.2566012,0,21.11,21.11,21.11,21.11,0.010988313,0.011172699,0.011337818,0.011367716,414.3270495,414.0732842,389.5035666,389.5074455,2.01397323,2.089691411,2.239987031,2.237191418,50,50,50,50,0.015,0.015,0.015,0.015,411.719296,411.4687275,389.6299161,389.6341235
 01/27  08:00:00,7.2,0.005997857,390.2567624,0,21.11,21.11,21.11,21.11,0.010995515,0.011155587,0.011312954,0.01133332,416.8186103,416.5647915,389.4821077,389.4856843,2.007347847,2.079457483,2.229692401,2.227149796,50,50,50,50,0.015,0.015,0.015,0.015,414.3270495,414.0732842,389.5035666,389.5074455
 01/27  08:10:00,7.666666667,0.006161719,384.2569236,0,21.11,21.11,21.11,21.11,0.011019212,0.011160963,0.01129064,0.011303979,428.8716823,428.5808341,389.2568096,389.2600825,1.939704888,2.007273709,2.213711272,2.211392256,50,50,50,50,0.015,0.015,0.015,0.015,416.8186103,416.5647915,389.4821077,389.4856843
 01/27  08:20:00,8.133333333,0.006329165,385.2570848,0,21.11,21.11,21.11,21.11,0.011046399,0.011173703,0.011269747,0.01127805,445.5649328,445.2044695,388.9631002,388.9660746,1.926867927,1.989688765,2.197735724,2.195614062,50,50,50,50,0.015,0.015,0.015,0.015,428.8716823,428.5808341,389.2568096,389.2600825
 01/27  08:30:00,8.6,0.006500247,391.257246,0,21.11,21.11,21.11,21.11,0.01106606,0.011181323,0.011249747,0.011254596,462.8096778,462.3738945,388.9446541,388.9473829,1.914217947,1.97211048,2.181698642,2.179747537,50,50,50,50,0.015,0.015,0.015,0.015,445.5649328,445.2044695,388.9631002,388.9660746
 01/27  08:40:00,9.066666667,0.006675018,393.2574072,0,21.11,21.11,21.11,21.11,0.011075641,0.011180647,0.011230467,0.011233023,478.9642141,478.4659335,389.1716069,389.1741542,1.90213177,1.95602823,2.166230543,2.164421102,50,50,50,50,0.015,0.015,0.015,0.015,462.8096778,462.3738945,388.9446541,388.9473829
 01/27  08:50:00,9.533333333,0.006853529,391.2575684,0,21.11,21.11,21.11,21.11,0.011077167,0.011173408,0.0112118,0.011212852,493.6419673,493.0994984,389.3872452,389.3896416,1.890468651,1.940792843,2.151053364,2.149354427,50,50,50,50,0.015,0.015,0.015,0.015,478.9642141,478.4659335,389.1716069,389.1741542
 01/27  09:00:00,10,0.007035832,389.2577295,0,21.11,21.11,21.11,21.11,0.011073424,0.011162024,0.011193559,0.011193622,506.9529782,506.3832483,389.4611144,389.4633585,1.878982923,1.925436535,2.13579558,2.134173538,50,50,50,50,0.015,0.015,0.015,0.015,493.6419673,493.0994984,389.3872452,389.3896416
 01/27  09:10:00,10.65,0.00715197,392.2578907,0,21.11,21.11,21.11,21.11,0.011192093,0.01127827,0.011305465,0.011304846,522.7613997,522.1537681,389.5338928,389.5360301,1.335618502,1.378486931,1.588415257,1.586834067,50,50,50,50,0.015,0.015,0.015,0.015,506.9529782,506.3832483,389.4611144,389.4633585
 01/27  09:20:00,11.3,0.007262789,384.2580518,0,21.11,21.11,21.11,21.11,0.011365799,0.011451279,0.011473328,0.011472214,539.6566948,539.0045701,389.4384391,389.4404814,1.322631992,1.3614014,1.572337173,1.570758123,50,50,50,50,0.015,0.015,0.015,0.015,522.7613997,522.1537681,389.5338928,389.5360301
 01/27  09:30:00,11.95,0.007367665,393.258213,0,21.11,21.11,21.11,21.11,0.011529863,0.011613642,0.011628438,0.01162695,556.5935619,555.9002271,389.4633821,389.4653425,1.309380792,1.344008862,1.556071665,1.554454813,50,50,50,50,0.015,0.015,0.015,0.015,539.6566948,539.0045701,389.4384391,389.4404814
 01/27  09:40:00,12.6,0.007465939,393.2583741,0,21.11,21.11,21.11,21.11,0.011659746,0.011740153,0.01174605,0.011744267,572.9910614,572.2655046,389.5820451,389.5839409,1.296213429,1.327000617,1.540044213,1.538348036,50,50,50,50,0.015,0.015,0.015,0.015,556.5935619,555.9002271,389.4633821,389.4653425
 01/27  09:50:00,13.25,0.007556917,383.2585352,0,21.11,21.11,21.11,21.11,0.011755812,0.011831539,0.011827996,0.011825958,588.4626585,587.7156657,389.4956745,389.4974933,1.28310104,1.310085239,1.524124063,1.522306322,50,50,50,50,0.015,0.015,0.015,0.015,572.9910614,572.2655046,389.5820451,389.5839409
 01/27  10:00:00,13.9,0.007639866,384.2586963,0,21.11,21.11,21.11,21.11,0.011825951,0.011896232,0.011883644,0.011881364,603.1678839,602.4094099,389.3048493,389.3065691,1.27000158,1.293245236,1.508290875,1.506309452,50,50,50,50,0.015,0.015,0.015,0.015,588.4626585,587.7156657,389.4956745,389.4974933
 01/27  10:10:00,14.26666667,0.007572183,393.2588574,0,21.11,21.11,21.11,21.11,0.011877772,0.011942303,0.011921487,0.011918958,617.4630655,616.7008227,389.3045955,389.3062311,1.259912023,1.279958216,1.495420593,1.493234241,50,50,50,50,0.015,0.015,0.015,0.015,603.1678839,602.4094099,389.3048493,389.3065691
 01/27  10:20:00,14.63333333,0.007496259,389.2590185,0,21.11,21.11,21.11,21.11,0.011916283,0.011975005,0.011946929,0.011944128,631.2245384,630.4648318,389.3340395,389.3356097,1.249826865,1.266716179,1.482575744,1.480144682,50,50,50,50,0.015,0.015,0.015,0.015,617.4630655,616.7008227,389.3045955,389.3062311
 01/27  10:30:00,15,0.007411786,393.2591796,0,21.11,21.11,21.11,21.11,0.011944506,0.011997452,0.011963115,0.011960009,644.5274696,643.7757197,389.4430974,389.4446255,1.239694101,1.253488359,1.469732279,1.467018743,50,50,50,50,0.015,0.015,0.015,0.015,631.2245384,630.4648318,389.3340395,389.3356097
 01/27  10:40:00,15.36666667,0.00731845,393.2593407,0,21.11,21.11,21.11,21.11,0.011964453,0.01201173,0.011972069,0.011968615,657.3501236,656.6109519,389.5896749,389.5911812,1.229669364,1.240655656,1.457075209,1.454043925,50,50,50,50,0.015,0.015,0.015,0.015,644.5274696,643.7757197,389.4430974,389.4446255
 01/27  10:50:00,15.73333333,0.007215928,388.2595017,0,21.11,21.11,21.11,21.11,0.011977642,0.012019395,0.011975274,0.011971425,669.5597303,668.8371544,389.6234011,389.6248738,1.219640818,1.22792752,1.444484737,1.441103325,50,50,50,50,0.015,0.015,0.015,0.015,657.3501236,656.6109519,389.5896749,389.5911812
 01/27  11:00:00,16.1,0.007103891,385.2596628,0,21.11,21.11,21.11,21.11,0.011985301,0.01202169,0.011973906,0.011969611,681.1461991,680.4436384,389.516001,389.5173987,1.209570447,1.215287704,1.431956221,1.428195549,50,50,50,50,0.015,0.015,0.015,0.015,669.5597303,668.8371544,389.6234011,389.6248738
 01/27  11:10:00,16.56666667,0.007086991,387.2598238,0,21.11,21.11,21.11,21.11,0.011988607,0.012019834,0.011969081,0.011964288,692.2562605,691.5763618,389.3967641,389.3980611,1.200787037,1.204260807,1.420819868,1.416654393,50,50,50,50,0.015,0.015,0.015,0.015,681.1461991,680.4436384,389.516001,389.5173987
 01/27  11:20:00,17.03333333,0.007061672,384.2599848,0,21.11,21.11,21.11,21.11,0.011988463,0.012014747,0.011961634,0.01195629,702.8672452,702.212032,389.225657,389.22683,1.191954359,1.19330475,1.409747136,1.405155027,50,50,50,50,0.015,0.015,0.015,0.015,692.2562605,691.5763618,389.3967641,389.3980611
 01/27  11:30:00,17.5,0.007027503,384.2601459,0,21.11,21.11,21.11,21.11,0.01198552,0.012007082,0.01195215,0.011946203,713.0255418,712.3965454,389.0311085,389.0321392,1.183056701,1.182418742,1.398749523,1.393712933,50,50,50,50,0.015,0.015,0.015,0.015,702.8672452,702.212032,389.225657,389.22683
 01/27  11:40:00,17.96666667,0.006984038,388.2603069,0,21.11,21.11,21.11,21.11,0.011980289,0.011997365,0.011941076,0.011934477,722.867579,722.2658651,388.9305305,388.9314415,1.174213113,1.171843478,1.387952641,1.382457802,50,50,50,50,0.015,0.015,0.015,0.015,713.0255418,712.3965454,389.0311085,389.0321392
 01/27  11:50:00,18.43333333,0.006930819,390.2604679,0,21.11,21.11,21.11,21.11,0.01197316,0.011986001,0.011928756,0.011921456,732.4236018,731.8498459,388.9364359,388.9372826,1.165304159,1.161391045,1.377288482,1.371325773,50,50,50,50,0.015,0.015,0.015,0.015,722.867579,722.2658651,388.9305305,388.9314415
 01/27  12:00:00,18.9,0.006867372,392.2606289,0,21.11,21.11,21.11,21.11,0.011964467,0.0119733,0.011915458,0.011907412,741.6952268,741.149885,389.034499,389.0353477,1.156486902,1.151030724,1.366757277,1.360321256,50,50,50,50,0.015,0.015,0.015,0.015,732.4236018,731.8498459,388.9364359,388.9372826
 01/27  12:10:00,19.18333333,0.006830695,389.2607899,0,21.11,21.11,21.11,21.11,0.011938207,0.011943069,0.011901312,0.011892479,744.1990906,743.6796332,389.0944712,389.0953375,1.17990609,1.172281459,1.355210536,1.34829994,50,50,50,50,0.015,0.015,0.015,0.015,741.6952268,741.149885,389.034499,389.0353477
 01/27  12:20:00,19.46666667,0.006790187,387.2609508,0,21.11,21.11,21.11,21.11,0.011903365,0.011904061,0.01188645,0.011876793,742.7684875,742.2706602,389.069333,389.0701775,1.171412223,1.160971976,1.343807903,1.336425543,50,50,50,50,0.015,0.015,0.015,0.015,744.1990906,743.6796332,389.0944712,389.0953375
 01/27  12:30:00,19.75,0.006745737,387.2611118,0,21.11,21.11,21.11,21.11,0.011868586,0.011864758,0.011871011,0.011860497,740.2296338,739.7497123,389.0026666,389.0034434,1.163206543,1.149660377,1.332557482,1.324710094,50,50,50,50,0.015,0.015,0.015,0.015,742.7684875,742.2706602,389.069333,389.0701775
 01/27  12:40:00,20.03333333,0.006697233,390.2612728,0,21.11,21.11,21.11,21.11,0.011837373,0.011828629,0.011855153,0.011843755,737.8371227,737.3729573,388.9985712,388.999292,1.15528273,1.138647401,1.321604224,1.313302322,50,50,50,50,0.015,0.015,0.015,0.015,740.2296338,739.7497123,389.0026666,389.0034434
 01/27  12:50:00,20.31666667,0.006644564,392.2614337,0,21.11,21.11,21.11,21.11,0.011809979,0.011795945,0.011839,0.011826697,735.8203954,735.371047,389.0840583,389.0847872,1.147557941,1.127763743,1.310830659,1.302087902,50,50,50,50,0.015,0.015,0.015,0.015,737.8371227,737.3729573,388.9985712,388.999292
 01/27  13:00:00,20.6,0.006587614,392.2615947,0,21.11,21.11,21.11,21.11,0.011785614,0.011765946,0.011822653,0.011809429,734.0488906,733.6138402,389.2083266,389.2091231,1.140006149,1.117021095,1.300278206,1.291111742,50,50,50,50,0.015,0.015,0.015,0.015,735.8203954,735.371047,389.0840583,389.0847872
 01/27  13:10:00,20.86666667,0.006622058,388.2617556,0,21.11,21.11,21.11,21.11,0.011779616,0.011754,0.011806347,0.011792195,738.6830157,738.272307,389.2428117,389.243648,1.102088865,1.076007822,1.292418906,1.282848325,50,50,50,50,0.015,0.015,0.015,0.015,734.0488906,733.6138402,389.2083266,389.2091231
 01/27  13:20:00,21.13333333,0.006655568,386.2619165,0,21.11,21.11,21.11,21.11,0.011783133,0.011751362,0.011790221,0.011775142,746.8114155,746.4379118,389.171836,389.1726209,1.096759235,1.067670726,1.284761608,1.274809544,50,50,50,50,0.015,0.015,0.015,0.015,738.6830157,738.272307,389.2428117,389.243648
 01/27  13:30:00,21.4,0.006688108,389.2620774,0,21.11,21.11,21.11,21.11,0.011787677,0.01174963,0.011774323,0.011758324,755.7790858,755.4510796,389.1279194,389.128621,1.0916101,1.059554692,1.277302341,1.266993857,50,50,50,50,0.015,0.015,0.015,0.015,746.8114155,746.4379118,389.171836,389.1726209
 01/27  13:40:00,21.66666667,0.006719641,390.2622383,0,21.11,21.11,21.11,21.11,0.011789873,0.011745566,0.011758769,0.011741865,764.466873,764.1868755,389.1412568,389.141911,1.087202196,1.052674324,1.270581769,1.259944577,50,50,50,50,0.015,0.015,0.015,0.015,755.7790858,755.4510796,389.1279194,389.128621
 01/27  13:50:00,21.93333333,0.00675013,391.2623992,0,21.11,21.11,21.11,21.11,0.011789408,0.011738881,0.011743586,0.011725797,772.6733258,772.4407044,389.206169,389.2068383,1.082869518,1.045736177,1.263942801,1.253006092,50,50,50,50,0.015,0.015,0.015,0.015,764.466873,764.1868755,389.1412568,389.141911
 01/27  14:00:00,22.2,0.006779535,388.2625601,0,21.11,21.11,21.11,21.11,0.011786996,0.011730357,0.01172882,0.011710173,780.382089,780.1949557,389.218702,389.2193814,1.078969167,1.039650553,1.257785754,1.24658074,50,50,50,50,0.015,0.015,0.015,0.015,772.6733258,772.4407044,389.206169,389.2068383
 01/27  14:10:00,22.3,0.006822518,384.262721,0,21.11,21.11,21.11,21.11,0.011783699,0.011721265,0.011714834,0.011695366,787.5998834,787.4556564,389.0979772,389.0985591,1.077618999,1.036970674,1.254033531,1.242593034,50,50,50,50,0.015,0.015,0.015,0.015,780.382089,780.1949557,389.218702,389.2193814
 01/27  14:20:00,22.4,0.006865745,391.2628818,0,21.11,21.11,21.11,21.11,0.011780146,0.011712307,0.011701777,0.011681532,794.6080149,794.5046447,389.078309,389.0788035,1.076513175,1.034497232,1.250446137,1.238805216,50,50,50,50,0.015,0.015,0.015,0.015,787.5998834,787.4556564,389.0979772,389.0985591
 01/27  14:30:00,22.5,0.006909216,385.2630427,0,21.11,21.11,21.11,21.11,0.011776597,0.011703775,0.011689653,0.011668683,801.2611949,801.1965589,388.9963692,388.9967591,1.075654627,1.032562565,1.247244072,1.235438583,50,50,50,50,0.015,0.015,0.015,0.015,794.6080149,794.5046447,389.078309,389.0788035
 01/27  14:40:00,22.6,0.006952932,386.2632035,0,21.11,21.11,21.11,21.11,0.011773058,0.011695587,0.011678309,0.011656669,807.6052543,807.5773094,388.8880004,388.8882549,1.074592652,1.030180803,1.243898603,1.231965448,50,50,50,50,0.015,0.015,0.015,0.015,801.2611949,801.1965589,388.9963692,388.9967591
 01/27  14:50:00,22.7,0.006996896,390.2633643,0,21.11,21.11,21.11,21.11,0.011769504,0.011687715,0.011667651,0.011645402,813.7697585,813.7767328,388.8721164,388.8722913,1.07361598,1.028263272,1.240925583,1.228902505,50,50,50,50,0.015,0.015,0.015,0.015,807.6052543,807.5773094,388.8880004,388.8882549
 01/27  15:00:00,22.8,0.007041108,383.2635252,0,21.11,21.11,21.11,21.11,0.011765936,0.011680122,0.011657611,0.011634819,819.5623089,819.6020746,388.7476107,388.7476665,1.07271069,1.02634485,1.238115645,1.22604087,50,50,50,50,0.015,0.015,0.015,0.015,813.7697585,813.7767328,388.8721164,388.8722913
 01/27  15:10:00,22.8,0.007013325,393.263686,0,21.11,21.11,21.11,21.11,0.011762216,0.011672549,0.011648002,0.011624733,825.271813,825.3429358,388.7862941,388.7863195,1.0700322,1.022355939,1.233814318,1.221725924,50,50,50,50,0.015,0.015,0.015,0.015,819.5623089,819.6020746,388.7476107,388.7476665
 01/27  15:20:00,22.8,0.006985536,386.2638468,0,21.11,21.11,21.11,21.11,0.011758161,0.011664898,0.011638738,0.011615059,830.6910989,830.7917355,388.768825,388.7688407,1.066794729,1.018620845,1.229779564,1.217715565,50,50,50,50,0.015,0.015,0.015,0.015,825.271813,825.3429358,388.7862941,388.7863195
 01/27  15:30:00,22.8,0.00695774,384.2640076,0,21.11,21.11,21.11,21.11,0.011753725,0.011657326,0.011629865,0.011605846,835.7796872,835.9072782,388.64553,388.6454539,1.063606341,1.015652403,1.226234894,1.214232755,50,50,50,50,0.015,0.015,0.015,0.015,830.6910989,830.7917355,388.768825,388.7688407
 01/27  15:40:00,22.8,0.006929937,387.2641684,0,21.11,21.11,21.11,21.11,0.011749064,0.011650284,0.011621585,0.011597301,840.6760384,840.8277948,388.5450919,388.5448912,1.060964054,1.014325444,1.223651527,1.211748093,50,50,50,50,0.015,0.015,0.015,0.015,835.7796872,835.9072782,388.64553,388.6454539
 01/27  15:50:00,22.8,0.006902127,385.2643292,0,21.11,21.11,21.11,21.11,0.011744362,0.011644164,0.011614064,0.011589594,845.351241,845.5241947,388.4298692,388.4295332,1.0586634,1.013934312,1.2216195,1.209850768,50,50,50,50,0.015,0.015,0.015,0.015,840.6760384,840.8277948,388.5450919,388.5448912
 01/27  16:00:00,22.8,0.006874311,393.2644899,0,21.11,21.11,21.11,21.11,0.011739736,0.011639139,0.011607361,0.011582786,850.0110195,850.2026761,388.495266,388.494925,1.056517521,1.014032458,1.219945628,1.208346836,50,50,50,50,0.015,0.015,0.015,0.015,845.351241,845.5241947,388.4298692,388.4295332
 01/27  16:10:00,22.61666667,0.006883355,392.2646507,0,21.11,21.11,21.11,21.11,0.011735724,0.011635852,0.011601945,0.011577354,854.5503586,854.7581014,388.641101,388.6408906,1.058826803,1.019342442,1.222738701,1.211344837,50,50,50,50,0.015,0.015,0.015,0.015,850.0110195,850.2026761,388.495266,388.494925
 01/27  16:20:00,22.43333333,0.006891239,391.2648114,0,21.11,21.11,21.11,21.11,0.011732571,0.01163458,0.011598012,0.0115735,858.877253,859.0980885,388.7762093,388.7761735,1.061204522,1.025073798,1.225857167,1.214702244,50,50,50,50,0.015,0.015,0.015,0.015,854.5503586,854.7581014,388.641101,388.6408906
 01/27  16:30:00,22.25,0.006897986,385.2649722,0,21.11,21.11,21.11,21.11,0.011730279,0.011635385,0.011595559,0.011571221,862.8403839,863.0707661,388.7459701,388.7459958,1.063720397,1.031690815,1.22949813,1.218615308,50,50,50,50,0.015,0.015,0.015,0.015,858.877253,859.0980885,388.7762093,388.7761735
 01/27  16:40:00,22.06666667,0.006903616,386.2651329,0,21.11,21.11,21.11,21.11,0.01172871,0.011637971,0.011594377,0.011570306,866.5445577,866.7811935,388.647513,388.6474803,1.066169236,1.037879772,1.233050187,1.222471235,50,50,50,50,0.015,0.015,0.015,0.015,862.8403839,863.0707661,388.7459701,388.7459958
 01/27  16:50:00,21.88333333,0.006908151,383.2652936,0,21.11,21.11,21.11,21.11,0.011727697,0.011642007,0.011594261,0.011570547,869.9849574,870.2249435,388.4678298,388.4676412,1.068521399,1.044155156,1.236800538,1.226555311,50,50,50,50,0.015,0.015,0.015,0.015,866.5445577,866.7811935,388.647513,388.6474803
 01/27  17:00:00,21.7,0.006911611,389.2654543,0,21.11,21.11,21.11,21.11,0.011727224,0.011647797,0.011595322,0.011572052,873.3646806,873.6052471,388.4003537,388.4000467,1.071414423,1.053141014,1.241979445,1.232095287,50,50,50,50,0.015,0.015,0.015,0.015,869.9849574,870.2249435,388.4678298,388.4676412
 01/27  17:10:00,21.31666667,0.006961169,388.265615,0,21.11,21.11,21.11,21.11,0.011703835,0.011631423,0.011596929,0.01157418,867.4092798,867.6391373,388.3879244,388.387575,1.118325174,1.102723775,1.242931275,1.233431473,50,50,50,50,0.015,0.015,0.015,0.015,873.3646806,873.6052471,388.4003537,388.4000467
 01/27  17:20:00,20.93333333,0.007004182,387.2657757,0,21.11,21.11,21.11,21.11,0.011669252,0.011603965,0.01159863,0.011576468,856.2076721,856.4175001,388.3650296,388.3646713,1.117814283,1.104870411,1.243815136,1.234719642,50,50,50,50,0.015,0.015,0.015,0.015,867.4092798,867.6391373,388.3879244,388.387575
 01/27  17:30:00,20.55,0.007040893,388.2659364,0,21.11,21.11,21.11,21.11,0.011635111,0.011576721,0.011600257,0.011578741,843.8116199,843.9992075,388.3516215,388.3512662,1.117144661,1.106662432,1.244697616,1.236021935,50,50,50,50,0.015,0.015,0.015,0.015,856.2076721,856.4175001,388.3650296,388.3646713
 01/27  17:40:00,20.16666667,0.007071537,383.2660971,0,21.11,21.11,21.11,21.11,0.011606127,0.011554324,0.011601805,0.011580988,831.7646341,831.9327004,388.2261478,388.2257419,1.11645183,1.108301408,1.245631298,1.237385635,50,50,50,50,0.015,0.015,0.015,0.015,843.8116199,843.9992075,388.3516215,388.3512662
 01/27  17:50:00,19.78333333,0.007096346,384.2662577,0,21.11,21.11,21.11,21.11,0.011582611,0.011537099,0.011603317,0.011583244,820.4250591,820.5778556,388.0620499,388.0615453,1.115789242,1.109833525,1.246616683,1.23880553,50,50,50,50,0.015,0.015,0.015,0.015,831.7646341,831.9327004,388.2261478,388.2257419
 01/27  18:00:00,19.4,0.007115544,384.2664184,0,21.11,21.11,21.11,21.11,0.011563452,0.011523965,0.01160483,0.011585538,809.7043991,809.8458501,387.8980868,387.8974713,1.115185982,1.111300866,1.247656666,1.24027863,50,50,50,50,0.015,0.015,0.015,0.015,820.4250591,820.5778556,388.0620499,388.0615453
 01/27  18:10:00,19.03333333,0.00718284,386.266579,0,21.11,21.11,21.11,21.11,0.011540309,0.011506635,0.01160605,0.011587566,796.6921776,796.8250987,387.7922551,387.7915611,1.127906228,1.12601032,1.247293825,1.240342083,50,50,50,50,0.015,0.015,0.015,0.015,809.7043991,809.8458501,387.8980868,387.8974713
 01/27  18:20:00,18.66666667,0.007242958,385.2667397,0,21.11,21.11,21.11,21.11,0.01151594,0.011487866,0.011606849,0.011589188,782.5487236,782.6757919,387.6981885,387.6974467,1.126184462,1.12619783,1.247001548,1.240464393,50,50,50,50,0.015,0.015,0.015,0.015,796.6921776,796.8250987,387.7922551,387.7915611
 01/27  18:30:00,18.3,0.00729615,386.2669003,0,21.11,21.11,21.11,21.11,0.011493433,0.011470743,0.01160726,0.01159043,768.4948922,768.6188909,387.627529,387.6267636,1.124539148,1.126384386,1.246781726,1.240643573,50,50,50,50,0.015,0.015,0.015,0.015,782.5487236,782.6757919,387.6981885,387.6974467
 01/27  18:40:00,17.93333333,0.007342663,387.2670609,0,21.11,21.11,21.11,21.11,0.011473946,0.011456433,0.01160738,0.011591377,755.0401116,755.1636457,387.5939213,387.5931563,1.122983186,1.12658687,1.246633115,1.240875507,50,50,50,50,0.015,0.015,0.015,0.015,768.4948922,768.6188909,387.627529,387.6267636
 01/27  18:50:00,17.56666667,0.007382739,388.2672215,0,21.11,21.11,21.11,21.11,0.011457367,0.011444835,0.011607301,0.011592118,742.2624852,742.3877662,387.6023683,387.6016283,1.121521487,1.126814239,1.246552789,1.241155319,50,50,50,50,0.015,0.015,0.015,0.015,755.0401116,755.1636457,387.5939213,387.5931563
 01/27  19:00:00,17.2,0.007416614,383.2673821,0,21.11,21.11,21.11,21.11,0.011443179,0.011435445,0.011607098,0.011592717,729.9624398,730.0913279,387.5089772,387.508241,1.120156327,1.127072614,1.246537255,1.241478353,50,50,50,50,0.015,0.015,0.015,0.015,742.2624852,742.3877662,387.6023683,387.6016283
 01/27  19:10:00,16.73333333,0.007415502,390.2675427,0,18.65517798,20.52697074,20.71200436,20.84293102,0.010928597,0.010918728,0.011076108,0.011062223,716.1157381,716.168425,387.6440233,387.6433565,0,0,0,0,19.12773389,20.64733331,20.79473685,20.89866333,0.011035214,0.011025921,0.01118623,0.011172251,719.0449262,719.1183391,387.6164961,387.6158118
 01/27  19:20:00,16.26666667,0.007407195,383.2677033,0,16.86053703,20.00278266,20.34669579,20.59468998,0.01046718,0.010451301,0.010596008,0.01058242,702.7043087,702.6140816,387.4314105,387.4306354,0.061212618,0,0,0,20.60187051,20.1031162,20.41708902,20.64270481,0.011041098,0.010541173,0.010688331,0.010674695,705.2746859,705.2154784,387.4707303,387.4699793
 01/27  19:30:00,15.8,0.007392068,388.2678639,0,15.88329364,19.53127593,20.01126908,20.36404568,0.010105084,0.010028471,0.010161507,0.010148038,690.9368563,690.631368,387.4901102,387.4894204,0.338290559,0,0,0,36.70730827,19.70719872,20.13704032,20.45076832,0.013176089,0.01018679,0.010324208,0.010310704,695.3333958,695.1221202,387.472208,387.4714882
 01/27  19:40:00,15.33333333,0.007370485,383.2680244,0,15.56003604,19.11316893,19.70787275,20.15306594,0.009854137,0.009651725,0.00977423,0.009760753,680.3233139,679.6908774,387.2856803,387.2847471,0.532792214,0,0,0,50,19.35944759,19.88707111,20.27787051,0.015,0.009874156,0.010002886,0.00998942,686.561372,686.1385615,387.3956695,387.3948716
 01/27  19:50:00,14.86666667,0.0073428,391.268185,0,15.56000016,18.1853623,19.01665206,19.66520838,0.009420796,0.008803433,0.008901963,0.008888211,657.1425638,655.5137329,387.280794,387.280043,0.657781451,0,0,0,50,18.59077551,19.32066927,19.88057227,0.015,0.009175334,0.0092844,0.009270795,667.2809422,666.0727933,387.2423167,387.2414071
 01/27  20:00:00,14.4,0.007309353,392.2683455,0,15.56,17.87526226,18.7742057,19.49024786,0.009291713,0.008516536,0.008606826,0.008592844,649.2094493,647.5601609,387.5125274,387.5123118,0.66995411,0,0,0,50,18.02965578,18.89527446,19.57764906,0.015,0.008660197,0.008754609,0.00874074,653.1635364,651.556931,387.4117133,387.4112566
 01/27  20:10:00,14.6,0.007405618,388.268506,0,15.56,17.62386355,18.56975206,19.34089234,0.009192357,0.008279321,0.008362768,0.00834854,642.5011341,640.804862,387.5203864,387.5201861,0.676970946,0,0,0,50,17.83351367,18.73942421,19.46470832,0.015,0.008476867,0.008566007,0.008551977,648.0481653,646.418264,387.5019291,387.5016858
 01/27  20:20:00,14.8,0.007503012,393.2686665,0,15.56,16.90434601,17.9833988,18.91005969,0.008905878,0.007597192,0.007661013,0.007646085,624.0584834,621.6769754,387.8323734,387.8330845,0.683412352,0,0,0,50,17.35463019,18.35165094,19.18119502,0.015,0.00802498,0.00810111,0.008086628,635.5944957,633.6528606,387.6177688,387.6178458
 01/27  20:30:00,15,0.007601547,391.2688271,0,15.56,16.67240446,17.78793018,18.7637744,0.008822526,0.007376678,0.007434153,0.007418951,617.8151148,615.507355,387.9424736,387.9435165,0.688988756,0,0,0,50,16.82595936,17.91720215,18.86047498,0.015,0.007523056,0.007584743,0.00756972,621.9088473,619.603912,387.870456,387.8712816
 01/27  20:40:00,15.2,0.007701233,391.2689876,0,15.56,16.45150136,17.59862566,18.62093125,0.00874774,0.007166913,0.007218357,0.007202879,611.9345326,609.6406063,388.0461231,388.0474875,0.69403447,0,0,0,50,16.63231572,17.75345371,18.73773186,0.015,0.007338934,0.007395323,0.00738007,616.7354181,614.452108,387.9613732,387.9624752
 01/27  20:50:00,15.4,0.007802084,388.2691481,0,15.56,15.84658533,17.07330662,18.22146391,0.008543091,0.006585235,0.006619994,0.006603749,595.9688473,593.2329584,388.192115,388.1938509,0.698873402,0,0,0,50,16.22524001,17.40334681,18.4729433,0.015,0.006950089,0.006995308,0.006979546,605.9847654,603.5369342,388.113661,388.1152122
 01/27  21:00:00,15.6,0.007904112,385.2693085,0,15.56,15.56064315,16.5593161,17.81916504,0.008363224,0.0063891,0.006042977,0.006025975,580.4351624,577.5893393,388.0689391,388.0699995,0.703415316,0.722063996,0,0,50,50,16.87716213,18.06899898,0.015,0.015,0.006399509,0.006382974,590.0597922,587.2376416,388.1609745,388.1625172
 01/27  21:10:00,15.4,0.007911825,392.269469,0,15.56,15.56000121,16.09443435,17.44010173,0.00822043,0.006533469,0.005527567,0.005509922,566.6251726,564.0116384,388.1314857,388.1327681,0.707397049,0.614096337,0,0,50,50,16.38231609,17.67577001,0.015,0.015,0.005846354,0.005829102,575.1497583,572.3916296,388.0611414,388.0621455
 01/27  21:20:00,15.2,0.00791788,393.2696295,0,15.56,15.56,15.66778373,17.07908115,0.008106366,0.006664043,0.00506241,0.005044268,554.380874,551.9862078,388.5407199,388.5437499,0.711164223,0.671407823,0,0,50,50,15.93225068,17.3036777,0.015,0.015,0.005350309,0.005332467,561.9626286,559.4317232,388.278889,388.2808039
 01/27  21:30:00,15,0.007922312,388.2697899,0,15.56,15.56,15.5603003,16.73630813,0.008015434,0.006780933,0.005294636,0.0046225,543.0320703,540.8400129,388.7401855,388.755531,0.714721747,0.678302539,0.925246009,0,50,50,50,16.94923974,0.015,0.015,0.015,0.004883539,550.0890507,547.7712537,388.6403914,388.6482773
 01/27  21:40:00,14.8,0.007925157,389.2699504,0,15.56,15.56,15.56000048,16.4126616,0.00794367,0.006885662,0.005720379,0.00424053,532.4973234,530.4893732,388.7448657,388.7637377,0.718086948,0.684602322,0.760824947,0,50,50,50,16.61380948,0.015,0.015,0.015,0.004476934,539.0244576,536.9022693,388.7394961,388.7567043
 01/27  21:50:00,14.6,0.007926451,390.2701108,0,15.56,15.56,15.56,16.10572513,0.007887754,0.006979633,0.006084011,0.003894621,522.9532667,521.1130698,388.8263425,388.8460518,0.721290552,0.690458204,0.773986828,0,50,50,50,16.29653661,0.015,0.015,0.015,0.004108708,528.8632351,526.9189084,388.7702909,388.789247
 01/27  22:00:00,14.4,0.007926228,390.2702712,0,15.56,15.56,15.56,15.81397939,0.007844948,0.007064173,0.006395125,0.003581345,514.3267333,512.6372363,388.9415618,388.9643218,0.724313874,0.696023467,0.784373814,0,50,50,50,16.03103865,0.015,0.015,0.015,0.003812355,520.6773867,518.877696,388.856969,388.8773472
 01/27  22:10:00,14.13333333,0.007940489,391.2704316,0,15.56,15.56,15.56,15.56117512,0.007785051,0.007169664,0.006733009,0.003754529,501.2176817,499.7179881,389.1898528,389.2210685,1.437464056,1.412747575,1.504371211,0.84390725,50,50,50,50,0.015,0.015,0.015,0.015,514.3267333,512.6372363,388.9415618,388.9643218
 01/27  22:20:00,13.86666667,0.007951616,393.270592,0,15.56,15.56,15.56,15.56001295,0.007726607,0.007273434,0.00704,0.004872539,486.9075507,485.6012527,389.6533546,389.6719063,1.443086993,1.420450038,1.515512412,2.023391237,50,50,50,50,0.015,0.015,0.015,0.015,501.2176817,499.7179881,389.1898528,389.2210685
 01/27  22:30:00,13.6,0.007959699,385.2707524,0,15.56,15.56,15.56,15.56000009,0.007683721,0.007358984,0.007278517,0.005799478,473.1882916,472.0553004,389.4840719,389.4912178,1.448603792,1.427920057,1.526171966,1.26494477,50,50,50,50,0.015,0.015,0.015,0.015,486.9075507,485.6012527,389.6533546,389.6719063
 01/27  22:40:00,13.33333333,0.007964829,390.2709128,0,15.56,15.56,15.56,15.56,0.007658374,0.007423938,0.0074489,0.006449928,461.5796123,460.5961591,389.392854,389.3949764,1.453979504,1.43522961,1.536578778,1.503299198,50,50,50,50,0.015,0.015,0.015,0.015,473.1882916,472.0553004,389.4840719,389.4912178
 01/27  22:50:00,13.06666667,0.007967094,390.2710732,0,15.56,15.56,15.56,15.56,0.007646456,0.007472899,0.007568521,0.006877316,451.999931,451.1461128,389.4455913,389.4466257,1.459211756,1.442406347,1.546788062,1.514890497,50,50,50,50,0.015,0.015,0.015,0.015,461.5796123,460.5961591,389.392854,389.3949764
 01/27  23:00:00,12.8,0.007966578,383.2712336,0,15.56,15.56,15.56,15.56,0.007643166,0.007511272,0.007655077,0.007160012,443.3982111,442.6574753,388.9581087,388.958715,1.464314363,1.449454468,1.556791313,1.525510936,50,50,50,50,0.015,0.015,0.015,0.015,451.999931,451.1461128,389.4455913,389.4466257
 01/27  23:10:00,12.61666667,0.007915979,387.2713939,0,15.56,15.56,15.56,15.56,0.007644086,0.007541863,0.007720808,0.007355804,435.4727638,434.8305599,388.5498682,388.5496905,1.471863045,1.4587134,1.566203836,1.535658683,50,50,50,50,0.015,0.015,0.015,0.015,443.3982111,442.6574753,388.9581087,388.958715
 01/27  23:20:00,12.43333333,0.007865306,383.2715543,0,15.56,15.56,15.56,15.56,0.007647786,0.007567507,0.007772965,0.007498073,428.0965973,427.5402037,387.9570485,387.9556818,1.476377112,1.46492594,1.575380759,1.545616882,50,50,50,50,0.015,0.015,0.015,0.015,435.4727638,434.8305599,388.5498682,388.5496905
 01/27  23:30:00,12.25,0.007814568,393.2717146,0,15.56,15.56,15.56,15.56,0.007653656,0.007590048,0.007815751,0.007604741,422.4046865,421.9236136,388.1619321,388.1603744,1.480785443,1.471006386,1.584321332,1.555340632,50,50,50,50,0.015,0.015,0.015,0.015,428.0965973,427.5402037,387.9570485,387.9556818
 01/27  23:40:00,12.06666667,0.007763772,383.2718749,0,15.56,15.56,15.56,15.56,0.007661176,0.007610492,0.007851799,0.007686209,417.1493663,416.7342259,387.9400127,387.9384086,1.485099732,1.476960624,1.593029019,1.564816264,50,50,50,50,0.015,0.015,0.015,0.015,422.4046865,421.9236136,388.1619321,388.1603744
 01/27  23:50:00,11.88333333,0.007712928,393.2720353,0,15.56,15.56,15.56,15.56,0.007669842,0.007629385,0.007882919,0.007749472,413.1832448,412.8258308,388.2487498,388.2476863,1.489326608,1.482793481,1.601509195,1.574043478,50,50,50,50,0.015,0.015,0.015,0.015,417.1493663,416.7342259,387.9400127,387.9384086
 01/27  24:00:00,11.7,0.007662042,390.2721956,0,15.56,15.56,15.56,15.56,0.007679231,0.007647068,0.00791042,0.007799672,409.9149919,409.60795,388.6164479,388.6163082,1.493470864,1.488509361,1.609767822,1.583026044,50,50,50,50,0.015,0.015,0.015,0.015,413.1832448,412.8258308,388.2487498,388.2476863
 01/28  00:10:00,11.41666667,0.007603817,387.2723559,0,15.56,15.56,15.56,15.56,0.007688992,0.007663707,0.007935204,0.007840568,406.8442404,406.5808811,388.6479603,388.6483007,1.49770313,1.494186624,1.617992682,1.591950879,50,50,50,50,0.015,0.015,0.015,0.015,409.9149919,409.60795,388.6164479,388.6163082
 01/28  00:20:00,11.13333333,0.007544795,386.2725162,0,15.56,15.56,15.56,15.56,0.007698894,0.007679441,0.007957916,0.00787486,403.9510983,403.725486,388.4067552,388.4068519,1.50183835,1.499711884,1.625992243,1.600625041,50,50,50,50,0.015,0.015,0.015,0.015,406.8442404,406.5808811,388.6479603,388.6483007
 01/28  00:30:00,10.85,0.007485022,390.2726764,0,15.56,15.56,15.56,15.56,0.007708808,0.007694417,0.007979024,0.007904441,401.7144734,401.5214673,388.4351061,388.4350168,1.505893138,1.505119345,1.633783957,1.609066503,50,50,50,50,0.015,0.015,0.015,0.015,403.9510983,403.725486,388.4067552,388.4068519
 01/28  00:40:00,10.56666667,0.00742454,389.2728367,0,15.56,15.56,15.56,15.56,0.007718659,0.007708766,0.007998866,0.007930614,399.9035735,399.7386995,388.5573805,388.5574004,1.509872954,1.51041671,1.641375506,1.617283687,50,50,50,50,0.015,0.015,0.015,0.015,401.7144734,401.5214673,388.4351061,388.4350168
