Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/28  00:50:00,10.28333333,0.007363393,383.272997,0,15.56,15.56,15.56,15.56,0.007728407,0.007722589,0.00801768,0.007954275,397.8588462,397.7182551,388.1665816,388.1662002,1.513780623,1.515607569,1.648772903,1.625283664,50,50,50,50,0.015,0.015,0.015,0.015,399.9035735,399.7386995,388.5573805,388.5574004
 01/28  01:00:00,10,0.007301621,389.2731572,0,15.56,15.56,15.56,15.56,0.007738024,0.007735961,0.008035633,0.007976037,396.3179289,396.1982257,388.0385456,388.0377925,1.517618178,1.520694713,1.655981793,1.633073312,50,50,50,50,0.015,0.015,0.015,0.015,397.8588462,397.7182551,388.1665816,388.1662002
 01/28  01:10:00,9.9,0.007252276,389.2733175,0,15.56,15.56,15.56,15.56,0.007747908,0.007749393,0.00805326,0.00799674,395.2099056,395.1080901,388.1351674,388.1344592,1.52123171,1.52563161,1.66283699,1.640488649,50,50,50,50,0.015,0.015,0.015,0.015,396.3179289,396.1982257,388.0385456,388.0377925
 01/28  01:20:00,9.8,0.00720323,391.2734777,0,15.56,15.56,15.56,15.56,0.007758202,0.007763094,0.008070794,0.008016831,394.520823,394.4342329,388.4718767,388.4717079,1.524794759,1.530494185,1.669523088,1.647715802,50,50,50,50,0.015,0.015,0.015,0.015,395.2099056,395.1080901,388.1351674,388.1344592
 01/28  01:30:00,9.7,0.00715448,389.2736379,0,15.56,15.56,15.56,15.56,0.007768821,0.00777701,0.008088213,0.008036434,393.8747792,393.801186,388.7013404,388.7017367,1.528299523,1.535272174,1.676040641,1.654756408,50,50,50,50,0.015,0.015,0.015,0.015,394.520823,394.4342329,388.4718767,388.4717079
 01/28  01:40:00,9.6,0.007106026,385.2737981,0,15.56,15.56,15.56,15.56,0.007779614,0.007790999,0.008105418,0.008055552,392.9009342,392.8386429,388.4792042,388.4795386,1.531744038,1.539963276,1.68239361,1.661615506,50,50,50,50,0.015,0.015,0.015,0.015,393.8747792,393.801186,388.7013404,388.7017367
 01/28  01:50:00,9.5,0.007057865,390.2739583,0,15.56,15.56,15.56,15.56,0.007790457,0.00780494,0.008122321,0.008074169,392.2606691,392.2080476,388.4819023,388.4820832,1.535128668,1.544568106,1.688587012,1.66829913,50,50,50,50,0.015,0.015,0.015,0.015,392.9009342,392.8386429,388.4792042,388.4795386
 01/28  02:00:00,9.4,0.007009996,391.2741185,0,15.56,15.56,15.56,15.56,0.007801269,0.007818757,0.008138877,0.008092288,391.9857709,391.941208,388.7537731,388.7541601,1.538454476,1.549088213,1.694625948,1.674813337,50,50,50,50,0.015,0.015,0.015,0.015,392.2606691,392.2080476,388.4819023,388.4820832
 01/28  02:10:00,9.316666667,0.006970327,388.2742787,0,15.56,15.56,15.56,15.56,0.007811691,0.0078322,0.008154736,0.008109593,391.6193295,391.5816097,388.8542134,388.8548125,1.542130261,1.554187619,1.700900016,1.681549427,50,50,50,50,0.015,0.015,0.015,0.015,391.9857709,391.941208,388.7537731,388.7541601
 01/28  02:20:00,9.233333333,0.006930859,390.2744389,0,15.56,15.56,15.56,15.56,0.007821595,0.007845176,0.008169782,0.008125994,391.3527918,391.3208886,388.9867339,388.9874975,1.545769448,1.559213634,1.707034336,1.688132112,50,50,50,50,0.015,0.015,0.015,0.015,391.6193295,391.5816097,388.8542134,388.8548125
 01/28  02:30:00,9.15,0.006891591,387.2745991,0,15.56,15.56,15.56,15.56,0.007831034,0.007857715,0.008184093,0.008141583,390.9183653,390.8915764,388.8953448,388.8960105,1.549359016,1.564157838,1.713028957,1.694562542,50,50,50,50,0.015,0.015,0.015,0.015,391.3527918,391.3208886,388.9867339,388.9874975
 01/28  02:40:00,9.066666667,0.006852522,391.2747592,0,15.56,15.56,15.56,15.56,0.00784011,0.007869883,0.008197796,0.0081565,390.7606961,390.7381599,389.0301355,389.0307955,1.552895139,1.569020435,1.718888026,1.700845606,50,50,50,50,0.015,0.015,0.015,0.015,390.9183653,390.8915764,388.8953448,388.8960105
 01/28  02:50:00,8.983333333,0.006813651,384.2749194,0,15.56,15.56,15.56,15.56,0.007848906,0.007881734,0.008210999,0.008170861,390.1876239,390.1690276,388.710177,388.7104944,1.556376915,1.573802297,1.724615755,1.706986184,50,50,50,50,0.015,0.015,0.015,0.015,390.7606961,390.7381599,389.0301355,389.0307955
 01/28  03:00:00,8.9,0.006774977,393.2750795,0,15.56,15.56,15.56,15.56,0.007857474,0.007893306,0.008223771,0.008184741,390.1747356,390.1591882,388.9111668,388.9114546,1.559804579,1.578504592,1.730213463,1.712986197,50,50,50,50,0.015,0.015,0.015,0.015,390.1876239,390.1690276,388.710177,388.7104944
 01/28  03:10:00,9.183333333,0.006907275,391.2752396,0,15.56,15.56,15.56,15.56,0.007864559,0.007903125,0.008235015,0.008197038,390.3481586,390.3347611,389.2637381,389.2643655,1.558762899,1.578162431,1.73134525,1.714509516,50,50,50,50,0.015,0.015,0.015,0.015,390.1747356,390.1591882,388.9111668,388.9114546
 01/28  03:20:00,9.466666667,0.007041876,383.2753997,0,15.56,15.56,15.56,15.56,0.007869709,0.007910663,0.008243791,0.008207393,389.8358389,389.8248118,388.9093462,388.9098268,1.557610474,1.577677439,1.73080976,1.715875592,50,50,50,50,0.015,0.015,0.015,0.015,390.3481586,390.3347611,389.2637381,389.2643655
 01/28  03:30:00,9.75,0.007178818,391.2755598,0,15.56,15.56,15.56,15.56,0.007873191,0.007916235,0.008250387,0.00821609,389.6639234,389.6549741,388.8733084,388.8735824,1.556390578,1.577105033,1.730689192,1.71711526,50,50,50,50,0.015,0.015,0.015,0.015,389.8358389,389.8248118,388.9093462,388.9098268
 01/28  03:40:00,10.03333333,0.007318135,387.2757199,0,15.56,15.56,15.56,15.56,0.007875482,0.007920399,0.008255456,0.008223585,389.4462043,389.4390083,388.7718113,388.7719117,1.555114567,1.576450965,1.73047012,1.718227032,50,50,50,50,0.015,0.015,0.015,0.015,389.6639234,389.6549741,388.8733084,388.8735824
 01/28  03:50:00,10.31666667,0.007459865,392.27588,0,15.56,15.56,15.56,15.56,0.007876983,0.007923616,0.008259537,0.008230243,389.5996497,389.5935003,389.0213026,389.021478,1.553785916,1.57571673,1.730149328,1.71920914,50,50,50,50,0.015,0.015,0.015,0.015,389.4462043,389.4390083,388.7718113,388.7719117
 01/28  04:00:00,10.6,0.007604045,387.2760401,0,15.56,15.56,15.56,15.56,0.00787795,0.007926184,0.008262957,0.00823629,389.5142607,389.5090185,389.0182846,389.0185146,1.552405896,1.574903249,1.729724435,1.720060478,50,50,50,50,0.015,0.015,0.015,0.015,389.5996497,389.5935003,389.0213026,389.021478
 01/28  04:10:00,10.86666667,0.007796452,390.2762002,0,15.56,15.56,15.56,15.56,0.00787968,0.007929458,0.008266914,0.008242371,389.5115177,389.5070511,389.0861919,389.0864536,1.555086855,1.578258783,1.733285136,1.723526105,50,50,50,50,0.015,0.015,0.015,0.015,389.5142607,389.5090185,389.0182846,389.0185146
 01/28  04:20:00,11.13333333,0.0079931,384.2763602,0,15.56,15.56,15.56,15.56,0.007882139,0.007933953,0.008271842,0.008248848,389.0753393,389.0721204,388.7146494,388.7147082,1.556437345,1.581546241,1.736741265,1.727179542,50,50,50,50,0.015,0.015,0.015,0.015,389.5115177,389.5070511,389.0861919,389.0864536
 01/28  04:30:00,11.4,0.008194072,386.2765203,0,15.56,15.56,15.56,15.56,0.00788521,0.007939488,0.00827757,0.008255699,388.6074207,388.6057075,388.3050426,388.3047733,1.558335069,1.584752671,1.740088845,1.730721945,50,50,50,50,0.015,0.015,0.015,0.015,389.0753393,389.0721204,388.7146494,388.7147082
 01/28  04:40:00,11.66666667,0.008399453,390.2766803,0,15.56,15.56,15.56,15.56,0.007888713,0.00794567,0.008283752,0.008262745,388.5698128,388.5689214,388.3142548,388.313867,1.560192921,1.587877971,1.743331677,1.734156617,50,50,50,50,0.015,0.015,0.015,0.015,388.6074207,388.6057075,388.3050426,388.3047733
 01/28  04:50:00,11.93333333,0.008609328,392.2768404,0,15.56,15.56,15.56,15.56,0.007892478,0.007952174,0.008290114,0.008269818,388.937082,388.9358891,388.7152133,388.7150414,1.562010311,1.590923265,1.746474767,1.737488071,50,50,50,50,0.015,0.015,0.015,0.015,388.5698128,388.5689214,388.3142548,388.313867
 01/28  05:00:00,12.2,0.008823785,392.2770004,0,15.56,15.56,15.56,15.56,0.00789714,0.007958797,0.00829649,0.008276813,389.4209186,389.4187858,389.2235239,389.2237433,1.565658051,1.593889557,1.749522626,1.740720548,50,50,50,50,0.015,0.015,0.015,0.015,388.937082,388.9358891,388.7152133,388.7150414
 01/28  05:10:00,12.11666667,0.008774808,389.2771604,0,15.56,15.56,15.56,15.56,0.00790301,0.007966118,0.008303306,0.008284182,389.6075223,389.6048114,389.4325579,389.4330332,1.568353739,1.597257346,1.752499856,1.743879018,50,50,50,50,0.015,0.015,0.015,0.015,389.4209186,389.4187858,389.2235239,389.2237433
 01/28  05:20:00,12.03333333,0.008726074,387.2773204,0,15.56,15.56,15.56,15.56,0.007909944,0.007974344,0.008310698,0.008292082,389.433864,389.4314983,389.2833771,389.2838203,1.571047237,1.600622435,1.755417034,1.746973787,50,50,50,50,0.015,0.015,0.015,0.015,389.6075223,389.6048114,389.4325579,389.4330332
 01/28  05:30:00,11.95,0.008677583,389.2774804,0,15.56,15.56,15.56,15.56,0.007917614,0.007983924,0.008318541,0.008300396,389.3014106,389.2997551,389.1744223,389.1747216,1.573707521,1.605460921,1.758260302,1.74999114,50,50,50,50,0.015,0.015,0.015,0.015,389.433864,389.4314983,389.2833771,389.2838203
 01/28  05:40:00,11.86666667,0.008629333,391.2776404,0,15.56,15.56,15.56,15.56,0.007925726,0.007994591,0.008326635,0.008308934,389.426702,389.4252848,389.3178403,389.318106,1.576326815,1.609734152,1.761030846,1.752932484,50,50,50,50,0.015,0.015,0.015,0.015,389.3014106,389.2997551,389.1744223,389.1747216
 01/28  05:50:00,11.78333333,0.008581324,383.2778003,0,15.56,15.56,15.56,15.56,0.007934075,0.008005911,0.00833482,0.008317543,388.9873026,388.9868527,388.897764,388.8978341,1.578903779,1.61393085,1.763732044,1.755801403,50,50,50,50,0.015,0.015,0.015,0.015,389.426702,389.4252848,389.3178403,389.318106
 01/28  06:00:00,11.7,0.008533554,392.2779603,0,15.56,15.56,15.56,15.56,0.007942538,0.008017546,0.008342999,0.008326129,389.018981,389.0190065,388.9442618,388.9442426,1.581438864,1.6180539,1.766367238,1.758601394,50,50,50,50,0.015,0.015,0.015,0.015,388.9873026,388.9868527,388.897764,388.8978341
 01/28  06:10:00,11.88333333,0.008638964,383.2781202,0,15.56,15.56,15.56,15.56,0.007993841,0.008078344,0.008428515,0.008410605,388.8418686,388.8423773,388.7776129,388.7775041,0.894423277,0.931125457,1.078384466,1.070759154,50,50,50,50,0.015,0.015,0.015,0.015,389.018981,389.0190065,388.9442618,388.9442426
 01/28  06:20:00,12.06666667,0.008745539,392.2782802,0,15.56,15.56,15.56,15.56,0.008065639,0.008162236,0.008549278,0.008529755,388.8953042,388.8958874,388.8370731,388.8369557,0.89706316,0.934230922,1.081021547,1.073559703,50,50,50,50,0.015,0.015,0.015,0.015,388.8418686,388.8423773,388.7776129,388.7775041
 01/28  06:30:00,12.25,0.008853289,387.2784401,0,15.56,15.56,15.56,15.56,0.008136041,0.008243929,0.008664986,0.008644061,388.8795519,388.8800961,388.8258124,388.8257073,0.899624789,0.937243904,1.083527447,1.076227994,50,50,50,50,0.015,0.015,0.015,0.015,388.8953042,388.8958874,388.8370731,388.8369557
 01/28  06:40:00,12.43333333,0.008962226,384.2786,0,15.56,15.56,15.56,15.56,0.008196296,0.008313437,0.00876019,0.008738341,388.6479475,388.6489446,388.6006489,388.6004642,0.902148248,0.940211605,1.085984356,1.078844191,50,50,50,50,0.015,0.015,0.015,0.015,388.8795519,388.8800961,388.8258124,388.8257073
 01/28  06:50:00,12.61666667,0.009072362,386.27876,0,15.56,15.56,15.56,15.56,0.008245995,0.00837043,0.008834949,0.008812611,388.4081544,388.4099264,388.3685542,388.368234,0.904650196,0.943153595,1.088424944,1.081440309,50,50,50,50,0.015,0.015,0.015,0.015,388.6479475,388.6489446,388.6006489,388.6004642
 01/28  07:00:00,12.8,0.009183709,385.2789199,0,15.56,15.56,15.56,15.56,0.008287391,0.008417631,0.008894074,0.008871557,388.1635949,388.1662189,388.1317418,388.1312772,0.907132857,0.946072323,1.090850986,1.08401828,50,50,50,50,0.015,0.015,0.015,0.015,388.4081544,388.4099264,388.3685542,388.368234
 01/28  07:10:00,12.8,0.009183709,392.2790798,0,15.56,15.56,15.56,15.56,0.008321483,0.008456523,0.008940954,0.008918459,388.2543253,388.2570032,388.2262648,388.2257943,0.907013061,0.946480818,1.090672659,1.083988908,50,50,50,50,0.015,0.015,0.015,0.015,388.1635949,388.1662189,388.1317418,388.1312772
 01/28  07:20:00,12.8,0.009183709,386.2792396,0,15.56,15.56,15.56,15.56,0.008349073,0.008487787,0.008977923,0.008955578,388.2542653,388.2566912,388.2282734,388.2278485,0.906543125,0.945439691,1.090000253,1.083462431,50,50,50,50,0.015,0.015,0.015,0.015,388.2543253,388.2570032,388.2262648,388.2257943
 01/28  07:30:00,12.8,0.009183709,383.2793995,0,15.56,15.56,15.56,15.56,0.008371177,0.008512823,0.009006977,0.00898487,388.0084175,388.0111332,387.9866955,387.9862286,0.906210202,0.945524985,1.089616758,1.083222162,50,50,50,50,0.015,0.015,0.015,0.015,388.2542653,388.2566912,388.2282734,388.2278485
 01/28  07:40:00,12.8,0.009183709,389.2795594,0,15.56,15.56,15.56,15.56,0.008388796,0.008532887,0.009029722,0.009007915,387.927079,387.9300904,387.909434,387.9089254,0.905861029,0.94541368,1.089140234,1.082886058,50,50,50,50,0.015,0.015,0.015,0.015,388.0084175,388.0111332,387.9866955,387.9862286
 01/28  07:50:00,12.8,0.009183709,386.2797192,0,15.56,15.56,15.56,15.56,0.008402791,0.008548983,0.009047434,0.009025969,387.844297,387.8474794,387.8299231,387.8293933,0.905504266,0.945301457,1.08861501,1.082498688,50,50,50,50,0.015,0.015,0.015,0.015,387.927079,387.9300904,387.909434,387.9089254
 01/28  08:00:00,12.8,0.009183709,389.2798791,0,15.56,15.56,15.56,15.56,0.008413846,0.008561867,0.009061111,0.009040018,387.8768988,387.8799168,387.8640864,387.8635862,0.905124068,0.945138119,1.088021826,1.082040681,50,50,50,50,0.015,0.015,0.015,0.015,387.844297,387.8474794,387.8299231,387.8293933
 01/28  08:10:00,12.98333333,0.009294731,387.2800389,0,15.56,15.56,15.56,15.56,0.008421719,0.008571138,0.009070888,0.009050183,387.8813481,387.8840874,387.8693919,387.8689376,0.90242936,0.942065268,1.08513252,1.079283662,50,50,50,50,0.015,0.015,0.015,0.015,387.8768988,387.8799168,387.8640864,387.8635862
 01/28  08:20:00,13.16666667,0.00940695,387.2801987,0,15.56,15.56,15.56,15.56,0.008426426,0.008576742,0.009077069,0.009056758,387.8507091,387.8532586,387.8398463,387.8394244,0.899604468,0.938808529,1.08213106,1.076411297,50,50,50,50,0.015,0.015,0.015,0.015,387.8813481,387.8840874,387.8693919,387.8689376
 01/28  08:30:00,13.35,0.009520377,385.2803586,0,15.56,15.56,15.56,15.56,0.008428306,0.008579058,0.009080166,0.009060248,387.7134166,387.7160915,387.7049407,387.7045056,0.896725815,0.935484015,1.079034008,1.073440331,50,50,50,50,0.015,0.015,0.015,0.015,387.8507091,387.8532586,387.8398463,387.8394244
 01/28  08:40:00,13.53333333,0.009635024,391.2805184,0,15.56,15.56,15.56,15.56,0.008427765,0.008578481,0.00908067,0.00906114,387.8051203,387.807594,387.7973741,387.7969728,0.89369674,0.931752787,1.075709145,1.070238446,50,50,50,50,0.015,0.015,0.015,0.015,387.7134166,387.7160915,387.7049407,387.7045056
 01/28  08:50:00,13.71666667,0.009750901,387.2806782,0,15.56,15.56,15.56,15.56,0.008425176,0.008575401,0.009079,0.009059851,387.8556841,387.857784,387.8477155,387.8473713,0.890574364,0.927867754,1.072237938,1.066887037,50,50,50,50,0.015,0.015,0.015,0.015,387.8051203,387.807594,387.7973741,387.7969728
 01/28  09:00:00,13.9,0.009868022,393.280838,0,15.56,15.56,15.56,15.56,0.008420849,0.008570159,0.009075489,0.009056712,388.1205501,388.1218241,388.1100271,388.1098038,0.887375579,0.923831868,1.06861447,1.063380113,50,50,50,50,0.015,0.015,0.015,0.015,387.8556841,387.857784,387.8477155,387.8473713
 01/28  09:10:00,14.08333333,0.009988061,383.2809977,0,15.56,15.56,15.56,15.56,0.008467959,0.008622739,0.00915204,0.009132819,388.1533681,388.1540765,388.1410862,388.1409439,0.560059433,0.596059748,0.740390338,0.735258526,50,50,50,50,0.015,0.015,0.015,0.015,388.1205501,388.1218241,388.1100271,388.1098038
 01/28  09:20:00,14.26666667,0.010109407,391.2811575,0,15.56,15.56,15.56,15.56,0.008542547,0.008705919,0.009269931,0.009249891,388.2031927,388.2035916,388.1901189,388.1900211,0.556940523,0.592265264,0.736574818,0.731555255,50,50,50,50,0.015,0.015,0.015,0.015,388.1533681,388.1540765,388.1410862,388.1409439
 01/28  09:30:00,14.45,0.010232074,388.2813173,0,15.56,15.56,15.56,15.56,0.008619551,0.008791306,0.009389494,0.009368684,388.2292638,388.2295061,388.2160301,388.2159555,0.553741622,0.588305358,0.732548783,0.727638728,50,50,50,50,0.015,0.015,0.015,0.015,388.2031927,388.2035916,388.1901189,388.1900211
 01/28  09:40:00,14.63333333,0.010356073,391.281477,0,15.56,15.56,15.56,15.56,0.008687965,0.008866514,0.009493734,0.009472364,388.309809,388.3098466,388.2961079,388.2960639,0.550528486,0.584346391,0.728418347,0.723614005,50,50,50,50,0.015,0.015,0.015,0.015,388.2292638,388.2295061,388.2160301,388.2159555
 01/28  09:50:00,14.81666667,0.010481418,388.2816367,0,15.56,15.56,15.56,15.56,0.008746026,0.008929639,0.009580408,0.00955869,388.3528654,388.3527129,388.3387436,388.3387279,0.547282149,0.580307914,0.724164953,0.719462027,50,50,50,50,0.015,0.015,0.015,0.015,388.309809,388.3098466,388.2961079,388.2960639
 01/28  10:00:00,15,0.010608122,386.2817965,0,15.56,15.56,15.56,15.56,0.008795192,0.008982405,0.009652307,0.009630404,388.3151205,388.3149583,388.3015183,388.301505,0.543990875,0.576183709,0.719785735,0.715179775,50,50,50,50,0.015,0.015,0.015,0.015,388.3528654,388.3527129,388.3387436,388.3387279
 01/28  10:10:00,15.46666667,0.010881223,388.2819562,0,15.56,15.56,15.56,15.56,0.00883835,0.009028067,0.009713367,0.009691404,388.2843761,388.2843084,388.2718246,388.2717996,0.545164454,0.576866667,0.71974816,0.715234658,50,50,50,50,0.015,0.015,0.015,0.015,388.3151205,388.3149583,388.3015183,388.301505
 01/28  10:20:00,15.93333333,0.01115995,388.2821159,0,15.56,15.56,15.56,15.56,0.008877324,0.009068684,0.009766163,0.009744234,388.2723786,388.2723951,388.2607949,388.2607599,0.546321056,0.577491545,0.719583442,0.715157893,50,50,50,50,0.015,0.015,0.015,0.015,388.2843761,388.2843084,388.2718246,388.2717996
 01/28  10:30:00,16.4,0.011444378,388.2822756,0,15.56,15.56,15.56,15.56,0.008912925,0.009105209,0.009812091,0.009790269,388.2706937,388.2707475,388.2597997,388.2597614,0.547404694,0.578042074,0.719288353,0.714946199,50,50,50,50,0.015,0.015,0.015,0.015,388.2723786,388.2723951,388.2607949,388.2607599
 01/28  10:40:00,16.86666667,0.011734586,383.2824353,0,15.56,15.56,15.56,15.56,0.008945602,0.009138299,0.009852066,0.00983041,388.1519458,388.1522074,388.1426766,388.1426103,0.548682279,0.579087681,0.719120468,0.714857083,50,50,50,50,0.015,0.015,0.015,0.015,388.2706937,388.2707475,388.2597997,388.2597614
 01/28  10:50:00,17.33333333,0.012030652,385.282595,0,15.56,15.56,15.56,15.56,0.008975669,0.009168426,0.009886809,0.009865363,388.0122951,388.0129252,388.0055158,388.0053999,0.549998899,0.580226547,0.718933587,0.714744439,50,50,50,50,0.015,0.015,0.015,0.015,388.1519458,388.1522074,388.1426766,388.1426103
 01/28  11:00:00,17.8,0.012332653,386.2827546,0,15.56,15.56,15.56,15.56,0.009003383,0.009195955,0.009916948,0.009895744,387.9075264,387.908521,387.9031822,387.9030183,0.551305729,0.581404064,0.718716358,0.714596976,50,50,50,50,0.015,0.015,0.015,0.015,388.0122951,388.0129252,388.0055158,388.0053999
 01/28  11:10:00,18.53333333,0.012226266,390.2829143,0,15.56,15.56,15.56,15.56,0.00902808,0.009220146,0.009942463,0.009921518,387.9257065,387.926814,387.9223842,387.9222073,0.548743328,0.578223893,0.714747426,0.710692743,50,50,50,50,0.015,0.015,0.015,0.015,387.9075264,387.908521,387.9031822,387.9030183
 01/28  11:20:00,19.26666667,0.012078483,390.283074,0,15.56,15.56,15.56,15.56,0.009049475,0.00924068,0.009963561,0.009942882,388.0110021,388.0119432,388.0071285,388.0069766,0.546088585,0.574940292,0.710737377,0.706743615,50,50,50,50,0.015,0.015,0.015,0.015,387.9257065,387.926814,387.9223842,387.9222073
 01/28  11:30:00,20,0.01188616,389.2832336,0,15.56,15.56,15.56,15.56,0.009067695,0.009257723,0.009980686,0.009960272,388.0894096,388.0900722,388.0843419,388.0842294,0.543373783,0.571649396,0.706707647,0.702771096,50,50,50,50,0.015,0.015,0.015,0.015,388.0110021,388.0119432,388.0071285,388.0069766
 01/28  11:40:00,20.73333333,0.011646012,389.2833932,0,15.56,15.56,15.56,15.56,0.009082966,0.009271476,0.009994281,0.009974127,388.150326,388.1507328,388.144166,388.1440897,0.540395641,0.567875385,0.702453885,0.69857111,50,50,50,50,0.015,0.015,0.015,0.015,388.0894096,388.0900722,388.0843419,388.0842294
 01/28  11:50:00,21.46666667,0.011354621,387.2835529,0,15.56,15.56,15.56,15.56,0.00909553,0.009282182,0.010004754,0.009984852,388.1526641,388.1529456,388.1461459,388.1460873,0.537281539,0.563943018,0.69809458,0.694262976,50,50,50,50,0.015,0.015,0.015,0.015,388.150326,388.1507328,388.144166,388.1440897
 01/28  12:00:00,22.2,0.011008426,392.2837125,0,15.56,15.56,15.56,15.56,0.009105625,0.009290095,0.010012467,0.009992808,388.2423163,388.2424356,388.2351517,388.2351179,0.534063248,0.559878369,0.693638469,0.689854924,50,50,50,50,0.015,0.015,0.015,0.015,388.1526641,388.1529456,388.1461459,388.1460873
 01/28  12:10:00,22.48333333,0.010917221,386.2838721,0,15.56,15.56,15.56,15.56,0.009114397,0.009296573,0.010018419,0.009998994,388.2488422,388.2488585,388.2413794,388.241361,0.533610894,0.55914874,0.691809617,0.688071256,50,50,50,50,0.015,0.015,0.015,0.015,388.2423163,388.2424356,388.2351517,388.2351179
 01/28  12:20:00,22.76666667,0.01081898,385.2840317,0,15.56,15.56,15.56,15.56,0.009122586,0.009302434,0.010023232,0.010004036,388.1666338,388.1667325,388.1600078,388.1599773,0.533187125,0.558315896,0.68987135,0.686176138,50,50,50,50,0.015,0.015,0.015,0.015,388.2488422,388.2488585,388.2413794,388.241361
 01/28  12:30:00,23.05,0.010713517,384.2841912,0,15.56,15.56,15.56,15.56,0.009130468,0.009307937,0.010027152,0.010008178,388.0236263,388.0239967,388.0190061,388.0189354,0.532737092,0.557370158,0.687818549,0.684164412,50,50,50,50,0.015,0.015,0.015,0.015,388.1666338,388.1667325,388.1600078,388.1599773
 01/28  12:40:00,23.33333333,0.010600644,393.2843508,0,15.56,15.56,15.56,15.56,0.009137636,0.009312403,0.010029934,0.010011174,388.0775535,388.0780146,388.0737529,388.0736713,0.531067142,0.554491719,0.684680079,0.68106552,50,50,50,50,0.015,0.015,0.015,0.015,388.0236263,388.0239967,388.0190061,388.0189354
 01/28  12:50:00,23.61666667,0.01048017,388.2845104,0,15.56,15.56,15.56,15.56,0.009143988,0.009315772,0.010031583,0.010013028,388.1392718,388.139638,388.1350987,388.1350337,0.529772796,0.55248008,0.681879083,0.67830193,50,50,50,50,0.015,0.015,0.015,0.015,388.0775535,388.0780146,388.0737529,388.0736713
 01/28  13:00:00,23.9,0.0103519,389.2846699,0,15.56,15.56,15.56,15.56,0.009149343,0.009317671,0.010032002,0.01001364,388.1943338,388.1945489,388.1893995,388.1893596,0.527838167,0.54906073,0.678386638,0.674845039,50,50,50,50,0.015,0.015,0.015,0.015,388.1392718,388.139638,388.1350987,388.1350337
 01/28  13:10:00,23.98333333,0.010343506,393.2848295,0,15.56,15.56,15.56,15.56,0.009153149,0.009317365,0.010030836,0.010012654,388.3381005,388.338082,388.331682,388.3316844,0.524306525,0.543751586,0.67340831,0.669900086,50,50,50,50,0.015,0.015,0.015,0.015,388.1943338,388.1945489,388.1893995,388.1893596
 01/28  13:20:00,24.06666667,0.010334711,383.284989,0,15.56,15.56,15.56,15.56,0.009155174,0.009314564,0.010027981,0.010009963,388.2944654,388.2943541,388.2876761,388.2876927,0.520694386,0.538302086,0.668355604,0.664878884,50,50,50,50,0.015,0.015,0.015,0.015,388.3381005,388.338082,388.331682,388.3316844
 01/28  13:30:00,24.15,0.010325508,383.2851485,0,15.56,15.56,15.56,15.56,0.009155199,0.009308805,0.010023313,0.010005445,388.1243926,388.1244093,388.11924,388.1192226,0.516345808,0.531341943,0.662574068,0.659126976,50,50,50,50,0.015,0.015,0.015,0.015,388.2944654,388.2943541,388.2876761,388.2876927
 01/28  13:40:00,24.23333333,0.010315895,383.285308,0,15.56,15.56,15.56,15.56,0.009154163,0.009301812,0.010017648,0.009999915,387.9147264,387.915015,387.9125442,387.9124613,0.514352399,0.529129409,0.65908096,0.655661724,50,50,50,50,0.015,0.015,0.015,0.015,388.1243926,388.1244093,388.11924,388.1192226
 01/28  13:50:00,24.31666667,0.010305869,383.2854675,0,15.56,15.56,15.56,15.56,0.009152809,0.009294651,0.010011511,0.009993901,387.7080334,387.7086246,387.7091593,387.7090028,0.512558865,0.526586167,0.655442323,0.652049653,50,50,50,50,0.015,0.015,0.015,0.015,387.9147264,387.915015,387.9125442,387.9124613
 01/28  14:00:00,24.4,0.010295426,383.285627,0,15.56,15.56,15.56,15.56,0.009151495,0.009287791,0.010005153,0.009987657,387.5148865,387.5157492,387.5190761,387.5188514,0.5108873,0.524336542,0.65193052,0.648563499,50,50,50,50,0.015,0.015,0.015,0.015,387.7080334,387.7086246,387.7091593,387.7090028
 01/28  14:10:00,24.4,0.010071075,388.2857865,0,15.56,15.56,15.56,15.56,0.009151718,0.009283367,0.009999811,0.009982423,387.4527711,387.4537886,387.4587187,387.4584575,0.512102778,0.526765964,0.651105602,0.647764894,50,50,50,50,0.015,0.015,0.015,0.015,387.5148865,387.5157492,387.5190761,387.5188514
 01/28  14:20:00,24.4,0.00984681,389.285946,0,15.56,15.56,15.56,15.56,0.009154175,0.009282197,0.00999603,0.009978748,387.4921413,387.4931495,387.4981865,387.4979288,0.513157734,0.528519901,0.650002467,0.646689458,50,50,50,50,0.015,0.015,0.015,0.015,387.4527711,387.4537886,387.4587187,387.4584575
 01/28  14:30:00,24.4,0.00962263,390.2861055,0,15.56,15.56,15.56,15.56,0.009158976,0.009284552,0.009993963,0.009976789,387.5927064,387.5935599,387.5975773,387.5973536,0.514384097,0.531147149,0.64930908,0.646026613,50,50,50,50,0.015,0.015,0.015,0.015,387.4921413,387.4931495,387.4981865,387.4979288
 01/28  14:40:00,24.4,0.009398535,392.2862649,0,15.56,15.56,15.56,15.56,0.00916561,0.009289593,0.00999325,0.009976188,387.7576228,387.7581978,387.7603893,387.7602224,0.514750634,0.532003597,0.647826164,0.644578437,50,50,50,50,0.015,0.015,0.015,0.015,387.5927064,387.5935599,387.5975773,387.5973536
 01/28  14:50:00,24.4,0.009174526,383.2864244,0,15.56,15.56,15.56,15.56,0.009173515,0.009296545,0.009993556,0.009976611,387.7332538,387.7336832,387.7349525,387.734815,0.514736666,0.532646942,0.646296417,0.643088884,50,50,50,50,0.015,0.015,0.015,0.015,387.7576228,387.7581978,387.7603893,387.7602224
 01/28  15:00:00,24.4,0.008950602,390.2865838,0,15.56,15.56,15.56,15.56,0.009182304,0.00930493,0.00999469,0.009977872,387.7509154,387.751285,387.752237,387.7521125,0.514531927,0.533145748,0.644771784,0.641610647,50,50,50,50,0.015,0.015,0.015,0.015,387.7332538,387.7336832,387.7349525,387.734815
 01/28  15:10:00,24.31666667,0.008873362,386.2867432,0,15.56,15.56,15.56,15.56,0.009191594,0.009314323,0.00999635,0.009979671,387.7309717,387.7313405,387.7323369,387.7322149,0.515108831,0.534470684,0.644183477,0.641075087,50,50,50,50,0.015,0.015,0.015,0.015,387.7509154,387.751285,387.752237,387.7521125
 01/28  15:20:00,24.23333333,0.008796656,391.2869026,0,15.56,15.56,15.56,15.56,0.009201162,0.009324479,0.009998372,0.009981848,387.8002809,387.8005746,387.8012446,387.8011364,0.515609296,0.535761531,0.643649988,0.64060041,50,50,50,50,0.015,0.015,0.015,0.015,387.7309717,387.7313405,387.7323369,387.7322149
 01/28  15:30:00,24.15,0.008720482,386.2870621,0,15.56,15.56,15.56,15.56,0.009210906,0.009335257,0.010000701,0.009984351,387.8093896,387.8096117,387.8099548,387.8098596,0.51606275,0.53700543,0.643162184,0.640176779,50,50,50,50,0.015,0.015,0.015,0.015,387.8002809,387.8005746,387.8012446,387.8011364
 01/28  15:40:00,24.06666667,0.008644836,390.2872214,0,15.56,15.56,15.56,15.56,0.009220785,0.009346583,0.010003335,0.009987178,387.8617096,387.8618326,387.8617433,387.8616642,0.516493772,0.53826008,0.642739971,0.63982318,50,50,50,50,0.015,0.015,0.015,0.015,387.8093896,387.8096117,387.8099548,387.8098596
 01/28  15:50:00,23.98333333,0.008569715,383.2873808,0,15.56,15.56,15.56,15.56,0.009230775,0.009358402,0.010006282,0.009990336,387.7830999,387.783269,387.7833771,387.7832952,0.516907413,0.539515784,0.642380272,0.639535567,50,50,50,50,0.015,0.015,0.015,0.015,387.8617096,387.8618326,387.8617433,387.8616642
 01/28  16:00:00,23.9,0.008495116,387.2875402,0,15.56,15.56,15.56,15.56,0.009240859,0.009370665,0.010009547,0.009993833,387.7152578,387.7155705,387.7163053,387.716209,0.517309733,0.540779576,0.642085045,0.639314972,50,50,50,50,0.015,0.015,0.015,0.015,387.7830999,387.783269,387.7833771,387.7832952
 01/28  16:10:00,23.71666667,0.008832852,385.2876996,0,15.56,15.56,15.56,15.56,0.00925038,0.009382598,0.010012582,0.009997116,387.6305276,387.6310342,387.6325791,387.6324635,0.516409415,0.540484359,0.640612029,0.637918224,50,50,50,50,0.015,0.015,0.015,0.015,387.7152578,387.7155705,387.7163053,387.716209
 01/28  16:20:00,23.53333333,0.009162348,390.2878589,0,15.56,15.56,15.56,15.56,0.009258957,0.009393747,0.010015088,0.009999886,387.6542828,387.6548434,387.6566483,387.656529,0.515446645,0.54013004,0.639174586,0.636558107,50,50,50,50,0.015,0.015,0.015,0.015,387.6305276,387.6310342,387.6325791,387.6324635
 01/28  16:30:00,23.35,0.009483706,393.2880183,0,15.56,15.56,15.56,15.56,0.009266535,0.009404026,0.010017044,0.010002118,387.816448,387.8167515,387.8176432,387.8175517,0.514483962,0.539794444,0.637817076,0.635278403,50,50,50,50,0.015,0.015,0.015,0.015,387.6542828,387.6548434,387.6566483,387.656529
 01/28  16:40:00,23.16666667,0.00979703,389.2881776,0,15.56,15.56,15.56,15.56,0.009273168,0.009413397,0.010018498,0.010003858,387.9444769,387.9443995,387.9439042,387.9438517,0.513426202,0.539134985,0.636371962,0.633910455,50,50,50,50,0.015,0.015,0.015,0.015,387.816448,387.8167515,387.8176432,387.8175517
 01/28  16:50:00,22.98333333,0.010102423,383.2883369,0,15.56,15.56,15.56,15.56,0.009278941,0.00942188,0.010019515,0.010005173,387.8832948,387.883116,387.882223,387.8821831,0.512330115,0.538394791,0.634928716,0.632544456,50,50,50,50,0.015,0.015,0.015,0.015,387.9444769,387.9443995,387.9439042,387.9438517
 01/28  17:00:00,22.8,0.010399987,385.2884963,0,15.56,15.56,15.56,15.56,0.009284004,0.009429745,0.010020244,0.010006207,387.7632666,387.7632958,387.7631076,387.7630526,0.511381957,0.538195473,0.63374309,0.631436322,50,50,50,50,0.015,0.015,0.015,0.015,387.8832948,387.883116,387.882223,387.8821831
 01/28  17:10:00,22.61666667,0.010312092,389.2886556,0,15.56,15.56,15.56,15.56,0.009289087,0.009437792,0.010021284,0.010007562,387.7378382,387.7380635,387.7385662,387.7384969,0.511726741,0.53930159,0.633743469,0.631513159,50,50,50,50,0.015,0.015,0.015,0.015,387.7632666,387.7632958,387.7631076,387.7630526
 01/28  17:20:00,22.43333333,0.01022471,388.2888149,0,15.56,15.56,15.56,15.56,0.009294605,0.009446439,0.010022953,0.010009554,387.7561892,387.7564597,387.7571432,387.7570721,0.512082182,0.540404557,0.633761906,0.631607018,50,50,50,50,0.015,0.015,0.015,0.015,387.7378382,387.7380635,387.7385662,387.7384969
 01/28  17:30:00,22.25,0.010137841,389.2889742,0,15.56,15.56,15.56,15.56,0.009300655,0.009455748,0.010025301,0.010012232,387.8078103,387.8079775,387.8083621,387.8083002,0.512434238,0.541465061,0.633787623,0.631706237,50,50,50,50,0.015,0.015,0.015,0.015,387.7561892,387.7564597,387.7571432,387.7570721
 01/28  17:40:00,22.06666667,0.010051483,389.2891334,0,15.56,15.56,15.56,15.56,0.009307196,0.009465637,0.010028261,0.010015527,387.8706653,387.8706439,387.8704721,387.8704251,0.51279247,0.542505477,0.633823129,0.631814401,50,50,50,50,0.015,0.015,0.015,0.015,387.8078103,387.8079775,387.8083621,387.8083002
 01/28  17:50:00,21.88333333,0.009965637,393.2892927,0,15.56,15.56,15.56,15.56,0.009314159,0.009476003,0.010031748,0.010019354,388.0276784,388.027279,388.0260389,388.0260176,0.513155976,0.543525233,0.633868548,0.631931228,50,50,50,50,0.015,0.015,0.015,0.015,387.8706653,387.8706439,387.8704721,387.8704251
 01/28  18:00:00,21.7,0.009880301,388.289452,0,15.56,15.56,15.56,15.56,0.00932149,0.009486761,0.010035694,0.010023642,388.1172709,388.1165045,388.1142321,388.1142349,0.513525715,0.544528322,0.633923995,0.632056738,50,50,50,50,0.015,0.015,0.015,0.015,388.0276784,388.027279,388.0260389,388.0260176
 01/28  18:10:00,21.41666667,0.009977284,387.2896112,0,15.56,15.56,15.56,15.56,0.009328123,0.00949678,0.010039094,0.010027384,388.1245312,388.1236075,388.1208927,388.1209066,0.512831182,0.544275631,0.63295497,0.631156259,50,50,50,50,0.015,0.015,0.015,0.015,388.1172709,388.1165045,388.1142321,388.1142349
 01/28  18:20:00,21.13333333,0.010067606,390.2897705,0,15.56,15.56,15.56,15.56,0.009333449,0.009505398,0.010041384,0.010030017,388.1647166,388.1637126,388.160796,388.1608157,0.512096792,0.54392186,0.631964371,0.630232841,50,50,50,50,0.015,0.015,0.015,0.015,388.1245312,388.1236075,388.1208927,388.1209066
 01/28  18:30:00,20.85,0.010151437,389.2899297,0,15.56,15.56,15.56,15.56,0.00933736,0.00951249,0.010042474,0.010031446,388.2141715,388.2130717,388.2099222,388.2099479,0.511366628,0.543564993,0.63098486,0.629318978,50,50,50,50,0.015,0.015,0.015,0.015,388.1647166,388.1637126,388.160796,388.1608157
 01/28  18:40:00,20.56666667,0.010228947,386.2900889,0,15.56,15.56,15.56,15.56,0.00933997,0.009518178,0.010042476,0.010031785,388.1914894,388.190408,388.1873097,388.1873358,0.510642997,0.543200616,0.630011295,0.628409544,50,50,50,50,0.015,0.015,0.015,0.015,388.2141715,388.2130717,388.2099222,388.2099479
 01/28  18:50:00,20.28333333,0.010300302,388.2902481,0,15.56,15.56,15.56,15.56,0.009341442,0.009522633,0.010041542,0.010031184,388.1717373,388.1707527,388.1679116,388.1679343,0.509926939,0.542829141,0.629039754,0.627500618,50,50,50,50,0.015,0.015,0.015,0.015,388.1914894,388.190408,388.1873097,388.1873358
 01/28  19:00:00,20,0.010365666,384.2904073,0,15.56,15.56,15.56,15.56,0.009341915,0.009526,0.010039796,0.010029767,388.0721105,388.0713967,388.0692329,388.0692447,0.509218606,0.542451331,0.628067052,0.626589028,50,50,50,50,0.015,0.015,0.015,0.015,388.1717373,388.1707527,388.1679116,388.1679343
 01/28  19:10:00,19.9,0.010423495,389.2905665,0,15.56,15.56,15.56,15.56,0.009245807,0.009425792,0.009916081,0.009906736,388.0732218,388.0726938,388.0710225,388.0710275,0.749066937,0.782609888,0.868044533,0.866630469,50,50,50,50,0.015,0.015,0.015,0.015,388.0721105,388.0713967,388.0692329,388.0692447
 01/28  19:20:00,19.8,0.010480166,393.2907257,0,15.56,15.56,15.56,15.56,0.009103715,0.009276423,0.009735562,0.009727038,388.3272876,388.3263584,388.3237872,388.3238087,0.749428932,0.783366312,0.868155913,0.866799013,50,50,50,50,0.015,0.015,0.015,0.015,388.0732218,388.0726938,388.0710225,388.0710275
 01/28  19:30:00,19.7,0.01053569,386.2908849,0,15.56,15.56,15.56,15.56,0.008964921,0.00913081,0.009561101,0.009553341,388.381275,388.3799833,388.3765587,388.3765952,0.749865806,0.784195528,0.868353968,0.867052509,50,50,50,50,0.015,0.015,0.015,0.015,388.3272876,388.3263584,388.3237872,388.3238087
 01/28  19:40:00,19.6,0.010590077,388.291044,0,15.56,15.56,15.56,15.56,0.008849223,0.009010124,0.00941743,0.009410309,388.366441,388.3650971,388.3615611,388.3616008,0.750306702,0.785019211,0.868540405,0.867293172,50,50,50,50,0.015,0.015,0.015,0.015,388.381275,388.3799833,388.3765587,388.3765952
 01/28  19:50:00,19.5,0.010643336,385.2912032,0,15.56,15.56,15.56,15.56,0.008757766,0.008915475,0.009305332,0.009298735,388.2093808,388.2084448,388.2058535,388.2058802,0.750722675,0.78580557,0.868677935,0.867483925,50,50,50,50,0.015,0.015,0.015,0.015,388.366441,388.3650971,388.3615611,388.3616008
 01/28  20:00:00,19.4,0.010695478,390.2913623,0,15.56,15.56,15.56,15.56,0.008685679,0.008841534,0.009218033,0.009211874,388.215671,388.2150301,388.2131593,388.2131766,0.751110865,0.786551992,0.868766918,0.867625163,50,50,50,50,0.015,0.015,0.015,0.015,388.2093808,388.2084448,388.2058535,388.2058802
 01/28  20:10:00,19.21666667,0.010688119,389.2915214,0,15.56,15.56,15.56,15.56,0.008628056,0.008782871,0.009148949,0.009143168,388.2940246,388.2933494,388.2914523,388.2914705,0.751382568,0.786920077,0.868760137,0.867669683,50,50,50,50,0.015,0.015,0.015,0.015,388.215671,388.2150301,388.2131593,388.2131766
 01/28  20:20:00,19.03333333,0.010679312,390.2916806,0,15.56,15.56,15.56,15.56,0.008581497,0.008735752,0.009093576,0.009088129,388.4288571,388.4278595,388.4252887,388.4253163,0.751599139,0.787200543,0.86870559,0.867665389,50,50,50,50,0.015,0.015,0.015,0.015,388.2940246,388.2933494,388.2914523,388.2914705
 01/28  20:30:00,18.85,0.010669086,385.2918397,0,15.56,15.56,15.56,15.56,0.008543806,0.008697796,0.00904903,0.009043885,388.3514192,388.3504284,388.3478796,388.3479074,0.751780656,0.787422707,0.868618232,0.867627327,50,50,50,50,0.015,0.015,0.015,0.015,388.4288571,388.4278595,388.4252887,388.4253163
 01/28  20:40:00,18.66666667,0.010657472,391.2919988,0,15.56,15.56,15.56,15.56,0.00851344,0.008667355,0.009013302,0.009008433,388.4179061,388.4168982,388.4143493,388.4143774,0.751932457,0.78758984,0.868501951,0.867559421,50,50,50,50,0.015,0.015,0.015,0.015,388.3514192,388.3504284,388.3478796,388.3479074
 01/28  20:50:00,18.48333333,0.0106445,392.2921579,0,15.56,15.56,15.56,15.56,0.008489176,0.008643134,0.008984823,0.00898021,388.6448135,388.6433661,388.6399013,388.6399399,0.752056131,0.787702253,0.868358257,0.867463215,50,50,50,50,0.015,0.015,0.015,0.015,388.4179061,388.4168982,388.4143493,388.4143774
 01/28  21:00:00,18.3,0.010630199,386.2923169,0,15.56,15.56,15.56,15.56,0.008469984,0.008624045,0.008962288,0.008957913,388.6580875,388.6563991,388.6524163,388.6524605,0.752151857,0.787759176,0.868187686,0.86733928,50,50,50,50,0.015,0.015,0.015,0.015,388.6448135,388.6433661,388.6399013,388.6399399
 01/28  21:10:00,18.21666667,0.010641949,393.292476,0,15.56,15.56,15.56,15.56,0.008456492,0.008610969,0.008945973,0.008941824,388.8385948,388.8365486,388.8318499,388.8319014,0.754671157,0.791028598,0.87033129,0.869529445,50,50,50,50,0.015,0.015,0.015,0.015,388.6580875,388.6563991,388.6524163,388.6524605
 01/28  21:20:00,18.13333333,0.010653268,390.2926351,0,15.56,15.56,15.56,15.56,0.008448717,0.008604027,0.008935621,0.008931688,389.0065247,389.0040233,388.9984276,388.9984877,0.757259614,0.794346745,0.872491072,0.871734671,50,50,50,50,0.015,0.015,0.015,0.015,388.8385948,388.8365486,388.8318499,388.8319014
 01/28  21:30:00,18.05,0.010664158,384.2927941,0,15.56,15.56,15.56,15.56,0.008446017,0.008602533,0.008930424,0.0089267,388.8597465,388.8574563,388.8522733,388.852329,0.759860455,0.797649924,0.874644191,0.873932429,50,50,50,50,0.015,0.015,0.015,0.015,389.0065247,389.0040233,388.9984276,388.9984877
 01/28  21:40:00,17.96666667,0.010674625,385.2929532,0,15.56,15.56,15.56,15.56,0.008447529,0.008605527,0.008929428,0.008925906,388.5855512,388.584194,388.5808269,388.5808655,0.762458104,0.800933763,0.876793935,0.876126091,50,50,50,50,0.015,0.015,0.015,0.015,388.8597465,388.8574563,388.8522733,388.852329
 01/28  21:50:00,17.88333333,0.010684672,385.2931122,0,15.56,15.56,15.56,15.56,0.00845244,0.008612109,0.008931779,0.008928454,388.3021858,388.3020621,388.3010513,388.3010687,0.765048205,0.804198187,0.878946082,0.878321512,50,50,50,50,0.015,0.015,0.015,0.015,388.5855512,388.584194,388.5808269,388.5808655
 01/28  22:00:00,17.8,0.0106943,383.2932712,0,15.56,15.56,15.56,15.56,0.008460085,0.008621547,0.008936793,0.00893366,387.9566134,387.9578709,387.9594047,387.9594005,0.767630039,0.80744393,0.881105945,0.880524077,50,50,50,50,0.015,0.015,0.015,0.015,388.3021858,388.3020621,388.3010513,388.3010687
 01/28  22:10:00,17.8,0.0106943,390.2934302,0,15.56,15.56,15.56,15.56,0.008368104,0.008519853,0.008809646,0.008806905,388.0119306,388.013548,388.0158394,388.0158282,1.2587388,1.298549141,1.372923743,1.372386259,50,50,50,50,0.015,0.015,0.015,0.015,387.9566134,387.9578709,387.9594047,387.9594005
 01/28  22:20:00,17.8,0.0106943,387.2935892,0,15.56,15.56,15.56,15.56,0.008240125,0.008377914,0.008635787,0.008633491,388.0338845,388.0352818,388.037262,388.0372521,1.259239514,1.299203641,1.373261255,1.372764429,50,50,50,50,0.015,0.015,0.015,0.015,388.0119306,388.013548,388.0158394,388.0158282
 01/28  22:30:00,17.8,0.0106943,392.2937482,0,15.56,15.56,15.56,15.56,0.008131613,0.008257491,0.008488873,0.008486956,388.3961941,388.3965085,388.3966739,388.3966754,1.259798959,1.299922498,1.373724967,1.373268317,50,50,50,50,0.015,0.015,0.015,0.015,388.0338845,388.0352818,388.037262,388.0372521
 01/28  22:40:00,17.8,0.0106943,389.2939072,0,15.56,15.56,15.56,15.56,0.008059431,0.008177279,0.008390644,0.008389016,388.662527,388.6616471,388.6597651,388.6597786,1.260301782,1.300569176,1.374130816,1.37371423,50,50,50,50,0.015,0.015,0.015,0.015,388.3961941,388.3965085,388.3966739,388.3966754
 01/28  22:50:00,17.8,0.0106943,383.2940662,0,15.56,15.56,15.56,15.56,0.008018328,0.008131341,0.008333432,0.00833202,388.2974202,388.2969358,388.2957322,388.2957421,1.260713009,1.301101798,1.374421031,1.374044492,50,50,50,50,0.015,0.015,0.015,0.015,388.662527,388.6616471,388.6597651,388.6597786
 01/28  23:00:00,17.8,0.0106943,391.2942251,0,15.56,15.56,15.56,15.56,0.007997955,0.008108112,0.008303083,0.008301842,388.3135876,388.3135429,388.3131792,388.3131844,1.261046079,1.301535483,1.374611506,1.374274946,50,50,50,50,0.015,0.015,0.015,0.015,388.2974202,388.2969358,388.2957322,388.2957421
 01/28  23:10:00,17.8,0.0106943,389.2943841,0,15.56,15.56,15.56,15.56,0.007987293,0.008095655,0.00828585,0.008284754,388.4607391,388.4605331,388.4599522,388.4599574,1.261101749,1.301606535,1.374520436,1.374223722,50,50,50,50,0.015,0.015,0.015,0.015,388.3135876,388.3135429,388.3131792,388.3131844
 01/28  23:20:00,17.8,0.0106943,388.294543,0,15.56,15.56,15.56,15.56,0.007980473,0.008087616,0.008274408,0.008273442,388.5230735,388.5225793,388.5215283,388.5215348,1.261128297,1.301646758,1.374398854,1.374141778,50,50,50,50,0.015,0.015,0.015,0.015,388.4607391,388.4605331,388.4599522,388.4599574
 01/28  23:30:00,17.8,0.0106943,384.294702,0,15.56,15.56,15.56,15.56,0.007975422,0.0080817,0.008265991,0.008265145,388.17775,388.1779383,388.1780535,388.1780562,1.26113454,1.301651532,1.374256477,1.374038818,50,50,50,50,0.015,0.015,0.015,0.015,388.5230735,388.5225793,388.5215283,388.5215348
 01/28  23:40:00,17.8,0.0106943,386.2948609,0,15.56,15.56,15.56,15.56,0.00797164,0.008077297,0.008259739,0.008259006,387.8246655,387.8260687,387.8282962,387.8282928,1.261125329,1.301624697,1.374098295,1.373919822,50,50,50,50,0.015,0.015,0.015,0.015,388.17775,388.1779383,388.1780535,388.1780562
 01/28  23:50:00,17.8,0.0106943,390.2950198,0,15.56,15.56,15.56,15.56,0.007968971,0.008074176,0.008255254,0.008254628,387.8965036,387.898196,387.9009834,387.9009781,1.261101478,1.301566778,1.373925019,1.373785496,50,50,50,50,0.015,0.015,0.015,0.015,387.8246655,387.8260687,387.8282962,387.8282928
 01/28  24:00:00,17.8,0.0106943,390.2951787,0,15.56,15.56,15.56,15.56,0.007967225,0.00807209,0.008252158,0.008251635,388.1910525,388.1918985,388.1932755,388.1932721,1.261062664,1.30147718,1.37373629,1.373635479,50,50,50,50,0.015,0.015,0.015,0.015,387.8965036,387.898196,387.9009834,387.9009781
 01/29  00:10:00,17.88333333,0.010621376,391.2953376,0,15.56,15.56,15.56,15.56,0.007965908,0.008070545,0.008249887,0.008249463,388.5992986,388.598641,388.5974618,388.5974614,1.257313624,1.29771154,1.369836675,1.369774331,50,50,50,50,0.015,0.015,0.015,0.015,388.1910525,388.1918985,388.1932755,388.1932721
 01/29  00:20:00,17.96666667,0.010547363,389.2954965,0,15.56,15.56,15.56,15.56,0.007964725,0.008069235,0.008248066,0.008247739,388.831575,388.8297508,388.8265663,388.8265675,1.253565604,1.293943224,1.365935997,1.365911876,50,50,50,50,0.015,0.015,0.015,0.015,388.5992986,388.598641,388.5974618,388.5974614
 01/29  00:30:00,18.05,0.010472255,391.2956554,0,15.56,15.56,15.56,15.56,0.007963576,0.008068036,0.008246513,0.008246282,389.1010433,389.0983664,389.0937309,389.0937321,1.249818179,1.290169936,1.362032446,1.362046303,50,50,50,50,0.015,0.015,0.015,0.015,388.831575,388.8297508,388.8265663,388.8265675
 01/29  00:40:00,18.13333333,0.010396043,393.2958142,0,15.56,15.56,15.56,15.56,0.007962456,0.008066917,0.008245148,0.008245011,389.5631172,389.5593383,389.5528417,389.5528412,1.246071327,1.286391683,1.358124026,1.358175616,50,50,50,50,0.015,0.015,0.015,0.015,389.1010433,389.0983664,389.0937309,389.0937321
 01/29  00:50:00,18.21666667,0.01031872,390.2959731,0,15.56,15.56,15.56,15.56,0.007961377,0.00806587,0.00824393,0.008243886,389.8312889,389.8267359,389.8189058,389.818903,1.242324805,1.282608371,1.354208404,1.354297481,50,50,50,50,0.015,0.015,0.015,0.015,389.5631172,389.5593383,389.5528417,389.5528412
 01/29  01:00:00,18.3,0.010240277,383.2961319,0,15.56,15.56,15.56,15.56,0.007960348,0.008064889,0.008242825,0.008242873,389.354155,389.3507901,389.3449249,389.3449248,1.238578284,1.278819822,1.350283493,1.350409814,50,50,50,50,0.015,0.015,0.015,0.015,389.8312889,389.8267359,389.8189058,389.818903
 01/29  01:10:00,18.21666667,0.010250621,391.2962907,0,15.56,15.56,15.56,15.56,0.007959137,0.008063546,0.008241607,0.008241748,389.2205644,389.2185793,389.2151064,389.2151094,1.233917383,1.273641785,1.345479035,1.345642388,50,50,50,50,0.015,0.015,0.015,0.015,389.354155,389.3507901,389.3449249,389.3449248
 01/29  01:20:00,18.13333333,0.010260516,386.2964496,0,15.56,15.56,15.56,15.56,0.007957626,0.00806164,0.008240168,0.0082404,388.9759154,388.9751844,388.9738965,388.9739033,1.229180469,1.26836222,1.340620089,1.34082072,50,50,50,50,0.015,0.015,0.015,0.015,389.2205644,389.2185793,389.2151064,389.2151094
 01/29  01:30:00,18.05,0.010269967,384.2966084,0,15.56,15.56,15.56,15.56,0.007955817,0.008059184,0.008238504,0.008238828,388.4712643,388.4721513,388.4737441,388.4737586,1.224381216,1.262982764,1.335704822,1.335942232,50,50,50,50,0.015,0.015,0.015,0.015,388.9759154,388.9751844,388.9738965,388.9739033
 01/29  01:40:00,17.96666667,0.01027898,388.2967672,0,15.56,15.56,15.56,15.56,0.007953757,0.008056266,0.008236652,0.008237066,388.2231281,388.2251747,388.2289079,388.2289287,1.219519464,1.2574918,1.330724647,1.330998541,50,50,50,50,0.015,0.015,0.015,0.015,388.4712643,388.4721513,388.4737441,388.4737586
 01/29  01:50:00,17.88333333,0.010287556,383.296926,0,15.56,15.56,15.56,15.56,0.007951491,0.008052961,0.008234639,0.008235145,387.7527695,387.7559972,387.7619651,387.7619946,1.214588609,1.251875885,1.325669544,1.325979629,50,50,50,50,0.015,0.015,0.015,0.015,388.2231281,388.2251747,388.2289079,388.2289287
 01/29  02:00:00,17.8,0.0102957,383.2970848,0,15.56,15.56,15.56,15.56,0.007949045,0.008049306,0.008232476,0.008233073,387.1632257,387.1678635,387.1766083,387.1766507,1.209578058,1.246118498,1.320527661,1.320873628,50,50,50,50,0.015,0.015,0.015,0.015,387.7527695,387.7559972,387.7619651,387.7619946
 01/29  02:10:00,17.8,0.010297421,385.2972435,0,15.56,15.56,15.56,15.56,0.007948158,0.008047429,0.008231765,0.008232452,386.7616588,386.7673381,386.7781762,386.7782294,1.20968444,1.246441398,1.320439044,1.320819944,50,50,50,50,0.015,0.015,0.015,0.015,387.1632257,387.1678635,387.1766083,387.1766507
 01/29  02:20:00,17.8,0.010299142,383.2974023,0,15.56,15.56,15.56,15.56,0.007949556,0.008048195,0.008233121,0.008233896,386.3449301,386.3513466,386.3636409,386.3637032,1.209874658,1.246787134,1.320336681,1.320752401,50,50,50,50,0.015,0.015,0.015,0.015,386.7616588,386.7673381,386.7781762,386.7782294
 01/29  02:30:00,17.8,0.010300864,390.297561,0,15.56,15.56,15.56,15.56,0.007953018,0.008051328,0.008236284,0.008237147,386.5152076,386.5209969,386.5321589,386.5322152,1.210098547,1.247137535,1.320212678,1.320662863,50,50,50,50,0.015,0.015,0.015,0.015,386.3449301,386.3513466,386.3636409,386.3637032
 01/29  02:40:00,17.8,0.010302586,390.2977198,0,15.56,15.56,15.56,15.56,0.007957998,0.008056172,0.008240725,0.008241674,386.9888973,386.9927514,387.0002805,387.0003146,1.210332208,1.247486808,1.320067909,1.320552178,50,50,50,50,0.015,0.015,0.015,0.015,386.5152076,386.5209969,386.5321589,386.5322152
 01/29  02:50:00,17.8,0.010304309,384.2978785,0,15.56,15.56,15.56,15.56,0.007964,0.008062149,0.008245986,0.00824702,386.990882,386.9934314,386.9984406,386.9984605,1.210566153,1.247832838,1.319905808,1.320423776,50,50,50,50,0.015,0.015,0.015,0.015,386.9888973,386.9927514,387.0002805,387.0003146
 01/29  03:00:00,17.8,0.010306032,392.2980372,0,15.56,15.56,15.56,15.56,0.00797068,0.008068867,0.008251767,0.008252885,387.3656991,387.3668658,387.3693078,387.3693106,1.210796761,1.248174605,1.319730006,1.320281299,50,50,50,50,0.015,0.015,0.015,0.015,386.990882,386.9934314,386.9984406,386.9984605
 01/29  03:10:00,17.7,0.01030619,386.298196,0,15.56,15.56,15.56,15.56,0.00797662,0.008074888,0.008256694,0.008257895,387.4769748,387.4772393,387.4779756,387.4779673,1.211019354,1.248508202,1.319540427,1.320124687,50,50,50,50,0.015,0.015,0.015,0.015,387.3656991,387.3668658,387.3693078,387.3693106
