Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/29  03:20:00,17.6,0.010305901,384.2983547,0,15.56,15.56,15.56,15.56,0.007981225,0.008079606,0.008260214,0.008261498,387.2118229,387.2123461,387.2134751,387.2134732,1.211239006,1.248838903,1.319345638,1.319962525,50,50,50,50,0.015,0.015,0.015,0.015,387.4769748,387.4772393,387.4779756,387.4779673
 01/29  03:30:00,17.5,0.010305173,389.2985134,0,15.56,15.56,15.56,15.56,0.007984599,0.008083125,0.008262469,0.008263834,387.2278234,387.2285709,387.2300998,387.230103,1.211456303,1.249167242,1.31914875,1.319797939,50,50,50,50,0.015,0.015,0.015,0.015,387.2118229,387.2123461,387.2134751,387.2134732
 01/29  03:40:00,17.4,0.010304008,386.298672,0,15.56,15.56,15.56,15.56,0.007987081,0.008085777,0.008263821,0.008265266,387.1989587,387.199777,387.2014099,387.2014155,1.211670563,1.249492404,1.318950939,1.319632122,50,50,50,50,0.015,0.015,0.015,0.015,387.2278234,387.2285709,387.2300998,387.230103
 01/29  03:50:00,17.3,0.010302411,383.2988307,0,15.56,15.56,15.56,15.56,0.007988972,0.008087861,0.008264588,0.008266113,386.8529066,386.8543909,386.8571316,386.857151,1.211880774,1.249813233,1.318752613,1.319465496,50,50,50,50,0.015,0.015,0.015,0.015,387.1989587,387.199777,387.2014099,387.2014155
 01/29  04:00:00,17.2,0.010300389,391.2989894,0,15.56,15.56,15.56,15.56,0.007990473,0.008089574,0.008264978,0.008266582,387.0454319,387.0467598,387.0492555,387.0492727,1.21208613,1.250128807,1.318554091,1.319298392,50,50,50,50,0.015,0.015,0.015,0.015,386.8529066,386.8543909,386.8571316,386.857151
 01/29  04:10:00,17.2,0.010300389,393.299148,0,15.56,15.56,15.56,15.56,0.007991859,0.008091439,0.008265239,0.008266922,387.7280329,387.7275688,387.7270957,387.7270785,1.212934876,1.251726569,1.318968404,1.319744133,50,50,50,50,0.015,0.015,0.015,0.015,387.0454319,387.0467598,387.0492555,387.0492727
 01/29  04:20:00,17.2,0.010300389,385.2993067,0,15.56,15.56,15.56,15.56,0.007993279,0.008093667,0.008265481,0.008267241,387.8608887,387.8591821,387.8565773,387.8565367,1.213820807,1.253282972,1.319351723,1.320158357,50,50,50,50,0.015,0.015,0.015,0.015,387.7280329,387.7275688,387.7270957,387.7270785
 01/29  04:30:00,17.2,0.010300389,385.2994653,0,15.56,15.56,15.56,15.56,0.007994761,0.008096205,0.00826572,0.008267557,387.6120429,387.6106476,387.6084287,387.608396,1.214695726,1.254775891,1.319717241,1.320554501,50,50,50,50,0.015,0.015,0.015,0.015,387.8608887,387.8591821,387.8565773,387.8565367
 01/29  04:40:00,17.2,0.010300389,393.2996239,0,15.56,15.56,15.56,15.56,0.007996275,0.008098921,0.00826594,0.008267853,387.9363595,387.9347307,387.9322361,387.9321987,1.215541899,1.256208084,1.320062762,1.32093041,50,50,50,50,0.015,0.015,0.015,0.015,387.6120429,387.6106476,387.6084287,387.608396
 01/29  04:50:00,17.2,0.010300389,387.2997825,0,15.56,15.56,15.56,15.56,0.007997783,0.008101697,0.008266129,0.008268117,388.0952156,388.0931522,388.0900395,388.0899929,1.216354752,1.257583473,1.320393208,1.321291045,50,50,50,50,0.015,0.015,0.015,0.015,387.9363595,387.9347307,387.9322361,387.9321987
 01/29  05:00:00,17.2,0.010300389,383.2999412,0,15.56,15.56,15.56,15.56,0.007999254,0.008104462,0.008266281,0.008268344,387.7274693,387.7262288,387.7242409,387.7242128,1.217134858,1.258906054,1.320713095,1.321640954,50,50,50,50,0.015,0.015,0.015,0.015,388.0952156,388.0931522,388.0900395,388.0899929
 01/29  05:10:00,17.11666667,0.010305552,391.3000997,0,15.56,15.56,15.56,15.56,0.007999395,0.008105984,0.008265189,0.008267327,387.8059572,387.8051808,387.8039165,387.8038986,1.214296699,1.256737088,1.317428561,1.318386247,50,50,50,50,0.015,0.015,0.015,0.015,387.7274693,387.7262288,387.7242409,387.7242128
 01/29  05:20:00,17.03333333,0.010310315,393.3002583,0,15.56,15.56,15.56,15.56,0.007997685,0.00810575,0.008262379,0.008264592,388.3665862,388.3646407,388.3619314,388.3618865,1.211393415,1.254437922,1.314094632,1.315082049,50,50,50,50,0.015,0.015,0.015,0.015,387.8059572,387.8051808,387.8039165,387.8038986
 01/29  05:30:00,16.95,0.010314682,390.3004169,0,15.56,15.56,15.56,15.56,0.007994303,0.0081039,0.008258042,0.00826033,388.818444,388.8148201,388.8099565,388.809873,1.20844499,1.25203789,1.310743452,1.311760527,50,50,50,50,0.015,0.015,0.015,0.015,388.3665862,388.3646407,388.3619314,388.3618865
 01/29  05:40:00,16.86666667,0.010318656,388.3005755,0,15.56,15.56,15.56,15.56,0.007989654,0.008100792,0.008252575,0.00825494,388.931709,388.9273634,388.9215665,388.9214663,1.205446749,1.249541712,1.30737017,1.308416855,50,50,50,50,0.015,0.015,0.015,0.015,388.818444,388.8148201,388.8099565,388.809873
 01/29  05:50:00,16.78333333,0.010322241,390.300734,0,15.56,15.56,15.56,15.56,0.007984091,0.008096748,0.008246324,0.008248766,389.0382734,389.0339001,389.0281106,389.0280095,1.202398244,1.246951212,1.303974831,1.305050737,50,50,50,50,0.015,0.015,0.015,0.015,388.931709,388.9273634,388.9215665,388.9214663
 01/29  06:00:00,16.7,0.010325442,386.3008926,0,15.56,15.56,15.56,15.56,0.007977857,0.00809199,0.008239518,0.008242038,388.8481005,388.8446573,388.8400249,388.8399458,1.19931284,1.244289497,1.300559842,1.301665149,50,50,50,50,0.015,0.015,0.015,0.015,389.0382734,389.0339001,389.0281106,389.0280095
 01/29  06:10:00,16.6,0.010318862,383.3010511,0,15.56,15.56,15.56,15.56,0.008036632,0.008160592,0.00831608,0.008318863,388.4702344,388.468533,388.4659444,388.4659074,0.746161413,0.791751438,0.845847702,0.846984929,50,50,50,50,0.015,0.015,0.015,0.015,388.8481005,388.8446573,388.8400249,388.8399458
 01/29  06:20:00,16.5,0.010311893,393.3012096,0,15.56,15.56,15.56,15.56,0.008126523,0.008264116,0.008431749,0.00843488,388.501614,388.5007946,388.4993066,388.4992905,0.748512083,0.794593164,0.847816948,0.848983429,50,50,50,50,0.015,0.015,0.015,0.015,388.4702344,388.468533,388.4659444,388.4659074
 01/29  06:30:00,16.4,0.010304538,391.3013681,0,15.56,15.56,15.56,15.56,0.008214218,0.008364879,0.008543492,0.008546957,388.7085601,388.7074156,388.705668,388.7056426,0.750817346,0.797372206,0.849724337,0.85091984,50,50,50,50,0.015,0.015,0.015,0.015,388.501614,388.5007946,388.4993066,388.4992905
 01/29  06:40:00,16.3,0.010296802,393.3015266,0,15.56,15.56,15.56,15.56,0.008286271,0.008447756,0.008634258,0.008638006,389.0304316,389.0280958,389.0251562,389.0250997,0.753120219,0.800143119,0.851639801,0.852864353,50,50,50,50,0.015,0.015,0.015,0.015,388.7085601,388.7074156,388.705668,388.7056426
 01/29  06:50:00,16.2,0.01028869,383.3016851,0,15.56,15.56,15.56,15.56,0.008341876,0.008511947,0.008703397,0.00870738,388.9230713,388.9204638,388.9172219,388.9171585,0.755438697,0.802928543,0.853594537,0.854848272,50,50,50,50,0.015,0.015,0.015,0.015,389.0304316,389.0280958,389.0251562,389.0250997
 01/29  07:00:00,16.1,0.010280206,386.3018436,0,15.56,15.56,15.56,15.56,0.008384325,0.008561271,0.008755488,0.00875967,388.6895093,388.687739,388.6853399,388.6852987,0.757774114,0.805730401,0.855593818,0.856876881,50,50,50,50,0.015,0.015,0.015,0.015,388.9230713,388.9204638,388.9172219,388.9171585
 01/29  07:10:00,16.1,0.010338268,383.3020021,0,15.56,15.56,15.56,15.56,0.00841697,0.008599469,0.008795052,0.008799407,388.3287322,388.3286045,388.3278421,388.3278446,0.760406782,0.808588695,0.85795729,0.859269503,50,50,50,50,0.015,0.015,0.015,0.015,388.6895093,388.687739,388.6853399,388.6852987
 01/29  07:20:00,16.1,0.01039634,383.3021605,0,15.56,15.56,15.56,15.56,0.008442003,0.008628537,0.008825005,0.008829517,387.9316419,387.9334534,387.9346571,387.9347128,0.762732748,0.809935479,0.85986187,0.861203925,50,50,50,50,0.015,0.015,0.015,0.015,388.3287322,388.3286045,388.3278421,388.3278446
 01/29  07:30:00,16.1,0.010454423,386.302319,0,15.56,15.56,15.56,15.56,0.008460925,0.008650375,0.008847382,0.008852038,387.6883116,387.6915963,387.6943289,387.6944258,0.765204388,0.812455055,0.862113887,0.863485305,50,50,50,50,0.015,0.015,0.015,0.015,387.9316419,387.9334534,387.9346571,387.9347128
 01/29  07:40:00,16.1,0.010512517,383.3024774,0,15.56,15.56,15.56,15.56,0.008474781,0.008666161,0.008863557,0.008868348,387.4148216,387.4192385,387.4231579,387.4232879,0.767557456,0.81422202,0.864144862,0.865546078,50,50,50,50,0.015,0.015,0.015,0.015,387.6883116,387.6915963,387.6943289,387.6944258
 01/29  07:50:00,16.1,0.010570621,385.3026359,0,15.56,15.56,15.56,15.56,0.00848441,0.00867686,0.00887461,0.008879527,387.2015459,387.2067686,387.2115664,387.2117213,0.769878953,0.815974113,0.866151177,0.867581735,50,50,50,50,0.015,0.015,0.015,0.015,387.4148216,387.4192385,387.4231579,387.4232879
 01/29  08:00:00,16.1,0.010628736,384.3027943,0,15.56,15.56,15.56,15.56,0.00849049,0.008683092,0.008881375,0.008886413,386.9923023,386.9981254,387.0036174,387.0037922,0.772083208,0.81709757,0.867923564,0.869382928,50,50,50,50,0.015,0.015,0.015,0.015,387.2015459,387.2067686,387.2115664,387.2117213
 01/29  08:10:00,16.46666667,0.010704174,385.3029527,0,15.56,15.56,15.56,15.56,0.008495595,0.008687722,0.008886482,0.008891637,386.8302534,386.8364626,386.8424395,386.8426283,0.776500553,0.821139036,0.871879102,0.87336621,50,50,50,50,0.015,0.015,0.015,0.015,386.9923023,386.9981254,387.0036174,387.0037922
 01/29  08:20:00,16.83333333,0.010776477,385.3031111,0,15.56,15.56,15.56,15.56,0.008501201,0.008692468,0.008891463,0.008896727,386.7020814,386.7084728,386.7147168,386.7149136,0.780976056,0.825255998,0.875837154,0.877350258,50,50,50,50,0.015,0.015,0.015,0.015,386.8302534,386.8364626,386.8424395,386.8426283
 01/29  08:30:00,17.2,0.010845476,383.3032695,0.0909091,15.56,15.56,15.56,15.56,0.008507689,0.00869782,0.00889903,0.0089044,386.5007351,386.5073932,387.7414008,387.7414897,0.785469859,0.829340968,0.874403955,0.875941347,50,50,50,50,0.015,0.015,0.015,0.015,386.7020814,386.7084728,386.7147168,386.7149136
 01/29  08:40:00,17.56666667,0.010910998,384.3034279,0.272727,15.56,15.56,15.56,15.56,0.008515022,0.008703996,0.008912583,0.008918055,386.3061608,386.3131543,391.8790793,391.8786917,0.790157485,0.834153288,0.867813566,0.869372812,50,50,50,50,0.015,0.015,0.015,0.015,386.5007351,386.5073932,387.7414008,387.7414897
 01/29  08:50:00,17.93333333,0.010972864,386.3035863,0.454545,15.56,15.56,15.56,15.56,0.008523051,0.008710975,0.008932998,0.008938569,386.2271554,386.234202,399.9726694,399.9712335,0.794902764,0.839020645,0.861125399,0.86270362,50,50,50,50,0.015,0.015,0.015,0.015,386.3061608,386.3131543,391.8790793,391.8786917
 01/29  09:00:00,18.3,0.011030893,383.3037446,0.454545,15.56,15.56,15.56,15.56,0.008531622,0.008718622,0.008954924,0.008960583,386.0808973,386.0879708,409.3192706,409.3164286,0.79965622,0.843886974,0.865057116,0.866650433,50,50,50,50,0.015,0.015,0.015,0.015,386.2271554,386.234202,399.9726694,399.9712335
 01/29  09:10:00,18.68333333,0.011051038,383.303903,0.454545,15.56,15.56,15.56,15.56,0.008598743,0.008792146,0.009050424,0.009056385,385.9412629,385.9485597,419.2875119,419.2830212,0.545143982,0.589079053,0.609418601,0.611025543,50,50,50,50,0.015,0.015,0.015,0.015,386.0808973,386.0879708,409.3192706,409.3164286
 01/29  09:20:00,19.06666667,0.011064809,389.3040613,0.363636,15.56,15.56,15.56,15.56,0.008695902,0.008899235,0.009179939,0.009186297,385.962104,385.9693235,428.040041,428.0339799,0.543840496,0.587354858,0.612977506,0.614590756,50,50,50,50,0.015,0.015,0.015,0.015,385.9412629,385.9485597,419.2875119,419.2830212
 01/29  09:30:00,19.45,0.011071924,383.3042197,0.363636,15.56,15.56,15.56,15.56,0.008794309,0.009007383,0.009307926,0.009314666,385.9357035,385.9427223,435.616061,435.6086733,0.542455608,0.585537897,0.611230634,0.612845575,50,50,50,50,0.015,0.015,0.015,0.015,385.962104,385.9693235,428.040041,428.0339799
 01/29  09:40:00,19.83333333,0.011072096,383.304378,0.363636,15.56,15.56,15.56,15.56,0.008881486,0.009102512,0.009420011,0.009427072,385.8541965,385.8611491,442.5206645,442.512183,0.540949935,0.58338311,0.609373928,0.610986089,50,50,50,50,0.015,0.015,0.015,0.015,385.9357035,385.9427223,435.616061,435.6086733
 01/29  09:50:00,20.21666667,0.011065031,384.3045363,0.363636,15.56,15.56,15.56,15.56,0.008955549,0.00918253,0.009514694,0.009522008,385.7733143,385.7803066,449.0875766,449.0781606,0.53942431,0.581103531,0.607500592,0.609105614,50,50,50,50,0.015,0.015,0.015,0.015,385.8541965,385.8611491,442.5206645,442.512183
 01/29  10:00:00,20.6,0.011050427,391.3046946,0.545455,15.56,15.56,15.56,15.56,0.009018263,0.009249513,0.009599852,0.009607369,385.8693957,385.8760472,458.140954,458.130424,0.537856156,0.578775296,0.594883813,0.596477702,50,50,50,50,0.015,0.015,0.015,0.015,385.7733143,385.7803066,449.0875766,449.0781606
 01/29  10:10:00,20.86666667,0.011001762,386.3048529,0.272727,15.56,15.56,15.56,15.56,0.009072748,0.00930709,0.009668848,0.009676513,385.9510619,385.9571314,464.5604291,464.5489562,0.538997492,0.579695917,0.611585189,0.613163756,50,50,50,50,0.015,0.015,0.015,0.015,385.8693957,385.8760472,458.140954,458.130424
 01/29  10:20:00,21.13333333,0.010948034,385.3050112,0.363636,15.56,15.56,15.56,15.56,0.009120988,0.009357441,0.009727907,0.009735678,385.9682648,385.9738508,470.0901678,470.0780033,0.539975482,0.580061938,0.606899722,0.608459455,50,50,50,50,0.015,0.015,0.015,0.015,385.9510619,385.9571314,464.5604291,464.5489562
 01/29  10:30:00,21.4,0.01088911,383.3051694,0.454545,15.56,15.56,15.56,15.56,0.009163962,0.009401636,0.009782468,0.009790312,385.9016506,385.9070644,476.6396394,476.626823,0.540860545,0.58027602,0.602020467,0.603557867,50,50,50,50,0.015,0.015,0.015,0.015,385.9682648,385.9738508,470.0901678,470.0780033
 01/29  10:40:00,21.66666667,0.010824856,384.3053277,0.636364,15.56,15.56,15.56,15.56,0.009201963,0.009439794,0.00983746,0.009845349,385.8210717,385.8265248,486.380372,486.3665919,0.541046896,0.579031784,0.590990796,0.592502484,50,50,50,50,0.015,0.015,0.015,0.015,385.9016506,385.9070644,476.6396394,476.626823
 01/29  10:50:00,21.93333333,0.010755134,385.305486,0.454545,15.56,15.56,15.56,15.56,0.00923489,0.009471475,0.009883723,0.009891626,385.7720174,385.7775052,495.0809977,495.0662017,0.540169067,0.575831185,0.600273068,0.601755961,50,50,50,50,0.015,0.015,0.015,0.015,385.8210717,385.8265248,486.380372,486.3665919
 01/29  11:00:00,22.2,0.010679807,383.3056442,0.454545,15.56,15.56,15.56,15.56,0.00926296,0.009496969,0.009920992,0.009928882,385.6980497,385.7035646,502.3642784,502.3486626,0.539344955,0.573085167,0.599121677,0.600573314,50,50,50,50,0.015,0.015,0.015,0.015,385.7720174,385.7775052,495.0809977,495.0662017
 01/29  11:10:00,22.3,0.010634075,392.3058024,0.363636,15.56,15.56,15.56,15.56,0.00928598,0.00951629,0.009948003,0.009955852,385.8185241,385.8237243,507.7418041,507.7257078,0.53596684,0.567665291,0.600742083,0.602159807,50,50,50,50,0.015,0.015,0.015,0.015,385.6980497,385.7035646,502.3642784,502.3486626
 01/29  11:20:00,22.4,0.010587298,388.3059607,0.363636,15.56,15.56,15.56,15.56,0.009304034,0.009529666,0.009967363,0.009975153,385.9622341,385.9668594,512.0049756,511.9886905,0.532407106,0.561947451,0.596844899,0.598226163,50,50,50,50,0.015,0.015,0.015,0.015,385.8185241,385.8237243,507.7418041,507.7257078
 01/29  11:30:00,22.5,0.010539468,391.3061189,0.272727,15.56,15.56,15.56,15.56,0.009317411,0.009537492,0.009978491,0.009986204,386.1541822,386.158106,514.6205725,514.6043753,0.528627411,0.555937027,0.598027864,0.59936975,50,50,50,50,0.015,0.015,0.015,0.015,385.9622341,385.9668594,512.0049756,511.9886905
 01/29  11:40:00,22.6,0.010490575,393.3062771,0.272727,15.56,15.56,15.56,15.56,0.009326442,0.009540328,0.009983804,0.009991424,386.4138599,386.4169897,516.4302629,516.4143432,0.524563799,0.550020378,0.593716933,0.595016356,50,50,50,50,0.015,0.015,0.015,0.015,386.1541822,386.158106,514.6205725,514.6043753
 01/29  11:50:00,22.7,0.010440609,393.3064353,0.0909091,15.56,15.56,15.56,15.56,0.009331638,0.009539053,0.009979796,0.009987306,386.6997511,386.702048,515.4409883,515.4256412,0.520814073,0.544998056,0.600375959,0.601629165,50,50,50,50,0.015,0.015,0.015,0.015,386.4138599,386.4169897,516.4302629,516.4143432
 01/29  12:00:00,22.8,0.010389559,388.3065934,0.272727,15.56,15.56,15.56,15.56,0.009333179,0.009533875,0.00997534,0.00998273,386.8647418,386.8663887,515.3827869,515.3680658,0.516284027,0.538695789,0.585090982,0.586294268,50,50,50,50,0.015,0.015,0.015,0.015,386.6997511,386.702048,515.4409883,515.4256412
 01/29  12:10:00,22.88333333,0.010385797,391.3067516,0.0909091,15.56,15.56,15.56,15.56,0.009332114,0.009525958,0.009965936,0.00997319,387.0198216,387.0209981,513.8716157,513.8575981,0.513734642,0.534859532,0.592673489,0.593822229,50,50,50,50,0.015,0.015,0.015,0.015,386.8647418,386.8663887,515.3827869,515.3680658
 01/29  12:20:00,22.96666667,0.010381673,385.3069098,0.272727,15.56,15.56,15.56,15.56,0.009329022,0.009515607,0.00995847,0.009965576,387.0440513,387.0449872,513.7867667,513.7733651,0.510735068,0.529589755,0.578302102,0.579392144,50,50,50,50,0.015,0.015,0.015,0.015,387.0198216,387.0209981,513.8716157,513.8575981
 01/29  12:30:00,23.05,0.010377183,391.3070679,0.272727,15.56,15.56,15.56,15.56,0.009324435,0.009503275,0.009952288,0.009959232,387.1329043,387.1336835,514.9457489,514.9328012,0.508401344,0.525259776,0.574842516,0.575869289,50,50,50,50,0.015,0.015,0.015,0.015,387.0440513,387.0449872,513.7867667,513.7733651
 01/29  12:40:00,23.13333333,0.010372326,387.3072261,0.272727,15.56,15.56,15.56,15.56,0.009319143,0.009489855,0.009946053,0.009952819,387.1862028,387.1868584,516.4829879,516.4703825,0.507384766,0.522493609,0.572336346,0.573295497,50,50,50,50,0.015,0.015,0.015,0.015,387.1329043,387.1336835,514.9457489,514.9328012
 01/29  12:50:00,23.21666667,0.010367097,391.3073842,0.181818,15.56,15.56,15.56,15.56,0.009313764,0.009476025,0.009936429,0.009942995,387.3005102,387.3010271,516.8112626,516.7990316,0.506883708,0.520178191,0.575421704,0.576309106,50,50,50,50,0.015,0.015,0.015,0.015,387.1862028,387.1868584,516.4829879,516.4703825
 01/29  13:00:00,23.3,0.010361493,388.3075423,0.272727,15.56,15.56,15.56,15.56,0.009308616,0.009462167,0.009927405,0.009933751,387.3838169,387.3842012,517.5550108,517.5431636,0.506601743,0.518161952,0.568070143,0.568882377,50,50,50,50,0.015,0.015,0.015,0.015,387.3005102,387.3010271,516.8112626,516.7990316
 01/29  13:10:00,23.58333333,0.010360076,387.3077004,0.363636,15.56,15.56,15.56,15.56,0.009303246,0.009447822,0.009921408,0.009927519,387.4124173,387.4127179,519.99585,519.9842999,0.505293717,0.514974572,0.559674813,0.560409127,50,50,50,50,0.015,0.015,0.015,0.015,387.3838169,387.3842012,517.5550108,517.5431636
 01/29  13:20:00,23.86666667,0.01035503,393.3078585,0.272727,15.56,15.56,15.56,15.56,0.009297352,0.009432728,0.009913589,0.009919445,387.5547945,387.5550149,522.183535,522.1722472,0.504037962,0.511958264,0.562067622,0.562722112,50,50,50,50,0.015,0.015,0.015,0.015,387.4124173,387.4127179,519.99585,519.9842999
 01/29  13:30:00,24.15,0.010346243,390.3080166,0.363636,15.56,15.56,15.56,15.56,0.009291089,0.009417378,0.009906469,0.009912053,387.7004937,387.7006197,525.0914755,525.0804222,0.503412822,0.510421411,0.554605706,0.555179948,50,50,50,50,0.015,0.015,0.015,0.015,387.5547945,387.5550149,522.183535,522.1722472
 01/29  13:40:00,24.43333333,0.010333604,385.3081747,0.454545,15.56,15.56,15.56,15.56,0.009284139,0.00940111,0.009901904,0.009907203,387.7069687,387.7070362,529.5728314,529.5619599,0.501506746,0.506128964,0.545858653,0.546353594,50,50,50,50,0.015,0.015,0.015,0.015,387.7004937,387.7006197,525.0914755,525.0804222
 01/29  13:50:00,24.71666667,0.010316999,389.3083328,0.363636,15.56,15.56,15.56,15.56,0.009276369,0.009383762,0.009895068,0.009900068,387.7237266,387.7237769,533.5790073,533.5683236,0.499746809,0.502605929,0.548115894,0.548533881,50,50,50,50,0.015,0.015,0.015,0.015,387.7069687,387.7070362,529.5728314,529.5619599
 01/29  14:00:00,25,0.010296311,388.3084908,0.363636,15.56,15.56,15.56,15.56,0.009267818,0.009365415,0.009885662,0.00989035,387.7465053,387.7465543,536.9152598,536.9048074,0.498049935,0.499136442,0.545194133,0.545539102,50,50,50,50,0.015,0.015,0.015,0.015,387.7237266,387.7237769,533.5790073,533.5683236
 01/29  14:10:00,24.9,0.010367475,390.3086489,0.363636,15.56,15.56,15.56,15.56,0.009259531,0.009347226,0.009875307,0.009879675,387.8179015,387.8179615,539.8993266,539.8891483,0.498611807,0.498152324,0.54445606,0.544733195,50,50,50,50,0.015,0.015,0.015,0.015,387.7465053,387.7465543,536.9152598,536.9048074
 01/29  14:20:00,24.8,0.01043739,386.3088069,0.545455,15.56,15.56,15.56,15.56,0.009252146,0.009329914,0.009870546,0.009874592,387.8211708,387.8212323,545.191421,545.181508,0.499264499,0.497319367,0.533144523,0.533360251,50,50,50,50,0.015,0.015,0.015,0.015,387.8179015,387.8179615,539.8993266,539.8891483
 01/29  14:30:00,24.7,0.010506067,391.3089649,0.545455,15.56,15.56,15.56,15.56,0.009245846,0.009313699,0.009869235,0.009872961,387.89341,387.8934936,551.9189895,551.909328,0.500000566,0.496587597,0.532467869,0.532629558,50,50,50,50,0.015,0.015,0.015,0.015,387.8211708,387.8212323,545.191421,545.181508
 01/29  14:40:00,24.6,0.010573515,383.309123,0.454545,15.56,15.56,15.56,15.56,0.009240723,0.009298866,0.009866226,0.009869636,387.8277306,387.8277967,557.4761477,557.4667545,0.501145288,0.496768739,0.53764993,0.537765992,50,50,50,50,0.015,0.015,0.015,0.015,387.89341,387.8934936,551.9189895,551.909328
 01/29  14:50:00,24.5,0.010639744,390.309281,0.454545,15.56,15.56,15.56,15.56,0.009236797,0.009285586,0.009861711,0.009864812,387.8346471,387.8347043,562.1194538,562.1103554,0.502461009,0.497265842,0.537773017,0.537852944,50,50,50,50,0.015,0.015,0.015,0.015,387.8277306,387.8277967,557.4761477,557.4667545
 01/29  15:00:00,24.4,0.010704764,390.309439,0.272727,15.56,15.56,15.56,15.56,0.009234026,0.009273918,0.009851421,0.009854225,387.9086621,387.9087472,563.7360522,563.7272753,0.503864635,0.498018627,0.548764514,0.548818722,50,50,50,50,0.015,0.015,0.015,0.015,387.8346471,387.8347043,562.1194538,562.1103554
 01/29  15:10:00,24.4,0.010704764,390.309597,0.181818,15.56,15.56,15.56,15.56,0.009232142,0.009263655,0.009835732,0.009838258,388.0087706,388.0089161,562.3752506,562.3668106,0.505444617,0.499086977,0.554846461,0.554886526,50,50,50,50,0.015,0.015,0.015,0.015,387.9086621,387.9087472,563.7360522,563.7272753
 01/29  15:20:00,24.4,0.010704764,383.3097549,0.363636,15.56,15.56,15.56,15.56,0.009230814,0.009254665,0.00982408,0.009826353,387.9448404,387.9449836,562.1800427,562.1719344,0.506690094,0.500370456,0.545096305,0.545134898,50,50,50,50,0.015,0.015,0.015,0.015,388.0087706,388.0089161,562.3752506,562.3668106
 01/29  15:30:00,24.4,0.010704764,386.3099129,0.454545,15.56,15.56,15.56,15.56,0.009229845,0.009246913,0.009819112,0.009821165,387.8505572,387.8506471,564.5497786,564.5419813,0.507894213,0.501859186,0.540708249,0.540758909,50,50,50,50,0.015,0.015,0.015,0.015,387.9448404,387.9449836,562.1800427,562.1719344
 01/29  15:40:00,24.4,0.010704764,391.3100709,0.454545,15.56,15.56,15.56,15.56,0.009229209,0.009240604,0.009817832,0.0098197,387.886947,387.887017,568.3164861,568.3089713,0.50923872,0.504065367,0.542008788,0.542085915,50,50,50,50,0.015,0.015,0.015,0.015,387.8505572,387.8506471,564.5497786,564.5419813
 01/29  15:50:00,24.4,0.010704764,383.3102288,0.454545,15.56,15.56,15.56,15.56,0.009228931,0.009235886,0.009817847,0.009819573,387.8164214,387.8164667,572.2001117,572.1928483,0.510653481,0.506532234,0.543522164,0.543640891,50,50,50,50,0.015,0.015,0.015,0.015,387.886947,387.887017,568.3164861,568.3089713
 01/29  16:00:00,24.4,0.010704764,387.3103868,0.454545,15.56,15.56,15.56,15.56,0.009229026,0.009232808,0.009818227,0.009819857,387.7558628,387.7558843,575.9153614,575.9083178,0.512102934,0.509218093,0.545225586,0.54540157,50,50,50,50,0.015,0.015,0.015,0.015,387.8164214,387.8164667,572.2001117,572.1928483
 01/29  16:10:00,24.4,0.010704764,387.3105447,0.545455,15.56,15.56,15.56,15.56,0.00923017,0.009232167,0.009822112,0.009823695,387.7210517,387.72106,580.700233,580.6933556,0.515945473,0.51481207,0.544063799,0.544313066,50,50,50,50,0.015,0.015,0.015,0.015,387.7558628,387.7558843,575.9153614,575.9083178
 01/29  16:20:00,24.4,0.010704764,387.3107026,0.272727,15.56,15.56,15.56,15.56,0.009232717,0.00923435,0.00982061,0.0098222,387.7008024,387.7008076,582.1842781,582.1775811,0.519828552,0.520568521,0.564394776,0.56473343,50,50,50,50,0.015,0.015,0.015,0.015,387.7210517,387.72106,580.700233,580.6933556
 01/29  16:30:00,24.4,0.010704764,393.3108605,0.454545,15.56,15.56,15.56,15.56,0.009236701,0.009239447,0.009821782,0.009823439,387.8280255,387.8280068,584.1777612,584.1712332,0.523777592,0.526765951,0.558484706,0.558928912,50,50,50,50,0.015,0.015,0.015,0.015,387.7008024,387.7008076,582.1842781,582.1775811
 01/29  16:40:00,24.4,0.010704764,386.3110184,0.454545,15.56,15.56,15.56,15.56,0.00924201,0.00924732,0.00982644,0.009828225,387.8716433,387.8715958,586.8203803,586.8139667,0.527772915,0.533095581,0.563286496,0.563851943,50,50,50,50,0.015,0.015,0.015,0.015,387.8280255,387.8280068,584.1777612,584.1712332
 01/29  16:50:00,24.4,0.010704764,391.3111763,0.363636,15.56,15.56,15.56,15.56,0.009248487,0.009257731,0.009830841,0.009832818,387.9579217,387.9578198,588.5323362,588.5260218,0.531764595,0.53952573,0.573598458,0.574300212,50,50,50,50,0.015,0.015,0.015,0.015,387.8716433,387.8715958,586.8203803,586.8139667
 01/29  17:00:00,24.4,0.010704764,391.3113342,0.454545,15.56,15.56,15.56,15.56,0.009256155,0.009271237,0.009838402,0.009840637,388.0820741,388.081852,590.8118773,590.8056097,0.536224227,0.548202893,0.57444434,0.575296627,50,50,50,50,0.015,0.015,0.015,0.015,387.9579217,387.9578198,588.5323362,588.5260218
 01/29  17:10:00,24.13333333,0.010659653,389.311492,0.454545,15.56,15.56,15.56,15.56,0.009263903,0.0092859,0.009847821,0.00985038,388.1709819,388.170626,593.4872607,593.4809569,0.536467305,0.549867266,0.575839695,0.576855504,50,50,50,50,0.015,0.015,0.015,0.015,388.0820741,388.081852,590.8118773,590.8056097
 01/29  17:20:00,23.86666667,0.010612888,388.3116499,0.363636,15.56,15.56,15.56,15.56,0.00927092,0.009300254,0.0098549,0.009857848,388.2063439,388.205903,594.9336972,594.9273789,0.536346969,0.551156156,0.582498956,0.583689913,50,50,50,50,0.015,0.015,0.015,0.015,388.1709819,388.170626,593.4872607,593.4809569
 01/29  17:30:00,23.6,0.010564529,386.3118078,0.363636,15.56,15.56,15.56,15.56,0.009276919,0.009313703,0.009860207,0.009863608,388.1671463,388.1667264,595.4965981,595.4903505,0.536133045,0.552262571,0.58386756,0.585243569,50,50,50,50,0.015,0.015,0.015,0.015,388.2063439,388.205903,594.9336972,594.9273789
 01/29  17:40:00,23.33333333,0.01051463,392.3119656,0.181818,15.56,15.56,15.56,15.56,0.009281925,0.00932615,0.009859519,0.009863434,388.2364243,388.2359703,593.3130767,593.3072149,0.535914684,0.553257862,0.595917252,0.597485758,50,50,50,50,0.015,0.015,0.015,0.015,388.1671463,388.1667264,595.4965981,595.4903505
 01/29  17:50:00,23.06666667,0.010463248,393.3121234,0,15.56,15.56,15.56,15.56,0.009286073,0.009337674,0.009850651,0.009855136,388.4056423,388.4049815,587.1643775,587.159544,0.535727051,0.554185996,0.608096277,0.609861789,50,50,50,50,0.015,0.015,0.015,0.015,388.2364243,388.2359703,593.3130767,593.3072149
 01/29  18:00:00,22.8,0.010410436,383.3122812,0,15.56,15.56,15.56,15.56,0.009289507,0.009348378,0.009838942,0.00984405,388.3737264,388.3729927,579.0287369,579.0255631,0.535586057,0.555076061,0.609691899,0.611655627,50,50,50,50,0.015,0.015,0.015,0.015,388.4056423,388.4049815,587.1643775,587.159544
 01/29  18:10:00,22.43333333,0.010491977,389.312439,0,15.56,15.56,15.56,15.56,0.009292545,0.009358676,0.009828277,0.009834057,388.3480319,388.3473445,570.7197293,570.718568,0.536588497,0.557403995,0.612363082,0.614522751,50,50,50,50,0.015,0.015,0.015,0.015,388.3737264,388.3729927,579.0287369,579.0255631
 01/29  18:20:00,22.06666667,0.010564041,393.3125968,0,15.56,15.56,15.56,15.56,0.00929542,0.009368849,0.009820002,0.009826494,388.4565266,388.4557533,562.9381909,562.9391168,0.537705487,0.559817248,0.615041128,0.617391278,50,50,50,50,0.015,0.015,0.015,0.015,388.3480319,388.3473445,570.7197293,570.718568
 01/29  18:30:00,21.7,0.010626958,392.3127546,0,15.56,15.56,15.56,15.56,0.009298249,0.009379003,0.009814107,0.009821344,388.6179141,388.6168665,555.6616086,555.6645622,0.538880839,0.562235358,0.617714006,0.620246588,50,50,50,50,0.015,0.015,0.015,0.015,388.4565266,388.4557533,562.9381909,562.9391168
 01/29  18:40:00,21.33333333,0.010681051,387.3129124,0,15.56,15.56,15.56,15.56,0.009301098,0.009389167,0.009810211,0.009818212,388.6648576,388.6636062,548.6501299,548.655045,0.540147722,0.564697608,0.620388435,0.623093382,50,50,50,50,0.015,0.015,0.015,0.015,388.6179141,388.6168665,555.6616086,555.6645622
 01/29  18:50:00,20.96666667,0.010726636,391.3130702,0,15.56,15.56,15.56,15.56,0.009304006,0.009399341,0.009807962,0.009816739,388.7285737,388.72718,541.9722794,541.9790896,0.541465727,0.567166774,0.623071343,0.625937144,50,50,50,50,0.015,0.015,0.015,0.015,388.6648576,388.6636062,548.6501299,548.655045
 01/29  19:00:00,20.6,0.010764023,391.3132279,0,15.56,15.56,15.56,15.56,0.009307014,0.009409533,0.009807119,0.009816672,388.8204093,388.8188486,535.6067076,535.6153402,0.542871048,0.569683137,0.625767857,0.628782077,50,50,50,50,0.015,0.015,0.015,0.015,388.7285737,388.72718,541.9722794,541.9790896
 01/29  19:10:00,20.4,0.010756663,391.3133857,0,15.56,15.56,15.56,15.56,0.009219027,0.009324271,0.009696874,0.009706799,388.9769622,388.9751477,526.4751491,526.4858078,0.826670502,0.854361753,0.911327062,0.914471856,50,50,50,50,0.015,0.015,0.015,0.015,388.8204093,388.8188486,535.6067076,535.6153402
 01/29  19:20:00,20.2,0.010747628,388.3135434,0,15.56,15.56,15.56,15.56,0.009087828,0.009193507,0.009535997,0.009546094,389.0214088,389.0194746,515.9935381,516.0066054,0.829557715,0.85812543,0.915468345,0.918736471,50,50,50,50,0.015,0.015,0.015,0.015,388.9769622,388.9751477,526.4751491,526.4858078
 01/29  19:30:00,20,0.010736955,389.3137011,0,15.56,15.56,15.56,15.56,0.008960113,0.009066132,0.009381452,0.009391722,389.0346423,389.0327475,505.7177615,505.733347,0.832548798,0.861997092,0.919714155,0.923093335,50,50,50,50,0.015,0.015,0.015,0.015,389.0214088,389.0194746,515.9935381,516.0066054
 01/29  19:40:00,19.8,0.010724681,386.3138588,0,15.56,15.56,15.56,15.56,0.008854586,0.008961713,0.00925561,0.009266128,388.9102494,388.9086977,496.1132286,496.1311374,0.835592767,0.865865004,0.923969958,0.92744754,50,50,50,50,0.015,0.015,0.015,0.015,389.0346423,389.0327475,505.7177615,505.733347
 01/29  19:50:00,19.6,0.010710844,390.3140165,0,15.56,15.56,15.56,15.56,0.008772198,0.008881212,0.00915905,0.009169881,388.9010119,388.8997504,487.4801279,487.4999676,0.838654783,0.869717967,0.928197287,0.931760783,50,50,50,50,0.015,0.015,0.015,0.015,388.9102494,388.9086977,496.1132286,496.1311374
 01/29  20:00:00,19.4,0.010695478,391.3141742,0,15.56,15.56,15.56,15.56,0.008708197,0.008819622,0.009085473,0.009096649,389.0267278,389.0254036,479.7323661,479.7537003,0.841728421,0.873549072,0.932393497,0.936030958,50,50,50,50,0.015,0.015,0.015,0.015,388.9010119,388.8997504,487.4801279,487.4999676
 01/29  20:10:00,19.21666667,0.010688119,385.3143319,0,15.56,15.56,15.56,15.56,0.008657807,0.008771891,0.009028735,0.009040263,388.9301948,388.9290127,472.4118644,472.4343698,0.844447526,0.876888952,0.936209459,0.939909599,50,50,50,50,0.015,0.015,0.015,0.015,389.0267278,389.0254036,479.7323661,479.7537003
 01/29  20:20:00,19.03333333,0.010679312,384.3144896,0,15.56,15.56,15.56,15.56,0.008617737,0.008734529,0.008984623,0.00899649,388.6425777,388.6420941,465.4797098,465.5031555,0.847151974,0.880106238,0.939975961,0.943728395,50,50,50,50,0.015,0.015,0.015,0.015,388.9301948,388.9290127,472.4118644,472.4343698
 01/29  20:30:00,18.85,0.010669086,384.3146473,0,15.56,15.56,15.56,15.56,0.008585884,0.008705334,0.008950441,0.008962624,388.2949556,388.2955592,459.0161736,459.0403487,0.849862296,0.88331161,0.943731034,0.947525956,50,50,50,50,0.015,0.015,0.015,0.015,388.6425777,388.6420941,465.4797098,465.5031555
 01/29  20:40:00,18.66666667,0.010657472,392.3148049,0,15.56,15.56,15.56,15.56,0.008560784,0.008682801,0.008924317,0.008936789,388.3270516,388.3281032,453.4168994,453.4415068,0.85258189,0.886492549,0.947471837,0.951300202,50,50,50,50,0.015,0.015,0.015,0.015,388.2949556,388.2955592,459.0161736,459.0403487
 01/29  20:50:00,18.48333333,0.0106445,393.3149626,0,15.56,15.56,15.56,15.56,0.008541291,0.008665753,0.00890479,0.008917519,388.6311826,388.6316583,448.5354688,448.5601948,0.855310191,0.889646613,0.951197492,0.95505097,50,50,50,50,0.015,0.015,0.015,0.015,388.3270516,388.3281032,453.4168994,453.4415068
 01/29  21:00:00,18.3,0.010630199,390.3151202,0,15.56,15.56,15.56,15.56,0.008526441,0.008653209,0.008890649,0.008903601,388.8775457,388.8770787,444.0085576,444.0331868,0.858045504,0.892772272,0.954907041,0.95877799,50,50,50,50,0.015,0.015,0.015,0.015,388.6311826,388.6316583,448.5354688,448.5601948
 01/29  21:10:00,18.21666667,0.010704781,387.3152778,0,15.56,15.56,15.56,15.56,0.008515665,0.008644777,0.008881082,0.008894223,388.897285,388.896336,439.6367231,439.6611542,0.861449738,0.897030961,0.959186896,0.963068188,50,50,50,50,0.015,0.015,0.015,0.015,388.8775457,388.8770787,444.0085576,444.0331868
 01/29  21:20:00,18.13333333,0.010778227,387.3154354,0,15.56,15.56,15.56,15.56,0.008508431,0.008640012,0.008875361,0.008888655,388.7956748,388.7948632,435.4952973,435.5194654,0.864936762,0.901367495,0.963490083,0.96737534,50,50,50,50,0.015,0.015,0.015,0.015,388.897285,388.896336,439.6367231,439.6611542
 01/29  21:30:00,18.05,0.010850545,393.315593,0,15.56,15.56,15.56,15.56,0.008504195,0.008638362,0.008872804,0.008886217,388.9416513,388.9407392,431.9229985,431.9467667,0.868460016,0.905715956,0.967792959,0.971676444,50,50,50,50,0.015,0.015,0.015,0.015,388.7956748,388.7948632,435.4952973,435.5194654
 01/29  21:40:00,17.96666667,0.010921744,390.3157506,0,15.56,15.56,15.56,15.56,0.008502446,0.008639273,0.008872812,0.008886311,389.1049704,389.1036468,428.663587,428.6868293,0.872007179,0.910070642,0.972095125,0.975971692,50,50,50,50,0.015,0.015,0.015,0.015,388.9416513,388.9407392,431.9229985,431.9467667
 01/29  21:50:00,17.88333333,0.010991833,391.3159082,0,15.56,15.56,15.56,15.56,0.008502744,0.008642259,0.008874886,0.008888441,389.276112,389.2742385,425.6843407,425.7069659,0.875573162,0.914429569,0.976397963,0.980263028,50,50,50,50,0.015,0.015,0.015,0.015,389.1049704,389.1036468,428.663587,428.6868293
 01/29  22:00:00,17.8,0.011060819,393.3160658,0,15.56,15.56,15.56,15.56,0.008504724,0.008646923,0.008878623,0.008892205,389.5328713,389.5302448,423.0411582,423.0630846,0.879155259,0.91879139,0.980702767,0.984552271,50,50,50,50,0.015,0.015,0.015,0.015,389.276112,389.2742385,425.6843407,425.7069659
 01/29  22:10:00,17.61666667,0.01105934,393.3162233,0,15.56,15.56,15.56,15.56,0.008407613,0.008541503,0.008755335,0.008767897,389.9633902,389.9597383,419.5934494,419.613961,1.488148344,1.528384515,1.591531264,1.595346633,50,50,50,50,0.015,0.015,0.015,0.015,389.5328713,389.5302448,423.0411582,423.0630846
 01/29  22:20:00,17.43333333,0.011056224,393.3163809,0,15.56,15.56,15.56,15.56,0.008276187,0.008397953,0.008588601,0.008599803,390.4362131,390.4313795,415.9645237,415.9834213,1.493995839,1.535011107,1.598182984,1.60197988,50,50,50,50,0.015,0.015,0.015,0.015,389.9633902,389.9597383,419.5934494,419.613961
 01/29  22:30:00,17.25,0.011051502,390.3165384,0,15.56,15.56,15.56,15.56,0.008165814,0.008277704,0.008449364,0.008459441,390.6108086,390.6054938,412.4151733,412.432578,1.499954653,1.541750953,1.604972706,1.608749668,50,50,50,50,0.015,0.015,0.015,0.015,390.4362131,390.4313795,415.9645237,415.9834213
 01/29  22:40:00,17.06666667,0.011045208,393.316696,0,15.56,15.56,15.56,15.56,0.00809241,0.008198314,0.008357551,0.008366881,390.8609132,390.8553991,409.4875015,409.503504,1.505873198,1.548431647,1.611693262,1.61544702,50,50,50,50,0.015,0.015,0.015,0.015,390.6108086,390.6054938,412.4151733,412.432578
 01/29  22:50:00,16.88333333,0.011037374,393.3168535,0,15.56,15.56,15.56,15.56,0.008049719,0.008152733,0.008304653,0.008313529,391.174641,391.1688151,407.1213309,407.1359589,1.511706096,1.555002119,1.618284099,1.622011141,50,50,50,50,0.015,0.015,0.015,0.015,390.8609132,390.8553991,409.4875015,409.503504
 01/29  23:00:00,16.7,0.011028033,385.317011,0,15.56,15.56,15.56,15.56,0.008026786,0.00812875,0.008276362,0.008284952,390.8062349,390.8016165,404.4822838,404.4957015,1.517468722,1.561480637,1.62476795,1.628465363,50,50,50,50,0.015,0.015,0.015,0.015,391.174641,391.1688151,407.1213309,407.1359589
 01/29  23:10:00,16.78333333,0.011026948,384.3171685,0,15.56,15.56,15.56,15.56,0.008014298,0.008116002,0.008261052,0.008269438,390.014932,390.0133051,401.754573,401.7669805,1.52326384,1.5675573,1.631327656,1.634993388,50,50,50,50,0.015,0.015,0.015,0.015,390.8062349,390.8016165,404.4822838,404.4957015
 01/29  23:20:00,16.86666667,0.011025498,383.317326,0,15.56,15.56,15.56,15.56,0.008007198,0.008108899,0.008252483,0.008260705,389.0858207,389.0880007,399.167237,399.1787674,1.528976909,1.57350734,1.63781859,1.641451053,50,50,50,50,0.015,0.015,0.015,0.015,390.014932,390.0133051,401.754573,401.7669805
 01/29  23:30:00,16.95,0.011023678,390.3174835,0,15.56,15.56,15.56,15.56,0.008003297,0.008105068,0.008247941,0.008256021,388.8196628,388.8239088,397.4748015,397.4853903,1.534640276,1.579377278,1.644271874,1.647869849,50,50,50,50,0.015,0.015,0.015,0.015,389.0858207,389.0880007,399.167237,399.1787674
 01/29  23:40:00,17.03333333,0.011021485,383.3176409,0,15.56,15.56,15.56,15.56,0.008001667,0.008103522,0.008246229,0.008254182,388.3531161,388.3586404,395.7830883,395.7927522,1.540286521,1.585176286,1.650683633,1.654246178,50,50,50,50,0.015,0.015,0.015,0.015,388.8196628,388.8239088,397.4748015,397.4853903
 01/29  23:50:00,17.11666667,0.011018915,387.3177984,0,15.56,15.56,15.56,15.56,0.008001763,0.008103702,0.008246633,0.008254469,388.0597328,388.065893,394.4376647,394.4464329,1.545909949,1.590936111,1.657075526,1.660601876,50,50,50,50,0.015,0.015,0.015,0.015,388.3531161,388.3586404,395.7830883,395.7927522
 01/29  24:00:00,17.2,0.011015965,390.3179558,0,15.56,15.56,15.56,15.56,0.008003148,0.008105154,0.008248587,0.008256311,388.1668126,388.1723487,393.6396284,393.6474822,1.551509853,1.596637727,1.663437877,1.666927457,50,50,50,50,0.015,0.015,0.015,0.015,388.0597328,388.065893,394.4376647,394.4464329
 01/30  00:10:00,17.2,0.011015965,391.3181133,0,15.56,15.56,15.56,15.56,0.008009133,0.008111295,0.008255046,0.008262657,388.5343077,388.5380363,393.2278863,393.2348129,1.570238286,1.61599118,1.682838476,1.68629065,50,50,50,50,0.015,0.015,0.015,0.015,388.1668126,388.1723487,393.6396284,393.6474822
 01/30  00:20:00,17.2,0.011015965,392.3182707,0,15.56,15.56,15.56,15.56,0.008020799,0.008123214,0.008266883,0.008274372,389.0320797,389.0333758,393.0553367,393.0613647,1.589055001,1.635398383,1.702274729,1.705689241,50,50,50,50,0.015,0.015,0.015,0.015,388.5343077,388.5380363,393.2278863,393.2348129
 01/30  00:30:00,17.2,0.011015965,391.3184281,0,15.56,15.56,15.56,15.56,0.008037259,0.00813997,0.008283167,0.008290526,389.4320295,389.4311768,392.8802713,392.8854927,1.607910239,1.654803766,1.721727147,1.725103897,50,50,50,50,0.015,0.015,0.015,0.015,389.0320797,389.0333758,393.0553367,393.0613647
 01/30  00:40:00,17.2,0.011015965,386.3185855,0,15.56,15.56,15.56,15.56,0.008057063,0.00816005,0.008302498,0.008309722,389.3029388,389.3017037,392.2614071,392.266013,1.626790614,1.67420115,1.741202033,1.744541079,50,50,50,50,0.015,0.015,0.015,0.015,389.4320295,389.4311768,392.8802713,392.8854927
 01/30  00:50:00,17.2,0.011015965,387.3187429,0,15.56,15.56,15.56,15.56,0.008079002,0.008182204,0.008323742,0.008330826,389.0071989,389.0069665,391.5486907,391.5528364,1.645683881,1.693579672,1.760699754,1.764001293,50,50,50,50,0.015,0.015,0.015,0.015,389.3029388,389.3017037,392.2614071,392.266013
 01/30  01:00:00,17.2,0.011015965,384.3189003,0,15.56,15.56,15.56,15.56,0.008102288,0.008205618,0.008346181,0.008353123,388.4739203,388.4756852,390.6603362,390.6641419,1.664606832,1.712938943,1.780246991,1.783511387,50,50,50,50,0.015,0.015,0.015,0.015,389.0071989,389.0069665,391.5486907,391.5528364
 01/30  01:10:00,17.11666667,0.010893206,383.3190577,0,15.56,15.56,15.56,15.56,0.008123786,0.008227257,0.008366957,0.008373764,387.8018297,387.8061246,389.6854327,389.6889803,1.670618292,1.719393408,1.786918783,1.790146559,50,50,50,50,0.015,0.015,0.015,0.015,388.4739203,388.4756852,390.6603362,390.6641419
 01/30  01:20:00,17.03333333,0.010771459,389.3192151,0,15.56,15.56,15.56,15.56,0.008142281,0.008245966,0.008384995,0.008391674,387.6591869,387.6645581,389.2803928,389.2836303,1.676635233,1.725854989,1.793625998,1.796817727,50,50,50,50,0.015,0.015,0.015,0.015,387.8018297,387.8061246,389.6854327,389.6889803
 01/30  01:30:00,16.95,0.010650717,392.3193724,0,15.56,15.56,15.56,15.56,0.008158131,0.008262113,0.008400661,0.008407222,388.0806078,388.0845869,389.4712318,389.4740423,1.68266499,1.732327572,1.800370508,1.803526888,50,50,50,50,0.015,0.015,0.015,0.015,387.6591869,387.6645581,389.2803928,389.2836303
 01/30  01:40:00,16.86666667,0.010530972,383.3195298,0,15.56,15.56,15.56,15.56,0.008172172,0.008276516,0.008414741,0.00842119,387.9176092,387.9207628,389.1110505,389.1135066,1.688708339,1.738810492,1.807147153,1.810268986,50,50,50,50,0.015,0.015,0.015,0.015,388.0806078,388.0845869,389.4712318,389.4740423
 01/30  01:50:00,16.78333333,0.010412219,387.3196871,0,15.56,15.56,15.56,15.56,0.008185102,0.008289852,0.008427875,0.008434219,387.7189849,387.7222091,388.7449847,388.7471755,1.694763699,1.745301749,1.813948397,1.817036576,50,50,50,50,0.015,0.015,0.015,0.015,387.9176092,387.9207628,389.1110505,389.1135066
 01/30  02:00:00,16.7,0.010294449,385.3198444,0,15.56,15.56,15.56,15.56,0.008197352,0.008302537,0.008440448,0.008446692,387.4359831,387.4398764,388.3196457,388.3216371,1.700829559,1.751799792,1.820767502,1.823823004,50,50,50,50,0.015,0.015,0.015,0.015,387.7189849,387.7222091,388.7449847,388.7471755
 01/30  02:10:00,16.41666667,0.009615989,393.3200017,0,15.56,15.56,15.56,15.56,0.008208964,0.008314594,0.008452481,0.008458629,387.8176244,387.8204993,388.5755039,388.5772238,1.706074101,1.757446136,1.826771434,1.829795316,50,50,50,50,0.015,0.015,0.015,0.015,387.4359831,387.4398764,388.3196457,388.3216371
 01/30  02:20:00,16.13333333,0.008959461,388.320159,0,15.56,15.56,15.56,15.56,0.008220001,0.00832608,0.008464019,0.008470075,388.1013425,388.1025215,388.7492946,388.7507289,1.711322877,1.763091329,1.832781538,1.835774906,50,50,50,50,0.015,0.015,0.015,0.015,387.8176244,387.8204993,388.5755039,388.5772238
 01/30  02:30:00,15.85,0.008324277,390.3203163,0,15.56,15.56,15.56,15.56,0.008230588,0.008337114,0.008475165,0.008481133,388.3807672,388.380324,388.933953,388.935129,1.716578888,1.768740423,1.838796902,1.841760908,50,50,50,50,0.015,0.015,0.015,0.015,388.1013425,388.1025215,388.7492946,388.7507289
 01/30  02:40:00,15.56666667,0.007709869,386.3204736,0,15.56,15.56,15.56,15.56,0.008240854,0.008347825,0.00848603,0.008491914,388.3091398,388.3083265,388.7832646,388.784273,1.721842741,1.774393995,1.84481524,1.847751076,50,50,50,50,0.015,0.015,0.015,0.015,388.3807672,388.380324,388.933953,388.935129
 01/30  02:50:00,15.28333333,0.007115684,393.3206309,0,15.56,15.56,15.56,15.56,0.0082509,0.008358313,0.008496697,0.0085025,388.6558196,388.6541587,389.0609124,389.0617452,1.727114375,1.780051966,1.850834394,1.853743278,50,50,50,50,0.015,0.015,0.015,0.015,388.3091398,388.3083265,388.7832646,388.784273
 01/30  03:00:00,15,0.006541183,393.3207881,0,15.56,15.56,15.56,15.56,0.008260793,0.008368642,0.008507219,0.008512946,389.2430458,389.2394391,389.5860842,389.5866988,1.732393564,1.785714171,1.856852623,1.859735794,50,50,50,50,0.015,0.015,0.015,0.015,388.6558196,388.6541587,389.0609124,389.0617452
 01/30  03:10:00,14.9,0.006303577,386.3209454,0,15.56,15.56,15.56,15.56,0.00826974,0.008378006,0.008516873,0.008522527,389.249013,389.2447671,389.5410334,389.5415141,1.733512882,1.787092158,1.858721944,1.861580691,50,50,50,50,0.015,0.015,0.015,0.015,389.2430458,389.2394391,389.5860842,389.5866988
 01/30  03:20:00,14.8,0.006068959,389.3211026,0,15.56,15.56,15.56,15.56,0.008277487,0.008386147,0.008525432,0.008531019,389.1709204,389.1672293,389.4216648,389.4220869,1.734621007,1.788457237,1.860581704,1.863417287,50,50,50,50,0.015,0.015,0.015,0.015,389.249013,389.2447671,389.5410334,389.5415141
 01/30  03:30:00,14.7,0.005837299,389.3212599,0,15.56,15.56,15.56,15.56,0.008284234,0.008393275,0.00853309,0.008538615,389.1421569,389.139251,389.3581704,389.3585563,1.735728558,1.789818834,1.862433974,1.865247653,50,50,50,50,0.015,0.015,0.015,0.015,389.1709204,389.1672293,389.4216648,389.4220869
 01/30  03:40:00,14.6,0.005608568,389.3214171,0,15.56,15.56,15.56,15.56,0.008290309,0.008399723,0.008540143,0.00854561,389.154018,389.1516493,389.3398873,389.3402335,1.736838827,1.791179379,1.864276485,1.867069516,50,50,50,50,0.015,0.015,0.015,0.015,389.1421569,389.139251,389.3581704,389.3585563
 01/30  03:50:00,14.5,0.005382736,390.3215743,0,15.56,15.56,15.56,15.56,0.008295974,0.008405757,0.008546825,0.008552238,389.2635783,389.261252,389.4225997,389.4228894,1.737952097,1.792538931,1.866105766,1.868879395,50,50,50,50,0.015,0.015,0.015,0.015,389.154018,389.1516493,389.3398873,389.3402335
 01/30  04:00:00,14.4,0.005159773,393.3217315,0,15.56,15.56,15.56,15.56,0.008301391,0.008411541,0.008553273,0.008558636,389.6632898,389.6599249,389.7968019,389.7969886,1.739067836,1.793896997,1.867918668,1.870674132,50,50,50,50,0.015,0.015,0.015,0.015,389.2635783,389.261252,389.4225997,389.4228894
 01/30  04:10:00,14.21666667,0.005131979,385.3218887,0,15.56,15.56,15.56,15.56,0.008306142,0.008416652,0.008559049,0.008564364,389.4864712,389.4833317,389.6005649,389.6007181,1.740419853,1.795487465,1.869947629,1.872686147,50,50,50,50,0.015,0.015,0.015,0.015,389.6632898,389.6599249,389.7968019,389.7969886
 01/30  04:20:00,14.03333333,0.005104032,388.3220459,0,15.56,15.56,15.56,15.56,0.008310107,0.008420973,0.008564024,0.008569294,389.236239,389.2343996,389.3362213,389.336399,1.741774729,1.797077158,1.871957771,1.874680553,50,50,50,50,0.015,0.015,0.015,0.015,389.4864712,389.4833317,389.6005649,389.6007181
 01/30  04:30:00,13.85,0.005075937,383.3222031,0,15.56,15.56,15.56,15.56,0.00831343,0.008424648,0.008568338,0.008573567,388.6304246,388.631192,388.7216947,388.7219643,1.74313243,1.798666192,1.87394839,1.876656628,50,50,50,50,0.015,0.015,0.015,0.015,389.236239,389.2343996,389.3362213,389.336399
 01/30  04:40:00,13.66666667,0.005047701,390.3223602,0,15.56,15.56,15.56,15.56,0.00831632,0.008427889,0.008572199,0.00857739,388.496067,388.4983767,388.578316,388.5786295,1.744492011,1.800253729,1.87591815,1.878613019,50,50,50,50,0.015,0.015,0.015,0.015,388.6304246,388.631192,388.7216947,388.7219643
 01/30  04:50:00,13.48333333,0.005019332,388.3225174,0,15.56,15.56,15.56,15.56,0.008318945,0.008430864,0.008575772,0.008580926,388.5014861,388.5039941,388.5733805,388.5736774,1.745852263,1.801838652,1.877865712,1.880548363,50,50,50,50,0.015,0.015,0.015,0.015,388.496067,388.4983767,388.578316,388.5786295
 01/30  05:00:00,13.3,0.004990834,388.3226745,0,15.56,15.56,15.56,15.56,0.008321407,0.008433674,0.008579154,0.008584276,388.5090979,388.5112413,388.5708516,388.5711085,1.74721208,1.803419948,1.879790063,1.882461627,50,50,50,50,0.015,0.015,0.015,0.015,388.5014861,388.5039941,388.5733805,388.5736774
 01/30  05:10:00,13.21666667,0.004995005,388.3228316,0,15.56,15.56,15.56,15.56,0.008320938,0.008433559,0.008579807,0.008584903,388.4964532,388.498234,388.5493781,388.5495983,1.735186069,1.791350011,1.868285183,1.870946818,50,50,50,50,0.015,0.015,0.015,0.015,388.5090979,388.5112413,388.5708516,388.5711085
 01/30  05:20:00,13.13333333,0.004998965,383.3229888,0,15.56,15.56,15.56,15.56,0.008316639,0.008429626,0.008576939,0.008582019,388.0500068,388.0528389,388.0984812,388.0987334,1.723154604,1.779251542,1.856770455,1.859423216,50,50,50,50,0.015,0.015,0.015,0.015,388.4964532,388.498234,388.5493781,388.5495983
 01/30  05:30:00,13.05,0.005002715,383.3231459,0,15.56,15.56,15.56,15.56,0.008309166,0.008422537,0.008571199,0.008576271,387.4184222,387.4235429,387.4663318,387.4666757,1.711126266,1.767140823,1.845252624,1.847897566,50,50,50,50,0.015,0.015,0.015,0.015,388.0500068,388.0528389,388.0984812,388.0987334
