Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/30  05:40:00,12.96666667,0.005006257,391.323303,0,15.56,15.56,15.56,15.56,0.008299597,0.008413369,0.008563591,0.008568661,387.4864028,387.4919693,387.53035,387.5307008,1.699121828,1.755037409,1.83372366,1.836361808,50,50,50,50,0.015,0.015,0.015,0.015,387.4184222,387.4235429,387.4663318,387.4666757
 01/30  05:50:00,12.88333333,0.005009594,383.3234601,0,15.56,15.56,15.56,15.56,0.008288791,0.008402975,0.008554896,0.00855997,387.2634144,387.2690431,387.3031601,387.3035022,1.687130883,1.742930304,1.822172921,1.824805267,50,50,50,50,0.015,0.015,0.015,0.015,387.4864028,387.4919693,387.53035,387.5307008
 01/30  06:00:00,12.8,0.005012727,384.3236171,0,15.56,15.56,15.56,15.56,0.008277276,0.008391873,0.008545577,0.008550661,386.8877593,386.8940183,386.92528,386.9256418,1.675150603,1.730816847,1.810591101,1.813218603,50,50,50,50,0.015,0.015,0.015,0.015,387.2634144,387.2690431,387.3031601,387.3035022
 01/30  06:10:00,12.51666667,0.005009028,388.3237742,0,21.5353086,22.70482142,22.83379039,22.91492614,0.009827685,0.012352473,0.012542709,0.012159122,388.3753432,388.2503635,386.9792804,386.9738594,3.719020114,13.76866242,23.02407864,35.44989727,38.85087424,24.46079409,24.54908305,24.60452875,0.012891834,0.012245771,0.012322764,0.011917443,388.0951573,387.9820139,386.9682564,386.9634623
 01/30  06:20:00,12.23333333,0.005003513,389.3239313,0,21.11885881,21.11179985,21.23045716,21.3887036,0.0099312,0.011421895,0.01147003,0.011083862,389.5680528,389.4836585,387.0778043,387.0749799,2.248777004,1.600392831,0.940717444,0,50,40.90160714,31.38376158,21.9529915,0.015,0.014117491,0.013055553,0.01153977,388.8634309,388.7683788,387.0223882,387.0176937
 01/30  06:30:00,11.95,0.004996243,383.3240883,0,21.11000357,21.11000005,21.11010407,21.11841575,0.010151245,0.011480294,0.01188016,0.012077253,391.1649076,390.9598351,387.0267998,387.0402291,2.728191364,7.825837849,11.00519127,14.31693657,50,50,50,50,0.015,0.015,0.015,0.015,390.4892088,390.3962026,387.1455288,387.145718
 01/30  06:40:00,11.66666667,0.004987278,384.3242453,0,21.11000034,21.11,21.11000117,21.11007255,0.010413869,0.011470731,0.012023651,0.012545401,392.9158257,392.7119668,386.8585857,386.881617,2.008727935,1.390310059,1.355006967,1.530849271,50,50,50,50,0.015,0.015,0.015,0.015,391.1649076,390.9598351,387.0267998,387.0402291
 01/30  06:50:00,11.38333333,0.004976676,393.3244024,0,21.11000003,21.11,21.11000002,21.11000078,0.010643078,0.011420279,0.011906555,0.012398544,395.0053105,394.8215407,387.0615076,387.0884513,2.024223677,2.085025271,2.097578162,1.923818106,50,50,50,50,0.015,0.015,0.015,0.015,392.9158257,392.7119668,386.8585857,386.881617
 01/30  07:00:00,11.1,0.004964496,392.3245594,0,21.11,21.11,21.11,21.11000001,0.010807092,0.011364028,0.011724509,0.012066628,397.1174389,396.9441315,387.4245322,387.4511844,2.008755855,2.071128018,2.166101938,2.157570984,50,50,50,50,0.015,0.015,0.015,0.015,395.0053105,394.8215407,387.0615076,387.0884513
 01/30  07:10:00,11.1,0.004964496,388.3247164,0,21.11,21.11,21.11,21.11,0.010914604,0.01132074,0.011575708,0.011785326,400.1815171,400.0063511,387.6252664,387.6499991,1.98710038,2.050831189,2.149990972,2.150721697,50,50,50,50,0.015,0.015,0.015,0.015,397.1174389,396.9441315,387.4245322,387.4511844
 01/30  07:20:00,11.1,0.004964496,384.3248734,0,21.11,21.11,21.11,21.11,0.010981796,0.011289631,0.01147664,0.011603784,403.4412973,403.2586418,387.5319965,387.5546552,1.973158918,2.036121893,2.133830137,2.135231855,50,50,50,50,0.015,0.015,0.015,0.015,400.1815171,400.0063511,387.6252664,387.6499991
 01/30  07:30:00,11.1,0.004964496,385.3250304,0,21.11,21.11,21.11,21.11,0.011022815,0.011265968,0.011412884,0.011495454,406.5630798,406.3726179,387.3554502,387.3763171,1.960419511,2.024036145,2.118761017,2.120547527,50,50,50,50,0.015,0.015,0.015,0.015,403.4412973,403.2586418,387.5319965,387.5546552
 01/30  07:40:00,11.1,0.004964496,386.3251873,0,21.11,21.11,21.11,21.11,0.011047164,0.011246147,0.011368364,0.011426442,409.4897729,409.293319,387.2307815,387.25011,1.948457551,2.012131627,2.104035835,2.106047021,50,50,50,50,0.015,0.015,0.015,0.015,406.5630798,406.3726179,387.3554502,387.3763171
 01/30  07:50:00,11.1,0.004964496,383.3253443,0,21.11,21.11,21.11,21.11,0.011060589,0.011228464,0.011333564,0.011376215,412.0732393,411.873348,387.0200428,387.0379959,1.937112236,2.000881487,2.089780267,2.091929918,50,50,50,50,0.015,0.015,0.015,0.015,409.4897729,409.293319,387.2307815,387.25011
 01/30  08:00:00,11.1,0.004964496,389.3255013,0,21.11,21.11,21.11,21.11,0.01106657,0.011212275,0.01130429,0.011335893,414.6559907,414.4539907,387.0282133,387.0448853,1.926249949,1.989999259,2.075908479,2.078155183,50,50,50,50,0.015,0.015,0.015,0.015,412.0732393,411.873348,387.0200428,387.0379959
 01/30  08:10:00,11.65,0.004964277,386.3256582,0,21.11,21.11,21.11,21.11,0.011089381,0.011219621,0.011278478,0.011301854,427.0758487,426.8351066,387.0337286,387.0491948,1.857707476,1.92104129,2.059750748,2.062072653,50,50,50,50,0.015,0.015,0.015,0.015,414.6559907,414.4539907,387.0282133,387.0448853
 01/30  08:20:00,12.2,0.004956481,390.3258151,0,21.11,21.11,21.11,21.11,0.011116436,0.01123576,0.011255109,0.011272479,444.4306207,444.1148422,387.1799757,387.1942989,1.84415978,1.906997282,2.043858354,2.046240182,50,50,50,50,0.015,0.015,0.015,0.015,427.0758487,426.8351066,387.0337286,387.0491948
 01/30  08:30:00,12.75,0.00494062,391.3259721,0.181818,21.11,21.11,21.11,21.11,0.011136689,0.011248114,0.011238823,0.011251962,462.2191009,461.8165591,389.7244085,389.7373089,1.830964036,1.893243812,2.015515597,2.017945357,50,50,50,50,0.015,0.015,0.015,0.015,444.4306207,444.1148422,387.1799757,387.1942989
 01/30  08:40:00,13.3,0.00491619,387.326129,0.363636,21.11,21.11,21.11,21.11,0.011147252,0.01125282,0.011231062,0.011241289,478.5289884,478.048769,395.5332912,395.5441796,1.818029914,1.879602578,1.987173976,1.989641177,50,50,50,50,0.015,0.015,0.015,0.015,462.2191009,461.8165591,389.7244085,389.7373089
 01/30  08:50:00,13.85,0.004882666,386.3262859,0.545455,21.11,21.11,21.11,21.11,0.011149808,0.01125096,0.011230506,0.011238745,493.2200501,492.6787479,404.7248613,404.7330361,1.805333138,1.866122041,1.958859868,1.961356076,50,50,50,50,0.015,0.015,0.015,0.015,478.5289884,478.048769,395.5332912,395.5441796
 01/30  09:00:00,14.4,0.004839501,387.3264428,0.454545,21.11,21.11,21.11,21.11,0.011146976,0.011244761,0.011227183,0.011234052,506.6709067,506.0837858,413.7255387,413.7308497,1.792851631,1.852825606,1.94966882,1.952187044,50,50,50,50,0.015,0.015,0.015,0.015,493.2200501,492.6787479,404.7248613,404.7330361
 01/30  09:10:00,14.78333333,0.004770858,388.3265996,0.545455,21.11,21.11,21.11,21.11,0.011275897,0.011375547,0.011359565,0.011365764,522.5574973,521.9081119,423.9637961,423.9661799,1.344127381,1.40387926,1.490751301,1.493291629,50,50,50,50,0.015,0.015,0.015,0.015,506.6709067,506.0837858,413.7255387,413.7308497
 01/30  09:20:00,15.16666667,0.00469537,388.3267565,0.454545,21.11,21.11,21.11,21.11,0.011464622,0.011567993,0.01154793,0.011553803,539.6747573,538.9485238,433.4924234,433.4920395,1.332101088,1.391358465,1.481926224,1.484476342,50,50,50,50,0.015,0.015,0.015,0.015,522.5574973,521.9081119,423.9637961,423.9661799
 01/30  09:30:00,15.55,0.004612781,387.3269134,0.363636,21.11,21.11,21.11,21.11,0.011643871,0.01175005,0.011718864,0.01172451,556.6904615,555.8844108,440.9773544,440.9746868,1.320059684,1.378699469,1.473169897,1.475725741,50,50,50,50,0.015,0.015,0.015,0.015,539.6747573,538.9485238,433.4924234,433.4920395
 01/30  09:40:00,15.93333333,0.004522824,389.3270702,0.545455,21.11,21.11,21.11,21.11,0.011787212,0.011894545,0.011855136,0.011860569,573.1152824,572.2344059,449.7299212,449.7250609,1.308286904,1.366494361,1.44574553,1.448304275,50,50,50,50,0.015,0.015,0.015,0.015,556.6904615,555.8844108,440.9773544,440.9746868
 01/30  09:50:00,16.31666667,0.00442523,387.3272271,0.454545,21.11,21.11,21.11,21.11,0.011894861,0.012002031,0.011953968,0.011959189,588.8079594,587.860302,458.0756641,458.0686978,1.296733016,1.354459489,1.437454779,1.440013546,50,50,50,50,0.015,0.015,0.015,0.015,573.1152824,572.2344059,449.7299212,449.7250609
 01/30  10:00:00,16.7,0.004319721,391.3273839,0.363636,21.11,21.11,21.11,21.11,0.011975141,0.012081377,0.012020909,0.012025934,603.924407,602.9177382,464.681916,464.6732047,1.285371356,1.342585171,1.429466807,1.432022988,50,50,50,50,0.015,0.015,0.015,0.015,588.8079594,587.860302,458.0756641,458.0686978
 01/30  10:10:00,17.06666667,0.004301794,385.3275407,0.272727,21.11,21.11,21.11,21.11,0.012035992,0.012140907,0.012063475,0.012068327,618.3477967,617.289468,468.8706443,468.8608046,1.278104942,1.334786263,1.425719728,1.428270932,50,50,50,50,0.015,0.015,0.015,0.015,603.924407,602.9177382,464.681916,464.6732047
 01/30  10:20:00,17.43333333,0.004280328,383.3276975,0.181818,21.11,21.11,21.11,21.11,0.01208267,0.012186097,0.012087797,0.012092501,632.0949635,630.9918708,470.6209222,470.6106601,1.270945798,1.327111692,1.422207412,1.424751124,50,50,50,50,0.015,0.015,0.015,0.015,618.3477967,617.289468,468.8706443,468.8608046
 01/30  10:30:00,17.8,0.004255186,389.3278543,0.272727,21.11,21.11,21.11,21.11,0.012118392,0.012220289,0.012104485,0.012109071,645.3962538,644.2541259,472.6954006,472.6849756,1.263883452,1.31954083,1.406211456,1.408745359,50,50,50,50,0.015,0.015,0.015,0.015,632.0949635,630.9918708,470.6209222,470.6106601
 01/30  10:40:00,18.16666667,0.004226228,383.3280111,0.454545,21.11,21.11,21.11,21.11,0.012145283,0.01224565,0.012122561,0.012127053,658.1111923,656.9355894,477.5940096,477.5830115,1.256775167,1.311759017,1.383767814,1.386289644,50,50,50,50,0.015,0.015,0.015,0.015,645.3962538,644.2541259,472.6954006,472.6849756
 01/30  10:50:00,18.53333333,0.004193311,388.3281679,0.272727,21.11,21.11,21.11,21.11,0.012164958,0.012263819,0.012132666,0.012137079,670.3916174,669.1875623,481.6138583,481.602169,1.249679853,1.303965282,1.38662927,1.389136651,50,50,50,50,0.015,0.015,0.015,0.015,658.1111923,656.9355894,477.5940096,477.5830115
 01/30  11:00:00,18.9,0.004156289,383.3283246,0.454545,21.11,21.11,21.11,21.11,0.012178746,0.012276146,0.012141589,0.012145939,682.124161,680.8966175,486.9068062,486.8942438,1.242609468,1.296168859,1.364365708,1.366856938,50,50,50,50,0.015,0.015,0.015,0.015,670.3916174,669.1875623,481.6138583,481.602169
 01/30  11:10:00,19.18333333,0.004070665,393.3284814,0.363636,21.11,21.11,21.11,21.11,0.012188362,0.01228437,0.012145929,0.012150226,693.5859015,692.3388563,491.9608333,491.9473775,1.233964693,1.286778309,1.359440668,1.361913753,50,50,50,50,0.015,0.015,0.015,0.015,682.124161,680.8966175,486.9068062,486.8942438
 01/30  11:20:00,19.46666667,0.003980525,384.3286382,0.636364,21.11,21.11,21.11,21.11,0.012195026,0.012289715,0.012155885,0.012160142,704.5175426,703.2551325,500.0141525,499.9993808,1.225354585,1.277386549,1.32930801,1.331761555,50,50,50,50,0.015,0.015,0.015,0.015,693.5859015,692.3388563,491.9608333,491.9473775
 01/30  11:30:00,19.75,0.003885756,392.3287949,0.363636,21.11,21.11,21.11,21.11,0.012199479,0.012292917,0.012158159,0.01216238,715.1336126,713.8594604,506.1537615,506.1377719,1.216765996,1.267987364,1.337080251,1.339512442,50,50,50,50,0.015,0.015,0.015,0.015,704.5175426,703.2551325,500.0141525,499.9993808
 01/30  11:40:00,20.03333333,0.00378624,393.3289516,0.272727,21.11,21.11,21.11,21.11,0.012202225,0.012294495,0.012150813,0.012154998,725.4435405,724.1606904,509.3850079,509.3684016,1.208362317,1.258918969,1.332652924,1.33506251,50,50,50,50,0.015,0.015,0.015,0.015,715.1336126,713.8594604,506.1537615,506.1377719
 01/30  11:50:00,20.31666667,0.003681862,391.3291083,0.181818,21.11,21.11,21.11,21.11,0.012203634,0.012294827,0.012135976,0.01214013,735.3549013,734.0663371,509.9368908,509.9204143,1.200036388,1.249932645,1.328406921,1.330792644,50,50,50,50,0.015,0.015,0.015,0.015,725.4435405,724.1606904,509.3850079,509.3684016
 01/30  12:00:00,20.6,0.003572502,392.329265,0.363636,21.11,21.11,21.11,21.11,0.012204002,0.012294198,0.012125504,0.012129635,744.8922178,743.6008182,511.890629,511.8743987,1.191764896,1.241001602,1.305278578,1.307639385,50,50,50,50,0.015,0.015,0.015,0.015,735.3549013,734.0663371,509.9368908,509.9204143
 01/30  12:10:00,20.78333333,0.003563435,385.3294217,0.272727,21.11,21.11,21.11,21.11,0.012186316,0.01227542,0.012115213,0.012119325,747.5386203,746.2671496,513.652591,513.6365761,1.217891473,1.266343544,1.302568914,1.304903599,50,50,50,50,0.015,0.015,0.015,0.015,744.8922178,743.6008182,511.890629,511.8743987
 01/30  12:20:00,20.96666667,0.003553624,388.3295784,0.363636,21.11,21.11,21.11,21.11,0.012159275,0.012247312,0.01210712,0.012111216,746.3109393,745.0832987,516.3300367,516.3140656,1.211549481,1.259188899,1.287320896,1.289628526,50,50,50,50,0.015,0.015,0.015,0.015,747.5386203,746.2671496,513.652591,513.6365761
 01/30  12:30:00,21.15,0.003543057,389.3297351,0.363636,21.11,21.11,21.11,21.11,0.012131553,0.012218633,0.012099646,0.012103727,744.0456241,742.8737809,519.5246631,519.5085718,1.205168592,1.251980834,1.278397205,1.280676807,50,50,50,50,0.015,0.015,0.015,0.015,746.3109393,745.0832987,516.3300367,516.3140656
 01/30  12:40:00,21.33333333,0.003531719,389.3298917,0.545455,21.11,21.11,21.11,21.11,0.012106746,0.012193004,0.012097845,0.012101914,741.8746846,740.7599342,525.2451261,525.228497,1.198826735,1.244883658,1.256917409,1.259168281,50,50,50,50,0.015,0.015,0.015,0.015,744.0456241,742.8737809,519.5246631,519.5085718
 01/30  12:50:00,21.51666667,0.003519596,393.3300484,0.454545,21.11,21.11,21.11,21.11,0.012085189,0.01217073,0.012094757,0.012098811,740.0732666,739.0119521,531.0618299,531.04446,1.192487736,1.237787784,1.254405614,1.256626917,50,50,50,50,0.015,0.015,0.015,0.015,741.8746846,740.7599342,525.2451261,525.228497
 01/30  13:00:00,21.7,0.003506673,383.330205,0.363636,21.11,21.11,21.11,21.11,0.012066146,0.012151032,0.01208574,0.012089776,738.280118,737.2685865,534.9325292,534.9146667,1.186145343,1.230684705,1.25207857,1.254269768,50,50,50,50,0.015,0.015,0.015,0.015,740.0732666,739.0119521,531.0618299,531.04446
 01/30  13:10:00,21.88333333,0.003465918,384.3303617,0.181818,21.11,21.11,21.11,21.11,0.01206573,0.012150224,0.012067186,0.012071201,742.8683599,741.8860643,535.1614304,535.1437669,1.147189187,1.191539775,1.256427039,1.258587517,50,50,50,50,0.015,0.015,0.015,0.015,738.280118,737.2685865,534.9325292,534.9146667
 01/30  13:20:00,22.06666667,0.003423721,390.3305183,0.0909091,21.11,21.11,21.11,21.11,0.012075071,0.012159317,0.012041981,0.012045971,751.1652557,750.1899969,532.5379585,532.5212301,1.140849765,1.184953169,1.254683908,1.256813488,50,50,50,50,0.015,0.015,0.015,0.015,742.8683599,741.8860643,535.1614304,535.1437669
 01/30  13:30:00,22.25,0.00338006,386.3306749,0.0909091,21.11,21.11,21.11,21.11,0.012085514,0.012169528,0.012016201,0.01202017,760.2678235,759.287927,528.847222,528.831852,1.134610627,1.178421591,1.246716826,1.248815494,50,50,50,50,0.015,0.015,0.015,0.015,751.1652557,750.1899969,532.5379585,532.5212301
 01/30  13:40:00,22.43333333,0.003334911,387.3308315,0.454545,21.11,21.11,21.11,21.11,0.0120935,0.012177303,0.012005501,0.012009457,769.0423745,768.0557601,530.0245888,530.0100243,1.128679459,1.172499842,1.213659199,1.21572721,50,50,50,50,0.015,0.015,0.015,0.015,760.2678235,759.287927,528.847222,528.831852
 01/30  13:50:00,22.61666667,0.003288249,386.3309881,0.363636,21.11,21.11,21.11,21.11,0.012098668,0.012182315,0.012000576,0.012004518,777.2746083,776.2835971,532.8886772,532.8742973,1.122859057,1.16673404,1.212151782,1.214189141,50,50,50,50,0.015,0.015,0.015,0.015,769.0423745,768.0557601,530.0245888,530.0100243
 01/30  14:00:00,22.8,0.003240049,392.3311447,0.363636,21.11,21.11,21.11,21.11,0.012101684,0.012185263,0.011996146,0.012000072,785.2029732,784.2101224,535.9976474,535.983157,1.117121695,1.16109765,1.204543512,1.206550765,50,50,50,50,0.015,0.015,0.015,0.015,777.2746083,776.2835971,532.8886772,532.8742973
 01/30  14:10:00,22.8,0.003211481,389.3313012,0.545455,21.11,21.11,21.11,21.11,0.012102662,0.012186156,0.011996453,0.012000363,792.8014872,791.8090746,541.2957658,541.280829,1.109807562,1.153234693,1.182934077,1.184912262,50,50,50,50,0.015,0.015,0.015,0.015,785.2029732,784.2101224,535.9976474,535.983157
 01/30  14:20:00,22.8,0.003182915,387.3314578,0.545455,21.11,21.11,21.11,21.11,0.012101728,0.012185078,0.011998029,0.012001921,800.0468889,799.0569659,547.6474102,547.6317699,1.10239885,1.145324098,1.173972155,1.175922288,50,50,50,50,0.015,0.015,0.015,0.015,792.8014872,791.8090746,541.2957658,541.280829
 01/30  14:30:00,22.8,0.003154352,385.3316143,0.454545,21.11,21.11,21.11,21.11,0.012099118,0.012182276,0.011994951,0.011998822,806.9382235,805.9526567,552.8243628,552.8080964,1.095000854,1.137507951,1.171554661,1.173478108,50,50,50,50,0.015,0.015,0.015,0.015,800.0468889,799.0569659,547.6474102,547.6317699
 01/30  14:40:00,22.8,0.003125792,387.3317709,0.181818,21.11,21.11,21.11,21.11,0.012095103,0.012178052,0.011978603,0.01198245,813.5799532,812.600198,553.3897922,553.3735662,1.087641203,1.129763435,1.182081939,1.183980329,50,50,50,50,0.015,0.015,0.015,0.015,806.9382235,805.9526567,552.8243628,552.8080964
 01/30  14:50:00,22.8,0.003097234,392.3319274,0.272727,21.11,21.11,21.11,21.11,0.012089929,0.012172681,0.011958932,0.011962754,820.1080387,819.1349245,552.8357521,552.8200708,1.08028902,1.12208042,1.167593939,1.169469451,50,50,50,50,0.015,0.015,0.015,0.015,813.5799532,812.600198,553.3897922,553.3735662
 01/30  15:00:00,22.8,0.003068679,393.3320839,0.454545,21.11,21.11,21.11,21.11,0.012083802,0.012166382,0.011946483,0.011950288,826.4934265,825.5275288,554.8996039,554.8843257,1.07298822,1.114453934,1.146761627,1.14861648,50,50,50,50,0.015,0.015,0.015,0.015,820.1080387,819.1349245,552.8357521,552.8200708
 01/30  15:10:00,22.8,0.003125792,393.3322404,0.454545,21.11,21.11,21.11,21.11,0.012077376,0.012159949,0.011939191,0.011942983,832.6685989,831.7102744,558.6071719,558.5919327,1.068740377,1.110735055,1.141474671,1.14331092,50,50,50,50,0.015,0.015,0.015,0.015,826.4934265,825.5275288,554.8996039,554.8843257
 01/30  15:20:00,22.8,0.003182915,391.3323969,0.181818,21.11,21.11,21.11,21.11,0.012071043,0.012153841,0.011924292,0.011928068,838.5575489,837.6072579,558.997777,558.982778,1.064614294,1.107179765,1.155398328,1.157218269,50,50,50,50,0.015,0.015,0.015,0.015,832.6685989,831.7102744,558.6071719,558.5919327
 01/30  15:30:00,22.8,0.003240049,393.3325534,0.363636,21.11,21.11,21.11,21.11,0.012064922,0.012148187,0.011911197,0.01191496,844.2269767,843.2850883,559.7138651,559.6992396,1.060569225,1.103766403,1.137937598,1.139744092,50,50,50,50,0.015,0.015,0.015,0.015,838.5575489,837.6072579,558.997777,558.982778
 01/30  15:40:00,22.8,0.003297193,384.3327099,0.545455,21.11,21.11,21.11,21.11,0.012059012,0.012142958,0.011907226,0.011910981,849.4771568,848.5444907,563.4094931,563.3949337,1.056592884,1.100459012,1.12044678,1.122242513,50,50,50,50,0.015,0.015,0.015,0.015,844.2269767,843.2850883,559.7138651,559.6992396
 01/30  15:50:00,22.8,0.003354348,392.3328663,0.454545,21.11,21.11,21.11,21.11,0.012053276,0.012138097,0.011904808,0.011908558,854.586521,853.6634238,567.6328306,567.618079,1.052668353,1.097268701,1.121968111,1.123755747,50,50,50,50,0.015,0.015,0.015,0.015,849.4771568,848.5444907,563.4094931,563.3949337
 01/30  16:00:00,22.8,0.003411513,385.3330228,0.272727,21.11,21.11,21.11,21.11,0.012047686,0.012133551,0.011895165,0.011898908,859.403423,858.490284,568.9394298,568.9247243,1.048790173,1.094145753,1.130109503,1.13189189,50,50,50,50,0.015,0.015,0.015,0.015,854.586521,853.6634238,567.6328306,567.618079
 01/30  16:10:00,22.61666667,0.003373575,386.3331792,0.636364,21.11,21.11,21.11,21.11,0.012041422,0.012128429,0.011893124,0.011896867,863.995099,863.0923518,573.4215101,573.4066678,1.0421722,1.087922085,1.097742298,1.099522779,50,50,50,50,0.015,0.015,0.015,0.015,859.403423,858.490284,568.9394298,568.9247243
 01/30  16:20:00,22.43333333,0.003336009,389.3333357,0.545455,21.11,21.11,21.11,21.11,0.012034054,0.012122255,0.011892312,0.011896061,868.4772911,867.5850583,578.9491667,578.9339258,1.035535771,1.08166465,1.096924901,1.098706302,50,50,50,50,0.015,0.015,0.015,0.015,863.995099,863.0923518,573.4215101,573.4066678
 01/30  16:30:00,22.25,0.003298811,383.3334921,0.363636,21.11,21.11,21.11,21.11,0.012025553,0.012115006,0.011883419,0.011887175,872.6991691,871.8177781,581.8178954,581.8024452,1.02894179,1.075562227,1.102754495,1.104539871,50,50,50,50,0.015,0.015,0.015,0.015,868.4772911,867.5850583,578.9491667,578.9339258
 01/30  16:40:00,22.06666667,0.003261979,388.3336485,0.545455,21.11,21.11,21.11,21.11,0.012016039,0.012106769,0.011875358,0.011879127,876.8159735,875.9455631,585.5102148,585.4946163,1.022288886,1.069153426,1.083344109,1.085136781,50,50,50,50,0.015,0.015,0.015,0.015,872.6991691,871.8177781,581.8178954,581.8024452
 01/30  16:50:00,21.88333333,0.003225508,387.3338049,0.363636,21.11,21.11,21.11,21.11,0.012005656,0.012097655,0.011862224,0.011866012,880.8056425,879.9462708,587.5349096,587.5193596,1.015631535,1.062683119,1.089229655,1.09103254,50,50,50,50,0.015,0.015,0.015,0.015,876.8159735,875.9455631,585.5102148,585.4946163
 01/30  17:00:00,21.7,0.003189398,390.3339613,0.545455,21.11,21.11,21.11,21.11,0.011994591,0.012088038,0.01185221,0.011856023,884.7254643,883.8767488,590.9657252,590.9501604,1.009367293,1.057655952,1.070605278,1.072421576,50,50,50,50,0.015,0.015,0.015,0.015,880.8056425,879.9462708,587.5349096,587.5193596
 01/30  17:10:00,21.31666667,0.003140614,392.3341177,0.363636,21.11,21.11,21.11,21.11,0.011960268,0.012055061,0.011839201,0.011843044,879.2930611,878.4835299,592.9728274,592.9573423,1.053096709,1.10184504,1.079403225,1.081235712,50,50,50,50,0.015,0.015,0.015,0.015,884.7254643,883.8767488,590.9657252,590.9501604
 01/30  17:20:00,20.93333333,0.003092152,392.334274,0.272727,21.11,21.11,21.11,21.11,0.011915483,0.012011643,0.011821744,0.011825621,868.5839265,867.8459366,592.6406962,592.6256288,1.0497046,1.098843194,1.082054325,1.0839059,50,50,50,50,0.015,0.015,0.015,0.015,879.2930611,878.4835299,592.9728274,592.9573423
 01/30  17:30:00,20.55,0.003044024,384.3344304,0.0909091,21.11,21.11,21.11,21.11,0.011872283,0.011969939,0.011797361,0.011801276,856.4280152,855.7787182,588.541227,588.5271979,1.046220215,1.095725926,1.091167494,1.09304093,50,50,50,50,0.015,0.015,0.015,0.015,868.5839265,867.8459366,592.6406962,592.6256288
 01/30  17:40:00,20.16666667,0.002996239,390.3345868,0,21.11,21.11,21.11,21.11,0.011835358,0.011934646,0.01176865,0.011772607,844.7263342,844.1671017,581.6500272,581.6376617,1.042686869,1.092517118,1.094126837,1.096024894,50,50,50,50,0.015,0.015,0.015,0.015,856.4280152,855.7787182,588.541227,588.5271979
 01/30  17:50:00,19.78333333,0.002948806,393.3347431,0,21.11,21.11,21.11,21.11,0.011804843,0.011905844,0.011741009,0.011745018,833.8661855,833.3904522,573.9958022,573.9854279,1.039127347,1.089240636,1.090832112,1.092757316,50,50,50,50,0.015,0.015,0.015,0.015,844.7263342,844.1671017,581.6500272,581.6376617
 01/30  18:00:00,19.4,0.002901737,391.3348994,0,21.11,21.11,21.11,21.11,0.011779452,0.011882187,0.011717022,0.011721091,823.6220918,823.2221147,566.4909081,566.4825613,1.03555804,1.085917014,1.087549994,1.089504466,50,50,50,50,0.015,0.015,0.015,0.015,833.8661855,833.3904522,573.9958022,573.9854279
 01/30  18:10:00,18.56666667,0.003149391,389.3350557,0,21.11,21.11,21.11,21.11,0.011750831,0.011855266,0.011696924,0.011701062,810.9231468,810.6021857,559.3225729,559.3161464,1.049525072,1.100552638,1.087053583,1.089038958,50,50,50,50,0.015,0.015,0.015,0.015,823.6220918,823.2221147,566.4909081,566.4825613
 01/30  18:20:00,17.73333333,0.003363456,390.335212,0,21.11,21.11,21.11,21.11,0.011721807,0.011827992,0.01168007,0.011684281,797.0121334,796.7760875,552.5101994,552.5055505,1.049043515,1.100725021,1.086618491,1.088636056,50,50,50,50,0.015,0.015,0.015,0.015,810.9231468,810.6021857,559.3225729,559.3161464
 01/30  18:30:00,16.9,0.00354634,384.3353683,0,21.11,21.11,21.11,21.11,0.011695431,0.011803453,0.011665749,0.011670037,782.9825215,782.8332536,545.8640131,545.8610281,1.048582711,1.100892928,1.08623331,1.088283963,50,50,50,50,0.015,0.015,0.015,0.015,797.0121334,796.7760875,552.5101994,552.5055505
 01/30  18:40:00,16.06666667,0.003700332,393.3355246,0,21.11,21.11,21.11,21.11,0.011672758,0.011782688,0.011653424,0.011657793,769.6131173,769.5470956,539.6149938,539.6135556,1.04814276,1.101062374,1.085904276,1.087988577,50,50,50,50,0.015,0.015,0.015,0.015,782.9825215,782.8332536,545.8640131,545.8610281
 01/30  18:50:00,15.23333333,0.003827612,386.3356809,0,21.11,21.11,21.11,21.11,0.011653555,0.011765432,0.011642726,0.011647177,756.7874393,756.7990335,533.5481288,533.5481409,1.047725951,1.101238694,1.085639366,1.087757602,50,50,50,50,0.015,0.015,0.015,0.015,769.6131173,769.5470956,539.6149938,539.6135556
 01/30  19:00:00,14.4,0.003930244,391.3358372,0,21.11,21.11,21.11,21.11,0.011637195,0.011751024,0.011633383,0.011637919,744.5758298,744.6589683,527.7753443,527.7767107,1.047335972,1.101427054,1.085445208,1.087597452,50,50,50,50,0.015,0.015,0.015,0.015,756.7874393,756.7990335,533.5481288,533.5481409
 01/30  19:10:00,14.03333333,0.004034794,389.3359934,0,19.01377911,20.59686912,20.78731466,20.89257776,0.011182731,0.011289516,0.011171466,0.011175679,730.8573736,730.8696824,521.8997824,521.8994911,0,0,0,0,19.52822099,20.73119537,20.87232554,20.95006123,0.011302218,0.011410981,0.011293016,0.011297325,734.5580858,734.5934511,523.491684,523.4919594
 01/30  19:20:00,13.66666667,0.004131937,383.3361497,0,17.50226364,20.14005778,20.49392566,20.69246441,0.010773502,0.010872422,0.0107541,0.010757895,717.4683131,717.3611469,515.9433972,515.9397306,0,0,0,0,17.80303858,20.23701054,20.55659511,20.7353632,0.01086068,0.010961344,0.010843093,0.010846985,720.3141865,720.2349218,517.2097655,517.2069146
 01/30  19:30:00,13.3,0.004221926,388.3363059,0,16.39241621,19.72089311,20.21900049,20.50277604,0.010396352,0.010484524,0.010365749,0.01036905,705.3375406,705.0871548,510.6636181,510.6555204,0.045535204,0,0,0,22.41883038,19.85238646,20.30571816,20.56279226,0.011315309,0.010606686,0.010488064,0.010491528,709.1576585,708.955617,512.3295174,512.3229133
 01/30  19:40:00,12.93333333,0.004305007,383.3364621,0,15.76412062,19.36016138,19.97736209,20.33415431,0.010101651,0.010146234,0.010026931,0.010029718,694.5915204,694.1422419,505.8144145,505.8010854,0.287137714,0,0,0,38.79747207,19.57313769,20.12039068,20.43411084,0.013465451,0.010346344,0.01022736,0.010230456,700.9175818,700.6057328,508.6725104,508.6623309
 01/30  19:50:00,12.56666667,0.004381424,387.3366183,0,15.56030069,19.04754276,19.76303014,20.1827573,0.00988545,0.00984864,0.009728762,0.009731029,685.3991345,684.7055394,501.7356195,501.7169507,0.390369332,0,0,0,50,19.29788422,19.93466006,20.30400385,0.015,0.010086985,0.009967566,0.009970249,692.7478107,692.2746856,505.0136743,504.9992815
 01/30  20:00:00,12.2,0.004451413,384.3367745,0,15.56000167,18.29188362,19.23442538,19.80514899,0.0094496,0.009118865,0.008997427,0.008998313,662.9577377,661.3805082,491.5416971,491.5081747,0.41907512,0,0,0,50,18.76096065,19.56400822,20.04115389,0.015,0.009573275,0.00945283,0.00945459,676.9450907,675.9141405,497.900088,497.8760362
 01/30  20:10:00,11.93333333,0.004518015,387.3369307,0,15.56000001,18.06625572,19.06957359,19.68462705,0.009326925,0.008896688,0.008774667,0.008775054,655.8859235,654.324445,488.4960607,488.4570718,0.461785961,0,0,0,50,18.21770931,19.17988003,19.76515278,0.015,0.009045803,0.008924165,0.008924882,660.5888531,659.0651581,490.5471682,490.5117879
 01/30  20:20:00,11.66666667,0.004580824,387.3370869,0,15.56,17.85199002,18.91019661,19.5670704,0.009213359,0.008684499,0.008561895,0.008561785,649.1450474,647.5513404,485.5661484,485.5215955,0.463912599,0,0,0,50,18.02812987,19.04100235,19.66349181,0.015,0.008858986,0.008736857,0.008737153,654.6672991,653.1189848,487.9756149,487.9355975
 01/30  20:30:00,11.4,0.004639935,386.3372431,0,15.56,17.25726182,18.46288639,19.23494916,0.008896586,0.008089184,0.007964959,0.007963449,630.5622554,628.4840768,477.2727131,477.212334,0.465567869,0,0,0,50,17.62961228,18.74397419,19.44407292,0.015,0.008462829,0.008339624,0.008338997,642.2244174,640.4585332,482.4843928,482.4340227
 01/30  20:40:00,11.13333333,0.004695444,393.3373992,0,15.56,17.06711814,18.31458264,19.12279225,0.008800473,0.00789693,0.007772161,0.007770173,624.5953431,622.5641709,474.8552959,474.7901504,0.466512639,0,0,0,50,17.19320529,18.41276565,19.19700663,0.015,0.00802463,0.007900221,0.007898549,628.5505886,626.5233475,476.4910007,476.42908
 01/30  20:50:00,10.86666667,0.004747444,392.3375554,0,15.56,16.8875842,18.17189222,19.01396106,0.008712288,0.007714719,0.007589432,0.007586983,618.8765074,616.853037,472.4771103,472.4071065,0.467010006,0,0,0,50,17.03476566,18.28872355,19.10304229,0.015,0.007864259,0.007739396,0.007737324,623.5541864,621.538982,474.430158,474.3641313
 01/30  21:00:00,10.6,0.004796025,393.3377115,0,15.56,16.39512872,17.77548029,18.70932137,0.008469799,0.007208559,0.007081857,0.007078131,603.2769889,600.9622921,465.8342397,465.7507086,0.467315545,0,0,0,50,16.70328844,18.02447444,18.90105702,0.015,0.007526075,0.007400258,0.007397334,613.0578745,610.9324617,470.0023463,469.9273105
 01/30  21:10:00,10.4,0.004797099,391.3378676,0,15.56,15.92157626,17.3843519,18.40246398,0.008251597,0.006720825,0.006592819,0.006587862,588.1632676,585.4957717,459.318569,459.2216284,0.474077862,0,0,0,50,16.21469234,17.62674818,18.59307675,0.015,0.007022159,0.006894953,0.006890756,597.5226439,595.0654186,463.35507,463.2664384
 01/30  21:20:00,10.2,0.004797192,387.3380238,0,15.56,15.57618494,17.02254618,18.11230552,0.008075552,0.00639574,0.006156857,0.006150826,574.2629899,571.4271118,453.2069311,453.0973228,0.48062537,0.383140294,0,0,50,32.96078813,17.24708187,18.29276344,0.015,0.010860413,0.006426478,0.006421109,582.8927621,580.1212057,457.0082946,456.9065611
 01/30  21:30:00,10,0.004796327,387.3381799,0,15.56,15.56002211,16.68349079,17.83487135,0.007933385,0.006481018,0.00576421,0.00575726,561.3975797,558.7926556,447.4779342,447.3567985,0.486957423,0.441745048,0,0,50,50,16.89406751,18.00752493,0.015,0.015,0.006007196,0.006000812,569.3738893,566.6205768,451.0275204,450.9134794
 01/30  21:40:00,9.8,0.004794527,393.338336,0,15.56,15.56000004,16.36409264,17.56853066,0.007819465,0.006581781,0.005409435,0.005401718,549.8608107,547.5107257,442.5069879,442.3771921,0.493094745,0.503963038,0,0,50,50,16.56249207,17.73429459,0.015,0.015,0.005628972,0.005621725,556.9855504,554.4777093,445.5581938,445.4335937
 01/30  21:50:00,9.6,0.004791814,391.3384921,0,15.56,15.56,16.06492194,17.312537,0.007729831,0.006679498,0.005089145,0.005080806,539.4270439,537.3115504,438.0723185,437.9359397,0.498993463,0.506313301,0,0,50,50,16.28669194,17.50334349,0.015,0.015,0.005325137,0.005317246,547.1481004,544.8586883,441.3755223,441.2439954
 01/30  22:00:00,9.4,0.00478821,385.3386481,0,15.56,15.56,15.78592909,17.06633309,0.007660951,0.006774229,0.004800211,0.004791394,529.7090767,527.8035161,433.7603611,433.6178689,0.504762643,0.520472158,0,0,50,50,16.06492194,17.312537,0.015,0.015,0.005089145,0.005080806,539.4270439,537.3115504,438.0723185,437.9359397
 01/30  22:10:00,9.316666667,0.004797558,384.3388042,0,15.56,15.56,15.64107528,16.92136903,0.007603765,0.006807231,0.004708154,0.004607828,520.6890093,518.9101078,430.6314884,430.4509847,0.971319184,0.989223524,0.272416668,0,50,50,32.89296454,17.0430635,0.015,0.015,0.009900106,0.004759552,527.8041682,525.9201598,433.1615812,433.0181871
 01/30  22:20:00,9.233333333,0.004806631,391.3389602,0,15.56,15.56,15.56000239,16.65363555,0.007519984,0.006869977,0.00495455,0.004297926,506.6130544,505.046057,426.1264618,425.801581,0.983185023,1.002287964,0.821325127,0,50,50,50,16.82294416,0.015,0.015,0.015,0.004487946,515.4787587,513.7834121,428.7001754,428.483464
 01/30  22:30:00,9.15,0.004815434,393.3391163,0,15.56,15.56,15.56,16.50469486,0.007492584,0.006914765,0.005173985,0.004146953,500.5150896,499.051135,424.295241,423.9490512,0.994891145,1.015106937,0.942810859,0,50,50,50,16.62908946,0.015,0.015,0.015,0.004274697,505.7480981,504.1969668,425.8849916,425.5739763
 01/30  22:40:00,9.066666667,0.004823968,383.3392723,0,15.56,15.56,15.56,16.24526821,0.007456403,0.006988243,0.005516544,0.003904882,489.7949131,488.4970581,420.4324724,419.9825894,1.006499089,1.027675684,0.94287888,0,50,50,50,16.40484636,0.015,0.015,0.015,0.004042437,496.1470374,494.7543935,422.9469605,422.5517309
 01/30  22:50:00,8.983333333,0.004832235,384.3394283,0,15.56,15.56,15.56,16.1025254,0.007441603,0.007028062,0.005694576,0.003779143,483.6515458,482.4401903,418.1205582,417.6413794,1.017973784,1.040078437,1.010616091,0,50,50,50,16.22193524,0.015,0.015,0.015,0.003884636,488.7030599,487.4191349,420.0071858,419.5643034
 01/30  23:00:00,8.9,0.004840239,388.3395844,0,15.56,15.56,15.56,15.85414154,0.007424808,0.007094581,0.005973888,0.003577125,474.2673626,473.1946416,414.8451274,414.3003081,1.029394861,1.052314149,1.027629044,0,50,50,50,16.00644853,0.015,0.015,0.015,0.003693896,479.6918848,478.5391689,416.6592172,416.1367413
 01/30  23:10:00,8.8,0.004830774,384.3397404,0,15.56,15.56,15.56,15.56028009,0.007406708,0.007172124,0.006298311,0.003453396,462.4690612,461.5676176,410.8313917,410.0993768,1.039475183,1.062884636,1.040246358,0.174827663,50,50,50,50,0.015,0.015,0.015,0.015,474.2673626,473.1946416,414.8451274,414.3003081
 01/30  23:20:00,8.7,0.004821188,386.3398963,0,15.56,15.56,15.56,15.56000264,0.007392391,0.007241857,0.006588673,0.00441563,451.0384515,450.3019595,407.0781366,406.4684707,1.046509641,1.070200173,1.052214762,1.74657814,50,50,50,50,0.015,0.015,0.015,0.015,462.4690612,461.5676176,410.8313917,410.0993768
 01/30  23:30:00,8.6,0.004811485,389.3400523,0,15.56,15.56,15.56,15.56000001,0.007383933,0.007297029,0.006815093,0.005222626,441.4122987,440.8152509,404.1559499,403.6465082,1.053435236,1.077377039,1.063847051,0.761136655,50,50,50,50,0.015,0.015,0.015,0.015,451.0384515,450.3019595,407.0781366,406.4684707
 01/30  23:40:00,8.5,0.004801665,387.3402083,0,15.56,15.56,15.56,15.56,0.007380781,0.007338952,0.006982645,0.005819698,433.3595374,432.8748176,401.7237149,401.2908488,1.060253592,1.084423722,1.075301026,1.045856859,50,50,50,50,0.015,0.015,0.015,0.015,441.4122987,440.8152509,404.1559499,403.6465082
 01/30  23:50:00,8.4,0.004791731,389.3403643,0,15.56,15.56,15.56,15.56,0.007381498,0.007371269,0.007107111,0.0062447,426.7375657,426.3427445,399.8058187,399.4336721,1.066970428,1.091345515,1.086595797,1.058293234,50,50,50,50,0.015,0.015,0.015,0.015,433.3595374,432.8748176,401.7237149,401.2908488
 01/30  24:00:00,8.3,0.004781684,393.3405202,0,15.56,15.56,15.56,15.56,0.007384785,0.007396777,0.007202418,0.00655103,421.5526992,421.2298785,398.5941826,398.2731967,1.073590097,1.097407322,1.097717591,1.070334698,50,50,50,50,0.015,0.015,0.015,0.015,426.7375657,426.3427445,399.8058187,399.4336721
 01/31  00:10:00,8.033333333,0.004827613,383.3406761,0,15.56,15.56,15.56,15.56,0.007388635,0.007416748,0.007276867,0.006777496,416.5162523,416.2529476,396.939496,396.6624153,1.070689214,1.094962017,1.099749512,1.073277466,50,50,50,50,0.015,0.015,0.015,0.015,421.5526992,421.2298785,398.5941826,398.2731967
 01/31  00:20:00,7.766666667,0.004870109,386.3408321,0,15.56,15.56,15.56,15.56,0.007392138,0.007432252,0.007335833,0.006948495,412.0212381,411.8077032,395.3312523,395.0916099,1.06790095,1.092463028,1.101629102,1.076054107,50,50,50,50,0.015,0.015,0.015,0.015,416.5162523,416.2529476,396.939496,396.6624153
 01/31  00:30:00,7.5,0.004909269,390.340988,0,15.56,15.56,15.56,15.56,0.007395159,0.007444329,0.00738318,0.007079301,408.5194345,408.3467474,394.2929772,394.0858248,1.06508301,1.089915679,1.103351958,1.078648014,50,50,50,50,0.015,0.015,0.015,0.015,412.0212381,411.8077032,395.3312523,395.0916099
 01/31  00:40:00,7.233333333,0.004945186,390.3411439,0,15.56,15.56,15.56,15.56,0.007397835,0.00745388,0.007421832,0.007180245,405.7705113,405.6308325,393.6444231,393.4658659,1.062232547,1.087321589,1.104915762,1.081053412,50,50,50,50,0.015,0.015,0.015,0.015,408.5194345,408.3467474,394.2929772,394.0858248
 01/31  00:50:00,6.966666667,0.004977954,391.3412998,0,15.56,15.56,15.56,15.56,0.007400309,0.007461597,0.007454007,0.007258873,403.5949616,403.481828,393.2586345,393.105227,1.059349039,1.084682037,1.106319036,1.083268761,50,50,50,50,0.015,0.015,0.015,0.015,405.7705113,405.6308325,393.6444231,393.4658659
 01/31  01:00:00,6.7,0.005007663,389.3414557,0,15.56,15.56,15.56,15.56,0.007402661,0.007467983,0.007481355,0.007320891,401.628944,401.5375236,392.8181323,392.6864409,1.056433106,1.08199834,1.107561301,1.085294292,50,50,50,50,0.015,0.015,0.015,0.015,403.5949616,403.481828,393.2586345,393.105227
 01/31  01:10:00,6.7,0.004978074,389.3416115,0,15.56,15.56,15.56,15.56,0.007403809,0.007472282,0.007503963,0.007369478,399.8548651,399.7814468,392.3448254,392.2316331,1.054255531,1.080067616,1.109411544,1.087899976,50,50,50,50,0.015,0.015,0.015,0.015,401.628944,401.5375236,392.8181323,392.6864409
 01/31  01:20:00,6.7,0.004948479,384.3417674,0,15.56,15.56,15.56,15.56,0.007403309,0.007474291,0.007522248,0.007407362,397.8785819,397.8206758,391.4790262,391.3811449,1.052052315,1.078100827,1.111105616,1.090322105,50,50,50,50,0.015,0.015,0.015,0.015,399.8548651,399.7814468,392.3448254,392.2316331
 01/31  01:30:00,6.7,0.004918878,385.3419233,0,15.56,15.56,15.56,15.56,0.007401306,0.007474329,0.007536989,0.007437016,396.015533,395.9709249,390.5640573,390.4788942,1.049823272,1.076096979,1.112642851,1.092560896,50,50,50,50,0.015,0.015,0.015,0.015,397.8785819,397.8206758,391.4790262,391.3811449
 01/31  01:40:00,6.7,0.004889269,386.3420791,0,15.56,15.56,15.56,15.56,0.007398147,0.007472865,0.007548996,0.00746049,394.4885773,394.4548496,389.8454391,389.7712342,1.047568404,1.074056652,1.114033616,1.094627875,50,50,50,50,0.015,0.015,0.015,0.015,396.015533,395.9709249,390.5640573,390.4788942
 01/31  01:50:00,6.7,0.004859653,388.3422349,0,15.56,15.56,15.56,15.56,0.007394143,0.007470299,0.007558918,0.007479336,393.4261702,393.400754,389.4708262,389.4064731,1.045287606,1.071980184,1.115270273,1.096516419,50,50,50,50,0.015,0.015,0.015,0.015,394.4885773,394.4548496,389.8454391,389.7712342
 01/31  02:00:00,6.7,0.004830031,393.3423908,0,15.56,15.56,15.56,15.56,0.00738951,0.007466913,0.007567221,0.007494678,393.0787113,393.0588233,389.7065989,389.6515496,1.042980889,1.069867935,1.116362893,1.098237807,50,50,50,50,0.015,0.015,0.015,0.015,393.4261702,393.400754,389.4708262,389.4064731
 01/31  02:10:00,6.783333333,0.004797604,392.3425466,0,15.56,15.56,15.56,15.56,0.007387608,0.007466548,0.007577368,0.007510487,392.9923625,392.9760064,390.1149049,390.0684272,1.045059259,1.073184263,1.121686703,1.104171351,50,50,50,50,0.015,0.015,0.015,0.015,393.0787113,393.0588233,389.7065989,389.6515496
 01/31  02:20:00,6.866666667,0.004764609,390.3427024,0,15.56,15.56,15.56,15.56,0.007389835,0.007470733,0.007590791,0.007528563,392.7745319,392.760967,390.3185627,390.2794199,1.047148865,1.076346253,1.126810596,1.109883566,50,50,50,50,0.015,0.015,0.015,0.015,392.9923625,392.9760064,390.1149049,390.0684272
 01/31  02:30:00,6.95,0.004731041,391.3428582,0,15.56,15.56,15.56,15.56,0.007395799,0.007478954,0.007606824,0.007548818,392.5481002,392.5370377,390.4521476,390.4190744,1.049175526,1.079337687,1.130989382,1.11536802,50,50,50,50,0.015,0.015,0.015,0.015,392.7745319,392.760967,390.3185627,390.2794199
 01/31  02:40:00,7.033333333,0.004696895,393.3430139,0,15.56,15.56,15.56,15.56,0.007404485,0.007490029,0.00762442,0.007570499,392.5263339,392.5171819,390.7370939,390.7091875,1.05111679,1.082174519,1.135012537,1.120650604,50,50,50,50,0.015,0.015,0.015,0.015,392.5481002,392.5370377,390.4521476,390.4190744
 01/31  02:50:00,7.116666667,0.004662166,389.3431697,0,15.56,15.56,15.56,15.56,0.007414963,0.007502912,0.007642808,0.007592908,392.2796338,392.2723315,390.7527562,390.7290864,1.052972172,1.084872763,1.138883384,1.125748345,50,50,50,50,0.015,0.015,0.015,0.015,392.5263339,392.5171819,390.7370939,390.7091875
 01/31  03:00:00,7.2,0.00462685,393.3433255,0,15.56,15.56,15.56,15.56,0.007426589,0.007516884,0.007661545,0.007615589,392.2392325,392.2333461,390.9359488,390.9158845,1.054748334,1.087428736,1.142617047,1.130678127,50,50,50,50,0.015,0.015,0.015,0.015,392.2796338,392.2723315,390.7527562,390.7290864
 01/31  03:10:00,7.116666667,0.004631618,389.3434812,0,15.56,15.56,15.56,15.56,0.007437487,0.007529805,0.007678972,0.00763632,392.0099788,392.0054803,390.8980708,390.8809785,1.056175961,1.089051543,1.146019298,1.133999273,50,50,50,50,0.015,0.015,0.015,0.015,392.2392325,392.2333461,390.9359488,390.9158845
 01/31  03:20:00,7.033333333,0.004636163,384.3436369,0,15.56,15.56,15.56,15.56,0.007446806,0.007540721,0.007694398,0.007654405,391.2415942,391.2394097,390.2961426,390.2811655,1.057513626,1.090541791,1.149300459,1.137673719,50,50,50,50,0.015,0.015,0.015,0.015,392.0099788,392.0054803,390.8980708,390.8809785
 01/31  03:30:00,6.95,0.004640486,384.3437927,0,15.56,15.56,15.56,15.56,0.007454978,0.00755015,0.00770797,0.007670167,390.2750193,390.2758675,389.4746293,389.4610864,1.05969911,1.09297003,1.152502523,1.141257203,50,50,50,50,0.015,0.015,0.015,0.015,391.2415942,391.2394097,390.2961426,390.2811655
 01/31  03:40:00,6.866666667,0.004644591,392.3439484,0,15.56,15.56,15.56,15.56,0.007462391,0.007558594,0.007720117,0.007684189,390.0448405,390.0473837,389.3660171,389.3539824,1.061557802,1.09506563,1.155623212,1.144747756,50,50,50,50,0.015,0.015,0.015,0.015,390.2750193,390.2758675,389.4746293,389.4610864
 01/31  03:50:00,6.783333333,0.004648478,386.3441041,0,15.56,15.56,15.56,15.56,0.007469283,0.007566367,0.007731223,0.007696956,389.7560587,389.7593617,389.1791683,389.1686409,1.063376945,1.097111319,1.158662746,1.148145787,50,50,50,50,0.015,0.015,0.015,0.015,390.0448405,390.0473837,389.3660171,389.3539824
 01/31  04:00:00,6.7,0.004652151,391.3442598,0,15.56,15.56,15.56,15.56,0.007475781,0.00757364,0.00774155,0.007708786,389.7696333,389.7727998,389.2776835,389.2686752,1.065160046,1.099109983,1.161621777,1.151452206,50,50,50,50,0.015,0.015,0.015,0.015,389.7560587,389.7593617,389.1791683,389.1686409
 01/31  04:10:00,6.6,0.004680459,386.3444155,0,15.56,15.56,15.56,15.56,0.007482015,0.00758064,0.007751308,0.007719919,389.5314531,389.5345969,389.1122875,389.1045438,1.06703763,1.101365215,1.164608375,1.154775663,50,50,50,50,0.015,0.015,0.015,0.015,389.7696333,389.7727998,389.2776835,389.2686752
 01/31  04:20:00,6.5,0.004708134,391.3445711,0,15.56,15.56,15.56,15.56,0.007488072,0.007587502,0.007760626,0.007730509,389.5537556,389.5566209,389.1960842,389.1894798,1.068912455,1.103620432,1.16753337,1.158027099,50,50,50,50,0.015,0.015,0.015,0.015,389.5314531,389.5345969,389.1122875,389.1045438
 01/31  04:30:00,6.4,0.004735184,390.3447268,0,15.56,15.56,15.56,15.56,0.007493996,0.00759427,0.007769574,0.007740643,389.6698175,389.6720638,389.3636193,389.3580782,1.070766749,1.105845974,1.17038673,1.161196806,50,50,50,50,0.015,0.015,0.015,0.015,389.5537556,389.5566209,389.1960842,389.1894798
 01/31  04:40:00,6.3,0.004761613,384.3448824,0,15.56,15.56,15.56,15.56,0.007499804,0.007600947,0.007778196,0.007750378,389.2781128,389.2806229,389.0180247,389.013187,1.072596681,1.108039128,1.173169087,1.164285763,50,50,50,50,0.015,0.015,0.015,0.015,389.6698175,389.6720638,389.3636193,389.3580782
 01/31  04:50:00,6.2,0.004787429,387.3450381,0,15.56,15.56,15.56,15.56,0.007505504,0.007607523,0.007786521,0.007759755,388.8838225,388.8871642,388.6648347,388.6604482,1.074401707,1.110200416,1.175882587,1.167296462,50,50,50,50,0.015,0.015,0.015,0.015,389.2781128,389.2806229,389.0180247,389.013187
 01/31  05:00:00,6.1,0.004812638,393.3451937,0,15.56,15.56,15.56,15.56,0.007511101,0.007613994,0.007794573,0.007768807,389.1086133,389.1116647,388.9220431,388.9182708,1.076182181,1.112330735,1.178529542,1.17023155,50,50,50,50,0.015,0.015,0.015,0.015,388.8838225,388.8871642,388.6648347,388.6604482
 01/31  05:10:00,6.2,0.004728602,391.3453493,0,15.56,15.56,15.56,15.56,0.007514924,0.007618619,0.007800803,0.007775981,389.4811721,389.4829147,389.3193373,389.316324,1.073403693,1.109668538,1.17661267,1.168593777,50,50,50,50,0.015,0.015,0.015,0.015,389.1086133,389.1116647,388.9220431,388.9182708
 01/31  05:20:00,6.3,0.004643165,384.3455049,0,15.56,15.56,15.56,15.56,0.007516293,0.007620688,0.007804606,0.007780675,389.213552,389.2149849,389.075031,389.0724912,1.070566888,1.106925952,1.174617719,1.166869513,50,50,50,50,0.015,0.015,0.015,0.015,389.4811721,389.4829147,389.3193373,389.316324
 01/31  05:30:00,6.4,0.004556314,391.3456605,0,15.56,15.56,15.56,15.56,0.007515436,0.007620442,0.007806231,0.007783145,389.1910476,389.1924726,389.073222,389.0710269,1.06770081,1.104149008,1.172562295,1.165076681,50,50,50,50,0.015,0.015,0.015,0.015,389.213552,389.2149849,389.075031,389.0724912
 01/31  05:40:00,6.5,0.004468035,385.3458161,0,15.56,15.56,15.56,15.56,0.00751289,0.007618445,0.007806204,0.007783918,388.8947923,388.896724,388.7960727,388.7940687,1.064812882,1.101344371,1.170447019,1.163216199,50,50,50,50,0.015,0.015,0.015,0.015,389.1910476,389.1924726,389.073222,389.0710269
 01/31  05:50:00,6.6,0.004378317,388.3459717,0,15.56,15.56,15.56,15.56,0.007509138,0.0076152,0.007804982,0.007783461,388.6909479,388.6934242,388.6089016,388.6070408,1.061904943,1.098513138,1.1682696,1.161286053,50,50,50,50,0.015,0.015,0.015,0.015,388.8947923,388.896724,388.7960727,388.7940687
 01/31  06:00:00,6.7,0.004287147,385.3461273,0,15.56,15.56,15.56,15.56,0.007504515,0.007611057,0.007802877,0.007782088,388.343116,388.346304,388.2760183,388.2742391,1.058977417,1.095655654,1.16602795,1.159284426,50,50,50,50,0.015,0.015,0.015,0.015,388.6909479,388.6934242,388.6089016,388.6070408
 01/31  06:10:00,6.7,0.004317547,388.3462828,0,21.67082852,22.77475554,22.87928842,22.94624124,0.009246506,0.012141771,0.012443767,0.012124807,389.7725419,389.6364688,388.2776501,388.2733408,3.273666975,14.12822936,23.39420652,35.83452072,38.93027529,24.50809135,24.579875,24.6257326,0.012662202,0.012068098,0.012231778,0.011874378,389.5028179,389.3805502,388.2772526,388.2731829
 01/31  06:20:00,6.7,0.004347951,393.3464384,0,21.11935031,21.15889609,21.30572199,21.49196786,0.009319877,0.011102691,0.011277355,0.011013723,391.0993836,391.0235941,388.5026809,388.4991296,1.746514581,1.058438343,0.046322999,0,50,31.33726564,31.42527606,22.01549814,0.015,0.012768791,0.012961172,0.011462049,390.321899,390.2250087,388.3791652,388.3752121
 01/31  06:30:00,6.7,0.004378358,384.3465939,0,21.11027953,21.11052764,21.11135307,21.11114093,0.009459006,0.011096547,0.011337167,0.011139626,391.8702386,391.7637632,388.3190929,388.3143496,1.879540371,3.383302957,4.344322608,5.252064415,50,50,50,50,0.015,0.015,0.015,0.015,391.228416,391.1494342,388.4382233,388.4323966
 01/31  06:40:00,6.7,0.004408767,389.3467494,0,21.1100019,21.1100003,21.11000054,21.11000046,0.009714657,0.011090052,0.011379682,0.011346478,393.4482388,393.3550805,388.221661,388.2179592,1.527167008,0.960690652,1.055809384,1.555934837,50,50,50,50,0.015,0.015,0.015,0.015,392.3830288,392.252252,388.2644201,388.2630356
 01/31  06:50:00,6.7,0.00443918,391.3469049,0,21.11000014,21.11000001,21.11000001,21.11,0.009998427,0.011067869,0.011322701,0.0113119,395.524647,395.4446929,388.3338314,388.3329818,1.556621178,1.57521317,1.548306877,1.270445703,50,50,50,50,0.015,0.015,0.015,0.015,393.4482388,393.3550805,388.221661,388.2179592
 01/31  07:00:00,6.7,0.004469595,388.3470604,0,21.11000001,21.11,21.11,21.11,0.010236454,0.011042202,0.011248869,0.011224391,397.5279251,397.4509982,388.4107084,388.4113268,1.542254851,1.58249193,1.667122884,1.65897389,50,50,50,50,0.015,0.015,0.015,0.015,395.524647,395.4446929,388.3338314,388.3329818
 01/31  07:10:00,6.966666667,0.004470238,387.3472159,0,21.11,21.11,21.11,21.11,0.010411371,0.011020851,0.011188835,0.011155172,400.5801568,400.4976019,388.3889205,388.3898609,1.521402987,1.563443441,1.65258707,1.645102683,50,50,50,50,0.015,0.015,0.015,0.015,397.5279251,397.4509982,388.4107084,388.4113268
