Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 01/31  07:20:00,7.233333333,0.004469188,384.3473714,0,21.11,21.11,21.11,21.11,0.010531663,0.011002272,0.01114417,0.011110739,403.9586062,403.8667405,388.1892165,388.1899848,1.508245799,1.549796724,1.637205676,1.630077122,50,50,50,50,0.015,0.015,0.015,0.015,400.5801568,400.4976019,388.3889205,388.3898609
 01/31  07:30:00,7.5,0.00446639,392.3475269,0,21.11,21.11,21.11,21.11,0.010612578,0.010984592,0.01110896,0.011080201,407.5567879,407.4548914,388.2644608,388.2650745,1.496286872,1.538696011,1.62299722,1.616168575,50,50,50,50,0.015,0.015,0.015,0.015,403.9586062,403.8667405,388.1892165,388.1899848
 01/31  07:40:00,7.766666667,0.004461787,389.3476823,0,21.11,21.11,21.11,21.11,0.010666723,0.010966754,0.011078377,0.011054618,410.9381273,410.8274105,388.3839878,388.3845632,1.4849406,1.527107303,1.608992265,1.602429933,50,50,50,50,0.015,0.015,0.015,0.015,407.5567879,407.4548914,388.2644608,388.2650745
 01/31  07:50:00,8.033333333,0.004455322,387.3478378,0,21.11,21.11,21.11,21.11,0.01070244,0.010948634,0.011050118,0.011030176,413.9317909,413.8144596,388.3925158,388.3930741,1.474188584,1.516232754,1.595502638,1.58918828,50,50,50,50,0.015,0.015,0.015,0.015,410.9381273,410.8274105,388.3839878,388.3845632
 01/31  08:00:00,8.3,0.004446936,388.3479932,0,21.11,21.11,21.11,21.11,0.01072496,0.010930439,0.011023392,0.011006067,416.6605223,416.5386678,388.3765383,388.377063,1.463927961,1.505772761,1.582392916,1.576315434,50,50,50,50,0.015,0.015,0.015,0.015,413.9317909,413.8144596,388.3925158,388.3930741
 01/31  08:10:00,8.866666667,0.004445965,392.3481487,0.0909091,21.11,21.11,21.11,21.11,0.010760006,0.010935066,0.011000879,0.010985362,429.6923058,429.5410736,389.7153336,389.7162935,1.395954078,1.436928919,1.560642186,1.554791704,50,50,50,50,0.015,0.015,0.015,0.015,416.6605223,416.5386678,388.3765383,388.377063
 01/31  08:20:00,9.433333333,0.004437279,392.3483041,0.0909091,21.11,21.11,21.11,21.11,0.010797366,0.010949425,0.010980968,0.010966786,447.91767,447.7120951,391.7446723,391.7465301,1.383023359,1.423080301,1.545426631,1.539793845,50,50,50,50,0.015,0.015,0.015,0.015,429.6923058,429.5410736,389.7153336,389.7162935
 01/31  08:30:00,10,0.004420351,383.3484595,0.272727,21.11,21.11,21.11,21.11,0.010827143,0.010961475,0.010967234,0.010954096,466.2086885,465.9420115,395.8205862,395.8241479,1.370422386,1.409495645,1.517716675,1.5122915,50,50,50,50,0.015,0.015,0.015,0.015,447.91767,447.7120951,391.7446723,391.7465301
 01/31  08:40:00,10.56666667,0.004394631,389.3486149,0.454545,21.11,21.11,21.11,21.11,0.010846531,0.010966934,0.010961009,0.010948713,483.1870187,482.8664963,403.3685893,403.375214,1.358046174,1.395916397,1.489948013,1.484720638,50,50,50,50,0.015,0.015,0.015,0.015,466.2086885,465.9420115,395.8205862,395.8241479
 01/31  08:50:00,11.13333333,0.004359545,390.3487703,0.181818,21.11,21.11,21.11,21.11,0.010856935,0.010966213,0.010948386,0.010936799,498.7370914,498.3747011,408.6780415,408.6874441,1.345870476,1.382420002,1.493956092,1.488917349,50,50,50,50,0.015,0.015,0.015,0.015,483.1870187,482.8664963,403.3685893,403.375214
 01/31  09:00:00,11.7,0.004314498,387.3489256,0.545455,21.11,21.11,21.11,21.11,0.010860779,0.010961049,0.010940682,0.010929681,512.8991073,512.5064003,416.5878272,416.6002438,1.33388593,1.369085707,1.453850645,1.448989443,50,50,50,50,0.015,0.015,0.015,0.015,498.7370914,498.3747011,408.6780415,408.6874441
 01/31  09:10:00,12.25,0.004343209,393.349081,0.272727,21.11,21.11,21.11,21.11,0.010979927,0.011076674,0.011048858,0.011037952,529.4735104,529.0419355,423.4351689,423.4506408,1.019684856,1.054297461,1.154808497,1.150109759,50,50,50,50,0.015,0.015,0.015,0.015,512.8991073,512.5064003,416.5878272,416.6002438
 01/31  09:20:00,12.8,0.004367378,389.3492363,0.272727,21.11,21.11,21.11,21.11,0.011155515,0.011251338,0.011210772,0.011199768,547.2144719,546.7363188,429.0007004,429.0187089,1.011918571,1.045689323,1.144060857,1.139522304,50,50,50,50,0.015,0.015,0.015,0.015,529.4735104,529.0419355,423.4351689,423.4506408
 01/31  09:30:00,13.35,0.004386671,385.3493917,0.0909091,21.11,21.11,21.11,21.11,0.011328395,0.011423428,0.011361698,0.011350657,564.7421449,564.2168649,431.3174793,431.3367017,1.004181525,1.03699035,1.14595391,1.141566274,50,50,50,50,0.015,0.015,0.015,0.015,547.2144719,546.7363188,429.0007004,429.0187089
 01/31  09:40:00,13.9,0.004400744,391.349547,0.272727,21.11,21.11,21.11,21.11,0.011474437,0.011567976,0.011487486,0.011476526,581.6961901,581.1277614,434.5310712,434.5510261,0.996700942,1.028783806,1.12285514,1.118606916,50,50,50,50,0.015,0.015,0.015,0.015,564.7421449,564.2168649,431.3174793,431.3367017
 01/31  09:50:00,14.45,0.004409235,393.3497023,0.363636,21.11,21.11,21.11,21.11,0.011591941,0.011683332,0.011590356,0.011579574,598.0171684,597.4109945,440.0104538,440.0316372,0.989417773,1.020765787,1.106116038,1.101996455,50,50,50,50,0.015,0.015,0.015,0.015,581.6961901,581.1277614,434.5310712,434.5510261
 01/31  10:00:00,15,0.004411769,389.3498576,0.545455,21.11,21.11,21.11,21.11,0.011686526,0.011775393,0.011679322,0.011668769,613.6066464,612.9682179,448.9198749,448.9434692,0.982280795,1.012888649,1.083124538,1.079122701,50,50,50,50,0.015,0.015,0.015,0.015,598.0171684,597.4109945,440.0104538,440.0316372
 01/31  10:10:00,15.65,0.004399006,386.3500129,0.454545,21.11,21.11,21.11,21.11,0.011762995,0.011849168,0.011750739,0.011740446,628.4593633,627.7939469,457.930537,457.9570578,0.974032897,1.003756428,1.07800039,1.074106286,50,50,50,50,0.015,0.015,0.015,0.015,613.6066464,612.9682179,448.9198749,448.9434692
 01/31  10:20:00,16.3,0.004376143,391.3501682,0.636364,21.11,21.11,21.11,21.11,0.011824835,0.011908257,0.011811969,0.01180194,642.7892865,642.1014635,468.8370848,468.8669801,0.965848829,0.994660531,1.0540549,1.050257858,50,50,50,50,0.015,0.015,0.015,0.015,628.4593633,627.7939469,457.930537,457.9570578
 01/31  10:30:00,16.95,0.004342453,385.3503235,0.363636,21.11,21.11,21.11,21.11,0.011874578,0.011955252,0.011853383,0.011843626,656.4808787,655.7749036,476.712792,476.7453794,0.95770863,0.985589174,1.061865502,1.058156184,50,50,50,50,0.015,0.015,0.015,0.015,642.7892865,642.1014635,468.8370848,468.8669801
 01/31  10:40:00,17.6,0.004297173,386.3504788,0.363636,21.11,21.11,21.11,21.11,0.011914224,0.011992227,0.011879416,0.011869924,669.6065453,668.8861536,482.3693403,482.4035352,0.949803017,0.976956923,1.051174511,1.047543054,50,50,50,50,0.015,0.015,0.015,0.015,656.4808787,655.7749036,476.712792,476.7453794
 01/31  10:50:00,18.25,0.004239509,391.350634,0.545455,21.11,21.11,21.11,21.11,0.011945409,0.012020863,0.011901935,0.011892684,682.3324932,681.6007492,489.7218158,489.7574316,0.941992917,0.968441954,1.027943553,1.024380692,50,50,50,50,0.015,0.015,0.015,0.015,669.6065453,668.8861536,482.3693403,482.4035352
 01/31  11:00:00,18.9,0.004168631,387.3507893,0.454545,21.11,21.11,21.11,21.11,0.011969491,0.01204254,0.011918007,0.011908977,694.5458519,693.8055534,496.9266701,496.9636876,0.934233907,0.960007443,1.023740262,1.02023791,50,50,50,50,0.015,0.015,0.015,0.015,682.3324932,681.6007492,489.7218158,489.7574316
 01/31  11:10:00,19.08333333,0.004217638,388.3509445,0.363636,21.11,21.11,21.11,21.11,0.011987668,0.012058398,0.011924663,0.011915837,706.2760607,705.5300356,502.3814193,502.4194151,0.927528614,0.952350661,1.020848329,1.017398495,50,50,50,50,0.015,0.015,0.015,0.015,694.5458519,693.8055534,496.9266701,496.9636876
 01/31  11:20:00,19.26666667,0.004267155,392.3510997,0.636364,21.11,21.11,21.11,21.11,0.012000903,0.012069379,0.011934148,0.011925496,717.639037,716.8898346,510.5579402,510.5972328,0.920780641,0.944719025,0.992756339,0.989351365,50,50,50,50,0.015,0.015,0.015,0.015,706.2760607,705.5300356,502.3814193,502.4194151
 01/31  11:30:00,19.45,0.004317188,392.3512549,0.181818,21.11,21.11,21.11,21.11,0.01200997,0.012076258,0.011928544,0.011920056,728.6139173,727.8638288,514.1868762,514.2266849,0.914021753,0.937098698,1.015310076,1.01194431,50,50,50,50,0.015,0.015,0.015,0.015,717.639037,716.8898346,510.5579402,510.5972328
 01/31  11:40:00,19.63333333,0.00436774,391.3514101,0.181818,21.11,21.11,21.11,21.11,0.012015169,0.012079173,0.011912336,0.011903993,739.1561374,738.4079351,514.6203694,514.6594828,0.905517747,0.926832033,1.00525981,1.001926816,50,50,50,50,0.015,0.015,0.015,0.015,728.6139173,727.8638288,514.1868762,514.2266849
 01/31  11:50:00,19.81666667,0.004418816,392.3515653,0.363636,21.11,21.11,21.11,21.11,0.012016941,0.012078633,0.011898399,0.011890171,749.2985424,748.5546072,516.4585816,516.4967386,0.897428848,0.917779932,0.983054704,0.97974908,50,50,50,50,0.015,0.015,0.015,0.015,739.1561374,738.4079351,514.6203694,514.6594828
 01/31  12:00:00,20,0.004470421,388.3517205,0.0909091,21.11,21.11,21.11,21.11,0.012015761,0.012075176,0.0118775,0.011869368,758.961751,758.224164,515.7731158,515.8098523,0.889307351,0.908663494,0.992439862,0.989157509,50,50,50,50,0.015,0.015,0.015,0.015,749.2985424,748.5546072,516.4585816,516.4967386
 01/31  12:10:00,20,0.004350127,389.3518757,0.0909091,21.11,21.11,21.11,21.11,0.011995795,0.012052827,0.011852506,0.011844448,761.7279741,761.006298,513.4256502,513.4604214,0.913434268,0.931469841,0.982427054,0.979163687,50,50,50,50,0.015,0.015,0.015,0.015,758.961751,758.224164,515.7731158,515.8098523
 01/31  12:20:00,20,0.004229839,384.3520308,0.363636,21.11,21.11,21.11,21.11,0.011966066,0.012020693,0.011836422,0.011828407,760.3695743,759.6734291,514.2127318,514.2460007,0.905942838,0.922860105,0.953866829,0.950618452,50,50,50,50,0.015,0.015,0.015,0.015,761.7279741,761.006298,513.4256502,513.4604214
 01/31  12:30:00,20,0.004109558,391.352186,0.363636,21.11,21.11,21.11,21.11,0.0119353,0.011987517,0.011826131,0.011818137,757.9466168,757.2804513,517.2484725,517.2811023,0.89865258,0.914199661,0.944139757,0.940903332,50,50,50,50,0.015,0.015,0.015,0.015,760.3695743,759.6734291,514.2127318,514.2460007
 01/31  12:40:00,20,0.003989284,393.3523411,0.272727,21.11,21.11,21.11,21.11,0.011907506,0.011957439,0.011814327,0.011806342,755.6947251,755.0586274,519.8013302,519.8336596,0.893122181,0.908062894,0.942197205,0.938969736,50,50,50,50,0.015,0.015,0.015,0.015,757.9466168,757.2804513,517.2484725,517.2811023
 01/31  12:50:00,20,0.003869017,388.3524963,0.272727,21.11,21.11,21.11,21.11,0.011883439,0.011931269,0.011800616,0.011792631,753.6607924,753.0531178,521.5271693,521.5590877,0.888221838,0.902565162,0.934410948,0.931189413,50,50,50,50,0.015,0.015,0.015,0.015,755.6947251,755.0586274,519.8013302,519.8336596
 01/31  13:00:00,20,0.003748756,384.3526514,0.272727,21.11,21.11,21.11,21.11,0.01186262,0.011908554,0.011786199,0.011778204,751.6837431,751.1027818,522.7218022,522.7530887,0.883614881,0.89754274,0.926947541,0.923729361,50,50,50,50,0.015,0.015,0.015,0.015,753.6607924,753.0531178,521.5271693,521.5590877
 01/31  13:10:00,20,0.003870296,389.3528065,0.363636,21.11,21.11,21.11,21.11,0.011860666,0.011905213,0.011775,0.011766984,756.3606493,755.7988663,525.0842754,525.1150758,0.848658605,0.863397615,0.915626038,0.912409236,50,50,50,50,0.015,0.015,0.015,0.015,751.6837431,751.1027818,522.7218022,522.7530887
 01/31  13:20:00,20,0.003991922,387.3529616,0.363636,21.11,21.11,21.11,21.11,0.011868858,0.011912467,0.011765665,0.01175762,764.7798111,764.2288425,528.1187695,528.1493587,0.845824982,0.860937979,0.910371038,0.907154517,50,50,50,50,0.015,0.015,0.015,0.015,756.3606493,755.7988663,525.0842754,525.1150758
 01/31  13:30:00,20,0.004113636,386.3531167,0.454545,21.11,21.11,21.11,21.11,0.011878798,0.01192198,0.011759879,0.011751797,774.0637766,773.5180776,532.5140138,532.5448185,0.843585119,0.860019016,0.899634134,0.896417641,50,50,50,50,0.015,0.015,0.015,0.015,764.7798111,764.2288425,528.1187695,528.1493587
 01/31  13:40:00,20,0.004235437,390.3532717,0.454545,21.11,21.11,21.11,21.11,0.01188668,0.011929806,0.011755288,0.011747166,783.1078763,782.5653964,537.5853348,537.6166953,0.840339746,0.85733293,0.894471901,0.89125652,50,50,50,50,0.015,0.015,0.015,0.015,774.0637766,773.5180776,532.5140138,532.5448185
 01/31  13:50:00,20,0.004357326,391.3534268,0.363636,21.11,21.11,21.11,21.11,0.011891784,0.011935137,0.011747053,0.011738894,791.6827734,791.1432661,541.4773026,541.5090882,0.836806538,0.854521708,0.895786615,0.892574603,50,50,50,50,0.015,0.015,0.015,0.015,783.1078763,782.5653964,537.5853348,537.6166953
 01/31  14:00:00,20,0.004479302,386.3535818,0.454545,21.11,21.11,21.11,21.11,0.011894521,0.011938351,0.011739292,0.011731094,799.7116494,799.1754361,545.6190768,545.651198,0.833171572,0.851673479,0.884653642,0.881447953,50,50,50,50,0.015,0.015,0.015,0.015,791.6827734,791.1432661,541.4773026,541.5090882
 01/31  14:10:00,20,0.004527817,391.3537369,0.363636,21.11,21.11,21.11,21.11,0.011895501,0.011940058,0.011729087,0.011720854,807.4263844,806.8935238,548.8675977,548.8998277,0.830889584,0.850315866,0.887726495,0.884531147,50,50,50,50,0.015,0.015,0.015,0.015,799.7116494,799.1754361,545.6190768,545.651198
 01/31  14:20:00,20,0.00457634,389.3538919,0.272727,21.11,21.11,21.11,21.11,0.011895151,0.011940682,0.0117143,0.011706038,814.821826,814.2921353,550.1753229,550.2071384,0.828624799,0.849017117,0.891085441,0.887904657,50,50,50,50,0.015,0.015,0.015,0.015,807.4263844,806.8935238,548.8675977,548.8998277
 01/31  14:30:00,20,0.00462487,393.3540469,0.363636,21.11,21.11,21.11,21.11,0.011893724,0.011940462,0.011700774,0.011692486,822.0015195,821.4746088,551.8122722,551.8434793,0.826393471,0.847786305,0.882007614,0.878845496,50,50,50,50,0.015,0.015,0.015,0.015,814.821826,814.2921353,550.1753229,550.2071384
 01/31  14:40:00,20,0.004673408,383.3542019,0.363636,21.11,21.11,21.11,21.11,0.011891378,0.011939526,0.011689095,0.011680786,828.7089653,828.1847624,553.6980916,553.7287301,0.82417314,0.846530606,0.87933971,0.876200577,50,50,50,50,0.015,0.015,0.015,0.015,822.0015195,821.4746088,551.8122722,551.8434793
 01/31  14:50:00,20,0.004721953,392.3543569,0.454545,21.11,21.11,21.11,21.11,0.011888238,0.011937972,0.011681597,0.011673268,835.2251909,834.7035018,557.0935785,557.124017,0.821990954,0.845330523,0.8704921,0.867379861,50,50,50,50,0.015,0.015,0.015,0.015,828.7089653,828.1847624,553.6980916,553.7287301
 01/31  15:00:00,20,0.004770506,393.3545119,0.363636,21.11,21.11,21.11,21.11,0.011884418,0.011935895,0.011673062,0.011664723,841.5780406,841.058506,560.0190092,560.0493613,0.819857706,0.844199319,0.87444488,0.871363476,50,50,50,50,0.015,0.015,0.015,0.015,835.2251909,834.7035018,557.0935785,557.124017
 01/31  15:10:00,19.81666667,0.004957101,385.3546669,0.363636,21.11,21.11,21.11,21.11,0.011879874,0.011933168,0.011663106,0.011654766,847.5369399,847.0196519,562.1656095,562.1957242,0.816157365,0.84113733,0.87076897,0.867721637,50,50,50,50,0.015,0.015,0.015,0.015,841.5780406,841.058506,560.0190092,560.0493613
 01/31  15:20:00,19.63333333,0.005138966,387.3548219,0.363636,21.11,21.11,21.11,21.11,0.011874608,0.011929741,0.01165251,0.011644178,853.201669,852.6869008,563.9317248,563.9614204,0.812438037,0.838040537,0.867208317,0.864198163,50,50,50,50,0.015,0.015,0.015,0.015,847.5369399,847.0196519,562.1656095,562.1957242
 01/31  15:30:00,19.45,0.005316167,390.3549768,0.181818,21.11,21.11,21.11,21.11,0.011868691,0.011925679,0.011635744,0.011627433,858.6994386,858.1872788,563.1226002,563.1513026,0.808759953,0.835033688,0.876514589,0.873544709,50,50,50,50,0.015,0.015,0.015,0.015,853.201669,852.6869008,563.9317248,563.9614204
 01/31  15:40:00,19.26666667,0.00548877,392.3551318,0.545455,21.11,21.11,21.11,21.11,0.011862219,0.011921083,0.011628376,0.011620083,864.0689705,863.5593106,565.9593171,565.987438,0.805131636,0.832077594,0.848007635,0.845080081,50,50,50,50,0.015,0.015,0.015,0.015,858.6994386,858.1872788,563.1226002,563.1513026
 01/31  15:50:00,19.08333333,0.00565684,390.3552867,0.363636,21.11,21.11,21.11,21.11,0.01185529,0.011916057,0.011621279,0.011613013,869.2220513,868.7148577,568.7387778,568.7666509,0.801562118,0.829190765,0.857401753,0.85451961,50,50,50,50,0.015,0.015,0.015,0.015,864.0689705,863.5593106,565.9593171,565.987438
 01/31  16:00:00,18.9,0.005820441,383.3554416,0.545455,21.11,21.11,21.11,21.11,0.011847987,0.011910691,0.011618791,0.011610556,873.989485,873.4851177,573.1663902,573.1944465,0.79805637,0.826377606,0.841708496,0.838873655,50,50,50,50,0.015,0.015,0.015,0.015,869.2220513,868.7148577,568.7387778,568.7666509
 01/31  16:10:00,18.71666667,0.005912065,391.3555965,0.363636,21.11,21.11,21.11,21.11,0.011840073,0.011904808,0.01161205,0.01160386,878.6419051,878.1403967,576.1355363,576.1636883,0.794789927,0.824109293,0.851506618,0.848721709,50,50,50,50,0.015,0.015,0.015,0.015,873.989485,873.4851177,573.1663902,573.1944465
 01/31  16:20:00,18.53333333,0.006000815,385.3557514,0.454545,21.11,21.11,21.11,21.11,0.01183146,0.011898363,0.011604716,0.011596581,883.0457497,882.5471025,579.0249445,579.0530443,0.791644727,0.822011892,0.842587482,0.839854165,50,50,50,50,0.015,0.015,0.015,0.015,878.6419051,878.1403967,576.1355363,576.1636883
 01/31  16:30:00,18.35,0.006086737,391.3559063,0.363636,21.11,21.11,21.11,21.11,0.0118222,0.011891411,0.011594354,0.011586284,887.3602131,886.8642058,580.9255045,580.953297,0.788573879,0.819970828,0.84638527,0.843705552,50,50,50,50,0.015,0.015,0.015,0.015,883.0457497,882.5471025,579.0249445,579.0530443
 01/31  16:40:00,18.16666667,0.006169874,391.3560612,0.363636,21.11,21.11,21.11,21.11,0.011812386,0.011884004,0.011582238,0.011574242,891.5646895,891.0710513,582.2155665,582.2428227,0.785508442,0.817814057,0.843959204,0.841334681,50,50,50,50,0.015,0.015,0.015,0.015,887.3602131,886.8642058,580.9255045,580.953297
 01/31  16:50:00,17.98333333,0.006250271,383.3562161,0.272727,21.11,21.11,21.11,21.11,0.011802105,0.011876187,0.011566625,0.011558712,895.4374995,894.9464662,581.8413261,581.8676851,0.782476413,0.815605824,0.847930595,0.845362946,50,50,50,50,0.015,0.015,0.015,0.015,891.5646895,891.0710513,582.2155665,582.2428227
 01/31  17:00:00,17.8,0.00632797,392.3563709,0.363636,21.11,21.11,21.11,21.11,0.011791468,0.011868129,0.011552722,0.011544897,899.2527054,898.764188,582.0665874,582.0919924,0.779653707,0.814001291,0.839600309,0.837090823,50,50,50,50,0.015,0.015,0.015,0.015,895.4374995,894.9464662,581.8413261,581.8676851
 01/31  17:10:00,17.61666667,0.006338752,386.3565258,0.363636,21.11,21.11,21.11,21.11,0.0117576,0.011836691,0.011541182,0.011533449,893.4302396,892.9658532,582.7780272,582.8026053,0.825497412,0.860591984,0.838532115,0.836082106,50,50,50,50,0.015,0.015,0.015,0.015,899.2527054,898.764188,582.0665874,582.0919924
 01/31  17:20:00,17.43333333,0.006348336,393.3566806,0.363636,21.11,21.11,21.11,21.11,0.011712414,0.011793892,0.011531341,0.011523708,882.2476791,881.8323125,583.8182173,583.8421176,0.824280485,0.860077416,0.837532844,0.83514353,50,50,50,50,0.015,0.015,0.015,0.015,893.4302396,892.9658532,582.7780272,582.8026053
 01/31  17:30:00,17.25,0.006356745,386.3568354,0.272727,21.11,21.11,21.11,21.11,0.011667595,0.011751527,0.011519558,0.011512034,869.626546,869.2739275,583.5248663,583.5479652,0.82301409,0.859495937,0.842957435,0.840629987,50,50,50,50,0.015,0.015,0.015,0.015,882.2476791,881.8323125,583.8182173,583.8421176
 01/31  17:40:00,17.06666667,0.006364002,389.3569902,0.181818,21.11,21.11,21.11,21.11,0.011627971,0.011714451,0.011503996,0.011496593,857.4173052,857.129417,581.2116499,581.2335694,0.821735134,0.858873635,0.848534972,0.846270321,50,50,50,50,0.015,0.015,0.015,0.015,869.626546,869.2739275,583.5248663,583.5479652
 01/31  17:50:00,16.88333333,0.006370129,387.357145,0.0909091,21.11,21.11,21.11,21.11,0.011594012,0.011683105,0.011484527,0.011477255,845.9239987,845.6969398,576.6874227,576.7076802,0.820460336,0.858226524,0.854250687,0.852049607,50,50,50,50,0.015,0.015,0.015,0.015,857.4173052,857.129417,581.2116499,581.2335694
 01/31  18:00:00,16.7,0.006375149,385.3572998,0,21.11,21.11,21.11,21.11,0.011564744,0.011656477,0.011461733,0.0114546,834.9981879,834.8269572,570.0078388,570.0259705,0.819201817,0.857568705,0.860094497,0.857957611,50,50,50,50,0.015,0.015,0.015,0.015,845.9239987,845.6969398,576.6874227,576.7076802
 01/31  18:10:00,16.51666667,0.006418381,388.3574546,0,21.11,21.11,21.11,21.11,0.01153219,0.011626487,0.011439294,0.011432302,821.7115926,821.5989367,562.6586842,562.6744817,0.830433995,0.8693231,0.857480027,0.855407752,50,50,50,50,0.015,0.015,0.015,0.015,834.9981879,834.8269572,570.0078388,570.0259705
 01/31  18:20:00,16.33333333,0.006459642,386.3576094,0,21.11,21.11,21.11,21.11,0.011499138,0.011595959,0.011419241,0.011412391,807.2046346,807.1552174,555.4016175,555.415131,0.827134541,0.866519235,0.854883548,0.85287626,50,50,50,50,0.015,0.015,0.015,0.015,821.7115926,821.5989367,562.6586842,562.6744817
 01/31  18:30:00,16.15,0.006498966,392.3577642,0,21.11,21.11,21.11,21.11,0.011468589,0.01156793,0.011401964,0.011395256,792.8512472,792.8659768,548.6166933,548.6281261,0.823830225,0.863685368,0.852317021,0.850374963,50,50,50,50,0.015,0.015,0.015,0.015,807.2046346,807.1552174,555.4016175,555.415131
 01/31  18:40:00,15.96666667,0.006536387,384.3579189,0,21.11,21.11,21.11,21.11,0.011441639,0.011543491,0.011387134,0.011380569,778.9401841,779.0165661,542.0654468,542.0750146,0.82053929,0.860815498,0.849766208,0.847889584,50,50,50,50,0.015,0.015,0.015,0.015,792.8512472,792.8659768,548.6166933,548.6281261
 01/31  18:50:00,15.78333333,0.00657194,393.3580736,0,21.11,21.11,21.11,21.11,0.011418146,0.011522491,0.01137431,0.011367891,765.7928668,765.9263068,535.9308894,535.9388,0.817256323,0.857978097,0.84726468,0.845453397,50,50,50,50,0.015,0.015,0.015,0.015,778.9401841,779.0165661,542.0654468,542.0750146
 01/31  19:00:00,15.6,0.006605658,386.3582284,0,21.11,21.11,21.11,21.11,0.011397583,0.011504382,0.011363131,0.011356861,753.1626386,753.3484961,529.9818872,529.9883112,0.814022088,0.855132167,0.844765908,0.843020005,50,50,50,50,0.015,0.015,0.015,0.015,765.7928668,765.9263068,535.9308894,535.9388
 01/31  19:10:00,15.4,0.006648709,390.3583831,0,19.46958861,20.70879308,20.85727008,20.94023428,0.011011753,0.011112452,0.010971597,0.010965524,739.6204074,739.7447428,524.2712649,524.276435,0,0,0,0,19.93614444,20.83004531,20.93410642,20.99201957,0.011128992,0.01123162,0.011090585,0.011084458,743.8612326,744.0079793,526.0683273,526.0740149
 01/31  19:20:00,15.2,0.006689446,386.3585378,0,18.29944429,20.35604004,20.63045066,20.78601809,0.01066831,0.010762696,0.010622572,0.010616596,726.4782053,726.5058102,518.5558442,518.5583044,0,0,0,0,18.59821522,20.4516136,20.69226643,20.82818468,0.010761719,0.010857877,0.010717567,0.010711571,730.0422186,730.0983667,520.1057343,520.1090162
 01/31  19:30:00,15,0.006727916,386.3586925,0,17.41636523,20.03059714,20.41696111,20.6392268,0.010348567,0.010436473,0.010296873,0.010290919,714.3295205,714.2419986,513.2690387,513.2678637,0,0,0,0,17.73511493,20.15192902,20.49694461,20.6943727,0.010468197,0.010558565,0.010418776,0.010412819,718.8757071,718.8328428,515.248484,515.2487517
 01/31  19:40:00,14.8,0.006764162,391.3588472,0,16.70013276,19.72951713,20.21558009,20.49926025,0.010050036,0.010131525,0.009992326,0.009986336,703.1992283,702.9904645,508.5398273,508.5345241,0,0,0,0,17.01397595,19.86738241,20.30816505,20.56375576,0.010187159,0.010271617,0.01013224,0.010126271,708.3161617,708.1640347,510.7175133,510.7141757
 01/31  19:50:00,14.6,0.006798229,387.3590018,0,16.15786462,19.45528619,20.02864287,20.36797409,0.00977573,0.009851144,0.009712243,0.009706174,692.7782775,692.4481863,503.9905969,503.9805845,0,0,0,0,16.46812425,19.61654987,20.13887416,20.44551026,0.009937419,0.010016421,0.009877349,0.00987133,698.912525,698.6542019,506.6641437,506.6569461
 01/31  20:00:00,14.4,0.006830159,387.3591565,0,15.78038579,19.2166624,19.86240868,20.24985349,0.009536822,0.009604664,0.009465963,0.009459784,683.6347154,683.1907549,499.9986631,499.9838507,0.011538821,0,0,0,33.07893231,19.40745937,19.99535208,20.34433642,0.012387865,0.00980191,0.009663048,0.009656957,690.9490343,690.5967623,503.191054,503.1800725
 01/31  20:10:00,14.31666667,0.006879586,390.3593112,0,15.56124285,18.64286073,19.45441892,19.95663359,0.009066787,0.009003862,0.008865566,0.008859056,661.7322255,660.7327049,490.4051858,490.3778639,0.265874008,0,0,0,50,18.99900681,19.70875737,20.13986354,0.015,0.009377785,0.009239248,0.009232952,675.3519271,674.7011003,496.3643044,496.3448856
 01/31  20:20:00,14.23333333,0.006928291,386.3594658,0,15.56000406,18.12591806,19.07004147,19.67355075,0.008673581,0.008449376,0.008311314,0.008304384,641.3545488,639.8549691,481.4594606,481.4185076,0.222141672,0,0,0,50,18.44453727,19.30804755,19.84928234,0.015,0.008791958,0.008653757,0.008647092,653.9770618,652.776852,487.0059557,486.973558
 01/31  20:30:00,14.15,0.006976282,389.3596204,0,15.56000001,17.67275461,18.71757378,19.40751335,0.008337783,0.007953609,0.007815697,0.007808323,622.8883251,621.0349634,473.3722305,473.3177977,0.226988171,0,0,0,50,17.95259666,18.93616925,19.57289601,0.015,0.008260351,0.008122346,0.008115249,634.3164353,632.6746285,478.3678818,478.3218139
 01/31  20:40:00,14.06666667,0.007023562,389.359775,0,15.56,17.26610022,18.39034111,19.15482217,0.008047808,0.007505647,0.007367883,0.007360084,606.1280113,604.0226549,466.1231332,466.0562006,0.231681666,0,0,0,50,17.5179421,18.59338813,19.31197167,0.015,0.007782906,0.007645048,0.007637513,616.5121553,614.5567282,470.6109022,470.551718
 01/31  20:50:00,13.98333333,0.007070138,386.3599297,0,15.56,16.8937067,18.08547522,18.91419226,0.00779729,0.007100324,0.006962739,0.006954558,590.672623,588.3919227,459.3929259,459.3142363,0.235783387,0,0,0,50,17.1244576,18.27466506,19.06384891,0.015,0.007351172,0.007213472,0.007205526,600.2629657,598.0856594,463.5746822,463.5032986
 01/31  21:00:00,13.9,0.007116013,384.3600842,0,15.56,16.55765378,17.80103731,18.68487834,0.007581717,0.006733929,0.006596571,0.00658807,576.3189446,573.9228384,453.0379745,452.9482559,0.239421841,0,0,0,50,16.76509488,17.97757389,18.82750756,0.015,0.006960669,0.006823166,0.006814861,585.2233389,582.8940554,456.984073,456.9011845
 01/31  21:10:00,14.06666667,0.007295414,393.3602388,0,15.56,16.25577306,17.53312533,18.4647256,0.007396291,0.006398653,0.006261578,0.006252812,563.4685659,561.0067889,447.530731,447.4324044,0.250635754,0,0,0,50,16.44267782,17.69964213,18.60181191,0.015,0.006606569,0.006469314,0.00646071,571.3940243,568.9683366,450.9028846,450.8097291
 01/31  21:20:00,14.23333333,0.007477863,392.3603934,0,15.56,15.97904069,17.27849703,18.25190253,0.007237166,0.006088225,0.005951485,0.005942505,551.9346669,549.4240562,442.719482,442.6146104,0.261598719,0,0,0,50,16.18384425,17.46800371,18.41070573,0.015,0.006318097,0.006181099,0.006172274,560.4680277,557.999743,446.2936673,446.1936064
 01/31  21:30:00,14.4,0.007663405,393.360548,0,15.56,15.72294833,17.03891679,18.04563196,0.007101391,0.005799435,0.005663081,0.005653936,541.5544059,538.96744,438.4550118,438.3453068,0.272377776,0,0,0,50,15.97904069,17.27849703,18.25190253,0.015,0.006088225,0.005951485,0.005942505,551.9346669,549.4240562,442.719482,442.6146104
 01/31  21:40:00,14.56666667,0.007852081,388.3607025,0,15.56,15.5603566,16.81370042,17.84547517,0.006986523,0.005635133,0.005394542,0.005385285,531.8844757,529.3228184,434.3677862,434.2538179,0.28298061,0.171236071,0,0,50,50,17.03891679,18.04563196,0.015,0.015,0.005663081,0.005653936,541.5544059,538.96744,438.4550118,438.3453068
 01/31  21:50:00,14.73333333,0.008043937,387.3608571,0,15.56,15.56000187,16.60127806,17.65105838,0.006890376,0.005693265,0.005144426,0.005135109,522.837976,520.4995248,430.4374105,430.3197818,0.293409294,0.411823953,0,0,50,50,16.81370042,17.84547517,0.015,0.015,0.005394542,0.005385285,531.8844757,529.3228184,434.3677862,434.2538179
 01/31  22:00:00,14.9,0.008239015,388.3610116,0,15.56,15.56000001,16.40007388,17.46200622,0.006810936,0.005755983,0.00491135,0.004902024,514.5009855,512.3754438,426.8012721,426.6811211,0.30368384,0.242917554,0,0,50,50,16.60127806,17.65105838,0.015,0.015,0.005144426,0.005135109,522.837976,520.4995248,430.4374105,430.3197818
 01/31  22:10:00,15.05,0.008428192,389.3611661,0,15.56,15.56,16.24691296,17.34108408,0.006793516,0.005835068,0.00475152,0.004742213,506.8953563,504.9100083,424.5441078,424.4235372,0.696570352,0.70109215,0,0,50,50,16.37126989,17.44144939,0.015,0.015,0.004882255,0.004872932,512.9131759,510.8131803,426.4140534,426.2939197
 01/31  22:20:00,15.2,0.008620272,385.3613206,0,15.56,15.56,15.97118542,17.11997023,0.006762059,0.005960794,0.004476063,0.004466822,494.0858077,492.3322427,420.3498471,420.2278976,0.712938258,0.719547811,0,0,50,50,16.15136002,17.2612756,0.015,0.015,0.004649879,0.004640585,502.4653465,500.5690998,423.0613808,422.9403563
 01/31  22:30:00,15.35,0.008815292,386.3614751,0,15.56,15.56,15.82776565,16.99920887,0.006740665,0.006013622,0.004336207,0.004327001,488.2136891,486.5728408,418.2565824,418.1341718,0.729185873,0.737614766,0,0,50,50,15.94849564,17.10025753,0.015,0.015,0.004453803,0.004444564,493.2087646,491.4728074,420.0188912,419.8968418
 01/31  22:40:00,15.5,0.00901329,392.3616296,0,15.56,15.56,15.57858745,16.7886369,0.006710436,0.006099316,0.004104873,0.004095768,479.2748108,477.8129603,415.4321738,415.3120891,0.745370173,0.755427999,0,0,50,50,15.72972545,16.91787293,0.015,0.015,0.004240872,0.004231696,484.0956567,482.5323096,416.8252295,416.7025577
 01/31  22:50:00,15.65,0.009214304,385.3617841,0,15.56,15.56,15.56016688,16.50950408,0.006679949,0.006207179,0.004538043,0.003804291,467.8925761,466.6492919,411.7177369,411.3473184,0.761467268,0.773083206,1.113738876,0,50,50,50,16.7886369,0.015,0.015,0.015,0.004095768,479.2748108,477.8129603,415.4321738,415.3120891
 01/31  23:00:00,15.8,0.009418371,387.3619386,0,15.56,15.56,15.56000085,16.21039765,0.00665713,0.006311436,0.00499528,0.003513778,456.7903824,455.7570918,408.003273,407.3746417,0.777523392,0.790481511,0.631152725,0,50,50,50,16.50950408,0.015,0.015,0.015,0.003804291,467.8925761,466.6492919,411.7177369,411.3473184
 01/31  23:10:00,15.96666667,0.009522445,393.362093,0,15.56,15.56,15.56000001,15.91612792,0.006648306,0.006404068,0.005374179,0.003259745,447.0439673,446.1899743,405.2839987,404.477743,0.796212306,0.810436581,0.753894005,0,50,50,50,16.21039765,0.015,0.015,0.015,0.003513778,456.7903824,455.7570918,408.003273,407.3746417
 01/31  23:20:00,16.13333333,0.00962755,392.3622475,0,15.56,15.56,15.56,15.63357149,0.006654547,0.00648667,0.005672795,0.003049259,438.7521068,438.0451937,403.2646726,402.3752738,0.811902986,0.827351805,0.783586723,0,50,50,50,15.91612792,0.015,0.015,0.015,0.003259745,447.0439673,446.1899743,405.2839987,404.477743
 01/31  23:30:00,16.3,0.009733697,391.3624019,0,15.56,15.56,15.56,15.56042115,0.006673287,0.006562423,0.005909747,0.003616338,431.6741681,431.0878022,401.5627249,400.7573723,0.827516401,0.844164736,0.802274684,1.045467449,50,50,50,50,0.015,0.015,0.015,0.015,438.7521068,438.0451937,403.2646726,402.3752738
 01/31  23:40:00,16.46666667,0.009840894,383.3625563,0,15.56,15.56,15.56,15.56000178,0.006701103,0.006633466,0.00610303,0.004345012,424.9598476,424.4740757,399.3882886,398.7081338,0.843063902,0.860890162,0.820657768,0.768126635,50,50,50,50,0.015,0.015,0.015,0.015,431.6741681,431.0878022,401.5627249,400.7573723
 01/31  23:50:00,16.63333333,0.009949152,387.3627107,0,15.56,15.56,15.56,15.56000001,0.006735123,0.006700857,0.006264895,0.004932321,419.1718472,418.7704532,397.4320573,396.8572225,0.858555767,0.877539785,0.838889559,0.74783127,50,50,50,50,0.015,0.015,0.015,0.015,424.9598476,424.4740757,399.3882886,398.7081338
 01/31  24:00:00,16.8,0.010058478,389.3628651,0,15.56,15.56,15.56,15.56,0.006773288,0.006765091,0.006405089,0.005387566,414.5027237,414.1716533,396.0093661,395.5203419,0.874000573,0.894124008,0.861089658,0.832804951,50,50,50,50,0.015,0.015,0.015,0.015,419.1718472,418.7704532,397.4320573,396.8572225
 02/01  00:10:00,16.95,0.010103297,383.3630195,0,15.56,15.56,15.56,15.56,0.006805925,0.006818296,0.006520514,0.005732624,410.1902295,409.9181237,394.4553762,394.0371249,0.888036629,0.909401484,0.880398019,0.850669068,50,50,50,50,0.015,0.015,0.015,0.015,414.5027237,414.1716533,396.0093661,395.5203419
 02/01  00:20:00,17.1,0.010147841,386.3631739,0,15.56,15.56,15.56,15.56,0.006829002,0.006857748,0.006611265,0.00599222,406.5236152,406.30082,393.1354508,392.776384,0.902031127,0.924609317,0.899536765,0.868005118,50,50,50,50,0.015,0.015,0.015,0.015,410.1902295,409.9181237,394.4553762,394.0371249
 02/01  00:30:00,17.25,0.010192102,389.3633283,0,15.56,15.56,15.56,15.56,0.006843359,0.006885282,0.006681278,0.006189479,403.7254528,403.5432745,392.3339166,392.0256407,0.915996036,0.939774473,0.918521255,0.888377247,50,50,50,50,0.015,0.015,0.015,0.015,406.5236152,406.30082,393.1354508,392.776384
 02/01  00:40:00,17.4,0.010236067,390.3634826,0,15.56,15.56,15.56,15.56,0.006851522,0.00690419,0.006735616,0.006341326,401.6268575,401.4777364,391.9336778,391.6696861,0.929934193,0.954899772,0.937359508,0.908247299,50,50,50,50,0.015,0.015,0.015,0.015,403.7254528,403.5432745,392.3339166,392.0256407
 02/01  00:50:00,17.55,0.010279728,387.363637,0,15.56,15.56,15.56,15.56,0.006855832,0.006917401,0.0067787,0.006459523,399.6987428,399.5769361,391.4500726,391.2242835,0.943844737,0.969984267,0.956055891,0.927915945,50,50,50,50,0.015,0.015,0.015,0.015,401.6268575,401.4777364,391.9336778,391.6696861
 02/01  01:00:00,17.7,0.010323075,391.3637913,0,15.56,15.56,15.56,15.56,0.006857941,0.006927009,0.00681383,0.00655245,398.2615666,398.1621559,391.241358,391.0484741,0.957726511,0.985026772,0.974613626,0.94739564,50,50,50,50,0.015,0.015,0.015,0.015,399.6987428,399.5769361,391.4500726,391.2242835
 02/01  01:10:00,17.86666667,0.010435657,392.3639456,0,15.56,15.56,15.56,15.56,0.006863307,0.006938733,0.006847701,0.006630744,397.2744537,397.1930773,391.2987413,391.1343929,0.973474124,1.001815727,0.994879132,0.9685408,50,50,50,50,0.015,0.015,0.015,0.015,398.2615666,398.1621559,391.241358,391.0484741
 02/01  01:20:00,18.03333333,0.010549342,383.3641,0,15.56,15.56,15.56,15.56,0.006874219,0.006955073,0.006883543,0.006700775,395.7719968,395.7063725,390.6853703,390.5447311,0.989218369,1.018600602,1.015054637,0.989558077,50,50,50,50,0.015,0.015,0.015,0.015,397.2744537,397.1930773,391.2987413,391.1343929
 02/01  01:30:00,18.2,0.010664139,386.3642543,0,15.56,15.56,15.56,15.56,0.006890295,0.006975829,0.006921685,0.006765344,394.3040621,394.2523472,389.9746424,389.8535081,1.004954874,1.035365103,1.035101936,1.0104131,50,50,50,50,0.015,0.015,0.015,0.015,395.7719968,395.7063725,390.6853703,390.5447311
 02/01  01:40:00,18.36666667,0.010780058,393.3644086,0,15.56,15.56,15.56,15.56,0.006910235,0.006999854,0.006961377,0.006825603,393.659121,393.6181195,389.973279,389.869342,1.020684966,1.052110954,1.055068178,1.031156205,50,50,50,50,0.015,0.015,0.015,0.015,394.3040621,394.2523472,389.9746424,389.8535081
 02/01  01:50:00,18.53333333,0.01089711,383.3645628,0,15.56,15.56,15.56,15.56,0.006932832,0.007026061,0.007001829,0.006882204,392.6569359,392.6248899,389.5189318,389.4296516,1.036412123,1.068842209,1.074920972,1.051757194,50,50,50,50,0.015,0.015,0.015,0.015,393.659121,393.6181195,389.973279,389.869342
 02/01  02:00:00,18.7,0.011015304,392.3647171,0,15.56,15.56,15.56,15.56,0.006957244,0.007053702,0.00704253,0.006935721,392.1882163,392.1630236,389.515947,389.4395236,1.052139841,1.085562769,1.094708432,1.072266348,50,50,50,50,0.015,0.015,0.015,0.015,392.6569359,392.6248899,389.5189318,389.4296516
 02/01  02:10:00,18.85,0.011120971,392.3648714,0,15.56,15.56,15.56,15.56,0.006982954,0.007082334,0.007083214,0.006986697,392.104467,392.0839199,389.8274085,389.7625684,1.067698464,1.102107813,1.114225378,1.092480032,50,50,50,50,0.015,0.015,0.015,0.015,392.1882163,392.1630236,389.515947,389.4395236
 02/01  02:20:00,19,0.011227546,391.3650256,0,15.56,15.56,15.56,15.56,0.007009614,0.007111668,0.007123739,0.007035601,392.0684274,392.0511506,390.1270876,390.0724154,1.083258796,1.118644241,1.133685688,1.112613856,50,50,50,50,0.015,0.015,0.015,0.015,392.104467,392.0839199,389.8274085,389.7625684
 02/01  02:30:00,19.15,0.011335034,385.3651798,0,15.56,15.56,15.56,15.56,0.00703697,0.007141491,0.007163998,0.007082786,391.4888654,391.4752659,389.8347509,389.7881432,1.098822693,1.135173897,1.153054068,1.132633751,50,50,50,50,0.015,0.015,0.015,0.015,392.0684274,392.0511506,390.1270876,390.0724154
 02/01  02:40:00,19.3,0.011443443,386.3653341,0,15.56,15.56,15.56,15.56,0.007064825,0.007171637,0.007203923,0.007128528,390.7432556,390.7338691,389.3355098,389.2951081,1.114391845,1.151698678,1.172375625,1.152586193,50,50,50,50,0.015,0.015,0.015,0.015,391.4888654,391.4752659,389.8347509,389.7881432
 02/01  02:50:00,19.45,0.011552781,387.3654883,0,15.56,15.56,15.56,15.56,0.00709303,0.007201981,0.007243454,0.007173025,390.1413704,390.1358009,388.9440308,388.9087497,1.129967785,1.168220341,1.191614586,1.172436387,50,50,50,50,0.015,0.015,0.015,0.015,390.7432556,390.7338691,389.3355098,389.2951081
 02/01  03:00:00,19.6,0.011663054,388.3656425,0,15.56,15.56,15.56,15.56,0.007121471,0.007232429,0.007282563,0.007216443,389.7798455,389.7769682,388.7610745,388.7304066,1.145551911,1.184740505,1.210815233,1.192229759,50,50,50,50,0.015,0.015,0.015,0.015,390.1413704,390.1358009,388.9440308,388.9087497
 02/01  03:10:00,19.76666667,0.011786685,393.3657967,0,15.56,15.56,15.56,15.56,0.007148939,0.007261795,0.007320096,0.007257774,389.9843943,389.9821932,389.115309,389.0892877,1.161931496,1.202073835,1.230734364,1.212724044,50,50,50,50,0.015,0.015,0.015,0.015,389.7798455,389.7769682,388.7610745,388.7304066
 02/01  03:20:00,19.93333333,0.011911489,392.3659509,0,15.56,15.56,15.56,15.56,0.007175013,0.007289676,0.007355685,0.007296757,390.3537339,390.3508122,389.6100972,389.588565,1.178331258,1.219418162,1.250609261,1.233157266,50,50,50,50,0.015,0.015,0.015,0.015,389.9843943,389.9821932,389.115309,389.0892877
 02/01  03:30:00,20.1,0.012037477,388.366105,0,15.56,15.56,15.56,15.56,0.007199929,0.007316322,0.007389618,0.00733376,390.3508335,390.347647,389.7147216,389.6968331,1.194750723,1.23677293,1.270444367,1.253534668,50,50,50,50,0.015,0.015,0.015,0.015,390.3537339,390.3508122,389.6100972,389.588565
 02/01  03:40:00,20.26666667,0.012164658,390.3662592,0,15.56,15.56,15.56,15.56,0.007224122,0.007342173,0.007422374,0.007369321,390.2939326,390.2911307,389.750593,389.7355229,1.2111897,1.254138515,1.290242966,1.273860295,50,50,50,50,0.015,0.015,0.015,0.015,390.3508335,390.347647,389.7147216,389.6968331
 02/01  03:50:00,20.43333333,0.012293042,383.3664134,0,15.56,15.56,15.56,15.56,0.00724796,0.007367603,0.007454358,0.007403891,389.6711492,389.6703271,389.2099005,389.1966034,1.227647931,1.271514951,1.310007744,1.294137554,50,50,50,50,0.015,0.015,0.015,0.015,390.2939326,390.2911307,389.750593,389.7355229
 02/01  04:00:00,20.6,0.012422641,385.3665675,0,15.56,15.56,15.56,15.56,0.007271687,0.007392859,0.007485845,0.00743778,388.9778243,388.9798249,388.5887768,388.5765935,1.244125354,1.288902362,1.329741249,1.314369657,50,50,50,50,0.015,0.015,0.015,0.015,389.6711492,389.6703271,389.2099005,389.1966034
 02/01  04:10:00,20.6,0.012424745,387.3667216,0,15.56,15.56,15.56,15.56,0.00729646,0.007419099,0.00751807,0.007472239,388.5640187,388.5681347,388.2361476,388.2250258,1.256104598,1.301714936,1.344923892,1.33003736,50,50,50,50,0.015,0.015,0.015,0.015,388.9778243,388.9798249,388.5887768,388.5765935
 02/01  04:20:00,20.6,0.012426849,385.3668757,0,15.56,15.56,15.56,15.56,0.007322632,0.007446677,0.007551433,0.007507686,388.1750377,388.1805063,387.8985967,387.8885502,1.268077126,1.314515162,1.360070133,1.345656088,50,50,50,50,0.015,0.015,0.015,0.015,388.5640187,388.5681347,388.2361476,388.2250258
 02/01  04:30:00,20.6,0.012428954,386.3670298,0,15.56,15.56,15.56,15.56,0.007349932,0.007475322,0.007585668,0.00754388,387.8755839,387.8817831,387.6423031,387.6333225,1.280049572,1.327309845,1.375173604,1.361219986,50,50,50,50,0.015,0.015,0.015,0.015,388.1750377,388.1805063,387.8985967,387.8885502
 02/01  04:40:00,20.6,0.01243106,390.3671839,0,15.56,15.56,15.56,15.56,0.00737792,0.007504594,0.007620329,0.007580391,387.9881825,387.9937619,387.7893675,387.7816568,1.292025227,1.340101128,1.390234062,1.376729284,50,50,50,50,0.015,0.015,0.015,0.015,387.8755839,387.8817831,387.6423031,387.6333225
 02/01  04:50:00,20.6,0.012433167,391.367338,0,15.56,15.56,15.56,15.56,0.007406234,0.007534131,0.007655046,0.007616865,388.3831078,388.3866997,388.2108081,388.2045702,1.30400638,1.352891074,1.405251721,1.392184633,50,50,50,50,0.015,0.015,0.015,0.015,387.9881825,387.9937619,387.7893675,387.7816568
 02/01  05:00:00,20.6,0.012435274,391.3674921,0,15.56,15.56,15.56,15.56,0.007434636,0.007563699,0.00768958,0.007653074,388.8319737,388.8330455,388.6806075,388.6758209,1.315994664,1.365681424,1.420227019,1.407586892,50,50,50,50,0.015,0.015,0.015,0.015,388.3831078,388.3866997,388.2108081,388.2045702
 02/01  05:10:00,19.3,0.011567275,390.3676462,0,15.56,15.56,15.56,15.56,0.007458992,0.007589118,0.007719995,0.007685066,389.1425737,389.1416329,389.0093076,389.0057015,1.319109442,1.369275937,1.426324315,1.414100168,50,50,50,50,0.015,0.015,0.015,0.015,388.8319737,388.8330455,388.6806075,388.6758209
 02/01  05:20:00,18,0.010750845,393.3678002,0,15.56,15.56,15.56,15.56,0.007477768,0.007608861,0.007744884,0.00771143,389.6012627,389.5984338,389.4830462,389.4804599,1.322190382,1.372839885,1.432364118,1.420546101,50,50,50,50,0.015,0.015,0.015,0.015,389.1425737,389.1416329,389.0093076,389.0057015
 02/01  05:30:00,16.7,0.009983535,386.3679543,0,15.56,15.56,15.56,15.56,0.00749167,0.007623673,0.007764987,0.007732914,389.521934,389.5188272,389.419336,389.4173025,1.325263056,1.376391596,1.43835338,1.426931956,50,50,50,50,0.015,0.015,0.015,0.015,389.6012627,389.5984338,389.4830462,389.4804599
 02/01  05:40:00,15.4,0.009262976,391.3681083,0,15.56,15.56,15.56,15.56,0.007502092,0.007634984,0.007781675,0.007750901,389.5676805,389.5648733,389.4795962,389.4779048,1.328333717,1.379933097,1.444285946,1.433251914,50,50,50,50,0.015,0.015,0.015,0.015,389.521934,389.5188272,389.419336,389.4173025
 02/01  05:50:00,14.1,0.008586881,384.3682623,0,15.56,15.56,15.56,15.56,0.007510233,0.007644009,0.007796096,0.007766552,389.1595335,389.158312,389.0867663,389.0850929,1.331401853,1.38346257,1.450152834,1.439497308,50,50,50,50,0.015,0.015,0.015,0.015,389.5676805,389.5648733,389.4795962,389.4779048
 02/01  06:00:00,12.8,0.00795304,387.3684163,0,15.56,15.56,15.56,15.56,0.007516883,0.007651544,0.007808995,0.007780621,388.7819411,388.7827439,388.7238276,388.7220436,1.334465615,1.386977991,1.455946652,1.445661029,50,50,50,50,0.015,0.015,0.015,0.015,389.1595335,389.158312,389.0867663,389.0850929
 02/01  06:10:00,12.61666667,0.0078568,390.3685703,0,21.62422287,22.74863292,22.83335054,22.91533663,0.009235908,0.012139615,0.012525616,0.012193147,390.2800808,390.1402035,388.787072,388.7791919,3.396841548,13.87297502,22.83740293,35.17079764,38.90279735,24.49038714,24.54835768,24.60454465,0.012659067,0.012071134,0.012308378,0.01193921,389.997659,389.8712513,388.7741751,388.7669547
 02/01  06:20:00,12.43333333,0.007761602,387.3687243,0,21.11929738,21.137491,21.26135803,21.43754912,0.009312334,0.01108206,0.011313912,0.010999679,391.3146133,391.2198907,388.712957,388.7058916,1.900950786,1.2622105,0.479262988,0,50,40.91621097,31.39215929,21.97517294,0.015,0.014046538,0.013002107,0.011490578,390.6955039,390.5866408,388.7510711,388.7439964
 02/01  06:30:00,12.25,0.007667436,386.3688783,0,21.11030071,21.11032252,21.11121361,21.11134279,0.00944623,0.011075231,0.011373315,0.011178811,392.1718731,392.044607,388.6227415,388.6181829,2.02620254,3.551290372,4.553066135,5.508665621,50,50,50,50,0.015,0.015,0.015,0.015,391.4830227,391.3847294,388.6897319,388.6822847
 02/01  06:40:00,12.06666667,0.007574292,387.3690322,0,21.11000244,21.11000022,21.11000052,21.11000053,0.009690736,0.011042507,0.011370043,0.01134766,393.7240259,393.6117205,388.5228466,388.5213215,1.691150225,1.11369782,1.146493216,1.518746526,50,50,50,50,0.015,0.015,0.015,0.015,392.6923142,392.5396459,388.5789763,388.577688
 02/01  06:50:00,11.88333333,0.00748216,388.3691862,0,21.1100002,21.11000001,21.11000001,21.11,0.009959851,0.010993896,0.011275406,0.011275167,395.5994616,395.4992195,388.475987,388.4750895,1.723154843,1.769333275,1.781992162,1.532929561,50,50,50,50,0.015,0.015,0.015,0.015,393.7240259,393.6117205,388.5228466,388.5213215
 02/01  07:00:00,11.7,0.00739103,384.3693401,0,21.11000002,21.11,21.11,21.11,0.010182727,0.010948821,0.011176712,0.011159705,397.2808385,397.182427,388.2843449,388.2832484,1.715814758,1.774588376,1.876714795,1.86672513,50,50,50,50,0.015,0.015,0.015,0.015,395.5994616,395.4992195,388.475987,388.4750895
 02/01  07:10:00,11.6,0.007484483,387.3694941,0,21.11,21.11,21.11,21.11,0.010344357,0.010916594,0.011103765,0.011074899,400.146663,400.0404827,388.1480696,388.1467461,1.700105043,1.76109021,1.868259114,1.859285716,50,50,50,50,0.015,0.015,0.015,0.015,397.2808385,397.182427,388.2843449,388.2832484
 02/01  07:20:00,11.5,0.007576318,387.369648,0,21.11,21.11,21.11,21.11,0.01045436,0.010893792,0.01105483,0.011024614,403.5590012,403.4400372,388.0697557,388.0683604,1.691966227,1.751896939,1.858684065,1.850106852,50,50,50,50,0.015,0.015,0.015,0.015,400.146663,400.0404827,388.1480696,388.1467461
 02/01  07:30:00,11.4,0.007666552,386.3698019,0,21.11,21.11,21.11,21.11,0.01052828,0.010876478,0.011020928,0.010994516,406.8884342,406.7561967,387.9732115,387.9718293,1.68505806,1.745893865,1.850410972,1.842169598,50,50,50,50,0.015,0.015,0.015,0.015,403.5590012,403.4400372,388.0697557,388.0683604
 02/01  07:40:00,11.3,0.007755197,393.3699558,0,21.11,21.11,21.11,21.11,0.010578576,0.010862118,0.010995187,0.010973197,410.2535245,410.1092178,388.1726723,388.171457,1.678817033,1.739485061,1.842353026,1.834410419,50,50,50,50,0.015,0.015,0.015,0.015,406.8884342,406.7561967,387.9732115,387.9718293
 02/01  07:50:00,11.2,0.007842269,391.3701097,0,21.11,21.11,21.11,21.11,0.010613253,0.010849714,0.010974135,0.010955477,413.4118771,413.2575094,388.4367885,388.435833,1.673198089,1.733948459,1.834835367,1.827173569,50,50,50,50,0.015,0.015,0.015,0.015,410.2535245,410.1092178,388.1726723,388.171457
 02/01  08:00:00,11.1,0.007927782,384.3702635,0,21.11,21.11,21.11,21.11,0.010637149,0.010838893,0.010956303,0.010939831,415.9983254,415.8373045,388.3678264,388.3670015,1.668049815,1.728703061,1.827656835,1.820265024,50,50,50,50,0.015,0.015,0.015,0.015,413.4118771,413.2575094,388.4367885,388.435833
 02/01  08:10:00,11.1,0.007925128,386.3704174,0,21.11,21.11,21.11,21.11,0.010673455,0.010849869,0.010939805,0.010924777,428.4626151,428.2613654,388.2013,388.2004726,1.598427241,1.657604178,1.811597476,1.804465749,50,50,50,50,0.015,0.015,0.015,0.015,415.9983254,415.8373045,388.3678264,388.3670015
 02/01  08:20:00,11.1,0.007922476,385.3705713,0.0909091,21.11,21.11,21.11,21.11,0.01071076,0.010868312,0.010926241,0.010912247,445.8243849,445.5497728,389.1534726,389.1530591,1.583707785,1.641288186,1.789358787,1.782476874,50,50,50,50,0.015,0.015,0.015,0.015,428.4626151,428.2613654,388.2013,388.2004726
 02/01  08:30:00,11.1,0.007919825,387.3707251,0.181818,21.11,21.11,21.11,21.11,0.010739217,0.010882294,0.010916329,0.010903145,463.649727,463.2922511,391.9322607,391.9332077,1.569264885,1.625159369,1.767205054,1.760562097,50,50,50,50,0.015,0.015,0.015,0.015,445.8243849,445.5497728,389.1534726,389.1530591
 02/01  08:40:00,11.1,0.007917176,390.3708789,0.272727,21.11,21.11,21.11,21.11,0.010756372,0.010887512,0.010909364,0.010896843,480.3167252,479.8878849,396.7013663,396.7047979,1.554235721,1.606163722,1.74384085,1.737425265,50,50,50,50,0.015,0.015,0.015,0.015,463.649727,463.2922511,391.9322607,391.9332077
 02/01  08:50:00,11.1,0.007914529,385.3710328,0.363636,21.11,21.11,21.11,21.11,0.010763947,0.010884514,0.010904287,0.01089232,495.323148,494.8430922,403.0019249,403.0087188,1.538828168,1.586244839,1.719952534,1.713752165,50,50,50,50,0.015,0.015,0.015,0.015,480.3167252,479.8878849,396.7013663,396.7047979
