Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/01  09:00:00,11.1,0.007911884,384.3711866,0.363636,21.11,21.11,21.11,21.11,0.010764647,0.01087558,0.010897804,0.010886308,508.9007485,508.3883657,409.5082696,409.518585,1.523505383,1.566885347,1.702453649,1.696455791,50,50,50,50,0.015,0.015,0.015,0.015,495.323148,494.8430922,403.0019249,403.0087188
 02/01  09:10:00,11.1,0.00786884,389.3713404,0.363636,21.11,21.11,21.11,21.11,0.010878242,0.010985406,0.01101095,0.010999351,525.0387019,524.4856964,416.612209,416.6263824,1.095050978,1.135604834,1.270943307,1.265125942,50,50,50,50,0.015,0.015,0.015,0.015,508.9007485,508.3883657,409.5082696,409.518585
 02/01  09:20:00,11.1,0.007825816,383.3714941,0.363636,21.11,21.11,21.11,21.11,0.011045092,0.011150589,0.011177932,0.011166019,542.3820186,541.783255,423.7246885,423.7427298,1.08399424,1.119978936,1.257186717,1.251546212,50,50,50,50,0.015,0.015,0.015,0.015,525.0387019,524.4856964,416.612209,416.6263824
 02/01  09:30:00,11.1,0.007782812,386.3716479,0.454545,21.11,21.11,21.11,21.11,0.011206316,0.011309285,0.011339078,0.011326939,559.6760032,559.0355195,431.8832446,431.9053147,1.072954722,1.104841695,1.237083351,1.231603744,50,50,50,50,0.015,0.015,0.015,0.015,542.3820186,541.783255,423.7246885,423.7427298
 02/01  09:40:00,11.1,0.007739828,392.3718017,0.454545,21.11,21.11,21.11,21.11,0.011338582,0.011437426,0.011469134,0.011456941,576.4912413,575.8178522,440.5962701,440.6224859,1.062398373,1.09082146,1.223680507,1.218342816,50,50,50,50,0.015,0.015,0.015,0.015,559.6760032,559.0355195,431.8832446,431.9053147
 02/01  09:50:00,11.1,0.007696864,390.3719554,0.454545,21.11,21.11,21.11,21.11,0.011440976,0.011534396,0.011566739,0.011554631,592.6093219,591.9130729,449.2140183,449.2442338,1.052009921,1.076920795,1.210309349,1.205091529,50,50,50,50,0.015,0.015,0.015,0.015,576.4912413,575.8178522,440.5962701,440.6224859
 02/01  10:00:00,11.1,0.007653921,393.3721092,0.545455,21.11,21.11,21.11,21.11,0.011519603,0.011606683,0.011641579,0.01162963,608.1093642,607.400083,458.7961854,458.8304756,1.041361608,1.062287711,1.190256098,1.18513327,50,50,50,50,0.015,0.015,0.015,0.015,592.6093219,591.9130729,449.2140183,449.2442338
 02/01  10:10:00,11.2,0.007705535,392.3722629,0.363636,21.11,21.11,21.11,21.11,0.011580298,0.011660392,0.01169271,0.011680952,622.9948153,622.2816262,466.2449494,466.2825596,1.029767684,1.046541676,1.188560395,1.183505453,50,50,50,50,0.015,0.015,0.015,0.015,608.1093642,607.400083,458.7961854,458.8304756
 02/01  10:20:00,11.3,0.00775746,392.3724166,0.454545,21.11,21.11,21.11,21.11,0.011627043,0.011699739,0.011729522,0.011717948,637.2928664,636.5837843,473.3789571,473.4192523,1.017835937,1.030682246,1.1678971,1.162879744,50,50,50,50,0.015,0.015,0.015,0.015,622.9948153,622.2816262,466.2449494,466.2825596
 02/01  10:30:00,11.4,0.007809698,383.3725703,0.363636,21.11,21.11,21.11,21.11,0.011662428,0.011727483,0.011752873,0.011741458,650.8207829,650.1227971,479.0805805,479.1228025,1.005627763,1.014689733,1.15973334,1.154721828,50,50,50,50,0.015,0.015,0.015,0.015,637.2928664,636.5837843,473.3789571,473.4192523
 02/01  10:40:00,11.5,0.007862251,385.372724,0.363636,21.11,21.11,21.11,21.11,0.01168846,0.011745875,0.011766263,0.011754966,663.7445261,663.0630411,483.9314205,483.9749313,0.993968767,0.999997718,1.145954403,1.140914941,50,50,50,50,0.015,0.015,0.015,0.015,650.8207829,650.1227971,479.0805805,479.1228025
 02/01  10:50:00,11.6,0.007915119,386.3728777,0.363636,21.11,21.11,21.11,21.11,0.011706753,0.011756665,0.01177255,0.01176132,676.1811605,675.5203584,488.4451575,488.4895967,0.982438631,0.985555795,1.132237475,1.127135416,50,50,50,50,0.015,0.015,0.015,0.015,663.7445261,663.0630411,483.9314205,483.9749313
 02/01  11:00:00,11.7,0.007968305,385.3730314,0.454545,21.11,21.11,21.11,21.11,0.011718601,0.011761198,0.011776573,0.011765348,688.1355148,687.4987271,494.0196733,494.0653031,0.970890307,0.971264894,1.112193853,1.106994167,50,50,50,50,0.015,0.015,0.015,0.015,676.1811605,675.5203584,488.4451575,488.4895967
 02/01  11:10:00,11.51666667,0.00782819,392.3731851,0.363636,21.11,21.11,21.11,21.11,0.011725508,0.011761073,0.011775106,0.011763825,699.7862624,699.1759131,499.0628156,499.1096847,0.961116679,0.959299829,1.106433827,1.101102491,50,50,50,50,0.015,0.015,0.015,0.015,688.1355148,687.4987271,494.0196733,494.0653031
 02/01  11:20:00,11.33333333,0.007690204,387.3733387,0.454545,21.11,21.11,21.11,21.11,0.01172858,0.011757417,0.011772194,0.011760789,710.9613054,710.3792052,504.6348727,504.6831841,0.951397264,0.947429072,1.088074055,1.0825774,50,50,50,50,0.015,0.015,0.015,0.015,699.7862624,699.1759131,499.0628156,499.1096847
 02/01  11:30:00,11.15,0.007554318,386.3734924,0.545455,21.11,21.11,21.11,21.11,0.011728538,0.011750931,0.011770825,0.011759224,721.6358969,721.0833988,511.694111,511.7445622,0.941642837,0.935635946,1.069642346,1.06394869,50,50,50,50,0.015,0.015,0.015,0.015,710.9613054,710.3792052,504.6348727,504.6831841
 02/01  11:40:00,10.96666667,0.007420505,390.373646,0.454545,21.11,21.11,21.11,21.11,0.011725895,0.011742128,0.011765755,0.011753891,731.953398,731.4314623,518.220077,518.2728912,0.93194313,0.924114117,1.063974559,1.058054805,50,50,50,50,0.015,0.015,0.015,0.015,721.6358969,721.0833988,511.694111,511.7445622
 02/01  11:50:00,10.78333333,0.007288736,383.3737996,0.272727,21.11,21.11,21.11,21.11,0.011721033,0.011731394,0.011750749,0.011738561,741.7511418,741.2602495,521.4007842,521.4547046,0.922168746,0.912698676,1.064827684,1.058655377,50,50,50,50,0.015,0.015,0.015,0.015,731.953398,731.4314623,518.220077,518.2728912
 02/01  12:00:00,10.6,0.007158984,392.3739532,0.272727,21.11,21.11,21.11,21.11,0.01171429,0.011719034,0.011730181,0.0117176,751.2985817,750.8390824,522.874692,522.9282769,0.91247639,0.901359067,1.05321801,1.046769533,50,50,50,50,0.015,0.015,0.015,0.015,741.7511418,741.2602495,521.4007842,521.4547046
 02/01  12:10:00,10.78333333,0.006800222,392.3741068,0.272727,21.11,21.11,21.11,21.11,0.011690577,0.011689778,0.011708581,0.01169553,754.0956946,753.6625457,523.88292,523.9353792,0.936153128,0.922833999,1.04167311,1.034928935,50,50,50,50,0.015,0.015,0.015,0.015,751.2985817,750.8390824,522.874692,522.9282769
 02/01  12:20:00,10.96666667,0.006431858,390.3742604,0.272727,21.11,21.11,21.11,21.11,0.011658627,0.011652091,0.011687947,0.011674349,752.8931243,752.47912,524.8369367,524.8880768,0.927867666,0.911672257,1.030210669,1.023155419,50,50,50,50,0.015,0.015,0.015,0.015,754.0956946,753.6625457,523.88292,523.9353792
 02/01  12:30:00,11.15,0.006053759,392.374414,0.363636,21.11,21.11,21.11,21.11,0.011626765,0.011614116,0.011671669,0.011657449,750.5632691,750.1630209,527.1078691,527.158389,0.91979295,0.900467704,1.01249099,1.005113431,50,50,50,50,0.015,0.015,0.015,0.015,752.8931243,752.47912,524.8369367,524.8880768
 02/01  12:40:00,11.33333333,0.005665789,390.3745676,0.272727,21.11,21.11,21.11,21.11,0.011598452,0.011579267,0.01165492,0.011640018,748.2557568,747.8666445,528.8119673,528.8620917,0.912055188,0.889617086,1.007677597,0.999971331,50,50,50,50,0.015,0.015,0.015,0.015,750.5632691,750.1630209,527.1078691,527.158389
 02/01  12:50:00,11.51666667,0.005267815,391.3747211,0.272727,21.11,21.11,21.11,21.11,0.011574063,0.011547928,0.011637492,0.011621852,746.232523,745.8537385,529.955735,530.0052374,0.904510132,0.87889508,0.996776725,0.988739048,50,50,50,50,0.015,0.015,0.015,0.015,748.2557568,747.8666445,528.8119673,528.8620917
 02/01  13:00:00,11.7,0.0048597,388.3748747,0.272727,21.11,21.11,21.11,21.11,0.011552951,0.011519479,0.011620158,0.01160373,744.354459,743.9856719,530.7747826,530.8233641,0.897125356,0.868298036,0.986040618,0.977673132,50,50,50,50,0.015,0.015,0.015,0.015,746.232523,745.8537385,529.955735,530.0052374
 02/01  13:10:00,12.06666667,0.004832963,384.3750282,0.272727,21.11,21.11,21.11,21.11,0.011549613,0.011508463,0.01160289,0.011585632,748.9550884,748.6091853,531.3876877,531.4351419,0.858578739,0.826850384,0.976909829,0.968218427,50,50,50,50,0.015,0.015,0.015,0.015,744.354459,743.9856719,530.7747826,530.8233641
 02/01  13:20:00,12.43333333,0.004801641,388.3751817,0.363636,21.11,21.11,21.11,21.11,0.011555514,0.011506464,0.011588599,0.011570469,757.3199476,757.0135527,533.2630657,533.3100996,0.852825521,0.818127575,0.961623265,0.952617343,50,50,50,50,0.015,0.015,0.015,0.015,748.9550884,748.6091853,531.3876877,531.4351419
 02/01  13:30:00,12.8,0.004765552,387.3753352,0.363636,21.11,21.11,21.11,21.11,0.011562555,0.011505456,0.011575696,0.011556667,766.5931455,766.336948,535.8434139,535.8909526,0.847300369,0.809627322,0.952801116,0.943494252,50,50,50,50,0.015,0.015,0.015,0.015,757.3199476,757.0135527,533.2630657,533.3100996
 02/01  13:40:00,13.16666667,0.00472451,391.3754887,0.454545,21.11,21.11,21.11,21.11,0.011567415,0.011502191,0.011565761,0.011545809,775.6510707,775.4486397,539.9108343,539.9602664,0.842137662,0.801701562,0.938022777,0.928431674,50,50,50,50,0.015,0.015,0.015,0.015,766.5931455,766.336948,535.8434139,535.8909526
 02/01  13:50:00,13.53333333,0.004678323,392.3756422,0.545455,21.11,21.11,21.11,21.11,0.011569718,0.01149634,0.011559759,0.011538871,784.2477153,784.0985239,545.9126307,545.9658864,0.837158594,0.794069231,0.923445611,0.913590531,50,50,50,50,0.015,0.015,0.015,0.015,775.6510707,775.4486397,539.9108343,539.9602664
 02/01  14:00:00,13.9,0.004626795,393.3757957,0.272727,21.11,21.11,21.11,21.11,0.011570041,0.01148851,0.011545599,0.0115238,792.4377254,792.3399969,548.9261567,548.9821831,0.832347441,0.786706959,0.934492086,0.924397402,50,50,50,50,0.015,0.015,0.015,0.015,784.2477153,784.0985239,545.9126307,545.9658864
 02/01  14:10:00,13.98333333,0.004552384,383.3759492,0.272727,21.11,21.11,21.11,21.11,0.011568749,0.011478972,0.011525802,0.011503111,800.045357,799.9968496,549.5731995,549.6294698,0.826983514,0.778413306,0.926705744,0.916396013,50,50,50,50,0.015,0.015,0.015,0.015,792.4377254,792.3399969,548.9261567,548.9821831
 02/01  14:20:00,14.06666667,0.004477031,389.3761026,0.454545,21.11,21.11,21.11,21.11,0.011566042,0.011467927,0.011510368,0.011486783,807.3474323,807.3464126,551.9677264,552.0241367,0.821433906,0.770231583,0.906400616,0.895903763,50,50,50,50,0.015,0.015,0.015,0.015,800.045357,799.9968496,549.5731995,549.6294698
 02/01  14:30:00,14.15,0.004400728,388.3762561,0.272727,21.11,21.11,21.11,21.11,0.011562086,0.011455592,0.011492315,0.011467863,814.3787948,814.4238986,553.1958346,553.2519673,0.815878416,0.762246048,0.911594081,0.900942197,50,50,50,50,0.015,0.015,0.015,0.015,807.3474323,807.3464126,551.9677264,552.0241367
 02/01  14:40:00,14.23333333,0.00432347,384.3764095,0.363636,21.11,21.11,21.11,21.11,0.011557103,0.011442334,0.011475277,0.011449985,821.0491779,821.1385792,554.5833943,554.639161,0.810626178,0.75506743,0.898427735,0.887652768,50,50,50,50,0.015,0.015,0.015,0.015,814.3787948,814.4238986,553.1958346,553.2519673
 02/01  14:50:00,14.31666667,0.004245249,389.3765629,0.363636,21.11,21.11,21.11,21.11,0.011551314,0.011428466,0.011459481,0.011433384,827.5192599,827.651244,556.3454127,556.4011147,0.805547189,0.748227919,0.891788785,0.880925366,50,50,50,50,0.015,0.015,0.015,0.015,821.0491779,821.1385792,554.5833943,554.639161
 02/01  15:00:00,14.4,0.004166058,389.3767163,0.363636,21.11,21.11,21.11,21.11,0.011544893,0.011414214,0.011444395,0.01141754,833.7859083,833.9588278,558.2608127,558.3167648,0.800579649,0.741685879,0.885381299,0.87446511,50,50,50,50,0.015,0.015,0.015,0.015,827.5192599,827.651244,556.3454127,556.4011147
 02/01  15:10:00,14.5,0.004192579,385.3768697,0.545455,21.11,21.11,21.11,21.11,0.011537698,0.011399613,0.011435289,0.011407715,839.7312201,839.9426817,562.5794758,562.6375338,0.796297859,0.736617357,0.866798762,0.85586692,50,50,50,50,0.015,0.015,0.015,0.015,833.7859083,833.9588278,558.2608127,558.3167648
 02/01  15:20:00,14.6,0.004219248,393.3770231,0.636364,21.11,21.11,21.11,21.11,0.011529607,0.011384751,0.01143188,0.011403638,845.575617,845.8233474,569.6283993,569.6914914,0.791766447,0.731960417,0.854670836,0.8437618,50,50,50,50,0.015,0.015,0.015,0.015,839.7312201,839.9426817,562.5794758,562.6375338
 02/01  15:30:00,14.7,0.004246066,388.3771765,0.454545,21.11,21.11,21.11,21.11,0.011520642,0.011369754,0.011423726,0.011394915,851.1658616,851.4471944,575.0801776,575.1484472,0.787292737,0.727619177,0.861752532,0.850906305,50,50,50,50,0.015,0.015,0.015,0.015,845.575617,845.8233474,569.6283993,569.6914914
 02/01  15:40:00,14.8,0.004273034,384.3773299,0.545455,21.11,21.11,21.11,21.11,0.011510991,0.01135503,0.011414305,0.011385015,856.4039449,856.7152634,580.1794444,580.2520982,0.783259798,0.724759967,0.850735392,0.839990677,50,50,50,50,0.015,0.015,0.015,0.015,851.1658616,851.4471944,575.0801776,575.1484472
 02/01  15:50:00,14.9,0.004300153,388.3774832,0.363636,21.11,21.11,21.11,21.11,0.011500853,0.011340884,0.011398605,0.011368948,861.4538031,861.791601,582.8010516,582.8757369,0.779459246,0.722387735,0.859009861,0.848408118,50,50,50,50,0.015,0.015,0.015,0.015,856.4039449,856.7152634,580.1794444,580.2520982
 02/01  16:00:00,15,0.004327423,387.3776366,0.454545,21.11,21.11,21.11,21.11,0.011490363,0.011327464,0.011382624,0.011352691,866.3155323,866.6765728,585.204523,585.2797729,0.775753153,0.72037204,0.848670272,0.838251362,50,50,50,50,0.015,0.015,0.015,0.015,861.4538031,861.791601,582.8010516,582.8757369
 02/01  16:10:00,14.71666667,0.004265235,390.3777899,0.363636,21.11,21.11,21.11,21.11,0.011480026,0.011315402,0.011365294,0.011335197,871.0465069,871.4277458,586.6486092,586.7232694,0.776177713,0.723154023,0.855282316,0.845088206,50,50,50,50,0.015,0.015,0.015,0.015,866.3155323,866.6765728,585.204523,585.2797729
 02/01  16:20:00,14.43333333,0.004203705,387.3779432,0.363636,21.11,21.11,21.11,21.11,0.011470138,0.011305089,0.011348169,0.011318025,875.5425314,875.9406435,587.4598474,587.5330691,0.776717546,0.726480683,0.855993498,0.846064885,50,50,50,50,0.015,0.015,0.015,0.015,871.0465069,871.4277458,586.6486092,586.7232694
 02/01  16:30:00,14.15,0.004142831,392.3780965,0.454545,21.11,21.11,21.11,21.11,0.011460728,0.011296483,0.011335284,0.011305201,879.9259261,880.3378876,589.4124453,589.4846525,0.777139069,0.729601438,0.850389989,0.840766805,50,50,50,50,0.015,0.015,0.015,0.015,875.5425314,875.9406435,587.4598474,587.5330691
 02/01  16:40:00,13.86666667,0.00408261,386.3782498,0.454545,21.11,21.11,21.11,21.11,0.011451737,0.011289448,0.011325501,0.011295598,884.0301877,884.4527888,591.9507485,592.0226739,0.777590072,0.733037168,0.851317215,0.842038689,50,50,50,50,0.015,0.015,0.015,0.015,879.9259261,880.3378876,589.4124453,589.4846525
 02/01  16:50:00,13.58333333,0.004023039,386.3784031,0.363636,21.11,21.11,21.11,21.11,0.011443093,0.011283838,0.011314351,0.011284765,887.8841112,888.3141497,593.3212727,593.3925391,0.778022136,0.736601413,0.858826395,0.849929473,50,50,50,50,0.015,0.015,0.015,0.015,884.0301877,884.4527888,591.9507485,592.0226739
 02/01  17:00:00,13.3,0.003964115,387.3785564,0.272727,21.11,21.11,21.11,21.11,0.011434879,0.011280158,0.011299908,0.011270786,891.5618552,891.9959771,592.6418795,592.7109829,0.779050981,0.742914159,0.867921547,0.859439835,50,50,50,50,0.015,0.015,0.015,0.015,887.8841112,888.3141497,593.3212727,593.3925391
 02/01  17:10:00,12.93333333,0.003946266,384.3787097,0.454545,21.11,21.11,21.11,21.11,0.011404729,0.011256186,0.011290632,0.011262086,885.5811584,885.9961578,593.4068243,593.4737697,0.829972983,0.797244752,0.859444105,0.85140664,50,50,50,50,0.015,0.015,0.015,0.015,891.5618552,891.9959771,592.6418795,592.7109829
 02/01  17:20:00,12.56666667,0.003926728,384.3788629,0.454545,21.11,21.11,21.11,21.11,0.011363582,0.011222176,0.011285449,0.011257596,874.0869208,874.4604907,595.3358231,595.4014622,0.833207057,0.80358865,0.863282932,0.855716238,50,50,50,50,0.015,0.015,0.015,0.015,885.5811584,885.9961578,593.4068243,593.4737697
 02/01  17:30:00,12.2,0.00390558,387.3790162,0.272727,21.11,21.11,21.11,21.11,0.011322433,0.011188625,0.011276181,0.01124916,861.3045257,861.6282896,595.2124097,595.2762535,0.836195126,0.809654559,0.879890288,0.872816232,50,50,50,50,0.015,0.015,0.015,0.015,874.0869208,874.4604907,595.3358231,595.4014622
 02/01  17:40:00,11.83333333,0.003882903,388.3791694,0.181818,21.11,21.11,21.11,21.11,0.011285922,0.011159954,0.01126156,0.011235504,849.0027246,849.2797346,592.4608279,592.5213596,0.839138585,0.815597087,0.890399254,0.883833221,50,50,50,50,0.015,0.015,0.015,0.015,861.3045257,861.6282896,595.2124097,595.2762535
 02/01  17:50:00,11.46666667,0.003858772,387.3793226,0.0909091,21.11,21.11,21.11,21.11,0.011254593,0.011136636,0.011242726,0.011217746,837.4528644,837.6905935,587.300307,587.3559325,0.842089877,0.821446397,0.901084996,0.895036564,50,50,50,50,0.015,0.015,0.015,0.015,849.0027246,849.2797346,592.4608279,592.5213596
 02/01  18:00:00,11.1,0.003833264,387.3794758,0,21.11,21.11,21.11,21.11,0.011227627,0.01111782,0.011220986,0.011197177,826.5239524,826.7298711,580.0388571,580.0884198,0.845131066,0.827292246,0.911961185,0.906433386,50,50,50,50,0.015,0.015,0.015,0.015,837.4528644,837.6905935,587.300307,587.3559325
 02/01  18:10:00,10.73333333,0.003806449,386.379629,0,21.11,21.11,21.11,21.11,0.011198113,0.011096679,0.011200743,0.011178174,813.163739,813.3411614,572.0953997,572.1386408,0.864457544,0.84939311,0.918143314,0.913132338,50,50,50,50,0.015,0.015,0.015,0.015,826.5239524,826.7298711,580.0388571,580.0884198
 02/01  18:20:00,10.36666667,0.003778398,390.3797822,0,21.11,21.11,21.11,21.11,0.011169096,0.011076166,0.011184242,0.011162965,798.6738477,798.8253562,564.3816277,564.41905,0.86935366,0.856959032,0.924452919,0.919949483,50,50,50,50,0.015,0.015,0.015,0.015,813.163739,813.3411614,572.0953997,572.1386408
 02/01  18:30:00,10,0.00374918,384.3799354,0,21.11,21.11,21.11,21.11,0.011143492,0.011059102,0.01117177,0.011151826,784.1182483,784.2476689,556.9517476,556.9841373,0.874347197,0.864544563,0.930906566,0.926896379,50,50,50,50,0.015,0.015,0.015,0.015,798.6738477,798.8253562,564.3816277,564.41905
 02/01  18:40:00,9.633333333,0.003718859,385.3800886,0,21.11,21.11,21.11,21.11,0.011122242,0.011046372,0.011162809,0.011144225,770.070394,770.1825237,549.8444215,549.8725617,0.879443396,0.872160214,0.937516449,0.933981203,50,50,50,50,0.015,0.015,0.015,0.015,784.1182483,784.2476689,556.9517476,556.9841373
 02/01  18:50:00,9.266666667,0.003687501,386.3802417,0,21.11,21.11,21.11,21.11,0.011105086,0.011037674,0.011156739,0.01113953,756.6767329,756.7764339,543.0659512,543.0905302,0.884671127,0.879828349,0.944292264,0.941210639,50,50,50,50,0.015,0.015,0.015,0.015,770.070394,770.1825237,549.8444215,549.8725617
 02/01  19:00:00,8.9,0.003655168,390.3803949,0,21.11,21.11,21.11,21.11,0.011091406,0.011032366,0.011153071,0.011137239,743.9837617,744.0754017,536.677387,536.6990024,0.890026856,0.887557944,0.951240851,0.948589438,50,50,50,50,0.015,0.015,0.015,0.015,756.6767329,756.7764339,543.0659512,543.0905302
 02/01  19:10:00,8.616666667,0.003653506,384.380548,0,19.15805283,20.65002207,20.80319904,20.90393538,0.010643422,0.010585005,0.010694547,0.010679259,729.8568524,729.8886696,530.114054,530.1334775,0,0,0,0,19.63697991,20.77043079,20.88402283,20.95841501,0.010761178,0.010702661,0.010815139,0.010799707,733.6685133,733.7209978,531.8915036,531.9116801
 02/01  19:20:00,8.333333333,0.003650377,387.3807011,0,17.71378137,20.23740902,20.52238933,20.71296191,0.010239254,0.010180379,0.010279787,0.010264953,716.4680524,716.3883301,523.90445,523.919799,0,0,0,0,18.00085489,20.3249599,20.58235902,20.75389297,0.010325337,0.010266627,0.010368205,0.010353281,719.3155762,719.2620074,525.226647,525.242961
 02/01  19:30:00,8.05,0.003645833,386.3808542,0,16.62396114,19.85583925,20.25746913,20.53068642,0.009863466,0.009803242,0.009893086,0.009878566,704.0437307,703.8269833,518.0969357,518.1069573,0,0,0,0,16.94727281,19.97549944,20.34100765,20.58834168,0.009981737,0.009921986,0.01001485,0.010000238,707.9537496,707.7819597,519.9253634,519.9371657
 02/01  19:40:00,7.766666667,0.003639925,389.3810073,0,15.89820605,19.5082653,20.01143411,20.35950831,0.009536551,0.009457363,0.009538354,0.009524041,692.8455649,692.4691854,512.9190664,512.9231301,0.175029114,0,0,0,33.27453926,19.66753493,20.12463231,20.43844381,0.012417158,0.009616351,0.00970142,0.009687017,697.9862016,697.6934709,515.3027834,515.309675
 02/01  19:50:00,7.483333333,0.0036327,391.3811604,0,15.60929132,19.22080082,19.80323604,20.21276313,0.009302892,0.0091693,0.009242853,0.009228637,683.7235381,683.1280156,508.70793,508.7060805,0.286067617,0,0,0,32.94910302,19.45181998,19.97055318,20.33069482,0.012268275,0.009401035,0.009480572,0.009466276,691.052814,690.65403,512.1059185,512.108813
 02/01  20:00:00,7.2,0.003624207,393.3813135,0,15.56025644,18.5190175,19.28490974,19.84337702,0.008856528,0.008456815,0.008511878,0.008497801,661.4491866,660.04308,498.3028452,498.2850112,0.369243685,0,0,0,50,18.9547645,19.60813691,20.07428223,0.015,0.00890031,0.008966895,0.008952746,675.3065121,674.4011546,504.7702956,504.7626008
 02/01  20:10:00,7.016666667,0.003629194,389.3814666,0,15.56000071,18.30745638,19.11917971,19.72266084,0.008735888,0.008238312,0.008287662,0.008273548,654.2607802,652.8504837,494.9828117,494.9587091,0.412016589,0,0,0,50,18.44920855,19.22958094,19.80298297,0.015,0.008384741,0.008437917,0.008423823,659.0222306,657.6563894,497.1919886,497.1719812
 02/01  20:20:00,6.833333333,0.003633388,389.3816196,0,15.56,18.10128485,18.95589824,19.602808,0.008626666,0.008028056,0.008071907,0.008057733,647.4142454,645.9584567,491.8105002,491.7800579,0.427367886,0,0,0,50,18.27014712,19.08944268,19.70079724,0.015,0.008200711,0.008249076,0.008234949,653.0173474,651.6159107,494.4124442,494.3871593
 02/01  20:30:00,6.65,0.003636805,386.3817727,0,15.56,17.52960077,18.4992712,19.26528165,0.008320972,0.007439259,0.00746772,0.007453372,628.5318371,626.5816484,482.8532149,482.8046949,0.443999211,0,0,0,50,17.88797409,18.78645404,19.47797634,0.015,0.007808891,0.007847014,0.007832781,640.3869677,638.7549273,488.4862949,488.4492228
 02/01  20:40:00,6.466666667,0.003639463,392.3819257,0,15.56,17.33905795,18.34299732,19.14793082,0.008232644,0.007246779,0.007270226,0.00725579,622.3956865,620.4804765,480.1482069,480.0939077,0.458093323,0,0,0,50,17.4645023,18.44590277,19.22520538,0.015,0.007374331,0.007401103,0.007386723,626.4540793,624.549726,481.9660509,481.9156211
 02/01  20:50:00,6.283333333,0.003641379,383.3820787,0,15.56,17.1543863,18.18960877,19.03196405,0.008154552,0.007062886,0.007081559,0.007067026,616.1638527,614.2357926,477.1394086,477.078266,0.471760255,0,0,0,50,17.30500252,18.31472172,19.12656062,0.015,0.007213549,0.007236135,0.00722168,621.2236096,619.3199959,479.5714448,479.515801
 02/01  21:00:00,6.1,0.003642569,393.3822317,0,15.56,16.65079093,17.76526953,18.70854881,0.007938501,0.006553448,0.006558909,0.006544108,599.9197406,597.642749,469.5148003,469.4367723,0.485257085,0,0,0,50,16.96629552,18.03204221,18.91226694,0.015,0.006873083,0.006886829,0.006872197,610.0634837,608.0112462,474.2569698,474.1894288
 02/01  21:10:00,5.916666667,0.003614943,383.3823847,0,15.56,16.16822776,17.34766587,18.38060184,0.007746808,0.006060145,0.006052905,0.006037829,584.2449356,581.5636236,462.1021599,462.0073667,0.494493679,0,0,0,50,16.46615417,17.60600581,18.58438897,0.015,0.006365093,0.006365697,0.00635079,593.9807212,591.5413367,466.7239839,466.6396833
 02/01  21:20:00,5.733333333,0.00358736,388.3825377,0,15.56,15.73770241,16.96752417,18.06936613,0.007592352,0.005616889,0.005598361,0.00558306,569.951014,566.9744956,455.277768,455.1677425,0.50342887,0,0,0,50,16.00392116,17.20309755,18.26298195,0.015,0.005891209,0.005879658,0.005864494,578.7875012,575.9840675,459.4831535,459.3824421
 02/01  21:30:00,5.55,0.003559823,384.3826907,0,15.56,15.56031056,16.61553984,17.77224566,0.007467376,0.005511861,0.005185479,0.005170026,556.9273153,554.0288026,449.0962693,448.9732745,0.512166814,0.517925112,0,0,50,50,16.83389651,17.95698979,0.015,0.015,0.00544117,0.005425807,565.0133514,562.0413548,452.9383961,452.8234221
 02/01  21:40:00,5.366666667,0.003532336,384.3828437,0,15.56,15.56000043,16.28714441,17.48918507,0.007367013,0.005647473,0.004808916,0.004793395,544.8769235,542.230169,443.3226634,443.1883977,0.520737399,0.449347389,0,0,50,50,16.49092002,17.66521406,0.015,0.015,0.005042121,0.005026637,552.3470539,549.5446401,446.8997365,446.7723787
 02/01  21:50:00,5.183333333,0.003504901,391.3829966,0,15.56,15.56,15.97985448,17.21893041,0.007287783,0.005777872,0.004465417,0.004449912,534.1597251,531.7387848,438.3686503,438.2266208,0.529164518,0.490427859,0,0,50,50,16.1705806,17.3870306,0.015,0.015,0.004678149,0.004662629,540.7699388,538.2087574,441.4033784,441.2659399
 02/01  22:00:00,5,0.003477521,384.3831496,0,15.56,15.56,15.68886824,16.96031168,0.007226664,0.005901772,0.00415196,0.004136552,524.2976581,522.0795439,433.751968,433.60363,0.53743251,0.502319214,0,0,50,50,15.90569216,17.15298468,0.015,0.015,0.004383453,0.004367963,531.6564961,529.2902237,437.2532071,437.1097594
 02/01  22:10:00,5,0.003450056,389.3833025,0,15.56,15.56,15.57946099,16.78271073,0.007231134,0.006044054,0.004247253,0.00393346,515.9182809,513.8493282,431.0973251,430.850797,1.177436638,1.146764316,0.868712627,0,50,50,32.84443412,16.92875414,0.015,0.015,0.00957598,0.004100754,522.5768629,520.3887793,433.2911432,433.1425894
 02/01  22:20:00,5,0.003422602,383.3834554,0,15.56,15.56,15.56004223,16.31527124,0.007212268,0.006335058,0.005012966,0.003424142,496.5446387,494.7989907,424.0241656,423.2799997,1.182821728,1.154090506,1.081246172,0,50,50,50,16.60681063,0.015,0.015,0.015,0.003738248,508.5434885,506.5994385,428.4363143,427.999317
 02/01  22:30:00,5,0.003395159,384.3836083,0,15.56,15.56,15.5600001,15.86934634,0.007202401,0.0065542,0.005626125,0.002994363,479.8501107,478.3662217,417.6831134,416.5114262,1.188143609,1.161183943,1.177169455,0,50,50,50,16.14594835,0.015,0.015,0.015,0.003257565,490.0945111,488.4497328,421.5731845,420.6534873
 02/01  22:40:00,5,0.003367728,387.3837612,0,15.56,15.56,15.56,15.56003201,0.007198524,0.006712558,0.006060065,0.003070027,466.2747552,465.0095732,412.7031603,411.3690105,1.193331883,1.168283607,1.186380102,1.074049355,50,50,50,50,0.015,0.015,0.015,0.015,474.5977413,473.1977054,415.7390385,414.4663171
 02/01  22:50:00,5,0.003340308,390.3839141,0,15.56,15.56,15.56,15.56,0.007199122,0.006829895,0.006376844,0.004167287,455.4114889,454.3291045,409.0001404,407.8466108,1.198441938,1.175362315,1.20210416,1.762522515,50,50,50,50,0.015,0.015,0.015,0.015,463.2041385,461.9899574,411.611357,410.3168132
 02/01  23:00:00,5,0.003312899,391.384067,0,15.56,15.56,15.56,15.56,0.007202894,0.006919075,0.006614301,0.005039059,446.7663662,445.8334113,406.2572611,405.2801687,1.203486874,1.182180062,1.214280304,0.893604705,50,50,50,50,0.015,0.015,0.015,0.015,455.4114889,454.3291045,409.0001404,407.8466108
 02/01  23:10:00,5,0.003294453,389.3842199,0,15.56,15.56,15.56,15.56,0.007206242,0.006985751,0.006793341,0.005665685,438.8404552,438.0327134,403.8992743,403.0705129,1.211610686,1.192224815,1.226118575,1.189423947,50,50,50,50,0.015,0.015,0.015,0.015,446.7663662,445.8334113,406.2572611,405.2801687
 02/01  23:20:00,5,0.003276014,392.3843727,0,15.56,15.56,15.56,15.56,0.007208372,0.007035244,0.006928208,0.00610431,431.9050716,431.2051761,402.0634189,401.35623,1.216800055,1.199308327,1.237725703,1.205732036,50,50,50,50,0.015,0.015,0.015,0.015,438.8404552,438.0327134,403.8992743,403.0705129
 02/01  23:30:00,5,0.003257582,393.3845255,0,15.56,15.56,15.56,15.56,0.007209577,0.007072142,0.007029996,0.006415056,426.0771336,425.4715951,400.6935942,400.0879177,1.221943802,1.206302929,1.24905945,1.217941434,50,50,50,50,0.015,0.015,0.015,0.015,431.9050716,431.2051761,402.0634189,401.35623
 02/01  23:40:00,5,0.003239157,390.3846784,0,15.56,15.56,15.56,15.56,0.007210261,0.007099989,0.007107472,0.00664089,420.936813,420.4139119,399.3538995,398.834384,1.227037635,1.213205865,1.260160332,1.229942861,50,50,50,50,0.015,0.015,0.015,0.015,426.0771336,425.4715951,400.6935942,400.0879177
 02/01  23:50:00,5,0.003220739,393.3848312,0,15.56,15.56,15.56,15.56,0.007210651,0.007121339,0.00716728,0.006808543,416.6985781,416.247937,398.333122,397.8874526,1.232079856,1.220016888,1.27099627,1.241662457,50,50,50,50,0.015,0.015,0.015,0.015,420.936813,420.4139119,399.3538995,398.834384
 02/01  24:00:00,5,0.003202328,391.384984,0,15.56,15.56,15.56,15.56,0.007210831,0.007137979,0.007214273,0.006934603,413.032615,412.6449168,397.3946616,397.0123791,1.237069824,1.226736122,1.28159631,1.253125515,50,50,50,50,0.015,0.015,0.015,0.015,416.6985781,416.247937,398.333122,397.8874526
 02/02  00:10:00,4.9,0.003135047,386.3851368,0,15.56,15.56,15.56,15.56,0.007212394,0.007152598,0.007253516,0.007031686,409.421118,409.0878219,396.1030322,395.7744776,1.237058061,1.228150323,1.287042355,1.259379304,50,50,50,50,0.015,0.015,0.015,0.015,413.032615,412.6449168,397.3946616,397.0123791
 02/02  00:20:00,4.8,0.003068557,388.3852896,0,15.56,15.56,15.56,15.56,0.007215935,0.007166627,0.007288099,0.007108432,406.2351603,405.9488217,394.8934448,394.6104598,1.236947624,1.22941,1.292230432,1.265350727,50,50,50,50,0.015,0.015,0.015,0.015,409.421118,409.0878219,396.1030322,395.7744776
 02/02  00:30:00,4.7,0.00300285,389.3854424,0,15.56,15.56,15.56,15.56,0.007221203,0.007180483,0.007319539,0.007170618,403.6299171,403.3842147,393.9717604,393.7279472,1.236768496,1.230565406,1.297181788,1.271055548,50,50,50,50,0.015,0.015,0.015,0.015,406.2351603,405.9488217,394.8934448,394.6104598
 02/02  00:40:00,4.6,0.002937921,391.3855951,0,15.56,15.56,15.56,15.56,0.00722769,0.007194169,0.007348578,0.007222198,401.6675745,401.4571006,393.4422913,393.2326547,1.236529838,1.231625295,1.301902232,1.276499503,50,50,50,50,0.015,0.015,0.015,0.015,403.6299171,403.3842147,393.9717604,393.7279472
 02/02  00:50:00,4.5,0.002873761,390.3857479,0,15.56,15.56,15.56,15.56,0.007234964,0.007207624,0.007375671,0.007265968,400.0440863,399.8640756,393.0382189,392.8583225,1.236235633,1.232593329,1.306395755,1.281687336,50,50,50,50,0.015,0.015,0.015,0.015,401.6675745,401.4571006,393.4422913,393.2326547
 02/02  01:00:00,4.4,0.002810364,383.3859006,0,15.56,15.56,15.56,15.56,0.00724274,0.007220829,0.007401169,0.00730395,398.0417913,397.8879593,392.0764792,391.921462,1.235887939,1.233472103,1.310666271,1.286624067,50,50,50,50,0.015,0.015,0.015,0.015,400.0440863,399.8640756,393.0382189,392.8583225
 02/02  01:10:00,4.216666667,0.002791189,384.3860534,0,15.56,15.56,15.56,15.56,0.00725359,0.007236689,0.007427906,0.007340248,396.0434298,395.9121035,390.966643,390.8322364,1.249357506,1.248427874,1.328541586,1.305141036,50,50,50,50,0.015,0.015,0.015,0.015,398.0417913,397.8879593,392.0764792,391.921462
 02/02  01:20:00,4.033333333,0.002771991,390.3862061,0,15.56,15.56,15.56,15.56,0.00726845,0.007256333,0.007457025,0.007376864,394.7935589,394.6816118,390.4721195,390.3557832,1.262834845,1.263392311,1.346243452,1.323458765,50,50,50,50,0.015,0.015,0.015,0.015,396.0434298,395.9121035,390.966643,390.8322364
 02/02  01:30:00,3.85,0.002752773,384.3863588,0,15.56,15.56,15.56,15.56,0.007286772,0.007279258,0.007488176,0.007414023,393.5357401,393.4404921,389.8568805,389.7562684,1.276280123,1.278251195,1.363727698,1.341534508,50,50,50,50,0.015,0.015,0.015,0.015,394.7935589,394.6816118,390.4721195,390.3557832
 02/02  01:40:00,3.666666667,0.002733539,387.3865115,0,15.56,15.56,15.56,15.56,0.007307534,0.007304443,0.007520539,0.0074513,392.5257743,392.444874,389.3935808,389.3066482,1.289683504,1.293048086,1.381030759,1.359406523,50,50,50,50,0.015,0.015,0.015,0.015,393.5357401,393.4404921,389.8568805,389.7562684
 02/02  01:50:00,3.483333333,0.002714293,384.3866642,0,15.56,15.56,15.56,15.56,0.007329848,0.007330998,0.007553411,0.007488271,391.4787481,391.4101959,388.8126291,388.7373584,1.303043362,1.307771153,1.398160701,1.377084337,50,50,50,50,0.015,0.015,0.015,0.015,392.5257743,392.444874,389.3935808,389.3066482
 02/02  02:00:00,3.3,0.002695036,384.3868168,0,15.56,15.56,15.56,15.56,0.007353108,0.007358322,0.00758634,0.007524688,390.464498,390.406585,388.196191,388.1307844,1.31636009,1.3224206,1.41513027,1.394582084,50,50,50,50,0.015,0.015,0.015,0.015,391.4787481,391.4101959,388.8126291,388.7373584
 02/02  02:10:00,3.116666667,0.002675335,385.3869695,0,15.56,15.56,15.56,15.56,0.007374254,0.007383253,0.007616636,0.007557956,389.6466515,389.5978343,387.717165,387.6602894,1.316245938,1.3233395,1.418596931,1.398557264,50,50,50,50,0.015,0.015,0.015,0.015,390.464498,390.406585,388.196191,388.1307844
 02/02  02:20:00,2.933333333,0.002655637,391.3871222,0,15.56,15.56,15.56,15.56,0.007392061,0.007404535,0.007643313,0.00758718,389.5144132,389.4730824,387.8700751,387.8212415,1.316040676,1.324124813,1.421898099,1.402349938,50,50,50,50,0.015,0.015,0.015,0.015,389.6466515,389.5978343,387.717165,387.6602894
 02/02  02:30:00,2.75,0.002635945,388.3872748,0,15.56,15.56,15.56,15.56,0.00740687,0.00742255,0.007666805,0.007612884,389.4717373,389.4365806,388.0678768,388.0264073,1.315778846,1.324830014,1.425058484,1.405985853,50,50,50,50,0.015,0.015,0.015,0.015,389.5144132,389.4730824,387.8700751,387.8212415
 02/02  02:40:00,2.566666667,0.002616261,387.3874274,0,15.56,15.56,15.56,15.56,0.007419528,0.007438202,0.007687969,0.007636003,389.2901798,389.2602915,388.0914962,388.0562885,1.315469172,1.325462474,1.428079585,1.409467449,50,50,50,50,0.015,0.015,0.015,0.015,389.4717373,389.4365806,388.0678768,388.0264073
 02/02  02:50:00,2.383333333,0.00259659,384.38758,0,15.56,15.56,15.56,15.56,0.007430774,0.007452278,0.007707531,0.007657326,388.7790204,388.7538736,387.7580736,387.7277528,1.31511337,1.326023088,1.430958109,1.412792276,50,50,50,50,0.015,0.015,0.015,0.015,389.2901798,389.2602915,388.0914962,388.0562885
 02/02  03:00:00,2.2,0.002576932,384.3877326,0,15.56,15.56,15.56,15.56,0.007441098,0.007465299,0.007725961,0.007677365,388.1571416,388.1362882,387.2904027,387.2638549,1.314711589,1.326512193,1.433690963,1.415958014,50,50,50,50,0.015,0.015,0.015,0.015,388.7790204,388.7538736,387.7580736,387.7277528
 02/02  03:10:00,2.016666667,0.002564925,387.3878852,0,15.56,15.56,15.56,15.56,0.007452812,0.007479818,0.007745261,0.007698197,387.8374254,387.820168,387.1015482,387.0783356,1.32758076,1.340813642,1.449529086,1.432217773,50,50,50,50,0.015,0.015,0.015,0.015,388.1571416,388.1362882,387.2904027,387.2638549
 02/02  03:20:00,1.833333333,0.002552742,391.3880378,0,15.56,15.56,15.56,15.56,0.007466881,0.007496887,0.007766227,0.007720656,388.0663819,388.0516855,387.4377094,387.4179744,1.340485224,1.355130416,1.465256219,1.448354292,50,50,50,50,0.015,0.015,0.015,0.015,387.8374254,387.820168,387.1015482,387.0783356
 02/02  03:30:00,1.65,0.00254039,387.3881904,0,15.56,15.56,15.56,15.56,0.00748309,0.007516245,0.007788634,0.007744525,388.178708,388.1659797,387.639635,387.6231114,1.353375321,1.36940144,1.480851995,1.464347871,50,50,50,50,0.015,0.015,0.015,0.015,388.0663819,388.0516855,387.4377094,387.4179744
 02/02  03:40:00,1.466666667,0.002527874,388.388343,0,15.56,15.56,15.56,15.56,0.007500823,0.007537196,0.007811942,0.007769259,388.2216443,388.2106218,387.7593268,387.7454914,1.366237655,1.383622957,1.496324229,1.480206956,50,50,50,50,0.015,0.015,0.015,0.015,388.178708,388.1659797,387.639635,387.6231114
 02/02  03:50:00,1.283333333,0.002515201,389.3884955,0,15.56,15.56,15.56,15.56,0.007519528,0.007559124,0.00783569,0.007794392,388.3275075,388.3179284,387.9308225,387.919248,1.379068638,1.397795419,1.51168445,1.495943695,50,50,50,50,0.015,0.015,0.015,0.015,388.2216443,388.2106218,387.7593268,387.7454914
 02/02  04:00:00,1.1,0.002502376,385.388648,0,15.56,15.56,15.56,15.56,0.007538835,0.00758162,0.007859588,0.007819632,388.1251048,388.1170709,387.7866224,387.776708,1.391867806,1.411919874,1.526943723,1.511569744,50,50,50,50,0.015,0.015,0.015,0.015,388.3275075,388.3179284,387.9308225,387.919248
 02/02  04:10:00,1.016666667,0.00250077,389.3888006,0,15.56,15.56,15.56,15.56,0.007556389,0.00760205,0.007881695,0.007843,388.1099161,388.1031973,387.8212437,387.8127306,1.390505959,1.411151175,1.528071891,1.513054124,50,50,50,50,0.015,0.015,0.015,0.015,388.1251048,388.1170709,387.7866224,387.776708
 02/02  04:20:00,0.933333333,0.002499083,391.3889531,0,15.56,15.56,15.56,15.56,0.007571259,0.007619391,0.007901312,0.007863784,388.4136981,388.407667,388.1648426,388.1578155,1.389018595,1.410247749,1.529077552,1.514407418,50,50,50,50,0.015,0.015,0.015,0.015,388.1099161,388.1031973,387.8212437,387.8127306
 02/02  04:30:00,0.85,0.002497315,390.3891056,0,15.56,15.56,15.56,15.56,0.007583749,0.007634008,0.007918774,0.00788233,388.7467021,388.7409462,388.5298959,388.52433,1.38746304,1.409270434,1.529986936,1.515656328,50,50,50,50,0.015,0.015,0.015,0.015,388.4136981,388.407667,388.1648426,388.1578155
 02/02  04:40:00,0.766666667,0.002495469,386.3892581,0,15.56,15.56,15.56,15.56,0.007594559,0.007646701,0.007934718,0.007899288,388.6755078,388.6703619,388.488467,388.4838981,1.385856561,1.408225529,1.530797713,1.516798887,50,50,50,50,0.015,0.015,0.015,0.015,388.7467021,388.7409462,388.5298959,388.52433
 02/02  04:50:00,0.683333333,0.002493544,387.3894106,0,15.56,15.56,15.56,15.56,0.007604301,0.007658156,0.007949668,0.007915198,388.476946,388.4727759,388.3182598,388.3142564,1.384204789,1.407114899,1.531500801,1.517826291,50,50,50,50,0.015,0.015,0.015,0.015,388.6755078,388.6703619,388.488467,388.4838981
 02/02  05:00:00,0.6,0.002491542,392.389563,0,15.56,15.56,15.56,15.56,0.007613375,0.00766882,0.007963959,0.007930405,388.7173154,388.7136312,388.5807692,388.5774375,1.382509733,1.405939806,1.53209852,1.518741163,50,50,50,50,0.015,0.015,0.015,0.015,388.476946,388.4727759,388.3182598,388.3142564
 02/02  05:10:00,0.5,0.002492512,392.3897155,0,15.56,15.56,15.56,15.56,0.007623947,0.007681144,0.00797931,0.007946666,389.1895892,389.1856844,389.068165,389.0657344,1.395663221,1.420350883,1.5473758,1.534329863,50,50,50,50,0.015,0.015,0.015,0.015,388.7173154,388.7136312,388.5807692,388.5774375
 02/02  05:20:00,0.4,0.002493317,385.389868,0,15.56,15.56,15.56,15.56,0.007636904,0.007696111,0.007996374,0.007964653,389.0783084,389.0746832,388.9725437,388.9706386,1.408878191,1.434793344,1.562584298,1.549842999,50,50,50,50,0.015,0.015,0.015,0.015,389.1895892,389.1856844,389.068165,389.0657344
 02/02  05:30:00,0.3,0.002493959,384.3900204,0,15.56,15.56,15.56,15.56,0.00765201,0.007713429,0.008014908,0.007984116,388.5462677,388.5439269,388.4598705,388.457921,1.422096888,1.449209267,1.577693268,1.565249993,50,50,50,50,0.015,0.015,0.015,0.015,389.0783084,389.0746832,388.9725437,388.9706386
 02/02  05:40:00,0.2,0.002494441,390.3901728,0,15.56,15.56,15.56,15.56,0.007668655,0.007732392,0.008034399,0.008004535,388.439211,388.4378978,388.3690673,388.3671103,1.435301715,1.463594107,1.592720445,1.580568925,50,50,50,50,0.015,0.015,0.015,0.015,388.5462677,388.5439269,388.4598705,388.457921
 02/02  05:50:00,0.1,0.002494764,384.3903252,0,15.56,15.56,15.56,15.56,0.007686295,0.007752384,0.008054417,0.00802547,388.1162424,388.1159022,388.0603383,388.0583559,1.448487371,1.477947627,1.6076668,1.595801037,50,50,50,50,0.015,0.015,0.015,0.015,388.439211,388.4378978,388.3690673,388.3671103
 02/02  06:00:00,0,0.00249493,393.3904776,0,15.56,15.56,15.56,15.56,0.007704566,0.007773,0.008074699,0.008046652,388.4133372,388.4129103,388.3648459,388.3632016,1.461652624,1.492270289,1.622553416,1.610967783,50,50,50,50,0.015,0.015,0.015,0.015,388.1162424,388.1159022,388.0603383,388.0583559
 02/02  06:10:00,0.1,0.002475123,393.39063,0,21.60682977,22.74386132,22.82413445,22.90921508,0.009375151,0.012164468,0.012556401,0.012201004,390.0414606,389.9078051,388.5643444,388.5541522,3.474592543,13.93073078,22.89562326,35.30139964,38.89258066,24.48717278,24.5421307,24.60040596,0.012715483,0.012091493,0.012335282,0.011949057,389.7324265,389.6111582,388.5239869,388.5148619
 02/02  06:20:00,0.2,0.002454893,386.3907824,0,21.11922515,21.13480335,21.2467876,21.41802015,0.009452358,0.011123697,0.011389006,0.011042726,391.0236419,390.9303208,388.4348597,388.4254669,1.968275932,1.303161561,0.652382105,0,50,40.91462044,31.38394311,21.96325047,0.015,0.014054823,0.013035973,0.011523902,390.4288506,390.3231855,388.4980702,388.4889908
 02/02  06:30:00,0.3,0.002434237,392.3909348,0,21.11000251,21.11000027,21.11008841,21.12186706,0.009668788,0.01115382,0.011712078,0.01193091,392.8092166,392.5296638,388.4597556,388.4415384,2.488287223,7.504075666,10.61582343,13.74862642,50,50,50,50,0.015,0.015,0.015,0.015,391.8258345,391.7292109,388.3747127,388.3635806
 02/02  06:40:00,0.4,0.002413148,387.3910871,0,21.11000021,21.11,21.11000088,21.11009462,0.00993683,0.011133648,0.011818762,0.01236194,394.7882582,394.4838209,388.4449169,388.4226906,1.733186011,1.128471367,1.191367658,1.410239628,50,50,50,50,0.015,0.015,0.015,0.015,392.8092166,392.5296638,388.4597556,388.4415384
 02/02  06:50:00,0.5,0.002391624,393.3912395,0,21.11000002,21.11,21.11000001,21.11000089,0.010179169,0.01107651,0.011691855,0.012207133,396.9250469,396.6454578,388.6528276,388.6332897,1.752122638,1.779466356,1.857804606,1.670509976,50,50,50,50,0.015,0.015,0.015,0.015,394.7882582,394.4838209,388.4449169,388.4226906
 02/02  07:00:00,0.6,0.002369659,385.3913918,0,21.11,21.11,21.11,21.11000001,0.010360613,0.011016562,0.011510584,0.011875176,398.6675787,398.4128104,388.6223878,388.605648,1.733909007,1.773390193,1.93527196,1.912447888,50,50,50,50,0.015,0.015,0.015,0.015,396.9250469,396.6454578,388.6528276,388.6332897
 02/02  07:10:00,0.683333333,0.002357105,386.3915441,0,21.11,21.11,21.11,21.11,0.010486303,0.010970829,0.01136269,0.011591147,401.4198477,401.1786202,388.4757204,388.4606954,1.71448061,1.755047997,1.921614251,1.911709773,50,50,50,50,0.015,0.015,0.015,0.015,398.6675787,398.4128104,388.6223878,388.605648
 02/02  07:20:00,0.766666667,0.00234432,383.3916965,0,21.11,21.11,21.11,21.11,0.010570346,0.010936959,0.011262018,0.01140267,404.526748,404.2923072,388.1771045,388.1630345,1.702324902,1.738542818,1.906843248,1.897753126,50,50,50,50,0.015,0.015,0.015,0.015,401.4198477,401.1786202,388.4757204,388.4606954
 02/02  07:30:00,0.85,0.002331304,392.3918488,0,21.11,21.11,21.11,21.11,0.010626087,0.010910261,0.011195283,0.011285769,407.9352946,407.7052665,388.2255881,388.2124402,1.691169081,1.72624342,1.89344807,1.884885309,50,50,50,50,0.015,0.015,0.015,0.015,404.526748,404.2923072,388.1771045,388.1630345
 02/02  07:40:00,0.933333333,0.002318054,392.392001,0,21.11,21.11,21.11,21.11,0.01066302,0.010887693,0.011147947,0.01120901,411.3027278,411.0770271,388.4816578,388.4695789,1.680900483,1.714880876,1.880545469,1.872362202,50,50,50,50,0.015,0.015,0.015,0.015,407.9352946,407.7052665,388.2255881,388.2124402
 02/02  07:50:00,1.016666667,0.002304568,389.3921533,0,21.11,21.11,21.11,21.11,0.01068724,0.010868038,0.011111289,0.011152956,414.3184488,414.0980406,388.6521343,388.6411039,1.671466873,1.704866279,1.868222092,1.860333042,50,50,50,50,0.015,0.015,0.015,0.015,411.3027278,411.0770271,388.4816578,388.4695789
 02/02  08:00:00,1.1,0.002290844,387.3923056,0,21.11,21.11,21.11,21.11,0.010702605,0.010850774,0.01108123,0.011108773,416.926884,416.7130301,388.6487598,388.6386135,1.662594347,1.695287328,1.856220031,1.848578254,50,50,50,50,0.015,0.015,0.015,0.015,414.3184488,414.0980406,388.6521343,388.6411039
 02/02  08:10:00,1.566666667,0.002306306,384.3924579,0.0909091,21.11,21.11,21.11,21.11,0.010731069,0.01085525,0.011056499,0.011073464,429.3134228,429.087834,389.5874563,389.5784806,1.588267366,1.619644997,1.827792934,1.82036893,50,50,50,50,0.015,0.015,0.015,0.015,416.926884,416.7130301,388.6487598,388.6386135
 02/02  08:20:00,2.033333333,0.002319873,391.3926101,0.0909091,21.11,21.11,21.11,21.11,0.010760504,0.01086701,0.011033632,0.01104278,446.8929209,446.6365893,391.3310007,391.3236674,1.569234079,1.600049854,1.806255745,1.799023327,50,50,50,50,0.015,0.015,0.015,0.015,429.3134228,429.087834,389.5874563,389.5784806
 02/02  08:30:00,2.5,0.002331415,392.3927623,0.363636,21.11,21.11,21.11,21.11,0.010780789,0.010873992,0.011018339,0.011021843,465.0688823,464.7757632,396.814255,396.8102669,1.550482436,1.580097087,1.765650225,1.758585483,50,50,50,50,0.015,0.015,0.015,0.015,446.8929209,446.6365893,391.3310007,391.3236674
 02/02  08:40:00,2.966666667,0.002340799,384.3929146,0.454545,21.11,21.11,21.11,21.11,0.010789519,0.010872269,0.011007695,0.011007175,481.6121781,481.2884257,404.7744216,404.7754719,1.531691094,1.5592816,1.737246323,1.730325281,50,50,50,50,0.015,0.015,0.015,0.015,465.0688823,464.7757632,396.814255,396.8102669
 02/02  08:50:00,3.433333333,0.002347883,385.3930668,0.272727,21.11,21.11,21.11,21.11,0.010788529,0.010862696,0.010990654,0.010987268,496.4955059,496.1515419,410.8722381,410.8779524,1.512989159,1.538374698,1.727853468,1.721053205,50,50,50,50,0.015,0.015,0.015,0.015,481.6121781,481.2884257,404.7744216,404.7754719
 02/02  09:00:00,3.9,0.002352523,383.393219,0.454545,21.11,21.11,21.11,21.11,0.010780507,0.010847372,0.010972935,0.010967487,509.9925535,509.6380073,417.5594942,417.5694206,1.494453356,1.517558356,1.69325691,1.686555054,50,50,50,50,0.015,0.015,0.015,0.015,496.4955059,496.1515419,410.8722381,410.8779524
 02/02  09:10:00,4.183333333,0.002332728,393.3933712,0.454545,21.11,21.11,21.11,21.11,0.01089006,0.010953487,0.011083974,0.011076742,526.2124189,525.8407807,425.9321153,425.9469713,1.083866439,1.105335705,1.278309124,1.271680729,50,50,50,50,0.015,0.015,0.015,0.015,509.9925535,509.6380073,417.5594942,417.5694206
 02/02  09:20:00,4.466666667,0.002311099,389.3935233,0.545455,21.11,21.11,21.11,21.11,0.011057134,0.011118752,0.011257782,0.01124905,543.7814759,543.3883069,436.1228961,436.143795,1.070279169,1.089569168,1.254530723,1.247959765,50,50,50,50,0.015,0.015,0.015,0.015,526.2124189,525.8407807,425.9321153,425.9469713
 02/02  09:30:00,4.75,0.002287578,391.3936755,0.454545,21.11,21.11,21.11,21.11,0.011221508,0.011281064,0.011423831,0.01141394,561.339116,560.9260817,445.6724353,445.6994792,1.056587482,1.073467745,1.24318759,1.236655131,50,50,50,50,0.015,0.015,0.015,0.015,543.7814759,543.3883069,436.1228961,436.143795
 02/02  09:40:00,5.033333333,0.002262108,390.3938277,0.0909091,21.11,21.11,21.11,21.11,0.011358906,0.011415642,0.011544851,0.011534125,578.2563981,577.8283612,449.4150903,449.445606,1.043151353,1.058124457,1.251289256,1.244776061,50,50,50,50,0.015,0.015,0.015,0.015,561.339116,560.9260817,445.6724353,445.6994792
 02/02  09:50:00,5.316666667,0.002234629,391.3939798,0.181818,21.11,21.11,21.11,21.11,0.011467973,0.011521246,0.011630655,0.011619326,594.4565044,594.0190767,451.1113225,451.1428444,1.029805124,1.042786294,1.228013878,1.221499976,50,50,50,50,0.015,0.015,0.015,0.015,578.2563981,577.8283612,449.4150903,449.445606
 02/02  10:00:00,5.6,0.00220508,387.3941319,0.272727,21.11,21.11,21.11,21.11,0.01155472,0.011604122,0.011696782,0.011684997,609.8998118,609.4582876,453.6880606,453.7199654,1.016484825,1.027420818,1.204660968,1.198127937,50,50,50,50,0.015,0.015,0.015,0.015,594.4565044,594.0190767,451.1113225,451.1428444
 02/02  10:10:00,5.866666667,0.002171235,387.394284,0.272727,21.11,21.11,21.11,21.11,0.011624452,0.011669797,0.011749056,0.011736911,624.670689,624.2294299,457.0476785,457.0803409,1.009717399,1.018922301,1.194270788,1.187701166,50,50,50,50,0.015,0.015,0.015,0.015,609.8998118,609.4582876,453.6880606,453.7199654
 02/02  10:20:00,6.133333333,0.002135275,389.3944362,0.727273,21.11,21.11,21.11,21.11,0.011680658,0.011721739,0.011804967,0.011792508,638.8873016,638.4505395,466.8523725,466.8888408,1.002284689,1.0090454,1.1515266,1.144903784,50,50,50,50,0.015,0.015,0.015,0.015,624.670689,624.2294299,457.0476785,457.0803409
 02/02  10:30:00,6.4,0.002097143,393.3945883,0.272727,21.11,21.11,21.11,21.11,0.011725754,0.011762474,0.011842506,0.011829792,652.6634294,652.2346322,473.9298403,473.9705912,0.995002211,0.999941886,1.172197422,1.165508444,50,50,50,50,0.015,0.015,0.015,0.015,638.8873016,638.4505395,466.8523725,466.8888408
 02/02  10:40:00,6.666666667,0.002056777,393.3947403,0.454545,21.11,21.11,21.11,21.11,0.011761495,0.011793805,0.011869654,0.011856713,665.9627226,665.5449208,480.6926587,480.7372776,0.98736451,0.990299385,1.148591963,1.141822349,50,50,50,50,0.015,0.015,0.015,0.015,652.6634294,652.2346322,473.9298403,473.9705912
