Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/02  10:50:00,6.933333333,0.002014117,390.3948924,0.454545,21.11,21.11,21.11,21.11,0.011789286,0.011817159,0.011889391,0.011876231,678.6863649,678.282265,487.5027435,487.5508937,0.97944112,0.980389581,1.137385373,1.130523301,50,50,50,50,0.015,0.015,0.015,0.015,665.9627226,665.5449208,480.6926587,480.7372776
 02/02  11:00:00,7.2,0.001969102,384.3950445,0.272727,21.11,21.11,21.11,21.11,0.011810151,0.011833407,0.011896431,0.011883057,690.7269116,690.339516,491.6297878,491.6801164,0.970481222,0.968647142,1.138062959,1.131097886,50,50,50,50,0.015,0.015,0.015,0.015,678.6863649,678.282265,487.5027435,487.5508937
 02/02  11:10:00,7.383333333,0.001963117,393.3951965,0.272727,21.11,21.11,21.11,21.11,0.011825314,0.011843833,0.011894994,0.01188139,702.4148097,702.0466536,494.3236771,494.3747908,0.957977418,0.95401373,1.122619216,1.115541526,50,50,50,50,0.015,0.015,0.015,0.015,690.7269116,690.339516,491.6297878,491.6801164
 02/02  11:20:00,7.566666667,0.00195662,386.3953486,0.454545,21.11,21.11,21.11,21.11,0.011835849,0.011849542,0.011895449,0.011881577,713.5956441,713.2488326,498.8911441,498.9433412,0.945526822,0.939283792,1.094417768,1.087218378,50,50,50,50,0.015,0.015,0.015,0.015,702.4148097,702.0466536,494.3236771,494.3747908
 02/02  11:30:00,7.75,0.001949599,385.3955006,0.363636,21.11,21.11,21.11,21.11,0.01184258,0.01185136,0.011893463,0.011879294,724.2763311,723.9526434,503.4176256,503.4713088,0.932981219,0.924420173,1.085016922,1.077688399,50,50,50,50,0.015,0.015,0.015,0.015,713.5956441,713.2488326,498.8911441,498.9433412
 02/02  11:40:00,7.933333333,0.001942044,383.3956526,0.363636,21.11,21.11,21.11,21.11,0.011846417,0.011850381,0.011888448,0.011873954,734.4742002,734.1744953,507.4688723,507.5240105,0.921736193,0.911804823,1.070525177,1.063060077,50,50,50,50,0.015,0.015,0.015,0.015,724.2763311,723.9526434,503.4176256,503.4713088
 02/02  11:50:00,8.116666667,0.001933944,393.3958046,0.363636,21.11,21.11,21.11,21.11,0.011848086,0.011847448,0.011881117,0.011866271,744.4882872,744.2129733,511.3969391,511.4533928,0.910845048,0.899671623,1.056311355,1.048702903,50,50,50,50,0.015,0.015,0.015,0.015,734.4742002,734.1744953,507.4688723,507.5240105
 02/02  12:00:00,8.3,0.001925287,389.3959566,0.272727,21.11,21.11,21.11,21.11,0.011848109,0.011843107,0.011869096,0.011853873,754.1691739,753.9183564,513.9153397,513.9723436,0.900222268,0.887861515,1.048665607,1.040907876,50,50,50,50,0.015,0.015,0.015,0.015,744.4882872,744.2129733,511.3969391,511.4533928
 02/02  12:10:00,8.583333333,0.001940453,392.3961086,0.0909091,21.11,21.11,21.11,21.11,0.011831907,0.011822646,0.011849576,0.011833958,757.0642069,756.832206,513.1723672,513.227851,0.922572716,0.908513244,1.047548505,1.039636096,50,50,50,50,0.015,0.015,0.015,0.015,754.1691739,753.9183564,513.9153397,513.9723436
 02/02  12:20:00,8.866666667,0.001955388,384.3962606,0,21.11,21.11,21.11,21.11,0.011808734,0.011795163,0.011825283,0.011809247,755.8150893,755.5942588,509.3699929,509.421322,0.912705909,0.896761246,1.040435784,1.032364371,50,50,50,50,0.015,0.015,0.015,0.015,757.0642069,756.832206,513.1723672,513.227851
 02/02  12:30:00,9.15,0.001970079,385.3964125,0.181818,21.11,21.11,21.11,21.11,0.011787102,0.011769089,0.011808177,0.011791677,753.3420159,753.1270542,506.9284774,506.9752405,0.902961887,0.885114109,1.014532404,1.006298778,50,50,50,50,0.015,0.015,0.015,0.015,755.8150893,755.5942588,509.3699929,509.421322
 02/02  12:40:00,9.433333333,0.001984512,388.3965645,0.272727,21.11,21.11,21.11,21.11,0.011770589,0.011748091,0.01180121,0.011784206,750.9839796,750.7728924,507.1563509,507.2002739,0.894149713,0.874884371,0.995725577,0.987329171,50,50,50,50,0.015,0.015,0.015,0.015,753.3420159,753.1270542,506.9284774,506.9752405
 02/02  12:50:00,9.716666667,0.001998674,384.3967164,0.181818,21.11,21.11,21.11,21.11,0.011759625,0.011732687,0.01179714,0.011779618,748.8718556,748.664453,507.3715098,507.4137302,0.885717193,0.865134511,0.989918367,0.981360612,50,50,50,50,0.015,0.015,0.015,0.015,750.9839796,750.7728924,507.1563509,507.2002739
 02/02  13:00:00,10,0.00201255,385.3968684,0.454545,21.11,21.11,21.11,21.11,0.011753738,0.011722643,0.011803881,0.011785817,746.9683541,746.765052,510.9014287,510.9442429,0.878320516,0.857364482,0.959851336,0.951134441,50,50,50,50,0.015,0.015,0.015,0.015,748.8718556,748.664453,507.3715098,507.4137302
 02/02  13:10:00,10.1,0.002013571,388.3970203,0.363636,21.11,21.11,21.11,21.11,0.011765545,0.011730715,0.011810928,0.011792327,751.7613577,751.5715738,515.1058664,515.150838,0.840803335,0.819880699,0.95773956,0.948869589,50,50,50,50,0.015,0.015,0.015,0.015,746.9683541,746.765052,510.9014287,510.9442429
 02/02  13:20:00,10.2,0.002014503,383.3971722,0.454545,21.11,21.11,21.11,21.11,0.011785006,0.011747141,0.011817288,0.011798157,760.2302858,760.0637554,520.195197,520.2433771,0.836570791,0.816583368,0.943911175,0.934894776,50,50,50,50,0.015,0.015,0.015,0.015,751.7613577,751.5715738,515.1058664,515.150838
 02/02  13:30:00,10.3,0.002015346,393.3973241,0.545455,21.11,21.11,21.11,21.11,0.011803558,0.011763539,0.011824266,0.011804611,769.776906,769.637809,527.0575003,527.1102755,0.832593319,0.813998609,0.930512057,0.921358096,50,50,50,50,0.015,0.015,0.015,0.015,760.2302858,760.0637554,520.195197,520.2433771
 02/02  13:40:00,10.4,0.002016098,393.3974759,0.454545,21.11,21.11,21.11,21.11,0.011817637,0.011776143,0.011826201,0.011806039,779.1281934,779.0162019,533.4017807,533.459432,0.827286666,0.809218345,0.928757168,0.919476791,50,50,50,50,0.015,0.015,0.015,0.015,769.776906,769.637809,527.0575003,527.1102755
 02/02  13:50:00,10.5,0.002016759,388.3976278,0.363636,21.11,21.11,21.11,21.11,0.011826827,0.011784367,0.011819992,0.011799345,787.8620538,787.7745412,537.640688,537.7018057,0.821554372,0.804215352,0.927130444,0.917736095,50,50,50,50,0.015,0.015,0.015,0.015,779.1281934,779.0162019,533.4017807,533.459432
 02/02  14:00:00,10.6,0.002017327,384.3977797,0.363636,21.11,21.11,21.11,21.11,0.011831799,0.011788786,0.011808603,0.011787482,795.9815547,795.9153817,540.5526784,540.6155296,0.815633782,0.799084203,0.919320224,0.909825426,50,50,50,50,0.015,0.015,0.015,0.015,787.8620538,787.7745412,537.640688,537.7018057
 02/02  14:10:00,10.68333333,0.002041648,389.3979315,0.454545,21.11,21.11,21.11,21.11,0.011833145,0.011789936,0.011797704,0.011776108,803.7765688,803.7290861,544.3442408,544.4085787,0.810859239,0.795115522,0.906561702,0.896980375,50,50,50,50,0.015,0.015,0.015,0.015,795.9815547,795.9153817,540.5526784,540.6155296
 02/02  14:20:00,10.76666667,0.00206617,389.3980834,0.727273,21.11,21.11,21.11,21.11,0.011831351,0.011788271,0.011796358,0.011774268,811.3091843,811.2782373,552.5553129,552.6240696,0.806029236,0.791167061,0.881162524,0.871508998,50,50,50,50,0.015,0.015,0.015,0.015,803.7765688,803.7290861,544.3442408,544.4085787
 02/02  14:30:00,10.85,0.002090897,390.3982352,0.454545,21.11,21.11,21.11,21.11,0.011826833,0.011784175,0.011789211,0.011766661,818.5962579,818.5799768,559.2730228,559.3469415,0.801221919,0.787265824,0.893777782,0.884068396,50,50,50,50,0.015,0.015,0.015,0.015,811.3091843,811.2782373,552.5553129,552.6240696
 02/02  14:40:00,10.93333333,0.002115828,391.398387,0.363636,21.11,21.11,21.11,21.11,0.01181991,0.011777884,0.011772577,0.011749605,825.6429555,825.6397367,562.9959471,563.0729692,0.796263968,0.782976716,0.89392345,0.88417163,50,50,50,50,0.015,0.015,0.015,0.015,818.5962579,818.5799768,559.2730228,559.3469415
 02/02  14:50:00,11.01666667,0.002140966,392.3985388,0.181818,21.11,21.11,21.11,21.11,0.011810861,0.011769605,0.011744524,0.011721168,832.4549779,832.4633979,562.6497702,562.7259029,0.791291579,0.778646041,0.900572138,0.890791318,50,50,50,50,0.015,0.015,0.015,0.015,825.6429555,825.6397367,562.9959471,563.0729692
 02/02  15:00:00,11.1,0.002166312,385.3986906,0.363636,21.11,21.11,21.11,21.11,0.011799936,0.01175955,0.011717996,0.011694253,838.855714,838.8743453,562.7797023,562.853285,0.7863321,0.774296844,0.882052729,0.872254085,50,50,50,50,0.015,0.015,0.015,0.015,832.4549779,832.4633979,562.6497702,562.7259029
 02/02  15:10:00,11.1,0.002166312,390.3988424,0.272727,21.11,21.11,21.11,21.11,0.011787675,0.011748334,0.011691642,0.011667519,845.0225084,845.0498891,562.7260113,562.7966788,0.782850734,0.771864888,0.883840171,0.87403666,50,50,50,50,0.015,0.015,0.015,0.015,838.855714,838.8743453,562.7797023,562.853285
 02/02  15:20:00,11.1,0.002166312,386.3989941,0.272727,21.11,21.11,21.11,21.11,0.011774462,0.011736386,0.011665638,0.011641148,850.8872426,850.9219111,562.3947498,562.4624596,0.779432646,0.769519157,0.879463844,0.869665868,50,50,50,50,0.015,0.015,0.015,0.015,845.0225084,845.0498891,562.7260113,562.7966788
 02/02  15:30:00,11.1,0.002166312,393.3991459,0.636364,21.11,21.11,21.11,21.11,0.011760502,0.011723914,0.011652673,0.011627798,856.6405478,856.6812158,567.1261821,567.1942836,0.776052961,0.767212617,0.849767083,0.83998324,50,50,50,50,0.015,0.015,0.015,0.015,850.8872426,850.9219111,562.3947498,562.4624596
 02/02  15:40:00,11.1,0.002166312,385.3992976,0.454545,21.11,21.11,21.11,21.11,0.011745931,0.011711063,0.011640485,0.011615254,862.0625583,862.1079334,572.064173,572.1347677,0.772810307,0.76519157,0.858062928,0.848304067,50,50,50,50,0.015,0.015,0.015,0.015,856.6405478,856.6812158,567.1261821,567.1942836
 02/02  15:50:00,11.1,0.002166312,387.3994494,0.363636,21.11,21.11,21.11,21.11,0.011730844,0.011697931,0.011622879,0.011597339,867.2298837,867.2787206,574.9514114,575.0237972,0.769613538,0.763269826,0.860356932,0.850630933,50,50,50,50,0.015,0.015,0.015,0.015,862.0625583,862.1079334,572.064173,572.1347677
 02/02  16:00:00,11.1,0.002166312,388.3996011,0.363636,21.11,21.11,21.11,21.11,0.01171532,0.011684593,0.011601842,0.011576029,872.2073984,872.2585563,576.5593597,576.6319138,0.766495849,0.761466713,0.856524775,0.846838735,50,50,50,50,0.015,0.015,0.015,0.015,867.2298837,867.2787206,574.9514114,575.0237972
 02/02  16:10:00,10.81666667,0.00215208,391.3997528,0.545455,21.11,21.11,21.11,21.11,0.011700765,0.011672439,0.011587371,0.011561298,877.0633676,877.1158318,580.3059104,580.3791456,0.765757479,0.762030742,0.84249263,0.832852358,50,50,50,50,0.015,0.015,0.015,0.015,872.2073984,872.2585563,576.5593597,576.6319138
 02/02  16:20:00,10.53333333,0.002137531,389.3999045,0.363636,21.11,21.11,21.11,21.11,0.011687912,0.011662187,0.011572155,0.011545865,881.7141924,881.767031,582.8700461,582.9437669,0.765071662,0.762664067,0.853852152,0.844265485,50,50,50,50,0.015,0.015,0.015,0.015,877.0633676,877.1158318,580.3059104,580.3791456
 02/02  16:30:00,10.25,0.002122681,386.4000562,0.272727,21.11,21.11,21.11,21.11,0.011676825,0.011653884,0.011553425,0.01152697,886.0804083,886.1327551,582.9957176,583.0681806,0.764431797,0.763375698,0.859172568,0.849645449,50,50,50,50,0.015,0.015,0.015,0.015,881.7141924,881.767031,582.8700461,582.9437669
 02/02  16:40:00,9.966666667,0.002107544,386.4002079,0.454545,21.11,21.11,21.11,21.11,0.011667261,0.01164723,0.011540248,0.011513647,890.204994,890.2561244,584.3976381,584.4686752,0.763772929,0.763871426,0.845544938,0.836082249,50,50,50,50,0.015,0.015,0.015,0.015,886.0804083,886.1327551,582.9957176,583.0681806
 02/02  16:50:00,9.683333333,0.002092135,385.4003595,0.363636,21.11,21.11,21.11,21.11,0.01165894,0.011641885,0.011528752,0.011502037,894.1089224,894.1582548,585.6410088,585.710745,0.763118659,0.764293411,0.850897958,0.841506339,50,50,50,50,0.015,0.015,0.015,0.015,890.204994,890.2561244,584.3976381,584.4686752
 02/02  17:00:00,9.4,0.002076468,388.4005112,0.454545,21.11,21.11,21.11,21.11,0.011651668,0.011637804,0.011521251,0.011494449,897.894902,897.9417401,587.8725744,587.9417387,0.762655681,0.765699919,0.84419125,0.834875439,50,50,50,50,0.015,0.015,0.015,0.015,894.1089224,894.1582548,585.6410088,585.710745
 02/02  17:10:00,9.133333333,0.002098164,388.4006628,0.181818,21.11,21.11,21.11,21.11,0.011621752,0.011611373,0.011506881,0.01148005,892.1223513,892.1689224,586.8876221,586.9546714,0.808806455,0.813543335,0.861663108,0.852430036,50,50,50,50,0.015,0.015,0.015,0.015,897.894902,897.9417401,587.8725744,587.9417387
 02/02  17:20:00,8.866666667,0.002118345,393.4008145,0.0909091,21.11,21.11,21.11,21.11,0.011580356,0.011573638,0.011485576,0.011458764,880.9958214,881.0460969,582.7352978,582.7973493,0.807705169,0.81374216,0.866587657,0.857441466,50,50,50,50,0.015,0.015,0.015,0.015,892.1223513,892.1689224,586.8876221,586.9546714
 02/02  17:30:00,8.6,0.002137055,391.4009661,0.0909091,21.11,21.11,21.11,21.11,0.011538869,0.011535891,0.011462733,0.011435963,868.5345621,868.5919182,577.3141548,577.3691588,0.80650133,0.8138088,0.865297381,0.856242373,50,50,50,50,0.015,0.015,0.015,0.015,880.9958214,881.0460969,582.7352978,582.7973493
 02/02  17:40:00,8.333333333,0.002154333,391.4011177,0.181818,21.11,21.11,21.11,21.11,0.0115021,0.011502889,0.011444671,0.011417942,856.4725105,856.5388166,573.0568306,573.1049417,0.805262736,0.813795447,0.857723583,0.848763974,50,50,50,50,0.015,0.015,0.015,0.015,868.5345621,868.5919182,577.3141548,577.3691588
 02/02  17:50:00,8.066666667,0.002170219,393.4012693,0.0909091,21.11,21.11,21.11,21.11,0.011470594,0.011475159,0.011427771,0.0114011,845.1911904,845.2671494,568.5827276,568.624436,0.804020416,0.813734537,0.86285467,0.853995404,50,50,50,50,0.015,0.015,0.015,0.015,856.4725105,856.5388166,573.0568306,573.1049417
 02/02  18:00:00,7.8,0.002184753,391.4014209,0,21.11,21.11,21.11,21.11,0.011443463,0.011451796,0.011408815,0.011382229,834.5131623,834.599009,562.5894204,562.6242901,0.802792995,0.813650223,0.868158788,0.859403638,50,50,50,50,0.015,0.015,0.015,0.015,845.1911904,845.2671494,568.5827276,568.624436
 02/02  18:10:00,7.233333333,0.002235515,385.4015724,0,21.11,21.11,21.11,21.11,0.011413207,0.011425327,0.011390121,0.011363641,821.2646021,821.3630078,555.7411285,555.768534,0.816600031,0.828739281,0.867532586,0.858884582,50,50,50,50,0.015,0.015,0.015,0.015,834.5131623,834.599009,562.5894204,562.6242901
 02/02  18:20:00,6.666666667,0.002278817,385.401724,0,21.11,21.11,21.11,21.11,0.011382824,0.011398766,0.011373569,0.01134721,806.7074937,806.8218712,548.8029011,548.8227118,0.815905648,0.829281721,0.866965673,0.858427385,50,50,50,50,0.015,0.015,0.015,0.015,821.2646021,821.3630078,555.7411285,555.768534
 02/02  18:30:00,6.1,0.002315099,392.4018755,0,21.11,21.11,21.11,21.11,0.011355337,0.011375136,0.011359708,0.011333485,792.3086716,792.441171,542.275401,542.2880842,0.815227358,0.829814052,0.86646732,0.858040804,50,50,50,50,0.015,0.015,0.015,0.015,806.7074937,806.8218712,548.8029011,548.8227118
 02/02  18:40:00,5.533333333,0.002344783,385.4020271,0,21.11,21.11,21.11,21.11,0.011331795,0.011355473,0.011348337,0.011322265,778.3905402,778.5420095,535.9913102,535.9975065,0.81457695,0.830352145,0.866039899,0.857726719,50,50,50,50,0.015,0.015,0.015,0.015,792.3086716,792.441171,542.275401,542.2880842
 02/02  18:50:00,4.966666667,0.002368274,389.4021786,0,21.11,21.11,21.11,21.11,0.011312,0.011339566,0.011339059,0.011313154,765.1401249,765.3105511,530.0173399,530.0177001,0.813960926,0.830904401,0.865685372,0.857486659,50,50,50,50,0.015,0.015,0.015,0.015,778.3905402,778.5420095,535.9913102,535.9975065
 02/02  19:00:00,4.4,0.002385959,383.4023301,0,21.11,21.11,21.11,21.11,0.011295374,0.011326824,0.011331515,0.011305794,752.3662239,752.5554086,524.1825087,524.1775592,0.813384341,0.831477284,0.865405152,0.857321673,50,50,50,50,0.015,0.015,0.015,0.015,765.1401249,765.3105511,530.0173399,530.0177001
 02/02  19:10:00,4.316666667,0.002355121,386.4024816,0,19.43954938,20.70917184,20.84753037,20.93463644,0.010900102,0.010928655,0.01092729,0.010902634,738.628935,738.7590519,518.5183189,518.5130457,0,0,0,0,19.91432414,20.83029215,20.92732008,20.98812586,0.011020154,0.011049654,0.011050084,0.011025112,742.930113,743.0824244,520.2999549,520.2949635
 02/02  19:20:00,4.233333333,0.002324554,392.4026331,0,18.25064714,20.35679503,20.61210392,20.7754002,0.010549379,0.010574525,0.01056804,0.010544248,725.7470297,725.7809238,513.2976526,513.2903154,0,0,0,0,18.55400689,20.45225186,20.67625977,20.8189369,0.010644772,0.010670902,0.010665822,0.010641801,729.2439418,729.3062517,514.7169148,514.7102192
 02/02  19:30:00,4.15,0.002294258,384.4027846,0,17.32386785,20.0317389,20.39062225,20.62388209,0.010223571,0.010244883,0.010233485,0.010210424,713.4633637,713.3780716,508.0868016,508.0762489,0,0,0,0,17.65202146,20.15291028,20.47359402,20.68080105,0.010345474,0.010368259,0.010358706,0.010335378,718.0537869,718.0147075,510.0316241,510.0223578
 02/02  19:40:00,4.066666667,0.00226423,388.4029361,0,16.61646524,19.73104265,20.18179535,20.47945135,0.009920036,0.009937413,0.009921345,0.009898907,702.2040021,701.9937348,503.4247762,503.4104347,0,0,0,0,16.9273194,19.8687159,20.27779801,20.54600135,0.010059468,0.010078674,0.010064757,0.010042038,707.3799601,707.2280393,505.5714023,505.5588731
 02/02  19:50:00,3.983333333,0.002234467,387.4030875,0,16.07623805,19.45717361,19.98802481,20.34401303,0.009641769,0.009655362,0.009634939,0.009613025,691.7956463,691.4620671,499.0692005,499.0505688,0,0,0,0,16.38498868,19.61820899,20.10228134,20.42399939,0.009805815,0.009821645,0.009803793,0.009781573,697.9276093,697.6670058,501.6338328,501.6177746
 02/02  20:00:00,3.9,0.002204969,389.403239,0,15.74015834,19.21886482,19.81578903,20.22218933,0.009407671,0.009408112,0.00938381,0.009362313,682.7593742,682.2979931,495.3306739,495.3077039,0.050402305,0,0,0,33.03811903,19.40939746,19.95353318,20.31963453,0.012320885,0.009606033,0.009584835,0.009563004,689.9933011,689.6375043,498.3284871,498.3089872
 02/02  20:10:00,3.433333333,0.002331255,384.4033904,0,15.56092387,18.64605786,19.39317567,19.91982114,0.008943764,0.008804941,0.00877109,0.008750546,660.6834718,659.6526658,485.9385279,485.9035324,0.257510942,0,0,0,50,19.00156202,19.65661414,20.10876082,0.015,0.009180338,0.009152441,0.009131313,674.4465099,673.7722327,491.8071834,491.7798499
 02/02  20:20:00,2.966666667,0.002446724,387.4035418,0,15.56000314,18.13031863,18.99526634,19.62800787,0.008552593,0.008248243,0.008205419,0.008185636,640.1146793,638.572472,477.1473544,477.0991447,0.229475846,0,0,0,50,18.44817507,19.24163553,19.8091524,0.015,0.008592192,0.008554919,0.008534671,652.828021,651.59207,482.5710386,482.5310767
 02/02  20:30:00,2.5,0.002551876,393.4036933,0,15.56000001,17.67845294,18.63060843,19.35385546,0.008219008,0.007750463,0.00769953,0.00768036,621.8813348,619.9802569,469.6068457,469.5463492,0.234571416,0,0,0,50,17.95747746,18.85675106,19.52427725,0.015,0.008058451,0.008012537,0.00799299,633.1478294,631.4608028,474.2461038,474.1931932
 02/02  20:40:00,2.033333333,0.002647194,387.4038447,0,15.56,17.27403696,18.29223901,19.09353023,0.007931403,0.007300635,0.007242349,0.007223712,605.23228,603.0773561,462.7536892,462.681465,0.239317623,0,0,0,50,17.52417025,18.50218503,19.2554225,0.015,0.007579051,0.007525316,0.007506349,615.572836,613.5692696,467.0221321,466.957246
 02/02  20:50:00,1.566666667,0.002733148,391.403996,0,15.56,16.91060396,17.97715301,18.84569357,0.007683399,0.006893552,0.006828621,0.006810476,589.9317276,587.5982664,456.4338992,456.3507976,0.243496784,0,0,0,50,17.13518959,18.17267513,18.99982806,0.015,0.007145492,0.007084672,0.007066221,599.3987179,597.1702171,460.3336572,460.2572394
 02/02  21:00:00,1.1,0.00281019,386.4041474,0,15.56,16.5855949,17.68331396,18.60956537,0.007470426,0.006525474,0.006454565,0.006436896,575.8655392,573.4174953,450.6015218,450.5085474,0.24722167,0,0,0,50,16.78644824,17.86567661,18.75642919,0.015,0.00675326,0.006686048,0.006668081,584.600949,582.2191912,454.2331964,454.1463681
 02/02  21:10:00,0.916666667,0.002786416,391.4042988,0,15.56,16.29407164,17.40866595,18.38426385,0.007287648,0.006191928,0.006115659,0.006098463,563.1300146,560.5961323,445.3922928,445.291173,0.251021316,0,0,0,50,16.50889727,17.61242771,18.55196594,0.015,0.006437979,0.006365656,0.006348105,572.4609081,569.9948746,449.1705501,449.0751561
 02/02  21:20:00,0.733333333,0.002762726,383.4044501,0,15.56,16.03197746,17.15533675,18.16912897,0.007130984,0.005889181,0.005808116,0.005791402,551.2576935,548.6122304,440.3506995,440.2418774,0.25456896,0,0,0,50,16.29407164,17.40866595,18.38426385,0.015,0.006191928,0.006115659,0.006098463,563.1300146,560.5961323,445.3922928,445.291173
 02/02  21:30:00,0.55,0.002739123,389.4046015,0,15.56,15.79564033,16.92205187,17.96351325,0.006997143,0.00561427,0.005528924,0.005512709,540.4969331,537.7476982,435.8214126,435.7067103,0.257892753,0,0,0,50,16.03197746,17.15533675,18.16912897,0.015,0.005889181,0.005808116,0.005791402,551.2576935,548.6122304,440.3506995,440.2418774
 02/02  21:40:00,0.366666667,0.002715607,383.4047528,0,15.56,15.58185358,16.70653004,17.76679894,0.006883368,0.005364698,0.005275535,0.005259841,530.4752188,527.652868,431.5087022,431.3889939,0.261004548,0,0,0,50,15.79564033,16.92205187,17.96351325,0.015,0.00561427,0.005528924,0.005512709,540.4969331,537.7476982,435.8214126,435.7067103
 02/02  21:50:00,0.183333333,0.002692182,388.4049041,0,15.56,15.56010875,16.50662605,17.57840857,0.006787259,0.005383633,0.005045686,0.005030535,521.3955052,518.7599387,427.674385,427.5515345,0.263931444,0.387107718,0,0,50,50,16.70653004,17.76679894,0.015,0.015,0.005275535,0.005259841,530.4752188,527.652868,431.5087022,431.3889939
 02/02  22:00:00,0,0.002668847,389.4050555,0,15.56,15.56000027,16.32057709,17.3994938,0.006706687,0.005435725,0.004837312,0.004822725,513.2157152,510.7956971,424.3195444,424.1953763,0.266695092,0.190353383,0,0,50,50,16.50662605,17.57840857,0.015,0.015,0.005045686,0.005030535,521.3955052,518.7599387,427.674385,427.5515345
 02/02  22:10:00,-0.1,0.002665059,391.4052068,0,15.56,15.56,16.04150656,17.15534037,0.006644841,0.005569762,0.004557624,0.004543911,500.3634828,498.2335612,420.0937448,419.9706419,0.624547239,0.596123133,0,0,50,50,16.32057709,17.3994938,0.015,0.015,0.004837312,0.004822725,513.2157152,510.7956971,424.3195444,424.1953763
 02/02  22:20:00,-0.2,0.002661392,385.405358,0,15.56,15.56,15.92088927,17.05842557,0.006639209,0.005643454,0.004452309,0.004438968,494.0152316,492.0118023,418.0855748,417.9620061,0.628973126,0.610593282,0,0,50,50,16.02574475,17.14424091,0.015,0.015,0.004545898,0.004532232,499.3645774,497.2528891,419.8019189,419.6785921
 02/02  22:30:00,-0.3,0.002657589,387.4055093,0,15.56,15.56,15.70873559,16.88352346,0.006626451,0.005757463,0.004275045,0.004262366,483.9214691,482.1218564,414.9075167,414.784631,0.633234232,0.616599587,0,0,50,50,15.8317956,16.98370968,0.015,0.015,0.004370446,0.004357384,489.6647912,487.7513877,416.6610566,416.5374698
 02/02  22:40:00,-0.4,0.002653652,387.4056606,0,15.56,15.56,15.56059955,16.64015783,0.006604447,0.005892792,0.004372137,0.004031207,471.7341752,470.17804,411.0836056,410.8469677,0.637366413,0.622323369,0.492352201,0,50,50,50,16.88352346,0.015,0.015,0.015,0.004262366,483.9214691,482.1218564,414.9075167,414.784631
 02/02  22:50:00,-0.5,0.002649583,389.4058118,0,15.56,15.56,15.56000394,16.37591057,0.006583224,0.006019894,0.004818222,0.003800925,460.188921,458.8641728,407.6483954,407.1905924,0.641422812,0.627713426,0.804963554,0,50,50,50,16.64015783,0.015,0.015,0.015,0.004031207,471.7341752,470.17804,411.0836056,410.8469677
 02/02  23:00:00,-0.6,0.002645384,392.4059631,0,15.56,15.56,15.56000002,16.1188582,0.006568571,0.006126136,0.00519785,0.003600703,450.5770355,449.4513749,405.0290078,404.4142148,0.645386286,0.632896305,0.537725014,0,50,50,50,16.37591057,0.015,0.015,0.015,0.003800925,460.188921,458.8641728,407.6483954,407.1905924
 02/02  23:10:00,-0.683333333,0.002644289,384.4061143,0,15.56,15.56,15.56,15.87554702,0.006559081,0.006209528,0.005493581,0.003434125,441.4245387,440.4651413,402.3592261,401.6411813,0.652135834,0.640863689,0.633634975,0,50,50,50,16.1188582,0.015,0.015,0.015,0.003600703,450.5770355,449.4513749,405.0290078,404.4142148
 02/02  23:20:00,-0.766666667,0.002643067,383.4062655,0,15.56,15.56,15.56,15.64540625,0.00655318,0.006274458,0.00571923,0.003295424,432.9165542,432.0963644,399.6742144,398.8823119,0.655890519,0.645852138,0.64065754,0,50,50,50,15.87554702,0.015,0.015,0.015,0.003434125,441.4245387,440.4651413,402.3592261,401.6411813
 02/02  23:30:00,-0.85,0.00264172,385.4064167,0,15.56,15.56,15.56,15.56033068,0.006549733,0.006325861,0.00589344,0.003675649,425.5908242,424.8887295,397.3883205,396.649184,0.659575899,0.650686886,0.647095942,0.698890388,50,50,50,50,0.015,0.015,0.015,0.015,432.9165542,432.0963644,399.6742144,398.8823119
 02/02  23:40:00,-0.933333333,0.002640249,386.4065679,0,15.56,15.56,15.56,15.56000125,0.006548002,0.006367396,0.006030524,0.004279255,419.5309135,418.9301063,395.6075349,394.9771532,0.663162863,0.655420987,0.653293782,0.681388203,50,50,50,50,0.015,0.015,0.015,0.015,425.5908242,424.8887295,397.3883205,396.649184
 02/02  23:50:00,-1.016666667,0.002638655,393.4067191,0,15.56,15.56,15.56,15.56,0.006547514,0.006401454,0.006139903,0.004767206,415.1001615,414.586697,394.792365,394.2632265,0.666691744,0.660027279,0.65928811,0.551269609,50,50,50,50,0.015,0.015,0.015,0.015,419.5309135,418.9301063,395.6075349,394.9771532
 02/02  24:00:00,-1.1,0.002636941,385.4068703,0,15.56,15.56,15.56,15.56,0.006547919,0.006429662,0.006229875,0.005145354,411.0718193,410.633574,393.8234247,393.3776278,0.670131359,0.66454973,0.668939796,0.634820181,50,50,50,50,0.015,0.015,0.015,0.015,415.1001615,414.586697,394.792365,394.2632265
 02/03  00:10:00,-1.2,0.002637486,384.4070214,0,15.56,15.56,15.56,15.56,0.006552055,0.006456283,0.006308091,0.005440061,407.2670957,406.893305,392.6133276,392.2341303,0.67708044,0.672448846,0.680333232,0.645274859,50,50,50,50,0.015,0.015,0.015,0.015,411.0718193,410.633574,393.8234247,393.3776278
 02/03  00:20:00,-1.3,0.002637824,393.4071726,0,15.56,15.56,15.56,15.56,0.006561031,0.006483536,0.006378724,0.005674738,404.6129864,404.2943891,392.1622896,391.838069,0.68395229,0.680234221,0.691482714,0.655192405,50,50,50,50,0.015,0.015,0.015,0.015,407.2670957,406.893305,392.6133276,392.2341303
 02/03  00:30:00,-1.4,0.002637958,387.4073237,0,15.56,15.56,15.56,15.56,0.00657434,0.006511804,0.006443613,0.005865298,402.2789037,402.0075597,391.699667,391.4223185,0.690747386,0.687909695,0.702397779,0.664894639,50,50,50,50,0.015,0.015,0.015,0.015,404.6129864,404.2943891,392.1622896,391.838069
 02/03  00:40:00,-1.5,0.002637892,393.4074748,0,15.56,15.56,15.56,15.56,0.006590915,0.006540726,0.006503642,0.006023531,400.649308,400.4183761,391.6596043,391.4229869,0.697467749,0.695478747,0.713091396,0.67711207,50,50,50,50,0.015,0.015,0.015,0.015,402.2789037,402.0075597,391.699667,391.4223185
 02/03  00:50:00,-1.6,0.002637629,383.4076259,0,15.56,15.56,15.56,15.56,0.006609769,0.006569869,0.006559436,0.006156938,398.648715,398.4522962,391.0096815,390.8074093,0.70411587,0.702944432,0.723575785,0.688655541,50,50,50,50,0.015,0.015,0.015,0.015,400.649308,400.4183761,391.6596043,391.4229869
 02/03  01:00:00,-1.7,0.002637172,392.407777,0,15.56,15.56,15.56,15.56,0.006630167,0.006598932,0.006611566,0.00627063,397.2663222,397.0993337,390.7746405,390.6016187,0.710693995,0.710309111,0.733862072,0.69994196,50,50,50,50,0.015,0.015,0.015,0.015,398.648715,398.4522962,391.0096815,390.8074093
 02/03  01:10:00,-1.7,0.0026376,392.4079281,0,15.56,15.56,15.56,15.56,0.006648407,0.006624518,0.006657375,0.006365152,396.4033931,396.2614878,390.8859535,390.7385981,0.709970555,0.710309572,0.73674109,0.703767551,50,50,50,50,0.015,0.015,0.015,0.015,397.2663222,397.0993337,390.7746405,390.6016187
 02/03  01:20:00,-1.7,0.002638028,384.4080792,0,15.56,15.56,15.56,15.56,0.006662788,0.006645195,0.006696013,0.006442283,395.1242134,395.0037268,390.435114,390.3092128,0.709188308,0.710250658,0.739456503,0.707387017,50,50,50,50,0.015,0.015,0.015,0.015,396.4033931,396.2614878,390.8859535,390.7385981
 02/03  01:30:00,-1.7,0.002638457,390.4082303,0,15.56,15.56,15.56,15.56,0.006673412,0.006661292,0.006728259,0.006505006,394.1503974,394.048166,390.1655274,390.0576374,0.708355022,0.710125626,0.742012401,0.710809168,50,50,50,50,0.015,0.015,0.015,0.015,395.1242134,395.0037268,390.435114,390.3092128
 02/03  01:40:00,-1.7,0.002638885,383.4083813,0,15.56,15.56,15.56,15.56,0.006681053,0.006673763,0.006755409,0.006556409,392.9002006,392.8135822,389.5146352,389.4214571,0.707474533,0.70993519,0.74440961,0.714038456,50,50,50,50,0.015,0.015,0.015,0.015,394.1503974,394.048166,390.1655274,390.0576374
 02/03  01:50:00,-1.7,0.002639314,393.4085324,0,15.56,15.56,15.56,15.56,0.006686473,0.006683506,0.006778625,0.006599055,392.4038714,392.3304722,389.5269182,389.4468839,0.706548409,0.709680435,0.746647582,0.717077234,50,50,50,50,0.015,0.015,0.015,0.015,392.9002006,392.8135822,389.5146352,389.4214571
 02/03  02:00:00,-1.7,0.002639743,390.4086834,0,15.56,15.56,15.56,15.56,0.006690224,0.006691176,0.00679876,0.006634883,392.1572207,392.0949696,389.7113838,389.6434077,0.705577612,0.709362491,0.748726409,0.719927996,50,50,50,50,0.015,0.015,0.015,0.015,392.4038714,392.3304722,389.5269182,389.4468839
 02/03  02:10:00,-1.6,0.002575009,391.4088344,0,15.56,15.56,15.56,15.56,0.006695751,0.006700338,0.006819443,0.006668398,392.0354951,391.9826505,389.9552979,389.898078,0.708331772,0.712839125,0.754401018,0.726348355,50,50,50,50,0.015,0.015,0.015,0.015,392.1572207,392.0949696,389.7113838,389.6434077
 02/03  02:20:00,-1.5,0.002509004,390.4089854,0,15.56,15.56,15.56,15.56,0.006704633,0.006712649,0.006842382,0.00670197,391.8689902,391.8241322,390.0994987,390.0514163,0.711052929,0.716268491,0.759920665,0.732588766,50,50,50,50,0.015,0.015,0.015,0.015,392.0354951,391.9826505,389.9552979,389.898078
 02/03  02:30:00,-1.4,0.002441713,393.4091364,0,15.56,15.56,15.56,15.56,0.006716745,0.006728022,0.006867562,0.006736078,391.9266137,391.8884821,390.420838,390.3806587,0.713730914,0.71964042,0.765281749,0.738647085,50,50,50,50,0.015,0.015,0.015,0.015,391.8689902,391.8241322,390.0994987,390.0514163
 02/03  02:40:00,-1.3,0.002373121,390.4092874,0,15.56,15.56,15.56,15.56,0.006731327,0.006745719,0.006894323,0.006770433,391.856219,391.8238117,390.5747502,390.541152,0.716363254,0.722952511,0.770497461,0.744537914,50,50,50,50,0.015,0.015,0.015,0.015,391.9266137,391.8884821,390.420838,390.3806587
 02/03  02:50:00,-1.2,0.002303214,386.4094384,0,15.56,15.56,15.56,15.56,0.006747633,0.006765008,0.006922006,0.006804658,391.3459316,391.3185941,390.2567317,390.2279442,0.718950432,0.726205309,0.775564959,0.750259466,50,50,50,50,0.015,0.015,0.015,0.015,391.856219,391.8238117,390.5747502,390.541152
 02/03  03:00:00,-1.1,0.002231976,384.4095894,0,15.56,15.56,15.56,15.56,0.006765121,0.006785357,0.006950147,0.00683851,390.4856991,390.4629794,389.5622378,389.5365455,0.721493629,0.729400158,0.780498643,0.755827277,50,50,50,50,0.015,0.015,0.015,0.015,391.3459316,391.3185941,390.2567317,390.2279442
 02/03  03:10:00,-1.283333333,0.002264972,389.4097403,0,15.56,15.56,15.56,15.56,0.006780596,0.0068036,0.006975631,0.006869036,389.9982939,389.9795088,389.2158992,389.1928247,0.723892461,0.732467805,0.785196595,0.761140471,50,50,50,50,0.015,0.015,0.015,0.015,390.4856991,390.4629794,389.5622378,389.5365455
 02/03  03:20:00,-1.466666667,0.002296414,391.4098913,0,15.56,15.56,15.56,15.56,0.00679261,0.006818329,0.006997092,0.006895,389.9840546,389.9683239,389.3196678,389.299624,0.726262587,0.735537409,0.789781728,0.766334465,50,50,50,50,0.015,0.015,0.015,0.015,389.9982939,389.9795088,389.2158992,389.1928247
 02/03  03:30:00,-1.65,0.002326338,386.4100422,0,15.56,15.56,15.56,15.56,0.006801301,0.006829672,0.007014741,0.006916694,389.7502787,389.7370783,389.1857024,389.1684669,0.728612183,0.738515048,0.794268717,0.771382242,50,50,50,50,0.015,0.015,0.015,0.015,389.9840546,389.9683239,389.3196678,389.299624
 02/03  03:40:00,-1.833333333,0.002354778,389.4101931,0,15.56,15.56,15.56,15.56,0.006807374,0.006838356,0.007029344,0.00693497,389.5941321,389.5830681,389.1143662,389.0995618,0.730910438,0.741492951,0.79862846,0.776321157,50,50,50,50,0.015,0.015,0.015,0.015,389.7502787,389.7370783,389.1857024,389.1684669
 02/03  03:50:00,-2.016666667,0.002381771,389.410344,0,15.56,15.56,15.56,15.56,0.006811521,0.006845059,0.00704164,0.006950626,389.5290355,389.5197353,389.1211252,389.1084781,0.733178274,0.744377316,0.802886621,0.781121737,50,50,50,50,0.015,0.015,0.015,0.015,389.5941321,389.5830681,389.1143662,389.0995618
 02/03  04:00:00,-2.2,0.002407348,393.4104949,0,15.56,15.56,15.56,15.56,0.006814248,0.006850281,0.007052171,0.006964248,389.84672,389.8386358,389.4983365,389.4880071,0.735423749,0.747228509,0.807054956,0.785808532,50,50,50,50,0.015,0.015,0.015,0.015,389.5290355,389.5197353,389.1211252,389.1084781
 02/03  04:10:00,-2.2,0.002407348,385.4106458,0,15.56,15.56,15.56,15.56,0.006817488,0.00685601,0.007062821,0.006977797,389.6569409,389.650058,389.3600937,389.3514481,0.74139244,0.753931404,0.814865078,0.794157023,50,50,50,50,0.015,0.015,0.015,0.015,389.84672,389.8386358,389.4983365,389.4880071
 02/03  04:20:00,-2.2,0.002407348,389.4107967,0,15.56,15.56,15.56,15.56,0.006822165,0.006863188,0.007074478,0.006992203,389.4807572,389.4750709,389.2287983,389.221284,0.747345579,0.760592749,0.822587558,0.802376341,50,50,50,50,0.015,0.015,0.015,0.015,389.6569409,389.650058,389.3600937,389.3514481
 02/03  04:30:00,-2.2,0.002407348,386.4109475,0,15.56,15.56,15.56,15.56,0.006828284,0.006871809,0.007087157,0.007007502,389.1530687,389.1485971,388.9403679,388.9335294,0.753270399,0.767212378,0.830218998,0.810497794,50,50,50,50,0.015,0.015,0.015,0.015,389.4807572,389.4750709,389.2287983,389.221284
 02/03  04:40:00,-2.2,0.002407348,393.4110984,0,15.56,15.56,15.56,15.56,0.006835506,0.006881514,0.007100542,0.007023399,389.3605274,389.3567579,389.1795718,389.1737403,0.75916422,0.773790842,0.837764271,0.818532439,50,50,50,50,0.015,0.015,0.015,0.015,389.1530687,389.1485971,388.9403679,388.9335294
 02/03  04:50:00,-2.2,0.002407348,392.4112492,0,15.56,15.56,15.56,15.56,0.006843483,0.006891944,0.007114318,0.007039584,389.7855797,389.7819482,389.6292799,389.6248731,0.765027198,0.780329237,0.845229687,0.826455058,50,50,50,50,0.015,0.015,0.015,0.015,389.3605274,389.3567579,389.1795718,389.1737403
 02/03  05:00:00,-2.2,0.002407348,385.4114,0,15.56,15.56,15.56,15.56,0.006851965,0.006902841,0.007128269,0.007055847,389.6170669,389.6138427,389.4831201,389.479589,0.770860204,0.786828799,0.852620951,0.834299346,50,50,50,50,0.015,0.015,0.015,0.015,389.7855797,389.7819482,389.6292799,389.6248731
 02/03  05:10:00,-2.383333333,0.002421373,391.4115508,0,15.56,15.56,15.56,15.56,0.006860543,0.006913753,0.007142097,0.007071885,389.6088688,389.6061417,389.4947863,389.491806,0.772994872,0.789515801,0.856287991,0.838420022,50,50,50,50,0.015,0.015,0.015,0.015,389.6170669,389.6138427,389.4831201,389.479589
 02/03  05:20:00,-2.566666667,0.002434358,383.4117016,0,15.56,15.56,15.56,15.56,0.006869001,0.006924443,0.007155647,0.007087539,389.105863,389.1040546,389.0110549,389.0080321,0.775098705,0.7921538,0.859885052,0.842442445,50,50,50,50,0.015,0.015,0.015,0.015,389.6088688,389.6061417,389.4947863,389.491806
 02/03  05:30:00,-2.75,0.00244633,384.4118524,0,15.56,15.56,15.56,15.56,0.006877273,0.006934848,0.007168884,0.00710278,388.4315362,388.4309971,388.3554724,388.3519544,0.777151242,0.794737409,0.863414667,0.84639092,50,50,50,50,0.015,0.015,0.015,0.015,389.105863,389.1040546,389.0110549,389.0080321
 02/03  05:40:00,-2.933333333,0.002457315,393.4120032,0,15.56,15.56,15.56,15.56,0.006885364,0.006944993,0.007181816,0.007117628,388.5602719,388.5602317,388.4975052,388.4941189,0.779176885,0.797286707,0.86687708,0.850263743,50,50,50,50,0.015,0.015,0.015,0.015,388.4315362,388.4309971,388.3554724,388.3519544
 02/03  05:50:00,-3.116666667,0.002467335,390.412154,0,15.56,15.56,15.56,15.56,0.006893297,0.006954911,0.007194458,0.007132109,388.8946804,388.894354,388.8398617,388.8372339,0.781175126,0.799799814,0.870271894,0.854059919,50,50,50,50,0.015,0.015,0.015,0.015,388.5602719,388.5602317,388.4975052,388.4941189
 02/03  06:00:00,-3.3,0.002476418,392.4123047,0,15.56,15.56,15.56,15.56,0.00690109,0.006964629,0.007206821,0.007146243,389.3569939,389.3559487,389.3067377,389.3051494,0.78314633,0.802276766,0.873599049,0.857779333,50,50,50,50,0.015,0.015,0.015,0.015,388.8946804,388.894354,388.8398617,388.8372339
 02/03  06:10:00,-2.933333333,0.00247674,385.4124555,0,21.75239293,22.80429511,22.86807577,22.93916741,0.008800236,0.011994195,0.012475831,0.012192731,390.5918735,390.4832678,389.1627845,389.1724863,3.04264891,14.03012372,22.91296392,35.14703255,36.17048896,24.52804593,24.5718597,24.62067924,0.011867254,0.011947442,0.012258495,0.011925489,390.3562457,390.2588125,389.1921196,389.2005486
 02/03  06:20:00,-2.566666667,0.002474425,383.4126062,0,21.11942627,21.21018509,21.33727277,21.51694461,0.008852671,0.010878439,0.01123115,0.010994315,391.502315,391.4344842,388.9326705,388.9401992,1.499250089,0.668603317,0,0,50,31.36478425,21.90566694,22.02310469,0.015,0.012644347,0.01171835,0.011464413,390.9594941,390.8753134,389.0643619,389.072672
 02/03  06:30:00,-2.2,0.00246932,390.4127569,0,21.11025259,21.1109344,21.11137772,21.11095073,0.008998088,0.010823518,0.011206652,0.011013336,392.5812106,392.4690926,389.0288738,389.0379925,1.654147103,3.064903497,4.013939525,4.892308637,50,50,50,50,0.015,0.015,0.015,0.015,391.7411913,391.6682401,388.9736067,388.9823492
 02/03  06:40:00,-1.833333333,0.002461269,383.4129076,0,21.11000134,21.11000045,21.11000049,21.11000036,0.009270842,0.010817824,0.011228975,0.011196257,394.1306577,394.017668,388.8706223,388.8859058,1.29598847,0.815316421,0.948560157,1.454548471,50,50,50,50,0.015,0.015,0.015,0.015,393.1823538,393.0361892,389.0432047,389.0514858
 02/03  06:50:00,-1.466666667,0.002450111,392.4130583,0,21.11000009,21.11000001,21.11000001,21.11,0.009577623,0.010800344,0.011163276,0.011148901,396.1873017,396.0879341,388.9221806,388.9409466,1.332761199,1.311115999,1.30261586,1.018982156,50,50,50,50,0.015,0.015,0.015,0.015,394.1306577,394.017668,388.8706223,388.8859058
 02/03  07:00:00,-1.1,0.002435678,391.413209,0,21.11000001,21.11,21.11,21.11,0.009839388,0.010777845,0.011082755,0.011051842,398.3196813,398.2287924,389.0835865,389.1026176,1.31935418,1.340823529,1.441776483,1.428510699,50,50,50,50,0.015,0.015,0.015,0.015,396.1873017,396.0879341,388.9221806,388.9409466
 02/03  07:10:00,-1.016666667,0.002389957,391.4133597,0,21.11,21.11,21.11,21.11,0.010036329,0.010757027,0.011015001,0.010972949,401.6355288,401.5455617,389.265671,389.2836117,1.301725208,1.324845866,1.430124514,1.417339702,50,50,50,50,0.015,0.015,0.015,0.015,398.3196813,398.2287924,389.0835865,389.1026176
 02/03  07:20:00,-0.933333333,0.00234348,389.4135103,0,21.11,21.11,21.11,21.11,0.010176146,0.0107374,0.010961858,0.010918651,405.3683089,405.2750661,389.3472489,389.363828,1.292180357,1.315729819,1.418205462,1.405816154,50,50,50,50,0.015,0.015,0.015,0.015,401.6355288,401.5455617,389.265671,389.2836117
 02/03  07:30:00,-0.85,0.002296241,393.413661,0,21.11,21.11,21.11,21.11,0.010273807,0.010717856,0.01091822,0.010878704,409.1585306,409.0609047,389.540237,389.5556492,1.283633606,1.308111928,1.40716124,1.395115504,50,50,50,50,0.015,0.015,0.015,0.015,405.3683089,405.2750661,389.3472489,389.363828
 02/03  07:40:00,-0.766666667,0.002248231,386.4138116,0,21.11,21.11,21.11,21.11,0.010341895,0.010697686,0.010879725,0.010844552,412.4440242,412.3429644,389.4982649,389.5125523,1.275640605,1.29998316,1.396329372,1.38459479,50,50,50,50,0.015,0.015,0.015,0.015,409.1585306,409.0609047,389.540237,389.5556492
 02/03  07:50:00,-0.683333333,0.002199444,391.4139623,0,21.11,21.11,21.11,21.11,0.010388899,0.010676871,0.010844163,0.010812395,415.5151677,415.4120781,389.5277964,389.5410405,1.268165453,1.292365171,1.385952668,1.37451119,50,50,50,50,0.015,0.015,0.015,0.015,412.4440242,412.3429644,389.4982649,389.5125523
 02/03  08:00:00,-0.6,0.002149872,392.4141129,0,21.11,21.11,21.11,21.11,0.010420302,0.010655653,0.010810674,0.010781278,418.457705,418.3536303,389.6764233,389.6887883,1.26112459,1.285051471,1.375947968,1.364788047,50,50,50,50,0.015,0.015,0.015,0.015,415.5151677,415.4120781,389.5277964,389.5410405
 02/03  08:10:00,0.05,0.002242637,389.4142635,0,21.11,21.11,21.11,21.11,0.010462118,0.010657271,0.010779478,0.010751765,431.5478561,431.4275773,389.7427392,389.7542889,1.201414967,1.225372909,1.368636768,1.357749116,50,50,50,50,0.015,0.015,0.015,0.015,418.457705,418.3536303,389.6764233,389.6887883
 02/03  08:20:00,0.7,0.002324686,391.4144141,0,21.11,21.11,21.11,21.11,0.010505204,0.010669489,0.010750595,0.01072417,449.861207,449.7088308,389.8288266,389.8396136,1.196898626,1.220784068,1.361626746,1.351001943,50,50,50,50,0.015,0.015,0.015,0.015,431.5478561,431.4275773,389.7427392,389.7542889
 02/03  08:30:00,1.35,0.002408842,385.4145646,0,21.11,21.11,21.11,21.11,0.010540247,0.010680557,0.010723753,0.010698379,468.4104288,468.22064,389.673565,389.6834939,1.192761718,1.216484555,1.354866971,1.344495469,50,50,50,50,0.015,0.015,0.015,0.015,449.861207,449.7088308,389.8288266,389.8396136
 02/03  08:40:00,2,0.002495114,384.4147152,0,21.11,21.11,21.11,21.11,0.010564528,0.01068599,0.010698547,0.010674064,485.3968358,485.1736393,389.3441953,389.3531344,1.188849468,1.212149941,1.348224519,1.338096721,50,50,50,50,0.015,0.015,0.015,0.015,468.4104288,468.22064,389.673565,389.6834939
 02/03  08:50:00,2.65,0.00258351,383.4148658,0,21.11,21.11,21.11,21.11,0.010579371,0.010685855,0.010674614,0.010650894,500.6782247,500.4292856,388.9269446,388.9348297,1.185176824,1.207878031,1.341727043,1.331833335,50,50,50,50,0.015,0.015,0.015,0.015,485.3968358,485.1736393,389.3441953,389.3531344
 02/03  09:00:00,3.3,0.002674034,387.4150163,0,21.11,21.11,21.11,21.11,0.010587134,0.010681624,0.010651684,0.010628623,514.7575225,514.4899493,388.6813247,388.6882895,1.181687779,1.203774529,1.335402219,1.325732919,50,50,50,50,0.015,0.015,0.015,0.015,500.6782247,500.4292856,388.9269446,388.9348297
 02/03  09:10:00,3.866666667,0.002644635,383.4151668,0,21.11,21.11,21.11,21.11,0.010704498,0.010792648,0.010744622,0.010721277,531.1911109,530.8995604,388.4883272,388.4946601,0.897105504,0.918426785,1.04728641,1.037819722,50,50,50,50,0.015,0.015,0.015,0.015,514.7575225,514.4899493,388.6813247,388.6882895
 02/03  09:20:00,4.433333333,0.002607894,387.4153174,0,21.11,21.11,21.11,21.11,0.010876694,0.010961364,0.010894487,0.01087049,548.9210691,548.6010689,388.3927822,388.3987002,0.8912877,0.911631938,1.038720773,1.029462462,50,50,50,50,0.015,0.015,0.015,0.015,531.1911109,530.8995604,388.4883272,388.4946601
 02/03  09:30:00,5,0.00256333,384.4154679,0,21.11,21.11,21.11,21.11,0.011047879,0.011129622,0.011043195,0.011018674,566.5446122,566.1963683,388.278727,388.28431,0.885432843,0.904750703,1.030181161,1.021122319,50,50,50,50,0.015,0.015,0.015,0.015,548.9210691,548.6010689,388.3927822,388.3987002
 02/03  09:40:00,5.566666667,0.002510439,388.4156184,0,21.11,21.11,21.11,21.11,0.011194901,0.011273649,0.01116731,0.011142557,583.5807554,583.2064792,388.2315703,388.236873,0.880208125,0.899551178,1.022479216,1.013608994,50,50,50,50,0.015,0.015,0.015,0.015,566.5446122,566.1963683,388.278727,388.28431
 02/03  09:50:00,6.133333333,0.0024487,391.4157689,0,21.11,21.11,21.11,21.11,0.01131567,0.011391459,0.011265267,0.011240537,599.9724507,599.5745565,388.2957845,388.3008928,0.875327943,0.894897344,1.015175299,1.006482087,50,50,50,50,0.015,0.015,0.015,0.015,583.5807554,583.2064792,388.2315703,388.236873
 02/03  10:00:00,6.7,0.002377567,385.4159193,0,21.11,21.11,21.11,21.11,0.011415069,0.011488126,0.011342518,0.011317982,615.5737477,615.1545367,388.2750974,388.2800135,0.870688566,0.890515209,1.008188798,0.99966111,50,50,50,50,0.015,0.015,0.015,0.015,599.9724507,599.5745565,388.2957845,388.3008928
 02/03  10:10:00,7.066666667,0.002377255,384.4160698,0,21.11,21.11,21.11,21.11,0.011496883,0.011567496,0.011403243,0.011379001,630.4414787,630.003214,388.1642889,388.1689559,0.866050311,0.885988581,1.001375186,0.993001801,50,50,50,50,0.015,0.015,0.015,0.015,615.5737477,615.1545367,388.2750974,388.2800135
 02/03  10:20:00,7.433333333,0.002375197,392.4162203,0,21.11,21.11,21.11,21.11,0.011563981,0.011632439,0.011450521,0.011426626,644.8572752,644.401808,388.2005718,388.2050352,0.861493345,0.881563347,0.994791748,0.986562301,50,50,50,50,0.015,0.015,0.015,0.015,630.4414787,630.003214,388.1642889,388.1689559
 02/03  10:30:00,7.8,0.002371315,392.4163707,0,21.11,21.11,21.11,21.11,0.011618639,0.011685225,0.011486714,0.01146319,658.8022547,658.3311197,388.33644,388.340793,0.857028235,0.877287826,0.988444399,0.980349307,50,50,50,50,0.015,0.015,0.015,0.015,644.8572752,644.401808,388.2005718,388.2050352
 02/03  10:40:00,8.166666667,0.00236553,385.4165211,0,21.11,21.11,21.11,21.11,0.011662258,0.011726687,0.011513206,0.011490059,672.0691744,671.5863227,388.3425599,388.3467884,0.850436958,0.868259483,0.980027313,0.972057693,50,50,50,50,0.015,0.015,0.015,0.015,658.8022547,658.3311197,388.33644,388.340793
 02/03  10:50:00,8.533333333,0.002357757,387.4166715,0,21.11,21.11,21.11,21.11,0.011695942,0.011757529,0.01153111,0.011508326,684.7635141,684.27443,388.3023451,388.3064028,0.842718353,0.857571237,0.970866542,0.963014449,50,50,50,50,0.015,0.015,0.015,0.015,672.0691744,671.5863227,388.3425599,388.3467884
 02/03  11:00:00,8.9,0.002347912,383.4168219,0,21.11,21.11,21.11,21.11,0.011720907,0.011778988,0.011541639,0.011519198,696.8559996,696.366009,388.1659931,388.1698136,0.834973847,0.847272844,0.961881745,0.954139916,50,50,50,50,0.015,0.015,0.015,0.015,684.7635141,684.27443,388.3023451,388.3064028
 02/03  11:10:00,9.366666667,0.002375989,387.4169723,0,21.11,21.11,21.11,21.11,0.011738055,0.011792135,0.011545587,0.01152346,708.5127495,708.0263395,388.076128,388.0797066,0.826217903,0.836072865,0.951770887,0.944132763,50,50,50,50,0.015,0.015,0.015,0.015,696.8559996,696.366009,388.1659931,388.1698136
 02/03  11:20:00,9.833333333,0.002403154,389.4171227,0,21.11,21.11,21.11,21.11,0.011748293,0.011797958,0.011543711,0.011521864,719.7998604,719.3209749,388.0772183,388.0806128,0.817323987,0.824482405,0.941426168,0.933884699,50,50,50,50,0.015,0.015,0.015,0.015,708.5127495,708.0263395,388.076128,388.0797066
 02/03  11:30:00,10.3,0.002429332,390.4172731,0,21.11,21.11,21.11,21.11,0.011752321,0.011797027,0.011536581,0.011514977,730.714162,730.246989,388.1465067,388.1497884,0.807458402,0.81104955,0.930146709,0.922694461,50,50,50,50,0.015,0.015,0.015,0.015,719.7998604,719.3209749,388.0772183,388.0806128
 02/03  11:40:00,10.76666667,0.00245444,388.4174234,0,21.11,21.11,21.11,21.11,0.011751323,0.011790882,0.011525241,0.011503843,741.1801087,740.7274449,388.1929645,388.1961581,0.799748886,0.801740372,0.920727823,0.913356769,50,50,50,50,0.015,0.015,0.015,0.015,730.714162,730.246989,388.1465067,388.1497884
 02/03  11:50:00,11.23333333,0.002478395,384.4175738,0,21.11,21.11,21.11,21.11,0.011746372,0.011780867,0.011510608,0.01148938,751.1172503,750.6807717,388.1218613,388.1249176,0.792624273,0.793181528,0.911669989,0.904371458,50,50,50,50,0.015,0.015,0.015,0.015,741.1801087,740.7274449,388.1929645,388.1961581
 02/03  12:00:00,11.7,0.002501109,390.4177241,0,21.11,21.11,21.11,21.11,0.011738247,0.011767875,0.011493333,0.011472241,760.7341245,760.314891,388.1252971,388.1282175,0.785825845,0.785070523,0.902820733,0.895584983,50,50,50,50,0.015,0.015,0.015,0.015,751.1172503,750.6807717,388.1218613,388.1249176
 02/03  12:10:00,11.88333333,0.002489745,388.4178745,0,21.11,21.11,21.11,21.11,0.011712021,0.011736975,0.011474701,0.011453715,763.4532651,763.0511085,388.1458978,388.1487041,0.814979819,0.813188049,0.896644544,0.889461594,50,50,50,50,0.015,0.015,0.015,0.015,760.7341245,760.314891,388.1252971,388.1282175
 02/03  12:20:00,12.06666667,0.002477674,389.4180248,0,21.11,21.11,21.11,21.11,0.011676724,0.011697134,0.011455494,0.011434586,762.1318516,761.7455776,388.1866165,388.1893325,0.812116107,0.808904865,0.890656044,0.883515399,50,50,50,50,0.015,0.015,0.015,0.015,763.4532651,763.0511085,388.1458978,388.1487041
 02/03  12:30:00,12.25,0.002464883,384.4181751,0,21.11,21.11,21.11,21.11,0.011640896,0.01165682,0.011436036,0.011415178,759.5065187,759.1346194,388.1202766,388.122868,0.809434421,0.804736776,0.884863662,0.877755065,50,50,50,50,0.015,0.015,0.015,0.015,762.1318516,761.7455776,388.1866165,388.1893325
