Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/03  12:40:00,12.43333333,0.002451358,388.4183254,0,21.11,21.11,21.11,21.11,0.011608217,0.011619755,0.011416566,0.011395732,756.9438714,756.5852281,388.0815298,388.0839854,0.80741838,0.801621746,0.879809158,0.872722959,50,50,50,50,0.015,0.015,0.015,0.015,759.5065187,759.1346194,388.1202766,388.122868
 02/03  12:50:00,12.61666667,0.002437084,386.4184756,0,21.11,21.11,21.11,21.11,0.011579386,0.011586855,0.011397408,0.011376575,754.6474726,754.3014954,388.0316401,388.0339583,0.806359969,0.800313742,0.875804557,0.868732,50,50,50,50,0.015,0.015,0.015,0.015,756.9438714,756.5852281,388.0815298,388.0839854
 02/03  13:00:00,12.8,0.002422047,384.4186259,0,21.11,21.11,21.11,21.11,0.011553818,0.011557537,0.011378656,0.011357802,752.5012482,752.1675051,387.9256477,387.9278079,0.804935657,0.798232891,0.871703901,0.864637395,50,50,50,50,0.015,0.015,0.015,0.015,754.6474726,754.3014954,388.0316401,388.0339583
 02/03  13:10:00,12.8,0.002452465,383.4187761,0,21.11,21.11,21.11,21.11,0.011546426,0.011546511,0.011360043,0.011339142,756.9516611,756.6331082,387.7680495,387.7700201,0.767560832,0.759541662,0.86517661,0.858109545,50,50,50,50,0.015,0.015,0.015,0.015,752.5012482,752.1675051,387.9256477,387.9278079
 02/03  13:20:00,12.8,0.002482896,391.4189264,0,21.11,21.11,21.11,21.11,0.011548603,0.011545083,0.011341428,0.011320455,765.3516026,765.052473,387.7776422,387.7794844,0.762550252,0.75342789,0.858908854,0.851836906,50,50,50,50,0.015,0.015,0.015,0.015,756.9516611,756.6331082,387.7680495,387.7700201
 02/03  13:30:00,12.8,0.002513341,385.4190766,0,21.11,21.11,21.11,21.11,0.011552071,0.011544982,0.011322821,0.011301751,774.6402553,774.3633027,387.7552718,387.7570192,0.757597825,0.747491401,0.852906032,0.845826705,50,50,50,50,0.015,0.015,0.015,0.015,765.3516026,765.052473,387.7776422,387.7794844
 02/03  13:40:00,12.8,0.002543798,384.4192268,0,21.11,21.11,21.11,21.11,0.011553409,0.01154296,0.011304393,0.011283206,783.5542655,783.2998604,387.6636387,387.6652714,0.753112945,0.742725012,0.847579354,0.840491944,50,50,50,50,0.015,0.015,0.015,0.015,774.6402553,774.3633027,387.7552718,387.7570192
 02/03  13:50:00,12.8,0.002574267,391.419377,0,21.11,21.11,21.11,21.11,0.011552316,0.011539031,0.011286445,0.011265125,792.0580641,791.8247906,387.7002447,387.7018026,0.749369982,0.739709424,0.843187144,0.836092613,50,50,50,50,0.015,0.015,0.015,0.015,783.5542655,783.2998604,387.6636387,387.6652714
 02/03  14:00:00,12.8,0.00260475,388.4195272,0,21.11,21.11,21.11,21.11,0.011549314,0.011533772,0.011269062,0.011247598,800.1211463,799.9071296,387.7536529,387.7551748,0.745406729,0.736206852,0.838762865,0.831663282,50,50,50,50,0.015,0.015,0.015,0.015,792.0580641,791.8247906,387.7002447,387.7018026
 02/03  14:10:00,12.8,0.002680358,385.4196774,0,21.11,21.11,21.11,21.11,0.011545943,0.011528826,0.011253259,0.011231648,807.7383153,807.5414049,387.7250347,387.7265012,0.743079986,0.735056677,0.835965805,0.828865589,50,50,50,50,0.015,0.015,0.015,0.015,800.1211463,799.9071296,387.7536529,387.7551748
 02/03  14:20:00,12.8,0.002756009,393.4198276,0,21.11,21.11,21.11,21.11,0.011543083,0.011525129,0.011239552,0.011217795,815.1770648,814.9951368,387.8306067,387.8320581,0.740898319,0.734275575,0.833420093,0.826324684,50,50,50,50,0.015,0.015,0.015,0.015,807.7383153,807.5414049,387.7250347,387.7265012
 02/03  14:30:00,12.8,0.002831703,383.4199778,0,21.11,21.11,21.11,21.11,0.011541057,0.011523197,0.011228092,0.011206198,822.1823326,822.0128501,387.795644,387.7970494,0.739154916,0.734930822,0.831630772,0.824546787,50,50,50,50,0.015,0.015,0.015,0.015,815.1770648,814.9951368,387.8306067,387.8320581
 02/03  14:40:00,12.8,0.00290744,385.4201279,0,21.11,21.11,21.11,21.11,0.011539648,0.011522508,0.011218467,0.011196446,828.8472634,828.6882905,387.7026339,387.7039407,0.736546992,0.733234382,0.828888995,0.821823957,50,50,50,50,0.015,0.015,0.015,0.015,822.1823326,822.0128501,387.795644,387.7970494
 02/03  14:50:00,12.8,0.002983219,390.420278,0,21.11,21.11,21.11,21.11,0.011538573,0.011522513,0.011210256,0.011188123,835.3474353,835.1975812,387.7165847,387.7178155,0.733699699,0.731265357,0.8261144,0.819076588,50,50,50,50,0.015,0.015,0.015,0.015,828.8472634,828.6882905,387.7026339,387.7039407
 02/03  15:00:00,12.8,0.003059042,392.4204282,0,21.11,21.11,21.11,21.11,0.011537602,0.011522669,0.01120307,0.01118084,841.7050983,841.5635791,387.8488947,387.8501267,0.730521237,0.728179365,0.82294948,0.815947518,50,50,50,50,0.015,0.015,0.015,0.015,835.3474353,835.1975812,387.7165847,387.7178155
 02/03  15:10:00,12.61666667,0.003081863,388.4205783,0,21.11,21.11,21.11,21.11,0.011536579,0.011522723,0.01119663,0.01117432,847.7722544,847.6384732,387.9374477,387.9387052,0.726053758,0.724002543,0.818694268,0.811736482,50,50,50,50,0.015,0.015,0.015,0.015,841.7050983,841.5635791,387.8488947,387.8501267
 02/03  15:20:00,12.43333333,0.003103647,387.4207284,0,21.11,21.11,21.11,21.11,0.011535455,0.011522636,0.011190814,0.011168441,853.5340925,853.4074621,387.9553453,387.9565972,0.721544562,0.719836043,0.814556395,0.80765058,50,50,50,50,0.015,0.015,0.015,0.015,847.7722544,847.6384732,387.9374477,387.9387052
 02/03  15:30:00,12.25,0.003124412,386.4208785,0,21.11,21.11,21.11,21.11,0.011534256,0.011522467,0.011185585,0.011163167,859.013876,858.8938045,387.9156113,387.9168098,0.717099912,0.715755425,0.810531144,0.803684103,50,50,50,50,0.015,0.015,0.015,0.015,853.5340925,853.4074621,387.9553453,387.9565972
 02/03  15:40:00,12.06666667,0.003144178,386.4210285,0,21.11,21.11,21.11,21.11,0.011533044,0.011522312,0.011180936,0.011158492,864.257553,864.143444,387.8547916,387.8559059,0.712745833,0.711847843,0.806640218,0.799857707,50,50,50,50,0.015,0.015,0.015,0.015,859.013876,858.8938045,387.9156113,387.9168098
 02/03  15:50:00,11.88333333,0.003162962,385.4211786,0,21.11,21.11,21.11,21.11,0.011531875,0.011522244,0.011176857,0.011154409,869.2705953,869.1618802,387.769609,387.7706211,0.708469403,0.708010528,0.802848111,0.796134986,50,50,50,50,0.015,0.015,0.015,0.015,864.257553,864.143444,387.8547916,387.8559059
 02/03  16:00:00,11.7,0.003180784,391.4213287,0,21.11,21.11,21.11,21.11,0.011530757,0.011522138,0.011173248,0.011150815,874.2162445,874.1125834,387.8138959,387.8148551,0.704093635,0.703509324,0.798816322,0.792176775,50,50,50,50,0.015,0.015,0.015,0.015,869.2705953,869.1618802,387.769609,387.7706211
 02/03  16:10:00,11.51666667,0.003211514,389.4214787,0,21.11,21.11,21.11,21.11,0.011529245,0.011521566,0.011169634,0.011147236,879.0049776,878.9060435,387.8913128,387.8922685,0.700006222,0.699685251,0.79525178,0.788689449,50,50,50,50,0.015,0.015,0.015,0.015,874.2162445,874.1125834,387.8138959,387.8148551
 02/03  16:20:00,11.33333333,0.003240984,392.4216287,0,21.11,21.11,21.11,21.11,0.011527123,0.011520346,0.011165776,0.011143432,883.675799,883.58125,388.0338131,388.0348114,0.696003506,0.695932879,0.79177744,0.785295884,50,50,50,50,0.015,0.015,0.015,0.015,879.0049776,878.9060435,387.8913128,387.8922685
 02/03  16:30:00,11.15,0.003269216,383.4217788,0,21.11,21.11,21.11,21.11,0.011524391,0.01151849,0.011161642,0.011139371,887.9913075,887.9008217,387.9983962,387.9993857,0.692049394,0.692181744,0.788344194,0.781946917,50,50,50,50,0.015,0.015,0.015,0.015,883.675799,883.58125,388.0338131,388.0348114
 02/03  16:40:00,10.96666667,0.003296234,383.4219288,0,21.11,21.11,21.11,21.11,0.011521199,0.01151627,0.011157385,0.011135205,892.0211903,891.9343317,387.8481487,387.8490438,0.688391697,0.689246735,0.78534499,0.779035672,50,50,50,50,0.015,0.015,0.015,0.015,887.9913075,887.9008217,387.9983962,387.9993857
 02/03  16:50:00,10.78333333,0.003322059,384.4220788,0,21.11,21.11,21.11,21.11,0.011517713,0.011513959,0.011153167,0.011131096,895.8766313,895.7928677,387.6867276,387.6874838,0.684929247,0.686689002,0.782571343,0.776353951,50,50,50,50,0.015,0.015,0.015,0.015,892.0211903,891.9343317,387.8481487,387.8490438
 02/03  17:00:00,10.6,0.003346713,389.4222287,0,21.11,21.11,21.11,21.11,0.011514171,0.011512414,0.011149443,0.011127503,899.7083364,899.6264424,387.6569223,387.6575817,0.682091714,0.687284552,0.781320351,0.775199465,50,50,50,50,0.015,0.015,0.015,0.015,895.8766313,895.7928677,387.6867276,387.6874838
 02/03  17:10:00,10.31666667,0.003373252,391.4223787,0,21.11,21.11,21.11,21.11,0.011487709,0.011488756,0.011146375,0.01112459,894.0264856,893.9497944,387.7532654,387.7539115,0.729287664,0.736571231,0.781607289,0.775588727,50,50,50,50,0.015,0.015,0.015,0.015,899.7083364,899.6264424,387.6569223,387.6575817
 02/03  17:20:00,10.03333333,0.003397472,387.4225287,0,21.11,21.11,21.11,21.11,0.011449551,0.011453942,0.011143852,0.011122249,882.7637087,882.6981304,387.8073852,387.8080464,0.728997186,0.737904092,0.781596211,0.77568647,50,50,50,50,0.015,0.015,0.015,0.015,894.0264856,893.9497944,387.7532654,387.7539115
 02/03  17:30:00,9.75,0.003419441,383.4226786,0,21.11,21.11,21.11,21.11,0.011410974,0.011419041,0.011141729,0.011120334,869.9743969,869.9247654,387.7219841,387.7226117,0.728499196,0.738961719,0.781548949,0.775755664,50,50,50,50,0.015,0.015,0.015,0.015,882.7637087,882.6981304,387.8073852,387.8080464
 02/03  17:40:00,9.466666667,0.003439226,383.4228286,0,21.11,21.11,21.11,21.11,0.011376752,0.011388715,0.011139908,0.011118749,857.5179872,857.4867193,387.5634819,387.5640161,0.727925641,0.739862731,0.781512381,0.775843798,50,50,50,50,0.015,0.015,0.015,0.015,869.9743969,869.9247654,387.7219841,387.7226117
 02/03  17:50:00,9.183333333,0.003456892,390.4229785,0,21.11,21.11,21.11,21.11,0.01134748,0.01136349,0.011138338,0.011117443,845.9630885,845.9506726,387.5504702,387.5509358,0.727327199,0.740662507,0.781504718,0.775968792,50,50,50,50,0.015,0.015,0.015,0.015,857.5179872,857.4867193,387.5634819,387.5640161
 02/03  18:00:00,8.9,0.003472504,393.4231284,0,21.11,21.11,21.11,21.11,0.011322344,0.01134251,0.011136992,0.011116389,835.218497,835.2245559,387.7049417,387.7054229,0.726728203,0.741397369,0.781534064,0.776137591,50,50,50,50,0.015,0.015,0.015,0.015,845.9630885,845.9506726,387.5504702,387.5509358
 02/03  18:10:00,8.8,0.003518343,383.4232783,0,21.11,21.11,21.11,21.11,0.011293687,0.011318029,0.011135988,0.011115701,821.9046319,821.9318578,387.6993111,387.6998033,0.739742818,0.755541724,0.780496973,0.775245008,50,50,50,50,0.015,0.015,0.015,0.015,835.218497,835.2245559,387.7049417,387.7054229
 02/03  18:20:00,8.7,0.003563393,391.4234282,0,21.11,21.11,21.11,21.11,0.011264365,0.011292874,0.011135383,0.011115436,807.4294556,807.4812432,387.7559212,387.7564223,0.738220021,0.75511409,0.779501095,0.7743968,50,50,50,50,0.015,0.015,0.015,0.015,821.9046319,821.9318578,387.6993111,387.6998033
 02/03  18:30:00,8.6,0.003607662,392.4235781,0,21.11,21.11,21.11,21.11,0.011237395,0.011270051,0.011135174,0.011115587,793.0591592,793.1373389,387.8978896,387.8984262,0.736688342,0.754639008,0.77854662,0.773591239,50,50,50,50,0.015,0.015,0.015,0.015,807.4294556,807.4812432,387.7559212,387.7564223
 02/03  18:40:00,8.5,0.003651155,389.4237279,0,21.11,21.11,21.11,21.11,0.011213905,0.011250681,0.011135328,0.011116121,779.2089229,779.3136679,388.0071745,388.0077521,0.735165951,0.754136128,0.777632381,0.772825481,50,50,50,50,0.015,0.015,0.015,0.015,793.0591592,793.1373389,387.8978896,387.8984262
 02/03  18:50:00,8.4,0.003693881,387.4238778,0,21.11,21.11,21.11,21.11,0.011193801,0.011234657,0.01113581,0.011116998,765.921444,766.0520559,388.0341908,388.034782,0.733662208,0.753617208,0.776756523,0.772096282,50,50,50,50,0.015,0.015,0.015,0.015,779.2089229,779.3136679,388.0071745,388.0077521
 02/03  19:00:00,8.3,0.003735847,383.4240276,0,21.11,21.11,21.11,21.11,0.011176596,0.011221482,0.01113659,0.011118187,753.0926507,753.2482561,387.9253442,387.9258932,0.73218349,0.753091041,0.775917218,0.771400727,50,50,50,50,0.015,0.015,0.015,0.015,765.921444,766.0520559,388.0341908,388.034782
 02/03  19:10:00,8.216666667,0.003770242,388.4241775,0,19.58978676,20.74344486,20.87164128,20.95030476,0.010804129,0.010845686,0.010758047,0.010740369,739.5206761,739.6228034,387.9557582,387.9562894,0,0,0,0,20.0217286,20.85420205,20.94409873,20.99901381,0.010917293,0.010959911,0.010872969,0.010855073,743.773222,743.8953301,387.9476835,387.9482202
 02/03  19:20:00,8.133333333,0.003804119,391.4243273,0,18.50871958,20.42137976,20.65778435,20.80524651,0.010472627,0.010510564,0.010421437,0.010404352,726.6372437,726.6524378,388.1066673,388.1072345,0,0,0,0,18.78446236,20.50862089,20.71605935,20.84490525,0.010562799,0.010601771,0.010513065,0.010495824,730.133897,730.1747715,388.0667182,388.0672737
 02/03  19:30:00,8.05,0.003837481,392.4244771,0,17.66352053,20.12450173,20.45655642,20.66718667,0.010163911,0.010197898,0.010107205,0.010090609,714.7481231,714.6584356,388.2821821,388.2828343,0,0,0,0,17.96262999,20.23516533,20.53193716,20.71904806,0.010279423,0.01031492,0.010224819,0.010208044,719.1978463,719.1488745,388.2170363,388.2176544
 02/03  19:40:00,7.966666667,0.003870332,389.4246269,0,17.01955243,19.85010599,20.26680145,20.53556137,0.009875578,0.009905562,0.00981334,0.009797149,703.5079274,703.3052091,388.3119655,388.31262,0,0,0,0,17.30245475,19.97573548,20.35403254,20.59620894,0.010008024,0.010039865,0.00994835,0.009931977,708.667402,708.5173915,388.295108,388.2957589
 02/03  19:50:00,7.883333333,0.003902677,387.4247767,0,16.52844293,19.60044464,20.09071529,20.41211712,0.009610572,0.009636726,0.009543039,0.00952718,693.1113198,692.7969584,388.2689392,388.2695274,0,0,0,0,16.80906191,19.74724843,20.19454047,20.48501802,0.009766784,0.009795201,0.009702381,0.009686329,699.2366117,698.9883174,388.2914529,388.2920779
 02/03  20:00:00,7.8,0.003934519,384.4249264,0,15.70881623,19.04889441,19.69122198,20.12790183,0.009018361,0.009031179,0.008934073,0.008918861,669.6028875,669.0251961,388.0652444,388.0655145,0.032727923,0,0,0,27.47491842,19.28985243,19.86690659,20.25334521,0.011271927,0.009296958,0.009201364,0.009185878,679.9317388,679.472529,388.1689718,388.1694037
 02/03  20:10:00,7.8,0.003956156,387.4250762,0,15.63737508,18.8952945,19.57428433,20.04241801,0.008865012,0.008859299,0.008761159,0.008746076,663.0141678,662.3391765,388.0667754,388.0670361,0.079235103,0,0,0,32.85440811,19.03947356,19.68311551,20.12162361,0.012009181,0.009020297,0.008923113,0.0089079,669.1949357,668.6140103,388.0775024,388.0777885
 02/03  20:20:00,7.8,0.003977794,383.4252259,0,15.56000256,18.63954629,19.37492919,19.89478681,0.008616243,0.008569645,0.008469743,0.008454848,651.7044604,650.8904436,387.8846904,387.8846205,0.068814554,0,0,0,50,18.76053631,19.47355963,19.96949063,0.015,0.008709184,0.008610165,0.008595214,657.2413518,656.4755284,388.0437904,388.0440098
 02/03  20:30:00,7.8,0.003999434,388.4253757,0,15.56000001,18.46141229,19.23725079,19.79331238,0.008467088,0.008369388,0.008268292,0.008253546,644.0519489,643.1451969,387.9296797,387.929693,0.151448022,0,0,0,50,18.60577554,19.34921026,19.8759905,0.015,0.008532151,0.008432029,0.008417165,650.2802543,649.4541213,387.9072859,387.9072574
 02/03  20:40:00,7.8,0.004021075,388.4255254,0,15.56,18.1644317,19.00200291,19.61756382,0.008220549,0.008031369,0.007928245,0.007913724,631.1598371,630.081849,388.0117917,388.0119526,0.154676086,0,0,0,50,18.35081979,19.15101023,19.72943055,0.015,0.008244118,0.008142269,0.00812761,639.2478495,638.2725947,387.929478,387.9294919
 02/03  20:50:00,7.8,0.004042718,393.4256751,0,15.56,18.01779463,18.88283124,19.52738769,0.008100689,0.007863947,0.00775981,0.007745384,624.911728,623.7894503,388.2306978,388.2313119,0.167680579,0,0,0,50,18.14203741,18.98367574,19.60366275,0.015,0.008006043,0.007902765,0.007888257,630.2273479,629.1523261,388.0675529,388.0678298
 02/03  21:00:00,7.8,0.004064362,386.4258248,0,15.56,17.76502896,18.6769489,19.36969741,0.007901239,0.00757839,0.007472527,0.007458256,613.9403511,612.721688,388.2646763,388.2653083,0.17434428,0,0,0,50,17.91594614,18.80031392,19.46501372,0.015,0.007747177,0.007642335,0.007627979,620.5285973,619.3560973,388.3380815,388.3389169
 02/03  21:10:00,7.8,0.004096832,384.4259745,0,15.56,17.6259079,18.56169514,19.28102222,0.007795037,0.007420862,0.007314054,0.00729987,607.6603934,606.4034632,388.0698358,388.0700031,0.180742122,0,0,0,50,17.74190996,18.65785008,19.35506443,0.015,0.007552501,0.007446483,0.007432227,612.8753218,611.6564686,388.2059146,388.206411
 02/03  21:20:00,7.8,0.004129304,383.4261242,0,15.56,17.39219955,18.36317092,19.12640643,0.007619375,0.00715333,0.007044933,0.007030895,597.0067418,595.6655637,387.7285375,387.7278897,0.186837526,0,0,0,50,17.53302485,18.48463903,19.22161299,0.015,0.00731511,0.007207668,0.007193541,603.5104942,602.2156773,387.9925186,387.9924923
 02/03  21:30:00,7.8,0.00416178,386.4262739,0,15.56,17.09556835,18.10476158,18.92240533,0.007399242,0.006809593,0.006699185,0.006685338,583.6127448,582.0778295,387.4944313,387.4932608,0.192646474,0,0,0,50,17.39219955,18.36317092,19.12640643,0.015,0.00715333,0.007044933,0.007030895,597.0067418,595.6655637,387.7285375,387.7278897
 02/03  21:40:00,7.8,0.00419426,383.4264235,0,15.56,17.00370822,18.02200586,18.85606112,0.00733684,0.006704205,0.0065932,0.006579415,579.3765514,577.8755195,387.3868116,387.3853635,0.198267392,0,0,0,50,17.08914103,18.0985888,18.91733781,0.015,0.006802668,0.006692224,0.006678382,583.3037779,581.7957677,387.4817068,387.480498
 02/03  21:50:00,7.8,0.004226743,388.4265731,0,15.56,16.83699605,17.86929014,18.73260274,0.007226259,0.006512357,0.006400285,0.006386621,571.9035091,570.4462756,387.4106117,387.4092929,0.203638648,0,0,0,50,16.92470275,17.95159569,18.79985195,0.015,0.006612665,0.006501135,0.006487404,575.7582919,574.2373332,387.3046409,387.3029919
 02/03  22:00:00,7.8,0.004259229,390.4267228,0,15.56,16.59905111,17.64787879,18.55208568,0.007069094,0.006235813,0.006122229,0.006108754,561.4128082,559.8802615,387.584265,387.5835435,0.208826725,0,0,0,50,16.83699605,17.86929014,18.73260274,0.015,0.006512357,0.006400285,0.006386621,571.9035091,570.4462756,387.4106117,387.4092929
 02/03  22:10:00,7.8,0.004280189,389.4268724,0,15.56,16.36608704,17.47000283,18.41511781,0.00698985,0.005986453,0.005879223,0.005865937,550.1171888,548.4617629,387.7146555,387.7143739,0.551881172,0,0,0,50,16.54897507,17.61242166,18.52572293,0.015,0.006183238,0.006071532,0.006058096,558.8867538,557.3411025,387.6111007,387.61047
 02/03  22:20:00,7.8,0.004301143,385.427022,0,15.56,15.83953251,17.04361248,18.0740195,0.006794648,0.005428343,0.005332027,0.00531924,525.6599602,523.3944087,387.6705094,387.6700786,0.556687006,0,0,0,50,16.16560646,17.30828623,18.2865901,0.015,0.005772412,0.005669309,0.005656204,540.7808749,538.8938801,387.7324416,387.7322179
 02/03  22:30:00,7.8,0.004322092,384.4271716,0,15.56,15.56032476,16.65407252,17.74926303,0.006647732,0.005221651,0.004871678,0.004859479,504.5960044,502.1639351,387.228707,387.2268541,0.561338112,0.541662262,0,0,50,50,16.89480417,17.95085276,0.015,0.015,0.00515368,0.005141109,517.528753,515.1380834,387.5124702,387.5115229
 02/03  22:40:00,7.8,0.004343036,392.4273212,0,15.56,15.56000045,16.29976098,17.44659751,0.00653929,0.005389101,0.004493254,0.004481722,487.6654377,485.5696634,387.4206628,387.4198838,0.565742451,0.47420071,0,0,50,50,16.51955077,17.63439007,0.015,0.015,0.004725544,0.004713591,498.0065994,495.7003696,387.2332961,387.2315996
 02/03  22:50:00,7.8,0.004363974,387.4274708,0,15.56,15.56,15.97007045,17.16357717,0.006459031,0.005529008,0.004177417,0.004166607,473.6013103,471.8212457,387.8113935,387.8121451,0.570001032,0.538996215,0,0,50,50,16.17460715,17.33935399,0.015,0.015,0.004371378,0.004360115,482.2861138,480.3112943,387.6072237,387.6071922
 02/03  23:00:00,7.8,0.004384907,387.4276203,0,15.56,15.56,15.66323212,16.8969695,0.006400544,0.005645183,0.003913194,0.00390314,461.3783349,459.8667559,387.7780712,387.7785546,0.574116966,0.545491405,0,0,50,50,15.85358563,17.06259892,0.015,0.015,0.004075451,0.004064923,468.9003634,467.2235934,387.8051173,387.8057904
 02/03  23:10:00,7.8,0.004450579,384.4277699,0,15.56,15.56,15.56015509,16.64522903,0.006358445,0.005741927,0.004134256,0.003683079,450.1217188,448.8327957,387.4124421,387.3976458,0.581104318,0.554698233,0.64270742,0,50,50,50,16.83231833,0.015,0.015,0.015,0.00384304,458.5572531,457.1075707,387.7573013,387.7576736
 02/03  23:20:00,7.8,0.004516286,384.4279194,0,15.56,15.56,15.56000074,16.40553526,0.006329344,0.005823437,0.00454831,0.003499239,440.1751258,439.0665937,386.9589481,386.919802,0.585111371,0.560584791,0.576339852,0,50,50,50,16.64522903,0.015,0.015,0.015,0.003683079,450.1217188,448.8327957,387.4124421,387.3976458
 02/03  23:30:00,7.8,0.004582029,383.4280689,0,15.56,15.56,15.56,16.17657858,0.0063106,0.005892962,0.004889741,0.00334558,431.5722438,430.6141741,386.4601243,386.3974341,0.589038625,0.566143049,0.489918389,0,50,50,50,16.40553526,0.015,0.015,0.015,0.003499239,440.1751258,439.0665937,386.9589481,386.919802
 02/03  23:40:00,7.8,0.004647806,387.4282184,0,15.56,15.56,15.56,15.95765555,0.006299983,0.005952922,0.005162165,0.003217094,424.587984,423.7594973,386.3358475,386.264482,0.592879374,0.571483458,0.559778448,0,50,50,50,16.17657858,0.015,0.015,0.015,0.00334558,431.5722438,430.6141741,386.4601243,386.3974341
 02/03  23:50:00,7.8,0.004713618,383.4283679,0,15.56,15.56,15.56,15.74820415,0.006295641,0.00600515,0.005379444,0.00310963,418.5498347,417.8343583,386.0980391,386.0239712,0.596639713,0.576613822,0.567130035,0,50,50,50,15.95765555,0.015,0.015,0.015,0.003217094,424.587984,423.7594973,386.3358475,386.264482
 02/03  24:00:00,7.8,0.004779466,387.4285174,0,15.56,15.56,15.56,15.56006773,0.006296093,0.006051103,0.005554948,0.003068285,413.6388079,413.022027,386.0982861,386.0301302,0.600324797,0.581592112,0.574081453,0.064309777,50,50,50,50,0.015,0.015,0.015,0.015,418.5498347,417.8343583,386.0980391,386.0239712
 02/04  00:10:00,7.8,0.004780248,386.4286669,0,15.56,15.56,15.56,15.56000036,0.006300525,0.006092438,0.005699204,0.003703873,409.5410522,409.0102367,386.1646003,386.1042035,0.608389296,0.591014669,0.585230934,0.963890095,50,50,50,50,0.015,0.015,0.015,0.015,413.6388079,413.022027,386.0982861,386.0301302
 02/04  00:20:00,7.8,0.00478103,393.4288164,0,15.56,15.56,15.56,15.56,0.006308213,0.006130328,0.005819419,0.004243554,406.6642497,406.2084321,386.8210349,386.7760625,0.616409071,0.600358152,0.596129391,0.395114613,50,50,50,50,0.015,0.015,0.015,0.015,409.5410522,409.0102367,386.1646003,386.1042035
 02/04  00:30:00,7.8,0.004781812,393.4289658,0,15.56,15.56,15.56,15.56,0.006318456,0.006165497,0.00592061,0.00467494,404.5849703,404.1945075,387.7404339,387.7073972,0.624371499,0.609593791,0.606834725,0.578261051,50,50,50,50,0.015,0.015,0.015,0.015,406.6642497,406.2084321,386.8210349,386.7760625
 02/04  00:40:00,7.8,0.004782595,390.4291153,0,15.56,15.56,15.56,15.56,0.006330632,0.006198407,0.006006544,0.005014323,402.6780476,402.3440055,388.3780697,388.3528969,0.632275021,0.618725754,0.617370136,0.589777473,50,50,50,50,0.015,0.015,0.015,0.015,404.5849703,404.1945075,387.7404339,387.7073972
 02/04  00:50:00,7.8,0.004783377,389.4292647,0,15.56,15.56,15.56,15.56,0.006344234,0.006229404,0.006080215,0.00528326,400.817928,400.5321674,388.6767794,388.6566637,0.640120383,0.627760495,0.627752635,0.600967716,50,50,50,50,0.015,0.015,0.015,0.015,402.6780476,402.3440055,388.3780697,388.3528969
 02/04  01:00:00,7.8,0.00478416,392.4294141,0,15.56,15.56,15.56,15.56,0.00635887,0.006258768,0.006144051,0.005499282,399.3708716,399.1264835,389.061505,389.0450067,0.647908872,0.636703485,0.637995195,0.611932526,50,50,50,50,0.015,0.015,0.015,0.015,400.817928,400.5321674,388.6767794,388.6566637
 02/04  01:10:00,7.8,0.004816736,390.4295635,0,15.56,15.56,15.56,15.56,0.006373845,0.006286311,0.00619957,0.005674226,398.099613,397.8907134,389.3448479,389.3313404,0.651357509,0.641264199,0.643826236,0.618414274,50,50,50,50,0.015,0.015,0.015,0.015,399.3708716,399.1264835,389.061505,389.0450067
 02/04  01:20:00,7.8,0.004849315,390.4297129,0,15.56,15.56,15.56,15.56,0.006388755,0.006312048,0.006249638,0.005816718,396.9690175,396.7905365,389.5337962,389.5228029,0.654746943,0.645737611,0.652304031,0.62472112,50,50,50,50,0.015,0.015,0.015,0.015,398.099613,397.8907134,389.3448479,389.3313404
 02/04  01:30:00,7.8,0.004881898,383.4298623,0,15.56,15.56,15.56,15.56,0.00640346,0.006336185,0.006295801,0.005933487,395.3893758,395.2367228,389.0743457,389.0646656,0.658080953,0.650129217,0.659950256,0.630869713,50,50,50,50,0.015,0.015,0.015,0.015,396.9690175,396.7905365,389.5337962,389.5228029
 02/04  01:40:00,7.8,0.004914484,384.4300116,0,15.56,15.56,15.56,15.56,0.006417936,0.00635898,0.006338806,0.006029933,393.7573111,393.6265751,388.3935458,388.3839058,0.661361815,0.654442238,0.667398062,0.636873266,50,50,50,50,0.015,0.015,0.015,0.015,395.3893758,395.2367228,389.0743457,389.0646656
 02/04  01:50:00,7.8,0.004947073,388.430161,0,15.56,15.56,15.56,15.56,0.00643219,0.006380661,0.006379081,0.006110369,392.6470262,392.5351353,388.0910815,388.0814691,0.664591229,0.658679338,0.674653578,0.642741791,50,50,50,50,0.015,0.015,0.015,0.015,393.7573111,393.6265751,388.3935458,388.3839058
 02/04  02:00:00,7.8,0.004979666,390.4303104,0,15.56,15.56,15.56,15.56,0.006446224,0.006401402,0.006416957,0.006179708,392.1001807,392.0046578,388.2299606,388.2213652,0.667770697,0.662842938,0.681722808,0.651269042,50,50,50,50,0.015,0.015,0.015,0.015,392.6470262,392.5351353,388.0910815,388.0814691
 02/04  02:10:00,7.8,0.005012262,383.4304597,0,15.56,15.56,15.56,15.56,0.006461497,0.006422757,0.00645419,0.006242333,391.2350109,391.1535513,387.9472411,387.9395533,0.670736853,0.666697288,0.68845089,0.658804118,50,50,50,50,0.015,0.015,0.015,0.015,392.1001807,392.0046578,388.2299606,388.2213652
 02/04  02:20:00,7.8,0.005044861,384.430609,0,15.56,15.56,15.56,15.56,0.006478628,0.006445436,0.006491663,0.006300574,390.2620937,390.1926197,387.4694374,387.4619781,0.673647015,0.670475237,0.695000006,0.66612832,50,50,50,50,0.015,0.015,0.015,0.015,391.2350109,391.1535513,387.9472411,387.9395533
 02/04  02:30:00,7.8,0.005077464,384.4307583,0,15.56,15.56,15.56,15.56,0.006497464,0.006469372,0.006529438,0.006355428,389.362753,389.3035071,386.9909757,386.9833677,0.676505975,0.67418139,0.701375926,0.673249812,50,50,50,50,0.015,0.015,0.015,0.015,390.2620937,390.1926197,387.4694374,387.4619781
 02/04  02:40:00,7.8,0.00511007,388.4309076,0,15.56,15.56,15.56,15.56,0.006517576,0.006494212,0.006567259,0.006407356,388.938115,388.8876509,386.9234599,386.9162335,0.679316819,0.677819041,0.707584295,0.680176633,50,50,50,50,0.015,0.015,0.015,0.015,389.362753,389.3035071,386.9909757,386.9833677
 02/04  02:50:00,7.8,0.00514268,384.4310569,0,15.56,15.56,15.56,15.56,0.006538558,0.006519612,0.006604856,0.00645669,388.4618161,388.4188881,386.7503261,386.7437124,0.682081815,0.681390969,0.713630737,0.686916443,50,50,50,50,0.015,0.015,0.015,0.015,388.938115,388.8876509,386.9234599,386.9162335
 02/04  03:00:00,7.8,0.005175293,391.4312062,0,15.56,15.56,15.56,15.56,0.006560113,0.006545322,0.006642043,0.006503735,388.5169108,388.4804183,387.0621175,387.0567615,0.68480274,0.684899538,0.719520662,0.693476351,50,50,50,50,0.015,0.015,0.015,0.015,388.4618161,388.4188881,386.7503261,386.7437124
 02/04  03:10:00,7.7,0.005280204,392.4313554,0,15.56,15.56,15.56,15.56,0.006581958,0.006570984,0.006678643,0.006548707,388.9557531,388.9247185,387.7177169,387.7143546,0.687321752,0.687968136,0.725123943,0.699727335,50,50,50,50,0.015,0.015,0.015,0.015,388.5169108,388.4804183,387.0621175,387.0567615
 02/04  03:20:00,7.6,0.005383453,383.4315047,0,15.56,15.56,15.56,15.56,0.006603901,0.006596376,0.006714553,0.00659181,388.7214595,388.6950936,387.6682512,387.6660766,0.689762574,0.690923746,0.730558045,0.705787836,50,50,50,50,0.015,0.015,0.015,0.015,388.9557531,388.9247185,387.7177169,387.7143546
 02/04  03:30:00,7.5,0.005485052,388.4316539,0,15.56,15.56,15.56,15.56,0.00662583,0.006621415,0.006749731,0.006633242,388.4970617,388.4746847,387.6017911,387.6000325,0.69214208,0.693790968,0.735833757,0.71167027,50,50,50,50,0.015,0.015,0.015,0.015,388.7214595,388.6950936,387.6682512,387.6660766
 02/04  03:40:00,7.4,0.005585018,391.4318032,0,15.56,15.56,15.56,15.56,0.00664768,0.00664608,0.006784171,0.006673182,388.6588786,388.6398548,387.8973283,387.8961352,0.694464559,0.6965717,0.74096263,0.717387278,50,50,50,50,0.015,0.015,0.015,0.015,388.4970617,388.4746847,387.6017911,387.6000325
 02/04  03:50:00,7.3,0.005683363,384.4319524,0,15.56,15.56,15.56,15.56,0.006669409,0.006670371,0.006817874,0.006711776,388.4253697,388.4092258,387.7779118,387.7769472,0.696731272,0.699266145,0.74593707,0.722932046,50,50,50,50,0.015,0.015,0.015,0.015,388.6588786,388.6398548,387.8973283,387.8961352
 02/04  04:00:00,7.2,0.005780103,393.4321016,0,15.56,15.56,15.56,15.56,0.006690987,0.006694287,0.006850847,0.006749145,388.6951854,388.6814326,388.1438963,388.1434811,0.698942304,0.701873908,0.750766647,0.728314996,50,50,50,50,0.015,0.015,0.015,0.015,388.4253697,388.4092258,387.7779118,387.7769472
 02/04  04:10:00,7.2,0.005781051,391.4322508,0,15.56,15.56,15.56,15.56,0.006711154,0.006716891,0.006881841,0.006784132,389.1143707,389.1025578,388.6436331,388.644155,0.701528487,0.705419655,0.755838297,0.73392595,50,50,50,50,0.015,0.015,0.015,0.015,388.6951854,388.6814326,388.1438963,388.1434811
 02/04  04:20:00,7.2,0.005781999,393.4323999,0,15.56,15.56,15.56,15.56,0.006729401,0.00673781,0.006910352,0.0068163,389.6707828,389.6605103,389.2674832,389.2691567,0.704133357,0.708942435,0.760800528,0.739411962,50,50,50,50,0.015,0.015,0.015,0.015,389.1143707,389.1025578,388.6436331,388.644155
 02/04  04:30:00,7.2,0.005782948,393.4325491,0,15.56,15.56,15.56,15.56,0.006745874,0.006757164,0.006936544,0.006845864,390.2323644,390.2233202,389.885878,389.888646,0.706718338,0.712408744,0.765635819,0.744756,50,50,50,50,0.015,0.015,0.015,0.015,389.6707828,389.6605103,389.2674832,389.2691567
 02/04  04:40:00,7.2,0.005783896,387.4326983,0,15.56,15.56,15.56,15.56,0.00676094,0.006775245,0.00696082,0.006873271,390.218151,390.2103114,389.9216478,389.9246789,0.709270284,0.71581638,0.770354933,0.749969569,50,50,50,50,0.015,0.015,0.015,0.015,390.2323644,390.2233202,389.885878,389.888646
 02/04  04:50:00,7.2,0.005784845,385.4328474,0,15.56,15.56,15.56,15.56,0.006774938,0.006792319,0.006983561,0.006898933,389.71522,389.7087356,389.4641733,389.4664092,0.711784448,0.719164943,0.774960324,0.75505579,50,50,50,50,0.015,0.015,0.015,0.015,390.218151,390.2103114,389.9216478,389.9246789
 02/04  05:00:00,7.2,0.005785795,392.4329965,0,15.56,15.56,15.56,15.56,0.006788111,0.006808584,0.00700505,0.006923162,389.6690997,389.6637564,389.4568198,389.4583435,0.714259403,0.722454701,0.779456122,0.760019429,50,50,50,50,0.015,0.015,0.015,0.015,389.71522,389.7087356,389.4641733,389.4664092
 02/04  05:10:00,7.3,0.00582593,384.4331457,0,15.56,15.56,15.56,15.56,0.006800484,0.006823906,0.007025361,0.006946055,389.2790527,389.2747731,389.1003071,389.1010697,0.716619956,0.72534625,0.783802254,0.764819991,50,50,50,50,0.015,0.015,0.015,0.015,389.6690997,389.6637564,389.4568198,389.4583435
 02/04  05:20:00,7.4,0.005866313,391.4332948,0,15.56,15.56,15.56,15.56,0.006812094,0.006838239,0.007044578,0.006967715,389.2528035,389.2493181,389.1017857,389.1021531,0.71890148,0.728123782,0.788025132,0.769485773,50,50,50,50,0.015,0.015,0.015,0.015,389.2790527,389.2747731,389.1003071,389.1010697
 02/04  05:30:00,7.5,0.005906946,385.4334439,0,15.56,15.56,15.56,15.56,0.006823032,0.006851691,0.007062824,0.006988281,388.9761238,388.9733565,388.8488941,388.8488865,0.72114371,0.730878647,0.792154552,0.77404669,50,50,50,50,0.015,0.015,0.015,0.015,389.2528035,389.2493181,389.1017857,389.1021531
 02/04  05:40:00,7.6,0.00594783,384.433593,0,15.56,15.56,15.56,15.56,0.006833409,0.006864398,0.007080229,0.007007895,388.4417141,388.4397701,388.3361463,388.3354784,0.723349235,0.733552948,0.796189874,0.778502636,50,50,50,50,0.015,0.015,0.015,0.015,388.9761238,388.9733565,388.8488941,388.8488865
 02/04  05:50:00,7.7,0.005988967,383.433742,0,15.56,15.56,15.56,15.56,0.006843323,0.006876498,0.007096903,0.00702668,387.7647161,387.7637023,387.6791092,387.6775388,0.725520271,0.73620211,0.800132755,0.782855684,50,50,50,50,0.015,0.015,0.015,0.015,388.4417141,388.4397701,388.3361463,388.3354784
 02/04  06:00:00,7.8,0.006030358,390.4338911,0,15.56,15.56,15.56,15.56,0.006852852,0.006888092,0.007112934,0.007044732,387.7004394,387.699953,387.6301064,387.6281983,0.727658082,0.738789641,0.80398511,0.787108124,50,50,50,50,0.015,0.015,0.015,0.015,387.7647161,387.7637023,387.6791092,387.6775388
 02/04  06:10:00,7.8,0.006105748,384.4340401,0,15.56,15.56,15.56,15.56,0.006869654,0.006909379,0.007153349,0.007082606,387.6290251,387.6287603,387.5677524,387.5658322,0.383561222,0.395159013,0.46032642,0.443796517,50,50,50,50,0.015,0.015,0.015,0.015,387.7004394,387.699953,387.6301064,387.6281983
 02/04  06:20:00,7.8,0.006181131,383.4341892,0,15.56,15.56,15.56,15.56,0.006890738,0.006936288,0.007207054,0.007131557,387.4078124,387.4077619,387.3530574,387.3510692,0.385635383,0.397664633,0.463992383,0.447849064,50,50,50,50,0.015,0.015,0.015,0.015,387.6290251,387.6287603,387.5677524,387.5658322
 02/04  06:30:00,7.8,0.006256508,393.4343382,0,15.56,15.56,15.56,15.56,0.006912718,0.006964256,0.007262238,0.007182073,387.5617226,387.5616605,387.5111578,387.5093493,0.387674913,0.400122276,0.467561431,0.451797753,50,50,50,50,0.015,0.015,0.015,0.015,387.4078124,387.4077619,387.3530574,387.3510692
 02/04  06:40:00,7.8,0.006331879,393.4344872,0,15.56,15.56,15.56,15.56,0.006934008,0.006991164,0.007313637,0.007229832,387.9558385,387.9554284,387.9070457,387.9057996,0.38968273,0.402536018,0.47104557,0.455652673,50,50,50,50,0.015,0.015,0.015,0.015,387.5617226,387.5616605,387.5111578,387.5093493
 02/04  06:50:00,7.8,0.006407243,393.4346362,0,15.56,15.56,15.56,15.56,0.006954273,0.00701658,0.007360366,0.00727403,388.4107553,388.4097895,388.3622516,388.3617764,0.391660456,0.4049082,0.474451403,0.459419776,50,50,50,50,0.015,0.015,0.015,0.015,387.9558385,387.9554284,387.9070457,387.9057996
 02/04  07:00:00,7.8,0.006482601,387.4347852,0,15.56,15.56,15.56,15.56,0.006973632,0.007040682,0.007403084,0.007315122,388.5690098,388.567672,388.52165,388.5217147,0.393608796,0.407239892,0.477781794,0.463102102,50,50,50,50,0.015,0.015,0.015,0.015,388.4107553,388.4097895,388.3622516,388.3617764
 02/04  07:10:00,7.983333333,0.006487559,391.4349342,0,15.56,15.56,15.56,15.56,0.006992192,0.007063511,0.007442494,0.007353599,388.7153573,388.7138368,388.670058,388.6704288,0.395296125,0.409027572,0.480745036,0.466408518,50,50,50,50,0.015,0.015,0.015,0.015,388.5690098,388.567672,388.52165,388.5217147
 02/04  07:20:00,8.166666667,0.006491486,393.4350831,0,15.56,15.56,15.56,15.56,0.007010001,0.007084752,0.007478987,0.007389698,388.988602,388.9868945,388.9450222,388.9456876,0.396890376,0.410044467,0.483398699,0.46939691,50,50,50,50,0.015,0.015,0.015,0.015,388.7153573,388.7138368,388.670058,388.6704288
 02/04  07:30:00,8.35,0.006494359,384.4352321,0,15.56,15.56,15.56,15.56,0.00702715,0.007104765,0.007512994,0.007423749,388.9194771,388.9178024,388.8787132,388.8794399,0.39854475,0.411925613,0.486278487,0.472602907,50,50,50,50,0.015,0.015,0.015,0.015,388.988602,388.9868945,388.9450222,388.9456876
 02/04  07:40:00,8.533333333,0.006496153,388.435381,0,15.56,15.56,15.56,15.56,0.007043695,0.007123713,0.007544763,0.007455924,388.8105921,388.8091366,388.7736396,388.7742307,0.400134994,0.41343691,0.488917767,0.475560164,50,50,50,50,0.015,0.015,0.015,0.015,388.9194771,388.9178024,388.8787132,388.8794399
 02/04  07:50:00,8.716666667,0.006496845,389.43553,0,15.56,15.56,15.56,15.56,0.007059679,0.007141711,0.007574492,0.007486358,388.7861749,388.7849339,388.7528248,388.7532774,0.401698593,0.414966627,0.491477401,0.478428894,50,50,50,50,0.015,0.015,0.015,0.015,388.8105921,388.8091366,388.7736396,388.7742307
 02/04  08:00:00,8.9,0.00649641,385.4356789,0,15.56,15.56,15.56,15.56,0.007075139,0.007158827,0.007602344,0.007515158,388.6386464,388.637659,388.6089878,388.6092615,0.403229002,0.416419679,0.493915931,0.48116747,50,50,50,50,0.015,0.015,0.015,0.015,388.7861749,388.7849339,388.7528248,388.7532774
 02/04  08:10:00,8.9,0.006495344,385.4358278,0,15.56,15.56,15.56,15.56,0.00709107,0.007176023,0.007629425,0.007543385,388.4108128,388.4101587,388.385261,388.3852772,0.404698092,0.417682582,0.496228607,0.483770746,50,50,50,50,0.015,0.015,0.015,0.015,388.6386464,388.637659,388.6089878,388.6092615
 02/04  08:20:00,8.9,0.006494279,385.4359767,0,15.56,15.56,15.56,15.56,0.007107984,0.007193785,0.007656339,0.0075716,388.166645,388.1663605,388.145363,388.1450832,0.406106109,0.418830922,0.498391342,0.486214619,50,50,50,50,0.015,0.015,0.015,0.015,388.4108128,388.4101587,388.385261,388.3852772
 02/04  08:30:00,8.9,0.006493213,393.4361256,0,15.56,15.56,15.56,15.56,0.007125915,0.007212162,0.007683199,0.007599882,388.2990345,388.2988489,388.2799874,388.2796632,0.407459801,0.419907555,0.500426969,0.488521675,50,50,50,50,0.015,0.015,0.015,0.015,388.166645,388.1663605,388.145363,388.1450832
 02/04  08:40:00,8.9,0.006492148,391.4362744,0,15.56,15.56,15.56,15.56,0.007144589,0.007230671,0.007709755,0.007627949,388.5602291,388.5598664,388.5411948,388.54109,0.408554998,0.420233706,0.502010418,0.490366619,50,50,50,50,0.015,0.015,0.015,0.015,388.2990345,388.2988489,388.2799874,388.2796632
 02/04  08:50:00,8.9,0.006491083,386.4364233,0,15.56,15.56,15.56,15.56,0.007163695,0.007248872,0.007735737,0.007655506,388.5961826,388.5956764,388.5773061,388.5773814,0.409479564,0.420284154,0.503336622,0.491944185,50,50,50,50,0.015,0.015,0.015,0.015,388.5602291,388.5598664,388.5411948,388.54109
 02/04  09:00:00,8.9,0.006490019,392.4365721,0,15.56,15.56,15.56,15.56,0.007182998,0.007266518,0.007760965,0.007682347,388.7468856,388.7462722,388.7282179,388.7284477,0.410277547,0.420156545,0.504440717,0.493287129,50,50,50,50,0.015,0.015,0.015,0.015,388.5961826,388.5956764,388.5773061,388.5773814
 02/04  09:10:00,8.9,0.006488955,393.436721,0,15.56,15.56,15.56,15.56,0.007214313,0.007298303,0.007817398,0.007737724,388.9423729,388.9416301,388.9231313,388.9235486,0.237036838,0.245918114,0.330920401,0.319971082,50,50,50,50,0.015,0.015,0.015,0.015,388.7468856,388.7462722,388.7282179,388.7284477
 02/04  09:20:00,8.9,0.006487891,392.4368698,0,15.56,15.56,15.56,15.56,0.007252442,0.007337703,0.007891161,0.007809009,389.1172278,389.116361,389.0970414,389.0976517,0.236523925,0.244259017,0.330501509,0.31977256,50,50,50,50,0.015,0.015,0.015,0.015,388.9423729,388.9416301,388.9231313,388.9235486
 02/04  09:30:00,8.9,0.006486828,383.4370186,0,15.56,15.56,15.56,15.56,0.007291836,0.00737779,0.007967399,0.007882628,389.0572783,389.0563872,389.037294,389.03795,0.235910223,0.24241849,0.32984349,0.319323801,50,50,50,50,0.015,0.015,0.015,0.015,389.1172278,389.116361,389.0970414,389.0976517
 02/04  09:40:00,8.9,0.006485765,385.4371674,0,15.56,15.56,15.56,15.56,0.007330246,0.007416159,0.008039672,0.007952703,388.9055368,388.904725,388.8871519,388.8876937,0.235815632,0.241935711,0.329769891,0.319448174,50,50,50,50,0.015,0.015,0.015,0.015,389.0572783,389.0563872,389.037294,389.03795
 02/04  09:50:00,8.9,0.006484702,385.4373162,0,15.56,15.56,15.56,15.56,0.007367414,0.007452734,0.008106827,0.00801817,388.7422685,388.7415815,388.7261681,388.7265206,0.235916162,0.241662099,0.329671708,0.319532976,50,50,50,50,0.015,0.015,0.015,0.015,388.9055368,388.904725,388.8871519,388.8876937
 02/04  10:00:00,8.9,0.00648364,384.437465,0,15.56,15.56,15.56,15.56,0.007403669,0.007488026,0.008169491,0.008079577,388.5684954,388.5679376,388.5548315,388.5549791,0.236079465,0.241488677,0.329497376,0.319527223,50,50,50,50,0.015,0.015,0.015,0.015,388.7422685,388.7415815,388.7261681,388.7265206
 02/04  10:10:00,9.183333333,0.006575351,385.4376137,0,15.56,15.56,15.56,15.56,0.007439102,0.007522572,0.008228073,0.00813725,388.4177237,388.417286,388.4062994,388.4062636,0.237928087,0.243716026,0.330807628,0.320992887,50,50,50,50,0.015,0.015,0.015,0.015,388.5684954,388.5679376,388.5548315,388.5549791
 02/04  10:20:00,9.466666667,0.006667885,392.4377625,0,15.56,15.56,15.56,15.56,0.007473775,0.007556627,0.008282847,0.008191402,388.4497147,388.4493371,388.4394358,388.4393331,0.239852544,0.245933985,0.332026244,0.322353234,50,50,50,50,0.015,0.015,0.015,0.015,388.4177237,388.417286,388.4062994,388.4062636
 02/04  10:30:00,9.75,0.00676124,392.4379112,0,15.56,15.56,15.56,15.56,0.00750771,0.007590233,0.008334035,0.008242208,388.588643,388.5882419,388.5781939,388.5781609,0.24173743,0.24809604,0.333162788,0.323618777,50,50,50,50,0.015,0.015,0.015,0.015,388.4497147,388.4493371,388.4394358,388.4393331
 02/04  10:40:00,10.03333333,0.006855411,388.4380599,0,15.56,15.56,15.56,15.56,0.007540653,0.007622806,0.008381587,0.008289578,388.6644427,388.6639945,388.6534639,388.6535343,0.243070791,0.249102191,0.333639852,0.32421308,50,50,50,50,0.015,0.015,0.015,0.015,388.588643,388.5882419,388.5781939,388.5781609
 02/04  10:50:00,10.31666667,0.006950395,384.4382087,0,15.56,15.56,15.56,15.56,0.007572337,0.007653831,0.00842551,0.008333485,388.5879076,388.5874617,388.5772007,388.5772863,0.244121282,0.249728032,0.33391821,0.324598162,50,50,50,50,0.015,0.015,0.015,0.015,388.6644427,388.6639945,388.6534639,388.6535343
 02/04  11:00:00,10.6,0.007046188,388.4383574,0,15.56,15.56,15.56,15.56,0.007602591,0.007683002,0.008465913,0.008374006,388.5244218,388.5240175,388.514598,388.5146342,0.244974963,0.250045123,0.334042816,0.324819099,50,50,50,50,0.015,0.015,0.015,0.015,388.5879076,388.5874617,388.5772007,388.5772863
 02/04  11:10:00,10.68333333,0.007032803,390.4385061,0,15.56,15.56,15.56,15.56,0.007631375,0.007710148,0.008503072,0.008411388,388.5436344,388.5432645,388.534485,388.5344935,0.244690642,0.248981943,0.333064782,0.323928628,50,50,50,50,0.015,0.015,0.015,0.015,388.5244218,388.5240175,388.514598,388.5146342
 02/04  11:20:00,10.76666667,0.007019022,385.4386547,0,15.56,15.56,15.56,15.56,0.007658687,0.007735189,0.008537239,0.008445855,388.4940585,388.4937138,388.4855548,388.4855353,0.244263677,0.247680606,0.331956842,0.322899919,50,50,50,50,0.015,0.015,0.015,0.015,388.5436344,388.5432645,388.534485,388.5344935
 02/04  11:30:00,10.85,0.007004842,390.4388034,0,15.56,15.56,15.56,15.56,0.007684527,0.007758085,0.0085686,0.008477575,388.5057438,388.5054199,388.4977179,388.4976874,0.243696936,0.246150547,0.330713327,0.321727405,50,50,50,50,0.015,0.015,0.015,0.015,388.4940585,388.4937138,388.4855548,388.4855353
 02/04  11:40:00,10.93333333,0.006990259,391.438952,0,15.56,15.56,15.56,15.56,0.007709229,0.007779506,0.008597651,0.008507031,388.5898971,388.5895841,388.5818544,388.581864,0.243683036,0.245822627,0.330137132,0.321214924,50,50,50,50,0.015,0.015,0.015,0.015,388.5057438,388.5054199,388.4977179,388.4976874
 02/04  11:50:00,11.01666667,0.00697527,383.4391007,0,15.56,15.56,15.56,15.56,0.007733121,0.007800054,0.008624824,0.008534647,388.5192815,388.5189756,388.5115461,388.5115565,0.243818422,0.245750202,0.329694695,0.320827568,50,50,50,50,0.015,0.015,0.015,0.015,388.5898971,388.5895841,388.5818544,388.581864
 02/04  12:00:00,11.1,0.006959871,393.4392493,0,15.56,15.56,15.56,15.56,0.007756401,0.007820077,0.00865042,0.008560713,388.576024,388.5757321,388.5685182,388.5685396,0.243999137,0.245804284,0.329324534,0.320504742,50,50,50,50,0.015,0.015,0.015,0.015,388.5192815,388.5189756,388.5115461,388.5115565
 02/04  12:10:00,11.28333333,0.006896428,391.4393979,0,15.56,15.56,15.56,15.56,0.007777518,0.007838027,0.008672674,0.008583752,388.6897167,388.6894327,388.6819321,388.6820126,0.244936543,0.24653394,0.32910433,0.321013439,50,50,50,50,0.015,0.015,0.015,0.015,388.576024,388.5757321,388.5685182,388.5685396
 02/04  12:20:00,11.46666667,0.006830171,386.4395465,0,15.56,15.56,15.56,15.56,0.007795573,0.007853001,0.008690766,0.008602978,388.6968636,388.696583,388.6889234,388.6890469,0.245868648,0.247317372,0.329247418,0.321586645,50,50,50,50,0.015,0.015,0.015,0.015,388.6897167,388.6894327,388.6819321,388.6820126
 02/04  12:30:00,11.65,0.006761047,383.4396951,0,15.56,15.56,15.56,15.56,0.007810403,0.007864861,0.008704725,0.008618366,388.558921,388.5586502,388.5516906,388.5517763,0.246798422,0.248152388,0.329460309,0.322222527,50,50,50,50,0.015,0.015,0.015,0.015,388.6968636,388.696583,388.6889234,388.6890469
 02/04  12:40:00,11.83333333,0.006689003,390.4398437,0,15.56,15.56,15.56,15.56,0.007822136,0.007873701,0.008714872,0.008630173,388.5172192,388.5169671,388.5109191,388.5109474,0.247606492,0.248775406,0.329622117,0.322778081,50,50,50,50,0.015,0.015,0.015,0.015,388.558921,388.5586502,388.5516906,388.5517763
 02/04  12:50:00,12.01666667,0.006613985,388.4399923,0,15.56,15.56,15.56,15.56,0.007830972,0.007879693,0.008721574,0.008638717,388.5140214,388.5137849,388.5083241,388.5083226,0.248356105,0.249333026,0.329786634,0.323325927,50,50,50,50,0.015,0.015,0.015,0.015,388.5172192,388.5169671,388.5109191,388.5109474
 02/04  13:00:00,12.2,0.006535939,393.4401409,0,15.56,15.56,15.56,15.56,0.007836864,0.007883023,0.008725151,0.008644285,388.6341221,388.6338949,388.6282867,388.6283121,0.248564232,0.249859701,0.329947579,0.323861054,50,50,50,50,0.015,0.015,0.015,0.015,388.5140214,388.5137849,388.5083241,388.5083226
 02/04  13:10:00,12.3,0.00646243,389.4402894,0,15.56,15.56,15.56,15.56,0.007841458,0.007885525,0.008727277,0.008648541,388.7268266,388.7265981,388.7204589,388.7205387,0.250119906,0.25185136,0.33122967,0.325514552,50,50,50,50,0.015,0.015,0.015,0.015,388.6341221,388.6338949,388.6282867,388.6283121
 02/04  13:20:00,12.4,0.006387607,390.4404379,0,15.56,15.56,15.56,15.56,0.007845846,0.007888343,0.008728991,0.008652509,388.8024327,388.8021984,388.7955641,388.795693,0.251724782,0.253887299,0.332536254,0.327186649,50,50,50,50,0.015,0.015,0.015,0.015,388.7268266,388.7265981,388.7204589,388.7205387
 02/04  13:30:00,12.5,0.006311459,386.4405865,0,15.56,15.56,15.56,15.56,0.007850416,0.007891841,0.00873066,0.008656248,388.7773603,388.777129,388.7704867,388.7706298,0.253332014,0.255915204,0.333850405,0.328166351,50,50,50,50,0.015,0.015,0.015,0.015,388.8024327,388.8021984,388.7955641,388.795693
 02/04  13:40:00,12.6,0.006233974,390.440735,0,15.56,15.56,15.56,15.56,0.007855512,0.007896086,0.008732366,0.00865981,388.7876522,388.7874299,388.7810295,388.7811689,0.255564404,0.258092616,0.335252914,0.329580182,50,50,50,50,0.015,0.015,0.015,0.015,388.7773603,388.777129,388.7704867,388.7706298
 02/04  13:50:00,12.7,0.00615514,392.4408835,0,15.56,15.56,15.56,15.56,0.00786118,0.007901046,0.008734116,0.008663247,388.8835192,388.883295,388.8768275,388.8769863,0.257645178,0.260311867,0.336703527,0.331043384,50,50,50,50,0.015,0.015,0.015,0.015,388.7876522,388.7874299,388.7810295,388.7811689
 02/04  14:00:00,12.8,0.006074944,383.4410319,0,15.56,15.56,15.56,15.56,0.007867364,0.007906675,0.00873592,0.008666611,388.8132713,388.8130553,388.8068191,388.8069736,0.259719513,0.262559384,0.33820233,0.332556246,50,50,50,50,0.015,0.015,0.015,0.015,388.8835192,388.883295,388.8768275,388.8769863
 02/04  14:10:00,12.88333333,0.00600113,386.4411804,0,15.56,15.56,15.56,15.56,0.007873535,0.007912494,0.008737277,0.008669428,388.6983162,388.6981312,388.69269,388.6927972,0.262862532,0.265959607,0.340836087,0.335205682,50,50,50,50,0.015,0.015,0.015,0.015,388.8132713,388.8130553,388.8068191,388.8069736
 02/04  14:20:00,12.96666667,0.00592632,384.4413289,0,15.56,15.56,15.56,15.56,0.0078794,0.007918248,0.008737948,0.008671477,388.5410023,388.5408694,388.5366346,388.5366624,0.266001501,0.269389433,0.343529311,0.337916376,50,50,50,50,0.015,0.015,0.015,0.015,388.6983162,388.6981312,388.69269,388.6927972
 02/04  14:30:00,13.05,0.005850507,390.4414773,0,15.56,15.56,15.56,15.56,0.007884904,0.007923894,0.008737956,0.008672787,388.5094879,388.509395,388.5060773,388.5060483,0.269139631,0.272840459,0.346280769,0.340687281,50,50,50,50,0.015,0.015,0.015,0.015,388.5410023,388.5408694,388.5366346,388.5366624
 02/04  14:40:00,13.13333333,0.005773685,386.4416258,0,15.56,15.56,15.56,15.56,0.007890132,0.007929573,0.008737467,0.008673531,388.4693316,388.4692645,388.4664956,388.4664365,0.272340725,0.276487489,0.349170608,0.343598722,50,50,50,50,0.015,0.015,0.015,0.015,388.5094879,388.509395,388.5060773,388.5060483
