Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/04  14:50:00,13.21666667,0.005695845,383.4417742,0,15.56,15.56,15.56,15.56,0.007895188,0.00793543,0.008736662,0.008673897,388.3327272,388.3327059,388.3306635,388.330558,0.275568973,0.28021392,0.352149644,0.346601662,50,50,50,50,0.015,0.015,0.015,0.015,388.4693316,388.4692645,388.4664956,388.4664365
 02/04  15:00:00,13.3,0.005616982,393.4419226,0,15.56,15.56,15.56,15.56,0.007900158,0.007941573,0.008735694,0.008674045,388.3760367,388.3760319,388.3743525,388.3742311,0.278815035,0.284004084,0.355211587,0.349689959,50,50,50,50,0.015,0.015,0.015,0.015,388.3327272,388.3327059,388.3306635,388.330558
 02/04  15:10:00,13.21666667,0.005540173,387.442071,0,15.56,15.56,15.56,15.56,0.007905873,0.007948873,0.008735443,0.008674861,388.404345,388.4043298,388.4026166,388.4025091,0.282167024,0.288008967,0.358438611,0.352946035,50,50,50,50,0.015,0.015,0.015,0.015,388.3760367,388.3760319,388.3743525,388.3742311
 02/04  15:20:00,13.13333333,0.005464015,393.4422194,0,15.56,15.56,15.56,15.56,0.007912783,0.007957818,0.008736409,0.008676852,388.5320833,388.532011,388.5298264,388.5297685,0.285502541,0.292078199,0.361729193,0.356268433,50,50,50,50,0.015,0.015,0.015,0.015,388.404345,388.4043298,388.4026166,388.4025091
 02/04  15:30:00,13.05,0.005388502,389.4423678,0,15.56,15.56,15.56,15.56,0.007920967,0.007968515,0.00873873,0.008680163,388.6263032,388.6261543,388.6233338,388.6233371,0.288852708,0.296230294,0.365135967,0.359709943,50,50,50,50,0.015,0.015,0.015,0.015,388.5320833,388.532011,388.5298264,388.5297685
 02/04  15:40:00,12.96666667,0.005313632,383.4425162,0,15.56,15.56,15.56,15.56,0.007930347,0.007981348,0.00874237,0.008684764,388.5398888,388.5397504,388.5369091,388.5369205,0.292226396,0.301422741,0.36861965,0.363231405,50,50,50,50,0.015,0.015,0.015,0.015,388.6263032,388.6261543,388.6233338,388.6233371
 02/04  15:50:00,12.88333333,0.005239399,389.4426645,0,15.56,15.56,15.56,15.56,0.007940815,0.007995949,0.008747266,0.008690598,388.4920676,388.4919861,388.4895537,388.4895402,0.295622185,0.305591418,0.372226114,0.366878827,50,50,50,50,0.015,0.015,0.015,0.015,388.5398888,388.5397504,388.5369091,388.5369205
 02/04  16:00:00,12.8,0.0051658,390.4428128,0,15.56,15.56,15.56,15.56,0.007952279,0.008012103,0.008753359,0.00869761,388.5237802,388.5237142,388.5215136,388.5214913,0.299045595,0.310111677,0.375917126,0.370614049,50,50,50,50,0.015,0.015,0.015,0.015,388.4920676,388.4919861,388.4895537,388.4895402
 02/04  16:10:00,12.61666667,0.005283287,393.4429612,0,15.56,15.56,15.56,15.56,0.0079636,0.008028596,0.008759427,0.008704588,388.6669673,388.6667974,388.6642521,388.6642698,0.303633031,0.315769494,0.380729432,0.375474034,50,50,50,50,0.015,0.015,0.015,0.015,388.5237802,388.5237142,388.5215136,388.5214913
 02/04  16:20:00,12.43333333,0.005397111,389.4431095,0,15.56,15.56,15.56,15.56,0.007974219,0.008044998,0.00876492,0.008710986,388.766806,388.7664854,388.7633466,388.7634228,0.308345171,0.321941368,0.385830029,0.38062565,50,50,50,50,0.015,0.015,0.015,0.015,388.6669673,388.6667974,388.6642521,388.6642698
 02/04  16:30:00,12.25,0.005507334,385.4432578,0,15.56,15.56,15.56,15.56,0.007984118,0.008061394,0.008769866,0.008716838,388.7244182,388.724065,388.7207737,388.7208684,0.313144622,0.328305039,0.391095921,0.385945878,50,50,50,50,0.015,0.015,0.015,0.015,388.766806,388.7664854,388.7633466,388.7634228
 02/04  16:40:00,12.06666667,0.005614013,384.4434061,0,15.56,15.56,15.56,15.56,0.00799346,0.008077859,0.008774463,0.008722342,388.5804716,388.5802791,388.5775399,388.5775927,0.317937122,0.334463316,0.396374524,0.391282112,50,50,50,50,0.015,0.015,0.015,0.015,388.7244182,388.724065,388.7207737,388.7208684
 02/04  16:50:00,11.88333333,0.005717209,390.4435544,0,15.56,15.56,15.56,15.56,0.008002437,0.008094492,0.00877894,0.00872773,388.544283,388.5442482,388.5421397,388.5421472,0.322754678,0.34069005,0.401762879,0.396731442,50,50,50,50,0.015,0.015,0.015,0.015,388.5804716,388.5802791,388.5775399,388.5775927
 02/04  17:00:00,11.7,0.00581698,384.4437026,0,15.56,15.56,15.56,15.56,0.008011273,0.008111816,0.008783677,0.008733383,388.4505307,388.4506755,388.449153,388.4491168,0.327733825,0.34788537,0.407679732,0.402712735,50,50,50,50,0.015,0.015,0.015,0.015,388.544283,388.5442482,388.5421397,388.5421472
 02/04  17:10:00,11.51666667,0.005942388,387.4438509,0,15.56,15.56,15.56,15.56,0.00802014,0.008129702,0.008789019,0.00873964,388.3761129,388.3764382,388.3754632,388.3753868,0.330379678,0.351733105,0.411203401,0.406303947,50,50,50,50,0.015,0.015,0.015,0.015,388.4505307,388.4506755,388.449153,388.4491168
 02/04  17:20:00,11.33333333,0.006063859,391.4439991,0,15.56,15.56,15.56,15.56,0.008029005,0.008147715,0.008795025,0.008746556,388.4196134,388.4199582,388.419153,388.4190703,0.332804603,0.355060194,0.414588664,0.409760387,50,50,50,50,0.015,0.015,0.015,0.015,388.3761129,388.3764382,388.3754632,388.3753868
 02/04  17:30:00,11.15,0.006181457,387.4441474,0,15.56,15.56,15.56,15.56,0.008037786,0.008165548,0.008801649,0.008754086,388.4358991,388.4361864,388.4353144,388.4352437,0.33515546,0.358256034,0.41799062,0.413237292,50,50,50,50,0.015,0.015,0.015,0.015,388.4196134,388.4199582,388.419153,388.4190703
 02/04  17:40:00,10.96666667,0.006295247,383.4442956,0,15.56,15.56,15.56,15.56,0.008046452,0.008183062,0.008808833,0.008762175,388.3203391,388.3207405,388.3201397,388.3200515,0.337514424,0.361380063,0.42141574,0.41674109,50,50,50,50,0.015,0.015,0.015,0.015,388.4358991,388.4361864,388.4353144,388.4352437
 02/04  17:50:00,10.78333333,0.00640529,390.4444438,0,15.56,15.56,15.56,15.56,0.008055002,0.008200233,0.008816529,0.008770776,388.2975615,388.2980814,388.2978226,388.2977134,0.339863967,0.364477975,0.424848144,0.42025559,50,50,50,50,0.015,0.015,0.015,0.015,388.3203391,388.3207405,388.3201397,388.3200515
 02/04  18:00:00,10.6,0.00651165,384.444592,0,15.56,15.56,15.56,15.56,0.008063461,0.008217057,0.008824707,0.008779862,388.2127194,388.2134003,388.213543,388.2134077,0.342234701,0.367519144,0.428311122,0.423803592,50,50,50,50,0.015,0.015,0.015,0.015,388.2975615,388.2980814,388.2978226,388.2977134
 02/04  18:10:00,10.5,0.006507279,383.4447402,0,15.56,15.56,15.56,15.56,0.008072055,0.008233842,0.008833462,0.008789532,388.0524558,388.0534491,388.0542908,388.0541072,0.345650661,0.371822438,0.432779381,0.428359224,50,50,50,50,0.015,0.015,0.015,0.015,388.2127194,388.2134003,388.213543,388.2134077
 02/04  18:20:00,10.4,0.00650264,390.4448884,0,15.56,15.56,15.56,15.56,0.008080937,0.008250776,0.008842844,0.008799838,388.0265489,388.0277418,388.0290879,388.0288728,0.349100024,0.376110427,0.437259698,0.432928491,50,50,50,50,0.015,0.015,0.015,0.015,388.0524558,388.0534491,388.0542908,388.0541072
 02/04  18:30:00,10.3,0.006497737,391.4450365,0,15.56,15.56,15.56,15.56,0.008090173,0.008267917,0.008852845,0.008810771,388.1195185,388.1206002,388.1218112,388.1216115,0.352581405,0.380397994,0.441748011,0.437506705,50,50,50,50,0.015,0.015,0.015,0.015,388.0265489,388.0277418,388.0290879,388.0288728
 02/04  18:40:00,10.2,0.006492573,389.4451847,0,15.56,15.56,15.56,15.56,0.008099784,0.008285263,0.008863431,0.008822299,388.2117624,388.2125498,388.2132217,388.2130648,0.356092031,0.384687515,0.44624553,0.442094538,50,50,50,50,0.015,0.015,0.015,0.015,388.1195185,388.1206002,388.1218112,388.1216115
 02/04  18:50:00,10.1,0.006487151,385.4453328,0,15.56,15.56,15.56,15.56,0.008109775,0.008302798,0.008874566,0.00883438,388.186026,388.1866664,388.1870527,388.1869197,0.359630183,0.388979669,0.450754161,0.446693455,50,50,50,50,0.015,0.015,0.015,0.015,388.2117624,388.2125498,388.2132217,388.2130648
 02/04  19:00:00,10,0.006481475,384.4454809,0,15.56,15.56,15.56,15.56,0.008120151,0.008320509,0.008886216,0.008846981,388.0657902,388.0665906,388.0672853,388.0671361,0.363194281,0.393274319,0.455275227,0.451304433,50,50,50,50,0.015,0.015,0.015,0.015,388.186026,388.1866664,388.1870527,388.1869197
 02/04  19:10:00,9.9,0.006475548,389.4456291,0,15.56,15.56,15.56,15.56,0.008076656,0.00827637,0.00881615,0.008779274,388.0628892,388.0637963,388.0647659,388.0646058,0.590778677,0.621175754,0.684211682,0.680346372,50,50,50,50,0.015,0.015,0.015,0.015,388.0657902,388.0665906,388.0672853,388.0671361
 02/04  19:20:00,9.8,0.006469373,390.4457772,0,15.56,15.56,15.56,15.56,0.008006075,0.008200908,0.008706079,0.008672174,388.1898957,388.1905782,388.1912023,388.1910711,0.589986678,0.62076718,0.684439587,0.680659957,50,50,50,50,0.015,0.015,0.015,0.015,388.0628892,388.0637963,388.0647659,388.0646058
 02/04  19:30:00,9.7,0.006462953,392.4459252,0,15.56,15.56,15.56,15.56,0.007935353,0.008124895,0.008597397,0.008566328,388.4584649,388.4584864,388.4579139,388.4578614,0.589237723,0.62039048,0.684718125,0.681022241,50,50,50,50,0.015,0.015,0.015,0.015,388.1898957,388.1905782,388.1912023,388.1910711
 02/04  19:40:00,9.6,0.006456292,384.4460733,0,15.56,15.56,15.56,15.56,0.007875765,0.008061222,0.008507072,0.008478422,388.4111932,388.4109086,388.4097521,388.4097399,0.588503651,0.620010989,0.68498848,0.681375528,50,50,50,50,0.015,0.015,0.015,0.015,388.4584649,388.4584864,388.4579139,388.4578614
 02/04  19:50:00,9.5,0.006449393,388.4462214,0,15.56,15.56,15.56,15.56,0.007828478,0.008011223,0.008436449,0.0084098,388.3404282,388.3402337,388.3392898,388.3392723,0.587772618,0.619614452,0.685219538,0.681689103,50,50,50,50,0.015,0.015,0.015,0.015,388.4111932,388.4109086,388.4097521,388.4097399
 02/04  20:00:00,9.4,0.006442258,391.4463694,0,15.56,15.56,15.56,15.56,0.007791277,0.007972367,0.008381732,0.008356756,388.4484051,388.4481399,388.447124,388.447116,0.587042689,0.619199353,0.685400924,0.681952557,50,50,50,50,0.015,0.015,0.015,0.015,388.3404282,388.3402337,388.3392898,388.3392723
 02/04  20:10:00,9.316666667,0.006369479,390.4465175,0,15.56,15.56,15.56,15.56,0.007761833,0.007942081,0.008338782,0.008315245,388.6141738,388.6135404,388.611866,388.6118971,0.592763357,0.625577939,0.691941004,0.688574301,50,50,50,50,0.015,0.015,0.015,0.015,388.4484051,388.4481399,388.447124,388.447116
 02/04  20:20:00,9.233333333,0.006297302,388.4466655,0,15.56,15.56,15.56,15.56,0.00773859,0.007918638,0.008304832,0.008282563,388.6852152,388.6842531,388.6819763,388.682042,0.598547536,0.63202067,0.698465323,0.695179462,50,50,50,50,0.015,0.015,0.015,0.015,388.6141738,388.6135404,388.611866,388.6118971
 02/04  20:30:00,9.15,0.006225726,389.4468135,0,15.56,15.56,15.56,15.56,0.007720566,0.007900927,0.008278203,0.008257064,388.7337191,388.7325742,388.7299832,388.7300684,0.604357597,0.638471198,0.704956848,0.701750959,50,50,50,50,0.015,0.015,0.015,0.015,388.6852152,388.6842531,388.6819763,388.682042
 02/04  20:40:00,9.066666667,0.006154745,390.4469615,0,15.56,15.56,15.56,15.56,0.007707058,0.007888136,0.008257758,0.008237636,388.8282413,388.8269083,388.8240142,388.8241174,0.610183296,0.644923739,0.711422946,0.708296133,50,50,50,50,0.015,0.015,0.015,0.015,388.7337191,388.7325742,388.7299832,388.7300684
 02/04  20:50:00,8.983333333,0.006084355,390.4471095,0,15.56,15.56,15.56,15.56,0.007697482,0.00787959,0.008242593,0.008223392,388.9490305,388.9474263,388.9440858,388.9442128,0.616020158,0.65137574,0.717872975,0.714824341,50,50,50,50,0.015,0.015,0.015,0.015,388.8282413,388.8269083,388.8240142,388.8241174
 02/04  21:00:00,8.9,0.006014552,385.4472575,0,15.56,15.56,15.56,15.56,0.007691317,0.007874696,0.008231932,0.00821357,388.8439165,388.8424552,388.839377,388.8394938,0.62186546,0.657825117,0.724314545,0.721343204,50,50,50,50,0.015,0.015,0.015,0.015,388.9490305,388.9474263,388.9440858,388.9442128
 02/04  21:10:00,8.8,0.005973631,384.4474055,0,15.56,15.56,15.56,15.56,0.007688557,0.007873373,0.008225538,0.008207948,388.5620819,388.5614168,388.5597417,388.5597969,0.627795431,0.664334504,0.730827393,0.727932484,50,50,50,50,0.015,0.015,0.015,0.015,388.8439165,388.8424552,388.839377,388.8394938
 02/04  21:20:00,8.7,0.005932959,387.4475534,0,15.56,15.56,15.56,15.56,0.007689007,0.007875371,0.00822303,0.008206155,388.3647451,388.3650029,388.3649679,388.3649529,0.633730809,0.670837328,0.73734069,0.734521375,50,50,50,50,0.015,0.015,0.015,0.015,388.5620819,388.5614168,388.5597417,388.5597969
 02/04  21:30:00,8.6,0.005892535,391.4477014,0,15.56,15.56,15.56,15.56,0.007692291,0.007880267,0.008223881,0.008207674,388.4375677,388.4380834,388.438565,388.4385296,0.639670203,0.677333091,0.743856771,0.741112242,50,50,50,50,0.015,0.015,0.015,0.015,388.3647451,388.3650029,388.3649679,388.3649529
 02/04  21:40:00,8.5,0.005852357,389.4478493,0,15.56,15.56,15.56,15.56,0.007697987,0.007887605,0.008227551,0.008211971,388.5588018,388.5590079,388.5590164,388.5590019,0.645612624,0.683820978,0.750377025,0.747706506,50,50,50,50,0.015,0.015,0.015,0.015,388.4375677,388.4380834,388.438565,388.4385296
 02/04  21:50:00,8.4,0.005812423,387.4479972,0,15.56,15.56,15.56,15.56,0.007705711,0.007896974,0.008233563,0.008218575,388.566405,388.5663454,388.5659247,388.5659286,0.651557412,0.690300432,0.756902384,0.754305129,50,50,50,50,0.015,0.015,0.015,0.015,388.5588018,388.5590079,388.5590164,388.5590019
 02/04  22:00:00,8.3,0.005772732,384.4481451,0,15.56,15.56,15.56,15.56,0.007715137,0.007908027,0.008241519,0.008227093,388.3625086,388.3628035,388.3629545,388.3629369,0.657504099,0.696771058,0.763433429,0.760908725,50,50,50,50,0.015,0.015,0.015,0.015,388.566405,388.5663454,388.5659247,388.5659286
 02/04  22:10:00,8.3,0.005704992,393.448293,0,15.56,15.56,15.56,15.56,0.007662061,0.007842732,0.008150224,0.008137324,388.6831111,388.682972,388.6824999,388.6825073,1.166077675,1.205930975,1.273555503,1.271115929,50,50,50,50,0.015,0.015,0.015,0.015,388.3625086,388.3628035,388.3629545,388.3629369
 02/04  22:20:00,8.3,0.005637266,388.4484409,0,15.56,15.56,15.56,15.56,0.007587164,0.007750436,0.008023806,0.008012729,388.8671,388.8662345,388.8646298,388.8646794,1.180941723,1.221583854,1.289065936,1.286694589,50,50,50,50,0.015,0.015,0.015,0.015,388.6831111,388.682972,388.6824999,388.6825073
 02/04  22:30:00,8.3,0.005569554,391.4485888,0,15.56,15.56,15.56,15.56,0.007525771,0.007674056,0.007917931,0.007908421,389.1358808,389.1341551,389.131239,389.1313363,1.195892452,1.237328145,1.304701581,1.302396906,50,50,50,50,0.015,0.015,0.015,0.015,388.8671,388.8662345,388.8646298,388.8646794
 02/04  22:40:00,8.3,0.005501858,383.4487366,0,15.56,15.56,15.56,15.56,0.007488652,0.007626688,0.00784944,0.007841089,388.7692863,388.7681691,388.7661467,388.7662127,1.210848408,1.253065642,1.320334067,1.318096097,50,50,50,50,0.015,0.015,0.015,0.015,389.1358808,389.1341551,389.131239,389.1313363
 02/04  22:50:00,8.3,0.005434176,393.4488845,0,15.56,15.56,15.56,15.56,0.007472451,0.007604272,0.007812906,0.007805379,388.9286003,388.9277128,388.9261302,388.9261826,1.225782562,1.268763709,1.335924028,1.33375328,50,50,50,50,0.015,0.015,0.015,0.015,388.7692863,388.7681691,388.7661467,388.7662127
 02/04  23:00:00,8.3,0.005366508,384.4490323,0,15.56,15.56,15.56,15.56,0.007470471,0.007598705,0.007797749,0.007790831,388.6898359,388.6895931,388.688975,388.6889951,1.240699841,1.284428804,1.351484501,1.349381356,50,50,50,50,0.015,0.015,0.015,0.015,388.9286003,388.9277128,388.9261302,388.9261826
 02/04  23:10:00,8.3,0.005401227,387.4491801,0,15.56,15.56,15.56,15.56,0.007475935,0.007602148,0.007794333,0.007787892,388.4321777,388.4329197,388.4337594,388.4337332,1.251034802,1.295465703,1.362446823,1.360411388,50,50,50,50,0.015,0.015,0.015,0.015,388.6898359,388.6895931,388.688975,388.6889951
 02/04  23:20:00,8.3,0.005435961,386.4493279,0,15.56,15.56,15.56,15.56,0.007485068,0.007610214,0.007797238,0.007791191,388.1623708,388.1641622,388.1665315,388.1664584,1.261364967,1.306491086,1.373413364,1.37144555,50,50,50,50,0.015,0.015,0.015,0.015,388.4321777,388.4329197,388.4337594,388.4337332
 02/04  23:30:00,8.3,0.00547071,391.4494757,0,15.56,15.56,15.56,15.56,0.00749631,0.007621015,0.007804027,0.00779832,388.3365444,388.3381788,388.3404018,388.3403339,1.271700667,1.31751756,1.38439809,1.382497695,50,50,50,50,0.015,0.015,0.015,0.015,388.1623708,388.1641622,388.1665315,388.1664584
 02/04  23:40:00,8.3,0.005505474,393.4496235,0,15.56,15.56,15.56,15.56,0.007509077,0.007633779,0.007813604,0.007808196,388.9051446,388.9049257,388.904646,388.9046509,1.282046405,1.328550083,1.395405228,1.39357201,50,50,50,50,0.015,0.015,0.015,0.015,388.3365444,388.3381788,388.3404018,388.3403339
 02/04  23:50:00,8.3,0.005540253,391.4497713,0,15.56,15.56,15.56,15.56,0.007523054,0.007648064,0.007825309,0.007820171,389.3985155,389.3960245,389.3926409,389.392732,1.292404151,1.339590988,1.406435238,1.404668941,50,50,50,50,0.015,0.015,0.015,0.015,388.9051446,388.9049257,388.904646,388.9046509
 02/04  24:00:00,8.3,0.005575048,387.4499191,0,15.56,15.56,15.56,15.56,0.007537975,0.007663507,0.007838614,0.007833724,389.4097039,389.4064317,389.4019393,389.4020597,1.302775161,1.350641855,1.417487774,1.415788138,50,50,50,50,0.015,0.015,0.015,0.015,389.3985155,389.3960245,389.3926409,389.392732
 02/05  00:10:00,8.216666667,0.005656547,383.4500668,0,15.56,15.56,15.56,15.56,0.007547968,0.007674121,0.007847572,0.007842912,388.8341659,388.8326341,388.8304065,388.830468,1.309330787,1.357670992,1.424776043,1.423142756,50,50,50,50,0.015,0.015,0.015,0.015,389.4097039,389.4064317,389.4019393,389.4020597
 02/05  00:20:00,8.133333333,0.005736982,390.4502145,0,15.56,15.56,15.56,15.56,0.007550809,0.007677639,0.007849922,0.007845477,388.6626711,388.662833,388.6629057,388.6629102,1.315880027,1.364691102,1.432083484,1.430516284,50,50,50,50,0.015,0.015,0.015,0.015,388.8341659,388.8326341,388.8304065,388.830468
 02/05  00:30:00,8.05,0.00581636,390.4503623,0,15.56,15.56,15.56,15.56,0.007547452,0.00767502,0.007846569,0.007842328,388.8107928,388.8111795,388.8116101,388.811605,1.322436803,1.371729042,1.439421226,1.437919854,50,50,50,50,0.015,0.015,0.015,0.015,388.6626711,388.662833,388.6629057,388.6629102
 02/05  00:40:00,7.966666667,0.00589469,393.45051,0,15.56,15.56,15.56,15.56,0.007539852,0.007668221,0.007839389,0.007835341,389.3101005,389.3089398,389.3073915,389.3074294,1.329034871,1.378785313,1.446784187,1.445348394,50,50,50,50,0.015,0.015,0.015,0.015,388.8107928,388.8111795,388.8116101,388.811605
 02/05  00:50:00,7.883333333,0.005971978,391.4506577,0,15.56,15.56,15.56,15.56,0.00752969,0.007658922,0.007829977,0.007826114,389.735514,389.7323807,389.7282581,389.7283497,1.335642872,1.385856438,1.454164046,1.45279359,50,50,50,50,0.015,0.015,0.015,0.015,389.3101005,389.3089398,389.3073915,389.3074294
 02/05  01:00:00,7.8,0.006048232,388.4508054,0,15.56,15.56,15.56,15.56,0.007518072,0.007648224,0.007819363,0.00781568,389.7769653,389.773139,389.7680816,389.768191,1.342255945,1.392939173,1.461553715,1.460248355,50,50,50,50,0.015,0.015,0.015,0.015,389.735514,389.7323807,389.7282581,389.7283497
 02/05  01:10:00,7.883333333,0.006038994,389.450953,0,15.56,15.56,15.56,15.56,0.007512389,0.007643426,0.007814752,0.007811246,389.706624,389.7032579,389.6987905,389.6988871,1.352563764,1.403629003,1.4726053,1.47136478,50,50,50,50,0.015,0.015,0.015,0.015,389.7769653,389.773139,389.7680816,389.768191
 02/05  01:20:00,7.966666667,0.006029429,390.4511007,0,15.56,15.56,15.56,15.56,0.007515411,0.007647228,0.00781875,0.007815419,389.7261693,389.7233919,389.7197056,389.7197857,1.362869066,1.414323268,1.483649941,1.482474044,50,50,50,50,0.015,0.015,0.015,0.015,389.706624,389.7032579,389.6987905,389.6988871
 02/05  01:30:00,8.05,0.006019535,393.4512484,0,15.56,15.56,15.56,15.56,0.00752602,0.007658482,0.00783014,0.007826984,390.0638221,390.0605656,390.0563032,390.05639,1.373163418,1.424996466,1.494673673,1.493562168,50,50,50,50,0.015,0.015,0.015,0.015,389.7261693,389.7233919,389.7197056,389.7197857
 02/05  01:40:00,8.133333333,0.006009309,390.451396,0,15.56,15.56,15.56,15.56,0.007541908,0.00767487,0.007846573,0.007843591,390.2731851,390.2692302,390.2640685,390.2641666,1.38344816,1.435647879,1.505679389,1.504632036,50,50,50,50,0.015,0.015,0.015,0.015,390.0638221,390.0605656,390.0563032,390.05639
 02/05  01:50:00,8.216666667,0.005998748,390.4515436,0,15.56,15.56,15.56,15.56,0.007561094,0.007694423,0.007866078,0.00786327,390.3482825,390.3441383,390.3387252,390.3388241,1.393727905,1.44628197,1.516674342,1.515690889,50,50,50,50,0.015,0.015,0.015,0.015,390.2731851,390.2692302,390.2640685,390.2641666
 02/05  02:00:00,8.3,0.005987849,391.4516912,0,15.56,15.56,15.56,15.56,0.007582282,0.007715858,0.007887387,0.007884752,390.4501825,390.4461003,390.4407747,390.440869,1.404006602,1.456902634,1.527664713,1.526744902,50,50,50,50,0.015,0.015,0.015,0.015,390.3482825,390.3441383,390.3387252,390.3388241
 02/05  02:10:00,8.216666667,0.005954701,392.4518388,0,15.56,15.56,15.56,15.56,0.007605172,0.007739008,0.007910135,0.007907672,390.662997,390.6586935,390.6531123,390.6532061,1.418439804,1.472023978,1.542758762,1.541902386,50,50,50,50,0.015,0.015,0.015,0.015,390.4501825,390.4461003,390.4407747,390.440869
 02/05  02:20:00,8.133333333,0.005921717,383.4519864,0,15.56,15.56,15.56,15.56,0.007629508,0.007763664,0.007934046,0.007931754,390.1471442,390.1445791,390.141124,390.1411889,1.432930785,1.487187833,1.557883021,1.557089789,50,50,50,50,0.015,0.015,0.015,0.015,390.662997,390.6586935,390.6531123,390.6532061
 02/05  02:30:00,8.05,0.005888894,393.452134,0,15.56,15.56,15.56,15.56,0.007654933,0.007789459,0.007958801,0.007956678,390.1230933,390.1218326,390.1200631,390.1201055,1.447459967,1.502382505,1.573035363,1.572305001,50,50,50,50,0.015,0.015,0.015,0.015,390.1471442,390.1445791,390.141124,390.1411889
 02/05  02:40:00,7.966666667,0.005856233,392.4522816,0,15.56,15.56,15.56,15.56,0.007681088,0.007816002,0.007984096,0.00798214,390.3863957,390.3848591,390.3828259,390.3828669,1.462020903,1.517606564,1.588219421,1.587551659,50,50,50,50,0.015,0.015,0.015,0.015,390.1230933,390.1218326,390.1200631,390.1201055
 02/05  02:50:00,7.883333333,0.005823733,393.4524291,0,15.56,15.56,15.56,15.56,0.007707683,0.007842984,0.0080097,0.00800791,390.7898951,390.7868854,390.7831172,390.7831706,1.476611645,1.532859684,1.603439457,1.602834038,50,50,50,50,0.015,0.015,0.015,0.015,390.3863957,390.3848591,390.3828259,390.3828669
 02/05  03:00:00,7.8,0.005791392,386.4525767,0,15.56,15.56,15.56,15.56,0.007734515,0.007870192,0.008035457,0.008033828,390.5940797,390.5911593,390.5874544,390.5875048,1.491231712,1.548141788,1.618699088,1.618155767,50,50,50,50,0.015,0.015,0.015,0.015,390.7898951,390.7868854,390.7831172,390.7831706
 02/05  03:10:00,7.8,0.005835181,384.4527242,0,15.56,15.56,15.56,15.56,0.007762941,0.007899013,0.008062719,0.008061249,389.907524,389.9073021,389.9067315,389.9067564,1.506771484,1.564463631,1.634866429,1.634384985,50,50,50,50,0.015,0.015,0.015,0.015,390.5940797,390.5911593,390.5874544,390.5875048
 02/05  03:20:00,7.8,0.005878975,383.4528717,0,15.56,15.56,15.56,15.56,0.007793336,0.007929821,0.008091858,0.008090545,389.026151,389.0302143,389.0346162,389.0346061,1.522344269,1.58079765,1.651071211,1.650651418,50,50,50,50,0.015,0.015,0.015,0.015,389.907524,389.9073021,389.9067315,389.9067564
 02/05  03:30:00,7.8,0.005922775,388.4530192,0,15.56,15.56,15.56,15.56,0.007825257,0.007962153,0.008122438,0.008121278,388.6169158,388.6238673,388.6316522,388.6316202,1.537950048,1.597163121,1.667321288,1.666962938,50,50,50,50,0.015,0.015,0.015,0.015,389.026151,389.0302143,389.0346162,389.0346061
 02/05  03:40:00,7.8,0.005966582,392.4531667,0,15.56,15.56,15.56,15.56,0.007858052,0.007995341,0.008153827,0.008152816,388.8607672,388.8672264,388.8745531,388.8745213,1.553587756,1.613561206,1.6836197,1.6833226,50,50,50,50,0.015,0.015,0.015,0.015,388.6169158,388.6238673,388.6316522,388.6316202
 02/05  03:50:00,7.8,0.006010395,383.4533142,0,15.56,15.56,15.56,15.56,0.007891195,0.008028853,0.008185523,0.00818466,388.5897726,388.5958439,388.6026769,388.602648,1.569258531,1.62999365,1.699969914,1.699733884,50,50,50,50,0.015,0.015,0.015,0.015,388.8607672,388.8672264,388.8745531,388.8745213
 02/05  04:00:00,7.8,0.006054213,391.4534617,0,15.56,15.56,15.56,15.56,0.007924353,0.008062354,0.008217218,0.008216498,388.6549602,388.6602091,388.6661361,388.6661116,1.584963888,1.646462093,1.716374774,1.716199648,50,50,50,50,0.015,0.015,0.015,0.015,388.5897726,388.5958439,388.6026769,388.602648
 02/05  04:10:00,7.8,0.006054213,387.4536091,0,15.56,15.56,15.56,15.56,0.007953213,0.008091463,0.008244847,0.008244268,388.6274219,388.6319295,388.6370214,388.6370007,1.591595369,1.653439342,1.723804496,1.723690107,50,50,50,50,0.015,0.015,0.015,0.015,388.6549602,388.6602091,388.6661361,388.6661116
 02/05  04:20:00,7.8,0.006054213,390.4537566,0,15.56,15.56,15.56,15.56,0.007976311,0.008114741,0.008267082,0.008266644,388.7587595,388.7621832,388.7660895,388.766072,1.598227262,1.66047785,1.731259441,1.731216207,50,50,50,50,0.015,0.015,0.015,0.015,388.6274219,388.6319295,388.6370214,388.6370007
 02/05  04:30:00,7.8,0.006054213,386.453904,0,15.56,15.56,15.56,15.56,0.00799453,0.00813311,0.008284835,0.008284532,388.6353947,388.6384745,388.6419701,388.6419554,1.604850024,1.667476445,1.738774873,1.738782446,50,50,50,50,0.015,0.015,0.015,0.015,388.7587595,388.7621832,388.7660895,388.766072
 02/05  04:40:00,7.8,0.006054213,385.4540514,0,15.56,15.56,15.56,15.56,0.008009427,0.008148176,0.008299603,0.008299431,388.2802289,388.2842584,388.2887527,388.2887416,1.611507797,1.674546761,1.746313517,1.746380837,50,50,50,50,0.015,0.015,0.015,0.015,388.6353947,388.6384745,388.6419701,388.6419554
 02/05  04:50:00,7.8,0.006054213,384.4541988,0,15.56,15.56,15.56,15.56,0.00802227,0.008161213,0.008312579,0.008312538,387.7869633,387.792925,387.799504,387.7994992,1.61816312,1.681574553,1.753862278,1.754000329,50,50,50,50,0.015,0.015,0.015,0.015,388.2802289,388.2842584,388.2887527,388.2887416
 02/05  05:00:00,7.8,0.006054213,392.4543462,0,15.56,15.56,15.56,15.56,0.008033868,0.008173038,0.008324497,0.008324585,387.9794818,387.9851843,387.9915304,387.9915267,1.624851179,1.688668909,1.761443242,1.761631666,50,50,50,50,0.015,0.015,0.015,0.015,387.7869633,387.792925,387.799504,387.7994992
 02/05  05:10:00,7.8,0.006054213,384.4544936,0,15.56,15.56,15.56,15.56,0.008042132,0.008181483,0.008333506,0.008333717,387.8538911,387.8590806,387.8648484,387.8648463,1.61779587,1.681481248,1.755333822,1.755581556,50,50,50,50,0.015,0.015,0.015,0.015,387.9794818,387.9851843,387.9915304,387.9915267
 02/05  05:20:00,7.8,0.006054213,391.454641,0,15.56,15.56,15.56,15.56,0.008046467,0.008185928,0.008339104,0.008339439,388.0658133,388.0696263,388.0738832,388.0738785,1.61069995,1.674245165,1.749210824,1.749518267,50,50,50,50,0.015,0.015,0.015,0.015,387.8538911,387.8590806,387.8648484,387.8648463
 02/05  05:30:00,7.8,0.006054213,390.4547883,0,15.56,15.56,15.56,15.56,0.008047608,0.008187137,0.008341975,0.008342432,388.398934,388.4006109,388.4024599,388.4024472,1.603607104,1.667013048,1.743087741,1.743454763,50,50,50,50,0.015,0.015,0.015,0.015,388.0658133,388.0696263,388.0738832,388.0738785
 02/05  05:40:00,7.8,0.006054213,389.4549357,0,15.56,15.56,15.56,15.56,0.00804664,0.008186221,0.008343081,0.008343661,388.6316437,388.6314405,388.6311249,388.6311041,1.596526932,1.659787666,1.736953327,1.737379739,50,50,50,50,0.015,0.015,0.015,0.015,388.398934,388.4006109,388.4024599,388.4024472
 02/05  05:50:00,7.8,0.006054213,391.455083,0,15.56,15.56,15.56,15.56,0.008044434,0.008184067,0.008343175,0.008343878,388.9439068,388.9419754,388.9396401,388.9396097,1.589460068,1.652567296,1.730793738,1.731279318,50,50,50,50,0.015,0.015,0.015,0.015,388.6316437,388.6314405,388.6311249,388.6311041
 02/05  06:00:00,7.8,0.006054213,385.4552304,0,15.56,15.56,15.56,15.56,0.008041544,0.008181233,0.008342714,0.00834354,388.7762159,388.7743681,388.772116,388.7720892,1.582404997,1.645350009,1.724597447,1.72514194,50,50,50,50,0.015,0.015,0.015,0.015,388.9439068,388.9419754,388.9396401,388.9396097
 02/05  06:10:00,7.7,0.006012657,391.4553777,0,15.56,15.56,15.56,15.56,0.008094813,0.008246641,0.008423769,0.008424799,388.7535152,388.7521999,388.7505984,388.7505774,0.920066346,0.983288245,1.061857013,1.062461115,50,50,50,50,0.015,0.015,0.015,0.015,388.7762159,388.7743681,388.772116,388.7720892
 02/05  06:20:00,7.6,0.005971356,384.455525,0,15.56,15.56,15.56,15.56,0.008174935,0.008344163,0.008542424,0.008543697,388.5691706,388.5688797,388.5684976,388.5684874,0.921642587,0.984927647,1.064080343,1.064742646,50,50,50,50,0.015,0.015,0.015,0.015,388.7535152,388.7521999,388.7505984,388.7505774
 02/05  06:30:00,7.5,0.005930309,388.4556722,0,15.56,15.56,15.56,15.56,0.008253116,0.008438602,0.008656311,0.008657829,388.4624719,388.4631104,388.4638519,388.463852,0.923181038,0.986506536,1.066172239,1.066892251,50,50,50,50,0.015,0.015,0.015,0.015,388.5691706,388.5688797,388.5684976,388.5684874
 02/05  06:40:00,7.4,0.005889513,386.4558195,0,15.56,15.56,15.56,15.56,0.008317893,0.008516131,0.008749056,0.008750803,388.3388715,388.3403026,388.3420042,388.342014,0.924722699,0.988084524,1.068217087,1.068994419,50,50,50,50,0.015,0.015,0.015,0.015,388.4624719,388.4631104,388.4638519,388.463852
 02/05  06:50:00,7.3,0.005848969,390.4559668,0,15.56,15.56,15.56,15.56,0.008368806,0.008576418,0.008820579,0.008822539,388.3836614,388.3851805,388.387002,388.3870131,0.926283096,0.989684076,1.070250945,1.07108525,50,50,50,50,0.015,0.015,0.015,0.015,388.3388715,388.3403026,388.3420042,388.342014
 02/05  07:00:00,7.2,0.005808674,385.456114,0,15.56,15.56,15.56,15.56,0.008408898,0.008623364,0.008875832,0.008877991,388.2939763,388.2956567,388.2976716,388.2976859,0.927860468,0.991303704,1.072277921,1.073168848,50,50,50,50,0.015,0.015,0.015,0.015,388.3836614,388.3851805,388.387002,388.3870131
 02/05  07:10:00,7.2,0.005840196,390.4562613,0,15.56,15.56,15.56,15.56,0.00844225,0.008661748,0.00892048,0.008922831,388.335545,388.3370952,388.3389631,388.3389762,0.931535895,0.994939635,1.076333085,1.077280213,50,50,50,50,0.015,0.015,0.015,0.015,388.2939763,388.2956567,388.2976716,388.2976859
 02/05  07:20:00,7.2,0.005871722,393.4564085,0,15.56,15.56,15.56,15.56,0.008471089,0.008692539,0.008957511,0.008960047,388.6106921,388.6111395,388.611507,388.6115023,0.934496744,0.99341098,1.07882689,1.079829851,50,50,50,50,0.015,0.015,0.015,0.015,388.335545,388.3370952,388.3389631,388.3389762
 02/05  07:30:00,7.2,0.005903251,387.4565557,0,15.56,15.56,15.56,15.56,0.008496479,0.008717321,0.008988759,0.008991475,388.7073299,388.7067884,388.7057581,388.7057374,0.937460915,0.994434582,1.081916993,1.08297518,50,50,50,50,0.015,0.015,0.015,0.015,388.6106921,388.6111395,388.611507,388.6115023
 02/05  07:40:00,7.2,0.005934783,389.4567029,0,15.56,15.56,15.56,15.56,0.008518933,0.008737115,0.009015246,0.009018137,388.7522712,388.7512314,388.7494761,388.7494472,0.94023066,0.994509732,1.084541175,1.085653577,50,50,50,50,0.015,0.015,0.015,0.015,388.7073299,388.7067884,388.7057581,388.7057374
 02/05  07:50:00,7.2,0.005966319,392.4568501,0,15.56,15.56,15.56,15.56,0.008538847,0.008752792,0.009037722,0.009040784,388.9335772,388.9319342,388.9291565,388.9291148,0.942947924,0.99463361,1.08701927,1.088184012,50,50,50,50,0.015,0.015,0.015,0.015,388.7522712,388.7512314,388.7494761,388.7494472
 02/05  08:00:00,7.2,0.005997857,390.4569973,0,15.56,15.56,15.56,15.56,0.008556549,0.008764853,0.009056747,0.009059976,389.1000401,389.0977283,389.0936877,389.0936299,0.945486522,0.994053354,1.089104291,1.090318288,50,50,50,50,0.015,0.015,0.015,0.015,388.9335772,388.9319342,388.9291565,388.9291148
 02/05  08:10:00,7.2,0.005996869,393.4571444,0,15.56,15.56,15.56,15.56,0.008569507,0.008770819,0.009070338,0.00907373,389.3669222,389.3637506,389.3578649,389.3577832,0.93870261,0.983451415,1.081793566,1.083051943,50,50,50,50,0.015,0.015,0.015,0.015,389.1000401,389.0977283,389.0936877,389.0936299
 02/05  08:20:00,7.2,0.005995881,387.4572916,0,15.56,15.56,15.56,15.56,0.00857664,0.008769711,0.009077797,0.009081345,389.4036822,389.4001555,389.3934059,389.3933138,0.931703668,0.972490587,1.074189872,1.075485115,50,50,50,50,0.015,0.015,0.015,0.015,389.3669222,389.3637506,389.3578649,389.3577832
 02/05  08:30:00,7.2,0.005994893,389.4574387,0.272727,15.56,15.56,15.56,15.56,0.008578305,0.00876202,0.009086524,0.009090225,389.3836393,389.3802599,393.0123929,393.0120056,0.924584894,0.961267665,1.050211789,1.051533221,50,50,50,50,0.015,0.015,0.015,0.015,389.4036822,389.4001555,389.3934059,389.3933138
 02/05  08:40:00,7.2,0.005993906,391.4575859,0.272727,15.56,15.56,15.56,15.56,0.008575545,0.008749222,0.009093778,0.009097617,389.4619647,389.4587452,398.6252134,398.6242124,0.917723499,0.950983635,1.042276142,1.043609059,50,50,50,50,0.015,0.015,0.015,0.015,389.3836393,389.3802599,393.0123929,393.0120056
 02/05  08:50:00,7.2,0.005992919,391.457733,0.363636,15.56,15.56,15.56,15.56,0.008569376,0.008732593,0.009099219,0.009103174,389.6020443,389.5988015,405.7501397,405.7482943,0.910939295,0.940701774,1.028819642,1.030145491,50,50,50,50,0.015,0.015,0.015,0.015,389.4619647,389.4587452,398.6252134,398.6242124
 02/05  09:00:00,7.2,0.005991932,392.4578801,0.363636,15.56,15.56,15.56,15.56,0.008560537,0.008712974,0.009100887,0.009104928,389.8009706,389.7975404,413.1333016,413.1305611,0.904133914,0.930385272,1.020441053,1.021737221,50,50,50,50,0.015,0.015,0.015,0.015,389.6020443,389.5988015,405.7501397,405.7482943
 02/05  09:10:00,7.116666667,0.005957479,393.4580272,0.636364,15.56,15.56,15.56,15.56,0.008609753,0.008757745,0.00918939,0.009193653,389.9839078,389.9801874,424.728752,424.72475,0.585744233,0.609578615,0.68423774,0.685480309,50,50,50,50,0.015,0.015,0.015,0.015,389.8009706,389.7975404,413.1333016,413.1305611
 02/05  09:20:00,7.033333333,0.005923203,383.4581742,0.363636,15.56,15.56,15.56,15.56,0.008690834,0.0088372,0.009315778,0.009320288,389.9019353,389.8982394,434.4391858,434.4339472,0.585184612,0.606089092,0.698151446,0.6993078,50,50,50,50,0.015,0.015,0.015,0.015,389.9839078,389.9801874,424.728752,424.72475
 02/05  09:30:00,6.95,0.005889103,385.4583213,0.272727,15.56,15.56,15.56,15.56,0.008775727,0.008919874,0.009437918,0.009442597,389.7147261,389.7113789,440.8639387,440.8578643,0.584386625,0.602279936,0.701288601,0.702326274,50,50,50,50,0.015,0.015,0.015,0.015,389.9019353,389.8982394,434.4391858,434.4339472
 02/05  09:40:00,6.866666667,0.005855179,384.4584684,0.272727,15.56,15.56,15.56,15.56,0.008851926,0.008992015,0.009541972,0.009546699,389.4902707,389.4874039,445.4841401,445.4776491,0.583585857,0.598757519,0.699142622,0.700027363,50,50,50,50,0.015,0.015,0.015,0.015,389.7147261,389.7113789,440.8639387,440.8578643
 02/05  09:50:00,6.783333333,0.005821429,385.4586154,0.272727,15.56,15.56,15.56,15.56,0.008917259,0.009051451,0.009628106,0.009632747,389.2910258,389.2885984,449.5051333,449.498499,0.582693443,0.595166643,0.696865365,0.69756177,50,50,50,50,0.015,0.015,0.015,0.015,389.4902707,389.4874039,445.4841401,445.4776491
 02/05  10:00:00,6.7,0.005787854,392.4587624,0.272727,15.56,15.56,15.56,15.56,0.00897319,0.009100017,0.00969996,0.009704385,389.2867407,389.2845703,453.5484493,453.541825,0.581665771,0.591487633,0.694430502,0.694902452,50,50,50,50,0.015,0.015,0.015,0.015,389.2910258,389.2885984,449.5051333,449.498499
 02/05  10:10:00,6.6,0.005748738,384.4589094,0.272727,15.56,15.56,15.56,15.56,0.009020793,0.009139056,0.009760091,0.009764171,389.2018203,389.1997982,457.4201287,457.4136279,0.578012937,0.584955851,0.689468494,0.689680368,50,50,50,50,0.015,0.015,0.015,0.015,389.2867407,389.2845703,453.5484493,453.541825
 02/05  10:20:00,6.5,0.005709857,387.4590564,0.363636,15.56,15.56,15.56,15.56,0.009060925,0.009169617,0.009812858,0.009816466,389.1098451,389.1079345,462.4403294,462.4340712,0.574171311,0.578256427,0.67903178,0.678948991,50,50,50,50,0.015,0.015,0.015,0.015,389.2018203,389.1997982,457.4201287,457.4136279
 02/05  10:30:00,6.4,0.005671209,384.4592034,0.272727,15.56,15.56,15.56,15.56,0.009094322,0.009192602,0.009855558,0.009858563,388.9573949,388.9555685,466.7086953,466.702813,0.570153229,0.571450361,0.67911271,0.678702182,50,50,50,50,0.015,0.015,0.015,0.015,389.1098451,389.1079345,462.4403294,462.4340712
 02/05  10:40:00,6.3,0.005632794,393.4593504,0.363636,15.56,15.56,15.56,15.56,0.009121716,0.009208964,0.009891971,0.009894243,388.9903659,388.9886321,471.725649,471.7203317,0.566153599,0.564931998,0.668652014,0.667882936,50,50,50,50,0.015,0.015,0.015,0.015,388.9573949,388.9555685,466.7086953,466.702813
 02/05  10:50:00,6.2,0.00559461,383.4594974,0.454545,15.56,15.56,15.56,15.56,0.009143764,0.009219532,0.009925234,0.009926641,388.9030258,388.9013386,478.2330042,478.2285674,0.562071573,0.558420399,0.65807876,0.656922952,50,50,50,50,0.015,0.015,0.015,0.015,388.9903659,388.9886321,471.725649,471.7203317
 02/05  11:00:00,6.1,0.005556657,386.4596443,0.363636,15.56,15.56,15.56,15.56,0.00916103,0.009224998,0.009951344,0.009951756,388.7863978,388.7847126,484.1431423,484.1398371,0.557877111,0.551903022,0.658088613,0.65652096,50,50,50,50,0.015,0.015,0.015,0.015,388.9030258,388.9013386,478.2330042,478.2285674
 02/05  11:10:00,6.2,0.005566128,390.4597913,0.454545,15.56,15.56,15.56,15.56,0.009174201,0.009226192,0.009973474,0.009972759,388.7718165,388.7701608,490.6776355,490.6757878,0.554827035,0.546755888,0.648718286,0.64670548,50,50,50,50,0.015,0.015,0.015,0.015,388.7863978,388.7847126,484.1431423,484.1398371
 02/05  11:20:00,6.3,0.005575429,390.4599382,0.272727,15.56,15.56,15.56,15.56,0.009183792,0.009222446,0.009986238,0.009984272,388.8236245,388.8220738,494.9794512,494.9790139,0.551634191,0.538151934,0.655267598,0.652812605,50,50,50,50,0.015,0.015,0.015,0.015,388.7718165,388.7701608,490.6776355,490.6757878
 02/05  11:30:00,6.4,0.005584559,387.4600851,0.181818,15.56,15.56,15.56,15.56,0.009190162,0.009214061,0.009989278,0.009985944,388.8243276,388.8228717,496.4014487,496.4018953,0.548316337,0.531029778,0.656580696,0.653661453,50,50,50,50,0.015,0.015,0.015,0.015,388.8236245,388.8220738,494.9794512,494.9790139
 02/05  11:40:00,6.5,0.005593515,385.460232,0,15.56,15.56,15.56,15.56,0.00919362,0.00920171,0.00998125,0.009976435,388.7350011,388.7334971,493.8651413,493.8653246,0.544963702,0.524207493,0.663342834,0.659947665,50,50,50,50,0.015,0.015,0.015,0.015,388.8243276,388.8228717,496.4014487,496.4018953
 02/05  11:50:00,6.6,0.005602294,390.4603789,0.181818,15.56,15.56,15.56,15.56,0.009194419,0.009186008,0.009973104,0.009966694,388.7228905,388.7213582,492.1915676,492.1910435,0.541494504,0.517508709,0.648856578,0.644978595,50,50,50,50,0.015,0.015,0.015,0.015,388.7350011,388.7334971,493.8651413,493.8653246
 02/05  12:00:00,6.7,0.005610893,390.4605258,0,15.56,15.56,15.56,15.56,0.009192821,0.009167422,0.009960625,0.00995252,388.7726946,388.771277,489.1973067,489.1956025,0.538043618,0.510901872,0.655600313,0.651237237,50,50,50,50,0.015,0.015,0.015,0.015,388.7228905,388.7213582,492.1915676,492.1910435
 02/05  12:10:00,6.6,0.005603216,390.4606727,0.363636,15.56,15.56,15.56,15.56,0.009188894,0.009145799,0.00995594,0.009946034,388.8451713,388.8440061,490.4400203,490.4382036,0.534036187,0.502988217,0.629820292,0.624972703,50,50,50,50,0.015,0.015,0.015,0.015,388.7726946,388.771277,489.1973067,489.1956025
 02/05  12:20:00,6.5,0.005595358,393.4608195,0.363636,15.56,15.56,15.56,15.56,0.009182872,0.009121046,0.009955479,0.009943682,388.9910003,388.990322,494.4732082,494.4730101,0.530314634,0.494905941,0.625136181,0.619809659,50,50,50,50,0.015,0.015,0.015,0.015,388.8451713,388.8440061,490.4400203,490.4382036
 02/05  12:30:00,6.4,0.00558732,384.4609664,0.454545,15.56,15.56,15.56,15.56,0.009175049,0.009093273,0.009957517,0.009943751,388.9571162,388.9566291,500.4160917,500.4191834,0.526714592,0.486800573,0.615136812,0.609339861,50,50,50,50,0.015,0.015,0.015,0.015,388.9910003,388.990322,494.4732082,494.4730101
 02/05  12:40:00,6.3,0.005579105,387.4611132,0.272727,15.56,15.56,15.56,15.56,0.009165745,0.009062877,0.00995333,0.009937543,388.8758904,388.8752168,504.3972287,504.4036202,0.523337605,0.479155689,0.621286354,0.615031295,50,50,50,50,0.015,0.015,0.015,0.015,388.9571162,388.9566291,500.4160917,500.4191834
 02/05  12:50:00,6.2,0.005570715,384.46126,0.272727,15.56,15.56,15.56,15.56,0.009155226,0.009030256,0.009943926,0.009926076,388.7269491,388.7256948,506.7201121,506.728852,0.520078188,0.471685123,0.616941038,0.610242374,50,50,50,50,0.015,0.015,0.015,0.015,388.8758904,388.8752168,504.3972287,504.4036202
 02/05  13:00:00,6.1,0.005562153,384.4614068,0.272727,15.56,15.56,15.56,15.56,0.009143691,0.008995731,0.009931722,0.00991177,388.5491051,388.5469742,508.3351973,508.3454087,0.51690045,0.46436977,0.612611211,0.605486334,50,50,50,50,0.015,0.015,0.015,0.015,388.7269491,388.7256948,506.7201121,506.728852
 02/05  13:10:00,6.1,0.00556307,383.4615536,0.363636,15.56,15.56,15.56,15.56,0.009131986,0.008960488,0.009921356,0.00989927,388.3457755,388.3425525,511.0268133,511.0386846,0.515765076,0.459721297,0.60461517,0.597084228,50,50,50,50,0.015,0.015,0.015,0.015,388.5491051,388.5469742,508.3351973,508.3454087
 02/05  13:20:00,6.1,0.005563988,393.4617004,0.545455,15.56,15.56,15.56,15.56,0.009120719,0.008925312,0.009917773,0.009893523,388.3771961,388.3736292,517.2163396,517.231974,0.514955609,0.45534576,0.591271762,0.583356515,50,50,50,50,0.015,0.015,0.015,0.015,388.3457755,388.3425525,511.0268133,511.0386846
 02/05  13:30:00,6.1,0.005564906,385.4618472,0.363636,15.56,15.56,15.56,15.56,0.00911015,0.008890547,0.00991182,0.009885418,388.3608516,388.3573081,522.4095936,522.4297535,0.514326802,0.451221204,0.599249193,0.590974762,50,50,50,50,0.015,0.015,0.015,0.015,388.3771961,388.3736292,517.2163396,517.231974
 02/05  13:40:00,6.1,0.005565824,388.461994,0.181818,15.56,15.56,15.56,15.56,0.009100398,0.008856493,0.009897482,0.009868973,388.3480945,388.3446532,523.8032541,523.825917,0.513970978,0.447761184,0.607613047,0.599005311,50,50,50,50,0.015,0.015,0.015,0.015,388.3608516,388.3573081,522.4095936,522.4297535
 02/05  13:50:00,6.1,0.005566742,386.4621407,0.363636,15.56,15.56,15.56,15.56,0.0090915,0.008823363,0.009884175,0.00985358,388.2979414,388.2944317,525.5771086,525.6011433,0.513774999,0.444661412,0.594848194,0.58593367,50,50,50,50,0.015,0.015,0.015,0.015,388.3480945,388.3446532,523.8032541,523.825917
 02/05  14:00:00,6.1,0.005567661,387.4622874,0.272727,15.56,15.56,15.56,15.56,0.009083459,0.00879131,0.009870348,0.009837707,388.2499746,388.2462733,526.9281507,526.9529841,0.513699741,0.441899805,0.598100782,0.588909494,50,50,50,50,0.015,0.015,0.015,0.015,388.2979414,388.2944317,525.5771086,525.6011433
 02/05  14:10:00,6.1,0.00556858,392.4624342,0.363636,15.56,15.56,15.56,15.56,0.009076665,0.008760972,0.009859283,0.009824642,388.3310179,388.3276468,529.3275119,529.3536494,0.515131692,0.44104391,0.592249568,0.582811673,50,50,50,50,0.015,0.015,0.015,0.015,388.2499746,388.2462733,526.9281507,526.9529841
 02/05  14:20:00,6.1,0.005569499,393.4625809,0.181818,15.56,15.56,15.56,15.56,0.009071323,0.008732749,0.009844978,0.009808426,388.5111669,388.5089462,529.8319729,529.8586325,0.516670036,0.440517951,0.602526894,0.59287547,50,50,50,50,0.015,0.015,0.015,0.015,388.3310179,388.3276468,529.3275119,529.3536494
 02/05  14:30:00,6.1,0.005570418,389.4627276,0.363636,15.56,15.56,15.56,15.56,0.00906744,0.008706789,0.009834355,0.009795963,388.6281739,388.6272311,531.4758775,531.5032476,0.518309172,0.440317739,0.5917311,0.581898022,50,50,50,50,0.015,0.015,0.015,0.015,388.5111669,388.5089462,529.8319729,529.8586325
 02/05  14:40:00,6.1,0.005571338,388.4628742,0.454545,15.56,15.56,15.56,15.56,0.009065013,0.008683413,0.009829729,0.009789572,388.6634882,388.6633266,535.3381725,535.3679575,0.520236216,0.441140079,0.586548602,0.576568609,50,50,50,50,0.015,0.015,0.015,0.015,388.6281739,388.6272311,531.4758775,531.5032476
 02/05  14:50:00,6.1,0.005572258,388.4630209,0.272727,15.56,15.56,15.56,15.56,0.009064011,0.008662855,0.00982294,0.009781148,388.6597955,388.6598721,537.6762508,537.7084147,0.522316289,0.442449409,0.597577799,0.587487461,50,50,50,50,0.015,0.015,0.015,0.015,388.6634882,388.6633266,535.3381725,535.3679575
 02/05  15:00:00,6.1,0.005573179,392.4631676,0.272727,15.56,15.56,15.56,15.56,0.00906437,0.008645233,0.009814348,0.00977106,388.7430402,388.743503,538.7656492,538.799011,0.524495886,0.444199806,0.598288809,0.58812334,50,50,50,50,0.015,0.015,0.015,0.015,388.6597955,388.6598721,537.6762508,537.7084147
 02/05  15:10:00,6.1,0.0055741,383.4633142,0.272727,15.56,15.56,15.56,15.56,0.00906547,0.008629978,0.009805282,0.009760632,388.6665431,388.6668691,539.1281541,539.1615294,0.52548491,0.444999745,0.59794849,0.587744414,50,50,50,50,0.015,0.015,0.015,0.015,388.7430402,388.743503,538.7656492,538.799011
 02/05  15:20:00,6.1,0.005575021,391.4634609,0.454545,15.56,15.56,15.56,15.56,0.009066723,0.008616778,0.009801909,0.009756002,388.673732,388.6738908,542.0116371,542.0461945,0.525993553,0.44622541,0.587119836,0.576913205,50,50,50,50,0.015,0.015,0.015,0.015,388.6665431,388.6668691,539.1281541,539.1615294
 02/05  15:30:00,6.1,0.005575942,387.4636075,0.727273,15.56,15.56,15.56,15.56,0.009067851,0.008605594,0.009810029,0.00976295,388.662026,388.6620646,550.2047505,550.2449069,0.526446406,0.447829077,0.571014177,0.560841698,50,50,50,50,0.015,0.015,0.015,0.015,388.673732,388.6738908,542.0116371,542.0461945
 02/05  15:40:00,6.1,0.005576864,386.4637541,0.454545,15.56,15.56,15.56,15.56,0.009068891,0.008596986,0.009815435,0.009767368,388.6008975,388.6006247,557.0702113,557.1173732,0.527143194,0.45095714,0.587394946,0.577296589,50,50,50,50,0.015,0.015,0.015,0.015,388.662026,388.6620646,550.2047505,550.2449069
 02/05  15:50:00,6.1,0.005577786,390.4639007,0.545455,15.56,15.56,15.56,15.56,0.009069958,0.008591423,0.009819699,0.009770826,388.6110877,388.6106696,563.450036,563.5037679,0.527949198,0.45470549,0.582912468,0.572923045,50,50,50,50,0.015,0.015,0.015,0.015,388.6008975,388.6006247,557.0702113,557.1173732
 02/05  16:00:00,6.1,0.005578708,391.4640473,0.363636,15.56,15.56,15.56,15.56,0.009071125,0.008589103,0.009818275,0.00976881,388.696286,388.6961838,567.0753487,567.1331715,0.52878184,0.458870303,0.594620142,0.584777124,50,50,50,50,0.015,0.015,0.015,0.015,388.6110877,388.6106696,563.450036,563.5037679
 02/05  16:10:00,6.016666667,0.005545451,387.4641938,0.272727,15.56,15.56,15.56,15.56,0.009072939,0.008590582,0.009811793,0.009761955,388.715929,388.7161529,567.6751975,567.7336715,0.531532041,0.46517935,0.603334694,0.593672457,50,50,50,50,0.015,0.015,0.015,0.015,388.696286,388.6961838,567.0753487,567.1331715
 02/05  16:20:00,5.933333333,0.005512372,387.4643404,0.272727,15.56,15.56,15.56,15.56,0.009075677,0.008596132,0.009804503,0.00975449,388.6829757,388.6832236,566.9230967,566.9797368,0.534267907,0.471910715,0.60701076,0.597562884,50,50,50,50,0.015,0.015,0.015,0.015,388.715929,388.7161529,567.6751975,567.7336715
 02/05  16:30:00,5.85,0.005479471,388.464487,0.272727,15.56,15.56,15.56,15.56,0.009079312,0.008605538,0.009798893,0.009748891,388.6546166,388.6547119,565.9196321,565.9734438,0.536884453,0.478510967,0.610698003,0.601497183,50,50,50,50,0.015,0.015,0.015,0.015,388.6829757,388.6832236,566.9230967,566.9797368
 02/05  16:40:00,5.766666667,0.005446747,383.4646335,0.363636,15.56,15.56,15.56,15.56,0.009083732,0.00861839,0.009798311,0.009748486,388.518163,388.5177631,566.1746878,566.2263261,0.539511321,0.485073639,0.609121094,0.600197659,50,50,50,50,0.015,0.015,0.015,0.015,388.6546166,388.6547119,565.9196321,565.9734438
 02/05  16:50:00,5.683333333,0.005414199,393.46478,0.636364,15.56,15.56,15.56,15.56,0.009088853,0.008634454,0.009809416,0.009759895,388.560638,388.5600308,571.2895981,571.3423847,0.542196969,0.492068418,0.597047765,0.588429285,50,50,50,50,0.015,0.015,0.015,0.015,388.518163,388.5177631,566.1746878,566.2263261
 02/05  17:00:00,5.6,0.005381827,392.4649265,0.272727,15.56,15.56,15.56,15.56,0.009094837,0.008654985,0.00981661,0.009767625,388.7036072,388.7033127,573.8207866,573.8750594,0.545488165,0.502739727,0.623662173,0.615378077,50,50,50,50,0.015,0.015,0.015,0.015,388.560638,388.5600308,571.2895981,571.3423847
 02/05  17:10:00,5.6,0.005353555,388.465073,0.363636,15.56,15.56,15.56,15.56,0.009101562,0.008679055,0.009822691,0.009774445,388.7761333,388.7762568,575.1026792,575.1573399,0.548529393,0.510116502,0.622716881,0.614787432,50,50,50,50,0.015,0.015,0.015,0.015,388.7036072,388.7033127,573.8207866,573.8750594
