Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/05  17:20:00,5.6,0.005325286,390.4652195,0.0909091,15.56,15.56,15.56,15.56,0.009108677,0.008705186,0.009821244,0.009773961,388.835889,388.8363175,572.2695921,572.3218531,0.551021269,0.516311967,0.642751875,0.635198341,50,50,50,50,0.015,0.015,0.015,0.015,388.7761333,388.7762568,575.1026792,575.1573399
 02/05  17:30:00,5.6,0.005297019,388.465366,0.0909091,15.56,15.56,15.56,15.56,0.009115899,0.008732361,0.009816522,0.00977038,388.8502814,388.8508458,567.21997,567.267445,0.553329329,0.522132899,0.646886807,0.639723728,50,50,50,50,0.015,0.015,0.015,0.015,388.835889,388.8363175,572.2695921,572.3218531
 02/05  17:40:00,5.6,0.005268755,391.4655125,0,15.56,15.56,15.56,15.56,0.009123101,0.008760053,0.009809689,0.009764843,388.911929,388.9125862,560.4722407,560.5134637,0.555596042,0.527726145,0.656318717,0.649558782,50,50,50,50,0.015,0.015,0.015,0.015,388.8502814,388.8508458,567.21997,567.267445
 02/05  17:50:00,5.6,0.005240494,392.4656589,0,15.56,15.56,15.56,15.56,0.009130274,0.008788009,0.009803538,0.009760112,389.0323317,389.0331557,553.2773571,553.3119863,0.557908587,0.533163988,0.660444345,0.654094754,50,50,50,50,0.015,0.015,0.015,0.015,388.911929,388.9125862,560.4722407,560.5134637
 02/05  18:00:00,5.6,0.005212235,384.4658053,0,15.56,15.56,15.56,15.56,0.009137452,0.008816094,0.009799488,0.009757586,388.9832149,388.9840884,546.0847318,546.1131587,0.560259607,0.538492727,0.664564147,0.658627747,50,50,50,50,0.015,0.015,0.015,0.015,389.0323317,389.0331557,553.2773571,553.3119863
 02/05  18:10:00,5.5,0.00517587,385.4659518,0,15.56,15.56,15.56,15.56,0.00914615,0.008846197,0.009798995,0.009758717,388.848024,388.8487579,539.1634314,539.1863655,0.566805414,0.548949906,0.67267944,0.667155137,50,50,50,50,0.015,0.015,0.015,0.015,388.9832149,388.9840884,546.0847318,546.1131587
 02/05  18:20:00,5.4,0.005139731,385.4660982,0,15.56,15.56,15.56,15.56,0.009157219,0.008879301,0.009802439,0.009763878,388.6935439,388.6940589,532.5665866,532.5847864,0.573544218,0.559439384,0.680846107,0.675726814,50,50,50,50,0.015,0.015,0.015,0.015,388.848024,388.8487579,539.1634314,539.1863655
 02/05  18:30:00,5.3,0.005103819,385.4662446,0,15.56,15.56,15.56,15.56,0.009170793,0.008915442,0.009809533,0.009772767,388.5459124,388.5462363,526.2725038,526.2866576,0.580429348,0.569973428,0.689075416,0.684350259,50,50,50,50,0.015,0.015,0.015,0.015,388.6935439,388.6940589,532.5665866,532.5847864
 02/05  18:40:00,5.2,0.00506813,387.466391,0,15.56,15.56,15.56,15.56,0.009186672,0.008954239,0.009819793,0.009784881,388.457873,388.4580808,520.3006465,520.3113582,0.587440332,0.580554467,0.69738151,0.693036487,50,50,50,50,0.015,0.015,0.015,0.015,388.5459124,388.5462363,526.2725038,526.2866576
 02/05  18:50:00,5.1,0.005032664,387.4665373,0,15.56,15.56,15.56,15.56,0.009204583,0.008995241,0.009832768,0.009799747,388.4063538,388.4065154,514.6103038,514.6180957,0.594568926,0.591184237,0.705779188,0.701797982,50,50,50,50,0.015,0.015,0.015,0.015,388.457873,388.4580808,520.3006465,520.3113582
 02/05  19:00:00,5,0.00499742,383.4666837,0,15.56,15.56,15.56,15.56,0.009224282,0.009038052,0.009848087,0.009816978,388.2700483,388.2702318,509.0704177,509.0757207,0.601811021,0.601863808,0.714280953,0.710645658,50,50,50,50,0.015,0.015,0.015,0.015,388.4063538,388.4065154,514.6103038,514.6180957
 02/05  19:10:00,5,0.004996596,387.4668301,0,15.56,15.56,15.56,15.56,0.009167345,0.009011079,0.009760073,0.009732174,388.1634437,388.1636598,501.2265882,501.2293418,0.963412196,0.965662868,1.077716772,1.074428176,50,50,50,50,0.015,0.015,0.015,0.015,388.2700483,388.2702318,509.0704177,509.0757207
 02/05  19:20:00,5,0.004995771,388.4669764,0,15.56,15.56,15.56,15.56,0.009072999,0.008947567,0.009624156,0.009599915,388.1390893,388.1393109,492.4687793,492.4689296,0.964128541,0.966751041,1.080066663,1.077080658,50,50,50,50,0.015,0.015,0.015,0.015,388.1634437,388.1636598,501.2265882,501.2293418
 02/05  19:30:00,5,0.004994947,389.4671227,0,15.56,15.56,15.56,15.56,0.008980313,0.008882239,0.00949418,0.009473302,388.2044199,388.2046058,484.0204802,484.0182937,0.964929138,0.968616566,1.08258316,1.07987923,50,50,50,50,0.015,0.015,0.015,0.015,388.1390893,388.1393109,492.4687793,492.4689296
 02/05  19:40:00,5,0.004994123,392.467269,0,15.56,15.56,15.56,15.56,0.008904983,0.00882965,0.009390987,0.009372931,388.4440705,388.4441363,476.4261711,476.4221496,0.965770826,0.970480644,1.085149437,1.082708912,50,50,50,50,0.015,0.015,0.015,0.015,388.2044199,388.2046058,484.0204802,484.0182937
 02/05  19:50:00,5,0.0049933,392.4674153,0,15.56,15.56,15.56,15.56,0.00884776,0.008791081,0.009314662,0.009298929,388.7571295,388.7570065,469.6170669,469.6117365,0.96663378,0.972320612,1.087708221,1.085513297,50,50,50,50,0.015,0.015,0.015,0.015,388.4440705,388.4441363,476.4261711,476.4221496
 02/05  20:00:00,5,0.004992477,390.4675616,0,15.56,15.56,15.56,15.56,0.00880461,0.0087634,0.009258872,0.009245079,388.9759002,388.9756023,463.3372805,463.3310635,0.967518055,0.974135557,1.090244215,1.088277447,50,50,50,50,0.015,0.015,0.015,0.015,388.7571295,388.7570065,469.6170669,469.6117365
 02/05  20:10:00,5,0.004992477,384.4677079,0,15.56,15.56,15.56,15.56,0.00877212,0.008744212,0.009218082,0.009205949,388.8395435,388.8392681,457.243533,457.2367177,0.970974786,0.979177814,1.095214227,1.093458908,50,50,50,50,0.015,0.015,0.015,0.015,388.9759002,388.9756023,463.3372805,463.3310635
 02/05  20:20:00,5,0.004992477,390.4678542,0,15.56,15.56,15.56,15.56,0.008747927,0.008731797,0.00918852,0.009177834,388.8022917,388.8020907,451.7296043,451.7224259,0.974550526,0.984292144,1.100198567,1.098638045,50,50,50,50,0.015,0.015,0.015,0.015,388.8395435,388.8392681,457.243533,457.2367177
 02/05  20:30:00,5,0.004992477,391.4680004,0,15.56,15.56,15.56,15.56,0.008730397,0.008724855,0.009167693,0.009158277,388.9273978,388.9271573,446.8147871,446.807451,0.978196093,0.989425334,1.105177875,1.103796139,50,50,50,50,0.015,0.015,0.015,0.015,388.8022917,388.8020907,451.7296043,451.7224259
 02/05  20:40:00,5,0.004992477,390.4681467,0,15.56,15.56,15.56,15.56,0.008718304,0.00872235,0.009153818,0.009145524,389.076302,389.0759227,442.3261032,442.3187699,0.981895589,0.994573061,1.110153017,1.108934832,50,50,50,50,0.015,0.015,0.015,0.015,388.9273978,388.9271573,446.8147871,446.807451
 02/05  20:50:00,5,0.004992477,386.4682929,0,15.56,15.56,15.56,15.56,0.008710657,0.008723433,0.009145508,0.009138206,389.0191312,389.0187443,438.0043248,437.9971,0.985641915,0.999733366,1.115126337,1.114057311,50,50,50,50,0.015,0.015,0.015,0.015,389.076302,389.0759227,442.3261032,442.3187699
 02/05  21:00:00,5,0.004992477,385.4684391,0,15.56,15.56,15.56,15.56,0.008706638,0.008727407,0.009141635,0.009135215,388.7971038,388.7969592,433.8621471,433.8551012,0.98943091,1.004904484,1.120099881,1.119166486,50,50,50,50,0.015,0.015,0.015,0.015,389.0191312,389.0187443,438.0043248,437.9971
 02/05  21:10:00,5,0.004991654,386.4685853,0,15.56,15.56,15.56,15.56,0.008702432,0.008730234,0.009138488,0.009132848,388.5718284,388.5720457,430.0332268,430.0264163,0.984099393,1.000013024,1.116055979,1.115245278,50,50,50,50,0.015,0.015,0.015,0.015,388.7971038,388.7969592,433.8621471,433.8551012
 02/05  21:20:00,5,0.004990831,385.4687315,0,15.56,15.56,15.56,15.56,0.008695974,0.008729788,0.009134038,0.009129089,388.335478,388.3360814,426.4837446,426.477214,0.978714136,0.995006324,1.111997301,1.11129746,50,50,50,50,0.015,0.015,0.015,0.015,388.5718284,388.5720457,430.0332268,430.0264163
 02/05  21:30:00,5,0.004990008,391.4688777,0,15.56,15.56,15.56,15.56,0.008686921,0.008725852,0.00912786,0.009123522,388.3833281,388.3840238,423.4831066,423.4768962,0.973341522,0.990030117,1.107943766,1.107343737,50,50,50,50,0.015,0.015,0.015,0.015,388.335478,388.3360814,426.4837446,426.477214
 02/05  21:40:00,5,0.004989186,390.4690238,0,15.56,15.56,15.56,15.56,0.008675664,0.008718991,0.009120201,0.009116406,388.545863,388.5463513,420.8400862,420.8342227,0.967999879,0.985061794,1.10388524,1.10337469,50,50,50,50,0.015,0.015,0.015,0.015,388.3833281,388.3840238,423.4831066,423.4768962
 02/05  21:50:00,5,0.004988364,386.46917,0,15.56,15.56,15.56,15.56,0.008662689,0.008709843,0.009111396,0.009108084,388.5341788,388.5345169,418.2486415,418.243131,0.962693259,0.980100967,1.099807956,1.099377216,50,50,50,50,0.015,0.015,0.015,0.015,388.545863,388.5463513,420.8400862,420.8342227
 02/05  22:00:00,5,0.004987543,384.4693161,0,15.56,15.56,15.56,15.56,0.008648363,0.008698885,0.009101676,0.009098793,388.3125007,388.3129997,415.6567165,415.651552,0.957420909,0.975146694,1.09569952,1.095339542,50,50,50,50,0.015,0.015,0.015,0.015,388.5341788,388.5345169,418.2486415,418.243131
 02/05  22:10:00,5,0.004988364,389.4694622,0,15.56,15.56,15.56,15.56,0.00854122,0.008590614,0.008962529,0.008960234,388.2970245,388.2976114,412.4825095,412.4778624,1.66858334,1.687253136,1.808829975,1.808535995,50,50,50,50,0.015,0.015,0.015,0.015,388.3125007,388.3129997,415.6567165,415.651552
 02/05  22:20:00,5,0.004989186,393.4696084,0,15.56,15.56,15.56,15.56,0.008410549,0.008457198,0.008787811,0.008786102,388.762587,388.7626575,409.6149789,409.6109058,1.683649871,1.703296976,1.824857905,1.824617148,50,50,50,50,0.015,0.015,0.015,0.015,388.2970245,388.2976114,412.4825095,412.4778624
 02/05  22:30:00,5,0.004990008,389.4697545,0,15.56,15.56,15.56,15.56,0.008310584,0.008355224,0.008652017,0.008650775,389.0678305,389.0672604,406.8977285,406.8941929,1.698864838,1.719430268,1.840985281,1.840790325,50,50,50,50,0.015,0.015,0.015,0.015,388.762587,388.7626575,409.6149789,409.6109058
 02/05  22:40:00,5,0.004990831,383.4699006,0,15.56,15.56,15.56,15.56,0.008253792,0.008297773,0.008572598,0.008571689,388.6807239,388.6803839,403.9363514,403.9332841,1.714036548,1.735488568,1.856970112,1.856814512,50,50,50,50,0.015,0.015,0.015,0.015,389.0678305,389.0672604,406.8977285,406.8941929
 02/05  22:50:00,5,0.004991654,388.4700466,0,15.56,15.56,15.56,15.56,0.008230741,0.008275084,0.008536948,0.00853627,388.4159652,388.4162022,401.5008775,401.4982163,1.729111763,1.751414122,1.872760804,1.872638722,50,50,50,50,0.015,0.015,0.015,0.015,388.6807239,388.6803839,403.9363514,403.9332841
 02/05  23:00:00,5,0.004992477,384.4701927,0,15.56,15.56,15.56,15.56,0.00822846,0.008273697,0.008527656,0.008527142,387.9996808,388.0006838,399.2412523,399.2389456,1.744109994,1.767228106,1.888405917,1.888311935,50,50,50,50,0.015,0.015,0.015,0.015,388.4159652,388.4162022,401.5008775,401.4982163
 02/05  23:10:00,5,0.004992477,390.4703388,0,15.56,15.56,15.56,15.56,0.008235468,0.008282016,0.00853033,0.00852994,388.0332037,388.0344024,397.6938233,397.6918286,1.755331428,1.779768813,1.900185951,1.900115277,50,50,50,50,0.015,0.015,0.015,0.015,387.9996808,388.0006838,399.2412523,399.2389456
 02/05  23:20:00,5,0.004992477,385.4704848,0,15.56,15.56,15.56,15.56,0.008246029,0.00829421,0.008537834,0.008537538,387.894011,387.8952813,396.1958433,396.1941219,1.766578616,1.792281245,1.911938394,1.911886405,50,50,50,50,0.015,0.015,0.015,0.015,388.0332037,388.0344024,397.6938233,397.6918286
 02/05  23:30:00,5,0.004992477,388.4706308,0,15.56,15.56,15.56,15.56,0.008258213,0.008308241,0.008547683,0.008547462,387.8659615,387.8671784,394.9992944,394.997811,1.777847115,1.804788614,1.923691448,1.923653964,50,50,50,50,0.015,0.015,0.015,0.015,387.894011,387.8952813,396.1958433,396.1941219
 02/05  23:40:00,5,0.004992477,389.4707768,0,15.56,15.56,15.56,15.56,0.008271568,0.008323563,0.0085592,0.008559036,388.0087822,388.0096416,394.1366026,394.1353256,1.789130862,1.817294014,1.9354558,1.935429079,50,50,50,50,0.015,0.015,0.015,0.015,387.8659615,387.8671784,394.9992944,394.997811
 02/05  23:50:00,5,0.004992477,383.4709228,0,15.56,15.56,15.56,15.56,0.008285921,0.008339936,0.008572076,0.008571955,387.7002345,387.7013217,392.9670069,392.9659079,1.800425864,1.829796877,1.947235506,1.947216237,50,50,50,50,0.015,0.015,0.015,0.015,388.0087822,388.0096416,394.1366026,394.1353256
 02/05  24:00:00,5,0.004992477,390.4710688,0,15.56,15.56,15.56,15.56,0.008301057,0.008357103,0.008585987,0.008585897,387.7555027,387.7565936,392.2819758,392.2810303,1.811730105,1.842296532,1.959032928,1.959018207,50,50,50,50,0.015,0.015,0.015,0.015,387.7002345,387.7013217,392.9670069,392.9659079
 02/06  00:10:00,5.1,0.004991355,384.4712148,0,15.56,15.56,15.56,15.56,0.008314269,0.008372154,0.00859835,0.008598283,387.5498843,387.551186,391.4413492,391.4405358,1.813766138,1.844928974,1.961653485,1.961640657,50,50,50,50,0.015,0.015,0.015,0.015,387.7555027,387.7565936,392.2819758,392.2810303
 02/06  00:20:00,5.2,0.004989944,393.4713608,0,15.56,15.56,15.56,15.56,0.008324527,0.008384006,0.008608186,0.008608135,387.9398254,387.9404743,391.2819797,391.2812803,1.815751894,1.847535109,1.964281883,1.964268789,50,50,50,50,0.015,0.015,0.015,0.015,387.5498843,387.551186,391.4413492,391.4405358
 02/06  00:30:00,5.3,0.004988239,384.4715067,0,15.56,15.56,15.56,15.56,0.008332241,0.008393125,0.008615862,0.00861582,387.8765481,387.8768604,390.7476625,390.7470609,1.817721787,1.850126459,1.966922822,1.966907586,50,50,50,50,0.015,0.015,0.015,0.015,387.9398254,387.9404743,391.2819797,391.2812803
 02/06  00:40:00,5.4,0.004986236,393.4716527,0,15.56,15.56,15.56,15.56,0.008338248,0.008400417,0.008622129,0.008622091,388.2627998,388.2623371,390.7271163,390.726599,1.819687654,1.852705523,1.969570265,1.969551265,50,50,50,50,0.015,0.015,0.015,0.015,387.8765481,387.8768604,390.7476625,390.7470609
 02/06  00:50:00,5.5,0.004983932,393.4717986,0,15.56,15.56,15.56,15.56,0.008343236,0.008406619,0.008627587,0.008627548,388.9157423,388.9137774,391.0268948,391.0264505,1.8216519,1.855271842,1.972215275,1.972191117,50,50,50,50,0.015,0.015,0.015,0.015,388.2627998,388.2623371,390.7271163,390.726599
 02/06  01:00:00,5.6,0.004981323,384.4719445,0,15.56,15.56,15.56,15.56,0.008347628,0.008412176,0.008632586,0.008632543,388.8179694,388.8156598,390.6297113,390.629329,1.823614418,1.857824765,1.974850013,1.974819502,50,50,50,50,0.015,0.015,0.015,0.015,388.9157423,388.9137774,391.0268948,391.0264505
 02/06  01:10:00,5.6,0.005018938,384.4720904,0,15.56,15.56,15.56,15.56,0.008351601,0.008417183,0.008637276,0.008637226,388.300734,388.2996304,389.8616956,389.8613652,1.825125094,1.859647331,1.977053539,1.977015644,50,50,50,50,0.015,0.015,0.015,0.015,388.8179694,388.8156598,390.6297113,390.629329
 02/06  01:20:00,5.6,0.005056556,389.4722363,0,15.56,15.56,15.56,15.56,0.008355247,0.008421698,0.008641726,0.008641666,388.1473812,388.1473558,389.493085,389.492799,1.826593658,1.861401721,1.979215946,1.979169767,50,50,50,50,0.015,0.015,0.015,0.015,388.300734,388.2996304,389.8616956,389.8613652
 02/06  01:30:00,5.6,0.00509418,383.4723822,0,15.56,15.56,15.56,15.56,0.008358639,0.008425818,0.008645983,0.008645912,387.7463928,387.7474972,388.9079226,388.9076742,1.828039584,1.863117131,1.981344149,1.981288994,50,50,50,50,0.015,0.015,0.015,0.015,388.1473812,388.1473558,389.493085,389.492799
 02/06  01:40:00,5.6,0.005131808,387.4725281,0,15.56,15.56,15.56,15.56,0.008361843,0.008429642,0.008650085,0.00865,387.5383328,387.5401785,388.5406174,388.5404016,1.829467471,1.864795293,1.98343579,1.983371109,50,50,50,50,0.015,0.015,0.015,0.015,387.7463928,387.7474972,388.9079226,388.9076742
 02/06  01:50:00,5.6,0.00516944,389.4726739,0,15.56,15.56,15.56,15.56,0.008364909,0.008433249,0.008654059,0.00865396,387.6546769,387.6563668,388.516744,388.5165574,1.830878221,1.866435949,1.985488226,1.985413598,50,50,50,50,0.015,0.015,0.015,0.015,387.5383328,387.5401785,388.5406174,388.5404016
 02/06  02:00:00,5.6,0.005207077,387.4728197,0,15.56,15.56,15.56,15.56,0.008367873,0.008436693,0.008657925,0.008657809,387.7301033,387.7313065,388.4701376,388.4699768,1.832271387,1.868038346,1.987499141,1.987414269,50,50,50,50,0.015,0.015,0.015,0.015,387.6546769,387.6563668,388.516744,388.5165574
 02/06  02:10:00,5.6,0.005207077,393.4729656,0,15.56,15.56,15.56,15.56,0.008374682,0.008444204,0.008665274,0.008665142,388.2408999,388.2407678,388.872343,388.8722067,1.848433512,1.885337863,2.004131638,2.004036467,50,50,50,50,0.015,0.015,0.015,0.015,387.7301033,387.7313065,388.4701376,388.4699768
 02/06  02:20:00,5.6,0.005207077,388.4731114,0,15.56,15.56,15.56,15.56,0.008386681,0.008457199,0.008677261,0.008677112,388.5131808,388.5118654,389.0512002,389.0510853,1.864712066,1.902713729,2.020778311,2.020672775,50,50,50,50,0.015,0.015,0.015,0.015,388.2408999,388.2407678,388.872343,388.8722067
 02/06  02:30:00,5.6,0.005207077,385.4732572,0,15.56,15.56,15.56,15.56,0.008403003,0.008474728,0.008693021,0.008692854,388.3193952,388.3181742,388.7815743,388.7814747,1.881040884,1.920113218,2.037419769,2.037303917,50,50,50,50,0.015,0.015,0.015,0.015,388.5131808,388.5118654,389.0512002,389.0510853
 02/06  02:40:00,5.6,0.005207077,390.473403,0,15.56,15.56,15.56,15.56,0.008422165,0.0084952,0.008711178,0.008710994,388.3630081,388.3620363,388.7607871,388.7607005,1.897400125,1.937533606,2.054065297,2.053939305,50,50,50,50,0.015,0.015,0.015,0.015,388.3193952,388.3181742,388.7815743,388.7814747
 02/06  02:50:00,5.6,0.005207077,393.4735488,0,15.56,15.56,15.56,15.56,0.008442973,0.008517345,0.00873066,0.008730459,388.8493616,388.8475173,389.1877809,389.1877091,1.913785367,1.954976671,2.070728634,2.070592804,50,50,50,50,0.015,0.015,0.015,0.015,388.3630081,388.3620363,388.7607871,388.7607005
 02/06  03:00:00,5.6,0.005207077,389.4736945,0,15.56,15.56,15.56,15.56,0.008464687,0.008540392,0.008750836,0.00875062,389.1461567,389.143291,389.4325392,389.4324811,1.930196529,1.972444257,2.087422006,2.087276767,50,50,50,50,0.015,0.015,0.015,0.015,388.8493616,388.8475173,389.1877809,389.1877091
 02/06  03:10:00,5.6,0.005207077,393.4738403,0,15.56,15.56,15.56,15.56,0.008482855,0.00855978,0.008767648,0.008767417,389.596035,389.5919856,389.8366545,389.8366094,1.931999921,1.974823642,2.08959063,2.089436509,50,50,50,50,0.015,0.015,0.015,0.015,389.1461567,389.143291,389.4325392,389.4324811
 02/06  03:20:00,5.6,0.005207077,389.473986,0,15.56,15.56,15.56,15.56,0.008495961,0.008573993,0.008779799,0.008779553,389.7732573,389.7686636,389.9762374,389.9762021,1.933767946,1.977206791,2.091794585,2.091632259,50,50,50,50,0.015,0.015,0.015,0.015,389.596035,389.5919856,389.8366545,389.8366094
 02/06  03:30:00,5.6,0.005207077,383.4741318,0,15.56,15.56,15.56,15.56,0.008504848,0.008583921,0.008788149,0.008787889,389.2616226,389.2585057,389.439075,389.4390409,1.935525756,1.979587065,2.094006916,2.093837107,50,50,50,50,0.015,0.015,0.015,0.015,389.7732573,389.7686636,389.9762374,389.9762021
 02/06  03:40:00,5.6,0.005207077,392.4742775,0,15.56,15.56,15.56,15.56,0.008510982,0.008591074,0.008794091,0.008793818,389.2463979,389.2444551,389.4016594,389.4016269,1.937280919,1.98196144,2.096245139,2.096068671,50,50,50,50,0.015,0.015,0.015,0.015,389.2616226,389.2585057,389.439075,389.4390409
 02/06  03:50:00,5.6,0.005207077,387.4744232,0,15.56,15.56,15.56,15.56,0.00851552,0.008596628,0.008798691,0.008798406,389.1627418,389.1615418,389.2979367,389.2979066,1.939032857,1.984325983,2.098491536,2.098309284,50,50,50,50,0.015,0.015,0.015,0.015,389.2463979,389.2444551,389.4016594,389.4016269
 02/06  04:00:00,5.6,0.005207077,383.4745689,0,15.56,15.56,15.56,15.56,0.008519146,0.008601271,0.008802556,0.00880226,388.6375244,388.6379181,388.7586437,388.7586118,1.940779705,1.986677911,2.10073526,2.100548145,50,50,50,50,0.015,0.015,0.015,0.015,389.1627418,389.1615418,389.2979367,389.2979066
 02/06  04:10:00,5.6,0.005272953,385.4747145,0,15.56,15.56,15.56,15.56,0.008523955,0.008607069,0.00880762,0.008807314,388.1107145,388.1131141,388.2218678,388.2218317,1.94757473,1.994079435,2.108023596,2.10783256,50,50,50,50,0.015,0.015,0.015,0.015,388.6375244,388.6379181,388.7586437,388.7586118
 02/06  04:20:00,5.6,0.005338842,384.4748602,0,15.56,15.56,15.56,15.56,0.008530687,0.008614741,0.00881452,0.008814207,387.6076611,387.6119314,387.7106829,387.7106427,1.954368408,2.00147196,2.115278764,2.11508477,50,50,50,50,0.015,0.015,0.015,0.015,388.1107145,388.1131141,388.2218678,388.2218317
 02/06  04:30:00,5.6,0.005404745,388.4750059,0,15.56,15.56,15.56,15.56,0.008539031,0.008623973,0.008822918,0.008822598,387.5006552,387.5055212,387.5932993,387.5932597,1.961155401,2.008851071,2.122521985,2.122326046,50,50,50,50,0.015,0.015,0.015,0.015,387.6076611,387.6119314,387.7106829,387.7106427
 02/06  04:40:00,5.6,0.005470662,391.4751515,0,15.56,15.56,15.56,15.56,0.008548395,0.008634179,0.008832236,0.008831912,387.8580045,387.8615727,387.9357561,387.9357243,1.967935965,2.016218017,2.129758917,2.129562068,50,50,50,50,0.015,0.015,0.015,0.015,387.5006552,387.5055212,387.5932993,387.5932597
 02/06  04:50:00,5.6,0.005536593,392.4752971,0,15.56,15.56,15.56,15.56,0.008558312,0.008644897,0.008842022,0.008841696,388.4501396,388.4510959,388.5102076,388.5101884,1.974711969,2.02357518,2.136963341,2.1367666,50,50,50,50,0.015,0.015,0.015,0.015,387.8580045,387.8615727,387.9357561,387.9357243
 02/06  05:00:00,5.6,0.005602538,387.4754427,0,15.56,15.56,15.56,15.56,0.008568509,0.008655864,0.008852026,0.008851699,388.618239,388.6174946,388.6648386,388.6648281,1.981484994,2.030924411,2.144164136,2.143968559,50,50,50,50,0.015,0.015,0.015,0.015,388.4501396,388.4510959,388.5102076,388.5101884
 02/06  05:10:00,5.6,0.005563935,386.4755884,0,15.56,15.56,15.56,15.56,0.008576064,0.008664123,0.008859554,0.008859228,388.4352189,388.4345313,388.4751374,388.4751283,1.978190361,2.027918057,2.141344194,2.141150833,50,50,50,50,0.015,0.015,0.015,0.015,388.618239,388.6174946,388.6648386,388.6648281
 02/06  05:20:00,5.6,0.00552535,385.4757339,0,15.56,15.56,15.56,15.56,0.00858002,0.008668715,0.008863772,0.008863448,388.064778,388.0654223,388.1030735,388.1030609,1.974845816,2.024835506,2.138496694,2.138306612,50,50,50,50,0.015,0.015,0.015,0.015,388.4352189,388.4345313,388.4751374,388.4751283
 02/06  05:30:00,5.6,0.005486782,392.4758795,0,15.56,15.56,15.56,15.56,0.008581014,0.0086703,0.008865314,0.008864995,388.2771506,388.2778717,388.3106883,388.3106767,1.971492003,2.021739678,2.135643445,2.135457706,50,50,50,50,0.015,0.015,0.015,0.015,388.064778,388.0654223,388.1030735,388.1030609
 02/06  05:40:00,5.6,0.005448232,386.4760251,0,15.56,15.56,15.56,15.56,0.00858009,0.008669948,0.008865164,0.00886485,388.2870651,388.2875199,388.3153913,388.3153818,1.968136881,2.018637274,2.132779949,2.132599614,50,50,50,50,0.015,0.015,0.015,0.015,388.2771506,388.2778717,388.3106883,388.3106767
 02/06  05:50:00,5.6,0.005409699,393.4761706,0,15.56,15.56,15.56,15.56,0.008578065,0.008668487,0.008864065,0.008863758,388.7026282,388.7017853,388.72311,388.723106,1.964779915,2.015526417,2.129896947,2.129723069,50,50,50,50,0.015,0.015,0.015,0.015,388.2870651,388.2875199,388.3153913,388.3153818
 02/06  06:00:00,5.6,0.005371183,385.4763162,0,15.56,15.56,15.56,15.56,0.008575416,0.008666403,0.008862436,0.008862137,388.6399091,388.6386512,388.6558136,388.6558119,1.96141926,2.012404893,2.126986412,2.126820033,50,50,50,50,0.015,0.015,0.015,0.015,388.7026282,388.7017853,388.72311,388.723106
 02/06  06:10:00,5.6,0.005370298,387.4764617,0,21.48521877,22.67877324,22.81351977,22.90145187,0.010047209,0.012429344,0.012590414,0.012176264,389.9954334,389.8857772,388.6078772,388.6100037,3.8939953,13.61966074,22.83432741,35.24700941,41.60754549,24.44318833,24.53537003,24.5954069,0.013470803,0.012310959,0.012366167,0.011937612,389.7394304,389.6390824,388.6175674,388.6194281
 02/06  06:20:00,5.6,0.005369413,387.4766072,0,21.11843081,21.11078196,21.19623958,21.34363171,0.010156339,0.011540904,0.01155699,0.011115801,391.0474506,390.9712166,388.5627826,388.5634812,2.450286718,1.81529746,1.341395812,0,50,50,31.36514353,21.92580653,0.015,0.015,0.013099403,0.011574486,390.4249942,390.3401382,388.5888543,388.5907093
 02/06  06:30:00,5.6,0.005368528,385.4767527,0,21.1100044,21.11000003,21.11008588,21.11349749,0.010366552,0.01159398,0.011994189,0.012161856,392.589403,392.3778451,388.4476854,388.4563089,2.901771945,7.961479962,11.3807502,14.87528941,50,50,50,50,0.015,0.015,0.015,0.015,391.8628026,391.7790122,388.5296621,388.5283193
 02/06  06:40:00,5.6,0.005367644,393.4768982,0,21.11000045,21.11,21.11000107,21.11003166,0.010612952,0.011573064,0.012125645,0.012624885,394.6474828,394.4424113,388.626257,388.6379815,2.211284848,1.595891251,1.494500479,1.606681071,50,50,50,50,0.015,0.015,0.015,0.015,392.589403,392.3778451,388.4476854,388.4563089
 02/06  06:50:00,5.6,0.00536676,384.4770437,0,21.11000005,21.11,21.11000002,21.11000039,0.010824054,0.011512412,0.011997779,0.012463349,396.4083788,396.2292842,388.5526249,388.5633834,2.226240433,2.285034861,2.360201707,2.184032567,50,50,50,50,0.015,0.015,0.015,0.015,394.6474828,394.4424113,388.626257,388.6379815
 02/06  07:00:00,5.6,0.005365877,383.4771892,0,21.11,21.11,21.11,21.11000001,0.01097159,0.011450483,0.011811863,0.012124501,397.8130949,397.6490828,388.2634315,388.2725559,2.214545952,2.275125936,2.408150919,2.401549284,50,50,50,50,0.015,0.015,0.015,0.015,396.4083788,396.2292842,388.5526249,388.5633834
 02/06  07:10:00,5.6,0.00533769,386.4773346,0,21.11,21.11,21.11,21.11,0.01106586,0.011405668,0.011666021,0.011846747,400.3895815,400.2272405,388.0448134,388.0527866,2.196115031,2.257489787,2.395460154,2.393144925,50,50,50,50,0.015,0.015,0.015,0.015,397.8130949,397.6490828,388.2634315,388.2725559
 02/06  07:20:00,5.6,0.005309505,385.4774801,0,21.11,21.11,21.11,21.11,0.011123087,0.011374631,0.011573668,0.01167537,403.4791507,403.3121445,387.8603223,387.8675558,2.184796665,2.240945985,2.381455814,2.379824581,50,50,50,50,0.015,0.015,0.015,0.015,400.3895815,400.2272405,388.0448134,388.0527866
 02/06  07:30:00,5.6,0.005281323,391.4776255,0,21.11,21.11,21.11,21.11,0.011156879,0.011351232,0.011517627,0.011579174,406.7949135,406.6219487,387.9568748,387.9635943,2.174345294,2.228325918,2.368741624,2.367519627,50,50,50,50,0.015,0.015,0.015,0.015,403.4791507,403.3121445,387.8603223,387.8675558
 02/06  07:40:00,5.6,0.005253143,385.4777709,0,21.11,21.11,21.11,21.11,0.011176111,0.011331303,0.011480312,0.011521417,409.7374907,409.5607642,387.9249161,387.9311712,2.164338394,2.215319583,2.356005528,2.355014911,50,50,50,50,0.015,0.015,0.015,0.015,406.7949135,406.6219487,387.9568748,387.9635943
 02/06  07:50:00,5.6,0.005224966,388.4779163,0,21.11,21.11,21.11,21.11,0.011186014,0.011313034,0.011451739,0.01148062,412.4531204,412.2753714,387.9183379,387.9241506,2.154778249,2.202732513,2.343521035,2.342669252,50,50,50,50,0.015,0.015,0.015,0.015,409.7374907,409.5607642,387.9249161,387.9311712
 02/06  08:00:00,5.6,0.005196792,384.4780617,0,21.11,21.11,21.11,21.11,0.011189663,0.011295768,0.01142773,0.011447961,414.8056271,414.6294921,387.7669987,387.7723809,2.145472237,2.190056149,2.331117227,2.330361633,50,50,50,50,0.015,0.015,0.015,0.015,412.4531204,412.2753714,387.9183379,387.9241506
 02/06  08:10:00,5.6,0.005224107,389.4782071,0,21.11,21.11,21.11,21.11,0.011209808,0.011300319,0.011405223,0.011419027,427.0195995,426.8228661,387.7646644,387.7696502,2.066738098,2.107539565,2.304530386,2.303847818,50,50,50,50,0.015,0.015,0.015,0.015,414.8056271,414.6294921,387.7669987,387.7723809
 02/06  08:20:00,5.6,0.005251415,388.4783524,0.0909091,21.11,21.11,21.11,21.11,0.011232775,0.011311236,0.011385594,0.011394768,443.9582295,443.722152,388.9421646,388.946826,2.043039629,2.079873747,2.271706706,2.271076666,50,50,50,50,0.015,0.015,0.015,0.015,427.0195995,426.8228661,387.7646644,387.7696502
 02/06  08:30:00,5.6,0.005278716,391.4784978,0.181818,21.11,21.11,21.11,21.11,0.01124754,0.011316189,0.011369464,0.011375447,461.3141725,461.0372173,391.9273344,391.9317777,2.019698992,2.052325811,2.238805966,2.238206159,50,50,50,50,0.015,0.015,0.015,0.015,443.9582295,443.722152,388.9421646,388.946826
 02/06  08:40:00,5.6,0.005306011,384.4786431,0.363636,21.11,21.11,21.11,21.11,0.011251876,0.011312307,0.011359054,0.011362899,477.1082776,476.8004283,397.5094956,397.5138601,1.997101871,2.026246094,2.200021614,2.199427167,50,50,50,50,0.015,0.015,0.015,0.015,461.3141725,461.0372173,391.9273344,391.9317777
 02/06  08:50:00,5.6,0.005333299,393.4787885,0.181818,21.11,21.11,21.11,21.11,0.011248106,0.011301453,0.011343865,0.011346274,491.7284286,491.401786,402.0855011,402.0898236,1.974992645,2.000450713,2.186570109,2.185952693,50,50,50,50,0.015,0.015,0.015,0.015,477.1082776,476.8004283,397.5094956,397.5138601
 02/06  09:00:00,5.6,0.005360581,392.4789338,0.454545,21.11,21.11,21.11,21.11,0.0112392,0.011286227,0.011332073,0.011333495,505.2860481,504.9509655,408.9024631,408.9068464,1.953189854,1.97486623,2.141555508,2.140883717,50,50,50,50,0.015,0.015,0.015,0.015,491.7284286,491.401786,402.0855011,402.0898236
 02/06  09:10:00,5.783333333,0.005363219,389.4790791,0.363636,21.11,21.11,21.11,21.11,0.011361862,0.011405283,0.011456406,0.011457166,521.1614155,520.8141365,416.3096375,416.3143033,1.427292754,1.445632115,1.617264664,1.616504219,50,50,50,50,0.015,0.015,0.015,0.015,505.2860481,504.9509655,408.9024631,408.9068464
 02/06  09:20:00,5.966666667,0.005364937,391.4792244,0.272727,21.11,21.11,21.11,21.11,0.011543333,0.011583978,0.011634819,0.01163509,538.2108495,537.8505982,422.371816,422.3768521,1.411368664,1.425832649,1.603953296,1.603063207,50,50,50,50,0.015,0.015,0.015,0.015,521.1614155,520.8141365,416.3096375,416.3143033
 02/06  09:30:00,6.15,0.005365714,388.4793697,0.363636,21.11,21.11,21.11,21.11,0.011714149,0.011751447,0.011799896,0.011799758,555.0981544,554.7296576,428.5851694,428.5906566,1.3951931,1.405721294,1.577775189,1.576713431,50,50,50,50,0.015,0.015,0.015,0.015,538.2108495,537.8505982,422.371816,422.3768521
 02/06  09:40:00,6.333333333,0.005365529,387.4795149,0.454545,21.11,21.11,21.11,21.11,0.011848291,0.011881406,0.011929153,0.011928637,571.3036838,570.9340072,436.142671,436.1488213,1.379239173,1.386177354,1.551785554,1.550507497,50,50,50,50,0.015,0.015,0.015,0.015,555.0981544,554.7296576,428.5851694,428.5906566
 02/06  09:50:00,6.516666667,0.00536436,384.4796602,0.454545,21.11,21.11,21.11,21.11,0.011946547,0.011974863,0.012022343,0.012021459,586.7182472,586.3544765,444.1944888,444.2015649,1.363434679,1.366774651,1.532179929,1.530639234,50,50,50,50,0.015,0.015,0.015,0.015,571.3036838,570.9340072,436.142671,436.1488213
 02/06  10:00:00,6.7,0.005362184,384.4798054,0.272727,21.11,21.11,21.11,21.11,0.012017669,0.012040843,0.012081192,0.012079931,601.4536417,601.1019831,449.7192657,449.7272266,1.347704028,1.34746812,1.525359688,1.523509279,50,50,50,50,0.015,0.015,0.015,0.015,586.7182472,586.3544765,444.1944888,444.2015649
 02/06  10:10:00,6.7,0.005362184,384.4799506,0.363636,21.11,21.11,21.11,21.11,0.01206972,0.012087593,0.012120366,0.012118706,615.6017471,615.2674147,454.8293893,454.8382171,1.334307482,1.330590777,1.502131033,1.499923893,50,50,50,50,0.015,0.015,0.015,0.015,601.4536417,601.1019831,449.7192657,449.7272266
 02/06  10:20:00,6.7,0.005362184,390.4800959,0.272727,21.11,21.11,21.11,21.11,0.012107964,0.012120488,0.012143941,0.012141846,629.3519745,629.0393583,458.9324961,458.9421336,1.320763804,1.313714845,1.491487618,1.488877902,50,50,50,50,0.015,0.015,0.015,0.015,615.6017471,615.2674147,454.8293893,454.8382171
 02/06  10:30:00,6.7,0.005362184,393.4802411,0.454545,21.11,21.11,21.11,21.11,0.012135596,0.012142777,0.012163131,0.012160556,642.7357526,642.4486079,464.9347121,464.9455891,1.307100499,1.296824841,1.461859415,1.45880302,50,50,50,50,0.015,0.015,0.015,0.015,629.3519745,629.0393583,458.9324961,458.9421336
 02/06  10:40:00,6.7,0.005362184,389.4803862,0.272727,21.11,21.11,21.11,21.11,0.01215477,0.012156669,0.012171559,0.012168453,655.5836508,655.3249022,469.5230174,469.5352302,1.293555345,1.280340617,1.457620729,1.454076302,50,50,50,50,0.015,0.015,0.015,0.015,642.7357526,642.4486079,464.9347121,464.9455891
 02/06  10:50:00,6.7,0.005362184,391.4805314,0.272727,21.11,21.11,21.11,21.11,0.012167115,0.012163816,0.0121714,0.012167707,667.9479985,667.7199219,472.9533298,472.9666926,1.280006804,1.263949447,1.440893471,1.436822599,50,50,50,50,0.015,0.015,0.015,0.015,655.5836508,655.3249022,469.5230174,469.5352302
 02/06  11:00:00,6.7,0.005362184,384.4806766,0.363636,21.11,21.11,21.11,21.11,0.012173934,0.012165527,0.012169038,0.012164693,679.6854005,679.4895633,476.9326222,476.9472717,1.266408486,1.24762591,1.417820434,1.413188337,50,50,50,50,0.015,0.015,0.015,0.015,667.9479985,667.7199219,472.9533298,472.9666926
 02/06  11:10:00,6.783333333,0.00550535,385.4808217,0.363636,21.11,21.11,21.11,21.11,0.012176299,0.01216296,0.012164754,0.012159691,690.907624,690.7447495,481.3467063,481.3630138,1.253598754,1.23272655,1.401488919,1.396265616,50,50,50,50,0.015,0.015,0.015,0.015,679.6854005,679.4895633,476.9326222,476.9472717
 02/06  11:20:00,6.866666667,0.005650027,391.4809669,0.363636,21.11,21.11,21.11,21.11,0.012175096,0.012156991,0.012157876,0.012152031,701.8314801,701.7021972,485.9622073,485.9805711,1.240993988,1.217871139,1.385187138,1.379346066,50,50,50,50,0.015,0.015,0.015,0.015,690.907624,690.7447495,481.3467063,481.3630138
 02/06  11:30:00,6.95,0.005796228,388.481112,0.454545,21.11,21.11,21.11,21.11,0.012171018,0.012148265,0.012151412,0.012144717,712.3576748,712.2624342,491.6685025,491.6896771,1.228411595,1.203058172,1.362570984,1.35609009,50,50,50,50,0.015,0.015,0.015,0.015,701.8314801,701.7021972,485.9622073,485.9805711
 02/06  11:40:00,7.033333333,0.005943966,393.4812571,0.0909091,21.11,21.11,21.11,21.11,0.012164618,0.012137325,0.012131333,0.012123731,722.5915464,722.5306223,493.0826826,493.1052844,1.215965038,1.18860888,1.37180337,1.364665723,50,50,50,50,0.015,0.015,0.015,0.015,712.3576748,712.2624342,491.6685025,491.6896771
 02/06  11:50:00,7.116666667,0.006093253,387.4814022,0.181818,21.11,21.11,21.11,21.11,0.012156307,0.012124594,0.012106511,0.012097934,732.35764,732.3307327,492.9314038,492.9537921,1.203469093,1.174286977,1.349792376,1.341984848,50,50,50,50,0.015,0.015,0.015,0.015,722.5915464,722.5306223,493.0826826,493.1052844
 02/06  12:00:00,7.2,0.006244102,392.4815473,0.181818,21.11,21.11,21.11,21.11,0.012146419,0.012110386,0.012081561,0.012071938,741.8078575,741.8145552,492.7101242,492.7315545,1.191063067,1.160051639,1.334155033,1.325669893,50,50,50,50,0.015,0.015,0.015,0.015,732.35764,732.3307327,492.9314038,492.9537921
 02/06  12:10:00,7.483333333,0.006219601,385.4816924,0.181818,21.11,21.11,21.11,21.11,0.012118654,0.012078253,0.012057541,0.012046804,744.4177268,744.4440936,492.5477557,492.5681243,1.211552478,1.177823886,1.318530878,1.309364323,50,50,50,50,0.015,0.015,0.015,0.015,741.8078575,741.8145552,492.7101242,492.7315545
 02/06  12:20:00,7.766666667,0.00619135,384.4818374,0.272727,21.11,21.11,21.11,21.11,0.012081988,0.012036888,0.012037312,0.012025399,743.0846975,743.1137041,493.6343107,493.6544759,1.199952397,1.162996462,1.296722089,1.286876896,50,50,50,50,0.015,0.015,0.015,0.015,744.4177268,744.4440936,492.5477557,492.5681243
 02/06  12:30:00,8.05,0.006159228,389.4819825,0.0909091,21.11,21.11,21.11,21.11,0.012045095,0.011994797,0.012012523,0.011999385,740.7676566,740.7889858,493.0744827,493.0939142,1.188520117,1.148158614,1.294053981,1.283537937,50,50,50,50,0.015,0.015,0.015,0.015,743.0846975,743.1137041,493.6343107,493.6544759
 02/06  12:40:00,8.333333333,0.006123109,393.4821275,0,21.11,21.11,21.11,21.11,0.012011495,0.011955502,0.011981617,0.011967211,738.6878073,738.6987261,490.2589737,490.2756361,1.177370365,1.13369748,1.285551121,1.274376243,50,50,50,50,0.015,0.015,0.015,0.015,740.7676566,740.7889858,493.0744827,493.0939142
 02/06  12:50:00,8.616666667,0.006082866,386.4822726,0.363636,21.11,21.11,21.11,21.11,0.011981449,0.011919316,0.011961241,0.011945503,736.7976983,736.7987793,491.2210316,491.2366196,1.166405478,1.119377226,1.245596359,1.23377857,50,50,50,50,0.015,0.015,0.015,0.015,738.6878073,738.6987261,490.2589737,490.2756361
 02/06  13:00:00,8.9,0.006038367,387.4824176,0.363636,21.11,21.11,21.11,21.11,0.011954168,0.011885507,0.011947553,0.011930443,735.0529049,735.0452887,494.7176013,494.7354806,1.155611127,1.105212024,1.230897555,1.218458958,50,50,50,50,0.015,0.015,0.015,0.015,736.7976983,736.7987793,491.2210316,491.2366196
 02/06  13:10:00,9.266666667,0.006119478,391.4825626,0.363636,21.11,21.11,21.11,21.11,0.011945216,0.01186968,0.011935122,0.011916623,739.8842767,739.8908505,499.064107,499.0867162,1.113716837,1.060425157,1.217816722,1.204783458,50,50,50,50,0.015,0.015,0.015,0.015,735.0529049,735.0452887,494.7176013,494.7354806
 02/06  13:20:00,9.633333333,0.006200369,390.4827076,0.272727,21.11,21.11,21.11,21.11,0.011945763,0.011863185,0.011918261,0.011898376,748.356917,748.4045848,502.1339978,502.161141,1.104690128,1.048354787,1.211326619,1.197727918,50,50,50,50,0.015,0.015,0.015,0.015,739.8842767,739.8908505,499.064107,499.0867162
 02/06  13:30:00,10,0.006280983,383.4828525,0.272727,21.11,21.11,21.11,21.11,0.01194731,0.01185763,0.011898176,0.011876906,757.4947646,757.5987222,504.1024421,504.1326355,1.095931123,1.036534619,1.198798366,1.18466638,50,50,50,50,0.015,0.015,0.015,0.015,748.356917,748.4045848,502.1339978,502.161141
 02/06  13:40:00,10.36666667,0.006361263,388.4829975,0.454545,21.11,21.11,21.11,21.11,0.01194639,0.011849609,0.011883038,0.011860371,766.3305258,766.4944158,508.1854078,508.2197961,1.087565826,1.025325843,1.173998566,1.159368209,50,50,50,50,0.015,0.015,0.015,0.015,757.4947646,757.5987222,504.1024421,504.1326355
 02/06  13:50:00,10.73333333,0.006441146,389.4831425,0.454545,21.11,21.11,21.11,21.11,0.011942669,0.011838804,0.01187066,0.011846602,774.7096088,774.9314443,513.5978684,513.6386636,1.079436422,1.014443478,1.162021968,1.146932308,50,50,50,50,0.015,0.015,0.015,0.015,766.3305258,766.4944158,508.1854078,508.2197961
 02/06  14:00:00,11.1,0.006520569,385.4832874,0.363636,21.11,21.11,21.11,21.11,0.01193681,0.01182588,0.011855126,0.011829709,782.5956122,782.8717401,517.9797872,518.0270699,1.071483292,1.003860349,1.156713634,1.141205895,50,50,50,50,0.015,0.015,0.015,0.015,774.7096088,774.9314443,513.5978684,513.6386636
 02/06  14:10:00,11.1,0.006480462,386.4834323,0.272727,21.11,21.11,21.11,21.11,0.01192983,0.011811938,0.011834183,0.011807456,790.1088958,790.435888,520.2388214,520.2900923,1.06766794,0.997747628,1.155938905,1.140055691,50,50,50,50,0.015,0.015,0.015,0.015,782.5956122,782.8717401,517.9797872,518.0270699
 02/06  14:20:00,11.1,0.006440347,390.4835772,0.545455,21.11,21.11,21.11,21.11,0.011922311,0.011797645,0.011820391,0.011792376,797.403946,797.7793201,525.190835,525.2473879,1.063882874,0.991942459,1.130163702,1.113948391,50,50,50,50,0.015,0.015,0.015,0.015,790.1088958,790.435888,520.2388214,520.2900923
 02/06  14:30:00,11.1,0.006400224,389.4837221,0.545455,21.11,21.11,21.11,21.11,0.011914487,0.01178329,0.01181143,0.011782173,804.4377111,804.8592209,531.9054844,531.9703124,1.060205461,0.986446349,1.123495627,1.106995817,50,50,50,50,0.015,0.015,0.015,0.015,797.403946,797.7793201,525.190835,525.2473879
 02/06  14:40:00,11.1,0.006360093,384.483867,0.363636,21.11,21.11,21.11,21.11,0.011906495,0.011769106,0.011797421,0.011767011,811.071456,811.5359507,536.4456003,536.5178193,1.056905895,0.981836338,1.130165806,1.113430022,50,50,50,50,0.015,0.015,0.015,0.015,804.4377111,804.8592209,531.9054844,531.9703124
 02/06  14:50:00,11.1,0.006319954,384.4840119,0.636364,21.11,21.11,21.11,21.11,0.011898433,0.011755247,0.011788973,0.011757466,817.3585282,817.8624475,543.0487612,543.1294996,1.053837208,0.977654032,1.105628926,1.08870408,50,50,50,50,0.015,0.015,0.015,0.015,811.071456,811.5359507,536.4456003,536.5178193
 02/06  15:00:00,11.1,0.006279807,387.4841568,0.363636,21.11,21.11,21.11,21.11,0.011890369,0.011741809,0.011774923,0.011742423,823.4311693,823.9714433,547.4022264,547.4896934,1.050938248,0.973865594,1.119297995,1.10223579,50,50,50,50,0.015,0.015,0.015,0.015,817.3585282,817.8624475,543.0487612,543.1294996
 02/06  15:10:00,11.2,0.006281633,393.4843016,0.363636,21.11,21.11,21.11,21.11,0.011882322,0.011728945,0.011756866,0.011723472,829.4322859,830.0066333,550.1576073,550.2487052,1.048897035,0.971696041,1.115050663,1.097900592,50,50,50,50,0.015,0.015,0.015,0.015,823.4311693,823.9714433,547.4022264,547.4896934
 02/06  15:20:00,11.3,0.006283156,390.4844464,0.454545,21.11,21.11,21.11,21.11,0.011874215,0.011716764,0.011741043,0.011706829,835.2125744,835.8181532,553.4635846,553.5573589,1.046490397,0.969934366,1.104765788,1.08757741,50,50,50,50,0.015,0.015,0.015,0.015,829.4322859,830.0066333,550.1576073,550.2487052
 02/06  15:30:00,11.4,0.006284372,392.4845913,0.363636,21.11,21.11,21.11,21.11,0.011866013,0.011705319,0.011724528,0.011689589,840.784721,841.4182172,556.0818693,556.1774653,1.044124983,0.968542769,1.10742759,1.090251858,50,50,50,50,0.015,0.015,0.015,0.015,835.2125744,835.8181532,553.4635846,553.5573589
 02/06  15:40:00,11.5,0.006285276,387.4847361,0.545455,21.11,21.11,21.11,21.11,0.011857788,0.011694834,0.011713966,0.011678377,846.0203941,846.677511,560.5089114,560.6079315,1.042116868,0.968440552,1.091902897,1.074788487,50,50,50,50,0.015,0.015,0.015,0.015,840.784721,841.4182172,556.0818693,556.1774653
 02/06  15:50:00,11.6,0.006285865,392.4848809,0.636364,21.11,21.11,21.11,21.11,0.011849617,0.011685461,0.011710126,0.011673974,851.0866601,851.7633566,567.3465876,567.45261,1.040250762,0.968865502,1.082994334,1.065991288,50,50,50,50,0.015,0.015,0.015,0.015,846.0203941,846.677511,560.5089114,560.6079315
 02/06  16:00:00,11.7,0.006286134,383.4850257,0.545455,21.11,21.11,21.11,21.11,0.011841542,0.011677235,0.011705724,0.011669139,855.7750601,856.4668025,573.6643785,573.7784338,1.038453605,0.969659691,1.087101005,1.070259084,50,50,50,50,0.015,0.015,0.015,0.015,851.0866601,851.7633566,567.3465876,567.45261
 02/06  16:10:00,11.7,0.00632904,385.4851704,0.454545,21.11,21.11,21.11,21.11,0.011833765,0.011670437,0.011696808,0.011659942,860.1975096,860.8998478,577.9385035,578.0581537,1.039248727,0.973740869,1.094254726,1.077621494,50,50,50,50,0.015,0.015,0.015,0.015,855.7750601,856.4668025,573.6643785,573.7784338
 02/06  16:20:00,11.7,0.006371952,388.4853152,0.272727,21.11,21.11,21.11,21.11,0.011826358,0.011665088,0.011679776,0.011642792,864.483158,865.1924776,578.6096306,578.7293277,1.039948324,0.977738577,1.108067883,1.091689753,50,50,50,50,0.015,0.015,0.015,0.015,860.1975096,860.8998478,577.9385035,578.0581537
 02/06  16:30:00,11.7,0.00641487,393.4854599,0.272727,21.11,21.11,21.11,21.11,0.011819285,0.011661069,0.011660114,0.01162314,868.7387897,869.4524095,577.6373316,577.7525674,1.040601021,0.981901244,1.109614814,1.093534824,50,50,50,50,0.015,0.015,0.015,0.015,864.483158,865.1924776,578.6096306,578.7293277
 02/06  16:40:00,11.7,0.006457794,389.4856047,0.272727,21.11,21.11,21.11,21.11,0.011812489,0.011658182,0.011641861,0.011605002,872.7923779,873.5075428,576.2353197,576.3441038,1.041243357,0.985984763,1.111294274,1.095553883,50,50,50,50,0.015,0.015,0.015,0.015,868.7387897,869.4524095,577.6373316,577.7525674
 02/06  16:50:00,11.7,0.006500723,392.4857494,0.363636,21.11,21.11,21.11,21.11,0.011805937,0.011656374,0.011629416,0.011592762,876.6970032,877.4108944,576.191313,576.2947452,1.041974564,0.990721294,1.107106428,1.091743555,50,50,50,50,0.015,0.015,0.015,0.015,872.7923779,873.5075428,576.2353197,576.3441038
 02/06  17:00:00,11.7,0.006543659,390.4858941,0.454545,21.11,21.11,21.11,21.11,0.011799728,0.01165622,0.011624448,0.011588093,880.3965027,881.105667,578.1868036,578.2879172,1.043323936,0.998561887,1.104534669,1.089584041,50,50,50,50,0.015,0.015,0.015,0.015,876.6970032,877.4108944,576.191313,576.2947452
 02/06  17:10:00,11.7,0.006542575,386.4860388,0.454545,21.11,21.11,21.11,21.11,0.011770868,0.011634605,0.011623205,0.011587262,874.5425896,875.2194356,580.9875843,581.0886959,1.091709834,1.050440603,1.106910761,1.092401953,50,50,50,50,0.015,0.015,0.015,0.015,880.3965027,881.105667,578.1868036,578.2879172
 02/06  17:20:00,11.7,0.006541492,389.4861835,0.363636,21.11,21.11,21.11,21.11,0.011731106,0.01160246,0.011619861,0.011584458,863.4064384,864.0243419,582.6795509,582.7804151,1.092433866,1.05418672,1.115402595,1.101361371,50,50,50,50,0.015,0.015,0.015,0.015,874.5425896,875.2194356,580.9875843,581.0886959
 02/06  17:30:00,11.7,0.006540409,388.4863282,0.181818,21.11,21.11,21.11,21.11,0.011691989,0.011570833,0.011608926,0.011574201,851.026077,851.5746741,581.0621724,581.1593601,1.092926892,1.057591516,1.130383564,1.116830644,50,50,50,50,0.015,0.015,0.015,0.015,863.4064384,864.0243419,582.6795509,582.7804151
 02/06  17:40:00,11.7,0.006539327,384.4864728,0.0909091,21.11,21.11,21.11,21.11,0.011658179,0.011544228,0.011591981,0.011558042,838.9864541,839.4685187,576.4289005,576.5181081,1.093361562,1.060767065,1.139255445,1.126205188,50,50,50,50,0.015,0.015,0.015,0.015,851.026077,851.5746741,581.0621724,581.1593601
 02/06  17:50:00,11.7,0.006538245,393.4866175,0,21.11,21.11,21.11,21.11,0.011629983,0.011522947,0.011571472,0.011538398,827.8378174,828.2617287,569.6932438,569.7712002,1.093829699,1.063792236,1.148273985,1.135735198,50,50,50,50,0.015,0.015,0.015,0.015,838.9864541,839.4685187,576.4289005,576.5181081
 02/06  18:00:00,11.7,0.006537163,388.4867621,0,21.11,21.11,21.11,21.11,0.011606304,0.011505928,0.011551907,0.011519748,817.2827864,817.656957,562.2820324,562.3475254,1.094359967,1.066741835,1.151106806,1.139081526,50,50,50,50,0.015,0.015,0.015,0.015,827.8378174,828.2617287,569.6932438,569.7712002
 02/06  18:10:00,11.6,0.006536238,388.4869067,0,21.11,21.11,21.11,21.11,0.011579234,0.011485469,0.011535444,0.011504235,804.3198971,804.6469051,555.0007041,555.0541923,1.110074678,1.085195491,1.154352602,1.142837869,50,50,50,50,0.015,0.015,0.015,0.015,817.2827864,817.656957,562.2820324,562.3475254
 02/06  18:20:00,11.5,0.006535003,390.4870513,0,21.11,21.11,21.11,21.11,0.011551686,0.011464491,0.011522321,0.011492092,790.2181934,790.4996767,548.122688,548.1654196,1.111434249,1.089191636,1.157733643,1.146720384,50,50,50,50,0.015,0.015,0.015,0.015,804.3198971,804.6469051,555.0007041,555.0541923
 02/06  18:30:00,11.4,0.006533462,389.4871959,0,21.11,21.11,21.11,21.11,0.011526727,0.011446021,0.011512035,0.011482812,776.1600527,776.3998284,541.5922404,541.6255487,1.112923611,1.093226399,1.161244087,1.150718528,50,50,50,50,0.015,0.015,0.015,0.015,790.2181934,790.4996767,548.122688,548.1654196
 02/06  18:40:00,11.3,0.006531619,388.4873405,0,21.11,21.11,21.11,21.11,0.011505436,0.011431115,0.011504018,0.01147582,762.6176061,762.8212543,535.3243614,535.3493853,1.114547929,1.097315595,1.164890274,1.154835065,50,50,50,50,0.015,0.015,0.015,0.015,776.1600527,776.3998284,541.5922404,541.6255487
 02/06  18:50:00,11.2,0.006529478,391.4874851,0,21.11,21.11,21.11,21.11,0.011487622,0.011419576,0.011497846,0.011470684,749.7521375,749.9256891,529.3686399,529.3863686,1.116310201,1.101468364,1.168677242,1.159072478,50,50,50,50,0.015,0.015,0.015,0.015,762.6176061,762.8212543,535.3243614,535.3493853
 02/06  19:00:00,11.1,0.006527042,393.4876296,0,21.11,21.11,21.11,21.11,0.01147271,0.011410825,0.011493224,0.011467101,737.5394801,737.6885218,523.7365679,523.747896,1.118212568,1.10569116,1.172607622,1.163431746,50,50,50,50,0.015,0.015,0.015,0.015,749.7521375,749.9256891,529.3686399,529.3863686
 02/06  19:10:00,10.91666667,0.006569334,384.4877742,0,18.72879767,20.55240554,20.740531,20.86276145,0.010970652,0.010909201,0.010981976,0.010956896,723.2864937,723.3611954,517.5539674,517.5636311,0,0,0,0,19.24284194,20.68113706,20.82639623,20.9204338,0.011086975,0.011025549,0.011100547,0.011075231,726.6628408,726.7603693,519.0233667,519.0336154
 02/06  19:20:00,10.73333333,0.006609521,387.4879187,0,17.02061521,20.05030887,20.40098975,20.6326988,0.010517592,0.010454828,0.010518886,0.010494637,709.8812303,709.8202042,511.7654873,511.771117,0,0,0,0,17.33316771,20.14643877,20.4664287,20.6772023,0.01060463,0.010542201,0.010607947,0.010583547,712.4534688,712.4212023,512.8778422,512.8843483
 02/06  19:30:00,10.55,0.006647642,392.4880632,0,15.96229227,19.59820475,20.08901413,20.41882602,0.010150644,0.010043581,0.010099551,0.010075918,698.081655,697.821724,506.7631089,506.7636387,0.295996638,0,0,0,30.01455299,19.76692067,20.20600712,20.49924914,0.012254672,0.010197578,0.010256588,0.010232734,702.4904912,702.318476,508.640288,508.6428437
