Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/06  19:40:00,10.36666667,0.006683735,390.4882078,0,15.59198351,19.19687192,19.80662069,20.22306292,0.009894501,0.009676944,0.009725569,0.009702382,687.5723414,687.0037297,502.1834034,502.1780047,0.500977808,0,0,0,38.65409742,19.43329101,19.97342316,20.3388694,0.013383548,0.009893416,0.009946385,0.00992294,693.7548489,693.3853309,504.8824145,504.8805859
 02/06  19:50:00,10.18333333,0.006717838,392.4883522,0,15.56013431,18.30521988,19.16273008,19.77011661,0.009456096,0.008850938,0.008882738,0.008860321,664.2973786,662.7646278,491.9909097,491.9694767,0.630198038,0,0,0,50,18.69495489,19.44598871,19.9701008,0.015,0.009213122,0.009252327,0.009229596,674.5065355,673.3827884,496.450621,496.436492
 02/06  20:00:00,10,0.00674999,385.4884967,0,15.56000059,17.51563198,18.5661196,19.33953445,0.009101344,0.008105809,0.008122088,0.00810004,642.9730964,640.6674665,482.5588292,482.518349,0.648821549,0,0,0,50,17.86085487,18.82850948,19.52954848,0.015,0.0084323,0.008455393,0.008433198,652.3693868,650.3847005,486.7272505,486.6953878
 02/06  20:10:00,10.1,0.006719772,388.4886412,0,15.56,16.8102976,18.00778628,18.92705156,0.008815144,0.007430775,0.007432875,0.007410958,623.3752673,620.4918667,473.8344214,473.7738079,0.671447736,0,0,0,50,17.11909281,18.25390107,19.10944034,0.015,0.007726954,0.007735275,0.00771331,631.9719441,629.325596,477.6460455,477.5943294
 02/06  20:20:00,10.2,0.006688783,385.4887857,0,15.56,16.17126584,17.47952478,18.52830722,0.008588049,0.006815653,0.006804876,0.006782961,605.4736736,602.1731841,465.9134815,465.833108,0.693323152,0,0,0,50,16.45162726,17.7124554,18.704651,0.015,0.007085552,0.007080419,0.007058508,613.353783,610.2220197,469.402229,469.330626
 02/06  20:30:00,10.3,0.006657013,392.4889301,0,15.56,16.025,17.35318605,18.43048582,0.008558856,0.006684617,0.006671161,0.006649206,601.6821281,598.5704069,464.5001335,464.4160503,0.714424349,0,0,0,50,16.17433978,17.48069869,18.52859427,0.015,0.006821612,0.006810977,0.00678905,605.6251051,602.4344454,466.0667183,465.9866649
 02/06  20:40:00,10.4,0.006624456,383.4890745,0,15.56,15.56820891,16.84859698,18.04153892,0.008400528,0.006303446,0.006109881,0.006087855,585.8513485,582.511202,457.5309435,457.4286638,0.735295773,0.58935842,0,0,50,33.0125,17.16231211,18.28382757,0.015,0.010842309,0.006457705,0.006435723,595.6895087,592.4445918,461.8881691,461.7973204
 02/06  20:50:00,10.5,0.006591101,383.4892189,0,15.56,15.56001401,16.37166846,17.66440868,0.008279899,0.006482754,0.005596339,0.00557425,571.1257869,567.9815661,450.7862624,450.6659977,0.755975794,0.606993741,0,0,50,50,16.66764374,17.89930036,0.015,0.015,0.00591433,0.005892277,580.2576729,576.9847695,454.9665091,454.8573687
 02/06  21:00:00,10.6,0.006556943,390.4893634,0,15.56,15.56000003,15.92460769,17.29847114,0.008192647,0.006664076,0.005128304,0.005106198,557.9494646,555.0603403,444.9515485,444.8169204,0.776308763,0.732020366,0,0,50,50,16.20214625,17.52644452,0.015,0.015,0.00541814,0.00539604,566.0854582,563.0362124,448.5294944,448.4035456
 02/06  21:10:00,10.6,0.006596861,384.4895077,0,15.56,15.56,15.58420308,16.9459347,0.008127808,0.006827301,0.004880114,0.004681099,545.9432694,543.299746,439.7514284,439.5614994,0.777189812,0.736200074,0.534176239,0,50,50,32.96230385,17.16525854,0.015,0.015,0.010064152,0.004944177,553.4089543,550.6131495,442.9780064,442.8388974
 02/06  21:20:00,10.6,0.006636785,390.4896521,0,15.56,15.56,15.56003586,16.61107637,0.008076189,0.006967339,0.005322935,0.004296569,535.0132734,532.5910963,435.2495253,434.8232823,0.77774845,0.739648359,0.714568433,0,50,50,50,16.81910878,0.015,0.015,0.015,0.004534526,541.7640258,539.2045435,438.0127676,437.7316955
 02/06  21:30:00,10.6,0.006676714,387.4897965,0,15.56,15.56,15.56000006,16.29487936,0.008035012,0.007087221,0.005752811,0.003948789,525.134776,522.9141946,431.2637736,430.6336458,0.778103953,0.742611407,0.779980302,0,50,50,50,16.49138947,0.015,0.015,0.015,0.004164012,531.2680571,528.9223302,433.7448873,433.237358
 02/06  21:40:00,10.6,0.006716647,390.4899408,0,15.56,15.56,15.56,15.99523889,0.008002488,0.007190159,0.006119413,0.003634172,516.2645212,514.2250723,427.7407205,426.9365436,0.778278694,0.745285324,0.774290839,0,50,50,50,16.21805615,0.015,0.015,0.015,0.003866122,522.7467112,520.5748249,430.2872978,429.6158579
 02/06  21:50:00,10.6,0.006756586,386.4900852,0,15.56,15.56,15.56,15.71081841,0.007977026,0.007278798,0.006429946,0.003349521,508.1507754,506.2694995,424.4285037,423.4315971,0.778357511,0.747596749,0.797625038,0,50,50,50,15.99523889,0.015,0.015,0.015,0.003634172,516.2645212,514.2250723,427.7407205,426.9365436
 02/06  22:00:00,10.6,0.00679653,392.4902295,0,15.56,15.56,15.56,15.56052393,0.007957298,0.007355325,0.006693474,0.003562979,500.9767542,499.2375453,421.6014557,420.5461157,0.778349406,0.749631733,0.805401207,0.641232091,50,50,50,50,0.015,0.015,0.015,0.015,508.1507754,506.2694995,424.4285037,423.4315971
 02/06  22:10:00,10.6,0.006849797,384.4903738,0,15.56,15.56,15.56,15.56000496,0.007919346,0.007444121,0.006985435,0.004571422,488.992369,487.4432862,417.4210637,416.5069461,1.539105975,1.513732,1.573289245,1.763836364,50,50,50,50,0.015,0.015,0.015,0.015,500.9767542,499.2375453,421.6014557,420.5461157
 02/06  22:20:00,10.6,0.006903072,387.4905181,0,15.56,15.56,15.56,15.56000004,0.007881641,0.007531339,0.007255976,0.005556445,475.6328298,474.2823672,413.0769244,412.2885032,1.553244374,1.530047514,1.593721385,1.421819804,50,50,50,50,0.015,0.015,0.015,0.015,488.992369,487.4432862,417.4210637,416.5069461
 02/06  22:30:00,10.6,0.006956357,384.4906624,0,15.56,15.56,15.56,15.56,0.007857517,0.00760609,0.007470633,0.006320995,463.1715222,462.0010106,408.9678666,408.2875696,1.567353,1.546225376,1.613819277,1.580359306,50,50,50,50,0.015,0.015,0.015,0.015,475.6328298,474.2823672,413.0769244,412.2885032
 02/06  22:40:00,10.6,0.00700965,386.4908067,0,15.56,15.56,15.56,15.56,0.007848855,0.007666739,0.007628135,0.006848035,452.6399431,451.6252983,405.5341713,404.9455999,1.581387307,1.562314098,1.633732676,1.60080155,50,50,50,50,0.015,0.015,0.015,0.015,463.1715222,462.0010106,408.9678666,408.2875696
 02/06  22:50:00,10.6,0.007062953,386.490951,0,15.56,15.56,15.56,15.56,0.00785193,0.007716395,0.007742736,0.007198473,443.8980484,443.0183533,402.7159517,402.2057385,1.595340133,1.578332553,1.653507835,1.620935717,50,50,50,50,0.015,0.015,0.015,0.015,452.6399431,451.6252983,405.5341713,404.9455999
 02/06  23:00:00,10.6,0.007116265,386.4910952,0,15.56,15.56,15.56,15.56,0.007862424,0.007758764,0.007829445,0.007437215,436.5619298,435.8000151,400.3624452,399.9198096,1.60922211,1.594282498,1.673136896,1.641135773,50,50,50,50,0.015,0.015,0.015,0.015,443.8980484,443.0183533,402.7159517,402.2057385
 02/06  23:10:00,10.5,0.007108133,384.4912395,0,15.56,15.56,15.56,15.56,0.007878547,0.007797723,0.007900935,0.007610714,429.5409242,428.8814949,398.1916967,397.8073971,1.630885609,1.617793938,1.697499707,1.666184661,50,50,50,50,0.015,0.015,0.015,0.015,436.5619298,435.8000151,400.3624452,399.9198096
 02/06  23:20:00,10.4,0.007099753,383.4913837,0,15.56,15.56,15.56,15.56,0.007899895,0.00783615,0.007964049,0.007744688,422.9965475,422.4261599,396.1490326,395.814969,1.649568633,1.63829337,1.721682536,1.691094471,50,50,50,50,0.015,0.015,0.015,0.015,429.5409242,428.8814949,398.1916967,397.8073971
 02/06  23:30:00,10.3,0.007091128,383.4915279,0,15.56,15.56,15.56,15.56,0.007925503,0.007874919,0.008021731,0.007852306,417.221064,416.7282169,394.3226332,394.0319446,1.66818714,1.658681792,1.745680161,1.715826053,50,50,50,50,0.015,0.015,0.015,0.015,422.9965475,422.4261599,396.1490326,395.814969
 02/06  23:40:00,10.2,0.007082263,391.4916721,0,15.56,15.56,15.56,15.56,0.00795407,0.007913846,0.008075251,0.007941004,412.9657404,412.5408278,393.4343567,393.1823291,1.686740593,1.678952013,1.76948987,1.74036226,50,50,50,50,0.015,0.015,0.015,0.015,417.221064,416.7282169,394.3226332,394.0319446
 02/06  23:50:00,10.1,0.007073158,389.4918163,0,15.56,15.56,15.56,15.56,0.007984437,0.007952528,0.008125381,0.008015834,409.5846831,409.2191883,392.9059995,392.6884822,1.70525198,1.699109646,1.79313641,1.764722014,50,50,50,50,0.015,0.015,0.015,0.015,412.9657404,412.5408278,393.4343567,393.1823291
 02/06  24:00:00,10,0.007063819,387.4919605,0,15.56,15.56,15.56,15.56,0.008015777,0.007990697,0.008172757,0.008080588,406.5531111,406.2392494,392.299287,392.1117467,1.723719787,1.719185329,1.816621839,1.788903776,50,50,50,50,0.015,0.015,0.015,0.015,409.5846831,409.2191883,392.9059995,392.6884822
 02/07  00:10:00,10,0.00706499,390.4921046,0,15.56,15.56,15.56,15.56,0.008040383,0.008020928,0.008211045,0.008131105,404.0935088,403.824335,391.9083318,391.7467527,1.718238328,1.715012407,1.81609674,1.789053031,50,50,50,50,0.015,0.015,0.015,0.015,406.5531111,406.2392494,392.299287,392.1117467
 02/07  00:20:00,10,0.007066162,387.4922488,0,15.56,15.56,15.56,15.56,0.008055581,0.008040813,0.008238523,0.008167243,401.8333308,401.60272,391.4171703,391.2777933,1.71269649,1.71073787,1.815434251,1.789045247,50,50,50,50,0.015,0.015,0.015,0.015,404.0935088,403.824335,391.9083318,391.7467527
 02/07  00:30:00,10,0.007067334,390.4923929,0,15.56,15.56,15.56,15.56,0.008062834,0.008052068,0.008257203,0.008192156,400.0451462,399.8477769,391.1414469,391.0213006,1.707132824,1.706414155,1.814649167,1.788894512,50,50,50,50,0.015,0.015,0.015,0.015,401.8333308,401.60272,391.4171703,391.2777933
 02/07  00:40:00,10,0.007068506,387.4925371,0,15.56,15.56,15.56,15.56,0.008064738,0.008057498,0.008269978,0.008209522,398.3690014,398.2002612,390.7589717,390.6552975,1.701552902,1.702041526,1.813731793,1.788591049,50,50,50,50,0.015,0.015,0.015,0.015,400.0451462,399.8477769,391.1414469,391.0213006
 02/07  00:50:00,10,0.007069678,392.4926812,0,15.56,15.56,15.56,15.56,0.008063389,0.008059342,0.008279093,0.008222117,397.2557032,397.1115634,390.7499771,390.6608519,1.69595309,1.697614585,1.812667011,1.78812019,50,50,50,50,0.015,0.015,0.015,0.015,398.3690014,398.2002612,390.7589717,390.6552975
 02/07  01:00:00,10,0.007070851,384.4928253,0,15.56,15.56,15.56,15.56,0.00806007,0.008058977,0.008285905,0.008231651,395.8267828,395.7038301,390.2669479,390.1899542,1.690329113,1.69312907,1.811442299,1.78747017,50,50,50,50,0.015,0.015,0.015,0.015,397.2557032,397.1115634,390.7499771,390.6608519
 02/07  01:10:00,10,0.007072024,388.4929694,0,15.56,15.56,15.56,15.56,0.008059816,0.008061905,0.008295203,0.008243202,394.6168429,394.5121757,389.8666182,389.7998333,1.699705044,1.704667559,1.824972971,1.801559857,50,50,50,50,0.015,0.015,0.015,0.015,395.8267828,395.7038301,390.2669479,390.1899542
 02/07  01:20:00,10,0.007073198,383.4931134,0,15.56,15.56,15.56,15.56,0.008064527,0.008070168,0.00830872,0.008258681,393.2424501,393.1536837,389.1863958,389.1279869,1.709128344,1.716154642,1.838321271,1.815449555,50,50,50,50,0.015,0.015,0.015,0.015,394.6168429,394.5121757,389.8666182,389.7998333
 02/07  01:30:00,10,0.007074372,383.4932575,0,15.56,15.56,15.56,15.56,0.008073526,0.008082992,0.008325758,0.00827749,391.8684137,391.7935144,388.4076938,388.3561671,1.718525016,1.727540746,1.851467101,1.829120167,50,50,50,50,0.015,0.015,0.015,0.015,393.2424501,393.1536837,389.1863958,389.1279869
 02/07  01:40:00,10,0.007075547,392.4934015,0,15.56,15.56,15.56,15.56,0.008085372,0.008098784,0.008344944,0.008298306,391.4114134,391.3480812,388.4547381,388.4099688,1.727871585,1.738825069,1.864420783,1.842583,50,50,50,50,0.015,0.015,0.015,0.015,391.8684137,391.7935144,388.4076938,388.3561671
 02/07  01:50:00,10,0.007076721,387.4935456,0,15.56,15.56,15.56,15.56,0.008098864,0.008116232,0.008365176,0.00832006,391.0410882,390.9874069,388.5117952,388.473401,1.737163065,1.75001178,1.877198204,1.855854916,50,50,50,50,0.015,0.015,0.015,0.015,391.4114134,391.3480812,388.4547381,388.4099688
 02/07  02:00:00,10,0.007077897,387.4936896,0,15.56,15.56,15.56,15.56,0.008113257,0.00813453,0.008385802,0.00834212,390.6115186,390.5660878,388.4474144,388.4145255,1.746400079,1.761105294,1.889814556,1.868952035,50,50,50,50,0.015,0.015,0.015,0.015,391.0410882,390.9874069,388.5117952,388.473401
 02/07  02:10:00,10,0.007079072,383.4938336,0,15.56,15.56,15.56,15.56,0.008125233,0.008149994,0.00840383,0.008361476,389.8315191,389.7935,387.9833144,387.9546349,1.744794318,1.76038251,1.891600764,1.871204339,50,50,50,50,0.015,0.015,0.015,0.015,390.6115186,390.5660878,388.4474144,388.4145255
 02/07  02:20:00,10,0.007080248,385.4939776,0,15.56,15.56,15.56,15.56,0.008133574,0.008161307,0.00841825,0.008377117,389.1170897,389.0856032,387.54127,387.5159206,1.743057377,1.759530222,1.893235879,1.873293581,50,50,50,50,0.015,0.015,0.015,0.015,389.8315191,389.7935,387.9833144,387.9546349
 02/07  02:30:00,10,0.007081425,392.4941216,0,15.56,15.56,15.56,15.56,0.008138467,0.008169069,0.008429132,0.008389616,389.1514996,389.1249879,387.8038008,387.7819516,1.740425821,1.758603359,1.893393481,1.875247344,50,50,50,50,0.015,0.015,0.015,0.015,389.1170897,389.0856032,387.54127,387.5159206
 02/07  02:40:00,10,0.007082602,391.4942656,0,15.56,15.56,15.56,15.56,0.008140885,0.008174415,0.008437424,0.008399965,389.476766,389.4537959,388.3186911,388.3004833,1.737949616,1.757607751,1.893793904,1.877065321,50,50,50,50,0.015,0.015,0.015,0.015,389.1514996,389.1249879,387.8038008,387.7819516
 02/07  02:50:00,10,0.007083779,389.4944095,0,15.56,15.56,15.56,15.56,0.008141747,0.008178269,0.008444056,0.008408945,389.6423917,389.6222973,388.6456412,388.6306231,1.735441351,1.756544015,1.894081186,1.878741947,50,50,50,50,0.015,0.015,0.015,0.015,389.476766,389.4537959,388.3186911,388.3004833
 02/07  03:00:00,10,0.007084956,386.4945535,0,15.56,15.56,15.56,15.56,0.008141662,0.008181192,0.008449644,0.008417022,389.410017,389.3928906,388.5552635,388.5425729,1.732901388,1.755412387,1.89424959,1.880272847,50,50,50,50,0.015,0.015,0.015,0.015,389.6423917,389.6222973,388.6456412,388.6306231
 02/07  03:10:00,10,0.007123484,390.4946974,0,15.56,15.56,15.56,15.56,0.008142301,0.008184863,0.008455722,0.00842565,389.3575875,389.3431213,388.6255668,388.6147292,1.735743026,1.759800293,1.899687759,1.887050145,50,50,50,50,0.015,0.015,0.015,0.015,389.410017,389.3928906,388.5552635,388.5425729
 02/07  03:20:00,10,0.007162016,390.4948413,0,15.56,15.56,15.56,15.56,0.008144298,0.008189903,0.008462847,0.00843534,389.4624426,389.4500142,388.8341469,388.8249697,1.738557681,1.764111958,1.904993452,1.893670578,50,50,50,50,0.015,0.015,0.015,0.015,389.3575875,389.3431213,388.6255668,388.6147292
 02/07  03:30:00,10,0.007200553,393.4949852,0,15.56,15.56,15.56,15.56,0.008147474,0.008196103,0.008470828,0.008445879,389.8707716,389.8594801,389.3277112,389.3201591,1.741337696,1.768351325,1.910167969,1.900136092,50,50,50,50,0.015,0.015,0.015,0.015,389.4624426,389.4500142,388.8341469,388.8249697
 02/07  03:40:00,10,0.007239094,385.4951291,0,15.56,15.56,15.56,15.56,0.00815141,0.008203019,0.00847927,0.008456122,389.6921627,389.6823804,389.225338,389.218972,1.744080575,1.772519975,1.915215689,1.904416134,50,50,50,50,0.015,0.015,0.015,0.015,389.8707716,389.8594801,389.3277112,389.3201591
 02/07  03:50:00,10,0.007277641,392.495273,0,15.56,15.56,15.56,15.56,0.00815576,0.00821029,0.008487864,0.008465873,389.7790692,389.7706151,389.3779976,389.3726253,1.74678645,1.776619628,1.920142702,1.909555017,50,50,50,50,0.015,0.015,0.015,0.015,389.6921627,389.6823804,389.225338,389.218972
 02/07  04:00:00,10,0.007316192,389.4954169,0,15.56,15.56,15.56,15.56,0.00816098,0.008217701,0.008496432,0.008475242,389.8264539,389.8191088,389.4816326,389.477114,1.751204776,1.78065171,1.924953617,1.914574792,50,50,50,50,0.015,0.015,0.015,0.015,389.7790692,389.7706151,389.3779976,389.3726253
 02/07  04:10:00,9.9,0.007319022,384.4955607,0,15.56,15.56,15.56,15.56,0.008166913,0.008225259,0.008504949,0.008484405,389.3810811,389.3754512,389.0888259,389.0847764,1.754566206,1.784628843,1.929487852,1.919314223,50,50,50,50,0.015,0.015,0.015,0.015,389.8264539,389.8191088,389.4816326,389.477114
 02/07  04:20:00,9.8,0.007321461,384.4957046,0,15.56,15.56,15.56,15.56,0.008173263,0.008232959,0.008513402,0.008493433,388.7237719,388.720439,388.48124,388.4773257,1.757901198,1.788573977,1.933932419,1.923959936,50,50,50,50,0.015,0.015,0.015,0.015,389.3810811,389.3754512,389.0888259,389.0847764
 02/07  04:30:00,9.7,0.007323515,383.4958484,0,15.56,15.56,15.56,15.56,0.00817981,0.008240749,0.00852176,0.008502323,388.0002508,387.9993642,387.802953,387.799016,1.761198848,1.792471938,1.938274271,1.928498732,50,50,50,50,0.015,0.015,0.015,0.015,388.7237719,388.720439,388.48124,388.4773257
 02/07  04:40:00,9.6,0.007325186,392.4959922,0,15.56,15.56,15.56,15.56,0.008186428,0.008248562,0.00852999,0.008511049,388.107234,388.1071985,387.9418944,387.9383225,1.764455487,1.796317622,1.9425248,1.932942218,50,50,50,50,0.015,0.015,0.015,0.015,388.0002508,387.9993642,387.802953,387.799016
 02/07  04:50:00,9.5,0.00732648,383.496136,0,15.56,15.56,15.56,15.56,0.008193052,0.008257076,0.008538065,0.00851959,387.8750677,387.8755208,387.7355517,387.7323777,1.767670271,1.802061529,1.94667624,1.937282853,50,50,50,50,0.015,0.015,0.015,0.015,388.107234,388.1071985,387.9418944,387.9383225
 02/07  05:00:00,9.4,0.0073274,384.4962798,0,15.56,15.56,15.56,15.56,0.00819965,0.008266134,0.008545972,0.008527936,387.4491653,387.4505326,387.3341062,387.3311551,1.770843305,1.806788249,1.950738363,1.941530703,50,50,50,50,0.015,0.015,0.015,0.015,387.8750677,387.8755208,387.7355517,387.7323777
 02/07  05:10:00,9.4,0.0073274,383.4964236,0,15.56,15.56,15.56,15.56,0.008204678,0.008273139,0.008552352,0.008534729,386.9238455,386.9265001,386.8323477,386.8294605,1.768280781,1.803630524,1.949119191,1.940093189,50,50,50,50,0.015,0.015,0.015,0.015,387.4491653,387.4505326,387.3341062,387.3311551
 02/07  05:20:00,9.4,0.0073274,383.4965674,0,15.56,15.56,15.56,15.56,0.008207568,0.008277177,0.008556756,0.00853952,386.4206694,386.4245826,386.3503129,386.3474416,1.765549624,1.800538949,1.947353943,1.938506112,50,50,50,50,0.015,0.015,0.015,0.015,386.9238455,386.9265001,386.8323477,386.8294605
 02/07  05:30:00,9.4,0.0073274,393.4967111,0,15.56,15.56,15.56,15.56,0.008208605,0.008278653,0.008559487,0.008542615,386.8430338,386.8463234,386.7822462,386.7798093,1.762695558,1.797281926,1.945454837,1.93678205,50,50,50,50,0.015,0.015,0.015,0.015,386.4206694,386.4245826,386.3503129,386.3474416
 02/07  05:40:00,9.4,0.0073274,391.4968549,0,15.56,15.56,15.56,15.56,0.00820832,0.008278322,0.008561041,0.008544515,387.5356109,387.5368293,387.4750318,387.47334,1.759728205,1.79385123,1.943413137,1.934912317,50,50,50,50,0.015,0.015,0.015,0.015,386.8430338,386.8463234,386.7822462,386.7798093
 02/07  05:50:00,9.4,0.0073274,387.4969986,0,15.56,15.56,15.56,15.56,0.008207148,0.008276784,0.008561802,0.008545608,387.8295824,387.8291607,387.7698155,387.7687233,1.756644215,1.790233842,1.941216604,1.932884699,50,50,50,50,0.015,0.015,0.015,0.015,387.5356109,387.5368293,387.4750318,387.47334
 02/07  06:00:00,9.4,0.0073274,385.4971423,0,15.56,15.56,15.56,15.56,0.008205354,0.008274388,0.00856199,0.008546116,387.6799652,387.6792903,387.6270334,387.626173,1.753434613,1.786414298,1.938851942,1.930685912,50,50,50,50,0.015,0.015,0.015,0.015,387.8295824,387.8291607,387.7698155,387.7687233
 02/07  06:10:00,9.5,0.007377462,386.497286,0,21.54070612,22.71101549,22.83031682,22.91334619,0.009753963,0.01229809,0.012534802,0.012148292,389.0404386,388.9230072,387.5811874,387.5817916,3.727363318,13.8958256,23.15324828,35.6733508,38.85400422,24.46498959,24.54673999,24.60346321,0.012866584,0.01220217,0.012317775,0.011909834,388.7836269,388.6767915,387.5904461,387.5908482
 02/07  06:20:00,9.6,0.007427829,391.4974297,0,21.11895931,21.11448815,21.22267602,21.38049451,0.009848175,0.011333814,0.011449384,0.011049324,390.3168144,390.2435063,387.7694931,387.7725829,2.263200036,1.584964231,1.044936053,0,50,40.90367183,31.38003722,21.94848979,0.015,0.014099363,0.013048577,0.011518441,389.5708611,389.4851709,387.6691024,387.6695436
 02/07  06:30:00,9.7,0.007478504,386.4975734,0,21.11000365,21.11000012,21.11010399,21.11752546,0.010061707,0.01138495,0.011863227,0.012051203,392.0779736,391.8572966,387.8499749,387.8599482,2.767390229,7.877072012,11.19371443,14.54334246,50,50,50,50,0.015,0.015,0.015,0.015,391.2782985,391.1980135,387.8823594,387.8909094
 02/07  06:40:00,9.8,0.007529488,391.4977171,0,21.11000035,21.11,21.11000123,21.11006714,0.010319564,0.01136424,0.011995966,0.012508855,394.1727659,393.9543056,388.0354749,388.0467179,2.058969478,1.420438444,1.43679275,1.59481419,50,50,50,50,0.015,0.015,0.015,0.015,392.0779736,391.8572966,387.8499749,387.8599482
 02/07  06:50:00,9.9,0.007580782,392.4978607,0,21.11000003,21.11,21.11000002,21.11000077,0.010547634,0.011304488,0.011868077,0.012345689,396.3172996,396.1262631,388.3206002,388.3342002,2.093376402,2.13625964,2.230632213,2.042828623,50,50,50,50,0.015,0.015,0.015,0.015,394.1727659,393.9543056,388.0354749,388.0467179
 02/07  07:00:00,10,0.007632389,389.4980044,0,21.11,21.11,21.11,21.11000001,0.010714273,0.011244982,0.01168138,0.012003837,398.2050512,398.0310306,388.4946356,388.5088786,2.096178669,2.143986021,2.312220345,2.292810215,50,50,50,50,0.015,0.015,0.015,0.015,396.3172996,396.1262631,388.3206002,388.3342002
 02/07  07:10:00,10,0.007632389,388.498148,0,21.11,21.11,21.11,21.11,0.010824633,0.011201958,0.011533406,0.011720918,401.0739064,400.9038788,388.5433229,388.5569423,2.070924458,2.119985291,2.292727347,2.281928252,50,50,50,50,0.015,0.015,0.015,0.015,398.2050512,398.0310306,388.4946356,388.5088786
 02/07  07:20:00,10,0.007632389,385.4982916,0,21.11,21.11,21.11,21.11,0.010892976,0.011170446,0.0114375,0.011542629,404.2425323,404.0714068,388.4070365,388.4195279,2.05200855,2.094184739,2.270978365,2.261055668,50,50,50,50,0.015,0.015,0.015,0.015,401.0739064,400.9038788,388.5433229,388.5569423
 02/07  07:30:00,10,0.007632389,388.4984352,0,21.11,21.11,21.11,21.11,0.010933355,0.01114455,0.011377109,0.011438982,407.4182171,407.2458655,388.3321653,388.3435614,2.03389661,2.07363732,2.250993258,2.241639862,50,50,50,50,0.015,0.015,0.015,0.015,404.2425323,404.0714068,388.4070365,388.4195279
 02/07  07:40:00,10,0.007632389,389.4985788,0,21.11,21.11,21.11,21.11,0.010955931,0.011121039,0.01133531,0.011374227,410.4581187,410.2861573,388.3652517,388.3757524,2.016526819,2.053546811,2.231273506,2.222312217,50,50,50,50,0.015,0.015,0.015,0.015,407.4182171,407.2458655,388.3321653,388.3435614
 02/07  07:50:00,10,0.007632389,390.4987224,0,21.11,21.11,21.11,21.11,0.010967115,0.011098785,0.011302471,0.011327275,413.3366032,413.1667854,388.4890598,388.4988499,1.999871958,2.033939753,2.211842097,2.203176737,50,50,50,50,0.015,0.015,0.015,0.015,410.4581187,410.2861573,388.3652517,388.3757524
 02/07  08:00:00,10,0.007632389,386.4988659,0,21.11,21.11,21.11,21.11,0.01097077,0.011077472,0.011274515,0.011289287,415.8434167,415.6775644,388.4606669,388.4697646,1.983648633,2.014395775,2.192526749,2.184108808,50,50,50,50,0.015,0.015,0.015,0.015,413.3366032,413.1667854,388.4890598,388.4988499
 02/07  08:10:00,10.18333333,0.007675664,391.4990095,0,21.11,21.11,21.11,21.11,0.010990066,0.011077682,0.011248936,0.011256258,428.2939463,428.1181689,388.5623706,388.5708536,1.905358363,1.931128908,2.166586873,2.158385308,50,50,50,50,0.015,0.015,0.015,0.015,415.8434167,415.6775644,388.4606669,388.4697646
 02/07  08:20:00,10.36666667,0.007718696,385.499153,0,21.11,21.11,21.11,21.11,0.011012391,0.011084724,0.011224586,0.011226499,445.3304209,445.1353427,388.4840257,388.4918731,1.881690746,1.902484034,2.140611341,2.132597881,50,50,50,50,0.015,0.015,0.015,0.015,428.2939463,428.1181689,388.5623706,388.5708536
 02/07  08:30:00,10.55,0.007761473,392.4992965,0.181818,21.11,21.11,21.11,21.11,0.011027059,0.01108656,0.011206146,0.011204271,462.880914,462.6690451,390.8796184,390.8879644,1.858080638,1.873854303,2.101804327,2.093948772,50,50,50,50,0.015,0.015,0.015,0.015,445.3304209,445.1353427,388.4840257,388.4918731
 02/07  08:40:00,10.73333333,0.007803983,383.4994401,0.272727,21.11,21.11,21.11,21.11,0.01103166,0.01108019,0.011192764,0.011188294,478.8329495,478.6130933,395.2528534,395.263162,1.835063484,1.846796079,2.069704285,2.06197252,50,50,50,50,0.015,0.015,0.015,0.015,462.880914,462.6690451,390.8796184,390.8879644
 02/07  08:50:00,10.91666667,0.007846215,393.4995835,0.454545,21.11,21.11,21.11,21.11,0.01102823,0.011067205,0.011185023,0.011178773,493.6039314,493.3852694,402.8481278,402.8623435,1.812410776,1.820025124,2.031165349,2.023519206,50,50,50,50,0.015,0.015,0.015,0.015,478.8329495,478.6130933,395.2528534,395.263162
 02/07  09:00:00,11.1,0.007888156,390.499727,0.272727,21.11,21.11,21.11,21.11,0.011019542,0.011049984,0.011172067,0.011164577,507.2098013,506.9997509,409.109466,409.1276276,1.789939003,1.793434853,2.017841494,2.010238854,50,50,50,50,0.015,0.015,0.015,0.015,493.6039314,493.3852694,402.8481278,402.8623435
 02/07  09:10:00,11.2,0.007899483,386.4998705,0.454545,21.11,21.11,21.11,21.11,0.011132022,0.011156172,0.011290209,0.011281427,523.1445011,522.9433178,416.9163308,416.9393408,1.277094513,1.277772871,1.488539963,1.480927484,50,50,50,50,0.015,0.015,0.015,0.015,507.2098013,506.9997509,409.109466,409.1276276
 02/07  09:20:00,11.3,0.007910565,393.500014,0.272727,21.11,21.11,21.11,21.11,0.011300261,0.011319119,0.011460613,0.011450632,540.4074816,540.2174934,423.3789828,423.4066234,1.261358687,1.258671275,1.4822584,1.474594509,50,50,50,50,0.015,0.015,0.015,0.015,523.1445011,522.9433178,416.9163308,416.9393408
 02/07  09:30:00,11.4,0.007921398,393.5001574,0.363636,21.11,21.11,21.11,21.11,0.011460865,0.011474402,0.011619757,0.011608813,557.6618339,557.4881084,429.9028817,429.9348606,1.245429776,1.239031343,1.456675019,1.448906378,50,50,50,50,0.015,0.015,0.015,0.015,540.4074816,540.2174934,423.3789828,423.4066234
 02/07  09:40:00,11.5,0.007931979,384.5003008,0.272727,21.11,21.11,21.11,21.11,0.011589397,0.011597304,0.011740336,0.01172867,574.0940132,573.941912,435.110723,435.1462393,1.22969547,1.219894554,1.443874904,1.43594441,50,50,50,50,0.015,0.015,0.015,0.015,557.6618339,557.4881084,429.9028817,429.9348606
 02/07  09:50:00,11.6,0.007942305,391.5004443,0.363636,21.11,21.11,21.11,21.11,0.01168573,0.011687748,0.011827716,0.011815489,589.8564212,589.7307261,440.8286205,440.8675232,1.214080399,1.200852017,1.418458012,1.410305611,50,50,50,50,0.015,0.015,0.015,0.015,574.0940132,573.941912,435.110723,435.1462393
 02/07  10:00:00,11.7,0.007952372,391.5005877,0.363636,21.11,21.11,21.11,21.11,0.011757193,0.011753167,0.01189024,0.011877525,605.0192673,604.9240562,446.9231394,446.965701,1.19851187,1.181869731,1.39927948,1.39084472,50,50,50,50,0.015,0.015,0.015,0.015,589.8564212,589.7307261,440.8286205,440.8675232
 02/07  10:10:00,11.88333333,0.008006671,390.5007311,0.545455,21.11,21.11,21.11,21.11,0.011810749,0.011800668,0.011940851,0.011927654,619.5814295,619.5197471,455.4261053,455.4738804,1.186107488,1.166466706,1.370466153,1.36168855,50,50,50,50,0.015,0.015,0.015,0.015,605.0192673,604.9240562,446.9231394,446.965701
 02/07  10:20:00,12.06666667,0.008060965,392.5008745,0.363636,21.11,21.11,21.11,21.11,0.011851022,0.011834937,0.011974646,0.011960953,633.6160005,633.5902186,462.6535392,462.7067328,1.173684092,1.151055777,1.366808758,1.357630019,50,50,50,50,0.015,0.015,0.015,0.015,619.5814295,619.5197471,455.4261053,455.4738804
 02/07  10:30:00,12.25,0.008115244,393.5010178,0.454545,21.11,21.11,21.11,21.11,0.011880871,0.011858831,0.011997856,0.011983615,647.1538911,647.1659306,469.8488838,469.9074342,1.16119813,1.135628639,1.344194804,1.334557544,50,50,50,50,0.015,0.015,0.015,0.015,633.6160005,633.5902186,462.6535392,462.7067328
 02/07  10:40:00,12.43333333,0.008169501,390.5011612,0.454545,21.11,21.11,21.11,21.11,0.011902258,0.011874337,0.012012916,0.011998059,660.1176787,660.1687389,477.0034999,477.0674315,1.148860334,1.120611955,1.32795849,1.317808926,50,50,50,50,0.015,0.015,0.015,0.015,647.1538911,647.1659306,469.8488838,469.9074342
 02/07  10:50:00,12.61666667,0.008223729,383.5013045,0.545455,21.11,21.11,21.11,21.11,0.011916695,0.011882964,0.012024197,0.012008638,672.3765218,672.4669491,485.0413849,485.1114598,1.136538653,1.105670211,1.305355954,1.294643644,50,50,50,50,0.015,0.015,0.015,0.015,660.1176787,660.1687389,477.0034999,477.0674315
 02/07  11:00:00,12.8,0.008277919,390.5014479,0.454545,21.11,21.11,21.11,21.11,0.011925403,0.011885926,0.012027981,0.012011632,684.2158415,684.345888,492.3509149,492.4272181,1.124179553,1.090787236,1.295357848,1.284037244,50,50,50,50,0.015,0.015,0.015,0.015,672.3765218,672.4669491,485.0413849,485.1114598
 02/07  11:10:00,12.98333333,0.008333453,389.5015912,0.272727,21.11,21.11,21.11,21.11,0.011929259,0.011884096,0.012018934,0.012001708,695.6490729,695.8188553,496.4696065,496.5498326,1.109751822,1.074022913,1.289363778,1.277394771,50,50,50,50,0.015,0.015,0.015,0.015,684.2158415,684.345888,492.3509149,492.4272181
 02/07  11:20:00,13.16666667,0.008388952,389.5017345,0.272727,21.11,21.11,21.11,21.11,0.011929058,0.011878206,0.012002176,0.011983964,706.6703098,706.8798915,498.7984356,498.8799312,1.095538086,1.057269479,1.270843424,1.258189442,50,50,50,50,0.015,0.015,0.015,0.015,695.6490729,695.8188553,496.4696065,496.5498326
 02/07  11:30:00,13.35,0.008444407,390.5018778,0.272727,21.11,21.11,21.11,21.11,0.011925485,0.011868875,0.011982239,0.011962918,717.3074617,717.5568644,500.6016454,500.6829128,1.081327128,1.040484616,1.252304413,1.238934966,50,50,50,50,0.015,0.015,0.015,0.015,706.6703098,706.8798915,498.7984356,498.8799312
 02/07  11:40:00,13.53333333,0.00849981,388.502021,0.272727,21.11,21.11,21.11,21.11,0.01191911,0.011856663,0.011961167,0.011940615,727.5160138,727.8049007,502.3147329,502.3953684,1.067180648,1.023929464,1.233892771,1.219783309,50,50,50,50,0.015,0.015,0.015,0.015,717.3074617,717.5568644,500.6016454,500.6829128
 02/07  11:50:00,13.71666667,0.008555152,389.5021643,0.0909091,21.11,21.11,21.11,21.11,0.011910359,0.011842022,0.011933287,0.011911392,737.3467283,737.6744798,501.597014,501.6748614,1.052914502,1.007422877,1.228267589,1.213386666,50,50,50,50,0.015,0.015,0.015,0.015,727.5160138,727.8049007,502.3147329,502.3953684
 02/07  12:00:00,13.9,0.008610424,383.5023076,0.272727,21.11,21.11,21.11,21.11,0.011899587,0.011825289,0.011908021,0.011884655,746.6804352,747.0459426,501.8387794,501.9136523,1.038725659,0.990913155,1.19749822,1.181856609,50,50,50,50,0.015,0.015,0.015,0.015,737.3467283,737.6744798,501.597014,501.6748614
 02/07  12:10:00,14.26666667,0.008617914,383.5024508,0.454545,21.11,21.11,21.11,21.11,0.011871293,0.011791067,0.011891509,0.01186655,749.1482267,749.5295688,505.4896847,505.5654519,1.062932528,1.012729324,1.17187127,1.155453441,50,50,50,50,0.015,0.015,0.015,0.015,746.6804352,747.0459426,501.8387794,501.9136523
 02/07  12:20:00,14.63333333,0.008619971,387.502594,0.363636,21.11,21.11,21.11,21.11,0.011834216,0.011747834,0.011875606,0.011848977,747.7647764,748.1365236,509.721486,509.8012029,1.055127917,1.001933874,1.165305352,1.148111899,50,50,50,50,0.015,0.015,0.015,0.015,749.1482267,749.5295688,505.4896847,505.5654519
 02/07  12:30:00,15,0.008616358,386.5027373,0.181818,21.11,21.11,21.11,21.11,0.011796773,0.011703788,0.011851531,0.011823187,745.299027,745.6461664,511.1423798,511.2241033,1.047527796,0.991118483,1.165383609,1.147421405,50,50,50,50,0.015,0.015,0.015,0.015,747.7647764,748.1365236,509.721486,509.8012029
 02/07  12:40:00,15.36666667,0.008606832,384.5028805,0.363636,21.11,21.11,21.11,21.11,0.011762444,0.011662364,0.011828697,0.011798564,742.8571503,743.1754305,513.2406241,513.3235716,1.040208898,0.980651531,1.140595181,1.121875184,50,50,50,50,0.015,0.015,0.015,0.015,745.299027,745.6461664,511.1423798,511.2241033
 02/07  12:50:00,15.73333333,0.008591141,386.5030236,0.181818,21.11,21.11,21.11,21.11,0.011731576,0.011623942,0.011801575,0.011769603,740.7152351,741.0061266,513.7223606,513.8044871,1.0330806,0.970299887,1.141285355,1.121828387,50,50,50,50,0.015,0.015,0.015,0.015,742.8571503,743.1754305,513.2406241,513.3235716
 02/07  13:00:00,16.1,0.00856903,391.5031668,0.272727,21.11,21.11,21.11,21.11,0.01170349,0.011587893,0.011775053,0.011741181,738.9137485,739.1805161,514.503476,514.5841577,1.026114864,0.960108779,1.123361994,1.103191691,50,50,50,50,0.015,0.015,0.015,0.015,740.7152351,741.0061266,513.7223606,513.8044871
 02/07  13:10:00,16.38333333,0.008630607,387.50331,0.363636,21.11,21.11,21.11,21.11,0.011693245,0.01156912,0.011752892,0.01171706,743.6486395,743.92227,516.8504579,516.931829,0.986416719,0.917128517,1.105740642,1.084887218,50,50,50,50,0.015,0.015,0.015,0.015,738.9137485,739.1805161,514.503476,514.5841577
 02/07  13:20:00,16.66666667,0.008691168,389.5034531,0.363636,21.11,21.11,21.11,21.11,0.011692386,0.011559399,0.011733005,0.01169518,752.0691364,752.3853198,520.0467359,520.1313873,0.979334057,0.90683192,1.094653549,1.073152147,50,50,50,50,0.015,0.015,0.015,0.015,743.6486395,743.92227,516.8504579,516.931829
 02/07  13:30:00,16.95,0.008750661,389.5035963,0.272727,21.11,21.11,21.11,21.11,0.01169272,0.011550734,0.01171036,0.011670544,761.3554153,761.7349619,522.1644777,522.252101,0.972439644,0.896778899,1.090205921,1.06809623,50,50,50,50,0.015,0.015,0.015,0.015,752.0691364,752.3853198,520.0467359,520.1313873
 02/07  13:40:00,17.23333333,0.008809031,385.5037394,0.363636,21.11,21.11,21.11,21.11,0.011690855,0.011539849,0.011688779,0.011646964,770.2260896,770.6736123,524.6175097,524.7080126,0.965888534,0.887284452,1.07358025,1.050903923,50,50,50,50,0.015,0.015,0.015,0.015,761.3554153,761.7349619,522.1644777,522.252101
 02/07  13:50:00,17.51666667,0.008866225,390.5038825,0.636364,21.11,21.11,21.11,21.11,0.011686409,0.011526396,0.011677255,0.011633407,778.6258128,779.1382836,531.2327886,531.3323602,0.959575065,0.87811467,1.044492852,1.021296072,50,50,50,50,0.015,0.015,0.015,0.015,770.2260896,770.6736123,524.6175097,524.7080126
 02/07  14:00:00,17.8,0.008922186,383.5040256,0.363636,21.11,21.11,21.11,21.11,0.011679981,0.011510974,0.011661328,0.011615511,786.4634679,787.0355126,536.1583223,536.2680295,0.953459655,0.869252128,1.053600293,1.02993633,50,50,50,50,0.015,0.015,0.015,0.015,778.6258128,779.1382836,531.2327886,531.3323602
 02/07  14:10:00,17.98333333,0.008985177,390.5041687,0.636364,21.11,21.11,21.11,21.11,0.011672394,0.011494466,0.011649951,0.011602193,794.0346499,794.6621385,543.2000688,543.3226812,0.948866791,0.862192064,1.026516162,1.002434155,50,50,50,50,0.015,0.015,0.015,0.015,786.4634679,787.0355126,536.1583223,536.2680295
 02/07  14:20:00,18.16666667,0.009048259,387.5043118,0.272727,21.11,21.11,21.11,21.11,0.011664162,0.011477432,0.011629217,0.011579638,801.2970353,801.9767301,546.5384349,546.6694744,0.94446456,0.855454429,1.043959634,1.019518417,50,50,50,50,0.015,0.015,0.015,0.015,794.0346499,794.6621385,543.2000688,543.3226812
 02/07  14:30:00,18.35,0.009111425,387.5044548,0.363636,21.11,21.11,21.11,21.11,0.011655538,0.011460151,0.011605591,0.011554269,808.2545175,808.9834226,548.5464254,548.6806183,0.940248906,0.849028915,1.030309539,1.005562529,50,50,50,50,0.015,0.015,0.015,0.015,801.2970353,801.9767301,546.5384349,546.6694744
 02/07  14:40:00,18.53333333,0.009174668,387.5045979,0.454545,21.11,21.11,21.11,21.11,0.011646693,0.011442894,0.011585448,0.01153243,814.9232939,815.6982763,551.5946711,551.7313347,0.936419467,0.84346592,1.017131149,0.99213637,50,50,50,50,0.015,0.015,0.015,0.015,808.2545175,808.9834226,548.5464254,548.6806183
 02/07  14:50:00,18.71666667,0.009237984,390.5047409,0.272727,21.11,21.11,21.11,21.11,0.011637752,0.011425861,0.011562192,0.011507583,821.3895528,822.2077838,552.9784023,553.115321,0.932833876,0.838341212,1.023313994,0.998132839,50,50,50,50,0.015,0.015,0.015,0.015,814.9232939,815.6982763,551.5946711,551.7313347
 02/07  15:00:00,18.9,0.009301364,384.5048839,0.272727,21.11,21.11,21.11,21.11,0.011628803,0.011409189,0.011537294,0.011481195,827.4930323,828.350894,553.0511679,553.1850739,0.929429018,0.833622348,1.017322263,0.992013596,50,50,50,50,0.015,0.015,0.015,0.015,821.3895528,822.2077838,552.9784023,553.115321
 02/07  15:10:00,18.98333333,0.009304106,386.5050269,0.454545,21.11,21.11,21.11,21.11,0.011619965,0.011393082,0.011518865,0.011461339,833.3191289,834.2128386,555.17273,555.3054935,0.927558479,0.830774904,1.000185347,0.974808966,50,50,50,50,0.015,0.015,0.015,0.015,827.4930323,828.350894,553.0511679,553.1850739
 02/07  15:20:00,19.06666667,0.009306589,391.5051699,0.363636,21.11,21.11,21.11,21.11,0.011611171,0.011377729,0.011501953,0.011443124,839.0219091,839.948297,557.5232327,557.6568862,0.925169555,0.82852554,1.002388269,0.977007543,50,50,50,50,0.015,0.015,0.015,0.015,833.3191289,834.2128386,555.17273,555.3054935
 02/07  15:30:00,19.15,0.009308808,385.5053129,0.363636,21.11,21.11,21.11,21.11,0.011602363,0.011363241,0.011485264,0.011425275,844.4198858,845.3750625,559.4696032,559.6043584,0.922809887,0.826685568,0.998687981,0.973363244,50,50,50,50,0.015,0.015,0.015,0.015,839.0219091,839.948297,557.5232327,557.6568862
 02/07  15:40:00,19.23333333,0.009310763,384.5054559,0.363636,21.11,21.11,21.11,21.11,0.011593603,0.011349909,0.011469027,0.011408033,849.5064736,850.4857016,561.0729337,561.2079936,0.920838139,0.826233807,0.995816869,0.970608673,50,50,50,50,0.015,0.015,0.015,0.015,844.4198858,845.3750625,559.4696032,559.6043584
 02/07  15:50:00,19.31666667,0.00931245,384.5055988,0.181818,21.11,21.11,21.11,21.11,0.011584976,0.011337928,0.011447769,0.011385968,854.3388952,855.3374332,560.0152895,560.1458706,0.91907012,0.826343425,1.006094058,0.981063632,50,50,50,50,0.015,0.015,0.015,0.015,849.5064736,850.4857016,561.0729337,561.2079936
 02/07  16:00:00,19.4,0.009313867,387.5057418,0.272727,21.11,21.11,21.11,21.11,0.011576528,0.011327359,0.011427651,0.011365192,859.0285269,860.0424549,558.8075467,558.9308728,0.917393712,0.826860827,0.997857334,0.973061149,50,50,50,50,0.015,0.015,0.015,0.015,854.3388952,855.3374332,560.0152895,560.1458706
 02/07  16:10:00,19.4,0.009313867,387.5058847,0.272727,21.11,21.11,21.11,21.11,0.011568496,0.011318488,0.011410443,0.011347484,863.5535582,864.5793117,557.9784901,558.094528,0.91852073,0.830617566,0.999027651,0.974523759,50,50,50,50,0.015,0.015,0.015,0.015,859.0285269,860.0424549,558.8075467,558.9308728
 02/07  16:20:00,19.4,0.009313867,392.5060276,0.636364,21.11,21.11,21.11,21.11,0.011560979,0.011311417,0.011407671,0.0113443,868.0049259,869.0394988,562.5139428,562.6316242,0.919637112,0.83465512,0.975122844,0.950964557,50,50,50,50,0.015,0.015,0.015,0.015,863.5535582,864.5793117,557.9784901,558.094528
 02/07  16:30:00,19.4,0.009313867,391.5061705,0.363636,21.11,21.11,21.11,21.11,0.011553958,0.011306096,0.011404026,0.011340479,872.2986726,873.3389327,566.2266258,566.3497546,0.920753957,0.838986106,0.99570273,0.971949893,50,50,50,50,0.015,0.015,0.015,0.015,868.0049259,869.0394988,562.5139428,562.6316242
 02/07  16:40:00,19.4,0.009313867,387.5063134,0.272727,21.11,21.11,21.11,21.11,0.011547415,0.01130245,0.01139479,0.011331334,876.3027501,877.3448139,567.138388,567.263283,0.922083867,0.843747934,1.004259947,0.980962432,50,50,50,50,0.015,0.015,0.015,0.015,872.2986726,873.3389327,566.2266258,566.3497546
 02/07  16:50:00,19.4,0.009313867,383.5064563,0.363636,21.11,21.11,21.11,21.11,0.011541358,0.01130053,0.011386249,0.011323082,879.9605407,880.9998671,567.6839933,567.8072822,0.923623663,0.84939198,1.000783279,0.977987428,50,50,50,50,0.015,0.015,0.015,0.015,876.3027501,877.3448139,567.138388,567.263283
 02/07  17:00:00,19.4,0.009313867,385.5065992,0.454545,21.11,21.11,21.11,21.11,0.011535975,0.011301247,0.01138328,0.011320571,883.4115366,884.4434432,569.7560971,569.8786201,0.926147103,0.859240834,0.999495448,0.977245956,50,50,50,50,0.015,0.015,0.015,0.015,879.9605407,880.9998671,567.6839933,567.8072822
 02/07  17:10:00,19.13333333,0.009322473,393.506742,0.363636,21.11,21.11,21.11,21.11,0.011508856,0.011282234,0.011380857,0.011318804,877.5603769,878.5441839,571.6654886,571.7879872,0.975731193,0.912700467,1.009085405,0.987423835,50,50,50,50,0.015,0.015,0.015,0.015,883.4115366,884.4434432,569.7560971,569.8786201
 02/07  17:20:00,18.86666667,0.009327904,390.5068849,0.454545,21.11,21.11,21.11,21.11,0.011471019,0.01125339,0.011380975,0.011319744,866.3900777,867.2846584,574.350591,574.4743309,0.977370767,0.917825879,1.00573562,0.98469605,50,50,50,50,0.015,0.015,0.015,0.015,877.5603769,878.5441839,571.6654886,571.7879872
 02/07  17:30:00,18.6,0.009330251,393.5070277,0.181818,21.11,21.11,21.11,21.11,0.011433453,0.011224976,0.011373769,0.011313583,853.9983395,854.7864291,573.7841359,573.9053293,0.978668549,0.922604944,1.027762705,1.007378779,50,50,50,50,0.015,0.015,0.015,0.015,866.3900777,867.2846584,574.350591,574.4743309
 02/07  17:40:00,18.33333333,0.009329602,390.5071705,0.0909091,21.11,21.11,21.11,21.11,0.011400688,0.011201271,0.011359751,0.0113008,841.9930289,842.6777397,569.9018708,570.01401,0.979894353,0.927196449,1.037426292,1.017720984,50,50,50,50,0.015,0.015,0.015,0.015,853.9983395,854.7864291,573.7841359,573.9053293
 02/07  17:50:00,18.06666667,0.009326045,384.5073133,0.0909091,21.11,21.11,21.11,21.11,0.011373135,0.011182659,0.011344411,0.011286818,830.5478448,831.1404444,564.5830512,564.6816263,0.981155969,0.931691332,1.040899474,1.02188935,50,50,50,50,0.015,0.015,0.015,0.015,841.9930289,842.6777397,569.9018708,570.01401
 02/07  18:00:00,17.8,0.009319663,392.5074561,0.0909091,21.11,21.11,21.11,21.11,0.01134986,0.011168232,0.011330993,0.011274843,819.8176922,820.330593,559.2941963,559.3782321,0.98250416,0.93615037,1.044469306,1.026163808,50,50,50,50,0.015,0.015,0.015,0.015,830.5478448,831.1404444,564.5830512,564.6816263
 02/07  18:10:00,17.43333333,0.009333884,383.5075989,0,21.11,21.11,21.11,21.11,0.011323153,0.011150353,0.011317356,0.011262727,806.581745,807.0170217,552.93274,553.001804,0.995574391,0.95201297,1.051367355,1.033780414,50,50,50,50,0.015,0.015,0.015,0.015,819.8176922,820.330593,559.2941963,559.3782321
 02/07  18:20:00,17.06666667,0.009341805,385.5077416,0,21.11,21.11,21.11,21.11,0.011295737,0.011131594,0.01130467,0.011251608,792.1313041,792.4888093,546.1435864,546.1977314,0.99420695,0.953332227,1.052122628,1.035213586,50,50,50,50,0.015,0.015,0.015,0.015,806.581745,807.0170217,552.93274,553.001804
 02/07  18:30:00,16.7,0.009343675,389.5078844,0,21.11,21.11,21.11,21.11,0.011270551,0.011114808,0.011293902,0.011242441,777.8279598,778.1116796,539.5402147,539.5803666,0.992941935,0.954690178,1.052965776,1.036764017,50,50,50,50,0.015,0.015,0.015,0.015,792.1313041,792.4888093,546.1435864,546.1977314
 02/07  18:40:00,16.33333333,0.009339741,385.5080271,0,21.11,21.11,21.11,21.11,0.011248683,0.011101069,0.011285278,0.011235434,764.054173,764.2715748,533.1763992,533.2039158,0.991799763,0.95606905,1.053945596,1.038391106,50,50,50,50,0.015,0.015,0.015,0.015,777.8279598,778.1116796,539.5402147,539.5803666
 02/07  18:50:00,15.96666667,0.009330239,393.5081698,0,21.11,21.11,21.11,21.11,0.011230016,0.011090289,0.011278595,0.011230385,751.080425,751.2404448,527.2617574,527.2782364,0.990790098,0.957522768,1.055020868,1.040132388,50,50,50,50,0.015,0.015,0.015,0.015,764.054173,764.2715748,533.1763992,533.2039158
 02/07  19:00:00,15.6,0.009315402,390.5083126,0,21.11,21.11,21.11,21.11,0.011214052,0.011081998,0.011273551,0.011226979,738.7188394,738.8298488,521.6362996,521.6431859,0.989918433,0.959019606,1.056218995,1.041941202,50,50,50,50,0.015,0.015,0.015,0.015,751.080425,751.2404448,527.2617574,527.2782364
 02/07  19:10:00,15.4,0.009250437,392.5084552,0,18.98200438,20.61897031,20.77590276,20.88731046,0.010736522,0.010608393,0.010785337,0.01074074,724.9484037,724.9990103,515.9874194,515.9934873,0,0,0,0,19.44150531,20.73234265,20.85355088,20.93925788,0.010847211,0.010718265,0.010898589,0.010853535,728.2152222,728.2849021,517.3332667,517.3397194
 02/07  19:20:00,15.2,0.009185418,385.5085979,0,17.45954713,20.18216852,20.47234251,20.68241259,0.010309232,0.010183322,0.010347126,0.01030425,711.584687,711.5160632,510.2526774,510.2554117,0,0,0,0,17.76877944,20.27488101,20.53718662,20.72633789,0.010400242,0.010273936,0.010440551,0.010397317,714.4245693,714.3839379,511.4714894,511.4750303
 02/07  19:30:00,15,0.009120356,392.5087406,0,16.31321055,19.78127115,20.18779604,20.48806517,0.009920232,0.009789875,0.009941326,0.009899927,699.5934387,699.3775844,505.2834167,505.2818197,0.089715359,0,0,0,22.35057976,19.90703821,20.27754867,20.54955471,0.010922084,0.009913774,0.010069124,0.010027268,703.3685572,703.2037031,506.8522664,506.852134
 02/07  19:40:00,14.8,0.009055261,392.5088833,0,15.74109259,19.43613886,19.9376126,20.31518463,0.009625387,0.009448594,0.009589189,0.009548989,689.2011379,688.7797731,500.9256526,500.9191354,0.30426398,0,0,0,38.77107018,19.63990495,20.08569696,20.41766156,0.013306744,0.009650519,0.009797541,0.009756637,695.3281708,695.0467142,503.5019842,503.4984391
 02/07  19:50:00,14.6,0.008990145,385.5090259,0,15.56035326,19.13686672,19.71559361,20.15983464,0.009412498,0.009150289,0.009281274,0.009242051,679.829204,679.1596815,496.781091,496.7688664,0.400961861,0,0,0,50,19.37650832,19.89337087,20.28423597,0.015,0.009389357,0.009528038,0.009488031,687.2865938,686.8394804,500.0751539,500.0674578
 02/07  20:00:00,14.4,0.008925017,385.5091685,0,15.56000204,18.41327789,19.16795803,19.77231063,0.00898509,0.008419807,0.008527152,0.008490207,657.3424952,655.7786943,486.8105416,486.782973,0.432287776,0,0,0,50,18.86247798,19.50942163,20.01452775,0.015,0.008874414,0.008996489,0.008958141,671.3450697,670.3344276,493.0187008,493.0008998
 02/07  20:10:00,14.21666667,0.008868114,386.5093112,0,15.56000001,18.20065104,18.99579221,19.64761206,0.008867016,0.00819784,0.00829791,0.008261576,650.2376928,648.688533,483.8103578,483.7770456,0.475212312,0,0,0,50,18.34337699,19.11082923,19.73081016,0.015,0.008346839,0.008451784,0.008415034,654.9591544,653.4491842,485.827794,485.7982643
 02/07  20:20:00,14.03333333,0.008811134,393.5094538,0,15.56,17.99845718,18.82818094,19.52515555,0.008758409,0.0079852,0.008078289,0.008042517,643.7784394,642.2018186,481.2440434,481.2055748,0.48128054,0,0,0,50,18.16478783,18.96557674,19.62547691,0.015,0.00815999,0.008258813,0.008222577,649.098927,647.5647236,483.3855072,483.3513016
 02/07  20:30:00,13.85,0.008754086,387.5095964,0,15.56,17.43326455,18.35827531,19.17955778,0.008454896,0.007388794,0.007462348,0.007428142,625.5121044,623.4450798,473.471312,473.4170112,0.486900269,0,0,0,50,17.78739008,18.65365783,19.39723513,0.015,0.00776314,0.007848954,0.00781377,636.9956144,635.2456851,478.3780194,478.3337919
 02/07  20:40:00,13.66666667,0.00869698,383.5097389,0,15.56,16.89478726,17.89384858,18.83058161,0.008179148,0.00681139,0.006866055,0.00683329,607.4685948,604.8277693,465.4882359,465.4163516,0.49205242,0,0,0,50,17.22689987,18.18155632,19.04730369,0.015,0.007168193,0.007234528,0.007200877,618.6508116,616.3550487,470.4441353,470.38324
 02/07  20:50:00,13.48333333,0.008639824,386.5098815,0,15.56,16.42025815,17.46658344,18.5017804,0.007951903,0.006294963,0.006332795,0.006301277,591.1613669,588.0967408,458.2732052,458.1848267,0.496718734,0,0,0,50,16.71338038,17.73160626,18.70619995,0.015,0.006614438,0.006662677,0.006630388,601.2490667,598.4349884,462.7244076,462.6462025
 02/07  21:00:00,13.3,0.008582627,390.5100241,0,15.56,15.99544489,17.07167139,18.18863891,0.007762818,0.005827908,0.005850614,0.00582023,576.604364,573.2579647,452.047613,451.9454295,0.501055424,0,0,0,50,16.25812941,17.31636924,18.38345148,0.015,0.006117046,0.006149109,0.006118021,585.6062325,582.4243144,455.8815153,455.7877798
 02/07  21:10:00,13.11666667,0.008479073,389.5101666,0,15.56,15.63141838,16.70774842,17.88882168,0.00760573,0.00543149,0.005412469,0.005383161,563.4325237,559.9280898,446.5301324,446.4164416,0.507133844,0.088006608,0,0,50,32.99772245,16.93337017,18.07539447,0.015,0.010413954,0.005683745,0.005653767,571.5987817,568.1772969,449.9493029,449.8426991
 02/07  21:20:00,12.93333333,0.008376637,384.5103091,0,15.56,15.56015694,16.37052019,17.60116161,0.007476454,0.00543803,0.005013967,0.004985705,551.1378067,547.8564134,441.2516416,441.1273099,0.512973655,0.495477216,0,0,50,50,16.57967005,17.78018687,0.015,0.015,0.005260702,0.005231788,558.7803603,555.3490134,444.5437505,444.4260357
