Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/07  21:30:00,12.75,0.00827531,384.5104516,0,15.56,15.56000023,16.05691161,17.32711669,0.00737099,0.005543133,0.004651449,0.004624224,539.6862794,536.6785323,436.2242158,436.0904237,0.518613457,0.443309683,0,0,50,50,16.25145889,17.49739354,0.015,0.015,0.00487591,0.004848037,546.7851655,543.6090507,439.3393086,439.2113034
 02/07  21:40:00,12.56666667,0.00817508,385.5105941,0,15.56,15.56,15.76440785,17.06674254,0.007285856,0.005645895,0.004321566,0.004295374,529.2683414,526.4961568,431.6535204,431.5123942,0.524032313,0.425138453,0,0,50,50,15.98142563,17.26060793,0.015,0.015,0.004565045,0.004538078,536.9400346,533.9953767,435.0214562,434.8855506
 02/07  21:50:00,12.38333333,0.008075937,384.5107366,0,15.56,15.56,15.56041075,16.81903196,0.007218011,0.005744299,0.004195741,0.003996133,519.8483395,517.2723238,427.5558029,427.3441755,0.529342863,0.461505169,0.250251253,0,50,50,50,17.06674254,0.015,0.015,0.015,0.004295374,529.2683414,526.4961568,431.6535204,431.5123942
 02/07  22:00:00,12.2,0.00797787,388.5108791,0,15.56,15.56,15.56000259,16.58276609,0.00716486,0.005837963,0.004546086,0.003723793,511.4691105,509.0668325,424.158754,423.7408771,0.534542825,0.469976841,0.780752104,0,50,50,50,16.81903196,0.015,0.015,0.015,0.003996133,519.8483395,517.2723238,427.5558029,427.3441755
 02/07  22:10:00,12.11666667,0.007976955,388.5110216,0,15.56,15.56,15.56000001,16.42202679,0.007152345,0.005952225,0.004815782,0.003548219,503.8536532,501.6121389,422.0290068,421.5935462,1.1213832,1.06117673,1.05577412,0,50,50,50,16.5543707,0.015,0.015,0.015,0.00369297,509.8725974,507.5060263,423.7852974,423.3849445
 02/07  22:20:00,12.03333333,0.007975765,387.511164,0,15.56,15.56,15.56,16.13216347,0.007129604,0.006126647,0.005235337,0.003251493,491.3734811,489.3774888,418.3509268,417.8231676,1.121547805,1.063888201,1.126345418,0,50,50,50,16.31807826,0.015,0.015,0.015,0.00343429,499.4312221,497.2790578,420.6461729,420.1580805
 02/07  22:30:00,11.95,0.007974302,393.5113065,0,15.56,15.56,15.56,15.98057631,0.007114045,0.006193701,0.005418149,0.003106265,486.0806074,484.2069676,416.9339767,416.4119022,1.121595087,1.06637487,1.133482379,0,50,50,50,16.10821541,0.015,0.015,0.015,0.003229039,490.6299527,488.6553002,418.1708786,417.6588252
 02/07  22:40:00,11.86666667,0.007972569,383.5114489,0,15.56,15.56,15.56,15.7191086,0.007091578,0.006297517,0.005697455,0.0028724,476.7201924,475.0338204,413.8015058,413.210553,1.121577262,1.068648652,1.139841096,0,50,50,50,15.87688526,0.015,0.015,0.015,0.003005947,482.2747903,480.4808237,415.8771229,415.3293216
 02/07  22:50:00,11.78333333,0.007970569,390.5115913,0,15.56,15.56,15.56,15.56085621,0.007068008,0.006423991,0.006026688,0.003301405,465.708277,464.2232401,410.3331865,409.7312162,1.12146395,1.070824155,1.145990559,0.9971184,50,50,50,50,0.015,0.015,0.015,0.015,476.7201924,475.0338204,413.8015058,413.210553
 02/07  23:00:00,11.7,0.007968305,385.5117337,0,15.56,15.56,15.56,15.56000634,0.007048778,0.006539611,0.006321144,0.00427922,454.9509973,453.6478587,406.817966,406.3212035,1.121289048,1.07267345,1.151346107,1.375106746,50,50,50,50,0.015,0.015,0.015,0.015,465.708277,464.2232401,410.3331865,409.7312162
 02/07  23:10:00,11.7,0.00786708,384.5118761,0,15.56,15.56,15.56,15.56000003,0.007035181,0.006629838,0.006548016,0.005061319,444.7913483,443.6430213,403.5458731,403.1184679,1.124847136,1.077975876,1.157213401,0.967977519,50,50,50,50,0.015,0.015,0.015,0.015,454.9509973,453.6478587,406.817966,406.3212035
 02/07  23:20:00,11.7,0.007765887,390.5120185,0,15.56,15.56,15.56,15.56,0.007027036,0.006696457,0.006712713,0.005622784,436.3042481,435.2899726,401.2072163,400.8330524,1.125384187,1.080257233,1.162872868,1.118767201,50,50,50,50,0.015,0.015,0.015,0.015,444.7913483,443.6430213,403.5458731,403.1184679
 02/07  23:30:00,11.7,0.007664727,385.5121608,0,15.56,15.56,15.56,15.56,0.00702318,0.006746131,0.006832512,0.006015431,428.929302,428.0337622,399.1073858,398.7795365,1.125826232,1.082431488,1.168341548,1.125939448,50,50,50,50,0.015,0.015,0.015,0.015,436.3042481,435.2899726,401.2072163,400.8330524
 02/07  23:40:00,11.7,0.007563599,384.5123032,0,15.56,15.56,15.56,15.56,0.007022331,0.006784655,0.006922598,0.00629572,422.4452203,421.6556157,397.0875034,396.8006482,1.126183467,1.084497845,1.173604722,1.132191776,50,50,50,50,0.015,0.015,0.015,0.015,428.929302,428.0337622,399.1073858,398.7795365
 02/07  23:50:00,11.7,0.007462504,387.5124455,0,15.56,15.56,15.56,15.56,0.00702349,0.006815742,0.006992899,0.006502803,417.0851415,416.3906657,395.5039644,395.2534178,1.126462123,1.086453457,1.178647273,1.138226573,50,50,50,50,0.015,0.015,0.015,0.015,422.4452203,421.6556157,397.0875034,396.8006482
 02/07  24:00:00,11.7,0.007361441,385.5125878,0,15.56,15.56,15.56,15.56,0.00702598,0.006841559,0.007049328,0.006659933,412.4837674,411.8744154,394.1081514,393.8895456,1.126666288,1.08829733,1.183461995,1.144015292,50,50,50,50,0.015,0.015,0.015,0.015,417.0851415,416.3906657,395.5039644,395.2534178
 02/08  00:10:00,11.51666667,0.00727167,386.5127301,0,15.56,15.56,15.56,15.56,0.00703051,0.006864849,0.007096649,0.006782175,408.5999086,408.0664981,392.9515904,392.7609902,1.131016942,1.094707011,1.192219415,1.153721214,50,50,50,50,0.015,0.015,0.015,0.015,412.4837674,411.8744154,394.1081514,393.8895456
 02/08  00:20:00,11.33333333,0.007182877,388.5128724,0,15.56,15.56,15.56,15.56,0.007037246,0.006887091,0.007137783,0.006879137,405.4915232,405.0259488,392.1649453,391.9992272,1.135343192,1.101046946,1.200764062,1.163180671,50,50,50,50,0.015,0.015,0.015,0.015,408.5999086,408.0664981,392.9515904,392.7609902
 02/08  00:30:00,11.15,0.007095054,392.5130147,0,15.56,15.56,15.56,15.56,0.007045801,0.006908752,0.007174382,0.006957316,403.30075,402.896146,391.9493363,391.8064052,1.13961221,1.107280362,1.20908581,1.172384243,50,50,50,50,0.015,0.015,0.015,0.015,405.4915232,405.0259488,392.1649453,391.9992272
 02/08  00:40:00,10.96666667,0.007008191,387.513157,0,15.56,15.56,15.56,15.56,0.007055635,0.006929875,0.007207461,0.00702142,401.2456721,400.8948489,391.5758185,391.4528693,1.143815362,1.113405182,1.217191258,1.18133982,50,50,50,50,0.015,0.015,0.015,0.015,403.30075,402.896146,391.9493363,391.8064052
 02/08  00:50:00,10.78333333,0.006922279,388.5132992,0,15.56,15.56,15.56,15.56,0.007066281,0.00695043,0.007237735,0.007074975,399.3843754,399.0803625,391.1471039,391.0410942,1.147950744,1.119422203,1.22508903,1.190057251,50,50,50,50,0.015,0.015,0.015,0.015,401.2456721,400.8948489,391.5758185,391.4528693
 02/08  01:00:00,10.6,0.006837309,387.5134415,0,15.56,15.56,15.56,15.56,0.007077414,0.006970413,0.007265753,0.007120624,397.6808688,397.417404,390.6644755,390.5726622,1.152018572,1.125332812,1.23278761,1.198546218,50,50,50,50,0.015,0.015,0.015,0.015,399.3843754,399.0803625,391.1471039,391.0410942
 02/08  01:10:00,10.5,0.006832412,386.5135837,0,15.56,15.56,15.56,15.56,0.007088709,0.006989578,0.007291855,0.007160236,396.0931829,395.8647691,390.1174965,390.037553,1.155776774,1.130547771,1.240091641,1.206611337,50,50,50,50,0.015,0.015,0.015,0.015,397.6808688,397.417404,390.6644755,390.5726622
 02/08  01:20:00,10.4,0.006827252,393.5137259,0,15.56,15.56,15.56,15.56,0.007099959,0.00700783,0.00731632,0.007195203,395.2787351,395.0814535,390.1872692,390.1184245,1.15942326,1.135597574,1.247176948,1.214441324,50,50,50,50,0.015,0.015,0.015,0.015,396.0931829,395.8647691,390.1174965,390.037553
 02/08  01:30:00,10.3,0.006821831,386.5138681,0,15.56,15.56,15.56,15.56,0.007111065,0.007025221,0.00733941,0.007226577,394.3344118,394.1642839,389.995751,389.9366167,1.162978082,1.14051733,1.254094444,1.222048906,50,50,50,50,0.015,0.015,0.015,0.015,395.2787351,395.0814535,390.1872692,390.1184245
 02/08  01:40:00,10.2,0.006816154,390.5140103,0,15.56,15.56,15.56,15.56,0.007121996,0.007041864,0.007361333,0.007255158,393.6240453,393.4774984,389.9264975,389.8757824,1.166478985,1.145324173,1.260814608,1.229462989,50,50,50,50,0.015,0.015,0.015,0.015,394.3344118,394.1642839,389.995751,389.9366167
 02/08  01:50:00,10.1,0.006810222,392.5141525,0,15.56,15.56,15.56,15.56,0.007132735,0.007057875,0.007382256,0.007281537,393.2916892,393.1658487,390.1388674,390.0958497,1.169893002,1.150041004,1.267369094,1.236680669,50,50,50,50,0.015,0.015,0.015,0.015,393.6240453,393.4774984,389.9264975,389.8757824
 02/08  02:00:00,10,0.00680404,390.5142946,0,15.56,15.56,15.56,15.56,0.007143276,0.007073326,0.007402305,0.007306148,392.9845075,392.8766627,390.2951663,390.258922,1.173248187,1.154625364,1.273754013,1.243706996,50,50,50,50,0.015,0.015,0.015,0.015,393.2916892,393.1658487,390.1388674,390.0958497
 02/08  02:10:00,9.816666667,0.006681859,384.5144368,0,15.56,15.56,15.56,15.56,0.007154331,0.007089042,0.007422287,0.007330022,392.1461535,392.0532739,389.8548837,389.8234966,1.176435794,1.159133239,1.279859227,1.25043359,50,50,50,50,0.015,0.015,0.015,0.015,392.9845075,392.8766627,390.2951663,390.258922
 02/08  02:20:00,9.633333333,0.006561564,383.5145789,0,15.56,15.56,15.56,15.56,0.007166176,0.007105365,0.007442542,0.007353663,391.0041632,390.9235221,389.0564023,389.0279893,1.179568428,1.163545641,1.285804867,1.256981579,50,50,50,50,0.015,0.015,0.015,0.015,392.1461535,392.0532739,389.8548837,389.8234966
 02/08  02:30:00,9.45,0.00644313,385.514721,0,15.56,15.56,15.56,15.56,0.0071787,0.007122211,0.007463006,0.007377129,390.0490829,389.9788434,388.3955047,388.3693141,1.182643809,1.167866759,1.291595666,1.263356658,50,50,50,50,0.015,0.015,0.015,0.015,391.0041632,390.9235221,389.0564023,389.0279893
 02/08  02:40:00,9.266666667,0.006326531,387.5148632,0,15.56,15.56,15.56,15.56,0.007191665,0.007139352,0.007483481,0.007400312,389.4940033,389.4330659,388.0891987,388.0654879,1.185661543,1.172098664,1.297236288,1.26956443,50,50,50,50,0.015,0.015,0.015,0.015,390.0490829,389.9788434,388.3955047,388.3693141
 02/08  02:50:00,9.083333333,0.006211742,385.5150053,0,15.56,15.56,15.56,15.56,0.007204865,0.007156588,0.007503794,0.007423102,389.0022057,388.9495557,387.8077953,387.7866727,1.188622461,1.176243423,1.302731483,1.27561053,50,50,50,50,0.015,0.015,0.015,0.015,389.4940033,389.4330659,388.0891987,388.0654879
 02/08  03:00:00,8.9,0.006098739,392.5151473,0,15.56,15.56,15.56,15.56,0.007218158,0.007173783,0.007523836,0.007445438,389.1228732,389.0778129,388.1037304,388.0858177,1.19152771,1.180303031,1.308085789,1.281500329,50,50,50,50,0.015,0.015,0.015,0.015,389.0022057,388.9495557,387.8077953,387.7866727
 02/08  03:10:00,8.533333333,0.006028272,390.5152894,0,15.56,15.56,15.56,15.56,0.007230883,0.007190437,0.007542952,0.007466701,389.3823229,389.344065,388.5095012,388.4950234,1.194800015,1.185040884,1.31369201,1.287628426,50,50,50,50,0.015,0.015,0.015,0.015,389.1228732,389.0778129,388.1037304,388.0858177
 02/08  03:20:00,8.166666667,0.00595711,385.5154315,0,15.56,15.56,15.56,15.56,0.007242784,0.007206361,0.007560897,0.00748667,389.1732394,389.1406604,388.427109,388.4151158,1.198061035,1.189743835,1.319191232,1.293635606,50,50,50,50,0.015,0.015,0.015,0.015,389.3823229,389.344065,388.5095012,388.4950234
 02/08  03:30:00,7.8,0.005885325,391.5155735,0,15.56,15.56,15.56,15.56,0.00725393,0.007221599,0.007577765,0.007505457,389.2208259,389.1930482,388.583123,388.5731494,1.201283248,1.194373522,1.324561688,1.299500732,50,50,50,50,0.015,0.015,0.015,0.015,389.1732394,389.1406604,388.427109,388.4151158
 02/08  03:40:00,7.433333333,0.005812984,393.5157155,0,15.56,15.56,15.56,15.56,0.007264492,0.007236271,0.007593755,0.007523273,389.6450942,389.6215199,389.097217,389.0894778,1.204459784,1.198928137,1.329816823,1.30523802,50,50,50,50,0.015,0.015,0.015,0.015,389.2208259,389.1930482,388.583123,388.5731494
 02/08  03:50:00,7.066666667,0.005740154,384.5158576,0,15.56,15.56,15.56,15.56,0.007274613,0.007250479,0.007609041,0.007540303,389.4282532,389.4081772,388.9594925,388.9531455,1.207588473,1.203407883,1.334950182,1.310841599,50,50,50,50,0.015,0.015,0.015,0.015,389.6450942,389.6215199,389.097217,389.0894778
 02/08  04:00:00,6.7,0.005666897,388.5159996,0,15.56,15.56,15.56,15.56,0.00728439,0.007264291,0.007623742,0.007556675,389.1686655,389.1514964,388.7700394,388.7643777,1.210668907,1.207813457,1.33997272,1.316323091,50,50,50,50,0.015,0.015,0.015,0.015,389.4282532,389.4081772,388.9594925,388.9531455
 02/08  04:10:00,6.7,0.005665954,391.5161416,0,15.56,15.56,15.56,15.56,0.007294482,0.007278279,0.00763855,0.007573089,389.2626706,389.2479961,388.9226132,388.9177666,1.213573067,1.211851013,1.344788019,1.321585939,50,50,50,50,0.015,0.015,0.015,0.015,389.1686655,389.1514964,388.7700394,388.7643777
 02/08  04:20:00,6.7,0.005665012,389.5162835,0,15.56,15.56,15.56,15.56,0.007305151,0.007292689,0.007653751,0.007589837,389.3746885,389.3621636,389.0831341,389.0792361,1.21641764,1.215852888,1.349513142,1.326748867,50,50,50,50,0.015,0.015,0.015,0.015,389.2626706,389.2479961,388.9226132,388.9177666
 02/08  04:30:00,6.7,0.00566407,388.5164255,0,15.56,15.56,15.56,15.56,0.00731632,0.007307449,0.007669272,0.007606852,389.3472633,389.3365804,389.0974909,389.0943288,1.219211001,1.219753948,1.35411759,1.331781148,50,50,50,50,0.015,0.015,0.015,0.015,389.3746885,389.3621636,389.0831341,389.0792361
 02/08  04:40:00,6.7,0.005663129,388.5165675,0,15.56,15.56,15.56,15.56,0.007327805,0.007322406,0.007684932,0.007623961,389.2445052,389.2354029,389.031519,389.0287939,1.221957581,1.223621691,1.358637653,1.33672017,50,50,50,50,0.015,0.015,0.015,0.015,389.3472633,389.3365804,389.0974909,389.0943288
 02/08  04:50:00,6.7,0.005662187,385.5167094,0,15.56,15.56,15.56,15.56,0.007339447,0.00733741,0.00770057,0.007641004,388.8757218,388.8680207,388.6967033,388.6939409,1.224659942,1.227392801,1.363043174,1.341535481,50,50,50,50,0.015,0.015,0.015,0.015,389.2445052,389.2354029,389.031519,389.0287939
 02/08  05:00:00,6.7,0.005661246,388.5168513,0,15.56,15.56,15.56,15.56,0.007351142,0.007352376,0.007716089,0.007657887,388.6628193,388.656331,388.5131488,388.5103107,1.227319822,1.231134009,1.36736966,1.346263612,50,50,50,50,0.015,0.015,0.015,0.015,388.8757218,388.8680207,388.6967033,388.6939409
 02/08  05:10:00,6.416666667,0.005580981,390.5169933,0,15.56,15.56,15.56,15.56,0.007360932,0.007365418,0.007729538,0.007672659,388.7630912,388.7575641,388.6358524,388.6333519,1.229879261,1.234890791,1.371496245,1.350784022,50,50,50,50,0.015,0.015,0.015,0.015,388.6628193,388.656331,388.5131488,388.5103107
 02/08  05:20:00,6.133333333,0.005501458,392.5171352,0,15.56,15.56,15.56,15.56,0.007368063,0.007375805,0.007740189,0.007684589,389.1694951,389.1646274,389.0573929,389.0557631,1.232412426,1.238586685,1.375537045,1.355210695,50,50,50,50,0.015,0.015,0.015,0.015,388.7630912,388.7575641,388.6358524,388.6333519
 02/08  05:30:00,5.85,0.005422678,389.517277,0,15.56,15.56,15.56,15.56,0.007372833,0.007383817,0.007748368,0.007694003,389.4019316,389.3975871,389.3020326,389.3012328,1.234915719,1.242217152,1.379495575,1.359547512,50,50,50,50,0.015,0.015,0.015,0.015,389.1694951,389.1646274,389.0573929,389.0557631
 02/08  05:40:00,5.566666667,0.005344643,386.5174189,0,15.56,15.56,15.56,15.56,0.007375864,0.007390065,0.007754728,0.007701553,389.2186303,389.2149194,389.132714,389.1321195,1.23737591,1.245801716,1.383373648,1.363796621,50,50,50,50,0.015,0.015,0.015,0.015,389.4019316,389.3975871,389.3020326,389.3012328
 02/08  05:50:00,5.283333333,0.005267354,385.5175608,0,15.56,15.56,15.56,15.56,0.007377711,0.00739508,0.007759824,0.007707797,388.7693447,388.7664485,388.6998442,388.6988265,1.239820169,1.249321268,1.387161967,1.367948964,50,50,50,50,0.015,0.015,0.015,0.015,389.2186303,389.2149194,389.132714,389.1321195
 02/08  06:00:00,5,0.005190813,385.5177026,0,15.56,15.56,15.56,15.56,0.007378736,0.007399228,0.007763514,0.007713115,388.2794063,388.2773888,388.2263374,388.2246878,1.242210135,1.252803953,1.389637249,1.372036618,50,50,50,50,0.015,0.015,0.015,0.015,388.7693447,388.7664485,388.6998442,388.6988265
 02/08  06:10:00,5.55,0.005394194,389.5178445,0,21.64284025,22.76506216,22.86616749,22.91842287,0.009136328,0.012076656,0.012439389,0.012194832,389.7664026,389.6193417,388.2747215,388.2670467,3.371003834,14.09868753,23.31761677,35.56258012,38.91374012,24.50152957,24.57099251,24.60664758,0.012618487,0.012018955,0.012232368,0.011938878,389.4863556,389.3533871,388.2648036,388.2577603
 02/08  06:20:00,6.1,0.005604656,387.5179863,0,21.11934412,21.1464396,21.28369537,21.44750863,0.009212869,0.010983581,0.011238793,0.011006349,390.8344433,390.7388481,388.2332445,388.2266686,1.852803639,1.165980358,0.311379978,0,50,40.92168739,31.4131922,21.98123712,0.015,0.014025552,0.012949516,0.011491957,390.1971521,390.0842407,388.254138,388.247256
 02/08  06:30:00,6.65,0.005822416,393.5181281,0,21.11029343,21.11040947,21.11131374,21.11130833,0.009351932,0.010971549,0.011308556,0.011168596,392.0135505,391.870962,388.4378409,388.429844,1.981674017,3.477191269,4.530944851,5.489101168,50,50,50,50,0.015,0.015,0.015,0.015,391.0911187,390.9890605,388.2941974,388.2894483
 02/08  06:40:00,7.2,0.006047694,392.5182699,0,21.11000223,21.11000025,21.11000057,21.11000051,0.009606815,0.010946958,0.011333909,0.01134386,393.9934077,393.869869,388.7519994,388.7377736,1.637091523,1.026254342,1.152033525,1.521161512,50,50,50,50,0.015,0.015,0.015,0.015,392.6793069,392.502651,388.5205316,388.50746
 02/08  06:50:00,7.75,0.00628072,383.5184117,0,21.11000018,21.11000001,21.11000001,21.11,0.009889011,0.010908393,0.011260858,0.011280549,395.8375765,395.7355758,388.659598,388.6413883,1.667863228,1.671831457,1.725729988,1.474663829,50,50,50,50,0.015,0.015,0.015,0.015,393.9934077,393.869869,388.7519994,388.7377736
 02/08  07:00:00,8.3,0.006521726,386.5185534,0,21.11000001,21.11,21.11,21.11,0.010125049,0.010872059,0.011177132,0.011172709,397.5351916,397.443537,388.4674213,388.4486581,1.657219092,1.678399053,1.83248294,1.818122007,50,50,50,50,0.015,0.015,0.015,0.015,395.8375765,395.7355758,388.659598,388.6413883
 02/08  07:10:00,8.4,0.006530974,386.5186952,0,21.11,21.11,21.11,21.11,0.010297044,0.010844559,0.01111243,0.011091031,400.3858387,400.2957949,388.2924073,388.274646,1.642513346,1.665688107,1.823848408,1.810326625,50,50,50,50,0.015,0.015,0.015,0.015,397.5351916,397.443537,388.4674213,388.4486581
 02/08  07:20:00,8.5,0.006540019,393.5188369,0,21.11,21.11,21.11,21.11,0.010413697,0.010822396,0.011066112,0.011039411,404.0734354,403.9811697,388.4572892,388.4410564,1.635637925,1.658006595,1.814356996,1.801161565,50,50,50,50,0.015,0.015,0.015,0.015,400.3858387,400.2957949,388.2924073,388.274646
 02/08  07:30:00,8.6,0.006548856,390.5189787,0,21.11,21.11,21.11,21.11,0.010490788,0.010802454,0.011030673,0.011004701,407.7420931,407.6468743,388.6640283,388.649338,1.629798396,1.65266914,1.805917166,1.792994354,50,50,50,50,0.015,0.015,0.015,0.015,404.0734354,403.9811697,388.4572892,388.4410564
 02/08  07:40:00,8.7,0.006557485,391.5191204,0,21.11,21.11,21.11,21.11,0.010541378,0.01078307,0.011000511,0.010976637,411.1520706,411.0548253,388.8759676,388.8626789,1.624438929,1.64658324,1.797549219,1.784866411,50,50,50,50,0.015,0.015,0.015,0.015,407.7420931,407.6468743,388.6640283,388.649338
 02/08  07:50:00,8.8,0.006565902,389.5192621,0,21.11,21.11,21.11,21.11,0.010574052,0.01076379,0.010973017,0.010950757,414.183773,414.0859367,388.9869477,388.9748465,1.619527862,1.640685375,1.789488869,1.777030592,50,50,50,50,0.015,0.015,0.015,0.015,411.1520706,411.0548253,388.8759676,388.8626789
 02/08  08:00:00,8.9,0.006574104,385.5194038,0,21.11,21.11,21.11,21.11,0.010594069,0.010744364,0.010947207,0.010925869,416.7367234,416.6399203,388.861331,388.8501026,1.614774881,1.633838727,1.781326839,1.769084953,50,50,50,50,0.015,0.015,0.015,0.015,414.183773,414.0859367,388.9869477,388.9748465
 02/08  08:10:00,8.983333333,0.006562633,385.5195455,0,21.11,21.11,21.11,21.11,0.010626865,0.010747362,0.010923531,0.010902696,429.1966772,429.0912139,388.6287786,388.6181718,1.550326636,1.567697428,1.768867856,1.756835594,50,50,50,50,0.015,0.015,0.015,0.015,416.7367234,416.6399203,388.861331,388.8501026
 02/08  08:20:00,9.066666667,0.006550814,392.5196871,0,21.11,21.11,21.11,21.11,0.010662471,0.010760161,0.010902076,0.010881568,446.9316988,446.8088855,388.6939419,388.6840459,1.540959284,1.55640181,1.756557704,1.744726528,50,50,50,50,0.015,0.015,0.015,0.015,429.1966772,429.0912139,388.6287786,388.6181718
 02/08  08:30:00,9.15,0.006538641,383.5198288,0.0909091,21.11,21.11,21.11,21.11,0.010691165,0.010771008,0.010885024,0.010864775,464.8245188,464.6839754,389.6989953,389.6905366,1.531919843,1.545241212,1.737975449,1.726334524,50,50,50,50,0.015,0.015,0.015,0.015,446.9316988,446.8088855,388.6939419,388.6840459
 02/08  08:40:00,9.233333333,0.006526113,387.5199704,0.363636,21.11,21.11,21.11,21.11,0.010710291,0.010775965,0.010878022,0.010857986,481.3654524,481.2119413,394.7958946,394.7920034,1.523388933,1.535041376,1.706992938,1.695529057,50,50,50,50,0.015,0.015,0.015,0.015,464.8245188,464.6839754,389.6989953,389.6905366
 02/08  08:50:00,9.316666667,0.006513227,393.5201121,0.454545,21.11,21.11,21.11,21.11,0.010721322,0.010775586,0.010877216,0.010857366,496.6769406,496.5162747,403.1835637,403.187824,1.515158891,1.525055799,1.688622764,1.677321728,50,50,50,50,0.015,0.015,0.015,0.015,481.3654524,481.2119413,394.7958946,394.7920034
 02/08  09:00:00,9.4,0.006499978,387.5202537,0.454545,21.11,21.11,21.11,21.11,0.01072666,0.010771563,0.010876204,0.010856525,510.5808582,510.4182241,412.0951485,412.1089684,1.507147653,1.515202621,1.676660831,1.665505714,50,50,50,50,0.015,0.015,0.015,0.015,496.6769406,496.5162747,403.1835637,403.187824
 02/08  09:10:00,9.683333333,0.006513489,391.5203953,0.545455,21.11,21.11,21.11,21.11,0.010847266,0.010885949,0.010999675,0.010979282,526.8917425,526.7268363,422.684917,422.7099588,1.098882633,1.10454586,1.257795709,1.246751834,50,50,50,50,0.015,0.015,0.015,0.015,510.5808582,510.4182241,412.0951485,412.1089684
 02/08  09:20:00,9.966666667,0.006524807,386.5205369,0.545455,21.11,21.11,21.11,21.11,0.011022457,0.011056276,0.011179369,0.011157963,544.3364248,544.1707668,433.7952624,433.8323012,1.088918623,1.091956458,1.244556922,1.233621555,50,50,50,50,0.015,0.015,0.015,0.015,526.8917425,526.7268363,422.684917,422.7099588
 02/08  09:30:00,10.25,0.006533852,391.5206784,0.545455,21.11,21.11,21.11,21.11,0.011192255,0.011221043,0.011350328,0.011328104,561.7602962,561.5988635,444.7971076,444.8459216,1.078281676,1.077708696,1.230637856,1.219789313,50,50,50,50,0.015,0.015,0.015,0.015,544.3364248,544.1707668,433.7952624,433.8323012
 02/08  09:40:00,10.53333333,0.006540544,385.52082,0.363636,21.11,21.11,21.11,21.11,0.01133264,0.01135575,0.01148181,0.011459112,578.449616,578.2986545,452.8054418,452.8634318,1.067249369,1.063184923,1.229259108,1.218472524,50,50,50,50,0.015,0.015,0.015,0.015,561.7602962,561.5988635,444.7971076,444.8459216
 02/08  09:50:00,10.81666667,0.0065448,391.5209615,0.545455,21.11,21.11,21.11,21.11,0.011442437,0.011459282,0.011582713,0.01155979,594.4812067,594.3467652,461.540261,461.6062583,1.055919767,1.04832391,1.202540552,1.191787729,50,50,50,50,0.015,0.015,0.015,0.015,578.449616,578.2986545,452.8054418,452.8634318
 02/08  10:00:00,11.1,0.006546537,383.5211031,0.272727,21.11,21.11,21.11,21.11,0.011527742,0.011537798,0.011651387,0.011628404,609.7048189,609.5926419,467.1069576,467.1783779,1.044048919,1.032359507,1.206989608,1.196244482,50,50,50,50,0.015,0.015,0.015,0.015,594.4812067,594.3467652,461.540261,461.6062583
 02/08  10:10:00,11.46666667,0.006525798,388.5212446,0.363636,21.11,21.11,21.11,21.11,0.011594461,0.011597485,0.011700549,0.011677562,624.345811,624.2603556,471.9624585,472.0374131,1.032002674,1.017116115,1.18593433,1.175169279,50,50,50,50,0.015,0.015,0.015,0.015,609.7048189,609.5926419,467.1069576,467.1783779
 02/08  10:20:00,11.83333333,0.006499569,385.5213861,0.454545,21.11,21.11,21.11,21.11,0.011646783,0.011642633,0.011739761,0.011716763,638.3854664,638.3304317,477.9866675,478.0652464,1.020045181,1.00164272,1.164644691,1.153832533,50,50,50,50,0.015,0.015,0.015,0.015,624.345811,624.2603556,471.9624585,472.0374131
 02/08  10:30:00,12.2,0.006467623,390.5215276,0.545455,21.11,21.11,21.11,21.11,0.011687492,0.011676011,0.011773453,0.011750406,651.9772766,651.9561479,486.0198442,486.1037591,1.007989739,0.98591229,1.143117353,1.132231065,50,50,50,50,0.015,0.015,0.015,0.015,638.3854664,638.3304317,477.9866675,478.0652464
 02/08  10:40:00,12.56666667,0.006429731,388.5216691,0.545455,21.11,21.11,21.11,21.11,0.011718815,0.011700034,0.011800344,0.011777209,665.0588705,665.0739051,494.7937968,494.8844835,0.996982875,0.97223709,1.128914375,1.117927301,50,50,50,50,0.015,0.015,0.015,0.015,651.9772766,651.9561479,486.0198442,486.1037591
 02/08  10:50:00,12.93333333,0.006385655,393.5218105,0.454545,21.11,21.11,21.11,21.11,0.011742507,0.011716567,0.011816617,0.011793359,677.744309,677.7970125,502.3479527,502.4450138,0.986277937,0.958923859,1.121264882,1.110150261,50,50,50,50,0.015,0.015,0.015,0.015,665.0588705,665.0739051,494.7937968,494.8844835
 02/08  11:00:00,13.3,0.006335154,384.521952,0.272727,21.11,21.11,21.11,21.11,0.011759934,0.011727009,0.011818259,0.011794846,689.7915128,689.8824312,506.2261195,506.3263833,0.975645617,0.945827688,1.12019714,1.108928148,50,50,50,50,0.015,0.015,0.015,0.015,677.744309,677.7970125,502.3479527,502.4450138
 02/08  11:10:00,13.58333333,0.006340955,389.5220934,0.363636,21.11,21.11,21.11,21.11,0.011771289,0.01173154,0.011813467,0.011789828,701.3802771,701.5096075,509.4536127,509.5548128,0.965744558,0.933542772,1.101315971,1.089864703,50,50,50,50,0.015,0.015,0.015,0.015,689.7915128,689.8824312,506.2261195,506.3263833
 02/08  11:20:00,13.86666667,0.006344484,392.5222349,0.363636,21.11,21.11,21.11,21.11,0.011776937,0.011730536,0.011805114,0.011781168,712.6192631,712.7870576,512.9109832,513.0125306,0.955703547,0.921398479,1.088821862,1.07716295,50,50,50,50,0.015,0.015,0.015,0.015,701.3802771,701.5096075,509.4536127,509.5548128
 02/08  11:30:00,14.15,0.006345665,390.5223763,0.272727,21.11,21.11,21.11,21.11,0.011777509,0.011724647,0.011790747,0.011766418,723.4328603,723.6387354,515.2470715,515.3481964,0.945582111,0.909382446,1.082824247,1.070934053,50,50,50,50,0.015,0.015,0.015,0.015,712.6192631,712.7870576,512.9109832,513.0125306
 02/08  11:40:00,14.43333333,0.006344419,390.5225177,0.181818,21.11,21.11,21.11,21.11,0.011773755,0.01171465,0.011769075,0.01174429,733.8154479,734.058507,515.607527,515.7063952,0.935650725,0.897810585,1.07723539,1.065092236,50,50,50,50,0.015,0.015,0.015,0.015,723.4328603,723.6387354,515.2470715,515.3481964
 02/08  11:50:00,14.71666667,0.006340667,389.5226591,0.0909091,21.11,21.11,21.11,21.11,0.011766273,0.011701137,0.011740399,0.011715082,743.7630477,744.0420244,513.7429608,513.8369278,0.9253973,0.88601741,1.071694283,1.059279367,50,50,50,50,0.015,0.015,0.015,0.015,733.8154479,734.058507,515.607527,515.7063952
 02/08  12:00:00,15,0.006334329,384.5228004,0,21.11,21.11,21.11,21.11,0.011755565,0.011684571,0.011705738,0.011679805,753.1905739,753.5037886,509.6076311,509.6937013,0.915162913,0.874259318,1.066321855,1.053619853,50,50,50,50,0.015,0.015,0.015,0.015,743.7630477,744.0420244,513.7429608,513.8369278
 02/08  12:10:00,15.28333333,0.006345527,393.5229418,0,21.11,21.11,21.11,21.11,0.011726938,0.011650216,0.011669983,0.011643343,755.9098414,756.2383291,504.8300536,504.9064825,0.938261245,0.895312097,1.054773568,1.041772715,50,50,50,50,0.015,0.015,0.015,0.015,753.1905739,753.5037886,509.6076311,509.6937013
 02/08  12:20:00,15.56666667,0.006354642,391.5230832,0.0909091,21.11,21.11,21.11,21.11,0.011689417,0.011606732,0.011638895,0.011611448,754.7002733,755.0218066,501.3588889,501.4264005,0.929395611,0.883737758,1.03696479,1.02365744,50,50,50,50,0.015,0.015,0.015,0.015,755.9098414,756.2383291,504.8300536,504.9064825
 02/08  12:30:00,15.85,0.006361601,389.5232245,0.272727,21.11,21.11,21.11,21.11,0.011651464,0.011562309,0.011617556,0.011589199,752.3036032,752.6046051,501.270043,501.3324447,0.920771982,0.872122913,1.012826322,0.999208977,50,50,50,50,0.015,0.015,0.015,0.015,754.7002733,755.0218066,501.3588889,501.4264005
 02/08  12:40:00,16.13333333,0.006366329,386.5233658,0.363636,21.11,21.11,21.11,21.11,0.011616585,0.011520391,0.011604054,0.01157471,749.8603261,750.1365138,504.1082798,504.1704167,0.912494907,0.86090015,0.995197489,0.981271313,50,50,50,50,0.015,0.015,0.015,0.015,752.3036032,752.6046051,501.270043,501.3324447
 02/08  12:50:00,16.41666667,0.006368751,383.5235071,0.363636,21.11,21.11,21.11,21.11,0.011585174,0.011481402,0.011592731,0.011562359,747.5801659,747.8320747,507.954653,508.0197125,0.904438494,0.84983264,0.984058582,0.969828344,50,50,50,50,0.015,0.015,0.015,0.015,749.8603261,750.1365138,504.1082798,504.1704167
 02/08  13:00:00,16.7,0.006368791,386.5236484,0.272727,21.11,21.11,21.11,21.11,0.011556602,0.011444764,0.011577437,0.011546023,745.5316536,745.7613745,510.638255,510.7062082,0.896565881,0.838914157,0.979486448,0.96496018,50,50,50,50,0.015,0.015,0.015,0.015,747.5801659,747.8320747,507.954653,508.0197125
 02/08  13:10:00,16.88333333,0.006363777,390.5237897,0.272727,21.11,21.11,21.11,21.11,0.011545981,0.011425471,0.011559072,0.011526602,750.225584,750.461105,512.5111227,512.5806333,0.857046977,0.79644664,0.969922705,0.955110975,50,50,50,50,0.015,0.015,0.015,0.015,745.5316536,745.7613745,510.638255,510.7062082
 02/08  13:20:00,17.06666667,0.006357656,385.523931,0.181818,21.11,21.11,21.11,21.11,0.011545179,0.011415642,0.011536491,0.011502961,758.61274,758.8864421,512.7002015,512.7688629,0.85047738,0.786992742,0.967051891,0.951968861,50,50,50,50,0.015,0.015,0.015,0.015,750.225584,750.461105,512.5111227,512.5806333
 02/08  13:30:00,17.25,0.006350406,389.5240722,0.272727,21.11,21.11,21.11,21.11,0.011546183,0.011407459,0.011515299,0.011480684,767.9404524,768.2716497,513.3818227,513.4489667,0.844172454,0.777807027,0.951782149,0.936443401,50,50,50,50,0.015,0.015,0.015,0.015,758.61274,758.8864421,512.7002015,512.7688629
 02/08  13:40:00,17.43333333,0.006342005,391.5242135,0.545455,21.11,21.11,21.11,21.11,0.011545606,0.011397654,0.01150487,0.011469114,777.0364427,777.4305001,518.4168282,518.4869222,0.83825148,0.769231834,0.924111844,0.908519769,50,50,50,50,0.015,0.015,0.015,0.015,767.9404524,768.2716497,513.3818227,513.4489667
 02/08  13:50:00,17.61666667,0.006332431,388.5243547,0.272727,21.11,21.11,21.11,21.11,0.011542978,0.011385809,0.011490828,0.011453962,785.5625239,786.0169685,521.9700043,522.0442616,0.832576977,0.761002245,0.934610549,0.918817697,50,50,50,50,0.015,0.015,0.015,0.015,777.0364427,777.4305001,518.4168282,518.4869222
 02/08  14:00:00,17.8,0.00632166,393.5244959,0.272727,21.11,21.11,21.11,21.11,0.011538798,0.011372437,0.011472644,0.011434705,793.716987,794.2277943,523.9695522,524.0462761,0.827100209,0.753084609,0.926598009,0.910616392,50,50,50,50,0.015,0.015,0.015,0.015,785.5625239,786.0169685,521.9700043,522.0442616
 02/08  14:10:00,17.88333333,0.006334923,388.5246371,0.272727,21.11,21.11,21.11,21.11,0.011532771,0.011357216,0.011452016,0.011413027,801.4473729,802.010714,525.1487114,525.2258277,0.821471993,0.744972525,0.91869927,0.902551972,50,50,50,50,0.015,0.015,0.015,0.015,793.716987,794.2277943,523.9695522,524.0462761
 02/08  14:20:00,17.96666667,0.006348121,393.5247783,0.181818,21.11,21.11,21.11,21.11,0.011524785,0.011340025,0.011427274,0.011387267,808.9333027,809.5464718,524.9469044,525.0220238,0.815912917,0.737074781,0.917393552,0.901107782,50,50,50,50,0.015,0.015,0.015,0.015,801.4473729,802.010714,525.1487114,525.2258277
 02/08  14:30:00,18.05,0.006361252,385.5249195,0.454545,21.11,21.11,21.11,21.11,0.011514985,0.011321029,0.011409427,0.011368385,815.9906128,816.6505606,527.6541149,527.7293506,0.810482194,0.729458634,0.891000513,0.874603018,50,50,50,50,0.015,0.015,0.015,0.015,808.9333027,809.5464718,524.9469044,525.0220238
 02/08  14:40:00,18.13333333,0.006374317,389.5250607,0.454545,21.11,21.11,21.11,21.11,0.011503674,0.011300631,0.011395729,0.011353665,822.7713755,823.4751577,532.3268735,532.4059888,0.805395261,0.722620126,0.883902512,0.867425072,50,50,50,50,0.015,0.015,0.015,0.015,815.9906128,816.6505606,527.6541149,527.7293506
 02/08  14:50:00,18.21666667,0.006387313,384.5252018,0.454545,21.11,21.11,21.11,21.11,0.011491149,0.011279206,0.01138245,0.011339412,829.1917354,829.9360554,537.4417925,537.5270625,0.800508916,0.716163899,0.877132925,0.860606755,50,50,50,50,0.015,0.015,0.015,0.015,822.7713755,823.4751577,532.3268735,532.4059888
 02/08  15:00:00,18.3,0.00640024,393.525343,0.636364,21.11,21.11,21.11,21.11,0.011477644,0.011257044,0.011373801,0.011329822,835.5125906,836.2951962,545.0971911,545.1919325,0.795787596,0.710088694,0.857938629,0.841394641,50,50,50,50,0.015,0.015,0.015,0.015,829.1917354,829.9360554,537.4417925,537.5270625
 02/08  15:10:00,18.21666667,0.006432135,390.5254841,0.454545,21.11,21.11,21.11,21.11,0.011464186,0.011235293,0.011361484,0.01131666,841.6226734,842.4412884,551.4054714,551.5095869,0.791751187,0.705183985,0.864681458,0.848154949,50,50,50,50,0.015,0.015,0.015,0.015,835.5125906,836.2951962,545.0971911,545.1919325
 02/08  15:20:00,18.13333333,0.006463502,386.5256252,0.454545,21.11,21.11,21.11,21.11,0.011451235,0.01121465,0.011346246,0.011300672,847.3943034,848.2454386,556.2623648,556.3734679,0.787310478,0.700709406,0.859178506,0.842701617,50,50,50,50,0.015,0.015,0.015,0.015,841.6226734,842.4412884,551.4054714,551.5095869
 02/08  15:30:00,18.05,0.006494344,393.5257663,0.272727,21.11,21.11,21.11,21.11,0.011438848,0.011195327,0.011324306,0.0112781,853.0361298,853.9166163,558.0325159,558.1457298,0.782873389,0.696572404,0.866625047,0.850232271,50,50,50,50,0.015,0.015,0.015,0.015,847.3943034,848.2454386,556.2623648,556.3734679
 02/08  15:40:00,17.96666667,0.006524667,389.5259074,0.363636,21.11,21.11,21.11,21.11,0.011426999,0.011177554,0.011302878,0.011256114,858.4381563,859.3444065,559.3609625,559.4733091,0.778729386,0.693710656,0.855853601,0.839577036,50,50,50,50,0.015,0.015,0.015,0.015,853.0361298,853.9166163,558.0325159,558.1457298
 02/08  15:50:00,17.88333333,0.006554474,390.5260484,0.454545,21.11,21.11,21.11,21.11,0.011415657,0.011161443,0.011286811,0.011239543,863.6229183,864.5511055,562.1994764,562.311629,0.774740789,0.691350312,0.845293216,0.829166863,50,50,50,50,0.015,0.015,0.015,0.015,858.4381563,859.3444065,559.3609625,559.4733091
 02/08  16:00:00,17.8,0.006583768,389.5261895,0.363636,21.11,21.11,21.11,21.11,0.01140478,0.011146996,0.011271504,0.011223826,868.5804664,869.5266761,564.6523221,564.7647545,0.770823745,0.689350615,0.847659803,0.831718905,50,50,50,50,0.015,0.015,0.015,0.015,863.6229183,864.5511055,562.1994764,562.311629
 02/08  16:10:00,17.51666667,0.006696353,383.5263305,0.454545,21.11,21.11,21.11,21.11,0.01139442,0.011134308,0.011259455,0.011211464,873.1816236,874.1413144,567.6865347,567.7999854,0.76914003,0.689890455,0.839941026,0.824217751,50,50,50,50,0.015,0.015,0.015,0.015,868.5804664,869.5266761,564.6523221,564.7647545
 02/08  16:20:00,17.23333333,0.006802627,393.5264716,0.272727,21.11,21.11,21.11,21.11,0.011384569,0.011123381,0.011243927,0.011195769,877.7344132,878.7041986,568.771538,568.8843031,0.767438861,0.69069702,0.851441383,0.835970522,50,50,50,50,0.015,0.015,0.015,0.015,873.1816236,874.1413144,567.6865347,567.7999854
 02/08  16:30:00,16.95,0.006902752,390.5266126,0.636364,21.11,21.11,21.11,21.11,0.011375172,0.011114142,0.011238393,0.011190133,882.1390806,883.1160022,573.5547079,573.6693432,0.765741651,0.691756975,0.825193316,0.810003466,50,50,50,50,0.015,0.015,0.015,0.015,877.7344132,878.7041986,568.771538,568.8843031
 02/08  16:40:00,16.66666667,0.006996884,391.5267536,0.272727,21.11,21.11,21.11,21.11,0.011366192,0.011106459,0.011227766,0.011179571,886.3818672,887.3630273,575.7089891,575.8245839,0.764166431,0.692918333,0.849602743,0.834729188,50,50,50,50,0.015,0.015,0.015,0.015,882.1390806,883.1160022,573.5547079,573.6693432
 02/08  16:50:00,16.38333333,0.007085182,385.5268946,0.363636,21.11,21.11,21.11,21.11,0.011357608,0.011100331,0.011216075,0.011168081,890.311146,891.2929492,576.7680497,576.8825414,0.762707591,0.69476058,0.843019818,0.828488096,50,50,50,50,0.015,0.015,0.015,0.015,886.3818672,887.3630273,575.7089891,575.8245839
 02/08  17:00:00,16.1,0.007167796,388.5270356,0.454545,21.11,21.11,21.11,21.11,0.01134957,0.011096672,0.01120876,0.011161073,894.0576802,895.0359931,578.9271335,579.0404768,0.762031569,0.700511991,0.838356347,0.824192647,50,50,50,50,0.015,0.015,0.015,0.015,890.311146,891.2929492,576.7680497,576.8825414
 02/08  17:10:00,15.73333333,0.007167219,384.5271765,0.363636,21.11,21.11,21.11,21.11,0.011319942,0.011073623,0.011201819,0.011154568,888.1275288,889.0627308,580.511701,580.6236771,0.80883763,0.75086486,0.844951321,0.831180397,50,50,50,50,0.015,0.015,0.015,0.015,894.0576802,895.0359931,578.9271335,579.0404768
 02/08  17:20:00,15.36666667,0.007162234,391.5273175,0.181818,21.11,21.11,21.11,21.11,0.011279448,0.011040819,0.011189012,0.011142353,876.8365951,877.688526,579.1864318,579.2943531,0.807888975,0.752946886,0.857619481,0.844262094,50,50,50,50,0.015,0.015,0.015,0.015,888.1275288,889.0627308,580.511701,580.6236771
 02/08  17:30:00,15,0.007153024,389.5274584,0.272727,21.11,21.11,21.11,21.11,0.011238866,0.011008255,0.011176511,0.011130544,864.2320644,864.9831011,577.4900636,577.5922014,0.806676381,0.754658852,0.851324727,0.83839624,50,50,50,50,0.015,0.015,0.015,0.015,876.8365951,877.688526,579.1864318,579.2943531
 02/08  17:40:00,14.63333333,0.007139766,383.5275994,0.0909091,21.11,21.11,21.11,21.11,0.011202717,0.010980132,0.01116028,0.011115123,851.9057755,852.557657,573.4518215,573.5458888,0.805398072,0.756150869,0.863996426,0.851511821,50,50,50,50,0.015,0.015,0.015,0.015,864.2320644,864.9831011,577.4900636,577.5922014
 02/08  17:50:00,14.26666667,0.007122636,384.5277403,0,21.11,21.11,21.11,21.11,0.011171511,0.010956892,0.011140164,0.01109592,840.2712506,840.8343058,566.9669947,567.0503101,0.804132547,0.757509355,0.870500469,0.858467628,50,50,50,50,0.015,0.015,0.015,0.015,851.9057755,852.557657,573.4518215,573.5458888
 02/08  18:00:00,13.9,0.007101803,392.5278812,0,21.11,21.11,21.11,21.11,0.011144416,0.010937711,0.011119954,0.011076694,829.4521901,829.938299,559.7777986,559.8490522,0.802917152,0.75879136,0.870743554,0.859164777,50,50,50,50,0.015,0.015,0.015,0.015,840.2712506,840.8343058,566.9669947,567.0503101
 02/08  18:10:00,13.71666667,0.007065996,383.5280221,0,21.11,21.11,21.11,21.11,0.011114045,0.010915434,0.011102006,0.011059779,816.1359793,816.5471266,552.5420869,552.6014161,0.816671392,0.775114326,0.871163846,0.860036698,50,50,50,50,0.015,0.015,0.015,0.015,829.4521901,829.938299,559.7777986,559.8490522
 02/08  18:20:00,13.53333333,0.007029911,384.5281629,0,21.11,21.11,21.11,21.11,0.01108315,0.010892716,0.011086894,0.01104574,801.5466834,801.8824391,545.5879756,545.6363458,0.815971226,0.776871011,0.871630678,0.860946967,50,50,50,50,0.015,0.015,0.015,0.015,816.1359793,816.5471266,552.5420869,552.6014161
 02/08  18:30:00,13.35,0.006993558,385.5283038,0,21.11,21.11,21.11,21.11,0.011054643,0.010872357,0.011074346,0.011034299,786.9898051,787.2534758,538.9910774,539.029704,0.81534305,0.778614928,0.872157728,0.861904696,50,50,50,50,0.015,0.015,0.015,0.015,801.5466834,801.8824391,545.5879756,545.6363458
 02/08  18:40:00,13.16666667,0.006956949,390.5284446,0,21.11,21.11,21.11,21.11,0.011029607,0.010855388,0.01106392,0.011025006,773.1202571,773.3190671,532.8259406,532.8560352,0.814800025,0.780368185,0.872754601,0.862915827,50,50,50,50,0.015,0.015,0.015,0.015,786.9898051,787.2534758,538.9910774,539.029704
 02/08  18:50:00,12.98333333,0.006920092,386.5285855,0,21.11,21.11,21.11,21.11,0.011007943,0.0108417,0.011055247,0.011017486,759.8770557,760.0194129,526.9034629,526.9260312,0.814348599,0.782142944,0.873428366,0.863984723,50,50,50,50,0.015,0.015,0.015,0.015,773.1202571,773.3190671,532.8259406,532.8560352
 02/08  19:00:00,12.8,0.006882998,393.5287263,0,21.11,21.11,21.11,21.11,0.010989174,0.010830819,0.011048066,0.011011467,747.3578277,747.4518811,521.3518123,521.3677581,0.813992675,0.783947587,0.874183698,0.865114232,50,50,50,50,0.015,0.015,0.015,0.015,759.8770557,760.0194129,526.9034629,526.9260312
 02/08  19:10:00,12.61666667,0.006875092,387.5288671,0,19.39399608,20.71562151,20.83893779,20.9289693,0.010564076,0.010410989,0.010612664,0.010577555,733.7032463,733.7505749,515.7777299,515.7925952,0,0,0,0,19.88186524,20.83480186,20.92134288,20.98418881,0.010693175,0.010538527,0.010744901,0.010709337,737.9758769,738.0425539,517.5287393,517.5441325
 02/08  19:20:00,12.43333333,0.006866236,390.5290079,0,18.18686688,20.36595145,20.59370581,20.7631374,0.010183556,0.010034552,0.010222423,0.010188631,720.6740865,720.628714,510.4823417,510.4942668,0,0,0,0,18.46240623,20.4491761,20.65243643,20.80298983,0.010274483,0.010124564,0.010315744,0.010281644,723.7812403,723.7602076,511.7465279,511.7592334
 02/08  19:30:00,12.25,0.006856451,386.5291487,0,17.23517713,20.04753055,20.36590552,20.60729393,0.009834613,0.009688592,0.009863632,0.009830964,708.5782332,708.4175602,505.4428335,505.4508233,0,0,0,0,17.57208074,20.1663021,20.45129327,20.66586975,0.009965226,0.009818132,0.009997981,0.009964899,713.1029041,712.9871061,507.3271013,507.3366486
 02/08  19:40:00,12.06666667,0.006845759,392.5292894,0,16.51266875,19.75307436,20.15117896,20.45875879,0.00950957,0.009365941,0.009528917,0.009497235,697.5630231,697.280968,501.0120135,501.015617,0,0,0,0,16.8303463,19.88790095,20.2498985,20.52720196,0.009658868,0.009514164,0.009682686,0.009650557,702.6279133,702.4026243,503.0538926,503.0595828
 02/08  19:50:00,11.88333333,0.006834181,392.5294302,0,15.96325316,19.48537894,19.95226763,20.3196819,0.009212051,0.009070422,0.009222268,0.009191438,687.4238693,687.0217514,496.9078751,496.9066984,0,0,0,0,16.27742615,19.64281128,20.06957199,20.401827,0.009387452,0.009244651,0.009403062,0.009371733,693.3984951,693.0674858,499.3256762,499.3273617
 02/08  20:00:00,11.7,0.006821737,383.5295709,0,15.68348275,19.25293412,19.77579454,20.19479535,0.008974526,0.008811803,0.008953834,0.008923704,678.1742859,677.6207674,492.9079679,492.9014263,0.110099143,0,0,0,32.98162658,19.43882916,19.91696019,20.29471059,0.012106025,0.009018857,0.009168742,0.009138052,685.5381987,685.1127987,496.0775084,496.0752161
 02/08  20:10:00,11.6,0.006776287,388.5297117,0,15.56056501,18.69131335,19.34102431,19.88364586,0.008500932,0.008179021,0.008297017,0.008268523,656.2351013,655.0911481,483.5778194,483.5576912,0.261500642,0,0,0,50,19.04013073,19.61219154,20.07817388,0.015,0.008573,0.008705967,0.008676464,669.8741156,669.0974019,489.3664613,489.3549028
 02/08  20:20:00,11.5,0.006731107,383.5298524,0,15.56000216,18.1904544,18.92871946,19.58135384,0.008097832,0.007591874,0.007687514,0.007660397,635.8485141,634.1757164,474.9038905,474.8690265,0.260127255,0,0,0,50,18.49815751,19.18417627,19.76912043,0.015,0.007954817,0.008064277,0.008036316,648.4781076,647.1234608,480.2851414,480.2595318
 02/08  20:30:00,11.4,0.006686195,391.5299931,0,15.56000001,17.75409053,18.54779005,19.29526386,0.007756248,0.007063555,0.007139107,0.007113138,617.5788047,615.5157917,467.2540967,467.2051151,0.270463699,0,0,0,50,18.02416364,18.78418841,19.47321756,0.015,0.007390613,0.007478597,0.00745192,628.8634861,627.0336953,471.9564648,471.9161922
 02/08  20:40:00,11.3,0.006641551,390.5301338,0,15.56,17.35702473,18.19135806,19.02158084,0.00746416,0.006582884,0.006640233,0.006615269,601.1678162,598.8243236,460.5761497,460.5144447,0.280297997,0,0,0,50,17.60273546,18.41267193,19.19188905,0.015,0.006880564,0.006949181,0.006923596,611.3376307,609.1611387,464.7119292,464.6581197
 02/08  20:50:00,11.2,0.006597174,386.5302744,0,15.56,16.99650916,17.85652851,18.75902595,0.007214964,0.006144627,0.006185472,0.006161419,585.964444,583.418393,454.2958769,454.2219251,0.289611879,0,0,0,50,17.2195705,18.06446217,18.9224226,0.015,0.006416037,0.006467096,0.006442479,595.4041567,592.9780828,458.2044479,458.1381275
 02/08  21:00:00,11.1,0.006553061,384.5304151,0,15.56,16.66877045,17.54404967,18.50687901,0.007003784,0.005745046,0.005770951,0.005747747,571.7966384,569.1071225,448.3008904,448.215238,0.298515092,0,0,0,50,16.87162025,17.7377593,18.66381418,0.015,0.005992508,0.006027659,0.006003927,580.5862859,577.9805475,452.0242974,451.9458931
 02/08  21:10:00,10.91666667,0.006554634,383.5305557,0,15.56,16.3703439,17.25441283,18.26477218,0.006825597,0.005381095,0.005393479,0.00537109,558.7295274,555.9177298,442.6895539,442.5933592,0.304933938,0,0,0,50,16.59080956,17.46910924,18.44515561,0.015,0.005649704,0.005672057,0.00564906,568.385149,565.671543,446.849063,446.760615
 02/08  21:20:00,10.73333333,0.006555079,391.5306964,0,15.56,16.09833177,16.986177,18.03237859,0.006676043,0.005049836,0.00504999,0.005028402,547.1878716,544.229058,437.908692,437.804869,0.311133816,0,0,0,50,16.3703439,17.25441283,18.26477218,0.015,0.005381095,0.005393479,0.00537109,558.7295274,555.9177298,442.6895539,442.5933592
 02/08  21:30:00,10.55,0.006554422,383.530837,0,15.56,15.84970993,16.737027,17.81135764,0.006551481,0.004748438,0.004737534,0.004716745,536.5350144,533.4393377,433.4160175,433.3056684,0.317121025,0,0,0,50,16.09833177,16.986177,18.03237859,0.015,0.005049836,0.00504999,0.005028402,547.1878716,544.229058,437.908692,437.804869
 02/08  21:40:00,10.36666667,0.006552686,391.5309776,0,15.56,15.62162719,16.50471664,17.60134189,0.006448791,0.004474233,0.004453331,0.004433343,527.0169557,523.8263344,429.5459931,429.4315036,0.322898287,0,0,0,50,15.84970993,16.737027,17.81135764,0.015,0.004748438,0.004737534,0.004716745,536.5350144,533.4393377,433.4160175,433.3056684
 02/08  21:50:00,10.18333333,0.006549893,384.5311182,0,15.56,15.56026493,16.28734101,17.40134739,0.00636524,0.004456785,0.004194829,0.004175644,518.1422379,515.0878809,425.8583768,425.7404898,0.328491498,0.336628908,0,0,50,50,16.50471664,17.60134189,0.015,0.015,0.004453331,0.004433343,527.0169557,523.8263344,429.5459931,429.4315036
 02/08  22:00:00,10,0.006546068,383.5312588,0,15.56,15.56000088,16.08120982,17.21041663,0.006298409,0.004537155,0.003959711,0.003941329,509.823709,506.9840525,422.3020372,422.1813084,0.333922244,0.259669259,0,0,50,50,16.28734101,17.40134739,0.015,0.015,0.004194829,0.004175644,518.1422379,515.0878809,425.8583768,425.7404898
 02/08  22:10:00,9.9,0.006501882,392.5313994,0,15.56,15.56,15.91551556,17.08240421,0.006306799,0.004694559,0.003807259,0.00378945,502.7580756,500.11616,420.6248279,420.5054142,0.775877946,0.700334579,0,0,50,50,16.04925185,17.18798767,0.015,0.015,0.003932891,0.003914613,508.3825177,505.5870958,422.0702975,421.9500955
 02/08  22:20:00,9.8,0.006457962,390.5315399,0,15.56,15.56,15.62308274,16.85145442,0.006312415,0.004935174,0.003548204,0.003531409,491.0027546,488.6585654,417.5457467,417.4280783,0.776257042,0.715150154,0,0,50,50,15.81373725,16.9992497,0.015,0.015,0.003708447,0.003691003,498.5748247,496.042181,419.411098,419.2919457
 02/08  22:30:00,9.7,0.006414308,387.5316804,0,15.56,15.56,15.56054751,16.5542112,0.006303485,0.005179904,0.003974437,0.003221015,477.4074164,475.3633697,413.6136833,413.2388182,0.776486562,0.717985404,1.073011527,0,50,50,50,16.85145442,0.015,0.015,0.015,0.003531409,491.0027546,488.6585654,417.5457467,417.4280783
 02/08  22:40:00,9.6,0.006370917,391.531821,0,15.56,15.56,15.56000057,16.46211483,0.00629443,0.005227188,0.004125504,0.003136923,473.794008,471.8562977,412.5866996,412.2406222,0.776643257,0.720265015,0.679959076,0,50,50,50,16.54804744,0.015,0.015,0.015,0.003217523,477.2571845,475.2252622,413.5708269,413.2251582
 02/08  22:50:00,9.5,0.006327789,384.5319615,0,15.56,15.56,15.56,16.29134373,0.006281512,0.00531475,0.004384693,0.002987801,466.7954645,465.0376435,410.1950054,409.8725763,0.776708793,0.722441719,0.727714737,0,50,50,50,16.38234599,0.015,0.015,0.015,0.003059815,470.4810634,468.6254406,411.6454287,411.2697464
 02/08  23:00:00,9.4,0.006284921,390.532102,0,15.56,15.56,15.56,16.04182385,0.006267586,0.00544515,0.004738226,0.002776302,457.6212177,456.0753703,407.353852,406.9349588,0.776685693,0.724466857,0.768385243,0,50,50,50,16.29134373,0.015,0.015,0.015,0.002987801,466.7954645,465.0376435,410.1950054,409.8725763
