Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/08  23:10:00,9.133333333,0.006208113,384.5322425,0,15.56,15.56,15.56,15.76328455,0.00625468,0.00557669,0.0050827,0.002555876,447.4045849,446.0549067,404.2102695,403.6222244,0.78404729,0.73391518,0.77620151,0,50,50,50,16.04182385,0.015,0.015,0.015,0.002776302,457.6212177,456.0753703,407.353852,406.9349588
 02/08  23:20:00,8.866666667,0.006131808,384.532383,0,15.56,15.56,15.56,15.56042864,0.006244049,0.005686133,0.005363651,0.002652215,437.8325155,436.6497201,401.2400132,400.5563743,0.788436112,0.740280998,0.783398411,0.382585893,50,50,50,50,0.015,0.015,0.015,0.015,447.4045849,446.0549067,404.2102695,403.6222244
 02/08  23:30:00,8.6,0.006056014,390.5325234,0,15.56,15.56,15.56,15.56000271,0.006235735,0.005769928,0.005575345,0.003456701,430.1149917,429.0758268,399.1808422,398.5741436,0.792754724,0.746519989,0.790400692,1.151625527,50,50,50,50,0.015,0.015,0.015,0.015,437.8325155,436.6497201,401.2400132,400.5563743
 02/08  23:40:00,8.333333333,0.005980735,384.5326639,0,15.56,15.56,15.56,15.56000001,0.006229218,0.005833011,0.005734873,0.004107535,423.467749,422.5549928,397.2613491,396.7418674,0.797001622,0.752648068,0.802227688,0.576432629,50,50,50,50,0.015,0.015,0.015,0.015,430.1149917,429.0758268,399.1808422,398.5741436
 02/08  23:50:00,8.066666667,0.005905978,383.5328043,0,15.56,15.56,15.56,15.56,0.006223936,0.005881275,0.005857837,0.004599339,417.6030274,416.8022152,395.3547438,394.9128372,0.801177823,0.758668867,0.811369972,0.76970758,50,50,50,50,0.015,0.015,0.015,0.015,423.467749,422.5549928,397.2613491,396.7418674
 02/08  24:00:00,7.8,0.005831747,393.5329447,0,15.56,15.56,15.56,15.56,0.006219458,0.005919051,0.005954778,0.004965214,413.3588061,412.6588901,394.4509372,394.0736465,0.805284858,0.764583047,0.820273349,0.777432989,50,50,50,50,0.015,0.015,0.015,0.015,417.6030274,416.8022152,395.3547438,394.9128372
 02/09  00:10:00,7.616666667,0.005802112,391.5330851,0,15.56,15.56,15.56,15.56,0.006219847,0.005953432,0.006036652,0.005244518,410.0775535,409.4686101,394.0041589,393.6816211,0.809325496,0.77034822,0.828928647,0.784578582,50,50,50,50,0.015,0.015,0.015,0.015,413.3588061,412.6588901,394.4509372,394.0736465
 02/09  00:20:00,7.433333333,0.005772199,390.5332255,0,15.56,15.56,15.56,15.56,0.006226719,0.005988005,0.006109656,0.005467279,407.267606,406.7393423,393.6042386,393.3285464,0.813289217,0.775980621,0.837338517,0.795814174,50,50,50,50,0.015,0.015,0.015,0.015,410.0775535,409.4686101,394.0041589,393.6816211
 02/09  00:30:00,7.25,0.005742019,383.5333659,0,15.56,15.56,15.56,15.56,0.006239412,0.006023519,0.006176479,0.005649961,404.208534,403.7497059,392.595551,392.3587886,0.817176281,0.781491941,0.84551236,0.805040925,50,50,50,50,0.015,0.015,0.015,0.015,407.267606,406.7393423,393.6042386,393.3285464
 02/09  00:40:00,7.066666667,0.005711582,385.5335063,0,15.56,15.56,15.56,15.56,0.006256481,0.006059616,0.006238287,0.005801907,401.3708534,400.971479,391.501772,391.2970475,0.820989128,0.786889687,0.853460648,0.813984927,50,50,50,50,0.015,0.015,0.015,0.015,404.208534,403.7497059,392.595551,392.3587886
 02/09  00:50:00,6.883333333,0.005680899,383.5336466,0,15.56,15.56,15.56,15.56,0.006276603,0.006095822,0.006295813,0.005929485,398.7664928,398.4184056,390.3800883,390.2020906,0.824730964,0.792179496,0.861192756,0.822660764,50,50,50,50,0.015,0.015,0.015,0.015,401.3708534,400.971479,391.501772,391.2970475
 02/09  01:00:00,6.7,0.005649979,387.533787,0,15.56,15.56,15.56,15.56,0.006298822,0.006131841,0.006349704,0.006037747,396.8201287,396.5172988,389.6931989,389.5385973,0.82840471,0.797365662,0.868717075,0.831083549,50,50,50,50,0.015,0.015,0.015,0.015,398.7664928,398.4184056,390.3800883,390.2020906
 02/09  01:10:00,6.6,0.00561181,388.5339273,0,15.56,15.56,15.56,15.56,0.00631952,0.006164491,0.006397611,0.006127827,395.4510154,395.1886564,389.3932795,389.2599061,0.827664904,0.798059069,0.871712882,0.834936483,50,50,50,50,0.015,0.015,0.015,0.015,396.8201287,396.5172988,389.6931989,389.5385973
 02/09  01:20:00,6.5,0.00557387,388.5340676,0,15.56,15.56,15.56,15.56,0.006337034,0.006192467,0.006438863,0.006201865,394.4132161,394.1868192,389.2632388,389.1489815,0.826852234,0.798656323,0.874522253,0.838567573,50,50,50,50,0.015,0.015,0.015,0.015,395.4510154,395.1886564,389.3932795,389.2599061
 02/09  01:30:00,6.4,0.005536159,384.5342079,0,15.56,15.56,15.56,15.56,0.006351423,0.006216131,0.006474277,0.006262899,393.2145536,393.0191772,388.8366344,388.7385154,0.825979658,0.799161722,0.8771504,0.841985407,50,50,50,50,0.015,0.015,0.015,0.015,394.4132161,394.1868192,389.2632388,389.1489815
 02/09  01:40:00,6.3,0.005498674,388.5343482,0,15.56,15.56,15.56,15.56,0.006363383,0.006236425,0.006505115,0.006313902,392.3186337,392.1500741,388.5971455,388.5127634,0.825051001,0.799577293,0.879598831,0.845194105,50,50,50,50,0.015,0.015,0.015,0.015,393.2145536,393.0191772,388.8366344,388.7385154
 02/09  01:50:00,6.2,0.005461414,393.5344885,0,15.56,15.56,15.56,15.56,0.006373597,0.006254219,0.00653248,0.00635728,392.1174264,391.9728412,388.9521847,388.8806148,0.824067165,0.799904039,0.881867861,0.848196205,50,50,50,50,0.015,0.015,0.015,0.015,392.3186337,392.1500741,388.5971455,388.5127634
 02/09  02:00:00,6.1,0.005424379,386.5346287,0,15.56,15.56,15.56,15.56,0.006382545,0.00627014,0.00655717,0.00639481,391.6718623,391.5480761,388.979239,388.9187538,0.823028458,0.800142877,0.883958427,0.850994589,50,50,50,50,0.015,0.015,0.015,0.015,392.1174264,391.9728412,388.9521847,388.8806148
 02/09  02:10:00,6.2,0.005491947,390.534769,0,15.56,15.56,15.56,15.56,0.006392542,0.006286492,0.006581744,0.006429803,391.3612026,391.2552718,389.0704934,389.0193814,0.822505624,0.800617664,0.886481295,0.854201039,50,50,50,50,0.015,0.015,0.015,0.015,391.6718623,391.5480761,388.979239,388.9187538
 02/09  02:20:00,6.3,0.005560173,387.5349092,0,15.56,15.56,15.56,15.56,0.006404637,0.006304359,0.006607426,0.006464059,390.9343148,390.8434961,388.9859994,388.9425123,0.821900778,0.800974398,0.888816452,0.857197606,50,50,50,50,0.015,0.015,0.015,0.015,391.3612026,391.2552718,389.0704934,389.0193814
 02/09  02:30:00,6.4,0.005629061,390.5350494,0,15.56,15.56,15.56,15.56,0.006418757,0.006323749,0.006634272,0.006498064,390.7140213,390.6362028,389.0567486,389.0197802,0.821223027,0.801220549,0.890967716,0.859989681,50,50,50,50,0.015,0.015,0.015,0.015,390.9343148,390.8434961,388.9859994,388.9425123
 02/09  02:40:00,6.5,0.005698618,383.5351896,0,15.56,15.56,15.56,15.56,0.006434424,0.00634427,0.006661893,0.006531759,390.0487787,389.9816953,388.6405846,388.608474,0.820475715,0.801357805,0.892939065,0.86258242,50,50,50,50,0.015,0.015,0.015,0.015,390.7140213,390.6362028,389.0567486,389.0197802
 02/09  02:50:00,6.6,0.005768849,390.5353298,0,15.56,15.56,15.56,15.56,0.00645118,0.006365529,0.006689905,0.006565005,389.7582829,389.7004583,388.5618152,388.533903,0.819660467,0.801387301,0.894734918,0.864981273,50,50,50,50,0.015,0.015,0.015,0.015,390.0487787,389.9816953,388.6405846,388.608474
 02/09  03:00:00,6.7,0.005839759,385.53547,0,15.56,15.56,15.56,15.56,0.006468699,0.006387254,0.006718043,0.006597723,389.3436777,389.2937994,388.3274034,388.3030399,0.818778011,0.801309581,0.896356797,0.867188663,50,50,50,50,0.015,0.015,0.015,0.015,389.7582829,389.7004583,388.5618152,388.533903
 02/09  03:10:00,6.883333333,0.005915508,393.5356102,0,15.56,15.56,15.56,15.56,0.006489196,0.006411852,0.00674849,0.006632269,389.517521,389.4749425,388.6523568,388.6318308,0.821543608,0.805114857,0.901503374,0.872905347,50,50,50,50,0.015,0.015,0.015,0.015,389.3436777,389.2937994,388.3274034,388.3030399
 02/09  03:20:00,7.066666667,0.005992137,383.5357503,0,15.56,15.56,15.56,15.56,0.00651351,0.006440258,0.006782068,0.006669585,389.1698537,389.1334055,388.4339487,388.4164212,0.824263842,0.808833009,0.90648655,0.878442882,50,50,50,50,0.015,0.015,0.015,0.015,389.517521,389.4749425,388.6523568,388.6318308
 02/09  03:30:00,7.25,0.006069655,384.5358905,0,15.56,15.56,15.56,15.56,0.006541211,0.006472041,0.006818357,0.006709335,388.5569895,388.5253769,387.9334107,387.9176384,0.826926564,0.812460088,0.911315115,0.883810864,50,50,50,50,0.015,0.015,0.015,0.015,389.1698537,389.1334055,388.4339487,388.4164212
 02/09  03:40:00,7.433333333,0.006148071,388.5360306,0,15.56,15.56,15.56,15.56,0.006571427,0.006506306,0.00685653,0.006750746,388.2723929,388.2449355,387.7443745,387.7301153,0.829518071,0.815995632,0.91599359,0.889014502,50,50,50,50,0.015,0.015,0.015,0.015,388.5569895,388.5253769,387.9334107,387.9176384
 02/09  03:50:00,7.616666667,0.006227394,388.5361707,0,15.56,15.56,15.56,15.56,0.006603381,0.006542232,0.00689585,0.006793117,388.2345219,388.2108969,387.7861528,387.7737124,0.832066053,0.819430433,0.9205293,0.894061768,50,50,50,50,0.015,0.015,0.015,0.015,388.2723929,388.2449355,387.7443745,387.7301153
 02/09  04:00:00,7.8,0.006307633,388.5363108,0,15.56,15.56,15.56,15.56,0.006636497,0.006579234,0.006935796,0.006835957,388.2840851,388.2639595,387.9020474,387.8915927,0.834535237,0.822793684,0.924928986,0.898960024,50,50,50,50,0.015,0.015,0.015,0.015,388.2345219,388.2108969,387.7861528,387.7737124
 02/09  04:10:00,7.883333333,0.006343932,389.5364509,0,15.56,15.56,15.56,15.56,0.006668326,0.00661514,0.006973834,0.006876778,388.4237343,388.4067227,388.0971496,388.0886624,0.841171427,0.830834613,0.933315609,0.907835186,50,50,50,50,0.015,0.015,0.015,0.015,388.2840851,388.2639595,387.9020474,387.8915927
 02/09  04:20:00,7.966666667,0.006380416,386.536591,0,15.56,15.56,15.56,15.56,0.006697759,0.00664896,0.007008843,0.00691448,388.332414,388.3179748,388.0538063,388.0467592,0.847823104,0.838885637,0.941618653,0.916614806,50,50,50,50,0.015,0.015,0.015,0.015,388.4237343,388.4067227,388.0971496,388.0886624
 02/09  04:30:00,8.05,0.006417089,391.536731,0,15.56,15.56,15.56,15.56,0.006724857,0.006680703,0.007040943,0.006949184,388.5325126,388.5202995,388.294075,388.2884175,0.854448004,0.846876347,0.949819222,0.925280429,50,50,50,50,0.015,0.015,0.015,0.015,388.332414,388.3179748,388.0538063,388.0467592
 02/09  04:40:00,8.133333333,0.006453949,387.5368711,0,15.56,15.56,15.56,15.56,0.006750099,0.006710745,0.007070705,0.006981458,388.5722413,388.5619065,388.3681215,388.3635946,0.861034403,0.854802271,0.957922991,0.933838327,50,50,50,50,0.015,0.015,0.015,0.015,388.5325126,388.5202995,388.294075,388.2884175
 02/09  04:50:00,8.216666667,0.006490999,383.5370111,0,15.56,15.56,15.56,15.56,0.006773946,0.006739457,0.007098676,0.007011846,388.1349081,388.1260261,387.9627813,387.9585181,0.867578391,0.862662761,0.96593682,0.942295967,50,50,50,50,0.015,0.015,0.015,0.015,388.5722413,388.5619065,388.3681215,388.3635946
 02/09  05:00:00,8.3,0.006528238,383.5371511,0,15.56,15.56,15.56,15.56,0.006796724,0.006767102,0.00712525,0.007040745,387.4979543,387.4902068,387.3560136,387.3512813,0.874078943,0.870458086,0.973867038,0.950660249,50,50,50,50,0.015,0.015,0.015,0.015,388.1349081,388.1260261,387.9627813,387.9585181
 02/09  05:10:00,8.583333333,0.006621248,385.5372911,0,15.56,15.56,15.56,15.56,0.006818215,0.006793155,0.007150473,0.007068162,387.0502498,387.0434832,386.934389,386.9292014,0.872822929,0.869953423,0.974083507,0.951299633,50,50,50,50,0.015,0.015,0.015,0.015,387.4979543,387.4902068,387.3560136,387.3512813
 02/09  05:20:00,8.866666667,0.006715115,392.5374311,0,15.56,15.56,15.56,15.56,0.006838398,0.006817448,0.007174475,0.007094216,387.3702081,387.3644043,387.2720402,387.2675097,0.871446519,0.869270924,0.974182802,0.95181329,50,50,50,50,0.015,0.015,0.015,0.015,387.0502498,387.0434832,386.934389,386.9292014
 02/09  05:30:00,9.15,0.006809839,383.5375711,0,15.56,15.56,15.56,15.56,0.006857482,0.00684022,0.00719749,0.007119156,387.290884,387.2859495,387.2068389,387.2030748,0.870019648,0.868541425,0.974212513,0.952249137,50,50,50,50,0.015,0.015,0.015,0.015,387.3702081,387.3644043,387.2720402,387.2675097
 02/09  05:40:00,9.433333333,0.006905415,387.5377111,0,15.56,15.56,15.56,15.56,0.006875747,0.006861838,0.007219758,0.007143242,387.2180302,387.2138369,387.146508,387.1432965,0.868547423,0.867750144,0.974163306,0.952598205,50,50,50,50,0.015,0.015,0.015,0.015,387.290884,387.2859495,387.2068389,387.2030748
 02/09  05:50:00,9.716666667,0.007001843,387.537851,0,15.56,15.56,15.56,15.56,0.006893438,0.006882626,0.007241471,0.007166685,387.2175911,387.2140239,387.1567613,387.1540125,0.867034279,0.866899093,0.974030705,0.952856277,50,50,50,50,0.015,0.015,0.015,0.015,387.2180302,387.2138369,387.146508,387.1432965
 02/09  06:00:00,10,0.007099118,393.537991,0,15.56,15.56,15.56,15.56,0.006910737,0.006902821,0.007262766,0.007189635,387.7649749,387.7619156,387.710017,387.7082966,0.865482662,0.865990658,0.973811563,0.953020433,50,50,50,50,0.015,0.015,0.015,0.015,387.2175911,387.2140239,387.1567613,387.1540125
 02/09  06:10:00,10.1,0.00714737,391.5381309,0,21.73344667,22.80139637,22.86263208,22.93585404,0.008802637,0.011974671,0.01248111,0.012192342,389.3295066,389.1930509,387.8557791,387.8504691,3.104671882,14.11689369,23.03234056,35.35738755,36.15801958,24.52609846,24.56818493,24.61844214,0.011868139,0.011932711,0.012264321,0.011926862,389.0312218,388.9081991,387.8262921,387.8214992
 02/09  06:20:00,10.2,0.007195915,393.5382708,0,21.11944252,21.20374549,21.31730137,21.5041098,0.008862286,0.010843631,0.011228687,0.01098546,390.6689458,390.5926498,388.0844268,388.0799285,1.5611547,0.723051827,0,0,50,31.3616897,21.89387729,22.01563308,0.015,0.012627029,0.011722012,0.011461825,389.8793939,389.7788122,387.9534817,387.9486626
 02/09  06:30:00,10.3,0.007244755,387.5384107,0,21.11026034,21.11089347,21.11134773,21.11103597,0.009011293,0.010791657,0.011227516,0.011030459,391.5794771,391.4666883,388.0242172,388.0172161,1.714210322,3.125538714,4.143418125,5.023937033,50,50,50,50,0.015,0.015,0.015,0.015,390.8343051,390.754482,388.0540913,388.048546
 02/09  06:40:00,10.4,0.00729389,388.5385506,0,21.11000148,21.11000045,21.11000048,21.1100004,0.009290207,0.010786809,0.011252529,0.01121711,393.2273835,393.1216516,387.9760352,387.9693117,1.358947141,0.845261224,0.969449191,1.477544964,50,50,50,50,0.015,0.015,0.015,0.015,392.1592898,392.0170623,388.0246787,388.0172688
 02/09  06:50:00,10.5,0.007343324,390.5386905,0,21.1100001,21.11000001,21.11000001,21.11,0.0096047,0.010772593,0.011191527,0.011174919,395.3144577,395.2269341,388.0712462,388.0671017,1.396727499,1.361190582,1.402017482,1.113902596,50,50,50,50,0.015,0.015,0.015,0.015,393.2273835,393.1216516,387.9760352,387.9693117
 02/09  07:00:00,10.6,0.007393056,388.5388303,0,21.11000001,21.11,21.11,21.11,0.009874714,0.010755877,0.011118058,0.011084867,397.3504251,397.2742883,388.151424,388.1489119,1.385582824,1.390666298,1.5302665,1.514272418,50,50,50,50,0.015,0.015,0.015,0.015,395.3144577,395.2269341,388.0712462,388.0671017
 02/09  07:10:00,10.68333333,0.007394283,390.5389702,0,21.11,21.11,21.11,21.11,0.010079048,0.010742065,0.011058759,0.011014257,400.5974089,400.5259984,388.2844289,388.2826387,1.365235707,1.371690467,1.51569596,1.500252795,50,50,50,50,0.015,0.015,0.015,0.015,397.3504251,397.2742883,388.151424,388.1489119
 02/09  07:20:00,10.76666667,0.007395264,386.53911,0,21.11,21.11,21.11,21.11,0.010225112,0.010729185,0.011014482,0.010968666,404.209508,404.1401893,388.2690167,388.2674363,1.352723573,1.357210439,1.500224983,1.4851372,50,50,50,50,0.015,0.015,0.015,0.015,400.5974089,400.5259984,388.2844289,388.2826387
 02/09  07:30:00,10.85,0.007395996,388.5392498,0,21.11,21.11,21.11,21.11,0.010328308,0.010716025,0.010979717,0.010937446,407.7641563,407.6965517,388.2513745,388.2498481,1.341300354,1.346046268,1.486044749,1.471261372,50,50,50,50,0.015,0.015,0.015,0.015,404.209508,404.1401893,388.2690167,388.2674363
 02/09  07:40:00,10.93333333,0.007396477,384.5393896,0,21.11,21.11,21.11,21.11,0.010401766,0.010702207,0.010950041,0.010911952,410.8997044,410.8342016,388.0823376,388.0807321,1.330524813,1.334726145,1.472167105,1.457657171,50,50,50,50,0.015,0.015,0.015,0.015,407.7641563,407.6965517,388.2513745,388.2498481
 02/09  07:50:00,11.01666667,0.007396705,390.5395294,0,21.11,21.11,21.11,21.11,0.010454334,0.010687901,0.010923256,0.01088839,413.9393651,413.8764965,388.0989878,388.0974089,1.320303992,1.323857602,1.458691728,1.444438889,50,50,50,50,0.015,0.015,0.015,0.015,410.8997044,410.8342016,388.0823376,388.0807321
 02/09  08:00:00,11.1,0.007396678,383.5396692,0,21.11,21.11,21.11,21.11,0.010491662,0.010673395,0.010898509,0.010865821,416.5533754,416.4934726,387.936022,387.934408,1.310521042,1.31330422,1.445540262,1.431534289,50,50,50,50,0.015,0.015,0.015,0.015,413.9393651,413.8764965,388.0989878,388.0974089
 02/09  08:10:00,11.28333333,0.007432183,387.539809,0,21.11,21.11,21.11,21.11,0.010539454,0.010681429,0.010875712,0.010844504,429.4296812,429.3712007,387.8260599,387.8243996,1.24376404,1.246033272,1.430765625,1.416998037,50,50,50,50,0.015,0.015,0.015,0.015,416.5533754,416.4934726,387.936022,387.934408
 02/09  08:20:00,11.46666667,0.007467307,383.5399487,0,21.11,21.11,21.11,21.11,0.010588313,0.010699608,0.01085473,0.010824597,447.3820579,447.3239591,387.6040181,387.6022324,1.23213532,1.233728933,1.416198844,1.40266001,50,50,50,50,0.015,0.015,0.015,0.015,429.4296812,429.3712007,387.8260599,387.8243996
 02/09  08:30:00,11.65,0.007502035,384.5400885,0.272727,21.11,21.11,21.11,21.11,0.010628933,0.010716242,0.010843098,0.010813774,465.801889,465.7447735,390.9282541,390.9292448,1.220870962,1.221635398,1.382698722,1.369376963,50,50,50,50,0.015,0.015,0.015,0.015,447.3820579,447.3239591,387.6040181,387.6022324
 02/09  08:40:00,11.83333333,0.007536355,383.5402282,0.363636,21.11,21.11,21.11,21.11,0.010658626,0.010726563,0.010838362,0.010809668,482.8303072,482.777231,397.2438562,397.2515376,1.209450928,1.207908012,1.361069961,1.347954425,50,50,50,50,0.015,0.015,0.015,0.015,465.801889,465.7447735,390.9282541,390.9292448
 02/09  08:50:00,12.01666667,0.007570252,389.5403679,0.636364,21.11,21.11,21.11,21.11,0.010678831,0.010730923,0.010842447,0.01081424,498.532272,498.4859186,408.2360532,408.2555563,1.198372414,1.195549043,1.327193419,1.314271048,50,50,50,50,0.015,0.015,0.015,0.015,482.8303072,482.777231,397.2438562,397.2515376
 02/09  09:00:00,12.2,0.007603714,386.5405076,0.454545,21.11,21.11,21.11,21.11,0.010692026,0.010731029,0.010842616,0.010814827,512.9024119,512.8646724,418.3600012,418.3922552,1.187536489,1.183242266,1.324983395,1.312242864,50,50,50,50,0.015,0.015,0.015,0.015,498.532272,498.4859186,408.2360532,408.2555563
 02/09  09:10:00,12.56666667,0.007715124,384.5406473,0.454545,21.11,21.11,21.11,21.11,0.010809733,0.010838823,0.010951282,0.01092282,529.5150804,529.4888892,427.8478795,427.8926175,0.897456421,0.891014341,1.030239213,1.017651688,50,50,50,50,0.015,0.015,0.015,0.015,512.9024119,512.8646724,418.3600012,418.3922552
 02/09  09:20:00,12.93333333,0.007826875,388.540787,0.181818,21.11,21.11,21.11,21.11,0.0109789,0.01099988,0.011103189,0.011073667,547.3833383,547.3725287,433.2576271,433.3108771,0.88844115,0.880179999,1.036566721,1.024137342,50,50,50,50,0.015,0.015,0.015,0.015,529.5150804,529.4888892,427.8478795,427.8926175
 02/09  09:30:00,13.3,0.007938921,388.5409266,0.272727,21.11,21.11,21.11,21.11,0.011145893,0.01115954,0.011249548,0.011219132,565.2129513,565.2212687,437.5342553,437.5926268,0.879372673,0.869129233,1.017624,1.005337917,50,50,50,50,0.015,0.015,0.015,0.015,547.3833383,547.3725287,433.2576271,433.3108771
 02/09  09:40:00,13.66666667,0.008051216,386.5410663,0.454545,21.11,21.11,21.11,21.11,0.011288534,0.011295142,0.011376615,0.011345624,582.3667617,582.3974381,444.1842986,444.248226,0.870203655,0.857728733,0.9921342,0.97997473,50,50,50,50,0.015,0.015,0.015,0.015,565.2129513,565.2212687,437.5342553,437.5926268
 02/09  09:50:00,14.03333333,0.008163708,389.5412059,0.545455,21.11,21.11,21.11,21.11,0.011404786,0.011404287,0.01148341,0.011452119,598.8189549,598.8757283,453.5760414,453.648337,0.86050925,0.844807096,0.972265116,0.960215107,50,50,50,50,0.015,0.015,0.015,0.015,582.3667617,582.3974381,444.1842986,444.248226
 02/09  10:00:00,14.4,0.008276348,393.5413455,0.454545,21.11,21.11,21.11,21.11,0.011499442,0.011491785,0.011567623,0.011536237,614.699719,614.7859117,462.8033813,462.8852481,0.851008638,0.832647772,0.965398601,0.953440726,50,50,50,50,0.015,0.015,0.015,0.015,598.8189549,598.8757283,453.5760414,453.648337
 02/09  10:10:00,14.6,0.008333062,388.5414851,0.545455,21.11,21.11,21.11,21.11,0.011577155,0.011562168,0.011635999,0.011604623,629.9029967,630.0220402,472.4183587,472.5101016,0.838438567,0.81658029,0.943097725,0.931211891,50,50,50,50,0.015,0.015,0.015,0.015,614.699719,614.7859117,462.8033813,462.8852481
 02/09  10:20:00,14.8,0.00838967,383.5416247,0.454545,21.11,21.11,21.11,21.11,0.011641244,0.011618701,0.011688152,0.011656844,644.3606689,644.5156094,480.7123138,480.8126539,0.825628632,0.800312546,0.933391722,0.921559578,50,50,50,50,0.015,0.015,0.015,0.015,629.9029967,630.0220402,472.4183587,472.5101016
 02/09  10:30:00,15,0.008446159,393.5417643,0.363636,21.11,21.11,21.11,21.11,0.011693997,0.011663669,0.011724163,0.011692948,658.4119186,658.6057862,486.9669994,487.0733552,0.812616398,0.783850997,0.923723043,0.911925002,50,50,50,50,0.015,0.015,0.015,0.015,644.3606689,644.5156094,480.7123138,480.8126539
 02/09  10:40:00,15.2,0.008502519,386.5419038,0.454545,21.11,21.11,21.11,21.11,0.011737157,0.011699118,0.01175183,0.011720686,671.885822,672.1199366,493.2125298,493.3234811,0.800786225,0.769897482,0.902724341,0.890939866,50,50,50,50,0.015,0.015,0.015,0.015,658.4119186,658.6057862,486.9669994,487.0733552
 02/09  10:50:00,15.4,0.008558737,390.5420434,0.363636,21.11,21.11,21.11,21.11,0.011772249,0.011726759,0.011770207,0.011739108,684.8899903,685.164563,498.4957232,498.610032,0.789425502,0.756572318,0.894665794,0.882875669,50,50,50,50,0.015,0.015,0.015,0.015,671.885822,672.1199366,493.2125298,493.3234811
 02/09  11:00:00,15.6,0.008614803,388.5421829,0.181818,21.11,21.11,21.11,21.11,0.011800579,0.011747968,0.011775126,0.011744051,697.3896912,697.7042042,500.5492834,500.6639031,0.778313425,0.7437003,0.893291375,0.881476015,50,50,50,50,0.015,0.015,0.015,0.015,684.8899903,685.164563,498.4957232,498.610032
 02/09  11:10:00,15.96666667,0.00867227,384.5423225,0.272727,21.11,21.11,21.11,21.11,0.011822807,0.011763444,0.011774493,0.011743382,709.308757,709.6618987,501.9952878,502.1081759,0.768471603,0.732431644,0.874337196,0.86247578,50,50,50,50,0.015,0.015,0.015,0.015,697.3896912,697.7042042,500.5492834,500.6639031
 02/09  11:20:00,16.33333333,0.008726855,384.542462,0.272727,21.11,21.11,21.11,21.11,0.011839754,0.01177417,0.011771078,0.011739863,720.7122596,721.1017628,503.5971119,503.707752,0.759563426,0.722995067,0.862540024,0.850614216,50,50,50,50,0.015,0.015,0.015,0.015,709.308757,709.6618987,501.9952878,502.1081759
 02/09  11:30:00,16.7,0.008778403,390.5426015,0.272727,21.11,21.11,21.11,21.11,0.011852102,0.011780762,0.011765319,0.011733929,731.8007192,732.2247144,505.4962406,505.6049631,0.750283769,0.712724361,0.850462745,0.838454985,50,50,50,50,0.015,0.015,0.015,0.015,720.7122596,721.1017628,503.5971119,503.707752
 02/09  11:40:00,17.06666667,0.008826757,393.5427409,0.363636,21.11,21.11,21.11,21.11,0.011859789,0.011782696,0.011759791,0.011728141,742.6223841,743.0806481,508.8329773,508.9412651,0.73783204,0.697734712,0.829565987,0.817459734,50,50,50,50,0.015,0.015,0.015,0.015,731.8007192,732.2247144,505.4962406,505.6049631
 02/09  11:50:00,17.43333333,0.008871753,385.5428804,0.727273,21.11,21.11,21.11,21.11,0.011862882,0.01177994,0.011765366,0.011733331,752.9268499,753.4187102,517.7679069,517.8811459,0.724872809,0.683120499,0.789620844,0.777401127,50,50,50,50,0.015,0.015,0.015,0.015,742.6223841,743.0806481,508.8329773,508.9412651
 02/09  12:00:00,17.8,0.008913225,390.5430199,0.363636,21.11,21.11,21.11,21.11,0.011861447,0.011772401,0.011761593,0.011729135,762.8676737,763.3926932,524.6187121,524.7380932,0.710507152,0.666393812,0.799170503,0.786828869,50,50,50,50,0.015,0.015,0.015,0.015,752.9268499,753.4187102,517.7679069,517.8811459
 02/09  12:10:00,18.26666667,0.009098474,393.5431593,0.181818,21.11,21.11,21.11,21.11,0.01184012,0.011744979,0.011742561,0.011709669,765.9589046,766.496528,526.691546,526.8128572,0.733608615,0.687855815,0.800575994,0.788102556,50,50,50,50,0.015,0.015,0.015,0.015,762.8676737,763.3926932,524.6187121,524.7380932
 02/09  12:20:00,18.73333333,0.009285759,390.5432987,0.181818,21.11,21.11,21.11,21.11,0.011807918,0.011706378,0.011715608,0.011682237,764.9241162,765.4493242,526.1876969,526.306094,0.724349292,0.675802937,0.789015091,0.776401637,50,50,50,50,0.015,0.015,0.015,0.015,765.9589046,766.496528,526.691546,526.8128572
 02/09  12:30:00,19.2,0.009475036,387.5434382,0.0909091,21.11,21.11,21.11,21.11,0.011773523,0.011664972,0.011683427,0.011649516,762.561014,763.0580433,523.6508117,523.762501,0.715204256,0.663550636,0.783631558,0.770873329,50,50,50,50,0.015,0.015,0.015,0.015,764.9241162,765.4493242,526.1876969,526.306094
 02/09  12:40:00,19.66666667,0.009666258,389.5435776,0.181818,21.11,21.11,21.11,21.11,0.011741169,0.011625058,0.011653369,0.011618835,760.2088532,760.6729557,521.7139016,521.8180913,0.708424846,0.654331284,0.76734076,0.754434394,50,50,50,50,0.015,0.015,0.015,0.015,762.561014,763.0580433,523.6508117,523.762501
 02/09  12:50:00,20.13333333,0.009859371,386.5437169,0.0909091,21.11,21.11,21.11,21.11,0.011711907,0.011587752,0.011622924,0.011587705,758.0729331,758.5052094,519.1849419,519.2814483,0.702488455,0.645707118,0.763973017,0.750918097,50,50,50,50,0.015,0.015,0.015,0.015,760.2088532,760.6729557,521.7139016,521.8180913
 02/09  13:00:00,20.6,0.010054322,389.5438563,0.181818,21.11,21.11,21.11,21.11,0.011685503,0.011552876,0.011595658,0.011559688,756.1806389,756.5839359,517.5943539,517.6841616,0.696985674,0.637510281,0.748230203,0.735026417,50,50,50,50,0.015,0.015,0.015,0.015,758.0729331,758.5052094,519.1849419,519.2814483
 02/09  13:10:00,20.5,0.010046159,393.5439957,0.272727,21.11,21.11,21.11,21.11,0.011676664,0.011534937,0.011572716,0.011535926,761.1108903,761.5153504,518.0521309,518.1377932,0.658317438,0.596204461,0.73182198,0.718472073,50,50,50,50,0.015,0.015,0.015,0.015,756.1806389,756.5839359,517.5943539,517.6841616
 02/09  13:20:00,20.4,0.010037697,387.544135,0.272727,21.11,21.11,21.11,21.11,0.011676684,0.011525447,0.011550763,0.011513104,769.8076922,770.2481651,519.416802,519.5005846,0.652580905,0.587783329,0.72194179,0.708451096,50,50,50,50,0.015,0.015,0.015,0.015,761.1108903,761.5153504,518.0521309,518.1377932
 02/09  13:30:00,20.3,0.010028941,391.5442744,0.363636,21.11,21.11,21.11,21.11,0.01167738,0.011516469,0.011530689,0.011492115,779.4825538,779.9798612,522.303578,522.3878226,0.647219548,0.579998859,0.706078152,0.692452999,50,50,50,50,0.015,0.015,0.015,0.015,769.8076922,770.2481651,519.416802,519.5005846
 02/09  13:40:00,20.2,0.010019893,392.5444137,0.363636,21.11,21.11,21.11,21.11,0.01167518,0.011504396,0.011510207,0.011470687,788.9064116,789.4667028,525.8984762,525.9848557,0.641252522,0.571068086,0.696019803,0.682269704,50,50,50,50,0.015,0.015,0.015,0.015,779.4825538,779.9798612,522.303578,522.3878226
 02/09  13:50:00,20.1,0.010010556,383.544553,0.363636,21.11,21.11,21.11,21.11,0.011669529,0.011488654,0.011487858,0.011447374,797.5984145,798.218797,529.3708018,529.4598022,0.635296765,0.562409618,0.686216318,0.672352929,50,50,50,50,0.015,0.015,0.015,0.015,788.9064116,789.4667028,525.8984762,525.9848557
 02/09  14:00:00,20,0.010000935,388.5446923,0.181818,21.11,21.11,21.11,21.11,0.011660947,0.011469764,0.011457208,0.011415776,805.81886,806.494519,530.1446563,530.233744,0.629481084,0.553984917,0.6893993,0.67543775,50,50,50,50,0.015,0.015,0.015,0.015,797.5984145,798.218797,529.3708018,529.4598022
 02/09  14:10:00,20,0.010075662,388.5448316,0.545455,21.11,21.11,21.11,21.11,0.011651237,0.011449463,0.011434835,0.011392388,813.7056427,814.4329648,534.4167418,534.5076106,0.622192973,0.543914279,0.653463481,0.639416967,50,50,50,50,0.015,0.015,0.015,0.015,805.81886,806.494519,530.1446563,530.233744
 02/09  14:20:00,20,0.010150408,387.5449708,0.363636,21.11,21.11,21.11,21.11,0.011641516,0.011428907,0.01141282,0.011369353,821.2811472,822.0574947,538.5600293,538.6539881,0.615164617,0.534426312,0.655801615,0.641692296,50,50,50,50,0.015,0.015,0.015,0.015,813.7056427,814.4329648,534.4167418,534.5076106
 02/09  14:30:00,20,0.010225171,386.5451101,0.636364,21.11,21.11,21.11,21.11,0.011632158,0.01140849,0.011398902,0.01135438,828.5423252,829.3654165,545.7522039,545.8525867,0.608207159,0.524947505,0.626738582,0.612585202,50,50,50,50,0.015,0.015,0.015,0.015,821.2811472,822.0574947,538.5600293,538.6539881
 02/09  14:40:00,20,0.010299951,389.5452493,0.636364,21.11,21.11,21.11,21.11,0.011623268,0.011388393,0.011389453,0.011343879,835.5821785,836.4501017,554.6939855,554.8040938,0.601665797,0.516154885,0.617110035,0.602937865,50,50,50,50,0.015,0.015,0.015,0.015,828.5423252,829.3654165,545.7522039,545.8525867
 02/09  14:50:00,20,0.010374749,383.5453886,0.272727,21.11,21.11,21.11,21.11,0.011614873,0.011368704,0.011368668,0.011322149,842.2554687,843.1656356,558.7089701,558.8253423,0.595371698,0.507697304,0.633269492,0.619106211,50,50,50,50,0.015,0.015,0.015,0.015,835.5821785,836.4501017,554.6939855,554.8040938
 02/09  15:00:00,20,0.010449565,385.5455278,0.272727,21.11,21.11,21.11,21.11,0.011606984,0.011349486,0.011340774,0.011293387,848.6512544,849.6009722,559.4520281,559.5688147,0.589259177,0.499552304,0.624660224,0.610530873,50,50,50,50,0.015,0.015,0.015,0.015,842.2554687,843.1656356,558.7089701,558.8253423
 02/09  15:10:00,19.9,0.010509642,387.545667,0.272727,21.11,21.11,21.11,21.11,0.011598744,0.011330013,0.011310626,0.011262419,854.8491813,855.8361081,559.1151406,559.2284199,0.584533927,0.493194815,0.617510498,0.60344441,50,50,50,50,0.015,0.015,0.015,0.015,848.6512544,849.6009722,559.4520281,559.5688147
 02/09  15:20:00,19.8,0.010568572,384.5458062,0.363636,21.11,21.11,21.11,21.11,0.011589528,0.011309919,0.011283572,0.011234566,860.7718451,861.793083,559.9100445,560.0196206,0.579274254,0.487196676,0.604279363,0.590307211,50,50,50,50,0.015,0.015,0.015,0.015,854.8491813,855.8361081,559.1151406,559.2284199
 02/09  15:30:00,19.7,0.010626366,390.5459453,0.454545,21.11,21.11,21.11,21.11,0.011579149,0.011289201,0.011261774,0.011211991,866.5717431,867.6247484,562.9648218,563.0734118,0.573983552,0.481528292,0.591240367,0.577395062,50,50,50,50,0.015,0.015,0.015,0.015,860.7718451,861.793083,559.9100445,560.0196206
 02/09  15:40:00,19.6,0.010683031,384.5460845,0.545455,21.11,21.11,21.11,21.11,0.011567728,0.011268237,0.011245405,0.011194886,872.0811277,873.1624443,568.2532801,568.3645999,0.568983356,0.477060703,0.578829836,0.565145848,50,50,50,50,0.015,0.015,0.015,0.015,866.5717431,867.6247484,562.9648218,563.0734118
 02/09  15:50:00,19.5,0.010738579,388.5462236,0.545455,21.11,21.11,21.11,21.11,0.011555455,0.011247367,0.011230929,0.011179756,877.4091973,878.5152892,574.464756,574.5812741,0.564141965,0.473073849,0.573080273,0.559593775,50,50,50,50,0.015,0.015,0.015,0.015,872.0811277,873.1624443,568.2532801,568.3645999
 02/09  16:00:00,19.4,0.010793018,386.5463628,0.363636,21.11,21.11,21.11,21.11,0.011542476,0.011226808,0.011210214,0.011158535,882.5166062,883.6438515,578.0973243,578.2173937,0.559374964,0.469467843,0.580377258,0.567125821,50,50,50,50,0.015,0.015,0.015,0.015,877.4091973,878.5152892,574.464756,574.5812741
 02/09  16:10:00,19.21666667,0.010785574,389.5465019,0.363636,21.11,21.11,21.11,21.11,0.011528874,0.011206786,0.011185506,0.011133467,887.4712314,888.6162226,580.0164486,580.1370293,0.557170824,0.468942387,0.578013773,0.565032706,50,50,50,50,0.015,0.015,0.015,0.015,882.5166062,883.6438515,578.0973243,578.2173937
 02/09  16:20:00,19.03333333,0.010776669,389.546641,0.363636,21.11,21.11,21.11,21.11,0.011514706,0.011187437,0.011159843,0.011107578,892.2550878,893.4145016,581.3069496,581.4259248,0.55496921,0.468666384,0.575903296,0.563229552,50,50,50,50,0.015,0.015,0.015,0.015,887.4712314,888.6162226,580.0164486,580.1370293
 02/09  16:30:00,18.85,0.010766332,391.5467801,0.454545,21.11,21.11,21.11,21.11,0.011500023,0.011168844,0.011137714,0.011085334,896.8954668,898.0661222,583.8107326,583.9283636,0.552740714,0.468680111,0.5676866,0.555356353,50,50,50,50,0.015,0.015,0.015,0.015,892.2550878,893.4145016,581.3069496,581.4259248
 02/09  16:40:00,18.66666667,0.010754595,392.5469192,0.272727,21.11,21.11,21.11,21.11,0.011484969,0.011151237,0.011112387,0.011060063,901.3919215,902.5706493,584.5484475,584.6638077,0.550921382,0.469629427,0.579051496,0.567102672,50,50,50,50,0.015,0.015,0.015,0.015,896.8954668,898.0661222,583.8107326,583.9283636
 02/09  16:50:00,18.48333333,0.010741486,390.5470582,0.272727,21.11,21.11,21.11,21.11,0.0114697,0.011134894,0.011085323,0.01103322,905.6738108,906.8570315,583.9600259,584.0715259,0.549345166,0.471354677,0.578371556,0.566837421,50,50,50,50,0.015,0.015,0.015,0.015,901.3919215,902.5706493,584.5484475,584.6638077
 02/09  17:00:00,18.3,0.010727037,392.5471973,0.181818,21.11,21.11,21.11,21.11,0.011454607,0.011121386,0.011056534,0.011004836,909.7951843,910.9781768,581.6598509,581.765528,0.54907439,0.47888268,0.587047418,0.575961625,50,50,50,50,0.015,0.015,0.015,0.015,905.6738108,906.8570315,583.9600259,584.0715259
 02/09  17:10:00,18.11666667,0.010868483,386.5473363,0.363636,21.11,21.11,21.11,21.11,0.011417486,0.011088814,0.01103466,0.010983496,904.0422422,905.1774352,581.034783,581.1351312,0.596537012,0.529472253,0.575093126,0.564484264,50,50,50,50,0.015,0.015,0.015,0.015,909.7951843,910.9781768,581.6598509,581.765528
 02/09  17:20:00,17.93333333,0.011005137,384.5474753,0.363636,21.11,21.11,21.11,21.11,0.011369318,0.011046965,0.011018571,0.01096808,892.5049471,893.5422428,581.6682379,581.7648808,0.596285007,0.532750871,0.575684367,0.565581673,50,50,50,50,0.015,0.015,0.015,0.015,904.0422422,905.1774352,581.034783,581.1351312
 02/09  17:30:00,17.75,0.011137073,389.5476143,0.0909091,21.11,21.11,21.11,21.11,0.011320995,0.011005774,0.010997072,0.01094747,879.5715641,880.487826,579.0274963,579.1192723,0.595552908,0.535191811,0.595180504,0.585610783,50,50,50,50,0.015,0.015,0.015,0.015,892.5049471,893.5422428,581.6682379,581.7648808
 02/09  17:40:00,17.56666667,0.011264366,384.5477533,0,21.11,21.11,21.11,21.11,0.011277106,0.010969406,0.010969856,0.010921349,866.9657443,867.7621549,572.8861839,572.9702166,0.594696811,0.537369427,0.602204811,0.593187395,50,50,50,50,0.015,0.015,0.015,0.015,879.5715641,880.487826,579.0274963,579.1192723
 02/09  17:50:00,17.38333333,0.011387089,385.5478923,0,21.11,21.11,21.11,21.11,0.011238237,0.010938329,0.010941891,0.010894638,855.0982061,855.7870597,565.3766933,565.4510792,0.593842731,0.539405066,0.602958334,0.594507096,50,50,50,50,0.015,0.015,0.015,0.015,866.9657443,867.7621549,572.8861839,572.9702166
 02/09  18:00:00,17.2,0.011505317,392.5480313,0,21.11,21.11,21.11,21.11,0.011203637,0.010911775,0.010916239,0.010870367,844.041456,844.6370709,557.9785391,558.043167,0.593047159,0.541369862,0.603749535,0.595871508,50,50,50,50,0.015,0.015,0.015,0.015,855.0982061,855.7870597,565.3766933,565.4510792
 02/09  18:10:00,17.11666667,0.011531097,383.5481702,0,21.11,21.11,21.11,21.11,0.01116585,0.010882419,0.010893841,0.010849454,830.4472766,830.9516028,550.8426095,550.8983649,0.604570152,0.555332566,0.602140466,0.594834728,50,50,50,50,0.015,0.015,0.015,0.015,844.041456,844.6370709,557.9785391,558.043167
 02/09  18:20:00,17.03333333,0.011556301,386.5483092,0,21.11,21.11,21.11,21.11,0.011127632,0.010852781,0.010874549,0.010831735,815.5810227,815.9927018,544.0762885,544.1243315,0.601619018,0.55472853,0.600607038,0.593864843,50,50,50,50,0.015,0.015,0.015,0.015,830.4472766,830.9516028,550.8426095,550.8983649
 02/09  18:30:00,16.95,0.011580932,391.5484481,0,21.11,21.11,21.11,21.11,0.011091925,0.010825627,0.010857938,0.010816776,800.842595,801.1649106,537.7554042,537.7968575,0.598736578,0.554102041,0.599159344,0.592964955,50,50,50,50,0.015,0.015,0.015,0.015,815.5810227,815.9927018,544.0762885,544.1243315
 02/09  18:40:00,16.86666667,0.011604995,390.548587,0,21.11,21.11,21.11,21.11,0.01105987,0.010802031,0.010843634,0.010804189,786.7107699,786.9515841,531.7590105,531.7948257,0.595947763,0.553480688,0.597802508,0.592134566,50,50,50,50,0.015,0.015,0.015,0.015,800.842595,801.1649106,537.7554042,537.7968575
 02/09  18:50:00,16.78333333,0.011628495,389.5487259,0,21.11,21.11,21.11,21.11,0.011031434,0.010781955,0.010831365,0.010793687,773.2188613,773.3876544,525.9946525,526.0255998,0.593264951,0.552881015,0.596537926,0.591370796,50,50,50,50,0.015,0.015,0.015,0.015,786.7107699,786.9515841,531.7590105,531.7948257
 02/09  19:00:00,16.7,0.011651435,385.5488648,0,21.11,21.11,21.11,21.11,0.011006196,0.010764988,0.010820928,0.010785053,760.2217645,760.3274042,520.3536444,520.3803418,0.590695177,0.552314239,0.595365145,0.590670163,50,50,50,50,0.015,0.015,0.015,0.015,773.2188613,773.3876544,525.9946525,526.0255998
 02/09  19:10:00,16.78333333,0.011630463,383.5490037,0,19.89875478,20.83758056,20.92711222,20.9876103,0.010686304,0.010454162,0.010501721,0.010467205,746.6302627,746.706924,514.9588199,514.9842676,0,0,0,0,20.3078448,20.93483618,20.99275932,21.03167528,0.010801304,0.010565862,0.010616336,0.010581311,751.6912052,751.7828376,516.97638,517.002432
 02/09  19:20:00,16.86666667,0.011608923,383.5491426,0,18.23244227,20.32950534,20.57578024,20.74836923,0.010074721,0.009859559,0.009892156,0.009860406,718.5078617,718.4275729,503.6682031,503.6877689,0,0,0,0,18.65546618,20.46866032,20.67274443,20.81469872,0.010243006,0.01002325,0.010059975,0.010027473,726.2496336,726.2168646,506.7785849,506.7999504
 02/09  19:30:00,16.95,0.01158681,386.5492814,0,17.82981551,20.15797546,20.45276509,20.66261939,0.009866509,0.009656637,0.009684056,0.009653189,709.0345461,708.8740717,499.9284466,499.9448266,0,0,0,0,18.02871056,20.24358211,20.51421646,20.70546326,0.009970762,0.009758229,0.009788239,0.00975693,713.7839629,713.6629723,501.8080862,501.8260475
 02/09  19:40:00,17.03333333,0.011564119,392.5494202,0,17.5632284,20.01612702,20.3487498,20.58913109,0.009693616,0.009488036,0.009511121,0.009480959,701.4185381,701.1875077,497.0754704,497.088869,0,0,0,0,17.79083629,20.13404638,20.43505183,20.65002657,0.009837528,0.009628353,0.009655042,0.009624289,707.7887806,707.6154743,499.481929,499.4977679
 02/09  19:50:00,17.11666667,0.011540847,386.5495591,0,16.85484235,19.61306916,20.05011595,20.37699528,0.009195747,0.009002742,0.009013353,0.008985215,678.9312321,678.5038672,488.2921766,488.2965192,0,0,0,0,17.28333663,19.86534059,20.23771622,20.51053512,0.009508173,0.009307275,0.009325718,0.009296315,693.0694691,692.7655212,493.8314702,493.8416079
 02/09  20:00:00,17.2,0.011516988,384.5496979,0,16.3944212,19.23064644,19.75554471,20.16301812,0.008712421,0.008531744,0.008530178,0.008503926,656.7472846,656.1302254,479.4095524,479.4033078,0,0,0,0,16.66659522,19.466559,19.93806428,20.29593953,0.009011326,0.008823007,0.008828975,0.008801562,670.4790953,669.9787132,484.9152645,484.915674
 02/09  20:10:00,17.3,0.011591461,384.5498367,0,16.12246181,18.89760044,19.48382105,19.96070969,0.00827639,0.008107167,0.008094597,0.00806998,636.6292667,635.8556345,471.2936931,471.2765831,0,0,0,0,16.28500496,19.10268883,19.652402,20.08652346,0.008546352,0.00837001,0.008364252,0.008338626,649.0846162,648.4065838,476.3180543,476.3077242
 02/09  20:20:00,17.4,0.011666366,383.5499754,0,15.94483606,18.60198356,19.23021498,19.76751797,0.007879068,0.0077207,0.007698126,0.007674962,618.2458665,617.3498009,463.8464852,463.8187172,0,0,0,0,16.06933489,18.82046966,19.4183828,19.91139059,0.008172497,0.008006058,0.007990867,0.007966634,631.8365857,631.0283268,469.36083,469.3410257
 02/09  20:30:00,17.5,0.011741705,392.5501142,0,15.81238411,18.33560378,18.99211582,19.58218136,0.007515262,0.007367259,0.007335579,0.007313728,601.8178945,600.8346783,457.4365993,457.3995777,0,0,0,0,15.94483606,18.60198356,19.23021498,19.76751797,0.007879068,0.0077207,0.007698126,0.007674962,618.2458665,617.3498009,463.8464852,463.8187172
 02/09  20:40:00,17.6,0.01181748,389.550253,0,15.70359968,18.09342402,18.76788655,19.40402859,0.007181754,0.00704364,0.00700368,0.006983032,586.8958597,585.8536324,451.7007235,451.6554851,0,0,0,0,15.81238411,18.33560378,18.99211582,19.58218136,0.007515262,0.007367259,0.007335579,0.007313728,601.8178945,600.8346783,457.4365993,457.3995777
 02/09  20:50:00,17.7,0.011893695,386.5503917,0,15.60961935,17.87214133,18.5562585,19.23258035,0.006876062,0.006747349,0.006699875,0.00668034,573.0982273,572.0182428,446.322801,446.2699618,0,0,0,0,15.70359968,18.09342402,18.76788655,19.40402859,0.007181754,0.00704364,0.00700368,0.006983032,586.8958597,585.8536324,451.7007235,451.6554851
 02/09  21:00:00,17.8,0.011970349,393.5505304,0,15.56004908,17.66921038,18.3560986,19.06739767,0.006606618,0.006476124,0.00642184,0.006403342,560.6907232,559.5777471,441.6184417,441.5595123,0.019374484,0,0,0,50,17.87214133,18.5562585,19.23258035,0.015,0.006747349,0.006699875,0.00668034,573.0982273,572.0182428,446.322801,446.2699618
 02/09  21:10:00,17.7,0.011986681,392.5506691,0,15.56000009,17.48359098,18.16997962,18.9084936,0.006376841,0.006227997,0.006167545,0.006150021,549.4677076,548.3193118,437.4339291,437.3701581,0.03667819,0,0,0,50,17.66921038,18.3560986,19.06739767,0.015,0.006476124,0.00642184,0.006403342,560.6907232,559.5777471,441.6184417,441.5595123
 02/09  21:20:00,17.6,0.012002358,389.5508078,0,15.56,17.31395698,17.99741467,18.75572341,0.006173907,0.006001069,0.005935031,0.00591843,539.0964222,537.9227321,433.5047097,433.4367825,0.033253496,0,0,0,50,17.48359098,18.16997962,18.9084936,0.015,0.006227997,0.006167545,0.006150021,549.4677076,548.3193118,437.4339291,437.3701581
 02/09  21:30:00,17.5,0.012017387,385.5509465,0,15.56,17.1586552,17.8368829,18.60974767,0.005995889,0.005793526,0.00572243,0.005706708,529.3347638,528.1438889,429.6388568,429.5670436,0.043061865,0,0,0,50,17.31395698,17.99741467,18.75572341,0.015,0.006001069,0.005935031,0.00591843,539.0964222,537.9227321,433.5047097,433.4367825
 02/09  21:40:00,17.4,0.012031774,389.5510852,0,15.56,17.01600422,17.68570066,18.47056467,0.005840391,0.005603684,0.005528007,0.005513126,520.426513,519.2277939,426.1304922,426.0558531,0.048792427,0,0,0,50,17.1586552,17.8368829,18.60974767,0.015,0.005793526,0.00572243,0.005706708,529.3347638,528.1438889,429.6388568,429.5670436
 02/09  21:50:00,17.3,0.012045524,390.5512238,0,15.56,16.88448152,17.54242065,18.33776322,0.00570515,0.005430001,0.005350179,0.0053361,512.3845254,511.187235,423.0365958,422.960304,0.054282035,0,0,0,50,17.01600422,17.68570066,18.47056467,0.015,0.005603684,0.005528007,0.005513126,520.426513,519.2277939,426.1304922,426.0558531
 02/09  22:00:00,17.2,0.012058646,388.5513625,0,15.56,16.7627579,17.40627026,18.21082683,0.005588184,0.005271078,0.005187504,0.005174192,504.9976129,503.8090516,420.1836392,420.1063561,0.059576929,0,0,0,50,16.88448152,17.54242065,18.33776322,0.015,0.005430001,0.005350179,0.0053361,512.3845254,511.187235,423.0365958,422.960304
 02/09  22:10:00,17.3,0.012051658,390.5515011,0,15.56,16.51457162,17.18684107,18.02550113,0.005559076,0.005044458,0.004963991,0.004951766,492.9887805,491.6238964,416.4396032,416.3623024,0.348844636,0,0,0,50,16.7627579,17.40627026,18.21082683,0.015,0.005271078,0.005187504,0.005174192,504.9976129,503.8090516,420.1836392,420.1063561
 02/09  22:20:00,17.4,0.012044026,385.5516397,0,15.56,16.38141997,17.08423193,17.9453208,0.005597845,0.004950942,0.004874562,0.004862757,487.1391853,485.8114891,414.6559163,414.5779738,0.365530178,0,0,0,50,16.49245961,17.17216389,18.01513153,0.015,0.005032548,0.004953103,0.004940925,492.0839081,490.7489306,416.1785147,416.101017
 02/09  22:30:00,17.5,0.012035744,385.5517783,0,15.56,16.15617485,16.90242445,17.80022042,0.005650417,0.004791674,0.004721125,0.004710038,477.6547151,476.3579644,411.6851474,411.6066383,0.3820887,0,0,0,50,16.29249235,17.01097715,17.88587967,0.015,0.004881246,0.00480691,0.004795429,483.0993349,481.7490135,413.3944064,413.3162159
 02/09  22:40:00,17.6,0.012026802,390.5519169,0,15.56,15.86493599,16.65552808,17.59880864,0.005699679,0.004582442,0.004518083,0.004507962,466.4486094,465.0015938,408.4005245,408.3236332,0.398554196,0,0,0,50,16.15617485,16.90242445,17.80022042,0.015,0.004791674,0.004721125,0.004710038,477.6547151,476.3579644,411.6851474,411.6066383
 02/09  22:50:00,17.7,0.012017196,387.5520555,0,15.56,15.76728071,16.5691091,17.52675859,0.00571276,0.004514386,0.004451414,0.004441596,463.0169174,461.6593689,407.3977371,407.3216255,0.414932423,0,0,0,50,15.85639534,16.64744061,17.59187056,0.015,0.004576734,0.004512353,0.004502253,466.2042957,464.800259,408.3350176,408.2582374
 02/09  23:00:00,17.8,0.012006917,384.5521941,0,15.56,15.58766772,16.40925446,17.39281582,0.005742089,0.004394256,0.004333901,0.004324619,456.7661708,455.5279258,405.3523205,405.2769227,0.431255698,0,0,0,50,15.68670673,16.49886506,17.46858472,0.015,0.004457746,0.004396206,0.004386648,460.0738529,458.7198137,406.5259635,406.4504093
 02/09  23:10:00,17.88333333,0.012073384,386.5523326,0,15.56,15.56017952,16.18236586,17.20101155,0.005782749,0.004561919,0.004172256,0.004163737,447.7872928,446.7571773,402.6803314,402.6068953,0.438892374,0.513281166,0,0,50,50,16.40925446,17.39281582,0.015,0.015,0.004333901,0.004324619,456.7661708,455.5279258,405.3523205,405.2769227
 02/09  23:20:00,17.96666667,0.012140184,388.5524712,0,15.56,15.56000078,15.93570176,16.98917069,0.005822778,0.004772121,0.004005299,0.003997601,438.6627842,437.7704328,400.2289514,400.1592803,0.44344113,0.342711525,0,0,50,50,16.18236586,17.20101155,0.015,0.015,0.004172256,0.004163737,447.7872928,446.7571773,402.6803314,402.6068953
 02/09  23:30:00,18.05,0.012207319,390.5526097,0,15.56,15.56,15.69755252,16.78040589,0.005856205,0.004952979,0.003854895,0.003847973,430.8487277,430.0456473,398.4008132,398.3365592,0.447884585,0.37200151,0,0,50,50,15.93570176,16.98917069,0.015,0.015,0.004005299,0.003997601,438.6627842,437.7704328,400.2289514,400.1592803
 02/09  23:40:00,18.13333333,0.01227479,392.5527482,0,15.56,15.56,15.56033455,16.58212068,0.005882272,0.00509864,0.003932465,0.003719601,424.6380184,423.9112245,397.2549995,397.176203,0.452247363,0.389061163,0.298420108,0,50,50,50,16.78040589,0.015,0.015,0.015,0.003847973,430.8487277,430.0456473,398.4008132,398.3365592
 02/09  23:50:00,18.21666667,0.012342599,392.5528867,0,15.56,15.56,15.56000152,16.39441979,0.005902294,0.005214727,0.004298494,0.003609746,419.6526729,419.0007176,396.5069647,396.3989265,0.456540096,0.395651421,0.55962584,0,50,50,50,16.58212068,0.015,0.015,0.015,0.003719601,424.6380184,423.9112245,397.2549995,397.176203
 02/09  24:00:00,18.3,0.012410747,384.5530252,0,15.56,15.56,15.56,16.21569631,0.005917775,0.005308354,0.004603669,0.003514393,414.8438438,414.2628447,395.2408248,395.1005583,0.460768205,0.401948612,0.336160906,0,50,50,50,16.39441979,0.015,0.015,0.015,0.003609746,419.6526729,419.0007176,396.5069647,396.3989265
 02/10  00:10:00,18.21666667,0.012346796,392.5531636,0,15.56,15.56,15.56,16.04376553,0.005934998,0.005390492,0.004854858,0.0034332,411.0323493,410.5172559,394.4162808,394.2522488,0.469375593,0.41285772,0.431923161,0,50,50,50,16.21569631,0.015,0.015,0.015,0.003514393,414.8438438,414.2628447,395.2408248,395.1005583
 02/10  00:20:00,18.13333333,0.012283138,384.5533021,0,15.56,15.56,15.56,15.87732078,0.005957019,0.005467275,0.005064975,0.003365364,407.3982652,406.9424499,393.3120535,393.1244749,0.477978401,0.423658334,0.444006753,0,50,50,50,16.04376553,0.015,0.015,0.015,0.0034332,411.0323493,410.5172559,394.4162808,394.2522488
 02/10  00:30:00,18.05,0.012219772,386.5534405,0,15.56,15.56,15.56,15.71574582,0.005983934,0.005540796,0.005244213,0.003309279,404.1856468,403.7824516,392.2443592,392.0342797,0.486544702,0.434328368,0.455624633,0,50,50,50,15.87732078,0.015,0.015,0.015,0.003365364,407.3982652,406.9424499,393.3120535,393.1244749
 02/10  00:40:00,17.96666667,0.012156698,393.5535789,0,15.56,15.56,15.56,15.56000582,0.006014664,0.005611425,0.00539933,0.003268047,402.0543841,401.6997343,391.9320471,391.7217281,0.495066726,0.44487858,0.467020951,0.006762841,50,50,50,50,0.015,0.015,0.015,0.015,404.1856468,403.7824516,392.2443592,392.0342797
