Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/10  00:50:00,17.88333333,0.012093915,389.5537174,0,15.56,15.56,15.56,15.56000003,0.006048067,0.005679182,0.005534893,0.003791881,400.30507,399.9950313,391.7248009,391.5399283,0.503542838,0.455319407,0.478230124,0.79872798,50,50,50,50,0.015,0.015,0.015,0.015,402.0543841,401.6997343,391.9320471,391.7217281
 02/10  01:00:00,17.8,0.01203142,386.5538558,0,15.56,15.56,15.56,15.56,0.006083281,0.005744179,0.005654304,0.004246334,398.4906159,398.2198268,391.2167233,391.0576635,0.511973233,0.465659571,0.489236307,0.312497353,50,50,50,50,0.015,0.015,0.015,0.015,400.30507,399.9950313,391.7248009,391.5399283
 02/10  01:10:00,18.06666667,0.012176134,392.5539941,0,15.56,15.56,15.56,15.56,0.006118972,0.005806009,0.005759687,0.004620726,397.2455232,397.0096364,391.0784232,390.9429005,0.523975714,0.479591391,0.503708389,0.471960247,50,50,50,50,0.015,0.015,0.015,0.015,398.4906159,398.2198268,391.2167233,391.0576635
 02/10  01:20:00,18.33333333,0.01232182,383.5541325,0,15.56,15.56,15.56,15.56,0.006154428,0.005864662,0.005853087,0.004925487,395.6694917,395.4634864,390.4397718,390.3245739,0.535950802,0.493450534,0.518062276,0.487228999,50,50,50,50,0.015,0.015,0.015,0.015,397.2455232,397.0096364,391.0784232,390.9429005
 02/10  01:30:00,18.6,0.012468469,386.5542709,0,15.56,15.56,15.56,15.56,0.006189421,0.005920426,0.005936487,0.005175488,394.2073416,394.0267901,389.771617,389.6730014,0.547894205,0.507237033,0.532308265,0.5022625,50,50,50,50,0.015,0.015,0.015,0.015,395.6694917,395.4634864,390.4397718,390.3245739
 02/10  01:40:00,18.86666667,0.012616069,388.5544092,0,15.56,15.56,15.56,15.56,0.006223922,0.005973662,0.00601165,0.005383184,393.1579483,393.0000018,389.3952556,389.3105118,0.559804856,0.520953976,0.546455406,0.517105596,50,50,50,50,0.015,0.015,0.015,0.015,394.2073416,394.0267901,389.771617,389.6730014
 02/10  01:50:00,19.13333333,0.012764613,387.5545475,0,15.56,15.56,15.56,15.56,0.00625794,0.006024699,0.006080043,0.005557652,392.3261736,392.1886033,389.1341843,389.0614605,0.571682735,0.534604017,0.560511006,0.531786105,50,50,50,50,0.015,0.015,0.015,0.015,393.1579483,393.0000018,389.3952556,389.3105118
 02/10  02:00:00,19.4,0.012914086,384.5546859,0,15.56,15.56,15.56,15.56,0.006291476,0.006073798,0.006142847,0.005705505,391.3655101,391.2456344,388.6573211,388.5947497,0.58352831,0.548189502,0.574481159,0.546325495,50,50,50,50,0.015,0.015,0.015,0.015,392.3261736,392.1886033,389.1341843,389.0614605
 02/10  02:10:00,19.5,0.012998575,390.5548242,0,15.56,15.56,15.56,15.56,0.006320721,0.006117121,0.006197157,0.005827755,390.8918563,390.7879116,388.5940937,388.540429,0.587255518,0.553388587,0.580309971,0.552673586,50,50,50,50,0.015,0.015,0.015,0.015,391.3655101,391.2456344,388.6573211,388.5947497
 02/10  02:20:00,19.6,0.013083564,393.5549625,0,15.56,15.56,15.56,15.56,0.006344014,0.00615309,0.006242096,0.005926793,391.0075674,390.9187601,389.0581872,389.0130513,0.590919946,0.558506787,0.586052688,0.558903047,50,50,50,50,0.015,0.015,0.015,0.015,390.8918563,390.7879116,388.5940937,388.540429
 02/10  02:30:00,19.7,0.013169056,391.5551007,0,15.56,15.56,15.56,15.56,0.006361723,0.006182255,0.006278698,0.006006439,391.1946417,391.1196947,389.5408332,389.5036175,0.594537673,0.563552066,0.59171596,0.565026633,50,50,50,50,0.015,0.015,0.015,0.015,391.0075674,390.9187601,389.0581872,389.0130513
 02/10  02:40:00,19.8,0.013255054,389.555239,0,15.56,15.56,15.56,15.56,0.006374969,0.006205934,0.006308629,0.006070656,391.1409802,391.0777134,389.7377787,389.7071328,0.598115063,0.568527638,0.597301893,0.571051107,50,50,50,50,0.015,0.015,0.015,0.015,391.1946417,391.1196947,389.5408332,389.5036175
 02/10  02:50:00,19.9,0.01334156,385.5553772,0,15.56,15.56,15.56,15.56,0.006384834,0.006225386,0.006333404,0.006122808,390.6049795,390.5506251,389.4142369,389.3882187,0.601654257,0.573435209,0.60281095,0.576980472,50,50,50,50,0.015,0.015,0.015,0.015,391.1409802,391.0777134,389.7377787,389.7071328
 02/10  03:00:00,20,0.013428578,384.5555155,0,15.56,15.56,15.56,15.56,0.006392133,0.006241566,0.006354175,0.006165511,389.7984214,389.7506147,388.7879322,388.7648113,0.605156105,0.578276117,0.608243316,0.582817644,50,50,50,50,0.015,0.015,0.015,0.015,390.6049795,390.5506251,389.4142369,389.3882187
 02/10  03:10:00,20,0.013421694,386.5556537,0,15.56,15.56,15.56,15.56,0.0064019,0.006259812,0.006376233,0.006205303,389.1571757,389.1147478,388.2996803,388.2787094,0.61659449,0.591238055,0.621533273,0.596501548,50,50,50,50,0.015,0.015,0.015,0.015,389.7984214,389.7506147,388.7879322,388.7648113
 02/10  03:20:00,20,0.013414818,384.5557919,0,15.56,15.56,15.56,15.56,0.006416479,0.006282634,0.006403617,0.006245648,388.5358115,388.4981348,387.8082517,387.7890545,0.628027346,0.604154086,0.637679545,0.610105443,50,50,50,50,0.015,0.015,0.015,0.015,389.1571757,389.1147478,388.2996803,388.2787094
 02/10  03:30:00,20,0.013407949,385.5559301,0,15.56,15.56,15.56,15.56,0.006435736,0.006309947,0.006436425,0.006287247,388.0375645,388.0042607,387.4203552,387.4027958,0.639438249,0.617017884,0.652700496,0.623627857,50,50,50,50,0.015,0.015,0.015,0.015,388.5358115,388.4981348,387.8082517,387.7890545
 02/10  03:40:00,20,0.013401087,385.5560683,0,15.56,15.56,15.56,15.56,0.006458587,0.006340664,0.006473242,0.006329656,387.6474086,387.6181643,387.1238597,387.1079106,0.650822061,0.629829332,0.667580825,0.637072689,50,50,50,50,0.015,0.015,0.015,0.015,388.0375645,388.0042607,387.4203552,387.4027958
 02/10  03:50:00,20,0.013394232,384.5562064,0,15.56,15.56,15.56,15.56,0.006483942,0.006373683,0.006512614,0.006372296,387.2460267,387.2204064,386.802021,386.7874893,0.662178258,0.64258989,0.682329518,0.650444911,50,50,50,50,0.015,0.015,0.015,0.015,387.6474086,387.6181643,387.1238597,387.1079106
 02/10  04:00:00,20,0.013387384,393.5563446,0,15.56,15.56,15.56,15.56,0.006510989,0.006408187,0.006553486,0.006416511,387.6224914,387.6007619,387.2452242,387.233148,0.673507668,0.655301329,0.69695648,0.667121476,50,50,50,50,0.015,0.015,0.015,0.015,387.2460267,387.2204064,386.802021,386.7874893
 02/10  04:10:00,19.26666667,0.012778958,383.5564827,0,15.56,15.56,15.56,15.56,0.006538202,0.006442485,0.006594242,0.006461045,387.5492382,387.5309277,387.2285181,387.2186484,0.6769222,0.659864817,0.703618989,0.674394619,50,50,50,50,0.015,0.015,0.015,0.015,387.6224914,387.6007619,387.2452242,387.233148
 02/10  04:20:00,18.53333333,0.012195489,393.5566209,0,15.56,15.56,15.56,15.56,0.006564795,0.006475736,0.006634075,0.006504837,387.9604318,387.9452958,387.6872215,387.6797212,0.680278496,0.66436167,0.710163492,0.681534488,50,50,50,50,0.015,0.015,0.015,0.015,387.5492382,387.5309277,387.2285181,387.2186484
 02/10  04:30:00,17.8,0.011636049,388.556759,0,15.56,15.56,15.56,15.56,0.006590622,0.006507824,0.006672821,0.006547486,388.2514734,388.239108,388.018322,388.0129794,0.683592112,0.66879844,0.71659612,0.6885456,50,50,50,50,0.015,0.015,0.015,0.015,387.9604318,387.9452958,387.6872215,387.6797212
 02/10  04:40:00,17.06666667,0.011099744,393.5568971,0,15.56,15.56,15.56,15.56,0.006615792,0.006538918,0.006710574,0.006588983,388.7997337,388.7898641,388.6000577,388.5968776,0.686869645,0.673178003,0.722917542,0.695429293,50,50,50,50,0.015,0.015,0.015,0.015,388.2514734,388.239108,388.018322,388.0129794
 02/10  04:50:00,16.33333333,0.01058571,390.5570352,0,15.56,15.56,15.56,15.56,0.006640447,0.006569209,0.006747451,0.006629432,389.207841,389.2000588,389.036435,389.0350698,0.690113871,0.677502284,0.72912671,0.702185379,50,50,50,50,0.015,0.015,0.015,0.015,388.7997337,388.7898641,388.6000577,388.5968776
 02/10  05:00:00,15.6,0.010093115,388.5571732,0,15.56,15.56,15.56,15.56,0.006664686,0.006598836,0.006783534,0.00666893,389.2921806,389.2858909,389.1454623,389.1450609,0.693326228,0.681772886,0.735222711,0.708813709,50,50,50,50,0.015,0.015,0.015,0.015,389.207841,389.2000588,389.036435,389.0350698
 02/10  05:10:00,15.5,0.010027559,383.5573113,0,15.56,15.56,15.56,15.56,0.006687192,0.006626456,0.006817506,0.006706172,388.7861473,388.7806093,388.662254,388.6614555,0.696304817,0.685690067,0.741020864,0.715129612,50,50,50,50,0.015,0.015,0.015,0.015,389.2921806,389.2858909,389.1454623,389.1450609
 02/10  05:20:00,15.4,0.009962384,390.5574493,0,15.56,15.56,15.56,15.56,0.006707398,0.006651502,0.006848814,0.006740613,388.6424186,388.6374341,388.538264,388.5369409,0.699224158,0.68952607,0.746696454,0.721309682,50,50,50,50,0.015,0.015,0.015,0.015,388.7861473,388.7806093,388.662254,388.6614555
 02/10  05:30:00,15.3,0.00989759,385.5575874,0,15.56,15.56,15.56,15.56,0.006725476,0.006674145,0.006877626,0.006772424,388.3804118,388.3759192,388.293089,388.291321,0.702123114,0.693281375,0.752247412,0.727352581,50,50,50,50,0.015,0.015,0.015,0.015,388.6424186,388.6374341,388.538264,388.5369409
 02/10  05:40:00,15.2,0.009833173,386.5577254,0,15.56,15.56,15.56,15.56,0.006741852,0.006694851,0.00690438,0.006802049,388.1026664,388.0986174,388.0297621,388.0276135,0.704976365,0.697005742,0.757700832,0.733285392,50,50,50,50,0.015,0.015,0.015,0.015,388.3804118,388.3759192,388.293089,388.291321
 02/10  05:50:00,15.1,0.009769132,387.5578634,0,15.56,15.56,15.56,15.56,0.006756941,0.006714056,0.006929484,0.006829903,387.9436883,387.9400857,387.8827956,387.8804812,0.707816237,0.700667376,0.763035741,0.739088307,50,50,50,50,0.015,0.015,0.015,0.015,388.1026664,388.0986174,388.0297621,388.0276135
 02/10  06:00:00,15,0.009705465,385.5580014,0,15.56,15.56,15.56,15.56,0.006771042,0.006732096,0.00695325,0.006856303,387.6965911,387.6933892,387.6459872,387.6435299,0.710610981,0.704295865,0.768272723,0.744781804,50,50,50,50,0.015,0.015,0.015,0.015,387.9436883,387.9400857,387.8827956,387.8804812
 02/10  06:10:00,15,0.00976023,392.5581393,0,21.79734051,22.8233572,22.8812312,22.94858173,0.00869609,0.011930715,0.012439312,0.012177033,389.3355514,389.1690548,387.8283767,387.814506,2.980598228,14.26967913,23.25379152,35.62258357,36.20019446,24.54097888,24.58078862,24.62706836,0.0118194,0.01189468,0.012226056,0.011908022,389.0254715,388.8757688,387.791261,387.7787037
 02/10  06:20:00,15,0.009815005,384.5582773,0,21.1193751,21.24085383,21.37254644,21.54190565,0.008726767,0.010785933,0.011177543,0.010951913,390.2923025,390.1777835,387.6572687,387.6457288,1.401234734,0.452957114,0,0,50,31.38191712,21.92831063,22.03915957,0.015,0.012594084,0.011666049,0.011426467,389.7095708,389.5727657,387.7444214,387.7320312
 02/10  06:30:00,15,0.009869789,389.5584153,0,21.11023733,21.11110911,21.11139888,21.11077789,0.00886803,0.010703858,0.011110033,0.010913243,391.3410728,391.1914594,387.7307987,387.7219471,1.57483131,2.948606644,3.900256788,4.782114424,50,50,50,50,0.015,0.015,0.015,0.015,390.5152567,390.3989987,387.6852136,387.6752114
 02/10  06:40:00,15,0.009924583,387.5585532,0,21.11000111,21.11000049,21.1100005,21.1100003,0.009137667,0.010696825,0.011137446,0.011098949,393.1086481,392.9683796,387.7938415,387.785022,1.209791092,0.757219213,0.960985651,1.4761175,50,50,50,50,0.015,0.015,0.015,0.015,391.9439347,391.7627049,387.748439,387.7392001
 02/10  06:50:00,15,0.009979386,387.5586911,0,21.11000007,21.11000001,21.11000001,21.11,0.00944501,0.010680167,0.01107961,0.011057846,395.1356228,395.0187652,387.8070475,387.7984499,1.254753809,1.196715815,1.194276748,0.901121551,50,50,50,50,0.015,0.015,0.015,0.015,393.1086481,392.9683796,387.7938415,387.785022
 02/10  07:00:00,15,0.010034199,384.558829,0,21.11,21.11,21.11,21.11,0.009712437,0.010660848,0.011007829,0.010968714,396.9732676,396.8722175,387.662611,387.65436,1.244965303,1.24405351,1.364040334,1.346672828,50,50,50,50,0.015,0.015,0.015,0.015,395.1356228,395.0187652,387.8070475,387.7984499
 02/10  07:10:00,15,0.009979386,385.5589669,0,21.11,21.11,21.11,21.11,0.009918758,0.010644094,0.010948692,0.010897924,399.9488998,399.8567725,387.4884239,387.4805128,1.225742029,1.223805948,1.350980924,1.333885591,50,50,50,50,0.015,0.015,0.015,0.015,396.9732676,396.8722175,387.662611,387.65436
 02/10  07:20:00,15,0.009924583,383.5591048,0,21.11,21.11,21.11,21.11,0.01007006,0.010629078,0.010904004,0.010851648,403.3758945,403.2897646,387.2428865,387.2352135,1.214626691,1.212401842,1.338078121,1.32137001,50,50,50,50,0.015,0.015,0.015,0.015,399.9488998,399.8567725,387.4884239,387.4805128
 02/10  07:30:00,15,0.009869789,387.5592427,0,21.11,21.11,21.11,21.11,0.010180173,0.010614498,0.010868822,0.010819784,406.9011342,406.8205409,387.1477783,387.140421,1.204453652,1.201817402,1.32580727,1.309438135,50,50,50,50,0.015,0.015,0.015,0.015,403.3758945,403.2897646,387.2428865,387.2352135
 02/10  07:40:00,15,0.009815005,392.5593805,0,21.11,21.11,21.11,21.11,0.010261025,0.010599566,0.010838906,0.010793921,410.4763024,410.40172,387.3704455,387.3637548,1.194737582,1.1907758,1.313692853,1.297632196,50,50,50,50,0.015,0.015,0.015,0.015,406.9011342,406.8205409,387.1477783,387.140421
 02/10  07:50:00,15,0.00976023,387.5595183,0,21.11,21.11,21.11,21.11,0.010320739,0.01058407,0.010812046,0.010770254,413.6886322,413.6203699,387.517945,387.5120133,1.185350331,1.179725493,1.301804246,1.286034299,50,50,50,50,0.015,0.015,0.015,0.015,410.4763024,410.40172,387.3704455,387.3637548
 02/10  08:00:00,15,0.009705465,389.5596562,0,21.11,21.11,21.11,21.11,0.010364591,0.010568063,0.010787307,0.010747739,416.6378996,416.576169,387.6540427,387.6488143,1.176224427,1.168659992,1.290058318,1.274566311,50,50,50,50,0.015,0.015,0.015,0.015,413.6886322,413.6203699,387.517945,387.5120133
 02/10  08:10:00,15.36666667,0.009825216,384.559794,0,21.11,21.11,21.11,21.11,0.010420664,0.010576303,0.010767576,0.010729543,429.6764975,429.6288926,387.5712615,387.5664631,1.098513197,1.086964511,1.264947046,1.249720324,50,50,50,50,0.015,0.015,0.015,0.015,416.6378996,416.576169,387.6540427,387.6488143
 02/10  08:20:00,15.73333333,0.00994451,389.5599318,0,21.11,21.11,21.11,21.11,0.010481713,0.010598492,0.010754369,0.010717447,448.1297999,448.1078189,387.5900564,387.5856087,1.075967287,1.061046289,1.240169011,1.225193659,50,50,50,50,0.015,0.015,0.015,0.015,429.6764975,429.6288926,387.5712615,387.5664631
 02/10  08:30:00,16.1,0.010063267,391.5600696,0,21.11,21.11,21.11,21.11,0.010539202,0.010623739,0.010747619,0.010711544,467.3230272,467.3360416,387.7871441,387.7831908,1.053801307,1.035246394,1.215407324,1.200667023,50,50,50,50,0.015,0.015,0.015,0.015,448.1297999,448.1078189,387.5900564,387.5856087
 02/10  08:40:00,16.46666667,0.010181404,388.5602073,0,21.11,21.11,21.11,21.11,0.010589655,0.010647015,0.010745829,0.01071042,485.1148911,485.16703,387.928491,387.925059,1.032154402,1.010324992,1.190926991,1.176402653,50,50,50,50,0.015,0.015,0.015,0.015,467.3230272,467.3360416,387.7871441,387.7831908
 02/10  08:50:00,16.83333333,0.010298836,386.5603451,0,21.11,21.11,21.11,21.11,0.01063378,0.010667865,0.01074788,0.010712996,501.153661,501.2453238,387.9166697,387.9135938,1.010848634,0.985579989,1.166446331,1.152115756,50,50,50,50,0.015,0.015,0.015,0.015,485.1148911,485.16703,387.928491,387.925059
 02/10  09:00:00,17.2,0.010415476,384.5604828,0,21.11,21.11,21.11,21.11,0.010673723,0.010687512,0.010753242,0.010718765,515.663063,515.7931442,387.7410777,387.7381041,0.989783298,0.960950906,1.141919537,1.127757284,50,50,50,50,0.015,0.015,0.015,0.015,501.153661,501.2453238,387.9166697,387.9135938
 02/10  09:10:00,17.48333333,0.010437554,391.5606206,0,21.11,21.11,21.11,21.11,0.010798365,0.010794282,0.010849419,0.010814059,532.6184174,532.7972592,387.7266572,387.723733,0.748828094,0.716830969,0.896404635,0.882367887,50,50,50,50,0.015,0.015,0.015,0.015,515.663063,515.7931442,387.7410777,387.7381041
 02/10  09:20:00,17.76666667,0.010456495,388.5607583,0,21.11,21.11,21.11,21.11,0.010964192,0.010943912,0.010988801,0.010952015,550.8355376,551.0749324,387.7664351,387.763624,0.739119351,0.70398704,0.882772698,0.868848455,50,50,50,50,0.015,0.015,0.015,0.015,532.6184174,532.7972592,387.7266572,387.723733
 02/10  09:30:00,18.05,0.010472189,391.560896,0,21.11,21.11,21.11,21.11,0.011127682,0.011092487,0.011125644,0.011087552,569.0534093,569.3609981,387.8779069,387.8753135,0.729005423,0.690886816,0.868935827,0.855091303,50,50,50,50,0.015,0.015,0.015,0.015,550.8355376,551.0749324,387.7664351,387.763624
 02/10  09:40:00,18.33333333,0.010484527,391.5610337,0,21.11,21.11,21.11,21.11,0.011270857,0.01122183,0.011241586,0.011202531,586.6583138,587.0371823,388.0198511,388.0175485,0.718954739,0.677878374,0.855180369,0.841378569,50,50,50,50,0.015,0.015,0.015,0.015,569.0534093,569.3609981,387.8779069,387.8753135
 02/10  09:50:00,18.61666667,0.010493396,383.5611713,0,21.11,21.11,21.11,21.11,0.011392063,0.011330123,0.011335366,0.011295654,603.3319365,603.7819964,387.9837268,387.9815842,0.708909804,0.664846339,0.841393589,0.827595388,50,50,50,50,0.015,0.015,0.015,0.015,586.6583138,587.0371823,388.0198511,388.0175485
 02/10  10:00:00,18.9,0.010498682,389.561309,0,21.11,21.11,21.11,21.11,0.011495053,0.011420963,0.011411209,0.011371034,619.3298135,619.8502736,387.974319,387.9722593,0.698830957,0.651777317,0.82756746,0.813733149,50,50,50,50,0.015,0.015,0.015,0.015,603.3319365,603.7819964,387.9837268,387.9815842
 02/10  10:10:00,19.36666667,0.010741717,385.5614466,0,21.11,21.11,21.11,21.11,0.011581332,0.011495733,0.01147098,0.011430443,634.6412092,635.2310328,387.9203186,387.9182814,0.689665929,0.639715054,0.814748832,0.80083872,50,50,50,50,0.015,0.015,0.015,0.015,619.3298135,619.8502736,387.974319,387.9722593
 02/10  10:20:00,19.83333333,0.010988813,390.5615843,0,21.11,21.11,21.11,21.11,0.011652269,0.011555596,0.011516261,0.011475395,649.4373348,650.0961394,387.9498367,387.9478682,0.680105371,0.626909761,0.801596752,0.787572239,50,50,50,50,0.015,0.015,0.015,0.015,634.6412092,635.2310328,387.9203186,387.9182814
 02/10  10:30:00,20.3,0.01123999,389.5617219,0,21.11,21.11,21.11,21.11,0.011709505,0.011602111,0.011548818,0.011507609,663.6963513,664.4235425,388.0127696,388.010939,0.67054155,0.614494128,0.788557725,0.774381562,50,50,50,50,0.015,0.015,0.015,0.015,649.4373348,650.0961394,387.9498367,387.9478682
 02/10  10:40:00,20.76666667,0.011495269,384.5618595,0,21.11,21.11,21.11,21.11,0.01175477,0.011637013,0.011570436,0.01152884,677.2969267,678.0906902,387.9668316,387.9650737,0.661165005,0.602637438,0.775774495,0.761411199,50,50,50,50,0.015,0.015,0.015,0.015,663.6963513,664.4235425,388.0127696,388.010939
 02/10  10:50:00,21.23333333,0.011754668,387.5619971,0,21.11,21.11,21.11,21.11,0.011789627,0.011661839,0.01158268,0.011540624,690.3677674,691.2258331,387.9199534,387.9182105,0.651809238,0.590891514,0.763035629,0.74845181,50,50,50,50,0.015,0.015,0.015,0.015,677.2969267,678.0906902,387.9668316,387.9650737
 02/10  11:00:00,21.7,0.012018205,385.5621347,0,21.11,21.11,21.11,21.11,0.011815391,0.011677846,0.011586835,0.01154423,702.9038526,703.8236711,387.8466517,387.8448766,0.642412917,0.57922539,0.750323056,0.735487783,50,50,50,50,0.015,0.015,0.015,0.015,690.3677674,691.2258331,387.9199534,387.9182105
 02/10  11:10:00,22.06666667,0.011811371,393.5622722,0,21.11,21.11,21.11,21.11,0.011834078,0.011686994,0.011584857,0.011541599,715.121318,716.1009376,387.9406267,387.9389553,0.632861004,0.567532547,0.737489227,0.722374551,50,50,50,50,0.015,0.015,0.015,0.015,702.9038526,703.8236711,387.8466517,387.8448766
 02/10  11:20:00,22.43333333,0.011588138,390.5624098,0,21.11,21.11,21.11,21.11,0.01184712,0.011690661,0.011578102,0.011534075,726.9060532,727.9433668,388.0679696,388.0665289,0.623283852,0.555890158,0.724673586,0.709254351,50,50,50,50,0.015,0.015,0.015,0.015,715.121318,716.1009376,387.9406267,387.9389553
 02/10  11:30:00,22.8,0.011347977,389.5625473,0,21.11,21.11,21.11,21.11,0.011855372,0.011689655,0.01156735,0.011522433,738.2087209,739.3010374,388.1613136,388.1601196,0.613651146,0.544297922,0.71188964,0.696143891,50,50,50,50,0.015,0.015,0.015,0.015,726.9060532,727.9433668,388.0679696,388.0665289
 02/10  11:40:00,23.16666667,0.011090351,392.5626848,0,21.11,21.11,21.11,21.11,0.01185941,0.011684561,0.011553115,0.011507184,749.1212621,750.2657085,388.2947378,388.2938133,0.604105498,0.533076713,0.699304584,0.683213739,50,50,50,50,0.015,0.015,0.015,0.015,738.2087209,739.3010374,388.1613136,388.1601196
 02/10  11:50:00,23.53333333,0.010814711,384.5628223,0,21.11,21.11,21.11,21.11,0.01185967,0.011675829,0.011535788,0.011488717,759.4649747,760.6577143,388.2735379,388.2727357,0.594499819,0.521987762,0.686821297,0.670370263,50,50,50,50,0.015,0.015,0.015,0.015,749.1212621,750.2657085,388.2947378,388.2938133
 02/10  12:00:00,23.9,0.0105205,389.5629598,0,21.11,21.11,21.11,21.11,0.011856523,0.011663824,0.011515695,0.011467358,769.4266068,770.6640007,388.2675286,388.2667626,0.584893835,0.510998788,0.674438632,0.657615962,50,50,50,50,0.015,0.015,0.015,0.015,759.4649747,760.6577143,388.2735379,388.2727357
 02/10  12:10:00,24.08333333,0.010027693,393.5630973,0,21.11,21.11,21.11,21.11,0.011834633,0.01163346,0.011494023,0.011444297,772.5065406,773.7524822,388.3875021,388.3868819,0.609204639,0.53355383,0.662562572,0.645361276,50,50,50,50,0.015,0.015,0.015,0.015,769.4266068,770.6640007,388.2675286,388.2667626
 02/10  12:20:00,24.26666667,0.009523307,387.5632348,0,21.11,21.11,21.11,21.11,0.01180285,0.011593068,0.011471525,0.011420292,771.3485687,772.5603738,388.4411822,388.440721,0.601508239,0.523374519,0.65081938,0.633235763,50,50,50,50,0.015,0.015,0.015,0.015,772.5065406,773.7524822,388.3875021,388.3868819
 02/10  12:30:00,24.45,0.009007213,384.5633722,0,21.11,21.11,21.11,21.11,0.0117697,0.011550742,0.011448491,0.011395639,768.7991402,769.9505442,388.3648877,388.364423,0.594034412,0.513153382,0.639182346,0.621216443,50,50,50,50,0.015,0.015,0.015,0.015,771.3485687,772.5603738,388.4411822,388.440721
 02/10  12:40:00,24.63333333,0.008479285,387.5635097,0,21.11,21.11,21.11,21.11,0.01173887,0.011510039,0.011425042,0.011370467,766.2733826,767.3570646,388.2921716,388.2916008,0.586803293,0.503266345,0.627877019,0.609532833,50,50,50,50,0.015,0.015,0.015,0.015,768.7991402,769.9505442,388.3648877,388.364423
 02/10  12:50:00,24.81666667,0.007939394,390.5636471,0,21.11,21.11,21.11,21.11,0.011710963,0.011471592,0.011401248,0.011344854,764.1300922,765.1495382,388.3132824,388.3126837,0.579703684,0.493493254,0.616802201,0.598087219,50,50,50,50,0.015,0.015,0.015,0.015,766.2733826,767.3570646,388.2921716,388.2916008
 02/10  13:00:00,25,0.007387413,391.5637845,0,21.11,21.11,21.11,21.11,0.011685536,0.01143502,0.011377174,0.011318874,762.2881193,763.2496581,388.4118897,388.4114248,0.572731661,0.483835189,0.605962497,0.586887686,50,50,50,50,0.015,0.015,0.015,0.015,764.1300922,765.1495382,388.3132824,388.3126837
 02/10  13:10:00,25.1,0.00736559,387.5639219,0,21.11,21.11,21.11,21.11,0.011677674,0.011415027,0.011352173,0.011291894,767.1490928,768.098306,388.447918,388.4475969,0.533965419,0.442495635,0.59652778,0.577106856,50,50,50,50,0.015,0.015,0.015,0.015,762.2881193,763.2496581,388.4118897,388.4114248
 02/10  13:20:00,25.2,0.007343184,392.5640593,0,21.11,21.11,21.11,21.11,0.011678949,0.011403622,0.011325929,0.011263608,775.9841376,776.973854,388.5458985,388.5457682,0.527755889,0.433867504,0.587341089,0.56759149,50,50,50,50,0.015,0.015,0.015,0.015,767.1490928,768.098306,388.447918,388.4475969
 02/10  13:30:00,25.3,0.007320191,390.5641967,0,21.11,21.11,21.11,21.11,0.011681222,0.011393035,0.011298466,0.011234049,785.8132689,786.8747848,388.6440422,388.6441314,0.52169655,0.425443656,0.578414598,0.55835682,50,50,50,50,0.015,0.015,0.015,0.015,775.9841376,776.973854,388.5458985,388.5457682
 02/10  13:40:00,25.4,0.007296604,391.564334,0,21.11,21.11,21.11,21.11,0.011681061,0.011380036,0.011269992,0.011203435,795.3629149,796.5042281,388.7521964,388.7525228,0.515933449,0.417599459,0.569910938,0.549568588,50,50,50,50,0.015,0.015,0.015,0.015,785.8132689,786.8747848,388.6440422,388.6441314
 02/10  13:50:00,25.5,0.007272419,385.5644714,0,21.11,21.11,21.11,21.11,0.011677978,0.011364185,0.011240724,0.011171992,804.2265309,805.4422875,388.7278127,388.7282104,0.510367058,0.410051485,0.561705885,0.541104775,50,50,50,50,0.015,0.015,0.015,0.015,795.3629149,796.5042281,388.7521964,388.7525228
 02/10  14:00:00,25.6,0.007247628,384.5646087,0,21.11,21.11,21.11,21.11,0.011672459,0.011345968,0.011210837,0.011139907,812.5076139,813.7889364,388.6002852,388.6005084,0.50495817,0.40278743,0.553780432,0.532948825,50,50,50,50,0.015,0.015,0.015,0.015,804.2265309,805.4422875,388.7278127,388.7282104
 02/10  14:10:00,25.6,0.007281315,392.564746,0,21.11,21.11,21.11,21.11,0.011665826,0.011326692,0.011181247,0.011108106,820.5572416,821.897782,388.6180421,388.618158,0.499490449,0.395558747,0.545936589,0.524904878,50,50,50,50,0.015,0.015,0.015,0.015,812.5076139,813.7889364,388.6002852,388.6005084
 02/10  14:20:00,25.6,0.007314994,384.5648833,0,21.11,21.11,21.11,21.11,0.011658877,0.011307167,0.011152495,0.011077144,828.2093329,829.6039026,388.5585462,388.5585512,0.494146777,0.388599798,0.538351079,0.517151583,50,50,50,50,0.015,0.015,0.015,0.015,820.5572416,821.897782,388.6180421,388.618158
 02/10  14:30:00,25.6,0.007348665,392.5650206,0,21.11,21.11,21.11,21.11,0.011651908,0.011287726,0.011124738,0.011047194,835.6770496,837.1220183,388.6107524,388.6107729,0.488925747,0.381917318,0.531022633,0.509689292,50,50,50,50,0.015,0.015,0.015,0.015,828.2093329,829.6039026,388.5585462,388.5585512
 02/10  14:40:00,25.6,0.007382328,392.5651579,0,21.11,21.11,21.11,21.11,0.011645076,0.011268759,0.011098098,0.011018395,842.9387684,844.430803,388.741975,388.742201,0.484214267,0.376615989,0.524458123,0.503025969,50,50,50,50,0.015,0.015,0.015,0.015,835.6770496,837.1220183,388.6107524,388.6107729
 02/10  14:50:00,25.6,0.007415984,392.5652951,0,21.11,21.11,21.11,21.11,0.011638422,0.011250391,0.011072566,0.010990754,849.949535,851.4849882,388.8984971,388.899054,0.479534103,0.371239258,0.518013818,0.496519596,50,50,50,50,0.015,0.015,0.015,0.015,842.9387684,844.430803,388.741975,388.742201
 02/10  15:00:00,25.6,0.007449632,384.5654324,0,21.11,21.11,21.11,21.11,0.011631878,0.011232681,0.011048107,0.01096425,856.5097325,858.0831447,388.8716181,388.8723,0.474606766,0.36620069,0.511839038,0.490319946,50,50,50,50,0.015,0.015,0.015,0.015,849.949535,851.4849882,388.8984971,388.899054
 02/10  15:10:00,25.31666667,0.00742676,384.5655696,0,21.11,21.11,21.11,21.11,0.011624789,0.011215148,0.01102413,0.010938309,862.6980519,864.3032441,388.7309254,388.7314196,0.469895532,0.361948502,0.506238967,0.484733362,50,50,50,50,0.015,0.015,0.015,0.015,856.5097325,858.0831447,388.8716181,388.8723
 02/10  15:20:00,25.03333333,0.00740228,389.5657068,0,21.11,21.11,21.11,21.11,0.011616805,0.011197554,0.011000302,0.010912611,868.7183135,870.3504333,388.6699799,388.6702379,0.465237399,0.358014599,0.500884832,0.479431138,50,50,50,50,0.015,0.015,0.015,0.015,862.6980519,864.3032441,388.7309254,388.7314196
 02/10  15:30:00,24.75,0.007376248,393.5658441,0,21.11,21.11,21.11,21.11,0.011607879,0.011179899,0.010976565,0.010887108,874.6606884,876.3164886,388.768608,388.7688765,0.460617542,0.354366909,0.495775953,0.474412704,50,50,50,50,0.015,0.015,0.015,0.015,868.7183135,870.3504333,388.6699799,388.6702379
 02/10  15:40:00,24.46666667,0.007348714,393.5659812,0,21.11,21.11,21.11,21.11,0.011598142,0.011162465,0.010953068,0.010861963,880.455032,882.1313594,388.947204,388.9477532,0.456257419,0.351679179,0.491238704,0.470004432,50,50,50,50,0.015,0.015,0.015,0.015,874.6606884,876.3164886,388.768608,388.7688765
 02/10  15:50:00,24.18333333,0.007319731,390.5661184,0,21.11,21.11,21.11,21.11,0.011587744,0.011145489,0.010929962,0.010837336,885.9785998,887.6712801,389.0743631,389.0752424,0.452021883,0.349316266,0.486994536,0.465927343,50,50,50,50,0.015,0.015,0.015,0.015,880.455032,882.1313594,388.947204,388.9477532
 02/10  16:00:00,23.9,0.007289348,387.5662556,0,21.11,21.11,21.11,21.11,0.011576794,0.011129113,0.010907346,0.010813339,891.1756061,892.8795019,389.0859277,389.0869588,0.447845509,0.347255466,0.483017145,0.462154439,50,50,50,50,0.015,0.015,0.015,0.015,885.9785998,887.6712801,389.0743631,389.0752424
 02/10  16:10:00,23.43333333,0.007388919,384.5663927,0,21.11,21.11,21.11,21.11,0.011565174,0.011113471,0.010885268,0.010790053,896.0280532,897.7374266,388.9684252,388.9693195,0.447233754,0.349437902,0.482793666,0.462172005,50,50,50,50,0.015,0.015,0.015,0.015,891.1756061,892.8795019,389.0859277,389.0869588
 02/10  16:20:00,22.96666667,0.007476375,389.5665299,0,21.11,21.11,21.11,21.11,0.011552901,0.011098867,0.010863878,0.010767653,900.7245238,902.4345128,388.9093699,388.9100523,0.446918538,0.352675041,0.483178247,0.462832723,50,50,50,50,0.015,0.015,0.015,0.015,896.0280532,897.7374266,388.9684252,388.9693195
 02/10  16:30:00,22.5,0.007552241,393.566667,0,21.11,21.11,21.11,21.11,0.011540014,0.011085256,0.010843198,0.010746171,905.3625723,907.0698887,388.9999188,389.0005876,0.446502438,0.35528599,0.483471388,0.463435231,50,50,50,50,0.015,0.015,0.015,0.015,900.7245238,902.4345128,388.9093699,388.9100523
 02/10  16:40:00,22.03333333,0.007617023,389.5668041,0,21.11,21.11,21.11,21.11,0.011526534,0.01107238,0.01082315,0.010725527,909.7872928,911.4888359,389.0774043,389.0781872,0.445935654,0.357386759,0.483669267,0.463973506,50,50,50,50,0.015,0.015,0.015,0.015,905.3625723,907.0698887,388.9999188,389.0005876
 02/10  16:50:00,21.56666667,0.007671219,392.5669412,0,21.11,21.11,21.11,21.11,0.011512516,0.011060162,0.010803745,0.010705734,914.0529546,915.7457068,389.1878642,389.188832,0.44546198,0.35986702,0.484202385,0.464875484,50,50,50,50,0.015,0.015,0.015,0.015,909.7872928,911.4888359,389.0774043,389.0781872
 02/10  17:00:00,21.1,0.007715307,390.5670783,0,21.11,21.11,21.11,21.11,0.011498034,0.011048633,0.010785039,0.010686845,918.1082411,919.7890583,389.2723757,389.2735163,0.445042337,0.362572558,0.484980034,0.466047254,50,50,50,50,0.015,0.015,0.015,0.015,914.0529546,915.7457068,389.1878642,389.188832
 02/10  17:10:00,19.98333333,0.007413715,385.5672153,0,21.11,21.11,21.11,21.11,0.011459424,0.011015382,0.010766562,0.010668389,912.2044017,913.8178111,389.219768,389.220902,0.492161363,0.412774947,0.485845563,0.467327707,50,50,50,50,0.015,0.015,0.015,0.015,918.1082411,919.7890583,389.2723757,389.2735163
 02/10  17:20:00,18.86666667,0.007113397,390.5673524,0,21.11,21.11,21.11,21.11,0.011407244,0.010970398,0.010748232,0.01065028,900.5935291,902.0803529,389.2043614,389.2054124,0.492364566,0.417125363,0.487434384,0.469349036,50,50,50,50,0.015,0.015,0.015,0.015,912.2044017,913.8178111,389.219768,389.220902
 02/10  17:30:00,17.75,0.006815475,388.5674894,0,21.11,21.11,21.11,21.11,0.01135256,0.010923683,0.010729899,0.010632359,887.4748035,888.8061321,389.1896035,389.1905663,0.492118501,0.419510929,0.488364471,0.470724965,50,50,50,50,0.015,0.015,0.015,0.015,900.5935291,902.0803529,389.2043614,389.2054124
 02/10  17:40:00,16.63333333,0.006520945,384.5676265,0,21.11,21.11,21.11,21.11,0.011300323,0.0108796,0.010711513,0.010614561,874.6302461,875.8056776,389.0778492,389.0786379,0.491716156,0.421653005,0.48932789,0.47214357,50,50,50,50,0.015,0.015,0.015,0.015,887.4748035,888.8061321,389.1896035,389.1905663
 02/10  17:50:00,15.51666667,0.00623069,392.5677635,0,21.11,21.11,21.11,21.11,0.011251474,0.010838908,0.010693106,0.010596908,862.6779642,863.7115617,389.0929575,389.0936434,0.491281327,0.423640714,0.490361043,0.473637357,50,50,50,50,0.015,0.015,0.015,0.015,874.6302461,875.8056776,389.0778492,389.0786379
 02/10  18:00:00,14.4,0.005945482,389.5679005,0,21.11,21.11,21.11,21.11,0.011205555,0.010801129,0.010674747,0.010579455,851.4120324,852.3202407,389.1320799,389.1327594,0.490870869,0.42552934,0.491475031,0.475213438,50,50,50,50,0.015,0.015,0.015,0.015,862.6779642,863.7115617,389.0929575,389.0936434
 02/10  18:10:00,13.56666667,0.00567662,383.5680375,0,21.11,21.11,21.11,21.11,0.011156299,0.010760445,0.010657647,0.010563404,837.5582631,838.3421571,389.0257258,389.0263093,0.505414599,0.442463648,0.492819429,0.477018349,50,50,50,50,0.015,0.015,0.015,0.015,851.4120324,852.3202407,389.1320799,389.1327594
 02/10  18:20:00,12.73333333,0.005417675,393.5681744,0,21.11,21.11,21.11,21.11,0.011107146,0.010720128,0.01064247,0.010549406,822.5729405,823.2302128,389.0590712,389.0596038,0.505501284,0.444827543,0.494262009,0.478915122,50,50,50,50,0.015,0.015,0.015,0.015,837.5582631,838.3421571,389.0257258,389.0263093
 02/10  18:30:00,11.9,0.005168391,392.5683114,0,21.11,21.11,21.11,21.11,0.011061231,0.010683126,0.010629314,0.010537549,807.66658,808.2007899,389.1777079,389.1783219,0.505655449,0.447180531,0.495804759,0.480902132,50,50,50,50,0.015,0.015,0.015,0.015,822.5729405,823.2302128,389.0590712,389.0596038
 02/10  18:40:00,11.06666667,0.004928514,385.5684483,0,21.11,21.11,21.11,21.11,0.011019673,0.010650478,0.010618028,0.01052767,793.1772022,793.5972307,389.1605561,389.1612086,0.505891344,0.449545996,0.497448726,0.48297744,50,50,50,50,0.015,0.015,0.015,0.015,807.66658,808.2007899,389.1777079,389.1783219
 02/10  18:50:00,10.23333333,0.004697792,393.5685853,0,21.11,21.11,21.11,21.11,0.010982369,0.010622073,0.010608419,0.010519561,779.4345281,779.7520915,389.2309379,389.2316373,0.506216188,0.45193653,0.499194834,0.485139649,50,50,50,50,0.015,0.015,0.015,0.015,793.1772022,793.5972307,389.1605561,389.1612086
 02/10  19:00:00,9.4,0.004475973,383.5687222,0,21.11,21.11,21.11,21.11,0.010948835,0.010597443,0.010600318,0.010513039,766.1492086,766.3755139,389.1462883,389.146933,0.506634303,0.454360369,0.501043299,0.487387314,50,50,50,50,0.015,0.015,0.015,0.015,779.4345281,779.7520915,389.2309379,389.2316373
 02/10  19:10:00,8.95,0.004362948,393.5688591,0,20.06559905,20.88144492,20.95420748,21.00719832,0.010663099,0.010325294,0.010320866,0.010237141,753.2246089,753.4289231,389.3450504,389.3456722,0,0,0,0,20.49801274,20.9806894,21.02217266,21.05216324,0.010788328,0.010444463,0.010442859,0.010357554,759.1483982,759.3676185,389.2602825,389.2609126
 02/10  19:20:00,8.5,0.004252202,392.568996,0,19.33653284,20.68510909,20.81784575,20.91609799,0.010413045,0.010087523,0.01007861,0.00999811,740.472046,740.6172208,389.4649459,389.4655634,0,0,0,0,19.59609171,20.75853766,20.86909533,20.95042814,0.010506889,0.010176801,0.010169608,0.010087902,745.2333224,745.402203,389.4190199,389.4196374
 02/10  19:30:00,8.05,0.004143707,383.5691328,0,18.80062045,20.51012947,20.69402936,20.83241942,0.0101896,0.009874755,0.009861568,0.009783922,728.7912478,728.866436,389.1963187,389.1968379,0,0,0,0,19.11154302,20.6131807,20.76715059,20.88190983,0.010321583,0.010000445,0.009989776,0.009910445,735.6784195,735.7958296,389.3393633,389.3399397
 02/10  19:40:00,7.6,0.004037433,387.5692697,0,17.83676738,20.12181821,20.41207173,20.63902638,0.009685098,0.009393964,0.009371098,0.009299845,702.6295018,702.5183448,388.8841775,388.8845241,0,0,0,0,18.2327622,20.29151586,20.53608135,20.72439852,0.00990644,0.00960493,0.009586322,0.009512269,714.0949765,714.0677437,389.0026977,389.0031146
 02/10  19:50:00,7.15,0.003933351,383.5694065,0,17.30356601,19.77848088,20.15131675,20.45543834,0.009228222,0.008958363,0.008926588,0.008861055,678.8267375,678.5243337,388.6038053,388.6038902,0,0,0,0,17.52381298,19.92855496,20.26596563,20.5364393,0.009428537,0.009149339,0.009121476,0.009053439,689.2873939,689.0689305,388.7451996,388.745418
 02/10  20:00:00,6.7,0.003831429,389.5695434,0,17.26192539,19.7071284,20.09345057,20.41298684,0.009134034,0.008868685,0.008835008,0.008770646,673.9838886,673.6426306,388.7143026,388.7144701,0,0,0,0,17.32962843,19.78207669,20.1532195,20.45632843,0.009233625,0.008963542,0.008931853,0.008866251,679.1241982,678.8237385,388.6539349,388.6540591
 02/10  20:10:00,6.233333333,0.003698334,385.5696802,0,17.12916532,19.56067662,19.97263159,20.32439758,0.008936981,0.008681196,0.008643561,0.008581658,663.5910358,663.174033,388.6852516,388.6853488,0,0,0,0,17.16815994,19.62858431,20.0317789,20.36875516,0.009029039,0.008768648,0.008732897,0.008669845,668.5461182,668.1621179,388.7245407,388.7247121
 02/10  20:20:00,5.766666667,0.003569429,385.569817,0,16.91016554,19.33465291,19.78225268,20.18439047,0.008624993,0.008384426,0.008340552,0.008282551,647.0270199,646.4949585,388.5051919,388.5050549,0,0,0,0,17.12916532,19.56067662,19.97263159,20.32439758,0.008936981,0.008681196,0.008643561,0.008581658,663.5910358,663.174033,388.6852516,388.6853488
 02/10  20:30:00,5.3,0.003444596,385.5699538,0,16.70618694,19.08570818,19.56722673,20.02409752,0.00827679,0.008053443,0.008002603,0.00794896,628.4470251,627.7958836,388.2661093,388.2656659,0,0,0,0,16.91016554,19.33465291,19.78225268,20.18439047,0.008624993,0.008384426,0.008340552,0.008282551,647.0270199,646.4949585,388.5051919,388.5050549
 02/10  20:40:00,4.833333333,0.003323719,388.5700906,0,16.56009083,18.85043756,19.3568913,19.86416099,0.007943861,0.007737343,0.007679829,0.007630365,610.7063856,609.9562433,388.1661243,388.1655865,0,0,0,0,16.70618694,19.08570818,19.56722673,20.02409752,0.00827679,0.008053443,0.008002603,0.00794896,628.4470251,627.7958836,388.2661093,388.2656659
 02/10  20:50:00,4.366666667,0.003206686,386.5702273,0,16.46401425,18.63986977,19.1609421,19.71174424,0.007643067,0.007452175,0.007388621,0.007342956,594.5491095,593.7257508,388.0737705,388.0731285,0,0,0,0,16.56009083,18.85043756,19.3568913,19.86416099,0.007943861,0.007737343,0.007679829,0.007630365,610.7063856,609.9562433,388.1661243,388.1655865
 02/10  21:00:00,3.9,0.003093387,389.5703641,0,16.39637375,18.45261765,18.9794543,19.56734769,0.007374203,0.007197704,0.007128745,0.007086509,580.084249,579.2122696,388.1035366,388.1030076,0,0,0,0,16.46401425,18.63986977,19.1609421,19.71174424,0.007643067,0.007452175,0.007388621,0.007342956,594.5491095,593.7257508,388.0737705,388.0731285
 02/10  21:10:00,3.533333333,0.003029377,385.5705008,0,16.33742943,18.28327228,18.80944708,19.42930036,0.007130011,0.006966809,0.00689299,0.006853873,566.849202,565.9470812,388.0217581,388.0211091,0,0,0,0,16.39637375,18.45261765,18.9794543,19.56734769,0.007374203,0.007197704,0.007128745,0.007086509,580.084249,579.2122696,388.1035366,388.1030076
 02/10  21:20:00,3.166666667,0.002966383,386.5706375,0,16.2789802,18.12764667,18.65098787,19.29625168,0.006904993,0.00675412,0.006675906,0.006639646,554.7146895,553.7969968,387.9005792,387.8997364,0,0,0,0,16.33742943,18.28327228,18.80944708,19.42930036,0.007130011,0.006966809,0.00689299,0.006853873,566.849202,565.9470812,388.0217581,388.0211091
 02/10  21:30:00,2.8,0.002904397,391.5707742,0,16.219964,17.98325124,18.50282012,19.1674767,0.006696204,0.006556776,0.006474574,0.006440943,543.8136741,542.8930856,388.0089333,388.0083946,0,0,0,0,16.2789802,18.12764667,18.65098787,19.29625168,0.006904993,0.00675412,0.006675906,0.006639646,554.7146895,553.7969968,387.9005792,387.8997364
 02/10  21:40:00,2.433333333,0.00284341,392.5709109,0,16.16130642,17.84856847,18.36356822,19.04381788,0.006502075,0.006373265,0.006287441,0.006256238,534.0116095,533.0978625,388.3042032,388.3043526,0,0,0,0,16.219964,17.98325124,18.50282012,19.1674767,0.006696204,0.006556776,0.006474574,0.006440943,543.8136741,542.8930856,388.0089333,388.0083946
 02/10  21:50:00,2.066666667,0.002783414,389.5710476,0,16.10362146,17.72247538,18.23099573,18.92517478,0.006321503,0.006202536,0.006113424,0.006084464,524.9721302,524.0715069,388.5225844,388.5232038,0,0,0,0,16.16130642,17.84856847,18.36356822,19.04381788,0.006502075,0.006373265,0.006287441,0.006256238,534.0116095,533.0978625,388.3042032,388.3043526
 02/10  22:00:00,1.7,0.0027244,388.5711843,0,16.04692201,17.60399639,18.10404971,18.81111471,0.00615348,0.006043628,0.005951535,0.005924648,516.5701988,515.687182,388.6061936,388.606947,0,0,0,0,16.10362146,17.72247538,18.23099573,18.92517478,0.006321503,0.006202536,0.006113424,0.006084464,524.9721302,524.0715069,388.5225844,388.5232038
 02/10  22:10:00,1.416666667,0.002668038,389.5713209,0,15.68407652,17.46568331,18.00108909,18.73246061,0.006048374,0.005928865,0.005842445,0.005816921,508.9359737,508.0478749,388.6508718,388.6516826,0.052326208,0,0,0,33.023461,17.57335129,18.08409789,18.79710079,0.01057674,0.00602219,0.005931893,0.005905246,514.9926794,514.1113224,388.6114993,388.6122563
 02/10  22:20:00,1.133333333,0.002612724,388.5714576,0,15.56000811,17.23198507,17.8188053,18.59036954,0.005977408,0.00573335,0.005655563,0.005632367,496.2665845,495.2843357,388.6560202,388.656752,0.223359906,0,0,0,50,17.38866042,17.93803211,18.68183435,0.015,0.005856978,0.00577264,0.005747996,504.4567874,503.560287,388.6849385,388.6857995
 02/10  22:30:00,0.85,0.002558441,383.5715942,0,15.56000008,16.95952033,17.59107258,18.40742628,0.005904485,0.005498438,0.005428826,0.005408461,481.277141,480.1067536,388.2085175,388.2080088,0.195066048,0,0,0,50,17.23198507,17.8188053,18.59036954,0.015,0.00573335,0.005655563,0.005632367,496.2665845,495.2843357,388.6560202,388.656752
 02/10  22:40:00,0.566666667,0.002505171,393.5717308,0,15.56,16.69674397,17.35815902,18.21608757,0.005824716,0.005272291,0.00520941,0.00519179,467.9134206,466.5744718,388.4145797,388.4147208,0.186359751,0,0,0,50,16.95952033,17.59107258,18.40742628,0.015,0.005498438,0.005428826,0.005408461,481.277141,480.1067536,388.2085175,388.2080088
 02/10  22:50:00,0.283333333,0.002452898,390.5718674,0,15.56,16.46172446,17.13868849,18.03103349,0.005755645,0.005075219,0.005017747,0.005002529,456.762833,455.3200215,388.7962227,388.7974058,0.201699685,0,0,0,50,16.69674397,17.35815902,18.21608757,0.015,0.005272291,0.00520941,0.00519179,467.9134206,466.5744718,388.4145797,388.4147208
 02/10  23:00:00,0,0.002401605,383.572004,0,15.56,16.25479842,16.93624241,17.85592448,0.005701552,0.004908463,0.004855425,0.004842244,446.9745045,445.4903723,388.5297735,388.5299944,0.207260283,0,0,0,50,16.46172446,17.13868849,18.03103349,0.015,0.005075219,0.005017747,0.005002529,456.762833,455.3200215,388.7962227,388.7974058
 02/10  23:10:00,-0.183333333,0.002376813,392.5721406,0,15.56,16.06963383,16.74888185,17.69005403,0.005662136,0.004766627,0.004719712,0.004708265,438.5396823,437.0614479,388.6625892,388.6631545,0.215650767,0,0,0,50,16.25479842,16.93624241,17.85592448,0.015,0.004908463,0.004855425,0.004842244,446.9745045,445.4903723,388.5297735,388.5299944
 02/10  23:20:00,-0.366666667,0.002352396,385.5722771,0,15.56,15.90208327,16.5740506,17.53200561,0.005635664,0.004646575,0.004606416,0.004596466,430.7831685,429.3367881,388.5158638,388.5158995,0.220950713,0,0,0,50,16.06963383,16.74888185,17.69005403,0.015,0.004766627,0.004719712,0.004708265,438.5396823,437.0614479,388.6625892,388.6631545
 02/10  23:30:00,-0.55,0.00232812,386.5724136,0,15.56,15.74949154,16.40991812,17.38075397,0.005619835,0.004545476,0.004511597,0.004502949,423.9440492,422.5463602,388.2400091,388.2391942,0.226101344,0,0,0,50,15.90208327,16.5740506,17.53200561,0.015,0.004646575,0.004606416,0.004596466,430.7831685,429.3367881,388.5158638,388.5158995
 02/10  23:40:00,-0.733333333,0.002303988,390.5725502,0,15.56,15.6099296,16.25529868,17.23567125,0.005612487,0.004460548,0.00443204,0.00442453,418.4468938,417.1170585,388.306188,388.3057003,0.231123219,0,0,0,50,15.74949154,16.40991812,17.38075397,0.015,0.004545476,0.004511597,0.004502949,423.9440492,422.5463602,388.2400091,388.2391942
 02/10  23:50:00,-0.916666667,0.00228,391.5726867,0,15.56,15.56011335,16.10932575,17.09633713,0.005611849,0.00450693,0.004365201,0.004358685,414.1243279,412.9270023,388.6733909,388.674131,0.236031851,0.178385837,0,0,50,50,16.25529868,17.23567125,0.015,0.015,0.00443204,0.00442453,418.4468938,417.1170585,388.306188,388.3057003
 02/10  24:00:00,-1.1,0.002256158,383.5728232,0,15.56,15.56000025,15.97127311,16.96239934,0.005616531,0.004620229,0.004309024,0.004303375,409.9423283,408.8991114,388.4342922,388.4341886,0.240839107,0.176156697,0,0,50,50,16.10932575,17.09633713,0.015,0.015,0.004365201,0.004358685,414.1243279,412.9270023,388.6733909,388.674131
 02/11  00:10:00,-1.283333333,0.00225461,386.5729597,0,15.56,15.56,15.83944452,16.83282854,0.005627775,0.004726694,0.004262052,0.004257158,406.2627525,405.356749,388.0732219,388.0719881,0.249228516,0.155740839,0,0,50,50,15.97127311,16.96239934,0.015,0.015,0.004309024,0.004303375,409.9423283,408.8991114,388.4342922,388.4341886
 02/11  00:20:00,-1.466666667,0.002252514,388.5730961,0,15.56,15.56,15.7126489,16.7069014,0.005645796,0.004827384,0.004222963,0.004218729,403.3332321,402.5468073,387.9463002,387.9448429,0.257561659,0.185885108,0,0,50,50,15.83944452,16.83282854,0.015,0.015,0.004262052,0.004257158,406.2627525,405.356749,388.0732219,388.0719881
 02/11  00:30:00,-1.65,0.002249885,387.5732326,0,15.56,15.56,15.59022499,16.58422741,0.005669746,0.004923181,0.004190531,0.004186872,400.9159993,400.2339344,387.9002111,387.898841,0.26582369,0.196866875,0,0,50,50,15.7126489,16.7069014,0.015,0.015,0.004222963,0.004218729,403.3332321,402.5468073,387.9463002,387.9448429
 02/11  00:40:00,-1.833333333,0.002246739,385.573369,0,15.56,15.56,15.5600773,16.46458073,0.00569842,0.005014571,0.004372655,0.004160511,398.7054263,398.1140146,387.6970867,387.6914154,0.274012889,0.207562726,0.312901892,0,50,50,50,16.58422741,0.015,0.015,0.015,0.004186872,400.9159993,400.2339344,387.9002111,387.898841
 02/11  00:50:00,-2.016666667,0.002243092,393.5735055,0,15.56,15.56,15.56000015,16.34779129,0.005730694,0.005101853,0.004604558,0.004138729,397.4001664,396.8893034,388.0899416,388.0888878,0.282131251,0.218053546,0.230683122,0,50,50,50,16.46458073,0.015,0.015,0.015,0.004160511,398.7054263,398.1140146,387.6970867,387.6914154
 02/11  01:00:00,-2.2,0.002238958,386.5736419,0,15.56,15.56,15.56,16.23369807,0.005765665,0.00518529,0.004809136,0.004120758,396.0932112,395.653037,388.2187057,388.2228618,0.290181644,0.228366468,0.234176325,0,50,50,50,16.34779129,0.015,0.015,0.015,0.004138729,397.4001664,396.8893034,388.0899416,388.0888878
 02/11  01:10:00,-2.383333333,0.002189354,384.5737783,0,15.56,15.56,15.56,16.12284612,0.0058004,0.005262545,0.004985316,0.004105803,394.5789787,394.1987905,387.9172778,387.9182529,0.294430859,0.23442025,0.259649486,0,50,50,50,16.23369807,0.015,0.015,0.015,0.004120758,396.0932112,395.653037,388.2187057,388.2228618
 02/11  01:20:00,-2.566666667,0.002140703,385.5739147,0,15.56,15.56,15.56,16.01549798,0.005833313,0.005332674,0.005136121,0.004093268,393.1612797,392.831717,387.5241304,387.5157262,0.298565374,0.240265614,0.266586538,0,50,50,50,16.12284612,0.015,0.015,0.015,0.004105803,394.5789787,394.1987905,387.9172778,387.9182529
 02/11  01:30:00,-2.75,0.002092988,384.5740511,0,15.56,15.56,15.56,15.91160637,0.005864107,0.005396093,0.005265746,0.004082726,391.8683081,391.5819576,387.0972102,387.0774146,0.302618711,0.245955023,0.273257132,0,50,50,50,16.01549798,0.015,0.015,0.015,0.004093268,393.1612797,392.831717,387.5241304,387.5157262
 02/11  01:40:00,-2.933333333,0.002046193,385.5741874,0,15.56,15.56,15.56,15.81098677,0.005893032,0.00545374,0.00537804,0.004073857,390.8262357,390.5775201,386.7877326,386.7592656,0.306600874,0.251504733,0.279734116,0,50,50,50,15.91160637,0.015,0.015,0.015,0.004082726,391.8683081,391.5819576,387.0972102,387.0774146
 02/11  01:50:00,-3.116666667,0.002000303,390.5743238,0,15.56,15.56,15.56,15.71343236,0.005920424,0.005506553,0.005476099,0.004066398,390.4213907,390.2070076,387.0033494,386.9775514,0.31051525,0.256923448,0.28603844,0,50,50,50,15.81098677,0.015,0.015,0.015,0.004073857,390.8262357,390.5775201,386.7877326,386.7592656
 02/11  02:00:00,-3.3,0.001955303,385.5744601,0,15.56,15.56,15.56,15.61875482,0.005946543,0.005555297,0.005562366,0.004060128,389.947879,389.7639673,387.0551259,387.0357874,0.314363212,0.262217242,0.292186199,0,50,50,50,15.71343236,0.015,0.015,0.015,0.004066398,390.4213907,390.2070076,387.0033494,386.9775514
 02/11  02:10:00,-3.4,0.001909692,385.5745964,0,15.56,15.56,15.56,15.56005673,0.00597163,0.005600717,0.005638842,0.004173322,389.3719219,389.213887,386.923429,386.9082707,0.318260136,0.267648383,0.298269881,0.174142148,50,50,50,50,0.015,0.015,0.015,0.015,389.947879,389.7639673,387.0551259,387.0357874
 02/11  02:20:00,-3.5,0.001864732,388.5747327,0,15.56,15.56,15.56,15.56000011,0.005995857,0.005643382,0.005707159,0.004469505,389.0531166,388.9174194,386.9804943,386.9674658,0.322121868,0.273010067,0.304226416,0.36570332,50,50,50,50,0.015,0.015,0.015,0.015,389.3719219,389.213887,386.923429,386.9082707
