Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/11  02:30:00,-3.6,0.001820415,385.574869,0,15.56,15.56,15.56,15.56,0.006019336,0.005683705,0.005768643,0.004724863,388.6694645,388.5528775,386.9148237,386.9032557,0.325937865,0.278291324,0.310051393,0.217223093,50,50,50,50,0.015,0.015,0.015,0.015,389.0531166,388.9174194,386.9804943,386.9674658
 02/11  02:40:00,-3.7,0.001776735,388.5750053,0,15.56,15.56,15.56,15.56,0.006042144,0.005721993,0.005824392,0.004939397,388.4948752,388.394988,387.0093897,386.9993303,0.329704436,0.283489767,0.315764237,0.277782333,50,50,50,50,0.015,0.015,0.015,0.015,388.6694645,388.5528775,386.9148237,386.9032557
 02/11  02:50:00,-3.8,0.001733683,386.5751415,0,15.56,15.56,15.56,15.56,0.006064338,0.005758494,0.005875315,0.005119369,388.2946887,388.2092431,387.0369989,387.0285306,0.333420563,0.288605852,0.321370191,0.284365682,50,50,50,50,0.015,0.015,0.015,0.015,388.4948752,388.394988,387.0093897,386.9993303
 02/11  03:00:00,-3.9,0.001691253,383.5752778,0,15.56,15.56,15.56,15.56,0.006085965,0.005793412,0.005922167,0.005271604,387.8080206,387.7342274,386.7429162,386.7354472,0.33708614,0.293640837,0.326872866,0.29069735,50,50,50,50,0.015,0.015,0.015,0.015,388.2946887,388.2092431,387.0369989,387.0285306
 02/11  03:10:00,-3.983333333,0.001665406,385.575414,0,15.56,15.56,15.56,15.56,0.006111111,0.005831273,0.005969679,0.005406037,387.3740667,387.3097918,386.4718424,386.4647906,0.348500542,0.306651355,0.340050384,0.304637957,50,50,50,50,0.015,0.015,0.015,0.015,387.8080206,387.7342274,386.7429162,386.7354472
 02/11  03:20:00,-4.066666667,0.001639841,390.5755502,0,15.56,15.56,15.56,15.56,0.006141604,0.005874151,0.006020157,0.005528681,387.4785999,387.423473,386.71445,386.70834,0.359898429,0.319602215,0.353141068,0.318428778,50,50,50,50,0.015,0.015,0.015,0.015,387.3740667,387.3097918,386.4718424,386.4647906
 02/11  03:30:00,-4.15,0.001614558,392.5756865,0,15.56,15.56,15.56,15.56,0.006177119,0.005921791,0.006073627,0.005642224,388.041515,387.9959364,387.3945232,387.3905377,0.371260943,0.33248347,0.366142799,0.332081052,50,50,50,50,0.015,0.015,0.015,0.015,387.4785999,387.423473,386.71445,386.70834
 02/11  03:40:00,-4.233333333,0.001589554,386.5758226,0,15.56,15.56,15.56,15.56,0.006216495,0.005973025,0.006129211,0.00574785,388.2193565,388.1820667,387.6714838,387.6695243,0.382582283,0.345293899,0.379058874,0.34560763,50,50,50,50,0.015,0.015,0.015,0.015,388.041515,387.9959364,387.3945232,387.3905377
 02/11  03:50:00,-4.316666667,0.001564825,390.5759588,0,15.56,15.56,15.56,15.56,0.006258567,0.006026662,0.00618598,0.005846331,388.4292644,388.3987065,387.9652259,387.9647177,0.39386111,0.358033642,0.391893664,0.359020206,50,50,50,50,0.015,0.015,0.015,0.015,388.2193565,388.1820667,387.6714838,387.6695243
 02/11  04:00:00,-4.4,0.001540371,385.576095,0,15.56,15.56,15.56,15.56,0.006302426,0.006081774,0.006243228,0.005938399,388.276922,388.2511995,387.8837331,387.8836956,0.405097563,0.370703331,0.404651494,0.372328756,50,50,50,50,0.015,0.015,0.015,0.015,388.4292644,388.3987065,387.9652259,387.9647177
 02/11  04:10:00,-4.6,0.001501402,391.5762311,0,15.56,15.56,15.56,15.56,0.006339779,0.006129807,0.006292822,0.006016971,388.4370338,388.4153928,388.1038474,388.1041482,0.408451698,0.375237603,0.409518084,0.377719467,50,50,50,50,0.015,0.015,0.015,0.015,388.276922,388.2511995,387.8837331,387.8836956
 02/11  04:20:00,-4.8,0.00146328,392.5763673,0,15.56,15.56,15.56,15.56,0.006366745,0.006166759,0.00633105,0.006079272,388.9040304,388.886588,388.6216441,388.6229019,0.411741043,0.379698336,0.41431137,0.383018385,50,50,50,50,0.015,0.015,0.015,0.015,388.4370338,388.4153928,388.1038474,388.1041482
 02/11  04:30:00,-5,0.001425989,389.5765034,0,15.56,15.56,15.56,15.56,0.006383579,0.006192893,0.006358322,0.006126558,389.199623,389.185939,388.9602055,388.9624694,0.414983373,0.384093071,0.419038241,0.3882346,50,50,50,50,0.015,0.015,0.015,0.015,388.9040304,388.886588,388.6216441,388.6229019
 02/11  04:40:00,-5.2,0.001389513,387.5766395,0,15.56,15.56,15.56,15.56,0.006392143,0.006210135,0.006376636,0.006161556,389.1535372,389.1424226,388.9505403,388.9530487,0.418185357,0.38842503,0.423700361,0.393371728,50,50,50,50,0.015,0.015,0.015,0.015,389.199623,389.185939,388.9602055,388.9624694
 02/11  04:50:00,-5.4,0.001353836,387.5767756,0,15.56,15.56,15.56,15.56,0.006394344,0.006220465,0.006388006,0.006186889,388.9457475,388.9360907,388.7737064,388.7756838,0.421349024,0.392695699,0.428297489,0.398431171,50,50,50,50,0.015,0.015,0.015,0.015,389.1535372,389.1424226,388.9505403,388.9530487
 02/11  05:00:00,-5.6,0.001318944,389.5769117,0,15.56,15.56,15.56,15.56,0.006391644,0.00622541,0.006393981,0.006204605,388.8892432,388.8807063,388.7434711,388.7448636,0.424475103,0.396906161,0.432829183,0.403413828,50,50,50,50,0.015,0.015,0.015,0.015,388.9457475,388.9360907,388.7737064,388.7756838
 02/11  05:10:00,-5.683333333,0.001309305,388.5770478,0,15.56,15.56,15.56,15.56,0.00639094,0.006232143,0.006401503,0.006222161,388.86435,388.8569032,388.7408058,388.741834,0.435493921,0.409221617,0.44520133,0.416229208,50,50,50,50,0.015,0.015,0.015,0.015,388.8892432,388.8807063,388.7434711,388.7448636
 02/11  05:20:00,-5.766666667,0.00129973,392.5771838,0,15.56,15.56,15.56,15.56,0.006395657,0.006244235,0.006414018,0.006243389,389.1747048,389.1687355,389.0698257,389.0711523,0.446507654,0.421492926,0.457518328,0.428979487,50,50,50,50,0.015,0.015,0.015,0.015,388.86435,388.8569032,388.7408058,388.741834
 02/11  05:30:00,-5.85,0.00129022,386.5773198,0,15.56,15.56,15.56,15.56,0.006405976,0.006261892,0.006431724,0.006268758,389.1333446,389.1285314,389.0442845,389.0457359,0.457498796,0.433713293,0.469776829,0.441662623,50,50,50,50,0.015,0.015,0.015,0.015,389.1747048,389.1687355,389.0698257,389.0711523
 02/11  05:40:00,-5.933333333,0.001280775,387.5774559,0,15.56,15.56,15.56,15.56,0.006420775,0.006283965,0.006453518,0.006297365,388.9278675,388.9236177,388.8524132,388.8534639,0.468461944,0.445881664,0.481978625,0.454281046,50,50,50,50,0.015,0.015,0.015,0.015,389.1333446,389.1285314,389.0442845,389.0457359
 02/11  05:50:00,-6.016666667,0.001271392,384.5775919,0,15.56,15.56,15.56,15.56,0.006438836,0.006309204,0.006478207,0.006328169,388.4492743,388.4449559,388.3856737,388.385684,0.479396209,0.457998476,0.494127104,0.466838624,50,50,50,50,0.015,0.015,0.015,0.015,388.9278675,388.9236177,388.8524132,388.8534639
 02/11  06:00:00,-6.1,0.001262073,384.5777279,0,15.56,15.56,15.56,15.56,0.006459232,0.006336654,0.006506341,0.006360389,387.8839831,387.8792546,387.8308204,387.8293619,0.490302045,0.470064557,0.509026973,0.479339256,50,50,50,50,0.015,0.015,0.015,0.015,388.4492743,388.4449559,388.3856737,388.385684
 02/11  06:10:00,-6.1,0.001254271,383.5778639,0,15.56,15.56,15.56,15.56,0.006456807,0.006333724,0.006515572,0.006362606,387.4329997,387.4277231,387.3869768,387.3840353,0.216662708,0.197531537,0.236603702,0.205814727,50,50,50,50,0.015,0.015,0.015,0.015,387.8839831,387.8792546,387.8308204,387.8293619
 02/11  06:20:00,-6.1,0.001246473,383.5779998,0,15.56,15.56,15.56,15.56,0.006442147,0.00631476,0.006515389,0.006349046,387.0857046,387.0800342,387.0446917,387.0405803,0.221862361,0.203886691,0.244307331,0.212529821,50,50,50,50,0.015,0.015,0.015,0.015,387.4329997,387.4277231,387.3869768,387.3840353
 02/11  06:30:00,-6.1,0.001238681,391.5781358,0,15.56,15.56,15.56,15.56,0.006426623,0.006294872,0.00651581,0.006334525,387.1578586,387.1523395,387.1204281,387.1161589,0.227039055,0.210202696,0.25192828,0.219198064,50,50,50,50,0.015,0.015,0.015,0.015,387.0857046,387.0800342,387.0446917,387.0405803
 02/11  06:40:00,-6.1,0.001230894,392.5782717,0,15.56,15.56,15.56,15.56,0.006415282,0.006280707,0.006521121,0.006325526,387.5051017,387.5002959,387.4701218,387.4668441,0.232187881,0.216474977,0.259464596,0.225815836,50,50,50,50,0.015,0.015,0.015,0.015,387.1578586,387.1523395,387.1204281,387.1161589
 02/11  06:50:00,-6.1,0.001223113,392.5784077,0,15.56,15.56,15.56,15.56,0.006408939,0.00627331,0.006531819,0.006324626,387.9294593,387.9256296,387.8961848,387.8944833,0.237307126,0.222701966,0.266913814,0.235190263,50,50,50,50,0.015,0.015,0.015,0.015,387.5051017,387.5002959,387.4701218,387.4668441
 02/11  07:00:00,-6.1,0.001215336,389.5785436,0,15.56,15.56,15.56,15.56,0.006406613,0.006269742,0.006546492,0.006330394,388.1982554,388.1953362,388.1665635,388.1662358,0.241854881,0.225333971,0.273199365,0.242113932,50,50,50,50,0.015,0.015,0.015,0.015,387.9294593,387.9256296,387.8961848,387.8944833
 02/11  07:10:00,-6.1,0.001203876,386.5786795,0,15.56,15.56,15.56,15.56,0.006408063,0.006269153,0.006564945,0.006342045,388.2133337,388.2109576,388.1836547,388.1839531,0.241864049,0.224533759,0.275340031,0.244876926,50,50,50,50,0.015,0.015,0.015,0.015,388.1982554,388.1953362,388.1665635,388.1662358
 02/11  07:20:00,-6.1,0.001192424,383.5788154,0,15.56,15.56,15.56,15.56,0.006413067,0.006271289,0.006586978,0.006358896,387.9673249,387.9649786,387.940377,387.9404012,0.241807352,0.223580265,0.277294914,0.247437898,50,50,50,50,0.015,0.015,0.015,0.015,388.2133337,388.2109576,388.1836547,388.1839531
 02/11  07:30:00,-6.1,0.00118098,389.5789512,0,15.56,15.56,15.56,15.56,0.006421301,0.006275951,0.006612199,0.00638026,387.8904013,387.8879725,387.8661794,387.8657622,0.241687232,0.222535931,0.279075375,0.24980702,50,50,50,50,0.015,0.015,0.015,0.015,387.9673249,387.9649786,387.940377,387.9404012
 02/11  07:40:00,-6.1,0.001169544,386.5790871,0,15.56,15.56,15.56,15.56,0.006432276,0.006282277,0.006639902,0.006405244,387.8273113,387.8248653,387.8054668,387.8047591,0.241285906,0.22033189,0.280267347,0.251569031,50,50,50,50,0.015,0.015,0.015,0.015,387.8904013,387.8879725,387.8661794,387.8657622
 02/11  07:50:00,-6.1,0.001158115,393.5792229,0,15.56,15.56,15.56,15.56,0.006445395,0.006288968,0.006669233,0.006432839,388.061985,388.0599522,388.041611,388.0411747,0.240495881,0.216815469,0.280787497,0.252639365,50,50,50,50,0.015,0.015,0.015,0.015,387.8273113,387.8248653,387.8054668,387.8047591
 02/11  08:00:00,-6.1,0.001146694,390.5793588,0,15.56,15.56,15.56,15.56,0.006460214,0.006295519,0.006699632,0.006462351,388.3264783,388.3252092,388.3068433,388.3070753,0.239591811,0.21352128,0.281146747,0.253527655,50,50,50,50,0.015,0.015,0.015,0.015,388.061985,388.0599522,388.041611,388.0411747
 02/11  08:10:00,-5.816666667,0.001144693,393.5794946,0,15.56,15.56,15.56,15.56,0.006476016,0.006301279,0.006730294,0.00649279,388.6810637,388.6808368,388.6616659,388.6627817,0.235125039,0.206509597,0.27763043,0.250517058,50,50,50,50,0.015,0.015,0.015,0.015,388.3264783,388.3252092,388.3068433,388.3070753
 02/11  08:20:00,-5.533333333,0.001141843,389.5796304,0,15.56,15.56,15.56,15.56,0.006492447,0.006305912,0.006760708,0.006523488,388.888405,388.8890963,388.8693351,388.871162,0.230629241,0.199249003,0.273754434,0.247121229,50,50,50,50,0.015,0.015,0.015,0.015,388.6810637,388.6808368,388.6616659,388.6627817
 02/11  08:30:00,-5.25,0.001138107,390.5797662,0,15.56,15.56,15.56,15.56,0.006509424,0.006309321,0.006790598,0.00655406,389.0278972,389.0292189,389.0094929,389.0117238,0.226080303,0.191737292,0.269500509,0.243319493,50,50,50,50,0.015,0.015,0.015,0.015,388.888405,388.8890963,388.8693351,388.871162
 02/11  08:40:00,-4.966666667,0.001133448,391.5799019,0,15.56,15.56,15.56,15.56,0.006526991,0.006311568,0.006819822,0.006584271,389.1905877,389.1924302,389.1729673,389.1754515,0.221517158,0.184094878,0.264905379,0.239146179,50,50,50,50,0.015,0.015,0.015,0.015,389.0278972,389.0292189,389.0094929,389.0117238
 02/11  08:50:00,-4.683333333,0.001127827,384.5800377,0,15.56,15.56,15.56,15.56,0.006545202,0.006312704,0.00684826,0.006613924,389.0571682,389.0588535,389.0409203,389.0432321,0.216900345,0.176215362,0.259918213,0.234548042,50,50,50,50,0.015,0.015,0.015,0.015,389.1905877,389.1924302,389.1729673,389.1754515
 02/11  09:00:00,-4.4,0.001121204,383.5801734,0,15.56,15.56,15.56,15.56,0.006564086,0.006312742,0.006875785,0.006642819,388.7036991,388.7042004,388.6896674,388.6912424,0.212220009,0.168096417,0.25452584,0.229509649,50,50,50,50,0.015,0.015,0.015,0.015,389.0571682,389.0588535,389.0409203,389.0432321
 02/11  09:10:00,-4.216666667,0.001117063,384.5803092,0,15.56,15.56,15.56,15.56,0.006567486,0.006286258,0.006895681,0.006656887,388.4135357,388.412406,388.4016703,388.4023403,0.085663131,0.03677956,0.126145119,0.101393092,50,50,50,50,0.015,0.015,0.015,0.015,388.7036991,388.7042004,388.6896674,388.6912424
 02/11  09:20:00,-4.033333333,0.001112499,383.5804449,0,15.56,15.56,15.56,15.56,0.006560262,0.006240837,0.006909041,0.006660209,388.1850506,388.1823851,388.174921,388.1748167,0.081728408,0.028711911,0.12103693,0.096564131,50,50,50,50,0.015,0.015,0.015,0.015,388.4135357,388.412406,388.4016703,388.4023403
 02/11  09:30:00,-3.85,0.001107499,392.5805806,0,15.56,15.56,15.56,15.56,0.006548254,0.006185857,0.006917709,0.006657847,388.1963472,388.193064,388.1871934,388.1867509,0.077262853,0.020242129,0.115534456,0.091300541,50,50,50,50,0.015,0.015,0.015,0.015,388.1850506,388.1823851,388.174921,388.1748167
 02/11  09:40:00,-3.666666667,0.001102053,392.5807163,0,15.56,15.56,15.56,15.56,0.006534323,0.00612615,0.006922836,0.00665241,388.344669,388.3418924,388.3357334,388.3354264,0.072794139,0.012117534,0.11017283,0.086135509,50,50,50,50,0.015,0.015,0.015,0.015,388.1963472,388.193064,388.1871934,388.1867509
 02/11  09:50:00,-3.483333333,0.001096149,389.580852,0,15.56,15.56,15.56,15.56,0.006519168,0.006063033,0.006924766,0.006644516,388.4628865,388.4610915,388.4538535,388.4538747,0.06821089,0.00391625,0.104556819,0.080672267,50,50,50,50,0.015,0.015,0.015,0.015,388.344669,388.3418924,388.3357334,388.3354264
 02/11  10:00:00,-3.3,0.001089776,389.5809876,0,15.56,15.56195989,15.56,15.56,0.006502624,0.005999044,0.00692343,0.006633947,388.5355197,388.5345774,388.5264455,388.5267501,0.063458128,0,0.098660408,0.07488413,50,15.56,50,50,0.015,0.006063033,0.015,0.015,388.4628865,388.4610915,388.4538535,388.4538747
 02/11  10:10:00,-3.033333333,0.001090741,391.5811233,0,15.56,15.56807222,15.56,15.56,0.00648331,0.005936105,0.006917567,0.006619267,388.6294971,388.6292533,388.6204711,388.6210035,0.059786546,0,0.093770201,0.070058102,50,15.56195989,50,50,0.015,0.005999044,0.015,0.015,388.5355197,388.5345774,388.5264455,388.5267501
 02/11  10:20:00,-2.766666667,0.001091136,385.5812589,0,15.56,15.57913911,15.56,15.56,0.006460283,0.00587487,0.006906319,0.006599482,388.6049203,388.6049327,388.5961268,388.5967329,0.055899631,0,0.088594877,0.064902722,50,15.56807222,50,50,0.015,0.005936105,0.015,0.015,388.6294971,388.6292533,388.6204711,388.6210035
 02/11  10:30:00,-2.5,0.001090937,383.5813945,0,15.56,15.59505242,15.56,15.56,0.006433102,0.005815302,0.006889313,0.006574111,388.4578865,388.4575177,388.4496318,388.4500518,0.051796687,0,0.083137632,0.059421967,50,15.57913911,50,50,0.015,0.00587487,0.015,0.015,388.6049203,388.6049327,388.5961268,388.5967329
 02/11  10:40:00,-2.233333333,0.001090121,392.5815301,0,15.56,15.61500945,15.56,15.56,0.006401788,0.005757159,0.006866728,0.006543253,388.4655926,388.4648956,388.4578949,388.4581416,0.04786381,0,0.078000511,0.054219435,50,15.59505242,50,50,0.015,0.005815302,0.015,0.015,388.4578865,388.4575177,388.4496318,388.4500518
 02/11  10:50:00,-1.966666667,0.001088661,384.5816657,0,15.56,15.63826968,15.56,15.56,0.006366454,0.005700194,0.006838756,0.006507028,388.4074869,388.4065671,388.400241,388.4003612,0.043920804,0,0.072754116,0.048867195,50,15.61500945,50,50,0.015,0.005757159,0.015,0.015,388.4655926,388.4648956,388.4578949,388.4581416
 02/11  11:00:00,-1.7,0.001086531,391.5818013,0,15.56,15.66431447,15.56,15.56,0.00632714,0.005644203,0.006805479,0.006465446,388.4427204,388.4417837,388.4358275,388.4359157,0.039908243,0,0.067386196,0.043355066,50,15.63826968,50,50,0.015,0.005700194,0.015,0.015,388.4074869,388.4065671,388.400241,388.4003612
 02/11  11:10:00,-1.316666667,0.001099802,384.5819369,0,15.56,15.69277161,15.56,15.56,0.00628448,0.005589628,0.00676749,0.006419031,388.3866033,388.3856381,388.3800175,388.3800636,0.035894052,0,0.061850152,0.0376395,50,15.66431447,50,50,0.015,0.005644203,0.015,0.015,388.4427204,388.4417837,388.4358275,388.4359157
 02/11  11:20:00,-0.933333333,0.001112688,383.5820724,0,15.56,15.72336957,15.56,15.56,0.006238868,0.00553669,0.00672512,0.006368049,388.2357764,388.2345536,388.2296083,388.2294461,0.031883264,0,0.056198689,0.031775438,50,15.69277161,50,50,0.015,0.005589628,0.015,0.015,388.3866033,388.3856381,388.3800175,388.3800636
 02/11  11:30:00,-0.55,0.001125153,383.5822079,0,15.56,15.75589659,15.56,15.56,0.006190388,0.005485354,0.00667844,0.006312512,388.0458842,388.0442243,388.0402476,388.0397124,0.02780981,0,0.050448774,0.025782908,50,15.72336957,50,50,0.015,0.00553669,0.015,0.015,388.2357764,388.2345536,388.2296083,388.2294461
 02/11  11:40:00,-0.166666667,0.001137162,383.5823435,0,15.56,15.79042132,15.56,15.56,0.006138742,0.005435462,0.006627147,0.006252054,387.8529235,387.8508044,387.8478434,387.846861,0.023287457,0,0.044159036,0.019223551,50,15.75589659,50,50,0.015,0.005485354,0.015,0.015,388.0458842,388.0442243,388.0402476,388.0397124
 02/11  11:50:00,0.216666667,0.001146369,391.582479,0,15.56,15.82699876,15.56,15.56,0.006083526,0.005386827,0.006570983,0.006186357,387.8517946,387.8494989,387.8471684,387.8459434,0.018453919,0,0.037740175,0.012511793,50,15.79042132,50,50,0.015,0.005435462,0.015,0.015,387.8529235,387.8508044,387.8478434,387.846861
 02/11  12:00:00,0.6,0.001153021,390.5826145,0,15.56,15.86560434,15.56,15.56,0.00602442,0.005339271,0.006509775,0.006115197,387.947553,387.9453659,387.9431609,387.9420198,0.013439504,0,0.031191323,0.005650485,50,15.82699876,50,50,0.015,0.005386827,0.015,0.015,387.8517946,387.8494989,387.8471684,387.8459434
 02/11  12:10:00,0.783333333,0.001155601,385.5827499,0,15.56,15.90631186,15.56,15.56026214,0.005961932,0.005293188,0.006443946,0.00603978,387.9534394,387.9513972,387.949152,387.9481766,0.008570885,0,0.024497972,0,50,15.86560434,50,15.56,0.015,0.005339271,0.015,0.006115197,387.947553,387.9453659,387.9431609,387.9420198
 02/11  12:20:00,0.966666667,0.001158017,390.5828854,0,15.56,15.94921196,15.56,15.56155824,0.00589665,0.005248773,0.006373756,0.005964322,387.9998961,387.9980025,387.9957452,387.9948977,0.004067872,0,0.017737968,0,50,15.90631186,50,15.56026214,0.015,0.005293188,0.015,0.00603978,387.9534394,387.9513972,387.949152,387.9481766
 02/11  12:30:00,1.15,0.001160264,390.5830209,0,15.56069453,15.99447712,15.56,15.56456987,0.005829095,0.005205996,0.006299144,0.005891184,388.0864482,388.0846931,388.0824506,388.0816992,0,0,0.01074004,0,15.56,15.94921196,50,15.56155824,0.00589665,0.005248773,0.015,0.005964322,387.9998961,387.9980025,387.9957452,387.9948977
 02/11  12:40:00,1.333333333,0.00116234,384.5831563,0,15.56788581,16.0413119,15.56,15.56934255,0.005761979,0.005164715,0.006221665,0.005820982,388.0524854,388.0507758,388.048591,388.0479265,0,0,0.006547894,0,15.56069453,15.99447712,50,15.56456987,0.005829095,0.005205996,0.015,0.005891184,388.0864482,388.0846931,388.0824506,388.0816992
 02/11  12:50:00,1.516666667,0.001164238,386.5832917,0,15.58236636,16.08912132,15.56,15.57574116,0.005696835,0.005124767,0.006142048,0.005753562,387.9826613,387.9809675,387.9788743,387.9782703,0,0,0.0019865,0,15.56788581,16.0413119,50,15.56934255,0.005761979,0.005164715,0.015,0.005820982,388.0524854,388.0507758,388.048591,388.0479265
 02/11  13:00:00,1.7,0.001165954,388.5834271,0,15.601816,16.1375653,15.56071269,15.58362145,0.005634036,0.005085991,0.006061967,0.005688601,387.9588818,387.957242,387.95524,387.9546645,0,0,0,0,15.58236636,16.08912132,15.56,15.57574116,0.005696835,0.005124767,0.006142048,0.005753562,387.9826613,387.9809675,387.9788743,387.9782703
 02/11  13:10:00,1.966666667,0.001181564,383.5835625,0,15.61993493,16.18533847,15.56248559,15.59245879,0.005573386,0.005048199,0.005983418,0.005625769,387.8573933,387.8557132,387.8538391,387.8533288,0,0,0,0,15.601816,16.1375653,15.56071269,15.58362145,0.005634036,0.005085991,0.006061967,0.005688601,387.9588818,387.957242,387.95524,387.9546645
 02/11  13:20:00,2.233333333,0.001197291,385.5836979,0,15.63421946,16.23170006,15.56535094,15.60191989,0.005514642,0.005011272,0.0059073,0.005564858,387.7470113,387.7452726,387.7435361,387.7430933,0,0,0,0,15.61993493,16.18533847,15.56248559,15.59245879,0.005573386,0.005048199,0.005983418,0.005625769,387.8573933,387.8557132,387.8538391,387.8533288
 02/11  13:30:00,2.5,0.001213133,390.5838333,0,15.64513366,16.27645465,15.56921282,15.61186587,0.005457633,0.00497514,0.005833754,0.005505747,387.7606113,387.7589732,387.7572846,387.7568582,0,0,0,0,15.63421946,16.23170006,15.56535094,15.60191989,0.005514642,0.005011272,0.0059073,0.005564858,387.7470113,387.7452726,387.7435361,387.7430933
 02/11  13:40:00,2.766666667,0.001229088,388.5839686,0,15.65352977,16.31940836,15.57388105,15.62219649,0.005402251,0.004939757,0.005762642,0.005448348,387.807318,387.8058176,387.8041542,387.8037298,0,0,0,0,15.64513366,16.27645465,15.56921282,15.61186587,0.005457633,0.00497514,0.005833754,0.005505747,387.7606113,387.7589732,387.7572846,387.7568582
 02/11  13:50:00,3.033333333,0.001245157,383.584104,0,15.66010048,16.36044012,15.57918856,15.6328371,0.005348414,0.004905082,0.005693786,0.00539258,387.7384095,387.7368494,387.7353453,387.7349564,0,0,0,0,15.65352977,16.31940836,15.57388105,15.62219649,0.005402251,0.004939757,0.005762642,0.005448348,387.807318,387.8058176,387.8041542,387.8037298
 02/11  14:00:00,3.3,0.001261336,383.5842393,0,15.66530523,16.39949619,15.58501174,15.64372776,0.005296045,0.004871072,0.005627043,0.005338364,387.5933006,387.5915454,387.5902953,387.5899603,0,0,0,0,15.66010048,16.36044012,15.57918856,15.6328371,0.005348414,0.004905082,0.005693786,0.00539258,387.7384095,387.7368494,387.7353453,387.7349564
 02/11  14:10:00,3.4,0.001262444,389.5843746,0,15.6769363,16.43871573,15.59242965,15.65560846,0.005245531,0.004838133,0.005562767,0.005286082,387.5602452,387.5585098,387.557347,387.5570365,0,0,0,0,15.66530523,16.39949619,15.58501174,15.64372776,0.005296045,0.004871072,0.005627043,0.005338364,387.5933006,387.5915454,387.5902953,387.5899603
 02/11  14:20:00,3.5,0.001263497,389.5845099,0,15.69716337,16.47929236,15.60204569,15.66890657,0.005196973,0.004806395,0.005501039,0.005235833,387.6111049,387.6095484,387.6083452,387.608039,0,0,0,0,15.6769363,16.43871573,15.59242965,15.65560846,0.005245531,0.004838133,0.005562767,0.005286082,387.5602452,387.5585098,387.557347,387.5570365
 02/11  14:30:00,3.6,0.001264494,390.5846452,0,15.72396962,16.52139806,15.61393547,15.68369975,0.005150211,0.00477573,0.005441676,0.005187456,387.7155429,387.7142688,387.7129326,387.7126209,0,0,0,0,15.69716337,16.47929236,15.60204569,15.66890657,0.005196973,0.004806395,0.005501039,0.005235833,387.6111049,387.6095484,387.6083452,387.608039
 02/11  14:40:00,3.7,0.001265435,389.5847804,0,15.75512648,16.56517138,15.62808555,15.7000052,0.00510497,0.004745894,0.005384379,0.00514067,387.8134774,387.8124646,387.8110033,387.8106889,0,0,0,0,15.72396962,16.52139806,15.61393547,15.68369975,0.005150211,0.00477573,0.005441676,0.005187456,387.7155429,387.7142688,387.7129326,387.7126209
 02/11  14:50:00,3.8,0.001266318,393.5849157,0,15.78907455,16.61058916,15.64440074,15.71778249,0.005060949,0.004716618,0.005328823,0.005095174,387.9853418,387.9847522,387.9830007,387.9826778,0,0,0,0,15.75512648,16.56517138,15.62808555,15.7000052,0.00510497,0.004745894,0.005384379,0.00514067,387.8134774,387.8124646,387.8110033,387.8106889
 02/11  15:00:00,3.9,0.001267142,385.5850509,0,15.82583848,16.65775106,15.66282589,15.73701459,0.005017856,0.004687639,0.005274692,0.005050671,388.0210733,388.0205854,388.0188393,388.0185242,0,0,0,0,15.78907455,16.61058916,15.64440074,15.71778249,0.005060949,0.004716618,0.005328823,0.005095174,387.9853418,387.9847522,387.9830007,387.9826778
 02/11  15:10:00,3.9,0.001267142,392.5851862,0,15.84732592,16.70114913,15.68037802,15.7557034,0.004976637,0.004659956,0.005222892,0.005008103,388.1151739,388.1149306,388.1130371,388.1127273,0,0,0,0,15.82583848,16.65775106,15.66282589,15.73701459,0.005017856,0.004687639,0.005274692,0.005050671,388.0210733,388.0205854,388.0188393,388.0185242
 02/11  15:20:00,3.9,0.001267142,388.5853214,0,15.84836099,16.73755557,15.69525402,15.7726067,0.004937773,0.004634087,0.00517387,0.004967942,388.1779258,388.1778457,388.1758792,388.1755777,0,0,0,0,15.84732592,16.70114913,15.68037802,15.7557034,0.004976637,0.004659956,0.005222892,0.005008103,388.1151739,388.1149306,388.1130371,388.1127273
 02/11  15:30:00,3.9,0.001267142,384.5854566,0,15.83358974,16.76626548,15.70695262,15.78733458,0.004901224,0.004610018,0.005127565,0.004930145,388.1193805,388.1191407,388.1174068,388.1171192,0,0,0,0,15.84836099,16.73755557,15.69525402,15.7726067,0.004937773,0.004634087,0.00517387,0.004967942,388.1779258,388.1778457,388.1758792,388.1755777
 02/11  15:40:00,3.9,0.001267142,384.5855918,0,15.80842163,16.78686182,15.71525668,15.79968268,0.004866718,0.004587495,0.005083688,0.004894436,387.9921623,387.9915739,387.9902431,387.9899699,0,0,0,0,15.83358974,16.76626548,15.70695262,15.78733458,0.004901224,0.004610018,0.005127565,0.004930145,388.1193805,388.1191407,388.1174068,388.1171192
 02/11  15:50:00,3.9,0.001267142,388.5857269,0,15.77626014,16.79920926,15.72012772,15.80956801,0.004833942,0.004566223,0.005041911,0.004860501,387.9368347,387.9361168,387.9349852,387.9347249,0,0,0,0,15.80842163,16.78686182,15.71525668,15.79968268,0.004866718,0.004587495,0.005083688,0.004894436,387.9921623,387.9915739,387.9902431,387.9899699
 02/11  16:00:00,3.9,0.001267142,386.5858621,0,15.73932169,16.80371439,15.7217013,15.81702876,0.004802608,0.004545933,0.005001932,0.004828051,387.8944924,387.8936753,387.892704,387.8924536,0,0,0,0,15.77626014,16.79920926,15.72012772,15.80956801,0.004833942,0.004566223,0.005041911,0.004860501,387.9368347,387.9361168,387.9349852,387.9347249
 02/11  16:10:00,3.8,0.001258235,393.5859972,0,15.70483154,16.80264874,15.72104988,15.82274185,0.004771752,0.004525669,0.004962778,0.00479612,388.0067068,388.0062994,388.0050589,388.0048289,0,0,0,0,15.73932169,16.80371439,15.7217013,15.81702876,0.004802608,0.004545933,0.005001932,0.004828051,387.8944924,387.8936753,387.892704,387.8924536
 02/11  16:20:00,3.7,0.001249384,386.5861323,0,15.67533216,16.79755665,15.71886953,15.82714711,0.004740817,0.004504889,0.004923882,0.004764149,388.0518798,388.0516377,388.0503234,388.0501055,0,0,0,0,15.70483154,16.80264874,15.72104988,15.82274185,0.004771752,0.004525669,0.004962778,0.00479612,388.0067068,388.0062994,388.0050589,388.0048289
 02/11  16:30:00,3.6,0.001240588,386.5862675,0,15.64945138,16.78886529,15.71534163,15.83034896,0.004709636,0.004483442,0.004885063,0.004731971,388.0268525,388.0265291,388.0253393,388.0251253,0,0,0,0,15.67533216,16.79755665,15.71886953,15.82714711,0.004740817,0.004504889,0.004923882,0.004764149,388.0518798,388.0516377,388.0503234,388.0501055
 02/11  16:40:00,3.5,0.001231847,385.5864026,0,15.62586571,16.77734937,15.7107056,15.832495,0.004678211,0.004461348,0.004846312,0.004699588,387.9479758,387.9473851,387.9464652,387.9462462,0,0,0,0,15.64945138,16.78886529,15.71534163,15.83034896,0.004709636,0.004483442,0.004885063,0.004731971,388.0268525,388.0265291,388.0253393,388.0251253
 02/11  16:50:00,3.4,0.001223161,383.5865376,0,15.60363782,16.7635237,15.70508969,15.83366142,0.004646586,0.004438667,0.00480766,0.004667041,387.8045108,387.8034296,387.8029483,387.8027094,0,0,0,0,15.62586571,16.77734937,15.7107056,15.832495,0.004678211,0.004461348,0.004846312,0.004699588,387.9479758,387.9473851,387.9464652,387.9462462
 02/11  17:00:00,3.3,0.001214529,391.5866727,0,15.58217677,16.7476115,15.69853568,15.83386816,0.004614795,0.00441545,0.004769129,0.004634363,387.8150757,387.8140795,387.8135911,387.8133678,0,0,0,0,15.60363782,16.7635237,15.70508969,15.83366142,0.004646586,0.004438667,0.00480766,0.004667041,387.8045108,387.8034296,387.8029483,387.8027094
 02/11  17:10:00,3.033333333,0.001229849,391.5868078,0,15.56000439,16.72731325,15.68986617,15.83230983,0.004584798,0.004391003,0.00472999,0.004600839,387.9328067,387.9323133,387.9315194,387.9313384,0.003820873,0,0,0,50,16.7476115,15.69853568,15.83386816,0.015,0.00441545,0.004769129,0.004634363,387.8150757,387.8140795,387.8135911,387.8133678
 02/11  17:20:00,2.766666667,0.001244107,384.5869428,0,15.56,16.70097903,15.67826873,15.82841358,0.004567099,0.004364889,0.004689775,0.004566013,387.9279771,387.9275097,387.9267576,387.9265796,0.020991369,0,0,0,50,16.72731325,15.68986617,15.83230983,0.015,0.004391003,0.00472999,0.004600839,387.9328067,387.9323133,387.9315194,387.9313384
 02/11  17:30:00,2.5,0.001257336,383.5870778,0,15.56,16.66909417,15.6637975,15.82218247,0.004556237,0.004336975,0.004648329,0.004529739,387.805213,387.8041665,387.8037766,387.8035625,0.02195015,0,0,0,50,16.70097903,15.67826873,15.82841358,0.015,0.004364889,0.004689775,0.004566013,387.9279771,387.9275097,387.9267576,387.9265796
 02/11  17:40:00,2.233333333,0.001269564,387.5872129,0,15.56,16.63259238,15.64672792,15.81377188,0.004552003,0.004307282,0.004605648,0.004492021,387.7249149,387.7233535,387.7231987,387.7229653,0.030379819,0,0,0,50,16.66909417,15.6637975,15.82218247,0.015,0.004336975,0.004648329,0.004529739,387.805213,387.8041665,387.8037766,387.8035625
 02/11  17:50:00,1.966666667,0.001280821,392.5873479,0,15.56,16.59220439,15.62729146,15.80331453,0.004553806,0.00427587,0.004561772,0.004452907,387.8079598,387.806766,387.8064062,387.8062203,0.037027172,0,0,0,50,16.63259238,15.64672792,15.81377188,0.015,0.004307282,0.004605648,0.004492021,387.7249149,387.7233535,387.7231987,387.7229653
 02/11  18:00:00,1.7,0.001291137,393.5874828,0,15.56,16.54839655,15.60563547,15.79089287,0.004561146,0.004242801,0.004516743,0.004412446,388.0059233,388.0060306,388.0051775,388.0050897,0.043675879,0,0,0,50,16.59220439,15.62729146,15.80331453,0.015,0.00427587,0.004561772,0.004452907,387.8079598,387.806766,387.8064062,387.8062203
 02/11  18:10:00,1.316666667,0.001289872,385.5876178,0,15.56,16.50374626,15.58304346,15.77736316,0.004573397,0.004210875,0.004473344,0.004373427,388.0585574,388.0594158,388.058456,388.0583936,0.046033715,0,0,0,50,16.54839655,15.60563547,15.79089287,0.015,0.004242801,0.004516743,0.004412446,388.0059233,388.0060306,388.0051775,388.0050897
 02/11  18:20:00,0.933333333,0.001287612,385.5877528,0,15.56,16.45973724,15.56027529,15.76324697,0.004590055,0.004181756,0.00443322,0.004337501,387.9995332,388.0002799,387.9995008,387.9994077,0.048344059,0,0,0,50,16.50374626,15.58304346,15.77736316,0.015,0.004210875,0.004473344,0.004373427,388.0585574,388.0594158,388.058456,388.0583936
 02/11  18:30:00,0.55,0.001284405,388.5878877,0,15.56,16.41674624,15.56000018,15.74870674,0.004610764,0.004155876,0.004452733,0.00430509,387.9671238,387.967572,387.9670819,387.9668014,0.050665193,0,0.079042685,0,50,16.45973724,50,15.76324697,0.015,0.004181756,0.015,0.004337501,387.9995332,388.0002799,387.9995008,387.9994077
 02/11  18:40:00,0.166666667,0.001280301,391.5880226,0,15.56,16.37465094,15.56,15.73373835,0.00463527,0.004133094,0.00447774,0.004276042,388.0404999,388.041198,388.0405301,388.0403383,0.053026557,0,0.034577298,0,50,16.41674624,50,15.74870674,0.015,0.004155876,0.015,0.00430509,387.9671238,387.967572,387.9670819,387.9668014
 02/11  18:50:00,-0.216666667,0.001272537,389.5881576,0,15.56,16.3332253,15.56,15.71829747,0.004663366,0.004113135,0.004507418,0.004250074,388.1271807,388.1284541,388.127282,388.1274844,0.055444073,0,0.050985187,0,50,16.37465094,50,15.73373835,0.015,0.004133094,0.015,0.004276042,388.0404999,388.041198,388.0405301,388.0403383
 02/11  19:00:00,-0.6,0.001262071,383.5882925,0,15.56,16.29227818,15.56,15.70234562,0.004694873,0.004095751,0.004541518,0.004226925,388.0637314,388.0648793,388.0638477,388.0640442,0.05792766,0,0.054394231,0,50,16.3332253,50,15.71829747,0.015,0.004113135,0.015,0.004250074,388.1271807,388.1284541,388.127282,388.1274844
 02/11  19:10:00,-0.683333333,0.001264806,388.5884274,0,15.56,16.2036315,15.56,15.66602955,0.004772957,0.004070742,0.004627909,0.004193571,388.0340877,388.0347202,388.0341916,388.033988,0.161973409,0,0.159886721,0,50,16.29227818,50,15.70234562,0.015,0.004095751,0.015,0.004226925,388.0637314,388.0648793,388.0638477,388.0640442
 02/11  19:20:00,-0.766666667,0.001267435,390.5885622,0,15.56,16.08883026,15.56,15.61703292,0.004876255,0.004040721,0.004742888,0.004153962,388.1411496,388.1426892,388.1412507,388.1418947,0.166802238,0,0.165475497,0,50,16.2036315,50,15.66602955,0.015,0.004070742,0.015,0.004193571,388.0340877,388.0347202,388.0341916,388.033988
 02/11  19:30:00,-0.85,0.001269959,385.5886971,0,15.56,15.97035946,15.56,15.56391276,0.004983083,0.004009265,0.00486236,0.004113036,388.0966101,388.0982339,388.0967007,388.0975337,0.171704597,0,0.171153067,0,50,16.08883026,50,15.61703292,0.015,0.004040721,0.015,0.004153962,388.1411496,388.1426892,388.1412507,388.1418947
 02/11  19:40:00,-0.933333333,0.001272379,388.5888319,0,15.56,15.85800704,15.56,15.5600056,0.005083854,0.003978153,0.004975624,0.004254668,388.073473,388.0746317,388.0735554,388.0744134,0.176688213,0,0.176920929,0.257666788,50,15.97035946,50,50,0.015,0.004009265,0.015,0.015,388.0966101,388.0982339,388.0967007,388.0975337
 02/11  19:50:00,-1.016666667,0.001274696,385.5889668,0,15.56,15.75326307,15.56,15.56,0.005176846,0.003947823,0.005080688,0.004402725,387.9561769,387.9557244,387.9562515,387.9566977,0.18175631,0,0.182768477,0.121284587,50,15.85800704,50,50,0.015,0.003978153,0.015,0.015,388.073473,388.0746317,388.0735554,388.0744134
 02/11  20:00:00,-1.1,0.001276912,392.5891016,0,15.56,15.65477348,15.56,15.56,0.005263088,0.003918192,0.005178621,0.004541097,388.0969204,388.0969483,388.0969922,388.0972201,0.186908816,0,0.18871005,0.16064099,50,15.75326307,50,50,0.015,0.003947823,0.015,0.015,387.9561769,387.9557244,387.9562515,387.9566977
 02/11  20:10:00,-1.2,0.001293949,391.5892364,0,15.56,15.56418372,15.56,15.56,0.00534399,0.003893351,0.005270937,0.004670454,388.3576515,388.3610905,388.3576917,388.3581193,0.185500739,0,0.188188554,0.164205352,50,15.65477348,50,50,0.015,0.003918192,0.015,0.015,388.0969204,388.0969483,388.0969922,388.0972201
 02/11  20:20:00,-1.3,0.001310601,383.5893712,0,15.56,15.56000943,15.56,15.56,0.005420576,0.004002533,0.005358757,0.004792082,388.2769069,388.2825889,388.2769173,388.2775485,0.184095638,0.17611072,0.187728593,0.164204679,50,50,50,50,0.015,0.015,0.015,0.015,388.3576515,388.3610905,388.3576917,388.3581193
 02/11  20:30:00,-1.4,0.001326872,387.5895059,0,15.56,15.56000001,15.56,15.56,0.00549354,0.004115864,0.005444422,0.004907121,388.1529879,388.1583481,388.1530389,388.1535439,0.182734457,0.073126415,0.189892806,0.164231152,50,50,50,50,0.015,0.015,0.015,0.015,388.2769069,388.2825889,388.2769173,388.2775485
 02/11  20:40:00,-1.5,0.001342767,391.5896407,0,15.56,15.56,15.56,15.56,0.005563408,0.004226478,0.005528486,0.005016457,388.2459611,388.2506633,388.2460096,388.24642,0.181427758,0.102012059,0.1907726,0.164291998,50,50,50,50,0.015,0.015,0.015,0.015,388.1529879,388.1583481,388.1530389,388.1535439
 02/11  20:50:00,-1.6,0.001358291,393.5897754,0,15.56,15.56,15.56,15.56,0.005630635,0.004334194,0.005611011,0.005120802,388.5617132,388.5669571,388.5615613,388.5623047,0.180177313,0.104692429,0.19166342,0.164386225,50,50,50,50,0.015,0.015,0.015,0.015,388.2459611,388.2506633,388.2460096,388.24642
 02/11  21:00:00,-1.7,0.001373448,383.5899102,0,15.56,15.56,15.56,15.56,0.005695632,0.00443908,0.005692047,0.005220761,388.5134017,388.5190615,388.5131292,388.5141324,0.178981677,0.105684049,0.19255125,0.164510996,50,50,50,50,0.015,0.015,0.015,0.015,388.5617132,388.5669571,388.5615613,388.5623047
 02/11  21:10:00,-1.883333333,0.00139436,386.5900449,0,15.56,15.56,15.56,15.56,0.005756767,0.004539599,0.005769674,0.005316279,388.3443385,388.3492681,388.3441905,388.3450114,0.180031117,0.108927787,0.19554182,0.168985236,50,50,50,50,0.015,0.015,0.015,0.015,388.5134017,388.5190615,388.5131292,388.5141324
 02/11  21:20:00,-2.066666667,0.001414277,389.5901796,0,15.56,15.56,15.56,15.56,0.005813242,0.004634959,0.005842882,0.005406762,388.306738,388.3106567,388.3067504,388.3072769,0.18115118,0.112111875,0.198512351,0.172418389,50,50,50,50,0.015,0.015,0.015,0.015,388.3443385,388.3492681,388.3441905,388.3450114
 02/11  21:30:00,-2.25,0.001433224,385.5903143,0,15.56,15.56,15.56,15.56,0.005865142,0.004725145,0.005911607,0.005492078,388.1918762,388.194843,388.19207,388.192313,0.182327268,0.11524927,0.201460071,0.175810339,50,50,50,50,0.015,0.015,0.015,0.015,388.306738,388.3106567,388.3067504,388.3072769
 02/11  21:40:00,-2.433333333,0.001451223,390.590449,0,15.56,15.56,15.56,15.56,0.005912937,0.004810491,0.005976205,0.005572476,388.2364626,388.2389018,388.2367038,388.2368221,0.183550421,0.118346329,0.204383168,0.179159048,50,50,50,50,0.015,0.015,0.015,0.015,388.1918762,388.194843,388.19207,388.192313
 02/11  21:50:00,-2.616666667,0.001468297,390.5905836,0,15.56,15.56,15.56,15.56,0.005957141,0.004891397,0.006037096,0.005648345,388.3880369,388.3906747,388.3880788,388.3883501,0.184814444,0.121406547,0.207280757,0.182464866,50,50,50,50,0.015,0.015,0.015,0.015,388.2364626,388.2389018,388.2367038,388.2368221
 02/11  22:00:00,-2.8,0.001484468,385.5907183,0,15.56,15.56,15.56,15.56,0.005998193,0.004968225,0.006094652,0.005720073,388.3464798,388.3492448,388.3464096,388.346789,0.186105337,0.12443178,0.210152156,0.185728424,50,50,50,50,0.015,0.015,0.015,0.015,388.3880369,388.3906747,388.3880788,388.3883501
 02/11  22:10:00,-2.8,0.00150392,391.5908529,0,15.56,15.56,15.56,15.56,0.006069286,0.005129444,0.006176461,0.005835319,388.5720873,388.5751111,388.5717212,388.5723005,0.397715652,0.338203211,0.424632597,0.400730897,50,50,50,50,0.015,0.015,0.015,0.015,388.3464798,388.3492448,388.3464096,388.346789
 02/11  22:20:00,-2.8,0.001523373,390.5909875,0,15.56,15.56,15.56,15.56,0.006153274,0.005326554,0.006267401,0.005967493,388.8770943,388.8808944,388.8761364,388.8771378,0.39906846,0.341225727,0.427502187,0.403944807,50,50,50,50,0.015,0.015,0.015,0.015,388.5720873,388.5751111,388.5717212,388.5723005
 02/11  22:30:00,-2.8,0.001542827,392.5911221,0,15.56,15.56,15.56,15.56,0.006233645,0.005513666,0.00635339,0.006091874,389.326846,389.3319781,389.3249712,389.3266255,0.400431412,0.344193569,0.430336315,0.40710456,50,50,50,50,0.015,0.015,0.015,0.015,388.8770943,388.8808944,388.8761364,388.8771378
 02/11  22:40:00,-2.8,0.001562282,388.5912567,0,15.56,15.56,15.56,15.56,0.006304205,0.005673523,0.006429411,0.006199538,389.4703697,389.4762611,389.4679211,389.4699671,0.401814666,0.347134666,0.433144986,0.41022825,50,50,50,50,0.015,0.015,0.015,0.015,389.326846,389.3319781,389.3249712,389.3266255
 02/11  22:50:00,-2.8,0.001581739,388.5913913,0,15.56,15.56,15.56,15.56,0.006365188,0.005806582,0.006495965,0.006291206,389.4047309,389.4101842,389.4024139,389.4043344,0.403220203,0.350059547,0.435931214,0.41332247,50,50,50,50,0.015,0.015,0.015,0.015,389.4703697,389.4762611,389.4679211,389.4699671
 02/11  23:00:00,-2.8,0.001601196,383.5915259,0,15.56,15.56,15.56,15.56,0.006418773,0.005918692,0.006555166,0.006370433,388.8538685,388.8570782,388.8528673,388.8538648,0.404645216,0.352967659,0.43869373,0.416386644,50,50,50,50,0.015,0.015,0.015,0.015,389.4047309,389.4101842,389.4024139,389.4043344
 02/11  23:10:00,-2.7,0.001619652,385.5916604,0,15.56,15.56,15.56,15.56,0.006467416,0.006015553,0.006609408,0.006440887,388.2770238,388.2771221,388.2779804,388.2776707,0.40184669,0.351537059,0.437198319,0.415185503,50,50,50,50,0.015,0.015,0.015,0.015,388.8538685,388.8570782,388.8528673,388.8538648
 02/11  23:20:00,-2.6,0.001638295,386.5917949,0,15.56,15.56,15.56,15.56,0.006512766,0.00610113,0.006660305,0.006505075,387.8970416,387.8946453,387.8996173,387.8982622,0.399060161,0.350090049,0.435680473,0.413955401,50,50,50,50,0.015,0.015,0.015,0.015,388.2770238,388.2771221,388.2779804,388.2776707
 02/11  23:30:00,-2.5,0.001657128,389.5919295,0,15.56,15.56,15.56,15.56,0.006555788,0.006178003,0.006708796,0.006564554,387.9179034,387.9147728,387.9208806,387.9192548,0.396282184,0.348616715,0.434133862,0.412689966,50,50,50,50,0.015,0.015,0.015,0.015,387.8970416,387.8946453,387.8996173,387.8982622
 02/11  23:40:00,-2.4,0.001676152,392.592064,0,15.56,15.56,15.56,15.56,0.006597082,0.006247963,0.006755462,0.006620355,388.3853554,388.3836239,388.3870956,388.3861559,0.393511222,0.347114511,0.432554314,0.411385121,50,50,50,50,0.015,0.015,0.015,0.015,387.9179034,387.9147728,387.9208806,387.9192548
 02/11  23:50:00,-2.3,0.001695369,388.5921985,0,15.56,15.56,15.56,15.56,0.006637087,0.006312392,0.00680072,0.006673251,388.6646472,388.6647627,388.6647815,388.6647133,0.390745498,0.345581974,0.430937933,0.410037138,50,50,50,50,0.015,0.015,0.015,0.015,388.3853554,388.3836239,388.3870956,388.3861559
 02/11  24:00:00,-2.2,0.001714781,391.5923329,0,15.56,15.56,15.56,15.56,0.006676158,0.006372416,0.006844909,0.006723864,388.99406,388.9957813,388.9927454,388.9934418,0.387983134,0.34401793,0.429281302,0.408642799,50,50,50,50,0.015,0.015,0.015,0.015,388.6646472,388.6647627,388.6647815,388.6647133
 02/12  00:10:00,-2.3,0.001726096,390.5924674,0,15.56,15.56,15.56,15.56,0.006715947,0.006430169,0.006889713,0.006774086,389.2704372,389.2733126,389.268007,389.2692634,0.381709733,0.338757488,0.424084765,0.403701959,50,50,50,50,0.015,0.015,0.015,0.015,388.99406,388.9957813,388.9927454,388.9934418
 02/12  00:20:00,-2.4,0.001737101,385.5926018,0,15.56,15.56,15.56,15.56,0.006757421,0.006487083,0.006936108,0.006825075,389.0642402,389.066858,389.0620182,389.0631578,0.375430666,0.333469334,0.418848808,0.398716114,50,50,50,50,0.015,0.015,0.015,0.015,389.2704372,389.2733126,389.268007,389.2692634
 02/12  00:30:00,-2.5,0.001747799,389.5927363,0,15.56,15.56,15.56,15.56,0.006800852,0.006543876,0.006984349,0.006877243,388.9466795,388.9484202,388.9452936,388.9460273,0.369148944,0.328147494,0.413568334,0.39368045,50,50,50,50,0.015,0.015,0.015,0.015,389.0642402,389.066858,389.0620182,389.0631578
 02/12  00:40:00,-2.6,0.001758194,388.5928707,0,15.56,15.56,15.56,15.56,0.0068462,0.006600899,0.007034368,0.006930659,388.8835584,388.8845467,388.882893,388.8832819,0.362866182,0.322791887,0.408239812,0.388591628,50,50,50,50,0.015,0.015,0.015,0.015,388.9466795,388.9484202,388.9452936,388.9460273
 02/12  00:50:00,-2.7,0.00176829,383.5930051,0,15.56,15.56,15.56,15.56,0.006893374,0.006658374,0.007086043,0.006985309,388.4216259,388.4212721,388.4223923,388.4221298,0.356582348,0.317402558,0.402859895,0.383446467,50,50,50,50,0.015,0.015,0.015,0.015,388.8835584,388.8845467,388.882893,388.8832819
 02/12  01:00:00,-2.8,0.001778091,384.5931395,0,15.56,15.56,15.56,15.56,0.006942315,0.006716493,0.007139291,0.007041192,387.8470038,387.8447662,387.8499272,387.848735,0.350296731,0.311979441,0.39742574,0.378242292,50,50,50,50,0.015,0.015,0.015,0.015,388.4216259,388.4212721,388.4223923,388.4221298
 02/12  01:10:00,-2.883333333,0.001775599,392.5932739,0,15.56,15.56,15.56,15.56,0.006987591,0.006770318,0.007188538,0.007092849,387.9943522,387.9916536,387.9977984,387.996399,0.351703206,0.314588761,0.399584481,0.380628054,50,50,50,50,0.015,0.015,0.015,0.015,387.8470038,387.8447662,387.8499272,387.848735
 02/12  01:20:00,-2.966666667,0.001773051,383.5934082,0,15.56,15.56,15.56,15.56,0.007026515,0.006817432,0.007231033,0.007137592,387.8014423,387.7987018,387.8049288,387.8035088,0.353144267,0.317203157,0.401695857,0.382961786,50,50,50,50,0.015,0.015,0.015,0.015,387.9943522,387.9916536,387.9977984,387.996399
 02/12  01:30:00,-3.05,0.001770447,387.5935426,0,15.56,15.56,15.56,15.56,0.007059112,0.006857931,0.007266817,0.007175484,387.6502651,387.6474811,387.6538544,387.6524028,0.354590486,0.31978984,0.403750772,0.385234422,50,50,50,50,0.015,0.015,0.015,0.015,387.8014423,387.7987018,387.8049288,387.8035088
 02/12  01:40:00,-3.133333333,0.001767788,389.5936769,0,15.56,15.56,15.56,15.56,0.007086495,0.006892921,0.007297053,0.007207696,387.7590606,387.7566735,387.7621531,387.76091,0.35603106,0.322342945,0.405752012,0.387448973,50,50,50,50,0.015,0.015,0.015,0.015,387.6502651,387.6474811,387.6538544,387.6524028
 02/12  01:50:00,-3.216666667,0.001765075,392.5938112,0,15.56,15.56,15.56,15.56,0.007109835,0.006923564,0.00732297,0.007235462,388.2520755,388.2510143,388.2532857,388.2527704,0.357460799,0.324859816,0.407704117,0.389610261,50,50,50,50,0.015,0.015,0.015,0.015,387.7590606,387.7566735,387.7621531,387.76091
 02/12  02:00:00,-3.3,0.001762308,389.5939456,0,15.56,15.56,15.56,15.56,0.007130038,0.006950768,0.007345518,0.007259741,388.6276176,388.6280503,388.6266073,388.6269173,0.35887662,0.327338619,0.409611436,0.391722912,50,50,50,50,0.015,0.015,0.015,0.015,388.2520755,388.2510143,388.2532857,388.2527704
 02/12  02:10:00,-3.4,0.001761359,390.5940798,0,15.56,15.56,15.56,15.56,0.007144984,0.006972358,0.007362628,0.007278475,388.9264243,388.9279865,388.9236788,388.92462,0.360236292,0.329609484,0.411461032,0.393773512,50,50,50,50,0.015,0.015,0.015,0.015,388.6276176,388.6280503,388.6266073,388.6269173
 02/12  02:20:00,-3.5,0.001760289,387.5942141,0,15.56,15.56,15.56,15.56,0.007153848,0.00698747,0.007373535,0.007290903,388.9233015,388.9251563,388.9201076,388.9212049,0.36153898,0.331757074,0.413244092,0.395753992,50,50,50,50,0.015,0.015,0.015,0.015,388.9264243,388.9279865,388.9236788,388.92462
 02/12  02:30:00,-3.6,0.001759102,387.5943484,0,15.56,15.56,15.56,15.56,0.007157144,0.006996625,0.007378799,0.007297591,388.7612448,388.7626596,388.7588113,388.7596425,0.362824024,0.333873997,0.414995784,0.39769978,50,50,50,50,0.015,0.015,0.015,0.015,388.9233015,388.9251563,388.9201076,388.9212049
 02/12  02:40:00,-3.7,0.001757798,390.5944826,0,15.56,15.56,15.56,15.56,0.007155882,0.007000861,0.007379463,0.007299586,388.8237559,388.8248259,388.8219137,388.8225469,0.364088425,0.335947771,0.416713373,0.399608326,50,50,50,50,0.015,0.015,0.015,0.015,388.7612448,388.7626596,388.7588113,388.7596425
 02/12  02:50:00,-3.8,0.00175638,384.5946169,0,15.56,15.56,15.56,15.56,0.007151027,0.007001179,0.007376517,0.007297885,388.5300458,388.5304805,388.5293391,388.5295846,0.365331412,0.337976535,0.418396631,0.401479571,50,50,50,50,0.015,0.015,0.015,0.015,388.8237559,388.8248259,388.8219137,388.8225469
 02/12  03:00:00,-3.9,0.00175485,383.5947511,0,15.56,15.56,15.56,15.56,0.007143339,0.006998371,0.007370732,0.007293265,387.9380183,387.9372165,387.9396607,387.9391317,0.366552234,0.339959746,0.420045485,0.403313596,50,50,50,50,0.015,0.015,0.015,0.015,388.5300458,388.5304805,388.5293391,388.5295846
 02/12  03:10:00,-3.983333333,0.001742458,386.5948853,0,15.56,15.56,15.56,15.56,0.007131695,0.006991501,0.007360917,0.007284565,387.5363711,387.534415,387.5403131,387.5390526,0.371927128,0.346324274,0.425802111,0.409253775,50,50,50,50,0.015,0.015,0.015,0.015,387.9380183,387.9372165,387.9396607,387.9391317
 02/12  03:20:00,-4.066666667,0.001730146,390.5950195,0,15.56,15.56,15.56,15.56,0.00711584,0.00698042,0.007346781,0.007271507,387.6615004,387.6593915,387.6657617,387.6644156,0.37732784,0.35271334,0.431553967,0.415186648,50,50,50,50,0.015,0.015,0.015,0.015,387.5363711,387.534415,387.5403131,387.5390526
 02/12  03:30:00,-4.15,0.001717914,391.5951537,0,15.56,15.56,15.56,15.56,0.007096337,0.006965702,0.007328896,0.007254665,388.1284924,388.1272869,388.1308056,388.1300741,0.382727604,0.359084265,0.437287554,0.421098787,50,50,50,50,0.015,0.015,0.015,0.015,387.6615004,387.6593915,387.6657617,387.6644156
 02/12  03:40:00,-4.233333333,0.001705762,391.5952878,0,15.56,15.56,15.56,15.56,0.00707401,0.006948147,0.007308113,0.007234888,388.6648032,388.6649437,388.6640988,388.6642902,0.388118971,0.365431248,0.443003969,0.426991452,50,50,50,50,0.015,0.015,0.015,0.015,388.1284924,388.1272869,388.1308056,388.1300741
 02/12  03:50:00,-4.316666667,0.001693688,391.595422,0,15.56,15.56,15.56,15.56,0.007049612,0.006928481,0.00728521,0.007212954,389.1398588,389.1412072,389.136327,389.1373642,0.393499204,0.371752924,0.448706231,0.432867848,50,50,50,50,0.015,0.015,0.015,0.015,388.6648032,388.6649437,388.6640988,388.6642902
