Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/12  04:00:00,-4.4,0.001681692,386.5955561,0,15.56,15.56,15.56,15.56,0.007023732,0.006907278,0.007260801,0.007189477,389.1083899,389.1100908,389.104023,389.1052952,0.398867106,0.378048759,0.454397222,0.43873104,50,50,50,50,0.015,0.015,0.015,0.015,389.1398588,389.1412072,389.136327,389.1373642
 02/12  04:10:00,-4.316666667,0.001668226,391.5956902,0,15.56,15.56,15.56,15.56,0.006999653,0.006887939,0.007238109,0.007167702,389.2228397,389.2245061,389.218551,389.2197999,0.407751871,0.388042487,0.463588367,0.448093257,50,50,50,50,0.015,0.015,0.015,0.015,389.1083899,389.1100908,389.104023,389.1052952
 02/12  04:20:00,-4.233333333,0.001654469,392.5958244,0,15.56,15.56,15.56,15.56,0.00697902,0.006872161,0.007218735,0.007149247,389.5765134,389.5783281,389.5716936,389.573093,0.416642332,0.398012331,0.47277675,0.457451142,50,50,50,50,0.015,0.015,0.015,0.015,389.2228397,389.2245061,389.218551,389.2197999
 02/12  04:30:00,-4.15,0.001640416,386.5959584,0,15.56,15.56,15.56,15.56,0.006961927,0.006860024,0.007202758,0.007134198,389.5074597,389.5091758,389.502822,389.5041547,0.425532102,0.407967774,0.481967307,0.466809815,50,50,50,50,0.015,0.015,0.015,0.015,389.5765134,389.5783281,389.5716936,389.573093
 02/12  04:40:00,-4.066666667,0.001626065,386.5960925,0,15.56,15.56,15.56,15.56,0.006947832,0.006850958,0.007189649,0.007122026,389.1662514,389.1674274,389.1632515,389.1641194,0.434417542,0.417908616,0.491163794,0.476173166,50,50,50,50,0.015,0.015,0.015,0.015,389.5074597,389.5091758,389.502822,389.5041547
 02/12  04:50:00,-3.983333333,0.001611413,383.5962266,0,15.56,15.56,15.56,15.56,0.006936142,0.006844337,0.007178833,0.007112158,388.515752,388.5159767,388.5159297,388.5159248,0.443297951,0.427835215,0.5003706,0.485545696,50,50,50,50,0.015,0.015,0.015,0.015,389.1662514,389.1674274,389.1632515,389.1641194
 02/12  05:00:00,-3.9,0.001596455,393.5963606,0,15.56,15.56,15.56,15.56,0.006926396,0.006839676,0.007169875,0.007104156,388.6308495,388.6306495,388.6323893,388.6320296,0.452173716,0.43774833,0.509591713,0.494931496,50,50,50,50,0.015,0.015,0.015,0.015,388.515752,388.5159767,388.5159297,388.5159248
 02/12  05:10:00,-3.983333333,0.001598429,387.5964947,0,15.56,15.56,15.56,15.56,0.006916267,0.006834471,0.007160554,0.007095779,388.7137913,388.7136042,388.7151039,388.7147987,0.457439661,0.443775834,0.515254762,0.500757468,50,50,50,50,0.015,0.015,0.015,0.015,388.6308495,388.6306495,388.6323893,388.6320296
 02/12  05:20:00,-4.066666667,0.001600288,393.5966287,0,15.56,15.56,15.56,15.56,0.00690459,0.006827475,0.007149782,0.007085929,389.1530599,389.1532694,389.1525726,389.1527295,0.462668756,0.44976439,0.520923406,0.506588137,50,50,50,50,0.015,0.015,0.015,0.015,388.7137913,388.7136042,388.7151039,388.7147987
 02/12  05:30:00,-4.15,0.001602034,393.5967627,0,15.56,15.56,15.56,15.56,0.006891298,0.006818622,0.007137533,0.007074575,389.7616993,389.7625336,389.7582779,389.75917,0.467876154,0.455720475,0.526600987,0.512426917,50,50,50,50,0.015,0.015,0.015,0.015,389.1530599,389.1532694,389.1525726,389.1527295
 02/12  05:40:00,-4.233333333,0.001603669,389.5968967,0,15.56,15.56,15.56,15.56,0.006876769,0.00680832,0.007124193,0.007062106,390.020439,390.0216785,390.0149792,390.0163609,0.473068101,0.461646711,0.532286138,0.518272499,50,50,50,50,0.015,0.015,0.015,0.015,389.7616993,389.7625336,389.7582779,389.75917
 02/12  05:50:00,-4.316666667,0.001605194,383.5970307,0,15.56,15.56,15.56,15.56,0.006861417,0.00679701,0.007109887,0.007048929,389.5275123,389.5285003,389.5233175,389.5243863,0.478247126,0.467544608,0.537399021,0.524122177,50,50,50,50,0.015,0.015,0.015,0.015,390.020439,390.0216785,390.0149792,390.0163609
 02/12  06:00:00,-4.4,0.00160661,388.5971647,0,15.56,15.56,15.56,15.56,0.006845552,0.006785029,0.007094933,0.007035347,389.1295586,389.1300142,389.1281796,389.1285959,0.483414491,0.473415261,0.542807543,0.529973473,50,50,50,50,0.015,0.015,0.015,0.015,389.5275123,389.5285003,389.5233175,389.5243863
 02/12  06:10:00,-4.4,0.001619133,386.5972986,0,15.56,15.56,15.56,15.56,0.006847483,0.00678736,0.007111829,0.007050347,388.863167,388.8631753,388.8642557,388.8641145,0.263605405,0.25432623,0.322012083,0.309593753,50,50,50,50,0.015,0.015,0.015,0.015,389.1295586,389.1300142,389.1281796,389.1285959
 02/12  06:20:00,-4.4,0.001631652,391.5974325,0,15.56,15.56,15.56,15.56,0.00686185,0.006800454,0.007148619,0.007083639,388.8938755,388.8937125,388.8958706,388.8955272,0.26472107,0.256178134,0.323375033,0.311396354,50,50,50,50,0.015,0.015,0.015,0.015,388.863167,388.8631753,388.8642557,388.8641145
 02/12  06:30:00,-4.4,0.001644167,388.5975665,0,15.56,15.56,15.56,15.56,0.006881548,0.006818952,0.007191359,0.007122971,388.9444393,388.944285,388.9462604,388.9459462,0.265821395,0.258000323,0.324724714,0.313183481,50,50,50,50,0.015,0.015,0.015,0.015,388.8938755,388.8937125,388.8958706,388.8955272
 02/12  06:40:00,-4.4,0.001656679,386.5977004,0,15.56,15.56,15.56,15.56,0.006902914,0.006839912,0.007233386,0.007162393,388.8648072,388.8646672,388.8665202,388.8662255,0.266909225,0.259795213,0.326066473,0.314959183,50,50,50,50,0.015,0.015,0.015,0.015,388.9444393,388.944285,388.9462604,388.9459462
 02/12  06:50:00,-4.4,0.001669187,384.5978343,0,15.56,15.56,15.56,15.56,0.00692486,0.006862321,0.007273143,0.007200432,388.6185187,388.6183063,388.6209336,388.620508,0.267986697,0.261565049,0.327401728,0.316724315,50,50,50,50,0.015,0.015,0.015,0.015,388.8648072,388.8646672,388.8665202,388.8662255
 02/12  07:00:00,-4.4,0.001681692,384.5979681,0,15.56,15.56,15.56,15.56,0.006947226,0.006885594,0.00731086,0.007237153,388.3059596,388.3055987,388.3097833,388.3091057,0.268877525,0.262603041,0.328496865,0.31819708,50,50,50,50,0.015,0.015,0.015,0.015,388.6185187,388.6183063,388.6209336,388.620508
 02/12  07:10:00,-4.133333333,0.001698574,392.598102,0,15.56,15.56,15.56,15.56,0.006970287,0.006909812,0.007347383,0.007273244,388.3525749,388.3521536,388.3569222,388.3561553,0.267629407,0.261707312,0.327538348,0.317639964,50,50,50,50,0.015,0.015,0.015,0.015,388.3059596,388.3055987,388.3097833,388.3091057
 02/12  07:20:00,-3.866666667,0.001715266,383.5982359,0,15.56,15.56,15.56,15.56,0.006994077,0.006935075,0.007383271,0.007309156,388.2220095,388.22157,388.2265756,388.2257757,0.266108721,0.260779969,0.326560187,0.317058231,50,50,50,50,0.015,0.015,0.015,0.015,388.3525749,388.3521536,388.3569222,388.3561553
 02/12  07:30:00,-3.6,0.001731753,385.5983697,0,15.56,15.56,15.56,15.56,0.007018723,0.00696138,0.007418773,0.007345064,388.0193156,388.0188372,388.0244285,388.023552,0.264915001,0.259825881,0.325552447,0.316440689,50,50,50,50,0.015,0.015,0.015,0.015,388.2220095,388.22157,388.2265756,388.2257757
 02/12  07:40:00,-3.333333333,0.001748018,386.5985035,0,15.56,15.56,15.56,15.56,0.007044194,0.006988375,0.00745388,0.007380886,387.8573351,387.856807,387.8631019,387.8621383,0.263567019,0.258309059,0.324312636,0.315546844,50,50,50,50,0.015,0.015,0.015,0.015,388.0193156,388.0188372,388.0244285,388.023552
 02/12  07:50:00,-3.066666667,0.001764044,392.5986373,0,15.56,15.56,15.56,15.56,0.007070392,0.007015771,0.00748856,0.00741653,388.0061178,388.0056261,388.011517,388.0106159,0.262155582,0.256655255,0.322984851,0.314554227,50,50,50,50,0.015,0.015,0.015,0.015,387.8573351,387.856807,387.8631019,387.8621383
 02/12  08:00:00,-2.8,0.001779814,386.5987711,0,15.56,15.56,15.56,15.56,0.007097234,0.007043406,0.007522811,0.007451948,388.0600238,388.0596103,388.0645806,388.063807,0.260708467,0.254899538,0.32156814,0.313460701,50,50,50,50,0.015,0.015,0.015,0.015,388.0061178,388.0056261,388.011517,388.0106159
 02/12  08:10:00,-2.433333333,0.001754868,386.5989049,0,15.56,15.56,15.56,15.56,0.007122118,0.007068633,0.007554127,0.007484594,388.0018632,388.0014901,388.0059534,388.0052562,0.259175635,0.252940772,0.320021724,0.312224337,50,50,50,50,0.015,0.015,0.015,0.015,388.0600238,388.0596103,388.0645806,388.063807
 02/12  08:20:00,-2.066666667,0.001726502,392.5990387,0,15.56,15.56,15.56,15.56,0.007143612,0.007090003,0.00758116,0.007513084,388.1622861,388.1619943,388.1656062,388.165021,0.257620259,0.250909318,0.318378638,0.310878344,50,50,50,50,0.015,0.015,0.015,0.015,388.0018632,388.0014901,388.0059534,388.0052562
 02/12  08:30:00,-1.7,0.001694545,386.5991724,0.181818,15.56,15.56,15.56,15.56,0.00716149,0.007107284,0.007607579,0.007540972,388.1985822,388.1983683,390.7534927,390.754243,0.256037558,0.248782595,0.305896397,0.298606415,50,50,50,50,0.015,0.015,0.015,0.015,388.1622861,388.1619943,388.1656062,388.165021
 02/12  08:40:00,-1.333333333,0.00165882,383.5993062,0.272727,15.56,15.56,15.56,15.56,0.007176173,0.007121152,0.007633976,0.007568841,387.988517,387.9882611,395.7809986,395.7848646,0.25463932,0.247284944,0.29883426,0.291809017,50,50,50,50,0.015,0.015,0.015,0.015,388.1985822,388.1983683,390.7534927,390.754243
 02/12  08:50:00,-0.966666667,0.001619147,393.5994399,0.272727,15.56,15.56,15.56,15.56,0.007188162,0.007132279,0.007658132,0.007594516,388.1060531,388.1058059,402.0698946,402.078037,0.253287622,0.245842237,0.29706864,0.290330172,50,50,50,50,0.015,0.015,0.015,0.015,387.988517,387.9882611,395.7809986,395.7848646
 02/12  09:00:00,-0.6,0.001575334,391.5995736,0.363636,15.56,15.56,15.56,15.56,0.007197845,0.007141117,0.007680693,0.007618624,388.3673173,388.3672096,409.6081983,409.6212915,0.251941836,0.244414422,0.289918209,0.283423253,50,50,50,50,0.015,0.015,0.015,0.015,388.1060531,388.1058059,402.0698946,402.078037
 02/12  09:10:00,0.05,0.001575337,388.5997073,0.363636,15.56,15.56,15.56,15.56,0.007218671,0.007159463,0.007727933,0.007665676,388.5127023,388.5127556,417.912931,417.9315806,0.153983893,0.146421052,0.190850807,0.184607727,50,50,50,50,0.015,0.015,0.015,0.015,388.3673173,388.3672096,409.6081983,409.6212915
 02/12  09:20:00,0.7,0.001560929,390.599841,0.363636,15.56,15.56,15.56,15.56,0.007245963,0.007183348,0.007788559,0.007725065,388.6039115,388.6040802,426.3255708,426.3499764,0.153858063,0.146277322,0.190178036,0.183917195,50,50,50,50,0.015,0.015,0.015,0.015,388.5127023,388.5127556,417.912931,417.9315806
 02/12  09:30:00,1.35,0.001541076,383.5999746,0.454545,15.56,15.56,15.56,15.56,0.007274245,0.007208058,0.007852608,0.007787594,388.5201615,388.520338,435.637629,435.6680819,0.153704899,0.146107724,0.18410979,0.177877467,50,50,50,50,0.015,0.015,0.015,0.015,388.6039115,388.6040802,426.3255708,426.3499764
 02/12  09:40:00,2,0.001515349,393.6001083,0.363636,15.56,15.56,15.56,15.56,0.007300893,0.00723126,0.007911623,0.007845209,388.5686201,388.5687896,444.180476,444.2166403,0.153470254,0.145754165,0.188609162,0.182406031,50,50,50,50,0.015,0.015,0.015,0.015,388.5201615,388.520338,435.637629,435.6680819
 02/12  09:50:00,2.65,0.001483293,393.6002419,0.363636,15.56,15.56,15.56,15.56,0.00732528,0.007252352,0.007964413,0.007896804,388.728045,388.7282768,451.8993048,451.9404553,0.153188266,0.145322795,0.187772081,0.181596743,50,50,50,50,0.015,0.015,0.015,0.015,388.5686201,388.5687896,444.180476,444.2166403
 02/12  10:00:00,3.3,0.001444432,391.6003755,0.454545,15.56,15.56,15.56,15.56,0.007347532,0.007271406,0.008014057,0.007945403,388.8831856,388.8835286,460.3449294,460.3908854,0.152869728,0.144829072,0.181523723,0.175374749,50,50,50,50,0.015,0.015,0.015,0.015,388.728045,388.7282768,451.8993048,451.9404553
 02/12  10:10:00,3.483333333,0.00143942,393.6005091,0.454545,15.56,15.56,15.56,15.56,0.007369339,0.007290071,0.008062054,0.007992473,389.058262,389.0587389,469.2356968,469.2865556,0.152389726,0.144178593,0.18038426,0.174261824,50,50,50,50,0.015,0.015,0.015,0.015,388.8831856,388.8835286,460.3449294,460.3908854
 02/12  10:20:00,3.666666667,0.001434013,393.6006427,0.636364,15.56,15.56,15.56,15.56,0.007391735,0.007309351,0.008113179,0.008042724,389.24233,389.2429507,480.7117674,480.7685977,0.151886608,0.143478313,0.168492183,0.162394412,50,50,50,50,0.015,0.015,0.015,0.015,389.058262,389.0587389,469.2356968,469.2865556
 02/12  10:30:00,3.85,0.0014282,392.6007763,0.545455,15.56,15.56,15.56,15.56,0.007415039,0.007329539,0.008163463,0.008092227,389.4013943,389.4021488,492.094502,492.1577837,0.151351777,0.142721499,0.172515333,0.166443859,50,50,50,50,0.015,0.015,0.015,0.015,389.24233,389.2429507,480.7117674,480.7685977
 02/12  10:40:00,4.033333333,0.001421974,385.6009099,0.272727,15.56,15.56,15.56,15.56,0.007439132,0.007350313,0.008205159,0.008133316,389.3802897,389.3810831,498.5909212,498.6586275,0.150581934,0.141356341,0.187061198,0.181017072,50,50,50,50,0.015,0.015,0.015,0.015,389.4013943,389.4021488,492.094502,492.1577837
 02/12  10:50:00,4.216666667,0.001415326,393.6010434,0.272727,15.56,15.56,15.56,15.56,0.007463804,0.007371299,0.008241103,0.008168783,389.4355045,389.4363033,502.1398493,502.2093299,0.149673136,0.139755811,0.18558494,0.179565616,50,50,50,50,0.015,0.015,0.015,0.015,389.3802897,389.3810831,498.5909212,498.6586275
 02/12  11:00:00,4.4,0.001408248,390.601177,0.181818,15.56,15.56,15.56,15.56,0.007488906,0.007392233,0.008272323,0.008199633,389.4997504,389.5005704,503.2723458,503.3413142,0.148689537,0.137953291,0.189305695,0.183311435,50,50,50,50,0.015,0.015,0.015,0.015,389.4355045,389.4363033,502.1398493,502.2093299
 02/12  11:10:00,4.683333333,0.001402243,392.6013105,0.363636,15.56,15.56,15.56,15.56,0.007513839,0.007412566,0.008305159,0.008232129,389.6002492,389.6011294,506.0900168,506.1582281,0.149710248,0.138280839,0.178977539,0.173005543,50,50,50,50,0.015,0.015,0.015,0.015,389.4997504,389.5005704,503.2723458,503.3413142
 02/12  11:20:00,4.966666667,0.001395368,388.601444,0.363636,15.56,15.56,15.56,15.56,0.007538205,0.007431924,0.008338684,0.008265348,389.6280331,389.6289536,510.2102891,510.2785552,0.150635,0.138418903,0.179077999,0.173129019,50,50,50,50,0.015,0.015,0.015,0.015,389.6002492,389.6011294,506.0900168,506.1582281
 02/12  11:30:00,5.25,0.001387593,384.6015775,0.454545,15.56,15.56,15.56,15.56,0.007561816,0.007450111,0.008373387,0.008299769,389.5128581,389.5136897,515.9669852,516.0365256,0.151437534,0.138387818,0.173685324,0.167757807,50,50,50,50,0.015,0.015,0.015,0.015,389.6280331,389.6289536,510.2102891,510.2785552
 02/12  11:40:00,5.533333333,0.001378891,383.601711,0.545455,15.56,15.56,15.56,15.56,0.007584916,0.007467755,0.00840992,0.008336038,389.302296,389.3028833,523.6643253,523.736513,0.15278823,0.139633711,0.16876117,0.16285413,50,50,50,50,0.015,0.015,0.015,0.015,389.5128581,389.5136897,515.9669852,516.0365256
 02/12  11:50:00,5.816666667,0.00136923,383.6018444,0.181818,15.56,15.56,15.56,15.56,0.007607784,0.00748547,0.008437151,0.008363154,389.0629568,389.0632078,526.816751,526.8903358,0.154314405,0.14123739,0.190717022,0.18483279,50,50,50,50,0.015,0.015,0.015,0.015,389.302296,389.3028833,523.6643253,523.736513
 02/12  12:00:00,6.1,0.001358581,388.6019779,0.181818,15.56,15.56,15.56,15.56,0.007630583,0.007503599,0.008457695,0.008383696,388.9422188,388.942196,526.8807358,526.9534316,0.155912097,0.143016921,0.191556761,0.185690997,50,50,50,50,0.015,0.015,0.015,0.015,389.0629568,389.0632078,526.816751,526.8903358
 02/12  12:10:00,6.2,0.001377987,385.6021113,0.181818,15.56,15.56,15.56,15.56,0.007652438,0.007521671,0.008474207,0.00840028,388.8337353,388.8335303,525.7729837,525.8431653,0.15991201,0.147871489,0.19464118,0.188793577,50,50,50,50,0.015,0.015,0.015,0.015,388.9422188,388.942196,526.8807358,526.9534316
 02/12  12:20:00,6.3,0.001397596,383.6022448,0.0909091,15.56,15.56,15.56,15.56,0.007672883,0.007539413,0.008485746,0.008411972,388.6686584,388.6682936,523.1503531,523.2168817,0.164012949,0.15284093,0.203135002,0.197304971,50,50,50,50,0.015,0.015,0.015,0.015,388.8337353,388.8335303,525.7729837,525.8431653
 02/12  12:30:00,6.4,0.001417411,393.6023782,0.181818,15.56,15.56,15.56,15.56,0.007691869,0.007556825,0.008496138,0.00842255,388.6991408,388.6987152,521.40273,521.4655889,0.168145626,0.157917108,0.201047265,0.195232427,50,50,50,50,0.015,0.015,0.015,0.015,388.6686584,388.6682936,523.1503531,523.2168817
 02/12  12:40:00,6.5,0.001437433,388.6025116,0.181818,15.56,15.56,15.56,15.56,0.007709258,0.007573366,0.008505412,0.008432035,388.7446345,388.7442409,520.3793325,520.4390905,0.171749099,0.161761624,0.203743893,0.197944371,50,50,50,50,0.015,0.015,0.015,0.015,388.6991408,388.6987152,521.40273,521.4655889
 02/12  12:50:00,6.6,0.001457663,383.6026449,0.181818,15.56,15.56,15.56,15.56,0.00772495,0.007588587,0.008512949,0.008439809,388.6493628,388.6489697,519.5521646,519.6093319,0.175151477,0.165273322,0.206368986,0.200584464,50,50,50,50,0.015,0.015,0.015,0.015,388.7446345,388.7442409,520.3793325,520.4390905
 02/12  13:00:00,6.7,0.001478104,390.6027783,0.272727,15.56,15.56,15.56,15.56,0.007738938,0.007602245,0.008520741,0.008447838,388.6276938,388.62728,520.2079816,520.2633923,0.178446535,0.168521529,0.203564329,0.197794353,50,50,50,50,0.015,0.015,0.015,0.015,388.6493628,388.6489697,519.5521646,519.6093319
 02/12  13:10:00,6.883333333,0.001496895,387.6029117,0.272727,15.56,15.56,15.56,15.56,0.007751905,0.007614631,0.008528541,0.008455879,388.6075766,388.6071501,521.6523514,521.7067855,0.180240989,0.16970077,0.204721354,0.198966396,50,50,50,50,0.015,0.015,0.015,0.015,388.6276938,388.62728,520.2079816,520.2633923
 02/12  13:20:00,7.066666667,0.001515898,390.603045,0.363636,15.56,15.56,15.56,15.56,0.007764209,0.007625842,0.008538124,0.008465686,388.6448642,388.6444621,524.6683824,524.7228037,0.181849402,0.170545185,0.200421454,0.194680931,50,50,50,50,0.015,0.015,0.015,0.015,388.6075766,388.6071501,521.6523514,521.7067855
 02/12  13:30:00,7.25,0.001535113,390.6031783,0.272727,15.56,15.56,15.56,15.56,0.0077759,0.007635747,0.008545824,0.008473632,388.7162925,388.7159667,527.1232945,527.177941,0.183317253,0.171043223,0.206648413,0.200924192,50,50,50,50,0.015,0.015,0.015,0.015,388.6448642,388.6444621,524.6683824,524.7228037
 02/12  13:40:00,7.433333333,0.001554544,386.6033116,0.272727,15.56,15.56,15.56,15.56,0.007787006,0.007644335,0.008551564,0.008479642,388.7049995,388.7047245,528.8083237,528.8628797,0.184871142,0.17162297,0.207730754,0.202021953,50,50,50,50,0.015,0.015,0.015,0.015,388.7162925,388.7159667,527.1232945,527.177941
 02/12  13:50:00,7.616666667,0.001574193,392.6034449,0.272727,15.56,15.56,15.56,15.56,0.007797277,0.007650944,0.008555712,0.00848407,388.7752586,388.7750594,530.2167421,530.2708518,0.185865915,0.170760927,0.208126726,0.20243285,50,50,50,50,0.015,0.015,0.015,0.015,388.7049995,388.7047245,528.8083237,528.8628797
 02/12  14:00:00,7.8,0.001594061,384.6035782,0.545455,15.56,15.56,15.56,15.56,0.007806742,0.007655673,0.008565753,0.008494321,388.7242919,388.7241009,535.3165085,535.3714751,0.187187219,0.170772689,0.192892366,0.187210854,50,50,50,50,0.015,0.015,0.015,0.015,388.7752586,388.7750594,530.2167421,530.2708518
 02/12  14:10:00,7.8,0.001615631,383.6037115,0.363636,15.56,15.56,15.56,15.56,0.00781512,0.007658024,0.008573928,0.008502698,388.5628397,388.5624719,539.9593584,540.0158565,0.18491153,0.166526244,0.200297724,0.194632021,50,50,50,50,0.015,0.015,0.015,0.015,388.7242919,388.7241009,535.3165085,535.3714751
 02/12  14:20:00,7.8,0.00163721,391.6038447,0.636364,15.56,15.56,15.56,15.56,0.007822518,0.007658108,0.008586146,0.008515035,388.5426217,388.5421062,547.7070234,547.7663934,0.183131414,0.162986451,0.181396897,0.175743314,50,50,50,50,0.015,0.015,0.015,0.015,388.5628397,388.5624719,539.9593584,540.0158565
 02/12  14:30:00,7.8,0.001658797,393.6039779,0.363636,15.56,15.56,15.56,15.56,0.007829161,0.007656192,0.00859313,0.008522156,388.6748846,388.6744875,553.3589716,553.4210483,0.181517502,0.159523535,0.194509837,0.188871832,50,50,50,50,0.015,0.015,0.015,0.015,388.5426217,388.5421062,547.7070234,547.7663934
 02/12  14:40:00,7.8,0.001680392,383.6041112,0.181818,15.56,15.56,15.56,15.56,0.00783552,0.007653604,0.008591164,0.008520397,388.6431364,388.6428328,554.1946605,554.2572267,0.180566764,0.158311716,0.203377853,0.197754651,50,50,50,50,0.015,0.015,0.015,0.015,388.6748846,388.6744875,553.3589716,553.4210483
 02/12  14:50:00,7.8,0.001701996,388.6042444,0.272727,15.56,15.56,15.56,15.56,0.007841925,0.007651423,0.008587097,0.008516537,388.5995465,388.599221,553.8570162,553.918267,0.179768749,0.157676977,0.196502823,0.190892583,50,50,50,50,0.015,0.015,0.015,0.015,388.6431364,388.6428328,554.1946605,554.2572267
 02/12  15:00:00,7.8,0.001723609,390.6043776,0.272727,15.56,15.56,15.56,15.56,0.007848444,0.007650259,0.008583551,0.008513178,388.6243532,388.6240272,553.7000466,553.7593566,0.178870856,0.157438587,0.195091309,0.189496205,50,50,50,50,0.015,0.015,0.015,0.015,388.5995465,388.599221,553.8570162,553.918267
 02/12  15:10:00,7.8,0.001744948,386.6045107,0.454545,15.56,15.56,15.56,15.56,0.007852252,0.00764773,0.008583046,0.008512788,388.6009101,388.6005778,556.4048386,556.463286,0.177567122,0.15736468,0.183096838,0.177517848,50,50,50,50,0.015,0.015,0.015,0.015,388.6243532,388.6240272,553.7000466,553.7593566
 02/12  15:20:00,7.8,0.001766288,383.6046439,0.363636,15.56,15.56,15.56,15.56,0.007851511,0.007642387,0.008579359,0.008509199,388.4676202,388.4671617,559.3896683,559.4481617,0.176037993,0.157593805,0.186967777,0.181411214,50,50,50,50,0.015,0.015,0.015,0.015,388.6009101,388.6005778,556.4048386,556.463286
 02/12  15:30:00,7.8,0.00178763,386.6047771,0.363636,15.56,15.56,15.56,15.56,0.007845694,0.007634005,0.008570814,0.008500753,388.3471741,388.3465298,562.0474536,562.1062311,0.174560606,0.15828145,0.185941076,0.180412233,50,50,50,50,0.015,0.015,0.015,0.015,388.4676202,388.4671617,559.3896683,559.4481617
 02/12  15:40:00,7.8,0.001808973,386.6049102,0.636364,15.56,15.56,15.56,15.56,0.0078347,0.007621869,0.008564341,0.008494306,388.2566696,388.2558659,568.3505959,568.4110119,0.172672475,0.157259905,0.168304625,0.162808118,50,50,50,50,0.015,0.015,0.015,0.015,388.3471741,388.3465298,562.0474536,562.1062311
 02/12  15:50:00,7.8,0.001830317,386.6050433,0.727273,15.56,15.56,15.56,15.56,0.007818573,0.007605485,0.008559551,0.008489479,388.1843922,388.1834817,578.1308638,578.1949708,0.170614958,0.155952711,0.161150349,0.155695454,50,50,50,50,0.015,0.015,0.015,0.015,388.2566696,388.2558659,568.3505959,568.4110119
 02/12  16:00:00,7.8,0.001851664,383.6051764,0.727273,15.56,15.56,15.56,15.56,0.007797412,0.007584635,0.008552483,0.008482358,388.0510741,388.0500539,589.1194305,589.1886168,0.168486825,0.154459067,0.159293053,0.153888438,50,50,50,50,0.015,0.015,0.015,0.015,388.1843922,388.1834817,578.1308638,578.1949708
 02/12  16:10:00,7.616666667,0.001839413,384.6053095,0.727273,15.56,15.56,15.56,15.56,0.007775209,0.007563663,0.008544321,0.008474184,387.9029513,387.9018043,600.0053462,600.0799305,0.170978268,0.158380394,0.161978857,0.156633292,50,50,50,50,0.015,0.015,0.015,0.015,388.0510741,388.0500539,589.1194305,589.1886168
 02/12  16:20:00,7.433333333,0.00182715,383.6054426,0.545455,15.56,15.56,15.56,15.56,0.007754489,0.007545313,0.008531881,0.008461851,387.7369051,387.7356301,607.6972494,607.7758805,0.173566953,0.16233308,0.17539713,0.170118388,50,50,50,50,0.015,0.015,0.015,0.015,387.9029513,387.9018043,600.0053462,600.0799305
 02/12  16:30:00,7.25,0.001814877,389.6055757,0.363636,15.56,15.56,15.56,15.56,0.007736077,0.007530395,0.00851323,0.00844346,387.7037473,387.7024085,610.7673214,610.8473342,0.176185016,0.166224535,0.188928422,0.183721802,50,50,50,50,0.015,0.015,0.015,0.015,387.7369051,387.7356301,607.6972494,607.7758805
 02/12  16:40:00,7.066666667,0.001802595,383.6057087,0.545455,15.56,15.56,15.56,15.56,0.007719991,0.007518867,0.008497309,0.008427854,387.6185332,387.6171875,613.9812581,614.0612763,0.178863704,0.170209046,0.18118227,0.176049039,50,50,50,50,0.015,0.015,0.015,0.015,387.7037473,387.7024085,610.7673214,610.8473342
 02/12  16:50:00,6.883333333,0.001790307,390.6058417,0.636364,15.56,15.56,15.56,15.56,0.007706057,0.007510494,0.008487486,0.008418362,387.6405819,387.6392638,619.4939316,619.5743438,0.181608681,0.174282104,0.178696957,0.17364069,50,50,50,50,0.015,0.015,0.015,0.015,387.6185332,387.6171875,613.9812581,614.0612763
 02/12  17:00:00,6.7,0.001778014,388.6059748,0.363636,15.56,15.56,15.56,15.56,0.007694127,0.007505142,0.008474855,0.008406173,387.6912249,387.6899693,622.2646493,622.3449761,0.184419037,0.178567361,0.197714307,0.192739658,50,50,50,50,0.015,0.015,0.015,0.015,387.6405819,387.6392638,619.4939316,619.5743438
 02/12  17:10:00,6.516666667,0.001784996,393.6061078,0.272727,15.56,15.56,15.56,15.56,0.007683154,0.007501606,0.008457434,0.008389305,387.8542416,387.8530615,621.6882582,621.7669934,0.1850281,0.180434968,0.204110125,0.19921665,50,50,50,50,0.015,0.015,0.015,0.015,387.6912249,387.6899693,622.2646493,622.3449761
 02/12  17:20:00,6.333333333,0.001791489,388.6062408,0.181818,15.56,15.56,15.56,15.56,0.007672548,0.007499583,0.008435963,0.008368474,387.9626788,387.9615758,618.1267334,618.2021009,0.185763233,0.183246401,0.210957708,0.206145981,50,50,50,50,0.015,0.015,0.015,0.015,387.8542416,387.8530615,621.6882582,621.7669934
 02/12  17:30:00,6.15,0.001797503,383.6063737,0.0909091,15.56,15.56,15.56,15.56,0.007662016,0.007498228,0.008411282,0.008344504,387.9006328,387.899607,611.9787813,612.0492159,0.186287141,0.184441081,0.217514918,0.212784971,50,50,50,50,0.015,0.015,0.015,0.015,387.9626788,387.9615758,618.1267334,618.2021009
 02/12  17:40:00,5.966666667,0.001803048,387.6065067,0,15.56,15.56,15.56,15.56,0.007651452,0.007497097,0.008383946,0.008317937,387.8367871,387.8358154,603.6931808,603.7574741,0.186758142,0.18572614,0.224120829,0.219472931,50,50,50,50,0.015,0.015,0.015,0.015,387.9006328,387.899607,611.9787813,612.0492159
 02/12  17:50:00,5.783333333,0.001808133,390.6066396,0,15.56,15.56,15.56,15.56,0.007640827,0.007496012,0.008356537,0.008291327,387.8720742,387.8711307,594.8109515,594.868605,0.187194001,0.186924411,0.225398923,0.220832469,50,50,50,50,0.015,0.015,0.015,0.015,387.8367871,387.8358154,603.6931808,603.7574741
 02/12  18:00:00,5.6,0.001812767,385.6067726,0,15.56,15.56,15.56,15.56,0.007630149,0.007494916,0.008330544,0.008266144,387.8529176,387.8520152,586.0271244,586.0782616,0.187635762,0.18807078,0.226662976,0.222178168,50,50,50,50,0.015,0.015,0.015,0.015,387.8720742,387.8711307,594.8109515,594.868605
 02/12  18:10:00,5.316666667,0.001831048,387.6069055,0,15.56,15.56,15.56,15.56,0.007620658,0.007495083,0.008307537,0.008243957,387.8293273,387.8284687,577.6552205,577.700296,0.189020556,0.190235187,0.228829919,0.224426901,50,50,50,50,0.015,0.015,0.015,0.015,387.8529176,387.8520152,586.0271244,586.0782616
 02/12  18:20:00,5.033333333,0.001847824,383.6070384,0,15.56,15.56,15.56,15.56,0.007613084,0.007497245,0.0082881,0.008225355,387.7212431,387.7204554,569.618499,569.6580388,0.190430738,0.192384689,0.230987425,0.226665806,50,50,50,50,0.015,0.015,0.015,0.015,387.8293273,387.8284687,577.6552205,577.700296
 02/12  18:30:00,4.75,0.001863144,389.6071713,0,15.56,15.56,15.56,15.56,0.007607594,0.007501546,0.008272174,0.008210281,387.7023886,387.7016507,562.036792,562.0713044,0.191862753,0.194525951,0.233135989,0.228895049,50,50,50,50,0.015,0.015,0.015,0.015,387.7212431,387.7204554,569.618499,569.6580388
 02/12  18:40:00,4.466666667,0.001877051,386.6073042,0,15.56,15.56,15.56,15.56,0.007604095,0.007507863,0.008259483,0.008198458,387.6846076,387.6839125,554.7799467,554.8098844,0.193315648,0.196663478,0.235278311,0.231116933,50,50,50,50,0.015,0.015,0.015,0.015,387.7023886,387.7016507,562.036792,562.0713044
 02/12  18:50:00,4.183333333,0.001889591,391.607437,0,15.56,15.56,15.56,15.56,0.007602435,0.007516013,0.008249739,0.008189598,387.767145,387.7664492,547.9234326,547.9492071,0.19478938,0.198800446,0.237417722,0.233334419,50,50,50,50,0.015,0.015,0.015,0.015,387.6846076,387.6839125,554.7799467,554.8098844
 02/12  19:00:00,3.9,0.001900806,386.6075699,0,15.56,15.56,15.56,15.56,0.007602477,0.007525833,0.008242698,0.008183456,387.7942312,387.7935382,541.2975407,541.31951,0.196283937,0.200939068,0.239557153,0.235550138,50,50,50,50,0.015,0.015,0.015,0.015,387.767145,387.7664492,547.9234326,547.9492071
 02/12  19:10:00,3.716666667,0.001916567,392.6077027,0,15.56,15.56,15.56,15.56,0.007564962,0.007500072,0.008180383,0.008123791,388.0109982,388.010242,531.9095618,531.9271312,0.313505776,0.318810554,0.357934269,0.354014045,50,50,50,50,0.015,0.015,0.015,0.015,387.7942312,387.7935382,541.2975407,541.31951
 02/12  19:20:00,3.533333333,0.001931573,393.6078355,0,15.56,15.56,15.56,15.56,0.007508253,0.007455859,0.008090225,0.00803716,388.3849705,388.3840462,521.3077135,521.320325,0.31626227,0.322181634,0.361326846,0.357477115,50,50,50,50,0.015,0.015,0.015,0.015,388.0109982,388.010242,531.9095618,531.9271312
 02/12  19:30:00,3.35,0.001945839,384.6079683,0,15.56,15.56,15.56,15.56,0.007451229,0.007410943,0.008000252,0.007950719,388.4020483,388.4010796,510.5264127,510.5340236,0.319051392,0.325569567,0.364726268,0.360943971,50,50,50,50,0.015,0.015,0.015,0.015,388.3849705,388.3840462,521.3077135,521.320325
 02/12  19:40:00,3.166666667,0.00195938,383.6081011,0,15.56,15.56,15.56,15.56,0.007402046,0.00737303,0.007922464,0.007876096,388.1348026,388.1340125,500.2807849,500.2838081,0.321861267,0.328964009,0.368141915,0.36442477,50,50,50,50,0.015,0.015,0.015,0.015,388.4020483,388.4010796,510.5264127,510.5340236
 02/12  19:50:00,2.983333333,0.001972211,384.6082339,0,15.56,15.56,15.56,15.56,0.007361851,0.007343236,0.00785842,0.007814807,387.8156914,387.8152145,490.8845346,490.8836204,0.324686151,0.332360291,0.371560337,0.367906401,50,50,50,50,0.015,0.015,0.015,0.015,388.1348026,388.1340125,500.2807849,500.2838081
 02/12  20:00:00,2.8,0.001984344,393.6083667,0,15.56,15.56,15.56,15.56,0.007329364,0.007320385,0.007806088,0.007764885,387.9299023,387.9295372,482.720656,482.7165576,0.32752435,0.335757503,0.374979762,0.371387186,50,50,50,50,0.015,0.015,0.015,0.015,387.8156914,387.8152145,490.8845346,490.8836204
 02/12  20:10:00,2.8,0.001969264,383.6084994,0,15.56,15.56,15.56,15.56,0.007303574,0.007303605,0.00776366,0.007724594,387.8590984,387.8588039,475.0620118,475.0553505,0.330036166,0.338883174,0.378053316,0.374520381,50,50,50,50,0.015,0.015,0.015,0.015,387.9299023,387.9295372,482.720656,482.7165576
 02/12  20:20:00,2.8,0.001954184,391.6086322,0,15.56,15.56,15.56,15.56,0.007283659,0.007292164,0.007729729,0.007692575,387.9649874,387.9646658,468.1918866,468.1831755,0.332556053,0.34199012,0.381122101,0.377647019,50,50,50,50,0.015,0.015,0.015,0.015,387.8590984,387.8588039,475.0620118,475.0553505
 02/12  20:30:00,2.8,0.001939105,391.6087649,0,15.56,15.56,15.56,15.56,0.007268917,0.007285412,0.007703184,0.007667752,388.2025393,388.2020523,462.0096269,461.9993115,0.335088693,0.345098958,0.384193972,0.38077503,50,50,50,50,0.015,0.015,0.015,0.015,387.9649874,387.9646658,468.1918866,468.1831755
 02/12  20:40:00,2.8,0.001924027,390.6088976,0,15.56,15.56,15.56,15.56,0.007258727,0.00728277,0.007683096,0.007649219,388.433069,388.4323543,456.3324073,456.3208515,0.33763338,0.348210706,0.387269537,0.383905114,50,50,50,50,0.015,0.015,0.015,0.015,388.2025393,388.2020523,462.0096269,461.9993115
 02/12  20:50:00,2.8,0.001908949,388.6090303,0,15.56,15.56,15.56,15.56,0.00725254,0.007283722,0.007668652,0.007636185,388.5375092,388.5366432,451.0019031,450.9893833,0.340189474,0.351325334,0.390348812,0.387037387,50,50,50,50,0.015,0.015,0.015,0.015,388.433069,388.4323543,456.3324073,456.3208515
 02/12  21:00:00,2.8,0.001893872,389.6091629,0,15.56,15.56,15.56,15.56,0.007249863,0.007287809,0.007659133,0.00762795,388.6082567,388.6073268,446.0734307,446.0601778,0.342756468,0.354442784,0.393431748,0.390171904,50,50,50,50,0.015,0.015,0.015,0.015,388.5375092,388.5366432,451.0019031,450.9893833
 02/12  21:10:00,2.883333333,0.001920308,383.6092956,0,15.56,15.56,15.56,15.56,0.007249144,0.007293398,0.007652858,0.007622842,388.4093618,388.4086024,441.2769312,441.2631097,0.343489813,0.355489464,0.394714704,0.391504876,50,50,50,50,0.015,0.015,0.015,0.015,388.6082567,388.6073268,446.0734307,446.0601778
 02/12  21:20:00,2.966666667,0.001946986,393.6094282,0,15.56,15.56,15.56,15.56,0.0072494,0.007299474,0.007648721,0.007619769,388.5114409,388.5107632,437.1498409,437.1356555,0.344200681,0.356499334,0.395987171,0.392826165,50,50,50,50,0.015,0.015,0.015,0.015,388.4093618,388.4086024,441.2769312,441.2631097
 02/12  21:30:00,3.05,0.001973906,386.6095609,0,15.56,15.56,15.56,15.56,0.007250238,0.007305672,0.007646199,0.00761822,388.5208651,388.5202219,433.2688663,433.2544931,0.344896328,0.35749135,0.397253997,0.394140701,50,50,50,50,0.015,0.015,0.015,0.015,388.5114409,388.5107632,437.1498409,437.1356555
 02/12  21:40:00,3.133333333,0.002001071,383.6096935,0,15.56,15.56,15.56,15.56,0.007251563,0.007311921,0.007645053,0.007617966,388.2899166,388.289483,429.459889,429.4454278,0.345611134,0.358451482,0.398514148,0.395447536,50,50,50,50,0.015,0.015,0.015,0.015,388.5208651,388.5202219,433.2688663,433.2544931
 02/12  21:50:00,3.216666667,0.002028482,393.6098261,0,15.56,15.56,15.56,15.56,0.007253345,0.007318245,0.007645124,0.007618858,388.3887067,388.38835,426.2669598,426.2525501,0.346315206,0.359428562,0.399754029,0.396733179,50,50,50,50,0.015,0.015,0.015,0.015,388.2899166,388.289483,429.459889,429.4454278
 02/12  22:00:00,3.3,0.002056142,385.6099587,0,15.56,15.56,15.56,15.56,0.007255563,0.00732466,0.007646275,0.007620767,388.3624731,388.3621519,423.2124738,423.1982228,0.347039743,0.360398336,0.400998998,0.398022983,50,50,50,50,0.015,0.015,0.015,0.015,388.3887067,388.38835,426.2669598,426.2525501
 02/12  22:10:00,3.116666667,0.002075833,384.6100913,0,15.56,15.56,15.56,15.56,0.00720815,0.007276968,0.007576565,0.007553182,388.0163242,388.0162975,418.7795984,418.7659277,0.599230273,0.612823511,0.654862894,0.651942669,50,50,50,50,0.015,0.015,0.015,0.015,388.3624731,388.3621519,423.2124738,423.1982228
 02/12  22:20:00,2.933333333,0.002094633,390.6102238,0,15.56,15.56,15.56,15.56,0.007133603,0.007199896,0.007471034,0.007450285,388.0451278,388.0452602,414.4322279,414.4192933,0.600003034,0.61381381,0.656143842,0.65326389,50,50,50,50,0.015,0.015,0.015,0.015,388.0163242,388.0162975,418.7795984,418.7659277
 02/12  22:30:00,2.75,0.002112562,393.6103564,0,15.56,15.56,15.56,15.56,0.007055814,0.007119536,0.007365147,0.007346773,388.5846956,388.5844322,410.9687537,410.956656,0.600798245,0.614870287,0.657457569,0.654616715,50,50,50,50,0.015,0.015,0.015,0.015,388.0451278,388.0452602,414.4322279,414.4192933
 02/12  22:40:00,2.566666667,0.002129635,388.6104889,0,15.56,15.56,15.56,15.56,0.006984961,0.007046921,0.007273138,0.00725662,388.8840167,388.8832624,407.8556715,407.8444412,0.60161678,0.615896537,0.658746062,0.655944043,50,50,50,50,0.015,0.015,0.015,0.015,388.5846956,388.5844322,410.9687537,410.956656
 02/12  22:50:00,2.383333333,0.002145869,391.6106214,0,15.56,15.56,15.56,15.56,0.006922073,0.006983112,0.00719557,0.007180438,389.1945322,389.1933714,405.3100536,405.2997086,0.602413922,0.616929013,0.660018646,0.657255546,50,50,50,50,0.015,0.015,0.015,0.015,388.8840167,388.8832624,407.8556715,407.8444412
 02/12  23:00:00,2.2,0.002161281,386.6107539,0,15.56,15.56,15.56,15.56,0.006865147,0.006925869,0.007128687,0.007114596,389.1030314,389.1018824,402.8192074,402.8096969,0.60322053,0.617941987,0.661253307,0.658529251,50,50,50,50,0.015,0.015,0.015,0.015,389.1945322,389.1933714,405.3100536,405.2997086
 02/12  23:10:00,2.2,0.002117909,384.6108864,0,15.56,15.56,15.56,15.56,0.006817945,0.006878885,0.007074625,0.007061345,388.6244682,388.6239056,400.3101541,400.3013774,0.608307656,0.623568575,0.666689664,0.664005578,50,50,50,50,0.015,0.015,0.015,0.015,389.1030314,389.1018824,402.8192074,402.8096969
 02/12  23:20:00,2.2,0.002074542,392.6110189,0,15.56,15.56,15.56,15.56,0.006781768,0.006843389,0.007033612,0.007020984,388.7069422,388.7067039,398.6638635,398.6558403,0.613435621,0.629243542,0.672119547,0.669474986,50,50,50,50,0.015,0.015,0.015,0.015,388.6244682,388.6239056,400.3101541,400.3013774
 02/12  23:30:00,2.2,0.002031181,390.6111513,0,15.56,15.56,15.56,15.56,0.00675543,0.006818098,0.007003826,0.006991737,388.9895498,388.9891476,397.4713763,397.4641483,0.618566818,0.634912065,0.677524497,0.67491926,50,50,50,50,0.015,0.015,0.015,0.015,388.7069422,388.7067039,398.6638635,398.6558403
 02/12  23:40:00,2.2,0.001987826,390.6112838,0,15.56,15.56,15.56,15.56,0.006736884,0.006800865,0.006982828,0.006971191,389.2706044,389.2698116,396.4944133,396.4879686,0.62369361,0.640570302,0.682908764,0.680342667,50,50,50,50,0.015,0.015,0.015,0.015,388.9895498,388.9891476,397.4713763,397.4641483
 02/12  23:50:00,2.2,0.001944478,388.6114162,0,15.56,15.56,15.56,15.56,0.006724238,0.006789719,0.006968459,0.006957209,389.3269781,389.3259935,395.4795791,395.4738366,0.62881487,0.646218711,0.688279106,0.68575198,50,50,50,50,0.015,0.015,0.015,0.015,389.2706044,389.2698116,396.4944133,396.4879686
 02/12  24:00:00,2.2,0.001901135,390.6115486,0,15.56,15.56,15.56,15.56,0.006716054,0.006783162,0.006959088,0.006948175,389.4216731,389.4206324,394.6623832,394.6572688,0.633931031,0.651858215,0.693641456,0.691153153,50,50,50,50,0.015,0.015,0.015,0.015,389.3269781,389.3259935,395.4795791,395.4738366
 02/13  00:10:00,1.933333333,0.001935716,391.611681,0,15.56,15.56,15.56,15.56,0.006710212,0.006778907,0.006952544,0.006941926,389.6497208,389.6485295,394.1135003,394.1089732,0.634784113,0.652946175,0.694786919,0.692336545,50,50,50,50,0.015,0.015,0.015,0.015,389.4216731,389.4206324,394.6623832,394.6572688
 02/13  00:20:00,1.666666667,0.001968213,386.6118134,0,15.56,15.56,15.56,15.56,0.006705458,0.006775624,0.006947521,0.006937165,389.5063695,389.5053388,393.3092466,393.3052156,0.635610505,0.654013343,0.695928349,0.693516133,50,50,50,50,0.015,0.015,0.015,0.015,389.6497208,389.6485295,394.1135003,394.1089732
 02/13  00:30:00,1.4,0.001998685,387.6119458,0,15.56,15.56,15.56,15.56,0.00670129,0.006772807,0.006943445,0.006933324,389.230714,389.2301848,392.4717608,392.4681343,0.636423029,0.655064282,0.697065897,0.694691831,50,50,50,50,0.015,0.015,0.015,0.015,389.5063695,389.5053388,393.3092466,393.3052156
 02/13  00:40:00,1.133333333,0.002027189,387.6120781,0,15.56,15.56,15.56,15.56,0.00669755,0.006770322,0.006940082,0.006930177,388.9636521,388.963719,391.7266281,391.7233501,0.63722812,0.656103214,0.698197782,0.695861841,50,50,50,50,0.015,0.015,0.015,0.015,389.230714,389.2301848,392.4717608,392.4681343
 02/13  00:50:00,0.866666667,0.002053782,391.6122105,0,15.56,15.56,15.56,15.56,0.006694177,0.006768129,0.006937298,0.006927594,389.0813244,389.0815243,391.4359094,391.4329942,0.638028121,0.657132195,0.699320901,0.697023057,50,50,50,50,0.015,0.015,0.015,0.015,388.9636521,388.963719,391.7266281,391.7233501
 02/13  01:00:00,0.6,0.002078521,387.6123428,0,15.56,15.56,15.56,15.56,0.006691114,0.006766186,0.006934978,0.006925463,389.0660101,389.0661761,391.0721775,391.0696068,0.638824027,0.658152406,0.700432551,0.698172778,50,50,50,50,0.015,0.015,0.015,0.015,389.0813244,389.0815243,391.4359094,391.4329942
 02/13  01:10:00,0.6,0.002091732,387.6124751,0,15.56,15.56,15.56,15.56,0.006690821,0.006766934,0.006935535,0.0069262,388.9164958,388.9167743,390.6262572,390.6239786,0.639660652,0.659160926,0.701598072,0.699376309,50,50,50,50,0.015,0.015,0.015,0.015,389.0660101,389.0661761,391.0721775,391.0696068
 02/13  01:20:00,0.6,0.002104948,392.6126074,0,15.56,15.56,15.56,15.56,0.006694325,0.006771367,0.006939939,0.00693078,389.1462913,389.1463723,390.602689,390.6007034,0.640476876,0.660094221,0.702718331,0.70053457,50,50,50,50,0.015,0.015,0.015,0.015,388.9164958,388.9167743,390.6262572,390.6239786
 02/13  01:30:00,0.6,0.002118169,387.6127397,0,15.56,15.56,15.56,15.56,0.00670133,0.006779183,0.006947849,0.006938861,389.1693696,389.1692715,390.4098376,390.4081127,0.641279725,0.66101966,0.703821509,0.701675707,50,50,50,50,0.015,0.015,0.015,0.015,389.1462913,389.1463723,390.602689,390.6007034
 02/13  01:40:00,0.6,0.002131395,390.612872,0,15.56,15.56,15.56,15.56,0.006711069,0.006789628,0.006958463,0.006949644,389.2669702,389.2667068,390.323446,390.3219524,0.642071302,0.661928285,0.704902597,0.702794733,50,50,50,50,0.015,0.015,0.015,0.015,389.1693696,389.1692715,390.4098376,390.4081127
 02/13  01:50:00,0.6,0.002144626,392.6130042,0,15.56,15.56,15.56,15.56,0.006722817,0.006801988,0.006971033,0.006962384,389.598999,389.5983176,390.4978887,390.4966272,0.642852755,0.662819518,0.705961262,0.703891311,50,50,50,50,0.015,0.015,0.015,0.015,389.2669702,389.2667068,390.323446,390.3219524
 02/13  02:00:00,0.6,0.002157862,383.6131365,0,15.56,15.56,15.56,15.56,0.006736035,0.00681574,0.006985012,0.00697653,389.2654771,389.2649985,390.0317206,390.0306061,0.643624753,0.663693819,0.706997907,0.704965837,50,50,50,50,0.015,0.015,0.015,0.015,389.598999,389.5983176,390.4978887,390.4966272
 02/13  02:10:00,0.966666667,0.002149761,387.6132687,0,15.56,15.56,15.56,15.56,0.006747491,0.006827835,0.006997075,0.006988762,388.8877408,388.8879461,389.5425334,389.5414993,0.648028209,0.668577993,0.711590921,0.709597462,50,50,50,50,0.015,0.015,0.015,0.015,389.2654771,389.2649985,390.0317206,390.0306061
 02/13  02:20:00,1.333333333,0.002139499,388.6134009,0,15.56,15.56,15.56,15.56,0.00675572,0.006836903,0.007005726,0.006997584,388.7072482,388.7080173,389.2670448,389.2660862,0.652473301,0.673509356,0.716187632,0.714232438,50,50,50,50,0.015,0.015,0.015,0.015,388.8877408,388.8879461,389.5425334,389.5414993
 02/13  02:30:00,1.7,0.002126978,393.6135331,0,15.56,15.56,15.56,15.56,0.006760846,0.006843065,0.007011109,0.007003139,389.0792953,389.0797622,389.5559185,389.5550991,0.656930452,0.678443197,0.720777309,0.718860269,50,50,50,50,0.015,0.015,0.015,0.015,388.7072482,388.7080173,389.2670448,389.2660862
 02/13  02:40:00,2.066666667,0.002112097,391.6136653,0,15.56,15.56,15.56,15.56,0.006763578,0.006846986,0.007013975,0.007006176,389.52835,389.527936,389.9322944,389.9316507,0.661391492,0.683375263,0.725362431,0.723483467,50,50,50,50,0.015,0.015,0.015,0.015,389.0792953,389.0797622,389.5559185,389.5550991
 02/13  02:50:00,2.433333333,0.002094754,391.6137975,0,15.56,15.56,15.56,15.56,0.006764608,0.006849316,0.007015059,0.007007431,389.8945688,389.8932616,390.2361833,390.2357019,0.665852963,0.688303613,0.729945994,0.728105054,50,50,50,50,0.015,0.015,0.015,0.015,389.52835,389.527936,389.9322944,389.9316507
 02/13  03:00:00,2.8,0.002074843,385.6139296,0,15.56,15.56,15.56,15.56,0.006764442,0.006850528,0.007014901,0.007007441,389.6670794,389.6657992,389.9576992,389.9572938,0.670313052,0.693226844,0.73453042,0.732727479,50,50,50,50,0.015,0.015,0.015,0.015,389.8945688,389.8932616,390.2361833,390.2357019
 02/13  03:10:00,2.883333333,0.002034083,391.6140618,0,15.56,15.56,15.56,15.56,0.006762416,0.006849824,0.007012956,0.007005661,389.6459036,389.6449408,389.8939577,389.8935941,0.671085425,0.694185685,0.735493893,0.733728266,50,50,50,50,0.015,0.015,0.015,0.015,389.6670794,389.6657992,389.9576992,389.9572938
 02/13  03:20:00,2.966666667,0.001992764,387.6141939,0,15.56,15.56,15.56,15.56,0.006758297,0.006846913,0.007009067,0.007001932,389.4994658,389.4989433,389.7116922,389.7113528,0.671825653,0.695119246,0.736456935,0.734728928,50,50,50,50,0.015,0.015,0.015,0.015,389.6459036,389.6449408,389.8939577,389.8935941
 02/13  03:30:00,3.05,0.001950881,383.614326,0,15.56,15.56,15.56,15.56,0.006752315,0.006842032,0.007003485,0.006996505,388.9264957,388.9269749,389.1098148,389.1094534,0.672549634,0.696035255,0.737419069,0.73572877,50,50,50,50,0.015,0.015,0.015,0.015,389.4994658,389.4989433,389.7116922,389.7113528
 02/13  03:40:00,3.133333333,0.00190843,391.6144581,0,15.56,15.56,15.56,15.56,0.006744864,0.006835603,0.006996589,0.006989762,388.856869,388.8579294,389.0149023,389.0145432,0.673264559,0.696938735,0.738377855,0.736725328,50,50,50,50,0.015,0.015,0.015,0.015,388.9264957,388.9269749,389.1098148,389.1094534
 02/13  03:50:00,3.216666667,0.001865406,391.6145902,0,15.56,15.56,15.56,15.56,0.00673631,0.006828013,0.006988719,0.006982041,389.1410919,389.1418408,389.2754389,389.2751384,0.673972811,0.697831791,0.739329793,0.737715094,50,50,50,50,0.015,0.015,0.015,0.015,388.856869,388.8579294,389.0149023,389.0145432
 02/13  04:00:00,3.3,0.001821805,386.6147222,0,15.56,15.56,15.56,15.56,0.006726929,0.006819556,0.006980123,0.006973592,389.0979436,389.0983973,389.2119504,389.2117032,0.674675214,0.698715385,0.740271941,0.738695117,50,50,50,50,0.015,0.015,0.015,0.015,389.1410919,389.1418408,389.2754389,389.2751384
 02/13  04:10:00,3.216666667,0.001834354,385.6148543,0,15.56,15.56,15.56,15.56,0.006720673,0.006814164,0.006974705,0.006968321,388.7359206,388.7367203,388.8341464,388.8339074,0.675380541,0.699551238,0.741187043,0.739648139,50,50,50,50,0.015,0.015,0.015,0.015,389.0979436,389.0983973,389.2119504,389.2117032
 02/13  04:20:00,3.133333333,0.001846685,385.6149863,0,15.56,15.56,15.56,15.56,0.0067193,0.006813559,0.006974161,0.006967922,388.2789627,388.2805818,388.36514,388.3648761,0.676077733,0.700328463,0.742061416,0.740560507,50,50,50,50,0.015,0.015,0.015,0.015,388.7359206,388.7367203,388.8341464,388.8339074
 02/13  04:30:00,3.05,0.001858801,392.6151184,0,15.56,15.56,15.56,15.56,0.006722544,0.006817463,0.006978174,0.006972082,388.4467102,388.4483958,388.5210347,388.5207885,0.67676403,0.701100982,0.742919446,0.741456536,50,50,50,50,0.015,0.015,0.015,0.015,388.2789627,388.2805818,388.36514,388.3648761
 02/13  04:40:00,2.966666667,0.001870703,387.6152504,0,15.56,15.56,15.56,15.56,0.006729391,0.006824869,0.006985702,0.006979757,388.5428228,388.5441177,388.6058204,388.6056168,0.67743955,0.701859091,0.743756549,0.742331647,50,50,50,50,0.015,0.015,0.015,0.015,388.4467102,388.4483958,388.5210347,388.5207885
 02/13  04:50:00,2.883333333,0.001882393,386.6153824,0,15.56,15.56,15.56,15.56,0.00673886,0.00683481,0.006995751,0.006989954,388.4076429,388.408782,388.4614183,388.4612416,0.678105428,0.702602689,0.744573268,0.743186372,50,50,50,50,0.015,0.015,0.015,0.015,388.5428228,388.5441177,388.6058204,388.6056168
 02/13  05:00:00,2.8,0.001893872,385.6155144,0,15.56,15.56,15.56,15.56,0.006750234,0.006846578,0.007007602,0.007001954,388.0824954,388.0839735,388.1296444,388.1294652,0.678762739,0.703332866,0.745370834,0.744021925,50,50,50,50,0.015,0.015,0.015,0.015,388.4076429,388.408782,388.4614183,388.4612416
 02/13  05:10:00,2.8,0.001893872,387.6156463,0,15.56,15.56,15.56,15.56,0.006758399,0.006855198,0.007016068,0.007010572,387.8838834,387.8857512,387.9256697,387.9254837,0.683837283,0.708782737,0.750560943,0.749250075,50,50,50,50,0.015,0.015,0.015,0.015,388.0824954,388.0839735,388.1296444,388.1294652
 02/13  05:20:00,2.8,0.001893872,393.6157783,0,15.56,15.56,15.56,15.56,0.006761109,0.006858505,0.007018889,0.007013548,388.3069272,388.3082119,388.3418491,388.3417039,0.688971394,0.714310157,0.755774791,0.754502391,50,50,50,50,0.015,0.015,0.015,0.015,387.8838834,387.8857512,387.9256697,387.9254837
 02/13  05:30:00,2.8,0.001893872,384.6159102,0,15.56,15.56,15.56,15.56,0.006758671,0.006856821,0.007016418,0.007011233,388.2633159,388.2641284,388.2923415,388.2922311,0.694118863,0.719847549,0.76098974,0.759755464,50,50,50,50,0.015,0.015,0.015,0.015,388.3069272,388.3082119,388.3418491,388.3417039
 02/13  05:40:00,2.8,0.001893872,390.6160421,0,15.56,15.56,15.56,15.56,0.006752328,0.006851365,0.007009956,0.007004926,388.3697319,388.370166,388.3938342,388.3937517,0.699277451,0.725396096,0.766211563,0.765015289,50,50,50,50,0.015,0.015,0.015,0.015,388.2633159,388.2641284,388.2923415,388.2922311
 02/13  05:50:00,2.8,0.001893872,384.616174,0,15.56,15.56,15.56,15.56,0.006743272,0.006843305,0.007000746,0.006995871,388.1201461,388.1207673,388.1412701,388.1411888,0.704443843,0.730953193,0.771442869,0.770284506,50,50,50,50,0.015,0.015,0.015,0.015,388.3697319,388.370166,388.3938342,388.3937517
 02/13  06:00:00,2.8,0.001893872,384.6163059,0,15.56,15.56,15.56,15.56,0.006732378,0.006833492,0.006989694,0.006984972,387.6700304,387.6714635,387.6901949,387.6900877,0.709615818,0.736516621,0.77668544,0.775564913,50,50,50,50,0.015,0.015,0.015,0.015,388.1201461,388.1207673,388.1412701,388.1411888
