Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/13  06:10:00,2.7,0.001895091,390.6164378,0,21.75085642,22.80244884,22.90000124,22.95978558,0.008688064,0.011980693,0.012383003,0.012126408,389.2311792,389.0746409,387.796442,387.7873331,3.027539837,13.93839557,23.01446174,35.16194669,36.16946952,24.52678576,24.59387096,24.63488823,0.011806298,0.011937064,0.012177709,0.011865868,388.9365471,388.7960507,387.7747431,387.7666309
 02/13  06:20:00,2.6,0.001896181,384.6165697,0,21.11944057,21.20664005,21.37233718,21.53822641,0.008757226,0.010858431,0.011131731,0.010924595,390.2055718,390.0993479,387.6425482,387.6351886,1.498090014,0.690740034,0,0,50,31.36296669,21.9378172,22.04324884,0.015,0.012629422,0.011617936,0.011393036,389.616126,389.4902442,387.7230894,387.7151088
 02/13  06:30:00,2.5,0.001897145,387.6167015,0,21.11025354,21.11091029,21.11142628,21.11083591,0.008918448,0.01081008,0.011090306,0.010922821,391.1827005,391.0416888,387.6478122,387.6430551,1.649134079,3.062124018,3.908390833,4.798634622,50,50,50,50,0.015,0.015,0.015,0.015,390.4087258,390.299899,387.6504959,387.6437609
 02/13  06:40:00,2.4,0.001897983,384.6168334,0,21.11000135,21.11000044,21.11000054,21.11000034,0.009219749,0.010824388,0.011139818,0.011130495,392.780735,392.6467979,387.5414808,387.5412215,1.290940019,0.814312271,0.98569655,1.492148809,50,50,50,50,0.015,0.015,0.015,0.015,391.7535212,391.5829275,387.6371808,387.6337769
 02/13  06:50:00,2.3,0.001898699,393.6169652,0,21.11000009,21.11000001,21.11000001,21.11,0.009560315,0.01083309,0.011100318,0.011108045,394.9925007,394.8751306,387.7448536,387.7502669,1.325039636,1.312003415,1.223163557,0.953754722,50,50,50,50,0.015,0.015,0.015,0.015,392.780735,392.6467979,387.5414808,387.5412215
 02/13  07:00:00,2.2,0.001899292,384.617097,0,21.11000001,21.11,21.11,21.11,0.009854092,0.010835587,0.011042892,0.011033469,396.9663876,396.8577112,387.7400086,387.7476217,1.309226207,1.336421651,1.383390529,1.381129384,50,50,50,50,0.015,0.015,0.015,0.015,394.9925007,394.8751306,387.7448536,387.7502669
 02/13  07:10:00,2.3,0.001891124,383.6172288,0,21.11,21.11,21.11,21.11,0.010076965,0.010834708,0.010993073,0.010972106,399.8977607,399.7895139,387.5278896,387.5354726,1.290132915,1.319123078,1.370354455,1.368179213,50,50,50,50,0.015,0.015,0.015,0.015,396.9663876,396.8577112,387.7400086,387.7476217
 02/13  07:20:00,2.4,0.001882731,390.6173606,0,21.11,21.11,21.11,21.11,0.010236157,0.010829791,0.010952686,0.010930203,403.5785076,403.4660179,387.5438564,387.5507449,1.279299,1.309443659,1.357241146,1.355228515,50,50,50,50,0.015,0.015,0.015,0.015,399.8977607,399.7895139,387.5278896,387.5354726
 02/13  07:30:00,2.5,0.00187411,387.6174923,0,21.11,21.11,21.11,21.11,0.010347865,0.010820718,0.01091761,0.010898494,407.2382616,407.1202004,387.5895513,387.5957678,1.26945298,1.300530989,1.344855453,1.342961295,50,50,50,50,0.015,0.015,0.015,0.015,403.5785076,403.4660179,387.5438564,387.5507449
 02/13  07:40:00,2.6,0.001865258,383.6176241,0,21.11,21.11,21.11,21.11,0.010426108,0.010807987,0.010884628,0.010869577,410.4375222,410.3150043,387.4412852,387.4469575,1.260226458,1.291435959,1.332809258,1.331007659,50,50,50,50,0.015,0.015,0.015,0.015,407.2382616,407.1202004,387.5895513,387.5957678
 02/13  07:50:00,2.7,0.001856174,391.6177558,0,21.11,21.11,21.11,21.11,0.01048046,0.010792408,0.010852399,0.010840523,413.592249,413.4666754,387.5316275,387.5368659,1.25154401,1.282614499,1.321183996,1.319462988,50,50,50,50,0.015,0.015,0.015,0.015,410.4375222,410.3150043,387.4412852,387.4469575
 02/13  08:00:00,2.8,0.001846855,384.6178875,0,21.11,21.11,21.11,21.11,0.010517128,0.010774758,0.01082065,0.01081095,416.3575311,416.2303997,387.4797767,387.4846305,1.243326199,1.274067301,1.309942715,1.308296434,50,50,50,50,0.015,0.015,0.015,0.015,413.592249,413.4666754,387.5316275,387.5368659
 02/13  08:10:00,2.983333333,0.001855549,393.6180192,0.0909091,21.11,21.11,21.11,21.11,0.010564693,0.010780648,0.01079428,0.010786076,429.6458407,429.4977871,388.8958342,388.9004722,1.179906157,1.209929525,1.292534707,1.29095893,50,50,50,50,0.015,0.015,0.015,0.015,416.3575311,416.2303997,387.4797767,387.4846305
 02/13  08:20:00,3.166666667,0.001864122,393.6181509,0.0909091,21.11,21.11,21.11,21.11,0.010614814,0.010798453,0.010772767,0.010765665,448.3346654,448.1459946,391.0928535,391.097441,1.171535521,1.200747674,1.281700075,1.280190907,50,50,50,50,0.015,0.015,0.015,0.015,429.6458407,429.4977871,388.8958342,388.9004722
 02/13  08:30:00,3.35,0.001872571,386.6182826,0.0909091,21.11,21.11,21.11,21.11,0.01065807,0.010816214,0.010754479,0.010748241,467.2600472,467.0251393,393.0954244,393.1000063,1.16352915,1.191784013,1.271112816,1.269666221,50,50,50,50,0.015,0.015,0.015,0.015,448.3346654,448.1459946,391.0928535,391.097441
 02/13  08:40:00,3.533333333,0.00188089,386.6184143,0.363636,21.11,21.11,21.11,21.11,0.010691477,0.010829333,0.01074615,0.010740606,484.6362974,484.3605561,398.375853,398.380711,1.155977622,1.183665105,1.241902919,1.240514579,50,50,50,50,0.015,0.015,0.015,0.015,467.2600472,467.0251393,393.0954244,393.1000063
 02/13  08:50:00,3.716666667,0.001889076,384.6185459,0.363636,21.11,21.11,21.11,21.11,0.010716125,0.010837787,0.01074272,0.010737737,500.2675895,499.960331,405.2088909,405.2142792,1.148713483,1.175847543,1.231818825,1.230484823,50,50,50,50,0.015,0.015,0.015,0.015,484.6362974,484.3605561,398.375853,398.380711
 02/13  09:00:00,3.9,0.001897125,386.6186775,0.272727,21.11,21.11,21.11,21.11,0.010734215,0.010842918,0.010737138,0.010732615,514.5793793,514.2491784,410.9796023,410.9854871,1.14171114,1.168256009,1.228376874,1.227092973,50,50,50,50,0.015,0.015,0.015,0.015,500.2675895,499.960331,405.2088909,405.2142792
 02/13  09:10:00,4.266666667,0.001888377,390.6188091,0.363636,21.11,21.11,21.11,21.11,0.010865008,0.010966837,0.010847857,0.010843563,531.2932969,530.9331433,417.7213883,417.7278954,0.906842802,0.93291288,0.983674876,0.982434638,50,50,50,50,0.015,0.015,0.015,0.015,514.5793793,514.2491784,410.9796023,410.9854871
 02/13  09:20:00,4.633333333,0.001877732,392.6189408,0.363636,21.11,21.11,21.11,21.11,0.011051545,0.011149661,0.01101575,0.01101157,549.3045373,548.9079857,425.1014556,425.1086827,0.899968964,0.92546338,0.974068679,0.972870154,50,50,50,50,0.015,0.015,0.015,0.015,531.2932969,530.9331433,417.7213883,417.7278954
 02/13  09:30:00,5,0.001865109,383.6190723,0.454545,21.11,21.11,21.11,21.11,0.011236249,0.011331387,0.011184986,0.011180899,567.0682395,566.6345014,433.5768383,433.5848743,0.893118839,0.918052189,0.958232832,0.957071462,50,50,50,50,0.015,0.015,0.015,0.015,549.3045373,548.9079857,425.1014556,425.1086827
 02/13  09:40:00,5.366666667,0.001850423,386.6192039,0.363636,21.11,21.11,21.11,21.11,0.011395277,0.011487167,0.011327151,0.011323176,584.1429477,583.6755259,441.2140068,441.222789,0.886275901,0.910361696,0.955103974,0.953975049,50,50,50,50,0.015,0.015,0.015,0.015,567.0682395,566.6345014,433.5768383,433.5848743
 02/13  09:50:00,5.733333333,0.001833588,393.6193355,0.727273,21.11,21.11,21.11,21.11,0.011526532,0.011614797,0.011452551,0.011448698,600.6343845,600.1380826,453.184014,453.193778,0.879541158,0.902751023,0.920465396,0.91936381,50,50,50,50,0.015,0.015,0.015,0.015,584.1429477,583.6755259,441.2140068,441.222789
 02/13  10:00:00,6.1,0.001814516,393.619467,0.454545,21.11,21.11,21.11,21.11,0.011635139,0.011719563,0.011552263,0.01154854,616.5322188,616.0117941,463.7927463,463.8035032,0.872912788,0.895169551,0.930173882,0.929095196,50,50,50,50,0.015,0.015,0.015,0.015,600.6343845,600.1380826,453.184014,453.193778
 02/13  10:10:00,6.383333333,0.001802141,384.6195985,0.545455,21.11,21.11,21.11,21.11,0.011723395,0.011803926,0.011630961,0.011627366,631.6231004,631.083222,473.7030644,473.7147004,0.865338258,0.886588677,0.913851749,0.912791135,50,50,50,50,0.015,0.015,0.015,0.015,616.5322188,616.0117941,463.7927463,463.8035032
 02/13  10:20:00,6.666666667,0.001788488,385.6197301,0.818182,21.11,21.11,21.11,21.11,0.011793489,0.01187017,0.011701041,0.011697562,646.0285177,645.4735218,487.00947,487.0221262,0.857864607,0.878059457,0.884888289,0.883841127,50,50,50,50,0.015,0.015,0.015,0.015,631.6231004,631.083222,473.7030644,473.7147004
 02/13  10:30:00,6.95,0.001773515,391.6198616,0.454545,21.11,21.11,21.11,21.11,0.011847819,0.011920733,0.011747667,0.011744297,659.9840206,659.4176307,497.2295347,497.2430685,0.850477634,0.869575271,0.900294146,0.899256319,50,50,50,50,0.015,0.015,0.015,0.015,646.0285177,645.4735218,487.00947,487.0221262
 02/13  10:40:00,7.233333333,0.001757184,387.619993,0.363636,21.11,21.11,21.11,21.11,0.011888738,0.011958027,0.011771594,0.011768324,673.3899437,672.8153562,503.5073031,503.5213157,0.843304233,0.861500947,0.897277273,0.896244295,50,50,50,50,0.015,0.015,0.015,0.015,659.9840206,659.4176307,497.2295347,497.2430685
 02/13  10:50:00,7.516666667,0.00173945,384.6201245,0.363636,21.11,21.11,21.11,21.11,0.011918315,0.011984149,0.011780809,0.011777626,686.1831591,685.6033195,507.7897681,507.8039036,0.836255721,0.853538724,0.888129541,0.887097083,50,50,50,50,0.015,0.015,0.015,0.015,673.3899437,672.8153562,503.5073031,503.5213157
 02/13  11:00:00,7.8,0.001720272,384.620256,0.636364,21.11,21.11,21.11,21.11,0.011938274,0.012000836,0.011790629,0.011787512,698.4250395,697.8426129,515.2407212,515.2550544,0.829298935,0.845700067,0.860047833,0.85901159,50,50,50,50,0.015,0.015,0.015,0.015,686.1831591,685.6033195,507.7897681,507.8039036
 02/13  11:10:00,8.166666667,0.001731407,386.6203874,0.454545,21.11,21.11,21.11,21.11,0.011951278,0.01201083,0.011793887,0.011790823,710.2138536,709.6307698,522.2432613,522.2578642,0.824940035,0.840972837,0.866009257,0.864965397,50,50,50,50,0.015,0.015,0.015,0.015,698.4250395,697.8426129,515.2407212,515.2550544
 02/13  11:20:00,8.533333333,0.001741865,392.6205188,0.363636,21.11,21.11,21.11,21.11,0.011959179,0.012016015,0.011787614,0.011784591,721.6979188,721.1155117,527.1745129,527.1892687,0.820728277,0.836391088,0.86594367,0.864888208,50,50,50,50,0.015,0.015,0.015,0.015,710.2138536,709.6307698,522.2432613,522.2578642
 02/13  11:30:00,8.9,0.001751607,389.6206503,0.363636,21.11,21.11,21.11,21.11,0.011963035,0.012017432,0.011775266,0.011772269,732.7495314,732.1689807,530.7883933,530.8031303,0.816595937,0.831880776,0.859721956,0.858651064,50,50,50,50,0.015,0.015,0.015,0.015,721.6979188,721.1155117,527.1745129,527.1892687
 02/13  11:40:00,9.266666667,0.001760597,387.6207817,0.363636,21.11,21.11,21.11,21.11,0.011963517,0.012015758,0.011759898,0.011756914,743.300845,742.7232104,533.8498694,533.8644717,0.812666943,0.827788063,0.853769707,0.852679802,50,50,50,50,0.015,0.015,0.015,0.015,732.7495314,732.1689807,530.7883933,530.8031303
 02/13  11:50:00,9.633333333,0.001768795,390.620913,0.545455,21.11,21.11,21.11,21.11,0.011961124,0.012011488,0.01174935,0.011746362,753.4583881,752.8845155,539.3241427,539.338757,0.808832906,0.823844279,0.835299342,0.834187023,50,50,50,50,0.015,0.015,0.015,0.015,743.300845,742.7232104,533.8498694,533.8644717
 02/13  12:00:00,10,0.001776161,385.6210444,0.0909091,21.11,21.11,21.11,21.11,0.011956275,0.012005028,0.011725107,0.011722107,763.1222827,762.5529438,539.7792401,539.7936027,0.805072278,0.820015753,0.861302367,0.860164867,50,50,50,50,0.015,0.015,0.015,0.015,753.4583881,752.8845155,539.3241427,539.338757
 02/13  12:10:00,10.28333333,0.001785046,393.6211758,0,21.11,21.11,21.11,21.11,0.011933792,0.011981001,0.011690261,0.011687238,766.0059711,765.448218,535.8074785,535.8210737,0.83293245,0.847376594,0.861224164,0.86005863,50,50,50,50,0.015,0.015,0.015,0.015,763.1222827,762.5529438,539.7792401,539.7936027
 02/13  12:20:00,10.56666667,0.001793541,390.6213071,0,21.11,21.11,21.11,21.11,0.011903024,0.011948735,0.011653735,0.011650676,764.8604636,764.3218823,530.1029043,530.1153458,0.828283033,0.842163091,0.854955752,0.853759798,50,50,50,50,0.015,0.015,0.015,0.015,766.0059711,765.448218,535.8074785,535.8210737
 02/13  12:30:00,10.85,0.001801632,387.6214384,0.0909091,21.11,21.11,21.11,21.11,0.011872626,0.0119169,0.011623498,0.011620387,762.4449416,761.9294691,525.4378656,525.4491111,0.823623053,0.836943524,0.842470862,0.841242615,50,50,50,50,0.015,0.015,0.015,0.015,764.8604636,764.3218823,530.1029043,530.1153458
 02/13  12:40:00,11.13333333,0.0018093,393.6215697,0,21.11,21.11,21.11,21.11,0.011846088,0.011889017,0.011595996,0.01159282,760.1515555,759.6595698,520.6590319,520.6691279,0.819082413,0.831986242,0.842849065,0.841587173,50,50,50,50,0.015,0.015,0.015,0.015,762.4449416,761.9294691,525.4378656,525.4491111
 02/13  12:50:00,11.41666667,0.00181653,388.621701,0.181818,21.11,21.11,21.11,21.11,0.011823708,0.011865389,0.011576967,0.011573713,758.0815169,757.6118168,518.1450617,518.154252,0.814591386,0.827098481,0.824419823,0.823123112,50,50,50,50,0.015,0.015,0.015,0.015,760.1515555,759.6595698,520.6590319,520.6691279
 02/13  13:00:00,11.7,0.001823305,391.6218323,0.272727,21.11,21.11,21.11,21.11,0.011804747,0.011845276,0.011566576,0.011563234,756.2379578,755.7890649,518.3642998,518.372976,0.810130506,0.822295167,0.812323633,0.810991461,50,50,50,50,0.015,0.015,0.015,0.015,758.0815169,757.6118168,518.1450617,518.154252
 02/13  13:10:00,11.78333333,0.00182006,387.6219636,0.363636,21.11,21.11,21.11,21.11,0.011803696,0.011843255,0.011561952,0.011558512,760.9638562,760.5294184,520.9745262,520.9831084,0.772892202,0.784844363,0.800360463,0.798992561,50,50,50,50,0.015,0.015,0.015,0.015,756.2379578,755.7890649,518.3642998,518.372976
 02/13  13:20:00,11.86666667,0.001816708,392.6220948,0.363636,21.11,21.11,21.11,21.11,0.011811203,0.011849919,0.011557848,0.011554304,769.5304447,769.1037078,524.587356,524.5961276,0.768251943,0.77999845,0.794840125,0.793436541,50,50,50,50,0.015,0.015,0.015,0.015,760.9638562,760.5294184,520.9745262,520.9831084
 02/13  13:30:00,11.95,0.001813249,393.6222261,0.454545,21.11,21.11,21.11,21.11,0.011818715,0.011856663,0.011554761,0.011551109,779.0837183,778.6609443,529.5931029,529.6022991,0.763739899,0.77530018,0.7831358,0.781696834,50,50,50,50,0.015,0.015,0.015,0.015,769.5304447,769.1037078,524.587356,524.5961276
 02/13  13:40:00,12.03333333,0.001809681,389.6223573,0.363636,21.11,21.11,21.11,21.11,0.011822767,0.011860005,0.011547567,0.011543803,788.2641475,787.8445472,533.7824579,533.7920929,0.759211967,0.770633261,0.784106016,0.782632405,50,50,50,50,0.015,0.015,0.015,0.015,779.0837183,778.6609443,529.5931029,529.6022991
 02/13  13:50:00,12.11666667,0.001806003,390.6224885,0.454545,21.11,21.11,21.11,21.11,0.011822916,0.011859322,0.011539574,0.011535696,796.8738379,796.4585125,538.4494682,538.4595594,0.754235627,0.76466087,0.77193073,0.770423252,50,50,50,50,0.015,0.015,0.015,0.015,788.2641475,787.8445472,533.7824579,533.7920929
 02/13  14:00:00,12.2,0.001802214,393.6226197,0.181818,21.11,21.11,21.11,21.11,0.011819861,0.011855373,0.011521375,0.011517383,805.0835067,804.6735696,539.7078785,539.7180841,0.74969138,0.759857395,0.785710424,0.784170561,50,50,50,50,0.015,0.015,0.015,0.015,796.8738379,796.4585125,538.4494682,538.4595594
 02/13  14:10:00,12.38333333,0.001824147,390.6227509,0.272727,21.11,21.11,21.11,21.11,0.011814614,0.011849029,0.011500304,0.011496194,812.9028341,812.4995727,540.0452528,540.0552733,0.743730707,0.752607221,0.772781038,0.771209861,50,50,50,50,0.015,0.015,0.015,0.015,805.0835067,804.6735696,539.7078785,539.7180841
 02/13  14:20:00,12.56666667,0.001846316,387.6228821,0.181818,21.11,21.11,21.11,21.11,0.011807894,0.011841071,0.011476395,0.011472165,820.3173346,819.9217162,539.0760382,539.0856211,0.738180019,0.746448058,0.773034696,0.771433844,50,50,50,50,0.015,0.015,0.015,0.015,812.9028341,812.4995727,540.0452528,540.0552733
 02/13  14:30:00,12.75,0.001868723,384.6230132,0.545455,21.11,21.11,21.11,21.11,0.011800097,0.011831978,0.011464072,0.011459713,827.3258563,826.9385488,542.5046331,542.5141674,0.732836754,0.740559448,0.741824617,0.740195487,50,50,50,50,0.015,0.015,0.015,0.015,820.3173346,819.9217162,539.0760382,539.0856211
 02/13  14:40:00,12.93333333,0.001891369,385.6231443,0.363636,21.11,21.11,21.11,21.11,0.01179124,0.011821377,0.011452152,0.011447662,834.0312855,833.6536678,546.163741,546.1735327,0.726718905,0.731853867,0.747190428,0.745535236,50,50,50,50,0.015,0.015,0.015,0.015,827.3258563,826.9385488,542.5046331,542.5141674
 02/13  14:50:00,13.11666667,0.001914257,383.6232755,0.363636,21.11,21.11,21.11,21.11,0.011781371,0.011809207,0.011437841,0.011433221,840.4326393,840.0662163,549.0904849,549.1005686,0.720789037,0.72384511,0.740392412,0.738713369,50,50,50,50,0.015,0.015,0.015,0.015,834.0312855,833.6536678,546.163741,546.1735327
 02/13  15:00:00,13.3,0.00193739,389.6234066,0.454545,21.11,21.11,21.11,21.11,0.011770495,0.011795293,0.011424466,0.011419716,846.7022253,846.3487726,552.8863121,552.8967535,0.714480653,0.714447338,0.726699263,0.724999081,50,50,50,50,0.015,0.015,0.015,0.015,840.4326393,840.0662163,549.0904849,549.1005686
 02/13  15:10:00,13.21666667,0.001942499,383.6235377,0.272727,21.11,21.11,21.11,21.11,0.011758566,0.011779838,0.011405177,0.0114003,852.6660168,852.3267716,554.561305,554.5718918,0.709871856,0.708125348,0.733907399,0.732189624,50,50,50,50,0.015,0.015,0.015,0.015,846.7022253,846.3487726,552.8863121,552.8967535
 02/13  15:20:00,13.13333333,0.001947494,392.6236687,0.363636,21.11,21.11,21.11,21.11,0.01174565,0.011763001,0.011384952,0.011379951,858.5424977,858.2185064,556.2717354,556.2823331,0.7053892,0.701414789,0.72208603,0.720354314,50,50,50,50,0.015,0.015,0.015,0.015,852.6660168,852.3267716,554.561305,554.5718918
 02/13  15:30:00,13.05,0.001952375,387.6237998,0.545455,21.11,21.11,21.11,21.11,0.011731924,0.011745098,0.011371029,0.011365904,864.1712833,863.8632685,560.7471746,560.7580646,0.701219433,0.69550328,0.704147444,0.702406468,50,50,50,50,0.015,0.015,0.015,0.015,858.5424977,858.2185064,556.2717354,556.2823331
 02/13  15:40:00,12.96666667,0.001957144,384.6239308,0.363636,21.11,21.11,21.11,21.11,0.011717744,0.011726973,0.01135455,0.011349309,869.4715017,869.1792458,564.1428572,564.1540988,0.698032242,0.69244801,0.712960641,0.711216804,50,50,50,50,0.015,0.015,0.015,0.015,864.1712833,863.8632685,560.7471746,560.7580646
 02/13  15:50:00,12.88333333,0.001961801,387.6240619,0.363636,21.11,21.11,21.11,21.11,0.01170341,0.011709236,0.011335447,0.011330101,874.5672806,874.2900141,566.4239527,566.4353951,0.69526265,0.690100275,0.709643357,0.707904696,50,50,50,50,0.015,0.015,0.015,0.015,869.4715017,869.1792458,564.1428572,564.1540988
 02/13  16:00:00,12.8,0.001966346,386.6241929,0.272727,21.11,21.11,21.11,21.11,0.011689074,0.011692182,0.011312412,0.011306976,879.45863,879.1953148,566.8847713,566.8960995,0.692629208,0.688245852,0.712987004,0.711264456,50,50,50,50,0.015,0.015,0.015,0.015,874.5672806,874.2900141,566.4239527,566.4353951
 02/13  16:10:00,12.7,0.001968304,385.6243239,0.454545,21.11,21.11,21.11,21.11,0.011675294,0.011676429,0.011294657,0.011289145,884.1256861,883.8751395,568.9602096,568.971448,0.690810524,0.687551003,0.698574653,0.696882083,50,50,50,50,0.015,0.015,0.015,0.015,879.45863,879.1953148,566.8847713,566.8960995
 02/13  16:20:00,12.6,0.001970141,386.6244549,0.545455,21.11,21.11,21.11,21.11,0.011662294,0.01166217,0.011284437,0.011278868,888.6076504,888.3686994,573.545338,573.5568272,0.68883611,0.686712842,0.690447259,0.688802489,50,50,50,50,0.015,0.015,0.015,0.015,884.1256861,883.8751395,568.9602096,568.971448
 02/13  16:30:00,12.5,0.00197186,385.6245859,0.454545,21.11,21.11,21.11,21.11,0.01165004,0.011649311,0.011275018,0.011269422,892.889333,892.6608511,577.9434598,577.9553519,0.686795906,0.685898247,0.695147623,0.693571853,50,50,50,50,0.015,0.015,0.015,0.015,888.6076504,888.3686994,573.545338,573.5568272
 02/13  16:40:00,12.4,0.001973462,393.6247168,0.363636,21.11,21.11,21.11,21.11,0.011638416,0.011637658,0.011262034,0.011256451,897.166379,896.9473189,580.6173985,580.6295172,0.684754535,0.685047259,0.70006966,0.698586456,50,50,50,50,0.015,0.015,0.015,0.015,892.889333,892.6608511,577.9434598,577.9553519
 02/13  16:50:00,12.3,0.001974947,384.6248478,0.545455,21.11,21.11,21.11,21.11,0.011627338,0.011627073,0.01125335,0.011247821,901.1666069,900.9559767,584.5743616,584.5866701,0.68283136,0.684411924,0.686242814,0.684876943,50,50,50,50,0.015,0.015,0.015,0.015,897.166379,896.9473189,580.6173985,580.6295172
 02/13  17:00:00,12.2,0.001976317,389.6249787,0.181818,21.11,21.11,21.11,21.11,0.011616746,0.011617557,0.011236167,0.01123075,905.0236135,904.8203446,584.526146,584.5382805,0.680971084,0.684338292,0.710756179,0.709533338,50,50,50,50,0.015,0.015,0.015,0.015,901.1666069,900.9559767,584.5743616,584.5866701
 02/13  17:10:00,12.11666667,0.002008331,393.6251096,0.454545,21.11,21.11,21.11,21.11,0.011583115,0.01158567,0.011223194,0.011217942,899.3566275,899.1629723,585.7883363,585.8001826,0.72704885,0.732546288,0.691590863,0.690535332,50,50,50,50,0.015,0.015,0.015,0.015,905.0236135,904.8203446,584.526146,584.5382805
 02/13  17:20:00,12.03333333,0.002039932,389.6252405,0.272727,21.11,21.11,21.11,21.11,0.011537849,0.011543126,0.011209051,0.011204026,888.1196076,887.9414152,585.8429579,585.8544298,0.726259869,0.735192248,0.70471597,0.703851436,50,50,50,50,0.015,0.015,0.015,0.015,899.3566275,899.1629723,585.7883363,585.8001826
 02/13  17:30:00,11.95,0.002071121,387.6253714,0.181818,21.11,21.11,21.11,21.11,0.011492345,0.011501001,0.011191275,0.011186545,875.406271,875.2483905,583.6449287,583.6559017,0.724877376,0.735353026,0.710692078,0.710039933,50,50,50,50,0.015,0.015,0.015,0.015,888.1196076,887.9414152,585.8429579,585.8544298
 02/13  17:40:00,11.86666667,0.002101902,392.6255023,0.0909091,21.11,21.11,21.11,21.11,0.011451348,0.011463736,0.011169584,0.011165217,863.1628274,863.0274826,579.2159784,579.2263718,0.723185413,0.735127582,0.716650309,0.716229994,50,50,50,50,0.015,0.015,0.015,0.015,875.406271,875.2483905,583.6449287,583.6559017
 02/13  17:50:00,11.78333333,0.002132278,391.6256331,0,21.11,21.11,21.11,21.11,0.011415379,0.011431674,0.011144536,0.011140599,851.6999373,851.5874354,572.6608544,572.6706997,0.721385173,0.734646914,0.722665953,0.722494159,50,50,50,50,0.015,0.015,0.015,0.015,863.1628274,863.0274826,579.2159784,579.2263718
 02/13  18:00:00,11.7,0.002162253,390.625764,0,21.11,21.11,21.11,21.11,0.01138357,0.011403856,0.011119713,0.011116273,840.8548146,840.7647178,565.3517498,565.3612065,0.719546059,0.734028928,0.722394266,0.722484306,50,50,50,50,0.015,0.015,0.015,0.015,851.6999373,851.5874354,572.6608544,572.6706997
 02/13  18:10:00,11.13333333,0.002216275,391.6258948,0,21.11,21.11,21.11,21.11,0.011348236,0.011372657,0.011097361,0.01109448,827.5917587,827.5269646,558.1440936,558.1533847,0.73516891,0.75131904,0.724797931,0.725159203,50,50,50,50,0.015,0.015,0.015,0.015,840.8548146,840.7647178,565.3517498,565.3612065
 02/13  18:20:00,10.56666667,0.002262994,389.6260256,0,21.11,21.11,21.11,21.11,0.011312312,0.01134106,0.011078036,0.011075774,813.0463723,813.0109413,551.2406986,551.2500482,0.736350156,0.754093138,0.727258111,0.727895365,50,50,50,50,0.015,0.015,0.015,0.015,827.5917587,827.5269646,558.1440936,558.1533847
 02/13  18:30:00,10,0.00230282,383.6261564,0,21.11,21.11,21.11,21.11,0.011278879,0.011312132,0.011061477,0.011059887,798.3396135,798.3363874,544.5179836,544.5275971,0.737574323,0.756835907,0.729765194,0.730678717,50,50,50,50,0.015,0.015,0.015,0.015,813.0463723,813.0109413,551.2406986,551.2500482
 02/13  18:40:00,9.433333333,0.002336149,388.6262872,0,21.11,21.11,21.11,21.11,0.011249062,0.011286957,0.011047224,0.011046352,784.1993792,784.2292014,538.1181017,538.128148,0.738848089,0.759566516,0.732330689,0.733516697,50,50,50,50,0.015,0.015,0.015,0.015,798.3396135,798.3363874,544.5179836,544.5275971
 02/13  18:50:00,8.866666667,0.002363361,393.626418,0,21.11,21.11,21.11,21.11,0.011222623,0.011265247,0.011034765,0.011034649,770.853986,770.9162138,532.1388436,532.1494461,0.740176988,0.762296483,0.734966211,0.736417505,50,50,50,50,0.015,0.015,0.015,0.015,784.1993792,784.2292014,538.1181017,538.128148
 02/13  19:00:00,8.3,0.00238482,391.6265487,0,21.11,21.11,21.11,21.11,0.011199,0.011246398,0.011023765,0.011024432,758.1362309,758.229757,526.4430221,526.4542773,0.74156663,0.765034672,0.737681657,0.739388364,50,50,50,50,0.015,0.015,0.015,0.015,770.853986,770.9162138,532.1388436,532.1494461
 02/13  19:10:00,8.033333333,0.002439374,384.6266795,0,19.57865281,20.73958423,20.88078005,20.95547505,0.010817041,0.010860906,0.010642129,0.010642643,744.1803387,744.2212536,520.6378793,520.6475411,0,0,0,0,20.01376117,20.85150799,20.95046002,21.00260733,0.010933152,0.010978135,0.010758117,0.010758676,748.5481388,748.6088224,522.4610599,522.4713084
 02/13  19:20:00,7.766666667,0.002491076,387.6268102,0,18.48275097,20.4121754,20.67397113,20.81432485,0.010475355,0.010515434,0.010300548,0.010300907,730.9546466,730.9084139,515.1615158,515.1685799,0,0,0,0,18.76221075,20.50084604,20.73031552,20.85290818,0.01056828,0.010609441,0.010393511,0.010393917,734.5443306,734.5239133,516.649366,516.6572119
 02/13  19:30:00,7.5,0.00254,391.6269409,0,17.65311005,20.10855091,20.47829598,20.67924565,0.010156011,0.010191976,0.009980568,0.009980716,718.8665161,718.7165699,510.2443869,510.2481504,0,0,0,0,17.95229838,20.2217001,20.55157993,20.72997593,0.010275479,0.010313018,0.010100316,0.010100547,723.3925297,723.2828972,512.0878581,512.0929272
 02/13  19:40:00,7.233333333,0.002586221,387.6270716,0,16.9694511,19.82610934,20.29270318,20.54972718,0.009856673,0.009888433,0.009680194,0.009680094,707.3774604,707.1135726,505.4485045,505.4482584,0,0,0,0,17.26848355,19.95537907,20.37799575,20.60938684,0.009994143,0.010027855,0.009818167,0.009818185,712.649534,712.4388481,507.647133,507.6487861
 02/13  19:50:00,6.966666667,0.00262981,393.6272023,0,16.4482476,19.56733379,20.11941534,20.42753104,0.00958052,0.009608226,0.009402833,0.009402462,697.0959602,696.7220985,501.3187497,501.3144232,0,0,0,0,16.74606666,19.71942338,20.22154769,20.4996657,0.009743255,0.009773358,0.009566291,0.009566083,703.1670878,702.8584921,503.7645183,503.7626451
 02/13  20:00:00,6.7,0.002670839,388.627333,0,15.63170303,18.99420103,19.72540583,20.14559932,0.008974678,0.008976323,0.00877718,0.008776103,673.6592512,673.0084105,491.7033656,491.6880203,0.09750144,0,0,0,38.81608253,19.24481339,19.89881222,20.27012568,0.013193507,0.009253792,0.009051921,0.009051163,683.9609158,683.4402132,495.947809,495.9374813
 02/13  20:10:00,6.316666667,0.002746065,390.6274636,0,15.59123848,18.83465421,19.60997467,20.06071685,0.00882509,0.008798056,0.008600603,0.008599272,667.0101083,666.2439168,488.9348245,488.9154782,0.13484584,0,0,0,32.81585151,18.98442112,19.71737828,20.1393446,0.011987339,0.008965264,0.008766213,0.00876511,673.2232258,672.5706093,491.5177894,491.5020292
 02/13  20:20:00,5.933333333,0.002815332,387.6275942,0,15.56000265,18.57037059,19.41383386,19.91455787,0.008585902,0.00849951,0.008304874,0.00830309,655.6516172,654.7322628,484.1491436,484.1224241,0.104740178,0,0,0,50,18.69466721,19.5105986,19.98834381,0.015,0.008641906,0.008445961,0.008444427,661.2330161,660.3550256,486.5374359,486.5149183
 02/13  20:30:00,5.55,0.002878867,390.6277249,0,15.56000001,18.3875136,19.27901484,19.81453466,0.00843736,0.008294324,0.008101668,0.008099592,647.9282036,646.920625,480.9862722,480.95496,0.173489207,0,0,0,50,18.53582422,19.38871181,19.89607369,0.015,0.008461217,0.008266956,0.00826512,654.2108964,653.2818731,483.569253,483.5417348
 02/13  20:40:00,5.166666667,0.002936893,386.6278555,0,15.56,17.94390985,18.94297448,19.56150846,0.00807051,0.007788448,0.007600633,0.007597795,628.7270487,627.3941756,472.932466,472.8887132,0.178222776,0,0,0,50,18.21832607,19.15175078,19.71907338,0.015,0.008102151,0.007911333,0.00790897,640.655944,639.5245178,477.9452689,477.9093086
 02/13  20:50:00,4.783333333,0.002989626,388.6279861,0,15.56,17.54718669,18.63127879,19.32118702,0.007750398,0.007330392,0.007146977,0.007143419,611.1414076,609.5249107,465.5170711,465.4613225,0.1837668,0,0,0,50,17.7923828,18.82437289,19.47043362,0.015,0.007613455,0.007427318,0.007424206,622.0145611,620.567629,470.0958987,470.0475713
 02/13  21:00:00,4.4,0.003037275,391.6281167,0,15.56,17.19207817,18.34389096,19.0943287,0.007474513,0.006920007,0.006740593,0.006736385,595.4031712,593.5911903,459.0193694,458.95314,0.187614523,0,0,0,50,17.41151074,18.52219532,19.23539951,0.015,0.007173955,0.006992061,0.006988254,605.1392808,603.4429028,463.0282884,462.9685057
 02/13  21:10:00,4.216666667,0.003015023,386.6282472,0,15.56,16.87408859,18.0754412,18.8778324,0.007235913,0.006548873,0.006373167,0.006368387,580.9285972,578.9858406,453.0147873,452.9389797,0.193288225,0,0,0,50,17.07065138,18.24211385,19.01253425,0.015,0.006778588,0.006600581,0.006596153,589.9185892,588.0528661,456.7548322,456.6849888
 02/13  21:20:00,4.033333333,0.002992785,384.6283778,0,15.56,16.58811481,17.82352292,18.67052729,0.007031093,0.006213075,0.006040833,0.006035566,567.4819523,565.433509,447.309577,447.2248384,0.198631732,0,0,0,50,16.79895258,18.01054567,18.82492501,0.015,0.006460577,0.006285765,0.006280853,577.4231873,575.4571394,451.5392797,451.4611218
 02/13  21:30:00,3.85,0.002970564,384.6285083,0,15.56,16.3301624,17.58661131,18.47176511,0.006856571,0.005909371,0.005740386,0.005734718,555.1021773,552.9303949,441.9701406,441.8774974,0.203767953,0,0,0,50,16.58811481,17.82352292,18.67052729,0.015,0.006213075,0.006040833,0.006035566,567.4819523,565.433509,447.309577,447.2248384
 02/13  21:40:00,3.666666667,0.002948364,392.6286388,0,15.56,16.09666294,17.3664665,18.28100248,0.006709076,0.005634942,0.005469031,0.005463047,544.1223733,541.8412684,437.424505,437.3263983,0.208718578,0,0,0,50,16.3301624,17.58661131,18.47176511,0.015,0.005909371,0.005740386,0.005734718,555.1021773,552.9303949,441.9701406,441.8774974
 02/13  21:50:00,3.483333333,0.002926187,389.6287693,0,15.56,15.88450767,17.16220599,18.0977253,0.006585618,0.005387233,0.005224227,0.005218012,534.1673787,531.8108251,433.3713438,433.2693368,0.213491879,0,0,0,50,16.09666294,17.3664665,18.28100248,0.015,0.005634942,0.005469031,0.005463047,544.1223733,541.8412684,437.424505,437.3263983
 02/13  22:00:00,3.3,0.002904036,391.6288998,0,15.56,15.69103182,16.97207618,17.921444,0.006483513,0.005163902,0.005003642,0.004997277,525.1361114,522.7408923,429.7625118,429.658062,0.218110298,0,0,0,50,15.88450767,17.16220599,18.0977253,0.015,0.005387233,0.005224227,0.005218012,534.1673787,531.8108251,433.3713438,433.2693368
 02/13  22:10:00,3.3,0.002904036,392.6290303,0,15.56,15.56074502,16.68925459,17.67747147,0.006413247,0.005132754,0.004706887,0.004700416,511.0104722,508.7290178,425.0513049,424.9456062,0.561289106,0.444087998,0,0,50,50,16.97207618,17.921444,0.015,0.015,0.005003642,0.004997277,525.1361114,522.7408923,429.7625118,429.658062
 02/13  22:20:00,3.3,0.002904036,388.6291608,0,15.56,15.56000093,16.56795234,17.58042995,0.006409715,0.005220875,0.00459317,0.004586691,504.3064648,502.2188068,422.9827932,422.8762659,0.565832663,0.522912333,0,0,50,50,16.67355707,17.66629179,0.015,0.015,0.004693884,0.004687416,509.9922269,507.7537583,424.7721986,424.6663207
 02/13  22:30:00,3.3,0.002904036,384.6292912,0,15.56,15.56,16.35447613,17.40576914,0.006396464,0.005357838,0.00440045,0.004393983,493.090402,491.2647462,419.1707602,419.0623532,0.570214466,0.506283845,0,0,50,50,16.47804512,17.5057478,0.015,0.015,0.00450546,0.004498966,499.6389482,497.6591148,421.4724941,421.3654966
 02/13  22:40:00,3.3,0.002904036,388.6294216,0,15.56,15.56,16.0649265,17.16303738,0.00636933,0.00551731,0.004147164,0.004140757,479.6273747,478.0719865,414.6036505,414.4952148,0.574478266,0.560904173,0,0,50,50,16.35447613,17.40576914,0.015,0.015,0.00440045,0.004393983,493.090402,491.2647462,419.1707602,419.0623532
 02/13  22:50:00,3.3,0.002904036,390.629552,0,15.56,15.56,15.9672762,17.07890506,0.006358302,0.005560064,0.004067442,0.004061076,475.7811944,474.3002931,413.5736333,413.46702,0.578680823,0.567122658,0,0,50,50,16.05646919,17.155352,0.015,0.015,0.004140994,0.004134592,479.4041842,477.8525516,414.6109141,414.5029755
 02/13  23:00:00,3.3,0.002904036,393.6296825,0,15.56,15.56,15.78991664,16.92566763,0.006341958,0.005634771,0.003929241,0.003922975,469.3098588,467.9613669,411.9729668,411.870513,0.58279012,0.572838307,0,0,50,50,15.88654052,17.0101435,0.015,0.015,0.004000061,0.003993725,472.3813952,470.9674696,412.5290889,412.4233039
 02/13  23:10:00,3.3,0.002927566,385.6298128,0,15.56,15.56,15.56016306,16.7057111,0.006323747,0.005740032,0.003799569,0.003732639,459.1691462,457.9980621,408.9079797,408.7921394,0.594019433,0.585588273,0.085938774,0,50,50,50,16.92566763,0.015,0.015,0.015,0.003922975,469.3098588,467.9613669,411.9729668,411.870513
 02/13  23:20:00,3.3,0.002951098,392.6299432,0,15.56,15.56,15.56000125,16.46131567,0.006310024,0.005847982,0.004266128,0.003536748,448.862044,447.8675869,406.1221256,405.8414135,0.602286011,0.595147203,0.932893864,0,50,50,50,16.7057111,0.015,0.015,0.015,0.003732639,459.1691462,457.9980621,408.9079797,408.7921394
 02/13  23:30:00,3.3,0.002974631,383.6300736,0,15.56,15.56,15.56,16.21896308,0.00630323,0.005942718,0.004678109,0.003361835,439.1621865,438.3218384,403.107032,402.6764532,0.610486021,0.604507283,0.424291385,0,50,50,50,16.46131567,0.015,0.015,0.015,0.003536748,448.862044,447.8675869,406.1221256,405.8414135
 02/13  23:40:00,3.3,0.002998166,393.6302039,0,15.56,15.56,15.56,15.9873685,0.006302846,0.006021245,0.005008088,0.003213695,431.510298,430.7984892,401.0561894,400.5302139,0.618619802,0.613731115,0.575521506,0,50,50,50,16.21896308,0.015,0.015,0.015,0.003361835,439.1621865,438.3218384,403.107032,402.6764532
 02/13  23:50:00,3.3,0.003021703,391.6303342,0,15.56,15.56,15.56,15.76683066,0.006307379,0.006086279,0.005266232,0.003088917,425.3882494,424.7837606,399.5865337,399.0237867,0.626690847,0.62283832,0.587082929,0,50,50,50,15.9873685,0.015,0.015,0.015,0.003213695,431.510298,430.7984892,401.0561894,400.5302139
 02/13  24:00:00,3.3,0.003045242,393.6304646,0,15.56,15.56,15.56,15.56002659,0.006315449,0.006141355,0.005470749,0.002999937,420.487012,419.9731372,398.5843703,398.0309486,0.634703306,0.631840052,0.598307337,0.023015429,50,50,50,50,0.015,0.015,0.015,0.015,425.3882494,424.7837606,399.5865337,399.0237867
 02/14  00:10:00,3.3,0.003045242,388.6305949,0,15.56,15.56,15.56,15.56000015,0.006325632,0.006188712,0.005635733,0.003662563,416.0152397,415.5785405,397.4097563,396.9454659,0.638342286,0.636488343,0.605058536,1.040080979,50,50,50,50,0.015,0.015,0.015,0.015,420.487012,419.9731372,398.5843703,398.0309486
 02/14  00:20:00,3.3,0.003045242,388.6307251,0,15.56,15.56,15.56,15.56,0.006337051,0.006229914,0.005770717,0.004223817,411.9703825,411.5995664,396.1648218,395.7746391,0.641914469,0.641039407,0.611583053,0.39862413,50,50,50,50,0.015,0.015,0.015,0.015,416.0152397,415.5785405,397.4097563,396.9454659
 02/14  00:30:00,3.3,0.003045242,389.6308554,0,15.56,15.56,15.56,15.56,0.006349257,0.006266172,0.005882258,0.004669214,408.5256173,408.2110184,395.1000102,394.7696241,0.645429035,0.645504184,0.617949239,0.594993569,50,50,50,50,0.015,0.015,0.015,0.015,411.9703825,411.5995664,396.1648218,395.7746391
 02/14  00:40:00,3.3,0.003045242,385.6309857,0,15.56,15.56,15.56,15.56,0.006362005,0.006298466,0.005975218,0.005016377,405.3005827,405.0339551,393.8969517,393.6157099,0.648890153,0.649888575,0.624175304,0.602136049,50,50,50,50,0.015,0.015,0.015,0.015,408.5256173,408.2110184,395.1000102,394.7696241
 02/14  00:50:00,3.3,0.003045242,392.6311159,0,15.56,15.56,15.56,15.56,0.006375134,0.006327588,0.006053415,0.00528895,402.973809,402.7479787,393.2877966,393.0476908,0.652300156,0.654196911,0.630272362,0.609013932,50,50,50,50,0.015,0.015,0.015,0.015,405.3005827,405.0339551,393.8969517,393.6157099
 02/14  01:00:00,3.3,0.003045242,392.6312461,0,15.56,15.56,15.56,15.56,0.00638851,0.006354165,0.006119908,0.005506091,401.3107827,401.1195742,393.083879,392.8791443,0.655660712,0.658432583,0.636248208,0.615685202,50,50,50,50,0.015,0.015,0.015,0.015,402.973809,402.7479787,393.2877966,393.0476908
 02/14  01:10:00,3.3,0.003021703,387.6313763,0,15.56,15.56,15.56,15.56,0.0064006,0.006377296,0.006175707,0.005679808,399.5906243,399.4288909,392.6026448,392.4282772,0.659015788,0.662702333,0.642143513,0.622207639,50,50,50,50,0.015,0.015,0.015,0.015,401.3107827,401.1195742,393.083879,392.8791443
 02/14  01:20:00,3.3,0.002998166,387.6315065,0,15.56,15.56,15.56,15.56,0.006410706,0.006396771,0.006222122,0.005818867,397.879849,397.7432679,391.9435715,391.7948083,0.662334121,0.666916983,0.647933424,0.628569159,50,50,50,50,0.015,0.015,0.015,0.015,399.5906243,399.4288909,392.6026448,392.4282772
 02/14  01:30:00,3.3,0.002974631,387.6316367,0,15.56,15.56,15.56,15.56,0.006418909,0.006413034,0.006263123,0.005930332,396.329281,396.2141465,391.2860995,391.1586733,0.665610352,0.67106742,0.657977194,0.634780535,50,50,50,50,0.015,0.015,0.015,0.015,397.879849,397.7432679,391.9435715,391.7948083
 02/14  01:40:00,3.3,0.002951098,384.6317669,0,15.56,15.56,15.56,15.56,0.006425578,0.006426728,0.006300037,0.006020006,394.7433115,394.646507,390.4587174,390.3489235,0.668843514,0.675153598,0.665555901,0.640852252,50,50,50,50,0.015,0.015,0.015,0.015,396.329281,396.2141465,391.2860995,391.1586733
 02/14  01:50:00,3.3,0.002927566,389.631897,0,15.56,15.56,15.56,15.56,0.006431072,0.006438425,0.006333353,0.006092568,393.6727582,393.5914311,390.0326835,389.9379962,0.672033527,0.679176296,0.672950089,0.646793837,50,50,50,50,0.015,0.015,0.015,0.015,394.7433115,394.646507,390.4587174,390.3489235
 02/14  02:00:00,3.3,0.002904036,383.6320272,0,15.56,15.56,15.56,15.56,0.006435657,0.006448554,0.006363462,0.006153539,392.4753693,392.4072131,389.3829325,389.3011118,0.675180646,0.683136409,0.68016107,0.655994564,50,50,50,50,0.015,0.015,0.015,0.015,393.6727582,393.5914311,390.0326835,389.9379962
 02/14  02:10:00,3.216666667,0.002925874,388.6321573,0,15.56,15.56,15.56,15.56,0.006440905,0.006458738,0.006392188,0.006207266,391.6528501,391.5957727,389.0256898,388.9550874,0.678177552,0.686777315,0.687105036,0.66367591,50,50,50,50,0.015,0.015,0.015,0.015,392.4753693,392.4072131,389.3829325,389.3011118
 02/14  02:20:00,3.133333333,0.002947344,387.6322874,0,15.56,15.56,15.56,15.56,0.006447527,0.006469748,0.006420537,0.006256036,391.0439297,390.9960989,388.8119647,388.7512926,0.681106338,0.690320241,0.693861839,0.671139131,50,50,50,50,0.015,0.015,0.015,0.015,391.6528501,391.5957727,389.0256898,388.9550874
 02/14  02:30:00,3.05,0.002968449,388.6324175,0,15.56,15.56,15.56,15.56,0.006455459,0.006481605,0.006448713,0.006300902,390.6310937,390.5909449,388.7347176,388.682842,0.683972031,0.693787488,0.700443403,0.678397244,50,50,50,50,0.015,0.015,0.015,0.015,391.0439297,390.9960989,388.8119647,388.7512926
 02/14  02:40:00,2.966666667,0.002989193,388.6325476,0,15.56,15.56,15.56,15.56,0.006464368,0.006494043,0.006476581,0.006342439,390.3284806,390.2947257,388.7170599,388.6728847,0.686807256,0.697168888,0.706857272,0.685460144,50,50,50,50,0.015,0.015,0.015,0.015,390.6310937,390.5909449,388.7347176,388.682842
 02/14  02:50:00,2.883333333,0.003009578,393.6326776,0,15.56,15.56,15.56,15.56,0.006473923,0.00650681,0.006503963,0.006381081,390.5066984,390.4780372,389.1367884,389.0997075,0.68958509,0.700511151,0.713099324,0.692326166,50,50,50,50,0.015,0.015,0.015,0.015,390.3284806,390.2947257,388.7170599,388.6728847
 02/14  03:00:00,2.8,0.003029607,387.6328077,0,15.56,15.56,15.56,15.56,0.006483893,0.00651973,0.006530752,0.00641723,390.4095231,390.3851637,389.2447363,389.2136809,0.692336382,0.703792926,0.719201065,0.699027772,50,50,50,50,0.015,0.015,0.015,0.015,390.5066984,390.4780372,389.1367884,389.0997075
 02/14  03:10:00,2.8,0.003014461,386.6329377,0,15.56,15.56,15.56,15.56,0.006491247,0.006529845,0.006554018,0.006448359,390.006388,389.9859546,389.0165216,388.9900839,0.695071224,0.707099122,0.725168902,0.705573646,50,50,50,50,0.015,0.015,0.015,0.015,390.4095231,390.3851637,389.2447363,389.2136809
 02/14  03:20:00,2.8,0.002999316,386.6330677,0,15.56,15.56,15.56,15.56,0.006494657,0.006535881,0.006572522,0.006473539,389.5113504,389.4945121,388.670808,388.647847,0.697783731,0.710377699,0.731003192,0.711965225,50,50,50,50,0.015,0.015,0.015,0.015,390.006388,389.9859546,389.0165216,388.9900839
 02/14  03:30:00,2.8,0.002984172,385.6331978,0,15.56,15.56,15.56,15.56,0.006494354,0.006538101,0.006586579,0.006493321,388.9710062,388.9573825,388.257851,388.2376021,0.700468953,0.713618553,0.736704885,0.71820457,50,50,50,50,0.015,0.015,0.015,0.015,389.5113504,389.4945121,388.670808,388.647847
 02/14  03:40:00,2.8,0.002969029,385.6333277,0,15.56,15.56,15.56,15.56,0.006491136,0.006537321,0.006597057,0.006508762,388.4660665,388.4552159,387.8613861,387.8433999,0.703124419,0.716817699,0.742276053,0.724294847,50,50,50,50,0.015,0.015,0.015,0.015,388.9710062,388.9573825,388.257851,388.2376021
 02/14  03:50:00,2.8,0.002953886,386.6334577,0,15.56,15.56,15.56,15.56,0.006485767,0.006534315,0.006604782,0.00652083,388.1158531,388.1072455,387.6031583,387.5872581,0.705748628,0.719973297,0.7477164,0.730236757,50,50,50,50,0.015,0.015,0.015,0.015,388.4660665,388.4552159,387.8613861,387.8433999
 02/14  04:00:00,2.8,0.002938744,387.6335877,0,15.56,15.56,15.56,15.56,0.006478803,0.006529648,0.006610363,0.006530255,387.9606095,387.9536736,387.5255152,387.5116792,0.708340705,0.723084562,0.753036462,0.736041846,50,50,50,50,0.015,0.015,0.015,0.015,388.1158531,388.1072455,387.6031583,387.5872581
 02/14  04:10:00,2.8,0.002938744,383.6337176,0,15.56,15.56,15.56,15.56,0.00647344,0.006526459,0.006617034,0.006540365,387.5626216,387.5571843,387.1937593,387.1816121,0.710940617,0.726080176,0.758284897,0.741759556,50,50,50,50,0.015,0.015,0.015,0.015,387.9606095,387.9536736,387.5255152,387.5116792
 02/14  04:20:00,2.8,0.002938744,392.6338476,0,15.56,15.56,15.56,15.56,0.006471125,0.006526161,0.00662627,0.006552714,387.7969281,387.7923328,387.4831565,387.4728793,0.713479927,0.728983728,0.763394418,0.747323207,50,50,50,50,0.015,0.015,0.015,0.015,387.5626216,387.5571843,387.1937593,387.1816121
 02/14  04:30:00,2.8,0.002938744,390.6339775,0,15.56,15.56,15.56,15.56,0.00647174,0.006528633,0.006637966,0.006567261,388.2307842,388.2264078,387.962293,387.9540848,0.715971161,0.731822503,0.768375185,0.752743937,50,50,50,50,0.015,0.015,0.015,0.015,387.7969281,387.7923328,387.4831565,387.4728793
 02/14  04:40:00,2.8,0.002938744,386.6341074,0,15.56,15.56,15.56,15.56,0.006474589,0.006533195,0.00665144,0.00658337,388.2987816,388.2946842,388.0690411,388.062489,0.718418011,0.734601186,0.773231559,0.758026771,50,50,50,50,0.015,0.015,0.015,0.015,388.2307842,388.2264078,387.962293,387.9540848
 02/14  04:50:00,2.8,0.002938744,385.6342373,0,15.56,15.56,15.56,15.56,0.006478997,0.006539186,0.006666026,0.006600413,388.0416451,388.0382535,387.8463881,387.8407992,0.720822558,0.737321935,0.777967387,0.763176131,50,50,50,50,0.015,0.015,0.015,0.015,388.2987816,388.2946842,388.0690411,388.062489
 02/14  05:00:00,2.8,0.002938744,391.6343671,0,15.56,15.56,15.56,15.56,0.006484473,0.006546131,0.006681251,0.006617945,388.1931195,388.190236,388.0269272,388.0222095,0.723186217,0.739986345,0.782586233,0.768196118,50,50,50,50,0.015,0.015,0.015,0.015,388.0416451,388.0382535,387.8463881,387.8407992
 02/14  05:10:00,2.616666667,0.002960315,393.634497,0,15.56,15.56,15.56,15.56,0.006489868,0.006553072,0.00669596,0.006634833,388.7794442,388.7763948,388.6359626,388.6324504,0.725767838,0.743208665,0.787312416,0.773312415,50,50,50,50,0.015,0.015,0.015,0.015,388.1931195,388.190236,388.0269272,388.0222095
 02/14  05:20:00,2.433333333,0.002980776,391.6346268,0,15.56,15.56,15.56,15.56,0.006494632,0.00655955,0.006709607,0.006650544,389.3226512,389.3191118,389.1972754,389.1950338,0.728357111,0.74642889,0.791950094,0.778328767,50,50,50,50,0.015,0.015,0.015,0.015,388.7794442,388.7763948,388.6359626,388.6324504
 02/14  05:30:00,2.25,0.00300015,388.6347567,0,15.56,15.56,15.56,15.56,0.006498712,0.006565495,0.006722154,0.006665052,389.4725259,389.4688638,389.3635227,389.3621217,0.730923344,0.749604763,0.796486132,0.783232515,50,50,50,50,0.015,0.015,0.015,0.015,389.3226512,389.3191118,389.1972754,389.1950338
 02/14  05:40:00,2.066666667,0.003018457,388.6348865,0,15.56,15.56,15.56,15.56,0.006502236,0.006570987,0.006733755,0.006678522,389.3985396,389.3952768,389.305191,389.3041316,0.733458846,0.752733975,0.800923078,0.788026699,50,50,50,50,0.015,0.015,0.015,0.015,389.4725259,389.4688638,389.3635227,389.3621217
 02/14  05:50:00,1.883333333,0.003035721,391.6350163,0,15.56,15.56,15.56,15.56,0.006505339,0.006576103,0.006744573,0.006691124,389.5234562,389.5205799,389.4436369,389.4428127,0.735961076,0.755797128,0.805264238,0.79271511,50,50,50,50,0.015,0.015,0.015,0.015,389.3985396,389.3952768,389.305191,389.3041316
 02/14  06:00:00,1.7,0.003051961,389.635146,0,15.56,15.56,15.56,15.56,0.006508103,0.006580911,0.006754727,0.006702985,389.6138388,389.611245,389.5453694,389.5447655,0.738419764,0.758840796,0.80951285,0.797301449,50,50,50,50,0.015,0.015,0.015,0.015,389.5234562,389.5205799,389.4436369,389.4428127
 02/14  06:10:00,1.7,0.003051961,390.6352758,0,21.76805787,22.809138,22.87342282,22.94251408,0.00850005,0.011905038,0.012434061,0.01218623,391.0753477,390.9355961,389.5863476,389.5843496,3.015505117,14.07758231,22.99430836,35.24538837,36.18082511,24.53132889,24.57548413,24.6229482,0.011716767,0.011876913,0.012224169,0.011916971,390.797906,390.672236,389.5780422,389.5762258
 02/14  06:20:00,1.7,0.003051961,392.6354056,0,21.1194388,21.217444,21.35132534,21.52575171,0.008549479,0.010728747,0.011111793,0.010904646,392.3203761,392.2380141,389.7138246,389.712146,1.467357281,0.618584594,0,0,50,31.3689858,21.91474174,22.0287825,0.015,0.012565724,0.011626313,0.011404144,391.5860098,391.4799213,389.6423139,389.6405075
 02/14  06:30:00,1.7,0.003051961,383.6355353,0,21.11024953,21.11098362,21.11139587,21.1108969,0.00870326,0.010656334,0.011049047,0.010876956,393.0277484,392.918414,389.4625416,389.4606772,1.635152016,3.044262578,3.96626462,4.850925963,50,50,50,50,0.015,0.015,0.015,0.015,392.434901,392.3508374,389.633733,389.6290158
 02/14  06:40:00,1.7,0.003051961,385.635665,0,21.11000129,21.11000048,21.1100005,21.11000035,0.008993894,0.010648408,0.011063892,0.011051276,394.3845905,394.2790845,389.1218021,389.1282333,1.281896881,0.817002072,0.964090079,1.472353349,50,50,50,50,0.015,0.015,0.015,0.015,393.506071,393.3731674,389.3714417,389.3754688
 02/14  06:50:00,1.7,0.003051961,392.6357947,0,21.11000008,21.11000001,21.11000001,21.11,0.009323522,0.010633502,0.010995061,0.010997137,396.3922236,396.2997072,389.1263287,389.1372924,1.328179542,1.307172335,1.276376121,0.995484561,50,50,50,50,0.015,0.015,0.015,0.015,394.3845905,394.2790845,389.1218021,389.1282333
 02/14  07:00:00,1.7,0.003051961,386.6359244,0,21.11000001,21.11,21.11,21.11,0.009608444,0.010615845,0.01091455,0.010896711,398.3085459,398.2227532,389.0740913,389.0857416,1.322379546,1.346460504,1.433344598,1.42312739,50,50,50,50,0.015,0.015,0.015,0.015,396.3922236,396.2997072,389.1263287,389.1372924
 02/14  07:10:00,1.783333333,0.003028056,387.6360541,0,21.11,21.11,21.11,21.11,0.009823338,0.010598309,0.01084657,0.010815198,401.3454664,401.2592073,388.9818239,388.9925761,1.302512382,1.328254035,1.419897098,1.41004987,50,50,50,50,0.015,0.015,0.015,0.015,398.3085459,398.2227532,389.0740913,389.0857416
 02/14  07:20:00,1.866666667,0.003003744,391.6361838,0,21.11,21.11,21.11,21.11,0.009974381,0.010579026,0.010791304,0.010757201,405.0658858,404.9750739,389.0547871,389.0645015,1.290716005,1.317304422,1.406281874,1.396787272,50,50,50,50,0.015,0.015,0.015,0.015,401.3454664,401.2592073,388.9818239,388.9925761
 02/14  07:30:00,1.95,0.002979023,383.6363134,0,21.11,21.11,21.11,21.11,0.01007741,0.010556889,0.010743435,0.010711951,408.4771313,408.3810051,388.8733918,388.8821566,1.279872786,1.307190562,1.393385576,1.384189748,50,50,50,50,0.015,0.015,0.015,0.015,405.0658858,404.9750739,389.0547871,389.0645015
 02/14  07:40:00,2.033333333,0.002953887,389.6364431,0,21.11,21.11,21.11,21.11,0.010146528,0.010532111,0.010699099,0.010671172,411.7228716,411.6222929,388.7946335,388.802608,1.269821538,1.297930476,1.381163825,1.372232864,50,50,50,50,0.015,0.015,0.015,0.015,408.4771313,408.3810051,388.8733918,388.8821566
