Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/14  07:50:00,2.116666667,0.002928335,392.6365727,0,21.11,21.11,21.11,21.11,0.010191465,0.010505375,0.010656567,0.010631441,414.9168663,414.812731,388.9474396,388.9548542,1.260359815,1.289100692,1.369412403,1.36074111,50,50,50,50,0.015,0.015,0.015,0.015,411.7228716,411.6222929,388.7946335,388.802608
 02/14  08:00:00,2.2,0.002902363,388.6367023,0,21.11,21.11,21.11,21.11,0.010218513,0.010477296,0.010615281,0.010592046,417.7943688,417.6876636,389.0311485,389.0380985,1.251357528,1.280600525,1.358090197,1.34962856,50,50,50,50,0.015,0.015,0.015,0.015,414.9168663,414.812731,388.9474396,388.9548542
 02/14  08:10:00,2.85,0.002888464,391.6368319,0.0909091,21.11,21.11,21.11,21.11,0.010254665,0.010471801,0.010579437,0.010557492,430.9661515,430.8377371,390.3578326,390.364989,1.187772479,1.217608111,1.341293099,1.333076341,50,50,50,50,0.015,0.015,0.015,0.015,417.7943688,417.6876636,389.0311485,389.0380985
 02/14  08:20:00,3.5,0.002866013,389.6369615,0.0909091,21.11,21.11,21.11,21.11,0.010292082,0.010477569,0.010548218,0.010527237,449.3042439,449.1340548,392.2418536,392.2498337,1.179288929,1.209335215,1.331011019,1.322996691,50,50,50,50,0.015,0.015,0.015,0.015,430.9661515,430.8377371,390.3578326,390.364989
 02/14  08:30:00,4.15,0.002834327,385.637091,0.363636,21.11,21.11,21.11,21.11,0.010322027,0.01048317,0.010527463,0.010507248,467.9163395,467.6972105,397.5649754,397.5756535,1.171155532,1.201363017,1.301903858,1.294091187,50,50,50,50,0.015,0.015,0.015,0.015,449.3042439,449.1340548,392.2418536,392.2498337
 02/14  08:40:00,4.8,0.002792688,386.6372206,0.363636,21.11,21.11,21.11,21.11,0.010341771,0.010483868,0.01051159,0.010492021,485.086441,484.8229594,404.5302354,404.5451679,1.163083785,1.192816244,1.291590686,1.283971711,50,50,50,50,0.015,0.015,0.015,0.015,467.9163395,467.6972105,397.5649754,397.5756535
 02/14  08:50:00,5.45,0.002740344,391.6373501,0.636364,21.11,21.11,21.11,21.11,0.010352434,0.010479409,0.010503466,0.010484441,500.8747647,500.5758667,415.3803067,415.4016231,1.155161698,1.184242985,1.262324047,1.254889314,50,50,50,50,0.015,0.015,0.015,0.015,485.086441,484.8229594,404.5302354,404.5451679
 02/14  09:00:00,6.1,0.002676503,387.6374796,0.363636,21.11,21.11,21.11,21.11,0.010356196,0.01047101,0.010489579,0.010471046,515.2533265,514.9281265,423.8922012,423.9193886,1.147398905,1.175669367,1.271138884,1.263881575,50,50,50,50,0.015,0.015,0.015,0.015,500.8747647,500.5758667,415.3803067,415.4016231
 02/14  09:10:00,6.466666667,0.002667192,387.6376091,0.454545,21.11,21.11,21.11,21.11,0.01047095,0.010579994,0.010592458,0.010573684,531.9019284,531.5440375,432.4379582,432.4708666,0.86863593,0.896183999,0.982950141,0.975852291,50,50,50,50,0.015,0.015,0.015,0.015,515.2533265,514.9281265,423.8922012,423.9193886
 02/14  09:20:00,6.833333333,0.002655438,392.6377386,0.454545,21.11,21.11,21.11,21.11,0.010640878,0.010747341,0.010752805,0.010733503,549.8529794,549.4565444,441.3148588,441.3534213,0.863134305,0.889776807,0.975006511,0.968073056,50,50,50,50,0.015,0.015,0.015,0.015,531.9019284,531.5440375,432.4379582,432.4708666
 02/14  09:30:00,7.2,0.002641138,391.6378681,0.454545,21.11,21.11,21.11,21.11,0.010809286,0.010913649,0.010910988,0.010891261,567.7561154,567.3208351,450.1571136,450.2010918,0.857615452,0.883265904,0.967043203,0.960268111,50,50,50,50,0.015,0.015,0.015,0.015,549.8529794,549.4565444,441.3148588,441.3534213
 02/14  09:40:00,7.566666667,0.002624184,392.6379975,0.363636,21.11,21.11,21.11,21.11,0.010952594,0.011054404,0.011039754,0.011019841,585.0286533,584.5579484,457.498194,457.5466048,0.852371273,0.877386518,0.96579011,0.959166336,50,50,50,50,0.015,0.015,0.015,0.015,567.7561154,567.3208351,450.1571136,450.2010918
 02/14  09:50:00,7.933333333,0.002604465,392.638127,0.272727,21.11,21.11,21.11,21.11,0.011068587,0.011167384,0.01113576,0.011115876,601.5460852,601.0447093,462.5568135,462.6079907,0.847324523,0.87170153,0.964810939,0.958330812,50,50,50,50,0.015,0.015,0.015,0.015,585.0286533,584.5579484,457.498194,457.5466048
 02/14  10:00:00,8.3,0.002581868,383.6382564,0.181818,21.11,21.11,21.11,21.11,0.011162166,0.011257722,0.01120446,0.01118475,617.1423607,616.6152848,464.9682296,465.0201675,0.842427654,0.866175722,0.964071175,0.957727107,50,50,50,50,0.015,0.015,0.015,0.015,601.5460852,601.0447093,462.5568135,462.6079907
 02/14  10:10:00,8.683333333,0.002559175,388.6383858,0.636364,21.11,21.11,21.11,21.11,0.011238748,0.011331012,0.011269887,0.011250393,632.0880026,631.5396302,472.5334076,472.587281,0.836318768,0.859358398,0.924057158,0.917840533,50,50,50,50,0.015,0.015,0.015,0.015,617.1423607,616.6152848,464.9682296,465.0201675
 02/14  10:20:00,9.066666667,0.002533288,387.6385152,0.272727,21.11,21.11,21.11,21.11,0.011302091,0.011391106,0.011319048,0.011299822,646.4459644,645.880062,478.3430491,478.3990734,0.83028903,0.852621908,0.940997181,0.934903118,50,50,50,50,0.015,0.015,0.015,0.015,632.0880026,631.5396302,472.5334076,472.587281
 02/14  10:30:00,9.45,0.002504074,387.6386446,0.181818,21.11,21.11,21.11,21.11,0.011354592,0.011440437,0.011350664,0.011331745,660.2442181,659.6641067,480.8906167,480.9473517,0.824362704,0.845985013,0.939333449,0.933354367,50,50,50,50,0.015,0.015,0.015,0.015,646.4459644,645.880062,478.3430491,478.3990734
 02/14  10:40:00,9.833333333,0.002471396,385.638774,0.363636,21.11,21.11,21.11,21.11,0.011397911,0.011480672,0.011376612,0.011358,673.4552583,672.864048,484.2286017,484.2854449,0.818462252,0.839334915,0.918757389,0.912885732,50,50,50,50,0.015,0.015,0.015,0.015,660.2442181,659.6641067,480.8906167,480.9473517
 02/14  10:50:00,10.21666667,0.002435114,393.6389033,0.363636,21.11,21.11,21.11,21.11,0.011433376,0.011513135,0.011398571,0.011380255,686.302239,685.7026222,488.681718,488.7389529,0.812634369,0.832730641,0.910811333,0.905040955,50,50,50,50,0.015,0.015,0.015,0.015,673.4552583,672.864048,484.2286017,484.2854449
 02/14  11:00:00,10.6,0.002395082,391.6390326,0.454545,21.11,21.11,21.11,21.11,0.01146212,0.011538962,0.011418917,0.011400882,698.6985608,698.0929987,494.7640573,494.8225264,0.806827488,0.826157001,0.896610016,0.890934302,50,50,50,50,0.015,0.015,0.015,0.015,686.302239,685.7026222,488.681718,488.7389529
 02/14  11:10:00,10.96666667,0.002415156,392.639162,0.181818,21.11,21.11,21.11,21.11,0.011484505,0.011558559,0.011426257,0.011408509,710.6310103,710.021661,497.7355328,497.7944747,0.802557098,0.821336956,0.909276215,0.903689806,50,50,50,50,0.015,0.015,0.015,0.015,698.6985608,698.0929987,494.7640573,494.8225264
 02/14  11:20:00,11.33333333,0.002434569,386.6392913,0.272727,21.11,21.11,21.11,21.11,0.011501062,0.01157248,0.01142671,0.01140924,721.9552219,721.3441734,499.6659441,499.7243738,0.798358966,0.81659742,0.896867896,0.891363884,50,50,50,50,0.015,0.015,0.015,0.015,710.6310103,710.021661,497.7355328,497.7944747
 02/14  11:30:00,11.7,0.002453281,386.6394206,0.272727,21.11,21.11,21.11,21.11,0.011512501,0.011581433,0.011423303,0.011406089,732.7407166,732.129924,501.4637334,501.5211564,0.794202884,0.811883485,0.890784378,0.885357162,50,50,50,50,0.015,0.015,0.015,0.015,721.9552219,721.3441734,499.6659441,499.7243738
 02/14  11:40:00,12.06666667,0.002471249,389.6395498,0.272727,21.11,21.11,21.11,21.11,0.011519615,0.011586279,0.011417177,0.011400198,743.1339403,742.5248015,503.3861264,503.4424746,0.790369663,0.807855507,0.885074658,0.879718811,50,50,50,50,0.015,0.015,0.015,0.015,732.7407166,732.129924,501.4637334,501.5211564
 02/14  11:50:00,12.43333333,0.00248843,390.6396791,0.181818,21.11,21.11,21.11,21.11,0.011523108,0.011587764,0.01140575,0.011388989,753.1720155,752.5654833,504.1287893,504.1837103,0.786664977,0.804031011,0.885901588,0.880612006,50,50,50,50,0.015,0.015,0.015,0.015,743.1339403,742.5248015,503.3861264,503.4424746
 02/14  12:00:00,12.8,0.002504782,384.6398084,0.272727,21.11,21.11,21.11,21.11,0.011523554,0.011586471,0.011393802,0.011377234,762.6983959,762.0953507,505.260136,505.313601,0.783047006,0.800353555,0.874254602,0.869025962,50,50,50,50,0.015,0.015,0.015,0.015,753.1720155,752.5654833,504.1287893,504.1837103
 02/14  12:10:00,13.16666667,0.002550933,387.6399376,0.181818,21.11,21.11,21.11,21.11,0.01150611,0.011567386,0.011379139,0.011362746,765.3034583,764.7121375,505.6048378,505.6566479,0.812324152,0.829411833,0.875292365,0.870120453,50,50,50,50,0.015,0.015,0.015,0.015,762.6983959,762.0953507,505.260136,505.313601
 02/14  12:20:00,13.53333333,0.002597663,393.6400668,0.272727,21.11,21.11,21.11,21.11,0.011479254,0.011539024,0.011365928,0.011349685,764.0053038,763.4345508,506.8093375,506.8597032,0.809114113,0.825992322,0.863846315,0.858726717,50,50,50,50,0.015,0.015,0.015,0.015,765.3034583,764.7121375,505.6048378,505.6566479
 02/14  12:30:00,13.9,0.002644973,384.640196,0.363636,21.11,21.11,21.11,21.11,0.011451169,0.01150961,0.011356858,0.011340739,761.3973641,760.8519503,509.6719254,509.7215922,0.805890336,0.822572903,0.852457519,0.847386728,50,50,50,50,0.015,0.015,0.015,0.015,764.0053038,763.4345508,506.8093375,506.8597032
 02/14  12:40:00,14.26666667,0.002692863,393.6403252,0.363636,21.11,21.11,21.11,21.11,0.011425335,0.011482655,0.011349515,0.011333502,758.9426864,758.4232088,513.5048575,513.5545523,0.802726933,0.819332687,0.847559176,0.842534385,50,50,50,50,0.015,0.015,0.015,0.015,761.3973641,760.8519503,509.6719254,509.7215922
 02/14  12:50:00,14.63333333,0.002741334,392.6404544,0.272727,21.11,21.11,21.11,21.11,0.011402252,0.01145866,0.011338953,0.01132304,756.8316413,756.3366907,516.2609018,516.3105627,0.799596835,0.816179808,0.849194884,0.844213727,50,50,50,50,0.015,0.015,0.015,0.015,758.9426864,758.4232088,513.5048575,513.5545523
 02/14  13:00:00,15,0.002790384,384.6405835,0.181818,21.11,21.11,21.11,21.11,0.011381418,0.011437113,0.011322991,0.011307177,754.7608926,754.2889361,516.7191285,516.7678471,0.796495374,0.813103661,0.851075152,0.846135479,50,50,50,50,0.015,0.015,0.015,0.015,756.8316413,756.3366907,516.2609018,516.3105627
 02/14  13:10:00,15.1,0.00279198,383.6407127,0.272727,21.11,21.11,21.11,21.11,0.011378682,0.011433983,0.011308447,0.011292719,759.2103492,758.7530094,517.2341176,517.2814098,0.760620136,0.777432604,0.840558512,0.835658354,50,50,50,50,0.015,0.015,0.015,0.015,754.7608926,754.2889361,516.7191285,516.7678471
 02/14  13:20:00,15.2,0.002793454,388.6408418,0.454545,21.11,21.11,21.11,21.11,0.011386494,0.011441651,0.011302544,0.011286878,767.5128647,767.0606883,520.7892711,520.8360097,0.757366228,0.774447556,0.823749813,0.818887802,50,50,50,50,0.015,0.015,0.015,0.015,759.2103492,758.7530094,517.2341176,517.2814098
 02/14  13:30:00,15.3,0.002794806,392.6409709,0.545455,21.11,21.11,21.11,21.11,0.011396988,0.011452173,0.011304734,0.011289111,776.891942,776.4392394,527.3937997,527.4415557,0.754219692,0.771595558,0.813283278,0.80845889,50,50,50,50,0.015,0.015,0.015,0.015,767.5128647,767.0606883,520.7892711,520.8360097
 02/14  13:40:00,15.4,0.002796033,386.6411,0.363636,21.11,21.11,21.11,21.11,0.011406618,0.011461959,0.011303957,0.011288385,785.9029264,785.4481626,532.4676212,532.516653,0.75112997,0.768801939,0.821947733,0.817161172,50,50,50,50,0.015,0.015,0.015,0.015,776.891942,776.4392394,527.3937997,527.4415557
 02/14  13:50:00,15.5,0.002797135,386.6412291,0.454545,21.11,21.11,21.11,21.11,0.011414699,0.011470306,0.011303032,0.011287514,794.3087044,793.8524897,537.275918,537.3259918,0.748098462,0.766089896,0.811866158,0.807116767,50,50,50,50,0.015,0.015,0.015,0.015,785.9029264,785.4481626,532.4676212,532.516653
 02/14  14:00:00,15.6,0.002798109,389.6413582,0.272727,21.11,21.11,21.11,21.11,0.011421551,0.011477531,0.011296577,0.011281126,802.2962117,801.8394996,539.623204,539.673336,0.745122301,0.763455662,0.820896153,0.81618469,50,50,50,50,0.015,0.015,0.015,0.015,794.3087044,793.8524897,537.275918,537.3259918
 02/14  14:10:00,15.68333333,0.002813616,383.6414872,0.363636,21.11,21.11,21.11,21.11,0.011427872,0.011484353,0.011290679,0.011275296,809.808976,809.3525301,541.634747,541.684291,0.744698063,0.763547291,0.813665272,0.808991537,50,50,50,50,0.015,0.015,0.015,0.015,802.2962117,801.8394996,539.623204,539.673336
 02/14  14:20:00,15.76666667,0.0028292,390.6416163,0.272727,21.11,21.11,21.11,21.11,0.011434037,0.011491155,0.011283815,0.011268507,817.0940909,816.6382246,542.7153046,542.7637653,0.744327668,0.763698627,0.819176514,0.814541551,50,50,50,50,0.015,0.015,0.015,0.015,809.808976,809.3525301,541.634747,541.684291
 02/14  14:30:00,15.85,0.002844861,390.6417453,0.363636,21.11,21.11,21.11,21.11,0.011440145,0.011498026,0.011280091,0.011264859,824.1497348,823.6945175,544.5379844,544.5854257,0.744010649,0.763914554,0.812192399,0.807596734,50,50,50,50,0.015,0.015,0.015,0.015,817.0940909,816.6382246,542.7153046,542.7637653
 02/14  14:40:00,15.93333333,0.002860599,390.6418743,0.272727,21.11,21.11,21.11,21.11,0.011446147,0.01150485,0.011275951,0.011260802,830.9382631,830.4838609,545.6488606,545.6952081,0.743622988,0.763836178,0.81779377,0.81323884,50,50,50,50,0.015,0.015,0.015,0.015,824.1497348,823.6945175,544.5379844,544.5854257
 02/14  14:50:00,16.01666667,0.002876414,390.6420033,0.454545,21.11,21.11,21.11,21.11,0.011451983,0.011511517,0.011277541,0.011262472,837.4437014,836.9904218,548.7098207,548.7556228,0.743272283,0.76376084,0.8045047,0.799991147,50,50,50,50,0.015,0.015,0.015,0.015,830.9382631,830.4838609,545.6488606,545.6952081
 02/14  15:00:00,16.1,0.002892307,383.6421323,0.363636,21.11,21.11,21.11,21.11,0.011457553,0.011517755,0.011279607,0.011264623,843.5066697,843.0553673,551.5405741,551.5861059,0.742673568,0.762761424,0.809808074,0.805337745,50,50,50,50,0.015,0.015,0.015,0.015,837.4437014,836.9904218,548.7098207,548.7556228
 02/14  15:10:00,16.2,0.002910913,385.6422613,0.363636,21.11,21.11,21.11,21.11,0.01146092,0.011521717,0.011279084,0.011264193,849.2619459,848.8133034,553.8894952,553.9346832,0.740053044,0.760447646,0.806965949,0.802540246,50,50,50,50,0.015,0.015,0.015,0.015,843.5066697,843.0553673,551.5405741,551.5861059
 02/14  15:20:00,16.3,0.002929625,383.6423902,0.363636,21.11,21.11,21.11,21.11,0.011461147,0.011522555,0.011275285,0.011260489,854.7300193,854.284494,555.8932578,555.9379146,0.737561131,0.758238468,0.804261761,0.799881932,50,50,50,50,0.015,0.015,0.015,0.015,849.2619459,848.8133034,553.8894952,553.9346832
 02/14  15:30:00,16.4,0.002948443,388.6425192,0.454545,21.11,21.11,21.11,21.11,0.011458249,0.011520315,0.01127155,0.011256845,860.069701,859.6274556,559.1062547,559.1506327,0.735135702,0.756055249,0.795303619,0.790970623,50,50,50,50,0.015,0.015,0.015,0.015,854.7300193,854.284494,555.8932578,555.9379146
 02/14  15:40:00,16.5,0.002967367,391.6426481,0.454545,21.11,21.11,21.11,21.11,0.011452686,0.011515596,0.011267094,0.011252478,865.3277008,864.8884778,563.0841561,563.1286476,0.733002674,0.75477448,0.793107843,0.788823057,50,50,50,50,0.015,0.015,0.015,0.015,860.069701,859.6274556,559.1062547,559.1506327
 02/14  15:50:00,16.6,0.002986398,390.642777,0.363636,21.11,21.11,21.11,21.11,0.011444948,0.011508996,0.011258053,0.011243535,870.4135665,869.976993,565.9313331,565.975796,0.73101214,0.753793904,0.797521732,0.79328671,50,50,50,50,0.015,0.015,0.015,0.015,865.3277008,864.8884778,563.0841561,563.1286476
 02/14  16:00:00,16.7,0.003005537,388.6429059,0.363636,21.11,21.11,21.11,21.11,0.01143542,0.011500944,0.011245658,0.011231241,875.2466339,874.8124549,567.8724765,567.9165033,0.729092199,0.752994642,0.795855115,0.791671449,50,50,50,50,0.015,0.015,0.015,0.015,870.4135665,869.976993,565.9313331,565.975796
 02/14  16:10:00,16.51666667,0.003008799,383.6430348,0.363636,21.11,21.11,21.11,21.11,0.011425264,0.01149258,0.011232474,0.011218162,879.7263539,879.2946079,569.3082022,569.3514446,0.7284414,0.753445404,0.795602581,0.791472519,50,50,50,50,0.015,0.015,0.015,0.015,875.2466339,874.8124549,567.8724765,567.9165033
 02/14  16:20:00,16.33333333,0.003011529,391.6431636,0.272727,21.11,21.11,21.11,21.11,0.011415157,0.011484564,0.011216977,0.011202781,884.1178343,883.6882971,569.488539,569.5305314,0.727826121,0.754053702,0.801892082,0.797818948,50,50,50,50,0.015,0.015,0.015,0.015,879.7263539,879.2946079,569.3082022,569.3514446
 02/14  16:30:00,16.15,0.003013738,387.6432925,0.272727,21.11,21.11,21.11,21.11,0.011405321,0.011477119,0.011201025,0.011186951,888.317104,887.889489,568.9170344,568.9573915,0.727298296,0.75485861,0.802095982,0.798083507,50,50,50,50,0.015,0.015,0.015,0.015,884.1178343,883.6882971,569.488539,569.5305314
 02/14  16:40:00,15.96666667,0.003015435,386.6434213,0.181818,21.11,21.11,21.11,21.11,0.011395747,0.011470167,0.011183089,0.011169149,892.2922297,891.8664175,566.8433202,566.8815421,0.726727777,0.755408746,0.808664233,0.804717126,50,50,50,50,0.015,0.015,0.015,0.015,888.317104,887.889489,568.9170344,568.9573915
 02/14  16:50:00,15.78333333,0.003016632,392.6435501,0.545455,21.11,21.11,21.11,21.11,0.011386384,0.011463592,0.011176729,0.011162911,896.2102961,895.7860084,569.2419234,569.2789779,0.726204485,0.755970943,0.783622968,0.779745418,50,50,50,50,0.015,0.015,0.015,0.015,892.2922297,891.8664175,566.8433202,566.8815421
 02/14  17:00:00,15.6,0.003017338,385.6436789,0.454545,21.11,21.11,21.11,21.11,0.011377207,0.011457363,0.011174688,0.011161,899.8734047,899.4505847,573.0429722,573.0798846,0.725743163,0.756737562,0.790216261,0.786414416,50,50,50,50,0.015,0.015,0.015,0.015,896.2102961,895.7860084,569.2419234,569.2789779
 02/14  17:10:00,15.31666667,0.003033598,384.6438077,0.545455,21.11,21.11,21.11,21.11,0.011346034,0.011429052,0.011176222,0.011162675,893.8270046,893.4258322,578.0678891,578.1053858,0.772676929,0.804772855,0.784064892,0.780342904,50,50,50,50,0.015,0.015,0.015,0.015,899.8734047,899.4505847,573.0429722,573.0798846
 02/14  17:20:00,15.03333333,0.003048165,392.6439365,0.545455,21.11,21.11,21.11,21.11,0.011304034,0.01139012,0.011179015,0.011165626,882.4262942,882.0707537,583.6451229,583.6835471,0.772660805,0.806502559,0.7846119,0.780975357,50,50,50,50,0.015,0.015,0.015,0.015,893.8270046,893.4258322,578.0678891,578.1053858
 02/14  17:30:00,14.75,0.003061088,390.6440652,0.0909091,21.11,21.11,21.11,21.11,0.011262251,0.011351639,0.011167105,0.01115392,869.7209336,869.4243873,582.8564518,582.8943395,0.772349019,0.807192894,0.816657495,0.813112828,50,50,50,50,0.015,0.015,0.015,0.015,882.4262942,882.0707537,583.6451229,583.6835471
 02/14  17:40:00,14.46666667,0.003072415,389.644194,0.0909091,21.11,21.11,21.11,21.11,0.011225269,0.011318122,0.011147293,0.01113434,857.4175755,857.1822815,578.2288177,578.2643933,0.771945879,0.807718144,0.81736174,0.813912087,50,50,50,50,0.015,0.015,0.015,0.015,869.7209336,869.4243873,582.8564518,582.8943395
 02/14  17:50:00,14.18333333,0.003082193,393.6443227,0.0909091,21.11,21.11,21.11,21.11,0.011193563,0.011289958,0.01112686,0.011114152,845.9472727,845.769569,572.6137158,572.6460416,0.771507529,0.808140352,0.818059028,0.814708292,50,50,50,50,0.015,0.015,0.015,0.015,857.4175755,857.1822815,578.2288177,578.2643933
 02/14  18:00:00,13.9,0.003090468,391.6444514,0,21.11,21.11,21.11,21.11,0.011166245,0.011266193,0.011106116,0.011093664,835.1176323,834.9926431,565.8896546,565.918352,0.771064612,0.808496424,0.825130702,0.821882439,50,50,50,50,0.015,0.015,0.015,0.015,845.9472727,845.769569,572.6137158,572.6460416
 02/14  18:10:00,13.06666667,0.003171428,389.6445801,0,21.11,21.11,21.11,21.11,0.011136362,0.011239721,0.011087623,0.011075435,821.8231362,821.7539579,558.7889862,558.8140392,0.785518198,0.823613666,0.826138938,0.822995624,50,50,50,50,0.015,0.015,0.015,0.015,835.1176323,834.9926431,565.8896546,565.918352
 02/14  18:20:00,12.23333333,0.003233997,389.6447088,0,21.11,21.11,21.11,21.11,0.0111069,0.011213539,0.011072641,0.011060726,807.276261,807.2679119,551.8173985,551.8390171,0.785421729,0.824091766,0.827117326,0.824080768,50,50,50,50,0.015,0.015,0.015,0.015,821.8231362,821.7539579,558.7889862,558.8140392
 02/14  18:30:00,11.4,0.003279701,393.6448375,0,21.11,21.11,21.11,21.11,0.011080739,0.011190547,0.011061202,0.011049568,792.8357611,792.8895016,545.2389816,545.2574906,0.785305832,0.824501446,0.828109436,0.825180522,50,50,50,50,0.015,0.015,0.015,0.015,807.276261,807.2679119,551.8173985,551.8390171
 02/14  18:40:00,10.56666667,0.003309978,386.6449661,0,21.11,21.11,21.11,21.11,0.01105881,0.011171673,0.011052828,0.011041485,778.8389662,778.9525195,538.8591752,538.8748848,0.785184559,0.824851588,0.829111184,0.826289989,50,50,50,50,0.015,0.015,0.015,0.015,792.8357611,792.8895016,545.2389816,545.2574906
 02/14  18:50:00,9.733333333,0.003326185,392.6450948,0,21.11,21.11,21.11,21.11,0.011040844,0.01115663,0.011046987,0.011035943,765.5487432,765.7177271,532.8171137,532.8303153,0.785051138,0.825134927,0.830109745,0.827395634,50,50,50,50,0.015,0.015,0.015,0.015,778.8389662,778.9525195,538.8591752,538.8748848
 02/14  19:00:00,8.9,0.0033296,390.6452234,0,21.11,21.11,21.11,21.11,0.011026221,0.011144767,0.011043239,0.011032503,752.8602972,753.0799294,527.0332955,527.04425,0.784930186,0.825349116,0.831126113,0.828517857,50,50,50,50,0.015,0.015,0.015,0.015,765.5487432,765.7177271,532.8171137,532.8303153
 02/14  19:10:00,8.533333333,0.003383604,388.645352,0,19.45985131,20.70615029,20.85186252,20.93671309,0.010619552,0.010731333,0.010628331,0.010617978,739.1186749,739.2741626,521.3100242,521.3195946,0,0,0,0,19.92893253,20.82818753,20.93033719,20.98956994,0.010743034,0.010856948,0.010754321,0.010743857,743.4200773,743.5988602,523.1089538,523.1190922
 02/14  19:20:00,8.166666667,0.003432705,391.6454806,0,18.31333913,20.35001731,20.61947532,20.77879952,0.010257546,0.010362423,0.01025858,0.010248496,726.1033489,726.1623937,515.907428,515.914208,0,0,0,0,18.61197968,20.44648513,20.68279698,20.82197028,0.010355992,0.010462804,0.010359205,0.010349053,729.6351819,729.7226863,517.3749346,517.382556
 02/14  19:30:00,7.8,0.003477086,393.6456092,0,17.37561471,20.02050495,20.40008248,20.62802698,0.009920065,0.010017817,0.009913025,0.009903113,714.1412758,714.0840213,510.9778525,510.9810067,0,0,0,0,17.70697811,20.1433259,20.48226158,20.68465873,0.010046308,0.010146766,0.010042337,0.010032365,718.6181165,718.6059994,512.8244114,512.8290021
 02/14  19:40:00,7.433333333,0.003516925,389.6457377,0,16.65935749,19.71472604,20.19247763,20.48380958,0.009604514,0.009695226,0.009589457,0.009579645,702.7883881,702.6053441,506.1813716,506.1800936,0,0,0,0,16.97413243,19.85470792,20.28790293,20.55025057,0.00974943,0.009843397,0.009738084,0.00972823,707.9976411,707.8732468,508.3802486,508.3810716
 02/14  19:50:00,7.066666667,0.003552396,388.6458663,0,16.10793923,19.43528792,19.99911986,20.34809082,0.009314127,0.009398177,0.009291438,0.009281667,692.3405912,692.0336743,501.749712,501.7435854,0,0,0,0,16.42292865,19.59956408,20.11310596,20.4282245,0.009485263,0.009573248,0.009467084,0.009457292,698.4973268,698.2637378,504.3609879,504.3577649
 02/14  20:00:00,6.7,0.003583668,388.6459948,0,15.75309094,19.19111862,19.82647301,20.22549552,0.009067464,0.00913656,0.009028905,0.009019123,683.1784074,682.7439878,497.8544344,497.843365,0.044090439,0,0,0,33.05396961,19.38624779,19.96447763,20.32351248,0.012157063,0.009345864,0.009238941,0.009229167,690.5068336,690.1772637,500.9711696,500.9640464
 02/14  20:10:00,6.416666667,0.003592565,393.6461233,0,15.56104417,18.60360071,19.40247989,19.92096648,0.008584931,0.008498329,0.008388353,0.008378477,661.284337,660.2736614,488.5591804,488.5353607,0.269488848,0,0,0,50,18.96837003,19.66687013,20.11131706,0.015,0.008895633,0.008787114,0.008777306,674.8913628,674.2411948,494.3246008,494.3088218
 02/14  20:20:00,6.133333333,0.003599611,390.6462518,0,15.5600037,18.07198864,19.00146577,19.62585957,0.008180926,0.007907448,0.007795172,0.007785079,641.0413862,639.5144536,480.0133351,479.9758549,0.240445391,0,0,0,50,18.39978822,19.24986471,19.8091198,0.015,0.008272624,0.008161776,0.008151824,653.5742474,652.3566708,485.3067512,485.277835
 02/14  20:30:00,5.85,0.003604867,388.6463803,0,15.56000001,17.59820762,18.63205706,19.34733439,0.00783754,0.007377098,0.007262691,0.007252323,622.546328,620.6460465,472.1232417,472.071845,0.248597314,0,0,0,50,17.89171416,18.86124846,19.52054278,0.015,0.007705345,0.007592258,0.007582063,634.0133216,632.3367914,477.0185425,476.9758322
 02/14  20:40:00,5.566666667,0.003608392,386.6465088,0,15.56,17.16765499,18.28743678,19.0816143,0.007542684,0.006895829,0.006779483,0.006768833,605.4791738,603.3034461,464.7594722,464.6944515,0.256437274,0,0,0,50,17.43378345,18.50136107,19.24692847,0.015,0.007193814,0.007078666,0.007068191,616.0640079,614.052618,469.3293032,469.2727573
 02/14  20:50:00,5.283333333,0.003610243,390.6466373,0,15.56,16.78162459,17.964717,18.82741328,0.007289682,0.006458239,0.006340169,0.006329261,589.9571975,587.5866331,458.1347074,458.0574813,0.26369806,0,0,0,50,17.02024055,18.16507517,18.98557254,0.015,0.006729172,0.006612165,0.006601416,599.5581959,597.3022036,462.219949,462.1502213
 02/14  21:00:00,5,0.003610478,384.6467657,0,15.56,16.43445452,17.66196042,18.58399811,0.007073739,0.006060458,0.005940893,0.005929771,575.6698801,573.1719741,452.0041772,451.9157882,0.270501425,0,0,0,50,16.64914784,17.84995554,18.73546049,0.015,0.006306742,0.006188097,0.006177105,584.5470683,582.1231152,455.8253357,455.7439062
 02/14  21:10:00,4.816666667,0.003581884,393.6468941,0,15.56,16.12087978,17.38100807,18.35066156,0.006890276,0.005698664,0.005577831,0.005566554,562.7512854,560.1795036,446.5631904,446.4656884,0.276931313,0,0,0,50,16.31485158,17.55502925,18.49586581,0.015,0.00592269,0.005802635,0.005791451,570.7201503,568.1889968,449.8959674,449.8039447
 02/14  21:20:00,4.633333333,0.003553364,389.6470225,0,15.56,15.83673691,17.12131287,18.12669679,0.006735234,0.005369397,0.005247506,0.00523614,551.0058503,548.3788299,441.647376,441.5424558,0.282988619,0,0,0,50,16.04651092,17.31391806,18.29358962,0.015,0.005612407,0.005491284,0.005479976,559.7321504,557.1529877,445.3386231,445.2392756
 02/14  21:30:00,4.45,0.003524921,383.6471509,0,15.56,15.57867272,16.88065072,17.9115787,0.006605094,0.005069651,0.004946897,0.004935514,540.0514582,537.3363626,436.882858,436.7711197,0.28880891,0,0,0,50,15.83673691,17.12131287,18.12669679,0.015,0.005369397,0.005247506,0.00523614,551.0058503,548.3788299,441.647376,441.5424558
 02/14  21:40:00,4.266666667,0.003496559,388.6472793,0,15.56,15.56011669,16.65657885,17.70475993,0.006496825,0.005113751,0.004673347,0.004662017,530.1075686,527.6100305,432.58057,432.463825,0.294442791,0.489655763,0,0,50,50,16.88065072,17.9115787,0.015,0.015,0.004946897,0.004935514,540.0514582,537.3363626,436.882858,436.7711197
 02/14  21:50:00,4.083333333,0.003468278,393.6474077,0,15.56,15.56000034,16.44706486,17.50790857,0.006407749,0.005187162,0.004424453,0.004413241,521.3219239,519.0533402,428.9709968,428.8518536,0.299868707,0.224995733,0,0,50,50,16.65657885,17.70475993,0.015,0.015,0.004673347,0.004662017,530.1075686,527.6100305,432.58057,432.463825
 02/14  22:00:00,3.9,0.003440082,385.647536,0,15.56,15.56,16.24837141,17.32058102,0.006335499,0.005262392,0.004198025,0.00418699,513.0931262,511.0348964,425.4975659,425.3765544,0.305139414,0.299948424,0,0,50,50,16.44706486,17.50790857,0.015,0.015,0.004424453,0.004413241,521.3219239,519.0533402,428.9709968,428.8518536
 02/14  22:10:00,3.8,0.003440352,383.6476644,0,15.56,15.56,16.08800516,17.19640707,0.006344743,0.005371631,0.004050317,0.004039444,505.0473354,503.1253325,422.803019,422.6800271,0.729729877,0.734589396,0,0,50,50,16.21738575,17.29897816,0.015,0.015,0.00417195,0.004160946,511.3710502,509.3373542,424.974532,424.8530445
 02/14  22:20:00,3.7,0.003440427,385.6477927,0,15.56,15.56,15.80246435,16.97036188,0.006355156,0.005544231,0.003798518,0.003787957,492.1148349,490.4179318,418.4953424,418.3707333,0.739497972,0.746289803,0,0,50,50,15.98961022,17.11543884,0.015,0.015,0.003954758,0.003943986,500.4456967,498.610853,421.1545398,421.0305197
 02/14  22:30:00,3.6,0.003440311,392.647921,0,15.56,15.56,15.56082136,16.67673209,0.006355509,0.005728959,0.003785971,0.003484584,478.3641044,476.9290328,414.2460202,414.0150881,0.74912943,0.757665901,0.416158413,0,50,50,50,16.97036188,0.015,0.015,0.015,0.003787957,492.1148349,490.4179318,418.4953424,418.3707333
 02/14  22:40:00,3.5,0.003440007,393.6480493,0,15.56,15.56,15.56000044,16.58310262,0.006353897,0.0057727,0.003961616,0.003401362,474.999172,473.6350818,413.5206524,413.2862548,0.758677547,0.768667864,0.682137985,0,50,50,50,16.66988119,0.015,0.015,0.015,0.003480874,478.3069112,476.8749748,414.3184516,414.1012268
 02/14  22:50:00,3.4,0.003439515,387.6481776,0,15.56,15.56,15.56,16.40852741,0.006356126,0.005853518,0.004268007,0.003253368,468.3347188,467.0958771,411.5307526,411.2881483,0.76812804,0.779575496,0.600447127,0,50,50,50,16.50317495,0.015,0.015,0.015,0.003325561,471.748626,470.4492469,412.6504217,412.3851441
 02/14  23:00:00,3.3,0.00343884,391.6483059,0,15.56,15.56,15.56,16.15313458,0.006363904,0.005970806,0.004677799,0.003043417,459.2717563,458.2070698,408.8447625,408.4929432,0.777480497,0.790354328,0.760142194,0,50,50,50,16.40852741,0.015,0.015,0.015,0.003253368,468.3347188,467.0958771,411.5307526,411.2881483
 02/14  23:10:00,3.216666667,0.003442061,393.6484341,0,15.56,15.56,15.56,15.86797622,0.006374746,0.006089086,0.005075533,0.002827225,449.704853,448.8173352,406.3748799,405.8767562,0.785047281,0.798853664,0.768410793,0,50,50,50,16.15313458,0.015,0.015,0.015,0.003043417,459.2717563,458.2070698,408.8447625,408.4929432
 02/14  23:20:00,3.133333333,0.003445112,385.6485623,0,15.56,15.56,15.56,15.58586399,0.006387295,0.00618927,0.005402385,0.002637119,440.3745788,439.642657,403.661996,403.0168966,0.78957351,0.804255791,0.775839739,0,50,50,50,15.86797622,0.015,0.015,0.015,0.002827225,449.704853,448.8173352,406.3748799,405.8767562
 02/14  23:30:00,3.05,0.003447994,387.6486906,0,15.56,15.56,15.56,15.56018074,0.006400913,0.006268708,0.005653,0.00340177,432.2256225,431.6223612,401.184403,400.6103546,0.794000867,0.80953341,0.783072661,1.275162125,50,50,50,50,0.015,0.015,0.015,0.015,440.3745788,439.642657,403.661996,403.0168966
 02/14  23:40:00,2.966666667,0.003450707,389.6488188,0,15.56,15.56,15.56,15.56000058,0.006415266,0.006331618,0.00584344,0.004122782,425.5607667,425.0622995,399.2585229,398.7755423,0.798343298,0.814709519,0.790095762,0.585752005,50,50,50,50,0.015,0.015,0.015,0.015,432.2256225,431.6223612,401.184403,400.6103546
 02/14  23:50:00,2.883333333,0.003453255,390.648947,0,15.56,15.56,15.56,15.56,0.006430126,0.006382873,0.005991152,0.004681008,420.1850469,419.7722978,397.850654,397.4452912,0.802607936,0.819791809,0.796978259,0.749142668,50,50,50,50,0.015,0.015,0.015,0.015,425.5607667,425.0622995,399.2585229,398.7755423
 02/14  24:00:00,2.8,0.003455638,385.6490751,0,15.56,15.56,15.56,15.56,0.006445308,0.006425979,0.006111274,0.005101558,415.3197198,414.9782081,396.3354862,395.9920144,0.806799421,0.824783881,0.80853638,0.779709403,50,50,50,50,0.015,0.015,0.015,0.015,420.1850469,419.7722978,397.850654,397.4452912
 02/15  00:10:00,2.433333333,0.00343303,393.6492033,0,15.56,15.56,15.56,15.56,0.006459384,0.00646193,0.006210442,0.005419733,411.6333539,411.3508675,395.4930185,395.1994423,0.815605788,0.834521719,0.822322688,0.791941115,50,50,50,50,0.015,0.015,0.015,0.015,415.3197198,414.9782081,396.3354862,395.9920144
 02/15  00:20:00,2.066666667,0.003409019,384.6493314,0,15.56,15.56,15.56,15.56,0.006471752,0.006491652,0.006292516,0.005663995,408.0632003,407.8302467,394.3417881,394.0896426,0.824366503,0.844186789,0.835885157,0.803832939,50,50,50,50,0.015,0.015,0.015,0.015,411.6333539,411.3508675,395.4930185,395.1994423
 02/15  00:30:00,1.7,0.003383683,383.6494596,0,15.56,15.56,15.56,15.56,0.006482538,0.006516321,0.006360688,0.005855934,404.5921005,404.401171,392.9284478,392.7108765,0.83307844,0.853786426,0.849231707,0.819239019,50,50,50,50,0.015,0.015,0.015,0.015,408.0632003,407.8302467,394.3417881,394.0896426
 02/15  00:40:00,1.333333333,0.003357098,393.6495877,0,15.56,15.56,15.56,15.56,0.006492127,0.006537107,0.006417826,0.006009005,402.3089304,402.152487,392.3941295,392.2066518,0.841740371,0.863322514,0.862372889,0.833387207,50,50,50,50,0.015,0.015,0.015,0.015,404.5921005,404.401171,392.9284478,392.7108765
 02/15  00:50:00,0.966666667,0.003329338,386.6497158,0,15.56,15.56,15.56,15.56,0.00650088,0.006554986,0.006466368,0.006132123,400.2613226,400.1332054,391.832464,391.6714004,0.850352341,0.872796137,0.875319712,0.847285373,50,50,50,50,0.015,0.015,0.015,0.015,402.3089304,402.152487,392.3941295,392.2066518
 02/15  01:00:00,0.6,0.003300474,388.6498439,0,15.56,15.56,15.56,15.56,0.006509056,0.006570701,0.006508258,0.006231862,398.5028557,398.3981601,391.3366837,391.1984529,0.858914934,0.882208269,0.888081524,0.860949882,50,50,50,50,0.015,0.015,0.015,0.015,400.2613226,400.1332054,391.832464,391.6714004
 02/15  01:10:00,0.6,0.003281491,384.6499719,0,15.56,15.56,15.56,15.56,0.006517009,0.006584969,0.006545174,0.006313569,396.6753121,396.5904636,390.582825,390.4637831,0.86651687,0.890620419,0.899758261,0.873486645,50,50,50,50,0.015,0.015,0.015,0.015,398.5028557,398.3981601,391.3366837,391.1984529
 02/15  01:20:00,0.6,0.003262504,393.6501,0,15.56,15.56,15.56,15.56,0.006524917,0.00659825,0.006578311,0.006381425,395.6894766,395.6205154,390.5088707,390.4067386,0.87406444,0.898966085,0.911260987,0.885812297,50,50,50,50,0.015,0.015,0.015,0.015,396.6753121,396.5904636,390.582825,390.4637831
 02/15  01:30:00,0.6,0.003243512,389.650228,0,15.56,15.56,15.56,15.56,0.006532823,0.006610801,0.006608487,0.006438624,394.9194049,394.8630419,390.5131365,390.4260076,0.881561312,0.907249528,0.922597086,0.897937876,50,50,50,50,0.015,0.015,0.015,0.015,395.6894766,395.6205154,390.5088707,390.4067386
 02/15  01:40:00,0.6,0.003224515,387.6503561,0,15.56,15.56,15.56,15.56,0.00654072,0.00662278,0.006636285,0.006487588,394.0309573,393.9851393,390.2831936,390.2087918,0.889009486,0.915472571,0.933772306,0.909871959,50,50,50,50,0.015,0.015,0.015,0.015,394.9194049,394.8630419,390.5131365,390.4260076
 02/15  01:50:00,0.6,0.003205513,393.6504841,0,15.56,15.56,15.56,15.56,0.006548594,0.006634299,0.006662143,0.006530158,393.6320216,393.5945561,390.4435533,390.380279,0.8964106,0.923636936,0.944791979,0.921622198,50,50,50,50,0.015,0.015,0.015,0.015,394.0309573,393.9851393,390.2831936,390.2087918
 02/15  02:00:00,0.6,0.003186506,383.6506121,0,15.56,15.56,15.56,15.56,0.006556441,0.006645446,0.006686403,0.006567736,392.7005679,392.6706557,389.9887896,389.9344988,0.903766162,0.931744325,0.955661255,0.933195721,50,50,50,50,0.015,0.015,0.015,0.015,393.6320216,393.5945561,390.4435533,390.380279
 02/15  02:10:00,0.5,0.003182816,391.65074,0,15.56,15.56,15.56,15.56,0.006567655,0.006659674,0.006712666,0.006604767,392.1633468,392.1397185,389.8570423,389.810352,0.915761315,0.944522114,0.971060966,0.949275802,50,50,50,50,0.015,0.015,0.015,0.015,392.7005679,392.6706557,389.9887896,389.9344988
 02/15  02:20:00,0.4,0.003178994,386.650868,0,15.56,15.56,15.56,15.56,0.006583595,0.006678375,0.006742443,0.006643383,391.5445441,391.5262035,389.583239,389.5429696,0.927728287,0.957254755,0.986327717,0.965199713,50,50,50,50,0.015,0.015,0.015,0.015,392.1633468,392.1397185,389.8570423,389.810352
 02/15  02:30:00,0.3,0.003175042,383.6509959,0,15.56,15.56,15.56,15.56,0.006603765,0.006701077,0.006775369,0.006683681,390.6164639,390.603165,388.9499194,388.9146927,0.939658638,0.969935123,1.001462919,0.980970294,50,50,50,50,0.015,0.015,0.015,0.015,391.5445441,391.5262035,389.583239,389.5429696
 02/15  02:40:00,0.2,0.003170961,385.6511239,0,15.56,15.56,15.56,15.56,0.006627038,0.006726677,0.006810436,0.006724989,389.7822627,389.7734982,388.3672489,388.3361144,0.951551979,0.982564422,1.01647499,0.996597186,50,50,50,50,0.015,0.015,0.015,0.015,390.6164639,390.603165,388.9499194,388.9146927
 02/15  02:50:00,0.1,0.003166754,387.6512518,0,15.56,15.56,15.56,15.56,0.006652384,0.006754167,0.006846723,0.006766638,389.2897555,389.2843254,388.0879454,388.0605906,0.963410458,0.995145434,1.03137369,1.012091235,50,50,50,50,0.015,0.015,0.015,0.015,389.7822627,389.7734982,388.3672489,388.3361144
 02/15  03:00:00,0,0.003162423,393.6513797,0,15.56,15.56,15.56,15.56,0.006679069,0.006782833,0.00688359,0.006808182,389.5233493,389.519102,388.4997265,388.4765225,0.975236571,1.007680929,1.046167771,1.027462193,50,50,50,50,0.015,0.015,0.015,0.015,389.2897555,389.2843254,388.0879454,388.0605906
 02/15  03:10:00,0,0.003162939,385.6515076,0,15.56,15.56,15.56,15.56,0.006708813,0.006814544,0.006922717,0.006851483,389.3967721,389.3932087,388.52416,388.5046522,0.995409791,1.028950511,1.069239367,1.051094185,50,50,50,50,0.015,0.015,0.015,0.015,389.5233493,389.519102,388.4997265,388.4765225
 02/15  03:20:00,0,0.003163455,386.6516355,0,15.56,15.56,15.56,15.56,0.006742205,0.006849939,0.006964681,0.006897246,389.0572382,389.0548238,388.3144471,388.2977582,1.01560652,1.050211286,1.092251319,1.07464967,50,50,50,50,0.015,0.015,0.015,0.015,389.3967721,389.3932087,388.52416,388.5046522
 02/15  03:30:00,0,0.003163971,383.6517633,0,15.56,15.56,15.56,15.56,0.006778732,0.006888475,0.007009008,0.006945073,388.4308495,388.4304015,387.8007662,387.7859715,1.035810236,1.071458949,1.115208002,1.098133862,50,50,50,50,0.015,0.015,0.015,0.015,389.0572382,389.0548238,388.3144471,388.2977582
 02/15  03:40:00,0,0.003164488,393.6518912,0,15.56,15.56,15.56,15.56,0.006817515,0.006929226,0.007054895,0.006994207,388.5894826,388.5896942,388.0533172,388.0405702,1.056015942,1.09269248,1.138119947,1.121558069,50,50,50,50,0.015,0.015,0.015,0.015,388.4308495,388.4304015,387.8007662,387.7859715
 02/15  03:50:00,0,0.003165004,391.652019,0,15.56,15.56,15.56,15.56,0.00685777,0.006971374,0.00710164,0.007043981,389.0340273,389.0333302,388.5746697,388.5642885,1.076223545,1.11391247,1.160998583,1.14493446,50,50,50,50,0.015,0.015,0.015,0.015,388.5894826,388.5896942,388.0533172,388.0405702
 02/15  04:00:00,0,0.003165521,392.6521468,0,15.56,15.56,15.56,15.56,0.006898926,0.007014334,0.007148758,0.007093935,389.5591944,389.5568208,389.1632941,389.1552678,1.096424199,1.135119884,1.183853625,1.168273457,50,50,50,50,0.015,0.015,0.015,0.015,389.0340273,389.0333302,388.5746697,388.5642885
 02/15  04:10:00,-0.1,0.003139627,391.6522746,0,15.56,15.56,15.56,15.56,0.006936776,0.007053742,0.007192342,0.007140141,389.953384,389.9495703,389.6115028,389.6054462,1.104216669,1.14336498,1.194296867,1.179186303,50,50,50,50,0.015,0.015,0.015,0.015,389.5591944,389.5568208,389.1632941,389.1552678
 02/15  04:20:00,-0.2,0.00311423,383.6524024,0,15.56,15.56,15.56,15.56,0.006969567,0.007087823,0.007230836,0.007181047,389.5471073,389.5439491,389.2554581,389.2503472,1.111945247,1.151571881,1.20467989,1.190037639,50,50,50,50,0.015,0.015,0.015,0.015,389.953384,389.9495703,389.6115028,389.6054462
 02/15  04:30:00,-0.3,0.003089021,393.6525302,0,15.56,15.56,15.56,15.56,0.006997722,0.007117058,0.007264741,0.007217165,389.6173866,389.614973,389.3690663,389.3646632,1.119639241,1.159743322,1.215040305,1.200824168,50,50,50,50,0.015,0.015,0.015,0.015,389.5471073,389.5439491,389.2554581,389.2503472
 02/15  04:40:00,-0.4,0.003063998,390.6526579,0,15.56,15.56,15.56,15.56,0.007022407,0.007142678,0.007295212,0.007249689,389.8064834,389.8041409,389.5937966,389.5901773,1.12730896,1.167868061,1.22533271,1.211567127,50,50,50,50,0.015,0.015,0.015,0.015,389.6173866,389.614973,389.3690663,389.3646632
 02/15  04:50:00,-0.5,0.003039161,387.6527857,0,15.56,15.56,15.56,15.56,0.007044684,0.007165793,0.007323277,0.00727967,389.7137741,389.7117435,389.5320625,389.5290264,1.13495712,1.175964812,1.23557956,1.222232242,50,50,50,50,0.015,0.015,0.015,0.015,389.8064834,389.8041409,389.5937966,389.5901773
 02/15  05:00:00,-0.6,0.003014507,388.6529134,0,15.56,15.56,15.56,15.56,0.007065285,0.007187163,0.007349627,0.007307819,389.5439764,389.5426723,389.3898226,389.3871341,1.14258439,1.184029052,1.245759952,1.232823306,50,50,50,50,0.015,0.015,0.015,0.015,389.7137741,389.7117435,389.5320625,389.5290264
 02/15  05:10:00,-0.683333333,0.002976,392.6530411,0,15.56,15.56,15.56,15.56,0.007085813,0.00720855,0.007375727,0.007335628,389.7322555,389.7309893,389.6002403,389.5980147,1.154154346,1.196419235,1.259784819,1.24725036,50,50,50,50,0.015,0.015,0.015,0.015,389.5439764,389.5426723,389.3898226,389.3871341
 02/15  05:20:00,-0.766666667,0.002937871,392.6531688,0,15.56,15.56,15.56,15.56,0.007107031,0.007230768,0.007402242,0.00736378,390.1093425,390.1071882,389.9939655,389.9923884,1.165757077,1.20881187,1.273749929,1.261608694,50,50,50,50,0.015,0.015,0.015,0.015,389.7322555,389.7309893,389.6002403,389.5980147
 02/15  05:30:00,-0.85,0.002900117,385.6532965,0,15.56,15.56,15.56,15.56,0.007128988,0.007253833,0.007429186,0.007392297,389.9027979,389.9008005,389.8037982,389.8025222,1.177366817,1.22119836,1.287664023,1.275906607,50,50,50,50,0.015,0.015,0.015,0.015,390.1093425,390.1071882,389.9939655,389.9923884
 02/15  05:40:00,-0.933333333,0.002862735,388.6534241,0,15.56,15.56,15.56,15.56,0.007151464,0.007277476,0.007456343,0.007420968,389.6269782,389.6260715,389.5443392,389.5430659,1.18897601,1.233577404,1.301520295,1.290137521,50,50,50,50,0.015,0.015,0.015,0.015,389.9027979,389.9008005,389.8037982,389.8025222
 02/15  05:50:00,-1.016666667,0.002825723,388.6535518,0,15.56,15.56,15.56,15.56,0.007174234,0.007301436,0.007483513,0.007449594,389.4272618,389.4275073,389.3591583,389.3578335,1.200582663,1.245948994,1.315334002,1.304317097,50,50,50,50,0.015,0.015,0.015,0.015,389.6269782,389.6260715,389.5443392,389.5430659
 02/15  06:00:00,-1.1,0.002789075,392.6536794,0,15.56,15.56,15.56,15.56,0.00719715,0.007325539,0.007510569,0.007478052,389.6379073,389.6380694,389.5796115,389.5784941,1.212186437,1.25831339,1.329099851,1.318440321,50,50,50,50,0.015,0.015,0.015,0.015,389.4272618,389.4275073,389.3591583,389.3578335
 02/15  06:10:00,-0.916666667,0.002791543,384.653807,0,21.65336383,22.76433609,22.84326733,22.92205879,0.008995012,0.012060441,0.012494474,0.012186718,390.8251898,390.7215413,389.389344,389.4002155,3.316615606,14.01472317,23.0187001,35.40782976,38.91995937,24.50102313,24.55508003,24.60910274,0.012562181,0.012006355,0.012280962,0.011929999,390.5996593,390.5063374,389.4279814,389.4374565
 02/15  06:20:00,-0.733333333,0.002793369,385.6539346,0,21.11931807,21.14676696,21.27740336,21.45912767,0.009065734,0.010952211,0.011237164,0.010958284,391.8102807,391.7485515,389.2495496,389.257337,1.796053694,1.148887938,0.292347191,0,50,40.92144536,31.40111173,21.988327,0.015,0.014020147,0.012966842,0.011457376,391.2288349,391.1533126,389.3330155,389.3423908
 02/15  06:30:00,-0.55,0.002794537,389.6540622,0,21.11028591,21.11041106,21.11126291,21.11126353,0.009203156,0.010934051,0.011271334,0.011084785,392.8288851,392.7222234,389.2987576,389.3069996,1.925210276,3.442615116,4.44138312,5.375640148,50,50,50,50,0.015,0.015,0.015,0.015,392.0297408,391.9612638,389.2727149,389.280916
 02/15  06:40:00,-0.366666667,0.002795027,392.6541898,0,21.11000206,21.11000025,21.11000051,21.11000049,0.009455791,0.010900997,0.011267285,0.011249431,394.6993868,394.6094692,389.5035014,389.5068232,1.57863566,1.003411234,1.07798589,1.505280707,50,50,50,50,0.015,0.015,0.015,0.015,393.4085692,393.2704706,389.3016349,389.3095041
 02/15  06:50:00,-0.183333333,0.002794821,391.6543174,0,21.11000016,21.11000001,21.11000001,21.11,0.009735119,0.010852542,0.011172007,0.011173647,396.8441647,396.7692688,389.7027487,389.7063318,1.608055554,1.641458152,1.655279368,1.392569326,50,50,50,50,0.015,0.015,0.015,0.015,394.6993868,394.6094692,389.5035014,389.5068232
 02/15  07:00:00,0,0.002794171,390.6544449,0,21.11000001,21.11,21.11,21.11,0.009967342,0.010803898,0.011070162,0.011053625,398.8679066,398.7959084,389.8208994,389.8252986,1.594032623,1.637204013,1.754110166,1.744001298,50,50,50,50,0.015,0.015,0.015,0.015,396.8441647,396.7692688,389.7027487,389.7063318
 02/15  07:10:00,0.366666667,0.002857017,388.6545724,0,21.11,21.11,21.11,21.11,0.010135067,0.010762947,0.010990298,0.010961117,401.8967376,401.8187092,389.8026585,389.807258,1.573738278,1.615276807,1.740554886,1.731340072,50,50,50,50,0.015,0.015,0.015,0.015,398.8679066,398.7959084,389.8208994,389.8252986
 02/15  07:20:00,0.733333333,0.002920991,389.6546999,0,21.11,21.11,21.11,21.11,0.010247429,0.010727673,0.010931282,0.0109002,405.4071993,405.3198821,389.7679299,389.7722901,1.561677487,1.600444104,1.726590183,1.717763275,50,50,50,50,0.015,0.015,0.015,0.015,401.8967376,401.8187092,389.8026585,389.807258
 02/15  07:30:00,1.1,0.002986104,389.6548274,0,21.11,21.11,21.11,21.11,0.010320249,0.010695147,0.010885018,0.010857319,408.8705044,408.7746765,389.7469166,389.7509127,1.550628329,1.586692322,1.713144393,1.704644242,50,50,50,50,0.015,0.015,0.015,0.015,405.4071993,405.3198821,389.7679299,389.7722901
 02/15  07:40:00,1.466666667,0.003052371,389.6549549,0,21.11,21.11,21.11,21.11,0.010366535,0.010663853,0.010845435,0.010821861,412.0806037,411.9787312,389.7368321,389.7404862,1.540404334,1.573803701,1.70014554,1.69193256,50,50,50,50,0.015,0.015,0.015,0.015,408.8705044,408.7746765,389.7469166,389.7509127
 02/15  07:50:00,1.833333333,0.003119804,385.6550824,0,21.11,21.11,21.11,21.11,0.010394786,0.01063325,0.010809497,0.010789061,414.840152,414.7351555,389.5543794,389.5576602,1.53072998,1.561179551,1.68737273,1.679422531,50,50,50,50,0.015,0.015,0.015,0.015,412.0806037,411.9787312,389.7368321,389.7404862
 02/15  08:00:00,2.2,0.003188416,392.6552098,0,21.11,21.11,21.11,21.11,0.010410224,0.010603175,0.010775929,0.010757553,417.58287,417.4768228,389.5936411,389.5966413,1.521448476,1.548760306,1.674738859,1.667031096,50,50,50,50,0.015,0.015,0.015,0.015,414.840152,414.7351555,389.5543794,389.5576602
 02/15  08:10:00,2.95,0.003302304,390.6553373,0,21.11,21.11,21.11,21.11,0.010437816,0.010595513,0.010744898,0.010727878,430.4587576,430.3382421,389.6903251,389.6931407,1.454367649,1.477831905,1.659641514,1.652152891,50,50,50,50,0.015,0.015,0.015,0.015,417.58287,417.4768228,389.5936411,389.5966413
 02/15  08:20:00,3.7,0.003417975,386.6554647,0,21.11,21.11,21.11,21.11,0.010467915,0.010597651,0.010716283,0.010700231,448.1866132,448.041715,389.6028082,389.605407,1.442212132,1.461723847,1.644559651,1.637262088,50,50,50,50,0.015,0.015,0.015,0.015,430.4587576,430.3382421,389.6903251,389.6931407
 02/15  08:30:00,4.45,0.003535297,387.6555921,0,21.11,21.11,21.11,21.11,0.010491053,0.010597999,0.010689624,0.010674313,466.2622977,466.0945417,389.4539101,389.4562417,1.430330369,1.446025647,1.629557382,1.622417602,50,50,50,50,0.015,0.015,0.015,0.015,448.1866132,448.041715,389.6028082,389.605407
 02/15  08:40:00,5.2,0.003654122,387.6557195,0,21.11,21.11,21.11,21.11,0.010504603,0.010592599,0.010664435,0.010649704,482.9709637,482.7887096,389.3067438,389.3087993,1.418909968,1.431095328,1.614811063,1.607791202,50,50,50,50,0.015,0.015,0.015,0.015,466.2622977,466.0945417,389.4539101,389.4562417
 02/15  08:50:00,5.95,0.003774287,388.6558469,0,21.11,21.11,21.11,21.11,0.010509972,0.010581917,0.010640289,0.010626,498.1806172,497.9933673,389.2207626,389.2225821,1.407786821,1.416434613,1.600108736,1.593167163,50,50,50,50,0.015,0.015,0.015,0.015,482.9709637,482.7887096,389.3067438,389.3087993
 02/15  09:00:00,6.7,0.003895612,389.6559742,0,21.11,21.11,21.11,21.11,0.010509493,0.010567567,0.010616847,0.010602876,512.1551487,511.970845,389.2159668,389.2176174,1.396872837,1.401955301,1.585414826,1.578507002,50,50,50,50,0.015,0.015,0.015,0.015,498.1806172,497.9933673,389.2207626,389.2225821
 02/15  09:10:00,7.533333333,0.004041001,388.6561016,0,21.11,21.11,21.11,21.11,0.010623021,0.010670894,0.010714492,0.010700123,528.5274574,528.348522,389.2143439,389.2158977,1.013100463,1.014201884,1.197000124,1.190069819,50,50,50,50,0.015,0.015,0.015,0.015,512.1551487,511.970845,389.2159668,389.2176174
 02/15  09:20:00,8.366666667,0.004188396,389.6562289,0,21.11,21.11,21.11,21.11,0.010791454,0.010830764,0.01086869,0.010853612,546.1503187,545.9810757,389.2244276,389.2259217,1.002599252,0.999792618,1.182701117,1.175712859,50,50,50,50,0.015,0.015,0.015,0.015,528.5274574,528.348522,389.2143439,389.2158977
