Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/15  09:30:00,9.2,0.004337555,388.6563562,0,21.11,21.11,21.11,21.11,0.010955857,0.010986811,0.01101736,0.011001606,563.6812081,563.5276582,389.2173361,389.2187743,0.991473392,0.985039755,1.168242153,1.161148673,50,50,50,50,0.015,0.015,0.015,0.015,546.1503187,545.9810757,389.2244276,389.2259217
 02/15  09:40:00,10.03333333,0.004488213,388.6564835,0,21.11,21.11,21.11,21.11,0.011092369,0.011114706,0.011136257,0.011119962,580.5565666,580.4248507,389.1986188,389.1999931,0.980344541,0.9702843,1.15394695,1.146699865,50,50,50,50,0.015,0.015,0.015,0.015,563.6812081,563.5276582,389.2173361,389.2187743
 02/15  09:50:00,10.86666667,0.004640073,384.6566108,0,21.11,21.11,21.11,21.11,0.011199491,0.011212964,0.011224716,0.011207982,596.5934827,596.4889256,389.0838731,389.085136,0.969212441,0.955555394,1.139718335,1.132269843,50,50,50,50,0.015,0.015,0.015,0.015,580.5565666,580.4248507,389.1986188,389.1999931
 02/15  10:00:00,11.7,0.004792812,393.6567381,0,21.11,21.11,21.11,21.11,0.011282967,0.011287459,0.011289403,0.011272264,612.1028386,612.0300681,389.1267041,389.1279023,0.958054072,0.940856734,1.125534083,1.117838161,50,50,50,50,0.015,0.015,0.015,0.015,596.5934827,596.4889256,389.0838731,389.085136
 02/15  10:10:00,11.78333333,0.004989943,384.6568654,0,21.11,21.11,21.11,21.11,0.011348898,0.011344495,0.011336986,0.011319425,626.8835011,626.8457616,389.0668169,389.0679407,0.948719217,0.928510785,1.113078085,1.10509137,50,50,50,50,0.015,0.015,0.015,0.015,612.1028386,612.0300681,389.1267041,389.1279023
 02/15  10:20:00,11.86666667,0.00518921,383.6569926,0,21.11,21.11,21.11,21.11,0.011401461,0.011388329,0.011371899,0.011353865,640.9705011,640.9700692,388.899948,388.9009279,0.939460012,0.91622223,1.100654518,1.092336231,50,50,50,50,0.015,0.015,0.015,0.015,626.8835011,626.8457616,389.0668169,389.0679407
 02/15  10:30:00,11.95,0.005390633,393.6571198,0,21.11,21.11,21.11,21.11,0.011443256,0.011421554,0.011396838,0.011378262,654.6910476,654.7300726,388.9236347,388.9245311,0.930190948,0.903953523,1.088221973,1.07953431,50,50,50,50,0.015,0.015,0.015,0.015,640.9705011,640.9700692,388.899948,388.9009279
 02/15  10:40:00,12.03333333,0.005594228,385.657247,0,21.11,21.11,21.11,21.11,0.011476071,0.011445965,0.011413621,0.011394423,667.8175997,667.8975247,388.889228,388.8900613,0.920986754,0.891976292,1.075916883,1.066825288,50,50,50,50,0.015,0.015,0.015,0.015,654.6910476,654.7300726,388.9236347,388.9245311
 02/15  10:50:00,12.11666667,0.005800016,393.6573742,0,21.11,21.11,21.11,21.11,0.011501298,0.011462957,0.011423645,0.011403736,680.5507888,680.6727248,388.9758508,388.9766917,0.911772665,0.880106276,1.063671227,1.054144596,50,50,50,50,0.015,0.015,0.015,0.015,667.8175997,667.8975247,388.889228,388.8900613
 02/15  11:00:00,12.2,0.006008014,383.6575014,0,21.11,21.11,21.11,21.11,0.011520103,0.011473693,0.011428069,0.011407355,692.6339303,692.798113,388.9084889,388.9092858,0.902522336,0.868325419,1.051486847,1.041497759,50,50,50,50,0.015,0.015,0.015,0.015,680.5507888,680.6727248,388.9758508,388.9766917
 02/15  11:10:00,12.56666667,0.006021919,384.6576286,0,21.11,21.11,21.11,21.11,0.011533117,0.01147879,0.011427549,0.011405936,704.1520362,704.3581515,388.7566358,388.7572885,0.894264192,0.85761766,1.040555388,1.030080041,50,50,50,50,0.015,0.015,0.015,0.015,692.6339303,692.798113,388.9084889,388.9092858
 02/15  11:20:00,12.93333333,0.006032423,383.6577557,0,21.11,21.11,21.11,21.11,0.011540953,0.011478874,0.011422728,0.011400121,715.1639117,715.4112838,388.5615775,388.5620049,0.885818493,0.846959108,1.029689794,1.018708794,50,50,50,50,0.015,0.015,0.015,0.015,704.1520362,704.3581515,388.7566358,388.7572885
 02/15  11:30:00,13.3,0.006039371,388.6578829,0,21.11,21.11,21.11,21.11,0.011544257,0.011474612,0.011414258,0.011390563,725.8417754,726.1298012,388.4758379,388.4760848,0.877245724,0.836353317,1.018888186,1.007386418,50,50,50,50,0.015,0.015,0.015,0.015,715.1639117,715.4112838,388.5615775,388.5620049
 02/15  11:40:00,13.66666667,0.006042602,386.65801,0,21.11,21.11,21.11,21.11,0.011543662,0.011466665,0.011402752,0.011377876,736.120401,736.4481725,388.4162499,388.4163791,0.868641464,0.825969643,1.008233874,0.99620065,50,50,50,50,0.015,0.015,0.015,0.015,725.8417754,726.1298012,388.4758379,388.4760848
 02/15  11:50:00,14.03333333,0.006041955,387.6581371,0,21.11,21.11,21.11,21.11,0.011539707,0.011455605,0.011388725,0.011362579,746.0121804,746.3784091,388.3782752,388.3783329,0.859908198,0.815683087,0.997666623,0.985095725,50,50,50,50,0.015,0.015,0.015,0.015,736.120401,736.4481725,388.4162499,388.4163791
 02/15  12:00:00,14.4,0.00603726,383.6582642,0,21.11,21.11,21.11,21.11,0.011532958,0.011442052,0.011372686,0.011345185,755.4267423,755.8294551,388.2565299,388.2564658,0.851602218,0.806159956,0.987579085,0.974468804,50,50,50,50,0.015,0.015,0.015,0.015,746.0121804,746.3784091,388.3782752,388.3783329
 02/15  12:10:00,14.5,0.00611292,385.6583913,0,21.11,21.11,21.11,21.11,0.011507679,0.011410301,0.011354215,0.011325278,757.9586806,758.3760437,388.1317156,388.1314866,0.875774088,0.828621652,0.976276851,0.962630635,50,50,50,50,0.015,0.015,0.015,0.015,755.4267423,755.8294551,388.2565299,388.2564658
 02/15  12:20:00,14.6,0.006189316,392.6585183,0,21.11,21.11,21.11,21.11,0.011471839,0.011367863,0.011333156,0.011302704,756.6514637,757.0586956,388.1843976,388.1841415,0.868102425,0.818373511,0.965054147,0.950878886,50,50,50,50,0.015,0.015,0.015,0.015,757.9586806,758.3760437,388.1317156,388.1314866
 02/15  12:30:00,14.7,0.006266454,386.6586454,0,21.11,21.11,21.11,21.11,0.011433568,0.011322496,0.011309661,0.011277623,754.1430834,754.5252566,388.2004385,388.200217,0.860669006,0.808028379,0.953904793,0.939211351,50,50,50,50,0.015,0.015,0.015,0.015,756.6514637,757.0586956,388.1843976,388.1841415
 02/15  12:40:00,14.8,0.00634434,390.6587724,0,21.11,21.11,21.11,21.11,0.011396467,0.011277676,0.011284052,0.011250359,751.7308415,752.0838638,388.2580819,388.2579439,0.853433773,0.797880542,0.943018777,0.927821554,50,50,50,50,0.015,0.015,0.015,0.015,754.1430834,754.5252566,388.2004385,388.200217
 02/15  12:50:00,14.9,0.00642298,389.6588994,0,21.11,21.11,21.11,21.11,0.011361157,0.011234024,0.011256637,0.011221231,749.6144841,749.9398919,388.3215508,388.3215219,0.846323608,0.78777395,0.9323025,0.916619452,50,50,50,50,0.015,0.015,0.015,0.015,751.7308415,752.0838638,388.2580819,388.2579439
 02/15  13:00:00,15,0.00650238,385.6590264,0,21.11,21.11,21.11,21.11,0.011327219,0.01119116,0.011227678,0.011190508,747.6170068,747.917216,388.2871838,388.2871728,0.839321115,0.777741063,0.921809788,0.905661899,50,50,50,50,0.015,0.015,0.015,0.015,749.6144841,749.9398919,388.3215508,388.3215219
 02/15  13:10:00,15.28333333,0.006552372,388.6591534,0,21.11,21.11,21.11,21.11,0.011310493,0.011164771,0.011198627,0.011159656,752.2703731,752.5749321,388.2651595,388.2651169,0.801793925,0.737277309,0.914111776,0.897522858,50,50,50,50,0.015,0.015,0.015,0.015,747.6170068,747.917216,388.2871838,388.2871728
 02/15  13:20:00,15.56666667,0.006601695,388.6592804,0,21.11,21.11,21.11,21.11,0.011303733,0.011147912,0.011170317,0.011129527,760.7103859,761.0540123,388.2671845,388.267123,0.796830813,0.729480393,0.906625373,0.889621675,50,50,50,50,0.015,0.015,0.015,0.015,752.2703731,752.5749321,388.2651595,388.2651169
 02/15  13:30:00,15.85,0.00665031,383.6594073,0,21.11,21.11,21.11,21.11,0.011299289,0.011133186,0.011142973,0.011100358,769.9490235,770.3517827,388.1649494,388.1647752,0.792002254,0.72189671,0.899399218,0.88201053,50,50,50,50,0.015,0.015,0.015,0.015,760.7103859,761.0540123,388.2671845,388.267123
 02/15  13:40:00,16.13333333,0.006698179,386.6595343,0,21.11,21.11,21.11,21.11,0.011293763,0.011117348,0.011116573,0.011072141,778.8776345,779.344419,388.0698144,388.0694742,0.787430613,0.714781389,0.892540699,0.874799522,50,50,50,50,0.015,0.015,0.015,0.015,769.9490235,770.3517827,388.1649494,388.1647752
 02/15  13:50:00,16.41666667,0.006745263,384.6596612,0,21.11,21.11,21.11,21.11,0.011286565,0.01109986,0.011091039,0.011044809,787.2359642,787.7636539,387.9519172,387.9513737,0.783054884,0.707943453,0.885957126,0.867897738,50,50,50,50,0.015,0.015,0.015,0.015,778.8776345,779.344419,388.0698144,388.0694742
 02/15  14:00:00,16.7,0.006791521,383.6597881,0,21.11,21.11,21.11,21.11,0.011278082,0.011081123,0.011066301,0.011018307,795.0936965,795.6771788,387.7989398,387.7981427,0.778854437,0.701380287,0.879635201,0.86129406,50,50,50,50,0.015,0.015,0.015,0.015,787.2359642,787.7636539,387.9519172,387.9513737
 02/15  14:10:00,16.96666667,0.006788348,393.659915,0,21.11,21.11,21.11,21.11,0.011268714,0.011061507,0.011042282,0.010992565,802.8049669,803.4410589,387.8655185,387.8646951,0.774579433,0.694711876,0.873430842,0.854845397,50,50,50,50,0.015,0.015,0.015,0.015,795.0936965,795.6771788,387.7989398,387.7981427
 02/15  14:20:00,17.23333333,0.006782824,391.6600419,0,21.11,21.11,21.11,21.11,0.01125871,0.011041271,0.011018927,0.010967543,810.2888811,810.9754867,388.0184871,388.0178901,0.770387732,0.688281449,0.867458451,0.848669096,50,50,50,50,0.015,0.015,0.015,0.015,802.8049669,803.4410589,387.8655185,387.8646951
 02/15  14:30:00,17.5,0.006774881,386.6601687,0,21.11,21.11,21.11,21.11,0.011248223,0.011020593,0.010996211,0.010943225,817.3729137,818.1072456,388.0653421,388.0649567,0.766313953,0.682098453,0.861722175,0.842770244,50,50,50,50,0.015,0.015,0.015,0.015,810.2888811,810.9754867,388.0184871,388.0178901
 02/15  14:40:00,17.76666667,0.006764446,383.6602956,0,21.11,21.11,21.11,21.11,0.011237393,0.010999714,0.01097417,0.010919658,824.0248968,824.8031695,387.9645431,387.9641365,0.762509785,0.676546334,0.856408068,0.837336144,50,50,50,50,0.015,0.015,0.015,0.015,817.3729137,818.1072456,388.0653421,388.0649567
 02/15  14:50:00,18.03333333,0.006751449,383.6604224,0,21.11,21.11,21.11,21.11,0.011226346,0.010978839,0.010952829,0.010896878,830.3351456,831.1535114,387.797258,387.7966129,0.758892557,0.671342866,0.851353426,0.832204803,50,50,50,50,0.015,0.015,0.015,0.015,824.0248968,824.8031695,387.9645431,387.9641365
 02/15  15:00:00,18.3,0.006735815,383.6605492,0,21.11,21.11,21.11,21.11,0.011215066,0.010958126,0.010932192,0.0108749,836.3703602,837.225245,387.6195726,387.6185923,0.754972432,0.666495583,0.846540151,0.827359031,50,50,50,50,0.015,0.015,0.015,0.015,830.3351456,831.1535114,387.797258,387.7966129
 02/15  15:10:00,18.11666667,0.006745266,387.660676,0,21.11,21.11,21.11,21.11,0.011203743,0.010937937,0.010912445,0.010853919,842.2550079,843.1435757,387.5443135,387.5431049,0.751044362,0.662075916,0.841908552,0.822740575,50,50,50,50,0.015,0.015,0.015,0.015,836.3703602,837.225245,387.6195726,387.6185923
 02/15  15:20:00,17.93333333,0.006753525,386.6608028,0,21.11,21.11,21.11,21.11,0.011192525,0.010918607,0.010893728,0.010834086,847.9373792,848.8567559,387.5093286,387.5080287,0.747263666,0.658385304,0.837693588,0.818584079,50,50,50,50,0.015,0.015,0.015,0.015,842.2550079,843.1435757,387.5443135,387.5431049
 02/15  15:30:00,17.75,0.006760614,387.6609296,0,21.11,21.11,21.11,21.11,0.011181484,0.01090032,0.010876069,0.010815438,853.4174978,854.3645869,387.5049503,387.5036596,0.743600612,0.655110922,0.833735262,0.81473071,50,50,50,50,0.015,0.015,0.015,0.015,847.9373792,848.8567559,387.5093286,387.5080287
 02/15  15:40:00,17.56666667,0.006766555,387.6610563,0,21.11,21.11,21.11,21.11,0.011170708,0.010883351,0.010859536,0.010798053,858.6851554,859.6564891,387.5118918,387.5106602,0.740296081,0.652945551,0.830386831,0.811534119,50,50,50,50,0.015,0.015,0.015,0.015,853.4174978,854.3645869,387.5049503,387.5036596
 02/15  15:50:00,17.38333333,0.00677137,388.6611831,0,21.11,21.11,21.11,21.11,0.011160259,0.010867863,0.010844146,0.010781961,863.7626396,864.7546808,387.5435278,387.5423942,0.7371701,0.651237285,0.827327914,0.808674497,50,50,50,50,0.015,0.015,0.015,0.015,858.6851554,859.6564891,387.5118918,387.5106602
 02/15  16:00:00,17.2,0.006775081,386.6613098,0,21.11,21.11,21.11,21.11,0.011150166,0.010853912,0.010829879,0.010767148,868.5987288,869.6077242,387.5403537,387.5392925,0.73418128,0.64992213,0.82454493,0.806138634,50,50,50,50,0.015,0.015,0.015,0.015,863.7626396,864.7546808,387.5435278,387.5423942
 02/15  16:10:00,17.3,0.006777532,383.6614365,0,21.11,21.11,21.11,21.11,0.011140649,0.010842044,0.01081694,0.010753842,873.131437,874.152932,387.4425725,387.4414555,0.734850875,0.653447292,0.825362155,0.807252896,50,50,50,50,0.015,0.015,0.015,0.015,868.5987288,869.6077242,387.5403537,387.5392925
 02/15  16:20:00,17.4,0.006779705,389.6615632,0,21.11,21.11,21.11,21.11,0.011131862,0.01083252,0.010805417,0.010742146,877.551252,878.5814834,387.4375393,387.4363924,0.735781942,0.657249511,0.826417209,0.808653301,50,50,50,50,0.015,0.015,0.015,0.015,873.131437,874.152932,387.4425725,387.4414555
 02/15  16:30:00,17.5,0.006781596,384.6616899,0,21.11,21.11,21.11,21.11,0.011123827,0.010825291,0.010795284,0.010732041,881.724979,882.7602505,387.3860654,387.3848851,0.736782131,0.661204028,0.827698462,0.810327927,50,50,50,50,0.015,0.015,0.015,0.015,877.551252,878.5814834,387.4375393,387.4363924
 02/15  16:40:00,17.6,0.006783201,386.6618166,0,21.11,21.11,21.11,21.11,0.011116553,0.010820271,0.010786521,0.01072351,885.7120373,886.7488835,387.3397323,387.3385155,0.73806993,0.665646344,0.829394159,0.812464336,50,50,50,50,0.015,0.015,0.015,0.015,881.724979,882.7602505,387.3860654,387.3848851
 02/15  16:50:00,17.7,0.006784518,386.6619432,0,21.11,21.11,21.11,21.11,0.01111004,0.01081733,0.010779101,0.010716528,889.5271555,890.5624573,387.3052903,387.3040507,0.739556213,0.67029806,0.831390525,0.814947405,50,50,50,50,0.015,0.015,0.015,0.015,885.7120373,886.7488835,387.3397323,387.3385155
 02/15  17:00:00,17.8,0.006785544,389.6620699,0,21.11,21.11,21.11,21.11,0.011104239,0.010816472,0.010773049,0.010711117,893.2436703,894.2747005,387.3480665,387.3468878,0.741047438,0.675693314,0.833882969,0.817970526,50,50,50,50,0.015,0.015,0.015,0.015,889.5271555,890.5624573,387.3052903,387.3040507
 02/15  17:10:00,17.51666667,0.006851211,385.6621965,0,21.11,21.11,21.11,21.11,0.011078009,0.010797339,0.010768704,0.010707621,887.2894206,888.2750861,387.3394145,387.3382982,0.790725034,0.729301508,0.837383738,0.82204216,50,50,50,50,0.015,0.015,0.015,0.015,893.2436703,894.2747005,387.3480665,387.3468878
 02/15  17:20:00,17.23333333,0.006912136,386.6623231,0,21.11,21.11,21.11,21.11,0.011041972,0.010770447,0.010766432,0.010706407,875.813533,876.7129154,387.3112792,387.31019,0.793390451,0.737779043,0.84202228,0.827289317,50,50,50,50,0.015,0.015,0.015,0.015,887.2894206,888.2750861,387.3394145,387.3382982
 02/15  17:30:00,16.95,0.006968447,391.6624497,0,21.11,21.11,21.11,21.11,0.011006464,0.010745085,0.010765858,0.010707089,863.0928686,863.8886067,387.398407,387.3974195,0.795253031,0.742893556,0.84534686,0.831255636,50,50,50,50,0.015,0.015,0.015,0.015,875.813533,876.7129154,387.3112792,387.31019
 02/15  17:40:00,16.66666667,0.007020268,392.6625762,0,21.11,21.11,21.11,21.11,0.010975647,0.01072475,0.010766558,0.010709231,850.8821088,851.5773485,387.5779348,387.5771719,0.796764512,0.747627664,0.848674716,0.8352535,50,50,50,50,0.015,0.015,0.015,0.015,863.0928686,863.8886067,387.398407,387.3974195
 02/15  17:50:00,16.38333333,0.007067724,384.6627028,0,21.11,21.11,21.11,21.11,0.01094985,0.010709521,0.010768253,0.010712538,839.2705422,839.8765474,387.6000317,387.5994258,0.798175183,0.752148076,0.852068208,0.839339272,50,50,50,50,0.015,0.015,0.015,0.015,850.8821088,851.5773485,387.5779348,387.5771719
 02/15  18:00:00,16.1,0.007110935,384.6628293,0,21.11,21.11,21.11,21.11,0.010928184,0.010698443,0.010770785,0.010716837,828.1905779,828.7190834,387.5137808,387.5131819,0.799594068,0.756545715,0.85554718,0.843525631,50,50,50,50,0.015,0.015,0.015,0.015,839.2705422,839.8765474,387.6000317,387.5994258
 02/15  18:10:00,15.81666667,0.007112649,391.6629559,0,21.11,21.11,21.11,21.11,0.01090305,0.010683977,0.0107737,0.010721643,814.8485803,815.3021122,387.557186,387.556603,0.811937881,0.771548768,0.855288171,0.843981044,50,50,50,50,0.015,0.015,0.015,0.015,828.1905779,828.7190834,387.5137808,387.5131819
 02/15  18:20:00,15.53333333,0.007111694,389.6630824,0,21.11,21.11,21.11,21.11,0.010876856,0.010668331,0.010776755,0.010726687,800.3538984,800.7328703,387.6466435,387.6461405,0.809780644,0.771962536,0.855123025,0.844528698,50,50,50,50,0.015,0.015,0.015,0.015,814.8485803,815.3021122,387.557186,387.556603
 02/15  18:30:00,15.25,0.007108157,390.6632089,0,21.11,21.11,21.11,21.11,0.010852383,0.010654158,0.010779899,0.010731896,785.9258404,786.2340743,387.7628161,387.7624387,0.80768364,0.772350868,0.855055403,0.845163772,50,50,50,50,0.015,0.015,0.015,0.015,800.3538984,800.7328703,387.6466435,387.6461405
 02/15  18:40:00,14.96666667,0.007102119,387.6633354,0,21.11,21.11,21.11,21.11,0.010830748,0.010642542,0.010783161,0.010737282,771.9990603,772.2435361,387.8135908,387.8133133,0.805676212,0.77274442,0.855083138,0.845876664,50,50,50,50,0.015,0.015,0.015,0.015,785.9258404,786.2340743,387.7628161,387.7624387
 02/15  18:50:00,14.68333333,0.007093661,392.6634618,0,21.11,21.11,21.11,21.11,0.010811951,0.010633494,0.010786582,0.010742867,758.8015106,758.9905208,387.9380476,387.9378759,0.80377365,0.773161137,0.855201796,0.846656829,50,50,50,50,0.015,0.015,0.015,0.015,771.9990603,772.2435361,387.8135908,387.8133133
 02/15  19:00:00,14.4,0.007082864,384.6635883,0,21.11,21.11,21.11,21.11,0.010795613,0.010626657,0.010790194,0.010748664,746.0702502,746.21146,387.9254294,387.9253055,0.801985273,0.773613173,0.855406685,0.847494889,50,50,50,50,0.015,0.015,0.015,0.015,758.8015106,758.9905208,387.9380476,387.9378759
 02/15  19:10:00,14.13333333,0.007077537,388.6637147,0,19.37153267,20.70954091,20.83711495,20.92752858,0.010359687,0.010196364,0.010346214,0.01030633,732.4266887,732.5186113,387.9597572,387.9596398,0,0,0,0,19.86587391,20.83056318,20.92007619,20.98318844,0.01049203,0.010327024,0.010480928,0.01044053,736.697764,736.8098657,387.9494728,387.9493522
 02/15  19:20:00,13.86666667,0.007070032,386.6638412,0,18.11768646,20.35113253,20.58818752,20.75896928,0.009968441,0.009809577,0.009947817,0.009909468,719.1575789,719.1515142,387.8991193,387.8989828,0,0,0,0,18.40366949,20.43641647,20.64779022,20.79946794,0.010061909,0.009902046,0.010043075,0.010004366,722.3197981,722.3394637,387.912968,387.9128369
 02/15  19:30:00,13.6,0.007060418,383.6639676,0,17.13537298,20.02166584,20.35505358,20.59925207,0.009608474,0.009452878,0.009580264,0.009543232,706.8909297,706.7635073,387.7141187,387.7138636,0,0,0,0,17.48327953,20.14451202,20.44241218,20.65926397,0.009743177,0.009586404,0.009717859,0.00968034,711.4797099,711.3995067,387.7813146,387.781106
 02/15  19:40:00,13.33333333,0.00704876,392.664094,0,16.37591093,19.71401534,20.13344978,20.44575575,0.009272039,0.009119056,0.009236217,0.009200347,695.8380134,695.5838414,387.9569988,387.9569667,0,0,0,0,16.70954308,19.85481679,20.23528944,20.5164561,0.009426523,0.009272367,0.009394229,0.009357831,700.9224345,700.7275769,387.8552675,387.8551369
 02/15  19:50:00,13.06666667,0.007035124,392.6642203,0,15.85179913,19.43139059,19.92636392,20.30079103,0.008975809,0.008812177,0.008919885,0.008885025,685.6569528,685.2616047,388.1297175,388.1298884,0.091453326,0,0,0,27.53286192,19.59748755,20.04841819,20.38636478,0.011156362,0.008993041,0.009106324,0.009070872,691.6484798,691.3429112,388.025878,388.0259258
 02/15  20:00:00,12.8,0.007019573,389.6643467,0,15.60928012,19.18260021,19.7406673,20.16926078,0.008745989,0.008542387,0.008641741,0.008607715,676.6369143,676.0606881,388.1496666,388.1498727,0.206335229,0,0,0,32.92589956,19.38092753,19.8890355,20.27437125,0.011987905,0.008758258,0.008864296,0.008829602,683.8286801,683.4117829,388.1226968,388.1228626
 02/15  20:10:00,12.8,0.007065673,390.664473,0,15.56020353,18.59354945,19.28437754,19.84237142,0.008298219,0.007883702,0.007962602,0.007930532,654.9482626,653.7239368,388.3262384,388.3267126,0.284799513,0,0,0,50,18.95843462,19.56898704,20.04675551,0.015,0.008293755,0.008385394,0.008352118,668.4481741,667.6246168,388.2120835,388.212381
 02/15  20:20:00,12.8,0.007111779,389.6645994,0,15.56000093,18.0646079,18.85126289,19.52447196,0.007913025,0.007273391,0.007333271,0.00730286,634.8263986,633.0270417,388.4884367,388.4891791,0.31344099,0,0,0,50,18.39108782,19.11963867,19.72195261,0.015,0.007650598,0.007722235,0.007690807,647.2754855,645.8223809,388.3920716,388.3926545
 02/15  20:30:00,12.8,0.007157892,387.6647257,0,15.56,17.59342446,18.45063678,19.22324544,0.007590018,0.006725033,0.006767833,0.006738813,616.5402308,614.3069133,388.5064518,388.507155,0.324211327,0,0,0,50,17.88475646,18.69928587,19.41063507,0.015,0.00706445,0.007117819,0.007087942,627.8766347,625.9033287,388.5050234,388.5057743
 02/15  20:40:00,12.8,0.007204012,393.664852,0,15.56,17.16817236,18.07528551,18.93470935,0.007316786,0.006226821,0.006254159,0.006226362,600.0277898,597.4770046,388.698091,388.6992744,0.33434489,0,0,0,50,17.43123584,18.30837415,19.11428076,0.015,0.006535324,0.006572231,0.006543678,610.2339612,607.8716578,388.5529674,388.5537797
 02/15  20:50:00,12.8,0.007250138,389.6649783,0,15.56,16.78261226,17.72561985,18.65753545,0.007086489,0.005773185,0.005786534,0.005759844,585.0076016,582.2347981,388.9516046,388.9533994,0.343989328,0,0,0,50,17.02119179,17.94232763,18.8300503,0.015,0.006054082,0.006076088,0.006048711,594.3295611,591.6876556,388.8096886,388.8111519
 02/15  21:00:00,12.8,0.007296271,385.6651046,0,15.56,16.43175503,17.40236512,18.39098176,0.006893955,0.005360144,0.005360855,0.005335201,570.9553222,568.0283269,388.8502442,388.8515396,0.35324717,0,0,0,50,16.64893228,17.60283578,18.5569037,0.015,0.005615908,0.005624438,0.005598141,579.6828081,576.8457132,388.9337946,388.9354654
 02/15  21:10:00,12.8,0.007296271,387.6652308,0,15.56,16.11125618,17.10162687,18.13577044,0.006734046,0.004983659,0.004972962,0.004948301,558.0171087,554.9915234,388.6560302,388.656581,0.361916229,0,0,0,50,16.30970488,17.28820926,18.29444405,0.015,0.005216827,0.005213187,0.005187908,566.0267343,563.056559,388.768683,388.7696666
 02/15  21:20:00,12.8,0.007296271,393.665357,0,15.56,15.81733725,16.82076317,17.89227298,0.006602313,0.004640092,0.004619102,0.004595405,546.5355767,543.4346509,388.7954413,388.7964524,0.370303968,0,0,0,50,16.03485763,17.02920034,18.07363455,0.015,0.004893809,0.004880404,0.004855987,554.9360708,551.8982557,388.6249386,388.6253683
 02/15  21:30:00,12.8,0.007296271,383.6654833,0,15.56,15.56009779,16.5578318,17.65993307,0.006495039,0.004346958,0.004296077,0.004273325,535.8737462,532.6744725,388.6684877,388.668958,0.378535853,0.029781987,0,0,50,50,16.82076317,17.89227298,0.015,0.015,0.004619102,0.004595405,546.5355767,543.4346509,388.7954413,388.7964524
 02/15  21:40:00,12.8,0.007296271,385.6656095,0,15.56,15.56000068,16.30902777,17.437791,0.006409071,0.004450221,0.004001106,0.003979285,526.044509,523.0689903,388.4241074,388.423639,0.386620947,0.552365227,0,0,50,50,16.5578318,17.65993307,0.015,0.015,0.004296077,0.004273325,535.8737462,532.6744725,388.6684877,388.668958
 02/15  21:50:00,12.8,0.007296271,390.6657357,0,15.56,15.56,16.07225214,17.22490832,0.006341656,0.00455782,0.003731681,0.003710777,517.2630647,514.5019262,388.4048754,388.4043803,0.394558454,0.230933246,0,0,50,50,16.30902777,17.437791,0.015,0.015,0.004001106,0.003979285,526.044509,523.0689903,388.4241074,388.423639
 02/15  22:00:00,12.8,0.007296271,386.6658619,0,15.56,15.56,15.84633381,17.02047977,0.006290359,0.004666845,0.003485515,0.003465513,509.1854188,506.6255292,388.3526828,388.3520339,0.402367447,0.342027448,0,0,50,50,16.07225214,17.22490832,0.015,0.015,0.003731681,0.003710777,517.2630647,514.5019262,388.4048754,388.4043803
 02/15  22:10:00,12.8,0.007297478,385.665988,0,15.56,15.56,15.66473417,16.87258993,0.006323297,0.004849703,0.003358733,0.003306301,501.4667453,499.0799258,388.1336025,388.131581,0.94314443,0.887696052,0.087070687,0,50,50,32.92316691,16.9934459,0.015,0.015,0.009242758,0.003437447,507.5410544,505.0184853,388.2940304,388.2931598
 02/15  22:20:00,12.8,0.007298685,383.6661142,0,15.56,15.56,15.56000101,16.60541623,0.006370951,0.005132783,0.003685836,0.003036766,488.7555769,486.6346288,387.6298096,387.6055936,0.95328099,0.900609111,0.830828887,0,50,50,50,16.77876782,0.015,0.015,0.015,0.003203223,497.0368007,494.7484102,388.0318271,388.0288763
 02/15  22:30:00,12.8,0.007299892,385.6662403,0,15.56,15.56,15.56,16.46596362,0.006380923,0.005241525,0.003952656,0.002904479,483.1010369,481.1122081,387.5476174,387.5247792,0.963290208,0.913205942,0.908537561,0,50,50,50,16.58341175,0.015,0.015,0.015,0.003016269,487.9280664,485.8298656,387.6359652,387.6143441
 02/15  22:40:00,12.8,0.007301099,383.6663664,0,15.56,15.56,15.56,16.22362852,0.006401688,0.00541561,0.004367337,0.002690894,473.8462439,472.0614622,387.2414665,387.2135208,0.97324569,0.925550858,0.897684842,0,50,50,50,16.37051997,0.015,0.015,0.015,0.002813185,479.1015178,477.1993138,387.4531139,387.4264637
 02/15  22:50:00,12.8,0.007302307,388.6664925,0,15.56,15.56,15.56,16.08725389,0.006421456,0.005518687,0.004587865,0.002578401,469.0658959,467.3937871,387.4001928,387.3810608,0.983130218,0.93775693,0.976263251,0,50,50,50,16.2009925,0.015,0.015,0.015,0.002672573,473.0563637,471.2920937,387.3035835,387.2786345
 02/15  23:00:00,12.8,0.007303516,389.6666186,0,15.56,15.56,15.56,15.84887364,0.006454984,0.005680213,0.004928964,0.002396386,461.520708,460.0228121,387.731187,387.7374057,0.992919012,0.949677578,0.989481038,0,50,50,50,15.9961513,0.015,0.015,0.015,0.00250255,465.8653084,464.2648491,387.4346851,387.4183735
 02/15  23:10:00,12.8,0.007349702,387.6667447,0,15.56,15.56,15.56,15.56022798,0.006496275,0.005868689,0.005325618,0.002286297,451.8007228,450.4911048,387.8810988,387.9079087,1.009627217,0.968732348,1.006622018,0.143915093,50,50,50,50,0.015,0.015,0.015,0.015,461.520708,460.0228121,387.731187,387.7374057
 02/15  23:20:00,12.8,0.007395895,383.6668707,0,15.56,15.56,15.56,15.56000212,0.006539311,0.006043021,0.00568436,0.00335689,441.8240206,440.6836045,387.5487288,387.5942383,1.023369453,0.98456182,1.023177703,1.711898453,50,50,50,50,0.015,0.015,0.015,0.015,451.8007228,450.4911048,387.8810988,387.9079087
 02/15  23:30:00,12.8,0.007442095,389.6669968,0,15.56,15.56,15.56,15.56000001,0.006581398,0.006187372,0.005972294,0.004261741,433.4247219,432.4294172,387.5271939,387.5749142,1.037047578,1.000267772,1.045455322,0.74293432,50,50,50,50,0.015,0.015,0.015,0.015,441.8240206,440.6836045,387.5487288,387.5942383
 02/15  23:40:00,12.8,0.007488302,385.6671228,0,15.56,15.56,15.56,15.56,0.006622049,0.006303547,0.006194146,0.004938326,426.3035223,425.4337132,387.4070921,387.4490289,1.050673801,1.015893621,1.064646833,1.027275152,50,50,50,50,0.015,0.015,0.015,0.015,433.4247219,432.4294172,387.5271939,387.5749142
 02/15  23:50:00,12.8,0.007534515,388.6672488,0,15.56,15.56,15.56,15.56,0.006661536,0.006398844,0.006366785,0.00542649,420.5048967,419.7456008,387.4536999,387.488501,1.064240408,1.031448164,1.083683849,1.044148948,50,50,50,50,0.015,0.015,0.015,0.015,426.3035223,425.4337132,387.4070921,387.4490289
 02/15  24:00:00,12.8,0.007580736,393.6673748,0,15.56,15.56,15.56,15.56,0.006700173,0.006479796,0.00650549,0.005786781,416.1566163,415.4960297,388.0314085,388.0609648,1.077775463,1.046927145,1.102555811,1.065865432,50,50,50,50,0.015,0.015,0.015,0.015,420.5048967,419.7456008,387.4536999,387.488501
 02/16  00:10:00,12.88333333,0.007622739,386.6675008,0,15.56,15.56,15.56,15.56,0.006736402,0.006548869,0.006618844,0.00606067,412.1621047,411.5886687,388.2193379,388.2451363,1.082442229,1.053437897,1.112447217,1.076679519,50,50,50,50,0.015,0.015,0.015,0.015,416.1566163,415.4960297,388.0314085,388.0609648
 02/16  00:20:00,12.96666667,0.007664951,393.6676268,0,15.56,15.56,15.56,15.56,0.006769641,0.006608054,0.006712731,0.00627364,409.0815263,408.5848497,388.6994302,388.7224852,1.08704828,1.059871874,1.122160302,1.087298419,50,50,50,50,0.015,0.015,0.015,0.015,412.1621047,411.5886687,388.2193379,388.2451363
 02/16  00:30:00,13.05,0.007707371,385.6677527,0,15.56,15.56,15.56,15.56,0.006800219,0.006659429,0.006791758,0.006441798,406.0186557,405.588666,388.6694985,388.6897521,1.0915972,1.066218521,1.131689931,1.097703327,50,50,50,50,0.015,0.015,0.015,0.015,409.0815263,408.5848497,388.6994302,388.7224852
 02/16  00:40:00,13.13333333,0.00775,392.6678787,0,15.56,15.56,15.56,15.56,0.00682876,0.006704888,0.006859588,0.006576322,403.6900028,403.3182221,388.9222629,388.940036,1.096091138,1.072476431,1.14103318,1.107889269,50,50,50,50,0.015,0.015,0.015,0.015,406.0186557,405.588666,388.6694985,388.6897521
 02/16  00:50:00,13.21666667,0.00779284,393.6680046,0,15.56,15.56,15.56,15.56,0.006855817,0.006745943,0.006919028,0.006685568,402.0424495,401.7218692,389.470024,389.4862733,1.100530666,1.078645193,1.150187446,1.117854901,50,50,50,50,0.015,0.015,0.015,0.015,403.6900028,403.3182221,388.9222629,388.940036
 02/16  01:00:00,13.3,0.007835891,387.6681305,0,15.56,15.56,15.56,15.56,0.006881777,0.006783704,0.006972161,0.00677591,400.2762102,399.9999919,389.5719491,389.5866039,1.104916004,1.084724846,1.159151275,1.127600318,50,50,50,50,0.015,0.015,0.015,0.015,402.0424495,401.7218692,389.470024,389.4862733
 02/16  01:10:00,13.21666667,0.007905079,386.6682564,0,15.56,15.56,15.56,15.56,0.006906197,0.006818234,0.00701978,0.006851496,398.4069616,398.1686752,389.2938405,389.3061701,1.113998409,1.095333673,1.172694786,1.141897433,50,50,50,50,0.015,0.015,0.015,0.015,400.2762102,399.9999919,389.5719491,389.5866039
 02/16  01:20:00,13.13333333,0.007973305,385.6683823,0,15.56,15.56,15.56,15.56,0.006928966,0.006849796,0.007062687,0.00691561,396.5756121,396.3697399,388.8180843,388.8275735,1.123006754,1.105822012,1.186039282,1.155967562,50,50,50,50,0.015,0.015,0.015,0.015,398.4069616,398.1686752,389.2938405,389.3061701
 02/16  01:30:00,13.05,0.008040576,392.6685081,0,15.56,15.56,15.56,15.56,0.006950298,0.006878888,0.007101784,0.006970952,395.5397234,395.362278,388.9345853,388.9422225,1.131941997,1.116195195,1.199193452,1.169820643,50,50,50,50,0.015,0.015,0.015,0.015,396.5756121,396.3697399,388.8180843,388.8275735
 02/16  01:40:00,12.96666667,0.008106898,390.668634,0,15.56,15.56,15.56,15.56,0.006970514,0.006906046,0.007137888,0.00701964,394.8447943,394.6924006,389.2185844,389.2254603,1.14082581,1.126465206,1.212152239,1.183453205,50,50,50,50,0.015,0.015,0.015,0.015,395.5397234,395.362278,388.9345853,388.9422225
 02/16  01:50:00,12.88333333,0.008172278,390.6687598,0,15.56,15.56,15.56,15.56,0.006989889,0.006931711,0.007171648,0.007063276,394.2710543,394.1404832,389.4772244,389.4837922,1.149653295,1.136642716,1.224939393,1.19688999,50,50,50,50,0.015,0.015,0.015,0.015,394.8447943,394.6924006,389.2185844,389.2254603
 02/16  02:00:00,12.8,0.008236723,392.6688856,0,15.56,15.56,15.56,15.56,0.00700862,0.006956202,0.007203541,0.007103037,393.9312877,393.8196195,389.8453675,389.8518743,1.158423725,1.146713593,1.237553486,1.210131096,50,50,50,50,0.015,0.015,0.015,0.015,394.2710543,394.1404832,389.4772244,389.4837922
 02/16  02:10:00,12.61666667,0.008182806,386.6690114,0,15.56,15.56,15.56,15.56,0.007029894,0.006983049,0.007236867,0.007142767,393.2130827,393.1174564,389.731498,389.7373235,1.171429718,1.16149222,1.254229045,1.227414263,50,50,50,50,0.015,0.015,0.015,0.015,393.9312877,393.8196195,389.8453675,389.8518743
 02/16  02:20:00,12.43333333,0.008128851,391.6691372,0,15.56,15.56,15.56,15.56,0.007054956,0.007013667,0.007272943,0.00718418,392.746344,392.6644408,389.7798395,389.7848616,1.18445637,1.176260817,1.270776321,1.244549052,50,50,50,50,0.015,0.015,0.015,0.015,393.2130827,393.1174564,389.731498,389.7373235
 02/16  02:30:00,12.25,0.008074868,383.6692629,0,15.56,15.56,15.56,15.56,0.007083326,0.007047585,0.007311375,0.00722716,391.8265286,391.7562643,389.3009668,389.3045835,1.197460946,1.190970572,1.287180421,1.261521767,50,50,50,50,0.015,0.015,0.015,0.015,392.746344,392.6644408,389.7798395,389.7848616
 02/16  02:40:00,12.06666667,0.008020862,387.6693887,0,15.56,15.56,15.56,15.56,0.007113959,0.007083711,0.007351217,0.007270953,391.0472339,390.9869434,388.8983791,388.9004841,1.210432608,1.205619175,1.303448834,1.278340997,50,50,50,50,0.015,0.015,0.015,0.015,391.8265286,391.7562643,389.3009668,389.3045835
 02/16  02:50:00,11.88333333,0.007966842,383.6695144,0,15.56,15.56,15.56,15.56,0.007145927,0.007121071,0.007391641,0.007314873,390.1367712,390.0850785,388.3099642,388.3105058,1.223369389,1.22020827,1.31959176,1.295017989,50,50,50,50,0.015,0.015,0.015,0.015,391.0472339,390.9869434,388.8983791,388.9004841
 02/16  03:00:00,11.7,0.007912816,391.6696402,0,15.56,15.56,15.56,15.56,0.007178598,0.007159007,0.007432107,0.007358481,389.8994777,389.8552785,388.3444375,388.3443434,1.236271964,1.234740022,1.335618839,1.311563375,50,50,50,50,0.015,0.015,0.015,0.015,390.1367712,390.0850785,388.3099642,388.3105058
 02/16  03:10:00,11.78333333,0.007957067,385.6697659,0,15.56,15.56,15.56,15.56,0.007208566,0.007193853,0.00746949,0.007398681,389.5487624,389.5110548,388.2241102,388.2237838,1.240083552,1.239634665,1.342549465,1.318995671,50,50,50,50,0.015,0.015,0.015,0.015,389.8994777,389.8552785,388.3444375,388.3443434
 02/16  03:20:00,11.86666667,0.00800154,389.6698916,0,15.56,15.56,15.56,15.56,0.007234468,0.007224158,0.007502621,0.007434339,389.4074996,389.3753636,388.2781219,388.2778555,1.243787023,1.244399131,1.349345632,1.326279673,50,50,50,50,0.015,0.015,0.015,0.015,389.5487624,389.5110548,388.2241102,388.2237838
 02/16  03:30:00,11.95,0.008046234,385.6700172,0,15.56,15.56,15.56,15.56,0.007256696,0.007250366,0.007531974,0.007465975,389.0648955,389.037543,388.1027333,388.1023496,1.247427939,1.249082993,1.356030164,1.333438971,50,50,50,50,0.015,0.015,0.015,0.015,389.4074996,389.3753636,388.2781219,388.2778555
 02/16  03:40:00,12.03333333,0.008091152,390.6701429,0,15.56,15.56,15.56,15.56,0.007276218,0.007273541,0.007558525,0.007494612,389.0406212,389.0173271,388.2200654,388.2197717,1.251020206,1.253694397,1.362603554,1.340474763,50,50,50,50,0.015,0.015,0.015,0.015,389.0648955,389.037543,388.1027333,388.1023496
 02/16  03:50:00,12.11666667,0.008136294,383.6702685,0,15.56,15.56,15.56,15.56,0.007293894,0.007294619,0.007583112,0.007521126,388.619564,388.5997972,387.9213604,387.920819,1.254567605,1.258234909,1.369061779,1.347383649,50,50,50,50,0.015,0.015,0.015,0.015,389.0406212,389.0173271,388.2200654,388.2197717
 02/16  04:00:00,12.2,0.008181661,393.6703942,0,15.56,15.56,15.56,15.56,0.007310301,0.007314231,0.007606286,0.007546098,388.8307758,388.813917,388.2344938,388.234193,1.258071139,1.26270525,1.375401176,1.354162524,50,50,50,50,0.015,0.015,0.015,0.015,388.619564,388.5997972,387.9213604,387.920819
 02/16  04:10:00,12.2,0.008135749,391.6705198,0,15.56,15.56,15.56,15.56,0.007323447,0.007330334,0.007626151,0.007567633,389.2517423,389.2372167,388.7391011,388.7395752,1.256665406,1.262046909,1.376777649,1.355967263,50,50,50,50,0.015,0.015,0.015,0.015,388.8307758,388.813917,388.2344938,388.234193
 02/16  04:20:00,12.2,0.008089858,384.6706454,0,15.56,15.56,15.56,15.56,0.007332668,0.007342264,0.007642105,0.007585136,389.0523909,389.039979,388.6135286,388.6142207,1.255208016,1.261325253,1.37803941,1.357647027,50,50,50,50,0.015,0.015,0.015,0.015,389.2517423,389.2372167,388.7391011,388.7395752
 02/16  04:30:00,12.2,0.008043989,385.670771,0,15.56,15.56,15.56,15.56,0.007338514,0.00735061,0.007654702,0.007599174,388.5914572,388.5810608,388.2196211,388.219817,1.253709762,1.260541877,1.379186741,1.359202571,50,50,50,50,0.015,0.015,0.015,0.015,389.0523909,389.039979,388.6135286,388.6142207
 02/16  04:40:00,12.2,0.007998142,387.6708965,0,15.56,15.56,15.56,15.56,0.007341892,0.007356324,0.007664826,0.007610647,388.2961518,388.287529,387.9825235,387.9821393,1.252174422,1.25969764,1.380216846,1.360631513,50,50,50,50,0.015,0.015,0.015,0.015,388.5914572,388.5810608,388.2196211,388.219817
 02/16  04:50:00,12.2,0.007952316,387.6710221,0,15.56,15.56,15.56,15.56,0.007343577,0.007360214,0.007673212,0.007620306,388.1549486,388.1477712,387.8897928,387.8891067,1.250602087,1.258792046,1.381125987,1.3619305,50,50,50,50,0.015,0.015,0.015,0.015,388.2961518,388.287529,387.9825235,387.9821393
 02/16  05:00:00,12.2,0.007906512,390.6711476,0,15.56,15.56,15.56,15.56,0.007344088,0.007362822,0.007680345,0.007628646,388.3398707,388.3337215,388.1129267,388.1124511,1.24899192,1.257824502,1.381908545,1.363094244,50,50,50,50,0.015,0.015,0.015,0.015,388.1549486,388.1477712,387.8897928,387.8891067
 02/16  05:10:00,12.11666667,0.007906927,385.6712732,0,15.56,15.56,15.56,15.56,0.00734842,0.007369405,0.007690822,0.007640324,388.2320976,388.2268593,388.0380532,388.0377123,1.26112074,1.271182439,1.396271482,1.377831706,50,50,50,50,0.015,0.015,0.015,0.015,388.3398707,388.3337215,388.1129267,388.1124511
 02/16  05:20:00,12.03333333,0.007907068,384.6713987,0,15.56,15.56,15.56,15.56,0.007358569,0.007382046,0.007706393,0.007657119,387.8413812,387.8371655,387.6783664,387.6777394,1.27328813,1.284543982,1.410532205,1.392458918,50,50,50,50,0.015,0.015,0.015,0.015,388.2320976,388.2268593,388.0380532,388.0377123
 02/16  05:30:00,11.95,0.007906939,386.6715242,0,15.56,15.56,15.56,15.56,0.007373888,0.007400046,0.007726364,0.00767834,387.5487863,387.5455456,387.4133778,387.412366,1.285444995,1.297863267,1.424674095,1.406959544,50,50,50,50,0.015,0.015,0.015,0.015,387.8413812,387.8371655,387.6783664,387.6777394
 02/16  05:40:00,11.86666667,0.007906541,388.6716496,0,15.56,15.56,15.56,15.56,0.007392863,0.007421799,0.00774929,0.007702528,387.5481958,387.5456017,387.4343058,387.4332324,1.297576878,1.31113723,1.438713648,1.421350436,50,50,50,50,0.015,0.015,0.015,0.015,387.5487863,387.5455456,387.4133778,387.412366
 02/16  05:50:00,11.78333333,0.007905878,384.6717751,0,15.56,15.56,15.56,15.56,0.007414155,0.007445894,0.007773931,0.007728432,387.3463318,387.3443157,387.2508047,387.2496845,1.309680742,1.324367375,1.452653335,1.435634329,50,50,50,50,0.015,0.015,0.015,0.015,387.5481958,387.5456017,387.4343058,387.4332324
 02/16  06:00:00,11.7,0.007904952,392.6719005,0,15.56,15.56,15.56,15.56,0.007436861,0.007471384,0.007799489,0.007755241,387.6945192,387.6925908,387.611026,387.6103006,1.321756907,1.337555683,1.466515473,1.449833926,50,50,50,50,0.015,0.015,0.015,0.015,387.3463318,387.3443157,387.2508047,387.2496845
 02/16  06:10:00,11.7,0.007904952,385.672026,0,21.63601924,22.76079085,22.83499268,22.9169076,0.009173661,0.012088491,0.012524117,0.012191544,389.0071848,388.8955903,387.5363733,387.5424407,3.379316601,14.02013639,22.98812548,35.40193779,38.9097294,24.49862616,24.54948082,24.60561555,0.012634742,0.012028996,0.0123067,0.011937186,388.7575617,388.6566152,387.5515835,387.5568994
 02/16  06:20:00,11.7,0.007904952,384.6721514,0,21.11928895,21.14459082,21.26405144,21.44193774,0.009245366,0.011000557,0.011315784,0.011001873,390.0077353,389.9390261,387.417768,387.4216353,1.858939882,1.17944765,0.450387657,0,50,40.92026362,31.39365127,21.97795354,0.015,0.014029497,0.013001564,0.011489809,389.4135832,389.3306951,387.4852421,387.4904626
 02/16  06:30:00,11.7,0.007904952,383.6722768,0,21.11029226,21.11039068,21.11121968,21.11132406,0.009378047,0.010987157,0.011374758,0.011174748,390.8325617,390.7299242,387.2914068,387.2976127,1.978255947,3.472362085,4.547987039,5.501015167,50,50,50,50,0.015,0.015,0.015,0.015,390.1708193,390.0976815,387.3877227,387.3905901
 02/16  06:40:00,11.7,0.007904952,387.6724022,0,21.11000221,21.11000024,21.11000051,21.11000051,0.009621391,0.010953847,0.011376148,0.011347663,392.4496217,392.3658064,387.2523182,387.2596368,1.62907301,1.021361535,1.120428421,1.504448649,50,50,50,50,0.015,0.015,0.015,0.015,391.3312202,391.2035114,387.2251361,387.2356805
 02/16  06:50:00,11.7,0.007904952,392.6725275,0,21.11000017,21.11000001,21.11000001,21.11,0.009890238,0.010904876,0.01128653,0.011280487,394.6251991,394.5592291,387.4910237,387.5019766,1.652089253,1.659174621,1.739014299,1.482769659,50,50,50,50,0.015,0.015,0.015,0.015,392.4496217,392.3658064,387.2523182,387.2596368
 02/16  07:00:00,11.7,0.007904952,383.6726529,0,21.11000001,21.11,21.11,21.11,0.010113967,0.010858095,0.011191428,0.011169037,396.4871612,396.4279471,387.4574957,387.4697351,1.63349772,1.652106486,1.8235031,1.810590899,50,50,50,50,0.015,0.015,0.015,0.015,394.6251991,394.5592291,387.4910237,387.5019766
 02/16  07:10:00,11.7,0.007860613,383.6727782,0,21.11,21.11,21.11,21.11,0.010275063,0.010820375,0.011118108,0.011084024,399.2989723,399.2393425,387.23581,387.247492,1.608170748,1.626588964,1.804544977,1.792536577,50,50,50,50,0.015,0.015,0.015,0.015,396.4871612,396.4279471,387.4574957,387.4697351
 02/16  07:20:00,11.7,0.007816295,391.6729036,0,21.11,21.11,21.11,21.11,0.010381932,0.010788588,0.011064564,0.011029047,402.9138807,402.8512517,387.3166967,387.3274095,1.590978007,1.608528414,1.785385467,1.773686983,50,50,50,50,0.015,0.015,0.015,0.015,399.2989723,399.2393425,387.23581,387.247492
 02/16  07:30:00,11.7,0.007771998,389.6730289,0,21.11,21.11,21.11,21.11,0.010449969,0.010759395,0.01102255,0.010990641,406.5738787,406.5081403,387.498577,387.5084995,1.574824922,1.591946429,1.76694801,1.755504504,50,50,50,50,0.015,0.015,0.015,0.015,402.9138807,402.8512517,387.3166967,387.3274095
 02/16  07:40:00,11.7,0.007727721,390.6731542,0,21.11,21.11,21.11,21.11,0.010491983,0.010731082,0.01098616,0.010958459,410.0186081,409.9507206,387.7244863,387.73384,1.559374338,1.575676744,1.748893315,1.737671589,50,50,50,50,0.015,0.015,0.015,0.015,406.5738787,406.5081403,387.498577,387.5084995
 02/16  07:50:00,11.7,0.007683465,383.6732794,0,21.11,21.11,21.11,21.11,0.010516286,0.010702755,0.010952502,0.010927931,412.8772024,412.808721,387.6402953,387.6490013,1.544130324,1.558372277,1.730746403,1.719729607,50,50,50,50,0.015,0.015,0.015,0.015,410.0186081,409.9507206,387.7244863,387.73384
 02/16  08:00:00,11.7,0.00763923,385.6734047,0,21.11,21.11,21.11,21.11,0.010527988,0.010674352,0.010920512,0.010897932,415.4134942,415.3457538,387.4728539,387.4808059,1.52929207,1.542038974,1.71300593,1.702183123,50,50,50,50,0.015,0.015,0.015,0.015,412.8772024,412.808721,387.6402953,387.6490013
 02/16  08:10:00,11.96666667,0.007630851,384.67353,0,21.11,21.11,21.11,21.11,0.010551329,0.010667461,0.010889461,0.01086813,427.9908167,427.9170287,387.2715604,387.2787269,1.457474572,1.469260624,1.693438997,1.682799981,50,50,50,50,0.015,0.015,0.015,0.015,415.4134942,415.3457538,387.4728539,387.4808059
 02/16  08:20:00,12.23333333,0.007619449,392.6736552,0,21.11,21.11,21.11,21.11,0.010575992,0.010669163,0.010858871,0.010838378,445.97364,445.8875735,387.4260024,387.4326327,1.440821965,1.451359203,1.673969795,1.663501014,50,50,50,50,0.015,0.015,0.015,0.015,427.9908167,427.9170287,387.2715604,387.2787269
 02/16  08:30:00,12.5,0.007604931,384.6737804,0.181818,21.11,21.11,21.11,21.11,0.010592366,0.01066776,0.010833478,0.010813577,464.2196967,464.1209606,389.7581641,389.7657951,1.424548372,1.433603956,1.641826407,1.631511339,50,50,50,50,0.015,0.015,0.015,0.015,445.97364,445.8875735,387.4260024,387.4326327
 02/16  08:40:00,12.76666667,0.007587204,383.6739056,0.181818,21.11,21.11,21.11,21.11,0.010597642,0.010658343,0.010809618,0.010790148,480.9217352,480.8165711,393.0805647,393.090552,1.407654019,1.412767305,1.621012876,1.610833901,50,50,50,50,0.015,0.015,0.015,0.015,464.2196967,464.1209606,389.7581641,389.7657951
 02/16  08:50:00,13.03333333,0.007566172,385.6740308,0.363636,21.11,21.11,21.11,21.11,0.010593192,0.010641216,0.010789305,0.010770134,496.0941991,495.989899,398.8991764,398.9134299,1.390850528,1.392792376,1.587661152,1.577597652,50,50,50,50,0.015,0.015,0.015,0.015,480.9217352,480.8165711,393.0805647,393.090552
 02/16  09:00:00,13.3,0.007541738,390.674156,0.272727,21.11,21.11,21.11,21.11,0.010581352,0.010617904,0.010765802,0.010746832,510.2320504,510.1354358,404.7262271,404.7453703,1.373924132,1.371713297,1.572689476,1.562720087,50,50,50,50,0.015,0.015,0.015,0.015,496.0941991,495.989899,398.8991764,398.9134299
 02/16  09:10:00,13.76666667,0.00761219,389.6742811,0.545455,21.11,21.11,21.11,21.11,0.010685893,0.010712923,0.010874118,0.010854464,526.7957925,526.7123873,414.1518274,414.1786006,1.005480169,0.999058586,1.180030036,1.17011669,50,50,50,50,0.015,0.015,0.015,0.015,510.2320504,510.1354358,404.7262271,404.7453703
 02/16  09:20:00,14.23333333,0.00767892,386.6744063,0.636364,21.11,21.11,21.11,21.11,0.010847357,0.010865592,0.011047095,0.011026423,544.4957842,544.4326574,426.6023054,426.6399058,0.99529087,0.984664395,1.15881385,1.148947275,50,50,50,50,0.015,0.015,0.015,0.015,526.7957925,526.7123873,414.1518274,414.1786006
 02/16  09:30:00,14.7,0.007741667,386.6745314,0.636364,21.11,21.11,21.11,21.11,0.011005689,0.01101511,0.011215224,0.011193676,562.0539851,562.018213,439.9260617,439.976187,0.984271704,0.969771289,1.143549998,1.133703645,50,50,50,50,0.015,0.015,0.015,0.015,544.4957842,544.4326574,426.6023054,426.6399058
 02/16  09:40:00,15.16666667,0.007800159,388.6746565,0.636364,21.11,21.11,21.11,21.11,0.011136437,0.01113702,0.01135046,0.011328316,578.9911408,578.98792,453.0057677,453.0684598,0.973754681,0.956158379,1.129012319,1.11915493,50,50,50,50,0.015,0.015,0.015,0.015,562.0539851,562.018213,439.9260617,439.976187
 02/16  09:50:00,15.63333333,0.007854115,391.6747816,0.454545,21.11,21.11,21.11,21.11,0.011237918,0.011229748,0.011445544,0.011423046,595.2782471,595.3113281,463.1012829,463.1741548,0.963442383,0.942710637,1.127224407,1.117321876,50,50,50,50,0.015,0.015,0.015,0.015,578.9911408,578.98792,453.0057677,453.0684598
 02/16  10:00:00,16.1,0.007903242,390.6749067,0.363636,21.11,21.11,21.11,21.11,0.011315817,0.01129904,0.011507706,0.011484991,610.899613,610.9718121,470.0315704,470.1110484,0.953134565,0.929311023,1.119207355,1.109222083,50,50,50,50,0.015,0.015,0.015,0.015,595.2782471,595.3113281,463.1012829,463.1741548
 02/16  10:10:00,16.38333333,0.007874557,385.6750317,0.363636,21.11,21.11,21.11,21.11,0.011376626,0.011351559,0.011549137,0.011526242,625.7717091,625.8843378,475.3591547,475.44245,0.94413386,0.917983601,1.105692793,1.095586017,50,50,50,50,0.015,0.015,0.015,0.015,610.899613,610.9718121,470.0315704,470.1110484
 02/16  10:20:00,16.66666667,0.00784185,389.6751568,0.272727,21.11,21.11,21.11,21.11,0.011424765,0.011391701,0.011574663,0.011551575,640.0756492,640.2296625,479.0200973,479.1050632,0.93548257,0.906690669,1.098442936,1.088173254,50,50,50,50,0.015,0.015,0.015,0.015,625.7717091,625.8843378,475.3591547,475.44245
 02/16  10:30:00,16.95,0.007805004,392.6752818,0.363636,21.11,21.11,21.11,21.11,0.011462853,0.011421978,0.01159256,0.011569219,653.9206862,654.1171848,483.2117607,483.2979884,0.926884977,0.895350416,1.078461539,1.06798492,50,50,50,50,0.015,0.015,0.015,0.015,640.0756492,640.2296625,479.0200973,479.1050632
 02/16  10:40:00,17.23333333,0.007763895,392.6754068,0.363636,21.11,21.11,21.11,21.11,0.011492595,0.011444087,0.011604566,0.011580895,667.2808154,667.520516,487.8938203,487.9818116,0.918469142,0.884529852,1.064919887,1.054192132,50,50,50,50,0.015,0.015,0.015,0.015,653.9206862,654.1171848,483.2117607,483.2979884
 02/16  10:50:00,17.51666667,0.007718401,384.6755318,0.272727,21.11,21.11,21.11,21.11,0.011515349,0.011459458,0.011607945,0.011583866,679.9468514,680.2292367,491.2420515,491.3312817,0.910389434,0.874464267,1.058141856,1.047118607,50,50,50,50,0.015,0.015,0.015,0.015,667.2808154,667.520516,487.8938203,487.9818116
 02/16  11:00:00,17.8,0.007668396,392.6756568,0.363636,21.11,21.11,21.11,21.11,0.011532152,0.0114691,0.011607622,0.011583034,692.1907993,692.5152963,495.0916054,495.182099,0.902018249,0.863943729,1.038555424,1.027192268,50,50,50,50,0.015,0.015,0.015,0.015,679.9468514,680.2292367,491.2420515,491.3312817
 02/16  11:10:00,17.98333333,0.007609595,393.6757818,0.363636,21.11,21.11,21.11,21.11,0.011542739,0.011472614,0.011603184,0.011577977,704.0537736,704.4202089,499.3919791,499.4842517,0.892348775,0.851870413,1.024504834,1.01275958,50,50,50,50,0.015,0.015,0.015,0.015,692.1907993,692.5152963,495.0916054,495.182099
