Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/16  11:20:00,18.16666667,0.007548219,386.6759067,0.181818,21.11,21.11,21.11,21.11,0.011547183,0.011470038,0.011587884,0.011561958,715.3367341,715.7442984,501.1257004,501.2181254,0.882310882,0.839752441,1.023253886,1.011088643,50,50,50,50,0.015,0.015,0.015,0.015,704.0537736,704.4202089,499.3919791,499.4842517
 02/16  11:30:00,18.35,0.007484223,390.6760317,0.0909091,21.11,21.11,21.11,21.11,0.011545993,0.011461903,0.011561875,0.01153512,726.1865721,726.6341231,500.1073418,500.1966999,0.872074815,0.827654138,1.015938894,1.003318953,50,50,50,50,0.015,0.015,0.015,0.015,715.3367341,715.7442984,501.1257004,501.2181254
 02/16  11:40:00,18.53333333,0.007417562,384.6761566,0.181818,21.11,21.11,21.11,21.11,0.011539886,0.011448979,0.011533331,0.011505604,736.499046,736.9847994,499.0465798,499.1312792,0.861927374,0.815930559,0.996315226,0.983210608,50,50,50,50,0.015,0.015,0.015,0.015,726.1865721,726.6341231,500.1073418,500.1966999
 02/16  11:50:00,18.71666667,0.00734819,392.6762815,0.181818,21.11,21.11,21.11,21.11,0.01152953,0.011431968,0.011504115,0.011475271,746.5276217,747.0500255,498.6291295,498.7094108,0.851708622,0.804313296,0.98309681,0.969484188,50,50,50,50,0.015,0.015,0.015,0.015,736.499046,736.9847994,499.0465798,499.1312792
 02/16  12:00:00,18.9,0.00727606,393.6764064,0.181818,21.11,21.11,21.11,21.11,0.01151548,0.011411419,0.011473961,0.011443862,756.2814863,756.839216,498.6273638,498.704101,0.841490928,0.792781712,0.970021294,0.955883082,50,50,50,50,0.015,0.015,0.015,0.015,746.5276217,747.0500255,498.6291295,498.7094108
 02/16  12:10:00,19.08333333,0.007293058,386.6765313,0.272727,21.11,21.11,21.11,21.11,0.011483848,0.011373555,0.011446461,0.011414972,759.0278957,759.597717,499.8479432,499.9228598,0.866769135,0.81650357,0.952625152,0.937950297,50,50,50,50,0.015,0.015,0.015,0.015,756.2814863,756.839216,498.6273638,498.704101
 02/16  12:20:00,19.26666667,0.00730933,384.6766561,0.272727,21.11,21.11,21.11,21.11,0.011443576,0.011326927,0.01142052,0.011387528,757.6073543,758.1617702,501.6390142,501.7136276,0.860107789,0.807551942,0.941654097,0.926437403,50,50,50,50,0.015,0.015,0.015,0.015,759.0278957,759.597717,499.8479432,499.9228598
 02/16  12:30:00,19.45,0.00732486,388.676781,0.363636,21.11,21.11,21.11,21.11,0.011402928,0.011279477,0.011397728,0.011363125,755.0464679,755.5692843,504.8641395,504.9405901,0.853680038,0.798569412,0.924495196,0.908736619,50,50,50,50,0.015,0.015,0.015,0.015,757.6073543,758.1617702,501.6390142,501.7136276
 02/16  12:40:00,19.63333333,0.007339629,393.6769058,0.363636,21.11,21.11,21.11,21.11,0.011365277,0.011234452,0.011375965,0.011339664,752.6932499,753.1806837,508.8758873,508.9560822,0.847380062,0.789605337,0.913826613,0.897532089,50,50,50,50,0.015,0.015,0.015,0.015,755.0464679,755.5692843,504.8641395,504.9405901
 02/16  12:50:00,19.81666667,0.00735362,384.6770306,0.363636,21.11,21.11,21.11,21.11,0.01133098,0.011192203,0.011353656,0.011315589,750.5003136,750.9540237,512.8095194,512.8942106,0.841205131,0.780685415,0.903362061,0.88654284,50,50,50,50,0.015,0.015,0.015,0.015,752.6932499,753.1806837,508.8758873,508.9560822
 02/16  13:00:00,20,0.007366816,391.6771554,0.363636,21.11,21.11,21.11,21.11,0.011299419,0.011152151,0.011330301,0.011290409,748.5829805,749.0061605,516.6408206,516.7300479,0.835155276,0.771841743,0.89312052,0.87579231,50,50,50,50,0.015,0.015,0.015,0.015,750.5003136,750.9540237,512.8095194,512.8942106
 02/16  13:10:00,20.18333333,0.007328703,384.6772802,0.272727,21.11,21.11,21.11,21.11,0.011285379,0.011128798,0.011303397,0.011261647,753.1982006,753.6213368,518.9211516,519.0130563,0.796750152,0.730370931,0.89023799,0.872420158,50,50,50,50,0.015,0.015,0.015,0.015,748.5829805,749.0061605,516.6408206,516.7300479
 02/16  13:20:00,20.36666667,0.007288636,384.677405,0.363636,21.11,21.11,21.11,21.11,0.011281005,0.01111457,0.01127774,0.011234084,761.5070503,761.9654663,521.5147818,521.6086637,0.790729072,0.721495017,0.874910244,0.856625831,50,50,50,50,0.015,0.015,0.015,0.015,753.1982006,753.6213368,518.9211516,519.0130563
 02/16  13:30:00,20.55,0.00724658,391.6775298,0.363636,21.11,21.11,21.11,21.11,0.011278473,0.011101911,0.011253525,0.011207927,770.8648239,771.3800931,524.6556856,524.7521452,0.784758278,0.712745984,0.866055292,0.847332669,50,50,50,50,0.015,0.015,0.015,0.015,761.5070503,761.9654663,521.5147818,521.6086637
 02/16  13:40:00,20.73333333,0.007202502,388.6776545,0.454545,21.11,21.11,21.11,21.11,0.011274379,0.011087578,0.011232883,0.011185309,779.933686,780.511704,529.1820803,529.2833672,0.778882852,0.704286026,0.851078995,0.831938681,50,50,50,50,0.015,0.015,0.015,0.015,770.8648239,771.3800931,524.6556856,524.7521452
 02/16  13:50:00,20.91666667,0.007156367,388.6777792,0.272727,21.11,21.11,21.11,21.11,0.011268169,0.011071073,0.011208054,0.011158534,788.4471836,789.0852351,531.8098207,531.9147497,0.773093407,0.696005034,0.855299042,0.835797527,50,50,50,50,0.015,0.015,0.015,0.015,779.933686,780.511704,529.1820803,529.2833672
 02/16  14:00:00,21.1,0.007108139,389.6779039,0.545455,21.11,21.11,21.11,21.11,0.011260258,0.01105283,0.011188985,0.011137494,796.5095485,797.2028406,536.832884,536.9434795,0.767386147,0.687897882,0.82806571,0.808228057,50,50,50,50,0.015,0.015,0.015,0.015,788.4471836,789.0852351,531.8098207,531.9147497
 02/16  14:10:00,21.2,0.007101173,386.6780286,0.454545,21.11,21.11,21.11,21.11,0.011250868,0.011033199,0.011170382,0.011116943,804.1471694,804.8909854,542.1378605,542.2558764,0.761610921,0.680321711,0.825577052,0.805448003,50,50,50,50,0.015,0.015,0.015,0.015,796.5095485,797.2028406,536.832884,536.9434795
 02/16  14:20:00,21.3,0.007093797,384.6781533,0.272727,21.11,21.11,21.11,21.11,0.011240298,0.011012469,0.011144627,0.011089324,811.3909863,812.1813045,544.5193226,544.6414927,0.756428232,0.673068205,0.829772728,0.809395989,50,50,50,50,0.015,0.015,0.015,0.015,804.1471694,804.8909854,542.1378605,542.2558764
 02/16  14:30:00,21.4,0.007086008,384.678278,0.363636,21.11,21.11,21.11,21.11,0.011228836,0.010990874,0.011117372,0.011060248,818.3105944,819.1441588,546.3430247,546.4663362,0.751534447,0.666090717,0.815254281,0.794672971,50,50,50,50,0.015,0.015,0.015,0.015,811.3909863,812.1813045,544.5193226,544.6414927
 02/16  14:40:00,21.5,0.007077802,389.6784026,0.272727,21.11,21.11,21.11,21.11,0.011216735,0.010968683,0.011087642,0.011028759,825.0661842,825.9408513,547.1457132,547.2675523,0.746984948,0.659658787,0.813738548,0.793001441,50,50,50,50,0.015,0.015,0.015,0.015,818.3105944,819.1441588,546.3430247,546.4663362
 02/16  14:50:00,21.6,0.007069173,388.6785272,0.272727,21.11,21.11,21.11,21.11,0.01120418,0.010946116,0.011057024,0.010996442,831.603973,832.5178189,547.4015361,547.5201777,0.742621733,0.653547094,0.806218761,0.785374678,50,50,50,50,0.015,0.015,0.015,0.015,825.0661842,825.9408513,547.1457132,547.2675523
 02/16  15:00:00,21.7,0.007060118,391.6786519,0.363636,21.11,21.11,21.11,21.11,0.011191166,0.01092335,0.011029552,0.010967315,837.9639612,838.9149043,548.8344276,548.9509863,0.737897075,0.647770355,0.79262142,0.771721119,50,50,50,50,0.015,0.015,0.015,0.015,831.603973,832.5178189,547.4015361,547.5201777
 02/16  15:10:00,21.6,0.007017745,392.6787765,0.181818,21.11,21.11,21.11,21.11,0.011177922,0.010900912,0.010998944,0.010935179,844.1318391,845.117304,548.5192155,548.6323016,0.734487399,0.644032704,0.799812021,0.778911102,50,50,50,50,0.015,0.015,0.015,0.015,837.9639612,838.9149043,548.8344276,548.9509863
 02/16  15:20:00,21.5,0.006975597,383.678901,0.181818,21.11,21.11,21.11,21.11,0.0111646,0.010879146,0.010966831,0.010901666,849.8628249,850.8785177,546.7748686,546.8816301,0.731089208,0.640639945,0.794764365,0.77391583,50,50,50,50,0.015,0.015,0.015,0.015,844.1318391,845.117304,548.5192155,548.6323016
 02/16  15:30:00,21.4,0.006933671,393.6790256,0.181818,21.11,21.11,21.11,21.11,0.011151252,0.01085821,0.0109354,0.010868959,855.4693167,856.5116349,544.7564936,544.855247,0.727711256,0.637595637,0.790023382,0.769282773,50,50,50,50,0.015,0.015,0.015,0.015,849.8628249,850.8785177,546.7748686,546.8816301
 02/16  15:40:00,21.3,0.006891968,393.6791502,0.272727,21.11,21.11,21.11,21.11,0.011137958,0.010838367,0.010908564,0.010840955,860.946055,862.0119664,544.1257374,544.2180509,0.724630806,0.635621091,0.77961108,0.759034062,50,50,50,50,0.015,0.015,0.015,0.015,855.4693167,856.5116349,544.7564936,544.855247
 02/16  15:50:00,21.2,0.006850486,391.6792747,0.454545,21.11,21.11,21.11,21.11,0.01112478,0.010819789,0.010890746,0.010822057,866.1932586,867.2793662,546.8550777,546.9468221,0.721691086,0.634070011,0.763139211,0.742781834,50,50,50,50,0.015,0.015,0.015,0.015,860.946055,862.0119664,544.1257374,544.2180509
 02/16  16:00:00,21.1,0.006809223,383.6793992,0.636364,21.11,21.11,21.11,21.11,0.011111743,0.010802537,0.010883261,0.010813596,871.0175728,872.1191411,553.6171757,553.7168851,0.718802225,0.632848176,0.746871903,0.726791038,50,50,50,50,0.015,0.015,0.015,0.015,866.1932586,867.2793662,546.8550777,546.9468221
 02/16  16:10:00,21.1,0.006809223,388.6795237,0.636364,21.11,21.11,21.11,21.11,0.011099513,0.010787306,0.010880582,0.01081014,875.6273879,876.7400781,562.1501939,562.2638997,0.7182598,0.63412568,0.745828467,0.726081533,50,50,50,50,0.015,0.015,0.015,0.015,871.0175728,872.1191411,553.6171757,553.7168851
 02/16  16:20:00,21.1,0.006809223,387.6796482,0.727273,21.11,21.11,21.11,21.11,0.011088416,0.010774499,0.010881775,0.010810788,880.0429491,881.1630529,572.0926174,572.2237303,0.717735747,0.635905701,0.73890986,0.719551142,50,50,50,50,0.015,0.015,0.015,0.015,875.6273879,876.7400781,562.1501939,562.2638997
 02/16  16:30:00,21.1,0.006809223,392.6797727,0.454545,21.11,21.11,21.11,21.11,0.01107846,0.010764128,0.010875897,0.010804712,884.3861137,885.5108815,578.6440315,578.788622,0.717266419,0.637887124,0.757713943,0.73880019,50,50,50,50,0.015,0.015,0.015,0.015,880.0429491,881.1630529,572.0926174,572.2237303
 02/16  16:40:00,21.1,0.006809223,389.6798972,0.181818,21.11,21.11,21.11,21.11,0.01106962,0.010756231,0.010857449,0.010786453,888.5392645,889.6658363,578.9372224,579.0842963,0.717260993,0.640806623,0.777489804,0.759071998,50,50,50,50,0.015,0.015,0.015,0.015,884.3861137,885.5108815,578.6440315,578.788622
 02/16  16:50:00,21.1,0.006809223,391.6800216,0.181818,21.11,21.11,21.11,21.11,0.011061886,0.010750705,0.010834415,0.010763894,892.5338143,893.6593563,576.1512334,576.2912703,0.717600296,0.643900939,0.7787194,0.760843087,50,50,50,50,0.015,0.015,0.015,0.015,888.5392645,889.6658363,578.9372224,579.0842963
 02/16  17:00:00,21.1,0.006809223,387.6801461,0.454545,21.11,21.11,21.11,21.11,0.011055188,0.010747512,0.010821124,0.010751212,896.2707914,897.3920575,576.3614998,576.4944048,0.718016733,0.647678242,0.761299743,0.744007809,50,50,50,50,0.015,0.015,0.015,0.015,892.5338143,893.6593563,576.1512334,576.2912703
 02/16  17:10:00,20.73333333,0.006987177,384.6802705,0.454545,21.11,21.11,21.11,21.11,0.011028324,0.010726417,0.0108159,0.010746769,890.2493743,891.3211542,578.7774238,578.907326,0.767470013,0.700919529,0.764350503,0.747688129,50,50,50,50,0.015,0.015,0.015,0.015,896.2707914,897.3920575,576.3614998,576.4944048
 02/16  17:20:00,20.36666667,0.007153398,383.6803949,0.181818,21.11,21.11,21.11,21.11,0.010991781,0.010698023,0.010806921,0.010738879,878.626338,879.6035522,578.1139225,578.2400023,0.770075908,0.70978345,0.788005941,0.772014557,50,50,50,50,0.015,0.015,0.015,0.015,890.2493743,891.3211542,578.7774238,578.907326
 02/16  17:30:00,20,0.007308257,387.6805193,0.272727,21.11,21.11,21.11,21.11,0.010955787,0.010671449,0.010798382,0.010731675,865.7017846,866.5648823,576.6325542,576.7529066,0.771788852,0.714738864,0.784871463,0.769581684,50,50,50,50,0.015,0.015,0.015,0.015,878.626338,879.6035522,578.1139225,578.2400023
 02/16  17:40:00,19.63333333,0.007452114,389.6806436,0,21.11,21.11,21.11,21.11,0.010924452,0.010650068,0.010783744,0.010718653,853.2940529,854.0461008,571.4862737,571.5966036,0.77308573,0.719328798,0.807082726,0.792527396,50,50,50,50,0.015,0.015,0.015,0.015,865.7017846,866.5648823,576.6325542,576.7529066
 02/16  17:50:00,19.26666667,0.007585323,388.680768,0,21.11,21.11,21.11,21.11,0.010898091,0.010633914,0.0107672,0.010703939,841.6682651,842.321966,564.4169965,564.5138226,0.774263552,0.723729367,0.810527734,0.796728619,50,50,50,50,0.015,0.015,0.015,0.015,853.2940529,854.0461008,571.4862737,571.5966036
 02/16  18:00:00,18.9,0.007708232,389.6808923,0,21.11,21.11,21.11,21.11,0.010875829,0.010622037,0.010752471,0.010691201,830.7035362,831.2723723,557.0198989,557.10226,0.775454531,0.728034978,0.814034929,0.801009646,50,50,50,50,0.015,0.015,0.015,0.015,841.6682651,842.321966,564.4169965,564.5138226
 02/16  18:10:00,18.43333333,0.007771704,393.6810166,0,21.11,21.11,21.11,21.11,0.01085053,0.010607149,0.010741028,0.010681868,817.4405009,817.9266179,550.0199887,550.0889045,0.788237667,0.742818507,0.814552489,0.802309012,50,50,50,50,0.015,0.015,0.015,0.015,830.7035362,831.2723723,557.0198989,557.10226
 02/16  18:20:00,17.96666667,0.007824226,384.681141,0,21.11,21.11,21.11,21.11,0.010824756,0.010591441,0.010732837,0.010675889,802.8090291,803.2108281,543.2605715,543.3176507,0.786370771,0.742772111,0.815050571,0.80358968,50,50,50,50,0.015,0.015,0.015,0.015,817.4405009,817.9266179,550.0199887,550.0889045
 02/16  18:30:00,17.5,0.007866304,389.6812652,0,21.11,21.11,21.11,21.11,0.010801216,0.010577416,0.01072738,0.010672728,788.2163307,788.5358849,536.8514164,536.8982633,0.78444409,0.742501705,0.815569847,0.80488349,50,50,50,50,0.015,0.015,0.015,0.015,802.8090291,803.2108281,543.2605715,543.3176507
 02/16  18:40:00,17.03333333,0.00789843,393.6813895,0,21.11,21.11,21.11,21.11,0.010780884,0.010565985,0.01072413,0.010671849,774.3103816,774.5540745,530.8516986,530.889779,0.782502409,0.742013579,0.816086697,0.806158646,50,50,50,50,0.015,0.015,0.015,0.015,788.2163307,788.5358849,536.8514164,536.8982633
 02/16  18:50:00,16.56666667,0.007921082,391.6815138,0,21.11,21.11,21.11,21.11,0.010763615,0.010557003,0.01072268,0.010672826,761.078668,761.2544098,525.1270239,525.1575718,0.780535004,0.741319589,0.81657808,0.80738518,50,50,50,50,0.015,0.015,0.015,0.015,774.3103816,774.5540745,530.8516986,530.889779
 02/16  19:00:00,16.1,0.007934723,386.681638,0,21.11,21.11,21.11,21.11,0.010748901,0.010549966,0.01072271,0.01067532,748.3183288,748.4332608,519.5114041,519.535388,0.778525176,0.740370305,0.817014191,0.808527848,50,50,50,50,0.015,0.015,0.015,0.015,761.078668,761.2544098,525.1270239,525.1575718
 02/16  19:10:00,15.63333333,0.007884094,389.6817623,0,19.41557531,20.72333443,20.84686463,20.93416454,0.010322084,0.010130335,0.010289243,0.010243746,734.6540644,734.7237166,514.09275,514.1154358,0,0,0,0,19.89732298,20.840185,20.92686052,20.98779963,0.010451656,0.010257766,0.010420809,0.01037472,738.9320097,739.0206695,515.7971747,515.8204474
 02/16  19:20:00,15.16666667,0.007828636,385.6818865,0,18.19744181,20.37748233,20.60688004,20.7717527,0.009940226,0.009754253,0.009901166,0.009857454,721.2719913,721.2468107,508.6119436,508.6314373,0,0,0,0,18.47527693,20.45977733,20.66434073,20.81077397,0.010031466,0.009844174,0.009993967,0.009949835,724.4607417,724.4604891,509.9180651,509.9384003
 02/16  19:30:00,14.7,0.007768643,386.6820107,0,17.24032659,20.05975772,20.38216544,20.61787505,0.0095899,0.009408464,0.009544191,0.009502031,709.083518,708.9418947,503.6415199,503.6569697,0,0,0,0,17.57920631,20.17822544,20.46636842,20.67569237,0.009721018,0.009537927,0.009677848,0.009635112,713.6461763,713.5499138,505.5036154,505.5206633
 02/16  19:40:00,14.23333333,0.007704401,390.6821349,0,16.50161257,19.7632477,20.16861209,20.47000699,0.009263423,0.009085816,0.009211012,0.00917024,697.862201,697.5963129,499.1602699,499.1711455,0,0,0,0,16.82611066,19.898951,20.26675164,20.53811462,0.009413362,0.009234022,0.00936406,0.009322656,703.0184477,702.8106762,501.2224368,501.2354838
 02/16  19:50:00,13.76666667,0.007636183,387.682259,0,15.94254103,19.49103711,19.96909022,20.33037401,0.008966979,0.008790119,0.008905587,0.008866036,687.4108359,687.0168692,494.8870239,494.8927984,0.018148768,0,0,0,27.61813441,19.65101727,20.08668636,20.41280029,0.011151473,0.008964433,0.009085639,0.009045371,693.5625733,693.2456964,497.3993529,497.408176
 02/16  20:00:00,13.3,0.007564255,385.6823832,0,15.66480533,19.25143139,19.79022498,20.20370041,0.008735328,0.008531117,0.008637993,0.008599468,678.1950404,677.6377639,491.048167,491.0486564,0.142862183,0,0,0,32.97127052,19.44243651,19.93313785,20.30493074,0.011983489,0.008738446,0.008852196,0.00881285,685.5508146,685.1339198,494.1112918,494.1159923
 02/16  20:10:00,13.21666667,0.007521467,387.6825073,0,15.56048181,18.68276615,19.3500694,19.8884284,0.00828342,0.007896942,0.007982782,0.007946683,656.0806594,654.8955922,481.8355177,481.8222321,0.278268571,0,0,0,50,19.03515637,19.62467585,20.08559176,0.015,0.008291849,0.008390791,0.008353192,669.8391495,669.0441648,487.5615395,487.556961
 02/16  20:20:00,13.13333333,0.007478896,390.6826314,0,15.56000204,18.16963867,18.9310456,19.58096176,0.007900237,0.007307206,0.007373479,0.007339481,635.7818393,634.0358692,473.5165802,473.4888903,0.288405932,0,0,0,50,18.48649667,19.19076083,19.77201106,0.015,0.007671821,0.007750189,0.007714901,648.3227131,646.9137318,478.643433,478.6247207
 02/16  20:30:00,13.05,0.007436543,385.6827556,0,15.56000001,17.70990572,18.54218706,19.28872579,0.007578203,0.006775216,0.006823902,0.006791696,617.3672838,615.2024863,465.9537429,465.9115759,0.301555995,0,0,0,50,17.99430513,18.78359817,19.47056886,0.015,0.007104613,0.007164183,0.007130872,628.7948559,626.881446,470.6566696,470.6235666
 02/16  20:40:00,12.96666667,0.007394405,385.6828796,0,15.56,17.29231151,18.17665823,19.00794581,0.007305472,0.00628992,0.006322669,0.006292046,600.3563036,597.8742026,458.8670165,458.8105973,0.314150644,0,0,0,50,17.55078133,18.40371059,19.1827352,0.015,0.00659053,0.006633143,0.006601541,610.8996638,608.6070952,463.2581436,463.2105737
 02/16  20:50:00,12.88333333,0.007352483,385.6830037,0,15.56,16.91110455,17.83468224,18.7373852,0.007075469,0.005846179,0.005864488,0.005835295,584.7904605,582.0752848,452.395542,452.3260067,0.32621832,0,0,0,50,17.14712812,18.04671643,18.9058282,0.015,0.00612105,0.006148295,0.006118216,594.4349915,591.8576121,456.4021791,456.3407518
 02/16  21:00:00,12.8,0.007310774,393.6831278,0,15.56,16.56171144,17.51713182,18.47636387,0.006883274,0.005440349,0.005445593,0.005417721,570.9163891,568.045343,446.8615955,446.7815674,0.337881552,0,0,0,50,16.77811541,17.7141257,18.63888597,0.015,0.005691746,0.005705074,0.005676382,579.4779234,576.6967447,450.251961,450.1782819
 02/16  21:10:00,12.51666667,0.007265322,391.6832518,0,15.56,16.2435661,17.22242114,18.22688465,0.006721887,0.005070031,0.005063467,0.005036841,558.4852679,555.530108,442.0808594,441.9926654,0.341841321,0,0,0,50,16.44033736,17.40513674,18.38191122,0.015,0.005299337,0.005300079,0.005272678,566.193313,563.2845813,445.0463886,444.9632244
 02/16  21:20:00,12.23333333,0.007218737,391.6833759,0,15.56,15.9555874,16.94937482,17.99029594,0.00658534,0.004732761,0.004715534,0.004690101,547.1611774,544.1460673,437.734438,437.6395375,0.34537191,0,0,0,50,16.1681689,17.15170062,18.16631074,0.015,0.004981737,0.004972369,0.004946048,555.500299,552.5363966,440.9305371,440.8404495
 02/16  21:30:00,11.95,0.007171073,393.6834999,0,15.56,15.69526221,16.69633362,17.76626347,0.006469661,0.00442573,0.004398881,0.0043746,536.9419191,533.834285,433.8273433,433.7273431,0.348683544,0,0,0,50,15.9555874,16.94937482,17.99029594,0.015,0.004732761,0.004715534,0.004690101,547.1611774,544.1460673,437.734438,437.6395375
 02/16  21:40:00,11.66666667,0.007122378,391.6836239,0,15.56,15.56039588,16.45852391,17.55374647,0.00637201,0.004306043,0.004110652,0.004087489,527.5780941,524.5173881,430.2052931,430.1012751,0.351820104,0.229322856,0,0,50,50,16.69633362,17.76626347,0.015,0.015,0.004398881,0.0043746,536.9419191,533.834285,433.8273433,433.7273431
 02/16  21:50:00,11.38333333,0.007072704,384.6837479,0,15.56,15.56000184,16.23406448,17.35167733,0.006290069,0.004392401,0.003848203,0.003826126,518.6489796,515.7971228,426.5222156,426.4139988,0.354796496,0.36409332,0,0,50,50,16.45852391,17.55374647,0.015,0.015,0.004110652,0.004087489,527.5780941,524.5173881,430.2052931,430.1012751
 02/16  22:00:00,11.1,0.007022097,385.6838718,0,15.56,15.56000001,16.02203442,17.15915194,0.006221804,0.004479024,0.003609149,0.003588127,510.2988972,507.6487359,422.9780971,422.8662865,0.357639004,0.23852527,0,0,50,50,16.23406448,17.35167733,0.015,0.015,0.003848203,0.003826126,518.6489796,515.7971228,426.5222156,426.4139988
 02/16  22:10:00,11.2,0.007069403,389.6839958,0,15.56,15.56,15.8365789,17.01779913,0.00625127,0.004664742,0.003452149,0.003431853,502.8871379,500.4175465,420.9748253,420.8625486,0.874844561,0.812877017,0,0,50,50,15.98499449,17.13313481,0.015,0.015,0.003581299,0.003560407,508.7593268,506.1487743,422.6537922,422.5420577
 02/16  22:20:00,11.3,0.007116993,384.6841197,0,15.56,15.56,15.5602549,16.76166111,0.006293037,0.004952998,0.003321878,0.003165085,490.3629259,488.1694095,417.1427038,417.0002462,0.888759148,0.830430803,0.189726367,0,50,50,50,16.92848059,0.015,0.015,0.015,0.003331019,498.5545194,496.1862802,419.6201634,419.5072682
 02/16  22:30:00,11.4,0.007164869,383.6842436,0,15.56,15.56,15.56000022,16.62745342,0.00629849,0.005061375,0.003602467,0.00303198,484.3787274,482.3211191,415.042026,414.8357515,0.902603138,0.847583644,0.863515386,0,50,50,50,16.74041561,0.015,0.015,0.015,0.003144175,489.4305122,487.2603146,416.7718733,416.6275945
 02/16  22:40:00,11.5,0.007213032,383.6843675,0,15.56,15.56,15.56,16.39313593,0.006312622,0.005236659,0.004046313,0.002815159,474.8080136,472.9600799,411.701854,411.3904446,0.916433941,0.864499449,0.726628985,0,50,50,50,16.53573671,0.015,0.015,0.015,0.002940695,480.2593563,478.2910184,413.6830091,413.4165604
 02/16  22:50:00,11.6,0.007261485,388.6844914,0,15.56,15.56,15.56,16.26048251,0.006329786,0.005342629,0.004278052,0.002699305,470.0309143,468.3000216,410.4043645,410.0964851,0.930219073,0.881292345,0.914178925,0,50,50,50,16.37110406,0.015,0.015,0.015,0.002796083,474.0409825,472.2145457,411.5389323,411.2416351
 02/16  23:00:00,11.7,0.007310228,386.6846153,0,15.56,15.56,15.56,16.02786113,0.00635955,0.005509764,0.004638252,0.002510039,462.1986868,460.6483191,408.1229621,407.7899009,0.943935269,0.897801257,0.931449141,0,50,50,50,16.17189283,0.015,0.015,0.015,0.002621603,466.7878771,465.1310317,409.4327184,409.1001446
 02/16  23:10:00,11.78333333,0.007407506,391.6847392,0,15.56,15.56,15.56,15.89881164,0.006376918,0.005594815,0.004822773,0.002412031,457.7674683,456.3125051,407.1614391,406.83012,0.961273533,0.917559604,0.949211886,0,50,50,50,16.00671433,0.015,0.015,0.015,0.002494261,461.4215664,459.8880602,407.9885843,407.6621162
 02/16  23:20:00,11.86666667,0.007505618,389.684863,0,15.56,15.56,15.56,15.67217732,0.006408824,0.005731775,0.005111676,0.002252623,450.5440153,449.2366482,405.4497204,405.0982263,0.975603702,0.93417538,0.966646813,0,50,50,50,15.81205573,0.015,0.015,0.015,0.002345579,454.8904907,453.4972089,406.4686717,406.1259086
 02/16  23:30:00,11.95,0.007604569,386.6849868,0,15.56,15.56,15.56,15.56061506,0.006451867,0.00589816,0.005452173,0.00281326,441.8015798,440.6562082,403.0523711,402.7273621,0.989880793,0.950721879,0.984037875,1.000468229,50,50,50,50,0.015,0.015,0.015,0.015,450.5440153,449.2366482,405.4497204,405.0982263
 02/16  23:40:00,12.03333333,0.007704364,389.6851106,0,15.56,15.56,15.56,15.56000378,0.006498275,0.006056138,0.005763519,0.00377358,433.6811373,432.6844721,400.8636563,400.6017475,1.004068103,0.966982745,1.000911861,1.121431874,50,50,50,50,0.015,0.015,0.015,0.015,441.8015798,440.6562082,403.0523711,402.7273621
 02/16  23:50:00,12.11666667,0.00780501,387.6852344,0,15.56,15.56,15.56,15.56000002,0.006543757,0.006189427,0.006015472,0.004552455,426.6651464,425.7973934,398.9125847,398.6904895,1.018204342,0.983133841,1.021399188,0.888803781,50,50,50,50,0.015,0.015,0.015,0.015,433.6811373,432.6844721,400.8636563,400.6017475
 02/16  24:00:00,12.2,0.007906512,393.6853582,0,15.56,15.56,15.56,15.56,0.006587229,0.006298318,0.006211753,0.005128805,421.2759483,420.5205029,397.743352,397.5503458,1.032300291,0.999215442,1.041004077,1.006633009,50,50,50,50,0.015,0.015,0.015,0.015,426.6651464,425.7973934,398.9125847,398.6904895
 02/17  00:10:00,12.11666667,0.007908237,390.685482,0,15.56,15.56,15.56,15.56,0.006624179,0.006383479,0.006361643,0.005542168,416.8049386,416.1481363,396.8045074,396.6363663,1.027551896,0.995977963,1.041675885,1.005494654,50,50,50,50,0.015,0.015,0.015,0.015,421.2759483,420.5205029,397.743352,397.5503458
 02/17  00:20:00,12.03333333,0.007909689,385.6856057,0,15.56,15.56,15.56,15.56,0.006653325,0.00644871,0.006476414,0.005840716,412.5352705,411.9643945,395.5209152,395.3741299,1.022711554,0.992629633,1.042207214,1.003812083,50,50,50,50,0.015,0.015,0.015,0.015,416.8049386,416.1481363,396.8045074,396.6363663
 02/17  00:30:00,11.95,0.00791087,393.6857295,0,15.56,15.56,15.56,15.56,0.00667588,0.006498925,0.006565908,0.006064512,409.2880131,408.7925917,394.8122104,394.684414,1.017836323,0.989229612,1.042596093,1.008342967,50,50,50,50,0.015,0.015,0.015,0.015,412.5352705,411.9643945,395.5209152,395.3741299
 02/17  00:40:00,11.86666667,0.007911783,385.6858532,0,15.56,15.56,15.56,15.56,0.006693731,0.006538429,0.006637429,0.006236919,406.1570961,405.7274172,393.8434793,393.7321837,1.012928223,0.985743321,1.042824807,1.009458625,50,50,50,50,0.015,0.015,0.015,0.015,409.2880131,408.7925917,394.8122104,394.684414
 02/17  00:50:00,11.78333333,0.007912431,384.6859769,0,15.56,15.56,15.56,15.56,0.006708467,0.006570402,0.006696048,0.006371833,403.1141234,402.7411644,392.642273,392.544579,1.007988269,0.982192874,1.042878413,1.010375594,50,50,50,50,0.015,0.015,0.015,0.015,406.1570961,405.7274172,393.8434793,393.7321837
 02/17  01:00:00,11.7,0.007912816,385.6861006,0,15.56,15.56,15.56,15.56,0.00672118,0.006597041,0.00674527,0.006478586,400.4484746,400.1246371,391.5443291,391.4579939,1.003015751,0.978568567,1.042745041,1.011074072,50,50,50,50,0.015,0.015,0.015,0.015,403.1141234,402.7411644,392.642273,392.544579
 02/17  01:10:00,11.51666667,0.007773689,393.6862243,0,15.56,15.56,15.56,15.56,0.006731293,0.00661876,0.006786281,0.006562929,398.8905274,398.610424,391.3181568,391.2428027,1.003332076,0.980467694,1.047741304,1.016872736,50,50,50,50,0.015,0.015,0.015,0.015,400.4484746,400.1246371,391.5443291,391.4579939
 02/17  01:20:00,11.33333333,0.007636675,386.6863479,0,15.56,15.56,15.56,15.56,0.006738677,0.006636104,0.006820263,0.006629623,397.409837,397.1682568,390.9691551,390.9039534,1.003631305,0.982312169,1.052543705,1.022446693,50,50,50,50,0.015,0.015,0.015,0.015,398.8905274,398.610424,391.3181568,391.2428027
 02/17  01:30:00,11.15,0.007501747,387.6864716,0,15.56,15.56,15.56,15.56,0.00674372,0.006649885,0.006848583,0.006682775,396.0121182,395.8039285,390.534039,390.4775425,1.003901063,0.984089837,1.057146486,1.027791179,50,50,50,50,0.015,0.015,0.015,0.015,397.409837,397.1682568,390.9691551,390.9039534
 02/17  01:40:00,10.96666667,0.007368876,391.6865952,0,15.56,15.56,15.56,15.56,0.00674696,0.006660922,0.006872514,0.006725698,395.1107495,394.9316857,390.4507089,390.4020378,1.004135155,0.985795535,1.06155015,1.032907903,50,50,50,50,0.015,0.015,0.015,0.015,396.0121182,395.8039285,390.534039,390.4775425
 02/17  01:50:00,10.78333333,0.007238034,393.6867188,0,15.56,15.56,15.56,15.56,0.006748859,0.006669878,0.006893065,0.006760909,394.7154671,394.5620534,390.7495127,390.7083487,1.004330182,0.987426605,1.065757719,1.037801224,50,50,50,50,0.015,0.015,0.015,0.015,395.1107495,394.9316857,390.4507089,390.4020378
 02/17  02:00:00,10.6,0.007109194,389.6868424,0,15.56,15.56,15.56,15.56,0.006749742,0.006677233,0.006910973,0.006790255,394.2094679,394.0782324,390.8336049,390.7989791,1.004483979,0.988981544,1.069773226,1.042476572,50,50,50,50,0.015,0.015,0.015,0.015,394.7154671,394.5620534,390.7495127,390.7083487
 02/17  02:10:00,10.5,0.007101071,388.686966,0,15.56,15.56,15.56,15.56,0.006747965,0.006681303,0.006924969,0.00681325,393.522306,393.4098702,390.6496339,390.6200936,1.000005996,0.985594695,1.069044044,1.042382179,50,50,50,50,0.015,0.015,0.015,0.015,394.2094679,394.0782324,390.8336049,390.7989791
 02/17  02:20:00,10.4,0.007092699,391.6870895,0,15.56,15.56,15.56,15.56,0.006742894,0.006681482,0.006934708,0.006830139,393.0696582,392.9733042,390.6253918,390.6000703,0.995466006,0.982110132,1.068127658,1.042076837,50,50,50,50,0.015,0.015,0.015,0.015,393.522306,393.4098702,390.6496339,390.6200936
 02/17  02:30:00,10.3,0.007084083,384.6872131,0,15.56,15.56,15.56,15.56,0.006734852,0.006678188,0.00694071,0.006841898,392.2123107,392.1294805,390.1343202,390.1119964,0.990882438,0.978553817,1.067040018,1.041578417,50,50,50,50,0.015,0.015,0.015,0.015,393.0696582,392.9733042,390.6253918,390.6000703
 02/17  02:40:00,10.2,0.007075226,383.6873366,0,15.56,15.56,15.56,15.56,0.006724478,0.006672164,0.006943746,0.006849641,391.0859562,391.0143826,389.3222475,389.3016784,0.986260204,0.974927956,1.065782694,1.040889696,50,50,50,50,0.015,0.015,0.015,0.015,392.2123107,392.1294805,390.1343202,390.1119964
 02/17  02:50:00,10.1,0.007066131,393.6874601,0,15.56,15.56,15.56,15.56,0.006712336,0.006664062,0.006944471,0.006854281,390.8281206,390.7665284,389.3297712,389.3114021,0.98159988,0.971232645,1.06435539,1.040011482,50,50,50,50,0.015,0.015,0.015,0.015,391.0859562,391.0143826,389.3222475,389.3016784
 02/17  03:00:00,10,0.007056802,386.6875836,0,15.56,15.56,15.56,15.56,0.006698822,0.006654338,0.00694334,0.006856463,390.5088682,390.4560816,389.2347444,389.2187602,0.976900851,0.967467771,1.062758116,1.038944816,50,50,50,50,0.015,0.015,0.015,0.015,390.8281206,390.7665284,389.3297712,389.3114021
 02/17  03:10:00,9.816666667,0.007007517,383.6877071,0,15.56,15.56,15.56,15.56,0.006687844,0.006647196,0.00694412,0.006860147,389.7917182,389.7463834,388.7099276,388.6955931,0.980640545,0.972563637,1.069403182,1.046104659,50,50,50,50,0.015,0.015,0.015,0.015,390.5088682,390.4560816,389.2347444,389.2187602
 02/17  03:20:00,9.633333333,0.006958252,392.6878306,0,15.56,15.56,15.56,15.56,0.006681123,0.006644495,0.006948431,0.006867081,389.6981721,389.6593533,388.7786221,388.7660839,0.984396705,0.977671878,1.075901132,1.053100974,50,50,50,50,0.015,0.015,0.015,0.015,389.7917182,389.7463834,388.7099276,388.6955931
 02/17  03:30:00,9.45,0.006909014,388.6879541,0,15.56,15.56,15.56,15.56,0.00667835,0.006645902,0.00695595,0.006877017,389.6725013,389.6393884,388.8893757,388.8787722,0.988093974,0.982658414,1.082212464,1.059894788,50,50,50,50,0.015,0.015,0.015,0.015,389.6981721,389.6593533,388.7786221,388.7660839
 02/17  03:40:00,9.266666667,0.006859809,383.6880775,0,15.56,15.56,15.56,15.56,0.006678503,0.006650319,0.006965686,0.006889008,389.1616861,389.1333918,388.4965089,388.4871215,0.991756679,0.987577289,1.088342635,1.066492377,50,50,50,50,0.015,0.015,0.015,0.015,389.6725013,389.6393884,388.8893757,388.8787722
 02/17  03:50:00,9.083333333,0.006810643,387.6882009,0,15.56,15.56,15.56,15.56,0.006680619,0.006656727,0.006976746,0.006902189,388.7615858,388.7373793,388.1979694,388.189368,0.995346009,0.992416003,1.094332142,1.072935363,50,50,50,50,0.015,0.015,0.015,0.015,389.1616861,389.1333918,388.4965089,388.4871215
 02/17  04:00:00,8.9,0.006761522,384.6883243,0,15.56,15.56,15.56,15.56,0.006684023,0.006664406,0.006988519,0.006915969,388.2752623,388.2545593,387.798943,387.7908474,0.998887141,0.997163212,1.100153899,1.079197011,50,50,50,50,0.015,0.015,0.015,0.015,388.7615858,388.7373793,388.1979694,388.189368
 02/17  04:10:00,8.8,0.006715465,384.6884477,0,15.56,15.56,15.56,15.56,0.006692772,0.006677312,0.007005102,0.006934466,387.7664383,387.7487599,387.3650153,387.3572598,1.002442083,1.001755631,1.105931051,1.085400972,50,50,50,50,0.015,0.015,0.015,0.015,388.2752623,388.2545593,387.798943,387.7908474
 02/17  04:20:00,8.7,0.006669689,391.6885711,0,15.56,15.56,15.56,15.56,0.006708363,0.006696899,0.007028005,0.00695921,387.8999748,387.8848988,387.5590638,387.5522654,1.00591846,1.006247097,1.111560089,1.091445091,50,50,50,50,0.015,0.015,0.015,0.015,387.7664383,387.7487599,387.3650153,387.3572598
 02/17  04:30:00,8.6,0.006624192,388.6886945,0,15.56,15.56,15.56,15.56,0.00672995,0.006722319,0.007056378,0.006989371,388.1190765,388.1062155,387.8268948,387.8214434,1.009323734,1.010645575,1.117044214,1.097333152,50,50,50,50,0.015,0.015,0.015,0.015,387.8999748,387.8848988,387.5590638,387.5522654
 02/17  04:40:00,8.5,0.006578973,383.6888178,0,15.56,15.56,15.56,15.56,0.006755928,0.006751983,0.007088629,0.007023364,387.8394624,387.8285391,387.5905992,387.5859567,1.012663623,1.014957204,1.122398746,1.103081023,50,50,50,50,0.015,0.015,0.015,0.015,388.1190765,388.1062155,387.8268948,387.8214434
 02/17  04:50:00,8.4,0.006534029,389.6889411,0,15.56,15.56,15.56,15.56,0.006784881,0.006784489,0.00712336,0.0070598,387.8111029,387.8018264,387.599543,387.5955162,1.015942881,1.019187372,1.127620795,1.108686202,50,50,50,50,0.015,0.015,0.015,0.015,387.8394624,387.8285391,387.5905992,387.5859567
 02/17  05:00:00,8.3,0.00648936,390.6890645,0,15.56,15.56,15.56,15.56,0.006815816,0.006818853,0.007159616,0.007097721,388.0846186,388.0766613,387.9028092,387.8996408,1.01916517,1.023340394,1.13272699,1.114165813,50,50,50,50,0.015,0.015,0.015,0.015,387.8111029,387.8018264,387.599543,387.5955162
 02/17  05:10:00,8.033333333,0.006371574,386.6891878,0,15.56,15.56,15.56,15.56,0.00684166,0.006848084,0.0071903,0.007130041,388.1186826,388.1118533,387.9622671,387.9598106,1.026187294,1.031430073,1.141554488,1.123358036,50,50,50,50,0.015,0.015,0.015,0.015,388.0846186,388.0766613,387.9028092,387.8996408
 02/17  05:20:00,7.766666667,0.006255702,390.689311,0,15.56,15.56,15.56,15.56,0.006859492,0.006869303,0.007212567,0.007153907,388.3139945,388.308086,388.1787719,388.1769836,1.033194798,1.039497604,1.150314097,1.13247311,50,50,50,50,0.015,0.015,0.015,0.015,388.1186826,388.1118533,387.9622671,387.9598106
 02/17  05:30:00,7.5,0.006141716,388.6894343,0,15.56,15.56,15.56,15.56,0.006870024,0.006883225,0.007227245,0.007170133,388.4468106,388.4416735,388.3296556,388.3284225,1.040179037,1.047534705,1.158974004,1.141479563,50,50,50,50,0.015,0.015,0.015,0.015,388.3139945,388.308086,388.1787719,388.1769836
 02/17  05:40:00,7.233333333,0.00602959,386.6895576,0,15.56,15.56,15.56,15.56,0.0068752,0.006891771,0.00723639,0.007180763,388.3387439,388.3343703,388.2386426,388.2376305,1.047135555,1.055509031,1.16757421,1.150418111,50,50,50,50,0.015,0.015,0.015,0.015,388.4468106,388.4416735,388.3296556,388.3284225
 02/17  05:50:00,6.966666667,0.005919296,389.6896808,0,15.56,15.56,15.56,15.56,0.006876788,0.006896693,0.007241832,0.007187623,388.3747256,388.3710029,388.2893472,388.2884945,1.05406036,1.063443306,1.176079362,1.159253711,50,50,50,50,0.015,0.015,0.015,0.015,388.3387439,388.3343703,388.2386426,388.2376305
 02/17  06:00:00,6.7,0.005810808,390.689804,0,15.56,15.56,15.56,15.56,0.006876009,0.006899208,0.007244831,0.007191977,388.6084243,388.6051169,388.5340359,388.5335294,1.060950578,1.071338862,1.184527498,1.168025038,50,50,50,50,0.015,0.015,0.015,0.015,388.3747256,388.3710029,388.2893472,388.2884945
 02/17  06:10:00,6.783333333,0.005844518,392.6899272,0,21.68400095,22.78373513,22.85096455,22.92767672,0.0087543,0.011957628,0.012470915,0.012183374,390.1979141,390.0548321,388.6941214,388.6868449,3.214628514,14.05940124,22.98986042,35.33620929,36.1255547,24.51414297,24.56028553,24.61290407,0.011845446,0.011922546,0.01226013,0.011923692,389.89607,389.7667446,388.6616869,388.6552581
 02/17  06:20:00,6.866666667,0.005878403,391.6900504,0,21.11933387,21.17459752,21.28992364,21.4765852,0.008820642,0.010796237,0.011176214,0.010923737,391.4164731,391.32959,388.8039707,388.7983649,1.685483803,0.935112781,0.143301113,0,50,31.34565067,31.40808574,21.99905983,0.015,0.012609724,0.012938316,0.011429455,390.6926786,390.585118,388.7378529,388.7314448
 02/17  06:30:00,6.95,0.005912463,385.6901736,0,21.11027278,21.11066854,21.11129184,21.11118617,0.008967049,0.010754974,0.011192565,0.011008295,392.2231678,392.1056055,388.6560724,388.6505968,1.823173006,3.276565736,4.322086055,5.229258041,50,50,50,50,0.015,0.015,0.015,0.015,391.5592725,391.4695786,388.7538987,388.7467474
 02/17  06:40:00,7.033333333,0.005946699,385.6902968,0,21.11000176,21.11000037,21.11000049,21.11000046,0.009239989,0.010732276,0.011199062,0.011180465,393.662415,393.5534677,388.4161499,388.4165175,1.473432979,0.91668733,1.023299867,1.490681401,50,50,50,50,0.015,0.015,0.015,0.015,392.7442636,392.6016437,388.6083181,388.6060635
 02/17  06:50:00,7.116666667,0.005981112,390.6904199,0,21.11000013,21.11000001,21.11000001,21.11,0.009546999,0.010700449,0.011119771,0.0111191,395.6216763,395.5277031,388.4081813,388.4116328,1.505568805,1.494554269,1.553884498,1.280019017,50,50,50,50,0.015,0.015,0.015,0.015,393.662415,393.5534677,388.4161499,388.4165175
 02/17  07:00:00,7.2,0.006015704,393.690543,0,21.11000001,21.11,21.11,21.11,0.00980999,0.010671751,0.011034959,0.011015417,397.8150869,397.7294247,388.6726246,388.6768858,1.492673223,1.509085333,1.661619199,1.649364841,50,50,50,50,0.015,0.015,0.015,0.015,395.6216763,395.5277031,388.4081813,388.4116328
 02/17  07:10:00,7.116666667,0.005980124,388.6906661,0,21.11,21.11,21.11,21.11,0.010006305,0.010649797,0.010969364,0.010936706,401.0393406,400.9553327,388.8187825,388.8229214,1.470987019,1.488751915,1.645867005,1.634306054,50,50,50,50,0.015,0.015,0.015,0.015,397.8150869,397.7294247,388.6726246,388.6768858
 02/17  07:20:00,7.033333333,0.005944734,386.6907892,0,21.11,21.11,21.11,21.11,0.010142912,0.010631122,0.010921068,0.010886046,404.5668864,404.4813071,388.7640182,388.7677497,1.457454518,1.476156888,1.630040434,1.618775862,50,50,50,50,0.015,0.015,0.015,0.015,401.0393406,400.9553327,388.8187825,388.8229214
 02/17  07:30:00,6.95,0.005909533,390.6909123,0,21.11,21.11,21.11,21.11,0.010235646,0.010612983,0.010882763,0.01085069,408.1232837,408.0354742,388.7957922,388.7991737,1.444901086,1.464373509,1.614864061,1.603841238,50,50,50,50,0.015,0.015,0.015,0.015,404.5668864,404.4813071,388.7640182,388.7677497
 02/17  07:40:00,6.866666667,0.00587452,391.6910354,0,21.11,21.11,21.11,21.11,0.010298286,0.010594496,0.010849397,0.010821085,411.537629,411.447934,388.9486766,388.9518778,1.433069813,1.453310275,1.600230016,1.589416516,50,50,50,50,0.015,0.015,0.015,0.015,408.1232837,408.0354742,388.7957922,388.7991737
 02/17  07:50:00,6.783333333,0.005839693,384.6911584,0,21.11,21.11,21.11,21.11,0.01034011,0.010575535,0.010818639,0.01079318,414.4108641,414.3202933,388.8406162,388.84357,1.421683467,1.441952265,1.585820714,1.575200857,50,50,50,50,0.015,0.015,0.015,0.015,411.537629,411.447934,388.9486766,388.9518778
 02/17  08:00:00,6.7,0.005805053,385.6912815,0,21.11,21.11,21.11,21.11,0.01036695,0.010556248,0.010789649,0.010766027,416.9271557,416.8368175,388.619373,388.6219532,1.410672985,1.430800425,1.571719604,1.561284628,50,50,50,50,0.015,0.015,0.015,0.015,414.4108641,414.3202933,388.8406162,388.84357
 02/17  08:10:00,7.433333333,0.005967303,387.6914045,0,21.11,21.11,21.11,21.11,0.010404337,0.010558947,0.010762834,0.010740385,429.6648509,429.5627316,388.4743144,388.4765253,1.341583159,1.361129953,1.554982755,1.544725315,50,50,50,50,0.015,0.015,0.015,0.015,416.9271557,416.8368175,388.619373,388.6219532
 02/17  08:20:00,8.166666667,0.006129002,385.6915275,0,21.11,21.11,21.11,21.11,0.010443188,0.010571449,0.010738274,0.010716637,447.5002913,447.3745682,388.3073498,388.3092201,1.327559121,1.346375787,1.538452015,1.528364703,50,50,50,50,0.015,0.015,0.015,0.015,429.6648509,429.5627316,388.4743144,388.4765253
 02/17  08:30:00,8.9,0.006289713,386.6916505,0,21.11,21.11,21.11,21.11,0.010474401,0.010582319,0.010715665,0.010694641,465.8178278,465.6652289,388.1675418,388.1691178,1.313874671,1.33186765,1.522103565,1.512178496,50,50,50,50,0.015,0.015,0.015,0.015,447.5002913,447.3745682,388.3073498,388.3092201
 02/17  08:40:00,9.633333333,0.006448966,392.6917735,0,21.11,21.11,21.11,21.11,0.010495531,0.01058767,0.01069467,0.01067413,483.0646901,482.8880098,388.3152796,388.3167605,1.300693196,1.318390058,1.506232759,1.496461727,50,50,50,50,0.015,0.015,0.015,0.015,465.8178278,465.6652289,388.1675418,388.1691178
 02/17  08:50:00,10.36666667,0.006606257,388.6918964,0,21.11,21.11,21.11,21.11,0.010508077,0.010587972,0.01067498,0.010654825,498.7132988,498.517722,388.4351016,388.436582,1.287846065,1.305225539,1.490576114,1.480950774,50,50,50,50,0.015,0.015,0.015,0.015,483.0646901,482.8880098,388.3152796,388.3167605
 02/17  09:00:00,11.1,0.006761044,388.6920194,0,21.11,21.11,21.11,21.11,0.010514441,0.010584832,0.01065634,0.01063649,512.9644032,512.7550056,388.4891278,388.4905893,1.275239448,1.292302965,1.475104872,1.465616778,50,50,50,50,0.015,0.015,0.015,0.015,498.7132988,498.517722,388.4351016,388.436582
 02/17  09:10:00,11.75,0.006904187,393.6921423,0,21.11,21.11,21.11,21.11,0.010633095,0.010698708,0.010758711,0.010738324,529.6361566,529.4082268,388.6194609,388.6209528,0.948012845,0.964744123,1.144211189,1.134840447,50,50,50,50,0.015,0.015,0.015,0.015,512.9644032,512.7550056,388.4891278,388.4905893
 02/17  09:20:00,12.4,0.00704518,383.6922652,0,21.11,21.11,21.11,21.11,0.010807338,0.010870774,0.010919212,0.010897978,547.3461987,547.0951633,388.5729805,388.5744351,0.939382445,0.956299106,1.132815746,1.123569183,50,50,50,50,0.015,0.015,0.015,0.015,529.6361566,529.4082268,388.6194609,388.6209528
 02/17  09:30:00,13.05,0.007183605,388.6923881,0,21.11,21.11,21.11,21.11,0.01097993,0.011041884,0.011076592,0.01105466,564.977286,564.7021193,388.5274797,388.5288476,0.930678127,0.94735323,1.121243509,1.112114326,50,50,50,50,0.015,0.015,0.015,0.015,547.3461987,547.0951633,388.5729805,388.5744351
 02/17  09:40:00,13.7,0.007319021,385.692511,0,21.11,21.11,21.11,21.11,0.01112716,0.011187261,0.01120631,0.011183966,581.925985,581.6296327,388.4441236,388.4453701,0.921482149,0.936757664,1.109090273,1.10007004,50,50,50,50,0.015,0.015,0.015,0.015,564.977286,564.7021193,388.5274797,388.5288476
 02/17  09:50:00,14.35,0.007450957,385.6926338,0,21.11,21.11,21.11,21.11,0.011246911,0.011304327,0.011306977,0.011284465,598.1122663,597.8003455,388.3406658,388.3417707,0.911811105,0.924694137,1.09636074,1.087440941,50,50,50,50,0.015,0.015,0.015,0.015,581.925985,581.6296327,388.4441236,388.4453701
 02/17  10:00:00,15,0.007578917,390.6927567,0,21.11,21.11,21.11,21.11,0.011344349,0.011398331,0.011384765,0.01136224,613.7232031,613.4014998,388.3483997,388.34942,0.902199833,0.912950338,1.08380355,1.074976345,50,50,50,50,0.015,0.015,0.015,0.015,598.1122663,597.8003455,388.3406658,388.3417707
 02/17  10:10:00,15.65,0.007629559,385.6928795,0,21.11,21.11,21.11,21.11,0.011423851,0.01147379,0.011444771,0.011422317,628.6693588,628.3434499,388.3093402,388.3102917,0.890262233,0.898485692,1.068887201,1.060145514,50,50,50,50,0.015,0.015,0.015,0.015,613.7232031,613.4014998,388.3483997,388.34942
 02/17  10:20:00,16.3,0.007668838,389.6930023,0,21.11,21.11,21.11,21.11,0.011488664,0.011534041,0.01149062,0.011468274,643.0906833,642.7658276,388.3170247,388.3179319,0.878283852,0.883772651,1.053861,1.045198158,50,50,50,50,0.015,0.015,0.015,0.015,628.6693588,628.3434499,388.3093402,388.3102917
 02/17  10:30:00,16.95,0.007695817,385.6931251,0,21.11,21.11,21.11,21.11,0.011541204,0.011581551,0.011524888,0.01150266,656.9119554,656.5931349,388.2681236,388.2689706,0.866249045,0.868825619,1.03869908,1.030108632,50,50,50,50,0.015,0.015,0.015,0.015,643.0906833,642.7658276,388.3170247,388.3179319
 02/17  10:40:00,17.6,0.007709515,390.6932479,0,21.11,21.11,21.11,21.11,0.011583537,0.011618683,0.011549719,0.011527607,670.2866104,669.977446,388.2937448,388.2945572,0.854916547,0.855658194,1.024287968,1.015763481,50,50,50,50,0.015,0.015,0.015,0.015,656.9119554,656.5931349,388.2681236,388.2689706
 02/17  10:50:00,18.25,0.007708906,391.6933707,0,21.11,21.11,21.11,21.11,0.011617376,0.011647347,0.011566829,0.011544819,683.2353466,682.9384447,388.3941072,388.3949436,0.843833603,0.842833805,1.010027278,1.001562037,50,50,50,50,0.015,0.015,0.015,0.015,670.2866104,669.977446,388.2937448,388.2945572
 02/17  11:00:00,18.9,0.007692916,386.6934934,0,21.11,21.11,21.11,21.11,0.011644095,0.011669002,0.011577564,0.011555639,695.6167135,695.334052,388.4094679,388.4103147,0.832864253,0.830224156,0.995851194,0.987438152,50,50,50,50,0.015,0.015,0.015,0.015,683.2353466,682.9384447,388.3941072,388.3949436
 02/17  11:10:00,19.18333333,0.007647688,383.6936162,0,21.11,21.11,21.11,21.11,0.011664903,0.011684939,0.011583106,0.011561245,707.3972332,707.130137,388.2944902,388.2952608,0.824317,0.820409093,0.984072619,0.975704439,50,50,50,50,0.015,0.015,0.015,0.015,695.6167135,695.334052,388.4094679,388.4103147
 02/17  11:20:00,19.46666667,0.007598016,387.6937389,0,21.11,21.11,21.11,21.11,0.011680762,0.011696141,0.011584382,0.011562562,718.755584,718.5050105,388.2113905,388.2120528,0.815815481,0.810676185,0.972357039,0.964026256,50,50,50,50,0.015,0.015,0.015,0.015,707.3972332,707.130137,388.2944902,388.2952608
 02/17  11:30:00,19.75,0.007543775,387.6938616,0,21.11,21.11,21.11,21.11,0.01169231,0.01170325,0.011581993,0.011560189,729.7201907,729.4868291,388.1703731,388.170948,0.807332079,0.801077224,0.96070016,0.952399318,50,50,50,50,0.015,0.015,0.015,0.015,718.755584,718.5050105,388.2113905,388.2120528
 02/17  11:40:00,20.03333333,0.007484837,391.6939843,0,21.11,21.11,21.11,21.11,0.011700032,0.011706741,0.011576391,0.011554577,740.3787869,740.1631534,388.2403649,388.240929,0.798660045,0.791359398,0.948946267,0.940668069,50,50,50,50,0.015,0.015,0.015,0.015,729.7201907,729.4868291,388.1703731,388.170948
 02/17  11:50:00,20.31666667,0.007421072,386.694107,0,21.11,21.11,21.11,21.11,0.011704198,0.011706737,0.011567837,0.011545982,750.5794661,750.382255,388.2528927,388.2534602,0.789100401,0.780203174,0.936498881,0.928236395,50,50,50,50,0.015,0.015,0.015,0.015,740.3787869,740.1631534,388.2403649,388.240929
 02/17  12:00:00,20.6,0.007352347,391.6942296,0,21.11,21.11,21.11,21.11,0.011705234,0.011703705,0.011556737,0.011534811,760.4576307,760.2792427,388.3266807,388.3272763,0.779932323,0.770073326,0.924538551,0.916285468,50,50,50,50,0.015,0.015,0.015,0.015,750.5794661,750.382255,388.2528927,388.2534602
 02/17  12:10:00,20.78333333,0.007284525,391.6943523,0,21.11,21.11,21.11,21.11,0.011687224,0.011681789,0.011543319,0.011521294,763.4662766,763.3021408,388.4441743,388.444833,0.806311371,0.795609661,0.915094565,0.906845187,50,50,50,50,0.015,0.015,0.015,0.015,760.4576307,760.2792427,388.3266807,388.3272763
 02/17  12:20:00,20.96666667,0.007214051,390.6944749,0,21.11,21.11,21.11,21.11,0.011658289,0.011648913,0.011527658,0.011505508,762.4000323,762.244134,388.5516408,388.5523731,0.799540156,0.787101958,0.904970875,0.896720238,50,50,50,50,0.015,0.015,0.015,0.015,763.4662766,763.3021408,388.4441743,388.444833
 02/17  12:30:00,21.15,0.00714088,392.6945975,0,21.11,21.11,21.11,21.11,0.011626799,0.011613401,0.011510039,0.011487737,760.1635731,760.0118499,388.6890017,388.689821,0.793345496,0.77958292,0.895399754,0.887143747,50,50,50,50,0.015,0.015,0.015,0.015,762.4000323,762.244134,388.5516408,388.5523731
 02/17  12:40:00,21.33333333,0.007064968,384.6947201,0,21.11,21.11,21.11,21.11,0.011596743,0.011579402,0.011491017,0.011468541,757.7943559,757.6451647,388.6606114,388.6614385,0.788351656,0.773945578,0.887024049,0.87875944,50,50,50,50,0.015,0.015,0.015,0.015,760.1635731,760.0118499,388.6890017,388.689821
 02/17  12:50:00,21.51666667,0.00698627,392.6948427,0,21.11,21.11,21.11,21.11,0.011569181,0.011548272,0.011471215,0.011448545,755.78377,755.6371815,388.7127276,388.7135509,0.784473477,0.77032238,0.879776677,0.871500915,50,50,50,50,0.015,0.015,0.015,0.015,757.7943559,757.6451647,388.6606114,388.6614385
 02/17  13:00:00,21.7,0.006904739,392.6949653,0,21.11,21.11,21.11,21.11,0.011543797,0.01151975,0.01145091,0.011428028,754.0554558,753.9120243,388.8385271,388.8393935,0.780332026,0.76612926,0.872407162,0.8641185,50,50,50,50,0.015,0.015,0.015,0.015,755.78377,755.6371815,388.7127276,388.7135509
