Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/17  13:10:00,21.78333333,0.006887134,386.6950878,0,21.11,21.11,21.11,21.11,0.011536541,0.01150973,0.011430848,0.01140774,758.877553,758.7436949,388.85477,388.8556533,0.743468277,0.729383959,0.8655123,0.857209905,50,50,50,50,0.015,0.015,0.015,0.015,754.0554558,753.9120243,388.8385271,388.8393935
 02/17  13:20:00,21.86666667,0.006869127,390.6952104,0,21.11,21.11,21.11,21.11,0.011539693,0.011510719,0.011411597,0.011388251,767.5064243,767.3885593,388.8850701,388.885951,0.739713722,0.726764531,0.859522054,0.851206379,50,50,50,50,0.015,0.015,0.015,0.015,758.877553,758.7436949,388.85477,388.8556533
 02/17  13:30:00,21.95,0.006850717,393.6953329,0,21.11,21.11,21.11,21.11,0.011545287,0.011514907,0.011393369,0.011369778,777.1544538,777.0549634,389.0094857,389.0104065,0.736093147,0.72450552,0.853883739,0.845556556,50,50,50,50,0.015,0.015,0.015,0.015,767.5064243,767.3885593,388.8850701,388.885951
 02/17  13:40:00,22.03333333,0.006831898,384.6954554,0,21.11,21.11,21.11,21.11,0.011549487,0.011518151,0.011375844,0.011352003,786.3404561,786.2588986,388.9792866,388.9801974,0.73132389,0.719785011,0.847161383,0.838825623,50,50,50,50,0.015,0.015,0.015,0.015,777.1544538,777.0549634,389.0094857,389.0104065
 02/17  13:50:00,22.11666667,0.006812669,393.6955779,0,21.11,21.11,21.11,21.11,0.011551383,0.011519283,0.011358702,0.011334606,795.0828881,795.0178745,389.0479606,389.0488718,0.726157409,0.714604066,0.840325468,0.831985349,50,50,50,50,0.015,0.015,0.015,0.015,786.3404561,786.2588986,388.9792866,388.9801974
 02/17  14:00:00,22.2,0.006793026,390.6957004,0,21.11,21.11,21.11,21.11,0.011551129,0.011518152,0.011341638,0.011317285,803.3781722,803.3287241,389.1308217,389.1317582,0.720461605,0.708075322,0.832964342,0.824625009,50,50,50,50,0.015,0.015,0.015,0.015,795.0828881,795.0178745,389.0479606,389.0488718
 02/17  14:10:00,22.38333333,0.006786518,389.6958228,0,21.11,21.11,21.11,21.11,0.01154898,0.011514995,0.011324385,0.011299772,811.2810538,811.2463487,389.1808186,389.1817757,0.713768397,0.701060858,0.824756387,0.816423876,50,50,50,50,0.015,0.015,0.015,0.015,803.3781722,803.3287241,389.1308217,389.1317582
 02/17  14:20:00,22.56666667,0.006778864,392.6959453,0,21.11,21.11,21.11,21.11,0.011545211,0.011510098,0.01130684,0.011281966,818.9250612,818.9044974,389.2762118,389.2772043,0.707170253,0.693976709,0.816594158,0.808274139,50,50,50,50,0.015,0.015,0.015,0.015,811.2810538,811.2463487,389.1808186,389.1817757
 02/17  14:30:00,22.75,0.006770043,384.6960677,0,21.11,21.11,21.11,21.11,0.011540059,0.011503687,0.011288997,0.011263861,826.1339677,826.1269605,389.2197889,389.2207493,0.700630971,0.686827909,0.808461565,0.800159307,50,50,50,50,0.015,0.015,0.015,0.015,818.9250612,818.9044974,389.2762118,389.2772043
 02/17  14:40:00,22.93333333,0.00676003,393.6961901,0,21.11,21.11,21.11,21.11,0.011533858,0.011496355,0.011271078,0.011245682,833.1797071,833.1853226,389.2722952,389.2732337,0.694736427,0.681466679,0.801184133,0.792904377,50,50,50,50,0.015,0.015,0.015,0.015,826.1339677,826.1269605,389.2197889,389.2207493
 02/17  14:50:00,23.11666667,0.006748806,385.6963125,0,21.11,21.11,21.11,21.11,0.01152688,0.011488584,0.011253272,0.011227624,839.8677092,839.8845781,389.2314369,389.2323275,0.689073355,0.676585871,0.794197406,0.785944491,50,50,50,50,0.015,0.015,0.015,0.015,833.1797071,833.1853226,389.2722952,389.2732337
 02/17  15:00:00,23.3,0.006736346,392.6964349,0,21.11,21.11,21.11,21.11,0.011519287,0.011480662,0.011235682,0.011209789,846.3880651,846.4146772,389.2772531,389.2781206,0.683457687,0.672049617,0.787440574,0.7792186,50,50,50,50,0.015,0.015,0.015,0.015,839.8677092,839.8845781,389.2314369,389.2323275
 02/17  15:10:00,23.4,0.006718601,386.6965572,0,21.11,21.11,21.11,21.11,0.011511579,0.011473251,0.011218819,0.011192698,852.5809205,852.6154532,389.2524644,389.2532957,0.681517455,0.67180872,0.784455761,0.776268995,50,50,50,50,0.015,0.015,0.015,0.015,846.3880651,846.4146772,389.2772531,389.2781206
 02/17  15:20:00,23.5,0.006700342,384.6966796,0,21.11,21.11,21.11,21.11,0.011504058,0.01146672,0.011202956,0.011176628,858.4180466,858.4585496,389.1265672,389.1272983,0.679698849,0.671813594,0.781682257,0.773535175,50,50,50,50,0.015,0.015,0.015,0.015,852.5809205,852.6154532,389.2524644,389.2532957
 02/17  15:30:00,23.6,0.006681564,391.6968019,0,21.11,21.11,21.11,21.11,0.011496819,0.011461193,0.011188151,0.01116164,864.1238521,864.1684463,389.115026,389.1156789,0.677966899,0.672174066,0.779173369,0.771071032,50,50,50,50,0.015,0.015,0.015,0.015,858.4180466,858.4585496,389.1265672,389.1272983
 02/17  15:40:00,23.7,0.006662261,393.6969242,0,21.11,21.11,21.11,21.11,0.01148977,0.01145634,0.011174222,0.011147554,869.7247848,869.7720501,389.2336896,389.2343575,0.675909039,0.671372495,0.776325426,0.768273319,50,50,50,50,0.015,0.015,0.015,0.015,864.1238521,864.1684463,389.115026,389.1156789
 02/17  15:50:00,23.8,0.006642429,385.6970465,0,21.11,21.11,21.11,21.11,0.011482787,0.011451827,0.011160981,0.011134179,874.9716435,875.0204685,389.2250551,389.2257285,0.67370373,0.670285545,0.773485275,0.765489206,50,50,50,50,0.015,0.015,0.015,0.015,869.7247848,869.7720501,389.2336896,389.2343575
 02/17  16:00:00,23.9,0.006622063,390.6971688,0,21.11,21.11,21.11,21.11,0.011475806,0.011447494,0.011148326,0.011121415,880.0180441,880.0674969,389.2335091,389.234171,0.671508018,0.669233592,0.770787969,0.76285378,50,50,50,50,0.015,0.015,0.015,0.015,874.9716435,875.0204685,389.2250551,389.2257285
 02/17  16:10:00,23.8,0.006643533,384.6972911,0,21.11,21.11,21.11,21.11,0.011469145,0.011443665,0.011136547,0.011109553,884.7490154,884.7982191,389.1365801,389.1371729,0.66971722,0.668739763,0.768566909,0.760700359,50,50,50,50,0.015,0.015,0.015,0.015,880.0180441,880.0674969,389.2335091,389.234171
 02/17  16:20:00,23.7,0.006664475,387.6974133,0,21.11,21.11,21.11,21.11,0.011462986,0.011440519,0.011125786,0.011098735,889.2838203,889.3319739,389.0451922,389.0456867,0.667976208,0.66824804,0.766463761,0.758669812,50,50,50,50,0.015,0.015,0.015,0.015,884.7490154,884.7982191,389.1365801,389.1371729
 02/17  16:30:00,23.6,0.006684894,387.6975356,0,21.11,21.11,21.11,21.11,0.01145735,0.011438055,0.011116022,0.011088942,893.6482599,893.6946548,388.9768933,388.9772965,0.666283027,0.667771046,0.764474927,0.756757812,50,50,50,50,0.015,0.015,0.015,0.015,889.2838203,889.3319739,389.0451922,389.0456867
 02/17  16:40:00,23.5,0.006704795,385.6976578,0,21.11,21.11,21.11,21.11,0.011452196,0.011436222,0.01110718,0.011080096,897.7952439,897.8392499,388.8771862,388.8774954,0.664676233,0.667428107,0.762651906,0.755015124,50,50,50,50,0.015,0.015,0.015,0.015,893.6482599,893.6946548,388.9768933,388.9772965
 02/17  16:50:00,23.4,0.006724183,388.69778,0,21.11,21.11,21.11,21.11,0.011447471,0.011434948,0.011099171,0.01107211,901.8121758,901.8532214,388.8257886,388.826025,0.663134714,0.667126819,0.760948871,0.753395243,50,50,50,50,0.015,0.015,0.015,0.015,897.7952439,897.8392499,388.8771862,388.8774954
 02/17  17:00:00,23.3,0.006743062,386.6979022,0,21.11,21.11,21.11,21.11,0.011443124,0.011434164,0.011091916,0.011064904,905.6468933,905.6844834,388.7636782,388.7638534,0.661645538,0.66686651,0.759361889,0.75189368,50,50,50,50,0.015,0.015,0.015,0.015,901.8121758,901.8532214,388.8257886,388.826025
 02/17  17:10:00,22.93333333,0.006826372,388.6980244,0,21.11,21.11,21.11,21.11,0.011415869,0.011410504,0.011084943,0.011058003,899.8499226,899.8875336,388.7341981,388.7343309,0.707435886,0.713499556,0.757527098,0.750145711,50,50,50,50,0.015,0.015,0.015,0.015,905.6468933,905.6844834,388.7636782,388.7638534
 02/17  17:20:00,22.56666667,0.006902259,386.6981465,0,21.11,21.11,21.11,21.11,0.011376504,0.01137471,0.011077992,0.011051145,888.4657471,888.5083705,388.6807377,388.680829,0.706146794,0.713102461,0.755813202,0.74852006,50,50,50,50,0.015,0.015,0.015,0.015,899.8499226,899.8875336,388.7341981,388.7343309
 02/17  17:30:00,22.2,0.006970971,393.6982687,0,21.11,21.11,21.11,21.11,0.011336189,0.011337971,0.011071038,0.011044302,875.8209332,875.8722225,388.7688875,388.7689966,0.704836789,0.712847267,0.754301784,0.747098102,50,50,50,50,0.015,0.015,0.015,0.015,888.4657471,888.5083705,388.6807377,388.680829
 02/17  17:40:00,21.83333333,0.007032752,391.6983908,0,21.11,21.11,21.11,21.11,0.011299732,0.011305052,0.011064093,0.011037487,863.6151627,863.6765642,388.8969362,388.8971181,0.703402977,0.7121777,0.752747462,0.745634169,50,50,50,50,0.015,0.015,0.015,0.015,875.8209332,875.8722225,388.7688875,388.7689966
 02/17  17:50:00,21.46666667,0.007087842,391.6985129,0,21.11,21.11,21.11,21.11,0.011267802,0.011276578,0.01105718,0.01103072,852.1588431,852.2303983,389.0217587,389.022032,0.701919005,0.711385955,0.751248385,0.744226441,50,50,50,50,0.015,0.015,0.015,0.015,863.6151627,863.6765642,388.8969362,388.8971181
 02/17  18:00:00,21.1,0.007136473,385.698635,0,21.11,21.11,21.11,21.11,0.011239652,0.011251776,0.011050321,0.011024023,841.1934061,841.2747588,388.9977707,388.9980716,0.700414565,0.710510813,0.749813928,0.742884094,50,50,50,50,0.015,0.015,0.015,0.015,852.1588431,852.2303983,389.0217587,389.022032
 02/17  18:10:00,20.63333333,0.007262544,384.6987571,0,21.11,21.11,21.11,21.11,0.011208244,0.011223715,0.011044132,0.011018009,827.6982509,827.7915951,388.8641064,388.8643445,0.714162299,0.725378794,0.748928721,0.742092284,50,50,50,50,0.015,0.015,0.015,0.015,841.1934061,841.2747588,388.9977707,388.9980716
 02/17  18:20:00,20.16666667,0.007374963,384.6988791,0,21.11,21.11,21.11,21.11,0.011176661,0.011195568,0.011038942,0.01101301,812.9295907,813.038006,388.6938219,388.6939404,0.713447735,0.725783766,0.748156374,0.741413839,50,50,50,50,0.015,0.015,0.015,0.015,827.6982509,827.7915951,388.8641064,388.8643445
 02/17  18:30:00,19.7,0.007474313,393.6990012,0,21.11,21.11,21.11,21.11,0.011147925,0.011170378,0.011034783,0.011009056,798.37744,798.5028739,388.7305439,388.7306113,0.712754901,0.726186136,0.747468379,0.740819978,50,50,50,50,0.015,0.015,0.015,0.015,812.9295907,813.038006,388.6938219,388.6939404
 02/17  18:40:00,19.23333333,0.007561158,390.6991232,0,21.11,21.11,21.11,21.11,0.0111231,0.011149193,0.011031556,0.011006048,784.4307297,784.573835,388.8260798,388.8261754,0.712089348,0.726596314,0.746861966,0.740307719,50,50,50,50,0.015,0.015,0.015,0.015,798.37744,798.5028739,388.7305439,388.7306113
 02/17  18:50:00,18.76666667,0.007636049,392.6992452,0,21.11,21.11,21.11,21.11,0.011102025,0.01113183,0.011029141,0.011003866,771.1688726,771.3295358,388.9651182,388.965293,0.711455552,0.727021286,0.746336808,0.739876554,50,50,50,50,0.015,0.015,0.015,0.015,784.4307297,784.573835,388.8260798,388.8261754
 02/17  19:00:00,18.3,0.007699521,389.6993672,0,21.11,21.11,21.11,21.11,0.011084163,0.011117729,0.011027439,0.011002407,758.4426514,758.6205788,389.0479383,389.0481857,0.710857613,0.727466494,0.745892716,0.73952614,50,50,50,50,0.015,0.015,0.015,0.015,771.1688726,771.3295358,388.9651182,388.965293
 02/17  19:10:00,18.03333333,0.007698649,384.6994892,0,19.67039519,20.76411461,20.88601261,20.96026197,0.010716863,0.010747645,0.010654791,0.010630782,744.8102139,744.935772,388.8504946,388.8507,0,0,0,0,20.15638589,20.88758331,20.96640651,21.01417083,0.010848708,0.010880527,0.010788421,0.010764049,749.8803481,750.0286195,388.9200634,388.9202863
 02/17  19:20:00,17.76666667,0.007695343,383.6996112,0,18.65209886,20.46256566,20.68687691,20.82550985,0.010393744,0.010421526,0.010327446,0.010304284,731.6359005,731.6766076,388.6406183,388.6407398,0,0,0,0,18.9547778,20.55733677,20.74980892,20.86822527,0.010495706,0.010524486,0.010430814,0.01040739,735.7783124,735.8479251,388.7064495,388.7066005
 02/17  19:30:00,17.5,0.007689674,393.6997332,0,17.89063635,20.18721259,20.50152053,20.69867065,0.010097191,0.010121709,0.010026313,0.010003874,720.0492081,719.9931475,388.8842061,388.8844517,0,0,0,0,18.23068049,20.31336712,20.58679012,20.75715296,0.010233527,0.010259576,0.010164789,0.010142021,725.3875936,725.3774464,388.7826852,388.7828749
 02/17  19:40:00,17.23333333,0.007681713,391.6998551,0,16.60699228,19.60484788,20.09848197,20.41850791,0.009458871,0.009475578,0.009377172,0.009356156,694.8793546,694.5774801,389.2170186,389.2174969,0,0,0,0,17.00965314,19.80096446,20.23520839,20.5139481,0.009674793,0.009694183,0.009596812,0.009575325,703.4043293,703.1876384,389.1129923,389.1133938
 02/17  19:50:00,16.96666667,0.007671532,392.699977,0,15.89258985,19.09047345,19.72612856,20.15293908,0.008881254,0.008890525,0.008789157,0.008769256,672.002585,671.4587389,389.473248,389.4739962,0,0,0,0,16.11930167,19.26406123,19.85263336,20.24351707,0.009076886,0.009088661,0.008988305,0.008968033,679.7488781,679.2864559,389.3821535,389.3828015
 02/17  20:00:00,16.7,0.007659198,383.7000989,0,15.82980513,18.98337356,19.64306983,20.09133055,0.00876089,0.0087687,0.00866664,0.008646914,666.8170348,666.2212912,389.1553819,389.1556921,0,0,0,0,15.92535034,19.0960771,19.7287295,20.15417484,0.008887718,0.008897084,0.008795727,0.008775797,672.1403735,671.5982274,389.3665375,389.3671481
 02/17  20:10:00,16.6,0.007610064,384.7002208,0,15.64361215,18.76039443,19.47022401,19.9631281,0.008509175,0.008514124,0.008410656,0.008391317,656.1842795,655.4914627,388.709824,388.7094972,0,0,0,0,15.70149944,18.86506638,19.55480923,20.02725049,0.008627599,0.008633757,0.008530984,0.00851149,661.3559076,660.7048664,389.0509368,389.0510843
 02/17  20:20:00,16.5,0.007561211,389.7003427,0,15.56001163,18.58206826,19.33435107,19.86340507,0.008332912,0.00831086,0.008206308,0.008187314,648.2130884,647.4172897,388.8423411,388.8422195,0.100587712,0,0,0,50,18.72419669,19.44311746,19.94343785,0.015,0.008473237,0.008369555,0.008350289,654.6139919,653.9061626,388.7753152,388.7750859
 02/17  20:30:00,16.4,0.007512638,389.7004646,0,15.56,18.28930575,19.1053707,19.69292068,0.008071854,0.007973474,0.0078671,0.007848653,634.9400119,633.9584017,389.0400092,389.0401892,0.128753891,0,0,0,50,18.47613757,19.25269124,19.80306255,0.015,0.008189372,0.008084163,0.008065366,643.3824726,642.5137169,388.8438758,388.8437646
 02/17  20:40:00,16.3,0.007464342,385.7005864,0,15.56,18.15139261,18.99417278,19.60885037,0.007951768,0.007815014,0.007707766,0.007689561,628.3435538,627.3146058,388.8576786,388.8575118,0.124808971,0,0,0,50,18.26912218,19.08888977,19.68039565,0.015,0.007950647,0.007844145,0.007825731,633.9370482,632.9573865,388.9767086,388.9767736
 02/17  20:50:00,16.2,0.007416324,386.7007082,0,15.56,17.91553112,18.8016211,19.46153508,0.007751614,0.007544652,0.007435917,0.007418119,617.1341338,616.0142701,388.6123076,388.6116871,0.134604213,0,0,0,50,18.05384661,18.91593672,19.54983012,0.015,0.007702208,0.007594343,0.007576313,623.7530232,622.6728402,388.8019491,388.8016656
 02/17  21:00:00,16.1,0.00736858,384.70083,0,15.56,17.78150837,18.69235719,19.37765564,0.007643336,0.007393564,0.007284002,0.007266439,610.8536879,609.6929035,388.4949524,388.4940762,0.140712427,0,0,0,50,17.89300418,18.78334848,19.44757616,0.015,0.007519605,0.007410733,0.007392975,616.0877729,614.9656133,388.5955429,388.5948809
 02/17  21:10:00,15.91666667,0.007376225,389.7009518,0,15.56,17.55751961,18.50493076,19.23194054,0.0074635,0.007137814,0.007026863,0.007009696,600.4315421,599.1935988,388.5223555,388.5215785,0.144696551,0,0,0,50,17.69253949,18.61963853,19.32169402,0.015,0.00729257,0.007182456,0.007165047,606.6659638,605.4688505,388.4111267,388.4100776
 02/17  21:20:00,15.73333333,0.007382555,387.7010736,0,15.56,17.27610098,18.26229516,19.04061122,0.007237473,0.006810776,0.00669807,0.006681416,587.1058286,585.7061332,388.5212071,388.5204703,0.14834254,0,0,0,50,17.55751961,18.50493076,19.23194054,0.015,0.007137814,0.007026863,0.007009696,600.4315421,599.1935988,388.5223555,388.5215785
 02/17  21:30:00,15.55,0.007387595,393.7011954,0,15.56,16.99238304,18.00858349,18.83696058,0.007011131,0.006474835,0.00636037,0.006344262,573.6356597,572.0464061,388.7558158,388.7557664,0.151758739,0,0,0,50,17.27610098,18.26229516,19.04061122,0.015,0.006810776,0.00669807,0.006681416,587.1058286,585.7061332,388.5212071,388.5204703
 02/17  21:40:00,15.36666667,0.007391373,392.7013171,0,15.56,16.73344237,17.76694693,18.63893144,0.006807673,0.006162417,0.006046377,0.00603081,561.1528827,559.3982818,389.080961,389.0818219,0.15495556,0,0,0,50,16.99238304,18.00858349,18.83696058,0.015,0.006474835,0.00636037,0.006344262,573.6356597,572.0464061,388.7558158,388.7557664
 02/17  21:50:00,15.18333333,0.007393914,390.7014389,0,15.56,16.5042129,17.54572951,18.45148109,0.006631846,0.005881232,0.005763849,0.005748811,549.771975,547.896464,389.3124956,389.3139483,0.157957111,0,0,0,50,16.73344237,17.76694693,18.63893144,0.015,0.006162417,0.006046377,0.00603081,561.1528827,559.3982818,389.080961,389.0818219
 02/17  22:00:00,15,0.007395242,393.7015606,0,15.56,16.30100357,17.34405757,18.27413212,0.006480935,0.005628844,0.005510329,0.005495819,539.5432428,537.5922614,389.5991546,389.6013429,0.160785134,0,0,0,50,16.5042129,17.54572951,18.45148109,0.015,0.005881232,0.005763849,0.005748811,549.771975,547.896464,389.3124956,389.3139483
 02/17  22:10:00,14.81666667,0.007448211,384.7016823,0,15.56,16.13064133,17.21375476,18.17130361,0.006451814,0.005461813,0.005350245,0.005336127,530.1061501,528.1693089,389.1387417,389.1393975,0.45851288,0,0,0,50,16.26731115,17.32161627,18.25784727,0.015,0.005599181,0.005482693,0.005468255,537.5772178,535.6499928,389.4513057,389.4530121
 02/17  22:20:00,14.63333333,0.007498782,387.701804,0,15.56,15.83674408,16.98051825,17.98184023,0.006398063,0.005179846,0.005079102,0.005065696,514.7926881,512.7700036,388.6975001,388.6967863,0.462908963,0,0,0,50,16.02766393,17.12833455,18.1010448,0.015,0.005354106,0.005245433,0.005231562,524.6011073,522.6308936,388.9740267,388.9741137
 02/17  22:30:00,14.45,0.007546997,391.7019257,0,15.56,15.56062401,16.68387081,17.73085745,0.006320975,0.004955537,0.004753967,0.004741499,497.8475971,495.6593444,388.7818985,388.781629,0.467138028,0.176041429,0,0,50,50,16.98051825,17.98184023,0.015,0.015,0.005079102,0.005065696,514.7926881,512.7700036,388.6975001,388.6967863
 02/17  22:40:00,14.26666667,0.007592899,391.7020473,0,15.56,15.56000023,16.5913894,17.65116489,0.006299029,0.005008728,0.004668568,0.004656401,493.5048986,491.5655589,389.0603215,389.0609736,0.471299386,0.406457526,0,0,50,50,16.67748968,17.72504703,0.015,0.015,0.004751098,0.004738652,497.725773,495.6092614,388.8608438,388.8608298
 02/17  22:50:00,14.08333333,0.007636529,386.702169,0,15.56,15.56,16.42073812,17.5041663,0.006266898,0.005107447,0.004518668,0.004507069,485.2294293,483.6072687,389.0008697,389.0011741,0.47532004,0.339105064,0,0,50,50,16.51167023,17.58309317,0.015,0.015,0.004588906,0.004576997,489.4058484,487.5719394,389.1808539,389.1819167
 02/17  23:00:00,13.9,0.007677928,389.7022906,0,15.56,15.56,16.17333092,17.29028694,0.00622773,0.005244883,0.004306702,0.00429594,473.7924242,472.4372605,388.9816973,388.9818633,0.479217572,0.449528122,0,0,50,50,16.42073812,17.5041663,0.015,0.015,0.004518668,0.004507069,485.2294293,483.6072687,389.0008697,389.0011741
 02/17  23:10:00,13.8,0.007710084,392.7024122,0,15.56,15.56,15.90220439,17.05380441,0.006193961,0.005386237,0.004090021,0.004080203,461.7785188,460.6251719,389.3063937,389.3077026,0.486009891,0.458562776,0,0,50,50,16.17333092,17.29028694,0.015,0.015,0.004306702,0.00429594,473.7924242,472.4372605,388.9816973,388.9818633
 02/17  23:20:00,13.7,0.007741461,388.7025338,0,15.56,15.56,15.6401808,16.82242583,0.006172205,0.005512701,0.003901883,0.003893006,450.6338008,449.6371094,389.4452747,389.44689,0.489823408,0.464160033,0,0,50,50,15.90220439,17.05380441,0.015,0.015,0.004090021,0.004080203,461.7785188,460.6251719,389.3063937,389.3077026
 02/17  23:30:00,13.6,0.007772066,388.7026554,0,15.56,15.56,15.56037762,16.60387031,0.006162759,0.005620725,0.00414318,0.003741552,441.0223829,440.1557664,389.4083972,389.4083382,0.493541076,0.469478266,0.574634602,0,50,50,50,16.82242583,0.015,0.015,0.015,0.003893006,450.6338008,449.6371094,389.4452747,389.44689
 02/17  23:40:00,13.5,0.007801906,388.7027769,0,15.56,15.56,15.56000144,16.39773514,0.006163256,0.005713244,0.004524441,0.003621352,432.9541602,432.2007399,389.3051983,389.3010067,0.497161612,0.474575459,0.466096864,0,50,50,50,16.60387031,0.015,0.015,0.015,0.003741552,441.0223829,440.1557664,389.4083972,389.4083382
 02/17  23:50:00,13.4,0.007830988,393.7028985,0,15.56,15.56,15.56,16.20197851,0.006171132,0.005794104,0.004843066,0.003525842,426.6211352,425.9679958,389.6281314,389.6307253,0.500720424,0.479504878,0.416308888,0,50,50,50,16.39773514,0.015,0.015,0.015,0.003621352,432.9541602,432.2007399,389.3051983,389.3010067
 02/17  24:00:00,13.3,0.007859321,383.70302,0,15.56,15.56,15.56,16.01504835,0.006184419,0.005866205,0.005103477,0.00344977,420.7058411,420.1408204,389.3226311,389.3210492,0.504188532,0.484282606,0.470871819,0,50,50,50,16.20197851,0.015,0.015,0.015,0.003525842,426.6211352,425.9679958,389.6281314,389.6307253
 02/18  00:10:00,13.4,0.007910106,387.7031415,0,15.56,15.56,15.56,15.83603103,0.006199979,0.005929706,0.005315668,0.003387616,415.5908325,415.1024736,388.9606773,388.944974,0.507642024,0.489028029,0.477702233,0,50,50,50,16.01504835,0.015,0.015,0.015,0.00344977,420.7058411,420.1408204,389.3226311,389.3210492
 02/18  00:20:00,13.5,0.007961183,386.703263,0,15.56,15.56,15.56,15.66436663,0.00621606,0.005985121,0.005489605,0.00333582,411.20954,410.7877442,388.6139131,388.5819614,0.51103258,0.493656036,0.484041884,0,50,50,50,15.83603103,0.015,0.015,0.015,0.003387616,415.5908325,415.1024736,388.9606773,388.944974
 02/18  00:30:00,13.6,0.008012551,383.7033845,0,15.56,15.56,15.56,15.56018322,0.006232082,0.006033553,0.005633415,0.003520689,407.230458,406.8663023,388.059217,388.0182469,0.514363977,0.498174575,0.490155368,0.315208702,50,50,50,50,0.015,0.015,0.015,0.015,411.20954,410.7877442,388.6139131,388.5819614
 02/18  00:40:00,13.7,0.008064214,389.703506,0,15.56,15.56,15.56,15.56000065,0.00624797,0.00607627,0.005753315,0.004038376,404.2083017,403.8943556,387.942596,387.9032192,0.517637708,0.502592139,0.496058548,0.638001799,50,50,50,50,0.015,0.015,0.015,0.015,407.230458,406.8663023,388.059217,388.0182469
 02/18  00:50:00,13.8,0.008116172,386.7036274,0,15.56,15.56,15.56,15.56,0.006263754,0.006114396,0.005854058,0.004472441,401.661797,401.3916191,387.8608119,387.8267383,0.520854955,0.50691579,0.501763107,0.374631527,50,50,50,50,0.015,0.015,0.015,0.015,404.2083017,403.8943556,387.942596,387.9032192
 02/18  01:00:00,13.9,0.008168427,391.7037488,0,15.56,15.56,15.56,15.56,0.006279441,0.006148825,0.005939385,0.004821812,399.8703888,399.6384342,388.1602106,388.1318245,0.524016867,0.511151346,0.507313772,0.475873669,50,50,50,50,0.015,0.015,0.015,0.015,401.661797,401.3916191,387.8608119,387.8267383
 02/18  01:10:00,13.98333333,0.008230048,391.7038703,0,15.56,15.56,15.56,15.56,0.006296637,0.00618169,0.006013948,0.005102801,398.5792792,398.3806263,388.6428289,388.6197493,0.526978028,0.514808919,0.51262782,0.482335297,50,50,50,50,0.015,0.015,0.015,0.015,399.8703888,399.6384342,388.1602106,388.1318245
 02/18  01:20:00,14.06666667,0.008292077,384.7039917,0,15.56,15.56,15.56,15.56,0.006315998,0.006214118,0.006080878,0.005332109,396.96351,396.7933286,388.531375,388.5125136,0.52982453,0.518288005,0.517775611,0.488353511,50,50,50,50,0.015,0.015,0.015,0.015,398.5792792,398.3806263,388.6428289,388.6197493
 02/18  01:30:00,14.15,0.008354515,389.7041131,0,15.56,15.56,15.56,15.56,0.006337327,0.006246365,0.006141958,0.005522146,395.6470667,395.5011744,388.4908787,388.4749676,0.532582497,0.52163256,0.522779012,0.49413988,50,50,50,50,0.015,0.015,0.015,0.015,396.96351,396.7933286,388.531375,388.5125136
 02/18  01:40:00,14.23333333,0.008417366,388.7042344,0,15.56,15.56,15.56,15.56,0.006360125,0.006278331,0.00619826,0.005681484,394.5778473,394.4527974,388.5041359,388.4905683,0.535256091,0.524843045,0.527642293,0.499717304,50,50,50,50,0.015,0.015,0.015,0.015,395.6470667,395.5011744,388.4908787,388.4749676
 02/18  01:50:00,14.31666667,0.008480631,387.7043558,0,15.56,15.56,15.56,15.56,0.006383918,0.006309864,0.006250553,0.005816283,393.6054556,393.4982954,388.4501804,388.4385623,0.537844885,0.527916003,0.532367232,0.505101265,50,50,50,50,0.015,0.015,0.015,0.015,394.5778473,394.4527974,388.5041359,388.4905683
 02/18  02:00:00,14.4,0.008544313,387.7044771,0,15.56,15.56,15.56,15.56,0.006408349,0.00634086,0.006300984,0.005931286,392.730432,392.6386043,388.354489,388.3444351,0.540346247,0.530845814,0.539800031,0.510302475,50,50,50,50,0.015,0.015,0.015,0.015,393.6054556,393.4982954,388.4501804,388.4385623
 02/18  02:10:00,14.21666667,0.008545413,387.7045985,0,15.56,15.56,15.56,15.56,0.006431583,0.006369981,0.006348526,0.006028703,391.9689084,391.8902469,388.2543176,388.2455179,0.543175527,0.534618695,0.546320791,0.515693853,50,50,50,50,0.015,0.015,0.015,0.015,392.730432,392.6386043,388.354489,388.3444351
 02/18  02:20:00,14.03333333,0.008545165,385.7047198,0,15.56,15.56,15.56,15.56,0.006452789,0.006396696,0.006392478,0.006110944,391.1505333,391.0831343,387.9972551,387.9892394,0.5460179,0.538382377,0.552684349,0.520977243,50,50,50,50,0.015,0.015,0.015,0.015,391.9689084,391.8902469,388.2543176,388.2455179
 02/18  02:30:00,13.85,0.008543597,393.7048411,0,15.56,15.56,15.56,15.56,0.006472013,0.006421165,0.006432918,0.006180666,391.0301421,390.9726025,388.3530534,388.3464947,0.548836323,0.542093986,0.558877888,0.526142829,50,50,50,50,0.015,0.015,0.015,0.015,391.1505333,391.0831343,387.9972551,387.9892394
 02/18  02:40:00,13.66666667,0.008540737,386.7049623,0,15.56,15.56,15.56,15.56,0.006489626,0.006443788,0.006470302,0.006240339,390.7269768,390.6779597,388.4539339,388.4488887,0.551619017,0.545748068,0.564905747,0.531194808,50,50,50,50,0.015,0.015,0.015,0.015,391.0301421,390.9726025,388.3530534,388.3464947
 02/18  02:50:00,13.48333333,0.008536612,389.7050836,0,15.56,15.56,15.56,15.56,0.006505991,0.006464941,0.006505128,0.006293489,390.489609,390.4478805,388.5595006,388.5556743,0.554362012,0.54934363,0.570774059,0.538910917,50,50,50,50,0.015,0.015,0.015,0.015,390.7269768,390.6779597,388.4539339,388.4488887
 02/18  03:00:00,13.3,0.008531247,389.7052048,0,15.56,15.56,15.56,15.56,0.006521377,0.006484906,0.006537804,0.006341798,390.3385851,390.3030812,388.6995164,388.6966972,0.557064104,0.552880621,0.576488505,0.545450064,50,50,50,50,0.015,0.015,0.015,0.015,390.489609,390.4478805,388.5595006,388.5556743
 02/18  03:10:00,13.4,0.008587861,387.7053261,0,15.56,15.56,15.56,15.56,0.006538009,0.00650602,0.006570655,0.006388202,390.0687178,390.0385021,388.6767868,388.6745577,0.567536837,0.564314846,0.589850276,0.559610019,50,50,50,50,0.015,0.015,0.015,0.015,390.3385851,390.3030812,388.6995164,388.6966972
 02/18  03:20:00,13.5,0.008644811,386.7054473,0,15.56,15.56,15.56,15.56,0.006556903,0.006529346,0.006604761,0.006434129,389.6566308,389.6308951,388.4747899,388.4725936,0.577990351,0.575698343,0.603077324,0.573606783,50,50,50,50,0.015,0.015,0.015,0.015,390.0687178,390.0385021,388.6767868,388.6745577
 02/18  03:30:00,13.6,0.008702099,389.7055685,0,15.56,15.56,15.56,15.56,0.006577949,0.00655477,0.006640068,0.006479791,389.4733543,389.4514456,388.4698004,388.4676789,0.588418887,0.587038253,0.616176381,0.587449086,50,50,50,50,0.015,0.015,0.015,0.015,389.6566308,389.6308951,388.4747899,388.4725936
 02/18  03:40:00,13.7,0.008759725,388.7056897,0,15.56,15.56,15.56,15.56,0.006600615,0.006581739,0.006676103,0.006524955,389.3716215,389.3529932,388.519194,388.51737,0.598819581,0.59833491,0.629164956,0.60115627,50,50,50,50,0.015,0.015,0.015,0.015,389.4733543,389.4514456,388.4698004,388.4676789
 02/18  03:50:00,13.8,0.008817693,388.7058108,0,15.56,15.56,15.56,15.56,0.006624369,0.006609705,0.006712397,0.006569357,389.2875821,389.2717582,388.5633277,388.5618839,0.609192208,0.609589155,0.642043157,0.614729811,50,50,50,50,0.015,0.015,0.015,0.015,389.3716215,389.3529932,388.519194,388.51737
 02/18  04:00:00,13.9,0.008876004,392.705932,0,15.56,15.56,15.56,15.56,0.006648814,0.006638257,0.006748619,0.006612843,389.5467545,389.5332905,388.9307036,388.9300779,0.619537474,0.620802115,0.654830371,0.628190519,50,50,50,50,0.015,0.015,0.015,0.015,389.2875821,389.2717582,388.5633277,388.5618839
 02/18  04:10:00,13.9,0.008876004,386.7060531,0,15.56,15.56,15.56,15.56,0.006673158,0.006666741,0.006784015,0.006654837,389.4637871,389.4523484,388.9398121,388.9396883,0.6342358,0.63663081,0.671921925,0.645935856,50,50,50,50,0.015,0.015,0.015,0.015,389.5467545,389.5332905,388.9307036,388.9300779
 02/18  04:20:00,13.9,0.008876004,383.7061742,0,15.56,15.56,15.56,15.56,0.00669706,0.006694874,0.006818285,0.006695164,388.8879049,388.8783139,388.4434969,388.4428416,0.648945113,0.65246095,0.688961121,0.663608998,50,50,50,50,0.015,0.015,0.015,0.015,389.4637871,389.4523484,388.9398121,388.9396883
 02/18  04:30:00,13.9,0.008876004,383.7062953,0,15.56,15.56,15.56,15.56,0.006720509,0.006722621,0.006851462,0.00673394,388.140922,388.1330595,387.7654624,387.7635266,0.663653732,0.66827655,0.705946287,0.681209237,50,50,50,50,0.015,0.015,0.015,0.015,388.8879049,388.8783139,388.4434969,388.4428416
 02/18  04:40:00,13.9,0.008876004,389.7064164,0,15.56,15.56,15.56,15.56,0.006743603,0.006750035,0.006883699,0.006771373,387.9498486,387.9433885,387.6323916,387.6297655,0.678358726,0.684076837,0.722884281,0.69874437,50,50,50,50,0.015,0.015,0.015,0.015,388.140922,388.1330595,387.7654624,387.7635266
 02/18  04:50:00,13.9,0.008876004,386.7065375,0,15.56,15.56,15.56,15.56,0.006766438,0.006777169,0.006915148,0.006807662,387.8567503,387.8513796,387.5876067,387.5849717,0.693059659,0.699862084,0.739782223,0.716222409,50,50,50,50,0.015,0.015,0.015,0.015,387.9498486,387.9433885,387.6323916,387.6297655
 02/18  05:00:00,13.9,0.008876004,391.7066586,0,15.56,15.56,15.56,15.56,0.006789082,0.00680406,0.006945926,0.006842965,388.1621611,388.1574891,387.9326086,387.9307322,0.707757103,0.71563298,0.756646531,0.733650604,50,50,50,50,0.015,0.015,0.015,0.015,387.8567503,387.8513796,387.5876067,387.5849717
 02/18  05:10:00,14.08333333,0.008983804,388.7067796,0,15.56,15.56,15.56,15.56,0.006813215,0.006832094,0.006977935,0.006879107,388.3926769,388.3884999,388.1961211,388.195179,0.7058275,0.714176215,0.756843908,0.734393693,50,50,50,50,0.015,0.015,0.015,0.015,388.1621611,388.1574891,387.9326086,387.9307322
 02/18  05:20:00,14.26666667,0.009092774,393.7069006,0,15.56,15.56,15.56,15.56,0.006839604,0.006861906,0.007012073,0.006916981,388.9230448,388.9191169,388.7536146,388.7538306,0.703820543,0.712604577,0.756947956,0.735029997,50,50,50,50,0.015,0.015,0.015,0.015,388.3926769,388.3884999,388.1961211,388.195179
 02/18  05:30:00,14.45,0.009202925,383.7070216,0,15.56,15.56,15.56,15.56,0.006868173,0.006893449,0.007048299,0.006956602,388.7385925,388.7351435,388.59368,388.5942234,0.701762554,0.71097599,0.756996843,0.735597289,50,50,50,50,0.015,0.015,0.015,0.015,388.9230448,388.9191169,388.7536146,388.7538306
 02/18  05:40:00,14.63333333,0.009314268,389.7071426,0,15.56,15.56,15.56,15.56,0.00689854,0.006926426,0.007086219,0.006997642,388.6341167,388.6312516,388.5111467,388.511523,0.699666263,0.709293554,0.756981739,0.736087464,50,50,50,50,0.015,0.015,0.015,0.015,388.7385925,388.7351435,388.59368,388.5942234
 02/18  05:50:00,14.81666667,0.009426816,393.7072636,0,15.56,15.56,15.56,15.56,0.006930334,0.006960545,0.007125436,0.007039764,389.035408,389.032808,388.9298674,388.9305323,0.69752834,0.707551901,0.75689605,0.736494361,50,50,50,50,0.015,0.015,0.015,0.015,388.6341167,388.6312516,388.5111467,388.511523
 02/18  06:00:00,15,0.009540579,388.7073846,0,15.56,15.56,15.56,15.56,0.006963304,0.006995612,0.007165663,0.00708272,389.2471387,389.244677,389.1558763,389.1569504,0.695378408,0.705780815,0.756733972,0.736812554,50,50,50,50,0.015,0.015,0.015,0.015,389.035408,389.032808,388.9298674,388.9305323
 02/18  06:10:00,14.9,0.009478375,389.7075055,0,15.56,15.56,15.56,15.56,0.00699322,0.007029661,0.007216035,0.007130298,389.3254914,389.3231249,389.243525,389.2448517,0.359603873,0.370250152,0.421698527,0.40219403,50,50,50,50,0.015,0.015,0.015,0.015,389.2471387,389.244677,389.1558763,389.1569504
 02/18  06:20:00,14.8,0.009416534,388.7076264,0,15.56,15.56,15.56,15.56,0.007020145,0.007061777,0.007270627,0.007179372,389.3081587,389.3059425,389.2330168,389.2343544,0.359619123,0.370492092,0.423663205,0.40462082,50,50,50,50,0.015,0.015,0.015,0.015,389.3254914,389.3231249,389.243525,389.2448517
 02/18  06:30:00,14.7,0.009355055,387.7077474,0,15.56,15.56,15.56,15.56,0.007045029,0.007091868,0.007324043,0.007227289,389.212318,389.2103387,389.1433813,389.1445243,0.359606196,0.370694472,0.425535976,0.406946435,50,50,50,50,0.015,0.015,0.015,0.015,389.3081587,389.3059425,389.2330168,389.2343544
 02/18  06:40:00,14.6,0.009293935,390.7078683,0,15.56,15.56,15.56,15.56,0.007068557,0.007120162,0.007374134,0.007273035,389.225978,389.2241983,389.1626427,389.163629,0.359569317,0.370858756,0.427319396,0.409171577,50,50,50,50,0.015,0.015,0.015,0.015,389.212318,389.2103387,389.1433813,389.1445243
 02/18  06:50:00,14.5,0.009233172,393.7079891,0,15.56,15.56,15.56,15.56,0.007090962,0.007146487,0.007420583,0.007316403,389.4526604,389.4508968,389.3935614,389.3946765,0.359310893,0.370135993,0.428704849,0.410986976,50,50,50,50,0.015,0.015,0.015,0.015,389.225978,389.2241983,389.1626427,389.163629
 02/18  07:00:00,14.4,0.009172766,386.70811,0,15.56,15.56,15.56,15.56,0.00711235,0.007171068,0.007463848,0.007357624,389.4608578,389.4591322,389.405835,389.4070369,0.359056888,0.369846427,0.43012795,0.412828463,50,50,50,50,0.015,0.015,0.015,0.015,389.4526604,389.4508968,389.3935614,389.3946765
 02/18  07:10:00,14.4,0.00906936,392.7082309,0,15.56,15.56,15.56,15.56,0.007133671,0.007195337,0.007505188,0.007397739,389.5738776,389.5721801,389.5226049,389.5238856,0.361060708,0.372420263,0.433660216,0.416769468,50,50,50,50,0.015,0.015,0.015,0.015,389.4608578,389.4591322,389.405835,389.4070369
 02/18  07:20:00,14.4,0.008965988,384.7083517,0,15.56,15.56,15.56,15.56,0.007155492,0.007220122,0.007545352,0.007437335,389.419924,389.4184102,389.3730358,389.3741669,0.363117086,0.37500231,0.437103108,0.420609897,50,50,50,50,0.015,0.015,0.015,0.015,389.5738776,389.5721801,389.5226049,389.5238856
 02/18  07:30:00,14.4,0.00886265,392.7084725,0,15.56,15.56,15.56,15.56,0.007177951,0.007245608,0.00758458,0.007476542,389.4579269,389.4565706,389.4150436,389.4160406,0.36517414,0.377549357,0.440438416,0.424331624,50,50,50,50,0.015,0.015,0.015,0.015,389.419924,389.4184102,389.3730358,389.3741669
 02/18  07:40:00,14.4,0.008759346,386.7085933,0,15.56,15.56,15.56,15.56,0.007200907,0.007271411,0.007622788,0.007515182,389.3824779,389.3812922,389.3434073,389.3442528,0.367080894,0.379505358,0.443443487,0.427712014,50,50,50,50,0.015,0.015,0.015,0.015,389.4579269,389.4565706,389.4150436,389.4160406
 02/18  07:50:00,14.4,0.008656075,391.7087141,0,15.56,15.56,15.56,15.56,0.007224168,0.007297167,0.007659864,0.007553069,389.4362762,389.4351869,389.4003596,389.4011394,0.368903167,0.381306984,0.446285455,0.430918612,50,50,50,50,0.015,0.015,0.015,0.015,389.3824779,389.3812922,389.3434073,389.3442528
 02/18  08:00:00,14.4,0.008552839,390.7088349,0,15.56,15.56,15.56,15.56,0.007247589,0.007322661,0.007695756,0.007590084,389.5383138,389.5372266,389.504761,389.505585,0.370663079,0.382981827,0.448975034,0.433962112,50,50,50,50,0.015,0.015,0.015,0.015,389.4362762,389.4351869,389.4003596,389.4011394
 02/18  08:10:00,14.6,0.008664265,387.7089556,0,15.56,15.56,15.56,15.56,0.007269553,0.007346035,0.007729065,0.007624746,389.5071714,389.5061318,389.4760684,389.4768783,0.369781568,0.381461707,0.44898159,0.434310672,50,50,50,50,0.015,0.015,0.015,0.015,389.5383138,389.5372266,389.504761,389.505585
 02/18  08:20:00,14.8,0.008776983,393.7090764,0,15.56,15.56,15.56,15.56,0.007289163,0.007366274,0.007759072,0.007656272,389.6608625,389.6598106,389.6315852,389.6324577,0.368777428,0.379740396,0.44880378,0.434463755,50,50,50,50,0.015,0.015,0.015,0.015,389.5071714,389.5061318,389.4760684,389.4768783
 02/18  08:30:00,15,0.008891006,383.7091971,0,15.56,15.56,15.56,15.56,0.007306291,0.007383268,0.007785764,0.007684604,389.4889835,389.4880459,389.4623222,389.4630824,0.36770742,0.377930768,0.448481071,0.434460712,50,50,50,50,0.015,0.015,0.015,0.015,389.6608625,389.6598106,389.6315852,389.6324577
 02/18  08:40:00,15.2,0.009006346,386.7093178,0,15.56,15.56,15.56,15.56,0.007320582,0.007394825,0.007808312,0.007708861,389.2358557,389.2351087,389.2128235,389.2132686,0.365436953,0.371004616,0.445608149,0.431895529,50,50,50,50,0.015,0.015,0.015,0.015,389.4889835,389.4880459,389.4623222,389.4630824
 02/18  08:50:00,15.4,0.009123019,385.7094385,0,15.56,15.56,15.56,15.56,0.00733173,0.007399567,0.007826217,0.007728499,388.9560592,388.9554348,388.9370506,388.9370912,0.362536327,0.363105448,0.442039205,0.428622134,50,50,50,50,0.015,0.015,0.015,0.015,389.2358557,389.2351087,389.2128235,389.2132686
 02/18  09:00:00,15.6,0.009241036,392.7095592,0,15.56,15.56,15.56,15.56,0.007339597,0.007396876,0.007839232,0.007743239,389.0021215,389.0015964,388.9856649,388.985534,0.359143014,0.353891274,0.437500486,0.424365457,50,50,50,50,0.015,0.015,0.015,0.015,388.9560592,388.9554348,388.9370506,388.9370912
 02/18  09:10:00,16.05,0.009304347,387.7096798,0,15.56,15.56,15.56,15.56,0.007356246,0.007400612,0.007876086,0.007778612,389.0493073,389.0488656,389.0338131,389.0336974,0.198869431,0.188135421,0.275342452,0.262446721,50,50,50,50,0.015,0.015,0.015,0.015,389.0021215,389.0015964,388.9856649,388.985534
 02/18  09:20:00,16.5,0.009362404,392.7098005,0,15.56,15.56,15.56,15.56,0.007378335,0.007406596,0.007926198,0.007825467,389.1552527,389.1549764,389.1398214,389.1398243,0.19455748,0.178006184,0.269193565,0.256548609,50,50,50,50,0.015,0.015,0.015,0.015,389.0493073,389.0488656,389.0338131,389.0336974
 02/18  09:30:00,16.95,0.009414885,388.7099211,0,15.56,15.56,15.56,15.56,0.007401118,0.007409087,0.00797717,0.007872887,389.2016368,389.2015251,389.1861944,389.1863074,0.189364755,0.1664659,0.26201651,0.249601298,50,50,50,50,0.015,0.015,0.015,0.015,389.1552527,389.1549764,389.1398214,389.1398243
 02/18  09:40:00,17.4,0.00946146,383.7100417,0,15.56,15.56,15.56,15.56,0.007422896,0.007407651,0.008024481,0.007917018,389.0840967,389.0838564,389.0694121,389.0694945,0.185335907,0.159224707,0.257296612,0.245085749,50,50,50,50,0.015,0.015,0.015,0.015,389.2016368,389.2015251,389.1861944,389.1863074
 02/18  09:50:00,17.85,0.009501787,388.7101623,0,15.56,15.56,15.56,15.56,0.007443953,0.007403965,0.008067984,0.007957828,388.9951427,388.9946292,388.9816773,388.9816501,0.182086659,0.153462587,0.25305119,0.241014103,50,50,50,50,0.015,0.015,0.015,0.015,389.0840967,389.0838564,389.0694121,389.0694945
 02/18  10:00:00,18.3,0.009535513,388.7102829,0,15.56,15.56,15.56,15.56,0.007464889,0.007399316,0.008108506,0.007996056,388.9545481,388.9538165,388.9421888,388.9420699,0.178919949,0.147815075,0.248596348,0.236698297,50,50,50,50,0.015,0.015,0.015,0.015,388.9951427,388.9946292,388.9816773,388.9816501
 02/18  10:10:00,18.68333333,0.009612442,388.7104035,0,15.56,15.56,15.56,15.56,0.007482345,0.007390429,0.008143125,0.008028651,388.9395767,388.9387427,388.9280276,388.9278642,0.173718837,0.13995297,0.242075858,0.230277666,50,50,50,50,0.015,0.015,0.015,0.015,388.9545481,388.9538165,388.9421888,388.9420699
 02/18  10:20:00,19.06666667,0.009686704,387.710524,0,15.56,15.56,15.56,15.56,0.007494136,0.007375202,0.008170042,0.008053712,388.9091054,388.9081971,388.8982255,388.8980362,0.168467178,0.132366839,0.2355508,0.223810765,50,50,50,50,0.015,0.015,0.015,0.015,388.9395767,388.9387427,388.9280276,388.9278642
 02/18  10:30:00,19.45,0.009758141,385.7106445,0,15.56,15.56,15.56,15.56,0.007499567,0.007353084,0.008188852,0.008070759,388.8191875,388.8180578,388.8091283,388.8088784,0.16320542,0.125016397,0.229026844,0.217301252,50,50,50,50,0.015,0.015,0.015,0.015,388.9091054,388.9081971,388.8982255,388.8980362
 02/18  10:40:00,19.83333333,0.009826594,389.7107651,0,15.56,15.56,15.56,15.56,0.007498653,0.0073242,0.008199777,0.008079953,388.7897991,388.7884865,388.7805122,388.7802088,0.15790188,0.117749571,0.222440637,0.210684838,50,50,50,50,0.015,0.015,0.015,0.015,388.8191875,388.8180578,388.8091283,388.8088784
 02/18  10:50:00,20.21666667,0.009891896,392.7108856,0,15.56,15.56,15.56,15.56,0.007491896,0.007289552,0.008203549,0.008081981,388.8778003,388.8766603,388.868801,388.8685355,0.153210264,0.112021406,0.216659503,0.204830039,50,50,50,50,0.015,0.015,0.015,0.015,388.7897991,388.7884865,388.7805122,388.7802088
 02/18  11:00:00,20.6,0.009953877,392.7110061,0,15.56,15.56,15.56,15.56,0.007479457,0.007249273,0.008200422,0.008077047,389.0252697,389.024689,389.0160187,389.0158937,0.148171874,0.105428148,0.210289168,0.198342239,50,50,50,50,0.015,0.015,0.015,0.015,388.8778003,388.8766603,388.868801,388.8685355
 02/18  11:10:00,20.86666667,0.009939631,392.7111265,0,15.56,15.56,15.56,15.56,0.007461541,0.007203806,0.008190449,0.008065186,389.1852812,389.1854669,389.1754979,389.1755691,0.146208144,0.102550516,0.206832163,0.194729523,50,50,50,50,0.015,0.015,0.015,0.015,389.0252697,389.024689,389.0160187,389.0158937
 02/18  11:20:00,21.13333333,0.009921802,387.711247,0,15.56,15.56,15.56,15.56,0.007438365,0.007153488,0.008173763,0.008046509,389.2239759,389.224664,389.2139323,389.2141365,0.144308278,0.099741715,0.20334182,0.191047759,50,50,50,50,0.015,0.015,0.015,0.015,389.1852812,389.1854669,389.1754979,389.1755691
 02/18  11:30:00,21.4,0.009900288,391.7113674,0,15.56,15.56,15.56,15.56,0.007410103,0.007098497,0.008150568,0.008021188,389.2767766,389.2777582,389.2667715,389.2670511,0.142407468,0.096958821,0.199812374,0.187295522,50,50,50,50,0.015,0.015,0.015,0.015,389.2239759,389.224664,389.2139323,389.2141365
 02/18  11:40:00,21.66666667,0.009874988,391.7114878,0,15.56,15.56,15.56,15.56,0.00737634,0.007037973,0.008120488,0.007988808,389.3583767,389.3596582,389.3484413,389.3487965,0.139429134,0.092428911,0.194962635,0.182196079,50,50,50,50,0.015,0.015,0.015,0.015,389.2767766,389.2777582,389.2667715,389.2670511
 02/18  11:50:00,21.93333333,0.009845799,387.7116082,0,15.56,15.56,15.56,15.56,0.007336588,0.006971097,0.008083256,0.007949066,389.361553,389.3629711,389.3518161,389.3522072,0.135926357,0.087369393,0.18982047,0.176782211,50,50,50,50,0.015,0.015,0.015,0.015,389.3583767,389.3596582,389.3484413,389.3487965
 02/18  12:00:00,22.2,0.009812617,390.7117286,0,15.56,15.56,15.56,15.56,0.007290546,0.006897368,0.008038818,0.00790188,389.3801219,389.3815825,389.3706953,389.3710966,0.13212133,0.081966015,0.184482646,0.171155483,50,50,50,50,0.015,0.015,0.015,0.015,389.361553,389.3629711,389.3518161,389.3522072
 02/18  12:10:00,22.3,0.009818461,391.711849,0,15.56,15.56,15.56,15.56,0.007240963,0.00681901,0.007989959,0.00785002,389.4444946,389.4461177,389.4352939,389.4357337,0.128735032,0.076174818,0.179360762,0.165731856,50,50,50,50,0.015,0.015,0.015,0.015,389.3801219,389.3815825,389.3706953,389.3710966
 02/18  12:20:00,22.4,0.009823941,393.7119694,0,15.56,15.56,15.56,15.56,0.007189979,0.006737821,0.007938709,0.007795515,389.5787815,389.5808919,389.5695694,389.5701256,0.12594263,0.070877639,0.174657247,0.160718526,50,50,50,50,0.015,0.015,0.015,0.015,389.4444946,389.4461177,389.4352939,389.4357337
 02/18  12:30:00,22.5,0.009829052,385.7120897,0,15.56,15.56,15.56,15.56,0.007138551,0.006654435,0.007885836,0.007739133,389.5615565,389.5638919,389.5524376,389.5530499,0.123347477,0.065408682,0.169885583,0.155632597,50,50,50,50,0.015,0.015,0.015,0.015,389.5787815,389.5808919,389.5695694,389.5701256
 02/18  12:40:00,22.6,0.009833788,393.71221,0,15.56,15.56,15.56,15.56,0.007087999,0.006571106,0.007832752,0.007682317,389.6224382,389.624939,389.6135354,389.6141853,0.122858051,0.063788857,0.167784679,0.153216769,50,50,50,50,0.015,0.015,0.015,0.015,389.5615565,389.5638919,389.5524376,389.5530499
 02/18  12:50:00,22.7,0.009838148,393.7123304,0,15.56,15.56,15.56,15.56,0.007039693,0.006490531,0.007780853,0.007626502,389.7567291,389.7596929,389.7478818,389.7486428,0.123792088,0.064679668,0.167079042,0.152198057,50,50,50,50,0.015,0.015,0.015,0.015,389.6224382,389.624939,389.6135354,389.6141853
 02/18  13:00:00,22.8,0.009842124,390.7124506,0,15.56,15.56,15.56,15.56,0.006994121,0.006413817,0.007730625,0.007572198,389.8506821,389.8541934,389.8417973,389.8426938,0.124634855,0.065416158,0.166234322,0.151044455,50,50,50,50,0.015,0.015,0.015,0.015,389.7567291,389.7596929,389.7478818,389.7486428
 02/18  13:10:00,22.8,0.009843765,390.7125709,0,15.56,15.56,15.56,15.56,0.006951387,0.006341563,0.007682203,0.007519573,389.9046833,389.9085677,389.8958485,389.8968401,0.126554602,0.067765046,0.166632285,0.151141349,50,50,50,50,0.015,0.015,0.015,0.015,389.8506821,389.8541934,389.8417973,389.8426938
 02/18  13:20:00,22.8,0.009845406,392.7126912,0,15.56,15.56,15.56,15.56,0.006911706,0.006274829,0.00763604,0.007469117,389.9857242,389.9899041,389.9770018,389.9780751,0.129056848,0.0717899,0.168070851,0.152289907,50,50,50,50,0.015,0.015,0.015,0.015,389.9046833,389.9085677,389.8958485,389.8968401
 02/18  13:30:00,22.8,0.009847047,387.7128114,0,15.56,15.56,15.56,15.56,0.006875188,0.006214472,0.007592566,0.007421294,389.9741092,389.9783212,389.9656056,389.9666896,0.131702686,0.076534229,0.169996932,0.153940272,50,50,50,50,0.015,0.015,0.015,0.015,389.9857242,389.9899041,389.9770018,389.9780751
 02/18  13:40:00,22.8,0.009848689,389.7129317,0,15.56,15.56,15.56,15.56,0.006840755,0.006158332,0.00755064,0.007374963,389.9467072,389.9506937,389.9385739,389.939597,0.132494539,0.077319093,0.169440806,0.153125235,50,50,50,50,0.015,0.015,0.015,0.015,389.9741092,389.9783212,389.9656056,389.9666896
 02/18  13:50:00,22.8,0.009850332,387.7130519,0,15.56,15.56,15.56,15.56,0.006807085,0.006103647,0.007508966,0.007328817,389.8807264,389.8842817,389.8730605,389.8739618,0.132238196,0.07617639,0.167962493,0.151408204,50,50,50,50,0.015,0.015,0.015,0.015,389.9467072,389.9506937,389.9385739,389.939597
 02/18  14:00:00,22.8,0.009851975,390.7131721,0,15.56,15.56,15.56,15.56,0.006773528,0.006049223,0.007467107,0.007282433,389.8639572,389.8671173,389.8567543,389.8575465,0.131983916,0.075330513,0.166831738,0.150063437,50,50,50,50,0.015,0.015,0.015,0.015,389.8807264,389.8842817,389.8730605,389.8739618
 02/18  14:10:00,22.88333333,0.009843825,391.7132923,0,15.56,15.56,15.56,15.56,0.006739996,0.005994612,0.007425164,0.007235915,389.907572,389.910612,389.9006909,389.9014571,0.130610344,0.073024543,0.164577637,0.147617156,50,50,50,50,0.015,0.015,0.015,0.015,389.8639572,389.8671173,389.8567543,389.8575465
 02/18  14:20:00,22.96666667,0.009835303,383.7134124,0,15.56,15.56,15.56,15.56,0.006706531,0.00593962,0.007383247,0.007189384,389.795659,389.7983508,389.7891197,389.7897854,0.129224712,0.070542802,0.162304666,0.145174877,50,50,50,50,0.015,0.015,0.015,0.015,389.907572,389.910612,389.9006909,389.9014571
 02/18  14:30:00,23.05,0.009826408,392.7135326,0,15.56,15.56,15.56,15.56,0.006672994,0.005883475,0.007341066,0.007142559,389.7857548,389.7880655,389.7796267,389.7801876,0.127549671,0.066898482,0.159409961,0.142131322,50,50,50,50,0.015,0.015,0.015,0.015,389.795659,389.7983508,389.7891197,389.7897854
 02/18  14:40:00,23.13333333,0.009817135,388.7136527,0,15.56,15.56,15.56,15.56,0.006639365,0.005825874,0.007298458,0.007095287,389.7748397,389.7769084,389.769036,389.7695326,0.126024665,0.063483667,0.156609182,0.139203097,50,50,50,50,0.015,0.015,0.015,0.015,389.7857548,389.7880655,389.7796267,389.7801876
 02/18  14:50:00,23.21666667,0.009807482,393.7137728,0,15.56,15.56,15.56,15.56,0.006605723,0.005766746,0.007255377,0.007047538,389.8599162,389.862109,389.8543158,389.8548516,0.124640598,0.060033729,0.153836057,0.136321562,50,50,50,50,0.015,0.015,0.015,0.015,389.7748397,389.7769084,389.769036,389.7695326
 02/18  15:00:00,23.3,0.009797445,385.713893,0,15.56,15.56,15.56,15.56,0.006571901,0.005705441,0.007211512,0.006999006,389.8195223,389.8217302,389.8140763,389.8146191,0.122889409,0.055520338,0.150485598,0.132879927,50,50,50,50,0.015,0.015,0.015,0.015,389.8599162,389.862109,389.8543158,389.8548516
