Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/18  15:10:00,23.11666667,0.009747444,391.714013,0,15.56,15.56,15.56,15.56,0.006539052,0.005643755,0.007168106,0.006950983,389.8229489,389.8250477,389.8177336,389.8182508,0.123338379,0.054379663,0.149804737,0.132124859,50,50,50,50,0.015,0.015,0.015,0.015,389.8195223,389.8217302,389.8140763,389.8146191
 02/18  15:20:00,22.93333333,0.009697191,389.7141331,0,15.56,15.56,15.56,15.56,0.006507942,0.005583098,0.007126027,0.006904374,389.8296878,389.8317041,389.8246918,389.8251894,0.123879759,0.05352077,0.149253689,0.131514872,50,50,50,50,0.015,0.015,0.015,0.015,389.8229489,389.8250477,389.8177336,389.8182508
 02/18  15:30:00,22.75,0.009646698,391.7142532,0,15.56,15.56,15.56,15.56,0.006478739,0.005523871,0.007085489,0.006859418,389.8763529,389.8784541,389.8715394,389.8720591,0.124336887,0.052477626,0.148603246,0.130820352,50,50,50,50,0.015,0.015,0.015,0.015,389.8296878,389.8317041,389.8246918,389.8251894
 02/18  15:40:00,22.56666667,0.009595973,387.7143732,0,15.56,15.56,15.56,15.56,0.006451747,0.005467785,0.007047284,0.00681694,389.8544588,389.8565502,389.849807,389.8503236,0.125481444,0.054163356,0.149568553,0.131757306,50,50,50,50,0.015,0.015,0.015,0.015,389.8763529,389.8784541,389.8715394,389.8720591
 02/18  15:50:00,22.38333333,0.009545028,393.7144932,0,15.56,15.56,15.56,15.56,0.006427249,0.005416303,0.007011985,0.006777549,389.9210961,389.9232949,389.9166111,389.9171581,0.126951096,0.056693998,0.150901357,0.133078328,50,50,50,50,0.015,0.015,0.015,0.015,389.8544588,389.8565502,389.849807,389.8503236
 02/18  16:00:00,22.2,0.009493874,388.7146132,0,15.56,15.56,15.56,15.56,0.006405437,0.005370491,0.006979959,0.006741644,389.9383985,389.9407419,389.9340303,389.9346156,0.128677116,0.060100108,0.152688934,0.134872541,50,50,50,50,0.015,0.015,0.015,0.015,389.9210961,389.9232949,389.9166111,389.9171581
 02/18  16:10:00,22.01666667,0.009581879,383.7147332,0,15.56,15.56,15.56,15.56,0.006386737,0.005331284,0.006951615,0.006709674,389.7947843,389.7967313,389.7906344,389.7911059,0.13146374,0.064786558,0.155520516,0.137732435,50,50,50,50,0.015,0.015,0.015,0.015,389.9383985,389.9407419,389.9340303,389.9346156
 02/18  16:20:00,21.83333333,0.009666607,391.7148532,0,15.56,15.56,15.56,15.56,0.00637131,0.005299065,0.006927109,0.006681833,389.7472635,389.74861,389.7434504,389.7437603,0.134298403,0.069703891,0.158516229,0.140780627,50,50,50,50,0.015,0.015,0.015,0.015,389.7947843,389.7967313,389.7906344,389.7911059
 02/18  16:30:00,21.65,0.00974811,390.7149732,0,15.56,15.56,15.56,15.56,0.006359075,0.005273801,0.006906423,0.006658131,389.7654515,389.7665048,389.7618885,389.762125,0.137130481,0.074738233,0.161654914,0.143999218,50,50,50,50,0.015,0.015,0.015,0.015,389.7472635,389.74861,389.7434504,389.7437603
 02/18  16:40:00,21.46666667,0.00982644,393.7150931,0,15.56,15.56,15.56,15.56,0.006349911,0.005255415,0.006889541,0.006638581,389.8755968,389.8768432,389.8721203,389.8724299,0.140062507,0.080068373,0.165066736,0.147521253,50,50,50,50,0.015,0.015,0.015,0.015,389.7654515,389.7665048,389.7618885,389.762125
 02/18  16:50:00,21.28333333,0.009901648,386.715213,0,15.56,15.56,15.56,15.56,0.006343701,0.005243695,0.006876391,0.006623137,389.8676921,389.8691774,389.8642401,389.8646203,0.14306708,0.085424813,0.168587524,0.151184542,50,50,50,50,0.015,0.015,0.015,0.015,389.8755968,389.8768432,389.8721203,389.8724299
 02/18  17:00:00,21.1,0.009973785,392.715333,0,15.56,15.56,15.56,15.56,0.006340284,0.005238572,0.006866951,0.006611805,389.9088268,389.9104307,389.9054499,389.9058736,0.146052937,0.09114281,0.172373281,0.155146289,50,50,50,50,0.015,0.015,0.015,0.015,389.8676921,389.8691774,389.8642401,389.8646203
 02/18  17:10:00,21.01666667,0.009974543,388.7154529,0,15.56,15.56,15.56,15.56,0.006341286,0.005242386,0.006862897,0.006606349,389.9080947,389.9097382,389.9048093,389.9052481,0.152128443,0.100699207,0.179484459,0.162468178,50,50,50,50,0.015,0.015,0.015,0.015,389.9088268,389.9104307,389.9054499,389.9058736
 02/18  17:20:00,20.93333333,0.009974995,393.7155727,0,15.56,15.56,15.56,15.56,0.00634747,0.005256261,0.00686507,0.006607672,389.9880427,389.9897608,389.9848128,389.9852983,0.158094501,0.110251695,0.18668536,0.169912867,50,50,50,50,0.015,0.015,0.015,0.015,389.9080947,389.9097382,389.9048093,389.9052481
 02/18  17:30:00,20.85,0.009975145,383.7156926,0,15.56,15.56,15.56,15.56,0.006358764,0.005280339,0.006873577,0.006615912,389.8927761,389.8944565,389.8896818,389.8901349,0.164022822,0.120175202,0.194178124,0.177681388,50,50,50,50,0.015,0.015,0.015,0.015,389.9880427,389.9897608,389.9848128,389.9852983
 02/18  17:40:00,20.76666667,0.009974995,386.7158125,0,15.56,15.56,15.56,15.56,0.00637458,0.005313163,0.006887669,0.006630322,389.7468977,389.7482174,389.7441821,389.7444665,0.169641514,0.128650116,0.200977862,0.184786594,50,50,50,50,0.015,0.015,0.015,0.015,389.8927761,389.8944565,389.8896818,389.8901349
 02/18  17:50:00,20.68333333,0.009974547,392.7159323,0,15.56,15.56,15.56,15.56,0.006394283,0.00535327,0.006906594,0.006650143,389.7426188,389.7435673,389.7402555,389.7404035,0.175138875,0.136855117,0.207754279,0.191896004,50,50,50,50,0.015,0.015,0.015,0.015,389.7468977,389.7482174,389.7441821,389.7444665
 02/18  18:00:00,20.6,0.009973805,385.7160521,0,15.56,15.56,15.56,15.56,0.006417373,0.005399589,0.006929795,0.006674809,389.6724183,389.6731592,389.6703232,389.6703778,0.180602674,0.144904456,0.214560852,0.199059756,50,50,50,50,0.015,0.015,0.015,0.015,389.7426188,389.7435673,389.7402555,389.7404035
 02/18  18:10:00,20.31666667,0.009972481,384.7161719,0,15.56,15.56,15.56,15.56,0.006443052,0.005450385,0.006956575,0.00670355,389.5153481,389.5158278,389.5136601,389.5135653,0.182838669,0.149151979,0.218209193,0.203083988,50,50,50,50,0.015,0.015,0.015,0.015,389.6724183,389.6731592,389.6703232,389.6703778
 02/18  18:20:00,20.03333333,0.009967712,392.7162917,0,15.56,15.56,15.56,15.56,0.006470774,0.005504522,0.006986451,0.00673583,389.50539,389.5055984,389.5040464,389.5038395,0.185057429,0.153322601,0.221907045,0.207172631,50,50,50,50,0.015,0.015,0.015,0.015,389.5153481,389.5158278,389.5136601,389.5135653
 02/18  18:30:00,19.75,0.009959607,386.7164115,0,15.56,15.56,15.56,15.56,0.006500242,0.005561393,0.007019112,0.006771312,389.4621937,389.4622845,389.4610644,389.4608034,0.187293486,0.157437174,0.225663027,0.211328993,50,50,50,50,0.015,0.015,0.015,0.015,389.50539,389.5055984,389.5040464,389.5038395
 02/18  18:40:00,19.46666667,0.009948271,385.7165312,0,15.56,15.56,15.56,15.56,0.006531288,0.005620662,0.007054332,0.006809744,389.350601,389.3505761,389.3497775,389.3494375,0.189565249,0.161542103,0.229477748,0.21554858,50,50,50,50,0.015,0.015,0.015,0.015,389.4621937,389.4622845,389.4610644,389.4608034
 02/18  18:50:00,19.18333333,0.009933805,388.716651,0,15.56,15.56,15.56,15.56,0.006563787,0.005682064,0.007091901,0.0068509,389.2750123,389.2748215,389.2745534,389.2741191,0.191883203,0.165615625,0.233339405,0.219824799,50,50,50,50,0.015,0.015,0.015,0.015,389.350601,389.3505761,389.3497775,389.3494375
 02/18  19:00:00,18.9,0.009916314,393.7167707,0,15.56,15.56,15.56,15.56,0.006597632,0.005745358,0.007131629,0.006894548,389.3512835,389.3510046,389.3508949,389.3504559,0.194253937,0.169691964,0.237274244,0.224141856,50,50,50,50,0.015,0.015,0.015,0.015,389.2750123,389.2748215,389.2745534,389.2741191
 02/18  19:10:00,18.9,0.009985324,389.7168904,0,15.56,15.56,15.56,15.56,0.006620248,0.005823781,0.007144078,0.00691878,389.4258319,389.4256371,389.4252365,389.4248853,0.337074482,0.314183259,0.382100443,0.369817447,50,50,50,50,0.015,0.015,0.015,0.015,389.3512835,389.3510046,389.3508949,389.3504559
 02/18  19:20:00,18.9,0.01005435,388.7170101,0,15.56,15.56,15.56,15.56,0.006634213,0.005906195,0.007139751,0.006930379,389.4253313,389.4252466,389.4245967,389.4243243,0.334969445,0.313407156,0.381522271,0.369936077,50,50,50,50,0.015,0.015,0.015,0.015,389.4258319,389.4256371,389.4252365,389.4248853
 02/18  19:30:00,18.9,0.01012339,390.7171297,0,15.56,15.56,15.56,15.56,0.006643806,0.005983473,0.007131047,0.006937964,389.4703893,389.4703609,389.4695561,389.4693425,0.332910972,0.312622642,0.380999112,0.37008869,50,50,50,50,0.015,0.015,0.015,0.015,389.4253313,389.4252466,389.4245967,389.4243243
 02/18  19:40:00,18.9,0.010192446,390.7172494,0,15.56,15.56,15.56,15.56,0.006651456,0.006052432,0.007123857,0.006945785,389.5532244,389.553266,389.5521785,389.5520365,0.33090711,0.31184122,0.38051315,0.370260116,50,50,50,50,0.015,0.015,0.015,0.015,389.4703893,389.4703609,389.4695561,389.4693425
 02/18  19:50:00,18.9,0.010261516,388.717369,0,15.56,15.56,15.56,15.56,0.006658047,0.006113285,0.007119483,0.006954893,389.5572823,389.5573917,389.5561241,389.5560332,0.328959372,0.311067639,0.380049492,0.370436345,50,50,50,50,0.015,0.015,0.015,0.015,389.5532244,389.553266,389.5521785,389.5520365
 02/18  20:00:00,18.9,0.010330602,389.7174887,0,15.56,15.56,15.56,15.56,0.006663799,0.006167248,0.007117513,0.006965105,389.5528167,389.5529389,389.5517021,389.5516291,0.327067145,0.310303279,0.379597477,0.370606755,50,50,50,50,0.015,0.015,0.015,0.015,389.5572823,389.5573917,389.5561241,389.5560332
 02/18  20:10:00,18.53333333,0.010340025,392.7176083,0,15.56,15.56,15.56,15.56,0.006670298,0.006217456,0.007118682,0.006977463,389.6915158,389.6916683,389.69014,389.6901174,0.329720781,0.314613422,0.383622992,0.375245997,50,50,50,50,0.015,0.015,0.015,0.015,389.5528167,389.5529389,389.5517021,389.5516291
 02/18  20:20:00,18.16666667,0.010342932,386.7177279,0,15.56,15.56,15.56,15.56,0.006678444,0.006265814,0.007123277,0.006992456,389.6411837,389.6413868,389.639764,389.6397708,0.332479367,0.3189896,0.387669864,0.379890737,50,50,50,50,0.015,0.015,0.015,0.015,389.6915158,389.6916683,389.69014,389.6901174
 02/18  20:30:00,17.8,0.010339579,389.7178475,0,15.56,15.56,15.56,15.56,0.00668861,0.006313022,0.007131096,0.007009987,389.591191,389.5913662,389.5900398,389.5900309,0.335663618,0.323392549,0.391720774,0.38452343,50,50,50,50,0.015,0.015,0.015,0.015,389.6411837,389.6413868,389.639764,389.6397708
 02/18  20:40:00,17.43333333,0.010330219,388.717967,0,15.56,15.56,15.56,15.56,0.006700696,0.006359221,0.007141732,0.007029715,389.5308316,389.53095,389.5300867,389.5300444,0.338805295,0.327816033,0.395775636,0.389144397,50,50,50,50,0.015,0.015,0.015,0.015,389.591191,389.5913662,389.5900398,389.5900309
 02/18  20:50:00,17.06666667,0.010315096,391.7180866,0,15.56,15.56,15.56,15.56,0.006714462,0.006404418,0.00715477,0.007051277,389.6017081,389.6017906,389.6010149,389.6009699,0.341994339,0.332256109,0.399836884,0.393756726,50,50,50,50,0.015,0.015,0.015,0.015,389.5308316,389.53095,389.5300867,389.5300444
 02/18  21:00:00,16.7,0.010294449,389.7182061,0,15.56,15.56,15.56,15.56,0.006729677,0.006448631,0.007169854,0.00707436,389.6592485,389.6593467,389.6583324,389.6583137,0.345226168,0.336709526,0.403906993,0.39836365,50,50,50,50,0.015,0.015,0.015,0.015,389.6017081,389.6017906,389.6010149,389.6009699
 02/18  21:10:00,16.6,0.010228134,387.7183256,0,15.56,15.56,15.56,15.56,0.006747912,0.006493785,0.007188357,0.007100395,389.5941652,389.5942778,389.5933211,389.5933099,0.350391595,0.343224795,0.409842525,0.404825098,50,50,50,50,0.015,0.015,0.015,0.015,389.6592485,389.6593467,389.6583324,389.6583137
 02/18  21:20:00,16.5,0.010162204,388.7184451,0,15.56,15.56,15.56,15.56,0.006769904,0.006540883,0.007210856,0.007130006,389.50645,389.5065424,389.506032,389.5060001,0.355618762,0.349770476,0.415799583,0.411295908,50,50,50,50,0.015,0.015,0.015,0.015,389.5941652,389.5942778,389.5933211,389.5933099
 02/18  21:30:00,16.4,0.010096653,393.7185646,0,15.56,15.56,15.56,15.56,0.006795534,0.006589986,0.007237121,0.007162998,389.6548436,389.6549025,389.6542711,389.6542443,0.360889933,0.356331152,0.421774864,0.417773424,50,50,50,50,0.015,0.015,0.015,0.015,389.50645,389.5065424,389.506032,389.5060001
 02/18  21:40:00,16.3,0.010031481,388.7186841,0,15.56,15.56,15.56,15.56,0.006824311,0.00664074,0.00726659,0.007198838,389.7155478,389.715614,389.7145543,389.7145539,0.366197866,0.362903464,0.427770747,0.424260807,50,50,50,50,0.015,0.015,0.015,0.015,389.6548436,389.6549025,389.6542711,389.6542443
 02/18  21:50:00,16.2,0.009966687,390.7188035,0,15.56,15.56,15.56,15.56,0.006855702,0.00669273,0.007298682,0.00723697,389.7715288,389.7715988,389.7701725,389.7701936,0.371538748,0.369485412,0.433790284,0.430761897,50,50,50,50,0.015,0.015,0.015,0.015,389.7155478,389.715614,389.7145543,389.7145539
 02/18  22:00:00,16.1,0.009902267,386.7189229,0,15.56,15.56,15.56,15.56,0.006889245,0.006745598,0.007332903,0.007276601,389.6570348,389.657126,389.6559371,389.6559535,0.376910129,0.376075581,0.439836119,0.436634374,50,50,50,50,0.015,0.015,0.015,0.015,389.7715288,389.7715988,389.7701725,389.7701936
 02/18  22:10:00,16.1,0.009958428,383.7190424,0,15.56,15.56,15.56,15.56,0.006903396,0.006785401,0.007321154,0.007272781,389.0827301,389.0829053,389.0837789,389.0837141,0.69570576,0.695702324,0.760495717,0.757409837,50,50,50,50,0.015,0.015,0.015,0.015,389.6570348,389.657126,389.6559371,389.6559535
 02/18  22:20:00,16.1,0.010014581,388.7191618,0,15.56,15.56,15.56,15.56,0.006903529,0.006812045,0.007284291,0.007244352,388.7511035,388.7513195,388.7545289,388.7543647,0.7011014,0.701806851,0.76670768,0.763692323,50,50,50,50,0.015,0.015,0.015,0.015,389.0827301,389.0829053,389.0837789,389.0837141
 02/18  22:30:00,16.1,0.010070725,390.7192812,0,15.56,15.56,15.56,15.56,0.00689787,0.006829362,0.007244824,0.007212138,388.8243943,388.8245783,388.8283372,388.8281497,0.706494012,0.707875192,0.772965542,0.770014095,50,50,50,50,0.015,0.015,0.015,0.015,388.7511035,388.7513195,388.7545289,388.7543647
 02/18  22:40:00,16.1,0.010126861,390.7194005,0,15.56,15.56,15.56,15.56,0.006890919,0.006840698,0.007212319,0.007185238,389.077854,389.077957,389.0804454,389.080315,0.711897745,0.713921048,0.779224252,0.776332939,50,50,50,50,0.015,0.015,0.015,0.015,388.8243943,388.8245783,388.8283372,388.8281497
 02/18  22:50:00,16.1,0.010182988,393.7195199,0,15.56,15.56,15.56,15.56,0.006884078,0.006848072,0.007187654,0.007164751,389.599235,389.5991885,389.5988782,389.5988708,0.717302621,0.71991242,0.785480211,0.782646437,50,50,50,50,0.015,0.015,0.015,0.015,389.077854,389.077957,389.0804454,389.080315
 02/18  23:00:00,16.1,0.010239107,389.7196392,0,15.56,15.56,15.56,15.56,0.00687744,0.0068526,0.007168822,0.00714905,389.8584907,389.8583293,389.8556581,389.8557539,0.722704684,0.725880276,0.791721934,0.788943165,50,50,50,50,0.015,0.015,0.015,0.015,389.599235,389.5991885,389.5988782,389.5988708
 02/18  23:10:00,16.1,0.010296933,386.7197585,0,15.56,15.56,15.56,15.56,0.0068759,0.006860286,0.007158686,0.007141318,389.6542698,389.6541402,389.6514645,389.651563,0.735680669,0.739922994,0.80540853,0.802682822,50,50,50,50,0.015,0.015,0.015,0.015,389.8584907,389.8583293,389.8556581,389.8557539
 02/18  23:20:00,16.1,0.010354769,393.7198778,0,15.56,15.56,15.56,15.56,0.006881509,0.006873853,0.007157975,0.007142494,389.8439116,389.8437644,389.8411638,389.8412618,0.748764268,0.754049865,0.819134706,0.816459268,50,50,50,50,0.015,0.015,0.015,0.015,389.6542698,389.6541402,389.6514645,389.651563
 02/18  23:30:00,16.1,0.010412616,390.7199971,0,15.56,15.56,15.56,15.56,0.006893673,0.006893435,0.007165349,0.00715137,390.0552205,390.0549805,390.0518646,390.0519859,0.761904142,0.769014828,0.832881275,0.830253378,50,50,50,50,0.015,0.015,0.015,0.015,389.8439116,389.8437644,389.8411638,389.8412618
 02/18  23:40:00,16.1,0.010470473,383.7201164,0,15.56,15.56,15.56,15.56,0.006910844,0.006917631,0.007178825,0.00716605,389.6062535,389.6062105,389.6044427,389.604507,0.775085129,0.783611824,0.846652003,0.844069103,50,50,50,50,0.015,0.015,0.015,0.015,390.0552205,390.0549805,390.0518646,390.0519859
 02/18  23:50:00,16.1,0.010528341,383.7202357,0,15.56,15.56,15.56,15.56,0.006931553,0.006944964,0.007196651,0.007184847,388.826988,388.8275288,388.8293751,388.8292883,0.788302397,0.798230393,0.860453935,0.857913697,50,50,50,50,0.015,0.015,0.015,0.015,389.6062535,389.6062105,389.6044427,389.604507
 02/18  24:00:00,16.1,0.01058622,393.7203549,0,15.56,15.56,15.56,15.56,0.00695471,0.006974348,0.007217535,0.007206522,388.8817609,388.8825223,388.8860393,388.8858871,0.80155444,0.812870666,0.874293717,0.871794015,50,50,50,50,0.015,0.015,0.015,0.015,388.826988,388.8275288,388.8293751,388.8292883
 02/19  00:10:00,16.1,0.010663408,391.7204741,0,15.56,15.56,15.56,15.56,0.006976244,0.007001533,0.007237524,0.007227154,389.2750156,389.2754616,389.2777116,389.2776147,0.802916317,0.815123299,0.876364955,0.873903424,50,50,50,50,0.015,0.015,0.015,0.015,388.8817609,388.8825223,388.8860393,388.8858871
 02/19  00:20:00,16.1,0.010740615,386.7205933,0,15.56,15.56,15.56,15.56,0.006994262,0.007024606,0.007254775,0.007244927,389.2672589,389.2674542,389.2684559,389.2684099,0.804220973,0.817320805,0.878445821,0.876020766,50,50,50,50,0.015,0.015,0.015,0.015,389.2750156,389.2754616,389.2777116,389.2776147
 02/19  00:30:00,16.1,0.01081784,385.7207125,0,15.56,15.56,15.56,15.56,0.007008815,0.007043707,0.007269272,0.007259851,388.9009642,388.9013481,388.9029628,388.9028913,0.805498961,0.819480083,0.880544913,0.878154787,50,50,50,50,0.015,0.015,0.015,0.015,389.2672589,389.2674542,389.2684559,389.2684099
 02/19  00:40:00,16.1,0.010895085,384.7208317,0,15.56,15.56,15.56,15.56,0.007020696,0.00705974,0.007281677,0.007272611,388.3465081,388.3474799,388.3513421,388.3511809,0.806793158,0.821636549,0.882658116,0.880301509,50,50,50,50,0.015,0.015,0.015,0.015,388.9009642,388.9013481,388.9029628,388.9028913
 02/19  00:50:00,16.1,0.010972348,383.7209509,0,15.56,15.56,15.56,15.56,0.007030683,0.007073574,0.007292643,0.007283874,387.7071267,387.7088919,387.7157116,387.7154344,0.808076034,0.823762917,0.884777216,0.882452843,50,50,50,50,0.015,0.015,0.015,0.015,388.3465081,388.3474799,388.3513421,388.3511809
 02/19  01:00:00,16.1,0.01104963,391.72107,0,15.56,15.56,15.56,15.56,0.007039339,0.007085836,0.007302617,0.007294103,387.7813304,387.7832419,387.7906793,387.7903818,0.809379244,0.825889619,0.886894222,0.884600911,50,50,50,50,0.015,0.015,0.015,0.015,387.7071267,387.7088919,387.7157116,387.7154344
 02/19  01:10:00,16.1,0.011107604,389.7211892,0,15.56,15.56,15.56,15.56,0.007050464,0.007100185,0.007315168,0.007306878,388.0870403,388.0884445,388.0940874,388.0938615,0.815253496,0.83221833,0.893474902,0.891211955,50,50,50,50,0.015,0.015,0.015,0.015,387.7813304,387.7832419,387.7906793,387.7903818
 02/19  01:20:00,16.1,0.011165589,392.7213083,0,15.56,15.56,15.56,15.56,0.007065715,0.007118297,0.007331779,0.007323691,388.6358008,388.6362327,388.6385013,388.6384055,0.821186841,0.838743048,0.900057568,0.897823977,50,50,50,50,0.015,0.015,0.015,0.015,388.0870403,388.0884445,388.0940874,388.0938615
 02/19  01:30:00,16.1,0.011223584,384.7214274,0,15.56,15.56,15.56,15.56,0.007084811,0.007139955,0.007352083,0.007344181,388.5589586,388.5589542,388.5595608,388.5595268,0.827138569,0.845260759,0.906624732,0.904419632,50,50,50,50,0.015,0.015,0.015,0.015,388.6358008,388.6362327,388.6385013,388.6384055
 02/19  01:40:00,16.1,0.01128159,384.7215465,0,15.56,15.56,15.56,15.56,0.007106771,0.007164238,0.007375074,0.007367346,388.1057447,388.1061366,388.1078143,388.1077411,0.833098682,0.851776492,0.913176812,0.910999439,50,50,50,50,0.015,0.015,0.015,0.015,388.5589586,388.5589542,388.5595608,388.5595268
 02/19  01:50:00,16.1,0.011339607,386.7216655,0,15.56,15.56,15.56,15.56,0.007130662,0.007190259,0.007399822,0.007392258,387.7512727,387.75232,387.7559573,387.7558148,0.839064352,0.858290473,0.919717081,0.917566768,50,50,50,50,0.015,0.015,0.015,0.015,388.1057447,388.1061366,388.1078143,388.1077411
 02/19  02:00:00,16.1,0.011397634,393.7217846,0,15.56,15.56,15.56,15.56,0.00715581,0.007217381,0.007425669,0.007418262,388.1324086,388.1332583,388.1363601,388.1362406,0.845034838,0.864802943,0.926248889,0.924125062,50,50,50,50,0.015,0.015,0.015,0.015,387.7512727,387.75232,387.7559573,387.7558148
 02/19  02:10:00,16.2,0.011471958,389.7219036,0,15.56,15.56,15.56,15.56,0.007177231,0.007240522,0.007447877,0.007440615,388.5323465,388.532443,388.5332583,388.5332213,0.842017916,0.861968256,0.923881633,0.921783556,50,50,50,50,0.015,0.015,0.015,0.015,388.1324086,388.1332583,388.1363601,388.1362406
 02/19  02:20:00,16.3,0.011546717,389.7220226,0,15.56,15.56,15.56,15.56,0.007192767,0.007257508,0.00746445,0.007457321,388.7931608,388.7925582,388.791207,388.7912457,0.838951788,0.859080089,0.921496025,0.9194233,50,50,50,50,0.015,0.015,0.015,0.015,388.5323465,388.532443,388.5332583,388.5332213
 02/19  02:30:00,16.4,0.011621914,383.7221416,0,15.56,15.56,15.56,15.56,0.007202802,0.007268771,0.007475818,0.007468809,388.44517,388.4447356,388.4437559,388.4437817,0.835877401,0.856183169,0.919107944,0.91706023,50,50,50,50,0.015,0.015,0.015,0.015,388.7931608,388.7925582,388.791207,388.7912457
 02/19  02:40:00,16.5,0.011697551,393.7222606,0,15.56,15.56,15.56,15.56,0.007208622,0.007275659,0.007483243,0.007476343,388.658503,388.6580902,388.6571665,388.6571925,0.832805691,0.853283077,0.916713217,0.914690232,50,50,50,50,0.015,0.015,0.015,0.015,388.44517,388.4447356,388.4437559,388.4437817
 02/19  02:50:00,16.6,0.011773628,391.7223796,0,15.56,15.56,15.56,15.56,0.007211438,0.007279432,0.007487882,0.007481083,389.0897265,389.0888221,389.0864228,389.0864979,0.829738371,0.850379373,0.914303614,0.912305116,50,50,50,50,0.015,0.015,0.015,0.015,388.658503,388.6580902,388.6571665,388.6571925
 02/19  03:00:00,16.7,0.01185015,387.7224985,0,15.56,15.56,15.56,15.56,0.007212111,0.007280982,0.007490544,0.007483838,389.1782229,389.1769965,389.1735705,389.1736777,0.826674736,0.847470907,0.911871556,0.909897345,50,50,50,50,0.015,0.015,0.015,0.015,389.0897265,389.0888221,389.0864228,389.0864979
 02/19  03:10:00,16.7,0.01185015,392.7226175,0,15.56,15.56,15.56,15.56,0.007212473,0.007281919,0.007493168,0.007486547,389.4584671,389.4569309,389.4525179,389.4526559,0.816044876,0.8363927,0.901889016,0.899938676,50,50,50,50,0.015,0.015,0.015,0.015,389.1782229,389.1769965,389.1735705,389.1736777
 02/19  03:20:00,16.7,0.01185015,383.7227364,0,15.56,15.56,15.56,15.56,0.00721352,0.007283162,0.007496784,0.007490239,389.1148461,389.113682,389.1103701,389.1104734,0.805386954,0.82530717,0.891880278,0.889953644,50,50,50,50,0.015,0.015,0.015,0.015,389.4584671,389.4569309,389.4525179,389.4526559
 02/19  03:30:00,16.7,0.01185015,389.7228553,0,15.56,15.56,15.56,15.56,0.007215516,0.007285011,0.0075016,0.007495124,388.9321977,388.9316081,388.9301135,388.9301629,0.794717255,0.814200568,0.881834965,0.879931918,50,50,50,50,0.015,0.015,0.015,0.015,389.1148461,389.113682,389.1103701,389.1104734
 02/19  03:40:00,16.7,0.01185015,388.7229742,0,15.56,15.56,15.56,15.56,0.00721842,0.007287497,0.007507489,0.007501076,388.8678631,388.8676542,388.8673682,388.8673823,0.784044758,0.803073901,0.871746245,0.869866672,50,50,50,50,0.015,0.015,0.015,0.015,388.9321977,388.9316081,388.9301135,388.9301629
 02/19  03:50:00,16.7,0.01185015,391.7230931,0,15.56,15.56,15.56,15.56,0.007222154,0.007290597,0.007514286,0.007507933,389.1019835,389.1016732,389.1009393,389.1009652,0.773372179,0.791927525,0.861607495,0.859751278,50,50,50,50,0.015,0.015,0.015,0.015,388.8678631,388.8676542,388.8673682,388.8673823
 02/19  04:00:00,16.7,0.01185015,385.7232119,0,15.56,15.56,15.56,15.56,0.007226678,0.007294311,0.007521883,0.007515588,388.9568242,388.9565532,388.9558993,388.9559217,0.762699609,0.780760983,0.851413108,0.849580121,50,50,50,50,0.015,0.015,0.015,0.015,389.1019835,389.1016732,389.1009393,389.1009652
 02/19  04:10:00,16.7,0.011852129,383.7233308,0,15.56,15.56,15.56,15.56,0.007229432,0.007296536,0.007527391,0.007521156,388.3982023,388.3985784,388.4002243,388.4001844,0.76420795,0.782805295,0.853257293,0.851447966,50,50,50,50,0.015,0.015,0.015,0.015,388.9568242,388.9565532,388.9558993,388.9559217
 02/19  04:20:00,16.7,0.011854109,391.7234496,0,15.56,15.56,15.56,15.56,0.007229275,0.007296317,0.007529494,0.007523326,388.392409,388.3931414,388.3960954,388.3960219,0.765799132,0.784875391,0.855050469,0.85326466,50,50,50,50,0.015,0.015,0.015,0.015,388.3982023,388.3985784,388.4002243,388.4001844
 02/19  04:30:00,16.7,0.01185609,391.7235684,0,15.56,15.56,15.56,15.56,0.007226373,0.007293776,0.007528356,0.00752226,388.7583564,388.7587167,388.7603957,388.7603559,0.76741502,0.786935797,0.856781453,0.855019017,50,50,50,50,0.015,0.015,0.015,0.015,388.392409,388.3931414,388.3960954,388.3960219
 02/19  04:40:00,16.7,0.011858071,384.7236872,0,15.56,15.56,15.56,15.56,0.007221357,0.007289432,0.007524688,0.007518666,388.6215896,388.6217871,388.6227905,388.6227666,0.769031187,0.788979995,0.858453594,0.85671442,50,50,50,50,0.015,0.015,0.015,0.015,388.7583564,388.7587167,388.7603957,388.7603559
 02/19  04:50:00,16.7,0.011860053,386.723806,0,15.56,15.56,15.56,15.56,0.007214825,0.00728378,0.007519174,0.007513227,388.3281137,388.3286097,388.3304939,388.3304465,0.770636631,0.791003405,0.860072129,0.85835616,50,50,50,50,0.015,0.015,0.015,0.015,388.6215896,388.6217871,388.6227905,388.6227666
 02/19  05:00:00,16.7,0.011862036,387.7239247,0,15.56,15.56,15.56,15.56,0.007207197,0.007277176,0.007512309,0.007506438,388.1364678,388.1373492,388.1404348,388.140357,0.772225897,0.793002572,0.861642471,0.859949706,50,50,50,50,0.015,0.015,0.015,0.015,388.3281137,388.3286097,388.3304939,388.3304465
 02/19  05:10:00,16.7,0.011860053,386.7240435,0,15.56,15.56,15.56,15.56,0.007197808,0.00726883,0.0075036,0.007497803,387.9577902,387.9589776,387.9629985,387.9628972,0.769249917,0.790203974,0.858657418,0.85698774,50,50,50,50,0.015,0.015,0.015,0.015,388.1364678,388.1373492,388.1404348,388.140357
 02/19  05:20:00,16.7,0.011858071,392.7241622,0,15.56,15.56,15.56,15.56,0.007186392,0.007258418,0.007492887,0.007487161,388.290868,388.2916813,388.2945506,388.2944792,0.766229609,0.787357656,0.855629304,0.853982864,50,50,50,50,0.015,0.015,0.015,0.015,387.9577902,387.9589776,387.9629985,387.9628972
 02/19  05:30:00,16.7,0.01185609,390.7242809,0,15.56,15.56,15.56,15.56,0.007173115,0.007246099,0.007480374,0.007474715,388.7085059,388.708478,388.7087201,388.7087138,0.763181081,0.784477232,0.85256554,0.850942495,50,50,50,50,0.015,0.015,0.015,0.015,388.290868,388.2916813,388.2945506,388.2944792
 02/19  05:40:00,16.7,0.011854109,384.7243996,0,15.56,15.56,15.56,15.56,0.007158296,0.007232194,0.007466377,0.007460784,388.5513973,388.5511313,388.5505356,388.5505486,0.760100071,0.781535706,0.849456672,0.847857268,50,50,50,50,0.015,0.015,0.015,0.015,388.7085059,388.708478,388.7087201,388.7087138
 02/19  05:50:00,16.7,0.011852129,388.7245183,0,15.56,15.56,15.56,15.56,0.007142238,0.007217027,0.007451187,0.007445659,388.4129101,388.4128518,388.412838,388.4128369,0.757014439,0.778616675,0.84632973,0.844754028,50,50,50,50,0.015,0.015,0.015,0.015,388.5513973,388.5511313,388.5505356,388.5505486
 02/19  06:00:00,16.7,0.01185015,392.724637,0,15.56,15.56,15.56,15.56,0.007125182,0.007200837,0.007435028,0.007429564,388.7241938,388.7239243,388.7233031,388.7233175,0.753892806,0.775621688,0.843149734,0.841598014,50,50,50,50,0.015,0.015,0.015,0.015,388.4129101,388.4128518,388.412838,388.4128369
 02/19  06:10:00,16.7,0.01185015,385.7247556,0,15.56,15.56,15.56,15.56,0.007146019,0.007227418,0.007476039,0.007470293,388.7966196,388.7960833,388.7946439,388.7946773,0.441449976,0.463326948,0.529428132,0.527897333,50,50,50,50,0.015,0.015,0.015,0.015,388.7241938,388.7239243,388.7233031,388.7233175
 02/19  06:20:00,16.7,0.01185015,388.7248742,0,15.56,15.56,15.56,15.56,0.00718837,0.007277941,0.007547964,0.007541776,388.7836641,388.7830481,388.7813482,388.7813875,0.442487306,0.464454822,0.530348668,0.52884262,50,50,50,50,0.015,0.015,0.015,0.015,388.7966196,388.7960833,388.7946439,388.7946773
 02/19  06:30:00,16.7,0.01185015,389.7249929,0,15.56,15.56,15.56,15.56,0.007234413,0.007332126,0.007623193,0.00761658,388.8060333,388.8054175,388.8037124,388.8037518,0.443472401,0.465519662,0.531189406,0.529708062,50,50,50,50,0.015,0.015,0.015,0.015,388.7836641,388.7830481,388.7813482,388.7813875
 02/19  06:40:00,16.7,0.01185015,385.7251115,0,15.56,15.56,15.56,15.56,0.007276115,0.007380904,0.00768965,0.007682701,388.6832486,388.6828267,388.6816563,388.6816831,0.444437122,0.4665582,0.531993146,0.530536913,50,50,50,50,0.015,0.015,0.015,0.015,388.8060333,388.8054175,388.8037124,388.8037518
 02/19  06:50:00,16.7,0.01185015,383.72523,0,15.56,15.56,15.56,15.56,0.007311938,0.007422232,0.007745416,0.007738223,388.3847477,388.3848326,388.3851325,388.3851259,0.445173735,0.466539388,0.532483593,0.531052568,50,50,50,50,0.015,0.015,0.015,0.015,388.6832486,388.6828267,388.6816563,388.6816831
 02/19  07:00:00,16.7,0.01185015,387.7253486,0,15.56,15.56,15.56,15.56,0.007342757,0.00745723,0.007792263,0.007784902,388.1998632,388.2004576,388.2022808,388.2022408,0.445904804,0.46702395,0.533054612,0.531648823,50,50,50,50,0.015,0.015,0.015,0.015,388.3847477,388.3848326,388.3851325,388.3851259
 02/19  07:10:00,16.78333333,0.011851573,389.7254672,0,15.56,15.56,15.56,15.56,0.007370707,0.007488504,0.007833189,0.007825716,388.209552,388.210334,388.2127342,388.212682,0.446883293,0.468039234,0.533776969,0.532396562,50,50,50,50,0.015,0.015,0.015,0.015,388.1998632,388.2004576,388.2022808,388.2022408
 02/19  07:20:00,16.86666667,0.01185265,387.7255857,0,15.56,15.56,15.56,15.56,0.007397121,0.007517696,0.007870113,0.007862573,388.2247053,388.225452,388.2277469,388.2276971,0.447892536,0.469105261,0.534487709,0.533132567,50,50,50,50,0.015,0.015,0.015,0.015,388.209552,388.210334,388.2127342,388.212682
 02/19  07:30:00,16.95,0.011853379,390.7257042,0,15.56,15.56,15.56,15.56,0.007422531,0.007545475,0.007903939,0.00789637,388.3441406,388.3446589,388.3462819,388.3462466,0.448892632,0.470141619,0.535135294,0.533805056,50,50,50,50,0.015,0.015,0.015,0.015,388.2247053,388.225452,388.2277469,388.2276971
 02/19  07:40:00,17.03333333,0.011853754,387.7258227,0,15.56,15.56,15.56,15.56,0.007447036,0.007571841,0.00793504,0.007927471,388.3842695,388.3845762,388.3855603,388.3855383,0.449765253,0.470722015,0.535606376,0.534300536,50,50,50,50,0.015,0.015,0.015,0.015,388.3441406,388.3446589,388.3462819,388.3462466
 02/19  07:50:00,17.11666667,0.011853774,389.7259412,0,15.56,15.56,15.56,15.56,0.007470679,0.007596946,0.007963708,0.007956164,388.4479575,388.4480898,388.4485521,388.448541,0.450662868,0.471634597,0.536110708,0.534828493,50,50,50,50,0.015,0.015,0.015,0.015,388.3842695,388.3845762,388.3855603,388.3855383
 02/19  08:00:00,17.2,0.011853436,393.7260597,0,15.56,15.56,15.56,15.56,0.0074935,0.007620801,0.007990182,0.007982683,388.7153496,388.7150978,388.7144236,388.7144361,0.451495773,0.472195184,0.536476394,0.535216715,50,50,50,50,0.015,0.015,0.015,0.015,388.4479575,388.4480898,388.4485521,388.448541
 02/19  08:10:00,17.3,0.011781951,389.7261781,0,15.56,15.56,15.56,15.56,0.00751578,0.007643604,0.008014941,0.008007503,388.9075298,388.9068494,388.904866,388.9049045,0.452154217,0.472394048,0.536676473,0.535437819,50,50,50,50,0.015,0.015,0.015,0.015,388.7153496,388.7150978,388.7144236,388.7144361
 02/19  08:20:00,17.4,0.01170908,385.7262966,0.0909091,15.56,15.56,15.56,15.56,0.007537684,0.007665472,0.008040332,0.008032963,388.8331673,388.8323959,390.0867204,390.0868634,0.452741465,0.472438751,0.531396421,0.530177035,50,50,50,50,0.015,0.015,0.015,0.015,388.9075298,388.9068494,388.904866,388.9049045
 02/19  08:30:00,17.5,0.011634809,390.726415,0.181818,15.56,15.56,15.56,15.56,0.007559266,0.007686487,0.008067559,0.008060264,388.8418456,388.8411336,393.2907064,393.2911489,0.453285942,0.472428498,0.525983321,0.524781162,50,50,50,50,0.015,0.015,0.015,0.015,388.8331673,388.8323959,390.0867204,390.0868634
 02/19  08:40:00,17.6,0.011559126,392.7265334,0.363636,15.56,15.56,15.56,15.56,0.007580557,0.00770679,0.008098829,0.008091607,389.0335959,389.0327682,399.9796022,399.9806975,0.453839432,0.472521441,0.515139577,0.513952297,50,50,50,50,0.015,0.015,0.015,0.015,388.8418456,388.8411336,393.2907064,393.2911489
 02/19  08:50:00,17.7,0.011482021,391.7266518,0.363636,15.56,15.56,15.56,15.56,0.00760158,0.007726489,0.008130777,0.00812363,389.2658299,389.2647108,408.0313708,408.0333667,0.454379297,0.472586485,0.51486097,0.513686223,50,50,50,50,0.015,0.015,0.015,0.015,389.0335959,389.0327682,399.9796022,399.9806975
 02/19  09:00:00,17.8,0.01140348,383.7267702,0.545455,15.56,15.56,15.56,15.56,0.007622351,0.007745652,0.008165131,0.008158054,389.1221487,389.1210442,418.1043031,418.1074016,0.454895552,0.472611695,0.503816021,0.502651085,50,50,50,50,0.015,0.015,0.015,0.015,389.2658299,389.2647108,408.0313708,408.0333667
 02/19  09:10:00,17.98333333,0.01140778,384.7268885,0.363636,15.56,15.56,15.56,15.56,0.007671012,0.007796532,0.00824122,0.008233984,388.8924312,388.8916567,427.2489673,427.2532222,0.298794823,0.316079154,0.3569238,0.355764217,50,50,50,50,0.015,0.015,0.015,0.015,389.1221487,389.1210442,418.1043031,418.1074016
 02/19  09:20:00,18.16666667,0.011410424,384.7270069,0.454545,15.56,15.56,15.56,15.56,0.00773422,0.00786393,0.008340069,0.00833255,388.6810445,388.6807035,436.5723747,436.5777711,0.299303849,0.316106634,0.351219222,0.350064356,50,50,50,50,0.015,0.015,0.015,0.015,388.8924312,388.8916567,427.2489673,427.2532222
 02/19  09:30:00,18.35,0.011411376,390.7271252,0.363636,15.56,15.56,15.56,15.56,0.007798296,0.007932244,0.00843783,0.008430017,388.6396876,388.639616,444.7848882,444.7912959,0.299759052,0.316073734,0.35609227,0.354939675,50,50,50,50,0.015,0.015,0.015,0.015,388.6810445,388.6807035,436.5723747,436.5777711
 02/19  09:40:00,18.53333333,0.011410604,391.7272435,0.454545,15.56,15.56,15.56,15.56,0.00785718,0.007994563,0.008527866,0.00851979,388.7228198,388.722766,453.4290594,453.4364153,0.300185921,0.31600663,0.350286522,0.349133379,50,50,50,50,0.015,0.015,0.015,0.015,388.6396876,388.639616,444.7848882,444.7912959
 02/19  09:50:00,18.71666667,0.01140807,393.7273618,0.272727,15.56,15.56,15.56,15.56,0.007909764,0.008049645,0.008603767,0.008595471,388.8966031,388.8963624,459.7683266,459.7764188,0.30058318,0.315899232,0.360441009,0.359284895,50,50,50,50,0.015,0.015,0.015,0.015,388.7228198,388.722766,453.4290594,453.4364153
 02/19  10:00:00,18.9,0.01140374,384.7274801,0.272727,15.56,15.56,15.56,15.56,0.007956684,0.008098234,0.008668042,0.00865956,388.8913438,388.8909753,464.2802749,464.2888352,0.300948998,0.31575,0.359985039,0.358823209,50,50,50,50,0.015,0.015,0.015,0.015,388.8966031,388.8963624,459.7683266,459.7764188
 02/19  10:10:00,19.18333333,0.011425182,393.7275984,0.181818,15.56,15.56,15.56,15.56,0.007999291,0.008141871,0.008721979,0.008713338,388.970028,388.9695722,466.8853793,466.8941234,0.302464394,0.316901793,0.36597805,0.364808131,50,50,50,50,0.015,0.015,0.015,0.015,388.8913438,388.8909753,464.2802749,464.2888352
 02/19  10:20:00,19.46666667,0.011443183,389.7277166,0.272727,15.56,15.56,15.56,15.56,0.008038488,0.008181589,0.008771106,0.00876232,389.0364162,389.0358815,469.7976141,469.8064402,0.303987212,0.318058884,0.361299007,0.360118452,50,50,50,50,0.015,0.015,0.015,0.015,388.970028,388.9695722,466.8853793,466.8941234
 02/19  10:30:00,19.75,0.011457624,393.7278348,0.272727,15.56,15.56,15.56,15.56,0.008074714,0.008217895,0.008816398,0.008807476,389.1719806,389.1713259,473.2506738,473.2596132,0.305467386,0.319165694,0.361872605,0.36067926,50,50,50,50,0.015,0.015,0.015,0.015,389.0364162,389.0358815,469.7976141,469.8064402
 02/19  10:40:00,20.03333333,0.011468389,389.727953,0.272727,15.56,15.56,15.56,15.56,0.008108229,0.008251152,0.008857685,0.008848634,389.25585,389.2550787,476.8049093,476.8140099,0.307005424,0.320458505,0.362491041,0.361282798,50,50,50,50,0.015,0.015,0.015,0.015,389.1719806,389.1713259,473.2506738,473.2596132
 02/19  10:50:00,20.31666667,0.011475357,391.7280712,0.272727,15.56,15.56,15.56,15.56,0.008139225,0.008281625,0.008894886,0.008885713,389.340713,389.3398473,480.2897278,480.299009,0.308531792,0.32175174,0.363113249,0.361888132,50,50,50,50,0.015,0.015,0.015,0.015,389.25585,389.2550787,476.8049093,476.8140099
 02/19  11:00:00,20.6,0.011478406,392.7281894,0.272727,15.56,15.56,15.56,15.56,0.008167874,0.008309533,0.008928174,0.008918882,389.4564403,389.4554746,483.6562798,483.6657361,0.310041543,0.323045686,0.363737541,0.362493724,50,50,50,50,0.015,0.015,0.015,0.015,389.340713,389.3398473,480.2897278,480.299009
 02/19  11:10:00,20.86666667,0.011463518,390.7283076,0.454545,15.56,15.56,15.56,15.56,0.008194809,0.008335554,0.008963184,0.008953768,389.5416474,389.5405932,489.4408081,489.4506398,0.311338791,0.32414975,0.353462685,0.352198339,50,50,50,50,0.015,0.015,0.015,0.015,389.4564403,389.4554746,483.6562798,483.6657361
 02/19  11:20:00,21.13333333,0.01144454,383.7284257,0.363636,15.56,15.56,15.56,15.56,0.008220444,0.008360132,0.008995911,0.008986371,389.4383007,389.437292,495.112959,495.123283,0.31261547,0.325243677,0.35912383,0.357837772,50,50,50,50,0.015,0.015,0.015,0.015,389.5416474,389.5405932,489.4408081,489.4506398
 02/19  11:30:00,21.4,0.011421356,393.7285439,0.545455,15.56,15.56,15.56,15.56,0.008244959,0.008383472,0.009030409,0.009020739,389.4603286,389.4593899,503.0024661,503.0135089,0.313867573,0.326323358,0.348826695,0.347517374,50,50,50,50,0.015,0.015,0.015,0.015,389.4383007,389.437292,495.112959,495.123283
 02/19  11:40:00,21.66666667,0.01139385,387.728662,0.363636,15.56,15.56,15.56,15.56,0.008268338,0.008405465,0.009059829,0.009050032,389.4514338,389.4505499,509.3277247,509.3394653,0.314907595,0.326933693,0.359625214,0.358291933,50,50,50,50,0.015,0.015,0.015,0.015,389.4603286,389.4593899,503.0024661,503.0135089
 02/19  11:50:00,21.93333333,0.011361905,391.7287801,0.181818,15.56,15.56,15.56,15.56,0.008290541,0.008426005,0.009079554,0.009069637,389.4951514,389.4942868,511.6639628,511.6759835,0.315848262,0.327404394,0.370525736,0.369167601,50,50,50,50,0.015,0.015,0.015,0.015,389.4514338,389.4505499,509.3277247,509.3394653
 02/19  12:00:00,22.2,0.0113254,385.7288982,0,15.56,15.56,15.56,15.56,0.008311557,0.008445053,0.009088438,0.009078409,389.4356844,389.4348676,509.0634946,509.0750924,0.316712631,0.32775585,0.381499162,0.38011541,50,50,50,50,0.015,0.015,0.015,0.015,389.4951514,389.4942868,511.6639628,511.6759835
 02/19  12:10:00,22.56666667,0.011358024,387.7290163,0.0909091,15.56,15.56,15.56,15.56,0.008330222,0.008461274,0.009093473,0.009083328,389.3522237,389.3514996,505.5673223,505.5780633,0.315446242,0.325507166,0.374459411,0.373049007,50,50,50,50,0.015,0.015,0.015,0.015,389.4356844,389.4348676,509.0634946,509.0750924
 02/19  12:20:00,22.93333333,0.011385378,386.7291343,0.272727,15.56,15.56,15.56,15.56,0.008345886,0.00847389,0.009101673,0.009091392,389.2507943,389.2501838,505.0382007,505.0482403,0.314086346,0.323039533,0.361872383,0.360434342,50,50,50,50,0.015,0.015,0.015,0.015,389.3522237,389.3514996,505.5673223,505.5780633
 02/19  12:30:00,23.3,0.011407236,389.7292523,0.181818,15.56,15.56,15.56,15.56,0.008358461,0.008482762,0.009108426,0.009097998,389.2147166,389.2141943,505.2464359,505.2560303,0.312678283,0.320443372,0.36513679,0.363671,50,50,50,50,0.015,0.015,0.015,0.015,389.2507943,389.2501838,505.0382007,505.0482403
 02/19  12:40:00,23.66666667,0.011423364,388.7293704,0.545455,15.56,15.56,15.56,15.56,0.008368359,0.008488611,0.009122403,0.009111806,389.1991166,389.1986457,510.5656969,510.5754952,0.311775289,0.319033732,0.342224105,0.340729827,50,50,50,50,0.015,0.015,0.015,0.015,389.2147166,389.2141943,505.2464359,505.2560303
 02/19  12:50:00,24.03333333,0.011433522,391.7294884,0.0909091,15.56,15.56,15.56,15.56,0.008376019,0.008492126,0.009126936,0.009116172,389.2547006,389.2542419,512.2979504,512.3079449,0.311022872,0.31785827,0.367335959,0.3658134,50,50,50,50,0.015,0.015,0.015,0.015,389.1991166,389.1986457,510.5656969,510.5754952
 02/19  13:00:00,24.4,0.011437466,387.7296064,0.454545,15.56,15.56,15.56,15.56,0.008381761,0.008493782,0.009133356,0.009122413,389.2558011,389.2553447,516.0406575,516.0509412,0.310341955,0.316879395,0.34471242,0.343159992,50,50,50,50,0.015,0.015,0.015,0.015,389.2547006,389.2542419,512.2979504,512.3079449
 02/19  13:10:00,24.6,0.011381246,386.7297243,0.272727,15.56,15.56,15.56,15.56,0.008386611,0.008494809,0.009137017,0.00912589,389.1881021,389.1876758,518.9106264,518.9211685,0.311726526,0.31836018,0.355937302,0.354354903,50,50,50,50,0.015,0.015,0.015,0.015,389.2558011,389.2553447,516.0406575,516.0509412
 02/19  13:20:00,24.8,0.011321785,383.7298423,0.363636,15.56,15.56,15.56,15.56,0.008391211,0.00849599,0.009140822,0.009129506,389.0198447,389.0195027,522.0664721,522.0772714,0.313181859,0.320043616,0.351354942,0.349742274,50,50,50,50,0.015,0.015,0.015,0.015,389.1881021,389.1876758,518.9106264,518.9211685
 02/19  13:30:00,25,0.011259023,386.7299602,0.363636,15.56,15.56,15.56,15.56,0.008395798,0.008497628,0.009144845,0.009133335,388.8760163,388.8757891,525.5422044,525.5533021,0.314665144,0.321832628,0.352123966,0.350481331,50,50,50,50,0.015,0.015,0.015,0.015,389.0198447,389.0195027,522.0664721,522.0772714
 02/19  13:40:00,25.2,0.011192901,392.7300781,0.545455,15.56,15.56,15.56,15.56,0.008400336,0.008499596,0.009153563,0.009141847,388.907406,388.9072379,531.8249712,531.8367053,0.315989464,0.323257628,0.342077333,0.340405065,50,50,50,50,0.015,0.015,0.015,0.015,388.8760163,388.8757891,525.5422044,525.5533021
 02/19  13:50:00,25.4,0.011123356,390.7301961,0.272727,15.56,15.56,15.56,15.56,0.008404751,0.008501738,0.009156962,0.009145048,388.9938926,388.9937082,535.6548745,535.6671659,0.317279844,0.32465008,0.35870382,0.357003771,50,50,50,50,0.015,0.015,0.015,0.015,388.907406,388.9072379,531.8249712,531.8367053
 02/19  14:00:00,25.6,0.011050329,384.7303139,0.363636,15.56,15.56,15.56,15.56,0.008408996,0.008503967,0.009158511,0.009146399,388.9418284,388.9416393,538.5818551,538.5944928,0.318532274,0.326026499,0.354166777,0.352439535,50,50,50,50,0.015,0.015,0.015,0.015,388.9938926,388.9937082,535.6548745,535.6671659
 02/19  14:10:00,25.68333333,0.011039985,390.7304318,0.363636,15.56,15.56,15.56,15.56,0.008413837,0.008506987,0.009160406,0.009148097,388.9367715,388.9365955,541.4562682,541.4691283,0.319883656,0.327400196,0.355068823,0.353315899,50,50,50,50,0.015,0.015,0.015,0.015,388.9418284,388.9416393,538.5818551,538.5944928
 02/19  14:20:00,25.76666667,0.011029185,386.7305497,0.545455,15.56,15.56,15.56,15.56,0.008419697,0.008511165,0.009168358,0.009155844,388.8913801,388.8912323,546.8978609,546.9112129,0.321202352,0.328706952,0.345292171,0.343514996,50,50,50,50,0.015,0.015,0.015,0.015,388.9367715,388.9365955,541.4562682,541.4691283
 02/19  14:30:00,25.85,0.011017923,389.7306675,0.454545,15.56,15.56,15.56,15.56,0.008426639,0.008516549,0.009177635,0.009164918,388.8842061,388.8840831,552.5454275,552.5594796,0.322505048,0.330034417,0.351485918,0.349686573,50,50,50,50,0.015,0.015,0.015,0.015,388.8913801,388.8912323,546.8978609,546.9112129
 02/19  14:40:00,25.93333333,0.011006196,389.7307854,0.545455,15.56,15.56,15.56,15.56,0.008434607,0.008523165,0.009189401,0.009176484,388.9074478,388.9073284,559.0422788,559.0572091,0.323901633,0.331657313,0.347224271,0.345404388,50,50,50,50,0.015,0.015,0.015,0.015,388.8842061,388.8840831,552.5454275,552.5594796
 02/19  14:50:00,26.01666667,0.010994,392.7309032,0.545455,15.56,15.56,15.56,15.56,0.008443516,0.008530989,0.009202561,0.009189449,389.0119014,389.0117391,565.9354376,565.9513571,0.325336278,0.33336114,0.348326791,0.346488404,50,50,50,50,0.015,0.015,0.015,0.015,388.9074478,388.9073284,559.0422788,559.0572091
 02/19  15:00:00,26.1,0.010981331,393.731021,0.363636,15.56,15.56,15.56,15.56,0.00845327,0.00853996,0.009211172,0.009197883,389.1813268,389.181062,570.1784388,570.195044,0.326766506,0.335118986,0.360209264,0.3583546,50,50,50,50,0.015,0.015,0.015,0.015,389.0119014,389.0117391,565.9354376,565.9513571
 02/19  15:10:00,26.38333333,0.010987778,388.7311387,0.454545,15.56,15.56,15.56,15.56,0.008463554,0.008549852,0.00921941,0.009205954,389.2556593,389.2553002,573.8297485,573.8467563,0.328147106,0.33705126,0.356177564,0.354308121,50,50,50,50,0.015,0.015,0.015,0.015,389.1813268,389.181062,570.1784388,570.195044
 02/19  15:20:00,26.66666667,0.01099086,384.7312565,0.363636,15.56,15.56,15.56,15.56,0.008474179,0.008560508,0.009225809,0.009212199,389.1659273,389.1655792,576.100847,576.1179635,0.329572714,0.339021659,0.362828941,0.360947318,50,50,50,50,0.015,0.015,0.015,0.015,389.2556593,389.2553002,573.8297485,573.8467563
 02/19  15:30:00,26.95,0.010990476,390.7313742,0.454545,15.56,15.56,15.56,15.56,0.008485067,0.008571861,0.009233924,0.009220167,389.1350083,389.1347173,579.0232662,579.0404423,0.330998145,0.341069515,0.35891411,0.357022406,50,50,50,50,0.015,0.015,0.015,0.015,389.1659273,389.1655792,576.100847,576.1179635
 02/19  15:40:00,27.23333333,0.010986523,386.731492,0.545455,15.56,15.56,15.56,15.56,0.008496207,0.008583912,0.009246097,0.009232197,389.0757376,389.0755207,583.7179356,583.7354211,0.332484028,0.34325018,0.355030124,0.353130849,50,50,50,50,0.015,0.015,0.015,0.015,389.1350083,389.1347173,579.0232662,579.0404423
 02/19  15:50:00,27.51666667,0.010978898,387.7316097,0.454545,15.56,15.56,15.56,15.56,0.008507594,0.00859667,0.009257897,0.009243868,389.0137399,389.0136064,587.9851294,588.003027,0.33397805,0.345509116,0.361877489,0.359973574,50,50,50,50,0.015,0.015,0.015,0.015,389.0757376,389.0755207,583.7179356,583.7354211
 02/19  16:00:00,27.8,0.010967493,388.7317274,0.818182,15.56,15.56,15.56,15.56,0.008519225,0.008610133,0.009278966,0.009264806,388.9797872,388.9797215,596.8176224,596.8365252,0.335517985,0.347858518,0.342144705,0.340238243,50,50,50,50,0.015,0.015,0.015,0.015,389.0137399,389.0136064,587.9851294,588.003027
 02/19  16:10:00,27.61666667,0.011005254,389.7318451,0.545455,15.56,15.56,15.56,15.56,0.008530081,0.008623144,0.009296758,0.009282487,388.9874736,388.9874321,604.4010074,604.4210789,0.335874228,0.348734782,0.358555538,0.356650286,50,50,50,50,0.015,0.015,0.015,0.015,388.9797872,388.9797215,596.8176224,596.8365252
 02/19  16:20:00,27.43333333,0.011040783,393.7319627,0.363636,15.56,15.56,15.56,15.56,0.008539555,0.008635011,0.009304776,0.009290425,389.1087538,389.1086247,607.75003,607.7707031,0.336180186,0.349594986,0.369921827,0.368020602,50,50,50,50,0.015,0.015,0.015,0.015,388.9874736,388.9874321,604.4010074,604.4210789
 02/19  16:30:00,27.25,0.011074117,387.7320804,0.636364,15.56,15.56,15.56,15.56,0.008547521,0.008645586,0.009314511,0.009300088,389.1489541,389.1487283,612.4320174,612.4530789,0.336493456,0.350495191,0.354730184,0.352835281,50,50,50,50,0.015,0.015,0.015,0.015,389.1087538,389.1086247,607.75003,607.7707031
 02/19  16:40:00,27.06666667,0.011105291,384.732198,0.272727,15.56,15.56,15.56,15.56,0.008554042,0.008654838,0.00931604,0.009301574,389.0492474,389.0490623,613.2755413,613.2964703,0.336726173,0.351114926,0.376704457,0.374819836,50,50,50,50,0.015,0.015,0.015,0.015,389.1489541,389.1487283,612.4320174,612.4530789
 02/19  16:50:00,26.88333333,0.011134343,393.7323156,0.545455,15.56,15.56,15.56,15.56,0.008559233,0.008662805,0.009319689,0.009305188,389.0910098,389.0908475,615.6501214,615.6708283,0.336933509,0.351663054,0.361525175,0.359652884,50,50,50,50,0.015,0.015,0.015,0.015,389.0492474,389.0490623,613.2755413,613.2964703
 02/19  17:00:00,26.7,0.01116131,385.7324332,0.363636,15.56,15.56,15.56,15.56,0.008563214,0.008669568,0.009320517,0.009305999,389.0552898,389.0551606,616.7759501,616.7963248,0.337140367,0.352189972,0.372889735,0.371033448,50,50,50,50,0.015,0.015,0.015,0.015,389.0910098,389.0908475,615.6501214,615.6708283
 02/19  17:10:00,26.13333333,0.011111064,384.7325508,0.636364,15.56,15.56,15.56,15.56,0.008566685,0.008676057,0.009327162,0.009312634,388.9254355,388.9254458,620.7273713,620.7477158,0.338919644,0.354897111,0.359173574,0.357335863,50,50,50,50,0.015,0.015,0.015,0.015,389.0552898,389.0551606,616.7759501,616.7963248
 02/19  17:20:00,25.56666667,0.01105024,384.7326684,0.181818,15.56,15.56,15.56,15.56,0.008570118,0.008682873,0.009324995,0.009310493,388.7548765,388.7551396,620.0172785,620.0372286,0.340791926,0.357691349,0.388116527,0.386301151,50,50,50,50,0.015,0.015,0.015,0.015,388.9254355,388.9254458,620.7273713,620.7477158
