Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/19  17:30:00,25,0.010979508,385.7327859,0,15.56,15.56,15.56,15.56,0.008573759,0.008690521,0.009312018,0.009297583,388.6032633,388.6038214,613.4465031,613.4650977,0.34285107,0.36124754,0.401712462,0.399921456,50,50,50,50,0.015,0.015,0.015,0.015,388.7548765,388.7551396,620.0172785,620.0372286
 02/19  17:40:00,24.43333333,0.010899511,387.7329035,0,15.56,15.56,15.56,15.56,0.008577603,0.008698851,0.009295111,0.009280769,388.5204759,388.5212582,604.336462,604.3529232,0.344752554,0.364052247,0.404411906,0.402647295,50,50,50,50,0.015,0.015,0.015,0.015,388.6032633,388.6038214,613.4465031,613.4650977
 02/19  17:50:00,23.86666667,0.010810872,393.733021,0,15.56,15.56,15.56,15.56,0.008581576,0.008707616,0.009278967,0.009264733,388.6183448,388.619087,595.055497,595.0695594,0.346604257,0.366770774,0.407066869,0.405331,50,50,50,50,0.015,0.015,0.015,0.015,388.5204759,388.5212582,604.336462,604.3529232
 02/19  18:00:00,23.3,0.010714187,392.7331385,0,15.56,15.56,15.56,15.56,0.008585624,0.008716656,0.009265201,0.009251087,388.7882882,388.7887332,586.3025529,586.3143206,0.348445861,0.369448278,0.409714421,0.408009704,50,50,50,50,0.015,0.015,0.015,0.015,388.6183448,388.619087,595.055497,595.0695594
 02/19  18:10:00,23.11666667,0.01071207,392.733256,0,15.56,15.56,15.56,15.56,0.00858922,0.008725605,0.009253084,0.009239109,388.9667908,388.9668063,578.0969595,578.1066699,0.355585249,0.378063403,0.417611318,0.415940184,50,50,50,50,0.015,0.015,0.015,0.015,388.7882882,388.7887332,586.3025529,586.3143206
 02/19  18:20:00,22.93333333,0.010708469,390.7333735,0,15.56,15.56,15.56,15.56,0.008592242,0.008734409,0.009241976,0.009228161,389.0870095,389.0866354,570.2705477,570.2784314,0.362814836,0.38670335,0.425550968,0.42391569,50,50,50,50,0.015,0.015,0.015,0.015,388.9667908,388.9668063,578.0969595,578.1066699
 02/19  18:30:00,22.75,0.010703413,386.7334909,0,15.56,15.56,15.56,15.56,0.008594886,0.008743231,0.009231722,0.009218091,389.0736453,389.0731277,562.6630072,562.6692454,0.370104511,0.395363703,0.433535893,0.431938509,50,50,50,50,0.015,0.015,0.015,0.015,389.0870095,389.0866354,570.2705477,570.2784314
 02/19  18:40:00,22.56666667,0.010696931,386.7336083,0,15.56,15.56,15.56,15.56,0.008597449,0.008752297,0.009222449,0.009209024,388.9896715,388.989281,555.2955408,555.3002818,0.377441981,0.40404434,0.441576948,0.440019182,50,50,50,50,0.015,0.015,0.015,0.015,389.0736453,389.0731277,562.6630072,562.6692454
 02/19  18:50:00,22.38333333,0.010689053,383.7337258,0,15.56,15.56,15.56,15.56,0.008600216,0.008761817,0.009214362,0.009201165,388.8172332,388.81724,548.1329053,548.1362801,0.384822654,0.412745081,0.449686315,0.448169556,50,50,50,50,0.015,0.015,0.015,0.015,388.9896715,388.989281,555.2955408,555.3002818
 02/19  19:00:00,22.2,0.010679807,392.7338432,0,15.56,15.56,15.56,15.56,0.008603422,0.008771965,0.009207651,0.009194701,388.8199348,388.8201789,541.4281577,541.4303077,0.392244678,0.421465635,0.45787423,0.456399545,50,50,50,50,0.015,0.015,0.015,0.015,388.8172332,388.81724,548.1329053,548.1362801
 02/19  19:10:00,21.93333333,0.010755134,384.7339606,0,15.56,15.56,15.56,15.56,0.008540345,0.008709255,0.009114256,0.00910203,388.6643061,388.6648546,531.619804,531.6206107,0.618524405,0.647985566,0.685531067,0.684104369,50,50,50,50,0.015,0.015,0.015,0.015,388.8199348,388.8201789,541.4281577,541.4303077
 02/19  19:20:00,21.66666667,0.010824856,383.7340779,0,15.56,15.56,15.56,15.56,0.008444353,0.00861002,0.008979358,0.008968072,388.3488948,388.3500973,520.336586,520.3358973,0.621427127,0.651208159,0.689490122,0.688105788,50,50,50,50,0.015,0.015,0.015,0.015,388.6643061,388.6648546,531.619804,531.6206107
 02/19  19:30:00,21.4,0.01088911,393.7341953,0,15.56,15.56,15.56,15.56,0.008348818,0.008510795,0.008847544,0.008837167,388.4361732,388.4375459,509.6791951,509.6770707,0.62433836,0.654430846,0.693549067,0.692207095,50,50,50,50,0.015,0.015,0.015,0.015,388.3488948,388.3500973,520.336586,520.3358973
 02/19  19:40:00,21.13333333,0.010948034,386.7343126,0,15.56,15.56,15.56,15.56,0.008267619,0.008426808,0.008736982,0.008727392,388.4620026,388.4632335,499.7960611,499.7927111,0.627240248,0.657617766,0.697643136,0.696343777,50,50,50,50,0.015,0.015,0.015,0.015,388.4361732,388.4375459,509.6791951,509.6770707
 02/19  19:50:00,20.86666667,0.011001762,385.73443,0,15.56,15.56,15.56,15.56,0.008202084,0.008359527,0.008648972,0.008640042,388.3383883,388.3396633,490.6618972,490.6575656,0.630123543,0.660752724,0.701726439,0.700469974,50,50,50,50,0.015,0.015,0.015,0.015,388.4620026,388.4632335,499.7960611,499.7927111
 02/19  20:00:00,20.6,0.011050427,388.7345473,0,15.56,15.56,15.56,15.56,0.008149358,0.008305827,0.008579278,0.008570912,388.2801885,388.2815736,482.3846074,482.3795257,0.632979298,0.663825164,0.705800865,0.704587458,50,50,50,50,0.015,0.015,0.015,0.015,388.3383883,388.3396633,490.6618972,490.6575656
 02/19  20:10:00,20.5,0.011108872,392.7346646,0,15.56,15.56,15.56,15.56,0.008106512,0.008262473,0.008523833,0.008515956,388.469508,388.470565,475.0384525,475.0328304,0.629420919,0.660223307,0.703432196,0.7022619,50,50,50,50,0.015,0.015,0.015,0.015,388.2801885,388.2815736,482.3846074,482.3795257
 02/19  20:20:00,20.4,0.011166129,383.7347818,0,15.56,15.56,15.56,15.56,0.008071488,0.008227217,0.008479714,0.00847227,388.3741518,388.3750859,468.017043,468.0110298,0.625860128,0.656613457,0.701051243,0.699924006,50,50,50,50,0.015,0.015,0.015,0.015,388.469508,388.470565,475.0384525,475.0328304
 02/19  20:30:00,20.3,0.011222209,385.7348991,0,15.56,15.56,15.56,15.56,0.008042934,0.008198602,0.008444906,0.008437847,388.1671801,388.1684305,461.4399921,461.4336999,0.622308855,0.652996779,0.698658026,0.697573711,50,50,50,50,0.015,0.015,0.015,0.015,388.3741518,388.3750859,468.017043,468.0110298
 02/19  20:40:00,20.2,0.011277122,385.7350163,0,15.56,15.56,15.56,15.56,0.008019885,0.0081756,0.00841791,0.0084112,387.9520153,387.9538063,455.3659701,455.3594979,0.618771852,0.649376619,0.696245993,0.695204401,50,50,50,50,0.015,0.015,0.015,0.015,388.1671801,388.1684305,461.4399921,461.4336999
 02/19  20:50:00,20.1,0.011330878,385.7351336,0,15.56,15.56,15.56,15.56,0.008001574,0.0081574,0.008397513,0.008391122,387.7604623,387.7627821,449.7861189,449.7795569,0.615250968,0.645755035,0.693807584,0.692808467,50,50,50,50,0.015,0.015,0.015,0.015,387.9520153,387.9538063,455.3659701,455.3594979
 02/19  21:00:00,20,0.011383488,383.7352508,0,15.56,15.56,15.56,15.56,0.007987352,0.008143314,0.00838269,0.008376594,387.5020212,387.50491,444.5726205,444.5660428,0.611746668,0.64213314,0.691335912,0.690378984,50,50,50,50,0.015,0.015,0.015,0.015,387.7604623,387.7627821,449.7861189,449.7795569
 02/19  21:10:00,19.9,0.011385725,384.735368,0,15.56,15.56,15.56,15.56,0.007976909,0.008133238,0.008372682,0.008366864,387.2577816,387.2612334,439.7710902,439.7645597,0.612733357,0.643641959,0.693278517,0.692363568,50,50,50,50,0.015,0.015,0.015,0.015,387.5020212,387.50491,444.5726205,444.5660428
 02/19  21:20:00,19.8,0.011387436,388.7354852,0,15.56,15.56,15.56,15.56,0.007969887,0.0081269,0.008366779,0.008361225,387.2255057,387.2291155,435.5458964,435.5394756,0.613790025,0.645196191,0.69519328,0.694319959,50,50,50,50,0.015,0.015,0.015,0.015,387.2577816,387.2612334,439.7710902,439.7645597
 02/19  21:30:00,19.7,0.011388629,387.7356023,0,15.56,15.56,15.56,15.56,0.007965853,0.008123842,0.008364314,0.008359014,387.2704993,387.2738583,431.7327671,431.7265074,0.614876768,0.646756376,0.697063566,0.696231509,50,50,50,50,0.015,0.015,0.015,0.015,387.2255057,387.2291155,435.5458964,435.5394756
 02/19  21:40:00,19.6,0.011389306,387.7357195,0,15.56,15.56,15.56,15.56,0.007964373,0.008123561,0.008364691,0.008359637,387.3231902,387.3261216,428.2356916,428.2296291,0.615978916,0.648317647,0.698890213,0.69809906,50,50,50,50,0.015,0.015,0.015,0.015,387.2704993,387.2738583,431.7327671,431.7265074
 02/19  21:50:00,19.5,0.011389475,387.7358366,0,15.56,15.56,15.56,15.56,0.007965052,0.008125597,0.008367409,0.008362591,387.3651142,387.3676231,425.0118662,425.0060245,0.617089924,0.64986808,0.700676512,0.699925911,50,50,50,50,0.015,0.015,0.015,0.015,387.3231902,387.3261216,428.2356916,428.2296291
 02/19  22:00:00,19.4,0.01138914,389.7359537,0,15.56,15.56,15.56,15.56,0.007967554,0.008129566,0.008372046,0.00836746,387.4882754,387.4902628,422.1302543,422.1246524,0.618206353,0.651423158,0.702426039,0.701715662,50,50,50,50,0.015,0.015,0.015,0.015,387.3651142,387.3676231,425.0118662,425.0060245
 02/19  22:10:00,19.13333333,0.011338892,386.7360708,0,15.56,15.56,15.56,15.56,0.007895511,0.008047931,0.00827552,0.008271451,387.4851003,387.4866937,418.0927275,418.0875497,1.050564913,1.083661104,1.136561687,1.135894789,50,50,50,50,0.015,0.015,0.015,0.015,387.4882754,387.4902628,422.1302543,422.1246524
 02/19  22:20:00,18.86666667,0.011286766,384.7361879,0,15.56,15.56,15.56,15.56,0.007792364,0.007930851,0.008138099,0.008134634,387.2320218,387.2337987,413.5498462,413.5451403,1.04687687,1.07999877,1.133594497,1.132966243,50,50,50,50,0.015,0.015,0.015,0.015,387.4851003,387.4866937,418.0927275,418.0875497
 02/19  22:30:00,18.6,0.011232829,383.736305,0,15.56,15.56,15.56,15.56,0.007698081,0.007824294,0.0080144,0.008011462,386.7997328,386.8023182,409.2108196,409.2065573,1.043236565,1.076395329,1.130683076,1.130092985,50,50,50,50,0.015,0.015,0.015,0.015,387.2320218,387.2337987,413.5498462,413.5451403
 02/19  22:40:00,18.33333333,0.011177149,393.736422,0,15.56,15.56,15.56,15.56,0.007626284,0.007743793,0.007922493,0.007919958,387.1897793,387.1918929,406.265744,406.2619149,1.039576371,1.072762549,1.127713631,1.12716163,50,50,50,50,0.015,0.015,0.015,0.015,386.7997328,386.8023182,409.2108196,409.2065573
 02/19  22:50:00,18.06666667,0.011119791,385.736539,0,15.56,15.56,15.56,15.56,0.007574832,0.007686737,0.007858849,0.007856616,387.3463294,387.3475515,403.6183006,403.6148838,1.035873279,1.069070781,1.124646916,1.124133037,50,50,50,50,0.015,0.015,0.015,0.015,387.1897793,387.1918929,406.265744,406.2619149
 02/19  23:00:00,17.8,0.011060819,390.7366561,0,15.56,15.56,15.56,15.56,0.007537435,0.007645792,0.007814452,0.007812454,387.6570244,387.6571662,401.5591091,401.5560803,1.032132156,1.06532566,1.121488355,1.121012571,50,50,50,50,0.015,0.015,0.015,0.015,387.3463294,387.3475515,403.6183006,403.6148838
 02/19  23:10:00,17.7,0.01111867,383.7367731,0,15.56,15.56,15.56,15.56,0.007508953,0.00761507,0.007781951,0.007780147,387.4707987,387.4707963,399.3572728,399.3545913,1.033108349,1.066536321,1.122964445,1.122526616,50,50,50,50,0.015,0.015,0.015,0.015,387.6570244,387.6571662,401.5591091,401.5560803
 02/19  23:20:00,17.6,0.011175304,392.73689,0,15.56,15.56,15.56,15.56,0.007486275,0.007591007,0.007756958,0.007755323,387.7656818,387.7652509,397.9284899,397.9261289,1.034093191,1.067737004,1.12438459,1.123984553,50,50,50,50,0.015,0.015,0.015,0.015,387.4707987,387.4707963,399.3572728,399.3545913
 02/19  23:30:00,17.5,0.011230733,383.737007,0,15.56,15.56,15.56,15.56,0.007467668,0.0075716,0.007737092,0.00773561,387.6149878,387.6146312,396.3040664,396.301991,1.035076369,1.068925552,1.125754665,1.125392196,50,50,50,50,0.015,0.015,0.015,0.015,387.7656818,387.7652509,397.9284899,397.9261289
 02/19  23:40:00,17.4,0.011284965,384.737124,0,15.56,15.56,15.56,15.56,0.007452079,0.007555626,0.007720957,0.007719615,387.2443903,387.2448829,394.6749347,394.6731089,1.036053703,1.070101836,1.127080455,1.126755309,50,50,50,50,0.015,0.015,0.015,0.015,387.6149878,387.6146312,396.3040664,396.301991
 02/19  23:50:00,17.3,0.011338013,383.7372409,0,15.56,15.56,15.56,15.56,0.007438763,0.007542223,0.007707592,0.00770638,386.7703674,386.772187,393.1264417,393.1248352,1.037023703,1.071265971,1.128367023,1.128078945,50,50,50,50,0.015,0.015,0.015,0.015,387.2443903,387.2448829,394.6749347,394.6731089
 02/19  24:00:00,17.2,0.011389888,393.7373578,0,15.56,15.56,15.56,15.56,0.007427142,0.007530725,0.007696258,0.007695169,387.1580665,387.159622,392.5921366,392.590737,1.037976263,1.072406965,1.129608338,1.129356592,50,50,50,50,0.015,0.015,0.015,0.015,386.7703674,386.772187,393.1264417,393.1248352
 02/20  00:10:00,17.01666667,0.011340045,391.7374747,0,15.56,15.56,15.56,15.56,0.007418242,0.00752213,0.007687849,0.007686877,387.8288337,387.8285855,392.4706995,392.4694939,1.039003863,1.073707803,1.130891427,1.130676554,50,50,50,50,0.015,0.015,0.015,0.015,387.1580665,387.159622,392.5921366,392.590737
 02/20  00:20:00,16.83333333,0.01128965,387.7375916,0,15.56,15.56,15.56,15.56,0.007412314,0.007516654,0.00768251,0.007681653,388.1255598,388.1237752,392.0901991,392.0891641,1.040027969,1.075003143,1.132144431,1.131965929,50,50,50,50,0.015,0.015,0.015,0.015,387.8288337,387.8285855,392.4706995,392.4694939
 02/20  00:30:00,16.65,0.011238722,388.7377085,0,15.56,15.56,15.56,15.56,0.007408897,0.007513792,0.007679709,0.007678963,388.2343191,388.2319111,391.6218142,391.6209247,1.041042989,1.076284333,1.13336736,1.133224963,50,50,50,50,0.015,0.015,0.015,0.015,388.1255598,388.1237752,392.0901991,392.0891641
 02/20  00:40:00,16.46666667,0.011187277,391.7378253,0,15.56,15.56,15.56,15.56,0.007407331,0.007512845,0.00767874,0.007678103,388.5428876,388.539979,391.4371307,391.4363669,1.042046731,1.077550128,1.134562175,1.134455645,50,50,50,50,0.015,0.015,0.015,0.015,388.2343191,388.2319111,391.6218142,391.6209247
 02/20  00:50:00,16.28333333,0.011135332,385.7379422,0,15.56,15.56,15.56,15.56,0.007407055,0.007513224,0.007679018,0.007678489,388.4571181,388.4544224,390.9312538,390.930598,1.043039082,1.078801016,1.135731405,1.135660516,50,50,50,50,0.015,0.015,0.015,0.015,388.5428876,388.539979,391.4371307,391.4363669
 02/20  01:00:00,16.1,0.011082904,389.738059,0,15.56,15.56,15.56,15.56,0.007407672,0.007514514,0.007680138,0.007679714,388.4706275,388.468341,390.5862063,390.5856437,1.044020364,1.080037579,1.136877211,1.13684175,50,50,50,50,0.015,0.015,0.015,0.015,388.4571181,388.4544224,390.9312538,390.930598
 02/20  01:10:00,16.01666667,0.01108086,390.7381758,0,15.56,15.56,15.56,15.56,0.00740893,0.007516418,0.007681857,0.007681537,388.6825308,388.6802014,390.4905952,390.4901135,1.044780427,1.080967884,1.13780034,1.137799619,50,50,50,50,0.015,0.015,0.015,0.015,388.4706275,388.468341,390.5862063,390.5856437
 02/20  01:20:00,15.93333333,0.011078481,383.7382926,0,15.56,15.56,15.56,15.56,0.007410653,0.007518743,0.007684007,0.00768379,388.3786156,388.3769826,389.9255265,389.9251158,1.045526199,1.081882372,1.138704255,1.138738349,50,50,50,50,0.015,0.015,0.015,0.015,388.6825308,388.6802014,390.4905952,390.4901135
 02/20  01:30:00,15.85,0.01107577,386.7384094,0,15.56,15.56,15.56,15.56,0.007412712,0.00752136,0.007686462,0.007686347,388.0422486,388.0418454,389.3674804,389.3671324,1.046258601,1.082781036,1.139587992,1.13965677,50,50,50,50,0.015,0.015,0.015,0.015,388.3786156,388.3769826,389.9255265,389.9251158
 02/20  01:40:00,15.76666667,0.01107273,389.7385261,0,15.56,15.56,15.56,15.56,0.007415008,0.007524178,0.007689125,0.007689111,388.0496998,388.049898,389.1843169,389.1840221,1.046979782,1.083665758,1.140452469,1.140555782,50,50,50,50,0.015,0.015,0.015,0.015,388.0422486,388.0418454,389.3674804,389.3671324
 02/20  01:50:00,15.68333333,0.011069364,392.7386429,0,15.56,15.56,15.56,15.56,0.007417469,0.007527135,0.007691924,0.007692009,388.5013486,388.5007424,389.469738,389.4694848,1.047690592,1.084537359,1.141298249,1.141435942,50,50,50,50,0.015,0.015,0.015,0.015,388.0496998,388.049898,389.1843169,389.1840221
 02/20  02:00:00,15.6,0.011065676,390.7387596,0,15.56,15.56,15.56,15.56,0.007420042,0.007530183,0.007694805,0.00769499,388.9342337,388.9322273,389.7586944,389.7584738,1.048391393,1.085396265,1.142125734,1.14229765,50,50,50,50,0.015,0.015,0.015,0.015,388.5013486,388.5007424,389.469738,389.4694848
 02/20  02:10:00,15.68333333,0.011125984,391.7388763,0,15.56,15.56,15.56,15.56,0.007421595,0.007532226,0.00769663,0.007696914,389.3357816,389.3324597,390.0368838,390.0366895,1.04927993,1.086522196,1.143124819,1.143330835,50,50,50,50,0.015,0.015,0.015,0.015,388.9342337,388.9322273,389.7586944,389.7584738
 02/20  02:20:00,15.76666667,0.011186588,390.738993,0,15.56,15.56,15.56,15.56,0.00742167,0.007532831,0.007696948,0.00769733,389.6050425,389.6009231,390.2014708,390.2012998,1.050172781,1.087653929,1.144114864,1.144354785,50,50,50,50,0.015,0.015,0.015,0.015,389.3357816,389.3324597,390.0368838,390.0366895
 02/20  02:30:00,15.85,0.011247487,385.7391097,0,15.56,15.56,15.56,15.56,0.007420409,0.007532141,0.007695913,0.007696392,389.3630536,389.3595385,389.8730774,389.8729342,1.051062378,1.08877913,1.145092006,1.145365667,50,50,50,50,0.015,0.015,0.015,0.015,389.6050425,389.6009231,390.2014708,390.2012998
 02/20  02:40:00,15.93333333,0.011308683,391.7392263,0,15.56,15.56,15.56,15.56,0.007418156,0.00753049,0.007693877,0.007694453,389.3901436,389.3873497,389.8268477,389.8267289,1.051946175,1.089895717,1.146055657,1.146362902,50,50,50,50,0.015,0.015,0.015,0.015,389.3630536,389.3595385,389.8730774,389.8729342
 02/20  02:50:00,16.01666667,0.011370179,393.739343,0,15.56,15.56,15.56,15.56,0.007415214,0.007528175,0.007691152,0.007691824,389.8090648,389.8059157,390.1807637,390.180657,1.052822793,1.091002656,1.147005441,1.147346115,50,50,50,50,0.015,0.015,0.015,0.015,389.3901436,389.3873497,389.8268477,389.8267289
 02/20  03:00:00,16.1,0.011431974,391.7394596,0,15.56,15.56,15.56,15.56,0.007411796,0.0075254,0.00768795,0.007688718,390.1951266,390.1910841,390.5097926,390.5096905,1.0536914,1.092099226,1.147941125,1.148315079,50,50,50,50,0.015,0.015,0.015,0.015,389.8090648,389.8059157,390.1807637,390.180657
 02/20  03:10:00,16.01666667,0.011370179,393.7395762,0,15.56,15.56,15.56,15.56,0.007407966,0.007522145,0.007684355,0.007685219,390.6385862,390.6334926,390.9037955,390.9036934,1.054400097,1.092850278,1.148748248,1.149155366,50,50,50,50,0.015,0.015,0.015,0.015,390.1951266,390.1910841,390.5097926,390.5096905
 02/20  03:20:00,15.93333333,0.011308683,384.7396928,0,15.56,15.56,15.56,15.56,0.007403766,0.007518412,0.007680426,0.007681385,390.3222708,390.3178093,390.5487699,390.5486842,1.055061758,1.093535463,1.149520731,1.149960879,50,50,50,50,0.015,0.015,0.015,0.015,390.6385862,390.6334926,390.9037955,390.9036934
 02/20  03:30:00,15.85,0.011247487,391.7398094,0,15.56,15.56,15.56,15.56,0.007399255,0.007514262,0.007676221,0.007677274,390.2011682,390.1978867,390.39616,390.3960948,1.055699202,1.094191332,1.15027155,1.150744595,50,50,50,50,0.015,0.015,0.015,0.015,390.3222708,390.3178093,390.5487699,390.5486842
 02/20  03:40:00,15.76666667,0.011186588,390.7399259,0,15.56,15.56,15.56,15.56,0.007394492,0.00750978,0.007671797,0.007672946,390.2298946,390.227373,390.3973592,390.397308,1.056318128,1.094822763,1.151001998,1.151507803,50,50,50,50,0.015,0.015,0.015,0.015,390.2011682,390.1978867,390.39616,390.3960948
 02/20  03:50:00,15.68333333,0.011125984,391.7400425,0,15.56,15.56,15.56,15.56,0.007389534,0.007505042,0.007667201,0.007668444,390.391573,390.3891448,390.5341625,390.5341158,1.056920116,1.09543049,1.151711683,1.152250107,50,50,50,50,0.015,0.015,0.015,0.015,390.2298946,390.227373,390.3973592,390.397308
 02/20  04:00:00,15.6,0.011065676,390.740159,0,15.56,15.56,15.56,15.56,0.007384421,0.007500103,0.007662466,0.007663803,390.5042915,390.5017474,390.6251203,390.6250748,1.057505556,1.096014582,1.152400038,1.152970933,50,50,50,50,0.015,0.015,0.015,0.015,390.391573,390.3891448,390.5341625,390.5341158
 02/20  04:10:00,15.6,0.011065676,388.7402755,0,15.56,15.56,15.56,15.56,0.007381133,0.007497282,0.00765927,0.007660699,390.3916641,390.389494,390.4949869,390.4949495,1.071293003,1.110778978,1.166188859,1.166792377,50,50,50,50,0.015,0.015,0.015,0.015,390.5042915,390.5017474,390.6251203,390.6250748
 02/20  04:20:00,15.6,0.011065676,389.740392,0,15.56,15.56,15.56,15.56,0.007380639,0.007497663,0.007658413,0.007659932,390.2582418,390.256785,390.3475262,390.3475014,1.085194801,1.125626651,1.180010521,1.180646248,50,50,50,50,0.015,0.015,0.015,0.015,390.3916641,390.389494,390.4949869,390.4949495
 02/20  04:30:00,15.6,0.011065676,392.7405085,0,15.56,15.56,15.56,15.56,0.007382881,0.007501115,0.007659828,0.007661435,390.4127825,390.4114356,390.4889797,390.4889575,1.099147602,1.140501599,1.193848157,1.194515888,50,50,50,50,0.015,0.015,0.015,0.015,390.2582418,390.256785,390.3475262,390.3475014
 02/20  04:40:00,15.6,0.011065676,387.740625,0,15.56,15.56,15.56,15.56,0.007387385,0.007507049,0.007663125,0.007664816,390.291584,390.290561,390.3570297,390.3570137,1.113130176,1.155398888,1.207709461,1.20840903,50,50,50,50,0.015,0.015,0.015,0.015,390.4127825,390.4114356,390.4889797,390.4889575
 02/20  04:50:00,15.6,0.011065676,387.7407414,0,15.56,15.56,15.56,15.56,0.007393676,0.007514891,0.007667926,0.0076697,389.9869567,389.9869157,390.0447002,390.0447013,1.127135374,1.170316864,1.221605305,1.222336583,50,50,50,50,0.015,0.015,0.015,0.015,390.291584,390.290561,390.3570297,390.3570137
 02/20  05:00:00,15.6,0.011065676,384.7408578,0,15.56,15.56,15.56,15.56,0.0074014,0.00752423,0.007673971,0.007675825,389.398363,389.4002553,389.451766,389.4518007,1.141161203,1.185255,1.235546001,1.236308904,50,50,50,50,0.015,0.015,0.015,0.015,389.9869567,389.9869157,390.0447002,390.0447013
 02/20  05:10:00,15.6,0.011065676,385.7409743,0,15.56,15.56,15.56,15.56,0.007413599,0.007537884,0.007684297,0.00768623,388.8190371,388.8231286,388.8698355,388.8699089,1.158746139,1.203407341,1.25308699,1.253881544,50,50,50,50,0.015,0.015,0.015,0.015,389.398363,389.4002553,389.451766,389.4518007
 02/20  05:20:00,15.6,0.011065676,393.7410907,0,15.56,15.56,15.56,15.56,0.007431243,0.007556728,0.007699888,0.007701897,389.0131811,389.0173766,389.0581737,389.0582486,1.176342835,1.22158357,1.270695366,1.271521577,50,50,50,50,0.015,0.015,0.015,0.015,388.8190371,388.8231286,388.8698355,388.8699089
 02/20  05:30:00,15.6,0.011065676,389.741207,0,15.56,15.56,15.56,15.56,0.007453505,0.007579932,0.007719953,0.007722034,389.2682423,389.2711255,389.3053616,389.3054129,1.193954071,1.239769425,1.288369705,1.28922761,50,50,50,50,0.015,0.015,0.015,0.015,389.0131811,389.0173766,389.0581737,389.0582486
 02/20  05:40:00,15.6,0.011065676,391.7413234,0,15.56,15.56,15.56,15.56,0.007479021,0.007606177,0.007743177,0.007745327,389.584511,389.5856091,389.6135608,389.6135795,1.211585525,1.257966627,1.306115117,1.307004776,50,50,50,50,0.015,0.015,0.015,0.015,389.2682423,389.2711255,389.3053616,389.3054129
 02/20  05:50:00,15.6,0.011065676,383.7414398,0,15.56,15.56,15.56,15.56,0.007506625,0.007634336,0.007768443,0.00777066,389.221294,389.2224484,389.2464957,389.2465172,1.229242016,1.276178489,1.323937064,1.324858564,50,50,50,50,0.015,0.015,0.015,0.015,389.584511,389.5856091,389.6135608,389.6135795
 02/20  06:00:00,15.6,0.011065676,383.7415561,0,15.56,15.56,15.56,15.56,0.007535517,0.00766364,0.007794997,0.007797278,388.5147054,388.5179445,388.5406101,388.540674,1.246927321,1.294407952,1.341839762,1.3427932,50,50,50,50,0.015,0.015,0.015,0.015,389.221294,389.2224484,389.2464957,389.2465172
 02/20  06:10:00,15.6,0.011065676,392.7416724,0,21.61870196,22.746749,22.86390731,22.93533541,0.009279986,0.012171968,0.012459631,0.012139143,390.1396121,389.9843089,388.6996705,388.6859014,3.408095697,13.83556268,23.02090748,35.31848372,38.89955207,24.48911498,24.56944695,24.61833728,0.012669053,0.012096551,0.012248614,0.011889985,389.8341786,389.6939705,388.6672376,388.6549987
 02/20  06:20:00,15.6,0.011065676,386.7417887,0,21.11930966,21.13602857,21.2800806,21.45557287,0.009381817,0.011142376,0.011277694,0.010988815,391.1379056,391.0281786,388.5877223,388.5762007,1.924416755,1.281051136,0.349783311,0,50,40.915583,31.41116262,21.99353407,0.015,0.014057323,0.012965372,0.011458691,390.5342299,390.4103812,388.643042,388.6310138
 02/20  06:30:00,15.6,0.011065676,387.741905,0,21.1103047,21.11030784,21.11130483,21.11131212,0.009533444,0.011147999,0.011355586,0.011172811,392.0531523,391.9104493,388.551085,388.5423751,2.047218219,3.566056668,4.507483246,5.458302253,50,50,50,50,0.015,0.015,0.015,0.015,391.3230006,391.2099264,388.5808069,388.5695959
 02/20  06:40:00,15.6,0.011065676,384.7420213,0,21.11000253,21.11000022,21.11000058,21.11000054,0.009807159,0.011144273,0.011393588,0.011379567,393.5378078,393.4071306,388.3734585,388.3704003,1.713246353,1.130424283,1.157816445,1.567069105,50,50,50,50,0.015,0.015,0.015,0.015,392.5982089,392.4292245,388.5282786,388.5217592
 02/20  06:50:00,15.6,0.011065676,391.7421375,0,21.11000021,21.11000001,21.11000001,21.11,0.010107591,0.011126725,0.011335413,0.011344351,395.5261095,395.4076682,388.430954,388.4315633,1.743337749,1.780716648,1.738867624,1.493673676,50,50,50,50,0.015,0.015,0.015,0.015,393.5378078,393.4071306,388.3734585,388.3704003
 02/20  07:00:00,15.6,0.011065676,385.7422537,0,21.11000002,21.11,21.11,21.11,0.010355967,0.011105336,0.011263213,0.011257083,397.3491663,397.234752,388.3717382,388.3734252,1.734367402,1.780771106,1.843984484,1.84355641,50,50,50,50,0.015,0.015,0.015,0.015,395.5261095,395.4076682,388.430954,388.4315633
 02/20  07:10:00,15.68333333,0.011124123,390.74237,0,21.11,21.11,21.11,21.11,0.010533804,0.011086263,0.011206318,0.011189525,400.4278242,400.3099965,388.4345396,388.4361655,1.703453971,1.746928236,1.819681618,1.819931496,50,50,50,50,0.015,0.015,0.015,0.015,397.3491663,397.234752,388.3717382,388.3734252
 02/20  07:20:00,15.76666667,0.011182845,390.7424862,0,21.11,21.11,21.11,21.11,0.010651805,0.011068204,0.011165396,0.011147815,404.0841899,403.9595467,388.5784133,388.5797633,1.680644934,1.720847523,1.795193339,1.795605975,50,50,50,50,0.015,0.015,0.015,0.015,400.4278242,400.3099965,388.4345396,388.4361655
 02/20  07:30:00,15.85,0.011241843,387.7426023,0,21.11,21.11,21.11,21.11,0.010727955,0.011049557,0.011133942,0.011120347,407.5727576,407.4420156,388.6099811,388.6111322,1.658851679,1.69568786,1.771305731,1.771826743,50,50,50,50,0.015,0.015,0.015,0.015,404.0841899,403.9595467,388.5784133,388.5797633
 02/20  07:40:00,15.93333333,0.011301118,391.7427185,0,21.11,21.11,21.11,21.11,0.01077687,0.011029941,0.011106998,0.011097852,410.9079719,410.7734731,388.7416862,388.7427156,1.637918519,1.671397766,1.747950684,1.748546201,50,50,50,50,0.015,0.015,0.015,0.015,407.5727576,407.4420156,388.6099811,388.6111322
 02/20  07:50:00,16.01666667,0.011360672,386.7428347,0,21.11,21.11,21.11,21.11,0.010807931,0.011009608,0.011082265,0.01107642,413.8246404,413.6891961,388.7208857,388.7218365,1.617596532,1.647424791,1.724906026,1.725556025,50,50,50,50,0.015,0.015,0.015,0.015,410.9079719,410.7734731,388.7416862,388.7427156
 02/20  08:00:00,16.1,0.011420504,392.7429508,0,21.11,21.11,21.11,21.11,0.010826751,0.010988911,0.011058964,0.011055243,416.677221,416.5429428,388.8648657,388.8657443,1.59771565,1.623710915,1.702046193,1.702733415,50,50,50,50,0.015,0.015,0.015,0.015,413.8246404,413.6891961,388.7208857,388.7218365
 02/20  08:10:00,16.2,0.011358424,392.7430669,0,21.11,21.11,21.11,21.11,0.0108582,0.010989827,0.011035826,0.011033458,429.6750896,429.5296239,389.1158247,389.1166267,1.522595865,1.54438856,1.67921022,1.679913508,50,50,50,50,0.015,0.015,0.015,0.015,416.677221,416.5429428,388.8648657,388.8657443
 02/20  08:20:00,16.3,0.011295026,385.743183,0.0909091,21.11,21.11,21.11,21.11,0.010890925,0.010998356,0.01101483,0.011013376,447.3976582,447.2325598,390.2504398,390.2511293,1.502456005,1.519963382,1.650044378,1.650736402,50,50,50,50,0.015,0.015,0.015,0.015,429.6750896,429.5296239,389.1158247,389.1166267
 02/20  08:30:00,16.4,0.011230301,387.7432991,0.363636,21.11,21.11,21.11,21.11,0.010914755,0.01100237,0.011002104,0.011001302,465.4580025,465.2759896,395.4044666,395.4048747,1.482609844,1.49566997,1.608037838,1.608685134,50,50,50,50,0.015,0.015,0.015,0.015,447.3976582,447.2325598,390.2504398,390.2511293
 02/20  08:40:00,16.5,0.011164235,386.7434152,0.363636,21.11,21.11,21.11,21.11,0.010927267,0.010998366,0.010991619,0.01099128,482.1468655,481.9563218,402.3577436,402.3577594,1.463354558,1.472814101,1.585318537,1.58588223,50,50,50,50,0.015,0.015,0.015,0.015,465.4580025,465.2759896,395.4044666,395.4048747
 02/20  08:50:00,16.6,0.011096816,385.7435313,0.454545,21.11,21.11,21.11,21.11,0.010930364,0.010987408,0.010981404,0.010981372,497.2717113,497.0817741,410.5076907,410.507318,1.444500052,1.450081347,1.556250869,1.55668731,50,50,50,50,0.015,0.015,0.015,0.015,482.1468655,481.9563218,402.3577436,402.3577594
 02/20  09:00:00,16.7,0.011028033,388.7436473,0.454545,21.11,21.11,21.11,21.11,0.010926792,0.010971572,0.010968597,0.010968729,511.2392739,511.0574939,418.8199207,418.8192794,1.425911188,1.427568416,1.533475009,1.533736684,50,50,50,50,0.015,0.015,0.015,0.015,497.2717113,497.0817741,410.5076907,410.507318
 02/20  09:10:00,16.96666667,0.011096923,387.7437633,0.363636,21.11,21.11,21.11,21.11,0.011046012,0.011081242,0.011077275,0.011077447,527.5806489,527.4100967,426.4559594,426.4552241,1.0857814,1.083228755,1.194576867,1.19461329,50,50,50,50,0.015,0.015,0.015,0.015,511.2392739,511.0574939,418.8199207,418.8192794
 02/20  09:20:00,17.23333333,0.011164509,391.7438793,0.545455,21.11,21.11,21.11,21.11,0.011224133,0.011251047,0.011247994,0.011248087,545.2202357,545.0660414,436.0725523,436.0719723,1.0712383,1.064636365,1.163156848,1.162915158,50,50,50,50,0.015,0.015,0.015,0.015,527.5806489,527.4100967,426.4559594,426.4552241
 02/20  09:30:00,17.5,0.011230733,384.7439953,0.545455,21.11,21.11,21.11,21.11,0.011397653,0.011416507,0.011414964,0.011414864,562.6737588,562.5421752,446.5726184,446.5725428,1.056002955,1.045681766,1.144088267,1.143514367,50,50,50,50,0.015,0.015,0.015,0.015,545.2202357,545.0660414,436.0725523,436.0719723
 02/20  09:40:00,17.76666667,0.011295534,392.7441113,0.636364,21.11,21.11,21.11,21.11,0.01154126,0.011552069,0.011554018,0.011553618,579.6092505,579.5060224,458.4515534,458.4524783,1.041259558,1.027511392,1.119341129,1.118380512,50,50,50,50,0.015,0.015,0.015,0.015,562.6737588,562.5421752,446.5726184,446.5725428
 02/20  09:50:00,18.03333333,0.011358851,384.7442272,0.545455,21.11,21.11,21.11,21.11,0.011653889,0.011656763,0.011659102,0.011658296,595.7239179,595.6533252,469.3009909,469.3033686,1.027082327,1.010196873,1.107662621,1.106261186,50,50,50,50,0.015,0.015,0.015,0.015,579.6092505,579.5060224,458.4515534,458.4524783
 02/20  10:00:00,18.3,0.011420624,388.7443432,0.454545,21.11,21.11,21.11,21.11,0.01174222,0.011737447,0.011734182,0.01173287,611.1909292,611.1558234,477.9465096,477.9505652,1.013530938,0.993978258,1.096587115,1.094691934,50,50,50,50,0.015,0.015,0.015,0.015,595.7239179,595.6533252,469.3009909,469.3033686
 02/20  10:10:00,18.48333333,0.011419903,387.7444591,0.545455,21.11,21.11,21.11,21.11,0.011812825,0.011800816,0.011791801,0.01178988,626.0560221,626.0581475,486.5205387,486.526587,1.00261622,0.980708205,1.075021122,1.072581197,50,50,50,50,0.015,0.015,0.015,0.015,611.1909292,611.1558234,477.9465096,477.9505652
 02/20  10:20:00,18.66666667,0.011417419,387.744575,0.454545,21.11,21.11,21.11,21.11,0.011870284,0.011851599,0.011834212,0.011831578,640.3528186,640.3926324,493.9892525,493.9975096,0.992712433,0.969214929,1.066900289,1.063866965,50,50,50,50,0.015,0.015,0.015,0.015,626.0560221,626.0581475,486.5205387,486.526587
 02/20  10:30:00,18.85,0.011413137,390.7446909,0.272727,21.11,21.11,21.11,21.11,0.011917381,0.011892423,0.011858899,0.011855452,654.1751833,654.253326,498.2538965,498.2639375,0.982714867,0.956824288,1.064887447,1.061215767,50,50,50,50,0.015,0.015,0.015,0.015,640.3528186,640.3926324,493.9892525,493.9975096
 02/20  10:40:00,19.03333333,0.011407021,384.7448068,0.363636,21.11,21.11,21.11,21.11,0.011956115,0.011925428,0.011875367,0.011870999,667.3759869,667.491696,501.8610102,501.8725225,0.973564435,0.946791848,1.04499727,1.040645865,50,50,50,50,0.015,0.015,0.015,0.015,654.1751833,654.253326,498.2538965,498.2639375
 02/20  10:50:00,19.21666667,0.011399034,383.7449226,0.545455,21.11,21.11,21.11,21.11,0.011988051,0.011952288,0.011893574,0.011888175,679.9826561,680.1340651,508.0070824,508.0209306,0.964836585,0.937477478,1.01912351,1.014056457,50,50,50,50,0.015,0.015,0.015,0.015,667.3759869,667.491696,501.8610102,501.8725225
 02/20  11:00:00,19.4,0.01138914,392.7450385,0.545455,21.11,21.11,21.11,21.11,0.012014459,0.011974306,0.01191136,0.011904826,692.278014,692.4630862,515.8090521,515.8266649,0.956392296,0.928760631,1.006241389,1.000428944,50,50,50,50,0.015,0.015,0.015,0.015,679.9826561,680.1340651,508.0070824,508.0209306
 02/20  11:10:00,19.68333333,0.011400921,384.7451543,0.545455,21.11,21.11,21.11,21.11,0.012035449,0.011991803,0.011925086,0.011917322,704.032407,704.247747,523.7962505,523.8187091,0.95137691,0.924863568,0.996984503,0.990403741,50,50,50,50,0.015,0.015,0.015,0.015,692.278014,692.4630862,515.8090521,515.8266649
 02/20  11:20:00,19.96666667,0.011409011,390.7452701,0.272727,21.11,21.11,21.11,21.11,0.012051296,0.01200499,0.011923799,0.011914723,715.3980267,715.6402264,527.8353598,527.8614687,0.946160143,0.920259534,1.006762716,0.999398698,50,50,50,50,0.015,0.015,0.015,0.015,704.032407,704.247747,523.7962505,523.8187091
 02/20  11:30:00,20.25,0.011413292,392.7453859,0.363636,21.11,21.11,21.11,21.11,0.012062739,0.012014628,0.011916057,0.011905579,726.4184184,726.6838127,530.7534872,530.7819136,0.941774976,0.917391595,0.992552029,0.984396986,50,50,50,50,0.015,0.015,0.015,0.015,715.3980267,715.6402264,527.8353598,527.8614687
 02/20  11:40:00,20.53333333,0.011413643,390.7455017,0.454545,21.11,21.11,21.11,21.11,0.01207018,0.012020706,0.011908888,0.011896916,737.0112001,737.2972633,534.8138726,534.8448132,0.935548522,0.9108652,0.976829702,0.967885103,50,50,50,50,0.015,0.015,0.015,0.015,726.4184184,726.6838127,530.7534872,530.7819136
 02/20  11:50:00,20.81666667,0.011409941,388.7456175,0.454545,21.11,21.11,21.11,21.11,0.012073945,0.01202327,0.011901694,0.011888149,747.1311423,747.4359951,539.5905692,539.6249756,0.928719243,0.903776154,0.967401408,0.957675627,50,50,50,50,0.015,0.015,0.015,0.015,737.0112001,737.2972633,534.8138726,534.8448132
 02/20  12:00:00,21.1,0.01140206,393.7457332,0.181818,21.11,21.11,21.11,21.11,0.01207442,0.012022578,0.011883458,0.011868283,756.9366796,757.2589375,540.8583907,540.894555,0.921675097,0.896419302,0.977195373,0.966705654,50,50,50,50,0.015,0.015,0.015,0.015,747.1311423,747.4359951,539.5905692,539.6249756
 02/20  12:10:00,21.38333333,0.011418758,388.7458489,0.181818,21.11,21.11,21.11,21.11,0.012055199,0.012002241,0.011858397,0.011841536,759.8295042,760.1569792,539.8241515,539.8592731,0.947636964,0.921892913,0.968521058,0.957289654,50,50,50,50,0.015,0.015,0.015,0.015,756.9366796,757.2589375,540.8583907,540.894555
 02/20  12:20:00,21.66666667,0.011431969,384.7459646,0.272727,21.11,21.11,21.11,21.11,0.012025346,0.011971291,0.011834666,0.011816054,758.5918291,758.9105872,539.2136876,539.2467348,0.941897732,0.916012225,0.954301937,0.942357111,50,50,50,50,0.015,0.015,0.015,0.015,759.8295042,760.1569792,539.8241515,539.8592731
 02/20  12:30:00,21.95,0.011441579,386.7460803,0,21.11,21.11,21.11,21.11,0.011993645,0.011938388,0.011803502,0.011783108,756.1736885,756.4757377,535.5518784,535.5802368,0.93567363,0.909179895,0.965160829,0.952536961,50,50,50,50,0.015,0.015,0.015,0.015,758.5918291,758.9105872,539.2136876,539.2467348
 02/20  12:40:00,22.23333333,0.011447472,388.746196,0.0909091,21.11,21.11,21.11,21.11,0.011963785,0.011907159,0.011771677,0.011749461,753.8581559,754.1416227,531.4174939,531.4393557,0.929215704,0.902106055,0.950838259,0.937570283,50,50,50,50,0.015,0.015,0.015,0.015,756.1736885,756.4757377,535.5518784,535.5802368
 02/20  12:50:00,22.51666667,0.011449532,392.7463117,0.363636,21.11,21.11,21.11,21.11,0.011936253,0.011878086,0.011750834,0.01172674,751.9454879,752.2116722,531.4478534,531.4663511,0.922689158,0.894933845,0.923772033,0.909898834,50,50,50,50,0.015,0.015,0.015,0.015,753.8581559,754.1416227,531.4174939,531.4393557
 02/20  13:00:00,22.8,0.011447637,389.7464273,0.363636,21.11,21.11,21.11,21.11,0.011910495,0.011850625,0.011736257,0.011710266,750.2278998,750.4785665,533.9204173,533.940078,0.91615287,0.88771441,0.915614212,0.901178102,50,50,50,50,0.015,0.015,0.015,0.015,751.9454879,752.2116722,531.4478534,531.4663511
 02/20  13:10:00,22.98333333,0.011462606,391.746543,0.363636,21.11,21.11,21.11,21.11,0.011901535,0.011839768,0.01172184,0.011693966,755.1225405,755.3713391,537.1145145,537.1382367,0.878041967,0.849143104,0.908821579,0.893865027,50,50,50,50,0.015,0.015,0.015,0.015,750.2278998,750.4785665,533.9204173,533.940078
 02/20  13:20:00,23.16666667,0.011476196,388.7466586,0.636364,21.11,21.11,21.11,21.11,0.011900291,0.011836568,0.011714156,0.011684404,763.675924,763.937858,543.9476065,543.9800435,0.872535179,0.843175437,0.88311137,0.86767515,50,50,50,50,0.015,0.015,0.015,0.015,755.1225405,755.3713391,537.1145145,537.1382367
 02/20  13:30:00,23.35,0.011488378,388.7467742,0.727273,21.11,21.11,21.11,21.11,0.011898337,0.011832678,0.01171124,0.011679634,773.071672,773.3549482,553.894864,553.9415239,0.867151712,0.837281348,0.869948987,0.854075818,50,50,50,50,0.015,0.015,0.015,0.015,763.675924,763.937858,543.9476065,543.9800435
 02/20  13:40:00,23.53333333,0.011499122,391.7468897,0.545455,21.11,21.11,21.11,21.11,0.011892444,0.011825053,0.011701236,0.011667854,782.2038137,782.509584,562.3834974,562.4452169,0.862412867,0.83285506,0.876510952,0.860243055,50,50,50,50,0.015,0.015,0.015,0.015,773.071672,773.3549482,553.894864,553.9415239
 02/20  13:50:00,23.71666667,0.011508397,393.7470053,0.363636,21.11,21.11,21.11,21.11,0.011882492,0.011813687,0.011678222,0.01164316,790.878583,791.2044967,566.8373352,566.9091485,0.857940211,0.828888341,0.883564783,0.866941957,50,50,50,50,0.015,0.015,0.015,0.015,782.2038137,782.509584,562.3834974,562.4452169
 02/20  14:00:00,23.9,0.011516172,392.7471209,0.454545,21.11,21.11,21.11,21.11,0.011869299,0.011799435,0.011651164,0.011614473,799.1088942,799.451749,570.3056215,570.383268,0.853627335,0.825242306,0.871983712,0.855043014,50,50,50,50,0.015,0.015,0.015,0.015,790.878583,791.2044967,566.8373352,566.9091485
 02/20  14:10:00,23.98333333,0.011513615,393.7472364,0.545455,21.11,21.11,21.11,21.11,0.011857012,0.011786433,0.011630024,0.011591733,806.989362,807.3463118,575.0727833,575.1560129,0.850324046,0.822610499,0.861508875,0.844287018,50,50,50,50,0.015,0.015,0.015,0.015,799.1088942,799.451749,570.3056215,570.383268
 02/20  14:20:00,24.06666667,0.011510679,385.7473519,0.636364,21.11,21.11,21.11,21.11,0.01184784,0.011776887,0.011618659,0.011578806,814.3741541,814.7424723,581.7323547,581.8238884,0.847082816,0.820217947,0.851204838,0.833738071,50,50,50,50,0.015,0.015,0.015,0.015,806.989362,807.3463118,575.0727833,575.1560129
 02/20  14:30:00,24.15,0.011507361,383.7474674,0.545455,21.11,21.11,21.11,21.11,0.011842121,0.011771153,0.011610722,0.011569398,821.3108152,821.6878965,587.8264895,587.927232,0.843908828,0.818035427,0.85378369,0.836108219,50,50,50,50,0.015,0.015,0.015,0.015,814.3741541,814.7424723,581.7323547,581.8238884
 02/20  14:40:00,24.23333333,0.011503656,383.7475829,0.454545,21.11,21.11,21.11,21.11,0.011839338,0.011768599,0.011601541,0.011558865,827.9077825,828.2915596,591.8742669,591.9817685,0.840498732,0.815150506,0.856307519,0.838457176,50,50,50,50,0.015,0.015,0.015,0.015,821.3108152,821.6878965,587.8264895,587.927232
 02/20  14:50:00,24.31666667,0.011499563,387.7476984,0.545455,21.11,21.11,21.11,21.11,0.01183886,0.011768501,0.01159571,0.011551773,834.3203647,834.7093995,596.074293,596.1870397,0.837020723,0.812144004,0.846296654,0.828302799,50,50,50,50,0.015,0.015,0.015,0.015,827.9077825,828.2915596,591.8742669,591.9817685
 02/20  15:00:00,24.4,0.011495076,387.7478138,0.363636,21.11,21.11,21.11,21.11,0.011840194,0.01177032,0.011587187,0.011542113,840.5335424,840.9266973,598.093899,598.2087405,0.833506732,0.809117405,0.855379027,0.837274249,50,50,50,50,0.015,0.015,0.015,0.015,834.3203647,834.7093995,596.074293,596.1870397
 02/20  15:10:00,24.4,0.011430041,389.7479292,0.363636,21.11,21.11,21.11,21.11,0.011841352,0.011772015,0.011576412,0.01153031,846.5572595,846.9535995,598.8063897,598.920137,0.831419155,0.807290745,0.853245366,0.835058595,50,50,50,50,0.015,0.015,0.015,0.015,840.5335424,840.9266973,598.093899,598.2087405
 02/20  15:20:00,24.4,0.011365019,386.7480447,0.272727,21.11,21.11,21.11,21.11,0.011841306,0.011772639,0.011561849,0.011514827,852.2886622,852.6869909,597.7730826,597.8823397,0.829564957,0.806243693,0.857879923,0.839638946,50,50,50,50,0.015,0.015,0.015,0.015,846.5572595,846.9535995,598.8063897,598.920137
 02/20  15:30:00,24.4,0.011300011,385.7481601,0.272727,21.11,21.11,21.11,21.11,0.011839896,0.011772078,0.011545929,0.011498075,857.7181981,858.1171741,595.9328817,596.0353281,0.827860938,0.805326275,0.856387804,0.838117944,50,50,50,50,0.015,0.015,0.015,0.015,852.2886622,852.6869909,597.7730826,597.8823397
 02/20  15:40:00,24.4,0.011235016,383.7482754,0.363636,21.11,21.11,21.11,21.11,0.011837372,0.011770679,0.011533582,0.011484956,862.8409999,863.2391315,595.1609314,595.2572161,0.826502749,0.80523302,0.848988724,0.830713348,50,50,50,50,0.015,0.015,0.015,0.015,857.7181981,858.1171741,595.9328817,596.0353281
 02/20  15:50:00,24.4,0.011170034,386.7483908,0.545455,21.11,21.11,21.11,21.11,0.011834024,0.011768781,0.011530073,0.011480711,867.7781325,868.1740632,597.7500622,597.8451286,0.825343637,0.805422026,0.835382721,0.817123659,50,50,50,50,0.015,0.015,0.015,0.015,862.8409999,863.2391315,595.1609314,595.2572161
 02/20  16:00:00,24.4,0.011105066,392.7485062,0.363636,21.11,21.11,21.11,21.11,0.011830062,0.011766603,0.011524783,0.011474796,872.6750697,873.0677423,599.6910443,599.7869297,0.82431953,0.805854213,0.847260262,0.829040922,50,50,50,50,0.015,0.015,0.015,0.015,867.7781325,868.1740632,597.7500622,597.8451286
 02/20  16:10:00,24.4,0.011106929,384.7486215,0.363636,21.11,21.11,21.11,21.11,0.011825645,0.011764356,0.011516933,0.011466428,877.2776125,877.665781,600.4574434,600.5531076,0.822417278,0.805796729,0.845893197,0.827732433,50,50,50,50,0.015,0.015,0.015,0.015,872.6750697,873.0677423,599.6910443,599.7869297
 02/20  16:20:00,24.4,0.011108794,384.7487368,0.363636,21.11,21.11,21.11,21.11,0.011820864,0.011762069,0.011508043,0.011457107,881.6037905,881.9862193,600.6240777,600.7178604,0.820510961,0.805453367,0.844534881,0.826451401,50,50,50,50,0.015,0.015,0.015,0.015,877.2776125,877.665781,600.4574434,600.5531076
 02/20  16:30:00,24.4,0.011110659,392.7488521,0.363636,21.11,21.11,21.11,21.11,0.01181577,0.011759742,0.01149925,0.01144796,885.8984538,886.2742073,600.8151096,600.9062691,0.818628239,0.805198998,0.843346719,0.825358598,50,50,50,50,0.015,0.015,0.015,0.015,881.6037905,881.9862193,600.6240777,600.7178604
 02/20  16:40:00,24.4,0.011112524,393.7489674,0.545455,21.11,21.11,21.11,21.11,0.011810395,0.011757335,0.011497041,0.011445429,890.1409963,890.5093728,603.6547757,603.7463281,0.816711999,0.804781258,0.829510564,0.811634066,50,50,50,50,0.015,0.015,0.015,0.015,885.8984538,886.2742073,600.8151096,600.9062691
 02/20  16:50:00,24.4,0.01111439,391.7490827,0.272727,21.11,21.11,21.11,21.11,0.01180477,0.011754834,0.011489335,0.011437516,894.2097624,894.5700926,604.156113,604.2472021,0.814827868,0.804391777,0.847431681,0.829686666,50,50,50,50,0.015,0.015,0.015,0.015,890.1409963,890.5093728,603.6547757,603.7463281
 02/20  17:00:00,24.4,0.011116257,391.7491979,0.0909091,21.11,21.11,21.11,21.11,0.011798939,0.011752261,0.011471545,0.011419652,898.0869805,898.4385991,600.3185551,600.4031641,0.813007469,0.804096166,0.859433975,0.841835307,50,50,50,50,0.015,0.015,0.015,0.015,894.2097624,894.5700926,604.156113,604.2472021
 02/20  17:10:00,24.4,0.011116257,385.7493132,0.181818,21.11,21.11,21.11,21.11,0.011768627,0.011725433,0.011452212,0.011400302,892.2436881,892.5813264,595.5320335,595.6058787,0.858569432,0.851079159,0.85243117,0.834990689,50,50,50,50,0.015,0.015,0.015,0.015,898.0869805,898.4385991,600.3185551,600.4031641
 02/20  17:20:00,24.4,0.011116257,388.7494284,0.272727,21.11,21.11,21.11,21.11,0.011725278,0.011685699,0.01143724,0.011385325,880.9366046,881.2559288,592.3494812,592.4131617,0.857124445,0.851121648,0.845491267,0.828222031,50,50,50,50,0.015,0.015,0.015,0.015,892.2436881,892.5813264,595.5320335,595.6058787
 02/20  17:30:00,24.4,0.011116257,392.7495436,0.272727,21.11,21.11,21.11,21.11,0.011680703,0.011644864,0.011425357,0.011373464,868.4049988,868.7056633,590.4314099,590.4876763,0.855732494,0.851512102,0.845119933,0.828034503,50,50,50,50,0.015,0.015,0.015,0.015,880.9366046,881.2559288,592.3494812,592.4131617
 02/20  17:40:00,24.4,0.011116257,385.7496588,0,21.11,21.11,21.11,21.11,0.011639964,0.011607893,0.011405582,0.011353813,856.1941449,856.4781588,585.1023615,585.1491592,0.854157783,0.851233887,0.863690443,0.84680114,50,50,50,50,0.015,0.015,0.015,0.015,868.4049988,868.7056633,590.4314099,590.4876763
 02/20  17:50:00,24.4,0.011116257,384.7497739,0,21.11,21.11,21.11,21.11,0.011603741,0.011575404,0.011381401,0.011329823,844.6315449,844.9015152,577.6621297,577.6957625,0.852556516,0.850869356,0.86351365,0.846827558,50,50,50,50,0.015,0.015,0.015,0.015,856.1941449,856.4781588,585.1023615,585.1491592
 02/20  18:00:00,24.4,0.011116257,385.7498891,0,21.11,21.11,21.11,21.11,0.011571225,0.011546573,0.011357067,0.011305712,833.6819355,833.9402567,569.7500032,569.7685294,0.850943786,0.850487754,0.863413699,0.846938777,50,50,50,50,0.015,0.015,0.015,0.015,844.6315449,844.9015152,577.6621297,577.6957625
 02/20  18:10:00,24.21666667,0.011056943,387.7500042,0,21.11,21.11,21.11,21.11,0.011535206,0.011514217,0.011335212,0.011284099,820.3891675,820.6379776,562.1430863,562.1467558,0.864284677,0.865023325,0.863562122,0.847305329,50,50,50,50,0.015,0.015,0.015,0.015,833.6819355,833.9402567,569.7500032,569.7685294
 02/20  18:20:00,24.03333333,0.010997414,386.7501194,0,21.11,21.11,21.11,21.11,0.011498973,0.011481615,0.011316483,0.011265636,805.9018724,806.1433254,554.9457857,554.935944,0.863127889,0.865021156,0.86377919,0.847746457,50,50,50,50,0.015,0.015,0.015,0.015,820.3891675,820.6379776,562.1430863,562.1467558
 02/20  18:30:00,23.85,0.010937679,388.7502345,0,21.11,21.11,21.11,21.11,0.011465675,0.011451906,0.011300582,0.011250031,791.4850619,791.7212166,548.1493627,548.1275757,0.861993364,0.865007808,0.864060704,0.848256875,50,50,50,50,0.015,0.015,0.015,0.015,805.9018724,806.1433254,554.9457857,554.935944
 02/20  18:40:00,23.66666667,0.010877751,389.7503496,0,21.11,21.11,21.11,21.11,0.011436373,0.011426148,0.011287017,0.011236797,777.6630209,777.8956571,541.6988743,541.6665535,0.860895513,0.865001445,0.864404273,0.848833118,50,50,50,50,0.015,0.015,0.015,0.015,791.4850619,791.7212166,548.1493627,548.1275757
 02/20  18:50:00,23.48333333,0.010817639,393.7504646,0,21.11,21.11,21.11,21.11,0.01141085,0.011404123,0.011275375,0.011225524,764.5872928,764.817846,535.6253004,535.583714,0.859841616,0.865011781,0.864808221,0.849472525,50,50,50,50,0.015,0.015,0.015,0.015,777.6630209,777.8956571,541.6988743,541.6665535
 02/20  19:00:00,23.3,0.010757354,391.7505797,0,21.11,21.11,21.11,21.11,0.011388506,0.011385232,0.011265356,0.011215911,752.1026391,752.3323006,529.8081403,529.7583503,0.858836852,0.865045859,0.865271009,0.850172681,50,50,50,50,0.015,0.015,0.015,0.015,764.5872928,764.817846,535.6253004,535.583714
 02/20  19:10:00,23.11666667,0.010815343,391.7506947,0,19.35320764,20.69319736,20.84487912,20.93390824,0.010977463,0.01097277,0.010852188,0.010804864,738.5230254,738.6920351,524.1043901,524.0566856,0,0,0,0,19.85260611,20.81914921,20.92547699,20.9876208,0.011102345,0.011098165,0.010977717,0.010929754,742.7727494,742.9648457,525.8977469,525.8496287
 02/20  19:20:00,22.93333333,0.010870505,389.7508097,0,18.0902434,20.32307112,20.60448219,20.77225178,0.01060753,0.010600565,0.010479864,0.010434374,725.3339179,725.3984225,518.4438707,518.3958202,0,0,0,0,18.37256963,20.41115672,20.66205025,20.81109798,0.010695918,0.010689553,0.010568895,0.010522972,728.4778476,728.5695442,519.7937241,519.7458379
 02/20  19:30:00,22.75,0.010922889,392.7509247,0,17.147943,19.98552169,20.38067503,20.62000596,0.010266682,0.010256921,0.01013594,0.010092057,713.403932,713.3461566,513.3913429,513.3418831,0,0,0,0,17.48813975,20.11141628,20.46455712,20.67722398,0.010394246,0.010385574,0.010264706,0.010220227,717.8717587,717.8614689,515.2857856,515.2369409
