Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/20  19:40:00,22.56666667,0.010972541,392.7510397,0,16.38378408,19.67287537,20.16922934,20.47458237,0.009947673,0.009934869,0.009813532,0.009771089,702.2423571,702.0531157,508.6464851,508.5947353,0,0,0,0,16.71851193,19.81601564,20.2664282,20.54158393,0.010094167,0.010082785,0.009961619,0.00991852,707.3674656,707.2395959,510.8256061,510.77498
 02/20  19:50:00,22.38333333,0.011019508,385.7511547,0,15.86234065,19.38814139,19.97288794,20.33810677,0.009664112,0.009638384,0.009516643,0.00947547,691.7094146,691.3736477,503.9803291,503.9253634,0.078971883,0,0,0,27.53976255,19.55557113,20.08865693,20.41870252,0.011608037,0.009813126,0.009691628,0.009649709,697.8996178,697.6560365,506.7184432,506.6654136
 02/20  20:00:00,22.2,0.011063838,387.7512697,0,15.62032405,19.1403499,19.79818732,20.21521402,0.009439609,0.009377271,0.009255109,0.009215003,682.6061176,682.0916032,499.9794484,499.9210275,0.185776795,0,0,0,32.93117033,19.33846637,19.93788873,20.31350336,0.012332056,0.009586174,0.009464348,0.009423388,689.8810048,689.5231181,503.1848152,503.1291546
 02/20  20:10:00,21.73333333,0.011162319,389.7513846,0,15.56024642,18.54366235,19.36884174,19.90973603,0.008989998,0.008739611,0.008616331,0.00857876,660.6603491,659.5034767,490.2922473,490.2243916,0.271244894,0,0,0,50,18.91409855,19.63655705,20.10067321,0.015,0.009136624,0.009014052,0.008974912,674.3149215,673.5553167,496.3125581,496.250712
 02/20  20:20:00,21.26666667,0.01124525,384.7514995,0,15.56000047,18.36319451,19.23340393,19.81119506,0.008863609,0.008544441,0.008420759,0.00838391,653.602429,652.4245766,487.1588606,487.0869845,0.288546334,0,0,0,50,18.4840411,19.32384103,19.87691049,0.015,0.008675322,0.008551905,0.008514568,658.2854767,657.1511621,489.2395702,489.1702964
 02/20  20:30:00,20.8,0.011313322,384.7516144,0,15.56,18.07469783,19.01039931,19.6463836,0.008666381,0.008228169,0.0081038,0.008068079,642.1588879,640.9524419,482.0766743,481.9976215,0.29352454,0,0,0,50,18.18112257,19.09753046,19.71258977,0.015,0.008346968,0.008222892,0.008186785,646.6112062,645.3237204,484.0501187,483.9744561
 02/20  20:40:00,20.33333333,0.01136721,388.7517293,0,15.56,17.8825763,18.86219385,19.53705244,0.008536218,0.008018367,0.007893562,0.007858603,634.9139845,633.6036231,478.9673216,478.8842289,0.304471465,0,0,0,50,18.03916699,18.9833042,19.62653504,0.015,0.008189776,0.00806533,0.008029751,640.8571408,639.6321419,481.5324784,481.4527706
 02/20  20:50:00,19.86666667,0.011407566,383.7518442,0,15.56,17.40959215,18.48819391,19.25735868,0.008218856,0.007494058,0.007368144,0.007335049,616.5587483,614.8662585,470.8191657,470.7245314,0.310556623,0,0,0,50,17.70231772,18.72062485,19.43157354,0.015,0.007819323,0.007694097,0.007659848,627.9628339,626.50968,475.8939073,475.8065245
 02/20  21:00:00,19.4,0.011435029,383.7519591,0,15.56,16.98114304,18.13973815,18.99071547,0.007944707,0.007016282,0.006889371,0.006857941,599.652926,597.5978354,463.1944677,463.0883095,0.31625517,0,0,0,50,17.24640012,18.35570604,19.15637356,0.015,0.007311722,0.007185425,0.007152966,610.1172507,608.2786028,467.9123233,467.8133144
 02/20  21:10:00,19.4,0.011436949,390.7520739,0,15.56,16.59492421,17.81620244,18.73752437,0.007712152,0.006584587,0.006456823,0.006426892,584.5983048,582.2907552,456.5934441,456.4776747,0.323859493,0,0,0,50,16.8334758,18.01708043,18.89506628,0.015,0.006851926,0.006724685,0.006693825,593.8961272,591.7372061,460.6490641,460.5391381
 02/20  21:20:00,19.4,0.01143887,390.7521887,0,15.56,16.24876391,17.51199101,18.49456278,0.007514241,0.006190598,0.006062134,0.006033589,571.113014,568.641579,450.8796096,450.7562862,0.331255695,0,0,0,50,16.46287397,17.70094638,18.64578402,0.015,0.006434646,0.006306609,0.006277204,579.4677475,577.0917874,454.415145,454.296461
 02/20  21:30:00,19.4,0.011440791,383.7523035,0,15.56,15.93467891,17.22507182,18.2609478,0.007346663,0.005830575,0.005701574,0.005674327,558.4797021,555.902307,445.3794141,445.2487437,0.338432942,0,0,0,50,16.12907532,17.40331145,18.40636143,0.015,0.00605358,0.005924905,0.005896851,566.3404153,563.8240802,448.8179524,448.6918985
 02/20  21:40:00,19.4,0.011442713,390.7524183,0,15.56,15.64823326,16.95656471,18.03604785,0.007205798,0.005501547,0.005372161,0.005346146,547.0482219,544.3838454,440.4660029,440.3297533,0.345356322,0,0,0,50,15.85997108,17.15551176,18.20373553,0.015,0.005744589,0.005615473,0.005588541,555.3915876,552.7980327,444.0025331,443.8699765
 02/20  21:50:00,19.4,0.011444636,387.7525331,0,15.56,15.56044429,16.70616894,17.81938056,0.007088359,0.005447166,0.005071129,0.005046294,536.6439733,534.1124273,435.9637022,435.8231605,0.352143594,0.393761461,0,0,50,50,16.95656471,18.03604785,0.015,0.015,0.005372161,0.005346146,547.0482219,544.3838454,440.4660029,440.3297533
 02/20  22:00:00,19.4,0.011446559,383.7526479,0,15.56,15.56000189,16.47232685,17.61041831,0.006991425,0.005516736,0.004795961,0.004772267,526.9417845,524.6187376,431.6347338,431.4904332,0.35879547,0.333091204,0,0,50,50,16.70616894,17.81938056,0.015,0.015,0.005071129,0.005046294,536.6439733,534.1124273,435.9637022,435.8231605
 02/20  22:10:00,19.4,0.011446559,392.7527626,0,15.56,15.56,16.30495024,17.4790351,0.006956436,0.005612705,0.004615934,0.004593033,518.8529823,516.6908752,429.3788821,429.2351562,0.781897566,0.736537409,0,0,50,50,16.44169451,17.58834639,0.015,0.015,0.004764105,0.004740553,525.3043599,523.0146126,431.2926173,431.1486854
 02/20  22:20:00,19.4,0.011446559,387.7528773,0,15.56,15.56,15.8721435,17.12312053,0.006854842,0.005810125,0.004163005,0.004142161,499.883152,498.0650457,422.9328315,422.7882681,0.790695065,0.764366589,0,0,50,50,16.14189756,17.34512469,0.015,0.015,0.00444262,0.004420495,511.6319295,509.6028053,426.9485378,426.8044743
 02/20  22:30:00,19.4,0.011446559,391.752992,0,15.56,15.56,15.56018185,16.78241226,0.006781811,0.005971231,0.004016711,0.003757337,483.73906,482.1992484,417.4767568,417.2846319,0.799384838,0.775130327,0.679734626,0,50,50,32.93607175,16.9938458,0.015,0.015,0.009581502,0.003993273,493.6178384,491.9071411,420.7714828,420.6273662
 02/20  22:40:00,19.4,0.011446559,390.7531067,0,15.56,15.56,15.56000019,16.46271476,0.006732576,0.006098302,0.004577607,0.003438292,470.507613,469.1993642,413.3449301,412.9636675,0.807887664,0.785570586,0.629896286,0,50,50,50,16.66135714,0.015,0.015,0.015,0.003634237,478.6486622,477.1977946,415.8868964,415.6194314
 02/20  22:50:00,19.4,0.011446559,389.7532214,0,15.56,15.56,15.56,16.1590767,0.006700461,0.006201569,0.005018788,0.003170039,459.2115888,458.0995564,409.7541531,409.2304921,0.81628941,0.795756155,0.768673637,0,50,50,50,16.3479612,0.015,0.015,0.015,0.003334887,466.1703047,464.9374242,411.9725897,411.5331251
 02/20  23:00:00,19.4,0.011446559,384.7533361,0,15.56,15.56,15.56,15.8684863,0.006681258,0.00628653,0.005363034,0.002943835,449.2352029,448.287078,406.246767,405.5939642,0.824579419,0.805815694,0.781484033,0,50,50,50,16.08494577,0.015,0.015,0.015,0.003108596,456.5901813,455.5236285,408.9080569,408.3584016
 02/20  23:10:00,19.4,0.01151659,387.7534507,0,15.56,15.56,15.56,15.58887742,0.006670454,0.006356369,0.005632544,0.002750282,440.2733408,439.4584975,403.2969966,402.5102528,0.83933186,0.822244432,0.797444249,0,50,50,50,15.8684863,0.015,0.015,0.015,0.002943835,449.2352029,448.287078,406.246767,405.5939642
 02/20  23:20:00,19.4,0.011586613,387.7535654,0,15.56,15.56,15.56,15.56020081,0.006665945,0.006414602,0.005845176,0.003492237,432.4300141,431.7264531,400.8949159,400.1882644,0.851094354,0.835551523,0.812875591,1.268235287,50,50,50,50,0.015,0.015,0.015,0.015,440.2733408,439.4584975,403.2969966,402.5102528
 02/20  23:30:00,19.4,0.011656629,385.75368,0,15.56,15.56,15.56,15.56000069,0.006666452,0.006464129,0.006014399,0.004213455,425.5434136,424.9354134,398.7421234,398.1394126,0.862777173,0.848722042,0.828019696,0.627642651,50,50,50,50,0.015,0.015,0.015,0.015,432.4300141,431.7264531,400.8949159,400.1882644
 02/20  23:40:00,19.4,0.011726636,386.7537946,0,15.56,15.56,15.56,15.56,0.006670938,0.006507091,0.006150312,0.004777845,419.6820477,419.1572589,396.9107659,396.3997204,0.874386879,0.86176298,0.842958835,0.784411931,50,50,50,50,0.015,0.015,0.015,0.015,425.5434136,424.9354134,398.7421234,398.1394126
 02/20  23:50:00,19.4,0.011796637,383.7539091,0,15.56,15.56,15.56,15.56,0.006678505,0.006545039,0.006262963,0.005205165,414.4793271,414.0270669,395.1183473,394.682705,0.88592771,0.874683227,0.862285915,0.825668101,50,50,50,50,0.015,0.015,0.015,0.015,419.6820477,419.1572589,396.9107659,396.3997204
 02/20  24:00:00,19.4,0.011866629,389.7540237,0,15.56,15.56,15.56,15.56,0.006688408,0.006579112,0.006358193,0.005529762,410.4349405,410.0459299,393.9636164,393.5900725,0.897394077,0.887480146,0.879512983,0.841245713,50,50,50,50,0.015,0.015,0.015,0.015,414.4793271,414.0270669,395.1183473,394.682705
 02/21  00:10:00,19.4,0.011868623,388.7541382,0,15.56,15.56,15.56,15.56,0.006701242,0.006611289,0.00644087,0.005781502,407.1830879,406.8491211,393.1663834,392.8455332,0.905198557,0.896479337,0.892877379,0.852829154,50,50,50,50,0.015,0.015,0.015,0.015,410.4349405,410.0459299,393.9636164,393.5900725
 02/21  00:20:00,19.4,0.011870618,392.7542528,0,15.56,15.56,15.56,15.56,0.006716984,0.006642641,0.00651423,0.005980868,404.8037614,404.5176006,392.8751927,392.6002523,0.912926745,0.905367995,0.906009142,0.864240636,50,50,50,50,0.015,0.015,0.015,0.015,407.1830879,406.8491211,393.1663834,392.8455332
 02/21  00:30:00,19.4,0.011872613,385.7543673,0,15.56,15.56,15.56,15.56,0.006735065,0.006673464,0.006580347,0.006143935,402.3844179,402.1394519,392.2327518,391.997145,0.920589155,0.914156025,0.918919663,0.88064376,50,50,50,50,0.015,0.015,0.015,0.015,404.8037614,404.5176006,392.8751927,392.6002523
 02/21  00:40:00,19.4,0.011874609,385.7544818,0,15.56,15.56,15.56,15.56,0.00675479,0.006703738,0.006640647,0.0062796,400.0137684,399.8041166,391.3741623,391.1714138,0.9281816,0.922840226,0.931616957,0.8943606,50,50,50,50,0.015,0.015,0.015,0.015,402.3844179,402.1394519,392.2327518,391.997145
 02/21  00:50:00,19.4,0.011876605,386.7545963,0,15.56,15.56,15.56,15.56,0.006775586,0.006733397,0.006696203,0.006393666,397.9641639,397.7848172,390.6112366,390.4361494,0.935723613,0.931438873,0.944108853,0.907832537,50,50,50,50,0.015,0.015,0.015,0.015,400.0137684,399.8041166,391.3741623,391.1714138
 02/21  01:00:00,19.4,0.011878603,393.7547107,0,15.56,15.56,15.56,15.56,0.006797042,0.006762414,0.006747856,0.006490616,396.8550354,396.7018398,390.5965962,390.4463228,0.943211453,0.939949402,0.956392194,0.921057336,50,50,50,50,0.015,0.015,0.015,0.015,397.9641639,397.7848172,390.6112366,390.4361494
 02/21  01:10:00,19.5,0.011881638,389.7548252,0,15.56,15.56,15.56,15.56,0.006822192,0.006794265,0.006799585,0.006577617,395.9634029,395.8327457,390.6356961,390.5076036,0.962842022,0.960843657,0.980638049,0.946214244,50,50,50,50,0.015,0.015,0.015,0.015,396.8550354,396.7018398,390.5965962,390.4463228
 02/21  01:20:00,19.6,0.01188418,384.7549396,0,15.56,15.56,15.56,15.56,0.006852168,0.006830337,0.006853179,0.006658927,394.6934814,394.582157,390.1578942,390.04816,0.982489996,0.981698925,1.004738374,0.971191477,50,50,50,50,0.015,0.015,0.015,0.015,395.9634029,395.8327457,390.6356961,390.5076036
 02/21  01:30:00,19.7,0.011886226,388.755054,0,15.56,15.56,15.56,15.56,0.006886326,0.006870097,0.006908481,0.006736217,393.6338745,393.5391035,389.7725158,389.6779732,1.002116973,1.002475619,1.028678472,0.995977248,50,50,50,50,0.015,0.015,0.015,0.015,394.6934814,394.582157,390.1578942,390.04816
 02/21  01:40:00,19.8,0.011887768,385.7551684,0,15.56,15.56,15.56,15.56,0.006923432,0.006912361,0.006964634,0.006809986,392.5823316,392.5017478,389.2949708,389.2130799,1.021711117,1.023173222,1.052464669,1.020580215,50,50,50,50,0.015,0.015,0.015,0.015,393.6338745,393.5391035,389.7725158,389.6779732
 02/21  01:50:00,19.9,0.011888803,389.7552828,0,15.56,15.56,15.56,15.56,0.006962371,0.006956044,0.007020834,0.006880448,391.9342901,391.8658192,389.135101,389.0644084,1.041267587,1.043779185,1.076101932,1.045007348,50,50,50,50,0.015,0.015,0.015,0.015,392.5823316,392.5017478,389.2949708,389.2130799
 02/21  02:00:00,20,0.011889324,385.7553972,0,15.56,15.56,15.56,15.56,0.007002346,0.007000372,0.007076547,0.006947846,391.2179919,391.1598869,388.8343031,388.7732714,1.060780526,1.064276986,1.099613063,1.069283103,50,50,50,50,0.015,0.015,0.015,0.015,391.9342901,391.8658192,389.135101,389.0644084
 02/21  02:10:00,20,0.011889324,391.7555115,0,15.56,15.56,15.56,15.56,0.007039553,0.007041628,0.007128273,0.007009165,390.9759719,390.9266357,388.9453251,388.8931519,1.067440078,1.072001928,1.110186465,1.080596314,50,50,50,50,0.015,0.015,0.015,0.015,391.2179919,391.1598869,388.8343031,388.7732714
 02/21  02:20:00,20,0.011889324,391.7556258,0,15.56,15.56,15.56,15.56,0.007072422,0.007078315,0.007174684,0.007063496,391.0223148,390.980322,389.2912124,389.2473453,1.074087774,1.079686549,1.120657062,1.091785054,50,50,50,50,0.015,0.015,0.015,0.015,390.9759719,390.9266357,388.9453251,388.8931519
 02/21  02:30:00,20,0.011889324,386.7557401,0,15.56,15.56,15.56,15.56,0.007101297,0.007110817,0.007216293,0.00711172,390.7204904,390.6848143,389.2448856,389.2078431,1.080719029,1.087331438,1.131021918,1.102847262,50,50,50,50,0.015,0.015,0.015,0.015,391.0223148,390.980322,389.2912124,389.2473453
 02/21  02:40:00,20,0.011889324,384.7558544,0,15.56,15.56,15.56,15.56,0.007127164,0.007140145,0.007254207,0.007155246,390.0405445,390.0104918,388.7842563,388.7520862,1.087331063,1.094937159,1.141281837,1.113784709,50,50,50,50,0.015,0.015,0.015,0.015,390.7204904,390.6848143,389.2448856,389.2078431
 02/21  02:50:00,20,0.011889324,391.7559687,0,15.56,15.56,15.56,15.56,0.007150917,0.007167213,0.007289405,0.007195288,389.8657236,389.8403937,388.7959752,388.7681076,1.093921857,1.102503343,1.151436146,1.124597621,50,50,50,50,0.015,0.015,0.015,0.015,390.0405445,390.0104918,388.7842563,388.7520862
 02/21  03:00:00,20,0.011889324,388.756083,0,15.56,15.56,15.56,15.56,0.007173169,0.007192647,0.007322563,0.007232697,389.781496,389.7600572,388.8698326,388.8460268,1.100490349,1.110029807,1.161484261,1.135286251,50,50,50,50,0.015,0.015,0.015,0.015,389.8657236,389.8403937,388.7959752,388.7681076
 02/21  03:10:00,20,0.011964126,388.7561972,0,15.56,15.56,15.56,15.56,0.007192064,0.007214548,0.007351927,0.007265823,389.6754188,389.6572449,388.8981534,388.8779489,1.103127854,1.113463274,1.167522598,1.141946834,50,50,50,50,0.015,0.015,0.015,0.015,389.781496,389.7600572,388.8698326,388.8460268
 02/21  03:20:00,20,0.012038947,393.7563115,0,15.56,15.56,15.56,15.56,0.007206988,0.007232292,0.007376961,0.007294215,389.9794404,389.9637948,389.3153139,389.2987104,1.105730059,1.11684814,1.173453756,1.148483902,50,50,50,50,0.015,0.015,0.015,0.015,389.6754188,389.6572449,388.8981534,388.8779489
 02/21  03:30:00,20,0.012113784,390.7564257,0,15.56,15.56,15.56,15.56,0.007218475,0.007246439,0.00739825,0.007318531,390.2265328,390.212913,389.6581221,389.644799,1.108306912,1.120192929,1.179282111,1.154902336,50,50,50,50,0.015,0.015,0.015,0.015,389.9794404,389.9637948,389.3153139,389.2987104
 02/21  03:40:00,20,0.01218864,391.7565399,0,15.56,15.56,15.56,15.56,0.007227413,0.007257907,0.007416708,0.007339749,390.4437347,390.4318246,389.9568846,389.9463089,1.110861736,1.123499822,1.185007518,1.161202599,50,50,50,50,0.015,0.015,0.015,0.015,390.2265328,390.212913,389.6581221,389.644799
 02/21  03:50:00,20,0.012263513,383.7566541,0,15.56,15.56,15.56,15.56,0.007234569,0.007267489,0.007433116,0.007358697,389.9523388,389.9424139,389.5379662,389.5287514,1.113394981,1.126768985,1.190628571,1.167383883,50,50,50,50,0.015,0.015,0.015,0.015,390.4437347,390.4318246,389.9568846,389.9463089
 02/21  04:00:00,20,0.012338404,387.7567682,0,15.56,15.56,15.56,15.56,0.007240479,0.007275737,0.007448014,0.007375957,389.4658875,389.4580122,389.1153773,389.1067063,1.115906374,1.130000308,1.196144184,1.173445667,50,50,50,50,0.015,0.015,0.015,0.015,389.9523388,389.9424139,389.5379662,389.5287514
 02/21  04:10:00,20,0.012338404,383.7568824,0,15.56,15.56,15.56,15.56,0.007249837,0.007287564,0.00746579,0.007396035,388.791893,388.786071,388.4973695,388.4887604,1.136359815,1.151723009,1.219448069,1.197284951,50,50,50,50,0.015,0.015,0.015,0.015,389.4658875,389.4580122,389.1153773,389.1067063
 02/21  04:20:00,20,0.012338404,390.7569965,0,15.56,15.56,15.56,15.56,0.007264679,0.007305067,0.007488295,0.00742084,388.6712566,388.6668502,388.4227127,388.41467,1.156897351,1.173487345,1.242707778,1.221066443,50,50,50,50,0.015,0.015,0.015,0.015,388.791893,388.786071,388.4973695,388.4887604
 02/21  04:30:00,20,0.012338404,385.7571106,0,15.56,15.56,15.56,15.56,0.007284617,0.007327801,0.007515107,0.007449955,388.4611713,388.4577896,388.2507493,388.2434943,1.177482448,1.195272084,1.265910784,1.244778463,50,50,50,50,0.015,0.015,0.015,0.015,388.6712566,388.6668502,388.4227127,388.41467
 02/21  04:40:00,20,0.012338404,392.7572247,0,15.56,15.56,15.56,15.56,0.0073084,0.007354431,0.007545026,0.007482163,388.7336385,388.730601,388.553229,388.5472554,1.198101509,1.217075056,1.289065652,1.268430057,50,50,50,50,0.015,0.015,0.015,0.015,388.4611713,388.4577896,388.2507493,388.2434943
 02/21  04:50:00,20,0.012338404,388.7573388,0,15.56,15.56,15.56,15.56,0.007334857,0.007383724,0.007576972,0.007516365,388.9141629,388.9111986,388.7583068,388.7536473,1.218751001,1.238897381,1.312193083,1.292042498,50,50,50,50,0.015,0.015,0.015,0.015,388.7336385,388.730601,388.553229,388.5472554
 02/21  05:00:00,20,0.012338404,386.7574529,0,15.56,15.56,15.56,15.56,0.007363168,0.007414822,0.007610208,0.00755181,388.7849481,388.7823698,388.6514695,388.647605,1.239430953,1.260740837,1.335295339,1.315618463,50,50,50,50,0.015,0.015,0.015,0.015,388.9141629,388.9111986,388.7583068,388.7536473
 02/21  05:10:00,20,0.012338404,384.7575669,0,15.56,15.56,15.56,15.56,0.007387655,0.007441813,0.007639585,0.007583249,388.3439823,388.3423538,388.2323607,388.228606,1.236933333,1.258708461,1.335273953,1.31605755,50,50,50,50,0.015,0.015,0.015,0.015,388.7849481,388.7823698,388.6514695,388.647605
 02/21  05:20:00,20,0.012338404,384.757681,0,15.56,15.56,15.56,15.56,0.007405973,0.007462292,0.007663074,0.007608612,387.8210053,387.8206214,387.7300063,387.7259808,1.234346801,1.256598466,1.33518764,1.316421639,50,50,50,50,0.015,0.015,0.015,0.015,388.3439823,388.3423538,388.2323607,388.228606
 02/21  05:30:00,20,0.012338404,391.757795,0,15.56,15.56,15.56,15.56,0.0074187,0.007476903,0.007681327,0.007628564,387.9442044,387.9442412,387.8680739,387.8643491,1.231723711,1.254457687,1.335065181,1.316739929,50,50,50,50,0.015,0.015,0.015,0.015,387.8210053,387.8206214,387.7300063,387.7259808
 02/21  05:40:00,20,0.012338404,386.757909,0,15.56,15.56,15.56,15.56,0.007427386,0.007487288,0.007695836,0.007644631,387.989194,387.9891914,387.923965,387.9208247,1.229082182,1.252291973,1.334901764,1.317007937,50,50,50,50,0.015,0.015,0.015,0.015,387.9442044,387.9442412,387.8680739,387.8643491
 02/21  05:50:00,20,0.012338404,392.758023,0,15.56,15.56,15.56,15.56,0.007433409,0.007494892,0.007707895,0.007658136,388.4014631,388.4008409,388.3429729,388.3407629,1.226427408,1.250101278,1.334688303,1.317216847,50,50,50,50,0.015,0.015,0.015,0.015,387.989194,387.9891914,387.923965,387.9208247
 02/21  06:00:00,20,0.012338404,392.7581369,0,15.56,15.56,15.56,15.56,0.007437694,0.007500675,0.007718342,0.007669943,388.9875825,388.9858925,388.932434,388.9313802,1.223760532,1.247885088,1.33441594,1.317358035,50,50,50,50,0.015,0.015,0.015,0.015,388.4014631,388.4008409,388.3429729,388.3407629
 02/21  06:10:00,20,0.012338404,386.7582509,0,21.64884456,22.76559552,22.84221925,22.921809,0.009179826,0.012101148,0.012514706,0.012189546,390.2848622,390.1795707,388.8501792,388.8580612,3.312621756,13.94496779,22.88531743,35.21347242,38.91729935,24.50186205,24.55436076,24.60892752,0.012637071,0.012038017,0.012297094,0.011933131,390.0373478,389.9421992,388.8669847,388.8738975
 02/21  06:20:00,20,0.012338404,383.7583648,0,21.11926605,21.14799704,21.27800765,21.46140305,0.009248471,0.011022703,0.011301337,0.011007782,391.1974533,391.1314877,388.6334153,388.6385909,1.790229689,1.122779841,0.276775651,0,50,40.92186517,31.4008083,21.98922155,0.015,0.014033716,0.012993655,0.011488298,390.6518894,390.5728625,388.7550135,388.7617843
 02/21  06:30:00,20,0.012338404,389.7584787,0,21.11028315,21.1104201,21.11125801,21.11124628,0.009380784,0.0110109,0.011346617,0.0111447,392.2430527,392.132111,388.7078808,388.7142951,1.906093446,3.391819489,4.392590468,5.312855155,50,50,50,50,0.015,0.015,0.015,0.015,391.4269513,391.3543306,388.6665002,388.6725543
 02/21  06:40:00,20,0.012338404,387.7585926,0,21.110002,21.11000024,21.11000049,21.11000048,0.009624653,0.010984215,0.011352144,0.011318816,393.9517234,393.8532204,388.7421075,388.7486178,1.551082055,0.958519774,1.041494033,1.470229915,50,50,50,50,0.015,0.015,0.015,0.015,392.8296561,392.6870486,388.7161765,388.7220725
 02/21  06:50:00,20,0.012338404,391.7587065,0,21.11000015,21.11,21.11000001,21.11,0.009895219,0.010942048,0.011266856,0.011255029,396.0469458,395.9646545,388.8823044,388.8906992,1.568673693,1.57909676,1.601121652,1.333248359,50,50,50,50,0.015,0.015,0.015,0.015,393.9517234,393.8532204,388.7421075,388.7486178
 02/21  07:00:00,20,0.012338404,383.7588204,0,21.11000001,21.11,21.11,21.11,0.010122158,0.010902016,0.011175112,0.011147104,397.8080902,397.7324405,388.7287328,388.7376422,1.544869508,1.572353619,1.690575823,1.675914537,50,50,50,50,0.015,0.015,0.015,0.015,396.0469458,395.9646545,388.8823044,388.8906992
 02/21  07:10:00,20,0.012338404,386.7589342,0,21.11,21.11,21.11,21.11,0.010288666,0.010871493,0.011104676,0.01106531,400.6776087,400.6004979,388.5371066,388.5454564,1.52042726,1.549507711,1.672966172,1.659205499,50,50,50,50,0.015,0.015,0.015,0.015,397.8080902,397.7324405,388.7287328,388.7376422
 02/21  07:20:00,20,0.012338404,387.7590481,0,21.11,21.11,21.11,21.11,0.010402919,0.010847701,0.011054285,0.011013702,404.1297221,404.0470781,388.4225532,388.4300601,1.504148064,1.534334373,1.655222103,1.641877605,50,50,50,50,0.015,0.015,0.015,0.015,400.6776087,400.6004979,388.5371066,388.5454564
 02/21  07:30:00,20,0.012338404,389.7591619,0,21.11,21.11,21.11,21.11,0.010479621,0.010827172,0.011016084,0.010979252,407.6679044,407.5787804,388.4484969,388.4553193,1.488835065,1.519847953,1.638056974,1.625072607,50,50,50,50,0.015,0.015,0.015,0.015,404.1297221,404.0470781,388.4225532,388.4300601
 02/21  07:40:00,20,0.012338404,385.7592757,0,21.11,21.11,21.11,21.11,0.010530847,0.010807662,0.010984145,0.010951677,410.8329053,410.7385155,388.3627197,388.36894,1.473769282,1.504218822,1.620790036,1.608131537,50,50,50,50,0.015,0.015,0.015,0.015,407.6679044,407.5787804,388.4484969,388.4553193
 02/21  07:50:00,20,0.012338404,384.7593895,0,21.11,21.11,21.11,21.11,0.010564477,0.010787986,0.01095547,0.010926331,413.5986512,413.501179,388.1539462,388.1595207,1.458814873,1.487335124,1.603389502,1.591039136,50,50,50,50,0.015,0.015,0.015,0.015,410.8329053,410.7385155,388.3627197,388.36894
 02/21  08:00:00,20,0.012338404,384.7595032,0,21.11,21.11,21.11,21.11,0.010585445,0.010767948,0.010928892,0.010901975,416.0845364,415.98596,387.9044435,387.9093358,1.444193611,1.470915404,1.586246853,1.574194127,50,50,50,50,0.015,0.015,0.015,0.015,413.5986512,413.501179,388.1539462,388.1595207
 02/21  08:10:00,20.18333333,0.012353679,389.759617,0,21.11,21.11,21.11,21.11,0.010618922,0.010770022,0.010904091,0.010878669,428.9251281,428.8106482,387.8817367,387.8861221,1.373797574,1.398425465,1.568691238,1.55692689,50,50,50,50,0.015,0.015,0.015,0.015,416.0845364,415.98596,387.9044435,387.9093358
 02/21  08:20:00,20.36666667,0.012367506,391.7597307,0,21.11,21.11,21.11,21.11,0.010654711,0.010781328,0.010880794,0.01085646,447.0888584,446.9450815,388.078247,388.0824013,1.358423816,1.380694126,1.551164001,1.539678804,50,50,50,50,0.015,0.015,0.015,0.015,428.9251281,428.8106482,387.8817367,387.8861221
 02/21  08:30:00,20.55,0.012379853,391.7598444,0.181818,21.11,21.11,21.11,21.11,0.010683021,0.010790046,0.010863833,0.010840339,465.7807216,465.6059758,390.7057033,390.7114376,1.343322567,1.363077454,1.520908457,1.509691836,50,50,50,50,0.015,0.015,0.015,0.015,447.0888584,446.9450815,388.078247,388.0824013
 02/21  08:40:00,20.73333333,0.012390689,392.7599581,0.454545,21.11,21.11,21.11,21.11,0.010700982,0.010791601,0.010857376,0.010834544,483.1582523,482.9608939,398.111834,398.1232313,1.328009914,1.343861776,1.483424798,1.472465621,50,50,50,50,0.015,0.015,0.015,0.015,465.7807216,465.6059758,390.7057033,390.7114376
 02/21  08:50:00,20.91666667,0.012399983,392.7600718,0.545455,21.11,21.11,21.11,21.11,0.010709957,0.010786462,0.010856327,0.010834034,498.9714381,498.7621394,408.6384883,408.6592422,1.312887235,1.325460649,1.458572036,1.447858803,50,50,50,50,0.015,0.015,0.015,0.015,483.1582523,482.9608939,398.111834,398.1232313
 02/21  09:00:00,21.1,0.012407705,387.7601855,0.272727,21.11,21.11,21.11,21.11,0.01071224,0.010776035,0.01084591,0.010824099,513.2209983,513.0102268,415.9070681,415.9359236,1.297503779,1.305448864,1.458368994,1.447888731,50,50,50,50,0.015,0.015,0.015,0.015,498.9714381,498.7621394,408.6384883,408.6592422
 02/21  09:10:00,21.38333333,0.012357956,383.7602992,0.454545,21.11,21.11,21.11,21.11,0.010826711,0.010881163,0.01095406,0.010931805,529.6088068,529.3990237,423.8043634,423.840951,0.967369689,0.971733357,1.110840814,1.10056382,50,50,50,50,0.015,0.015,0.015,0.015,513.2209983,513.0102268,415.9070681,415.9359236
 02/21  09:20:00,21.66666667,0.012302106,384.7604128,0.545455,21.11,21.11,21.11,21.11,0.010996534,0.01104316,0.011122519,0.011099466,547.1629115,546.957902,433.6937771,433.7391303,0.955315967,0.955785472,1.087939177,1.077863463,50,50,50,50,0.015,0.015,0.015,0.015,529.6088068,529.3990237,423.8043634,423.840951
 02/21  09:30:00,21.95,0.012239984,388.7605264,0.545455,21.11,21.11,21.11,21.11,0.011164344,0.011203195,0.011288506,0.0112648,564.7461166,564.5520668,444.5076534,444.5627268,0.942834275,0.939396058,1.070996062,1.061101499,50,50,50,50,0.015,0.015,0.015,0.015,547.1629115,546.957902,433.6937771,433.7391303
 02/21  09:40:00,22.23333333,0.012171415,385.76064,0.363636,21.11,21.11,21.11,21.11,0.011306802,0.011337651,0.011420226,0.011396184,581.6952675,581.5181094,452.7369034,452.8001346,0.931047705,0.924616933,1.067610628,1.057872143,50,50,50,50,0.015,0.015,0.015,0.015,564.7461166,564.5520668,444.5076534,444.5627268
 02/21  09:50:00,22.51666667,0.012096226,391.7607536,0.545455,21.11,21.11,21.11,21.11,0.011422294,0.011445021,0.011524974,0.011500836,598.0351982,597.8800486,461.7646467,461.8352377,0.919589921,0.910101303,1.039084993,1.02947172,50,50,50,50,0.015,0.015,0.015,0.015,581.6952675,581.5181094,452.7369034,452.8001346
 02/21  10:00:00,22.8,0.012014235,392.7608672,0.545455,21.11,21.11,21.11,21.11,0.011516229,0.011530859,0.011608948,0.011584855,613.789734,613.6608964,471.5109869,471.5889732,0.908246058,0.895750098,1.023167784,1.013647491,50,50,50,50,0.015,0.015,0.015,0.015,598.0351982,597.8800486,461.7646467,461.8352377
 02/21  10:10:00,22.8,0.012014235,391.7609807,0.545455,21.11,21.11,21.11,21.11,0.011592245,0.011598882,0.011674869,0.011650889,628.9330792,628.8341294,481.3070141,481.3923918,0.89793351,0.882477359,1.008372625,0.998909747,50,50,50,50,0.015,0.015,0.015,0.015,613.789734,613.6608964,471.5109869,471.5889732
 02/21  10:20:00,22.8,0.012014235,392.7610943,0.636364,21.11,21.11,21.11,21.11,0.011653068,0.011651861,0.011728077,0.011704222,643.5063799,643.4401894,492.071916,492.1651105,0.887551582,0.869301952,0.987300303,0.977856922,50,50,50,50,0.015,0.015,0.015,0.015,628.9330792,628.8341294,481.3070141,481.3923918
 02/21  10:30:00,22.8,0.012014235,383.7612078,0.363636,21.11,21.11,21.11,21.11,0.011700875,0.011691881,0.011759859,0.011736133,657.3211531,657.2901492,499.2038036,499.3026732,0.876834982,0.855389437,0.991301727,0.981839955,50,50,50,50,0.015,0.015,0.015,0.015,643.5063799,643.4401894,492.071916,492.1651105
 02/21  10:40:00,22.8,0.012014235,393.7613213,0.454545,21.11,21.11,21.11,21.11,0.011737813,0.011721373,0.011778941,0.011755303,670.7139233,670.7190711,505.3853665,505.4879074,0.867345676,0.844398216,0.97160039,0.962079556,50,50,50,50,0.015,0.015,0.015,0.015,657.3211531,657.2901492,499.2038036,499.3026732
 02/21  10:50:00,22.8,0.012014235,384.7614348,0.454545,21.11,21.11,21.11,21.11,0.011765687,0.01174224,0.011789817,0.011766201,683.4855168,683.5267503,511.2787492,511.3839429,0.858078507,0.833434301,0.958336036,0.948717568,50,50,50,50,0.015,0.015,0.015,0.015,670.7139233,670.7190711,505.3853665,505.4879074
 02/21  11:00:00,22.8,0.012014235,391.7615482,0.545455,21.11,21.11,21.11,21.11,0.011785933,0.01175592,0.011797526,0.011773843,695.8452181,695.9221613,518.4474599,518.5558553,0.848978245,0.822837669,0.938997925,0.929244387,50,50,50,50,0.015,0.015,0.015,0.015,683.4855168,683.5267503,511.2787492,511.3839429
 02/21  11:10:00,22.8,0.012016254,393.7616617,0.363636,21.11,21.11,21.11,21.11,0.011799186,0.011763304,0.011794579,0.011770764,707.8346659,707.9457566,523.7900398,523.9009536,0.843561414,0.817413644,0.942443298,0.932521092,50,50,50,50,0.015,0.015,0.015,0.015,695.8452181,695.9221613,518.4474599,518.5558553
 02/21  11:20:00,22.8,0.012018274,385.7617751,0.181818,21.11,21.11,21.11,21.11,0.01180605,0.011764945,0.011776643,0.011752633,719.2217574,719.3649123,525.0531956,525.1634636,0.83786621,0.811072484,0.945839828,0.935717694,50,50,50,50,0.015,0.015,0.015,0.015,707.8346659,707.9457566,523.7900398,523.9009536
 02/21  11:30:00,22.8,0.012020294,386.7618885,0.636364,21.11,21.11,21.11,21.11,0.011807255,0.011761465,0.01176569,0.011741357,730.0840139,730.2570557,530.4964386,530.6071954,0.832191532,0.804899751,0.905172184,0.894820887,50,50,50,50,0.015,0.015,0.015,0.015,719.2217574,719.3649123,525.0531956,525.1634636
 02/21  11:40:00,22.8,0.012022316,391.7620019,0.545455,21.11,21.11,21.11,21.11,0.011803746,0.011753961,0.011755976,0.011731217,740.6091393,740.8094321,537.8020555,537.9158686,0.827485563,0.800896329,0.903364863,0.892763965,50,50,50,50,0.015,0.015,0.015,0.015,730.0840139,730.2570557,530.4964386,530.6071954
 02/21  11:50:00,22.8,0.012024337,391.7621153,0.181818,21.11,21.11,21.11,21.11,0.011796214,0.01174308,0.011730957,0.011705725,750.7871992,751.0122173,540.3196348,540.4344713,0.822406468,0.796089232,0.920587231,0.909720393,50,50,50,50,0.015,0.015,0.015,0.015,740.6091393,740.8094321,537.8020555,537.9158686
 02/21  12:00:00,22.8,0.01202636,383.7622287,0.0909091,21.11,21.11,21.11,21.11,0.011785195,0.011729282,0.011692715,0.011666945,760.4045646,760.651538,538.241502,538.3524267,0.817366888,0.791476094,0.919399075,0.908253159,50,50,50,50,0.015,0.015,0.015,0.015,750.7871992,751.0122173,540.3196348,540.4344713
 02/21  12:10:00,22.8,0.012085587,387.7623421,0,21.11,21.11,21.11,21.11,0.011757061,0.011699056,0.011648542,0.011622155,763.1095572,763.3648392,533.1689224,533.2711983,0.845969522,0.820957507,0.919029305,0.907597378,50,50,50,50,0.015,0.015,0.015,0.015,760.4045646,760.651538,538.241502,538.3524267
 02/21  12:20:00,22.8,0.012144826,389.7624554,0.0909091,21.11,21.11,21.11,21.11,0.011721396,0.011661769,0.011608968,0.01158186,761.8418193,762.0911746,528.5250736,528.6171773,0.841687188,0.817030498,0.905850473,0.894130479,50,50,50,50,0.015,0.015,0.015,0.015,763.1095572,763.3648392,533.1689224,533.2711983
 02/21  12:30:00,22.8,0.012204075,393.7625687,0.0909091,21.11,21.11,21.11,21.11,0.011686811,0.011626018,0.011575606,0.011547687,759.5263233,759.7622809,524.82912,524.9118368,0.838003826,0.814439898,0.899818531,0.887814571,50,50,50,50,0.015,0.015,0.015,0.015,761.8418193,762.0911746,528.5250736,528.6171773
 02/21  12:40:00,22.8,0.012263336,391.762682,0,21.11,21.11,21.11,21.11,0.011656412,0.011594733,0.011543889,0.011515102,757.272394,757.4934115,520.4030261,520.4766319,0.83320606,0.809954002,0.899386204,0.887106823,50,50,50,50,0.015,0.015,0.015,0.015,759.5263233,759.7622809,524.82912,524.9118368
 02/21  12:50:00,22.8,0.012322607,385.7627953,0.181818,21.11,21.11,21.11,21.11,0.011630172,0.01156778,0.0115199,0.011490178,755.1474129,755.3544439,517.8592647,517.9254678,0.828102251,0.805201684,0.880007329,0.8674635,50,50,50,50,0.015,0.015,0.015,0.015,757.272394,757.4934115,520.4030261,520.4766319
 02/21  13:00:00,22.8,0.01238189,389.7629086,0.272727,21.11,21.11,21.11,21.11,0.011607201,0.011544226,0.011504247,0.011473536,753.2314279,753.4259649,517.9443413,518.0064285,0.822884945,0.800334856,0.866916751,0.854124214,50,50,50,50,0.015,0.015,0.015,0.015,755.1474129,755.3544439,517.8592647,517.9254678
 02/21  13:10:00,23.26666667,0.012351357,393.7630218,0.272727,21.11,21.11,21.11,21.11,0.011602298,0.011538696,0.011492171,0.01146045,758.0791022,758.2721678,519.3464909,519.4073275,0.783433531,0.76104791,0.859018748,0.845995621,50,50,50,50,0.015,0.015,0.015,0.015,753.2314279,753.4259649,517.9443413,518.0064285
 02/21  13:20:00,23.73333333,0.01230719,384.7631351,0.181818,21.11,21.11,21.11,21.11,0.011606867,0.011542653,0.011477481,0.011444759,766.5662036,766.7694236,519.5886197,519.6483904,0.776505274,0.754309874,0.857621907,0.844388203,50,50,50,50,0.015,0.015,0.015,0.015,758.0791022,758.2721678,519.3464909,519.4073275
 02/21  13:30:00,24.2,0.012248727,387.7632483,0.545455,21.11,21.11,21.11,21.11,0.011612669,0.011547928,0.011472769,0.01143901,775.9430539,776.1624144,524.0292359,524.091318,0.769657236,0.747664589,0.824674088,0.811248506,50,50,50,50,0.015,0.015,0.015,0.015,766.5662036,766.7694236,519.5886197,519.6483904
 02/21  13:40:00,24.66666667,0.012175286,390.7633615,0.454545,21.11,21.11,21.11,21.11,0.011616123,0.0115508,0.011470315,0.01143553,785.095311,785.3320292,529.8415015,529.9090873,0.762436873,0.739941615,0.822761393,0.809167297,50,50,50,50,0.015,0.015,0.015,0.015,775.9430539,776.1624144,524.0292359,524.091318
 02/21  13:50:00,25.13333333,0.012086167,386.7634747,0.545455,21.11,21.11,21.11,21.11,0.011616657,0.011550558,0.011469392,0.011433599,793.6734578,793.926432,536.7981028,536.8735,0.75512786,0.73194823,0.808203435,0.794461485,50,50,50,50,0.015,0.015,0.015,0.015,785.095311,785.3320292,529.8415015,529.9090873
 02/21  14:00:00,25.6,0.01198065,392.7635878,0.363636,21.11,21.11,21.11,21.11,0.011614646,0.011547299,0.011461452,0.011424708,801.902121,802.1705362,541.656103,541.7380938,0.747365947,0.722511867,0.812002025,0.798134536,50,50,50,50,0.015,0.015,0.015,0.015,793.6734578,793.926432,536.7981028,536.8735
 02/21  14:10:00,25.21666667,0.012153597,384.763701,0.545455,21.11,21.11,21.11,21.11,0.011610852,0.011541818,0.011454608,0.011416934,809.6555625,809.9386088,547.322702,547.4108452,0.741127174,0.715203643,0.792097069,0.778122662,50,50,50,50,0.015,0.015,0.015,0.015,801.902121,802.1705362,541.656103,541.7380938
 02/21  14:20:00,24.83333333,0.012311948,385.7638141,0.363636,21.11,21.11,21.11,21.11,0.011605819,0.011534698,0.011442769,0.011404218,817.0390631,817.3361281,551.1886005,551.2810662,0.735037561,0.707800999,0.797411895,0.783351633,50,50,50,50,0.015,0.015,0.015,0.015,809.6555625,809.9386088,547.322702,547.4108452
 02/21  14:30:00,24.45,0.012456184,389.7639273,0.636364,21.11,21.11,21.11,21.11,0.011599849,0.011526228,0.011436574,0.011397148,824.2132778,824.5242264,557.6578475,557.7560051,0.72904428,0.700268625,0.771071253,0.756940867,50,50,50,50,0.015,0.015,0.015,0.015,817.0390631,817.3361281,551.1886005,551.2810662
 02/21  14:40:00,24.06666667,0.012586775,386.7640404,0.545455,21.11,21.11,21.11,21.11,0.011593182,0.011516815,0.011430766,0.0113905,831.0991616,831.4236271,564.4865957,564.5918131,0.723451958,0.693803314,0.770294189,0.756112392,50,50,50,50,0.015,0.015,0.015,0.015,824.2132778,824.5242264,557.6578475,557.7560051
 02/21  14:50:00,23.68333333,0.01270418,391.7641535,0.454545,21.11,21.11,21.11,21.11,0.011585941,0.011506521,0.011420375,0.01137933,837.8131836,838.1511079,569.7856392,569.8969129,0.717794781,0.686530323,0.769303191,0.755085567,50,50,50,50,0.015,0.015,0.015,0.015,831.0991616,831.4236271,564.4865957,564.5918131
 02/21  15:00:00,23.3,0.012808854,393.7642665,0.727273,21.11,21.11,21.11,21.11,0.011578239,0.011495615,0.011415961,0.011374141,844.3724917,844.7236733,577.8523145,577.971334,0.712341694,0.68032978,0.743449644,0.729208845,50,50,50,50,0.015,0.015,0.015,0.015,837.8131836,838.1511079,569.7856392,569.8969129
 02/21  15:10:00,23.4,0.012674072,384.7643796,0.454545,21.11,21.11,21.11,21.11,0.011569199,0.011483394,0.011404951,0.011362427,850.5168241,850.8802623,583.6200047,583.7456135,0.707153572,0.674686503,0.755847312,0.741600401,50,50,50,50,0.015,0.015,0.015,0.015,844.3724917,844.7236733,577.8523145,577.971334
 02/21  15:20:00,23.5,0.012537108,387.7644926,0.272727,21.11,21.11,21.11,21.11,0.011558324,0.011469287,0.011381659,0.011338518,856.3743442,856.7490666,584.973291,585.1001947,0.701830089,0.668304086,0.761882803,0.747642787,50,50,50,50,0.015,0.015,0.015,0.015,850.5168241,850.8802623,583.6200047,583.7456135
 02/21  15:30:00,23.6,0.012397942,393.7646056,0.363636,21.11,21.11,21.11,21.11,0.011545636,0.011453445,0.011354955,0.011311225,862.1402766,862.5255506,585.4825171,585.6069513,0.696760057,0.663042642,0.749523104,0.735301883,50,50,50,50,0.015,0.015,0.015,0.015,856.3743442,856.7490666,584.973291,585.1001947
 02/21  15:40:00,23.7,0.01225656,389.7647186,0.454545,21.11,21.11,21.11,21.11,0.011531413,0.011436331,0.011331323,0.011286997,867.6808122,868.0756174,587.4024892,587.5245239,0.692026827,0.658562788,0.737539861,0.72335141,50,50,50,50,0.015,0.015,0.015,0.015,862.1402766,862.5255506,585.4825171,585.6069513
 02/21  15:50:00,23.8,0.012112943,385.7648316,0.363636,21.11,21.11,21.11,21.11,0.011515944,0.011418354,0.011306874,0.011261975,872.888712,873.2915241,588.8979455,589.0179216,0.687476761,0.654489796,0.738461573,0.724321632,50,50,50,50,0.015,0.015,0.015,0.015,867.6808122,868.0756174,587.4024892,587.5245239
 02/21  16:00:00,23.9,0.011967074,385.7649446,0.454545,21.11,21.11,21.11,21.11,0.01149944,0.011399786,0.011284319,0.011238864,877.822504,878.2316444,591.1391944,591.2580507,0.683021936,0.650705294,0.726961601,0.712884635,50,50,50,50,0.015,0.015,0.015,0.015,872.888712,873.2915241,588.8979455,589.0179216
 02/21  16:10:00,23.8,0.012051818,388.7650576,0.272727,21.11,21.11,21.11,21.11,0.01148299,0.011381826,0.011257781,0.011211837,882.6069726,883.0209059,591.3768633,591.4932412,0.679959361,0.6487835,0.735968566,0.721973121,50,50,50,50,0.015,0.015,0.015,0.015,877.822504,878.2316444,591.1391944,591.2580507
 02/21  16:20:00,23.7,0.012135074,393.7651705,0.545455,21.11,21.11,21.11,21.11,0.011467216,0.011365152,0.011238603,0.011192178,887.35549,887.7730175,594.2164712,594.3318744,0.676998088,0.64709398,0.71354829,0.699649464,50,50,50,50,0.015,0.015,0.015,0.015,882.6069726,883.0209059,591.3768633,591.4932412
 02/21  16:30:00,23.6,0.012216851,390.7652834,0.636364,21.11,21.11,21.11,21.11,0.011452264,0.011349913,0.01122796,0.01118107,891.9310733,892.3509287,600.0718928,600.190239,0.674085255,0.645556732,0.703767364,0.689985419,50,50,50,50,0.015,0.015,0.015,0.015,887.35549,887.7730175,594.2164712,594.3318744
 02/21  16:40:00,23.5,0.012297164,389.7653963,0.363636,21.11,21.11,21.11,21.11,0.011438098,0.011336101,0.011212215,0.011164972,896.283063,896.7037457,603.3058624,603.4267139,0.671366928,0.644505893,0.719722819,0.706080176,50,50,50,50,0.015,0.015,0.015,0.015,891.9310733,892.3509287,600.0718928,600.190239
 02/21  16:50:00,23.4,0.012376022,384.7655092,0.181818,21.11,21.11,21.11,21.11,0.011424644,0.01132362,0.011186576,0.011139118,900.3176864,900.7374979,601.7580637,601.8761101,0.66876668,0.643562642,0.729766088,0.716282675,50,50,50,50,0.015,0.015,0.015,0.015,896.283063,896.7037457,603.3058624,603.4267139
 02/21  17:00:00,23.3,0.012453438,392.7656221,0.0909091,21.11,21.11,21.11,21.11,0.011411806,0.011312368,0.011154284,0.011106717,904.2939853,904.7115568,596.780828,596.8900191,0.666160753,0.642807441,0.733778308,0.720474117,50,50,50,50,0.015,0.015,0.015,0.015,900.3176864,900.7374979,601.7580637,601.8761101
 02/21  17:10:00,23.11666667,0.012434852,391.7657349,0.454545,21.11,21.11,21.11,21.11,0.011377339,0.011280496,0.011133952,0.011086275,898.6765861,899.0773038,595.737337,595.8386895,0.712329916,0.691420384,0.707474907,0.694367701,50,50,50,50,0.015,0.015,0.015,0.015,904.2939853,904.7115568,596.780828,596.8900191
 02/21  17:20:00,22.93333333,0.012414937,384.7658478,0.0909091,21.11,21.11,21.11,21.11,0.011332546,0.011239176,0.011111648,0.011063965,887.3586361,887.7283007,592.3960796,592.489453,0.711321786,0.692929962,0.731802586,0.71891718,50,50,50,50,0.015,0.015,0.015,0.015,898.6765861,899.0773038,595.737337,595.8386895
 02/21  17:30:00,22.75,0.012393722,393.7659606,0.363636,21.11,21.11,21.11,21.11,0.011288573,0.011199511,0.0110968,0.011049161,874.7525937,875.086861,591.111798,591.1988843,0.710243538,0.694959014,0.712348471,0.699700154,50,50,50,50,0.015,0.015,0.015,0.015,887.3586361,887.7283007,592.3960796,592.489453
 02/21  17:40:00,22.56666667,0.012371234,383.7660734,0,21.11,21.11,21.11,21.11,0.011249949,0.011165706,0.011076174,0.011028717,862.4044356,862.7057633,586.1682173,586.2471954,0.708826923,0.695533512,0.736626657,0.724237118,50,50,50,50,0.015,0.015,0.015,0.015,874.7525937,875.086861,591.111798,591.1988843
 02/21  17:50:00,22.38333333,0.012347501,388.7661862,0,21.11,21.11,21.11,21.11,0.01121705,0.011137901,0.011052525,0.011005359,850.8212229,851.0945711,578.9425484,579.0104598,0.70727506,0.695877544,0.735815473,0.723698229,50,50,50,50,0.015,0.015,0.015,0.015,862.4044356,862.7057633,586.1682173,586.2471954
 02/21  18:00:00,22.2,0.01232255,391.766299,0,21.11,21.11,21.11,21.11,0.011188914,0.011115015,0.01102992,0.010983123,839.9783815,840.2286404,571.2193926,571.2747719,0.705713252,0.696088907,0.734999383,0.723167804,50,50,50,50,0.015,0.015,0.015,0.015,850.8212229,851.0945711,578.9425484,579.0104598
 02/21  18:10:00,22.2,0.01232255,390.7664117,0,21.11,21.11,21.11,21.11,0.011158015,0.011089576,0.011010489,0.010964127,826.7473093,826.9770584,563.7395025,563.7825962,0.720238388,0.712466353,0.735565231,0.724029777,50,50,50,50,0.015,0.015,0.015,0.015,839.9783815,840.2286404,571.2193926,571.2747719
 02/21  18:20:00,22.2,0.01232255,391.7665244,0,21.11,21.11,21.11,21.11,0.011127127,0.011064316,0.010994573,0.010948715,812.3001215,812.5114926,556.6796913,556.7116243,0.72026061,0.71427225,0.736182036,0.724949754,50,50,50,50,0.015,0.015,0.015,0.015,826.7473093,826.9770584,563.7395025,563.7825962
 02/21  18:30:00,22.2,0.01232255,383.7666372,0,21.11,21.11,21.11,21.11,0.011099151,0.011042077,0.01098176,0.010936473,797.6798302,797.8755837,549.803346,549.8252742,0.720300653,0.716036656,0.736853048,0.72592733,50,50,50,50,0.015,0.015,0.015,0.015,812.3001215,812.5114926,556.6796913,556.7116243
 02/21  18:40:00,22.2,0.01232255,391.7667499,0,21.11,21.11,21.11,21.11,0.011075117,0.011023849,0.010971525,0.010926876,783.6770774,783.8604598,543.3041212,543.3171485,0.720375113,0.717784598,0.737588745,0.726969467,50,50,50,50,0.015,0.015,0.015,0.015,797.6798302,797.8755837,549.803346,549.8252742
 02/21  18:50:00,22.2,0.01232255,389.7668626,0,21.11,21.11,21.11,21.11,0.011054861,0.01100944,0.010963448,0.010919498,770.3394273,770.5136422,537.098213,537.1033244,0.720494668,0.719531952,0.738399267,0.728083202,50,50,50,50,0.015,0.015,0.015,0.015,783.6770774,783.8604598,543.3041212,543.3171485
 02/21  19:00:00,22.2,0.01232255,392.7669752,0,21.11,21.11,21.11,21.11,0.01103784,0.010998288,0.010957218,0.010914023,757.6615269,757.8294148,531.2117946,531.2098871,0.720667495,0.721290459,0.739292616,0.729273992,50,50,50,50,0.015,0.015,0.015,0.015,770.3394273,770.5136422,537.098213,537.1033244
 02/21  19:10:00,22.11666667,0.012342463,391.7670879,0,19.64368514,20.76307218,20.88533492,20.96033977,0.010660522,0.010621178,0.010576021,0.010534606,744.3383678,744.4580916,525.6577006,525.655888,0,0,0,0,20.13847254,20.88690135,20.9659673,21.01421851,0.010795939,0.010756533,0.01071278,0.010670723,749.2967803,749.4380842,527.735622,527.7339982
 02/21  19:20:00,22.03333333,0.012361786,393.7672005,0,18.61202913,20.4615022,20.68605898,20.82592767,0.010329502,0.010289943,0.010241526,0.01020167,731.5773728,731.61433,520.3140303,520.3104155,0,0,0,0,18.9185927,20.55628027,20.74903654,20.8685366,0.010433965,0.010394529,0.010347154,0.010306811,735.5909382,735.6561091,521.9957396,521.9927657
 02/21  19:30:00,21.95,0.012380523,387.7673131,0,17.84408183,20.18690009,20.5009862,20.69965285,0.010026393,0.009986104,0.009934557,0.009896072,719.6757101,719.6132551,515.166874,515.160567,0,0,0,0,18.18700878,20.3127177,20.58613038,20.75787854,0.010165758,0.010125835,0.010075733,0.010036621,725.1420921,725.1267279,517.5281338,517.5231372
 02/21  19:40:00,21.86666667,0.012398677,391.7674257,0,16.55107008,19.60699292,20.09900704,20.42098778,0.009374602,0.009331943,0.009273461,0.009237796,694.2601765,693.9482926,504.2893769,504.2750569,0,0,0,0,16.95647409,19.80218378,20.23532322,20.51588854,0.009595004,0.009553188,0.009497068,0.00946046,702.8423482,702.6166992,507.9539331,507.942504
 02/21  19:50:00,21.78333333,0.012416256,388.7675383,0,15.837674,19.09670545,19.72864469,20.15743206,0.008786356,0.008741194,0.008676191,0.008642905,671.2628696,670.7056033,494.4577821,494.4331416,0,0,0,0,16.06360338,19.26882028,19.8544239,20.2472947,0.008985515,0.008941184,0.008878398,0.008844314,679.0663937,678.5918837,497.8013529,497.7803513
 02/21  20:00:00,21.7,0.012433263,393.7676509,0,15.78127518,18.9919009,19.64681371,20.09676236,0.008665113,0.008619543,0.008553103,0.008520258,666.5804535,665.9761809,492.5448122,492.5171729,0,0,0,0,15.87233455,19.10268669,19.73145914,20.15879501,0.008793332,0.008748217,0.008683263,0.008649935,671.5502863,670.9963191,494.6054544,494.5806844
 02/21  20:10:00,21.88333333,0.012433387,385.7677635,0,15.60250483,18.77273699,19.47602819,19.97020204,0.00841039,0.008364162,0.008294755,0.008262853,656.334144,655.6359092,488.0946476,488.0604342,0,0,0,0,15.65555527,18.87513386,19.55935382,20.03336675,0.008529917,0.008483848,0.008415871,0.008383551,661.323204,660.6653269,490.3364978,490.3061185
 02/21  20:20:00,22.06666667,0.012431753,391.767876,0,15.56003141,18.5962909,19.3411604,19.87136954,0.008240451,0.008158953,0.008087217,0.008056102,648.3407521,647.5378125,484.7011267,484.6625357,0.110588407,0,0,0,50,18.73681899,19.44906785,19.95065342,0.015,0.008322776,0.008252905,0.008221165,654.7315602,654.0160789,487.4215664,487.386559
 02/21  20:30:00,22.25,0.012428327,385.7679885,0,15.56,18.30665322,19.11390476,19.70239798,0.007976532,0.007818091,0.007742463,0.007712631,634.7969653,633.8066448,478.7963965,478.7495583,0.12168028,0,0,0,50,18.49168082,19.2602133,19.81163428,0.015,0.008036516,0.007963379,0.007932727,643.5525279,642.6793766,482.6537683,482.6123875
 02/21  20:40:00,22.43333333,0.012423073,388.768101,0,15.56,18.17033007,19.00361259,19.61909342,0.00785461,0.007657871,0.007580392,0.007551149,628.3702517,627.3344612,476.0260824,475.9750681,0.129542898,0,0,0,50,18.28671229,19.09756408,19.68998794,0.015,0.007794992,0.007719094,0.007689345,633.8563483,632.8687506,478.3956128,478.3481367
 02/21  20:50:00,22.61666667,0.012415958,390.7682135,0,15.56,17.93657927,18.8125949,19.47307813,0.007651121,0.007384191,0.007303552,0.00727531,617.4942656,616.3717151,471.3964618,471.3383968,0.137703851,0,0,0,50,18.07388879,18.92600176,19.56060893,0.015,0.00754385,0.00746506,0.007436239,623.8247721,622.7380661,474.0573356,474.0034211
 02/21  21:00:00,22.8,0.012406947,384.768326,0,15.56,17.80492933,18.70410397,19.38986742,0.007540858,0.00723091,0.007148509,0.007120832,611.1414398,609.9760396,468.5543812,468.4918692,0.143790971,0,0,0,50,17.91436979,18.79443782,19.45922092,0.015,0.00735874,0.007277809,0.007249661,616.4071216,615.2815469,470.8973213,470.8384668
 02/21  21:10:00,22.61666667,0.012411771,385.7684384,0,15.56,17.58409919,18.51743548,19.24490632,0.007357884,0.006970692,0.00688531,0.006858592,600.4233864,599.1726074,463.7815287,463.7115599,0.149418648,0,0,0,50,17.71769835,18.63192719,19.33437112,0.015,0.007128532,0.007044952,0.007017652,606.962902,605.7607006,466.7105816,466.6452017
