Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/21  21:20:00,22.43333333,0.012414695,387.7685509,0,15.56,17.30510212,18.27509042,19.05406871,0.007128218,0.006637042,0.006547865,0.006522379,586.9346881,585.5098179,457.8467899,457.7677576,0.154737221,0,0,0,50,17.58409919,18.51743548,19.24490632,0.015,0.006970692,0.00688531,0.006858592,600.4233864,599.1726074,463.7815287,463.7115599
 02/21  21:30:00,22.25,0.012415757,384.7686633,0,15.56,17.02212971,18.02082028,18.85031981,0.006898656,0.006293127,0.006200086,0.006175882,573.0168162,571.3828928,451.6825373,451.594252,0.159848074,0,0,0,50,17.30510212,18.27509042,19.05406871,0.015,0.006637042,0.006547865,0.006522379,586.9346881,585.5098179,457.8467899,457.7677576
 02/21  21:40:00,22.06666667,0.012414992,388.7687757,0,15.56,16.7620775,17.77766257,18.65147926,0.006692861,0.005971893,0.00587531,0.005852331,560.1399289,558.3193043,446.0556134,445.9595131,0.164755628,0,0,0,50,17.02212971,18.02082028,18.85031981,0.015,0.006293127,0.006200086,0.006175882,573.0168162,571.3828928,451.6825373,451.594252
 02/21  21:50:00,21.88333333,0.012412436,389.7688881,0,15.56,16.5300438,17.55397205,18.4625023,0.006515686,0.005681274,0.005581565,0.005559731,548.599382,546.6401872,441.1045773,441.0024585,0.16948086,0,0,0,50,16.7620775,17.77766257,18.65147926,0.015,0.005971893,0.00587531,0.005852331,560.1399289,558.3193043,446.0556134,445.9595131
 02/21  22:00:00,21.7,0.012408126,384.7690005,0,15.56,16.32256328,17.34899798,18.2829539,0.006364362,0.00541891,0.005316458,0.005295703,537.9850726,535.9330077,436.4710113,436.3637265,0.174043463,0,0,0,50,16.5300438,17.55397205,18.4625023,0.015,0.005681274,0.005581565,0.005559731,548.599382,546.6401872,441.1045773,441.0024585
 02/21  22:10:00,20.76666667,0.01206677,392.7691128,0,15.56,16.14755625,17.21568426,18.17800211,0.006332652,0.005244742,0.005148265,0.005128253,529.3680358,527.3517697,433.9533031,433.8448948,0.475967236,0,0,0,50,16.28783153,17.32592487,18.26621974,0.015,0.005387901,0.005287313,0.005266691,536.2718315,534.2512521,436.0778535,435.9705653
 02/21  22:20:00,19.83333333,0.011719433,392.7692251,0,15.56,15.84775264,16.97840735,17.98555944,0.006273274,0.004951182,0.004863864,0.004845167,515.0776237,513.0094467,429.6298965,429.5200999,0.476666071,0,0,0,50,16.04201273,17.12851676,18.10651863,0.015,0.00513259,0.005038362,0.005018828,524.1774812,522.1340429,432.2219106,432.1123856
 02/21  22:30:00,18.9,0.011367743,383.7693375,0,15.56,15.70599998,16.85476005,17.88060104,0.006230085,0.004810228,0.004725355,0.004707333,507.6783769,505.6682457,426.6386337,426.5256693,0.477224024,0,0,0,50,15.82671467,16.95870564,17.96843269,0.015,0.004929799,0.00484259,0.004823998,513.870882,511.8377261,429.0571959,428.9465422
 02/21  22:40:00,17.96666667,0.011013193,393.7694498,0,15.56,15.56012097,16.643967,17.70054156,0.006165977,0.004716418,0.004503112,0.004486241,496.6154846,494.7357992,422.728183,422.6143647,0.477676752,0.202374671,0,0,50,50,16.77051617,17.80989615,0.015,0.015,0.004629394,0.004611836,502.6926135,500.6704859,424.7927722,424.6783541
 02/21  22:50:00,17.03333333,0.010657155,392.7695621,0,15.56,15.56000089,16.36963576,17.46549817,0.006097157,0.004873016,0.004229875,0.004214509,483.3893719,481.8247581,418.3232412,418.2110463,0.478029474,0.574028148,0,0,50,50,16.643967,17.70054156,0.015,0.015,0.004503112,0.004486241,496.6154846,494.7357992,422.728183,422.6143647
 02/21  23:00:00,16.1,0.01030088,388.7696743,0,15.56,15.56,16.08349985,17.21805023,0.006039233,0.005028374,0.003967183,0.003953393,470.3238814,468.9835554,413.8231273,413.7133233,0.47830039,0.382898745,0,0,50,50,16.36963576,17.46549817,0.015,0.015,0.004229875,0.004214509,483.3893719,481.8247581,418.3232412,418.2110463
 02/21  23:10:00,16.1,0.010360797,391.7697866,0,15.56,15.56,15.81215676,16.98033502,0.005996345,0.005162329,0.003742286,0.00372998,458.4069388,457.2354051,410.0095186,409.904061,0.485021983,0.446726315,0,0,50,50,16.08349985,17.21805023,0.015,0.015,0.003967183,0.003953393,470.3238814,468.9835554,413.8231273,413.7133233
 02/21  23:20:00,16.1,0.010420744,388.7698988,0,15.56,15.56,15.56193527,16.75794827,0.005967274,0.005272832,0.003557427,0.003546466,447.8727456,446.8416502,406.6833935,406.5828609,0.488730358,0.45246556,0,0,50,50,15.81215676,16.98033502,0.015,0.015,0.003742286,0.00372998,458.4069388,457.2354051,410.0095186,409.904061
 02/21  23:30:00,16.1,0.010480723,391.770011,0,15.56,15.56,15.56001278,16.5480736,0.005949026,0.005364365,0.003968321,0.003396087,439.086324,438.179815,404.2056429,403.9869474,0.492335305,0.457880635,0.800335353,0,50,50,50,16.75794827,0.015,0.015,0.015,0.003546466,447.8727456,446.8416502,406.6833935,406.5828609
 02/21  23:40:00,16.1,0.010540734,388.7701232,0,15.56,15.56,15.56000003,16.34833697,0.005938832,0.005441758,0.004325523,0.003271616,431.5553475,430.7610681,402.009157,401.6966945,0.495874852,0.463092085,0.301972851,0,50,50,50,16.5480736,0.015,0.015,0.015,0.003396087,439.086324,438.179815,404.2056429,403.9869474
 02/21  23:50:00,16.1,0.010600775,388.7702354,0,15.56,15.56,15.56,16.1574115,0.005934634,0.00550846,0.004617596,0.003167683,425.0919371,424.397944,400.0420523,399.6651749,0.499322957,0.468102206,0.455463302,0,50,50,50,16.34833697,0.015,0.015,0.015,0.003271616,431.5553475,430.7610681,402.009157,401.6966945
 02/21  24:00:00,16.1,0.010660847,389.7703476,0,15.56,15.56,15.56,15.97458575,0.005934995,0.005566722,0.004853714,0.003080556,419.6632824,419.0581929,398.4122457,397.9993109,0.502716752,0.472954146,0.463585084,0,50,50,50,16.1574115,0.015,0.015,0.015,0.003167683,425.0919371,424.397944,400.0420523,399.6651749
 02/22  00:10:00,16.01666667,0.010599732,388.7704598,0,15.56,15.56,15.56,15.79936984,0.00594009,0.005619349,0.005047349,0.003008713,415.0226799,414.4959456,396.9897185,396.5616507,0.506057419,0.47770808,0.470271467,0,50,50,50,15.97458575,0.015,0.015,0.015,0.003080556,419.6632824,419.0581929,398.4122457,397.9993109
 02/22  00:20:00,15.93333333,0.010538937,387.7705719,0,15.56,15.56,15.56,15.63132492,0.005949662,0.005668102,0.00520914,0.002950542,410.9693511,410.5113052,395.6660633,395.2345931,0.509339135,0.482339556,0.476685034,0,50,50,50,15.79936984,0.015,0.015,0.015,0.003008713,415.0226799,414.4959456,396.9897185,396.5616507
 02/22  00:30:00,15.85,0.010478461,388.770684,0,15.56,15.56,15.56,15.56018624,0.005962979,0.005713877,0.005346302,0.003252202,407.5498471,407.1519796,394.5628425,394.1688464,0.512560754,0.486855628,0.482871799,0.464932058,50,50,50,50,0.015,0.015,0.015,0.015,410.9693511,410.5113052,395.6660633,395.2345931
 02/22  00:40:00,15.76666667,0.010418301,384.7707961,0,15.56,15.56,15.56,15.56000055,0.005979196,0.005757151,0.005463781,0.003764232,404.3436085,403.998098,393.3217483,392.9874218,0.515722986,0.491264026,0.488836412,0.525998969,50,50,50,50,0.015,0.015,0.015,0.015,407.5498471,407.1519796,394.5628425,394.1688464
 02/22  00:50:00,15.68333333,0.010358457,388.7709082,0,15.56,15.56,15.56,15.56,0.005997578,0.005798258,0.005565274,0.004192021,401.7682432,401.4685119,392.4137127,392.1307534,0.518827179,0.495571948,0.494606097,0.396807745,50,50,50,50,0.015,0.015,0.015,0.015,404.3436085,403.998098,393.3217483,392.9874218
 02/22  01:00:00,15.6,0.010298928,393.7710203,0,15.56,15.56,15.56,15.56,0.006017557,0.005837486,0.005653753,0.004538244,400.156933,399.8979566,392.2177961,391.9776069,0.521874767,0.499785583,0.5002174,0.467215718,50,50,50,50,0.015,0.015,0.015,0.015,401.7682432,401.4685119,392.4137127,392.1307534
 02/22  01:10:00,15.31666667,0.010165593,391.7711323,0,15.56,15.56,15.56,15.56,0.006039313,0.005875701,0.005732273,0.004818722,398.9531419,398.7303281,392.2155496,392.0116724,0.524868569,0.503913933,0.505687094,0.473815017,50,50,50,50,0.015,0.015,0.015,0.015,400.156933,399.8979566,392.2177961,391.9776069
 02/22  01:20:00,15.03333333,0.010033309,393.7712444,0,15.56,15.56,15.56,15.56,0.006062793,0.005913394,0.005803103,0.005048969,398.0957525,397.9046848,392.3779493,392.2051587,0.527808,0.507957802,0.511023014,0.480007296,50,50,50,50,0.015,0.015,0.015,0.015,398.9531419,398.7303281,392.2155496,392.0116724
 02/22  01:30:00,14.75,0.009902081,386.7713564,0,15.56,15.56,15.56,15.56,0.006087699,0.0059507,0.005867812,0.00524063,396.8462212,396.6821471,391.9932682,391.8465426,0.530693878,0.511919561,0.516232273,0.485989156,50,50,50,50,0.015,0.015,0.015,0.015,398.0957525,397.9046848,392.3779493,392.2051587
 02/22  01:40:00,14.46666667,0.009771914,384.7714684,0,15.56,15.56,15.56,15.56,0.006113665,0.0059876,0.005927522,0.005401957,395.2575612,395.1159181,391.1377583,391.0120408,0.53352735,0.515801747,0.521320907,0.491784477,50,50,50,50,0.015,0.015,0.015,0.015,396.8462212,396.6821471,391.9932682,391.8465426
 02/22  01:50:00,14.18333333,0.009642813,392.7715804,0,15.56,15.56,15.56,15.56,0.006140375,0.00602405,0.005983101,0.005539008,394.355395,394.2331351,390.8577788,390.7497541,0.536309682,0.519606794,0.526294119,0.497411722,50,50,50,50,0.015,0.015,0.015,0.015,395.2575612,395.1159181,391.1377583,391.0120408
 02/22  02:00:00,13.9,0.009514784,389.7716923,0,15.56,15.56,15.56,15.56,0.006167585,0.006060022,0.006036772,0.005656496,393.7149822,393.6098206,390.7456486,390.6532118,0.539042122,0.523336937,0.533903658,0.502885668,50,50,50,50,0.015,0.015,0.015,0.015,394.355395,394.2331351,390.8577788,390.7497541
 02/22  02:10:00,13.8,0.009403812,390.7718043,0,15.56,15.56,15.56,15.56,0.006191403,0.006091752,0.006085501,0.005754508,393.2506329,393.1604953,390.7298375,390.6511435,0.541757062,0.526947977,0.540444609,0.508267438,50,50,50,50,0.015,0.015,0.015,0.015,393.7149822,393.6098206,390.7456486,390.6532118
 02/22  02:20:00,13.7,0.009293846,390.7719162,0,15.56,15.56,15.56,15.56,0.006210048,0.006117571,0.006127674,0.005834462,392.8825522,392.8054645,390.7425067,390.6757444,0.544417407,0.530477368,0.546800649,0.513514212,50,50,50,50,0.015,0.015,0.015,0.015,393.2506329,393.1604953,390.7298375,390.6511435
 02/22  02:30:00,13.6,0.009184879,387.7720281,0,15.56,15.56,15.56,15.56,0.006223727,0.00613779,0.006163522,0.005899131,392.317086,392.2510471,390.5002637,390.4432479,0.547029334,0.533931659,0.552980797,0.51863768,50,50,50,50,0.015,0.015,0.015,0.015,392.8825522,392.8054645,390.7425067,390.6757444
 02/22  02:40:00,13.5,0.009076903,388.77214,0,15.56,15.56,15.56,15.56,0.006233401,0.006153464,0.006194068,0.005951531,391.7583547,391.7016323,390.2159919,390.1667981,0.549594709,0.537312635,0.558991071,0.523644342,50,50,50,50,0.015,0.015,0.015,0.015,392.317086,392.2510471,390.5002637,390.4432479
 02/22  02:50:00,13.4,0.008969911,393.7722519,0,15.56,15.56,15.56,15.56,0.006240024,0.006165626,0.00622037,0.005995648,391.7064518,391.6579399,390.3968878,390.3549769,0.552113705,0.5406207,0.564836156,0.531030733,50,50,50,50,0.015,0.015,0.015,0.015,391.7583547,391.7016323,390.2159919,390.1667981
 02/22  03:00:00,13.3,0.008863895,388.7723638,0,15.56,15.56,15.56,15.56,0.006244313,0.006175057,0.006243258,0.006033689,391.5180776,391.4766934,390.4060421,390.370586,0.554586133,0.543855991,0.570519952,0.537547502,50,50,50,50,0.015,0.015,0.015,0.015,391.7064518,391.6579399,390.3968878,390.3549769
 02/22  03:10:00,13.4,0.008759125,391.7724757,0,15.56,15.56,15.56,15.56,0.00625232,0.006187932,0.00626887,0.006072378,391.4423757,391.4071335,390.4979537,390.4681093,0.557025552,0.547156506,0.576031773,0.543863341,50,50,50,50,0.015,0.015,0.015,0.015,391.5180776,391.4766934,390.4060421,390.370586
 02/22  03:20:00,13.5,0.008652644,388.7725875,0,15.56,15.56,15.56,15.56,0.006266863,0.006207152,0.006300087,0.006114932,391.2038496,391.173783,390.4018597,390.3765115,0.559437612,0.550414021,0.581398243,0.550006459,50,50,50,50,0.015,0.015,0.015,0.015,391.4423757,391.4071335,390.4979537,390.4681093
 02/22  03:30:00,13.6,0.008544436,393.7726993,0,15.56,15.56,15.56,15.56,0.006287745,0.006232562,0.006336762,0.006161491,391.2999917,391.2744223,390.6186806,390.5974415,0.561809886,0.553614811,0.586614171,0.555973374,50,50,50,50,0.015,0.015,0.015,0.015,391.2038496,391.173783,390.4018597,390.3765115
 02/22  03:40:00,13.7,0.008434489,393.7728111,0,15.56,15.56,15.56,15.56,0.006313622,0.006262832,0.006377597,0.006211017,391.6015261,391.5799394,391.0221321,391.0049651,0.56413928,0.556755674,0.591690826,0.561776969,50,50,50,50,0.015,0.015,0.015,0.015,391.2999917,391.2744223,390.6186806,390.5974415
 02/22  03:50:00,13.8,0.008322787,393.7729229,0,15.56,15.56,15.56,15.56,0.006343143,0.00629662,0.006421284,0.00626243,391.9389667,391.9208481,391.4457012,391.4323319,0.566426428,0.559837332,0.596623639,0.567413837,50,50,50,50,0.015,0.015,0.015,0.015,391.6015261,391.5799394,391.0221321,391.0049651
 02/22  04:00:00,13.9,0.008209318,383.7730347,0,15.56,15.56,15.56,15.56,0.006375303,0.006332924,0.00646686,0.006314948,391.3881202,391.3726858,390.9692938,390.957833,0.568672886,0.562861561,0.601425566,0.572898153,50,50,50,50,0.015,0.015,0.015,0.015,391.9389667,391.9208481,391.4457012,391.4323319
 02/22  04:10:00,13.8,0.007921932,392.7731464,0,15.56,15.56,15.56,15.56,0.006405669,0.006367302,0.006509936,0.006364325,391.1429635,391.129699,390.7879727,390.7775897,0.571045849,0.565971853,0.606275215,0.578409463,50,50,50,50,0.015,0.015,0.015,0.015,391.3881202,391.3726858,390.9692938,390.957833
 02/22  04:20:00,13.7,0.007638215,386.7732581,0,15.56,15.56,15.56,15.56,0.006432105,0.006397607,0.006548431,0.006408579,390.7238196,390.7123686,390.4234416,390.4136871,0.573374169,0.569013076,0.610999655,0.58377567,50,50,50,50,0.015,0.015,0.015,0.015,391.1429635,391.129699,390.7879727,390.7775897
 02/22  04:30:00,13.6,0.007358127,392.7733699,0,15.56,15.56,15.56,15.56,0.006454567,0.006423797,0.006582358,0.006447796,390.7019164,390.6920897,390.44736,390.4386074,0.575666752,0.571999222,0.615608584,0.589007366,50,50,50,50,0.015,0.015,0.015,0.015,390.7238196,390.7123686,390.4234416,390.4136871
 02/22  04:40:00,13.5,0.007081632,383.7734816,0,15.56,15.56,15.56,15.56,0.006473828,0.006446647,0.006612543,0.006482861,390.1701509,390.1616997,389.9551078,389.9468684,0.577926616,0.574935392,0.620107032,0.59411048,50,50,50,50,0.015,0.015,0.015,0.015,390.7019164,390.6920897,390.44736,390.4386074
 02/22  04:50:00,13.4,0.006808691,387.7735933,0,15.56,15.56,15.56,15.56,0.006490692,0.006466969,0.006639829,0.006514669,389.6731843,389.6658924,389.4923357,389.4842187,0.580154482,0.577823364,0.624498115,0.599088993,50,50,50,50,0.015,0.015,0.015,0.015,390.1701509,390.1616997,389.9551078,389.9468684
 02/22  05:00:00,13.3,0.006539268,383.7737049,0,15.56,15.56,15.56,15.56,0.006505751,0.006485363,0.006664845,0.006543894,388.9807877,388.9744832,388.8297625,388.8213792,0.582350506,0.580663944,0.628784462,0.603946324,50,50,50,50,0.015,0.015,0.015,0.015,389.6731843,389.6658924,389.4923357,389.4842187
 02/22  05:10:00,13.21666667,0.00639126,392.7738166,0,15.56,15.56,15.56,15.56,0.006517646,0.006500487,0.006686262,0.006569243,388.99384,388.9884283,388.866872,388.8590233,0.584438695,0.58339869,0.632879883,0.608597142,50,50,50,50,0.015,0.015,0.015,0.015,388.9807877,388.9744832,388.8297625,388.8213792
 02/22  05:20:00,13.13333333,0.006244747,389.7739282,0,15.56,15.56,15.56,15.56,0.006525892,0.006511869,0.006703628,0.006590289,389.1778277,389.1732193,389.0696927,389.0631365,0.586508349,0.586105559,0.636883089,0.613140676,50,50,50,50,0.015,0.015,0.015,0.015,388.99384,388.9884283,388.866872,388.8590233
 02/22  05:30:00,13.05,0.006099717,386.7740398,0,15.56,15.56,15.56,15.56,0.006530862,0.00651989,0.006717345,0.006607462,389.0752569,389.0713497,388.9831424,388.9776844,0.588554595,0.588777076,0.640795093,0.617578499,50,50,50,50,0.015,0.015,0.015,0.015,389.1778277,389.1732193,389.0696927,389.0631365
 02/22  05:40:00,12.96666667,0.005956157,391.7741514,0,15.56,15.56,15.56,15.56,0.006533223,0.006525223,0.006728114,0.006621482,389.2168402,389.2135174,389.1380726,389.1336629,0.590575408,0.591410596,0.644617572,0.621912876,50,50,50,50,0.015,0.015,0.015,0.015,389.0752569,389.0713497,388.9831424,388.9776844
 02/22  05:50:00,12.88333333,0.005814055,384.774263,0,15.56,15.56,15.56,15.56,0.006533591,0.006528487,0.006736575,0.00663301,388.936557,388.9337577,388.8700907,388.8661515,0.59256988,0.594005178,0.648352387,0.626146238,50,50,50,50,0.015,0.015,0.015,0.015,389.2168402,389.2135174,389.1380726,389.1336629
 02/22  06:00:00,12.8,0.0056734,385.7743746,0,15.56,15.56,15.56,15.56,0.006532433,0.006530151,0.006743214,0.006642552,388.4897179,388.4874113,388.4350422,388.4309814,0.594537647,0.596560637,0.652001555,0.630281144,50,50,50,50,0.015,0.015,0.015,0.015,388.936557,388.9337577,388.8700907,388.8661515
 02/22  06:10:00,12.7,0.005589208,392.7744861,0,21.80460418,22.82407207,22.88185496,22.94888963,0.008532314,0.011903513,0.01243971,0.012192012,390.1091235,389.9401034,388.5935733,388.5779352,2.901328326,13.97607956,22.77439377,34.88391361,36.20498793,24.5414163,24.58117516,24.62725459,0.011732697,0.011873124,0.012225853,0.011918215,389.8033102,389.6514929,388.5612612,388.5469178
 02/22  06:20:00,12.6,0.00550588,385.7745977,0,21.11932559,21.24346696,21.38068254,21.54730994,0.008573183,0.010741617,0.011156115,0.010941526,391.0901928,390.9745624,388.4472554,388.4340448,1.351175968,0.421906531,0,0,50,31.38296783,21.93229222,22.04174812,0.015,0.012566947,0.011648782,0.011421502,390.4947164,390.3561025,388.5216916,388.5075828
 02/22  06:30:00,12.5,0.00542341,391.7747092,0,21.11023277,21.11111941,21.11139041,21.11073029,0.008727606,0.010656283,0.011070034,0.010879277,392.1975044,392.0443622,388.5742556,388.5633351,1.523665388,2.870486499,3.771746782,4.634889731,50,50,50,50,0.015,0.015,0.015,0.015,391.3283432,391.2107106,388.4899096,388.4788461
 02/22  06:40:00,12.4,0.005341789,392.7748207,0,21.11000105,21.11000049,21.11000049,21.11000028,0.009021991,0.010662762,0.011103009,0.011068608,394.1900101,394.049814,388.8590996,388.8416615,1.165643692,0.732764814,0.932253487,1.436635301,50,50,50,50,0.015,0.015,0.015,0.015,392.8285153,392.6418656,388.6159474,388.6030228
 02/22  06:50:00,12.3,0.005261011,389.7749322,0,21.11000006,21.11000001,21.11,21.11,0.009358316,0.010663814,0.011055723,0.011036738,396.3887885,396.2749042,389.0390298,389.0216206,1.210423841,1.154433007,1.129309418,0.84191548,50,50,50,50,0.015,0.015,0.015,0.015,394.1900101,394.049814,388.8590996,388.8416615
 02/22  07:00:00,12.2,0.005181069,387.7750436,0,21.11,21.11,21.11,21.11,0.009652277,0.010659837,0.010993578,0.010956322,398.3798777,398.2826569,389.0391431,389.0235454,1.200996142,1.20087199,1.301015543,1.283895448,50,50,50,50,0.015,0.015,0.015,0.015,396.3887885,396.2749042,389.0390298,389.0216206
 02/22  07:10:00,12.11666667,0.005151623,392.7751551,0,21.11,21.11,21.11,21.11,0.009880161,0.010655393,0.010941708,0.010892081,401.6785157,401.5897114,389.172346,389.1585607,1.17644462,1.177264784,1.28255176,1.265721449,50,50,50,50,0.015,0.015,0.015,0.015,398.3798777,398.2826569,389.0391431,389.0235454
 02/22  07:20:00,12.03333333,0.005122328,385.7752665,0,21.11,21.11,21.11,21.11,0.010048398,0.010650371,0.010902333,0.010850534,405.3003302,405.2160814,389.0995183,389.0869896,1.160028377,1.161339937,1.264009633,1.247622854,50,50,50,50,0.015,0.015,0.015,0.015,401.6785157,401.5897114,389.172346,389.1585607
 02/22  07:30:00,11.95,0.005093182,392.7753779,0,21.11,21.11,21.11,21.11,0.010172026,0.010644244,0.01087126,0.010822323,409.0451998,408.9647404,389.1967923,389.1853071,1.144537637,1.146034847,1.246100865,1.230106719,50,50,50,50,0.015,0.015,0.015,0.015,405.3003302,405.2160814,389.0995183,389.0869896
 02/22  07:40:00,11.86666667,0.005064185,386.7754893,0,21.11,21.11,21.11,21.11,0.010263966,0.010636292,0.010844681,0.010799458,412.3873348,412.3111165,389.1579456,389.1473101,1.12922052,1.128593112,1.227939709,1.212304498,50,50,50,50,0.015,0.015,0.015,0.015,409.0451998,408.9647404,389.1967923,389.1853071
 02/22  07:50:00,11.78333333,0.005035335,384.7756007,0,21.11,21.11,21.11,21.11,0.010332982,0.010626274,0.010820585,0.010778318,415.254431,415.1832356,388.9307771,388.9207021,1.114064676,1.110611305,1.209834982,1.194537204,50,50,50,50,0.015,0.015,0.015,0.015,412.3873348,412.3111165,389.1579456,389.1473101
 02/22  08:00:00,11.7,0.005006634,385.7757121,0,21.11,21.11,21.11,21.11,0.01038484,0.010614637,0.010798233,0.010758025,417.8412311,417.7756921,388.672949,388.6632504,1.099317743,1.093405405,1.192078411,1.177101507,50,50,50,50,0.015,0.015,0.015,0.015,415.254431,415.1832356,388.9307771,388.9207021
 02/22  08:10:00,11.88333333,0.004980716,390.7758234,0,21.11,21.11,21.11,21.11,0.010445133,0.010624004,0.01077703,0.010738265,431.0190186,430.9657621,388.6557467,388.6465685,1.026376363,1.017197934,1.171564423,1.156891117,50,50,50,50,0.015,0.015,0.015,0.015,417.8412311,417.7756921,388.672949,388.6632504
 02/22  08:20:00,12.06666667,0.00495336,386.7759347,0.181818,21.11,21.11,21.11,21.11,0.010504556,0.010641587,0.010761794,0.010724082,449.5185889,449.4892093,391.0176567,391.0112976,1.008023969,0.994283021,1.137833278,1.123445734,50,50,50,50,0.015,0.015,0.015,0.015,431.0190186,430.9657621,388.6557467,388.6465685
 02/22  08:30:00,12.25,0.004924541,383.7760461,0.181818,21.11,21.11,21.11,21.11,0.010554034,0.010655934,0.010749332,0.01071244,468.408415,468.4125478,394.4522977,394.4508583,0.989965094,0.972341139,1.11690634,1.102787284,50,50,50,50,0.015,0.015,0.015,0.015,449.5185889,449.4892093,391.0176567,391.0112976
 02/22  08:40:00,12.43333333,0.004894232,387.7761574,0.454545,21.11,21.11,21.11,21.11,0.010591468,0.010664005,0.010745083,0.010708823,486.0309439,486.0712437,401.774512,401.7820261,0.973060096,0.953894685,1.078162345,1.064290379,50,50,50,50,0.015,0.015,0.015,0.015,468.408415,468.4125478,394.4522977,394.4508583
 02/22  08:50:00,12.61666667,0.004862404,389.7762686,0.454545,21.11,21.11,21.11,21.11,0.010618635,0.010666503,0.010743645,0.01070789,502.2112572,502.2870506,410.9017178,410.9212465,0.956502845,0.934912809,1.058105165,1.04445916,50,50,50,50,0.015,0.015,0.015,0.015,486.0309439,486.0712437,401.774512,401.7820261
 02/22  09:00:00,12.8,0.004829031,390.7763799,0.454545,21.11,21.11,21.11,21.11,0.010638125,0.010665027,0.010740838,0.010705497,517.1373882,517.2470477,420.0825976,420.1146633,0.940161818,0.916215184,1.038158479,1.024713171,50,50,50,50,0.015,0.015,0.015,0.015,502.2112572,502.2870506,410.9017178,410.9212465
 02/22  09:10:00,13.06666667,0.004836061,386.7764912,0.454545,21.11,21.11,21.11,21.11,0.010751064,0.010760406,0.010836477,0.01080032,534.2044585,534.3555112,429.4838543,429.5289385,0.734980407,0.708824082,0.828375523,0.815091203,50,50,50,50,0.015,0.015,0.015,0.015,517.1373882,517.2470477,420.0825976,420.1146633
 02/22  09:20:00,13.33333333,0.004841677,393.7766024,0.363636,21.11,21.11,21.11,21.11,0.010908463,0.010902528,0.010974932,0.010937456,552.5382655,552.7395895,437.6994378,437.7563256,0.72336429,0.695005447,0.819135509,0.805998192,50,50,50,50,0.015,0.015,0.015,0.015,534.2044585,534.3555112,429.4838543,429.5289385
 02/22  09:30:00,13.6,0.004845834,385.7767136,0.363636,21.11,21.11,21.11,21.11,0.011061209,0.011041554,0.011106471,0.011067789,570.6830325,570.9398085,444.8262436,444.8929004,0.711577736,0.6811533,0.80359201,0.790569319,50,50,50,50,0.015,0.015,0.015,0.015,552.5382655,552.7395895,437.6994378,437.7563256
 02/22  09:40:00,13.86666667,0.004848485,393.7768248,0.454545,21.11,21.11,21.11,21.11,0.011188934,0.011156665,0.011214788,0.011175198,588.2913156,588.6056856,452.8049752,452.8809071,0.699725903,0.666978175,0.781565008,0.768620591,50,50,50,50,0.015,0.015,0.015,0.015,570.6830325,570.9398085,444.8262436,444.8929004
 02/22  09:50:00,14.13333333,0.004849584,386.776936,0.636364,21.11,21.11,21.11,21.11,0.011289668,0.011245633,0.011303541,0.011263277,605.0771244,605.4491508,463.6789584,463.7665419,0.687847853,0.652810861,0.753122804,0.740218718,50,50,50,50,0.015,0.015,0.015,0.015,588.2913156,588.6056856,452.8049752,452.8809071
 02/22  10:00:00,14.4,0.004849083,392.7770471,0.272727,21.11,21.11,21.11,21.11,0.011367556,0.011312426,0.0113609,0.011320174,621.2416184,621.6708746,470.9472988,471.0446324,0.675972422,0.638652297,0.762700792,0.749802502,50,50,50,50,0.015,0.015,0.015,0.015,605.0771244,605.4491508,463.6789584,463.7665419
 02/22  10:10:00,14.78333333,0.004832477,383.7771583,0.363636,21.11,21.11,21.11,21.11,0.01142878,0.011363088,0.011398632,0.011357528,636.6284141,637.1139282,476.5112129,476.6151256,0.664253438,0.624686521,0.741056423,0.728124745,50,50,50,50,0.015,0.015,0.015,0.015,621.2416184,621.6708746,470.9472988,471.0446324
 02/22  10:20:00,15.16666667,0.004811606,392.7772694,0.363636,21.11,21.11,21.11,21.11,0.011477457,0.011401623,0.011424041,0.011382561,651.5340238,652.0751274,481.7620653,481.8706107,0.652482457,0.610710256,0.725654956,0.712655597,50,50,50,50,0.015,0.015,0.015,0.015,636.6284141,637.1139282,476.5112129,476.6151256
 02/22  10:30:00,15.55,0.004786292,390.7773805,0.272727,21.11,21.11,21.11,21.11,0.011515834,0.011430178,0.011437239,0.011395359,665.9239671,666.5200398,485.6912531,485.8025966,0.640666997,0.596718322,0.716591935,0.703492955,50,50,50,50,0.015,0.015,0.015,0.015,651.5340238,652.0751274,481.7620653,481.8706107
 02/22  10:40:00,15.93333333,0.004756353,386.7774916,0.363636,21.11,21.11,21.11,21.11,0.011545387,0.011450285,0.011444244,0.01140189,679.6934065,680.342787,489.9906214,490.1043269,0.629530257,0.584007003,0.695586593,0.682357168,50,50,50,50,0.015,0.015,0.015,0.015,665.9239671,666.5200398,485.6912531,485.8025966
 02/22  10:50:00,16.31666667,0.004721603,388.7776027,0.363636,21.11,21.11,21.11,21.11,0.011567254,0.011463067,0.011445915,0.011403002,692.9346251,693.635226,494.6891503,494.8056333,0.618731697,0.571608052,0.681010617,0.667624091,50,50,50,50,0.015,0.015,0.015,0.015,679.6934065,680.342787,489.9906214,490.1043269
 02/22  11:00:00,16.7,0.004681849,392.7777138,0.545455,21.11,21.11,21.11,21.11,0.011582566,0.011469805,0.011448478,0.011404885,705.7763621,706.5255901,502.104182,502.226263,0.608953193,0.561115685,0.654665426,0.641096546,50,50,50,50,0.015,0.015,0.015,0.015,692.9346251,693.635226,494.6891503,494.8056333
 02/22  11:10:00,16.96666667,0.004623224,389.7778248,0.545455,21.11,21.11,21.11,21.11,0.011592796,0.011471998,0.011449724,0.011405358,718.1207882,718.9156508,510.8386265,510.9691422,0.60269024,0.553985817,0.644153788,0.630382725,50,50,50,50,0.015,0.015,0.015,0.015,705.7763621,706.5255901,502.104182,502.226263
 02/22  11:20:00,17.23333333,0.004561026,389.7779358,0.363636,21.11,21.11,21.11,21.11,0.011598965,0.011470624,0.011441192,0.011396014,729.9660972,730.8033727,517.1516758,517.2894996,0.596480998,0.546987722,0.646498642,0.632507716,50,50,50,50,0.015,0.015,0.015,0.015,718.1207882,718.9156508,510.8386265,510.9691422
 02/22  11:30:00,17.5,0.004495165,387.7780469,0.363636,21.11,21.11,21.11,21.11,0.011601903,0.011466635,0.011425321,0.011379278,741.293155,742.1688957,521.618618,521.7607775,0.591214133,0.541725323,0.637221921,0.622994555,50,50,50,50,0.015,0.015,0.015,0.015,729.9660972,730.8033727,517.1516758,517.2894996
 02/22  11:40:00,17.76666667,0.004425548,392.7781579,0.363636,21.11,21.11,21.11,21.11,0.011601943,0.011460207,0.011405279,0.011358286,752.2605059,753.1715084,525.4144754,525.5587184,0.585137042,0.534908403,0.627214895,0.612738663,50,50,50,50,0.015,0.015,0.015,0.015,741.293155,742.1688957,521.618618,521.7607775
 02/22  11:50:00,18.03333333,0.004352079,386.7782688,0.363636,21.11,21.11,21.11,21.11,0.011599249,0.011451383,0.011382773,0.011334733,762.7265788,763.6696824,528.908373,529.0536046,0.578758628,0.527964471,0.617221416,0.602487255,50,50,50,50,0.015,0.015,0.015,0.015,752.2605059,753.1715084,525.4144754,525.5587184
 02/22  12:00:00,18.3,0.004274665,389.7783798,0.363636,21.11,21.11,21.11,21.11,0.011594002,0.011440278,0.011358427,0.011309238,772.7935329,773.7657873,532.3288607,532.4747851,0.572303997,0.520983035,0.607310954,0.592313335,50,50,50,50,0.015,0.015,0.015,0.015,762.7265788,763.6696824,528.908373,529.0536046
 02/22  12:10:00,18.4,0.004215653,391.7784907,0.272727,21.11,21.11,21.11,21.11,0.011570311,0.011411051,0.011329562,0.011279132,775.9143777,776.8899969,534.4534895,534.5988337,0.594995398,0.542515802,0.600063189,0.584800482,50,50,50,50,0.015,0.015,0.015,0.015,772.7935329,773.7657873,532.3288607,532.4747851
 02/22  12:20:00,18.5,0.004155663,393.7786017,0.272727,21.11,21.11,21.11,21.11,0.011536284,0.011371394,0.011297809,0.011246027,774.9465362,775.8959124,535.8209793,535.9642964,0.585223031,0.531387577,0.586652822,0.571125638,50,50,50,50,0.015,0.015,0.015,0.015,775.9143777,776.8899969,534.4534895,534.5988337
 02/22  12:30:00,18.6,0.004094684,393.7787126,0.181818,21.11,21.11,21.11,21.11,0.01150004,0.011329134,0.011261683,0.011208452,772.7554075,773.6611799,535.6522415,535.7913183,0.575427422,0.520171917,0.579707482,0.563920609,50,50,50,50,0.015,0.015,0.015,0.015,774.9465362,775.8959124,535.8209793,535.9642964
 02/22  12:40:00,18.7,0.004032708,390.7788235,0,21.11,21.11,21.11,21.11,0.011465016,0.011287572,0.011217182,0.011162432,770.5241072,771.3816099,532.0766294,532.2067848,0.565250622,0.508424195,0.579000036,0.562960913,50,50,50,50,0.015,0.015,0.015,0.015,772.7554075,773.6611799,535.6522415,535.7913183
 02/22  12:50:00,18.8,0.003969727,384.7789344,0.272727,21.11,21.11,21.11,21.11,0.011431708,0.011247187,0.011177709,0.011121275,768.4042997,769.2151064,530.5154636,530.6366444,0.554948096,0.496553483,0.546703303,0.530417809,50,50,50,50,0.015,0.015,0.015,0.015,770.5241072,771.3816099,532.0766294,532.2067848
 02/22  13:00:00,18.9,0.003905731,392.7790452,0.272727,21.11,21.11,21.11,21.11,0.011399439,0.011207117,0.011142253,0.011083987,766.5952975,767.3631702,530.9616991,531.0770971,0.54379427,0.483033985,0.532506191,0.515987498,50,50,50,50,0.015,0.015,0.015,0.015,768.4042997,769.2151064,530.5154636,530.6366444
 02/22  13:10:00,19.08333333,0.003860223,384.7791561,0.272727,21.11,21.11,21.11,21.11,0.011384518,0.011184035,0.011108702,0.01104855,771.4408419,772.1964168,532.0702567,532.1827102,0.512824486,0.452181352,0.531177093,0.514439976,50,50,50,50,0.015,0.015,0.015,0.015,766.5952975,767.3631702,530.9616991,531.0770971
 02/22  13:20:00,19.26666667,0.003813061,393.7792669,0.363636,21.11,21.11,21.11,21.11,0.011379758,0.011171456,0.011078822,0.011016767,780.2994093,781.0775246,534.6880654,534.800543,0.514891287,0.454172604,0.52370778,0.506765689,50,50,50,50,0.015,0.015,0.015,0.015,771.4408419,772.1964168,532.0702567,532.1827102
 02/22  13:30:00,19.45,0.003764218,385.7793777,0.272727,21.11,21.11,21.11,21.11,0.011377501,0.011162059,0.011047863,0.010983952,790.0247789,790.8445489,536.5661435,536.6791375,0.517286674,0.456393166,0.529058818,0.511928251,50,50,50,50,0.015,0.015,0.015,0.015,780.2994093,781.0775246,534.6880654,534.800543
 02/22  13:40:00,19.63333333,0.003713664,389.7794885,0.272727,21.11,21.11,21.11,21.11,0.011374394,0.011152683,0.0110159,0.010950188,799.4320466,800.2965864,537.7835861,537.8961142,0.52046904,0.4599304,0.528947344,0.511643484,50,50,50,50,0.015,0.015,0.015,0.015,790.0247789,790.8445489,536.5661435,536.6791375
 02/22  13:50:00,19.81666667,0.003661372,391.7795993,0.545455,21.11,21.11,21.11,21.11,0.011369837,0.011142763,0.010992704,0.010925165,808.311088,809.2156184,542.6011488,542.7168553,0.524005672,0.463894648,0.510130397,0.492667583,50,50,50,50,0.015,0.015,0.015,0.015,799.4320466,800.2965864,537.7835861,537.8961142
 02/22  14:00:00,20,0.003607312,386.77971,0.272727,21.11,21.11,21.11,21.11,0.011364141,0.011132586,0.010966032,0.010896769,816.591568,817.5291268,545.6008874,545.7199432,0.527741703,0.468194696,0.529615817,0.512016434,50,50,50,50,0.015,0.015,0.015,0.015,808.311088,809.2156184,542.6011488,542.7168553
 02/22  14:10:00,20.1,0.003556837,389.7798208,0.363636,21.11,21.11,21.11,21.11,0.011357806,0.011122449,0.010939014,0.01086809,824.4705128,825.4352971,548.1760513,548.2973772,0.528810283,0.469489745,0.521639613,0.503918096,50,50,50,50,0.015,0.015,0.015,0.015,816.591568,817.5291268,545.6008874,545.7199432
 02/22  14:20:00,20.2,0.003505586,383.7799315,0.363636,21.11,21.11,21.11,21.11,0.01135109,0.011112504,0.010912772,0.010840237,831.882325,832.8694554,550.6087239,550.731464,0.529884789,0.470977584,0.520310778,0.502487213,50,50,50,50,0.015,0.015,0.015,0.015,824.4705128,825.4352971,548.1760513,548.2973772
 02/22  14:30:00,20.3,0.003453553,393.7800422,0.272727,21.11,21.11,21.11,21.11,0.011344173,0.011103145,0.010884759,0.010810701,839.1276006,840.1332458,551.9107282,552.03314,0.531414007,0.473921242,0.526320938,0.50841652,50,50,50,50,0.015,0.015,0.015,0.015,831.882325,832.8694554,550.6087239,550.731464
 02/22  14:40:00,20.4,0.003400732,390.7801529,0.454545,21.11,21.11,21.11,21.11,0.011337137,0.011094578,0.010862108,0.010786549,846.1053788,847.1259742,555.0279241,555.1513627,0.533057428,0.477052853,0.513737169,0.495770314,50,50,50,50,0.015,0.015,0.015,0.015,839.1276006,840.1332458,551.9107282,552.03314
 02/22  14:50:00,20.5,0.003347115,393.7802636,0.454545,21.11,21.11,21.11,21.11,0.011330001,0.011086887,0.010843518,0.010766514,852.8460678,853.8780847,559.4196546,559.5467881,0.534766949,0.480520995,0.514169798,0.496164092,50,50,50,50,0.015,0.015,0.015,0.015,846.1053788,847.1259742,555.0279241,555.1513627
 02/22  15:00:00,20.6,0.003292698,388.7803742,0.363636,21.11,21.11,21.11,21.11,0.01132274,0.011080101,0.010824007,0.010745682,859.2076921,860.2471069,562.7582375,562.8890899,0.536441151,0.484302659,0.521419918,0.503398644,50,50,50,50,0.015,0.015,0.015,0.015,852.8460678,853.8780847,559.4196546,559.5467881
 02/22  15:10:00,20.5,0.003247424,385.7804849,0.363636,21.11,21.11,21.11,21.11,0.011316241,0.011075143,0.010804765,0.010725248,865.1544381,866.1968667,565.0971544,565.2299901,0.538139981,0.488354927,0.522813899,0.504798741,50,50,50,50,0.015,0.015,0.015,0.015,859.2076921,860.2471069,562.7582375,562.8890899
 02/22  15:20:00,20.4,0.003202573,384.7805955,0.363636,21.11,21.11,21.11,21.11,0.011310949,0.011072466,0.010787397,0.010706811,870.743845,871.7850769,566.9354178,567.0685408,0.539902709,0.492671144,0.524613847,0.506627405,50,50,50,50,0.015,0.015,0.015,0.015,865.1544381,866.1968667,565.0971544,565.2299901
 02/22  15:30:00,20.3,0.003158141,391.7807061,0.363636,21.11,21.11,21.11,21.11,0.011306909,0.011072249,0.010772701,0.010691173,876.2074351,877.2440058,568.7575027,568.8901479,0.541923791,0.49793739,0.52712605,0.509190779,50,50,50,50,0.015,0.015,0.015,0.015,870.743845,871.7850769,566.9354178,567.0685408
 02/22  15:40:00,20.2,0.003114126,383.7808167,0.454545,21.11,21.11,21.11,21.11,0.011303868,0.011074014,0.01076343,0.010681059,881.3328661,882.3616796,571.7096432,571.8430506,0.543643819,0.502046955,0.523062997,0.50519973,50,50,50,50,0.015,0.015,0.015,0.015,876.2074351,877.2440058,568.7575027,568.8901479
 02/22  15:50:00,20.1,0.003070524,383.7809273,0.363636,21.11,21.11,21.11,21.11,0.011301493,0.011077127,0.010755066,0.010672007,886.1442612,887.1625831,573.9826664,574.1168621,0.545136634,0.505603691,0.531671018,0.513902712,50,50,50,50,0.015,0.015,0.015,0.015,881.3328661,882.3616796,571.7096432,571.8430506
 02/22  16:00:00,20,0.003027333,385.7810378,0.272727,21.11,21.11,21.11,21.11,0.011299568,0.011081298,0.010744501,0.010660945,890.7451875,891.7506952,574.359943,574.4924177,0.546761219,0.509704732,0.540859501,0.523205975,50,50,50,50,0.015,0.015,0.015,0.015,886.1442612,887.1625831,573.9826664,574.1168621
 02/22  16:10:00,19.9,0.003008541,389.7811484,0.272727,21.11,21.11,21.11,21.11,0.011297647,0.011085931,0.010733248,0.010649344,895.2527073,896.2437471,573.7993544,573.927508,0.545941804,0.511046342,0.54158081,0.524058767,50,50,50,50,0.015,0.015,0.015,0.015,890.7451875,891.7506952,574.359943,574.4924177
 02/22  16:20:00,19.8,0.002989851,390.7812589,0.181818,21.11,21.11,21.11,21.11,0.011295508,0.011090713,0.010720057,0.010635951,899.6521622,900.6274408,571.7533095,571.8743612,0.545206296,0.512532957,0.54895876,0.53158545,50,50,50,50,0.015,0.015,0.015,0.015,895.2527073,896.2437471,573.7993544,573.927508
 02/22  16:30:00,19.7,0.002971264,386.7813694,0.0909091,21.11,21.11,21.11,21.11,0.011293116,0.011095573,0.01070413,0.010619974,903.8019022,904.7600113,567.6516255,567.7621453,0.544572186,0.514164451,0.55666687,0.539456505,50,50,50,50,0.015,0.015,0.015,0.015,899.6521622,900.6274408,571.7533095,571.8743612
 02/22  16:40:00,19.6,0.002952779,386.7814799,0.272727,21.11,21.11,21.11,21.11,0.011290495,0.011100458,0.010693797,0.010609633,907.7173695,908.6569216,565.2271349,565.3277575,0.543966171,0.515634038,0.545505996,0.528467897,50,50,50,50,0.015,0.015,0.015,0.015,903.8019022,904.7600113,567.6516255,567.7621453
 02/22  16:50:00,19.5,0.002934395,389.7815904,0.363636,21.11,21.11,21.11,21.11,0.01128769,0.011105344,0.010691032,0.010606888,911.5064582,912.4263738,565.5620516,565.6571475,0.54344899,0.517148596,0.540723068,0.523868967,50,50,50,50,0.015,0.015,0.015,0.015,907.7173695,908.6569216,565.2271349,565.3277575
 02/22  17:00:00,19.4,0.002916112,390.7817008,0.454545,21.11,21.11,21.11,21.11,0.011284742,0.011110229,0.010695167,0.010611084,915.1877522,916.0872403,568.5576953,568.6529109,0.543028779,0.518732786,0.536063581,0.519402716,50,50,50,50,0.015,0.015,0.015,0.015,911.5064582,912.4263738,565.5620516,565.6571475
 02/22  17:10:00,19.13333333,0.002936452,386.7818112,0.545455,21.11,21.11,21.11,21.11,0.01125919,0.011093083,0.01070521,0.010621247,909.0726598,909.936406,573.7961912,573.8966529,0.589309094,0.566870501,0.530453136,0.513993423,50,50,50,50,0.015,0.015,0.015,0.015,915.1877522,916.0872403,568.5576953,568.6529109
 02/22  17:20:00,18.86666667,0.002955225,386.7819217,0.454545,21.11,21.11,21.11,21.11,0.011221885,0.011064407,0.010714764,0.010631055,897.2696069,898.0819856,578.5142767,578.6213291,0.588558141,0.567943318,0.537675834,0.521425613,50,50,50,50,0.015,0.015,0.015,0.015,909.0726598,909.936406,573.7961912,573.8966529
 02/22  17:30:00,18.6,0.002972472,390.7820321,0.272727,21.11,21.11,21.11,21.11,0.011183875,0.011035027,0.010717501,0.01063425,884.1033825,884.8585516,579.9522081,580.0619738,0.587902013,0.569364068,0.551666743,0.535631968,50,50,50,50,0.015,0.015,0.015,0.015,897.2696069,898.0819856,578.5142767,578.6213291
 02/22  17:40:00,18.33333333,0.002988233,383.7821425,0,21.11,21.11,21.11,21.11,0.011149907,0.011009524,0.010708377,0.010625826,871.2315206,871.9316301,575.4826047,575.5861247,0.587150186,0.570290933,0.572123072,0.556308325,50,50,50,50,0.015,0.015,0.015,0.015,884.1033825,884.8585516,579.9522081,580.0619738
 02/22  17:50:00,18.06666667,0.003002547,384.7822528,0,21.11,21.11,21.11,21.11,0.011120669,0.010988529,0.01069465,0.010612927,859.0833809,859.7339328,568.1703743,568.2601357,0.586418977,0.571178484,0.573802273,0.558207204,50,50,50,50,0.015,0.015,0.015,0.015,871.2315206,871.9316301,575.4826047,575.5861247
 02/22  18:00:00,17.8,0.003015452,393.7823632,0,21.11,21.11,21.11,21.11,0.011095473,0.010971357,0.010681808,0.010600959,847.8006091,848.4075268,560.5444378,560.617529,0.585750426,0.57207582,0.575534294,0.560160884,50,50,50,50,0.015,0.015,0.015,0.015,859.0833809,859.7339328,568.1703743,568.2601357
 02/22  18:10:00,17.23333333,0.00305106,390.7824735,0,21.11,21.11,21.11,21.11,0.011066054,0.010949749,0.01067112,0.010591156,834.1599765,834.7255554,553.3229785,553.3798401,0.598292451,0.585715792,0.575842593,0.560691131,50,50,50,50,0.015,0.015,0.015,0.015,847.8006091,848.4075268,560.5444378,560.617529
 02/22  18:20:00,16.66666667,0.003079933,393.7825838,0,21.11,21.11,21.11,21.11,0.011034721,0.010925887,0.010662289,0.010583213,819.3481741,819.8735732,546.6324499,546.6748306,0.596300159,0.584757026,0.576189243,0.561260301,50,50,50,50,0.015,0.015,0.015,0.015,834.1599765,834.7255554,553.3229785,553.3798401
 02/22  18:30:00,16.1,0.003102451,391.7826942,0,21.11,21.11,21.11,21.11,0.011004377,0.010902619,0.010654819,0.010576638,804.5333519,805.0206285,540.2982614,540.3279046,0.594343136,0.583787018,0.576587361,0.561880769,50,50,50,50,0.015,0.015,0.015,0.015,819.3481741,819.8735732,546.6324499,546.6748306
 02/22  18:40:00,15.53333333,0.003118979,383.7828044,0,21.11,21.11,21.11,21.11,0.010976305,0.010881233,0.010648397,0.010571122,790.0717316,790.5238582,534.0480041,534.0661256,0.592434029,0.582831611,0.577032098,0.562546949,50,50,50,50,0.015,0.015,0.015,0.015,804.5333519,805.0206285,540.2982614,540.3279046
 02/22  18:50:00,14.96666667,0.003129869,385.7829147,0,21.11,21.11,21.11,21.11,0.010950647,0.010861897,0.010642864,0.010566509,776.1991962,776.6194668,527.9775449,527.9850798,0.590615634,0.581888181,0.577515788,0.563250527,50,50,50,50,0.015,0.015,0.015,0.015,790.0717316,790.5238582,534.0480041,534.0661256
 02/22  19:00:00,14.4,0.003135458,386.783025,0,21.11,21.11,21.11,21.11,0.010927128,0.010844375,0.010638137,0.010562714,762.959255,763.3508946,522.1633629,522.1612171,0.588847126,0.58099635,0.57803139,0.563983924,50,50,50,50,0.015,0.015,0.015,0.015,776.1991962,776.6194668,527.9775449,527.9850798
 02/22  19:10:00,13.95,0.00324181,392.7831352,0,19.87441454,20.82085283,20.92648683,20.988666,0.010600698,0.010520289,0.01031651,0.010244267,749.6108682,749.9541781,517.0852875,517.0839755,0,0,0,0,20.29141113,20.92406286,20.99235174,21.03234796,0.010718009,0.010636745,0.010431905,0.010358513,754.5879632,754.9526186,518.9917434,518.9903686
 02/22  19:20:00,13.5,0.003339063,389.7832454,0,19.00380324,20.56936094,20.76328741,20.8794187,0.010312933,0.010234446,0.010033922,0.009964508,736.5448991,736.8080715,511.9463636,511.9438682,0,0,0,0,19.26251892,20.64840217,20.81486016,20.91404778,0.010403749,0.010324699,0.010123167,0.010052864,740.6523028,740.942555,513.5610606,513.5589932
 02/22  19:30:00,13.05,0.0034276,383.7833556,0,18.34835774,20.34025046,20.61135514,20.77654808,0.010049047,0.00997192,0.009774224,0.00970737,724.3778605,724.5470623,507.0058324,507.0014439,0,0,0,0,18.64086002,20.44522509,20.68124552,20.82397709,0.010170387,0.010092658,0.009893663,0.009825635,729.9675252,730.1811698,509.2727697,509.2693127
 02/22  19:40:00,12.6,0.003507791,386.7834658,0,17.82483242,20.13138793,20.46990505,20.67972056,0.009806857,0.009730762,0.009535634,0.009471107,713.3190926,713.3904878,502.6033761,502.5966465,0,0,0,0,18.12286131,20.25418377,20.55328924,20.73688885,0.009949641,0.009872949,0.009676311,0.009610415,719.8427149,719.9723808,505.2046017,505.1992954
 02/22  19:50:00,12.15,0.003579995,384.783576,0,16.93907387,19.67004562,20.14889497,20.45669267,0.009262077,0.009188012,0.008998551,0.008939187,688.2856184,688.1189876,492.5440585,492.5304026,0,0,0,0,17.30215652,19.87159933,20.29009173,20.55515255,0.009501105,0.009426163,0.009234226,0.009172604,699.2829223,699.2218106,496.9695735,496.9591258
 02/22  20:00:00,11.7,0.003644563,390.7836861,0,16.45070719,19.26314782,19.85181221,20.24487277,0.008768482,0.008696248,0.00851179,0.008457009,665.6852229,665.2997376,483.5571642,483.5352153,0,0,0,0,16.6528614,19.4409456,19.9824424,20.33833362,0.008984905,0.008911847,0.008725201,0.008668415,675.5713425,675.2807139,487.4711413,487.4529007
 02/22  20:10:00,11.13333333,0.003823677,392.7837963,0,16.41106552,19.18024914,19.78613489,20.19612403,0.008666499,0.008594792,0.00841134,0.008357484,661.1714776,660.7477365,481.9056256,481.8814653,0,0,0,0,16.47413089,19.26809174,19.85404183,20.24595986,0.008774249,0.008702027,0.008517502,0.008462662,665.9932892,665.6118987,483.720734,483.6987385
 02/22  20:20:00,10.56666667,0.003983924,385.7839064,0,16.28771123,19.00724495,19.64935515,20.09463733,0.008453151,0.00838265,0.008201327,0.008149421,651.2785244,650.7760074,477.9989026,477.9698042,0,0,0,0,16.32457646,19.08746262,19.71599831,20.14520111,0.008552983,0.008481779,0.008299465,0.008246654,656.0415996,655.5714131,479.9269473,479.9006689
 02/22  20:30:00,10,0.004126305,391.7840165,0,16.08666435,18.73622047,19.43409279,19.93441319,0.008115441,0.008046929,0.007869002,0.007820193,635.7303679,635.1087148,471.9180441,471.8816204,0,0,0,0,16.28771123,19.00724495,19.64935515,20.09463733,0.008453151,0.00838265,0.008201327,0.008149421,651.2785244,650.7760074,477.9989026,477.9698042
 02/22  20:40:00,9.433333333,0.004251788,386.7841266,0,16.01069752,18.63188769,19.35134988,19.87241583,0.007988036,0.007920354,0.007743723,0.007696092,629.6798063,629.0149985,469.4647386,469.4253348,0,0,0,0,16.07596499,18.72433385,19.42476137,19.92744704,0.008101406,0.008032991,0.00785521,0.007806532,635.0334093,634.4069334,471.6216374,471.5848625
 02/22  20:50:00,8.866666667,0.004361305,388.7842366,0,15.90306473,18.4525274,19.20560091,19.76175957,0.007767445,0.007701365,0.007526986,0.007481397,619.252812,618.5212703,465.2979895,465.2533975,0,0,0,0,15.95612943,18.55132815,19.28726981,19.82435077,0.007888702,0.007821655,0.00764603,0.007599313,625.0231617,624.3248449,467.6042465,467.5625651
 02/22  21:00:00,8.3,0.004455752,385.7843467,0,15.78234646,18.21104195,19.00363276,19.60646152,0.007465195,0.007401515,0.007230236,0.007187447,604.8734178,604.0594269,459.5215748,459.4696191,0,0,0,0,15.90306473,18.4525274,19.20560091,19.76175957,0.007767445,0.007701365,0.007526986,0.007481397,619.252812,618.5212703,465.2979895,465.2533975
 02/22  21:10:00,8.216666667,0.004452955,389.7844567,0,15.68074069,17.95961892,18.78566291,19.43603183,0.007143379,0.007082539,0.006914579,0.006874772,589.7039004,588.8177661,453.5214142,453.4619283,0,0,0,0,15.78234646,18.21104195,19.00363276,19.60646152,0.007465195,0.007401515,0.007230236,0.007187447,604.8734178,604.0594269,459.5215748,459.4696191
 02/22  21:20:00,8.133333333,0.004450028,383.7845667,0,15.60619831,17.72743375,18.57550778,19.2683336,0.006838549,0.006780732,0.006615946,0.006578967,575.1681008,574.2298672,447.6690086,447.6021612,0,0,0,0,15.68074069,17.95961892,18.78566291,19.43603183,0.007143379,0.007082539,0.006914579,0.006874772,589.7039004,588.8177661,453.5214142,453.4619283
 02/22  21:30:00,8.05,0.004446975,385.7846767,0,15.56001125,17.52152341,18.38021412,19.10904142,0.006563956,0.006506565,0.006344705,0.006310309,561.9199031,560.947634,442.3104036,442.2371189,0.004715055,0,0,0,50,17.72743375,18.57550778,19.2683336,0.015,0.006780732,0.006615946,0.006578967,575.1681008,574.2298672,447.6690086,447.6021612
 02/22  21:40:00,7.966666667,0.004443796,388.7847867,0,15.56000001,17.33930553,18.20214634,18.9582105,0.006328142,0.006258772,0.006099606,0.006067564,550.1035674,549.1012594,437.6133272,437.5350808,0.023474751,0,0,0,50,17.52152341,18.38021412,19.10904142,0.015,0.006506565,0.006344705,0.006310309,561.9199031,560.947634,442.3104036,442.2371189
 02/22  21:50:00,7.883333333,0.004440493,384.7848967,0,15.56,17.17646252,18.03908278,18.81458645,0.006118244,0.006033511,0.005876841,0.005846965,539.2882536,538.2682154,433.2669478,433.1845872,0.017814335,0,0,0,50,17.33930553,18.20214634,18.9582105,0.015,0.006258772,0.006099606,0.006067564,550.1035674,549.1012594,437.6133272,437.5350808
 02/22  22:00:00,7.8,0.004437067,393.7850066,0,15.56,17.02959007,17.88843364,18.67714208,0.005931573,0.005827592,0.005673249,0.005645383,529.7414118,528.7158552,429.6330218,429.5484297,0.025365987,0,0,0,50,17.17646252,18.03908278,18.81458645,0.015,0.006033511,0.005876841,0.005846965,539.2882536,538.2682154,433.2669478,433.1845872
 02/22  22:10:00,7.7,0.004471959,384.7851166,0,15.56,16.77367259,17.66589658,18.48716166,0.005809622,0.005543101,0.005400236,0.005375159,514.3342934,513.0835986,424.3173884,424.2299749,0.276872667,0,0,0,50,17.02959007,17.88843364,18.67714208,0.015,0.005827592,0.005673249,0.005645383,529.7414118,528.7158552,429.6330218,429.5484297
 02/22  22:20:00,7.6,0.004506149,386.7852265,0,15.56,16.65153173,17.56921086,18.41095077,0.005813999,0.005435302,0.005299758,0.005275768,507.5243562,506.2988664,422.2670945,422.1790369,0.282429954,0,0,0,50,16.75536589,17.65321248,18.47827864,0.015,0.005530928,0.005389459,0.005364508,513.3728258,512.1511711,424.0771121,423.989663
 02/22  22:30:00,7.5,0.004539644,391.7853364,0,15.56,16.4468047,17.39889794,18.27371214,0.005809409,0.005256523,0.005132259,0.005110125,496.8467874,495.6539359,419.2930508,419.205653,0.28776122,0,0,0,50,16.56600429,17.49789334,18.35250591,0.015,0.00535185,0.005220833,0.005197678,502.6373542,501.3789892,420.6973531,420.6087228
 02/22  22:40:00,7.4,0.004572451,389.7854463,0,15.56,16.18278588,17.16823723,18.0831475,0.005784688,0.00502508,0.004914151,0.004894486,483.395575,482.0625268,415.328603,415.2423916,0.292915303,0,0,0,50,16.4468047,17.39889794,18.27371214,0.015,0.005256523,0.005132259,0.005110125,496.8467874,495.6539359,419.2930508,419.205653
