Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/22  22:50:00,7.3,0.004604576,392.7855561,0,15.56,15.91349937,16.92237337,17.8763597,0.005757551,0.004797288,0.004699121,0.004681985,470.4022776,468.8535761,411.5525826,411.4691564,0.297945582,0,0,0,50,16.18278588,17.16823723,18.0831475,0.015,0.00502508,0.004914151,0.004894486,483.395575,482.0625268,415.328603,415.2423916
 02/22  23:00:00,7.2,0.004636025,386.785666,0,15.56,15.66697533,16.68691214,17.67517871,0.005740108,0.004602445,0.004515308,0.004500463,458.7229301,456.9902634,407.8584444,407.7775154,0.302847693,0,0,0,50,15.91349937,16.92237337,17.8763597,0.015,0.004797288,0.004699121,0.004681985,470.4022776,468.8535761,411.5525826,411.4691564
 02/22  23:10:00,7.2,0.004488789,388.7857758,0,15.56,15.56034298,16.47019922,17.48539562,0.005732306,0.004607837,0.004367535,0.004354675,448.2177695,446.534403,404.6788183,404.6011252,0.30616713,0.249165292,0,0,50,50,16.68691214,17.67517871,0.015,0.015,0.004515308,0.004500463,458.7229301,456.9902634,407.8584444,407.7775154
 02/22  23:20:00,7.2,0.004341623,384.7858856,0,15.56,15.56000131,16.27191127,17.30708966,0.005731735,0.004755332,0.004250761,0.004239614,438.7246807,437.244507,401.7149925,401.6403049,0.306400065,0.29769001,0,0,50,50,16.47019922,17.48539562,0.015,0.015,0.004367535,0.004354675,448.2177695,446.534403,404.6788183,404.6011252
 02/22  23:30:00,7.2,0.004194525,393.7859954,0,15.56,15.56,16.08950166,17.13888727,0.005736213,0.004884894,0.004158544,0.004148886,431.1951492,429.9101318,399.8319813,399.7631143,0.306503883,0.213207669,0,0,50,50,16.27191127,17.30708966,0.015,0.015,0.004250761,0.004239614,438.7246807,437.244507,401.7149925,401.6403049
 02/22  23:40:00,7.2,0.004047496,386.7861052,0,15.56,15.56,15.92071611,16.9795781,0.005744311,0.004996796,0.004085832,0.004077479,424.6663241,423.5520888,398.0978664,398.0342964,0.306496711,0.255119981,0,0,50,50,16.08950166,17.13888727,0.015,0.015,0.004158544,0.004148886,431.1951492,429.9101318,399.8319813,399.7631143
 02/22  23:50:00,7.2,0.003900537,391.7862149,0,15.56,15.56,15.76398154,16.82835373,0.005755147,0.005093736,0.004029063,0.004021855,419.3711575,418.4037529,396.8555722,396.7980293,0.30638894,0.256981936,0,0,50,50,15.92071611,16.9795781,0.015,0.015,0.004085832,0.004077479,424.6663241,423.5520888,398.0978664,398.0342964
 02/22  24:00:00,7.2,0.003753646,389.7863247,0,15.56,15.56,15.6181708,16.68465614,0.005768127,0.005178456,0.003985622,0.00397942,414.8975843,414.057291,395.8092401,395.7573996,0.306187677,0.258408474,0,0,50,50,15.76398154,16.82835373,0.015,0.015,0.004029063,0.004021855,419.3711575,418.4037529,396.8555722,396.7980293
 02/23  00:10:00,7.383333333,0.003812603,387.7864344,0,15.56,15.56,15.56013146,16.54786859,0.005782844,0.005253389,0.004141686,0.003947666,410.9027689,410.172871,394.731458,394.6658321,0.306811774,0.260710657,0.272995217,0,50,50,50,16.68465614,0.015,0.015,0.015,0.00397942,414.8975843,414.057291,395.8092401,395.7573996
 02/23  00:20:00,7.566666667,0.003872389,393.7865441,0,15.56,15.56,15.56000032,16.41748523,0.005798955,0.005320341,0.004407949,0.003924639,407.8981335,407.2652826,394.2066844,394.1279665,0.307373739,0.262811774,0.291663339,0,50,50,50,16.54786859,0.015,0.015,0.015,0.003947666,410.9027689,410.172871,394.731458,394.6658321
 02/23  00:30:00,7.75,0.003933016,388.7866538,0,15.56,15.56,15.56,16.29309792,0.005816154,0.005380649,0.004637023,0.003908869,405.2106787,404.6628686,393.6197972,393.5335291,0.307868711,0.264739199,0.226774585,0,50,50,50,16.41748523,0.015,0.015,0.015,0.003924639,407.8981335,407.2652826,394.2066844,394.1279665
 02/23  00:40:00,7.933333333,0.003994493,393.7867635,0,15.56,15.56,15.56,16.17435239,0.005834182,0.005435363,0.004830612,0.003899201,403.1968914,402.7237151,393.3842567,393.299286,0.308295613,0.266512137,0.265425773,0,50,50,50,16.29309792,0.015,0.015,0.015,0.003908869,405.2106787,404.6628686,393.6197972,393.5335291
 02/23  00:50:00,8.116666667,0.004056832,389.7868732,0,15.56,15.56,15.56,16.0609242,0.005852821,0.005485352,0.004994546,0.003894685,401.3469022,400.9386456,393.0392564,392.9577388,0.308655176,0.268145158,0.2690332,0,50,50,50,16.17435239,0.015,0.015,0.015,0.003899201,403.1968914,402.7237151,393.3842567,393.299286
 02/23  01:00:00,8.3,0.004120044,388.7869828,0,15.56,15.56,15.56,15.95251062,0.0058719,0.005531347,0.005134624,0.003894523,399.5531386,399.200609,392.5187355,392.4372242,0.308948527,0.269649638,0.272287597,0,50,50,50,16.0609242,0.015,0.015,0.015,0.003894685,401.3469022,400.9386456,393.0392564,392.9577388
 02/23  01:10:00,8.3,0.004086051,390.7870924,0,15.56,15.56,15.56,15.84975079,0.005893601,0.005576131,0.005257573,0.003903081,398.0872147,397.7827191,392.1303315,392.0487257,0.304513598,0.266275671,0.270648711,0,50,50,50,15.95251062,0.015,0.015,0.015,0.003894523,399.5531386,399.200609,392.5187355,392.4372242
 02/23  01:20:00,8.3,0.004052062,385.787202,0,15.56,15.56,15.56,15.75291932,0.005919005,0.00562136,0.005368051,0.003922384,396.499186,396.2356597,391.4540967,391.3686921,0.299989457,0.262769902,0.268785617,0,50,50,50,15.84975079,0.015,0.015,0.015,0.003903081,398.0872147,397.7827191,392.1303315,392.0487257
 02/23  01:30:00,8.3,0.004018077,387.7873116,0,15.56,15.56,15.56,15.66189466,0.005948081,0.005667554,0.005468932,0.003952071,395.0927877,394.864315,390.8193982,390.7289122,0.295401348,0.259152537,0.266739658,0,50,50,50,15.75291932,0.015,0.015,0.015,0.003922384,396.499186,396.2356597,391.4540967,391.3686921
 02/23  01:40:00,8.3,0.003984095,389.7874212,0,15.56,15.56,15.56,15.57638382,0.005980357,0.005714718,0.005562124,0.003990818,394.0989988,393.9012428,390.4793272,390.3887248,0.290744569,0.255422004,0.264518863,0,50,50,50,15.66189466,0.015,0.015,0.015,0.003952071,395.0927877,394.864315,390.8193982,390.7289122
 02/23  01:50:00,8.3,0.003950117,391.7875308,0,15.56,15.56,15.56,15.56003037,0.00601534,0.005762757,0.005649083,0.004263242,393.5650088,393.3947992,390.4995976,390.4170717,0.286020872,0.251583298,0.262135082,0.331017429,50,50,50,50,0.015,0.015,0.015,0.015,394.0989988,393.9012428,390.4793272,390.3887248
 02/23  02:00:00,8.3,0.003916143,392.7876403,0,15.56,15.56,15.56,15.56000003,0.006052657,0.005811613,0.005731018,0.004558626,393.3562943,393.2108572,390.7608921,390.690766,0.281231765,0.247640967,0.259580139,0.196331836,50,50,50,50,0.015,0.015,0.015,0.015,393.5650088,393.3947992,390.4995976,390.4170717
 02/23  02:10:00,8.4,0.003920184,385.7877498,0,15.56,15.56,15.56,15.56,0.006089364,0.005858674,0.005806353,0.004811617,392.6829652,392.5583734,390.4852384,390.4266058,0.280732252,0.247987114,0.261222875,0.210272232,50,50,50,50,0.015,0.015,0.015,0.015,393.3562943,393.2108572,390.7608921,390.690766
 02/23  02:20:00,8.5,0.003924077,383.7878593,0,15.56,15.56,15.56,15.56,0.006123892,0.005902597,0.005874579,0.005025129,391.5789092,391.4707807,389.7170453,389.666913,0.280180503,0.248250387,0.262730476,0.227552297,50,50,50,50,0.015,0.015,0.015,0.015,392.6829652,392.5583734,390.4852384,390.4266058
 02/23  02:30:00,8.6,0.003927818,391.7879688,0,15.56,15.56,15.56,15.56,0.006156032,0.005943324,0.005936314,0.005205829,391.0757699,390.9818195,389.498309,389.4547189,0.279574854,0.248431788,0.264108256,0.22986837,50,50,50,50,0.015,0.015,0.015,0.015,391.5789092,391.4707807,389.7170453,389.666913
 02/23  02:40:00,8.7,0.003931406,384.7880783,0,15.56,15.56,15.56,15.56,0.006186152,0.005981331,0.005992584,0.005360135,390.4361894,390.3545594,389.0996327,389.0616214,0.278914767,0.24853299,0.265360826,0.231944419,50,50,50,50,0.015,0.015,0.015,0.015,391.0757699,390.9818195,389.498309,389.4547189
 02/23  02:50:00,8.8,0.003934839,384.7881878,0,15.56,15.56,15.56,15.56,0.006214689,0.00601714,0.006044372,0.005493117,389.6748216,389.6035504,388.5422121,388.5086748,0.278200055,0.248555177,0.266492131,0.233829926,50,50,50,50,0.015,0.015,0.015,0.015,390.4361894,390.3545594,389.0996327,389.0616214
 02/23  03:00:00,8.9,0.003938115,393.7882972,0,15.56,15.56,15.56,15.56,0.00624198,0.006051167,0.006092465,0.005608635,389.6922879,389.6308986,388.7328477,388.7038603,0.277430733,0.248499318,0.267505656,0.235541928,50,50,50,50,0.015,0.015,0.015,0.015,389.6748216,389.6035504,388.5422121,388.5086748
 02/23  03:10:00,8.9,0.003891582,388.7884066,0,15.56,15.56,15.56,15.56,0.006267344,0.006082017,0.006136363,0.005707762,389.7504192,389.6983296,388.9379838,388.9137465,0.249578219,0.220571965,0.241463591,0.210133354,50,50,50,50,0.015,0.015,0.015,0.015,389.6922879,389.6308986,388.7328477,388.7038603
 02/23  03:20:00,8.9,0.003845041,391.788516,0,15.56,15.56,15.56,15.56,0.006291012,0.006109609,0.006176618,0.005792802,389.9530515,389.9094206,389.2653307,389.2456372,0.221694483,0.192564408,0.215406174,0.184677467,50,50,50,50,0.015,0.015,0.015,0.015,389.7504192,389.6983296,388.9379838,388.9137465
 02/23  03:30:00,8.9,0.003798492,393.7886254,0,15.56,15.56,15.56,15.56,0.006313898,0.006134921,0.006214534,0.005866935,390.3836493,390.3477676,389.801687,389.7863369,0.19382161,0.164501345,0.189339249,0.159184715,50,50,50,50,0.015,0.015,0.015,0.015,389.9530515,389.9094206,389.2653307,389.2456372
 02/23  03:40:00,8.9,0.003751934,393.7887348,0,15.56,15.56,15.56,15.56,0.006337079,0.00615923,0.006251543,0.005933301,390.8853949,390.8564959,390.3930174,390.3816914,0.16598054,0.136396868,0.163270222,0.133666103,50,50,50,50,0.015,0.015,0.015,0.015,390.3836493,390.3477676,389.801687,389.7863369
 02/23  03:50:00,8.9,0.003705368,389.7888441,0,15.56,15.56,15.56,15.56,0.006361527,0.006183695,0.006288881,0.005994533,391.0116246,390.9881913,390.5949885,390.586634,0.138181765,0.108262112,0.137186374,0.108111492,50,50,50,50,0.015,0.015,0.015,0.015,390.8853949,390.8564959,390.3930174,390.3816914
 02/23  04:00:00,8.9,0.003658794,392.7889535,0,15.56,15.56,15.56,15.56,0.006388043,0.006209262,0.006327544,0.006052722,391.1512737,391.132058,390.7987108,390.7924143,0.11043128,0.080106165,0.111090448,0.082525867,50,50,50,50,0.015,0.015,0.015,0.015,391.0116246,390.9881913,390.5949885,390.586634
 02/23  04:10:00,8.8,0.003656821,384.7890628,0,15.56,15.56,15.56,15.56,0.006410991,0.006231625,0.006362053,0.006103876,390.6757778,390.6589695,390.3773965,390.3717693,0.116808414,0.08742977,0.118882798,0.090826391,50,50,50,50,0.015,0.015,0.015,0.015,391.1512737,391.132058,390.7987108,390.7924143
 02/23  04:20:00,8.7,0.00365468,392.7891721,0,15.56,15.56,15.56,15.56,0.006427388,0.006248467,0.006389418,0.006145897,390.5558188,390.5408514,390.3033269,390.2980094,0.123280539,0.094789803,0.126573214,0.099006947,50,50,50,50,0.015,0.015,0.015,0.015,390.6757778,390.6589695,390.3773965,390.3717693
 02/23  04:30:00,8.6,0.003652374,388.7892814,0,15.56,15.56,15.56,15.56,0.006437076,0.006259672,0.006409421,0.006178984,390.4163397,390.4030937,390.2026649,390.1977336,0.129754739,0.102117193,0.134136392,0.107053937,50,50,50,50,0.015,0.015,0.015,0.015,390.5558188,390.5408514,390.3033269,390.2980094
 02/23  04:40:00,8.5,0.003649904,389.7893907,0,15.56,15.56,15.56,15.56,0.006441101,0.006266076,0.006423075,0.006204338,390.3028443,390.2912239,390.122013,390.1175421,0.136197793,0.109396183,0.141573908,0.114941404,50,50,50,50,0.015,0.015,0.015,0.015,390.4163397,390.4030937,390.2026649,390.1977336
 02/23  04:50:00,8.4,0.003647272,384.7894999,0,15.56,15.56,15.56,15.56,0.006440636,0.006268631,0.006431557,0.006223278,389.79637,389.785661,389.6434127,389.6388573,0.142596698,0.116619477,0.14889252,0.122703697,50,50,50,50,0.015,0.015,0.015,0.015,390.3028443,390.2912239,390.122013,390.1175421
 02/23  05:00:00,8.3,0.003644481,384.7896092,0,15.56,15.56,15.56,15.56,0.006436624,0.00626811,0.006435844,0.006236917,389.1015964,389.0910313,388.9724008,388.9671147,0.148945166,0.123782158,0.156099397,0.130342773,50,50,50,50,0.015,0.015,0.015,0.015,389.79637,389.785661,389.6434127,389.6388573
 02/23  05:10:00,7.85,0.003654651,388.7897184,0,15.56,15.56,15.56,15.56,0.006419586,0.006254784,0.006426513,0.006235902,388.7581288,388.74785,388.6490838,388.6433095,0.151187943,0.126700459,0.159164963,0.133828033,50,50,50,50,0.015,0.015,0.015,0.015,389.1015964,389.0910313,388.9724008,388.9671147
 02/23  05:20:00,7.4,0.003660467,386.7898276,0,15.56,15.56,15.56,15.56,0.006385086,0.006224051,0.006399207,0.006215947,388.5088822,388.4992701,388.4168141,388.4110361,0.153359764,0.12954485,0.162127915,0.137200045,50,50,50,50,0.015,0.015,0.015,0.015,388.7581288,388.74785,388.6490838,388.6433095
 02/23  05:30:00,6.95,0.003662154,385.7899368,0,15.56,15.56,15.56,15.56,0.006333745,0.006176443,0.006354622,0.006177833,388.1929185,388.1840387,388.115199,388.10957,0.155469454,0.13231812,0.164995692,0.140466641,50,50,50,50,0.015,0.015,0.015,0.015,388.5088822,388.4992701,388.4168141,388.4110361
 02/23  05:40:00,6.5,0.003659932,391.7900459,0,15.56,15.56,15.56,15.56,0.00626822,0.006114571,0.00629548,0.006124371,388.3545954,388.3469376,388.2888596,388.283978,0.157520411,0.135021605,0.16777273,0.143632877,50,50,50,50,0.015,0.015,0.015,0.015,388.1929185,388.1840387,388.115199,388.10957
 02/23  05:50:00,6.05,0.003654011,386.7901551,0,15.56,15.56,15.56,15.56,0.006191261,0.006041162,0.00622459,0.006058457,388.3681361,388.3617588,388.3124244,388.3084303,0.159514125,0.137656429,0.170462303,0.146702682,50,50,50,50,0.015,0.015,0.015,0.015,388.3545954,388.3469376,388.2888596,388.283978
 02/23  06:00:00,5.6,0.003644595,391.7902642,0,15.56,15.56,15.56,15.56,0.006105088,0.005958424,0.006144215,0.005982438,388.6373418,388.6323413,388.5899963,388.587071,0.161451863,0.140223998,0.173067497,0.149679732,50,50,50,50,0.015,0.015,0.015,0.015,388.3681361,388.3617588,388.3124244,388.3084303
 02/23  06:10:00,5.866666667,0.003664521,392.7903733,0,21.99134802,22.87382384,22.94608492,22.99239554,0.008224551,0.011780095,0.012293778,0.012101609,390.2255616,390.0653589,388.7393889,388.7309385,2.631469422,14.25181488,23.31202213,35.45615857,30.65550655,24.57514958,24.62509545,24.65698457,0.010239794,0.011768662,0.012094327,0.011827829,389.922853,389.7795811,388.7089848,388.7012304
 02/23  06:20:00,6.133333333,0.003683785,384.7904824,0,21.11123844,21.77668019,21.95605474,22.09157744,0.008207844,0.010921174,0.011377043,0.011195808,391.2894837,391.1685793,388.5582848,388.5506921,0.87559151,0,0,0,50,22.06171266,22.20228777,22.30528055,0.015,0.011143395,0.011615171,0.011430471,390.8857173,390.7516347,388.6210341,388.6132195
 02/23  06:30:00,6.4,0.003702358,391.7905915,0,21.11000349,21.539782,21.81022898,22.02242911,0.008393964,0.01072749,0.011164966,0.010990016,392.6119645,392.5214044,388.7153346,388.7080096,0.884910623,0,0,0,50,21.66662856,21.8957665,22.07276372,0.015,0.010830909,0.011277688,0.011099764,392.0135166,391.9071113,388.6508801,388.6434161
 02/23  06:40:00,6.666666667,0.003720212,392.7907006,0,21.11000004,21.35363049,21.69398509,21.96765415,0.008524869,0.010557554,0.010979656,0.010809867,393.7499425,393.6933835,388.8887263,388.8816774,0.857135857,0,0,0,50,21.51428514,21.79826579,22.02229032,0.015,0.010701591,0.011136532,0.010962539,392.8456476,392.7583897,388.757052,388.7497753
 02/23  06:50:00,6.933333333,0.003737318,391.7908096,0,21.11,21.11085766,21.25620748,21.67961785,0.008824298,0.010308451,0.010392379,0.010236,396.3653417,396.3555364,389.1885487,389.1822973,0.879154611,0.972248401,0,0,50,50,21.53374651,21.86445368,0.015,0.015,0.010763395,0.010598655,394.7436745,394.7105081,389.0080218,389.001267
 02/23  07:00:00,7.2,0.003753646,392.7909187,0,21.11,21.11000222,21.11049396,21.36333406,0.009043648,0.010234205,0.010189965,0.009646721,398.7767112,398.7724553,389.4372678,389.4462985,0.864625198,0.789785853,1.134706128,0,50,50,50,21.55939124,0.015,0.015,0.015,0.010012295,397.2791245,397.2712398,389.280283,389.2792895
 02/23  07:10:00,7.766666667,0.003793139,390.7910277,0,21.11,21.11,21.11000003,21.11028779,0.009229627,0.010183039,0.010193107,0.009231621,402.2650244,402.2813333,389.5919492,389.6136549,0.842645365,0.706955464,0.958092792,0.279097524,50,50,50,50,0.015,0.015,0.015,0.015,399.3605151,399.3579674,389.5025182,389.5163153
 02/23  07:20:00,8.333333333,0.003829224,387.7911367,0,21.11,21.11,21.11,21.11000243,0.009411636,0.010174887,0.010224432,0.009420175,406.0996121,406.1328754,389.5626257,389.5893431,0.828480929,0.796747844,0.791781936,1.463055341,50,50,50,50,0.015,0.015,0.015,0.015,402.2650244,402.2813333,389.5919492,389.6136549
 02/23  07:30:00,8.9,0.003861612,387.7912457,0,21.11,21.11,21.11,21.11000001,0.009600454,0.010210164,0.010286968,0.009620195,409.7963788,409.8412554,389.444785,389.4689657,0.81498673,0.782798142,0.875560035,0.585571779,50,50,50,50,0.015,0.015,0.015,0.015,406.0996121,406.1328754,389.5626257,389.5893431
 02/23  07:40:00,9.466666667,0.003889998,383.7913546,0,21.11,21.11,21.11,21.11,0.009797954,0.010282608,0.010378322,0.009821799,413.0313398,413.0840038,389.1404519,389.1610088,0.802155746,0.769463924,0.859797657,0.834719876,50,50,50,50,0.015,0.015,0.015,0.015,409.7963788,409.8412554,389.444785,389.4689657
 02/23  07:50:00,10.03333333,0.003914064,386.7914636,0,21.11,21.11,21.11,21.11,0.010003774,0.010386262,0.01049468,0.010025297,416.016935,416.0753832,388.8846971,388.9023617,0.789979174,0.757595924,0.844336014,0.820154485,50,50,50,50,0.015,0.015,0.015,0.015,413.0313398,413.0840038,389.1404519,389.1610088
 02/23  08:00:00,10.6,0.003933479,385.7915725,0,21.11,21.11,21.11,21.11,0.010217662,0.010516539,0.010632709,0.010233257,418.7681519,418.8312973,388.6556118,388.6711695,0.778125439,0.74543012,0.829024716,0.805411243,50,50,50,50,0.015,0.015,0.015,0.015,416.016935,416.0753832,388.8846971,388.9023617
 02/23  08:10:00,11.15,0.003998902,389.7916814,0,21.11,21.11,21.11,21.11,0.010438603,0.010669779,0.010766503,0.010424147,432.2868565,432.3779892,388.6143042,388.6283683,0.706361092,0.672782186,0.809345946,0.786257956,50,50,50,50,0.015,0.015,0.015,0.015,418.7681519,418.8312973,388.6556118,388.6711695
 02/23  08:20:00,11.7,0.004063065,389.7917903,0.181818,21.11,21.11,21.11,21.11,0.010644178,0.010820342,0.010888229,0.010592743,451.5278187,451.6721131,391.1511673,391.1679505,0.689890767,0.656271309,0.777576116,0.754972298,50,50,50,50,0.015,0.015,0.015,0.015,432.2868565,432.3779892,388.6143042,388.6283683
 02/23  08:30:00,12.25,0.004125802,391.7918992,0.363636,21.11,21.11,21.11,21.11,0.010823488,0.01095447,0.010999325,0.010742353,471.5887374,471.7975485,397.6077187,397.6352044,0.673714912,0.63942947,0.745753054,0.723603561,50,50,50,50,0.015,0.015,0.015,0.015,451.5278187,451.6721131,391.1511673,391.1679505
 02/23  08:40:00,12.8,0.004186941,387.792008,0.272727,21.11,21.11,21.11,21.11,0.010976709,0.011070162,0.011094788,0.010869775,490.1679712,490.4389776,404.2247541,404.2666028,0.657740217,0.622505914,0.732997058,0.711282389,50,50,50,50,0.015,0.015,0.015,0.015,471.5887374,471.7975485,397.6077187,397.6352044
 02/23  08:50:00,13.35,0.004246301,389.7921169,0.363636,21.11,21.11,21.11,21.11,0.011108446,0.011170454,0.011179035,0.010980598,507.0615427,507.3863522,411.3423555,411.399337,0.641979131,0.605706322,0.70781562,0.686500942,50,50,50,50,0.015,0.015,0.015,0.015,490.1679712,490.4389776,404.2247541,404.2666028
 02/23  09:00:00,13.9,0.004303693,384.7922257,0.363636,21.11,21.11,21.11,21.11,0.011223624,0.011259306,0.011253976,0.011077724,522.3037222,522.672133,418.2156867,418.2865944,0.626612404,0.59002793,0.689471694,0.668533284,50,50,50,50,0.015,0.015,0.015,0.015,507.0615427,507.3863522,411.3423555,411.399337
 02/23  09:10:00,14.63333333,0.004325162,388.7923345,0.0909091,21.11,21.11,21.11,21.11,0.011382265,0.011396437,0.011367444,0.011205788,539.7218202,540.1427426,421.7312658,421.811465,0.538300216,0.50135468,0.616303447,0.595698486,50,50,50,50,0.015,0.015,0.015,0.015,522.3037222,522.672133,418.2156867,418.2865944
 02/23  09:20:00,15.36666667,0.004337274,386.7924433,0.181818,21.11,21.11,21.11,21.11,0.011559814,0.011556032,0.011499969,0.011348319,558.3071285,558.7901754,424.4467537,424.5323138,0.53093889,0.493543595,0.599605652,0.579337323,50,50,50,50,0.015,0.015,0.015,0.015,539.7218202,540.1427426,421.7312658,421.811465
 02/23  09:30:00,16.1,0.004339188,386.7925521,0.363636,21.11,21.11,21.11,21.11,0.011730364,0.011711246,0.011634085,0.01149042,576.8186133,577.3672691,429.7631307,429.8558824,0.523629758,0.485739034,0.576522109,0.556570232,50,50,50,50,0.015,0.015,0.015,0.015,558.3071285,558.7901754,424.4467537,424.5323138
 02/23  09:40:00,16.83333333,0.00433002,389.7926609,0.727273,21.11,21.11,21.11,21.11,0.011883196,0.011850881,0.011769575,0.011632912,594.7523787,595.3645733,441.8707122,441.9813443,0.516550352,0.478444561,0.540869604,0.521212029,50,50,50,50,0.015,0.015,0.015,0.015,576.8186133,577.3672691,429.7631307,429.8558824
 02/23  09:50:00,17.56666667,0.004308839,392.7927696,0.363636,21.11,21.11,21.11,21.11,0.0120175,0.011973833,0.011883213,0.011753261,612.0311027,612.7022675,452.2548843,452.3865788,0.509613275,0.471315435,0.555927299,0.536559487,50,50,50,50,0.015,0.015,0.015,0.015,594.7523787,595.3645733,441.8707122,441.9813443
 02/23  10:00:00,18.3,0.004274665,390.7928783,0.454545,21.11,21.11,21.11,21.11,0.012135819,0.012082405,0.01197915,0.011855557,628.5983282,629.323261,461.4668803,461.617586,0.502786067,0.464312118,0.539769786,0.520666973,50,50,50,50,0.015,0.015,0.015,0.015,612.0311027,612.7022675,452.2548843,452.3865788
 02/23  10:10:00,18.76666667,0.00429045,388.792987,0.272727,21.11,21.11,21.11,21.11,0.012238881,0.012177165,0.012052933,0.011935361,644.4448734,645.2181382,467.4550831,467.6182996,0.497258093,0.458915421,0.54387208,0.52502537,50,50,50,50,0.015,0.015,0.015,0.015,628.5983282,629.323261,461.4668803,461.617586
 02/23  10:20:00,19.23333333,0.004302926,386.7930957,0.181818,21.11,21.11,21.11,21.11,0.012327629,0.012258882,0.012105941,0.011994002,659.5901445,660.4064461,470.2540511,470.4217999,0.49186709,0.453655622,0.54196449,0.523359942,50,50,50,50,0.015,0.015,0.015,0.015,644.4448734,645.2181382,467.4550831,467.6182996
 02/23  10:30:00,19.7,0.004311908,391.7932044,0.363636,21.11,21.11,21.11,21.11,0.012403378,0.012328686,0.01215137,0.01204452,674.21721,675.0719478,474.31559,474.4856289,0.486572026,0.448501227,0.521250418,0.50287337,50,50,50,50,0.015,0.015,0.015,0.015,659.5901445,660.4064461,470.2540511,470.4217999
 02/23  10:40:00,20.16666667,0.004317206,392.7933131,0.272727,21.11,21.11,21.11,21.11,0.012467519,0.012387768,0.012187032,0.012084801,688.3554087,689.2447094,478.3280945,478.5002697,0.481266345,0.443186588,0.519467578,0.50131324,50,50,50,50,0.015,0.015,0.015,0.015,674.21721,675.0719478,474.31559,474.4856289
 02/23  10:50:00,20.63333333,0.004318625,391.7934217,0.454545,21.11,21.11,21.11,21.11,0.012521347,0.012437252,0.012220406,0.01212229,701.9570846,702.8773866,484.563437,484.7406874,0.475990763,0.437864123,0.498872239,0.48092941,50,50,50,50,0.015,0.015,0.015,0.015,688.3554087,689.2447094,478.3280945,478.5002697
 02/23  11:00:00,21.1,0.00431596,388.7935303,0.181818,21.11,21.11,21.11,21.11,0.012566004,0.012478143,0.012239082,0.012144771,714.9556642,715.903393,488.0734114,488.2540184,0.470756219,0.432554276,0.509982325,0.492250499,50,50,50,50,0.015,0.015,0.015,0.015,701.9570846,702.8773866,484.563437,484.7406874
 02/23  11:10:00,21.38333333,0.004287589,385.7936389,0.272727,21.11,21.11,21.11,21.11,0.012604886,0.012513729,0.012251596,0.012160746,727.3334619,728.305031,490.7115737,490.892836,0.465541528,0.427232605,0.496105154,0.478573595,50,50,50,50,0.015,0.015,0.015,0.015,714.9556642,715.903393,488.0734114,488.2540184
 02/23  11:20:00,21.66666667,0.004256692,384.7937475,0.272727,21.11,21.11,21.11,21.11,0.01264018,0.01254612,0.012262073,0.012174344,739.1490229,740.1410677,493.2147466,493.3951233,0.460355359,0.421920985,0.488606921,0.471271592,50,50,50,50,0.015,0.015,0.015,0.015,727.3334619,728.305031,490.7115737,490.892836
 02/23  11:30:00,21.95,0.004223199,385.7938561,0.363636,21.11,21.11,21.11,21.11,0.012672844,0.012576212,0.012275191,0.012190242,750.4971463,751.5067523,497.045068,497.2256442,0.455202548,0.416629186,0.474900569,0.457756006,50,50,50,50,0.015,0.015,0.015,0.015,739.1490229,740.1410677,493.2147466,493.3951233
 02/23  11:40:00,22.23333333,0.00418704,385.7939646,0.363636,21.11,21.11,21.11,21.11,0.012703279,0.012604415,0.012289465,0.012207012,761.4125934,762.4369914,501.6145051,501.7970123,0.45030307,0.41190097,0.467819734,0.450863122,50,50,50,50,0.015,0.015,0.015,0.015,750.4971463,751.5067523,497.045068,497.2256442
 02/23  11:50:00,22.51666667,0.004148143,392.7940732,0.363636,21.11,21.11,21.11,21.11,0.012731721,0.012630968,0.012303194,0.012223005,772.0646701,773.101519,506.4568415,506.6423371,0.445533418,0.407396576,0.460980885,0.444208605,50,50,50,50,0.015,0.015,0.015,0.015,761.4125934,762.4369914,501.6145051,501.7970123
 02/23  12:00:00,22.8,0.004106433,393.7941817,0.272727,21.11,21.11,21.11,21.11,0.012758379,0.012656077,0.012312144,0.012234053,782.4218823,783.4690054,509.9608841,510.1480517,0.440856359,0.40307277,0.460696511,0.444106071,50,50,50,50,0.015,0.015,0.015,0.015,772.0646701,773.101519,506.4568415,506.6423371
 02/23  12:10:00,23.06666667,0.004028544,390.7942902,0.0909091,21.11,21.11,21.11,21.11,0.012763212,0.012659898,0.012309975,0.012233883,785.6600756,786.6977084,509.8861662,510.0699073,0.470189773,0.432965343,0.46809927,0.451688443,50,50,50,50,0.015,0.015,0.015,0.015,782.4218823,783.4690054,509.9608841,510.1480517
 02/23  12:20:00,23.33333333,0.003946864,384.7943987,0.272727,21.11,21.11,21.11,21.11,0.012754675,0.012650715,0.012308399,0.012234109,784.4577292,785.4632177,510.3359167,510.5140503,0.467143834,0.430479968,0.450441293,0.434203186,50,50,50,50,0.015,0.015,0.015,0.015,785.6600756,786.6977084,509.8861662,510.0699073
 02/23  12:30:00,23.6,0.003861307,391.7945072,0.181818,21.11,21.11,21.11,21.11,0.012742014,0.012637618,0.012304908,0.012232263,781.9861428,782.9468009,510.5710531,510.7429991,0.464105126,0.428068117,0.451849493,0.43578429,50,50,50,50,0.015,0.015,0.015,0.015,784.4577292,785.4632177,510.3359167,510.5140503
 02/23  12:40:00,23.86666667,0.003771781,392.7946156,0.181818,21.11,21.11,21.11,21.11,0.01272951,0.012624732,0.012299591,0.012228445,779.588534,780.5017924,510.6028848,510.7685699,0.460796969,0.424892818,0.446830191,0.430934712,50,50,50,50,0.015,0.015,0.015,0.015,781.9861428,782.9468009,510.5710531,510.7429991
 02/23  12:50:00,24.13333333,0.003678197,385.794724,0,21.11,21.11,21.11,21.11,0.012718114,0.012612925,0.012285967,0.012216237,777.3488901,778.2168457,507.8102643,507.9668323,0.457404987,0.421543305,0.454579674,0.438853624,50,50,50,50,0.015,0.015,0.015,0.015,779.588534,780.5017924,510.6028848,510.7685699
 02/23  13:00:00,24.4,0.003580462,388.7948325,0.0909091,21.11,21.11,21.11,21.11,0.012707588,0.012601927,0.012271176,0.012202728,775.3053096,776.1311347,504.7678897,504.9135691,0.453985552,0.418098762,0.443509425,0.427948292,50,50,50,50,0.015,0.015,0.015,0.015,777.3488901,778.2168457,507.8102643,507.9668323
 02/23  13:10:00,24.5,0.003570896,385.7949409,0.363636,21.11,21.11,21.11,21.11,0.012717298,0.012610859,0.012268202,0.012200815,780.0185926,780.8215601,505.9406179,506.0795737,0.416589407,0.380418604,0.41866055,0.403260777,50,50,50,50,0.015,0.015,0.015,0.015,775.3053096,776.1311347,504.7678897,504.9135691
 02/23  13:20:00,24.6,0.003561059,386.7950492,0.363636,21.11,21.11,21.11,21.11,0.012738647,0.012631243,0.012272416,0.012205933,788.6992622,789.5011978,509.6997039,509.8376185,0.411640254,0.375077195,0.412646301,0.397408884,50,50,50,50,0.015,0.015,0.015,0.015,780.0185926,780.8215601,505.9406179,506.0795737
 02/23  13:30:00,24.7,0.003550949,383.7951576,0.272727,21.11,21.11,21.11,21.11,0.012762534,0.012654098,0.012274898,0.012209253,798.3535899,799.1672539,512.8484861,512.9874339,0.406757322,0.369713757,0.413058992,0.397983084,50,50,50,50,0.015,0.015,0.015,0.015,788.6992622,789.5011978,509.6997039,509.8376185
 02/23  13:40:00,24.8,0.003540562,389.795266,0.454545,21.11,21.11,21.11,21.11,0.012784903,0.012675527,0.01228188,0.012216976,807.8328658,808.6614249,517.8413776,517.9834718,0.402352007,0.365480695,0.395054719,0.380136103,50,50,50,50,0.015,0.015,0.015,0.015,798.3535899,799.1672539,512.8484861,512.9874339
 02/23  13:50:00,24.9,0.003529897,387.7953743,0.454545,21.11,21.11,21.11,21.11,0.012804997,0.012694859,0.012291389,0.012227158,816.7849748,817.6263386,523.9015409,524.0486853,0.398162181,0.361588773,0.389810993,0.375049143,50,50,50,50,0.015,0.015,0.015,0.015,807.8328658,808.6614249,517.8413776,517.9834718
 02/23  14:00:00,25,0.00351895,391.7954826,0.545455,21.11,21.11,21.11,21.11,0.012823202,0.01271251,0.012304632,0.012241009,825.3407258,826.1915757,531.545594,531.7000107,0.394111212,0.357953627,0.378429152,0.363821191,50,50,50,50,0.015,0.015,0.015,0.015,816.7849748,817.6263386,523.9015409,524.0486853
 02/23  14:10:00,25.18333333,0.003525267,392.7955909,0.454545,21.11,21.11,21.11,21.11,0.012840354,0.012729338,0.012315767,0.012252743,833.5820227,834.4394019,538.517511,538.6793108,0.390247877,0.354692732,0.37992217,0.365467961,50,50,50,50,0.015,0.015,0.015,0.015,825.3407258,826.1915757,531.545594,531.7000107
 02/23  14:20:00,25.36666667,0.003531232,386.7956992,0.454545,21.11,21.11,21.11,21.11,0.012856972,0.012745866,0.012324765,0.012262336,841.3863997,842.2475671,544.5211086,544.6888026,0.386515593,0.351623911,0.37534353,0.361040437,50,50,50,50,0.015,0.015,0.015,0.015,833.5820227,834.4394019,538.517511,538.6793108
 02/23  14:30:00,25.55,0.003536837,388.7958075,0.454545,21.11,21.11,21.11,21.11,0.01287327,0.012762311,0.012332762,0.012270916,848.8536667,849.7161913,549.9670721,550.1390039,0.382846737,0.348731846,0.370939137,0.356785397,50,50,50,50,0.015,0.015,0.015,0.015,841.3863997,842.2475671,544.5211086,544.6888026
 02/23  14:40:00,25.73333333,0.003542074,392.7959157,0.454545,21.11,21.11,21.11,21.11,0.012889295,0.012778649,0.012340491,0.012279208,856.1175298,856.9797056,555.2123996,555.3874781,0.379061547,0.345351017,0.366461569,0.352455606,50,50,50,50,0.015,0.015,0.015,0.015,848.8536667,849.7161913,549.9670721,550.1390039
 02/23  14:50:00,25.91666667,0.003546935,386.7960239,0.363636,21.11,21.11,21.11,21.11,0.012905056,0.012794834,0.012344648,0.012283935,863.0228455,863.883098,558.8824892,559.0587209,0.37526312,0.341917708,0.368416012,0.354557444,50,50,50,50,0.015,0.015,0.015,0.015,856.1175298,856.9797056,555.2123996,555.3874781
 02/23  15:00:00,26.1,0.003551412,385.7961321,0.545455,21.11,21.11,21.11,21.11,0.012920577,0.012810853,0.012354065,0.012293866,869.5720106,870.4287702,564.1322947,564.3101095,0.371478072,0.338463214,0.351522749,0.337808487,50,50,50,50,0.015,0.015,0.015,0.015,863.0228455,863.883098,558.8824892,559.0587209
 02/23  15:10:00,26.1,0.003551412,383.7962403,0.454545,21.11,21.11,21.11,21.11,0.012933772,0.01282466,0.012361574,0.01230188,875.7724901,876.6240987,569.1481772,569.3278853,0.36912818,0.336760844,0.354920062,0.341352934,50,50,50,50,0.015,0.015,0.015,0.015,869.5720106,870.4287702,564.1322947,564.3101095
 02/23  15:20:00,26.1,0.003551412,388.7963485,0.363636,21.11,21.11,21.11,21.11,0.012943509,0.01283513,0.012361425,0.012302259,881.7924786,882.6376581,572.4455693,572.6255841,0.366867422,0.335082556,0.358521053,0.345100003,50,50,50,50,0.015,0.015,0.015,0.015,875.7724901,876.6240987,569.1481772,569.3278853
 02/23  15:30:00,26.1,0.003551412,383.7964567,0.636364,21.11,21.11,21.11,21.11,0.012949639,0.01284209,0.012366156,0.012307452,887.5128896,888.3504501,578.4615436,578.6433369,0.364658072,0.333398655,0.336913324,0.323634503,50,50,50,50,0.015,0.015,0.015,0.015,881.7924786,882.6376581,572.4455693,572.6255841
 02/23  15:40:00,26.1,0.003551412,388.7965648,0.363636,21.11,21.11,21.11,21.11,0.012952479,0.01284589,0.012362571,0.012304356,893.0626703,893.8915344,582.4929251,582.6757486,0.362666039,0.332340845,0.353482723,0.340349405,50,50,50,50,0.015,0.015,0.015,0.015,887.5128896,888.3504501,578.4615436,578.6433369
 02/23  15:50:00,26.1,0.003551412,388.796673,0.454545,21.11,21.11,21.11,21.11,0.012952423,0.012846951,0.01235537,0.012297635,898.4324047,899.251557,586.0592897,586.2419551,0.360780269,0.331476203,0.345150461,0.3321588,50,50,50,50,0.015,0.015,0.015,0.015,893.0626703,893.8915344,582.4929251,582.6757486
 02/23  16:00:00,26.1,0.003551412,391.7967811,0.272727,21.11,21.11,21.11,21.11,0.012949805,0.012845621,0.012339085,0.012281855,903.6651921,904.4737241,587.0710541,587.250649,0.358965235,0.330762517,0.355935153,0.343086147,50,50,50,50,0.015,0.015,0.015,0.015,898.4324047,899.251557,586.0592897,586.2419551
 02/23  16:10:00,25.91666667,0.003512885,384.7968892,0.545455,21.11,21.11,21.11,21.11,0.01294463,0.012841841,0.012327739,0.012270936,908.5722136,909.3690837,590.3384045,590.5154323,0.355858087,0.328469397,0.334064734,0.321353198,50,50,50,50,0.015,0.015,0.015,0.015,903.6651921,904.4737241,587.0710541,587.250649
 02/23  16:20:00,25.73333333,0.003474726,388.7969972,0.363636,21.11,21.11,21.11,21.11,0.012936966,0.012835647,0.01231259,0.012256195,913.2852956,914.0695909,592.8301764,593.0047914,0.352773907,0.326301894,0.343837793,0.331266595,50,50,50,50,0.015,0.015,0.015,0.015,908.5722136,909.3690837,590.3384045,590.5154323
 02/23  16:30:00,25.55,0.003436931,392.7971053,0.545455,21.11,21.11,21.11,21.11,0.012926972,0.012827188,0.012300471,0.012244425,917.9214292,918.6925771,597.0996526,597.2734246,0.349741907,0.324226453,0.328603169,0.31616935,50,50,50,50,0.015,0.015,0.015,0.015,913.2852956,914.0695909,592.8301764,593.0047914
 02/23  16:40:00,25.36666667,0.003399498,385.7972133,0.727273,21.11,21.11,21.11,21.11,0.012914841,0.012816642,0.012296882,0.0122411,922.2836821,923.041042,604.9431155,605.1200382,0.346724286,0.322083655,0.313291892,0.300995446,50,50,50,50,0.015,0.015,0.015,0.015,917.9214292,918.6925771,597.0996526,597.2734246
 02/23  16:50:00,25.18333333,0.003362424,384.7973214,0.545455,21.11,21.11,21.11,21.11,0.012900763,0.012804183,0.012289275,0.012233765,926.3729198,927.1157829,611.8405275,612.02182,0.343754169,0.319967206,0.323334815,0.311178613,50,50,50,50,0.015,0.015,0.015,0.015,922.2836821,923.041042,604.9431155,605.1200382
 02/23  17:00:00,25,0.003325705,388.7974294,0.454545,21.11,21.11,21.11,21.11,0.012884913,0.012789974,0.012272892,0.01221769,930.3420815,931.0699908,616.1731391,616.356535,0.340840041,0.317879346,0.327330138,0.315313648,50,50,50,50,0.015,0.015,0.015,0.015,926.3729198,927.1157829,611.8405275,612.02182
 02/23  17:10:00,24.45,0.003439694,392.7975374,0.363636,21.11,21.11,21.11,21.11,0.012839243,0.012746277,0.01224784,0.01219298,924.5699405,925.2679669,617.7996224,617.9811982,0.386577127,0.364709422,0.332599792,0.320723181,50,50,50,50,0.015,0.015,0.015,0.015,930.3420815,931.0699908,616.1731391,616.356535
 02/23  17:20:00,23.9,0.003542363,389.7976453,0.454545,21.11,21.11,21.11,21.11,0.012776892,0.01268608,0.01222255,0.01216801,912.9820134,913.6338502,619.4245595,619.602351,0.385432197,0.364671019,0.325376004,0.313637969,50,50,50,50,0.015,0.015,0.015,0.015,924.5699405,925.2679669,617.7996224,617.9811982
 02/23  17:30:00,23.35,0.003634246,385.7977533,0.363636,21.11,21.11,21.11,21.11,0.012711495,0.012622949,0.0121951,0.012140875,899.7248725,900.3232615,620.0876927,620.2604875,0.384398851,0.365247995,0.331097432,0.319499419,50,50,50,50,0.015,0.015,0.015,0.015,912.9820134,913.6338502,619.4245595,619.602351
 02/23  17:40:00,22.8,0.003715855,389.7978612,0,21.11,21.11,21.11,21.11,0.012649142,0.012562877,0.012152438,0.012098602,886.8456459,887.3915378,615.0414218,615.2043757,0.383170197,0.365049602,0.355749227,0.344293181,50,50,50,50,0.015,0.015,0.015,0.015,899.7248725,900.3232615,620.0876927,620.2604875
 02/23  17:50:00,22.25,0.003787691,393.7979692,0,21.11,21.11,21.11,21.11,0.012591004,0.012506988,0.012101865,0.012048433,874.8580392,875.3562933,606.9009147,607.0491092,0.381909967,0.364772317,0.355376175,0.344059463,50,50,50,50,0.015,0.015,0.015,0.015,886.8456459,887.3915378,615.0414218,615.2043757
 02/23  18:00:00,21.7,0.003850234,389.7980771,0,21.11,21.11,21.11,21.11,0.012536525,0.012454723,0.012050446,0.011997384,863.519895,863.9758069,597.9645978,598.0956681,0.38065508,0.364452972,0.355010312,0.343833016,50,50,50,50,0.015,0.015,0.015,0.015,874.8580392,875.3562933,606.9009147,607.0491092
 02/23  18:10:00,21.13333333,0.003951915,385.7981849,0,21.11,21.11,21.11,21.11,0.012475551,0.012395982,0.012000193,0.011947446,849.5998674,850.0145629,589.1915602,589.305508,0.393057904,0.37762185,0.353653406,0.34261583,50,50,50,50,0.015,0.015,0.015,0.015,863.519895,863.9758069,597.9645978,598.0956681
 02/23  18:20:00,20.56666667,0.004041556,387.7982928,0,21.11,21.11,21.11,21.11,0.012410841,0.012333469,0.011951047,0.01189856,834.3601451,834.733597,580.8963527,580.9943987,0.390962708,0.376266794,0.352337932,0.341440354,50,50,50,50,0.015,0.015,0.015,0.015,849.5998674,850.0145629,589.1915602,589.305508
 02/23  18:30:00,20,0.004119768,388.7984007,0,21.11,21.11,21.11,21.11,0.012345982,0.012270733,0.011902572,0.0118503,819.1297364,819.4633403,573.0704996,573.1541545,0.388869147,0.374885501,0.351067271,0.340309708,50,50,50,50,0.015,0.015,0.015,0.015,834.3601451,834.733597,580.8963527,580.9943987
 02/23  18:40:00,19.43333333,0.004187144,387.7985085,0,21.11,21.11,21.11,21.11,0.012282662,0.012209456,0.011854483,0.011802389,804.4495931,804.7462555,565.5989945,565.6696103,0.386796574,0.373499428,0.349840078,0.339222254,50,50,50,50,0.015,0.015,0.015,0.015,819.1297364,819.4633403,573.0704996,573.1541545
 02/23  18:50:00,18.86666667,0.004244258,385.7986163,0,21.11,21.11,21.11,21.11,0.012221195,0.012149962,0.011806668,0.01175472,790.3827201,790.6459393,558.3831998,558.4418756,0.384753981,0.372120418,0.348653696,0.338175044,50,50,50,50,0.015,0.015,0.015,0.015,804.4495931,804.7462555,565.5989945,565.6696103
 02/23  19:00:00,18.3,0.004291661,392.7987241,0,21.11,21.11,21.11,21.11,0.012161378,0.01209206,0.011759094,0.011707266,777.0619593,777.2952696,551.5797483,551.6275238,0.382746644,0.370756195,0.347505638,0.33716533,50,50,50,50,0.015,0.015,0.015,0.015,790.3827201,790.6459393,558.3831998,558.4418756
 02/23  19:10:00,18.03333333,0.004327174,387.7988319,0,20.3850463,20.94175845,21.00823821,21.04308067,0.011968813,0.011901808,0.011575756,0.01152605,764.4816572,764.6892523,545.8532383,545.9006629,0,0,0,0,20.76735572,21.03385396,21.0641484,21.07992354,0.012076777,0.012008458,0.011678228,0.011627354,771.88509,772.1101282,549.2520087,549.3000987
 02/23  19:20:00,17.76666667,0.004360166,390.7989397,0,19.88693289,20.80035564,20.92102151,20.98503386,0.011794578,0.011729587,0.011410951,0.011363046,751.9072045,752.0696493,540.0737513,540.1185826,0,0,0,0,20.1069402,20.86542692,20.96132049,21.01191409,0.011874789,0.011808888,0.011486869,0.011438134,757.6664897,757.8507746,542.7205056,542.7665352
 02/23  19:30:00,17.5,0.004390699,393.7990474,0,19.56131542,20.68361868,20.84729371,20.93527902,0.011647307,0.011583839,0.011271368,0.011224952,741.5395484,741.6526062,535.3690262,535.4111545,0,0,0,0,19.82450689,20.77760011,20.90664409,20.97532685,0.011765688,0.01170099,0.011383573,0.011335957,749.8781029,750.0304807,539.1577574,539.202028
 02/23  19:40:00,17.23333333,0.004418839,389.7991552,0,18.89047523,20.39659131,20.66239818,20.80911769,0.011280531,0.011220703,0.010923276,0.010880558,715.7754096,715.7562901,523.5495238,523.5843898,0,0,0,0,19.28953977,20.57484899,20.77773404,20.88801107,0.011509201,0.011447123,0.011140339,0.011095319,731.831719,731.8963135,530.9247504,530.9642518
 02/23  19:50:00,16.96666667,0.004444647,385.7992629,0,18.47873592,20.13616629,20.48696229,20.68634247,0.010934361,0.010877744,0.010594208,0.010554898,691.4713736,691.313763,512.2165356,512.2428411,0,0,0,0,18.7254849,20.29676204,20.59564831,20.76260517,0.011148714,0.011090114,0.010797989,0.010756574,706.5245457,706.4528883,519.2465617,519.2782709
 02/23  20:00:00,16.7,0.004468186,385.7993706,0,18.22530421,19.9041821,20.32368335,20.56919612,0.010614097,0.010560431,0.010289519,0.010253289,669.1117028,668.8282148,501.7045068,501.7216332,0,0,0,0,18.39697727,20.07539982,20.44502615,20.65659228,0.010851824,0.010795965,0.010515713,0.010477206,685.6690654,685.4780396,509.4894716,509.5135302
 02/23  20:10:00,17.06666667,0.00455394,393.7994783,0,18.06465184,19.69785159,20.17203136,20.45771426,0.010317979,0.010267129,0.010007687,0.009974235,649.04213,648.6560048,492.4407978,492.4489858,0,0,0,0,18.22530421,19.9041821,20.32368335,20.56919612,0.010614097,0.010560431,0.010289519,0.010253289,669.1117028,668.8282148,501.7045068,501.7216332
 02/23  20:20:00,17.43333333,0.004640951,387.7995859,0,17.95549942,19.51321409,20.03054948,20.35127274,0.010042929,0.009994821,0.009745843,0.00971491,630.6590847,630.1926561,483.9419713,483.941447,0,0,0,0,18.06465184,19.69785159,20.17203136,20.45771426,0.010317979,0.010267129,0.010007687,0.009974235,649.04213,648.6560048,492.4407978,492.4489858
 02/23  20:30:00,17.8,0.004729228,390.7996936,0,17.87458172,19.34687896,19.8979124,20.24927452,0.009786435,0.009741008,0.009501609,0.009472973,613.8595678,613.3334854,476.2088283,476.2001671,0,0,0,0,17.95549942,19.51321409,20.03054948,20.35127274,0.010042929,0.009994821,0.009745843,0.00971491,630.6590847,630.1926561,483.9419713,483.941447
 02/23  20:40:00,18.16666667,0.004818782,387.7998012,0,17.80988562,19.19620719,19.7731003,20.15128813,0.009546675,0.009503863,0.009273252,0.009246715,598.3467574,597.7778626,469.0219737,469.0057221,0,0,0,0,17.87458172,19.34687896,19.8979124,20.24927452,0.009786435,0.009741008,0.009501609,0.009472973,613.8595678,613.3334854,476.2088283,476.2001671
 02/23  20:50:00,18.53333333,0.004909621,388.7999088,0,17.75521202,19.05916548,19.65532511,20.05699202,0.009322239,0.00928196,0.00905942,0.009034809,584.0781372,583.4806037,462.4023276,462.3792101,0,0,0,0,17.80988562,19.19620719,19.7731003,20.15128813,0.009546675,0.009503863,0.009273252,0.009246715,598.3467574,597.7778626,469.0219737,469.0057221
 02/23  21:00:00,18.9,0.005001756,390.8000164,0,17.70709309,18.93075989,19.54391896,19.96611838,0.009111911,0.009074074,0.008858952,0.008836108,571.0679644,570.4538887,456.4197195,456.3906511,0,0,0,0,17.75521202,19.05916548,19.65532511,20.05699202,0.009322239,0.00928196,0.00905942,0.009034809,584.0781372,583.4806037,462.4023276,462.3792101
 02/23  21:10:00,18.35,0.005027749,390.800124,0,17.66282265,18.80936024,19.43819791,19.87835752,0.008916966,0.008881483,0.008673183,0.008651968,559.1869787,558.5661339,450.9946184,450.960465,0,0,0,0,17.70709309,18.93075989,19.54391896,19.96611838,0.009111911,0.009074074,0.008858952,0.008836108,571.0679644,570.4538887,456.4197195,456.3906511
 02/23  21:20:00,17.8,0.005045395,393.8002316,0,17.62086441,18.69648119,19.33757396,19.79344474,0.008737687,0.008704466,0.008502446,0.008482735,548.4370436,547.8175943,446.1756345,446.1373744,0,0,0,0,17.66282265,18.80936024,19.43819791,19.87835752,0.008916966,0.008881483,0.008673183,0.008651968,559.1869787,558.5661339,450.9946184,450.960465
 02/23  21:30:00,17.25,0.00505517,386.8003391,0,17.58046528,18.59241791,19.24155275,19.71116066,0.008573307,0.008542251,0.008346016,0.008327698,538.3459455,537.7330415,441.5311986,441.4891778,0,0,0,0,17.62086441,18.69648119,19.33757396,19.79344474,0.008737687,0.008704466,0.008502446,0.008482735,548.4370436,547.8175943,446.1756345,446.1373744
 02/23  21:40:00,16.7,0.005057533,388.8004466,0,17.54123118,18.49647508,19.1497062,19.63131465,0.008422629,0.008393637,0.008202732,0.008185705,528.9973641,528.3953476,437.1853821,437.1401633,0,0,0,0,17.58046528,18.59241791,19.24155275,19.71116066,0.008573307,0.008542251,0.008346016,0.008327698,538.3459455,537.7330415,441.5311986,441.4891778
 02/23  21:50:00,16.15,0.005052926,392.8005541,0,17.50289883,18.40764005,19.06165247,19.55373332,0.008284432,0.008257398,0.008071408,0.008055579,520.5800337,519.9929182,433.3645119,433.3170185,0,0,0,0,17.54123118,18.49647508,19.1497062,19.63131465,0.008422629,0.008393637,0.008202732,0.008185705,528.9973641,528.3953476,437.1853821,437.1401633
 02/23  22:00:00,15.6,0.005041774,387.8006616,0,17.46526031,18.32495597,18.97628766,19.47825581,0.008157611,0.008132427,0.007950972,0.007936253,512.7519595,512.1819916,429.7583872,429.7090135,0,0,0,0,17.50289883,18.40764005,19.06165247,19.55373332,0.008284432,0.008257398,0.008071408,0.008055579,520.5800337,519.9929182,433.3645119,433.3170185
 02/23  22:10:00,15.21666667,0.005079934,393.8007691,0,17.20958684,18.18354161,18.84992286,19.37281066,0.007981508,0.007958861,0.007792036,0.007778855,500.1505401,499.6067173,425.2173048,425.16669,0,0,0,0,17.46526031,18.32495597,18.97628766,19.47825581,0.008157611,0.008132427,0.007950972,0.007936253,512.7519595,512.1819916,429.7583872,429.7090135
 02/23  22:20:00,14.83333333,0.005112858,388.8008766,0,16.9136571,18.01362789,18.70217494,19.2505386,0.007794167,0.007774282,0.007626801,0.007615315,485.3286667,484.8127638,420.0586853,420.0070236,0,0,0,0,17.20958684,18.18354161,18.84992286,19.37281066,0.007981508,0.007958861,0.007792036,0.007778855,500.1505401,499.6067173,425.2173048,425.16669
 02/23  22:30:00,14.45,0.005140749,388.800984,0,16.69576212,17.84582361,18.55337561,19.12564557,0.007628656,0.00761137,0.007482675,0.007472782,471.2746823,470.7870825,415.1386965,415.0866753,0,0,0,0,16.9136571,18.01362789,18.70217494,19.2505386,0.007794167,0.007774282,0.007626801,0.007615315,485.3286667,484.8127638,420.0586853,420.0070236
 02/23  22:40:00,14.06666667,0.005163807,390.8010914,0,16.56385083,17.69275533,18.41239756,19.00570906,0.007495937,0.00748096,0.007368363,0.007359866,459.4046964,458.9479414,411.0528036,411.0017036,0,0,0,0,16.69576212,17.84582361,18.55337561,19.12564557,0.007628656,0.00761137,0.007482675,0.007472782,471.2746823,470.7870825,415.1386965,415.0866753
 02/23  22:50:00,13.68333333,0.005182225,386.8011989,0,16.4822332,17.55553025,18.2806568,18.89123521,0.007394018,0.007381067,0.007281748,0.007274449,449.3486831,448.9245371,407.4206548,407.3708551,0,0,0,0,16.56385083,17.69275533,18.41239756,19.00570906,0.007495937,0.00748096,0.007368363,0.007359866,459.4046964,458.9479414,411.0528036,411.0017036
 02/23  23:00:00,13.3,0.005196192,389.8013062,0,16.42004448,17.4314594,18.15698821,18.78147007,0.007317223,0.007306056,0.00721771,0.007211443,441.0954039,440.7061198,404.4810009,404.4333919,0,0,0,0,16.4822332,17.55553025,18.2806568,18.89123521,0.007394018,0.007381067,0.007281748,0.007274449,449.3486831,448.9245371,407.4206548,407.3708551
 02/23  23:10:00,13.3,0.005164438,383.8014136,0,16.36359309,17.31806623,18.04100718,18.67634896,0.007254103,0.007244489,0.007167791,0.007162412,433.0963632,432.7413774,401.608231,401.5624501,0,0,0,0,16.42004448,17.4314594,18.15698821,18.78147007,0.007317223,0.007306056,0.00721771,0.007211443,441.0954039,440.7061198,404.4810009,404.4333919
 02/23  23:20:00,13.3,0.005132688,385.801521,0,16.31448215,17.21487563,17.93228973,18.5757892,0.007200236,0.00719197,0.00712671,0.007122094,425.795561,425.4744562,399.0758239,399.0321621,0,0,0,0,16.36359309,17.31806623,18.04100718,18.67634896,0.007254103,0.007244489,0.007167791,0.007162412,433.0963632,432.7413774,401.608231,401.5624501
 02/23  23:30:00,13.3,0.005100941,384.8016283,0,16.27342236,17.12127556,17.83028053,18.47958268,0.007154163,0.007147066,0.007092041,0.007088081,419.3947244,419.106405,396.8616284,396.8203396,0,0,0,0,16.31448215,17.21487563,17.93228973,18.5757892,0.007200236,0.00719197,0.00712671,0.007122094,425.795561,425.4744562,399.0758239,399.0321621
 02/23  23:40:00,13.3,0.005069197,393.8017356,0,16.23851526,17.03628935,17.73438405,18.38745769,0.007115107,0.00710902,0.0070627,0.007059303,414.7095945,414.4543875,395.7329522,395.6958521,0,0,0,0,16.27342236,17.12127556,17.83028053,18.47958268,0.007154163,0.007147066,0.007092041,0.007088081,419.3947244,419.106405,396.8616284,396.8203396
 02/23  23:50:00,13.3,0.005037456,390.8018429,0,16.20730601,16.95882609,17.64403632,18.29913732,0.00708226,0.007077047,0.007038005,0.007035091,411.0171852,410.793073,395.0237432,394.991047,0,0,0,0,16.23851526,17.03628935,17.73438405,18.38745769,0.007115107,0.00710902,0.0070627,0.007059303,414.7095945,414.4543875,395.7329522,395.6958521
 02/23  24:00:00,13.3,0.005005719,389.8019502,0,16.17808349,16.8878727,17.55873005,18.21436416,0.007054754,0.007050294,0.007017338,0.00701484,407.8461552,407.6499546,394.3535109,394.3246008,0,0,0,0,16.20730601,16.95882609,17.64403632,18.29913732,0.00708226,0.007077047,0.007038005,0.007035091,411.0171852,410.793073,395.0237432,394.991047
