Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/24  00:10:00,13.3,0.005037456,383.8020575,0,16.14998049,16.82254973,17.47801223,18.13290298,0.007031763,0.007027951,0.007000111,0.00699797,404.5737692,404.4012439,393.1821434,393.1553751,0,0,0,0,16.17808349,16.8878727,17.55873005,18.21436416,0.007054754,0.007050294,0.007017338,0.00701484,407.8461552,407.6499546,394.3535109,394.3246008
 02/24  00:20:00,13.3,0.005069197,390.8021648,0,16.12263841,16.76211351,17.40147779,18.05453889,0.007012566,0.007009311,0.00698579,0.006983955,402.0273094,401.8764922,392.408951,392.3847776,0,0,0,0,16.14998049,16.82254973,17.47801223,18.13290298,0.007031763,0.007027951,0.007000111,0.00699797,404.5737692,404.4012439,393.1821434,393.1553751
 02/24  00:30:00,13.3,0.005100941,391.802272,0,16.09590236,16.70593473,17.32876295,17.97907444,0.006996561,0.006993783,0.006973911,0.006972341,400.2214415,400.090641,392.1019906,392.0809775,0,0,0,0,16.12263841,16.76211351,17.40147779,18.05453889,0.007012566,0.007009311,0.00698579,0.006983955,402.0273094,401.8764922,392.408951,392.3847776
 02/24  00:40:00,13.3,0.005132688,393.8023792,0,16.06967289,16.65347547,17.25953957,17.90632717,0.006983243,0.006980875,0.006964088,0.006962744,399.0489923,398.936454,392.196689,392.179181,0,0,0,0,16.09590236,16.70593473,17.32876295,17.97907444,0.006996561,0.006993783,0.006973911,0.006972341,400.2214415,400.090641,392.1019906,392.0809775
 02/24  00:50:00,13.3,0.005164438,383.8024864,0,16.04386602,16.60427205,17.19351098,17.83612795,0.006972192,0.006970174,0.006955994,0.006954845,397.3736012,397.2757018,391.5882456,391.5722803,0,0,0,0,16.06967289,16.65347547,17.25953957,17.90632717,0.006983243,0.006980875,0.006964088,0.006962744,399.0489923,398.936454,392.196689,392.179181
 02/24  01:00:00,13.3,0.005196192,393.8025936,0,16.01841238,16.55792291,17.13040851,17.76831976,0.006963053,0.006961335,0.006949359,0.006948376,396.2901222,396.205632,391.4067359,391.3928949,0,0,0,0,16.04386602,16.60427205,17.19351098,17.83612795,0.006972192,0.006970174,0.006955994,0.006954845,397.3736012,397.2757018,391.5882456,391.5722803
 02/24  01:10:00,12.93333333,0.005242629,390.8027008,0,15.99325979,16.51407975,17.06998869,17.70275668,0.00695553,0.006954068,0.006943952,0.006943113,395.4725856,395.3999322,391.350868,391.3390857,0,0,0,0,16.01841238,16.55792291,17.13040851,17.76831976,0.006963053,0.006961335,0.006949359,0.006948376,396.2901222,396.205632,391.4067359,391.3928949
 02/24  01:20:00,12.56666667,0.005283564,388.8028079,0,15.96837113,16.47244025,17.01203074,17.63930311,0.006949369,0.006948126,0.006939582,0.006938866,394.6112315,394.5485521,391.1317373,391.1213765,0,0,0,0,15.99325979,16.51407975,17.06998869,17.70275668,0.00695553,0.006954068,0.006943952,0.006943113,395.4725856,395.3999322,391.350868,391.3390857
 02/24  01:30:00,12.2,0.005319202,386.802915,0,15.94371992,16.43274197,16.95633436,17.57783291,0.006944358,0.006943301,0.006936086,0.006935476,393.583626,393.5291363,390.6452038,390.6355113,0,0,0,0,15.96837113,16.47244025,17.01203074,17.63930311,0.006949369,0.006948126,0.006939582,0.006938866,394.6112315,394.5485521,391.1317373,391.1213765
 02/24  01:40:00,11.83333333,0.005349745,388.8030222,0,15.91928653,16.39475696,16.90271769,17.51822874,0.006940318,0.00693942,0.006933327,0.006932807,392.7232028,392.6759028,390.2416956,390.2327222,0,0,0,0,15.94371992,16.43274197,16.95633436,17.57783291,0.006944358,0.006943301,0.006936086,0.006935476,393.583626,393.5291363,390.6452038,390.6355113
 02/24  01:50:00,11.46666667,0.005375389,391.8031293,0,15.89505579,16.35828713,16.85101556,17.46038138,0.006937097,0.006936334,0.006931189,0.006930747,392.3150833,392.2745533,390.2204737,390.2128549,0,0,0,0,15.91928653,16.39475696,16.90271769,17.51822874,0.006940318,0.00693942,0.006933327,0.006932807,392.7232028,392.6759028,390.2416956,390.2327222
 02/24  02:00:00,11.1,0.005396326,389.8032363,0,15.87101566,16.32316023,16.80107786,17.4041891,0.006934567,0.00693392,0.006929575,0.006929199,392.0076654,391.9730298,390.2397688,390.233391,0,0,0,0,15.89505579,16.35828713,16.85101556,17.46038138,0.006937097,0.006936334,0.006931189,0.006930747,392.3150833,392.2745533,390.2204737,390.2128549
 02/24  02:10:00,11.01666667,0.005475639,392.8033434,0,15.8402333,16.28733468,16.75160691,17.34876728,0.006928675,0.00692812,0.006924446,0.006924119,391.9639933,391.9347144,390.4725501,390.4676208,0,0,0,0,15.87101566,16.32316023,16.80107786,17.4041891,0.006934567,0.00693392,0.006929575,0.006929199,392.0076654,391.9730298,390.2397688,390.233391
 02/24  02:20:00,10.93333333,0.005553909,390.8034505,0,15.80137642,16.24969664,16.70182727,17.29356542,0.006917387,0.006916903,0.006913785,0.006913489,391.8912953,391.8664985,390.6330204,390.6291777,0,0,0,0,15.8402333,16.28733468,16.75160691,17.34876728,0.006928675,0.00692812,0.006924446,0.006924119,391.9639933,391.9347144,390.4725501,390.4676208
 02/24  02:30:00,10.85,0.005631144,387.8035575,0,15.75693023,16.21006873,16.65151243,17.23839294,0.006900671,0.006900239,0.006897581,0.006897302,391.509494,391.4880295,390.4469968,390.443418,0,0,0,0,15.80137642,16.24969664,16.70182727,17.29356542,0.006917387,0.006916903,0.006913785,0.006913489,391.8912953,391.8664985,390.6330204,390.6291777
 02/24  02:40:00,10.76666667,0.005707351,384.8036645,0,15.70965523,16.16867756,16.60068648,17.1832273,0.00687933,0.006878934,0.006876659,0.006876384,390.7303196,390.7110749,389.8317705,389.8276097,0,0,0,0,15.75693023,16.21006873,16.65151243,17.23839294,0.006900671,0.006900239,0.006897581,0.006897302,391.509494,391.4880295,390.4469968,390.443418
 02/24  02:50:00,10.68333333,0.005782538,385.8037715,0,15.66117309,16.1258108,16.54942772,17.12808624,0.006854249,0.006853878,0.00685192,0.006851642,389.9220358,389.9046027,389.1616953,389.156936,0,0,0,0,15.70965523,16.16867756,16.60068648,17.1832273,0.00687933,0.006878934,0.006876659,0.006876384,390.7303196,390.7110749,389.8317705,389.8276097
 02/24  03:00:00,10.6,0.005856712,383.8038785,0,15.61211322,16.08170145,16.49779909,17.07298172,0.00682615,0.006825795,0.0068241,0.006823815,389.0617098,389.0457188,388.4178189,388.4124342,0,0,0,0,15.66117309,16.1258108,16.54942772,17.12808624,0.006854249,0.006853878,0.00685192,0.006851642,389.9220358,389.9046027,389.1616953,389.156936
 02/24  03:10:00,10.4,0.005857164,392.8039854,0,15.562624,16.03651318,16.44583923,17.01791304,0.006795582,0.006795237,0.006793761,0.006793465,389.0128648,388.9992996,388.4696599,388.4651987,0,0,0,0,15.61211322,16.08170145,16.49779909,17.07298172,0.00682615,0.006825795,0.0068241,0.006823815,389.0617098,389.0457188,388.4178189,388.4124342
 02/24  03:20:00,10.2,0.00585644,383.8040924,0,15.5600036,15.99037308,16.3935738,16.96287362,0.006777478,0.006762637,0.006761344,0.006761036,388.6858187,388.6733946,388.226261,388.2220819,0.027072547,0,0,0,50,16.03651318,16.44583923,17.01791304,0.015,0.006795237,0.006793761,0.006793465,389.0128648,388.9992996,388.4696599,388.4651987
 02/24  03:30:00,10,0.005854566,385.8041993,0,15.56,15.9433889,16.3410231,16.90785556,0.006763201,0.006728351,0.006727209,0.006726888,388.2593763,388.2473415,387.8696465,387.8654902,0.023862331,0,0,0,50,15.99037308,16.3935738,16.96287362,0.015,0.006762637,0.006761344,0.006761036,388.6858187,388.6733946,388.226261,388.2220819
 02/24  03:40:00,9.8,0.00585157,392.8043062,0,15.56,15.89565486,16.28820498,16.85285122,0.006752316,0.006692678,0.006691662,0.006691328,388.4512759,388.4411267,388.122896,388.1198384,0.034402947,0,0,0,50,15.9433889,16.3410231,16.90785556,0.015,0.006728351,0.006727209,0.006726888,388.2593763,388.2473415,387.8696465,387.8654902
 02/24  03:50:00,9.6,0.005847479,392.8044131,0,15.56,15.84725316,16.23513546,16.7978534,0.006744275,0.006655872,0.006654962,0.006654615,389.00251,388.9960499,388.7285091,388.7270232,0.042218709,0,0,0,50,15.89565486,16.28820498,16.85285122,0.015,0.006692678,0.006691662,0.006691328,388.4512759,388.4411267,388.122896,388.1198384
 02/24  04:00:00,9.4,0.005842319,393.80452,0,15.56,15.79825482,16.18182878,16.7428552,0.006738459,0.006618149,0.006617328,0.006616968,389.6976701,389.696069,389.4714889,389.4715776,0.049745674,0,0,0,50,15.84725316,16.23513546,16.7978534,0.015,0.006655872,0.006654962,0.006654615,389.00251,388.9960499,388.7285091,388.7270232
 02/24  04:10:00,9.4,0.005879179,383.8046268,0,15.56,15.75063539,16.12946069,16.68864216,0.006735833,0.006583295,0.006582553,0.006582188,389.5102034,389.5101013,389.3204853,389.3203135,0.053208113,0,0,0,50,15.79825482,16.18182878,16.7428552,0.015,0.006618149,0.006617328,0.006616968,389.6976701,389.696069,389.4714889,389.4715776
 02/24  04:20:00,9.4,0.005916043,383.8047337,0,15.56,15.70545157,16.07869688,16.63567298,0.006736725,0.006553232,0.006552564,0.006552203,388.8027988,388.8000715,388.6391694,388.6378062,0.056569121,0,0,0,50,15.75063539,16.12946069,16.68864216,0.015,0.006583295,0.006582553,0.006582188,389.5102034,389.5101013,389.3204853,389.3203135
 02/24  04:30:00,9.4,0.005952911,384.8048405,0,15.56,15.66282138,16.02966289,16.58405137,0.00674081,0.006528041,0.006527443,0.006527094,388.0848976,388.077819,387.941103,387.9386941,0.059852284,0,0,0,50,15.70545157,16.07869688,16.63567298,0.015,0.006553232,0.006552564,0.006552203,388.8027988,388.8000715,388.6391694,388.6378062
 02/24  04:40:00,9.4,0.005989784,392.8049473,0,15.56,15.62245814,15.98224125,16.5337175,0.006747527,0.006507033,0.0065065,0.00650617,388.1855904,388.1773655,388.0621755,388.0603314,0.063069528,0,0,0,50,15.66282138,16.02966289,16.58405137,0.015,0.006528041,0.006527443,0.006527094,388.0848976,388.077819,387.941103,387.9386941
 02/24  04:50:00,9.4,0.006026661,393.8050541,0,15.56,15.58401747,15.93626763,16.48457593,0.006756334,0.006489439,0.006488966,0.006488657,388.8387422,388.8339484,388.7376865,388.7373203,0.066227763,0,0,0,50,15.62245814,15.98224125,16.5337175,0.015,0.006507033,0.0065065,0.00650617,388.1855904,388.1773655,388.0621755,388.0603314
 02/24  05:00:00,9.4,0.006063542,390.8051609,0,15.56,15.56000892,15.89160025,16.4365417,0.006766792,0.006490265,0.006474215,0.006473929,389.3671362,389.3662946,389.286809,389.2874839,0.069331674,0.028194343,0,0,50,50,15.93626763,16.48457593,0.015,0.015,0.006488966,0.006488657,388.8387422,388.8339484,388.7376865,388.7373203
 02/24  05:10:00,9.133333333,0.006026949,393.8052676,0,15.56,15.56000001,15.84715165,16.38888255,0.006777276,0.006519433,0.006458694,0.006458426,389.9408775,389.9420261,389.8788057,389.8804097,0.075743253,0.066899926,0,0,50,50,15.89160025,16.4365417,0.015,0.015,0.006474215,0.006473929,389.3671362,389.3662946,389.286809,389.2874839
 02/24  05:20:00,8.866666667,0.00598949,386.8053744,0,15.56,15.56,15.80227181,16.34114463,0.006786918,0.00654637,0.006440519,0.006440262,389.9202796,389.9218869,389.8704254,389.8717737,0.082152967,0.048732813,0,0,50,50,15.84715165,16.38888255,0.015,0.015,0.006458694,0.006458426,389.9408775,389.9420261,389.8788057,389.8804097
 02/24  05:30:00,8.6,0.005951203,385.8054811,0,15.56,15.56,15.75678007,16.2931813,0.006795556,0.006570827,0.006419426,0.006419173,389.4651698,389.4659931,389.4209133,389.4212718,0.088543649,0.065040974,0,0,50,50,15.80227181,16.34114463,0.015,0.015,0.006440519,0.006440262,389.9202796,389.9218869,389.8704254,389.8717737
 02/24  05:40:00,8.333333333,0.005912126,391.8055878,0,15.56,15.56,15.71070933,16.24498873,0.006803306,0.006593039,0.006395837,0.006395584,389.4033425,389.4034075,389.3637208,389.3638997,0.094881139,0.072421634,0,0,50,50,15.75678007,16.2931813,0.015,0.015,0.006419426,0.006419173,389.4651698,389.4659931,389.4209133,389.4212718
 02/24  05:50:00,8.066666667,0.005872295,385.8056945,0,15.56,15.56,15.66413796,16.19659655,0.006810343,0.006613298,0.006370271,0.006370014,389.1383101,389.1377781,389.1021136,389.1018197,0.101201629,0.079661016,0,0,50,50,15.71070933,16.24498873,0.015,0.015,0.006395837,0.006395584,389.4033425,389.4034075,389.3637208,389.3638997
 02/24  06:00:00,7.8,0.005831747,389.8058011,0,15.56,15.56,15.61713041,16.14802857,0.006816791,0.006631894,0.006343142,0.00634288,389.051798,389.0509565,389.0192812,389.0188903,0.107470162,0.086881508,0,0,50,50,15.66413796,16.19659655,0.015,0.015,0.006370271,0.006370014,389.1383101,389.1377781,389.1021136,389.1018197
 02/24  06:10:00,7.7,0.005834555,390.8059078,0,22.03765728,22.88145987,22.97140476,23.15805569,0.008791846,0.011942434,0.012397844,0.013398377,390.5536553,390.396064,389.0826378,389.0813851,2.552133369,14.07026305,22.61266799,28.5890345,30.69022547,24.58029123,24.64655773,24.81229183,0.010634624,0.011893895,0.012180943,0.012976292,390.2683974,390.128048,389.0697221,389.0685216
 02/24  06:20:00,7.6,0.005837007,387.8060144,0,21.11092075,21.79983833,22.0088245,22.31249343,0.008784045,0.011201783,0.011563332,0.012428114,391.736596,391.6202146,389.0224179,389.0211762,0.801881562,0,0,0,50,22.07919824,22.24567004,22.51258718,0.015,0.011389125,0.011773372,0.012672089,391.2914545,391.1612254,389.0430812,389.0418488
 02/24  06:30:00,7.5,0.005839106,393.806121,0,21.11000242,21.57046811,21.8789704,22.24794932,0.008980241,0.011063796,0.011414994,0.012257901,393.1113725,393.0253963,389.2324724,389.231778,0.835968998,0,0,0,50,21.6936789,21.95692125,22.29503203,0.015,0.011140317,0.011498109,0.012353555,392.4875666,392.3856497,389.1422422,389.1413073
 02/24  06:40:00,7.4,0.005840857,385.8062276,0,21.11000003,21.38455803,21.77199481,22.19416734,0.009129425,0.010943988,0.011286553,0.012111229,393.9254654,393.8599233,389.0689594,389.0678525,0.823682766,0,0,0,50,21.54441445,21.86834779,22.24714028,0.015,0.011047277,0.011397812,0.012238541,393.2502319,393.1642061,389.176097,389.1752584
 02/24  06:50:00,7.3,0.005842265,388.8063342,0,21.11,21.11071396,21.48069326,21.9992016,0.009367316,0.010764829,0.010971419,0.011749945,395.4607622,395.4380598,388.921167,388.9197501,0.863621345,0.374134086,0,0,50,50,21.68626445,22.14200344,0.015,0.015,0.011192477,0.012003277,394.4618396,394.4168307,389.0181973,389.0169661
 02/24  07:00:00,7.2,0.005843333,385.8064408,0,21.11,21.11000133,21.31049127,21.87572958,0.009470246,0.010770429,0.010790078,0.011542347,396.1990036,396.1675461,388.8254045,388.8237351,0.865739098,0.835990256,0,0,50,50,21.45091161,21.97655594,0.015,0.015,0.010940078,0.011714092,395.5740984,395.5481222,388.9047597,388.9032953
 02/24  07:10:00,7.95,0.006042196,393.8065473,0,21.11,21.11,21.1102547,21.66986966,0.009631351,0.010777268,0.010581389,0.011189972,399.1311948,399.1095544,389.0170034,389.0217157,0.859505422,0.726585175,0.32540316,0,50,50,50,21.79754888,0.015,0.015,0.015,0.011406456,396.7105726,396.6769078,388.7624566,388.7606297
 02/24  07:20:00,8.7,0.006243856,386.8066539,0,21.11,21.11,21.11000273,21.40626146,0.009824958,0.010779826,0.010613981,0.010731726,402.9880286,402.9766246,389.0452928,389.0560286,0.861297728,0.847005489,1.242016036,0,50,50,50,21.66986966,0.015,0.015,0.015,0.011189972,399.1311948,399.1095544,389.0170034,389.0217157
 02/24  07:30:00,9.45,0.006448078,391.8067604,0,21.11,21.11,21.11000002,21.12859422,0.010001819,0.01077345,0.01063478,0.010248204,407.0632526,407.0587056,389.1515679,389.1697872,0.863676043,0.851752835,0.742552146,0,50,50,50,21.40626146,0.015,0.015,0.015,0.010731726,402.9880286,402.9766246,389.0452928,389.0560286
 02/24  07:40:00,10.2,0.006654605,388.8068669,0,21.11,21.11,21.11,21.11015986,0.010139854,0.010757358,0.010640338,0.010266777,410.8012271,410.8005329,389.1926503,389.2117669,0.866538122,0.856169219,0.882763406,1.468678291,50,50,50,50,0.015,0.015,0.015,0.015,407.0632526,407.0587056,389.1515679,389.1697872
 02/24  07:50:00,10.95,0.006863152,388.8069734,0,21.11,21.11,21.11,21.11000059,0.010238633,0.010733077,0.010632552,0.010306428,414.1445256,414.145929,389.1819111,389.199277,0.869884043,0.860784101,0.886187844,0.624973407,50,50,50,50,0.015,0.015,0.015,0.015,410.8012271,410.8005329,389.1926503,389.2117669
 02/24  08:00:00,11.7,0.00707341,393.8070798,0,21.11,21.11,21.11,21.11,0.01030572,0.010702679,0.010614652,0.010329439,417.38706,417.3899187,389.3715679,389.3876451,0.873661693,0.86562677,0.889790323,0.833059237,50,50,50,50,0.015,0.015,0.015,0.015,414.1445256,414.145929,389.1819111,389.199277
 02/24  08:10:00,12.35,0.00722055,389.8071863,0,21.11,21.11,21.11,21.11,0.010373495,0.010693741,0.010591857,0.010340002,431.0262946,431.0352161,389.5008025,389.5160345,0.812914718,0.80515042,0.88438953,0.847367903,50,50,50,50,0.015,0.015,0.015,0.015,417.38706,417.3899187,389.3715679,389.3876451
 02/24  08:20:00,13,0.007365344,388.8072927,0,21.11,21.11,21.11,21.11,0.010436978,0.010695838,0.010567174,0.010342388,450.0154722,450.035378,389.5133258,389.5276563,0.807225525,0.799525849,0.879225368,0.843601413,50,50,50,50,0.015,0.015,0.015,0.015,431.0262946,431.0352161,389.5008025,389.5160345
 02/24  08:30:00,13.65,0.007507359,385.8073991,0,21.11,21.11,21.11,21.11,0.010488555,0.010697451,0.010541704,0.010339148,469.4102676,469.4429601,389.3369419,389.3499109,0.80187743,0.794145383,0.874269079,0.839772701,50,50,50,50,0.015,0.015,0.015,0.015,450.0154722,450.035378,389.5133258,389.5276563
 02/24  08:40:00,14.3,0.007646133,392.8075055,0,21.11,21.11,21.11,21.11,0.010525946,0.010693818,0.010515721,0.010331652,487.619525,487.6642693,389.3861428,389.3979744,0.796864741,0.789124938,0.86955799,0.836101354,50,50,50,50,0.015,0.015,0.015,0.015,469.4102676,469.4429601,389.3369419,389.3499109
 02/24  08:50:00,14.95,0.007781182,384.8076119,0,21.11,21.11,21.11,21.11,0.010550564,0.010684656,0.010489291,0.010320714,503.9308267,503.9855431,389.2423395,389.2529643,0.792119921,0.784316888,0.865022428,0.832533382,50,50,50,50,0.015,0.015,0.015,0.015,487.619525,487.6642693,389.3861428,389.3979744
 02/24  09:00:00,15.6,0.00791199,383.8077182,0,21.11,21.11,21.11,21.11,0.0105649,0.010671155,0.010462477,0.010306937,518.5866069,518.6492107,388.9135497,388.9225688,0.787599089,0.779678305,0.860629554,0.829047258,50,50,50,50,0.015,0.015,0.015,0.015,503.9308267,503.9855431,389.2423395,389.2529643
 02/24  09:10:00,16.15,0.007986239,392.8078246,0,21.11,21.11,21.11,21.11,0.010657513,0.010744012,0.010516102,0.010366485,535.7248287,535.7973901,388.8314568,388.839326,0.5890549,0.58144912,0.661219878,0.630438412,50,50,50,50,0.015,0.015,0.015,0.015,518.5866069,518.6492107,388.9135497,388.9225688
 02/24  09:20:00,16.7,0.008054389,389.8079309,0,21.11,21.11,21.11,21.11,0.010792791,0.010864722,0.010613915,0.010466466,554.1634703,554.2477562,388.8607172,388.8680511,0.587489555,0.5801226,0.659516972,0.629559628,50,50,50,50,0.015,0.015,0.015,0.015,535.7248287,535.7973901,388.8314568,388.839326
 02/24  09:30:00,17.25,0.008115971,385.8080372,0,21.11,21.11,21.11,21.11,0.010931741,0.010991862,0.010717722,0.010571714,572.4393943,572.5355328,388.8224344,388.8294173,0.58601633,0.578855749,0.657874935,0.628704942,50,50,50,50,0.015,0.015,0.015,0.015,554.1634703,554.2477562,388.8607172,388.8680511
 02/24  09:40:00,17.8,0.008170498,384.8081435,0,21.11,21.11,21.11,21.11,0.011056976,0.011106902,0.010810624,0.010666562,589.9530351,590.0599728,388.7032035,388.709697,0.584689653,0.577722335,0.656363927,0.627943481,50,50,50,50,0.015,0.015,0.015,0.015,572.4393943,572.5355328,388.8224344,388.8294173
 02/24  09:50:00,18.35,0.008217464,388.8082498,0,21.11,21.11,21.11,21.11,0.011165653,0.011206609,0.010889822,0.010748354,606.7274752,606.8438296,388.6413343,388.6473296,0.583503355,0.576701031,0.654990382,0.627283019,50,50,50,50,0.015,0.015,0.015,0.015,589.9530351,590.0599728,388.7032035,388.709697
 02/24  10:00:00,18.9,0.008256341,389.808356,0,21.11,21.11,21.11,21.11,0.011260088,0.011293171,0.010957461,0.010819029,622.8261212,622.9506152,388.6514926,388.6571506,0.582445619,0.575781678,0.65375722,0.626729162,50,50,50,50,0.015,0.015,0.015,0.015,606.7274752,606.8438296,388.6413343,388.6473296
 02/24  10:10:00,19.18333333,0.008172934,393.8084623,0,21.11,21.11,21.11,21.11,0.011340243,0.011366376,0.011013272,0.010878097,638.3686919,638.5006361,388.7859072,388.7915384,0.580185107,0.573313048,0.651407881,0.625027248,50,50,50,50,0.015,0.015,0.015,0.015,622.8261212,622.9506152,388.6514926,388.6571506
 02/24  10:20:00,19.46666667,0.008083597,386.8085685,0,21.11,21.11,21.11,21.11,0.011406652,0.011426612,0.011057595,0.010925754,653.1752203,653.3141656,388.8187454,388.8243566,0.577988493,0.570902738,0.649182162,0.623420408,50,50,50,50,0.015,0.015,0.015,0.015,638.3686919,638.5006361,388.7859072,388.7915384
 02/24  10:30:00,19.75,0.007988173,391.8086747,0,21.11,21.11,21.11,21.11,0.011460553,0.011475002,0.011091513,0.010963003,667.4102533,667.555892,388.8838879,388.8894618,0.575869541,0.5685506,0.647076274,0.621906773,50,50,50,50,0.015,0.015,0.015,0.015,653.1752203,653.3141656,388.8187454,388.8243566
 02/24  10:40:00,20.03333333,0.0078865,390.8087809,0,21.11,21.11,21.11,21.11,0.011503442,0.011512971,0.01111638,0.010991152,681.0772487,681.2292185,388.9610933,388.9666426,0.573881612,0.566417912,0.645143498,0.620541312,50,50,50,50,0.015,0.015,0.015,0.015,667.4102533,667.555892,388.8838879,388.8894618
 02/24  10:50:00,20.31666667,0.007778417,387.808887,0,21.11,21.11,21.11,21.11,0.011536737,0.011541869,0.011133481,0.011011457,694.1167196,694.274584,388.9694792,388.9749117,0.571989528,0.564360419,0.643332889,0.619274538,50,50,50,50,0.015,0.015,0.015,0.015,681.0772487,681.2292185,388.9610933,388.9666426
 02/24  11:00:00,20.6,0.007663758,393.8089932,0,21.11,21.11,21.11,21.11,0.011561674,0.01156287,0.011143919,0.011024997,706.7140371,706.8774009,389.072359,389.0777472,0.570178564,0.562404656,0.641627318,0.618090629,50,50,50,50,0.015,0.015,0.015,0.015,694.1167196,694.274584,388.9694792,388.9749117
 02/24  11:10:00,20.96666667,0.007556914,384.8090993,0,21.11,21.11,21.11,21.11,0.01158039,0.011578003,0.011149666,0.011033721,718.6585707,718.8271447,389.0342439,389.0394593,0.567086428,0.558944232,0.638707242,0.61567068,50,50,50,50,0.015,0.015,0.015,0.015,706.7140371,706.8774009,389.072359,389.0777472
 02/24  11:20:00,21.33333333,0.007440614,392.8092054,0,21.11,21.11,21.11,21.11,0.011594343,0.011588636,0.011152033,0.011038925,730.1999077,730.3736082,389.0807582,389.0858152,0.563992684,0.555441509,0.635827469,0.613271496,50,50,50,50,0.015,0.015,0.015,0.015,718.6585707,718.8271447,389.0342439,389.0394593
 02/24  11:30:00,21.7,0.007314535,386.8093115,0,21.11,21.11,21.11,21.11,0.011604348,0.011595528,0.011151705,0.011041292,741.209105,741.3878576,389.0627364,389.067594,0.560944398,0.551981149,0.633019393,0.6109251,50,50,50,50,0.015,0.015,0.015,0.015,730.1999077,730.3736082,389.0807582,389.0858152
 02/24  11:40:00,22.06666667,0.007178349,393.8094176,0,21.11,21.11,21.11,21.11,0.011610933,0.011599218,0.011149101,0.011041246,751.878547,752.0622051,389.1530997,389.1578698,0.558076642,0.548882908,0.630415791,0.608765167,50,50,50,50,0.015,0.015,0.015,0.015,741.209105,741.3878576,389.0627364,389.067594
 02/24  11:50:00,22.43333333,0.007031722,393.8095237,0,21.11,21.11,21.11,21.11,0.0116145,0.011600119,0.011144527,0.011039097,762.1912597,762.3795744,389.316808,389.3216714,0.555274649,0.545906777,0.627909679,0.606685807,50,50,50,50,0.015,0.015,0.015,0.015,751.878547,752.0622051,389.1530997,389.1578698
 02/24  12:00:00,22.8,0.006874311,391.8096297,0,21.11,21.11,21.11,21.11,0.011615408,0.011598582,0.011138244,0.011035113,772.0661177,772.2587297,389.4560532,389.4610652,0.552564764,0.543030689,0.625484807,0.60467155,50,50,50,50,0.015,0.015,0.015,0.015,762.1912597,762.3795744,389.316808,389.3216714
 02/24  12:10:00,23.16666667,0.006646578,391.8097358,0,21.11,21.11,21.11,21.11,0.011597762,0.011578829,0.011130999,0.011030067,774.8787651,775.0707519,389.565131,389.5702448,0.585485991,0.576235031,0.625647976,0.605231148,50,50,50,50,0.015,0.015,0.015,0.015,772.0661177,772.2587297,389.4560532,389.4610652
 02/24  12:20:00,23.53333333,0.00640477,386.8098418,0,21.11,21.11,21.11,21.11,0.01157001,0.011549312,0.011123289,0.011024473,773.3694711,773.5552811,389.5429645,389.5479752,0.586063339,0.5770686,0.625940759,0.605905636,50,50,50,50,0.015,0.015,0.015,0.015,774.8787651,775.0707519,389.565131,389.5702448
 02/24  12:30:00,23.9,0.00614846,390.8099478,0,21.11,21.11,21.11,21.11,0.011540547,0.011518377,0.011115328,0.011018552,770.6078998,770.7844874,389.5404136,389.5452223,0.586681424,0.577920256,0.626292497,0.606625215,50,50,50,50,0.015,0.015,0.015,0.015,773.3694711,773.5552811,389.5429645,389.5479752
 02/24  12:40:00,24.26666667,0.005877213,386.8100537,0,21.11,21.11,21.11,21.11,0.011513079,0.011489723,0.01110723,0.011012422,767.8016183,767.9683871,389.4797872,389.4843112,0.587433581,0.579047616,0.626856755,0.607544394,50,50,50,50,0.015,0.015,0.015,0.015,770.6078998,770.7844874,389.5404136,389.5452223
 02/24  12:50:00,24.63333333,0.005590589,385.8101597,0,21.11,21.11,21.11,21.11,0.011488272,0.011464007,0.011099069,0.011006161,765.2179389,765.3754869,389.3596206,389.3637608,0.588225225,0.58023601,0.627544304,0.60857457,50,50,50,50,0.015,0.015,0.015,0.015,767.8016183,767.9683871,389.4797872,389.4843112
 02/24  13:00:00,25,0.005288139,386.8102656,0,21.11,21.11,21.11,21.11,0.011465743,0.011440837,0.011090908,0.010999836,762.8516516,763.0008424,389.2397044,389.243424,0.589095886,0.581531359,0.628365901,0.609727244,50,50,50,50,0.015,0.015,0.015,0.015,765.2179389,765.3754869,389.3596206,389.3637608
 02/24  13:10:00,25.18333333,0.00524773,388.8103716,0,21.11,21.11,21.11,21.11,0.011460436,0.011434973,0.011081857,0.010992541,767.2919662,767.4369444,389.1789242,389.1822975,0.554427779,0.54684501,0.626751548,0.60843232,50,50,50,50,0.015,0.015,0.015,0.015,762.8516516,763.0008424,389.2397044,389.243424
 02/24  13:20:00,25.36666667,0.005205684,391.8104775,0,21.11,21.11,21.11,21.11,0.011463827,0.011437847,0.011071466,0.010983819,775.7288209,775.8741002,389.2238528,389.227061,0.552313214,0.544747774,0.62526567,0.607255824,50,50,50,50,0.015,0.015,0.015,0.015,767.2919662,767.4369444,389.1789242,389.1822975
 02/24  13:30:00,25.55,0.005161973,393.8105834,0,21.11,21.11,21.11,21.11,0.011467765,0.011441318,0.011059738,0.010973675,785.243032,785.3911477,389.3667005,389.3699546,0.550298217,0.542768329,0.623900856,0.606190926,50,50,50,50,0.015,0.015,0.015,0.015,775.7288209,775.8741002,389.2238528,389.227061
 02/24  13:40:00,25.73333333,0.00511657,392.8106892,0,21.11,21.11,21.11,21.11,0.011468856,0.011442057,0.011046908,0.010962349,794.4753169,794.6266403,389.5234687,389.5268802,0.548499803,0.541249339,0.622805801,0.605387127,50,50,50,50,0.015,0.015,0.015,0.015,785.243032,785.3911477,389.3667005,389.3699546
 02/24  13:50:00,25.91666667,0.005069447,383.8107951,0,21.11,21.11,21.11,21.11,0.011466661,0.011439674,0.011033225,0.010950097,802.9325378,803.0862122,389.4606168,389.4639787,0.546806284,0.539908541,0.621853463,0.604717597,50,50,50,50,0.015,0.015,0.015,0.015,794.4753169,794.6266403,389.5234687,389.5268802
 02/24  14:00:00,26.1,0.005020577,384.8109009,0,21.11,21.11,21.11,21.11,0.011461717,0.011434733,0.011018886,0.010937122,810.801869,810.9567566,389.2893025,389.2923457,0.545198334,0.538735607,0.621026999,0.60416618,50,50,50,50,0.015,0.015,0.015,0.015,802.9325378,803.0862122,389.4606168,389.4639787
 02/24  14:10:00,26.2,0.005051413,384.8110068,0,21.11,21.11,21.11,21.11,0.01145483,0.011427953,0.01100424,0.01092377,818.2746023,818.4299163,389.0947614,389.0973442,0.542158578,0.535801814,0.618894151,0.602300615,50,50,50,50,0.015,0.015,0.015,0.015,810.801869,810.9567566,389.2893025,389.2923457
 02/24  14:20:00,26.3,0.005082417,392.8111126,0,21.11,21.11,21.11,21.11,0.011446496,0.011419772,0.010989486,0.010910241,825.6279228,825.7832525,389.0938672,389.0961587,0.539116115,0.532896993,0.616835608,0.600502678,50,50,50,50,0.015,0.015,0.015,0.015,818.2746023,818.4299163,389.0947614,389.0973442
 02/24  14:30:00,26.4,0.00511359,383.8112184,0,21.11,21.11,21.11,21.11,0.011436953,0.01141042,0.0109747,0.010896616,832.6032991,832.7582963,389.0045803,389.00664,0.536113058,0.530077834,0.614864639,0.598786267,50,50,50,50,0.015,0.015,0.015,0.015,825.6279228,825.7832525,389.0938672,389.0961587
 02/24  14:40:00,26.5,0.005144933,386.8113241,0,21.11,21.11,21.11,21.11,0.011426336,0.011400052,0.010959908,0.010882929,839.2858237,839.4401124,388.9010276,388.9028449,0.533176686,0.527410241,0.612997928,0.597168578,50,50,50,50,0.015,0.015,0.015,0.015,832.6032991,832.7582963,389.0045803,389.00664
 02/24  14:50:00,26.6,0.005176446,390.8114299,0,21.11,21.11,21.11,21.11,0.011414744,0.011388793,0.01094512,0.010869195,845.8005276,845.9537485,388.898617,388.9002794,0.530295157,0.524844112,0.611204725,0.595619317,50,50,50,50,0.015,0.015,0.015,0.015,839.2858237,839.4401124,388.9010276,388.9028449
 02/24  15:00:00,26.7,0.005208131,388.8115356,0,21.11,21.11,21.11,21.11,0.011402263,0.011376751,0.010930339,0.010855423,852.0724318,852.224202,388.9127868,388.9143751,0.527437097,0.522372113,0.609472511,0.594126384,50,50,50,50,0.015,0.015,0.015,0.015,845.8005276,845.9537485,388.898617,388.9002794
 02/24  15:10:00,26.41666667,0.005121208,391.8116413,0,21.11,21.11,21.11,21.11,0.011389622,0.011364894,0.010916315,0.010842392,858.1438373,858.2933982,388.9884755,388.9900801,0.528808951,0.525043905,0.611839248,0.596729324,50,50,50,50,0.015,0.015,0.015,0.015,852.0724318,852.224202,388.9127868,388.9143751
 02/24  15:20:00,26.13333333,0.005035565,392.811747,0,21.11,21.11,21.11,21.11,0.011377301,0.011353843,0.010903488,0.010830558,864.0109523,864.1573413,389.1193141,389.1210274,0.530362444,0.527970584,0.614327874,0.599448336,50,50,50,50,0.015,0.015,0.015,0.015,858.1438373,858.2933982,388.9884755,388.9900801
 02/24  15:30:00,25.85,0.004951187,384.8118527,0,21.11,21.11,21.11,21.11,0.011365469,0.011343787,0.010891934,0.010820005,869.4597989,869.6020309,389.0848611,389.0865734,0.531996387,0.531000348,0.616878392,0.602226739,50,50,50,50,0.015,0.015,0.015,0.015,864.0109523,864.1573413,389.1193141,389.1210274
 02/24  15:40:00,25.56666667,0.004868056,390.8119584,0,21.11,21.11,21.11,21.11,0.011354136,0.011334713,0.010881577,0.010810655,874.6977111,874.8348768,389.0820173,389.0836637,0.533700925,0.534165184,0.619525526,0.605098762,50,50,50,50,0.015,0.015,0.015,0.015,869.4597989,869.6020309,389.0848611,389.0865734
 02/24  15:50:00,25.28333333,0.004786156,392.812064,0,21.11,21.11,21.11,21.11,0.011343271,0.011326555,0.010872312,0.010802406,879.7972173,879.9284877,389.1723713,389.174019,0.535464815,0.537442357,0.622279596,0.608074962,50,50,50,50,0.015,0.015,0.015,0.015,874.6977111,874.8348768,389.0820173,389.0836637
 02/24  16:00:00,25,0.004705473,390.8121697,0,21.11,21.11,21.11,21.11,0.011332842,0.011319255,0.010864059,0.010795177,884.676309,884.8009348,389.2644914,389.2661971,0.537283449,0.54082448,0.625151539,0.611166551,50,50,50,50,0.015,0.015,0.015,0.015,879.7972173,879.9284877,389.1723713,389.174019
 02/24  16:10:00,25,0.004705473,386.8122753,0,21.11,21.11,21.11,21.11,0.01132251,0.011312364,0.010856368,0.010788503,889.2406529,889.3580965,389.2472247,389.248915,0.536579447,0.541408701,0.625623524,0.611855781,50,50,50,50,0.015,0.015,0.015,0.015,884.676309,884.8009348,389.2644914,389.2661971
 02/24  16:20:00,25,0.004705473,390.8123809,0,21.11,21.11,21.11,21.11,0.011312071,0.011305615,0.01084898,0.010782119,893.6412905,893.7511093,389.2574925,389.2591304,0.535882234,0.542047214,0.626203728,0.612651269,50,50,50,50,0.015,0.015,0.015,0.015,889.2406529,889.3580965,389.2472247,389.248915
 02/24  16:30:00,25,0.004705473,389.8124865,0,21.11,21.11,21.11,21.11,0.011301474,0.011298931,0.010841828,0.010775959,897.8721305,897.9739305,389.2793611,389.2809511,0.53520943,0.542750649,0.626895713,0.613556752,50,50,50,50,0.015,0.015,0.015,0.015,893.6412905,893.7511093,389.2574925,389.2591304
 02/24  16:40:00,25,0.004705473,384.812592,0,21.11,21.11,21.11,21.11,0.011290724,0.01129226,0.010834901,0.01077001,901.8145495,901.9081055,389.1873568,389.1888184,0.534506863,0.54324851,0.627576409,0.61444924,50,50,50,50,0.015,0.015,0.015,0.015,897.8721305,897.9739305,389.2793611,389.2809511
 02/24  16:50:00,25,0.004705473,390.8126976,0,21.11,21.11,21.11,21.11,0.011279844,0.011285577,0.010828202,0.010764279,905.6613312,905.7464363,389.1665174,389.1678548,0.533816626,0.543734078,0.62831256,0.615395732,50,50,50,50,0.015,0.015,0.015,0.015,901.8145495,901.9081055,389.1873568,389.1888184
 02/24  17:00:00,25,0.004705473,385.8128031,0,21.11,21.11,21.11,21.11,0.01126886,0.011278872,0.010821734,0.01075877,909.2942621,909.3708091,389.0922286,389.093426,0.533150203,0.544192526,0.629085315,0.616377399,50,50,50,50,0.015,0.015,0.015,0.015,905.6613312,905.7464363,389.1665174,389.1678548
 02/24  17:10:00,24.71666667,0.005047004,384.8129086,0,21.11,21.11,21.11,21.11,0.011235742,0.011249998,0.010816283,0.010754264,903.1393608,903.2151814,388.9527088,388.9537068,0.578896468,0.590772963,0.628722486,0.616221611,50,50,50,50,0.015,0.015,0.015,0.015,909.2942621,909.3708091,389.0922286,389.093426
 02/24  17:20:00,24.43333333,0.005375901,389.8130141,0,21.11,21.11,21.11,21.11,0.011191762,0.011210204,0.010812256,0.010751169,891.4447055,891.5295669,388.9022533,388.9030889,0.577508417,0.590198899,0.628371919,0.616076609,50,50,50,50,0.015,0.015,0.015,0.015,903.1393608,903.2151814,388.9527088,388.9537068
 02/24  17:30:00,24.15,0.005692424,390.8131196,0,21.11,21.11,21.11,21.11,0.0111481,0.011170869,0.010809788,0.010749624,878.4112971,878.5119146,388.9400863,388.940867,0.57622928,0.590436656,0.62843051,0.616339206,50,50,50,50,0.015,0.015,0.015,0.015,891.4447055,891.5295669,388.9022533,388.9030889
 02/24  17:40:00,23.86666667,0.005996828,387.813225,0,21.11,21.11,21.11,21.11,0.011109416,0.011136581,0.010808697,0.010749449,865.7591524,865.8777538,388.9451353,388.9458995,0.574700341,0.589707862,0.628161873,0.616273148,50,50,50,50,0.015,0.015,0.015,0.015,878.4112971,878.5119146,388.9400863,388.940867
 02/24  17:50:00,23.58333333,0.006289366,385.8133305,0,21.11,21.11,21.11,21.11,0.01107625,0.011107783,0.010808758,0.010750419,853.8125379,853.9487064,388.869427,388.8701192,0.573104371,0.588848418,0.627856731,0.616169054,50,50,50,50,0.015,0.015,0.015,0.015,865.7591524,865.8777538,388.9451353,388.9458995
 02/24  18:00:00,23.3,0.006570288,386.8134359,0,21.11,21.11,21.11,21.11,0.011047774,0.011083584,0.010809785,0.010752351,842.5247129,842.67717,388.7761136,388.7766809,0.57147948,0.587896656,0.62752813,0.616040126,50,50,50,50,0.015,0.015,0.015,0.015,853.8125379,853.9487064,388.869427,388.8701192
 02/24  18:10:00,23.03333333,0.006580734,384.8135413,0,21.11,21.11,21.11,21.11,0.011015951,0.011055934,0.010811312,0.010754785,828.7837429,828.9548627,388.6420669,388.6424636,0.585755477,0.602995528,0.628338661,0.61704906,50,50,50,50,0.015,0.015,0.015,0.015,842.5247129,842.67717,388.7761136,388.7766809
 02/24  18:20:00,22.76666667,0.00658889,387.8136467,0,21.11,21.11,21.11,21.11,0.010983223,0.011027315,0.010813051,0.010757434,813.8552338,814.0483638,388.5591074,388.5593536,0.585485254,0.603506421,0.62912588,0.61803333,50,50,50,50,0.015,0.015,0.015,0.015,828.7837429,828.9548627,388.6420669,388.6424636
 02/24  18:30:00,22.5,0.006594821,391.8137521,0,21.11,21.11,21.11,21.11,0.010952471,0.01100061,0.010814891,0.010760187,799.0745996,799.2912874,388.6076414,388.607851,0.58521803,0.603915263,0.629889961,0.618992921,50,50,50,50,0.015,0.015,0.015,0.015,813.8552338,814.0483638,388.5591074,388.5593536
 02/24  18:40:00,22.23333333,0.006598586,386.8138574,0,21.11,21.11,21.11,21.11,0.010924865,0.010976999,0.010816797,0.010763009,784.8107932,785.0508493,388.6092047,388.6094178,0.584927201,0.604350372,0.630619838,0.619916628,50,50,50,50,0.015,0.015,0.015,0.015,799.0745996,799.2912874,388.6076414,388.607851
 02/24  18:50:00,21.96666667,0.006600248,383.8139628,0,21.11,21.11,21.11,21.11,0.010900419,0.010956475,0.010818765,0.010765892,771.0906127,771.3529455,388.4912709,388.4914121,0.584657912,0.604702705,0.631354042,0.620842516,50,50,50,50,0.015,0.015,0.015,0.015,784.8107932,785.0508493,388.6092047,388.6094178
 02/24  19:00:00,21.7,0.006599866,387.8140681,0,21.11,21.11,21.11,21.11,0.010878737,0.010938644,0.010820787,0.010768828,758.0165282,758.2997047,388.4052777,388.405313,0.584373421,0.605092686,0.632069145,0.621747111,50,50,50,50,0.015,0.015,0.015,0.015,771.0906127,771.3529455,388.4912709,388.4914121
 02/24  19:10:00,21.31666667,0.006815997,386.8141734,0,19.85058275,20.80436371,20.90928858,20.97652652,0.010547498,0.010603656,0.010483689,0.010433886,744.5444959,744.7754309,388.3438661,388.3439045,0,0,0,0,20.27532818,20.9134424,20.98131876,21.02457556,0.010666498,0.010724018,0.010604524,0.010553941,749.5631418,749.8161146,388.3671512,388.3671913
 02/24  19:20:00,20.93333333,0.007018153,387.8142787,0,18.97812463,20.53830295,20.73086306,20.85638525,0.010253764,0.010306288,0.010186205,0.010138322,731.5597832,731.7132814,388.3255072,388.3255373,0,0,0,0,19.24238047,20.62190552,20.78724174,20.89446497,0.010346437,0.01040015,0.010280131,0.010231647,735.6435575,735.823346,388.3317364,388.3317693
 02/24  19:30:00,20.55,0.007206782,385.8143839,0,18.2832982,20.29567279,20.56481274,20.74328668,0.009982678,0.010031411,0.009910991,0.009864822,719.625396,719.6868571,388.2188124,388.2187926,0,0,0,0,18.5874915,20.40682053,20.64119204,20.79542888,0.01010728,0.010157779,0.010037515,0.009990562,725.1115779,725.2165573,388.265719,388.2657227
 02/24  19:40:00,20.16666667,0.007382323,392.8144892,0,17.76206124,20.07424016,20.41026919,20.63686363,0.00973218,0.009777194,0.00965643,0.009611804,708.9340326,708.9018392,388.4329896,388.4331015,0,0,0,0,18.06004711,20.20440225,20.50136757,20.69969555,0.009879788,0.009927004,0.009806447,0.009760914,715.2470697,715.2707008,388.3193666,388.3194053
 02/24  19:50:00,19.78333333,0.007545206,389.8145944,0,16.87154653,19.58519537,20.05971095,20.39181859,0.009167453,0.009203804,0.009082139,0.009040894,684.6404411,684.38085,388.6843899,388.6846844,0,0,0,0,17.2365871,19.79885922,20.21388678,20.49998901,0.009415435,0.009455602,0.009334345,0.009291625,695.3171204,695.158215,388.5881192,388.5883426
 02/24  20:00:00,19.4,0.007695854,385.8146996,0,16.37893662,19.15361365,19.7355598,20.15924091,0.008652048,0.008680526,0.008557891,0.008519588,662.2537189,661.7833859,388.6097062,388.6098661,0,0,0,0,16.58298485,19.34221038,19.87807627,20.26185178,0.00887824,0.008910149,0.008787945,0.008748358,672.0924638,671.7137314,388.6616551,388.661899
 02/24  20:10:00,19.21666667,0.00795631,391.8148048,0,16.33610992,19.06601645,19.6639887,20.10577111,0.008544004,0.008570984,0.008448102,0.008410372,657.6864679,657.1795867,388.7274194,388.7277568,0,0,0,0,16.40165672,19.15916919,19.73801724,20.16045004,0.008657583,0.00868618,0.008563542,0.008525195,662.5257644,662.0593865,388.6434828,388.6436963
 02/24  20:20:00,19.03333333,0.008209807,393.81491,0,16.20693181,18.87963586,19.51491861,19.99445067,0.008319068,0.008343027,0.008219658,0.008183144,648.2050962,647.6274124,389.0489145,389.0497181,0,0,0,0,16.24784302,18.96730817,19.58750272,20.04988305,0.00842489,0.008450134,0.008327011,0.008289943,652.5751259,652.0237864,388.7775794,388.7779871
 02/24  20:30:00,18.85,0.008456442,392.8150152,0,15.99874847,18.58307604,19.28032929,19.81870803,0.007964172,0.007983454,0.007859336,0.007824765,633.0598521,632.3732193,389.3988206,389.4001227,0,0,0,0,16.20693181,18.87963586,19.51491861,19.99445067,0.008319068,0.008343027,0.008219658,0.008183144,648.2050962,647.6274124,389.0489145,389.0497181
 02/24  20:40:00,18.66666667,0.008696315,392.8151203,0,15.91933886,18.47143637,19.19019266,19.75073009,0.007830485,0.007848074,0.00772368,0.007689851,627.240524,626.5152845,389.4661953,389.4675942,0,0,0,0,15.98744399,18.57052721,19.27016638,19.81107207,0.007949484,0.007968583,0.007844436,0.007809949,632.3995897,631.7087246,389.3941709,389.3954662
 02/24  20:50:00,18.48333333,0.00892952,387.8152254,0,15.80571622,18.28045271,19.03149415,19.62944516,0.007598778,0.007613597,0.007488724,0.007456174,616.9095642,616.1230239,389.3697546,389.3709167,0,0,0,0,15.86253821,18.38489435,19.12038185,19.69802408,0.007726173,0.007742436,0.007617824,0.007584568,622.7417207,621.9863392,389.5428694,389.5443788
 02/24  21:00:00,18.3,0.009156156,386.8153306,0,15.67746335,18.02227765,18.81167098,19.45928441,0.007281035,0.007292259,0.00716674,0.007135944,602.6637769,601.8025445,389.1811249,389.1818346,0,0,0,0,15.80571622,18.28045271,19.03149415,19.62944516,0.007598778,0.007613597,0.007488724,0.007456174,616.9095642,616.1230239,389.3697546,389.3709167
 02/24  21:10:00,18.21666667,0.00917369,384.8154357,0,15.56131625,17.75086311,18.57340462,19.27183826,0.006940654,0.006948341,0.00682216,0.006793229,587.3902808,586.4635813,388.8811586,388.8811598,0,0,0,0,15.67746335,18.02227765,18.81167098,19.45928441,0.007281035,0.007292259,0.00716674,0.007135944,602.6637769,601.8025445,389.1811249,389.1818346
 02/24  21:20:00,18.13333333,0.009190757,389.8155407,0,15.56000365,17.49670808,18.34590497,19.08622651,0.006645143,0.006619771,0.006493003,0.006465841,573.1532753,572.1352585,388.7750575,388.7748274,0.053510054,0,0,0,50,17.75086311,18.57340462,19.27183826,0.015,0.006948341,0.00682216,0.006793229,587.3902808,586.4635813,388.8811586,388.8811598
 02/24  21:30:00,18.05,0.009207361,392.8156458,0,15.56000001,17.26744153,18.13668306,18.90854897,0.00638226,0.006317694,0.006190442,0.006164904,560.4923641,559.4031447,388.9495405,388.9497699,0.034530708,0,0,0,50,17.49670808,18.34590497,19.08622651,0.015,0.006619771,0.006493003,0.006465841,573.1532753,572.1352585,388.7750575,388.7748274
 02/24  21:40:00,17.96666667,0.009223506,383.8157508,0,15.56,17.06067002,17.94414956,18.73998277,0.006152345,0.006041062,0.005913427,0.005889381,548.7874665,547.6422106,388.8365754,388.8364878,0.051954058,0,0,0,50,17.26744153,18.13668306,18.90854897,0.015,0.006317694,0.006190442,0.006164904,560.4923641,559.4031447,388.9495405,388.9497699
 02/24  21:50:00,17.88333333,0.009239196,389.8158559,0,15.56,16.87214457,17.76508616,18.57965705,0.005951449,0.005786125,0.005658195,0.005635534,538.203238,537.0166506,388.7829842,388.7827603,0.060866404,0,0,0,50,17.06067002,17.94414956,18.73998277,0.015,0.006041062,0.005913427,0.005889381,548.7874665,547.6422106,388.8365754,388.8364878
 02/24  22:00:00,17.8,0.009254434,393.8159609,0,15.56,16.6985147,17.59705224,18.42647366,0.00577568,0.005549788,0.005421642,0.005400277,528.802126,527.5887951,389.0024081,389.0027932,0.069397109,0,0,0,50,16.87214457,17.76508616,18.57965705,0.015,0.005786125,0.005658195,0.005635534,538.203238,537.0166506,388.7829842,388.7827603
 02/24  22:10:00,17.61666667,0.009316066,390.8160659,0,15.56,16.40171213,17.34719434,18.21410799,0.005672486,0.005223786,0.005103744,0.005084216,514.02809,512.5470876,389.2984357,389.2995575,0.360413812,0,0,0,50,16.6985147,17.59705224,18.42647366,0.015,0.005549788,0.005421642,0.005400277,528.802126,527.5887951,389.0024081,389.0027932
 02/24  22:20:00,17.43333333,0.009374895,383.8161708,0,15.56,16.26438287,17.23977141,18.12942465,0.005684208,0.005102304,0.004988326,0.004969535,506.8585824,505.4196793,388.790871,388.7905019,0.362024595,0,0,0,50,16.38172417,17.33325049,18.20431083,0.015,0.005210407,0.005091624,0.005072185,512.9258874,511.484051,389.1369823,389.1376336
 02/24  22:30:00,17.25,0.009430969,384.8162758,0,15.56,16.03579697,17.05189872,17.97779734,0.005690757,0.004902123,0.004797305,0.004779789,495.2932146,493.8914743,388.0977142,388.0954781,0.363377684,0,0,0,50,16.16702953,17.16023617,18.06433562,0.015,0.00500758,0.004897148,0.004878917,501.8934801,500.4183442,388.6062132,388.6052941
 02/24  22:40:00,17.06666667,0.009484336,388.8163807,0,15.56,15.74208165,16.798612,17.76807396,0.005679542,0.004643916,0.004549652,0.004533851,481.4513908,479.8710833,387.8426126,387.8400208,0.364541203,0,0,0,50,16.03579697,17.05189872,17.97779734,0.015,0.004902123,0.004797305,0.004779789,495.2932146,493.8914743,388.0977142,388.0954781
 02/24  22:50:00,16.88333333,0.009535043,383.8164856,0,15.56,15.56060852,16.53039661,17.5416965,0.005664771,0.004564187,0.004307471,0.004293468,467.7913469,466.1580397,387.4565971,387.4532299,0.36557161,0.257754517,0,0,50,50,16.798612,17.76807396,0.015,0.015,0.004549652,0.004533851,481.4513908,479.8710833,387.8426126,387.8400208
 02/24  23:00:00,16.7,0.009583136,384.8165905,0,15.56,15.56000365,16.27575728,17.32295055,0.005656888,0.00474149,0.004103144,0.004090817,455.8606762,454.4458589,387.0437225,387.0395588,0.36646723,0.464170074,0,0,50,50,16.53039661,17.5416965,0.015,0.015,0.004307471,0.004293468,467.7913469,466.1580397,387.4565971,387.4532299
 02/24  23:10:00,16.6,0.009581153,383.8166954,0,15.56,15.56000001,16.0422335,17.11712283,0.005656328,0.004896301,0.003939567,0.003928735,445.1521651,443.9346655,386.5859355,386.5809079,0.370915555,0.276792666,0,0,50,50,16.27575728,17.32295055,0.015,0.015,0.004103144,0.004090817,455.8606762,454.4458589,387.0437225,387.0395588
 02/24  23:20:00,16.5,0.009578757,388.8168003,0,15.56,15.56,15.82838899,16.9235874,0.005661455,0.005026547,0.003809444,0.003799933,436.2008494,435.1539188,386.5833288,386.579108,0.372325829,0.347417515,0,0,50,50,16.0422335,17.11712283,0.015,0.015,0.003939567,0.003928735,445.1521651,443.9346655,386.5859355,386.5809079
 02/24  23:30:00,16.4,0.00957595,389.8169051,0,15.56,15.56,15.6310785,16.74059598,0.005670593,0.00513632,0.003705109,0.003696771,428.8996678,427.9992261,386.9397907,386.9375115,0.373622291,0.350703751,0,0,50,50,15.82838899,16.9235874,0.015,0.015,0.003809444,0.003799933,436.2008494,435.1539188,386.5833288,386.579108
 02/24  23:40:00,16.3,0.009572739,385.81701,0,15.56,15.56,15.5602312,16.56681484,0.005682567,0.005230116,0.003898903,0.003613759,422.5329081,421.758489,387.046714,387.0479793,0.374813849,0.353449953,0.39054609,0,50,50,50,16.74059598,0.015,0.015,0.015,0.003696771,428.8996678,427.9992261,386.9397907,386.9375115
 02/24  23:50:00,16.2,0.009569129,386.8171148,0,15.56,15.56,15.56000072,16.40142101,0.005696623,0.005311368,0.004226733,0.003547204,417.0585815,416.3927047,387.0300409,387.0324986,0.375907824,0.355936755,0.373730603,0,50,50,50,16.56681484,0.015,0.015,0.015,0.003613759,422.5329081,421.758489,387.046714,387.0479793
 02/24  24:00:00,16.1,0.009565123,392.8172196,0,15.56,15.56,15.56,16.24385814,0.005712251,0.005382499,0.004504444,0.00349443,412.9186186,412.3467345,387.4981098,387.5100207,0.376910223,0.358207417,0.306691766,0,50,50,50,16.40142101,0.015,0.015,0.015,0.003547204,417.0585815,416.3927047,387.0300409,387.0324986
 02/25  00:10:00,16.2,0.009628922,390.8173244,0,15.56,15.56,15.56,16.09379524,0.005728943,0.005445161,0.004734195,0.003453531,409.5738781,409.0835362,388.0497499,388.0783485,0.377310722,0.359767614,0.35238327,0,50,50,50,16.24385814,0.015,0.015,0.015,0.00349443,412.9186186,412.3467345,387.4981098,387.5100207
 02/25  00:20:00,16.3,0.009693103,391.8174291,0,15.56,15.56,15.56,15.95087717,0.005746338,0.00550071,0.00492438,0.00342281,406.8347934,406.4149531,388.6082851,388.6549904,0.377623082,0.361156398,0.355890486,0,50,50,50,16.09379524,0.015,0.015,0.015,0.003453531,409.5738781,409.0835362,388.0497499,388.0783485
 02/25  00:30:00,16.4,0.009757671,385.8175339,0,15.56,15.56,15.56,15.81471085,0.005764198,0.00555033,0.005083326,0.003400714,404.033033,403.673563,388.5980814,388.6486726,0.377851751,0.362392325,0.358955079,0,50,50,50,15.95087717,0.015,0.015,0.015,0.00342281,406.8347934,406.4149531,388.6082851,388.6549904
 02/25  00:40:00,16.5,0.009822625,390.8176386,0,15.56,15.56,15.56,15.6849007,0.005782362,0.005595037,0.005217558,0.003385878,401.7625957,401.4547848,388.6907928,388.7379285,0.377999362,0.363488554,0.361757306,0,50,50,50,15.81471085,0.015,0.015,0.015,0.003400714,404.033033,403.673563,388.5980814,388.6486726
 02/25  00:50:00,16.6,0.009887969,383.8177433,0,15.56,15.56,15.56,15.56107223,0.00580071,0.005635678,0.005331927,0.003377142,399.4013497,399.1376065,388.3300558,388.3632233,0.378067781,0.364455294,0.364330103,0,50,50,50,15.6849007,0.015,0.015,0.015,0.003385878,401.7625957,401.4547848,388.6907928,388.7379285
 02/25  01:00:00,16.7,0.009953705,384.817848,0,15.56,15.56,15.56,15.56000363,0.005819146,0.005672945,0.005430128,0.003804769,397.1890531,396.9628643,387.8112793,387.8425448,0.378058497,0.36530076,0.366698189,0.601550882,50,50,50,50,0.015,0.015,0.015,0.015,399.4013497,399.1376065,388.3300558,388.3632233
