Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/25  01:10:00,16.7,0.009893514,390.8179527,0,15.56,15.56,15.56,15.56,0.005834455,0.005704358,0.005512029,0.004173848,395.775152,395.5814146,387.8313577,387.8607722,0.382058021,0.370223888,0.372928476,0.231858651,50,50,50,50,0.015,0.015,0.015,0.015,397.1890531,396.9628643,387.8112793,387.8425448
 02/25  01:20:00,16.7,0.009833335,387.8180574,0,15.56,15.56,15.56,15.56,0.005845128,0.005728966,0.005578566,0.004473872,394.6550681,394.4894759,387.9256667,387.9520457,0.385998539,0.375059519,0.378994243,0.346592734,50,50,50,50,0.015,0.015,0.015,0.015,395.775152,395.5814146,387.8313577,387.8607722
 02/25  01:30:00,16.7,0.009773167,383.818162,0,15.56,15.56,15.56,15.56,0.005851297,0.005747301,0.005631824,0.004713801,393.3274959,393.1859879,387.6264244,387.649027,0.389874117,0.379805261,0.384907129,0.354476154,50,50,50,50,0.015,0.015,0.015,0.015,394.6550681,394.4894759,387.9256667,387.9520457
 02/25  01:40:00,16.7,0.009713011,390.8182666,0,15.56,15.56,15.56,15.56,0.005853734,0.005760444,0.005674162,0.00490587,392.5432846,392.4224759,387.7130723,387.7319384,0.393682747,0.384461261,0.390675928,0.361147598,50,50,50,50,0.015,0.015,0.015,0.015,393.3274959,393.1859879,387.6264244,387.649027
 02/25  01:50:00,16.7,0.009652866,385.8183712,0,15.56,15.56,15.56,15.56,0.005853223,0.005769427,0.005707667,0.005060414,391.7421381,391.6390796,387.6494689,387.6652657,0.397423848,0.389028409,0.396307871,0.367585931,50,50,50,50,0.015,0.015,0.015,0.015,392.5432846,392.4224759,387.7130723,387.7319384
 02/25  02:00:00,16.7,0.009592733,383.8184758,0,15.56,15.56,15.56,15.56,0.005850372,0.005775063,0.005734013,0.005185124,390.7417349,390.6537384,387.2737489,387.2866556,0.401097487,0.393507925,0.40180899,0.37382033,50,50,50,50,0.015,0.015,0.015,0.015,391.7421381,391.6390796,387.6494689,387.6652657
 02/25  02:10:00,16.78333333,0.009583992,385.8185804,0,15.56,15.56,15.56,15.56,0.005849052,0.005781448,0.005757934,0.005289148,389.8865178,389.8113368,386.9476867,386.9578612,0.404850458,0.398139644,0.407319338,0.380006943,50,50,50,50,0.015,0.015,0.015,0.015,390.7417349,390.6537384,387.2737489,387.2866556
 02/25  02:20:00,16.86666667,0.009574851,388.8186849,0,15.56,15.56,15.56,15.56,0.005851172,0.00579065,0.005782024,0.005378501,389.4734986,389.4093803,386.982889,386.9910765,0.408576026,0.402714127,0.412713052,0.38602996,50,50,50,50,0.015,0.015,0.015,0.015,389.8865178,389.8113368,386.9476867,386.9578612
 02/25  02:30:00,16.95,0.009565307,392.8187895,0,15.56,15.56,15.56,15.56,0.005856761,0.005802812,0.00580688,0.005456555,389.662252,389.6078085,387.5511882,387.5586825,0.412229404,0.407206022,0.417986846,0.391895065,50,50,50,50,0.015,0.015,0.015,0.015,389.4734986,389.4093803,386.982889,386.9910765
 02/25  02:40:00,17.03333333,0.009555355,391.818894,0,15.56,15.56,15.56,15.56,0.005865102,0.005817298,0.005832251,0.005525337,390.0189855,389.9729365,388.2292566,388.236986,0.41581476,0.411612703,0.423143724,0.39761195,50,50,50,50,0.015,0.015,0.015,0.015,389.662252,389.6078085,387.5511882,387.5586825
 02/25  02:50:00,17.11666667,0.009544992,391.8189985,0,15.56,15.56,15.56,15.56,0.005875434,0.005833409,0.00585776,0.005586341,390.3431221,390.3042307,388.8255229,388.8336699,0.419334237,0.415935703,0.428187921,0.40318993,50,50,50,50,0.015,0.015,0.015,0.015,390.0189855,389.9729365,388.2292566,388.236986
 02/25  03:00:00,17.2,0.009534215,390.819103,0,15.56,15.56,15.56,15.56,0.005887183,0.005850616,0.00588314,0.005640823,390.5092002,390.4763289,389.222201,389.2304134,0.422789833,0.420177294,0.433123677,0.408637159,50,50,50,50,0.015,0.015,0.015,0.015,390.3431221,390.3042307,388.8255229,388.8336699
 02/25  03:10:00,17.3,0.009534809,384.8192075,0,15.56,15.56,15.56,15.56,0.005900055,0.005868843,0.005908317,0.005690062,390.067605,390.0397498,388.9763444,388.9835804,0.433933015,0.432368742,0.445658429,0.421667435,50,50,50,50,0.015,0.015,0.015,0.015,390.5092002,390.4763289,389.222201,389.2304134
 02/25  03:20:00,17.4,0.009534954,392.8193119,0,15.56,15.56,15.56,15.56,0.005913877,0.00588802,0.005933283,0.005735077,390.0250962,390.0014559,389.0997967,389.1059382,0.445067124,0.444532216,0.458118685,0.434605472,50,50,50,50,0.015,0.015,0.015,0.015,390.067605,390.0397498,388.9763444,388.9835804
 02/25  03:30:00,17.5,0.009534644,384.8194163,0,15.56,15.56,15.56,15.56,0.005928504,0.005908008,0.005958032,0.005776631,389.6303017,389.6102629,388.8457834,388.8506744,0.456171298,0.456650636,0.470501243,0.447450277,50,50,50,50,0.015,0.015,0.015,0.015,390.0250962,390.0014559,389.0997967,389.1059382
 02/25  03:40:00,17.6,0.009533872,388.8195208,0,15.56,15.56,15.56,15.56,0.005943799,0.005928635,0.005984264,0.005815312,389.345717,389.3287581,388.6806459,388.6843241,0.467240618,0.468723025,0.485859195,0.460208498,50,50,50,50,0.015,0.015,0.015,0.015,389.6303017,389.6102629,388.8457834,388.8506744
 02/25  03:50:00,17.7,0.009532634,390.8196252,0,15.56,15.56,15.56,15.56,0.005959635,0.005949746,0.006011828,0.005851593,389.3740834,389.3597132,388.8100007,388.8130562,0.478274547,0.480750111,0.499545453,0.472886779,50,50,50,50,0.015,0.015,0.015,0.015,389.345717,389.3287581,388.6806459,388.6843241
 02/25  04:00:00,17.8,0.009530925,392.8197295,0,15.56,15.56,15.56,15.56,0.005975908,0.005971213,0.00604015,0.005885868,389.7284039,389.7161373,389.2493087,389.2526332,0.489273935,0.492733142,0.513130659,0.485491958,50,50,50,50,0.015,0.015,0.015,0.015,389.3740834,389.3597132,388.8100007,388.8130562
 02/25  04:10:00,17.7,0.009532634,393.8198339,0,15.56,15.56,15.56,15.56,0.005992628,0.005992881,0.006068934,0.005918574,390.2706082,390.2600101,389.8628879,389.8671956,0.496574956,0.500739516,0.523012894,0.494422377,50,50,50,50,0.015,0.015,0.015,0.015,389.7284039,389.7161373,389.2493087,389.2526332
 02/25  04:20:00,17.6,0.009533872,387.8199383,0,15.56,15.56,15.56,15.56,0.006009716,0.006014599,0.006097962,0.005951069,390.3105563,390.3014442,389.9636879,389.9683558,0.503799467,0.508658228,0.532785714,0.505171226,50,50,50,50,0.015,0.015,0.015,0.015,390.2706082,390.2600101,389.8628879,389.8671956
 02/25  04:30:00,17.5,0.009534644,391.8200426,0,15.56,15.56,15.56,15.56,0.006027036,0.006036235,0.006127042,0.005983814,390.3740776,390.3662859,390.079234,390.0837104,0.510955559,0.516489649,0.54245209,0.515530355,50,50,50,50,0.015,0.015,0.015,0.015,390.3105563,390.3014442,389.9636879,389.9683558
 02/25  04:40:00,17.4,0.009534954,393.8201469,0,15.56,15.56,15.56,15.56,0.006044467,0.006057703,0.006156017,0.006016721,390.6959049,390.6891596,390.4449015,390.4493668,0.51806756,0.524255372,0.552021027,0.525770676,50,50,50,50,0.015,0.015,0.015,0.015,390.3740776,390.3662859,390.079234,390.0837104
 02/25  04:50:00,17.3,0.009534809,392.8202512,0,15.56,15.56,15.56,15.56,0.006061915,0.006078931,0.006184753,0.00604954,391.0467953,391.040854,390.8325703,390.8372624,0.525134152,0.53193223,0.561482421,0.535883231,50,50,50,50,0.015,0.015,0.015,0.015,390.6959049,390.6891596,390.4449015,390.4493668
 02/25  05:00:00,17.2,0.009534215,393.8203555,0,15.56,15.56,15.56,15.56,0.006079314,0.006099884,0.006213144,0.006082049,391.4275928,391.4222705,391.2442762,391.2492928,0.532155295,0.539566578,0.570835983,0.545868847,50,50,50,50,0.015,0.015,0.015,0.015,391.0467953,391.040854,390.8325703,390.8372624
 02/25  05:10:00,17.2,0.009534215,390.8204597,0,15.56,15.56,15.56,15.56,0.006094928,0.006118954,0.006239476,0.006112429,391.5335228,391.5288144,391.3768559,391.3818029,0.535052753,0.543223936,0.576014784,0.551661649,50,50,50,50,0.015,0.015,0.015,0.015,391.4275928,391.4222705,391.2442762,391.2492928
 02/25  05:20:00,17.2,0.009534215,391.820564,0,15.56,15.56,15.56,15.56,0.006107985,0.006135415,0.006262977,0.006139853,391.5562721,391.5521966,391.422793,391.4272907,0.537920674,0.546805022,0.581081998,0.557325383,50,50,50,50,0.015,0.015,0.015,0.015,391.5335228,391.5288144,391.3768559,391.3818029
 02/25  05:30:00,17.2,0.009534215,393.8206682,0,15.56,15.56,15.56,15.56,0.006118607,0.006149411,0.00628377,0.00616443,391.7441943,391.7406176,391.6302884,391.6344277,0.540755432,0.550364416,0.586065264,0.562888573,50,50,50,50,0.015,0.015,0.015,0.015,391.5562721,391.5521966,391.422793,391.4272907
 02/25  05:40:00,17.2,0.009534215,386.8207724,0,15.56,15.56,15.56,15.56,0.006127255,0.006161388,0.006302314,0.006186617,391.4282599,391.4253453,391.3319619,391.3352732,0.543557423,0.553856753,0.590957561,0.568344798,50,50,50,50,0.015,0.015,0.015,0.015,391.7441943,391.7406176,391.6302884,391.6344277
 02/25  05:50:00,17.2,0.009534215,385.8208766,0,15.56,15.56,15.56,15.56,0.00613438,0.006171786,0.006319058,0.006206868,390.7452705,390.7433341,390.665706,390.667492,0.546327519,0.557309149,0.595757272,0.57369309,50,50,50,50,0.015,0.015,0.015,0.015,391.4282599,391.4253453,391.3319619,391.3352732
 02/25  06:00:00,17.2,0.009534215,389.8209808,0,15.56,15.56,15.56,15.56,0.006140323,0.00618094,0.006334338,0.006225523,390.3344813,390.3334451,390.2694709,390.2698618,0.549066617,0.560716199,0.600464336,0.578934017,50,50,50,50,0.015,0.015,0.015,0.015,390.7452705,390.7433341,390.665706,390.667492
 02/25  06:10:00,17.2,0.009534215,383.8210849,0,15.56,15.56,15.56,15.56,0.006138421,0.006184959,0.006353756,0.006241427,389.9119391,389.9116401,389.8569481,389.8562272,0.266808781,0.279075586,0.31885677,0.29778872,50,50,50,50,0.015,0.015,0.015,0.015,390.3344813,390.3334451,390.2694709,390.2698618
 02/25  06:20:00,17.2,0.009534215,391.821189,0,15.56,15.56,15.56,15.56,0.00613358,0.006187606,0.006376979,0.006257663,389.8161172,389.8162065,389.7674782,389.7662269,0.271173276,0.284010276,0.325058688,0.304502214,50,50,50,50,0.015,0.015,0.015,0.015,389.9119391,389.9116401,389.8569481,389.8562272
 02/25  06:30:00,17.2,0.009534215,388.8212932,0,15.56,15.56,15.56,15.56,0.00613004,0.006191852,0.006402542,0.006276172,389.7860699,389.786283,389.7417723,389.7404252,0.275512285,0.288902122,0.331171949,0.311116151,50,50,50,50,0.015,0.015,0.015,0.015,389.8161172,389.8162065,389.7674782,389.7662269
 02/25  06:40:00,17.2,0.009534215,393.8213973,0,15.56,15.56,15.56,15.56,0.006129312,0.00619844,0.00642929,0.006297243,389.9665921,389.9666607,389.9252328,389.9241787,0.279668015,0.293297739,0.336979171,0.317411589,50,50,50,50,0.015,0.015,0.015,0.015,389.7860699,389.786283,389.7417723,389.7404252
 02/25  06:50:00,17.2,0.009534215,383.8215013,0,15.56,15.56,15.56,15.56,0.006131328,0.006206197,0.006456444,0.006320283,389.8019167,389.8019765,389.7638562,389.7628954,0.283695928,0.29602493,0.342350227,0.323258099,50,50,50,50,0.015,0.015,0.015,0.015,389.9665921,389.9666607,389.9252328,389.9241787
 02/25  07:00:00,17.2,0.009534215,388.8216054,0,15.56,15.56,15.56,15.56,0.006135605,0.006214756,0.006483744,0.006344783,389.628862,389.62907,389.5946258,389.5935146,0.287700604,0.299672052,0.347799536,0.329169906,50,50,50,50,0.015,0.015,0.015,0.015,389.8019167,389.8019765,389.7638562,389.7628954
 02/25  07:10:00,17.11666667,0.009543399,389.8217095,0,15.56,15.56,15.56,15.56,0.006140841,0.006223467,0.006510351,0.006369598,389.5625125,389.5628552,389.5318028,389.5305585,0.288280539,0.30039146,0.349830498,0.331649875,50,50,50,50,0.015,0.015,0.015,0.015,389.628862,389.62907,389.5946258,389.5935146
 02/25  07:20:00,17.03333333,0.009552167,392.8218135,0,15.56,15.56,15.56,15.56,0.006146257,0.006231926,0.006535772,0.006394015,389.699463,389.6997549,389.6711336,389.6700221,0.2888265,0.300992434,0.351721414,0.333976683,50,50,50,50,0.015,0.015,0.015,0.015,389.5625125,389.5628552,389.5318028,389.5305585
 02/25  07:30:00,16.95,0.00956052,392.8219175,0,15.56,15.56,15.56,15.56,0.006151564,0.006239986,0.006559875,0.006417761,389.9331252,389.9331815,389.9060161,389.9052935,0.289318573,0.301548514,0.353518496,0.336195529,50,50,50,50,0.015,0.015,0.015,0.015,389.699463,389.6997549,389.6711336,389.6700221
 02/25  07:40:00,16.86666667,0.009568464,393.8220215,0,15.56,15.56,15.56,15.56,0.006156728,0.006247656,0.006582712,0.006440784,390.2242994,390.2240098,390.1976292,390.1974344,0.289816564,0.302108742,0.355251089,0.338335792,50,50,50,50,0.015,0.015,0.015,0.015,389.9331252,389.9331815,389.9060161,389.9052935
 02/25  07:50:00,16.78333333,0.009576001,388.8221255,0,15.56,15.56,15.56,15.56,0.006161754,0.006254929,0.006604352,0.00646307,390.2947676,390.2942587,390.2689794,390.2691326,0.290263646,0.302574558,0.356875464,0.34035375,50,50,50,50,0.015,0.015,0.015,0.015,390.2242994,390.2240098,390.1976292,390.1974344
 02/25  08:00:00,16.7,0.009583136,386.8222294,0,15.56,15.56,15.56,15.56,0.006166636,0.006261762,0.00662484,0.006484588,390.1307434,390.1302949,390.1071444,390.1072694,0.290679128,0.302934534,0.358385399,0.342243317,50,50,50,50,0.015,0.015,0.015,0.015,390.2947676,390.2942587,390.2689794,390.2691326
 02/25  08:10:00,16.6,0.009521473,391.8223334,0,15.56,15.56,15.56,15.56,0.006172887,0.006269575,0.006645777,0.006506866,390.0972385,390.0969219,390.0760744,390.0760686,0.290501177,0.302531199,0.359266393,0.343489939,50,50,50,50,0.015,0.015,0.015,0.015,390.1307434,390.1302949,390.1071444,390.1072694
 02/25  08:20:00,16.5,0.009460166,383.8224373,0,15.56,15.56,15.56,15.56,0.006181308,0.006279136,0.006668035,0.006530715,389.8227186,389.822655,389.8045575,389.804263,0.290273447,0.302062543,0.36004311,0.344619018,50,50,50,50,0.015,0.015,0.015,0.015,390.0972385,390.0969219,390.0760744,390.0760686
 02/25  08:30:00,16.4,0.009399211,384.8225412,0,15.56,15.56,15.56,15.56,0.006191978,0.006290525,0.006691724,0.006556199,389.4398923,389.4402167,389.4254706,389.4247097,0.29000498,0.301518873,0.360708973,0.345624607,50,50,50,50,0.015,0.015,0.015,0.015,389.8227186,389.822655,389.8045575,389.804263
 02/25  08:40:00,16.3,0.009338608,387.8226451,0,15.56,15.56,15.56,15.56,0.006204501,0.006302796,0.006716298,0.006582726,389.1858207,389.1864793,389.1748738,389.1736894,0.289424813,0.299633625,0.360663157,0.345906285,50,50,50,50,0.015,0.015,0.015,0.015,389.4398923,389.4402167,389.4254706,389.4247097
 02/25  08:50:00,16.2,0.009278354,383.822749,0,15.56,15.56,15.56,15.56,0.006218481,0.00631531,0.006741294,0.006609796,388.8584516,388.8593711,388.850717,388.8491536,0.288757689,0.297698791,0.360469794,0.346028754,50,50,50,50,0.015,0.015,0.015,0.015,389.1858207,389.1864793,389.1748738,389.1736894
 02/25  09:00:00,16.1,0.009218448,392.8228529,0,15.56,15.56,15.56,15.56,0.006233635,0.006327716,0.006766396,0.00663706,388.8848823,388.8858725,388.8788768,388.87722,0.288020547,0.295524621,0.360047048,0.345910239,50,50,50,50,0.015,0.015,0.015,0.015,388.8584516,388.8593711,388.850717,388.8491536
 02/25  09:10:00,16.01666667,0.009224691,391.8229567,0,15.56,15.56,15.56,15.56,0.006249503,0.006342535,0.006808314,0.006677086,389.0268348,389.0277513,389.0208515,389.0193618,0.151012995,0.157035993,0.222641569,0.20876481,50,50,50,50,0.015,0.015,0.015,0.015,388.8848823,388.8858725,388.8788768,388.87722
 02/25  09:20:00,15.93333333,0.009230553,391.8230605,0,15.56,15.56,15.56,15.56,0.006266048,0.006358393,0.006859856,0.006724516,389.1743523,389.1751544,389.167578,389.1663632,0.151420072,0.1558441,0.223032991,0.209439018,50,50,50,50,0.015,0.015,0.015,0.015,389.0268348,389.0277513,389.0208515,389.0193618
 02/25  09:30:00,15.85,0.009236039,389.8231643,0,15.56,15.56,15.56,15.56,0.006283221,0.00637384,0.006913207,0.006773456,389.2551837,389.2558967,389.2477042,389.2467258,0.151673355,0.154416753,0.223186864,0.209863641,50,50,50,50,0.015,0.015,0.015,0.015,389.1743523,389.1751544,389.167578,389.1663632
 02/25  09:40:00,15.76666667,0.00924115,390.8232681,0,15.56,15.56,15.56,15.56,0.00630056,0.006386724,0.006963881,0.006820263,389.315322,389.3159919,389.307481,389.3066667,0.151211821,0.150369991,0.221687621,0.208621052,50,50,50,50,0.015,0.015,0.015,0.015,389.2551837,389.2558967,389.2477042,389.2467258
 02/25  09:50:00,15.68333333,0.009245892,390.8233719,0,15.56,15.56,15.56,15.56,0.006317652,0.006396016,0.007010535,0.006863735,389.3730521,389.3737164,389.365068,389.3643738,0.150509213,0.146223722,0.220031919,0.207206856,50,50,50,50,0.015,0.015,0.015,0.015,389.315322,389.3159919,389.307481,389.3066667
 02/25  10:00:00,15.6,0.009250267,388.8234756,0,15.56,15.56,15.56,15.56,0.006333991,0.00640066,0.007052749,0.006903343,389.3852661,389.385925,389.377368,389.3767483,0.149210854,0.140479412,0.217349787,0.204749538,50,50,50,50,0.015,0.015,0.015,0.015,389.3730521,389.3737164,389.365068,389.3643738
 02/25  10:10:00,15.6,0.009362047,392.8235794,0,15.56,15.56,15.56,15.56,0.006347969,0.006399077,0.007089368,0.006937797,389.4622675,389.4629825,389.4543917,389.4538567,0.147513351,0.134554507,0.214370042,0.201976479,50,50,50,50,0.015,0.015,0.015,0.015,389.3852661,389.385925,389.377368,389.3767483
 02/25  10:20:00,15.6,0.009473866,386.8236831,0,15.56,15.56,15.56,15.56,0.006358587,0.006390414,0.007119758,0.006966362,389.4464026,389.447115,389.4386899,389.4382079,0.145519829,0.128198339,0.210985736,0.198779039,50,50,50,50,0.015,0.015,0.015,0.015,389.4622675,389.4629825,389.4543917,389.4538567
 02/25  10:30:00,15.6,0.009585725,387.8237868,0,15.56,15.56,15.56,15.56,0.006365186,0.006373723,0.007143402,0.006988444,389.3855268,389.3861178,389.3782971,389.3778036,0.142787613,0.120284808,0.206534156,0.19449247,50,50,50,50,0.015,0.015,0.015,0.015,389.4464026,389.447115,389.4386899,389.4382079
 02/25  10:40:00,15.6,0.009697624,388.8238905,0,15.56,15.56,15.56,15.56,0.006368954,0.006352595,0.007162401,0.007006122,389.3378461,389.338274,389.3312381,389.3307047,0.142274131,0.118870222,0.205968521,0.19406828,50,50,50,50,0.015,0.015,0.015,0.015,389.3855268,389.3861178,389.3782971,389.3778036
 02/25  10:50:00,15.6,0.009809562,385.8239941,0,15.56,15.56,15.56,15.56,0.006371082,0.006329934,0.00717838,0.007021002,389.2378919,389.238073,389.2320408,389.2314378,0.142208868,0.118133422,0.205560797,0.193778974,50,50,50,50,0.015,0.015,0.015,0.015,389.3378461,389.338274,389.3312381,389.3307047
 02/25  11:00:00,15.6,0.00992154,387.8240978,0,15.56,15.56,15.56,15.56,0.006372314,0.006307447,0.007192271,0.007033988,389.1520485,389.1519647,389.1470061,389.1463217,0.14244262,0.118274239,0.205539133,0.19384944,50,50,50,50,0.015,0.015,0.015,0.015,389.2378919,389.238073,389.2320408,389.2314378
 02/25  11:10:00,15.68333333,0.009975514,392.8242014,0,15.56,15.56,15.56,15.56,0.006373984,0.006287389,0.007205555,0.00704654,389.2017053,389.2015699,389.1970608,389.1963727,0.143686939,0.120533612,0.206756568,0.195134039,50,50,50,50,0.015,0.015,0.015,0.015,389.1520485,389.1519647,389.1470061,389.1463217
 02/25  11:20:00,15.76666667,0.010029751,387.824305,0,15.56,15.56,15.56,15.56,0.006376751,0.006270652,0.007218916,0.00705931,389.2155211,389.2154299,389.2109767,389.2103355,0.144910092,0.122588628,0.207823472,0.196244086,50,50,50,50,0.015,0.015,0.015,0.015,389.2017053,389.2015699,389.1970608,389.1963727
 02/25  11:30:00,15.85,0.010084253,384.8244086,0,15.56,15.56,15.56,15.56,0.006381144,0.006258175,0.007233008,0.007072934,389.1138327,389.1136572,389.1096603,389.1090093,0.146814168,0.126144221,0.209852469,0.198294856,50,50,50,50,0.015,0.015,0.015,0.015,389.2155211,389.2154299,389.2109767,389.2103355
 02/25  11:40:00,15.93333333,0.010139019,392.8245122,0,15.56,15.56,15.56,15.56,0.006386587,0.006248671,0.007247173,0.007086713,389.134541,389.1343197,389.1307238,389.1300682,0.147467386,0.127041232,0.210142415,0.198587491,50,50,50,50,0.015,0.015,0.015,0.015,389.1138327,389.1136572,389.1096603,389.1090093
 02/25  11:50:00,16.01666667,0.010194052,387.8246158,0,15.56,15.56,15.56,15.56,0.006392352,0.006240778,0.007260774,0.007099975,389.1349133,389.1346917,389.1312863,389.1306529,0.147700052,0.12741231,0.210214378,0.198647,50,50,50,50,0.015,0.015,0.015,0.015,389.134541,389.1343197,389.1307238,389.1300682
 02/25  12:00:00,16.1,0.010249351,391.8247193,0,15.56,15.56,15.56,15.56,0.006397984,0.006233658,0.007273509,0.007112396,389.1935946,389.1934504,389.1899567,389.1893827,0.147769584,0.127497375,0.210200775,0.198609385,50,50,50,50,0.015,0.015,0.015,0.015,389.1349133,389.1346917,389.1312863,389.1306529
 02/25  12:10:00,16.1,0.010249351,385.8248228,0,15.56,15.56,15.56,15.56,0.006404443,0.006228138,0.007286351,0.007124944,389.1518762,389.1517476,389.1483321,389.1477908,0.148765231,0.128519749,0.211046316,0.199422894,50,50,50,50,0.015,0.015,0.015,0.015,389.1935946,389.1934504,389.1899567,389.1893827
 02/25  12:20:00,16.1,0.010249351,386.8249263,0,15.56,15.56,15.56,15.56,0.006412394,0.006224758,0.00729992,0.007138235,389.0621877,389.0619498,389.0590752,389.0584989,0.149801212,0.129431618,0.211841827,0.200180839,50,50,50,50,0.015,0.015,0.015,0.015,389.1518762,389.1517476,389.1483321,389.1477908
 02/25  12:30:00,16.1,0.010249351,386.8250298,0,15.56,15.56,15.56,15.56,0.006422353,0.006224223,0.007314729,0.00715279,388.9627186,388.9622967,388.9602598,388.9596041,0.15139718,0.131333296,0.213287503,0.20158596,50,50,50,50,0.015,0.015,0.015,0.015,389.0621877,389.0619498,389.0590752,389.0584989
 02/25  12:40:00,16.1,0.010249351,393.8251333,0,15.56,15.56,15.56,15.56,0.006434313,0.00622659,0.007330801,0.007168631,389.0294929,389.0290398,389.0273207,389.0266623,0.152759219,0.132907435,0.21446883,0.202725414,50,50,50,50,0.015,0.015,0.015,0.015,388.9627186,388.9622967,388.9602598,388.9596041
 02/25  12:50:00,16.1,0.010249351,384.8252367,0,15.56,15.56,15.56,15.56,0.006448085,0.0062317,0.007348011,0.007185634,388.9910434,388.9905962,388.9889825,388.9883457,0.154073483,0.134528149,0.215652722,0.203867938,50,50,50,50,0.015,0.015,0.015,0.015,389.0294929,389.0290398,389.0273207,389.0266623
 02/25  13:00:00,16.1,0.010249351,391.8253402,0,15.56,15.56,15.56,15.56,0.006463472,0.006239368,0.007366241,0.007203682,389.021049,389.0206371,389.0190368,389.0184357,0.155356943,0.136165315,0.216851802,0.205027745,50,50,50,50,0.015,0.015,0.015,0.015,388.9910434,388.9905962,388.9889825,388.9883457
 02/25  13:10:00,16.01666667,0.010195752,389.8254436,0,15.56,15.56,15.56,15.56,0.006479546,0.006248527,0.007384763,0.007222033,389.0648099,389.0644779,389.0627018,389.0621631,0.155374455,0.136384802,0.216903465,0.205043087,50,50,50,50,0.015,0.015,0.015,0.015,389.021049,389.0206371,389.0190368,389.0184357
 02/25  13:20:00,15.93333333,0.010142401,390.825547,0,15.56,15.56,15.56,15.56,0.006495699,0.006258476,0.007403139,0.007240246,389.1270419,389.1268248,389.1247217,389.1242671,0.155301073,0.136552443,0.216947792,0.205055666,50,50,50,50,0.015,0.015,0.015,0.015,389.0648099,389.0644779,389.0627018,389.0621631
 02/25  13:30:00,15.85,0.010089299,383.8256504,0,15.56,15.56,15.56,15.56,0.006511707,0.006268964,0.007421263,0.007258215,389.0354572,389.0352338,389.0332582,389.0328121,0.155204211,0.136744636,0.217039129,0.205120882,50,50,50,50,0.015,0.015,0.015,0.015,389.1270419,389.1268248,389.1247217,389.1242671
 02/25  13:40:00,15.76666667,0.010036443,389.8257538,0,15.56,15.56,15.56,15.56,0.006527413,0.00627963,0.007438991,0.007275797,388.9863973,388.9860859,388.9845976,388.9841079,0.154874261,0.136403663,0.216805317,0.204867277,50,50,50,50,0.015,0.015,0.015,0.015,389.0354572,389.0352338,389.0332582,389.0328121
 02/25  13:50:00,15.68333333,0.009983834,391.8258571,0,15.56,15.56,15.56,15.56,0.006542726,0.006290205,0.007456238,0.00729291,389.0377071,389.0373885,389.0360654,389.0355836,0.154456644,0.135909189,0.216500129,0.204548941,50,50,50,50,0.015,0.015,0.015,0.015,388.9863973,388.9860859,388.9845976,388.9841079
 02/25  14:00:00,15.6,0.009931471,383.8259604,0,15.56,15.56,15.56,15.56,0.006557602,0.006300527,0.007472962,0.007309516,388.957907,388.9575541,388.9564654,388.9559736,0.15398569,0.135305918,0.216127073,0.204169697,50,50,50,50,0.015,0.015,0.015,0.015,389.0377071,389.0373885,389.0360654,389.0355836
 02/25  14:10:00,15.6,0.009931471,390.8260638,0,15.56,15.56,15.56,15.56,0.006572609,0.006311297,0.007489594,0.007326066,388.9428128,388.9424113,388.9416357,388.9411243,0.154788935,0.13623698,0.21692575,0.204969733,50,50,50,50,0.015,0.015,0.015,0.015,388.957907,388.9575541,388.9564654,388.9559736
 02/25  14:20:00,15.6,0.009931471,387.826167,0,15.56,15.56,15.56,15.56,0.006588136,0.006322983,0.007506394,0.00734283,388.9218481,388.9214163,388.9208702,388.9203501,0.155656986,0.13721108,0.217696987,0.205749084,50,50,50,50,0.015,0.015,0.015,0.015,388.9428128,388.9424113,388.9416357,388.9411243
 02/25  14:30:00,15.6,0.009931471,385.8262703,0,15.56,15.56,15.56,15.56,0.006604296,0.006335673,0.007523395,0.007359851,388.8403538,388.8398501,388.8396969,388.8391394,0.156513638,0.138103879,0.218389504,0.206455732,50,50,50,50,0.015,0.015,0.015,0.015,388.9218481,388.9214163,388.9208702,388.9203501
 02/25  14:40:00,15.6,0.009931471,391.8263736,0,15.56,15.56,15.56,15.56,0.006621116,0.006349474,0.007540641,0.007377174,388.8626484,388.8621151,388.8621908,388.8616251,0.157459615,0.139292698,0.219231917,0.207317984,50,50,50,50,0.015,0.015,0.015,0.015,388.8403538,388.8398501,388.8396969,388.8391394
 02/25  14:50:00,15.6,0.009931471,384.8264768,0,15.56,15.56,15.56,15.56,0.006638585,0.006364438,0.007558146,0.007394816,388.797784,388.7972189,388.7975179,388.7969385,0.158433626,0.14054602,0.22008751,0.208198419,50,50,50,50,0.015,0.015,0.015,0.015,388.8626484,388.8621151,388.8621908,388.8616251
 02/25  15:00:00,15.6,0.009931471,385.8265801,0,15.56,15.56,15.56,15.56,0.006656657,0.006380559,0.007575906,0.007412773,388.6856053,388.6849345,388.6857821,388.6851366,0.159389832,0.141837753,0.2209551,0.209095445,50,50,50,50,0.015,0.015,0.015,0.015,388.797784,388.7972189,388.7975179,388.7969385
 02/25  15:10:00,15.6,0.009933128,386.8266833,0,15.56,15.56,15.56,15.56,0.006674318,0.006396637,0.007593079,0.00743019,388.5852531,388.5844375,388.586012,388.5852739,0.159179153,0.141695365,0.220769618,0.208943009,50,50,50,50,0.015,0.015,0.015,0.015,388.6856053,388.6849345,388.6857821,388.6851366
 02/25  15:20:00,15.6,0.009934786,385.8267865,0,15.56,15.56,15.56,15.56,0.006690913,0.00641189,0.00760916,0.007446552,388.4798039,388.4788393,388.4811598,388.4803258,0.158881047,0.141476552,0.220562937,0.20877308,50,50,50,50,0.015,0.015,0.015,0.015,388.5852531,388.5844375,388.586012,388.5852739
 02/25  15:30:00,15.6,0.009936444,387.8268896,0,15.56,15.56,15.56,15.56,0.006706237,0.006426062,0.007624026,0.007461734,388.4175766,388.4165012,388.4194016,388.4184987,0.158551055,0.141242143,0.220357841,0.208608901,50,50,50,50,0.015,0.015,0.015,0.015,388.4798039,388.4788393,388.4811598,388.4803258
 02/25  15:40:00,15.6,0.009938103,387.8269928,0,15.56,15.56,15.56,15.56,0.006720328,0.006439229,0.007637758,0.007475814,388.3842597,388.3831341,388.3863432,388.3854127,0.158238227,0.14111236,0.220198267,0.208494221,50,50,50,50,0.015,0.015,0.015,0.015,388.4175766,388.4165012,388.4194016,388.4184987
 02/25  15:50:00,15.6,0.009939762,388.8270959,0,15.56,15.56,15.56,15.56,0.006733285,0.006451537,0.007650479,0.007488916,388.3848829,388.3837679,388.3870094,388.3860933,0.157926755,0.141026975,0.220061673,0.208406444,50,50,50,50,0.015,0.015,0.015,0.015,388.3842597,388.3831341,388.3863432,388.3854127
 02/25  16:00:00,15.6,0.009941422,387.8271991,0,15.56,15.56,15.56,15.56,0.0067452,0.006463111,0.007662291,0.007501145,388.3783055,388.3772298,388.3803706,388.3794873,0.157613835,0.140980566,0.219938575,0.208336101,50,50,50,50,0.015,0.015,0.015,0.015,388.3848829,388.3837679,388.3870094,388.3860933
 02/25  16:10:00,15.5,0.009930956,383.8273022,0,15.56,15.56,15.56,15.56,0.006756739,0.006474905,0.007673749,0.007513069,388.2695799,388.2684799,388.2718383,388.2709342,0.15850236,0.142584993,0.220956867,0.209412604,50,50,50,50,0.015,0.015,0.015,0.015,388.3783055,388.3772298,388.3803706,388.3794873
 02/25  16:20:00,15.4,0.009920143,386.8274052,0,15.56,15.56,15.56,15.56,0.00676828,0.006487259,0.007685072,0.007524914,388.1707421,388.1695554,388.1734415,388.1724712,0.159345044,0.143818309,0.221742635,0.21026056,50,50,50,50,0.015,0.015,0.015,0.015,388.2695799,388.2684799,388.2718383,388.2709342
 02/25  16:30:00,15.3,0.009908988,393.8275083,0,15.56,15.56,15.56,15.56,0.006779993,0.006500435,0.007696408,0.007536832,388.2590389,388.257862,388.2617565,388.2608072,0.1602836,0.145469878,0.222749422,0.211334058,50,50,50,50,0.015,0.015,0.015,0.015,388.1707421,388.1695554,388.1734415,388.1724712
 02/25  16:40:00,15.2,0.009897495,385.8276114,0,15.56,15.56,15.56,15.56,0.006791946,0.006514596,0.007707861,0.007548929,388.2748278,388.2737391,388.2772559,388.2763789,0.161293446,0.147282403,0.22386128,0.212517317,50,50,50,50,0.015,0.015,0.015,0.015,388.2590389,388.257862,388.2617565,388.2608072
 02/25  16:50:00,15.1,0.009885669,388.8277144,0,15.56,15.56,15.56,15.56,0.006804167,0.00652977,0.007719477,0.007561252,388.2817268,388.2807163,388.2839108,388.2830965,0.16235009,0.149112556,0.225007456,0.21373966,50,50,50,50,0.015,0.015,0.015,0.015,388.2748278,388.2737391,388.2772559,388.2763789
 02/25  17:00:00,15,0.009873514,385.8278174,0,15.56,15.56,15.56,15.56,0.006816656,0.006545945,0.007731286,0.007573834,388.2268223,388.2258453,388.2289971,388.2281994,0.163417474,0.151007241,0.226209637,0.215023126,50,50,50,50,0.015,0.015,0.015,0.015,388.2817268,388.2807163,388.2839108,388.2830965
 02/25  17:10:00,15,0.009819592,390.8279204,0,15.56,15.56,15.56,15.56,0.006829856,0.006563715,0.007743776,0.007587171,388.2516277,388.2506739,388.2537837,388.2530075,0.165353068,0.154071395,0.22845627,0.21735654,50,50,50,50,0.015,0.015,0.015,0.015,388.2268223,388.2258453,388.2289971,388.2281994
 02/25  17:20:00,15,0.00976568,384.8280234,0,15.56,15.56,15.56,15.56,0.006844001,0.006583419,0.00775724,0.007601569,388.1978356,388.1969074,388.2000322,388.1992632,0.167275841,0.157193104,0.230774081,0.219767069,50,50,50,50,0.015,0.015,0.015,0.015,388.2516277,388.2506739,388.2537837,388.2530075
 02/25  17:30:00,15,0.009711777,383.8281264,0,15.56,15.56,15.56,15.56,0.006859133,0.006605529,0.007771969,0.007617325,388.0599864,388.0590545,388.0625947,388.0617667,0.169228027,0.161103609,0.233584556,0.222676945,50,50,50,50,0.015,0.015,0.015,0.015,388.1978356,388.1969074,388.2000322,388.1992632
 02/25  17:40:00,15,0.009657883,393.8282293,0,15.56,15.56,15.56,15.56,0.006875175,0.006629834,0.00778787,0.007634348,388.1173439,388.1164017,388.1201069,388.1192706,0.171137145,0.164403227,0.236064015,0.225262947,50,50,50,50,0.015,0.015,0.015,0.015,388.0599864,388.0590545,388.0625947,388.0617667
 02/25  17:50:00,15,0.009603999,392.8283322,0,15.56,15.56,15.56,15.56,0.006891945,0.006655785,0.007804692,0.007652383,388.2851028,388.2842015,388.2872613,388.2865446,0.172887496,0.167256038,0.238354256,0.227667676,50,50,50,50,0.015,0.015,0.015,0.015,388.1173439,388.1164017,388.1201069,388.1192706
 02/25  18:00:00,15,0.009550123,389.8284352,0,15.56,15.56,15.56,15.56,0.006909279,0.006682929,0.007822014,0.007671236,388.413579,388.4127541,388.414779,388.4142325,0.174573123,0.169966403,0.240146343,0.230055074,50,50,50,50,0.015,0.015,0.015,0.015,388.2851028,388.2842015,388.2872613,388.2865446
 02/25  18:10:00,15.1,0.009558531,384.828538,0,15.56,15.56,15.56,15.56,0.006927746,0.006711823,0.007840209,0.007691376,388.3805513,388.3798055,388.3812522,388.380799,0.177462988,0.174070904,0.2432182,0.233635237,50,50,50,50,0.015,0.015,0.015,0.015,388.413579,388.4127541,388.414779,388.4142325
 02/25  18:20:00,15.2,0.009566594,386.8286409,0,15.56,15.56,15.56,15.56,0.006947668,0.006742768,0.007859527,0.007713055,388.3020065,388.301312,388.3028451,388.3023895,0.180368562,0.178134596,0.246302836,0.237227453,50,50,50,50,0.015,0.015,0.015,0.015,388.3805513,388.3798055,388.3812522,388.380799
 02/25  18:30:00,15.3,0.009574308,383.8287438,0,15.56,15.56,15.56,15.56,0.006969074,0.006775731,0.007879994,0.007736265,388.1565516,388.1559099,388.1580217,388.1574979,0.183280121,0.182163743,0.249399355,0.240830742,50,50,50,50,0.015,0.015,0.015,0.015,388.3020065,388.301312,388.3028451,388.3023895
 02/25  18:40:00,15.4,0.009581669,387.8288466,0,15.56,15.56,15.56,15.56,0.00699185,0.006810519,0.00790152,0.007760876,388.0735012,388.0728989,388.0756602,388.0750636,0.186196943,0.186167206,0.25251124,0.244448103,50,50,50,50,0.015,0.015,0.015,0.015,388.1565516,388.1559099,388.1580217,388.1574979
 02/25  18:50:00,15.5,0.009588673,390.8289494,0,15.56,15.56,15.56,15.56,0.007015855,0.006846908,0.00792399,0.007786739,388.1115692,388.1109763,388.1139237,388.1133141,0.189120619,0.190151673,0.255642969,0.248083335,50,50,50,50,0.015,0.015,0.015,0.015,388.0735012,388.0728989,388.0756602,388.0750636
 02/25  19:00:00,15.6,0.009595315,393.8290523,0,15.56,15.56,15.56,15.56,0.007040956,0.006884697,0.007947297,0.007813717,388.2813645,388.2807294,388.2831164,388.2825791,0.192053132,0.194122133,0.258798605,0.251739794,50,50,50,50,0.015,0.015,0.015,0.015,388.1115692,388.1109763,388.1139237,388.1133141
 02/25  19:10:00,15.6,0.009539323,385.829155,0,15.56,15.56,15.56,15.56,0.007044242,0.006905407,0.007921633,0.007795914,388.2662075,388.2656013,388.2673817,388.2669284,0.319073458,0.322401646,0.387048612,0.380514177,50,50,50,50,0.015,0.015,0.015,0.015,388.2813645,388.2807294,388.2831164,388.2825791
 02/25  19:20:00,15.6,0.009483342,385.8292578,0,15.56,15.56,15.56,15.56,0.007034431,0.006915163,0.007869149,0.007753396,388.1193668,388.1188721,388.1207462,388.1203111,0.319611524,0.323921395,0.388183567,0.382133342,50,50,50,50,0.015,0.015,0.015,0.015,388.2662075,388.2656013,388.2673817,388.2669284
 02/25  19:30:00,15.6,0.009427371,392.8293606,0,15.56,15.56,15.56,15.56,0.007021467,0.006921468,0.007813291,0.007707559,388.2452364,388.2447496,388.2465103,388.2461029,0.320161112,0.325448376,0.389376366,0.383804266,50,50,50,50,0.015,0.015,0.015,0.015,388.1193668,388.1188721,388.1207462,388.1203111
 02/25  19:40:00,15.6,0.009371409,383.8294633,0,15.56,15.56,15.56,15.56,0.007010288,0.006927948,0.007764433,0.007667916,388.147587,388.1471687,388.1488722,388.1484931,0.321288565,0.326935951,0.390570067,0.385470379,50,50,50,50,0.015,0.015,0.015,0.015,388.2452364,388.2447496,388.2465103,388.2461029
 02/25  19:50:00,15.6,0.009315458,389.829566,0,15.56,15.56,15.56,15.56,0.007001913,0.006935484,0.00772428,0.007635717,388.143344,388.1429774,388.1447196,388.1443575,0.322197386,0.32844887,0.391786497,0.386423632,50,50,50,50,0.015,0.015,0.015,0.015,388.147587,388.1471687,388.1488722,388.1484931
 02/25  20:00:00,15.6,0.009259516,389.8296687,0,15.56,15.56,15.56,15.56,0.006995928,0.006943889,0.007691472,0.007609732,388.2327981,388.2324217,388.2338522,388.233533,0.323111329,0.329916789,0.392984833,0.387701888,50,50,50,50,0.015,0.015,0.015,0.015,388.143344,388.1429774,388.1447196,388.1443575
 02/25  20:10:00,15.6,0.009259516,393.8297714,0,15.56,15.56,15.56,15.56,0.006991676,0.006952725,0.00766432,0.007588505,388.5369043,388.5363718,388.5366245,388.5364168,0.324074445,0.33136556,0.39423579,0.389032423,50,50,50,50,0.015,0.015,0.015,0.015,388.2327981,388.2324217,388.2338522,388.233533
 02/25  20:20:00,15.6,0.009259516,387.8298741,0,15.56,15.56,15.56,15.56,0.006988718,0.00696171,0.007641652,0.007571045,388.6708901,388.6702248,388.6692263,388.669135,0.325025753,0.332766712,0.395468626,0.390344282,50,50,50,50,0.015,0.015,0.015,0.015,388.5369043,388.5363718,388.5366245,388.5364168
 02/25  20:30:00,15.6,0.009259516,393.8299767,0,15.56,15.56,15.56,15.56,0.006986818,0.006970725,0.007622742,0.007556743,388.9294904,388.9286598,388.9263903,388.926415,0.325976328,0.334143247,0.396689085,0.39164305,50,50,50,50,0.015,0.015,0.015,0.015,388.6708901,388.6702248,388.6692263,388.669135
 02/25  20:40:00,15.6,0.009259516,384.8300793,0,15.56,15.56,15.56,15.56,0.006985838,0.00697973,0.007607092,0.007545182,388.8772237,388.8763853,388.8736666,388.8737397,0.326918894,0.335493527,0.397898909,0.392930387,50,50,50,50,0.015,0.015,0.015,0.015,388.9294904,388.9286598,388.9263903,388.926415
 02/25  20:50:00,15.6,0.009259516,392.830182,0,15.56,15.56,15.56,15.56,0.006985685,0.006988722,0.007594297,0.007536022,388.9789128,388.9780771,388.9752225,388.9753179,0.327884261,0.336849407,0.39909833,0.394206493,50,50,50,50,0.015,0.015,0.015,0.015,388.8772237,388.8763853,388.8736666,388.8737397
 02/25  21:00:00,15.6,0.009259516,393.8302846,0,15.56,15.56,15.56,15.56,0.006986268,0.006997694,0.007583997,0.007528959,389.265041,389.2640758,389.2604272,389.2605951,0.328838903,0.338180148,0.400287082,0.395471102,50,50,50,50,0.015,0.015,0.015,0.015,388.9789128,388.9780771,388.9752225,388.9753179
 02/25  21:10:00,15.6,0.009259516,391.8303871,0,15.56,15.56,15.56,15.56,0.006988693,0.007008253,0.007576858,0.007524723,389.5324687,389.5312896,389.5264143,389.5266873,0.333744243,0.344282515,0.405345835,0.40060522,50,50,50,50,0.015,0.015,0.015,0.015,389.265041,389.2640758,389.2604272,389.2605951
 02/25  21:20:00,15.6,0.009259516,389.8304897,0,15.56,15.56,15.56,15.56,0.006993529,0.007021148,0.007573122,0.007523609,389.6560769,389.6547536,389.6490309,389.6493782,0.33870841,0.350223589,0.410436359,0.405770237,50,50,50,50,0.015,0.015,0.015,0.015,389.5324687,389.5312896,389.5264143,389.5266873
 02/25  21:30:00,15.6,0.009259516,386.8305922,0,15.56,15.56,15.56,15.56,0.007000753,0.007036335,0.00757256,0.007525426,389.5576925,389.5564515,389.5509367,389.5512745,0.343668299,0.356094151,0.415504436,0.410912001,50,50,50,50,0.015,0.015,0.015,0.015,389.6560769,389.6547536,389.6490309,389.6493782
 02/25  21:40:00,15.6,0.009259516,392.8306948,0,15.56,15.56,15.56,15.56,0.007010086,0.007053275,0.007574765,0.007529798,389.624821,389.6236623,389.6185545,389.6188686,0.348639965,0.361548497,0.420579254,0.416059713,50,50,50,50,0.015,0.015,0.015,0.015,389.5576925,389.5564515,389.5509367,389.5512745
 02/25  21:50:00,15.6,0.009259516,383.8307973,0,15.56,15.56,15.56,15.56,0.007021213,0.00707152,0.007579331,0.00753634,389.4219221,389.4210063,389.4168414,389.417088,0.353612574,0.367015762,0.425658402,0.421210976,50,50,50,50,0.015,0.015,0.015,0.015,389.624821,389.6236623,389.6185545,389.6188686
 02/25  22:00:00,15.6,0.009259516,391.8308998,0,15.56,15.56,15.56,15.56,0.007033855,0.007090773,0.007585906,0.007544727,389.3980986,389.3973852,389.3940943,389.3942804,0.358582434,0.372457507,0.430744284,0.426368206,50,50,50,50,0.015,0.015,0.015,0.015,389.4219221,389.4210063,389.4168414,389.417088
 02/25  22:10:00,15.6,0.009259516,391.8310022,0,15.56,15.56,15.56,15.56,0.007016595,0.007075894,0.007531598,0.007494396,389.6221924,389.6214368,389.618126,389.6183214,0.636725207,0.650890221,0.710082234,0.705797658,50,50,50,50,0.015,0.015,0.015,0.015,389.3980986,389.3973852,389.3940943,389.3942804
 02/25  22:20:00,15.6,0.009259516,386.8311047,0,15.56,15.56,15.56,15.56,0.006988772,0.007048046,0.007454324,0.007421836,389.5158615,389.5151864,389.5121881,389.5123661,0.637785754,0.652250879,0.71130218,0.707083282,50,50,50,50,0.015,0.015,0.015,0.015,389.6221924,389.6214368,389.618126,389.6183214
 02/25  22:30:00,15.6,0.009259516,389.8312071,0,15.56,15.56,15.56,15.56,0.006967488,0.007026228,0.007388076,0.007359782,389.4473669,389.4468649,389.4445669,389.4447002,0.63883857,0.653592629,0.712560968,0.708405855,50,50,50,50,0.015,0.015,0.015,0.015,389.5158615,389.5151864,389.5121881,389.5123661
 02/25  22:40:00,15.6,0.009259516,391.8313095,0,15.56,15.56,15.56,15.56,0.006958393,0.007016905,0.007344314,0.007319297,389.6269165,389.626393,389.6241228,389.6242603,0.63988598,0.654917046,0.713812549,0.709721217,50,50,50,50,0.015,0.015,0.015,0.015,389.4473669,389.4468649,389.4445669,389.4447002
 02/25  22:50:00,15.6,0.009259516,388.8314119,0,15.56,15.56,15.56,15.56,0.006960409,0.007019095,0.007321143,0.007298584,389.6710128,389.6704461,389.6680624,389.6682111,0.640919129,0.656215515,0.715037939,0.711011002,50,50,50,50,0.015,0.015,0.015,0.015,389.6269165,389.626393,389.6241228,389.6242603
 02/25  23:00:00,15.6,0.009259516,386.8315143,0,15.56,15.56,15.56,15.56,0.006970653,0.00702978,0.007313057,0.007292365,389.4278589,389.4275293,389.4259976,389.4260881,0.641938457,0.657489214,0.716235555,0.712273504,50,50,50,50,0.015,0.015,0.015,0.015,389.6710128,389.6704461,389.6680624,389.6682111
 02/25  23:10:00,15.6,0.009259516,384.8316167,0,15.56,15.56,15.56,15.56,0.006980947,0.007040606,0.007309708,0.007290478,388.8980948,388.8984073,388.8991639,388.899098,0.642870569,0.658580096,0.717430065,0.713532821,50,50,50,50,0.015,0.015,0.015,0.015,389.4278589,389.4275293,389.4259976,389.4260881
 02/25  23:20:00,15.6,0.009259516,393.831719,0,15.56,15.56,15.56,15.56,0.00698714,0.007047336,0.007305605,0.00728755,389.0568101,389.0573012,389.0588185,389.0587063,0.643718585,0.659580835,0.718589788,0.714756247,50,50,50,50,0.015,0.015,0.015,0.015,388.8980948,388.8984073,388.8991639,388.899098
 02/25  23:30:00,15.6,0.009259516,391.8318214,0,15.56,15.56,15.56,15.56,0.006988718,0.007049436,0.007299424,0.00728233,389.4634821,389.4635517,389.4636651,389.4636489,0.644554491,0.660555552,0.719724748,0.715954982,50,50,50,50,0.015,0.015,0.015,0.015,389.0568101,389.0573012,389.0588185,389.0587063
 02/25  23:40:00,15.6,0.009259516,393.8319237,0,15.56,15.56,15.56,15.56,0.006986619,0.007047833,0.007291564,0.007275264,390.0329208,390.032193,390.0295435,390.0297087,0.645369235,0.661479745,0.720846513,0.71714019,50,50,50,50,0.015,0.015,0.015,0.015,389.4634821,389.4635517,389.4636651,389.4636489
 02/25  23:50:00,15.6,0.009259516,383.832026,0,15.56,15.56,15.56,15.56,0.006981887,0.007043568,0.007282658,0.007267021,389.7635349,389.7627081,389.7596387,389.7598281,0.646159146,0.662356574,0.721942181,0.718298869,50,50,50,50,0.015,0.015,0.015,0.015,390.0329208,390.032193,390.0295435,390.0297087
 02/25  24:00:00,15.6,0.009259516,383.8321283,0,15.56,15.56,15.56,15.56,0.006975269,0.007037382,0.007273115,0.007258038,389.0230374,389.023043,389.0228582,389.0228663,0.646918985,0.663187682,0.723005994,0.719425208,50,50,50,50,0.015,0.015,0.015,0.015,389.7635349,389.7627081,389.7596387,389.7598281
 02/26  00:10:00,15.6,0.009372971,385.8322305,0,15.56,15.56,15.56,15.56,0.006967518,0.007030326,0.007263249,0.007248659,388.3843575,388.3854812,388.3891432,388.3889158,0.652417861,0.669403111,0.72866019,0.725143117,50,50,50,50,0.015,0.015,0.015,0.015,389.0230374,389.023043,389.0228582,389.0228663
 02/26  00:20:00,15.6,0.009486505,393.8323328,0,15.56,15.56,15.56,15.56,0.006959155,0.007023035,0.007253253,0.007239096,388.6051464,388.6064729,388.6109819,388.6107083,0.6579924,0.675657387,0.734315153,0.730860864,50,50,50,50,0.015,0.015,0.015,0.015,388.3843575,388.3854812,388.3891432,388.3889158
 02/26  00:30:00,15.6,0.009600117,391.832435,0,15.56,15.56,15.56,15.56,0.00695048,0.007015766,0.007243241,0.007229475,389.1016518,389.1022725,389.1046549,389.1045125,0.663593424,0.681910173,0.73995914,0.736567017,50,50,50,50,0.015,0.015,0.015,0.015,388.6051464,388.6064729,388.6109819,388.6107083
 02/26  00:40:00,15.6,0.009713807,387.8325372,0,15.56,15.56,15.56,15.56,0.006941665,0.007008596,0.007233285,0.007219878,389.2361459,389.236122,389.2364553,389.2364342,0.669203128,0.688157236,0.745594781,0.742264252,50,50,50,50,0.015,0.015,0.015,0.015,389.1016518,389.1022725,389.1046549,389.1045125
 02/26  00:50:00,15.6,0.009827575,393.8326394,0,15.56,15.56,15.56,15.56,0.006932815,0.007001555,0.007223441,0.007210367,389.6192335,389.6185483,389.6169465,389.6170416,0.674814744,0.694396783,0.75122637,0.747956903,50,50,50,50,0.015,0.015,0.015,0.015,389.2361459,389.236122,389.2364553,389.2364342
 02/26  01:00:00,15.6,0.009941422,385.8327416,0,15.56,15.56,15.56,15.56,0.006924009,0.006994663,0.007213756,0.007200994,389.4920762,389.4913049,389.4893436,389.4894573,0.680425597,0.700627768,0.756858031,0.753649137,50,50,50,50,0.015,0.015,0.015,0.015,389.6192335,389.6185483,389.6169465,389.6170416
 02/26  01:10:00,15.5,0.009932614,383.8328437,0,15.56,15.56,15.56,15.56,0.006915237,0.006987757,0.007204241,0.007191774,388.8836814,388.8837422,388.883864,388.883853,0.685044075,0.705601881,0.76154345,0.758394419,50,50,50,50,0.015,0.015,0.015,0.015,389.4920762,389.4913049,389.4893436,389.4894573
 02/26  01:20:00,15.4,0.009923456,390.8329459,0,15.56,15.56,15.56,15.56,0.006906496,0.006980769,0.007194908,0.007182721,388.7297229,388.730471,388.7324108,388.732297,0.689638387,0.710563058,0.766232121,0.763142554,50,50,50,50,0.015,0.015,0.015,0.015,388.8836814,388.8837422,388.883864,388.883853
 02/26  01:30:00,15.3,0.009913952,388.833048,0,15.56,15.56,15.56,15.56,0.006897811,0.006973723,0.007185771,0.007173852,388.7494756,388.7503856,388.7527766,388.7526388,0.694221546,0.715513944,0.770926413,0.767895936,50,50,50,50,0.015,0.015,0.015,0.015,388.7297229,388.730471,388.7324108,388.732297
 02/26  01:40:00,15.2,0.009904106,391.8331501,0,15.56,15.56,15.56,15.56,0.006889217,0.006966679,0.007176847,0.007165188,389.0447199,389.0451754,389.046478,389.0464031,0.698798564,0.720455679,0.775626515,0.772654777,50,50,50,50,0.015,0.015,0.015,0.015,388.7494756,388.7503856,388.7527766,388.7526388
 02/26  01:50:00,15.1,0.009893923,384.8332522,0,15.56,15.56,15.56,15.56,0.006880747,0.006959692,0.00716815,0.007156743,388.8507947,388.8511504,388.8521232,388.8520652,0.703371313,0.725389033,0.780331923,0.777418583,50,50,50,50,0.015,0.015,0.015,0.015,389.0447199,389.0451754,389.046478,389.0464031
 02/26  02:00:00,15,0.009883406,390.8333542,0,15.56,15.56,15.56,15.56,0.00687243,0.006952804,0.007159689,0.007148526,388.8632607,388.8636074,388.8645406,388.864486,0.707940629,0.730314635,0.785042048,0.782186773,50,50,50,50,0.015,0.015,0.015,0.015,388.8507947,388.8511504,388.8521232,388.8520652
 02/26  02:10:00,15.1,0.009948259,393.8334563,0,15.56,15.56,15.56,15.56,0.006866032,0.006947765,0.007153194,0.007142273,389.3197668,389.319517,389.3191127,389.3191322,0.713196068,0.735883515,0.790444256,0.787646694,50,50,50,50,0.015,0.015,0.015,0.015,388.8632607,388.8636074,388.8645406,388.864486
 02/26  02:20:00,15.2,0.010013493,386.8335583,0,15.56,15.56,15.56,15.56,0.006862293,0.006945305,0.007149376,0.007138693,389.3616982,389.3610537,389.3596949,389.3597635,0.718441382,0.741430769,0.795843506,0.793103335,50,50,50,50,0.015,0.015,0.015,0.015,389.3197668,389.319517,389.3191127,389.3191322
 02/26  02:30:00,15.3,0.01007911,384.8336603,0,15.56,15.56,15.56,15.56,0.006861009,0.006945214,0.00714801,0.007137563,388.9309979,388.9308444,388.9305012,388.9305156,0.723669119,0.746952049,0.801240707,0.798557616,50,50,50,50,0.015,0.015,0.015,0.015,389.3616982,389.3610537,389.3596949,389.3597635
 02/26  02:40:00,15.4,0.010145112,390.8337623,0,15.56,15.56,15.56,15.56,0.006861645,0.006946965,0.007148544,0.007138333,388.8457847,388.8461228,388.8468898,388.8468493,0.728905401,0.752474768,0.806636375,0.804010054,50,50,50,50,0.015,0.015,0.015,0.015,388.9309979,388.9308444,388.9305012,388.9305156
 02/26  02:50:00,15.5,0.010211501,385.8338643,0,15.56,15.56,15.56,15.56,0.006863691,0.006950052,0.007150461,0.007140485,388.6129234,388.6137315,388.6155149,388.6154239,0.734120319,0.757967748,0.812021976,0.809452091,50,50,50,50,0.015,0.015,0.015,0.015,388.8457847,388.8461228,388.8468898,388.8468493
 02/26  03:00:00,15.6,0.010278279,392.8339663,0,15.56,15.56,15.56,15.56,0.006866774,0.006954101,0.007153396,0.007143653,388.8531052,388.8537241,388.8551472,388.8550758,0.739333798,0.763433726,0.817424691,0.814910972,50,50,50,50,0.015,0.015,0.015,0.015,388.6129234,388.6137315,388.6155149,388.6154239
 02/26  03:10:00,15.6,0.010278279,383.8340682,0,15.56,15.56,15.56,15.56,0.006873424,0.006961807,0.007159767,0.007150259,388.599961,388.600671,388.6022106,388.6021325,0.748277794,0.773011377,0.826479063,0.824021441,50,50,50,50,0.015,0.015,0.015,0.015,388.8531052,388.8537241,388.8551472,388.8550758
 02/26  03:20:00,15.6,0.010278279,384.8341701,0,15.56,15.56,15.56,15.56,0.006884635,0.006974221,0.007170492,0.007161221,388.1043472,388.1057973,388.1087571,388.1086113,0.757258116,0.782593535,0.835550241,0.833148401,50,50,50,50,0.015,0.015,0.015,0.015,388.599961,388.600671,388.6022106,388.6021325
 02/26  03:30:00,15.6,0.010278279,390.834272,0,15.56,15.56,15.56,15.56,0.006899921,0.006990828,0.007185064,0.007176035,388.100282,388.1020441,388.1056566,388.1054831,0.76625559,0.792184204,0.844632258,0.842285896,50,50,50,50,0.015,0.015,0.015,0.015,388.1043472,388.1057973,388.1087571,388.1086113
 02/26  03:40:00,15.6,0.010278279,390.8343739,0,15.56,15.56,15.56,15.56,0.006918276,0.007010574,0.007202498,0.007193712,388.4068728,388.4080812,388.4106793,388.4105551,0.775262302,0.801782527,0.853728271,0.851437091,50,50,50,50,0.015,0.015,0.015,0.015,388.100282,388.1020441,388.1056566,388.1054831
