Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/26  03:50:00,15.6,0.010278279,387.8344758,0,15.56,15.56,15.56,15.56,0.006938764,0.007032485,0.007221897,0.007213355,388.528688,388.5292319,388.5305446,388.5304792,0.784276326,0.811388742,0.862843161,0.860606881,50,50,50,50,0.015,0.015,0.015,0.015,388.4068728,388.4080812,388.4106793,388.4105551
 02/26  04:00:00,15.6,0.010278279,390.8345777,0,15.56,15.56,15.56,15.56,0.006960695,0.007055848,0.007242611,0.007234314,388.742056,388.7419449,388.7420416,388.7420317,0.793297715,0.821003446,0.871981453,0.869799805,50,50,50,50,0.015,0.015,0.015,0.015,388.528688,388.5292319,388.5305446,388.5304792
 02/26  04:10:00,15.6,0.010278279,389.8346795,0,15.56,15.56,15.56,15.56,0.006982383,0.007078869,0.007263007,0.007254954,388.9327818,388.9321124,388.9311945,388.93123,0.80250687,0.830609507,0.88137186,0.879244469,50,50,50,50,0.015,0.015,0.015,0.015,388.742056,388.7419449,388.7420416,388.7420317
 02/26  04:20:00,15.6,0.010278279,390.8347813,0,15.56,15.56,15.56,15.56,0.007003003,0.007100675,0.007282318,0.007274508,389.1648192,389.1636253,389.1617887,389.1618644,0.811694564,0.840190508,0.890788367,0.888714991,50,50,50,50,0.015,0.015,0.015,0.015,388.9327818,388.9321124,388.9311945,388.93123
 02/26  04:30:00,15.6,0.010278279,385.8348831,0,15.56,15.56,15.56,15.56,0.007022482,0.007121198,0.007300515,0.007292948,388.981753,388.9807353,388.9791233,388.9791887,0.820894642,0.849771545,0.900238783,0.898219202,50,50,50,50,0.015,0.015,0.015,0.015,389.1648192,389.1636253,389.1617887,389.1618644
 02/26  04:40:00,15.6,0.010278279,385.8349849,0,15.56,15.56,15.56,15.56,0.007041043,0.007140697,0.007317845,0.007310516,388.5788193,388.5787391,388.5786231,388.5786264,0.830104768,0.859374728,0.909714143,0.907748135,50,50,50,50,0.015,0.015,0.015,0.015,388.981753,388.9807353,388.9791233,388.9791887
 02/26  04:50:00,15.6,0.010278279,389.8350867,0,15.56,15.56,15.56,15.56,0.007058923,0.007159424,0.007334562,0.007327468,388.4917615,388.4923487,388.4933458,388.4933054,0.839325634,0.868954281,0.919230893,0.917318262,50,50,50,50,0.015,0.015,0.015,0.015,388.5788193,388.5787391,388.5786231,388.5786264
 02/26  05:00:00,15.6,0.010278279,390.8351884,0,15.56,15.56,15.56,15.56,0.007076291,0.007177565,0.007350842,0.007343981,388.705009,388.7054112,388.7061516,388.7061221,0.848557664,0.878552321,0.928780565,0.926921113,50,50,50,50,0.015,0.015,0.015,0.015,388.4917615,388.4923487,388.4933458,388.4933054
 02/26  05:10:00,15.68333333,0.010277747,387.8352901,0,15.56,15.56,15.56,15.56,0.007093211,0.0071952,0.007366842,0.007360207,388.762596,388.7626408,388.7627922,388.7627849,0.853783766,0.884073089,0.934349947,0.932543459,50,50,50,50,0.015,0.015,0.015,0.015,388.705009,388.7054112,388.7061516,388.7061221
 02/26  05:20:00,15.76666667,0.010276874,389.8353919,0,15.56,15.56,15.56,15.56,0.007109726,0.007212381,0.007382642,0.007376228,388.8513185,388.851043,388.8506754,388.8506876,0.859000997,0.889576818,0.939932935,0.938179224,50,50,50,50,0.015,0.015,0.015,0.015,388.762596,388.7626408,388.7627922,388.7627849
 02/26  05:30:00,15.85,0.010275656,384.8354936,0,15.56,15.56,15.56,15.56,0.007125885,0.007229165,0.007398277,0.007392078,388.5520385,388.5521691,388.5523837,388.5523747,0.864217549,0.895076019,0.945532208,0.943831084,50,50,50,50,0.015,0.015,0.015,0.015,388.8513185,388.851043,388.8506754,388.8506876
 02/26  05:40:00,15.93333333,0.01027409,392.8355952,0,15.56,15.56,15.56,15.56,0.007141737,0.007245606,0.007413763,0.007407774,388.7352644,388.7353719,388.7355886,388.7355806,0.86943602,0.900572791,0.951145913,0.949497184,50,50,50,50,0.015,0.015,0.015,0.015,388.5520385,388.5521691,388.5523837,388.5523747
 02/26  05:50:00,16.01666667,0.010272173,389.8356969,0,15.56,15.56,15.56,15.56,0.007157323,0.00726175,0.007429109,0.007423325,388.9758018,388.9753829,388.9748005,388.9748192,0.874657457,0.906067864,0.956771541,0.955175007,50,50,50,50,0.015,0.015,0.015,0.015,388.7352644,388.7353719,388.7355886,388.7355806
 02/26  06:00:00,16.1,0.010269901,392.8357985,0,15.56,15.56,15.56,15.56,0.007172679,0.007277636,0.007444321,0.007438739,389.4050469,389.4036114,389.401485,389.4015534,0.879882356,0.911561662,0.96240679,0.960862247,50,50,50,50,0.015,0.015,0.015,0.015,388.9758018,388.9753829,388.9748005,388.9748192
 02/26  06:10:00,16.1,0.01026647,393.8359002,0,15.56,15.56,15.56,15.56,0.007217631,0.007330509,0.007507065,0.007501316,389.8166645,389.8139661,389.8099749,389.8101022,0.513525549,0.54594988,0.595133921,0.593637458,50,50,50,50,0.015,0.015,0.015,0.015,389.4050469,389.4036114,389.401485,389.4015534
 02/26  06:20:00,16.1,0.010263042,389.8360018,0,15.56,15.56,15.56,15.56,0.007278054,0.007402672,0.007593891,0.007587808,389.9870114,389.9835044,389.9783316,389.9784948,0.520877583,0.553943489,0.602729551,0.601285419,50,50,50,50,0.015,0.015,0.015,0.015,389.8166645,389.8139661,389.8099749,389.8101022
 02/26  06:30:00,16.1,0.010259616,393.8361034,0,15.56,15.56,15.56,15.56,0.00733942,0.007475931,0.007681091,0.007674705,390.191955,390.1879391,390.1820839,390.1822673,0.528259506,0.561953337,0.610328325,0.608936542,50,50,50,50,0.015,0.015,0.015,0.015,389.9870114,389.9835044,389.9783316,389.9784948
 02/26  06:40:00,16.1,0.010256192,385.8362049,0,15.56,15.56,15.56,15.56,0.007395364,0.007542182,0.007758556,0.007751969,390.0864485,390.0826353,390.0770551,390.077229,0.535446552,0.569397462,0.617727533,0.616387848,50,50,50,50,0.015,0.015,0.015,0.015,390.191955,390.1879391,390.1820839,390.1822673
 02/26  06:50:00,16.1,0.010252771,384.8363065,0,15.56,15.56,15.56,15.56,0.007444882,0.007599153,0.007824911,0.007818229,389.7526993,389.7498908,389.7457657,389.7458981,0.54243166,0.574518701,0.62471652,0.623427936,50,50,50,50,0.015,0.015,0.015,0.015,390.0864485,390.0826353,390.0770551,390.077229
 02/26  07:00:00,16.1,0.010249351,387.836408,0,15.56,15.56,15.56,15.56,0.007488919,0.007648062,0.007881996,0.007875303,389.4881936,389.4865732,389.4842475,389.4843314,0.549386903,0.580622631,0.631844503,0.630606932,50,50,50,50,0.015,0.015,0.015,0.015,389.7526993,389.7498908,389.7457657,389.7458981
 02/26  07:10:00,16.2,0.010316066,384.8365096,0,15.56,15.56,15.56,15.56,0.007527011,0.007688716,0.00793088,0.007924228,389.1786213,389.1781289,389.1776441,389.1776819,0.539419012,0.568673714,0.622300332,0.621113439,50,50,50,50,0.015,0.015,0.015,0.015,389.4881936,389.4865732,389.4842475,389.4843314
 02/26  07:20:00,16.3,0.010383169,387.8366111,0,15.56,15.56,15.56,15.56,0.007559346,0.007721776,0.007972777,0.007966202,388.9808008,388.9811277,388.9821054,388.9821089,0.529353419,0.556956445,0.612776795,0.611639112,50,50,50,50,0.015,0.015,0.015,0.015,389.1786213,389.1781289,389.1776441,389.1776819
 02/26  07:30:00,16.4,0.010450663,392.8367125,0,15.56,15.56,15.56,15.56,0.007586728,0.007748421,0.008008979,0.008002505,389.0907707,389.0912349,389.0924179,389.092415,0.519246001,0.545147994,0.603207046,0.602116747,50,50,50,50,0.015,0.015,0.015,0.015,388.9808008,388.9811277,388.9821054,388.9821089
 02/26  07:40:00,16.5,0.010518551,393.836814,0,15.56,15.56,15.56,15.56,0.007610265,0.007770369,0.008040808,0.008034452,389.4025844,389.4025236,389.4024802,389.402498,0.509339559,0.534293065,0.593876567,0.59283099,50,50,50,50,0.015,0.015,0.015,0.015,389.0907707,389.0912349,389.0924179,389.092415
 02/26  07:50:00,16.6,0.010586832,386.8369155,0,15.56,15.56,15.56,15.56,0.007630996,0.007789001,0.008069363,0.008063137,389.4516769,389.4511828,389.450121,389.4501554,0.499525658,0.523478084,0.584521513,0.583516902,50,50,50,50,0.015,0.015,0.015,0.015,389.4025844,389.4025236,389.4024802,389.402498
 02/26  08:00:00,16.7,0.010655511,392.8370169,0,15.56,15.56,15.56,15.56,0.007649766,0.007805293,0.008095499,0.00808941,389.5805417,389.5797502,389.5779352,389.5779809,0.489751663,0.512687173,0.575105776,0.574137158,50,50,50,50,0.015,0.015,0.015,0.015,389.4516769,389.4511828,389.450121,389.4501554
 02/26  08:10:00,16.88333333,0.01078246,389.8371183,0,15.56,15.56,15.56,15.56,0.007664389,0.007817217,0.008116948,0.008110999,389.659622,389.6586533,389.6563358,389.6563879,0.481701562,0.50388609,0.567212947,0.566273896,50,50,50,50,0.015,0.015,0.015,0.015,389.5805417,389.5797502,389.5779352,389.5779809
 02/26  08:20:00,17.06666667,0.010910762,385.8372197,0,15.56,15.56,15.56,15.56,0.007673739,0.007823713,0.008132552,0.008126738,389.5127417,389.5119247,389.5100245,389.510069,0.473710705,0.495089472,0.559237638,0.558321214,50,50,50,50,0.015,0.015,0.015,0.015,389.659622,389.6586533,389.6563358,389.6563879
 02/26  08:30:00,17.25,0.011040432,385.8373211,0.363636,15.56,15.56,15.56,15.56,0.007677881,0.007824852,0.008150615,0.008144919,389.2479491,389.2476015,394.2735724,394.2738884,0.46575244,0.48627844,0.52971717,0.528815265,50,50,50,50,0.015,0.015,0.015,0.015,389.5127417,389.5119247,389.5100245,389.510069
 02/26  08:40:00,17.43333333,0.01117148,388.8374224,0.454545,15.56,15.56,15.56,15.56,0.007677433,0.007821366,0.008169733,0.008164135,389.0982559,389.0983636,403.1402169,403.1411947,0.45792636,0.477836736,0.516075245,0.515179718,50,50,50,50,0.015,0.015,0.015,0.015,389.2479491,389.2476015,394.2735724,394.2738884
 02/26  08:50:00,17.61666667,0.011303922,383.8375238,0.363636,15.56,15.56,15.56,15.56,0.007672784,0.00781371,0.008183126,0.008177609,388.8188558,388.8194445,411.7170024,411.7187847,0.450161111,0.469444467,0.513072492,0.512175044,50,50,50,50,0.015,0.015,0.015,0.015,389.0982559,389.0983636,403.1402169,403.1411947
 02/26  09:00:00,17.8,0.011437771,390.8376251,0.363636,15.56,15.56,15.56,15.56,0.007664074,0.00780204,0.008189292,0.008183834,388.7696772,388.7705258,419.370807,419.3733284,0.442422661,0.461081018,0.504750008,0.503842384,50,50,50,50,0.015,0.015,0.015,0.015,388.8188558,388.8194445,411.7170024,411.7187847
 02/26  09:10:00,17.88333333,0.011368977,389.8377264,0.454545,15.56,15.56,15.56,15.56,0.007689966,0.007829655,0.0082466,0.008241001,388.8130518,388.8139068,428.3537993,428.3571317,0.291758643,0.310393927,0.347445904,0.346518797,50,50,50,50,0.015,0.015,0.015,0.015,388.7696772,388.7705258,419.370807,419.3733284
 02/26  09:20:00,17.96666667,0.011299112,392.8378277,0.363636,15.56,15.56,15.56,15.56,0.007735398,0.007879496,0.008329846,0.00832399,388.941101,388.9417575,436.8623111,436.8664771,0.291679041,0.310256447,0.351833375,0.350881632,50,50,50,50,0.015,0.015,0.015,0.015,388.8130518,388.8139068,428.3537993,428.3571317
 02/26  09:30:00,18.05,0.011228169,383.837929,0.363636,15.56,15.56,15.56,15.56,0.007783665,0.007932856,0.008414657,0.008408512,388.8936028,388.894154,444.4491792,444.4541225,0.291705819,0.310531765,0.351052583,0.350070115,50,50,50,50,0.015,0.015,0.015,0.015,388.941101,388.9417575,436.8623111,436.8664771
 02/26  09:40:00,18.13333333,0.01115614,391.8380302,0.454545,15.56,15.56,15.56,15.56,0.007826878,0.007980595,0.008492554,0.008486121,388.9104248,388.9109297,452.8730234,452.8787637,0.291326893,0.309618289,0.344382561,0.343364445,50,50,50,50,0.015,0.015,0.015,0.015,388.8936028,388.894154,444.4491792,444.4541225
 02/26  09:50:00,18.21666667,0.011083018,385.8381315,0.545455,15.56,15.56,15.56,15.56,0.007863246,0.008020477,0.008562874,0.008556156,388.8579396,388.8584672,462.9383906,462.945074,0.290746245,0.308366592,0.337454359,0.336396328,50,50,50,50,0.015,0.015,0.015,0.015,388.9104248,388.9109297,452.8730234,452.8787637
 02/26  10:00:00,18.3,0.011008794,386.8382327,0.363636,15.56,15.56,15.56,15.56,0.007893265,0.00805297,0.008620082,0.008613085,388.7763522,388.7769697,471.0380911,471.0456685,0.290046548,0.306916502,0.346424024,0.34532313,50,50,50,50,0.015,0.015,0.015,0.015,388.8579396,388.8584672,462.9383906,462.945074
 02/26  10:10:00,18.76666667,0.011156257,387.8383339,0.545455,15.56,15.56,15.56,15.56,0.0079194,0.008080634,0.008672336,0.008665054,388.7140937,388.7148094,480.1049902,480.1134874,0.290180097,0.306289905,0.334934013,0.333787766,50,50,50,50,0.015,0.015,0.015,0.015,388.7763522,388.7769697,471.0380911,471.0456685
 02/26  10:20:00,19.23333333,0.011301519,390.8384351,0.636364,15.56,15.56,15.56,15.56,0.007943192,0.008105076,0.008723399,0.008715822,388.739453,388.740183,491.2674123,491.2770303,0.290234841,0.305484811,0.328526592,0.327333634,50,50,50,50,0.015,0.015,0.015,0.015,388.7140937,388.7148094,480.1049902,480.1134874
 02/26  10:30:00,19.7,0.011444351,388.8385362,0.454545,15.56,15.56,15.56,15.56,0.007965214,0.008126911,0.008767085,0.00875921,388.7680372,388.768715,500.6203159,500.6310362,0.290212058,0.304550391,0.338011428,0.336771241,50,50,50,50,0.015,0.015,0.015,0.015,388.739453,388.740183,491.2674123,491.2770303
 02/26  10:40:00,20.16666667,0.011584507,391.8386374,0.636364,15.56,15.56,15.56,15.56,0.007985722,0.008146597,0.008808891,0.008800708,388.8520073,388.8525759,510.9752542,510.987125,0.290402001,0.304157566,0.326402592,0.32511468,50,50,50,50,0.015,0.015,0.015,0.015,388.7680372,388.768715,500.6203159,500.6310362
 02/26  10:50:00,20.63333333,0.011721737,385.8387385,0.454545,15.56,15.56,15.56,15.56,0.008004862,0.008164432,0.008843756,0.008835265,388.8285582,388.8290593,519.2648072,519.2776888,0.29065078,0.303841112,0.336048684,0.3347135,50,50,50,50,0.015,0.015,0.015,0.015,388.8520073,388.8525759,510.9752542,510.987125
 02/26  11:00:00,21.1,0.01185578,388.8388396,0.818182,15.56,15.56,15.56,15.56,0.008022738,0.008180616,0.008882371,0.008873555,388.7998869,388.8003787,531.2291472,531.2432929,0.290906617,0.303559166,0.313686202,0.312303672,50,50,50,50,0.015,0.015,0.015,0.015,388.8285582,388.8290593,519.2648072,519.2776888
 02/26  11:10:00,21.2,0.011798872,389.8389407,0.545455,15.56,15.56,15.56,15.56,0.008038556,0.008194336,0.008914245,0.008905104,388.8105059,388.81099,541.6146944,541.6301443,0.289896281,0.301831782,0.327285982,0.325857247,50,50,50,50,0.015,0.015,0.015,0.015,388.7998869,388.8003787,531.2291472,531.2432929
 02/26  11:20:00,21.3,0.011740714,391.8390418,0.454545,15.56,15.56,15.56,15.56,0.008051864,0.008205151,0.008936312,0.008926846,388.8919323,388.8923574,548.9055466,548.9219826,0.288831948,0.300080355,0.33037735,0.328903053,50,50,50,50,0.015,0.015,0.015,0.015,388.8105059,388.81099,541.6146944,541.6301443
 02/26  11:30:00,21.4,0.011681298,393.8391429,0.363636,15.56,15.56,15.56,15.56,0.00806261,0.008213045,0.008948959,0.00893917,389.0539703,389.0542628,553.1654633,553.1823804,0.287727394,0.29831377,0.333489501,0.331970505,50,50,50,50,0.015,0.015,0.015,0.015,388.8919323,388.8923574,548.9055466,548.9219826
 02/26  11:40:00,21.5,0.01162061,383.8392439,0.363636,15.56,15.56,15.56,15.56,0.008070908,0.008218192,0.008955798,0.008945682,389.0181542,389.0183654,555.7937994,555.8107846,0.286557815,0.296523584,0.33125062,0.329687777,50,50,50,50,0.015,0.015,0.015,0.015,389.0539703,389.0542628,553.1654633,553.1823804
 02/26  11:50:00,21.6,0.011558639,383.8393449,0.363636,15.56,15.56,15.56,15.56,0.008076909,0.008220799,0.008959186,0.008948737,388.8485492,388.848809,557.8979101,557.9147528,0.285336492,0.294710906,0.328959474,0.327353815,50,50,50,50,0.015,0.015,0.015,0.015,389.0181542,389.0183654,555.7937994,555.8107846
 02/26  12:00:00,21.7,0.011495374,391.8394459,0.363636,15.56,15.56,15.56,15.56,0.008080753,0.008221052,0.008960059,0.00894927,388.8204117,388.8207413,560.1042837,560.1209481,0.284072006,0.292874837,0.326624216,0.324976867,50,50,50,50,0.015,0.015,0.015,0.015,388.8485492,388.848809,557.8979101,557.9147528
 02/26  12:10:00,21.7,0.011495374,390.8395469,0.272727,15.56,15.56,15.56,15.56,0.008083886,0.008220535,0.008957428,0.008946298,388.8793984,388.8797307,561.0869651,561.1033414,0.284128005,0.292641508,0.330869246,0.329181621,50,50,50,50,0.015,0.015,0.015,0.015,388.8204117,388.8207413,560.1042837,560.1209481
 02/26  12:20:00,21.7,0.011495374,384.8396479,0.181818,15.56,15.56,15.56,15.56,0.008087215,0.008220219,0.008950704,0.008939235,388.8270339,388.8273573,559.8453358,559.8611214,0.284226344,0.29241378,0.335156234,0.333429649,50,50,50,50,0.015,0.015,0.015,0.015,388.8793984,388.8797307,561.0869651,561.1033414
 02/26  12:30:00,21.7,0.011495374,383.8397489,0.181818,15.56,15.56,15.56,15.56,0.008091031,0.008220399,0.008942326,0.00893052,388.6697435,388.6701133,557.4702729,557.4851818,0.284321038,0.292164313,0.334112625,0.332348372,50,50,50,50,0.015,0.015,0.015,0.015,388.8270339,388.8273573,559.8453358,559.8611214
 02/26  12:40:00,21.7,0.011495374,389.8398498,0.272727,15.56,15.56,15.56,15.56,0.008095358,0.008221126,0.00893639,0.00892424,388.6099747,388.6104017,556.2874241,556.3014911,0.284473257,0.292045399,0.327749332,0.32594878,50,50,50,50,0.015,0.015,0.015,0.015,388.6697435,388.6701133,557.4702729,557.4851818
 02/26  12:50:00,21.7,0.011495374,383.8399507,0.272727,15.56,15.56,15.56,15.56,0.008100143,0.008222363,0.008932398,0.008919901,388.4908626,388.491344,555.9152056,555.9286218,0.284630297,0.291947936,0.326675434,0.324840261,50,50,50,50,0.015,0.015,0.015,0.015,388.6099747,388.6104017,556.2874241,556.3014911
 02/26  13:00:00,21.7,0.011495374,391.8400516,0.272727,15.56,15.56,15.56,15.56,0.008105322,0.008224063,0.008929257,0.008916412,388.5059413,388.5064423,556.0217621,556.03471,0.284774534,0.291855967,0.325620919,0.323752752,50,50,50,50,0.015,0.015,0.015,0.015,388.4908626,388.491344,555.9152056,555.9286218
 02/26  13:10:00,21.7,0.011497295,392.8401525,0.272727,15.56,15.56,15.56,15.56,0.008110227,0.008225594,0.008925749,0.008912558,388.6358948,388.6363441,556.2991312,556.3117229,0.284900873,0.291825361,0.324586352,0.322686892,50,50,50,50,0.015,0.015,0.015,0.015,388.5059413,388.5064423,556.0217621,556.03471
 02/26  13:20:00,21.7,0.011499217,386.8402534,0.363636,15.56,15.56,15.56,15.56,0.008114467,0.008226582,0.008923762,0.008910224,388.6710544,388.671435,557.7560447,557.7684826,0.285016674,0.291780793,0.318209172,0.316280045,50,50,50,50,0.015,0.015,0.015,0.015,388.6358948,388.6363441,556.2991312,556.3117229
 02/26  13:30:00,21.7,0.011501139,383.8403542,0.454545,15.56,15.56,15.56,15.56,0.008117938,0.008226928,0.008924583,0.008910694,388.5583794,388.5587495,561.1028068,561.1154532,0.285110715,0.291733309,0.31180474,0.309847759,50,50,50,50,0.015,0.015,0.015,0.015,388.6710544,388.671435,557.7560447,557.7684826
 02/26  13:40:00,21.7,0.011503062,387.840455,0.545455,15.56,15.56,15.56,15.56,0.008120654,0.008226636,0.008928524,0.008914282,388.4670013,388.4674056,566.7158913,566.7292359,0.285153463,0.291617034,0.305354488,0.303371536,50,50,50,50,0.015,0.015,0.015,0.015,388.5583794,388.5587495,561.1028068,561.1154532
 02/26  13:50:00,21.7,0.011504985,389.8405558,0.454545,15.56,15.56,15.56,15.56,0.008122657,0.008225735,0.008930556,0.008915969,388.4626196,388.4630443,571.9902197,572.0044491,0.285162354,0.291468179,0.309592593,0.307585893,50,50,50,50,0.015,0.015,0.015,0.015,388.4670013,388.4674056,566.7158913,566.7292359
 02/26  14:00:00,21.7,0.011506909,388.8406566,0.545455,15.56,15.56,15.56,15.56,0.008123988,0.008224257,0.008932553,0.008917627,388.4845879,388.4850015,577.8261612,577.8413739,0.285145345,0.291291397,0.303246272,0.301217526,50,50,50,50,0.015,0.015,0.015,0.015,388.4626196,388.4630443,571.9902197,572.0044491
 02/26  14:10:00,21.7,0.011424386,392.8407574,0.454545,15.56,15.56,15.56,15.56,0.008124907,0.008222534,0.008931741,0.008916492,388.5993278,388.599689,582.7104645,582.726545,0.287207112,0.293405964,0.309657229,0.307608734,50,50,50,50,0.015,0.015,0.015,0.015,388.4845879,388.4850015,577.8261612,577.8413739
 02/26  14:20:00,21.7,0.011341885,386.8408582,0.272727,15.56,15.56,15.56,15.56,0.008125592,0.008220779,0.008923867,0.008908322,388.6247982,388.6251043,584.0538817,584.0702453,0.289267091,0.295510554,0.321544218,0.319478149,50,50,50,50,0.015,0.015,0.015,0.015,388.5993278,388.599689,582.7104645,582.726545
 02/26  14:30:00,21.7,0.011259405,388.8409589,0.181818,15.56,15.56,15.56,15.56,0.008126127,0.008219077,0.008909661,0.008893845,388.6253398,388.6256148,582.1192309,582.135081,0.291325538,0.297605629,0.32824745,0.326165675,50,50,50,50,0.015,0.015,0.015,0.015,388.6247982,388.6251043,584.0538817,584.0702453
 02/26  14:40:00,21.7,0.011176946,384.8410596,0.454545,15.56,15.56,15.56,15.56,0.008126634,0.008217693,0.008900398,0.008884312,388.5337041,388.5339921,582.6644065,582.6797213,0.293564281,0.300241864,0.31384718,0.311750846,50,50,50,50,0.015,0.015,0.015,0.015,388.6253398,388.6256148,582.1192309,582.135081
 02/26  14:50:00,21.7,0.011094509,388.8411603,0.272727,15.56,15.56,15.56,15.56,0.008127215,0.008216844,0.008890482,0.008874142,388.4849094,388.4852286,582.7570044,582.771858,0.295871177,0.303032939,0.326130655,0.32402276,50,50,50,50,0.015,0.015,0.015,0.015,388.5337041,388.5339921,582.6644065,582.6797213
 02/26  15:00:00,21.7,0.011012094,388.841261,0.454545,15.56,15.56,15.56,15.56,0.008127926,0.008216657,0.008884355,0.008867766,388.4793898,388.4797223,584.7450424,584.7597649,0.298192152,0.305942369,0.317262591,0.31514465,50,50,50,50,0.015,0.015,0.015,0.015,388.4849094,388.4852286,582.7570044,582.771858
 02/26  15:10:00,21.7,0.011013934,387.8413617,0.272727,15.56,15.56,15.56,15.56,0.008128502,0.008216841,0.008875661,0.008858844,388.469739,388.4700698,585.2861512,585.3007319,0.299519933,0.307784994,0.328823368,0.32669823,50,50,50,50,0.015,0.015,0.015,0.015,388.4793898,388.4797223,584.7450424,584.7597649
 02/26  15:20:00,21.7,0.011015775,393.8414624,0.272727,15.56,15.56,15.56,15.56,0.00812879,0.008217212,0.008864812,0.008847788,388.589292,388.5895584,584.7434702,584.757692,0.300854794,0.309681207,0.329927285,0.327797028,50,50,50,50,0.015,0.015,0.015,0.015,388.469739,388.4700698,585.2861512,585.3007319
 02/26  15:30:00,21.7,0.011017617,389.841563,0.454545,15.56,15.56,15.56,15.56,0.008128752,0.008217748,0.008858103,0.008840876,388.6927841,388.6929437,586.3172336,586.3312805,0.30217616,0.311668744,0.320416978,0.318283852,50,50,50,50,0.015,0.015,0.015,0.015,388.589292,388.5895584,584.7434702,584.757692
 02/26  15:40:00,21.7,0.011019459,390.8416636,0.545455,15.56,15.56,15.56,15.56,0.008128404,0.008218426,0.008856671,0.008839245,388.7848168,388.7848637,590.655434,590.6698567,0.303474186,0.313571068,0.316177602,0.314044555,50,50,50,50,0.015,0.015,0.015,0.015,388.6927841,388.6929437,586.3172336,586.3312805
 02/26  15:50:00,21.7,0.011021302,387.8417642,0.363636,15.56,15.56,15.56,15.56,0.008127779,0.008219254,0.00885271,0.00883511,388.800967,388.800948,593.525752,593.5406398,0.304768935,0.315507553,0.328045396,0.325915876,50,50,50,50,0.015,0.015,0.015,0.015,388.7848168,388.7848637,590.655434,590.6698567
 02/26  16:00:00,21.7,0.011023146,383.8418648,0.454545,15.56,15.56,15.56,15.56,0.008126918,0.008220254,0.008848685,0.008830931,388.6797375,388.679774,596.1658475,596.18112,0.306071365,0.317479584,0.32408723,0.321963731,50,50,50,50,0.015,0.015,0.015,0.015,388.800967,388.800948,593.525752,593.5406398
 02/26  16:10:00,21.6,0.011036727,383.8419654,0.363636,15.56,15.56,15.56,15.56,0.00812617,0.008221785,0.008842983,0.008825101,388.490876,388.4910935,597.5543179,597.5697254,0.307380655,0.31953031,0.330825016,0.328710938,50,50,50,50,0.015,0.015,0.015,0.015,388.6797375,388.679774,596.1658475,596.18112
 02/26  16:20:00,21.5,0.011049674,392.8420659,0.454545,15.56,15.56,15.56,15.56,0.008125751,0.008224058,0.008839127,0.008821136,388.4980339,388.4983562,599.6997592,599.715262,0.308703227,0.321610282,0.327007828,0.324905838,50,50,50,50,0.015,0.015,0.015,0.015,388.490876,388.4910935,597.5543179,597.5697254
 02/26  16:30:00,21.4,0.011061992,384.8421664,0.272727,15.56,15.56,15.56,15.56,0.008125727,0.008227127,0.008832295,0.008814224,388.45033,388.4507072,599.6800796,599.6953973,0.310045885,0.32373178,0.339265342,0.337178927,50,50,50,50,0.015,0.015,0.015,0.015,388.4980339,388.4983562,599.6997592,599.715262
 02/26  16:40:00,21.3,0.011073687,387.8422669,0.545455,15.56,15.56,15.56,15.56,0.008126084,0.008230926,0.008831096,0.008812956,388.4059379,388.4063619,602.1891991,602.2045214,0.311381678,0.325792287,0.324922888,0.322854023,50,50,50,50,0.015,0.015,0.015,0.015,388.45033,388.4507072,599.6800796,599.6953973
 02/26  16:50:00,21.2,0.011084766,383.8423674,0.363636,15.56,15.56,15.56,15.56,0.008126796,0.008235377,0.008829343,0.008811161,388.2811907,388.2817317,603.8514132,603.866789,0.312732123,0.327853997,0.33720202,0.33515437,50,50,50,50,0.015,0.015,0.015,0.015,388.4059379,388.4063619,602.1891991,602.2045214
 02/26  17:00:00,21.1,0.011095234,386.8424679,0.363636,15.56,15.56,15.56,15.56,0.008127842,0.008240412,0.008826674,0.008808478,388.1795853,388.1802782,604.5894858,604.6047816,0.314101485,0.329912875,0.338982462,0.336958316,50,50,50,50,0.015,0.015,0.015,0.015,388.2811907,388.2817317,603.8514132,603.866789
 02/26  17:10:00,20.91666667,0.011097899,391.8425684,0.454545,15.56,15.56,15.56,15.56,0.008129812,0.008246659,0.008826986,0.008808795,388.2246136,388.225328,606.3127425,606.3279986,0.31545858,0.33212075,0.335405015,0.333406768,50,50,50,50,0.015,0.015,0.015,0.015,388.1795853,388.1802782,604.5894858,604.6047816
 02/26  17:20:00,20.73333333,0.011098864,386.8426688,0.272727,15.56,15.56,15.56,15.56,0.008133041,0.008254489,0.008825416,0.008807264,388.237523,388.2381862,606.0337685,606.0487697,0.316860428,0.334418207,0.34791707,0.345947621,50,50,50,50,0.015,0.015,0.015,0.015,388.2246136,388.225328,606.3127425,606.3279986
 02/26  17:30:00,20.55,0.011098164,385.8427692,0,15.56,15.56,15.56,15.56,0.008137586,0.008264094,0.008816194,0.00879813,388.1818601,388.1825317,600.4554958,600.4694231,0.318304195,0.337067928,0.366138817,0.364200553,50,50,50,50,0.015,0.015,0.015,0.015,388.237523,388.2381862,606.0337685,606.0487697
 02/26  17:40:00,20.36666667,0.011095831,389.8428696,0,15.56,15.56,15.56,15.56,0.008143403,0.008275456,0.008804265,0.008786323,388.184406,388.1850806,592.2341583,592.2462452,0.319841349,0.339760978,0.368528009,0.36662248,50,50,50,50,0.015,0.015,0.015,0.015,388.1818601,388.1825317,600.4554958,600.4694231
 02/26  17:50:00,20.18333333,0.011091899,385.84297,0,15.56,15.56,15.56,15.56,0.008150332,0.008288253,0.008793689,0.008775893,388.1411518,388.1418593,583.4266429,583.4365512,0.321251911,0.342034574,0.370767608,0.368896901,50,50,50,50,0.015,0.015,0.015,0.015,388.184406,388.1850806,592.2341583,592.2462452
 02/26  18:00:00,20,0.011086401,388.8430704,0,15.56,15.56,15.56,15.56,0.008158214,0.008302185,0.008785999,0.008768365,388.1307472,388.1314764,574.9956797,575.0034469,0.322631898,0.344230624,0.372990727,0.371156642,50,50,50,50,0.015,0.015,0.015,0.015,388.1411518,388.1418593,583.4266429,583.4365512
 02/26  18:10:00,19.81666667,0.011154625,387.8431707,0,15.56,15.56,15.56,15.56,0.0081667,0.008316732,0.008781113,0.008763658,388.1252436,388.1259699,567.0676591,567.0734926,0.322971119,0.345141131,0.374221298,0.372426098,50,50,50,50,0.015,0.015,0.015,0.015,388.1307472,388.1314764,574.9956797,575.0034469
 02/26  18:20:00,19.63333333,0.011219696,392.8432711,0,15.56,15.56,15.56,15.56,0.008175574,0.00833159,0.008778589,0.008761328,388.2334797,388.2340464,559.6800217,559.6841614,0.323304275,0.346021616,0.375464448,0.373710241,50,50,50,50,0.015,0.015,0.015,0.015,388.1252436,388.1259699,567.0676591,567.0734926
 02/26  18:30:00,19.45,0.011281668,393.8433714,0,15.56,15.56,15.56,15.56,0.008184754,0.008346638,0.008778059,0.008761008,388.4307509,388.4309355,552.7280699,552.730729,0.323649934,0.346879553,0.376709687,0.374998307,50,50,50,50,0.015,0.015,0.015,0.015,388.2334797,388.2340464,559.6800217,559.6841614
 02/26  18:40:00,19.26666667,0.011340592,384.8434717,0,15.56,15.56,15.56,15.56,0.008194222,0.008361846,0.008779293,0.008762471,388.4484081,388.4483339,545.8996405,545.9009753,0.324015295,0.347742953,0.377982603,0.376315664,50,50,50,50,0.015,0.015,0.015,0.015,388.4307509,388.4309355,552.7280699,552.730729
 02/26  18:50:00,19.08333333,0.011396521,392.843572,0,15.56,15.56,15.56,15.56,0.008203975,0.008377211,0.008782124,0.008765547,388.5271317,388.5268691,539.4153945,539.4155415,0.324392661,0.348609761,0.379240658,0.377619315,50,50,50,50,0.015,0.015,0.015,0.015,388.4484081,388.4483339,545.8996405,545.9009753
 02/26  19:00:00,18.9,0.011449508,386.8436722,0,15.56,15.56,15.56,15.56,0.008214018,0.008392723,0.00878642,0.008770104,388.5327528,388.5324066,533.1300623,533.1291437,0.324813994,0.34947183,0.380516176,0.378941365,50,50,50,50,0.015,0.015,0.015,0.015,388.5271317,388.5268691,539.4153945,539.4155415
 02/26  19:10:00,18.71666667,0.011385247,388.8437725,0,15.56,15.56,15.56,15.56,0.008160279,0.008338175,0.008709523,0.008694013,388.5368273,388.5364764,524.062856,524.0608109,0.492916775,0.517769946,0.550003274,0.548480464,50,50,50,50,0.015,0.015,0.015,0.015,388.5327528,388.5324066,533.1300623,533.1291437
 02/26  19:20:00,18.53333333,0.011320761,384.8438727,0,15.56,15.56,15.56,15.56,0.00807327,0.00824697,0.008591501,0.008577056,388.3722116,388.3721095,513.5629381,513.5596352,0.493221845,0.518240096,0.55118755,0.549711208,50,50,50,50,0.015,0.015,0.015,0.015,388.5368273,388.5364764,524.062856,524.0608109
 02/26  19:30:00,18.35,0.011256063,388.8439729,0,15.56,15.56,15.56,15.56,0.007984249,0.008153357,0.008472959,0.008459565,388.2960111,388.2961906,503.3415696,503.3370331,0.49357022,0.518743132,0.552403017,0.550972889,50,50,50,50,0.015,0.015,0.015,0.015,388.3722116,388.3721095,513.5629381,513.5596352
 02/26  19:40:00,18.16666667,0.011191166,393.8440731,0,15.56,15.56,15.56,15.56,0.007906623,0.008072012,0.008371014,0.008358543,388.5282878,388.5282667,494.2066794,494.2011084,0.493928208,0.519228512,0.55360076,0.552216808,50,50,50,50,0.015,0.015,0.015,0.015,388.2960111,388.2961906,503.3415696,503.3370331
 02/26  19:50:00,17.98333333,0.01112608,389.8441733,0,15.56,15.56,15.56,15.56,0.007842146,0.008004831,0.008287554,0.008275875,388.7367103,388.7361975,485.8924504,485.8860929,0.494281945,0.519678893,0.554760587,0.553422788,50,50,50,50,0.015,0.015,0.015,0.015,388.5282878,388.5282667,494.2066794,494.2011084
 02/26  20:00:00,17.8,0.011060819,391.8442734,0,15.56,15.56,15.56,15.56,0.007788588,0.007949345,0.008219327,0.008208336,388.9598503,388.9587729,478.3400221,478.3331012,0.494627224,0.520088975,0.555877855,0.554586084,50,50,50,50,0.015,0.015,0.015,0.015,388.7367103,388.7361975,485.8924504,485.8860929
 02/26  20:10:00,17.7,0.011052526,387.8443736,0,15.56,15.56,15.56,15.56,0.007745133,0.007904694,0.008164401,0.00815402,389.0058126,389.0044446,471.2559965,471.248681,0.497433455,0.523455426,0.559345851,0.558100555,50,50,50,50,0.015,0.015,0.015,0.015,388.9598503,388.9587729,478.3400221,478.3331012
 02/26  20:20:00,17.6,0.011043818,392.8444737,0,15.56,15.56,15.56,15.56,0.007710929,0.007869967,0.008121119,0.008111291,389.1679241,389.1663062,464.860692,464.853124,0.500305259,0.526879403,0.562808267,0.561608817,50,50,50,50,0.015,0.015,0.015,0.015,389.0058126,389.0044446,471.2559965,471.248681
 02/26  20:30:00,17.5,0.011034699,388.8445738,0,15.56,15.56,15.56,15.56,0.007684911,0.007843999,0.008087892,0.008078571,389.2408701,389.2390953,458.897719,458.8900119,0.50320568,0.530317344,0.566254493,0.565100428,50,50,50,50,0.015,0.015,0.015,0.015,389.1679241,389.1663062,464.860692,464.853124
 02/26  20:40:00,17.4,0.011025175,393.8446739,0,15.56,15.56,15.56,15.56,0.007665967,0.007825571,0.008063245,0.008054393,389.4635064,389.4614151,453.5641594,453.5564154,0.506123644,0.533764395,0.569688011,0.568578861,50,50,50,50,0.015,0.015,0.015,0.015,389.2408701,389.2390953,458.897719,458.8900119
 02/26  20:50:00,17.3,0.01101525,391.8447739,0,15.56,15.56,15.56,15.56,0.007653071,0.00781356,0.008045877,0.008037462,389.6890377,389.6864973,448.6760565,448.6683602,0.509054781,0.537218519,0.573113599,0.572048893,50,50,50,50,0.015,0.015,0.015,0.015,389.4635064,389.4614151,453.5641594,453.5564154
 02/26  21:00:00,17.2,0.011004931,386.844874,0,15.56,15.56,15.56,15.56,0.007645337,0.007807,0.008034671,0.008026665,389.6561454,389.6535372,443.9384159,443.9308201,0.511996871,0.540678259,0.576535362,0.575514637,50,50,50,50,0.015,0.015,0.015,0.015,389.6890377,389.6864973,448.6760565,448.6683602
 02/26  21:10:00,17.01666667,0.011019114,386.844974,0,15.56,15.56,15.56,15.56,0.007640633,0.007803699,0.008027375,0.008019754,389.472606,389.4704638,439.4271071,439.4196471,0.512751906,0.541893165,0.577766993,0.576789284,50,50,50,50,0.015,0.015,0.015,0.015,389.6561454,389.6535372,443.9384159,443.9308201
 02/26  21:20:00,16.83333333,0.01103129,392.845074,0,15.56,15.56,15.56,15.56,0.007637621,0.007802269,0.00802254,0.008015282,389.5220797,389.5202628,435.4944129,435.4871353,0.513503039,0.543094025,0.578996041,0.578061198,50,50,50,50,0.015,0.015,0.015,0.015,389.472606,389.4704638,439.4271071,439.4196471
 02/26  21:30:00,16.65,0.011041498,386.845174,0,15.56,15.56,15.56,15.56,0.00763574,0.007802101,0.008019488,0.008012573,389.4615061,389.4599692,431.7696954,431.7626359,0.514251421,0.544259118,0.580210277,0.579317928,50,50,50,50,0.015,0.015,0.015,0.015,389.5220797,389.5202628,435.4944129,435.4871353
 02/26  21:40:00,16.46666667,0.011049777,383.845274,0,15.56,15.56,15.56,15.56,0.007634791,0.007802975,0.008017926,0.008011339,389.1651417,389.1643,428.1026986,428.0958726,0.514987953,0.5454392,0.581438533,0.580588349,50,50,50,50,0.015,0.015,0.015,0.015,389.4615061,389.4599692,431.7696954,431.7626359
 02/26  21:50:00,16.28333333,0.011056165,385.8453739,0,15.56,15.56,15.56,15.56,0.007634689,0.007804768,0.008017662,0.008011388,388.8521566,388.8522977,424.6889293,424.6823488,0.515743411,0.546588762,0.582639475,0.581831084,50,50,50,50,0.015,0.015,0.015,0.015,389.1651417,389.1643,428.1026986,428.0958726
 02/26  22:00:00,16.1,0.011060699,384.8454739,0,15.56,15.56,15.56,15.56,0.007635342,0.007807363,0.008018524,0.008012551,388.5380767,388.5392566,421.5218647,421.5155425,0.516479358,0.547722127,0.583836763,0.583069846,50,50,50,50,0.015,0.015,0.015,0.015,388.8521566,388.8522977,424.6889293,424.6823488
 02/26  22:10:00,16.1,0.011060699,390.8455738,0,15.56,15.56,15.56,15.56,0.007562487,0.007725546,0.007922779,0.007917451,388.6089705,388.6103812,417.7470314,417.7411971,0.865212269,0.896599227,0.934185269,0.933463269,50,50,50,50,0.015,0.015,0.015,0.015,388.5380767,388.5392566,421.5218647,421.5155425
 02/26  22:20:00,16.1,0.011060699,388.8456737,0,15.56,15.56,15.56,15.56,0.007459457,0.007609111,0.007788009,0.007783439,388.7171952,388.7182468,413.7506975,413.7454298,0.8659049,0.897554793,0.935387406,0.934705326,50,50,50,50,0.015,0.015,0.015,0.015,388.6089705,388.6103812,417.7470314,417.7411971
 02/26  22:30:00,16.1,0.011060699,393.8457736,0,15.56,15.56,15.56,15.56,0.007365871,0.007503538,0.007666514,0.007662616,389.1974004,389.1972907,410.4837265,410.4790164,0.866643304,0.898556557,0.936642214,0.935999544,50,50,50,50,0.015,0.015,0.015,0.015,388.7171952,388.7182468,413.7506975,413.7454298
 02/26  22:40:00,16.1,0.011060699,392.8458735,0,15.56,15.56,15.56,15.56,0.007295412,0.007424471,0.00757605,0.007572679,389.7515041,389.7498006,407.8411481,407.8369601,0.867368161,0.899534742,0.93786095,0.937257585,50,50,50,50,0.015,0.015,0.015,0.015,389.1974004,389.1972907,410.4837265,410.4790164
 02/26  22:50:00,16.1,0.011060699,388.8459733,0,15.56,15.56,15.56,15.56,0.007246212,0.007369684,0.007513785,0.007510817,389.904395,389.9018261,405.3126808,405.3089631,0.868058695,0.900465495,0.939012863,0.938448822,50,50,50,50,0.015,0.015,0.015,0.015,389.7515041,389.7498006,407.8411481,407.8369601
 02/26  23:00:00,16.1,0.011060699,389.8460732,0,15.56,15.56,15.56,15.56,0.007212185,0.007332139,0.00747142,0.007468769,389.8965048,389.8939415,403.0452288,403.0419314,0.868717868,0.901353057,0.940102254,0.939577518,50,50,50,50,0.015,0.015,0.015,0.015,389.904395,389.9018261,405.3126808,405.3089631
 02/26  23:10:00,16.2,0.010998357,389.846173,0,15.56,15.56,15.56,15.56,0.007189659,0.007307419,0.007443497,0.007441108,389.8639272,389.8617825,401.0931289,401.0902109,0.869411082,0.902337228,0.941184161,0.94069868,50,50,50,50,0.015,0.015,0.015,0.015,389.8965048,389.8939415,403.0452288,403.0419314
 02/26  23:20:00,16.3,0.010934668,390.8462728,0,15.56,15.56,15.56,15.56,0.007176004,0.007292433,0.007426287,0.007424125,389.9299367,389.9280827,399.5204639,399.5178925,0.870098788,0.903315233,0.942232371,0.941785964,50,50,50,50,0.015,0.015,0.015,0.015,389.8639272,389.8617825,401.0931289,401.0902109
 02/26  23:30:00,16.4,0.01086962,388.8463726,0,15.56,15.56,15.56,15.56,0.007169133,0.007284826,0.007417089,0.007415129,389.8801393,389.8786196,398.0704055,398.0681468,0.870775622,0.904275589,0.943247939,0.942840416,50,50,50,50,0.015,0.015,0.015,0.015,389.9299367,389.9280827,399.5204639,399.5178925
 02/26  23:40:00,16.5,0.010803199,387.8464723,0,15.56,15.56,15.56,15.56,0.007167386,0.007282762,0.007413873,0.007412095,389.671293,389.6704361,396.6659718,396.6639901,0.871442158,0.905218919,0.944234583,0.943865742,50,50,50,50,0.015,0.015,0.015,0.015,389.8801393,389.8786196,398.0704055,398.0681468
 02/26  23:50:00,16.6,0.010735393,387.8465721,0,15.56,15.56,15.56,15.56,0.007169472,0.007284833,0.007415099,0.007413488,389.4108337,389.4108707,395.3851698,395.3834329,0.872099863,0.906147198,0.945195664,0.944865298,50,50,50,50,0.015,0.015,0.015,0.015,389.671293,389.6704361,396.6659718,396.6639901
 02/26  24:00:00,16.7,0.010666189,384.8466718,0,15.56,15.56,15.56,15.56,0.007174418,0.007289974,0.007419607,0.007418153,388.9165221,388.9179029,394.0208794,394.0193565,0.872750013,0.907062128,0.946133819,0.945841718,50,50,50,50,0.015,0.015,0.015,0.015,389.4108337,389.4108707,395.3851698,395.3834329
 02/27  00:10:00,16.7,0.010724676,386.8467715,0,15.56,15.56,15.56,15.56,0.007179947,0.007295756,0.007425006,0.007423701,388.5117084,388.5143838,392.8736332,392.8723,0.873367723,0.90774589,0.947065128,0.946811081,50,50,50,50,0.015,0.015,0.015,0.015,388.9165221,388.9179029,394.0208794,394.0193565
 02/27  00:20:00,16.7,0.010783155,389.8468712,0,15.56,15.56,15.56,15.56,0.007184863,0.007300884,0.007430024,0.007428861,388.4792301,388.4822687,392.2057437,392.2045844,0.873941921,0.908344983,0.947954541,0.947738343,50,50,50,50,0.015,0.015,0.015,0.015,388.5117084,388.5143838,392.8736332,392.8723
 02/27  00:30:00,16.7,0.010841625,390.8469709,0,15.56,15.56,15.56,15.56,0.007188933,0.007305086,0.00743438,0.007433354,388.7241146,388.7264193,391.9058912,391.9048913,0.874484763,0.908871788,0.948817699,0.948639148,50,50,50,50,0.015,0.015,0.015,0.015,388.4792301,388.4822687,392.2057437,392.2045844
 02/27  00:40:00,16.7,0.010900087,393.8470705,0,15.56,15.56,15.56,15.56,0.007192331,0.007308553,0.007438196,0.007437303,389.294696,389.2952346,392.0089309,392.0080754,0.875022456,0.909416329,0.94964485,0.949503754,50,50,50,50,0.015,0.015,0.015,0.015,388.7241146,388.7264193,391.9058912,391.9048913
 02/27  00:50:00,16.7,0.010958541,392.8471702,0,15.56,15.56,15.56,15.56,0.007195273,0.0073115,0.00744165,0.007440887,389.8685284,389.8670259,392.1823563,392.1816276,0.875545413,0.909889694,0.950456335,0.950352476,50,50,50,50,0.015,0.015,0.015,0.015,389.294696,389.2952346,392.0089309,392.0080754
 02/27  01:00:00,16.7,0.011016986,385.8472698,0,15.56,15.56,15.56,15.56,0.007197906,0.007314079,0.00744486,0.007444225,389.75592,389.7538738,391.730288,391.7296658,0.876051548,0.910345944,0.951241502,0.951174664,50,50,50,50,0.015,0.015,0.015,0.015,389.8685284,389.8670259,392.1823563,392.1816276
 02/27  01:10:00,16.78333333,0.011017742,386.8473694,0,15.56,15.56,15.56,15.56,0.007198996,0.007315169,0.007446563,0.007446053,389.3593523,389.3582848,391.0469158,391.0463831,0.876576808,0.91102873,0.952000367,0.951970285,50,50,50,50,0.015,0.015,0.015,0.015,389.75592,389.7538738,391.730288,391.7296658
 02/27  01:20:00,16.86666667,0.011018133,387.847469,0,15.56,15.56,15.56,15.56,0.007198062,0.007314344,0.007446258,0.007445871,389.0320357,389.0323446,390.4758633,390.475408,0.877116955,0.911723072,0.952749905,0.952756362,50,50,50,50,0.015,0.015,0.015,0.015,389.3593523,389.3582848,391.0469158,391.0463831
 02/27  01:30:00,16.95,0.011018154,387.8475685,0,15.56,15.56,15.56,15.56,0.007195311,0.007311811,0.007444144,0.007443879,388.8148646,388.816189,390.0502198,390.0498321,0.877662032,0.912420167,0.953487765,0.953530524,50,50,50,50,0.015,0.015,0.015,0.015,389.0320357,389.0323446,390.4758633,390.475408
 02/27  01:40:00,17.03333333,0.011017802,393.8476681,0,15.56,15.56,15.56,15.56,0.007191182,0.007307989,0.00744066,0.007440515,389.1702761,389.1711546,390.2248661,390.2245348,0.878207489,0.913115945,0.954212833,0.954291651,50,50,50,50,0.015,0.015,0.015,0.015,388.8148646,388.816189,390.0502198,390.0498321
 02/27  01:50:00,17.11666667,0.011017073,393.8477676,0,15.56,15.56,15.56,15.56,0.007186071,0.007303251,0.007436199,0.007436174,389.7929616,389.7921087,390.6903127,390.6900262,0.878750852,0.913807874,0.954924336,0.955038967,50,50,50,50,0.015,0.015,0.015,0.015,389.1702761,389.1711546,390.2248661,390.2245348
 02/27  02:00:00,17.2,0.011015965,388.8478671,0,15.56,15.56,15.56,15.56,0.007180259,0.00729786,0.007431042,0.007431134,389.9996571,389.9975395,390.7631084,390.762861,0.879290584,0.914494298,0.955621776,0.955771976,50,50,50,50,0.015,0.015,0.015,0.015,389.7929616,389.7921087,390.6903127,390.6900262
 02/27  02:10:00,17.11666667,0.011018915,387.8479666,0,15.56,15.56,15.56,15.56,0.007178241,0.007296288,0.007429659,0.007429869,389.8345062,389.8324656,390.4860327,390.4858233,0.879833233,0.915177153,0.956311205,0.956496732,50,50,50,50,0.015,0.015,0.015,0.015,389.9996571,389.9975395,390.7631084,390.762861
 02/27  02:20:00,17.03333333,0.011021485,389.8480661,0,15.56,15.56,15.56,15.56,0.007181912,0.007300405,0.007433911,0.007434237,389.7125316,389.7111658,390.2697971,390.2696228,0.880363215,0.91584321,0.956977744,0.957198359,50,50,50,50,0.015,0.015,0.015,0.015,389.8345062,389.8324656,390.4860327,390.4858233
 02/27  02:30:00,16.95,0.011023678,388.8481656,0,15.56,15.56,15.56,15.56,0.007190824,0.007309737,0.007443308,0.007443749,389.5987841,389.5981234,390.0758271,390.0756836,0.880877356,0.916490277,0.957618836,0.957874299,50,50,50,50,0.015,0.015,0.015,0.015,389.7125316,389.7111658,390.2697971,390.2696228
 02/27  02:40:00,16.86666667,0.011025498,388.848265,0,15.56,15.56,15.56,15.56,0.007203706,0.007322999,0.007456557,0.007457111,389.4923596,389.4922545,389.9007897,389.9006725,0.881376197,0.9171194,0.958235712,0.958525788,50,50,50,50,0.015,0.015,0.015,0.015,389.5987841,389.5981234,390.0758271,390.0756836
 02/27  02:50:00,16.78333333,0.011026948,390.8483644,0,15.56,15.56,15.56,15.56,0.007219381,0.007339007,0.007472472,0.007473139,389.5657767,389.5657358,389.914766,389.9146679,0.88186161,0.917732754,0.958830895,0.959155351,50,50,50,50,0.015,0.015,0.015,0.015,389.4923596,389.4922545,389.9007897,389.9006725
 02/27  03:00:00,16.7,0.011028033,389.8484639,0,15.56,15.56,15.56,15.56,0.007237014,0.007356925,0.007490223,0.007491,389.6465448,389.6462831,389.9441804,389.9440963,0.882335348,0.91833228,0.959406679,0.959765285,50,50,50,50,0.015,0.015,0.015,0.015,389.5657767,389.5657358,389.914766,389.9146679
 02/27  03:10:00,16.78333333,0.011026948,389.8485632,0,15.56,15.56,15.56,15.56,0.007254709,0.007374893,0.007507852,0.007508739,389.6963475,389.6958702,389.9500617,389.9499891,0.886571976,0.922822618,0.96371519,0.964107747,50,50,50,50,0.015,0.015,0.015,0.015,389.6465448,389.6462831,389.9441804,389.9440963
 02/27  03:20:00,16.86666667,0.011025498,385.8486626,0,15.56,15.56,15.56,15.56,0.00727154,0.007392009,0.007524419,0.007525413,389.3875078,389.3876112,389.6052493,389.6051952,0.890829801,0.927347496,0.968027215,0.968453471,50,50,50,50,0.015,0.015,0.015,0.015,389.6963475,389.6958702,389.9500617,389.9499891
 02/27  03:30:00,16.95,0.011023678,384.848762,0,15.56,15.56,15.56,15.56,0.007287395,0.007408172,0.007539843,0.007540944,388.8286588,388.830282,389.0177642,389.0177386,0.89509238,0.93187767,0.972335304,0.972795033,50,50,50,50,0.015,0.015,0.015,0.015,389.3875078,389.3876112,389.6052493,389.6051952
 02/27  03:40:00,17.03333333,0.011021485,392.8488613,0,15.56,15.56,15.56,15.56,0.007302475,0.007423581,0.007554372,0.007555577,388.9086156,388.9107283,389.0717034,389.0716916,0.899355232,0.936408021,0.976640999,0.977133985,50,50,50,50,0.015,0.015,0.015,0.015,388.8286588,388.830282,389.0177642,389.0177386
 02/27  03:50:00,17.11666667,0.011018915,393.8489606,0,15.56,15.56,15.56,15.56,0.007316994,0.007438447,0.007568259,0.007569568,389.4554223,389.4562278,389.5928091,389.5927857,0.903616675,0.940936994,0.980946949,0.981472983,50,50,50,50,0.015,0.015,0.015,0.015,388.9086156,388.9107283,389.0717034,389.0716916
 02/27  04:00:00,17.2,0.011015965,391.8490599,0,15.56,15.56,15.56,15.56,0.007331097,0.007452909,0.007581682,0.007583091,389.9438906,389.9427607,390.0576332,390.057588,0.907875929,0.945463806,0.985255429,0.985814311,50,50,50,50,0.015,0.015,0.015,0.015,389.4554223,389.4562278,389.5928091,389.5927857
 02/27  04:10:00,17.2,0.011015965,390.8491592,0,15.56,15.56,15.56,15.56,0.007346198,0.007468363,0.007596053,0.007597562,390.2020579,390.1995905,390.2962166,390.2961566,0.912967773,0.950812533,0.990403439,0.990994979,50,50,50,50,0.015,0.015,0.015,0.015,389.9438906,389.9427607,390.0576332,390.057588
 02/27  04:20:00,17.2,0.011015965,392.8492585,0,15.56,15.56,15.56,15.56,0.007362866,0.007485362,0.007611941,0.007613549,390.4896541,390.4863433,390.5677183,390.5676491,0.918056174,0.956154721,0.995555682,0.996179696,50,50,50,50,0.015,0.015,0.015,0.015,390.2020579,390.1995905,390.2962166,390.2961566
 02/27  04:30:00,17.2,0.011015965,384.8493577,0,15.56,15.56,15.56,15.56,0.007380927,0.007503726,0.007629176,0.00763088,390.1323592,390.1298131,390.1995479,390.199495,0.923140623,0.961491186,1.000712882,1.001369192,50,50,50,50,0.015,0.015,0.015,0.015,390.4896541,390.4863433,390.5677183,390.5676491
 02/27  04:40:00,17.2,0.011015965,392.8494569,0,15.56,15.56,15.56,15.56,0.007399958,0.00752303,0.007647344,0.007649142,390.1203443,390.1186339,390.178686,390.1786494,0.928221669,0.966822721,1.005876624,1.006565059,50,50,50,50,0.015,0.015,0.015,0.015,390.1323592,390.1298131,390.1995479,390.199495
 02/27  04:50:00,17.2,0.011015965,393.8495562,0,15.56,15.56,15.56,15.56,0.007419571,0.00754289,0.007666069,0.007667961,390.4833106,390.4812874,390.5321228,390.5320812,0.933300375,0.972150429,1.011048723,1.01176912,50,50,50,50,0.015,0.015,0.015,0.015,390.1203443,390.1186339,390.178686,390.1786494
 02/27  05:00:00,17.2,0.011015965,383.8496553,0,15.56,15.56,15.56,15.56,0.007439496,0.007563036,0.007685095,0.007687078,390.1257151,390.1242983,390.1679655,390.1679368,0.938377824,0.977475384,1.016230704,1.016982904,50,50,50,50,0.015,0.015,0.015,0.015,390.4833106,390.4812874,390.5321228,390.5320812
 02/27  05:10:00,17.2,0.011014125,387.8497545,0,15.56,15.56,15.56,15.56,0.00745693,0.007580641,0.007701733,0.007703806,389.6819371,389.6820343,389.7205388,389.7205409,0.938880377,0.978055922,1.016883172,1.017667021,50,50,50,50,0.015,0.015,0.015,0.015,390.1257151,390.1242983,390.1679655,390.1679368
 02/27  05:20:00,17.2,0.011012285,387.8498537,0,15.56,15.56,15.56,15.56,0.007470708,0.007594519,0.007714894,0.007717057,389.3409751,389.3425749,389.3768985,389.3769315,0.939330231,0.978534262,1.01751305,1.018328455,50,50,50,50,0.015,0.015,0.015,0.015,389.6819371,389.6820343,389.7205388,389.7205409
 02/27  05:30:00,17.2,0.011010445,387.8499528,0,15.56,15.56,15.56,15.56,0.007481142,0.007604992,0.00772491,0.007727163,389.0984134,389.1010148,389.1315123,389.1315667,0.939775849,0.97901348,1.018153494,1.019000298,50,50,50,50,0.015,0.015,0.015,0.015,389.3409751,389.3425749,389.3768985,389.3769315
 02/27  05:40:00,17.2,0.011008606,389.8500519,0,15.56,15.56,15.56,15.56,0.007489051,0.007612907,0.007732587,0.00773493,389.0822528,389.0849988,389.1115746,389.1116325,0.940218875,0.979487274,1.018799032,1.019677089,50,50,50,50,0.015,0.015,0.015,0.015,389.0984134,389.1010148,389.1315123,389.1315667
 02/27  05:50:00,17.2,0.011006768,391.850151,0,15.56,15.56,15.56,15.56,0.007495189,0.007619034,0.007738649,0.007741082,389.3441377,389.3459986,389.3682804,389.3683189,0.940659561,0.979954175,1.019444356,1.020353519,50,50,50,50,0.015,0.015,0.015,0.015,389.0822528,389.0849988,389.1115746,389.1116325
 02/27  06:00:00,17.2,0.011004931,386.8502501,0,15.56,15.56,15.56,15.56,0.007500087,0.007623913,0.007743597,0.007746121,389.2801236,389.281434,389.3001883,389.3002154,0.941097611,0.980413538,1.020085218,1.021025331,50,50,50,50,0.015,0.015,0.015,0.015,389.3441377,389.3459986,389.3682804,389.3683189
