Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/27  06:10:00,17.2,0.011004931,388.8503492,0,21.67301655,22.77496205,22.88262568,22.94793854,0.009264929,0.012166671,0.012453272,0.012139029,390.6819976,390.5531618,389.2831608,389.2835784,3.199524897,13.84979816,22.95888804,35.14678957,38.93160449,24.5081852,24.58210819,24.62686585,0.012664403,0.012087331,0.01223794,0.011884253,390.4165548,390.3006435,389.2866077,389.2869672
 02/27  06:20:00,17.2,0.011004931,385.8504482,0,21.11932686,21.15975069,21.31377591,21.49819234,0.009352742,0.011148933,0.011298159,0.011045943,391.6610988,391.5779142,389.1348096,389.1351344,1.702512802,1.030503755,0,0,50,31.33759087,21.90251486,22.01916623,0.015,0.012787833,0.011756999,0.011482536,391.0751522,390.9763089,389.2168853,389.217252
 02/27  06:30:00,17.2,0.011004931,391.8505473,0,21.11027729,21.11053573,21.11136747,21.11110605,0.009504146,0.011151406,0.011354067,0.011165483,392.7592756,392.6308221,389.2557105,389.2570354,1.836756056,3.314845792,4.209953489,5.106063921,50,50,50,50,0.015,0.015,0.015,0.015,391.9003339,391.8111205,389.1774676,389.1793474
 02/27  06:40:00,17.2,0.011004931,391.8506463,0,21.11000186,21.11000031,21.11000053,21.11000045,0.009781689,0.011167465,0.011413864,0.01138783,394.6539478,394.5403331,389.4666208,389.4628023,1.493869646,0.944430314,1.022066226,1.525616712,50,50,50,50,0.015,0.015,0.015,0.015,393.3789823,393.2173173,389.2912956,389.2905103
 02/27  06:50:00,17.2,0.011004931,388.8507453,0,21.11000014,21.11000001,21.11000001,21.11,0.010090687,0.011170945,0.011378509,0.011375867,396.6945547,396.5976159,389.5369243,389.5314115,1.525926764,1.546301086,1.478699492,1.212900991,50,50,50,50,0.015,0.015,0.015,0.015,394.6539478,394.5403331,389.4666208,389.4628023
 02/27  07:00:00,17.2,0.011004931,391.8508443,0,21.11000001,21.11,21.11,21.11,0.010351551,0.0111671,0.011323193,0.011308267,398.732994,398.6412736,389.6422885,389.6368908,1.514835171,1.555977523,1.603381897,1.60308697,50,50,50,50,0.015,0.015,0.015,0.015,396.6945547,396.5976159,389.5369243,389.5314115
 02/27  07:10:00,17.2,0.01106531,390.8509432,0,21.11,21.11,21.11,21.11,0.010544656,0.011161961,0.011276494,0.011253326,401.9144438,401.8179389,389.7411239,389.736285,1.495431407,1.537545454,1.589887206,1.59000281,50,50,50,50,0.015,0.015,0.015,0.015,398.732994,398.6412736,389.6422885,389.6368908
 02/27  07:20:00,17.2,0.01112568,391.8510422,0,21.11,21.11,21.11,21.11,0.010678796,0.011155368,0.011240994,0.011218549,405.6326856,405.5264282,389.8699508,389.8656039,1.484202794,1.526902549,1.576346029,1.576621169,50,50,50,50,0.015,0.015,0.015,0.015,401.9144438,401.8179389,389.7411239,389.736285
 02/27  07:30:00,17.2,0.011186043,385.8511411,0,21.11,21.11,21.11,21.11,0.010770277,0.011146652,0.011212185,0.011194643,409.0465331,408.9304464,389.7511625,389.7471929,1.474004821,1.516997834,1.563514302,1.563900252,50,50,50,50,0.015,0.015,0.015,0.015,405.6326856,405.5264282,389.8699508,389.8656039
 02/27  07:40:00,17.2,0.011246397,387.85124,0,21.11,21.11,21.11,21.11,0.010832721,0.011135887,0.01118635,0.011173928,412.1485457,412.024737,389.5836227,389.5799608,1.464552111,1.507668954,1.551267482,1.551735605,50,50,50,50,0.015,0.015,0.015,0.015,409.0465331,408.9304464,389.7511625,389.7471929
 02/27  07:50:00,17.2,0.011306742,383.8513389,0,21.11,21.11,21.11,21.11,0.010875174,0.011123585,0.011161827,0.011153287,414.8191145,414.6902658,389.2619777,389.2585973,1.455712044,1.498750852,1.539509389,1.540045758,50,50,50,50,0.015,0.015,0.015,0.015,412.1485457,412.024737,389.5836227,389.5799608
 02/27  08:00:00,17.2,0.01136708,388.8514378,0,21.11,21.11,21.11,21.11,0.010903306,0.011110291,0.011138168,0.011132272,417.4036287,417.2715051,389.0939076,389.0907862,1.447340863,1.490167112,1.528169344,1.528766243,50,50,50,50,0.015,0.015,0.015,0.015,414.8191145,414.6902658,389.2619777,389.2585973
 02/27  08:10:00,17.38333333,0.011441062,385.8515366,0,21.11,21.11,21.11,21.11,0.010944191,0.011120152,0.011115623,0.011111533,430.0919161,429.9308589,388.9114124,388.9085326,1.381542972,1.423306942,1.514706184,1.515357278,50,50,50,50,0.015,0.015,0.015,0.015,417.4036287,417.2715051,389.0939076,389.0907862
 02/27  08:20:00,17.56666667,0.011514999,392.8516354,0.181818,21.11,21.11,21.11,21.11,0.010987274,0.011139783,0.011099747,0.011096956,448.1546382,447.9380966,391.3670833,391.3643156,1.370888739,1.412025902,1.488999209,1.489697997,50,50,50,50,0.015,0.015,0.015,0.015,430.0919161,429.9308589,388.9114124,388.9085326
 02/27  08:30:00,17.75,0.011588879,391.8517343,0.454545,21.11,21.11,21.11,21.11,0.011022298,0.011156802,0.011095361,0.011093554,466.7754978,466.494545,398.6789909,398.6760356,1.360657718,1.401084219,1.45706219,1.45780208,50,50,50,50,0.015,0.015,0.015,0.015,448.1546382,447.9380966,391.3670833,391.3643156
 02/27  08:40:00,17.93333333,0.01166269,386.8518331,0.363636,21.11,21.11,21.11,21.11,0.011046308,0.011166568,0.011091732,0.011090691,483.8331392,483.4955576,406.539351,406.5360292,1.350363362,1.389014152,1.450049119,1.450823609,50,50,50,50,0.015,0.015,0.015,0.015,466.7754978,466.494545,398.6789909,398.6760356
 02/27  08:50:00,18.11666667,0.011736424,390.8519318,0.363636,21.11,21.11,21.11,21.11,0.011060685,0.011169107,0.011084718,0.011084276,499.3749339,498.9954209,413.7755096,413.7718014,1.339891961,1.375581835,1.436378331,1.437180811,50,50,50,50,0.015,0.015,0.015,0.015,483.8331392,483.4955576,406.539351,406.5360292
 02/27  09:00:00,18.3,0.011810067,385.8520306,0.363636,21.11,21.11,21.11,21.11,0.011067974,0.01116629,0.01107424,0.011074268,513.4344191,513.0270941,420.0536728,420.0496501,1.329679626,1.362939137,1.423033866,1.423857683,50,50,50,50,0.015,0.015,0.015,0.015,499.3749339,498.9954209,413.7755096,413.7718014
 02/27  09:10:00,18.86666667,0.011850297,383.8521294,0.454545,21.11,21.11,21.11,21.11,0.011189832,0.011282804,0.01118252,0.011182923,529.7018475,529.2617965,427.8302026,427.8257317,1.033592098,1.064140342,1.116491025,1.117329177,50,50,50,50,0.015,0.015,0.015,0.015,513.4344191,513.0270941,420.0536728,420.0496501
 02/27  09:20:00,19.43333333,0.011875982,383.8522281,0.363636,21.11,21.11,21.11,21.11,0.011366266,0.011455895,0.011343771,0.011344475,547.1328954,546.6565391,435.2195919,435.2146108,1.02411534,1.05180321,1.109949534,1.110794289,50,50,50,50,0.015,0.015,0.015,0.015,529.7018475,529.2617965,427.8302026,427.8257317
 02/27  09:30:00,20,0.01188616,385.8523268,0.363636,21.11,21.11,21.11,21.11,0.011537651,0.011623719,0.011498083,0.011499024,564.5315642,564.021753,442.0225585,442.0170968,1.014397603,1.039182042,1.097010897,1.097853493,50,50,50,50,0.015,0.015,0.015,0.015,547.1328954,546.6565391,435.2195919,435.2146108
 02/27  09:40:00,20.56666667,0.011879833,393.8524255,0.363636,21.11,21.11,21.11,21.11,0.01168017,0.011762053,0.011622866,0.011623987,581.5142466,580.976244,448.583446,448.5775594,1.005523468,1.028855489,1.085211541,1.086042139,50,50,50,50,0.015,0.015,0.015,0.015,564.5315642,564.021753,442.0225585,442.0170968
 02/27  09:50:00,21.13333333,0.011855969,384.8525242,0.454545,21.11,21.11,21.11,21.11,0.01179268,0.011870021,0.011721053,0.011722308,597.6769154,597.1165657,455.9933663,455.9870553,0.997144301,1.019120637,1.06745454,1.068262002,50,50,50,50,0.015,0.015,0.015,0.015,581.5142466,580.976244,448.583446,448.5775594
 02/27  10:00:00,21.7,0.011813496,384.8526228,0.363636,21.11,21.11,21.11,21.11,0.011881266,0.011954041,0.011794484,0.011795833,613.0723696,612.4949774,462.5292966,462.5226223,0.989071765,1.009861065,1.062634934,1.06340666,50,50,50,50,0.015,0.015,0.015,0.015,597.6769154,597.1165657,455.9933663,455.9870553
 02/27  10:10:00,21.78333333,0.011819715,393.8527215,0.363636,21.11,21.11,21.11,21.11,0.011950747,0.012019092,0.011848168,0.011849573,628.0239041,627.4338987,468.4815434,468.4745973,0.980018383,0.999462361,1.050660282,1.051382414,50,50,50,50,0.015,0.015,0.015,0.015,613.0723696,612.4949774,462.5292966,462.5226223
 02/27  10:20:00,21.86666667,0.011825645,389.8528201,0.636364,21.11,21.11,21.11,21.11,0.012004742,0.012069037,0.011896262,0.011897692,642.422738,641.8230742,477.7528411,477.7455536,0.971642059,0.990785645,1.020560079,1.021217916,50,50,50,50,0.015,0.015,0.015,0.015,628.0239041,627.4338987,468.4815434,468.4745973
 02/27  10:30:00,21.95,0.011831283,393.8529187,0.545455,21.11,21.11,21.11,21.11,0.012045884,0.012106499,0.011933892,0.011935315,656.3474633,655.7407466,487.6869077,487.6792538,0.963141584,0.981404526,1.015470812,1.016048801,50,50,50,50,0.015,0.015,0.015,0.015,642.422738,641.8230742,477.7528411,477.7455536
 02/27  10:40:00,22.03333333,0.011836626,393.8530173,0.454545,21.11,21.11,21.11,21.11,0.012076291,0.012133672,0.011956955,0.01195834,669.7807331,669.1688212,495.9901412,495.9822388,0.955068203,0.973235861,1.011151549,1.011634431,50,50,50,50,0.015,0.015,0.015,0.015,656.3474633,655.7407466,487.6869077,487.6792538
 02/27  10:50:00,22.11666667,0.011841671,391.8531158,0.363636,21.11,21.11,21.11,21.11,0.012097708,0.012152349,0.011965232,0.011966546,682.664558,682.0488065,501.7628424,501.7548905,0.947238002,0.965478519,1.007281819,1.007654977,50,50,50,50,0.015,0.015,0.015,0.015,669.7807331,669.1688212,495.9901412,495.9822388
 02/27  11:00:00,22.2,0.011846416,386.8532144,0.363636,21.11,21.11,21.11,21.11,0.012111578,0.012163978,0.011963837,0.011965052,694.9117249,694.2932789,506.0968462,506.0890117,0.939600046,0.958056488,0.997468111,0.997718287,50,50,50,50,0.015,0.015,0.015,0.015,682.664558,682.0488065,501.7628424,501.7548905
 02/27  11:10:00,22.48333333,0.011739188,393.8533129,0.545455,21.11,21.11,21.11,21.11,0.012120732,0.01217144,0.011964707,0.011965793,706.7662171,706.1454662,512.5742933,512.5666597,0.933708464,0.952934072,0.976742515,0.976858271,50,50,50,50,0.015,0.015,0.015,0.015,694.9117249,694.2932789,506.0968462,506.0890117
 02/27  11:20:00,22.76666667,0.01162418,392.8534114,0.454545,21.11,21.11,21.11,21.11,0.012127106,0.012176749,0.011964192,0.011965121,718.2102342,717.5868111,519.1218115,519.1144563,0.92846149,0.948971643,0.975629438,0.975601672,50,50,50,50,0.015,0.015,0.015,0.015,706.7662171,706.1454662,512.5742933,512.5666597
 02/27  11:30:00,23.05,0.011501192,390.8535099,0.272727,21.11,21.11,21.11,21.11,0.01213156,0.012180693,0.011955107,0.01195585,729.1793036,728.5529072,522.6668098,522.6597878,0.923029173,0.944516812,0.980945628,0.980767798,50,50,50,50,0.015,0.015,0.015,0.015,718.2102342,717.5868111,519.1218115,519.1144563
 02/27  11:40:00,23.33333333,0.01137002,384.8536084,0.181818,21.11,21.11,21.11,21.11,0.01213428,0.012183168,0.011937745,0.011938276,739.5586074,738.9300442,522.9931019,522.9863917,0.916757337,0.938166052,0.979418227,0.979086531,50,50,50,50,0.015,0.015,0.015,0.015,729.1793036,728.5529072,522.6668098,522.6597878
 02/27  11:50:00,23.61666667,0.011230457,392.8537069,0.0909091,21.11,21.11,21.11,21.11,0.012135325,0.01218402,0.011914186,0.011914481,749.6255134,748.9959585,520.8768892,520.8703893,0.910191342,0.931336851,0.977897254,0.977410369,50,50,50,50,0.015,0.015,0.015,0.015,739.5586074,738.9300442,522.9931019,522.9863917
 02/27  12:00:00,23.9,0.011082296,388.8538053,0.363636,21.11,21.11,21.11,21.11,0.012134814,0.01218327,0.011898916,0.011898953,759.2937397,758.6645493,521.5725702,521.566318,0.903510379,0.924252869,0.951088898,0.950447963,50,50,50,50,0.015,0.015,0.015,0.015,749.6255134,748.9959585,520.8768892,520.8703893
 02/27  12:10:00,23.98333333,0.011079644,391.8539037,0.272727,21.11,21.11,21.11,21.11,0.01211562,0.012163664,0.011886214,0.011885977,762.1510817,761.5321888,523.1167715,523.1108521,0.930813262,0.95105747,0.950580486,0.949788535,50,50,50,50,0.015,0.015,0.015,0.015,759.2937397,758.6645493,521.5725702,521.566318
 02/27  12:20:00,24.06666667,0.011076606,385.8540021,0.181818,21.11,21.11,21.11,21.11,0.012086408,0.012133916,0.011870146,0.01186962,760.9009296,760.303056,523.2671554,523.2615354,0.92562388,0.945212222,0.950198461,0.949259998,50,50,50,50,0.015,0.015,0.015,0.015,762.1510817,761.5321888,523.1167715,523.1108521
 02/27  12:30:00,24.15,0.011073179,385.8541005,0.0909091,21.11,21.11,21.11,21.11,0.012055764,0.012102543,0.011848384,0.011847559,758.417885,757.8465362,521.2129155,521.2074018,0.919716449,0.937974667,0.949296736,0.948217372,50,50,50,50,0.015,0.015,0.015,0.015,760.9009296,760.303056,523.2671554,523.2615354
 02/27  12:40:00,24.23333333,0.011069358,389.8541989,0.272727,21.11,21.11,21.11,21.11,0.012027643,0.012073719,0.01183087,0.011829736,756.0480222,755.5039143,520.7406711,520.7352633,0.915317279,0.933618333,0.930884101,0.929670229,50,50,50,50,0.015,0.015,0.015,0.015,758.417885,757.8465362,521.2129155,521.2074018
 02/27  12:50:00,24.31666667,0.011065141,389.8542972,0.181818,21.11,21.11,21.11,21.11,0.012002665,0.012048116,0.011813819,0.01181237,754.0037207,753.4853122,520.3193717,520.3141012,0.910750125,0.928685107,0.931178554,0.929837064,50,50,50,50,0.015,0.015,0.015,0.015,756.0480222,755.5039143,520.7406711,520.7352633
 02/27  13:00:00,24.4,0.011060524,385.8543956,0.181818,21.11,21.11,21.11,21.11,0.011980267,0.01202517,0.011796533,0.011794766,752.085657,751.5911694,519.5823144,519.5771647,0.906222373,0.923873763,0.925325454,0.923863376,50,50,50,50,0.015,0.015,0.015,0.015,754.0037207,753.4853122,520.3193717,520.3141012
 02/27  13:10:00,24.4,0.011127087,389.8544939,0.181818,21.11,21.11,21.11,21.11,0.011976455,0.012020879,0.011779182,0.011777097,756.8093898,756.3300539,518.7615375,518.756478,0.86722801,0.884214407,0.918075291,0.91649982,50,50,50,50,0.015,0.015,0.015,0.015,752.085657,751.5911694,519.5823144,519.5771647
 02/27  13:20:00,24.4,0.011193685,390.8545922,0.272727,21.11,21.11,21.11,21.11,0.011982345,0.01202624,0.011765139,0.011762736,765.3229228,764.8496855,519.238607,519.2337594,0.860716,0.877053093,0.90456574,0.902884259,50,50,50,50,0.015,0.015,0.015,0.015,756.8093898,756.3300539,518.7615375,518.756478
 02/27  13:30:00,24.4,0.01126032,390.8546905,0.545455,21.11,21.11,21.11,21.11,0.011989304,0.012032563,0.01176236,0.011759639,774.7571767,774.2854557,524.24272,524.2386901,0.854288327,0.870002255,0.878386327,0.876606228,50,50,50,50,0.015,0.015,0.015,0.015,765.3229228,764.8496855,519.238607,519.2337594
 02/27  13:40:00,24.4,0.011326991,383.8547887,0.454545,21.11,21.11,21.11,21.11,0.011993696,0.012036216,0.011761385,0.011758353,783.7270344,783.256431,530.1518867,530.1491339,0.847942802,0.863078923,0.877497525,0.875626385,50,50,50,50,0.015,0.015,0.015,0.015,774.7571767,774.2854557,524.24272,524.2386901
 02/27  13:50:00,24.4,0.011393698,387.854887,0.545455,21.11,21.11,21.11,21.11,0.011995052,0.012036758,0.011761554,0.011758219,792.1634839,791.6953516,537.0517691,537.0505948,0.841668634,0.856245656,0.864124302,0.862169397,50,50,50,50,0.015,0.015,0.015,0.015,783.7270344,783.256431,530.1518867,530.1491339
 02/27  14:00:00,24.4,0.01146044,391.8549852,0.363636,21.11,21.11,21.11,21.11,0.011993962,0.012034801,0.011754521,0.011750894,800.2701322,799.8058879,541.8029735,541.8031902,0.835457081,0.849487677,0.869829332,0.867797991,50,50,50,50,0.015,0.015,0.015,0.015,792.1634839,791.6953516,537.0517691,537.0505948
 02/27  14:10:00,24.4,0.01146044,390.8550834,0.545455,21.11,21.11,21.11,21.11,0.011991396,0.012031418,0.011749091,0.011745182,808.0665443,807.6070314,547.5154912,547.5170653,0.830961088,0.84491502,0.851962636,0.849861835,50,50,50,50,0.015,0.015,0.015,0.015,800.2701322,799.8058879,541.8029735,541.8031902
 02/27  14:20:00,24.4,0.01146044,383.8551816,0.545455,21.11,21.11,21.11,21.11,0.011987963,0.012027267,0.011745374,0.011741192,815.3993294,814.9451614,553.8627892,553.8658188,0.826596776,0.84045756,0.846726279,0.844562893,50,50,50,50,0.015,0.015,0.015,0.015,808.0665443,807.6070314,547.5154912,547.5170653
 02/27  14:30:00,24.4,0.01146044,383.8552798,0.454545,21.11,21.11,21.11,21.11,0.011983942,0.012022629,0.011738695,0.011734253,822.3460311,821.8977015,559.0188016,559.0231686,0.822319752,0.836088474,0.847950969,0.845731646,50,50,50,50,0.015,0.015,0.015,0.015,815.3993294,814.9451614,553.8627892,553.8658188
 02/27  14:40:00,24.4,0.01146044,389.8553779,0.272727,21.11,21.11,21.11,21.11,0.011979481,0.012017704,0.011723472,0.011718787,829.1241869,828.6817998,560.8748629,560.8799758,0.818266134,0.832283612,0.855910735,0.853641812,50,50,50,50,0.015,0.015,0.015,0.015,822.3460311,821.8977015,559.0188016,559.0231686
 02/27  14:50:00,24.4,0.01146044,385.8554761,0.272727,21.11,21.11,21.11,21.11,0.011974675,0.012012628,0.011704243,0.011699328,835.622838,835.1863382,560.8624491,560.8676874,0.814341009,0.828705304,0.851500077,0.849187601,50,50,50,50,0.015,0.015,0.015,0.015,829.1241869,828.6817998,560.8748629,560.8799758
 02/27  15:00:00,24.4,0.01146044,389.8555742,0.272727,21.11,21.11,21.11,21.11,0.011969596,0.01200749,0.011684939,0.011679803,841.9301275,841.4993199,560.3992606,560.4042876,0.810483396,0.825309672,0.847225059,0.844874969,50,50,50,50,0.015,0.015,0.015,0.015,835.622838,835.1863382,560.8624491,560.8676874
 02/27  15:10:00,24.21666667,0.011461173,390.8556723,0.545455,21.11,21.11,21.11,21.11,0.011964486,0.012002544,0.011676676,0.011671324,848.0519915,847.6265838,563.7943139,563.7996464,0.806643202,0.822038094,0.824001628,0.821619576,50,50,50,50,0.015,0.015,0.015,0.015,841.9301275,841.4993199,560.3992606,560.4042876
 02/27  15:20:00,24.03333333,0.011460317,391.8557704,0.545455,21.11,21.11,21.11,21.11,0.011959488,0.011997938,0.01167507,0.011669513,853.9812571,853.5609145,569.4779836,569.4843457,0.802864212,0.818913288,0.819753682,0.81734567,50,50,50,50,0.015,0.015,0.015,0.015,848.0519915,847.6265838,563.7943139,563.7996464
 02/27  15:30:00,23.85,0.011457902,391.8558684,0.454545,21.11,21.11,21.11,21.11,0.011954647,0.011993712,0.011672088,0.011666343,859.6940478,859.2784436,574.4684723,574.4760781,0.799144902,0.815923478,0.822052983,0.819624843,50,50,50,50,0.015,0.015,0.015,0.015,853.9812571,853.5609145,569.4779836,569.4843457
 02/27  15:40:00,23.66666667,0.011453959,387.8559665,0.454545,21.11,21.11,21.11,21.11,0.011949956,0.011989843,0.011667024,0.011661107,865.0904798,864.6794315,578.4626485,578.4713213,0.795457061,0.812970469,0.818232627,0.815789994,50,50,50,50,0.015,0.015,0.015,0.015,859.6940478,859.2784436,574.4684723,574.4760781
 02/27  15:50:00,23.48333333,0.011448517,391.8560645,0.363636,21.11,21.11,21.11,21.11,0.0119454,0.011986301,0.011657884,0.011651814,870.3067371,869.9000095,580.7284311,580.7377305,0.791814343,0.810107206,0.820918263,0.818466861,50,50,50,50,0.015,0.015,0.015,0.015,865.0904798,864.6794315,578.4626485,578.4713213
 02/27  16:00:00,23.3,0.011441606,387.8561625,0.363636,21.11,21.11,21.11,21.11,0.011940969,0.011983061,0.011647099,0.011640891,875.2599536,874.8573553,582.0028661,582.0123909,0.788222462,0.807336808,0.817492922,0.815038259,50,50,50,50,0.015,0.015,0.015,0.015,870.3067371,869.9000095,580.7284311,580.7377305
 02/27  16:10:00,23.21666667,0.011443476,389.8562605,0.363636,21.11,21.11,21.11,21.11,0.011936189,0.011979621,0.011636117,0.011629786,880.0219649,879.6233057,583.0018932,583.0114325,0.784591691,0.804458637,0.814143929,0.811691459,50,50,50,50,0.015,0.015,0.015,0.015,875.2599536,874.8573553,582.0028661,582.0123909
 02/27  16:20:00,23.13333333,0.011444997,386.8563585,0.454545,21.11,21.11,21.11,21.11,0.01193081,0.011975707,0.011628529,0.011622086,884.5383598,884.1435241,585.1748362,585.1845237,0.780983734,0.801622367,0.804574866,0.80212982,50,50,50,50,0.015,0.015,0.015,0.015,880.0219649,879.6233057,583.0018932,583.0114325
 02/27  16:30:00,23.05,0.011446169,385.8564564,0.454545,21.11,21.11,21.11,21.11,0.011924817,0.011971294,0.011622842,0.0116163,888.8165255,888.4254553,588.0122522,588.0223052,0.777423869,0.79884888,0.80140215,0.79896972,50,50,50,50,0.015,0.015,0.015,0.015,884.5383598,884.1435241,585.1748362,585.1845237
 02/27  16:40:00,22.96666667,0.011446999,393.8565544,0.545455,21.11,21.11,21.11,21.11,0.011918281,0.011966416,0.011620547,0.011613919,893.0824161,892.6948196,592.4252331,592.4359964,0.773848559,0.795930349,0.791944666,0.789529738,50,50,50,50,0.015,0.015,0.015,0.015,888.8165255,888.4254553,588.0122522,588.0223052
 02/27  16:50:00,22.88333333,0.011447487,390.8566523,0.545455,21.11,21.11,21.11,21.11,0.011911291,0.011961136,0.011619418,0.011612719,897.2151224,896.8307345,597.4845786,597.4963006,0.770300505,0.793021346,0.78886298,0.786470333,50,50,50,50,0.015,0.015,0.015,0.015,893.0824161,892.6948196,592.4252331,592.4359964
 02/27  17:00:00,22.8,0.011447637,391.8567502,0.636364,21.11,21.11,21.11,21.11,0.011903925,0.011955514,0.011620936,0.01161418,901.2003684,900.8190312,603.8317619,603.8447037,0.766793253,0.790126739,0.779544431,0.777178396,50,50,50,50,0.015,0.015,0.015,0.015,897.2151224,896.8307345,597.4845786,597.4963006
 02/27  17:10:00,22.51666667,0.011451448,387.8568481,0.545455,21.11,21.11,21.11,21.11,0.011871715,0.011924956,0.01161947,0.011612675,895.5029121,895.1395849,609.3270147,609.341118,0.811057616,0.83506099,0.783063594,0.780728454,50,50,50,50,0.015,0.015,0.015,0.015,901.2003684,900.8190312,603.8317619,603.8447037
 02/27  17:20:00,22.23333333,0.011451304,384.856946,0.545455,21.11,21.11,21.11,21.11,0.011826362,0.011881295,0.011614832,0.011608016,884.1984198,883.8708669,613.9092262,613.9242371,0.808340591,0.833058207,0.780454819,0.778154219,50,50,50,50,0.015,0.015,0.015,0.015,895.5029121,895.1395849,609.3270147,609.341118
 02/27  17:30:00,21.95,0.011447324,390.8570438,0.181818,21.11,21.11,21.11,21.11,0.011779831,0.011836639,0.011595746,0.011588934,871.6189936,871.337156,613.081027,613.0959632,0.805589479,0.831231224,0.803451069,0.801188703,50,50,50,50,0.015,0.015,0.015,0.015,884.1984198,883.8708669,613.9092262,613.9242371
 02/27  17:40:00,21.66666667,0.011439623,392.8571416,0,21.11,21.11,21.11,21.11,0.011737286,0.011796207,0.011563054,0.011556266,859.5647362,859.3302835,606.7723248,606.7858512,0.802939624,0.829530584,0.81422058,0.811999308,50,50,50,50,0.015,0.015,0.015,0.015,871.6189936,871.337156,613.081027,613.0959632
 02/27  17:50:00,21.38333333,0.011428315,392.8572395,0,21.11,21.11,21.11,21.11,0.011699402,0.011760602,0.011526367,0.011519613,848.3084772,848.118731,598.2946741,598.3059078,0.800123942,0.827392522,0.812334652,0.810157104,50,50,50,50,0.015,0.015,0.015,0.015,859.5647362,859.3302835,606.7723248,606.7858512
 02/27  18:00:00,21.1,0.011413511,384.8573372,0,21.11,21.11,21.11,21.11,0.011665334,0.011728893,0.011491482,0.011484766,837.5062669,837.3579243,589.4723576,589.4810334,0.797268545,0.825126449,0.810418084,0.808286964,50,50,50,50,0.015,0.015,0.015,0.015,848.3084772,848.118731,598.2946741,598.3059078
 02/27  18:10:00,20.91666667,0.011412559,385.857435,0,21.11,21.11,21.11,21.11,0.011628129,0.011694089,0.011461186,0.011454514,824.2038074,824.0997543,581.0355672,581.0418148,0.810620796,0.839383461,0.809985004,0.807902934,50,50,50,50,0.015,0.015,0.015,0.015,837.5062669,837.3579243,589.4723576,589.4810334
 02/27  18:20:00,20.73333333,0.011409941,385.8575328,0,21.11,21.11,21.11,21.11,0.01159132,0.011659774,0.011435803,0.011429183,809.6566502,809.6013089,573.0755017,573.0795876,0.809502084,0.839145695,0.809611451,0.807580775,50,50,50,50,0.015,0.015,0.015,0.015,824.2038074,824.0997543,581.0355672,581.0418148
 02/27  18:30:00,20.55,0.011405692,389.8576305,0,21.11,21.11,21.11,21.11,0.011558111,0.011629168,0.011414681,0.011408122,795.219786,795.2147512,565.604175,565.6063723,0.808399961,0.838894767,0.809284466,0.807307244,50,50,50,50,0.015,0.015,0.015,0.015,809.6566502,809.6013089,573.0755017,573.0795876
 02/27  18:40:00,20.36666667,0.011399845,392.8577283,0,21.11,21.11,21.11,21.11,0.01152951,0.011603262,0.011397059,0.01139057,781.4537473,781.4974707,558.5793089,558.5798577,0.807321784,0.8386454,0.809006419,0.807084381,50,50,50,50,0.015,0.015,0.015,0.015,795.219786,795.2147512,565.604175,565.6063723
 02/27  18:50:00,20.18333333,0.011392433,389.857826,0,21.11,21.11,21.11,21.11,0.011505213,0.011581722,0.011382334,0.011375926,768.3074484,768.3970495,551.8260252,551.8251167,0.806272791,0.838406822,0.808780704,0.806915245,50,50,50,50,0.015,0.015,0.015,0.015,781.4537473,781.4974707,558.5793089,558.5798577
 02/27  19:00:00,20,0.011383488,389.8579236,0,21.11,21.11,21.11,21.11,0.01148454,0.01156384,0.011370061,0.011363746,755.7116012,755.8440896,545.3114052,545.3091972,0.805257786,0.838186314,0.808610117,0.806802314,50,50,50,50,0.015,0.015,0.015,0.015,768.3074484,768.3970495,551.8260252,551.8251167
 02/27  19:10:00,19.81666667,0.011397527,389.8580213,0,19.49617754,20.71745022,20.86712372,20.94686633,0.01110894,0.011183407,0.010992396,0.010986288,742.0996103,742.1748133,538.9745943,538.9714307,0,0,0,0,19.95494273,20.83607364,20.94095963,20.99662647,0.011223086,0.011299089,0.011107192,0.011101027,746.3615564,746.4579449,540.9679164,540.9651857
 02/27  19:20:00,19.63333333,0.011409535,391.858119,0,18.3474647,20.3725838,20.6492695,20.79874866,0.010775249,0.010844602,0.010656333,0.010650334,729.157843,729.1413993,532.9220232,532.9164467,0,0,0,0,18.64062597,20.46601243,20.70863897,20.83924656,0.010866019,0.010936815,0.010747813,0.010741789,732.6700025,732.6806601,534.5657977,534.5609644
 02/27  19:30:00,19.45,0.01141955,387.8582166,0,17.4966279,20.0546772,20.44431891,20.65782438,0.010465228,0.01052926,0.010343403,0.010337443,716.9991618,716.8721084,527.1277485,527.1186772,0,0,0,0,17.80391787,20.17319179,20.52110028,20.71076504,0.010581239,0.010647296,0.010460545,0.010454574,721.5463323,721.4621579,529.2942113,529.286533
 02/27  19:40:00,19.26666667,0.011427613,393.8583142,0,16.7864687,19.76081209,20.25108483,20.52350678,0.01017642,0.010235135,0.010051447,0.010045471,705.9185629,705.6750132,521.9844485,521.9713701,0,0,0,0,17.09704234,19.89536785,20.33992175,20.58539841,0.010309099,0.010370276,0.010185599,0.010179634,711.0143214,710.8252459,524.3539199,524.3427553
 02/27  19:50:00,19.08333333,0.01143376,387.8584118,0,16.25285778,19.49337624,20.07178924,20.39756748,0.00991168,0.009965344,0.009783581,0.00977755,695.4491002,695.0876211,516.9601316,516.9423401,0,0,0,0,16.55824044,19.65064231,20.17751321,20.4719457,0.010067762,0.010124411,0.009941517,0.009935521,701.6083723,701.3166327,519.9100355,519.8950609
 02/27  20:00:00,18.9,0.011438032,386.8585094,0,15.56119547,18.90224665,19.6649121,20.10757256,0.009359161,0.009358182,0.0091806,0.009174346,671.9823279,671.296902,505.6927405,505.6625272,0.152865706,0,0,0,38.75095259,19.16052915,19.84385289,20.23556896,0.013303893,0.009624586,0.009445184,0.009439038,682.2756095,681.7431404,510.643227,510.6186563
 02/27  20:10:00,18.8,0.011434362,384.858607,0,15.56000088,18.73786711,19.54589885,20.02043415,0.009227286,0.009185445,0.009008967,0.009002594,665.2464814,664.4409801,502.3873712,502.3524409,0.188855795,0,0,0,50,18.89222779,19.65668418,20.10119215,0.015,0.009347164,0.009169636,0.009163364,671.5235931,670.8405199,505.4606262,505.4298937
 02/27  20:20:00,18.7,0.01143023,383.8587045,0,15.56,18.46448007,19.34307339,19.8700125,0.009011784,0.008893448,0.008718795,0.008712193,653.8084774,652.8438646,496.7708685,496.7273797,0.152432198,0,0,0,50,18.59352529,19.44334145,19.94605655,0.015,0.009034745,0.008859261,0.008852805,659.4281045,658.4978224,499.5462306,499.5076216
 02/27  20:30:00,18.6,0.01142564,390.858802,0,15.56,18.27429976,19.20306346,19.76666532,0.008871309,0.008690928,0.008517567,0.008510822,646.2357354,645.1827037,493.2467577,493.1983141,0.212103147,0,0,0,50,18.42845903,19.3169297,19.85087609,0.015,0.008855467,0.00868106,0.008674433,652.4144737,651.441282,496.143282,496.0989725
 02/27  20:40:00,18.5,0.011420599,385.8588995,0,15.56,17.81258631,18.85396743,19.50518898,0.00852548,0.00819044,0.008020218,0.008013078,627.254551,625.848779,484.1235152,484.0612457,0.218812103,0,0,0,50,18.09831624,19.07091152,19.66805077,0.015,0.008501064,0.008328897,0.008322005,639.0498183,637.8632507,489.8030093,489.7494097
 02/27  20:50:00,18.4,0.011415109,392.858997,0,15.56,17.40124231,18.52916253,19.2562162,0.008221495,0.007732243,0.007564862,0.007557322,610.043707,608.32365,475.9095428,475.8343085,0.224900263,0,0,0,50,17.65500023,18.73043505,19.41087098,0.015,0.008015686,0.007846548,0.007839257,620.665422,619.1329609,480.9610693,480.8938097
 02/27  21:00:00,18.3,0.011409177,389.8590945,0,15.56,17.03264021,18.22870821,19.0205712,0.007957337,0.007316524,0.00715173,0.007143815,594.575342,592.6366742,468.6332127,468.5464036,0.230482612,0,0,0,50,17.26108804,18.41517295,19.16713973,0.015,0.007574056,0.007407657,0.007399975,604.1692299,602.3602407,473.1486691,473.0690468
 02/27  21:10:00,18.4,0.011415109,389.8591919,0,15.56,16.6904243,17.94661595,18.79474265,0.007727294,0.006935297,0.00677291,0.006764661,580.3108539,578.219693,461.8889798,461.791553,0.239897152,0,0,0,50,16.90279756,18.12186142,18.93531888,0.015,0.007171556,0.007007675,0.006999631,589.1533993,587.1521361,466.0687559,465.9778857
 02/27  21:20:00,18.5,0.011420599,389.8592894,0,15.56,16.37632143,17.67987828,18.5771556,0.007528908,0.006584859,0.006424734,0.0064162,567.2238108,565.0298461,455.710284,455.6035935,0.249075468,0,0,0,50,16.5704767,17.84562281,18.71262041,0.015,0.006802044,0.006640513,0.006632153,575.3341035,573.199622,459.5372322,459.4362405
 02/27  21:30:00,18.6,0.01142564,390.8593868,0,15.56,16.09062911,17.42704644,18.36720477,0.007358949,0.006262551,0.006104571,0.006095807,555.3022376,553.0238372,450.1107049,449.9963311,0.257977665,0,0,0,50,16.30211376,17.61512689,18.52381304,0.015,0.006500927,0.006341352,0.006332754,564.0902685,561.8801412,454.2350835,454.1262589
 02/27  21:40:00,18.7,0.01143023,384.8594842,0,15.56,15.83014257,17.18701132,18.16445346,0.007214361,0.005965924,0.005809992,0.005801053,544.2004649,541.8067556,444.7474421,444.6260109,0.2667169,0,0,0,50,16.09062911,17.42704644,18.36720477,0.015,0.006262551,0.006104571,0.006095807,555.3022376,553.0238372,450.1107049,449.9963311
 02/27  21:50:00,18.8,0.011434362,383.8595816,0,15.56,15.59104392,16.96157753,17.96843047,0.007092356,0.005692751,0.005538781,0.005529727,533.8516173,531.3403509,439.6315336,439.5038549,0.275303676,0,0,0,50,15.83014257,17.18701132,18.16445346,0.015,0.005965924,0.005809992,0.005801053,544.2004649,541.8067556,444.7474421,444.6260109
 02/27  22:00:00,18.9,0.011438032,388.8596789,0,15.56,15.56017035,16.75009558,17.77865997,0.006990407,0.005702661,0.005288909,0.005279797,524.513137,522.1635081,435.0962196,434.9643354,0.283737465,0.42804921,0,0,50,50,16.96157753,17.96843047,0.015,0.015,0.005538781,0.005529727,533.8516173,531.3403509,439.6315336,439.5038549
 02/27  22:10:00,18.9,0.011507375,383.8597763,0,15.56,15.56000029,16.60273285,17.66234668,0.006957893,0.00578123,0.005125465,0.005116362,515.9370742,513.7778594,431.9399743,431.805568,0.642079494,0.591633666,0,0,50,50,16.72349663,17.75943821,0.015,0.015,0.00525998,0.005250871,522.722855,520.4169673,434.5201379,434.3877921
 02/27  22:20:00,18.9,0.011576733,391.8598736,0,15.56,15.56,16.3393327,17.44950069,0.006901739,0.005906012,0.00484865,0.004839612,502.5282365,500.6432109,427.3060808,427.1708647,0.646058869,0.62905737,0,0,50,50,16.50856802,17.58447692,0.015,0.015,0.00501988,0.005010778,510.9415754,508.8852923,429.9358923,429.7998873
 02/27  22:30:00,18.9,0.011646107,386.8599709,0,15.56,15.56,16.20302145,17.33375762,0.006868614,0.005955957,0.004713107,0.004704124,496.2277737,494.456129,424.8428681,424.7068679,0.649875012,0.646150684,0,0,50,50,16.31786087,17.4307362,0.015,0.015,0.004827726,0.004818697,501.5768595,499.7071004,426.9063175,426.7708982
 02/27  22:40:00,18.9,0.011715495,391.8600682,0,15.56,15.56,15.96936698,17.13398522,0.006819667,0.006037024,0.00449384,0.004485006,486.442216,484.853206,421.2615285,421.1268479,0.653597207,0.651354434,0,0,50,50,16.10965386,17.25554352,0.015,0.015,0.004619411,0.004610466,491.830065,490.1412681,423.1791821,423.042804
 02/27  22:50:00,18.9,0.011784899,386.8601655,0,15.56,15.56,15.83983479,17.02436663,0.00679886,0.006084621,0.004378238,0.004369508,480.7957697,479.310995,419.1058989,418.9712972,0.657201787,0.656237946,0,0,50,50,15.94799418,17.11611141,0.015,0.015,0.004475029,0.004466212,485.4527952,483.8821559,420.8821404,420.7473642
 02/27  23:00:00,18.9,0.011854318,391.8602628,0,15.56,15.56,15.61735223,16.83446777,0.006767877,0.006160411,0.004190901,0.004182392,472.1443701,470.8240711,416.0401899,415.9083832,0.660723404,0.660860554,0,0,50,50,15.7530482,16.95049565,0.015,0.015,0.004300259,0.004291598,477.128165,475.7108841,417.7090456,417.5747138
 02/27  23:10:00,18.9,0.0118563,386.86036,0,15.56,15.56,15.56038144,16.5860976,0.006729862,0.006247571,0.004500033,0.00395376,460.9667889,459.839056,412.2345695,411.914936,0.662848187,0.664007452,0.817363289,0,50,50,50,16.83446777,0.015,0.015,0.015,0.004182392,472.1443701,470.8240711,416.0401899,415.9083832
 02/27  23:20:00,18.9,0.011858283,386.8604572,0,15.56,15.56,15.56000186,16.32437793,0.006694331,0.006326105,0.004922874,0.003733742,449.8139097,448.8673482,408.4342818,407.8891081,0.661992336,0.663996047,0.599465397,0,50,50,50,16.5860976,0.015,0.015,0.015,0.00395376,460.9667889,459.839056,412.2345695,411.914936
 02/27  23:30:00,18.9,0.011860266,389.8605544,0,15.56,15.56,15.56000001,16.07199103,0.006665717,0.00638855,0.005269751,0.003545589,440.2821209,439.4895923,405.3315205,404.6224483,0.661055295,0.663834505,0.583545214,0,50,50,50,16.32437793,0.015,0.015,0.015,0.003733742,449.8139097,448.8673482,408.4342818,407.8891081
 02/27  23:40:00,18.9,0.01186225,393.8606516,0,15.56,15.56,15.56,15.83489118,0.006644054,0.006435876,0.005535381,0.003391595,432.8009775,432.1353361,403.2288288,402.4447833,0.660042628,0.663554137,0.619894971,0,50,50,50,16.07199103,0.015,0.015,0.015,0.003545589,440.2821209,439.4895923,405.3315205,404.6224483
 02/27  23:50:00,18.9,0.011864235,391.8607488,0,15.56,15.56,15.56,15.61220175,0.006627737,0.006471639,0.005736992,0.003266168,426.6707174,426.1100174,401.5822893,400.7898569,0.658960521,0.663170078,0.622327373,0,50,50,50,15.83489118,0.015,0.015,0.015,0.003391595,432.8009775,432.1353361,403.2288288,402.4447833
 02/27  24:00:00,18.9,0.01186622,388.8608459,0,15.56,15.56,15.56,15.56023901,0.006615154,0.006499055,0.005892594,0.003748166,421.233296,420.7605452,399.916022,399.2206272,0.657814961,0.662690965,0.62433907,0.830837403,50,50,50,50,0.015,0.015,0.015,0.015,426.6707174,426.1100174,401.5822893,400.7898569
 02/28  00:10:00,18.98333333,0.011859459,384.860943,0,15.56,15.56,15.56,15.56000075,0.006607167,0.006522529,0.006017325,0.004327813,416.090262,415.6920464,397.9679891,397.3824839,0.665297089,0.671061772,0.634791102,0.567795085,50,50,50,50,0.015,0.015,0.015,0.015,421.233296,420.7605452,399.916022,399.2206272
 02/28  00:20:00,19.06666667,0.011852259,391.8610402,0,15.56,15.56,15.56,15.56,0.006603952,0.006544493,0.006120347,0.004795923,412.0340053,411.6988729,396.6279109,396.1331109,0.67277342,0.679449074,0.645102033,0.571084386,50,50,50,50,0.015,0.015,0.015,0.015,416.090262,415.6920464,397.9679891,397.3824839
 02/28  00:30:00,19.15,0.011844614,390.8611372,0,15.56,15.56,15.56,15.56,0.006604871,0.006565722,0.006206852,0.005162617,408.7962419,408.514352,395.700894,395.2804515,0.680223065,0.687722731,0.65526121,0.62917011,50,50,50,50,0.015,0.015,0.015,0.015,412.0340053,411.6988729,396.6279109,396.1331109
 02/28  00:40:00,19.23333333,0.01183652,389.8612343,0,15.56,15.56,15.56,15.56,0.006608999,0.006586336,0.006282267,0.005449967,406.0318302,405.7948863,394.901471,394.5429427,0.687610935,0.695985448,0.669278446,0.640305981,50,50,50,50,0.015,0.015,0.015,0.015,408.7962419,408.514352,395.700894,395.2804515
 02/28  00:50:00,19.31666667,0.011827976,388.8613314,0,15.56,15.56,15.56,15.56,0.006615511,0.006606292,0.00634901,0.005677842,403.5510617,403.3521344,394.0906943,393.7842942,0.694971494,0.704135264,0.681278348,0.65100987,50,50,50,50,0.015,0.015,0.015,0.015,406.0318302,405.7948863,394.901471,394.5429427
 02/28  01:00:00,19.4,0.011818975,393.8614284,0,15.56,15.56,15.56,15.56,0.006623767,0.006625619,0.006408466,0.005860798,401.78879,401.6217848,393.7475783,393.4857518,0.702271107,0.712278972,0.693074948,0.661526115,50,50,50,50,0.015,0.015,0.015,0.015,403.5510617,403.3521344,394.0906943,393.7842942
 02/28  01:10:00,19.31666667,0.011829956,383.8615254,0,15.56,15.56,15.56,15.56,0.006631879,0.006642989,0.006460329,0.006007606,399.6811037,399.5413192,392.8456708,392.6213775,0.708891366,0.719787787,0.704014666,0.671211789,50,50,50,50,0.015,0.015,0.015,0.015,401.78879,401.6217848,393.7475783,393.4857518
 02/28  01:20:00,19.23333333,0.011840483,385.8616224,0,15.56,15.56,15.56,15.56,0.006638917,0.0066579,0.006505041,0.006127068,397.6170803,397.5006321,391.8062908,391.6132352,0.715471637,0.727249788,0.714777092,0.684344881,50,50,50,50,0.015,0.015,0.015,0.015,399.6811037,399.5413192,392.8456708,392.6213775
 02/28  01:30:00,19.15,0.011850563,387.8617194,0,15.56,15.56,15.56,15.56,0.006644808,0.006670588,0.006543697,0.006225144,395.9776516,395.8809313,391.0377938,390.8713093,0.722014722,0.734660023,0.72536895,0.695902303,50,50,50,50,0.015,0.015,0.015,0.015,397.6170803,397.5006321,391.8062908,391.6132352
 02/28  01:40:00,19.06666667,0.011860197,386.8618164,0,15.56,15.56,15.56,15.56,0.006649805,0.00668154,0.006577506,0.006306246,394.6214244,394.5412173,390.421912,390.2784397,0.728520136,0.742019062,0.735798714,0.707250347,50,50,50,50,0.015,0.015,0.015,0.015,395.9776516,395.8809313,391.0377938,390.8713093
 02/28  01:50:00,18.98333333,0.01186939,392.8619133,0,15.56,15.56,15.56,15.56,0.006654183,0.006691205,0.0066075,0.00637386,393.9799546,393.9131249,390.4095366,390.2867156,0.734987994,0.749327631,0.746073309,0.718400063,50,50,50,50,0.015,0.015,0.015,0.015,394.6214244,394.5412173,390.421912,390.2784397
 02/28  02:00:00,18.9,0.011878146,391.8620103,0,15.56,15.56,15.56,15.56,0.006658136,0.006699914,0.006634464,0.006430787,393.6593954,393.6033115,390.6233423,390.5190761,0.741418875,0.756586638,0.75619905,0.729362506,50,50,50,50,0.015,0.015,0.015,0.015,393.9799546,393.9131249,390.4095366,390.2867156
 02/28  02:10:00,18.98333333,0.011871378,388.8621072,0,15.56,15.56,15.56,15.56,0.006661823,0.006707897,0.006659034,0.006479322,393.1759922,393.1289332,390.5941231,390.5057212,0.748471269,0.764386912,0.766860433,0.740825949,50,50,50,50,0.015,0.015,0.015,0.015,393.6593954,393.6033115,390.6233423,390.5190761
 02/28  02:20:00,19.06666667,0.01186417,389.8622041,0,15.56,15.56,15.56,15.56,0.006665354,0.006715312,0.006681681,0.006521256,392.6777345,392.6384394,390.4821212,390.4069178,0.755502067,0.772113739,0.777382636,0.752118776,50,50,50,50,0.015,0.015,0.015,0.015,393.1759922,393.1289332,390.5941231,390.5057212
 02/28  02:30:00,19.15,0.011856517,386.862301,0,15.56,15.56,15.56,15.56,0.006668789,0.006722303,0.006702755,0.006557973,391.9846756,391.9522659,390.1178711,390.0533717,0.762479797,0.779824433,0.787773837,0.763251744,50,50,50,50,0.015,0.015,0.015,0.015,392.6777345,392.6384394,390.4821212,390.4069178
 02/28  02:40:00,19.23333333,0.011848416,388.8623978,0,15.56,15.56,15.56,15.56,0.006672179,0.006728974,0.006722527,0.006590543,391.415033,391.3885484,389.828013,389.7724227,0.769444435,0.787474627,0.798039527,0.774232474,50,50,50,50,0.015,0.015,0.015,0.015,391.9846756,391.9522659,390.1178711,390.0533717
 02/28  02:50:00,19.31666667,0.011839863,388.8624947,0,15.56,15.56,15.56,15.56,0.006675552,0.006735423,0.006741211,0.006619799,390.9928885,390.9712943,389.6436713,389.5957875,0.776360511,0.795113176,0.808184806,0.785067877,50,50,50,50,0.015,0.015,0.015,0.015,391.415033,391.3885484,389.828013,389.7724227
 02/28  03:00:00,19.4,0.011830853,387.8625915,0,15.56,15.56,15.56,15.56,0.006678942,0.006741699,0.006758978,0.006646394,390.5837911,390.5662466,389.4367362,389.395509,0.78326665,0.802664398,0.81821451,0.795764354,50,50,50,50,0.015,0.015,0.015,0.015,390.9928885,390.9712943,389.6436713,389.5957875
 02/28  03:10:00,19.4,0.011830853,391.8626883,0,15.56,15.56,15.56,15.56,0.006684125,0.006749643,0.006777696,0.006672597,390.5331184,390.5185977,389.5573649,389.5222184,0.793805669,0.813979507,0.831813551,0.810008597,50,50,50,50,0.015,0.015,0.015,0.015,390.5837911,390.5662466,389.4367362,389.395509
 02/28  03:20:00,19.4,0.011830853,392.8627851,0,15.56,15.56,15.56,15.56,0.006691852,0.006760031,0.006798192,0.006699537,390.7674776,390.7549424,389.9363929,389.9069746,0.804326223,0.825237308,0.845311918,0.824131306,50,50,50,50,0.015,0.015,0.015,0.015,390.5331184,390.5185977,389.5573649,389.5222184
 02/28  03:30:00,19.4,0.011830853,393.8628819,0,15.56,15.56,15.56,15.56,0.006701932,0.006772673,0.006820332,0.006727303,391.1675354,391.1561877,390.458553,390.4344298,0.814823666,0.836456206,0.85870811,0.838132082,50,50,50,50,0.015,0.015,0.015,0.015,390.7674776,390.7549424,389.9363929,389.9069746
 02/28  03:40:00,19.4,0.011830853,391.8629786,0,15.56,15.56,15.56,15.56,0.006713832,0.006787033,0.006843641,0.006755584,391.4101149,391.3997506,390.8049125,390.7852508,0.825297572,0.847637814,0.872015934,0.852025807,50,50,50,50,0.015,0.015,0.015,0.015,391.1675354,391.1561877,390.458553,390.4344298
 02/28  03:50:00,19.4,0.011830853,385.8630753,0,15.56,15.56,15.56,15.56,0.006727049,0.006802606,0.006867669,0.006784057,391.0096167,391.0009858,390.4944837,390.4778004,0.835748913,0.858783424,0.885231897,0.865809796,50,50,50,50,0.015,0.015,0.015,0.015,391.4101149,391.3997506,390.8049125,390.7852508
 02/28  04:00:00,19.4,0.011830853,384.8631721,0,15.56,15.56,15.56,15.56,0.006741217,0.006819029,0.006892097,0.006812502,390.229072,390.2230227,389.7929263,389.777853,0.846178916,0.8698943,0.898372012,0.879500991,50,50,50,50,0.015,0.015,0.015,0.015,391.0096167,391.0009858,390.4944837,390.4778004
 02/28  04:10:00,19.4,0.011830853,389.8632687,0,15.56,15.56,15.56,15.56,0.006754778,0.006834532,0.006915514,0.006839539,389.8315636,389.8277413,389.4628565,389.449111,0.848201569,0.872051307,0.903063686,0.884725972,50,50,50,50,0.015,0.015,0.015,0.015,390.229072,390.2230227,389.7929263,389.777853
 02/28  04:20:00,19.4,0.011830853,384.8633654,0,15.56,15.56,15.56,15.56,0.006766966,0.006848265,0.00693727,0.006864561,389.3136794,389.3116928,389.0023708,388.9898157,0.850133782,0.874085017,0.907642184,0.88982239,50,50,50,50,0.015,0.015,0.015,0.015,389.8315636,389.8277413,389.4628565,389.449111
 02/28  04:30:00,19.4,0.011830853,391.8634621,0,15.56,15.56,15.56,15.56,0.006777762,0.006860237,0.0069574,0.006887659,389.3078219,389.3066994,389.0438952,389.0328653,0.852009607,0.876037503,0.912122638,0.894806033,50,50,50,50,0.015,0.015,0.015,0.015,389.3136794,389.3116928,389.0023708,388.9898157
 02/28  04:40:00,19.4,0.011830853,392.8635587,0,15.56,15.56,15.56,15.56,0.006787438,0.006870787,0.006976192,0.006909174,389.687869,389.6865163,389.4619759,389.4529204,0.853838038,0.877911369,0.916502,0.899674412,50,50,50,50,0.015,0.015,0.015,0.015,389.3078219,389.3066994,389.0438952,389.0328653
 02/28  04:50:00,19.4,0.011830853,384.8636554,0,15.56,15.56,15.56,15.56,0.006796275,0.006880254,0.006993927,0.006929429,389.4882067,389.4869422,389.2954015,389.287832,0.855621207,0.879705611,0.920774773,0.904422521,50,50,50,50,0.015,0.015,0.015,0.015,389.687869,389.6865163,389.4619759,389.4529204
 02/28  05:00:00,19.4,0.011830853,385.863752,0,15.56,15.56,15.56,15.56,0.006804475,0.006888878,0.007010795,0.006948651,389.0110552,389.0106335,388.848499,388.8416759,0.857358781,0.88141799,0.92493578,0.909045635,50,50,50,50,0.015,0.015,0.015,0.015,389.4882067,389.4869422,389.2954015,389.287832
 02/28  05:10:00,19.4,0.011830853,390.8638485,0,15.56,15.56,15.56,15.56,0.006813209,0.006898298,0.007027818,0.00696792,388.9375266,388.9377214,388.8004991,388.794369,0.867757145,0.89277987,0.937663126,0.922224476,50,50,50,50,0.015,0.015,0.015,0.015,389.0110552,389.0106335,388.848499,388.8416759
 02/28  05:20:00,19.4,0.011830853,386.8639451,0,15.56,15.56,15.56,15.56,0.006823087,0.006909325,0.0070455,0.006987777,388.7959619,388.7965431,388.6802662,388.6748239,0.87824028,0.904208511,0.950355024,0.935355461,50,50,50,50,0.015,0.015,0.015,0.015,388.9375266,388.9377214,388.8004991,388.794369
 02/28  05:30:00,19.4,0.011830853,389.8640417,0,15.56,15.56,15.56,15.56,0.006834145,0.00692195,0.007063842,0.007008229,388.8205003,388.8211205,388.7222027,388.7175168,0.888748747,0.915638275,0.962968183,0.948395606,50,50,50,50,0.015,0.015,0.015,0.015,388.7959619,388.7965431,388.6802662,388.6748239
 02/28  05:40:00,19.4,0.011830853,393.8641382,0,15.56,15.56,15.56,15.56,0.006846174,0.006935839,0.007082651,0.007029083,389.2843868,389.2842014,389.1987069,389.1950919,0.899263363,0.927062382,0.975516048,0.961358866,50,50,50,50,0.015,0.015,0.015,0.015,388.8205003,388.8211205,388.7222027,388.7175168
 02/28  05:50:00,19.4,0.011830853,391.8642347,0,15.56,15.56,15.56,15.56,0.006858941,0.00695065,0.007101742,0.007050152,389.7537863,389.7523928,389.6774518,389.6749863,0.909777132,0.938478312,0.988006702,0.974253828,50,50,50,50,0.015,0.015,0.015,0.015,389.2843868,389.2842014,389.1987069,389.1950919
 02/28  06:00:00,19.4,0.011830853,390.8643312,0,15.56,15.56,15.56,15.56,0.006872274,0.006966133,0.007120989,0.007071309,390.0325398,390.030249,389.9645061,389.9629316,0.92028749,0.949884745,1.000448038,0.987088897,50,50,50,50,0.015,0.015,0.015,0.015,389.7537863,389.7523928,389.6774518,389.6749863
 02/28  06:10:00,19.4,0.011830853,385.8644277,0,21.71463625,22.79033846,22.86179123,22.93474867,0.008767633,0.011988641,0.012463431,0.012186925,391.2604633,391.1488165,389.8102753,389.819199,3.1474207,14.07608421,23.05342565,35.38574883,36.14565284,24.5186137,24.56761651,24.61769405,0.011850392,0.01194554,0.012250824,0.011922681,391.0268391,390.9263673,389.8416494,389.8493646
 02/28  06:20:00,19.4,0.011830853,389.8645242,0,21.11944756,21.18531994,21.31339362,21.50046721,0.008831963,0.010854461,0.011170052,0.010940307,392.4091577,392.3472678,389.8361507,389.8430808,1.616635182,0.857228771,0,0,50,31.35159539,21.89168496,22.01342805,0.015,0.012636363,0.011681231,0.011434274,391.7361941,391.6554932,389.8276847,389.8353185
 02/28  06:30:00,19.4,0.011830853,386.8646206,0,21.1102687,21.11075941,21.11134384,21.1110632,0.008981966,0.010812497,0.011160907,0.010978361,393.2732641,393.1744221,389.7343298,389.7408765,1.772425248,3.22977667,4.177200069,5.064231098,50,50,50,50,0.015,0.015,0.015,0.015,392.5757908,392.5094391,389.8069277,389.8124003
 02/28  06:40:00,19.4,0.011830853,392.864717,0,21.11000165,21.11000041,21.11000049,21.11000042,0.009261629,0.010800413,0.011171987,0.011151854,395.0309943,394.9457533,389.8116884,389.8145243,1.427524136,0.9085417,0.990717433,1.498555895,50,50,50,50,0.015,0.015,0.015,0.015,393.8041044,393.6772337,389.6909549,389.7000333
 02/28  06:50:00,19.4,0.011830853,383.8648134,0,21.11000012,21.11000001,21.11000001,21.11,0.009575538,0.010776601,0.011095742,0.011092486,396.8015539,396.73242,389.607832,389.6049109,1.471037813,1.467148192,1.446293824,1.163045567,50,50,50,50,0.015,0.015,0.015,0.015,395.0309943,394.9457533,389.8116884,389.8145243
 02/28  07:00:00,19.4,0.011830853,393.8649098,0,21.11000001,21.11,21.11,21.11,0.009843059,0.010750022,0.01100938,0.010987482,398.8005462,398.7373821,389.6707989,389.6654739,1.467083549,1.493484814,1.580033616,1.567999894,50,50,50,50,0.015,0.015,0.015,0.015,396.8015539,396.73242,389.607832,389.6049109
 02/28  07:10:00,19.5,0.011833875,384.8650062,0,21.11,21.11,21.11,21.11,0.010043085,0.010727623,0.010941373,0.010906812,401.7449292,401.6796959,389.5266439,389.5210464,1.435846618,1.460887859,1.555695462,1.544318322,50,50,50,50,0.015,0.015,0.015,0.015,398.8005462,398.7373821,389.6707989,389.6654739
 02/28  07:20:00,19.6,0.011836407,386.8651026,0,21.11,21.11,21.11,21.11,0.010184159,0.010708643,0.010892597,0.010855982,405.1398836,405.0697241,389.3210382,389.3157811,1.412682599,1.435723275,1.531144151,1.52018547,50,50,50,50,0.015,0.015,0.015,0.015,401.7449292,401.6796959,389.5266439,389.5210464
 02/28  07:30:00,19.7,0.011838445,387.8651989,0,21.11,21.11,21.11,21.11,0.010282817,0.010691324,0.010856572,0.010823087,408.5353242,408.4607839,389.1668814,389.1619871,1.390406829,1.410986383,1.507100607,1.496499344,50,50,50,50,0.015,0.015,0.015,0.015,405.1398836,405.0697241,389.3210382,389.3157811
 02/28  07:40:00,19.8,0.011839981,388.8652952,0,21.11,21.11,21.11,21.11,0.010352968,0.010674836,0.01082803,0.010798454,411.7602774,411.6831621,389.1011359,389.096561,1.368843281,1.386757711,1.483489307,1.473204577,50,50,50,50,0.015,0.015,0.015,0.015,408.5353242,408.4607839,389.1668814,389.1619871
