Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 02/28  07:50:00,19.9,0.011841012,385.8653915,0,21.11,21.11,21.11,21.11,0.010403856,0.010659084,0.010804243,0.010777685,414.6224452,414.5447372,388.9475862,388.9432416,1.347831064,1.362817649,1.460167413,1.450171842,50,50,50,50,0.015,0.015,0.015,0.015,411.7602774,411.6831621,389.1011359,389.096561
 02/28  08:00:00,20,0.01184153,389.8654878,0,21.11,21.11,21.11,21.11,0.010441279,0.010644246,0.010784059,0.010759522,417.3659881,417.2893056,388.9132896,388.9091898,1.327255724,1.339129532,1.437038906,1.427308926,50,50,50,50,0.015,0.015,0.015,0.015,414.6224452,414.5447372,388.9475862,388.9432416
 02/28  08:10:00,20.18333333,0.011851703,392.8655841,0,21.11,21.11,21.11,21.11,0.010489884,0.010651988,0.010766144,0.010742984,430.527138,430.4462281,389.0914799,389.0877571,1.259431791,1.268730381,1.421791428,1.412302207,50,50,50,50,0.015,0.015,0.015,0.015,417.3659881,417.2893056,388.9132896,388.9091898
 02/28  08:20:00,20.36666667,0.011860385,386.8656803,0.181818,21.11,21.11,21.11,21.11,0.010539819,0.010669474,0.010754793,0.01073264,448.6957297,448.6076646,391.4723446,391.4703295,1.246758468,1.253278447,1.393866557,1.384588939,50,50,50,50,0.015,0.015,0.015,0.015,430.527138,430.4462281,389.0914799,389.0877571
 02/28  08:30:00,20.55,0.011867546,385.8657765,0.272727,21.11,21.11,21.11,21.11,0.010581692,0.010685016,0.010749144,0.01072778,467.1695438,467.0771012,396.0852217,396.0867993,1.234452941,1.238043928,1.372137809,1.363040268,50,50,50,50,0.015,0.015,0.015,0.015,448.6957297,448.6076646,391.4723446,391.4703295
 02/28  08:40:00,20.73333333,0.011873154,391.8658727,0.454545,21.11,21.11,21.11,21.11,0.010613067,0.010694798,0.010750017,0.010729281,484.4781518,484.3862613,404.0392563,404.0469288,1.222788952,1.224206991,1.344464275,1.335511974,50,50,50,50,0.015,0.015,0.015,0.015,467.1695438,467.0771012,396.0852217,396.0867993
 02/28  08:50:00,20.91666667,0.011877179,385.8659689,0.272727,21.11,21.11,21.11,21.11,0.010635538,0.010699413,0.010746919,0.010726701,500.0705395,499.9838173,410.5035191,410.5172569,1.211537785,1.210789034,1.342225647,1.333382831,50,50,50,50,0.015,0.015,0.015,0.015,484.4781518,484.3862613,404.0392563,404.0469288
 02/28  09:00:00,21.1,0.011879588,393.8660651,0.454545,21.11,21.11,21.11,21.11,0.010651596,0.010700543,0.010744797,0.010724979,514.5663419,514.4883825,418.0723258,418.0920311,1.200564766,1.197666415,1.314839419,1.3060666,50,50,50,50,0.015,0.015,0.015,0.015,500.0705395,499.9838173,410.5035191,410.5172569
 02/28  09:10:00,21.28333333,0.011882337,388.8661613,0.454545,21.11,21.11,21.11,21.11,0.01077034,0.010808159,0.010852277,0.010831994,531.3219488,531.2553958,426.944218,426.970989,0.901516172,0.896365866,1.011028121,1.00227612,50,50,50,50,0.015,0.015,0.015,0.015,514.5663419,514.4883825,418.0723258,418.0920311
 02/28  09:20:00,21.46666667,0.011883407,392.8662574,0.363636,21.11,21.11,21.11,21.11,0.010937951,0.010966761,0.01100745,0.010986337,549.3020345,549.2506565,435.0386515,435.0725521,0.891658303,0.884265705,1.003584638,0.994827751,50,50,50,50,0.015,0.015,0.015,0.015,531.3219488,531.2553958,426.944218,426.970989
 02/28  09:30:00,21.65,0.011882762,384.8663535,0.181818,21.11,21.11,21.11,21.11,0.011100867,0.011121567,0.011149445,0.011127575,567.037771,567.0053105,439.6104619,439.6492099,0.881505702,0.872043031,1.002593138,0.993793567,50,50,50,50,0.015,0.015,0.015,0.015,549.3020345,549.2506565,435.0386515,435.0725521
 02/28  09:40:00,21.83333333,0.01188037,384.8664496,0.454545,21.11,21.11,21.11,21.11,0.011237168,0.011249921,0.011268751,0.011246289,584.0330851,584.0236735,445.9093352,445.9525196,0.870932627,0.858415001,0.969459566,0.960577365,50,50,50,50,0.015,0.015,0.015,0.015,567.037771,567.0053105,439.6104619,439.6492099
 02/28  09:50:00,22.01666667,0.011876196,389.8665457,0.272727,21.11,21.11,21.11,21.11,0.011345072,0.011349564,0.011357342,0.011334445,600.3757154,600.3945596,451.2769265,451.3240933,0.859742425,0.843119665,0.96721788,0.958216994,50,50,50,50,0.015,0.015,0.015,0.015,584.0330851,584.0236735,445.9093352,445.9525196
 02/28  10:00:00,22.2,0.011870204,390.8666418,0.181818,21.11,21.11,21.11,21.11,0.011429567,0.011425502,0.011417817,0.011394572,616.1228864,616.1747579,454.4713034,454.5209305,0.848662265,0.828545206,0.959127405,0.94997249,50,50,50,50,0.015,0.015,0.015,0.015,600.3757154,600.3945596,451.2769265,451.3240933
 02/28  10:10:00,22.38333333,0.011804937,387.8667378,0.181818,21.11,21.11,21.11,21.11,0.011495953,0.011483055,0.011458641,0.011435059,631.2156434,631.304816,456.4170989,456.4676058,0.837161412,0.813157445,0.944482509,0.935140504,50,50,50,50,0.015,0.015,0.015,0.015,616.1228864,616.1747579,454.4713034,454.5209305
 02/28  10:20:00,22.56666667,0.01173651,391.8668338,0.272727,21.11,21.11,21.11,21.11,0.011547913,0.011525931,0.011488986,0.011465023,645.7857868,645.9161008,459.2985662,459.3498767,0.825451132,0.797603262,0.923395657,0.913836772,50,50,50,50,0.015,0.015,0.015,0.015,631.2156434,631.304816,456.4170989,456.4676058
 02/28  10:30:00,22.75,0.011664869,388.8669298,0.181818,21.11,21.11,21.11,21.11,0.011587824,0.011556526,0.011507604,0.011483207,659.7717916,659.9464473,461.5520481,461.6040143,0.813567883,0.781891531,0.914839591,0.905037871,50,50,50,50,0.015,0.015,0.015,0.015,645.7857868,645.9161008,459.2985662,459.3498767
 02/28  10:40:00,22.93333333,0.01158996,386.8670258,0.272727,21.11,21.11,21.11,21.11,0.011617428,0.011576706,0.011519312,0.011494404,673.1514492,673.3724432,464.4428736,464.4958732,0.801889272,0.766948504,0.893968987,0.88390011,50,50,50,50,0.015,0.015,0.015,0.015,659.7717916,659.9464473,461.5520481,461.6040143
 02/28  10:50:00,23.11666667,0.011511731,387.8671218,0.272727,21.11,21.11,21.11,21.11,0.01163799,0.011587817,0.01152449,0.011498989,686.0046411,686.2731635,467.7731594,467.8277724,0.790212911,0.752134712,0.879384058,0.869027188,50,50,50,50,0.015,0.015,0.015,0.015,673.1514492,673.3724432,464.4428736,464.4958732
 02/28  11:00:00,23.3,0.011430126,388.8672178,0.454545,21.11,21.11,21.11,21.11,0.011650607,0.011590983,0.011529123,0.011502927,698.3941077,698.7108957,473.7225392,473.7809131,0.778474478,0.737399856,0.852085053,0.841420916,50,50,50,50,0.015,0.015,0.015,0.015,686.0046411,686.2731635,467.7731594,467.8277724
 02/28  11:10:00,23.4,0.011380531,389.8673137,0.363636,21.11,21.11,21.11,21.11,0.011657336,0.011588431,0.011528542,0.011501576,710.3462202,710.7111089,479.7670008,479.830416,0.769973638,0.726711812,0.846751164,0.835764921,50,50,50,50,0.015,0.015,0.015,0.015,698.3941077,698.7108957,473.7225392,473.7809131
 02/28  11:20:00,23.5,0.011329824,393.8674096,0.454545,21.11,21.11,21.11,21.11,0.011659622,0.011581602,0.011525481,0.011497665,721.944725,722.3574185,486.6475963,486.7170958,0.761382305,0.715669858,0.828633497,0.817310395,50,50,50,50,0.015,0.015,0.015,0.015,710.3462202,710.7111089,479.7670008,479.830416
 02/28  11:30:00,23.6,0.011277994,386.8675055,0.545455,21.11,21.11,21.11,21.11,0.011658298,0.011571326,0.01152251,0.011493758,732.9896459,733.4490309,494.9551902,495.0323114,0.75282513,0.704914526,0.810514163,0.798842263,50,50,50,50,0.015,0.015,0.015,0.015,721.944725,722.3574185,486.6475963,486.7170958
 02/28  11:40:00,23.7,0.011225032,390.8676014,0.454545,21.11,21.11,21.11,21.11,0.01165395,0.011558246,0.01151465,0.011484897,743.6137669,744.1182409,502.6058553,502.6908399,0.744632008,0.694946255,0.805475422,0.793445899,50,50,50,50,0.015,0.015,0.015,0.015,732.9896459,733.4490309,494.9551902,495.0323114
 02/28  11:50:00,23.8,0.011170927,383.8676973,0.363636,21.11,21.11,21.11,21.11,0.011647002,0.011542839,0.011498961,0.011468152,753.6857066,754.2328912,508.0367165,508.1276647,0.736477216,0.685246403,0.800700042,0.788305233,50,50,50,50,0.015,0.015,0.015,0.015,743.6137669,744.1182409,502.6058553,502.6908399
 02/28  12:00:00,23.9,0.01111567,392.8677931,0.181818,21.11,21.11,21.11,21.11,0.011637786,0.011525454,0.01147215,0.011440238,763.4856995,764.0736066,509.8320292,509.924724,0.728362572,0.675724179,0.802525565,0.789760523,50,50,50,50,0.015,0.015,0.015,0.015,753.6857066,754.2328912,508.0367165,508.1276647
 02/28  12:10:00,23.9,0.011117529,392.8678889,0.0909091,21.11,21.11,21.11,21.11,0.011610609,0.011490317,0.011436739,0.011403657,766.4436739,767.0473347,508.5608742,508.650512,0.751437402,0.696396151,0.796506176,0.7833666,50,50,50,50,0.015,0.015,0.015,0.015,763.4856995,764.0736066,509.8320292,509.924724
 02/28  12:20:00,23.9,0.01111939,383.8679848,0.272727,21.11,21.11,21.11,21.11,0.011573609,0.0114451,0.011404443,0.011370071,765.1397228,765.7287135,508.4442593,508.5297953,0.742206884,0.684316395,0.771625833,0.758110909,50,50,50,50,0.015,0.015,0.015,0.015,766.4436739,767.0473347,508.5608742,508.650512
 02/28  12:30:00,23.9,0.011121251,390.8680805,0.272727,21.11,21.11,21.11,21.11,0.011534914,0.011397619,0.011375411,0.01133964,762.6684139,763.2243617,509.6908839,509.7738471,0.733036822,0.672163225,0.759426135,0.745539905,50,50,50,50,0.015,0.015,0.015,0.015,765.1397228,765.7287135,508.4442593,508.5297953
 02/28  12:40:00,23.9,0.011123113,390.8681763,0.181818,21.11,21.11,21.11,21.11,0.011498081,0.011351379,0.011344575,0.011307332,760.288509,760.8064458,510.2563336,510.3372602,0.724110974,0.660408991,0.753962778,0.739711978,50,50,50,50,0.015,0.015,0.015,0.015,762.6684139,763.2243617,509.6908839,509.7738471
 02/28  12:50:00,23.9,0.011124976,386.8682721,0.181818,21.11,21.11,21.11,21.11,0.011463694,0.011307014,0.011312062,0.011273279,758.127863,758.6094755,510.0872231,510.1655357,0.715308875,0.64877916,0.742407315,0.727800638,50,50,50,50,0.015,0.015,0.015,0.015,760.288509,760.8064458,510.2563336,510.3372602
 02/28  13:00:00,23.9,0.011126839,391.8683678,0.363636,21.11,21.11,21.11,21.11,0.011431306,0.011264137,0.011284833,0.011244415,756.2508717,756.6998269,512.2551151,512.3327457,0.706596145,0.637266298,0.718275331,0.70332383,50,50,50,50,0.015,0.015,0.015,0.015,758.127863,758.6094755,510.0872231,510.1655357
 02/28  13:10:00,24.18333333,0.011131052,392.8684635,0.454545,21.11,21.11,21.11,21.11,0.011416296,0.011238068,0.011263704,0.011221572,761.1476984,761.5986501,517.1775968,517.2586493,0.667620272,0.596225886,0.702425209,0.687146265,50,50,50,50,0.015,0.015,0.015,0.015,756.2508717,756.6998269,512.2551151,512.3327457
 02/28  13:20:00,24.46666667,0.011131596,383.8685592,0.454545,21.11,21.11,21.11,21.11,0.011411034,0.011221488,0.011244582,0.011200699,769.7050756,770.1970677,523.0217984,523.1093884,0.661744422,0.587975993,0.693021259,0.677433176,50,50,50,50,0.015,0.015,0.015,0.015,761.1476984,761.5986501,517.1775968,517.2586493
 02/28  13:30:00,24.75,0.011128357,389.8686549,0.272727,21.11,21.11,21.11,21.11,0.011407791,0.011206867,0.01121888,0.011173265,779.2350428,779.791077,526.4094182,526.502083,0.656161383,0.579954786,0.696487268,0.680611341,50,50,50,50,0.015,0.015,0.015,0.015,769.7050756,770.1970677,523.0217984,523.1093884
 02/28  13:40:00,25.03333333,0.01112122,385.8687506,0.272727,21.11,21.11,21.11,21.11,0.011403216,0.011190987,0.011188683,0.011141346,788.4170774,789.0425887,528.0182566,528.1126629,0.650944728,0.572618977,0.687854686,0.671712357,50,50,50,50,0.015,0.015,0.015,0.015,779.2350428,779.791077,526.4094182,526.502083
 02/28  13:50:00,25.31666667,0.011110069,389.8688462,0.272727,21.11,21.11,21.11,21.11,0.011396799,0.01117349,0.011157079,0.011108015,797.1143248,797.8056803,529.0452901,529.1390661,0.646092593,0.566147887,0.679722002,0.663338162,50,50,50,50,0.015,0.015,0.015,0.015,788.4170774,789.0425887,528.0182566,528.1126629
 02/28  14:00:00,25.6,0.011094785,384.8689419,0.272727,21.11,21.11,21.11,21.11,0.011388907,0.011154752,0.011125641,0.011074844,805.2739311,806.0248895,529.8923178,529.9844711,0.641185502,0.559527263,0.67173245,0.655134297,50,50,50,50,0.015,0.015,0.015,0.015,797.1143248,797.8056803,529.0452901,529.1390661
 02/28  14:10:00,25.4,0.011099218,388.8690375,0.454545,21.11,21.11,21.11,21.11,0.011379502,0.01113478,0.011100277,0.011047718,813.0980687,813.9033041,533.3504225,533.4437302,0.638534631,0.55537589,0.65374212,0.636956994,50,50,50,50,0.015,0.015,0.015,0.015,805.2739311,806.0248895,529.8923178,529.9844711
 02/28  14:20:00,25.2,0.011101768,392.8691331,0.363636,21.11,21.11,21.11,21.11,0.011368585,0.01111365,0.011075142,0.01102086,820.7235919,821.5794277,537.1280313,537.2246903,0.63580776,0.55147288,0.655021211,0.638082253,50,50,50,50,0.015,0.015,0.015,0.015,813.0980687,813.9033041,533.3504225,533.4437302
 02/28  14:30:00,25,0.011102473,389.8692286,0.545455,21.11,21.11,21.11,21.11,0.011356273,0.011091543,0.011054531,0.010998544,828.0408719,828.9438309,543.0488541,543.1521153,0.633121549,0.547847614,0.637671613,0.620609769,50,50,50,50,0.015,0.015,0.015,0.015,820.7235919,821.5794277,537.1280313,537.2246903
 02/28  14:40:00,24.8,0.01110137,384.8693242,0.636364,21.11,21.11,21.11,21.11,0.01134275,0.01106868,0.011038822,0.010981163,834.9221226,835.8677955,551.2182949,551.3322111,0.630513744,0.544490851,0.626849099,0.609699104,50,50,50,50,0.015,0.015,0.015,0.015,828.0408719,828.9438309,543.0488541,543.1521153
 02/28  14:50:00,24.6,0.011098499,387.8694197,0.454545,21.11,21.11,21.11,21.11,0.011328206,0.011045281,0.011018623,0.010959411,841.5039381,842.4879971,557.6859987,557.8102769,0.62800038,0.541427752,0.635373738,0.618172566,50,50,50,50,0.015,0.015,0.015,0.015,834.9221226,835.8677955,551.2182949,551.3322111
 02/28  15:00:00,24.4,0.011093896,385.8695153,0.363636,21.11,21.11,21.11,21.11,0.011312732,0.011021544,0.010991599,0.010930976,847.7809506,848.7991384,561.2868826,561.4171635,0.625233648,0.53864679,0.638026886,0.620809033,50,50,50,50,0.015,0.015,0.015,0.015,841.5039381,842.4879971,557.6859987,557.8102769
 02/28  15:10:00,24.5,0.011098273,393.8696108,0.363636,21.11,21.11,21.11,21.11,0.011296971,0.010998094,0.010961887,0.010899953,853.9738354,855.0231705,563.5756399,563.7077318,0.619585027,0.533074277,0.63192508,0.61472518,50,50,50,50,0.015,0.015,0.015,0.015,847.7809506,848.7991384,561.2868826,561.4171635
 02/28  15:20:00,24.6,0.011102221,389.8697062,0.363636,21.11,21.11,21.11,21.11,0.011281292,0.010975302,0.010932566,0.010869396,859.9401705,861.0176802,565.4286383,565.5602612,0.613905766,0.527743657,0.62607208,0.60892536,50,50,50,50,0.015,0.015,0.015,0.015,853.9738354,855.0231705,563.5756399,563.7077318
 02/28  15:30:00,24.7,0.011105739,390.8698017,0.363636,21.11,21.11,21.11,21.11,0.011265804,0.010953316,0.010904788,0.010840454,865.6779855,866.780385,567.2281759,567.3586345,0.608283268,0.522726625,0.620470872,0.603412676,50,50,50,50,0.015,0.015,0.015,0.015,859.9401705,861.0176802,565.4286383,565.5602612
 02/28  15:40:00,24.8,0.011108819,383.8698972,0.545455,21.11,21.11,21.11,21.11,0.011250596,0.010932454,0.010884437,0.010818978,871.030969,872.153753,571.4267404,571.5587645,0.603097406,0.519009743,0.60287681,0.58594067,50,50,50,50,0.015,0.015,0.015,0.015,865.6779855,866.780385,567.2281759,567.3586345
 02/28  15:50:00,24.9,0.011111458,392.8699926,0.181818,21.11,21.11,21.11,21.11,0.011235729,0.010912933,0.010857478,0.010791082,876.2838149,877.423264,572.0650385,572.1963001,0.598125529,0.515749376,0.62362398,0.606849927,50,50,50,50,0.015,0.015,0.015,0.015,871.030969,872.153753,571.4267404,571.5587645
 02/28  16:00:00,25,0.01111365,390.870088,0.0909091,21.11,21.11,21.11,21.11,0.011221232,0.010894838,0.010823617,0.010756472,881.3815895,882.5345197,568.8409405,568.9653333,0.593301897,0.512826623,0.625899205,0.609319481,50,50,50,50,0.015,0.015,0.015,0.015,876.2838149,877.423264,572.0650385,572.1963001
 02/28  16:10:00,25.1,0.011113526,388.8701834,0.272727,21.11,21.11,21.11,21.11,0.011206977,0.01087846,0.010793932,0.01072614,886.2366191,887.3991712,566.4994941,566.6149387,0.591805317,0.51464793,0.612675206,0.596322451,50,50,50,50,0.015,0.015,0.015,0.015,881.3815895,882.5345197,568.8409405,568.9653333
 02/28  16:20:00,25.2,0.011112945,387.8702788,0.363636,21.11,21.11,21.11,21.11,0.011192869,0.010863725,0.010771918,0.010703567,890.8344532,892.0025144,566.6480062,566.7572246,0.590316325,0.515961272,0.605546586,0.589455611,50,50,50,50,0.015,0.015,0.015,0.015,886.2366191,887.3991712,566.4994941,566.6149387
 02/28  16:30:00,25.3,0.011111902,385.8703741,0.545455,21.11,21.11,21.11,21.11,0.011178856,0.010850462,0.010760065,0.010691234,895.1641299,896.3336562,570.6381948,570.7473726,0.588805982,0.5173129,0.592135161,0.576338686,50,50,50,50,0.015,0.015,0.015,0.015,890.8344532,892.0025144,566.6480062,566.7572246
 02/28  16:40:00,25.4,0.011110393,386.8704695,0.363636,21.11,21.11,21.11,21.11,0.011164891,0.010838387,0.010747478,0.010678367,899.2969046,900.4644804,573.8655045,573.9770023,0.58718209,0.518264853,0.603961657,0.588495285,50,50,50,50,0.015,0.015,0.015,0.015,895.1641299,896.3336562,570.6381948,570.7473726
 02/28  16:50:00,25.5,0.011108412,388.8705648,0.545455,21.11,21.11,21.11,21.11,0.011150955,0.010827299,0.010738447,0.010669211,903.3047239,904.4677381,578.5132223,578.6287058,0.585584647,0.519229053,0.590687142,0.575578056,50,50,50,50,0.015,0.015,0.015,0.015,899.2969046,900.4644804,573.8655045,573.9770023
 02/28  17:00:00,25.6,0.011105955,390.8706601,0.545455,21.11,21.11,21.11,21.11,0.01113707,0.010817217,0.01073169,0.010662499,907.221181,908.3775155,584.0758853,584.1966425,0.584090252,0.520714561,0.590325502,0.575603325,50,50,50,50,0.015,0.015,0.015,0.015,903.3047239,904.4677381,578.5132223,578.6287058
 02/28  17:10:00,25.31666667,0.011123119,385.8707554,0.272727,21.11,21.11,21.11,21.11,0.011101976,0.010787876,0.010717945,0.010649077,901.3367656,902.4453397,585.8549046,585.9775389,0.632522956,0.572267436,0.611399853,0.597091828,50,50,50,50,0.015,0.015,0.015,0.015,907.221181,908.3775155,584.0758853,584.1966425
 02/28  17:20:00,25.03333333,0.011136149,390.8708506,0.363636,21.11,21.11,21.11,21.11,0.011056405,0.010749495,0.010703509,0.010635176,889.8777028,890.8952043,586.5708356,586.6920062,0.633841861,0.576900834,0.60752225,0.593645869,50,50,50,50,0.015,0.015,0.015,0.015,901.3367656,902.4453397,585.8549046,585.9775389
 02/28  17:30:00,24.75,0.011145164,392.8709459,0.272727,21.11,21.11,21.11,21.11,0.011011026,0.010712388,0.01068837,0.010620776,877.0694149,877.9770871,586.0458186,586.1630007,0.635116484,0.582176483,0.616749779,0.603323516,50,50,50,50,0.015,0.015,0.015,0.015,889.8777028,890.8952043,586.5708356,586.6920062
 02/28  17:40:00,24.46666667,0.011150276,392.8710411,0.0909091,21.11,21.11,21.11,21.11,0.01097034,0.01068068,0.010668735,0.010602109,864.6927082,865.4932219,582.4211734,582.5308493,0.636361293,0.586667882,0.632203205,0.619240493,50,50,50,50,0.015,0.015,0.015,0.015,877.0694149,877.9770871,586.0458186,586.1630007
 02/28  17:50:00,24.18333333,0.011151599,391.8711363,0,21.11,21.11,21.11,21.11,0.01093484,0.010654562,0.01064541,0.010579949,853.0557614,853.7607869,575.9485293,576.046934,0.63737905,0.590513331,0.641341656,0.628850215,50,50,50,50,0.015,0.015,0.015,0.015,864.6927082,865.4932219,582.4211734,582.5308493
 02/28  18:00:00,23.9,0.011149245,390.8712315,0,21.11,21.11,21.11,21.11,0.010903705,0.010633058,0.010622521,0.010558364,842.0223807,842.6442849,568.433044,568.5181431,0.638367916,0.594227592,0.644250835,0.632234502,50,50,50,50,0.015,0.015,0.015,0.015,853.0557614,853.7607869,575.9485293,576.046934
 02/28  18:10:00,23.71666667,0.011149481,383.8713267,0,21.11,21.11,21.11,21.11,0.010870341,0.010609769,0.010603127,0.010540376,828.3758801,828.9165678,560.7908551,560.8625189,0.654414051,0.612945646,0.647526627,0.6359862,50,50,50,50,0.015,0.015,0.015,0.015,842.0223807,842.6442849,568.433044,568.5181431
 02/28  18:20:00,23.53333333,0.011148171,387.8714219,0,21.11,21.11,21.11,21.11,0.010837664,0.010587438,0.010588111,0.010526857,813.4750213,813.9341636,553.5178547,553.5771429,0.655980362,0.61707987,0.650909978,0.639842221,50,50,50,50,0.015,0.015,0.015,0.015,828.3758801,828.9165678,560.7908551,560.8625189
 02/28  18:30:00,23.35,0.011145344,393.871517,0,21.11,21.11,21.11,21.11,0.010808342,0.010568567,0.010577067,0.010517393,798.7491418,799.1306767,546.7913061,546.8397337,0.657611134,0.621193666,0.654406301,0.643803939,50,50,50,50,0.015,0.015,0.015,0.015,813.4750213,813.9341636,553.5178547,553.5771429
 02/28  18:40:00,23.16666667,0.011141031,387.8716121,0,21.11,21.11,21.11,21.11,0.010783223,0.010553922,0.010569329,0.010511309,784.5347987,784.846244,540.3414705,540.3803919,0.659327506,0.625316163,0.658020071,0.647872058,50,50,50,50,0.015,0.015,0.015,0.015,798.7491418,799.1306767,546.7913061,546.8397337
 02/28  18:50:00,22.98333333,0.011135261,385.8717072,0,21.11,21.11,21.11,21.11,0.010762072,0.010543234,0.01056435,0.010508048,770.8706538,771.1205868,534.0645173,534.0949854,0.661140884,0.629464541,0.661754309,0.652046351,50,50,50,50,0.015,0.015,0.015,0.015,784.5347987,784.846244,540.3414705,540.3803919
 02/28  19:00:00,22.8,0.011128062,392.8718023,0,21.11,21.11,21.11,21.11,0.010744341,0.010535942,0.010561738,0.010507205,757.9194796,758.1163324,528.149917,528.1728904,0.663058795,0.633650783,0.665610871,0.656326087,50,50,50,50,0.015,0.015,0.015,0.015,770.8706538,771.1205868,534.0645173,534.0949854
 02/28  19:10:00,22.61666667,0.011205107,385.8718974,0,19.7039369,20.78825632,20.89817691,20.96884623,0.010374904,0.010173873,0.010192722,0.010140397,744.2519429,744.4082297,522.4374028,522.4595726,0,0,0,0,20.17871202,20.90311412,20.97420751,21.01966581,0.010507505,0.010303774,0.010325055,0.010271919,749.3376525,749.51348,524.5724281,524.5951127
 02/28  19:20:00,22.43333333,0.011278833,393.8719924,0,18.73638508,20.50696873,20.70926596,20.84138315,0.010050341,0.009855883,0.009868954,0.009818664,731.4212734,731.4996243,517.21559,517.2352218,0,0,0,0,19.02983681,20.59536837,20.76896199,20.88178388,0.010152756,0.009956282,0.009971189,0.009920263,735.4595019,735.5644844,518.8618859,518.8823855
 02/28  19:30:00,22.25,0.011349297,393.8720875,0,17.94337689,20.24939652,20.53288942,20.72100933,0.009752906,0.009563897,0.009571533,0.00952305,719.6925048,719.6758115,512.4178217,512.4342781,0,0,0,0,18.29042918,20.36739319,20.61401771,20.7765024,0.009889647,0.009698163,0.009708303,0.009658992,725.0847478,725.1132227,514.6240016,514.6419853
 02/28  19:40:00,22.06666667,0.011416552,390.8721825,0,16.68115006,19.70392137,20.14886377,20.45476581,0.009113203,0.008935144,0.008930909,0.008886196,694.2948396,694.0340768,501.9338991,501.9412305,0,0,0,0,17.07707615,19.88769847,20.27920132,20.54550794,0.009329538,0.009147815,0.00914761,0.009101632,702.9001409,702.7241345,505.4948469,505.505458
 02/28  19:50:00,21.88333333,0.011480653,383.8722775,0,16.43174045,19.54026434,20.0289185,20.3696138,0.008922371,0.008747438,0.008739559,0.00869592,686.2888421,685.9417837,498.4048913,498.4080636,0,0,0,0,16.60544916,19.65001101,20.10915114,20.42648541,0.00905095,0.008873898,0.008868465,0.0088241,691.6290247,691.3386865,500.7326014,500.7384581
 02/28  20:00:00,21.7,0.011541654,391.8723724,0,16.21691436,19.38247841,19.9113288,20.28537452,0.00873936,0.008567479,0.008556074,0.008513452,678.9643209,678.5390819,495.398485,495.3977313,0,0,0,0,16.39557835,19.51190684,20.00766763,20.35434578,0.008889954,0.00871556,0.008707051,0.008663591,685.009017,684.647961,497.8938441,497.8963034
 02/28  20:10:00,21.6,0.011524828,385.8724674,0,15.67191274,18.94493569,19.5813231,20.04739621,0.00822472,0.008060118,0.008038794,0.007999023,657.9552416,657.3122263,486.5362158,486.5237333,0.006453417,0,0,0,33.10845718,19.21905549,19.78882994,20.19733922,0.01186968,0.008378707,0.008363616,0.008322058,671.1685657,670.6625221,492.1220253,492.1170174
 02/28  20:20:00,21.5,0.011507717,388.8725623,0,15.56029439,18.53015002,19.25384224,19.80607393,0.007790664,0.007567304,0.007536284,0.007499217,637.5390253,636.5728042,477.8288822,477.8036181,0.124167204,0,0,0,50,18.78576726,19.45678542,19.95599679,0.015,0.007871914,0.00784689,0.007808155,650.1511889,649.3851834,483.202569,483.1852674
 02/28  20:30:00,21.4,0.011490322,388.8726573,0,15.5600005,18.1658666,18.95119205,19.5776438,0.007430614,0.007125542,0.007085802,0.007051114,619.2657944,618.026655,470.1001511,470.0626187,0.115151493,0,0,0,50,18.39092974,19.13899051,19.71971688,0.015,0.007398885,0.007364541,0.007328382,630.5784816,629.5031904,474.881734,474.8518286
 02/28  20:40:00,21.3,0.011472649,387.8727522,0,15.56,17.83852395,18.66786547,19.35903903,0.007119572,0.006725277,0.006677647,0.006645103,602.5764733,601.1372693,463.0430741,462.9939143,0.125093637,0,0,0,50,18.04101605,18.84381805,19.49509351,0.015,0.006973114,0.006930368,0.006896496,612.9213808,611.6024054,467.4186387,467.3766995
 02/28  20:50:00,21.2,0.011454702,386.872847,0,15.56,17.54208586,18.40123697,19.14900389,0.006850653,0.006361503,0.006306735,0.006276147,587.2608005,585.6581358,456.5290509,456.469057,0.1343952,0,0,0,50,17.76088239,18.5992869,19.30553484,0.015,0.006629867,0.006580361,0.006548328,598.5759794,597.0963828,461.3490221,461.2970482
 02/28  21:00:00,21.1,0.011436482,388.8729419,0,15.56,17.27253224,18.15228383,18.94688029,0.006618939,0.006030595,0.00596938,0.005940596,573.3410685,571.5748518,450.6306109,450.5611196,0.1432431,0,0,0,50,17.54208586,18.40123697,19.14900389,0.015,0.006361503,0.006306735,0.006276147,587.2608005,585.6581358,456.5290509,456.469057
 02/28  21:10:00,21.01666667,0.011509286,386.8730368,0,15.56,17.02893639,17.92193771,18.75316638,0.00641854,0.005730486,0.005663458,0.005636355,560.5836014,558.6738199,445.1992604,445.1214734,0.146455213,0,0,0,50,17.27253224,18.15228383,18.94688029,0.015,0.006030595,0.00596938,0.005940596,573.3410685,571.5748518,450.6306109,450.5611196
 02/28  21:20:00,20.93333333,0.01158102,390.8731316,0,15.56,16.80969577,17.70948006,18.56797335,0.006244889,0.005459054,0.005386795,0.005361272,549.064545,547.0492811,440.3898287,440.3055687,0.1493108,0,0,0,50,17.02893639,17.92193771,18.75316638,0.015,0.005730486,0.005663458,0.005636355,560.5836014,558.6738199,445.1992604,445.1214734
 02/28  21:30:00,20.85,0.011651691,386.8732264,0,15.56,16.61239008,17.51328422,18.3926706,0.006094659,0.005213985,0.005137025,0.005112994,538.443387,536.3608896,435.9183605,435.828722,0.151899241,0,0,0,50,16.80969577,17.70948006,18.56797335,0.015,0.005459054,0.005386795,0.005361272,549.064545,547.0492811,440.3898287,440.3055687
 02/28  21:40:00,20.76666667,0.011721308,385.8733212,0,15.56,16.43441941,17.32988962,18.22695734,0.00596525,0.004992982,0.004911799,0.004889183,528.5977613,526.4798066,431.7093849,431.6152792,0.154272959,0,0,0,50,16.61239008,17.51328422,18.3926706,0.015,0.005213985,0.005137025,0.005112994,538.443387,536.3608896,435.9183605,435.828722
 02/28  21:50:00,20.68333333,0.011789876,393.873416,0,15.56,16.27340454,17.157615,18.07001242,0.005854439,0.004793903,0.004708931,0.004687659,519.888426,517.7646693,428.1718683,428.0754162,0.156467746,0,0,0,50,16.43441941,17.32988962,18.22695734,0.015,0.004992982,0.004911799,0.004889183,528.5977613,526.4798066,431.7093849,431.6152792
 02/28  22:00:00,20.6,0.011857404,390.8735107,0,15.56,16.12729509,16.99554245,17.92103007,0.005760229,0.00461481,0.00452644,0.004506444,511.995501,509.8896879,425.0235698,424.9259543,0.158500426,0,0,0,50,16.27340454,17.157615,18.07001242,0.015,0.004793903,0.004708931,0.004687659,519.888426,517.7646693,428.1718683,428.0754162
 02/28  22:10:00,20.53333333,0.011884965,390.8736055,0,15.56,15.83881178,16.73840626,17.70513176,0.00574348,0.004371423,0.004286667,0.004268483,499.2396891,496.9385425,420.7589922,420.6610152,0.504674429,0,0,0,50,16.12729509,16.99554245,17.92103007,0.015,0.00461481,0.00452644,0.004506444,511.995501,509.8896879,425.0235698,424.9259543
 02/28  22:20:00,20.46666667,0.011912073,385.8737002,0,15.56,15.69391387,16.62419045,17.61544956,0.005778196,0.004282407,0.004201946,0.004184489,492.9847644,490.7954779,418.7175882,418.618596,0.503991539,0,0,0,50,15.81592784,16.72291255,17.69409814,0.015,0.004361933,0.004278225,0.004260129,498.2625904,496.0182654,420.45747,420.359202
 02/28  22:30:00,20.4,0.011938731,384.8737949,0,15.56,15.56010477,16.42621865,17.45611319,0.00582434,0.004295914,0.004062503,0.004046299,482.7907811,480.8109842,415.2495109,415.1492918,0.503163674,0.237277624,0,0,50,50,16.54096208,17.5478346,0.015,0.015,0.004134109,0.004117203,488.6840371,486.4929674,417.2792287,417.1798032
 02/28  22:40:00,20.33333333,0.011964942,391.8738896,0,15.56,15.56000075,16.16120106,17.23747176,0.005867075,0.004555704,0.003882388,0.003867866,470.9437923,469.2887537,411.5133888,411.4150944,0.502238982,0.56271483,0,0,50,50,16.42621865,17.45611319,0.015,0.015,0.004062503,0.004046299,482.7907811,480.8109842,415.2495109,415.1492918
 02/28  22:50:00,20.26666667,0.011990708,391.8739842,0,15.56,15.56,15.88135398,17.00064785,0.005904897,0.00480347,0.003708133,0.003695365,459.8163779,458.3872001,408.1904852,408.0966648,0.501220682,0.389383618,0,0,50,50,16.16120106,17.23747176,0.015,0.015,0.003882388,0.003867866,470.9437923,469.2887537,411.5133888,411.4150944
 02/28  23:00:00,20.2,0.012016032,388.8740789,0,15.56,15.56,15.61593902,16.77004572,0.005939942,0.00501394,0.00356389,0.003552747,450.0567861,448.7978854,405.1827368,405.0937692,0.50012686,0.441959274,0,0,50,50,15.88135398,17.00064785,0.015,0.015,0.003708133,0.003695365,459.8163779,458.3872001,408.1904852,408.0966648
 02/28  23:10:00,20.11666667,0.011953052,393.8741735,0,15.56,15.56,15.56030316,16.55303753,0.005970141,0.005183069,0.003912376,0.003439965,441.5531148,440.4375558,403.0813977,402.9124545,0.502658433,0.446804138,0.666377879,0,50,50,50,16.77004572,0.015,0.015,0.015,0.003552747,450.0567861,448.7978854,405.1827368,405.0937692
 02/28  23:20:00,20.03333333,0.011890369,392.8742681,0,15.56,15.56,15.56000103,16.34938884,0.005995205,0.005317635,0.004327204,0.003350344,434.1786816,433.1914769,401.5039247,401.2606569,0.502199055,0.448435487,0.415513784,0,50,50,50,16.55303753,0.015,0.015,0.015,0.003439965,441.5531148,440.4375558,403.0813977,402.9124545
 02/28  23:30:00,19.95,0.011827981,384.8743627,0,15.56,15.56,15.56,16.15719561,0.006015852,0.005425863,0.004663961,0.003277949,427.1854265,426.3131454,399.5274349,399.2225523,0.501670074,0.44985563,0.430055462,0,50,50,50,16.34938884,0.015,0.015,0.015,0.003350344,434.1786816,433.1914769,401.5039247,401.2606569
 02/28  23:40:00,19.86666667,0.011765886,386.8744573,0,15.56,15.56,15.56,15.97493276,0.006033003,0.005514147,0.004931547,0.003218895,420.9942963,420.2241899,397.585809,397.2286373,0.50107607,0.451094518,0.466549839,0,50,50,50,16.15719561,0.015,0.015,0.015,0.003277949,427.1854265,426.3131454,399.5274349,399.2225523
 02/28  23:50:00,19.78333333,0.011704083,391.8745519,0,15.56,15.56,15.56,15.80165916,0.00604724,0.005586736,0.005144729,0.003170533,416.1494523,415.4715009,396.3216158,395.9392866,0.500418967,0.452172299,0.469535691,0,50,50,50,15.97493276,0.015,0.015,0.015,0.003218895,420.9942963,420.2241899,397.585809,397.2286373
 02/28  24:00:00,19.7,0.011642572,389.8746464,0,15.56,15.56,15.56,15.63676337,0.006058932,0.005646563,0.005316132,0.003130899,412.1765992,411.5820249,395.3711041,394.9897345,0.499700196,0.45310456,0.472059294,0,50,50,50,15.80165916,0.015,0.015,0.015,0.003170533,416.1494523,415.4715009,396.3216158,395.9392866
 03/01  00:10:00,19.61666667,0.011864803,389.8747409,0,15.56,15.56,15.56,15.56017876,0.00606464,0.005692116,0.00545124,0.003400859,408.8173754,408.2974823,394.5696652,394.2241447,0.498396636,0.453379168,0.473815535,0.421309707,50,50,50,50,0.015,0.015,0.015,0.015,412.1765992,411.5820249,395.3711041,394.9897345
 03/01  00:20:00,19.53333333,0.012084164,383.8748354,0,15.56,15.56,15.56,15.56000053,0.00606295,0.005723537,0.005555016,0.00388891,405.4384657,404.9836537,393.3581894,393.0684224,0.49704429,0.453541301,0.475350834,0.535245201,50,50,50,50,0.015,0.015,0.015,0.015,408.8173754,408.2974823,394.5696652,394.2241447
 03/01  00:30:00,19.45,0.012300675,393.8749299,0,15.56,15.56,15.56,15.56,0.006054365,0.005742607,0.005632741,0.004284481,403.0909934,402.6940368,392.8486348,392.6060757,0.49564464,0.453599635,0.476688978,0.3738472,50,50,50,50,0.015,0.015,0.015,0.015,405.4384657,404.9836537,393.3581894,393.0684224
 03/01  00:40:00,19.36666667,0.012514353,391.8750244,0,15.56,15.56,15.56,15.56,0.006040077,0.005751566,0.005689384,0.004592067,401.3570406,401.0121732,392.6735062,392.4690743,0.494197278,0.453559647,0.477866082,0.445775058,50,50,50,50,0.015,0.015,0.015,0.015,403.0909934,402.6940368,392.8486348,392.6060757
 03/01  00:50:00,19.28333333,0.012725219,385.8751188,0,15.56,15.56,15.56,15.56,0.00602122,0.005752395,0.00572913,0.004828275,399.4392518,399.1397469,392.0771794,391.9037019,0.492701124,0.45342489,0.478894641,0.447857788,50,50,50,50,0.015,0.015,0.015,0.015,401.3570406,401.0121732,392.6735062,392.4690743
 03/01  01:00:00,19.2,0.012933293,390.8752132,0,15.56,15.56,15.56,15.56,0.005998646,0.005746633,0.005755306,0.005009386,397.9089112,397.6488269,391.666947,391.5188974,0.491155155,0.453197895,0.47978266,0.449533032,50,50,50,50,0.015,0.015,0.015,0.015,399.4392518,399.1397469,392.0771794,391.9037019
 03/01  01:10:00,19.11666667,0.012864882,387.8753077,0,15.56,15.56,15.56,15.56,0.0059787,0.005741171,0.005776238,0.005153582,396.5013365,396.2754643,391.2087837,391.0821582,0.489230283,0.452528623,0.480213245,0.450668125,50,50,50,50,0.015,0.015,0.015,0.015,397.9089112,397.6488269,391.666947,391.5188974
 03/01  01:20:00,19.03333333,0.012796798,393.875402,0,15.56,15.56,15.56,15.56,0.005964499,0.005739575,0.005796631,0.005272556,395.7313432,395.536055,391.2437572,391.1357935,0.487257216,0.451752151,0.480520214,0.451614668,50,50,50,50,0.015,0.015,0.015,0.015,396.5013365,396.2754643,391.2087837,391.0821582
 03/01  01:30:00,18.95,0.012729037,392.8754964,0,15.56,15.56,15.56,15.56,0.005956086,0.005742278,0.005817788,0.005372711,395.2811545,395.1133756,391.4761022,391.3847409,0.485201325,0.450893592,0.48066952,0.452352333,50,50,50,50,0.015,0.015,0.015,0.015,395.7313432,395.536055,391.2437572,391.1357935
 03/01  01:40:00,18.86666667,0.012661599,383.8755908,0,15.56,15.56,15.56,15.56,0.005952306,0.005748417,0.005839551,0.00545782,394.181343,394.0364882,390.9547741,390.8770241,0.48309856,0.449919279,0.480701659,0.452931088,50,50,50,50,0.015,0.015,0.015,0.015,395.2811545,395.1133756,391.4761022,391.3847409
 03/01  01:50:00,18.78333333,0.012594482,392.8756851,0,15.56,15.56,15.56,15.56,0.005951943,0.005757022,0.005861487,0.005530589,393.5230945,393.3977962,390.7869594,390.7204569,0.480915147,0.448865922,0.480583169,0.453325613,50,50,50,50,0.015,0.015,0.015,0.015,394.181343,394.0364882,390.9547741,390.8770241
 03/01  02:00:00,18.7,0.012527685,384.8757794,0,15.56,15.56,15.56,15.56,0.0059541,0.005767363,0.005883311,0.005593266,392.5942176,392.485348,390.2738862,390.2165579,0.478688332,0.447701359,0.480345443,0.45357278,50,50,50,50,0.015,0.015,0.015,0.015,393.5230945,393.3977962,390.7869594,390.7204569
 03/01  02:10:00,18.63333333,0.012474476,384.8758737,0,15.56,15.56,15.56,15.56,0.005956212,0.00577697,0.005902943,0.005645804,391.5208129,391.4255015,389.5531311,389.5030327,0.476453573,0.446436775,0.480034555,0.453723243,50,50,50,50,0.015,0.015,0.015,0.015,392.5942176,392.485348,390.2738862,390.2165579
 03/01  02:20:00,18.56666667,0.012421471,392.875968,0,15.56,15.56,15.56,15.56,0.005956939,0.005784585,0.005919424,0.005688864,391.1803935,391.0975457,389.511757,389.4683492,0.474166143,0.445083954,0.4795985,0.453728417,50,50,50,50,0.015,0.015,0.015,0.015,391.5208129,391.4255015,389.5531311,389.5030327
 03/01  02:30:00,18.5,0.012368668,393.8760623,0,15.56,15.56,15.56,15.56,0.005956045,0.005790054,0.005934517,0.005723802,391.3902853,391.3196453,389.9749325,389.9385299,0.47182083,0.443641488,0.482079543,0.453596694,50,50,50,50,0.015,0.015,0.015,0.015,391.1803935,391.0975457,389.511757,389.4683492
 03/01  02:40:00,18.43333333,0.012316066,387.8761565,0,15.56,15.56,15.56,15.56,0.005953749,0.005793665,0.005948597,0.005752104,391.265191,391.2053038,390.0645348,390.034323,0.469418111,0.442110941,0.482922201,0.453332411,50,50,50,50,0.015,0.015,0.015,0.015,391.3902853,391.3196453,389.9749325,389.9385299
 03/01  02:50:00,18.36666667,0.012263665,387.8762508,0,15.56,15.56,15.56,15.56,0.005950321,0.005795751,0.005961581,0.005775051,390.8731891,390.8219177,389.8548875,389.8292603,0.466958296,0.440493557,0.483568716,0.452939684,50,50,50,50,0.015,0.015,0.015,0.015,391.265191,391.2053038,390.0645348,390.034323
 03/01  03:00:00,18.3,0.012211465,391.876345,0,15.56,15.56,15.56,15.56,0.005945954,0.005796557,0.005973362,0.005793643,390.7572951,390.7133059,389.8936638,389.8718297,0.464441639,0.438790467,0.484021631,0.452421716,50,50,50,50,0.015,0.015,0.015,0.015,390.8731891,390.8219177,389.8548875,389.8292603
 03/01  03:10:00,18.21666667,0.012146496,383.8764392,0,15.56,15.56,15.56,15.56,0.005942812,0.005798284,0.005985947,0.005810685,390.1715081,390.1332013,389.4394893,389.4201302,0.461787368,0.436918496,0.484200017,0.451695669,50,50,50,50,0.015,0.015,0.015,0.015,390.7572951,390.7133059,389.8936638,389.8718297
 03/01  03:20:00,18.13333333,0.012081837,391.8765333,0,15.56,15.56,15.56,15.56,0.00594193,0.005802005,0.006000309,0.005829444,390.0041221,389.9708183,389.3836676,389.366574,0.459077561,0.434962898,0.484194633,0.453895526,50,50,50,50,0.015,0.015,0.015,0.015,390.1715081,390.1332013,389.4394893,389.4201302
 03/01  03:30:00,18.05,0.012017487,392.8766275,0,15.56,15.56,15.56,15.56,0.005943277,0.005807722,0.006016392,0.005850151,390.2475834,390.2193208,389.7209909,389.7067739,0.456311457,0.43292409,0.484009244,0.454347223,50,50,50,50,0.015,0.015,0.015,0.015,390.0041221,389.9708183,389.3836676,389.366574
 03/01  03:40:00,17.96666667,0.011953445,391.8767216,0,15.56,15.56,15.56,15.56,0.005946402,0.005815012,0.006033731,0.005872098,390.5501066,390.5266854,390.1024823,390.0913751,0.453489513,0.430803352,0.483646562,0.454604862,50,50,50,50,0.015,0.015,0.015,0.015,390.2475834,390.2193208,389.7209909,389.7067739
 03/01  03:50:00,17.88333333,0.01188971,387.8768158,0,15.56,15.56,15.56,15.56,0.005950845,0.005823437,0.006051862,0.005894626,390.4552362,390.4356399,390.0749648,390.0660883,0.450612624,0.428602278,0.483119359,0.454679137,50,50,50,50,0.015,0.015,0.015,0.015,390.5501066,390.5266854,390.1024823,390.0913751
 03/01  04:00:00,17.8,0.011826279,384.8769099,0,15.56,15.56,15.56,15.56,0.005956262,0.005832668,0.006070433,0.005917328,389.8804313,389.8632004,389.5586077,389.5504477,0.447681729,0.426322454,0.482422629,0.454565471,50,50,50,50,0.015,0.015,0.015,0.015,390.4552362,390.4356399,390.0749648,390.0660883
 03/01  04:10:00,17.8,0.011826279,383.8770039,0,15.56,15.56,15.56,15.56,0.00596511,0.005845397,0.006091845,0.005942683,389.062798,389.0467966,388.7919296,388.7833096,0.45040578,0.429980681,0.487270678,0.45998036,50,50,50,50,0.015,0.015,0.015,0.015,389.8804313,389.8632004,389.5586077,389.5504477
 03/01  04:20:00,17.8,0.011826279,384.877098,0,15.56,15.56,15.56,15.56,0.005978428,0.005862784,0.006117089,0.005971748,388.3394881,388.3243355,388.1124008,388.1030747,0.45310251,0.433597123,0.49197117,0.465231212,50,50,50,50,0.015,0.015,0.015,0.015,389.062798,389.0467966,388.7919296,388.7833096
 03/01  04:30:00,17.8,0.011826279,388.8771921,0,15.56,15.56,15.56,15.56,0.005995875,0.005884486,0.006145801,0.006004193,388.108495,388.0946297,387.9176562,387.9084608,0.455752794,0.437151958,0.496522184,0.470316771,50,50,50,50,0.015,0.015,0.015,0.015,388.3394881,388.3243355,388.1124008,388.1030747
 03/01  04:40:00,17.8,0.011826279,388.8772861,0,15.56,15.56,15.56,15.56,0.00601659,0.005909594,0.006177126,0.006039168,388.1598124,388.1477579,387.9983483,387.9902297,0.458350169,0.440638438,0.500929976,0.475243958,50,50,50,50,0.015,0.015,0.015,0.015,388.108495,388.0946297,387.9176562,387.9084608
 03/01  04:50:00,17.8,0.011826279,385.8773801,0,15.56,15.56,15.56,15.56,0.006039739,0.00593722,0.006210252,0.006075859,388.0329255,388.0226046,387.8960504,387.8890813,0.460893238,0.444054856,0.50520316,0.480022048,50,50,50,50,0.015,0.015,0.015,0.015,388.1598124,388.1477579,387.9983483,387.9902297
 03/01  05:00:00,17.8,0.011826279,387.8774741,0,15.56,15.56,15.56,15.56,0.006064677,0.005966677,0.006244565,0.00611365,387.9398913,387.9310399,387.8239424,387.8179258,0.463382287,0.447401399,0.509350008,0.484659956,50,50,50,50,0.015,0.015,0.015,0.015,388.0329255,388.0226046,387.8960504,387.8890813
 03/01  05:10:00,17.7,0.011836401,383.8775681,0,15.56,15.56,15.56,15.56,0.006092276,0.005998785,0.006280972,0.006153447,387.5642733,387.5564147,387.4668624,387.4612328,0.465872022,0.450695504,0.513440811,0.489228426,50,50,50,50,0.015,0.015,0.015,0.015,387.9398913,387.9310399,387.8239424,387.8179258
 03/01  05:20:00,17.6,0.011845859,387.877662,0,15.56,15.56,15.56,15.56,0.006122787,0.006033755,0.006319753,0.006195536,387.3938521,387.3868242,387.3122599,387.3069342,0.468295201,0.453893516,0.517408033,0.493660665,50,50,50,50,0.015,0.015,0.015,0.015,387.5642733,387.5564147,387.4668624,387.4612328
 03/01  05:30:00,17.5,0.011854664,386.877756,0,15.56,15.56,15.56,15.56,0.006155838,0.006071193,0.006360567,0.006239575,387.3146206,387.3084341,387.2460521,387.2411956,0.470660164,0.457012006,0.521261223,0.497966846,50,50,50,50,0.015,0.015,0.015,0.015,387.3938521,387.3868242,387.3122599,387.3069342
 03/01  05:40:00,17.4,0.01186282,384.8778499,0,15.56,15.56,15.56,15.56,0.006190853,0.006110511,0.006402862,0.006285016,387.0913999,387.0859232,387.0340023,387.0295058,0.472971193,0.460058675,0.525006875,0.502153993,50,50,50,50,0.015,0.015,0.015,0.015,387.3146206,387.3084341,387.2460521,387.2411956
 03/01  05:50:00,17.3,0.011870334,383.8779438,0,15.56,15.56,15.56,15.56,0.006227306,0.006151177,0.006446139,0.006331361,386.7066687,386.7016586,386.6594235,386.6549579,0.47523103,0.463037853,0.528650076,0.506227672,50,50,50,50,0.015,0.015,0.015,0.015,387.0913999,387.0859232,387.0340023,387.0295058
 03/01  06:00:00,17.2,0.011877215,385.8780377,0,15.56,15.56,15.56,15.56,0.006264793,0.006192784,0.006490021,0.006378231,386.4556643,386.4510537,386.4171298,386.4126793,0.477441792,0.465952501,0.532195136,0.510192641,50,50,50,50,0.015,0.015,0.015,0.015,386.7066687,386.7016586,386.6594235,386.6549579
 03/01  06:10:00,17.2,0.011939613,390.8781315,0,21.85900728,22.8420301,22.89248369,22.95606919,0.008343039,0.011838787,0.012424253,0.012195957,388.0741778,387.9045508,386.5790767,386.5643757,2.838553945,14.22410253,23.11540787,35.36310396,33.40794699,24.5536122,24.58839827,24.63213295,0.010975344,0.011819474,0.012210358,0.01191672,387.7677564,387.6154482,386.546091,386.5325578
 03/01  06:20:00,17.2,0.012002023,388.8782254,0,21.11427576,21.51006824,21.68934624,21.85279086,0.008392561,0.010837136,0.01135854,0.011153423,389.3431389,389.2321318,386.6599034,386.6470224,1.174397694,0,0,0,50,21.92894614,22.05168616,22.17032133,0.015,0.011148876,0.011691837,0.011479204,388.7570674,388.6212397,386.6210969,386.6076462
 03/01  06:30:00,17.2,0.012064446,392.8783192,0,21.11002855,21.32322303,21.56680817,21.81605477,0.008614363,0.010712295,0.011183946,0.010983975,390.6992654,390.6234825,386.9148099,386.9023163,1.108404,0.301482224,0,0,50,31.03195607,21.67901169,21.87766783,0.015,0.012245901,0.011319477,0.011115827,389.9112054,389.8133182,386.7718557,386.7590741
 03/01  06:40:00,17.2,0.01212688,384.878413,0,21.11,21.1100027,21.37723875,21.76479314,0.00894629,0.010571128,0.010905706,0.010713844,392.5443622,392.5252529,386.9602896,386.9482014,1.061632466,0.297680408,0,0,50,50,21.35273568,21.66795167,0.015,0.015,0.010951948,0.010757868,391.7073189,391.6626248,387.0887661,387.076749
 03/01  06:50:00,17.2,0.012189328,383.8785068,0,21.11,21.11000005,21.11129185,21.52070253,0.009295634,0.010590929,0.010595012,0.010245434,394.4543304,394.4326278,386.8058742,386.7884458,1.112693493,1.348761125,0.567862134,0,50,50,50,21.76479314,0.015,0.015,0.015,0.010713844,392.5443622,392.5252529,386.9602896,386.9482014
 03/01  07:00:00,17.2,0.012251787,383.8786006,0,21.11,21.11,21.11000194,21.3645396,0.00936696,0.010592734,0.010627425,0.010046663,394.9876995,394.9603624,386.6983764,386.6772151,1.101488302,1.04563555,1.183535547,0,50,50,50,21.49172148,0.015,0.015,0.015,0.010219492,394.4787384,394.4549095,386.7831423,386.7658155
 03/01  07:10:00,17.3,0.012268232,384.8786943,0,21.11,21.11,21.11,21.11001208,0.009500317,0.010600507,0.010672988,0.009713697,397.3726549,397.3433514,386.5789498,386.5536571,1.086952995,1.079668705,1.01098946,0.013380708,50,50,50,50,0.015,0.015,0.015,0.015,395.4722527,395.4435336,386.6363424,386.6112451
 03/01  07:20:00,17.4,0.012284322,392.8787881,0,21.11,21.11,21.11,21.11000013,0.009698714,0.010614463,0.010715154,0.00993562,401.2374242,401.2097604,386.8012938,386.7649557,1.08060882,1.074586824,1.185032351,1.945424805,50,50,50,50,0.015,0.015,0.015,0.015,397.3726549,397.3433514,386.5789498,386.5536571
 03/01  07:30:00,17.5,0.012300052,385.8788818,0,21.11,21.11,21.11,21.11,0.009901964,0.010630307,0.01074836,0.010133935,405.168816,405.143483,386.905455,386.8670436,1.074747384,1.07010831,1.177137063,0.889818785,50,50,50,50,0.015,0.015,0.015,0.015,401.2374242,401.2097604,386.8012938,386.7649557
 03/01  07:40:00,17.6,0.012315416,383.8789755,0,21.11,21.11,21.11,21.11,0.010075283,0.010645468,0.010773094,0.010289181,408.6416815,408.6180653,386.7973495,386.7611803,1.06946695,1.066089081,1.168895255,1.151295788,50,50,50,50,0.015,0.015,0.015,0.015,405.168816,405.143483,386.905455,386.8670436
 03/01  07:50:00,17.7,0.012330412,383.8790692,0,21.11,21.11,21.11,21.11,0.010212275,0.010659345,0.010791636,0.01040594,411.693801,411.6712442,386.5934953,386.5603285,1.064717078,1.062455246,1.161144254,1.143868519,50,50,50,50,0.015,0.015,0.015,0.015,408.6416815,408.6180653,386.7973495,386.7611803
 03/01  08:00:00,17.8,0.012345032,385.8791628,0,21.11,21.11,21.11,21.11,0.010319141,0.010672218,0.010806009,0.010494542,414.5364929,414.5146695,386.4652642,386.4347356,1.060422203,1.059135041,1.153825464,1.136861717,50,50,50,50,0.015,0.015,0.015,0.015,411.693801,411.6712442,386.5934953,386.5603285
 03/01  08:10:00,17.88333333,0.012322247,384.8792565,0,21.11,21.11,21.11,21.11,0.01042548,0.010707045,0.010817426,0.010563282,427.7507756,427.7295946,386.3571286,386.328836,0.998575251,0.997801285,1.144502211,1.127848027,50,50,50,50,0.015,0.015,0.015,0.015,414.5364929,414.5146695,386.4652642,386.4347356
 03/01  08:20:00,17.96666667,0.012298861,391.8793501,0.0909091,21.11,21.11,21.11,21.11,0.010525624,0.010751575,0.010829343,0.010620181,446.6264256,446.6056754,387.7636873,387.7388891,0.991805726,0.991357407,1.129113535,1.112762529,50,50,50,50,0.015,0.015,0.015,0.015,427.7507756,427.7295946,386.3571286,386.328836
 03/01  08:30:00,18.05,0.01227487,384.8794437,0.545455,21.11,21.11,21.11,21.11,0.01061238,0.010794185,0.010854266,0.010680387,465.9109185,465.8900967,395.712063,395.6983443,0.985380684,0.985179804,1.088504879,1.072443003,50,50,50,50,0.015,0.015,0.015,0.015,446.6264256,446.6056754,387.7636873,387.7388891
 03/01  08:40:00,18.13333333,0.012250271,393.8795373,0.363636,21.11,21.11,21.11,21.11,0.010684073,0.010830328,0.010878384,0.010732501,484.0652774,484.0447802,404.7334308,404.7352862,0.978976336,0.978373955,1.091996661,1.076236721,50,50,50,50,0.015,0.015,0.015,0.015,465.9109185,465.8900967,395.712063,395.6983443
 03/01  08:50:00,18.21666667,0.012225056,387.8796309,0.272727,21.11,21.11,21.11,21.11,0.010742609,0.010859999,0.010894748,0.010771259,500.4594171,500.4401817,411.443141,411.4588117,0.972703888,0.971490834,1.089465156,1.07399751,50,50,50,50,0.015,0.015,0.015,0.015,484.0652774,484.0447802,404.7334308,404.7352862
 03/01  09:00:00,18.3,0.012199222,385.8797244,0.363636,21.11,21.11,21.11,21.11,0.010790812,0.010884627,0.010908014,0.010802411,515.2359662,515.2191666,417.5116466,417.5380921,0.96655834,0.964545125,1.074414929,1.059229126,50,50,50,50,0.015,0.015,0.015,0.015,500.4594171,500.4401817,411.443141,411.4588117
 03/01  09:10:00,18.58333333,0.012217938,386.8798179,0.181818,21.11,21.11,21.11,21.11,0.010919109,0.010996304,0.011004362,0.010909817,532.2012424,532.1890429,421.7650231,421.7992215,0.743468465,0.740363359,0.860645599,0.84569764,50,50,50,50,0.015,0.015,0.015,0.015,515.2359662,515.2191666,417.5116466,417.5380921
 03/01  09:20:00,18.86666667,0.012232842,387.8799115,0.363636,21.11,21.11,21.11,21.11,0.01108588,0.0111506,0.01114617,0.011058643,550.380761,550.3759784,427.5096747,427.5515787,0.735113858,0.7307263,0.837028931,0.822360923,50,50,50,50,0.015,0.015,0.015,0.015,532.2012424,532.1890429,421.7650231,421.7992215
