Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/01  09:30:00,19.15,0.01224381,391.880005,0.272727,21.11,21.11,21.11,21.11,0.011248699,0.011302844,0.011284847,0.011202753,568.5978226,568.6033385,433.1388707,433.1885681,0.726758703,0.720981633,0.832328902,0.817938336,50,50,50,50,0.015,0.015,0.015,0.015,550.380761,550.3759784,427.5096747,427.5515787
 03/01  09:40:00,19.43333333,0.012250714,384.8800984,0.545455,21.11,21.11,21.11,21.11,0.011390048,0.011434643,0.011410737,0.011333439,586.0704404,586.0880824,441.9573447,442.0176743,0.71875095,0.712051272,0.802687334,0.788560171,50,50,50,50,0.015,0.015,0.015,0.015,568.5978226,568.6033385,433.1388707,433.1885681
 03/01  09:50:00,19.71666667,0.012253424,386.8801919,0.363636,21.11,21.11,21.11,21.11,0.01150843,0.011544293,0.01151233,0.011439528,602.7559461,602.7867528,449.9954534,450.0669633,0.710953827,0.703350719,0.80477061,0.79090017,50,50,50,50,0.015,0.015,0.015,0.015,586.0704404,586.0880824,441.9573447,442.0176743
 03/01  10:00:00,20,0.012251806,389.8802853,0.363636,21.11,21.11,21.11,21.11,0.011607676,0.011635589,0.011592595,0.011523965,618.8015341,618.8462051,456.9305116,457.0116683,0.703306286,0.694817141,0.794477936,0.780850474,50,50,50,50,0.015,0.015,0.015,0.015,602.7559461,602.7867528,449.9954534,450.0669633
 03/01  10:10:00,20.18333333,0.012269036,392.8803788,0.363636,21.11,21.11,21.11,21.11,0.011691606,0.011712437,0.011656779,0.011591957,634.3058405,634.3643244,463.2606097,463.3495516,0.699740429,0.690990434,0.788173934,0.774778395,50,50,50,50,0.015,0.015,0.015,0.015,618.8015341,618.8462051,456.9305116,457.0116683
 03/01  10:20:00,20.36666667,0.012284833,383.8804722,0.363636,21.11,21.11,21.11,21.11,0.011762968,0.011777581,0.011708759,0.011647373,649.0410715,649.1127373,469.0750004,469.1701906,0.696375385,0.687393297,0.782041531,0.768866811,50,50,50,50,0.015,0.015,0.015,0.015,634.3058405,634.3643244,463.2606097,463.3495516
 03/01  10:30:00,20.55,0.012299164,386.8805656,0.454545,21.11,21.11,21.11,21.11,0.011823659,0.01183283,0.011754086,0.011695766,663.1454424,663.2295318,475.8907296,475.9922206,0.693110142,0.683885686,0.769675816,0.756710228,50,50,50,50,0.015,0.015,0.015,0.015,649.0410715,649.1127373,469.0750004,469.1701906
 03/01  10:40:00,20.73333333,0.012311999,390.8806589,0.363636,21.11,21.11,21.11,21.11,0.0118752,0.011879761,0.011789646,0.011734089,676.7756867,676.8708445,482.0551987,482.1624852,0.69037954,0.681691846,0.770589087,0.757823547,50,50,50,50,0.015,0.015,0.015,0.015,663.1454424,663.2295318,475.8907296,475.9922206
 03/01  10:50:00,20.91666667,0.012323305,387.8807523,0.636364,21.11,21.11,21.11,21.11,0.011918865,0.011919657,0.011826347,0.011773223,689.8520474,689.9564692,491.2628135,491.3779596,0.687890043,0.679887643,0.746501342,0.733922902,50,50,50,50,0.015,0.015,0.015,0.015,676.7756867,676.8708445,482.0551987,482.1624852
 03/01  11:00:00,21.1,0.012333051,388.8808456,0.454545,21.11,21.11,21.11,21.11,0.011955728,0.011953553,0.011854988,0.011804068,702.4040187,702.5157234,499.6546152,499.7779598,0.685549377,0.678365167,0.754206423,0.741808674,50,50,50,50,0.015,0.015,0.015,0.015,689.8520474,689.9564692,491.2628135,491.3779596
 03/01  11:10:00,21.38333333,0.012283608,390.8809389,0.363636,21.11,21.11,21.11,21.11,0.011987132,0.011982628,0.011872617,0.011823711,714.5050641,714.6224648,505.6437316,505.7728823,0.680462355,0.673733497,0.753261129,0.741033559,50,50,50,50,0.015,0.015,0.015,0.015,702.4040187,702.5157234,499.6546152,499.7779598
 03/01  11:20:00,21.66666667,0.0122281,383.8810322,0.363636,21.11,21.11,21.11,21.11,0.01201409,0.012007778,0.011883168,0.011836077,725.9986945,726.1203926,510.0609684,510.1930057,0.675394636,0.669211785,0.746284618,0.734218189,50,50,50,50,0.015,0.015,0.015,0.015,714.5050641,714.6224648,505.6437316,505.7728823
 03/01  11:30:00,21.95,0.012166359,385.8811255,0.272727,21.11,21.11,21.11,21.11,0.012037309,0.012029643,0.011886781,0.011841324,736.9986158,737.1233127,512.6366333,512.7686541,0.670384623,0.66482468,0.745911869,0.733999467,50,50,50,50,0.015,0.015,0.015,0.015,725.9986945,726.1203926,510.0609684,510.1930057
 03/01  11:40:00,22.23333333,0.012098211,384.8812188,0.181818,21.11,21.11,21.11,21.11,0.012057252,0.012048529,0.011883368,0.011839382,747.5417815,747.6686464,513.0450349,513.1740847,0.665079254,0.659630485,0.745475302,0.733710188,50,50,50,50,0.015,0.015,0.015,0.015,736.9986158,737.1233127,512.6366333,512.7686541
 03/01  11:50:00,22.51666667,0.012023482,386.881312,0.181818,21.11,21.11,21.11,21.11,0.012074299,0.012064703,0.01187665,0.011833968,757.7096317,757.838185,512.5216091,512.6457616,0.659715028,0.654320394,0.738860477,0.727236287,50,50,50,50,0.015,0.015,0.015,0.015,747.5417815,747.6686464,513.0450349,513.1740847
 03/01  12:00:00,22.8,0.011941993,387.8814052,0.363636,21.11,21.11,21.11,21.11,0.012088805,0.012078453,0.011875594,0.011834027,767.5299416,767.6598952,514.3834543,514.5040095,0.654344376,0.648942968,0.719638178,0.708149072,50,50,50,50,0.015,0.015,0.015,0.015,757.7096317,757.838185,512.5216091,512.6457616
 03/01  12:10:00,22.7,0.011782746,389.8814984,0.181818,21.11,21.11,21.11,21.11,0.012083208,0.01207223,0.011870923,0.011830355,770.4419974,770.5707179,515.281133,515.3985142,0.683262449,0.677971806,0.727088881,0.715732852,50,50,50,50,0.015,0.015,0.015,0.015,767.5299416,767.6598952,514.3834543,514.5040095
 03/01  12:20:00,22.6,0.011624974,391.8815916,0.181818,21.11,21.11,21.11,21.11,0.012065808,0.012054297,0.011862451,0.011822781,769.2965465,769.4211182,515.2310336,515.3446162,0.679700939,0.674423269,0.722109729,0.710882172,50,50,50,50,0.015,0.015,0.015,0.015,770.4419974,770.5707179,515.281133,515.3985142
 03/01  12:30:00,22.5,0.011468668,390.8816848,0.363636,21.11,21.11,21.11,21.11,0.012045298,0.012033302,0.011858406,0.01181951,766.9184798,767.037274,517.298908,517.409908,0.676135824,0.670801464,0.704494291,0.693391092,50,50,50,50,0.015,0.015,0.015,0.015,769.2965465,769.4211182,515.2310336,515.3446162
 03/01  12:40:00,22.4,0.011313816,385.881778,0.181818,21.11,21.11,21.11,21.11,0.012025657,0.012013249,0.0118504,0.011812208,764.4369186,764.5495945,518.0823857,518.1907329,0.672714522,0.667568916,0.712363934,0.701384224,50,50,50,50,0.015,0.015,0.015,0.015,766.9184798,767.037274,517.298908,517.409908
 03/01  12:50:00,22.3,0.011160405,385.8818711,0.272727,21.11,21.11,21.11,21.11,0.01200772,0.011994997,0.011842155,0.01180459,762.1591404,762.2660159,518.998853,519.104447,0.66936516,0.664430875,0.701500999,0.690640869,50,50,50,50,0.015,0.015,0.015,0.015,764.4369186,764.5495945,518.0823857,518.1907329
 03/01  13:00:00,22.2,0.011008426,383.8819642,0.181818,21.11,21.11,21.11,21.11,0.011991194,0.011978263,0.011830827,0.011793833,760.0259162,760.1274535,518.8760872,518.9781886,0.66606777,0.661373258,0.703368645,0.69262669,50,50,50,50,0.015,0.015,0.015,0.015,762.1591404,762.2660159,518.998853,519.104447
 03/01  13:10:00,22.3,0.011165998,388.8820573,0.0909091,21.11,21.11,21.11,21.11,0.011993241,0.011980139,0.011814789,0.011778324,764.6975642,764.7962271,516.9642274,517.0612124,0.628714373,0.62407004,0.704279504,0.693653491,50,50,50,50,0.015,0.015,0.015,0.015,760.0259162,760.1274535,518.8760872,518.9781886
 03/01  13:20:00,22.4,0.011325161,386.8821504,0.181818,21.11,21.11,21.11,21.11,0.012005682,0.011992441,0.011800381,0.011764377,773.2470263,773.345437,515.4356705,515.5270977,0.623905183,0.619346353,0.692670323,0.682157408,50,50,50,50,0.015,0.015,0.015,0.015,764.6975642,764.7962271,516.9642274,517.0612124
 03/01  13:30:00,22.5,0.01148593,388.8822434,0.363636,21.11,21.11,21.11,21.11,0.012020091,0.012006756,0.011794738,0.011759108,782.8037581,782.9033109,517.0599347,517.1481465,0.61919753,0.614745471,0.674728518,0.664326692,50,50,50,50,0.015,0.015,0.015,0.015,773.2470263,773.345437,515.4356705,515.5270977
 03/01  13:40:00,22.6,0.011648317,389.8823365,0.363636,21.11,21.11,21.11,21.11,0.012032679,0.012019185,0.011793873,0.011758561,792.1112394,792.2125041,520.4776721,520.5654346,0.614247632,0.609349281,0.669069158,0.658777979,50,50,50,50,0.015,0.015,0.015,0.015,782.8037581,782.9033109,517.0599347,517.1481465
 03/01  13:50:00,22.7,0.011812338,391.8824295,0.272727,21.11,21.11,21.11,21.11,0.012042738,0.012028932,0.011790653,0.011755644,800.9380333,801.0412728,523.1219826,523.209998,0.609235302,0.60374811,0.669734111,0.659552788,50,50,50,50,0.015,0.015,0.015,0.015,792.1112394,792.2125041,520.4776721,520.5654346
 03/01  14:00:00,22.8,0.011978005,387.8825225,0.545455,21.11,21.11,21.11,21.11,0.012050659,0.012036331,0.011794617,0.011759857,809.2339738,809.3394313,528.6778625,528.7680357,0.604206282,0.59798472,0.645053081,0.634978694,50,50,50,50,0.015,0.015,0.015,0.015,800.9380333,801.0412728,523.1219826,523.209998
 03/01  14:10:00,22.7,0.011904196,387.8826155,0.363636,21.11,21.11,21.11,21.11,0.012057873,0.012042783,0.011796872,0.011762356,817.1132096,817.2212387,533.42087,533.5135856,0.598992906,0.59190171,0.651650789,0.641684281,50,50,50,50,0.015,0.015,0.015,0.015,809.2339738,809.3394313,528.6778625,528.7680357
 03/01  14:20:00,22.6,0.011830793,386.8827085,0.363636,21.11,21.11,21.11,21.11,0.012065238,0.012049118,0.011797139,0.011762867,824.6389322,824.7500196,537.0590712,537.1534172,0.593792784,0.585670509,0.645680495,0.635819586,50,50,50,50,0.015,0.015,0.015,0.015,817.1132096,817.2212387,533.42087,533.5135856
 03/01  14:30:00,22.5,0.011757796,392.8828014,0.454545,21.11,21.11,21.11,21.11,0.012073033,0.01205559,0.011800132,0.011766083,831.9971667,832.1120027,541.5115261,541.6073649,0.588606407,0.579278211,0.633269088,0.623511683,50,50,50,50,0.015,0.015,0.015,0.015,824.6389322,824.7500196,537.0590712,537.1534172
 03/01  14:40:00,22.4,0.011685202,386.8828943,0.181818,21.11,21.11,21.11,21.11,0.012081386,0.012062522,0.011795699,0.011761898,839.0177533,839.1365153,542.5741666,542.6693152,0.583985405,0.574419955,0.646806993,0.637152855,50,50,50,50,0.015,0.015,0.015,0.015,831.9971667,832.1120027,541.5115261,541.6073649
 03/01  14:50:00,22.3,0.011613008,389.8829872,0.0909091,21.11,21.11,21.11,21.11,0.012090355,0.012070125,0.011784081,0.011750545,845.7804065,845.9029131,540.2558109,540.3468262,0.579592609,0.569898883,0.648061683,0.638507819,50,50,50,50,0.015,0.015,0.015,0.015,839.0177533,839.1365153,542.5741666,542.6693152
 03/01  15:00:00,22.2,0.011541215,386.8830801,0.0909091,21.11,21.11,21.11,21.11,0.012099957,0.012078505,0.011770896,0.011737616,852.2306436,852.3564679,536.4886274,536.5730182,0.575294178,0.565666289,0.6431389,0.633682676,50,50,50,50,0.015,0.015,0.015,0.015,845.7804065,845.9029131,540.2558109,540.3468262
 03/01  15:10:00,22.01666667,0.011609101,393.883173,0.181818,21.11,21.11,21.11,21.11,0.012108298,0.012085811,0.011760897,0.011727836,858.5599632,858.6886661,533.953104,534.0309065,0.570065195,0.560624504,0.630960417,0.62159977,50,50,50,50,0.015,0.015,0.015,0.015,852.2306436,852.3564679,536.4886274,536.5730182
 03/01  15:20:00,21.83333333,0.011673918,387.8832659,0.181818,21.11,21.11,21.11,21.11,0.01211432,0.012091,0.011752497,0.011719622,864.5983136,864.7293614,532.3196376,532.3920281,0.564911708,0.555764664,0.625154291,0.615888268,50,50,50,50,0.015,0.015,0.015,0.015,858.5599632,858.6886661,533.953104,534.0309065
 03/01  15:30:00,21.65,0.011735717,392.8833587,0.272727,21.11,21.11,21.11,21.11,0.012117849,0.012093905,0.011747059,0.011714335,870.4688555,870.6017053,532.4422402,532.5111212,0.559808712,0.551053687,0.61312516,0.603952534,50,50,50,50,0.015,0.015,0.015,0.015,864.5983136,864.7293614,532.3196376,532.3920281
 03/01  15:40:00,21.46666667,0.011794545,393.8834515,0.454545,21.11,21.11,21.11,21.11,0.012118953,0.012094278,0.011748433,0.011715814,876.187166,876.3219198,536.0378889,536.1063974,0.554011061,0.54409321,0.593662682,0.584582795,50,50,50,50,0.015,0.015,0.015,0.015,870.4688555,870.6017053,532.4422402,532.5111212
 03/01  15:50:00,21.28333333,0.011850454,386.8835443,0.545455,21.11,21.11,21.11,21.11,0.012117778,0.012092069,0.011754968,0.01172242,881.5628179,881.6998201,542.4519024,542.5232963,0.547957893,0.536848191,0.580327691,0.571341189,50,50,50,50,0.015,0.015,0.015,0.015,876.187166,876.3219198,536.0378889,536.1063974
 03/01  16:00:00,21.1,0.011903491,392.8836371,0.454545,21.11,21.11,21.11,21.11,0.012114511,0.012087409,0.01175822,0.011725749,886.7831996,886.9229372,548.6697453,548.745212,0.541908239,0.529550157,0.579669767,0.570778026,50,50,50,50,0.015,0.015,0.015,0.015,881.5628179,881.6998201,542.4519024,542.5232963
 03/01  16:10:00,20.91666667,0.011899085,392.8837299,0.636364,21.11,21.11,21.11,21.11,0.01211007,0.012081445,0.011764198,0.011731796,891.8478163,891.9904283,556.715272,556.7959302,0.539533846,0.526981285,0.56392938,0.555131512,50,50,50,50,0.015,0.015,0.015,0.015,886.7831996,886.9229372,548.6697453,548.745212
 03/01  16:20:00,20.73333333,0.011893062,387.8838226,0.545455,21.11,21.11,21.11,21.11,0.012105033,0.012074818,0.01176799,0.01173568,896.6137501,896.7591719,564.3062183,564.3921101,0.537142655,0.523920889,0.566922706,0.558220401,50,50,50,50,0.015,0.015,0.015,0.015,891.8478163,891.9904283,556.715272,556.7959302
 03/01  16:30:00,20.55,0.011885454,389.8839154,0.272727,21.11,21.11,21.11,21.11,0.012099674,0.012067931,0.01175942,0.011727262,901.1616688,901.3096135,567.3391763,567.4273183,0.535038186,0.521805151,0.58318994,0.574584966,50,50,50,50,0.015,0.015,0.015,0.015,896.6137501,896.7591719,564.3062183,564.3921101
 03/01  16:40:00,20.36666667,0.011876294,389.8840081,0.454545,21.11,21.11,21.11,21.11,0.012094228,0.012061272,0.011750433,0.011718436,905.5233483,905.6731847,570.2201469,570.3085938,0.533738751,0.521433751,0.568925849,0.560417933,50,50,50,50,0.015,0.015,0.015,0.015,901.1616688,901.3096135,567.3391763,567.4273183
 03/01  16:50:00,20.18333333,0.011865613,392.8841008,0.363636,21.11,21.11,21.11,21.11,0.012088887,0.012055124,0.011740254,0.01170843,909.7765124,909.9275573,572.5086188,572.5963522,0.532932134,0.521451597,0.573827533,0.565421515,50,50,50,50,0.015,0.015,0.015,0.015,905.5233483,905.6731847,570.2201469,570.3085938
 03/01  17:00:00,20,0.011853442,386.8841934,0.545455,21.11,21.11,21.11,21.11,0.012083732,0.012049592,0.011736187,0.011704524,913.7591812,913.9106439,576.843722,576.9316206,0.53221962,0.521745131,0.559967247,0.551668332,50,50,50,50,0.015,0.015,0.015,0.015,909.7765124,909.9275573,572.5086188,572.5963522
 03/01  17:10:00,19.81666667,0.011864387,388.8842861,0.272727,21.11,21.11,21.11,21.11,0.012052187,0.012018295,0.011724875,0.011693416,907.9600999,908.1053197,578.600436,578.6877352,0.580855676,0.571988371,0.579558928,0.571379316,50,50,50,50,0.015,0.015,0.015,0.015,913.7591812,913.9106439,576.843722,576.9316206
 03/01  17:20:00,19.63333333,0.011873346,393.8843787,0.0909091,21.11,21.11,21.11,21.11,0.012005326,0.011972366,0.011700947,0.011669754,896.6053435,896.7388489,575.9819248,576.0656348,0.582401604,0.575613418,0.593390116,0.585341929,50,50,50,50,0.015,0.015,0.015,0.015,907.9600999,908.1053197,578.600436,578.6877352
 03/01  17:30:00,19.45,0.01188036,389.8844714,0.181818,21.11,21.11,21.11,21.11,0.011955243,0.011924161,0.011674101,0.011643199,883.7626362,883.884854,572.4355365,572.5136138,0.583812081,0.580516159,0.589053956,0.581155128,50,50,50,50,0.015,0.015,0.015,0.015,896.6053435,896.7388489,575.9819248,576.0656348
 03/01  17:40:00,19.26666667,0.011885464,390.884564,0,21.11,21.11,21.11,21.11,0.011907452,0.011879013,0.011641525,0.011610949,871.2875716,871.4017363,566.6295463,566.7002708,0.585007012,0.583819531,0.60302558,0.5952973,50,50,50,50,0.015,0.015,0.015,0.015,883.7626362,883.884854,572.4355365,572.5136138
 03/01  17:50:00,19.08333333,0.011888697,393.8846565,0,21.11,21.11,21.11,21.11,0.011862974,0.011837665,0.011606638,0.011576415,859.6312801,859.7407467,559.832776,559.8951982,0.585772217,0.586263593,0.604235148,0.596699467,50,50,50,50,0.015,0.015,0.015,0.015,871.2875716,871.4017363,566.6295463,566.7002708
 03/01  18:00:00,18.9,0.011890096,389.8847491,0,21.11,21.11,21.11,21.11,0.011821262,0.011799397,0.011572125,0.011542278,848.5681758,848.6756228,552.8916409,552.9456999,0.586376745,0.588488315,0.60543129,0.598111935,50,50,50,50,0.015,0.015,0.015,0.015,859.6312801,859.7407467,559.832776,559.8951982
 03/01  18:10:00,18.71666667,0.01189169,391.8848416,0,21.11,21.11,21.11,21.11,0.011774297,0.011756235,0.011539157,0.011509722,835.0630924,835.1716827,546.2332027,546.2794507,0.60508137,0.609208304,0.610033052,0.602953098,50,50,50,50,0.015,0.015,0.015,0.015,848.5681758,848.6756228,552.8916409,552.9456999
 03/01  18:20:00,18.53333333,0.011891523,388.8849342,0,21.11,21.11,21.11,21.11,0.011725302,0.011711399,0.011507916,0.011478941,820.2290328,820.3423619,539.8474097,539.8866013,0.609295189,0.615339764,0.614709687,0.607889287,50,50,50,50,0.015,0.015,0.015,0.015,835.0630924,835.1716827,546.2332027,546.2794507
 03/01  18:30:00,18.35,0.011889627,392.8850267,0,21.11,21.11,21.11,21.11,0.011677724,0.011668303,0.011478244,0.011449784,805.4380809,805.5593835,533.8099033,533.842815,0.613522443,0.621426063,0.619473953,0.612929098,50,50,50,50,0.015,0.015,0.015,0.015,820.2290328,820.3423619,539.8474097,539.8866013
 03/01  18:40:00,18.16666667,0.011886038,383.8851192,0,21.11,21.11,21.11,21.11,0.011633018,0.011628353,0.011449962,0.011422076,791.0198429,791.1517241,527.8616895,527.8889545,0.61777865,0.62749759,0.62434019,0.618081992,50,50,50,50,0.015,0.015,0.015,0.015,805.4380809,805.5593835,533.8099033,533.842815
 03/01  18:50:00,17.98333333,0.01188079,393.8852116,0,21.11,21.11,21.11,21.11,0.011591319,0.011591641,0.011422952,0.011395697,777.3655958,777.5098573,522.2700906,522.2923255,0.622076447,0.633573496,0.629323149,0.623357803,50,50,50,50,0.015,0.015,0.015,0.015,791.0198429,791.1517241,527.8616895,527.8889545
 03/01  19:00:00,17.8,0.011873916,386.8853041,0,21.11,21.11,21.11,21.11,0.011552308,0.011557812,0.011397148,0.01137058,764.2445651,764.4025884,516.8397631,516.8575144,0.626427185,0.639668187,0.634435634,0.628764844,50,50,50,50,0.015,0.015,0.015,0.015,777.3655958,777.5098573,522.2700906,522.2923255
 03/01  19:10:00,17.8,0.011873916,386.8853965,0,19.82140281,20.80103049,20.9146143,20.97937036,0.01124449,0.011248552,0.01108881,0.0110633,750.5726782,750.6844755,511.6991417,511.7159373,0,0,0,0,20.25641477,20.91132208,20.98474282,21.02639993,0.011355357,0.011359931,0.011199749,0.011173854,755.6637509,755.795697,513.622352,513.639651
 03/01  19:20:00,17.8,0.011873916,389.8854889,0,18.92362822,20.53502039,20.74278063,20.8630472,0.010972137,0.010974741,0.010816452,0.010791881,737.5093777,737.5466627,506.8066134,506.8211946,0,0,0,0,19.19065208,20.61866371,20.79710753,20.89993575,0.011058077,0.011061182,0.010902449,0.010877585,741.6193745,741.6820469,508.3471565,508.3624942
 03/01  19:30:00,17.8,0.011873916,389.8855813,0,18.25957482,20.2951582,20.58452481,20.75466584,0.010722948,0.010723825,0.010566739,0.010542988,725.5908613,725.5407209,502.3305735,502.3424157,0,0,0,0,18.55631249,20.4051262,20.65736807,20.80466431,0.010837545,0.010839237,0.010681602,0.010657476,731.0722618,731.0635382,504.3896413,504.402798
 03/01  19:40:00,17.8,0.011873916,393.8856737,0,17.73868846,20.07888872,20.43881991,20.65375368,0.010494585,0.010493674,0.010337651,0.010314623,714.7849795,714.6441135,498.3739036,498.3827411,0,0,0,0,18.03570404,20.20614436,20.5247811,20.71337908,0.010629234,0.010629387,0.010472741,0.010449289,721.1606916,721.0738895,500.7131093,500.7237571
 03/01  19:50:00,17.8,0.011873916,388.8857661,0,16.86362049,19.60294967,20.1093766,20.42215581,0.009981074,0.009975885,0.009822136,0.009800664,690.1941311,689.8318791,489.1887626,489.1892583,0,0,0,0,17.221228,19.81059693,20.2540889,20.52426735,0.010206352,0.010203051,0.010048315,0.010026168,701.0102665,700.7461453,493.2442598,493.248577
 03/01  20:00:00,17.8,0.011873916,383.8858584,0,16.39915683,19.18835174,19.80805434,20.20463598,0.009516319,0.009507285,0.009355452,0.009335292,667.4183802,666.8500982,480.4040186,480.3945535,0,0,0,0,16.59035114,19.36923165,19.94035609,20.30048045,0.009720074,0.009712704,0.009560036,0.009539306,677.432212,676.9534412,484.2810293,484.2760536
 03/01  20:10:00,17.8,0.011808865,387.8859508,0,16.35517177,19.10245685,19.7408996,20.15421737,0.009415675,0.009405945,0.009254471,0.009234547,662.6308141,662.0259661,478.5644744,478.5522928,0,0,0,0,16.41997875,19.19306888,19.81021635,20.20568653,0.009520473,0.009511505,0.009359638,0.009339453,667.6547239,667.0900573,480.4933599,480.4838159
 03/01  20:20:00,17.8,0.011743828,385.8860431,0,16.21272886,18.91943362,19.59871788,20.04766885,0.009201964,0.009190833,0.009040132,0.009020714,652.5607476,651.8833068,474.6746213,474.6568983,0,0,0,0,16.26954287,19.00712769,19.66942084,20.10169766,0.009306721,0.009296166,0.009145117,0.00912548,657.3705608,656.7219158,476.5462476,476.5315071
 03/01  20:30:00,17.8,0.011678805,388.8861354,0,15.98025849,18.63026957,19.37330309,19.87829992,0.008862522,0.00884923,0.008699778,0.008681168,636.7646722,635.9769785,468.6565139,468.6304488,0,0,0,0,16.21272886,18.91943362,19.59871788,20.04766885,0.009201964,0.009190833,0.009040132,0.009020714,652.5607476,651.8833068,474.6746213,474.6568983
 03/01  20:40:00,17.8,0.011613795,392.8862276,0,15.88047857,18.51686588,19.28434358,19.81117917,0.008729615,0.008715525,0.008566551,0.008548242,630.9668969,630.1417909,466.5885637,466.5596991,0,0,0,0,15.96438373,18.61679161,19.36287868,19.87048978,0.008847056,0.008833671,0.008684274,0.008665696,636.1538196,635.3623704,468.4635272,468.4372234
 03/01  20:50:00,17.8,0.011548798,391.8863199,0,15.72826781,18.31582146,19.12593566,19.69022458,0.008495056,0.008479693,0.008331545,0.008313745,620.7944209,619.9101405,462.9120054,462.8779628,0,0,0,0,15.81244817,18.43041811,19.2162329,19.7596787,0.008627641,0.008612937,0.008464334,0.008446259,626.3908268,625.5358195,464.9065868,464.8754002
 03/01  21:00:00,17.8,0.011483814,390.8864121,0,15.56005429,18.03703735,18.90506665,19.51955938,0.00817299,0.008153225,0.008006206,0.007989094,606.6579199,605.6946596,457.6990902,457.6575384,0.006267755,0,0,0,50,18.31582146,19.12593566,19.69022458,0.015,0.008479693,0.008331545,0.008313745,620.7944209,619.9101405,462.9120054,462.8779628
 03/01  21:10:00,17.8,0.011483814,383.8865043,0,15.56000024,17.74499355,18.66524796,19.33128018,0.00786501,0.007801057,0.007655247,0.007638859,591.2838959,590.1675469,451.7526617,451.7022856,0.087274684,0,0,0,50,18.03703735,18.90506665,19.51955938,0.015,0.008153225,0.008006206,0.007989094,606.6579199,605.6946596,457.6990902,457.6575384
 03/01  21:20:00,17.8,0.011483814,390.8865965,0,15.56,17.47344343,18.43235161,19.14487613,0.007574817,0.007461814,0.00731717,0.007301461,576.8316162,575.584293,446.2295586,446.1712707,0.050462554,0,0,0,50,17.74499355,18.66524796,19.33128018,0.015,0.007801057,0.007655247,0.007638859,591.2838959,590.1675469,451.7526617,451.7022856
 03/01  21:30:00,17.8,0.011483814,393.8866887,0,15.56,17.22992409,18.21410304,18.96657111,0.007314443,0.007147084,0.007003536,0.006988446,563.9665387,562.6196028,441.4868634,441.4223735,0.0718121,0,0,0,50,17.47344343,18.43235161,19.14487613,0.015,0.007461814,0.00731717,0.007301461,576.8316162,575.584293,446.2295586,446.1712707
 03/01  21:40:00,17.8,0.011483814,383.8867809,0,15.56,17.01122185,18.01313846,18.7964591,0.007082876,0.006856077,0.006713565,0.006699048,552.0377772,550.6160426,436.9027987,436.8323691,0.080013789,0,0,0,50,17.22992409,18.21410304,18.96657111,0.015,0.007147084,0.007003536,0.006988446,563.9665387,562.6196028,441.4868634,441.4223735
 03/01  21:50:00,17.8,0.011483814,392.886873,0,15.56,16.81245415,17.82719268,18.63319889,0.006876081,0.006585225,0.006443705,0.006429728,541.3602929,539.8874361,432.908861,432.8340841,0.08793679,0,0,0,50,17.01122185,18.01313846,18.7964591,0.015,0.006856077,0.006713565,0.006699048,552.0377772,550.6160426,436.9027987,436.8323691
 03/01  22:00:00,17.8,0.011483814,385.8869651,0,15.56,16.6299222,17.65356585,18.47569211,0.006690643,0.00633159,0.006191026,0.006177567,531.4481735,529.9414697,429.1077102,429.0291878,0.095644346,0,0,0,50,16.81245415,17.82719268,18.63319889,0.015,0.006585225,0.006443705,0.006429728,541.3602929,539.8874361,432.908861,432.8340841
 03/01  22:10:00,17.88333333,0.011545375,387.8870572,0,15.56,16.45662422,17.52397353,18.37501687,0.006662176,0.006151634,0.006019329,0.006006227,522.7893338,521.2603848,426.5937966,426.5133176,0.398448859,0,0,0,50,16.59389811,17.62945455,18.45853458,0.015,0.006298238,0.006159926,0.00614653,529.6774916,528.1784294,428.6583855,428.5795371
 03/01  22:20:00,17.96666667,0.01160723,385.8871493,0,15.56,16.15896363,17.29195652,18.19176285,0.006603844,0.005845177,0.005725914,0.005713447,508.310273,506.6581868,422.1749494,422.0912253,0.407390731,0,0,0,50,16.35537442,17.4426038,18.30865669,0.015,0.006038383,0.005909832,0.005896961,517.6718578,516.1053805,424.9785325,424.896749
 03/01  22:30:00,18.05,0.011669383,392.8872414,0,15.56,16.01841122,17.17273202,18.09292607,0.006552597,0.005694486,0.005579591,0.005567444,502.2050763,500.610357,420.5508318,420.4673498,0.416162313,0,0,0,50,16.13813177,17.27327424,18.17577453,0.015,0.005821835,0.00570298,0.005690561,507.4807613,505.8651085,421.9914233,421.9079364
 03/01  22:40:00,18.13333333,0.011731835,390.8873334,0,15.56,15.78085365,16.96722674,17.92162723,0.006474791,0.005446961,0.005339373,0.005327783,492.1180831,490.5735274,417.727043,417.6438833,0.424840906,0,0,0,50,15.91952254,17.09087209,18.02606591,0.015,0.005590479,0.005479135,0.005467212,497.7589031,496.1486838,419.2937665,419.2100522
 03/01  22:50:00,18.21666667,0.011794586,385.8874255,0,15.56,15.56056743,16.69641751,17.69559113,0.006390434,0.005259153,0.005038001,0.005027158,478.9840575,477.4167705,413.5545308,413.4705101,0.43339642,0.201152982,0,0,50,50,16.96722674,17.92162723,0.015,0.015,0.005339373,0.005327783,492.1180831,490.5735274,417.727043,417.6438833
 03/01  23:00:00,18.3,0.011857637,391.8875175,0,15.56,15.56000443,16.41022301,17.45492825,0.006317076,0.005384569,0.004739855,0.004729819,466.4127554,465.0987032,409.6954956,409.612712,0.441885771,0.61585674,0,0,50,50,16.69641751,17.69559113,0.015,0.015,0.005038001,0.005027158,478.9840575,477.4167705,413.5545308,413.4705101
 03/01  23:10:00,18.3,0.011790513,392.8876095,0,15.56,15.56000002,16.13785771,17.22132999,0.006258982,0.005496661,0.004480013,0.004470781,455.1505058,454.0269675,406.6714189,406.5922762,0.445904886,0.336257501,0,0,50,50,16.41022301,17.45492825,0.015,0.015,0.004739855,0.004729819,466.4127554,465.0987032,409.6954956,409.612712
 03/01  23:20:00,18.3,0.011723403,383.8877014,0,15.56,15.56,15.88759098,17.00126213,0.006214689,0.005588312,0.004264694,0.004256243,444.7323489,443.7610129,403.5578638,403.480973,0.44685216,0.422521036,0,0,50,50,16.13785771,17.22132999,0.015,0.015,0.004480013,0.004470781,455.1505058,454.0269675,406.6714189,406.5922762
 03/01  23:30:00,18.3,0.011656306,383.8877934,0,15.56,15.56,15.65824639,16.79438759,0.006181052,0.005661835,0.004087708,0.004080008,435.4715548,434.6292347,400.528924,400.4537813,0.447687298,0.425344494,0,0,50,50,15.88759098,17.00126213,0.015,0.015,0.004264694,0.004256243,444.7323489,443.7610129,403.5578638,403.480973
 03/01  23:40:00,18.3,0.011589225,385.8878853,0,15.56,15.56,15.56032323,16.59889106,0.00615527,0.005721385,0.004213757,0.003934026,427.6911526,426.9615427,398.0671574,397.9336466,0.44843265,0.427665736,0.402351313,0,50,50,50,16.79438759,0.015,0.015,0.015,0.004080008,435.4715548,434.6292347,400.528924,400.4537813
 03/01  23:50:00,18.3,0.011522157,383.8879773,0,15.56,15.56,15.56000124,16.41331523,0.006135327,0.005770341,0.004533627,0.003811949,421.0545577,420.4239869,395.9606897,395.7407618,0.449101004,0.429751845,0.468490001,0,50,50,50,16.59889106,0.015,0.015,0.015,0.003934026,427.6911526,426.9615427,398.0671574,397.9336466
 03/01  24:00:00,18.3,0.011455103,393.8880692,0,15.56,15.56,15.56,16.23673878,0.006119828,0.005810992,0.004800942,0.00370929,416.2453829,415.701965,394.9856806,394.7232823,0.449700999,0.431646184,0.345571426,0,50,50,50,16.41331523,0.015,0.015,0.015,0.003811949,421.0545577,420.4239869,395.9606897,395.7407618
 03/02  00:10:00,18.3,0.011457025,390.888161,0,15.56,15.56,15.56,16.06785426,0.00610799,0.005845224,0.005017668,0.00362108,412.4386156,411.9716317,394.4246115,394.1604491,0.453793298,0.436981165,0.412621894,0,50,50,50,16.23673878,0.015,0.015,0.015,0.00370929,416.2453829,415.701965,394.9856806,394.7232823
 03/02  00:20:00,18.3,0.011458947,387.8882529,0,15.56,15.56,15.56,15.9057555,0.00609916,0.005874358,0.005193078,0.003543905,408.9725413,408.5717948,393.7067862,393.4535091,0.457833718,0.442182599,0.420368153,0,50,50,50,16.06785426,0.015,0.015,0.015,0.00362108,412.4386156,411.9716317,394.4246115,394.1604491
 03/02  00:30:00,18.3,0.01146087,388.8883448,0,15.56,15.56,15.56,15.74988458,0.006092725,0.005899319,0.005336237,0.003475634,405.9186217,405.5748274,392.9802947,392.7370633,0.461819015,0.447257316,0.427628431,0,50,50,50,15.9057555,0.015,0.015,0.015,0.003543905,408.9725413,408.5717948,393.7067862,393.4535091
 03/02  00:40:00,18.3,0.011462794,391.8884366,0,15.56,15.56,15.56,15.59984899,0.00608815,0.005920808,0.005454098,0.003414812,403.5589333,403.2642167,392.5924664,392.3641101,0.465749201,0.452216119,0.434643085,0,50,50,50,15.74988458,0.015,0.015,0.015,0.003475634,405.9186217,405.5748274,392.9802947,392.7370633
 03/02  00:50:00,18.3,0.011464718,383.8885284,0,15.56,15.56,15.56,15.5601209,0.006084987,0.00593939,0.005551739,0.003747687,401.0441808,400.7914952,391.7480542,391.5530989,0.469624768,0.457068093,0.441447804,0.54892827,50,50,50,50,0.015,0.015,0.015,0.015,403.5589333,403.2642167,392.5924664,392.3641101
 03/02  01:00:00,18.3,0.011466643,385.8886202,0,15.56,15.56,15.56,15.56000027,0.006082885,0.005955537,0.005632977,0.004166649,398.7153833,398.4985905,390.834053,390.6709103,0.473446088,0.461820439,0.448039742,0.407701268,50,50,50,50,0.015,0.015,0.015,0.015,401.0441808,400.7914952,391.7480542,391.5530989
 03/02  01:10:00,18.3,0.011468568,391.888712,0,15.56,15.56,15.56,15.56,0.00608361,0.005971992,0.005703051,0.004514145,397.2267272,397.0410123,390.5445076,390.4065461,0.485223599,0.474938289,0.462403551,0.397853181,50,50,50,50,0.015,0.015,0.015,0.015,398.7153833,398.4985905,390.834053,390.6709103
 03/02  01:20:00,18.3,0.011470494,385.8888037,0,15.56,15.56,15.56,15.56,0.006087948,0.005990207,0.005765427,0.004797152,395.797446,395.638627,390.1314735,390.0142145,0.497022815,0.488047632,0.47664958,0.44921759,50,50,50,50,0.015,0.015,0.015,0.015,397.2267272,397.0410123,390.5445076,390.4065461
 03/02  01:30:00,18.3,0.011472421,383.8888954,0,15.56,15.56,15.56,15.56,0.006095669,0.006010341,0.005821964,0.005028602,394.2183367,394.0825609,389.4131997,389.3129729,0.508803596,0.5011047,0.490773083,0.464341383,50,50,50,50,0.015,0.015,0.015,0.015,395.797446,395.638627,390.1314735,390.0142145
 03/02  01:40:00,18.3,0.011474349,386.8889872,0,15.56,15.56,15.56,15.56,0.006106143,0.006032014,0.005873707,0.005219934,392.9360509,392.8200313,388.8603255,388.774206,0.52055474,0.514107613,0.50478314,0.479136448,50,50,50,50,0.015,0.015,0.015,0.015,394.2183367,394.0825609,389.4131997,389.3129729
 03/02  01:50:00,18.3,0.011476277,389.8890789,0,15.56,15.56,15.56,15.56,0.006118743,0.006054786,0.005921403,0.00537969,392.2097995,392.1108517,388.7526466,388.6788259,0.532272612,0.527056944,0.518688542,0.493745079,50,50,50,50,0.015,0.015,0.015,0.015,392.9360509,392.8200313,388.8603255,388.774206
 03/02  02:00:00,18.3,0.011478205,384.8891705,0,15.56,15.56,15.56,15.56,0.006132977,0.006078322,0.005965683,0.005514147,391.3842649,391.3000052,388.4515475,388.3884403,0.54395623,0.539953669,0.532496942,0.508192666,50,50,50,50,0.015,0.015,0.015,0.015,392.2097995,392.1108517,388.7526466,388.6788259
 03/02  02:10:00,18.3,0.011480135,385.8892622,0,15.56,15.56,15.56,15.56,0.006146369,0.006100114,0.006004934,0.005625744,390.5695602,390.4978572,388.0814541,388.0273479,0.547690081,0.544615706,0.538327326,0.514605125,50,50,50,50,0.015,0.015,0.015,0.015,391.3842649,391.3000052,388.4515475,388.3884403
 03/02  02:20:00,18.3,0.011482065,386.8893539,0,15.56,15.56,15.56,15.56,0.006157667,0.006118958,0.00603866,0.005717348,389.9315358,389.8705596,387.8205042,387.7740179,0.551352036,0.549200561,0.544058491,0.520880192,50,50,50,50,0.015,0.015,0.015,0.015,390.5695602,390.4978572,388.0814541,388.0273479
 03/02  02:30:00,18.3,0.011483995,393.8894455,0,15.56,15.56,15.56,15.56,0.006166776,0.006134884,0.006067422,0.005792381,390.0412838,389.9894946,388.2503684,388.2110696,0.554957838,0.553713569,0.549696928,0.527031336,50,50,50,50,0.015,0.015,0.015,0.015,389.9315358,389.8705596,387.8205042,387.7740179
 03/02  02:40:00,18.3,0.011485927,389.8895371,0,15.56,15.56,15.56,15.56,0.006174076,0.006148401,0.006092137,0.005854129,390.1920832,390.1481393,388.6727785,388.6401787,0.558514459,0.558157888,0.555245759,0.533066984,50,50,50,50,0.015,0.015,0.015,0.015,390.0412838,389.9894946,388.2503684,388.2110696
 03/02  02:50:00,18.3,0.011487859,389.8896287,0,15.56,15.56,15.56,15.56,0.006179982,0.006160036,0.006113645,0.005905348,390.233286,390.1960075,388.9442947,388.9174152,0.562024942,0.562535799,0.560706808,0.538992992,50,50,50,50,0.015,0.015,0.015,0.015,390.1920832,390.1481393,388.6727785,388.6401787
 03/02  03:00:00,18.3,0.011489791,392.8897202,0,15.56,15.56,15.56,15.56,0.006184806,0.006170185,0.006132593,0.005948208,390.4582863,390.4266355,389.3645905,389.3425958,0.565491046,0.566849294,0.566081578,0.544813971,50,50,50,50,0.015,0.015,0.015,0.015,390.233286,390.1960075,388.9442947,388.9174152
 03/02  03:10:00,18.21666667,0.011495627,388.8898118,0,15.56,15.56,15.56,15.56,0.00619105,0.006181546,0.006151754,0.005986778,390.4442091,390.4173398,389.5160595,389.4979676,0.576921322,0.57934288,0.57935557,0.558520245,50,50,50,50,0.015,0.015,0.015,0.015,390.4582863,390.4266355,389.3645905,389.3425958
 03/02  03:20:00,18.13333333,0.011501044,392.8899033,0,15.56,15.56,15.56,15.56,0.006199944,0.006195442,0.006173929,0.006023455,390.6084841,390.5856403,389.8206492,389.8058676,0.588347194,0.591803107,0.595154718,0.572145345,50,50,50,50,0.015,0.015,0.015,0.015,390.4442091,390.4173398,389.5160595,389.4979676
 03/02  03:30:00,18.05,0.011506044,383.8899948,0,15.56,15.56,15.56,15.56,0.006211471,0.006211875,0.00619941,0.006059088,390.1308553,390.1115703,389.4621881,389.449467,0.599755592,0.604226697,0.610091106,0.58569024,50,50,50,50,0.015,0.015,0.015,0.015,390.6084841,390.5856403,389.8206492,389.8058676
 03/02  03:40:00,17.96666667,0.011510633,383.8900863,0,15.56,15.56,15.56,15.56,0.006225116,0.006230316,0.006227426,0.006093835,389.3067147,389.2906847,388.7396302,388.7275721,0.611142178,0.616613656,0.624894643,0.599159714,50,50,50,50,0.015,0.015,0.015,0.015,390.1308553,390.1115703,389.4621881,389.449467
 03/02  03:50:00,17.88333333,0.011514815,386.8901778,0,15.56,15.56,15.56,15.56,0.006240342,0.006250214,0.006257108,0.006127694,388.7171648,388.7039754,388.2365301,388.224738,0.622506385,0.62896497,0.639575277,0.612559039,50,50,50,50,0.015,0.015,0.015,0.015,389.3067147,389.2906847,388.7396302,388.7275721
 03/02  04:00:00,17.8,0.011518591,388.8902693,0,15.56,15.56,15.56,15.56,0.006256739,0.006271154,0.006287809,0.006162396,388.5343718,388.5234526,388.1268277,388.1159024,0.633848829,0.641281907,0.654143019,0.629078556,50,50,50,50,0.015,0.015,0.015,0.015,388.7171648,388.7039754,388.2365301,388.224738
 03/02  04:10:00,17.8,0.011520529,386.8903607,0,15.56,15.56,15.56,15.56,0.006276994,0.006295816,0.006322073,0.006200982,388.3864709,388.3773643,388.0406743,388.0310109,0.64517537,0.653566848,0.668609851,0.644186187,50,50,50,50,0.015,0.015,0.015,0.015,388.5343718,388.5234526,388.1268277,388.1159024
 03/02  04:20:00,17.8,0.011522468,386.8904521,0,15.56,15.56,15.56,15.56,0.006302095,0.006325186,0.006360802,0.0062442,388.2058723,388.198286,387.9124407,387.9039957,0.656478414,0.66581607,0.682975837,0.659175021,50,50,50,50,0.015,0.015,0.015,0.015,388.3864709,388.3773643,388.0406743,388.0310109
 03/02  04:30:00,17.8,0.011524407,390.8905435,0,15.56,15.56,15.56,15.56,0.006331462,0.006358682,0.006403359,0.006291209,388.3573223,388.3508542,388.1079233,388.1009063,0.667757423,0.678029515,0.697245623,0.674048561,50,50,50,50,0.015,0.015,0.015,0.015,388.2058723,388.198286,387.9124407,387.9039957
 03/02  04:40:00,17.8,0.011526347,388.8906349,0,15.56,15.56,15.56,15.56,0.006363976,0.006395184,0.006448588,0.006340753,388.5156424,388.509999,388.3032722,388.2977109,0.679013801,0.69020891,0.711424993,0.688813354,50,50,50,50,0.015,0.015,0.015,0.015,388.3573223,388.3508542,388.1079233,388.1009063
 03/02  04:50:00,17.8,0.011528288,390.8907263,0,15.56,15.56,15.56,15.56,0.006398608,0.006433662,0.006495436,0.006391751,388.7816954,388.7766284,388.6004297,388.5962867,0.690249754,0.702356778,0.725519955,0.703476325,50,50,50,50,0.015,0.015,0.015,0.015,388.5156424,388.509999,388.3032722,388.2977109
 03/02  05:00:00,17.8,0.01153023,387.8908177,0,15.56,15.56,15.56,15.56,0.006434588,0.006473351,0.006543124,0.00644343,388.8285259,388.8240373,388.6738886,388.6707599,0.701467522,0.714475676,0.739536088,0.718043882,50,50,50,50,0.015,0.015,0.015,0.015,388.7816954,388.7766284,388.6004297,388.5962867
 03/02  05:10:00,17.88333333,0.01152645,391.890909,0,15.56,15.56,15.56,15.56,0.006466071,0.006508142,0.006585962,0.006490021,389.0728664,389.0688092,388.9406901,388.9384644,0.700494379,0.713795714,0.741389683,0.720430373,50,50,50,50,0.015,0.015,0.015,0.015,388.8285259,388.8240373,388.6738886,388.6707599
 03/02  05:20:00,17.96666667,0.011522264,383.8910003,0,15.56,15.56,15.56,15.56,0.006490445,0.006535326,0.006621473,0.006529014,388.7603637,388.7570253,388.648271,388.6462734,0.699421264,0.713000997,0.743132962,0.722691449,50,50,50,50,0.015,0.015,0.015,0.015,389.0728664,389.0688092,388.9406901,388.9384644
 03/02  05:30:00,18.05,0.01151767,385.8910916,0,15.56,15.56,15.56,15.56,0.00650806,0.006555306,0.00665008,0.00656084,388.3039461,388.3015876,388.2101159,388.2077722,0.698300266,0.712149372,0.744796118,0.724858026,50,50,50,50,0.015,0.015,0.015,0.015,388.7603637,388.7570253,388.648271,388.6462734
 03/02  05:40:00,18.13333333,0.011512665,384.8911829,0,15.56,15.56,15.56,15.56,0.006520358,0.006569621,0.006673239,0.006586983,387.8097774,387.80845,387.7321866,387.7292864,0.697145554,0.711247059,0.746363938,0.726915411,50,50,50,50,0.015,0.015,0.015,0.015,388.3039461,388.3015876,388.2101159,388.2077722
 03/02  05:50:00,18.21666667,0.011507242,392.8912741,0,15.56,15.56,15.56,15.56,0.006528736,0.006579751,0.006692336,0.00660886,388.0396636,388.0387007,387.9742445,387.9715581,0.69596086,0.710295235,0.74783772,0.728865539,50,50,50,50,0.015,0.015,0.015,0.015,387.8097774,387.80845,387.7321866,387.7292864
 03/02  06:00:00,18.3,0.011501401,384.8913654,0,15.56,15.56,15.56,15.56,0.006534213,0.006586773,0.006708366,0.006627492,387.9782673,387.9774569,387.9226306,387.9203544,0.694746805,0.709294064,0.749200245,0.730691605,50,50,50,50,0.015,0.015,0.015,0.015,388.0396636,388.0387007,387.9742445,387.9715581
 03/02  06:10:00,18.3,0.011503338,393.8914566,0,21.79934205,22.82051437,22.88199624,22.94873772,0.008513997,0.011898193,0.012418399,0.012175112,389.6560571,389.4931865,388.144746,388.1303567,2.977990336,14.26112772,23.27098514,35.64035195,36.20151976,24.53905481,24.58130789,24.6271747,0.011727943,0.01186974,0.012209445,0.011905403,389.3380237,389.1918072,388.0995909,388.08663
 03/02  06:20:00,18.3,0.011505276,385.8915478,0,21.1193822,21.23662664,21.37491835,21.54285313,0.008543324,0.010724733,0.011106792,0.01089886,390.6500163,390.5392625,388.0122319,388.0003047,1.39948475,0.483339981,0,0,50,31.37945684,21.92977223,22.03966591,0.015,0.012563775,0.011614322,0.011393039,390.0454954,389.9126356,388.0767177,388.0638926
 03/02  06:30:00,18.3,0.011507214,390.891639,0,21.11023749,21.11108916,21.11139926,21.11077154,0.008686657,0.010636573,0.011018928,0.010837326,391.7306252,391.5822184,388.1150621,388.1051373,1.57607927,2.972735376,3.893627107,4.77973374,50,50,50,50,0.015,0.015,0.015,0.015,390.8794335,390.7664425,388.0464195,388.03629
 03/02  06:40:00,18.3,0.011509153,385.8917301,0,21.11000111,21.11000049,21.1100005,21.1100003,0.00895989,0.010619163,0.011032964,0.011009718,393.4211394,393.2768445,388.0977248,388.0904383,1.212037269,0.766888118,0.964456245,1.479909647,50,50,50,50,0.015,0.015,0.015,0.015,392.3523997,392.1708143,388.149517,388.1379992
 03/02  06:50:00,18.3,0.011511093,391.8918213,0,21.11000007,21.11000001,21.11,21.11,0.009270161,0.010589712,0.010960607,0.010951586,395.5758285,395.4515844,388.2389685,388.2357872,1.258695128,1.213482312,1.190630532,0.900391198,50,50,50,50,0.015,0.015,0.015,0.015,393.4211394,393.2768445,388.0977248,388.0904383
 03/02  07:00:00,18.3,0.011513034,390.8919124,0,21.11,21.11,21.11,21.11,0.009538265,0.010555999,0.010874808,0.01084594,397.7551305,397.645288,388.4359995,388.4349948,1.250252237,1.256543292,1.3635442,1.348770267,50,50,50,50,0.015,0.015,0.015,0.015,395.5758285,395.4515844,388.2389685,388.2357872
 03/02  07:10:00,18.4,0.011584891,386.8920035,0,21.11,21.11,21.11,21.11,0.009742328,0.010524753,0.010803036,0.010760749,400.927115,400.8250086,388.4556699,388.4552898,1.223033633,1.227541203,1.34283579,1.328373452,50,50,50,50,0.015,0.015,0.015,0.015,397.7551305,397.645288,388.4359995,388.4349948
 03/02  07:20:00,18.5,0.011657149,385.8920946,0,21.11,21.11,21.11,21.11,0.009888853,0.010495336,0.010746925,0.010701898,404.4732389,404.3762208,388.323342,388.3228721,1.20367848,1.205462493,1.321720009,1.307685423,50,50,50,50,0.015,0.015,0.015,0.015,400.927115,400.8250086,388.4556699,388.4552898
 03/02  07:30:00,18.6,0.011729806,390.8921857,0,21.11,21.11,21.11,21.11,0.009992317,0.010465977,0.01070098,0.010658484,408.1392517,408.047729,388.3586005,388.358024,1.184931755,1.183243889,1.300846145,1.287182281,50,50,50,50,0.015,0.015,0.015,0.015,404.4732389,404.3762208,388.323342,388.3228721
 03/02  07:40:00,18.7,0.011802868,383.8922767,0,21.11,21.11,21.11,21.11,0.010065322,0.010436097,0.010660645,0.010621611,411.3492875,411.2641193,388.2044066,388.2036938,1.166956858,1.162436406,1.280507362,1.26717358,50,50,50,50,0.015,0.015,0.015,0.015,408.1392517,408.047729,388.3586005,388.358024
 03/02  07:50:00,18.8,0.011876334,390.8923678,0,21.11,21.11,21.11,21.11,0.010116491,0.010405746,0.010623527,0.010587213,414.4549521,414.3770984,388.229917,388.2291901,1.149528936,1.142022082,1.260397097,1.247362925,50,50,50,50,0.015,0.015,0.015,0.015,411.3492875,411.2641193,388.2044066,388.2036938
 03/02  08:00:00,18.9,0.011950208,390.8924588,0,21.11,21.11,21.11,21.11,0.010151405,0.01037512,0.010588576,0.010554093,417.4436383,417.3737925,388.3850573,388.3844935,1.132503631,1.121916297,1.240424043,1.227660812,50,50,50,50,0.015,0.015,0.015,0.015,414.4549521,414.3770984,388.229917,388.2291901
 03/02  08:10:00,18.9,0.012020215,389.8925498,0.0909091,21.11,21.11,21.11,21.11,0.01019409,0.010365181,0.010557402,0.010524135,430.765673,430.7130735,389.7353616,389.7359709,1.060191321,1.046366465,1.2140301,1.201505884,50,50,50,50,0.015,0.015,0.015,0.015,417.4436383,417.3737925,388.3850573,388.3844935
 03/02  08:20:00,18.9,0.012090237,389.8926408,0.0909091,21.11,21.11,21.11,21.11,0.010235813,0.010363981,0.01052799,0.010495585,449.3933407,449.3708724,391.6786088,391.6813235,1.042967483,1.025764139,1.193915,1.181594406,50,50,50,50,0.015,0.015,0.015,0.015,430.765673,430.7130735,389.7353616,389.7359709
 03/02  08:30:00,18.9,0.012160274,390.8927317,0.363636,21.11,21.11,21.11,21.11,0.010267999,0.010360429,0.01050612,0.010474326,468.6035638,468.6207023,397.345733,397.3536522,1.026049601,1.005347233,1.154667224,1.142508922,50,50,50,50,0.015,0.015,0.015,0.015,449.3933407,449.3708724,391.6786088,391.6813235
 03/02  08:40:00,18.9,0.012230327,384.8928227,0.454545,21.11,21.11,21.11,21.11,0.010288408,0.010350629,0.010489393,0.010458021,486.1986788,486.2584805,405.7250379,405.7415748,1.009569601,0.985767284,1.128104078,1.116065034,50,50,50,50,0.015,0.015,0.015,0.015,468.6035638,468.6207023,397.345733,397.3536522
 03/02  08:50:00,18.9,0.012300396,392.8929136,0.454545,21.11,21.11,21.11,21.11,0.010298532,0.010334859,0.010472364,0.010441269,502.3826756,502.4848126,415.0302582,415.0571334,0.993408682,0.966462735,1.107863749,1.095897293,50,50,50,50,0.015,0.015,0.015,0.015,486.1986788,486.2584805,405.7250379,405.7415748
 03/02  09:00:00,18.9,0.01237048,389.8930045,0.454545,21.11,21.11,21.11,21.11,0.010300743,0.010314534,0.010452317,0.010421366,517.2052238,517.3480501,423.8962969,423.9331752,0.97748063,0.94735442,1.087633821,1.075690309,50,50,50,50,0.015,0.015,0.015,0.015,502.3826756,502.4848126,415.0302582,415.0571334
 03/02  09:10:00,18.9,0.01237048,384.8930954,0.454545,21.11,21.11,21.11,21.11,0.01040422,0.01039819,0.010539986,0.010507981,534.1447019,534.3377342,432.9447503,432.9920518,0.743107104,0.710180158,0.847891499,0.835907327,50,50,50,50,0.015,0.015,0.015,0.015,517.2052238,517.3480501,423.8962969,423.9331752
 03/02  09:20:00,18.9,0.01237048,392.8931863,0.454545,21.11,21.11,21.11,21.11,0.010560518,0.010536558,0.010682305,0.010648707,552.3727821,552.6271949,442.1585996,442.2165809,0.734785061,0.69896554,0.83469662,0.82263616,50,50,50,50,0.015,0.015,0.015,0.015,534.1447019,534.3377342,432.9447503,432.9920518
 03/02  09:30:00,18.9,0.01237048,386.8932771,0.545455,21.11,21.11,21.11,21.11,0.010719034,0.010678547,0.010828299,0.010793146,570.4640527,570.7868387,452.3667015,452.4361066,0.726547021,0.687775289,0.815022265,0.802834395,50,50,50,50,0.015,0.015,0.015,0.015,552.3727821,552.6271949,442.1585996,442.2165809
 03/02  09:40:00,18.9,0.01237048,393.8933679,0.363636,21.11,21.11,21.11,21.11,0.010858033,0.010802285,0.010948632,0.010912203,588.0153125,588.4088687,460.5389016,460.6183472,0.718256737,0.676978461,0.814501645,0.802135541,50,50,50,50,0.015,0.015,0.015,0.015,570.4640527,570.7868387,452.3667015,452.4361066
 03/02  09:50:00,18.9,0.01237048,385.8934587,0.272727,21.11,21.11,21.11,21.11,0.010974708,0.010904805,0.011039471,0.011002015,604.6989314,605.1626488,465.7222264,465.8082331,0.709882078,0.665961638,0.807842842,0.795246623,50,50,50,50,0.015,0.015,0.015,0.015,588.0153125,588.4088687,460.5389016,460.6183472
 03/02  10:00:00,18.9,0.01237048,388.8935495,0.454545,21.11,21.11,21.11,21.11,0.011072772,0.010989628,0.011114426,0.011076045,620.6597049,621.1921433,471.9735283,472.0651413,0.701544165,0.654943137,0.782235523,0.769358554,50,50,50,50,0.015,0.015,0.015,0.015,604.6989314,605.1626488,465.7222264,465.8082331
 03/02  10:10:00,18.9,0.012372566,393.8936403,0.363636,21.11,21.11,21.11,21.11,0.011155252,0.011059701,0.011173824,0.011134557,636.0972798,636.6970702,478.068659,478.1657793,0.694465924,0.64553934,0.776820338,0.763618239,50,50,50,50,0.015,0.015,0.015,0.015,620.6597049,621.1921433,471.9735283,472.0651413
 03/02  10:20:00,18.9,0.012374653,383.8937311,0.454545,21.11,21.11,21.11,21.11,0.011224458,0.011117229,0.011222608,0.01118243,650.7747458,651.439826,484.7985857,484.9019366,0.687439199,0.63618885,0.758858994,0.745288504,50,50,50,50,0.015,0.015,0.015,0.015,636.0972798,636.6970702,478.068659,478.1657793
 03/02  10:30:00,18.9,0.012376741,393.8938218,0.545455,21.11,21.11,21.11,21.11,0.011282205,0.011163911,0.011264513,0.011223354,664.9914417,665.720073,493.2798606,493.39154,0.680416371,0.626892479,0.740899586,0.72692244,50,50,50,50,0.015,0.015,0.015,0.015,650.7747458,651.439826,484.7985857,484.9019366
 03/02  10:40:00,18.9,0.01237883,388.8939125,0.545455,21.11,21.11,21.11,21.11,0.011329961,0.011201061,0.011298503,0.011256286,678.6330879,679.4234967,502.3902116,502.5120226,0.673247901,0.617328192,0.729159888,0.714742676,50,50,50,50,0.015,0.015,0.015,0.015,664.9914417,665.720073,493.2798606,493.39154
 03/02  10:50:00,18.9,0.012380919,385.8940032,0.545455,21.11,21.11,21.11,21.11,0.011368978,0.011229816,0.011323954,0.011280597,691.6397095,692.489605,511.3087797,511.4413302,0.665996736,0.607755601,0.71751081,0.702624341,50,50,50,50,0.015,0.015,0.015,0.015,678.6330879,679.4234967,502.3902116,502.5120226
 03/02  11:00:00,18.9,0.012383009,384.8940939,0.272727,21.11,21.11,21.11,21.11,0.011400408,0.011251339,0.011332475,0.011287931,704.0548334,704.9612883,515.9740289,516.1131306,0.658931926,0.598801197,0.725335893,0.709957425,50,50,50,50,0.015,0.015,0.015,0.015,691.6397095,692.489605,511.3087797,511.4413302
