Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/02  11:10:00,18.9,0.012453181,390.8941846,0.0909091,21.11,21.11,21.11,21.11,0.011424758,0.01126599,0.011322949,0.011277154,716.0910273,717.0519226,515.6511412,515.7890086,0.650499511,0.588047186,0.725784222,0.709892897,50,50,50,50,0.015,0.015,0.015,0.015,704.0548334,704.9612883,515.9740289,516.1131306
 03/02  11:20:00,18.9,0.012523368,393.8942752,0.181818,21.11,21.11,21.11,21.11,0.011442577,0.011274196,0.011306311,0.011259117,727.8073971,728.8213605,514.4398973,514.5716803,0.641938304,0.577226156,0.70736821,0.690947682,50,50,50,50,0.015,0.015,0.015,0.015,716.0910273,717.0519226,515.6511412,515.7890086
 03/02  11:30:00,18.9,0.012593571,384.8943659,0.0909091,21.11,21.11,21.11,21.11,0.011454514,0.011276537,0.011283745,0.011234995,738.9361713,740.0008956,512.1009544,512.2239511,0.633290606,0.566412299,0.701630232,0.684671879,50,50,50,50,0.015,0.015,0.015,0.015,727.8073971,728.8213605,514.4398973,514.5716803
 03/02  11:40:00,18.9,0.01266379,385.8944565,0,21.11,21.11,21.11,21.11,0.011461257,0.011273751,0.011254568,0.011204115,749.549529,750.6618849,508.0503529,508.161926,0.624736224,0.556101696,0.696276352,0.678775419,50,50,50,50,0.015,0.015,0.015,0.015,738.9361713,740.0008956,512.1009544,512.2239511
 03/02  11:50:00,18.9,0.012734024,385.8945471,0.181818,21.11,21.11,21.11,21.11,0.011463365,0.011266359,0.011227373,0.011175017,759.7249432,760.8818901,505.8075994,505.9088918,0.615908811,0.545369985,0.671823121,0.653777695,50,50,50,50,0.015,0.015,0.015,0.015,749.549529,750.6618849,508.0503529,508.161926
 03/02  12:00:00,18.9,0.012804273,391.8946376,0.363636,21.11,21.11,21.11,21.11,0.011461405,0.011254919,0.011207182,0.011152708,769.6429814,770.8423184,507.6665773,507.7638871,0.607392685,0.535156836,0.647500848,0.628915483,50,50,50,50,0.015,0.015,0.015,0.015,759.7249432,760.8818901,505.8075994,505.9088918
 03/02  12:10:00,18.9,0.0128086,392.8947282,0.272727,21.11,21.11,21.11,21.11,0.011440606,0.011225073,0.011186688,0.011129971,772.6618926,773.8692508,510.3630381,510.4611453,0.635683131,0.56168569,0.6459459,0.626831709,50,50,50,50,0.015,0.015,0.015,0.015,769.6429814,770.8423184,507.6665773,507.7638871
 03/02  12:20:00,18.9,0.01281293,385.8948187,0.272727,21.11,21.11,21.11,21.11,0.011409151,0.011184621,0.011163691,0.011104648,771.386032,772.5599601,512.639722,512.7399619,0.631745039,0.555620286,0.638323206,0.61869214,50,50,50,50,0.015,0.015,0.015,0.015,772.6618926,773.8692508,510.3630381,510.4611453
 03/02  12:30:00,18.9,0.012817263,386.8949093,0.272727,21.11,21.11,21.11,21.11,0.011375105,0.011141285,0.011138312,0.011076871,768.7750038,769.8902934,514.4949325,514.5967665,0.627854988,0.549538028,0.630885956,0.610754394,50,50,50,50,0.015,0.015,0.015,0.015,771.386032,772.5599601,512.639722,512.7399619
 03/02  12:40:00,18.9,0.012821599,389.8949998,0.272727,21.11,21.11,21.11,21.11,0.011342243,0.011098946,0.011111425,0.011047522,766.2242727,767.274418,516.1964222,516.2991228,0.624832101,0.545213738,0.624598119,0.603985405,50,50,50,50,0.015,0.015,0.015,0.015,768.7750038,769.8902934,514.4949325,514.5967665
 03/02  12:50:00,18.9,0.012825938,387.8950902,0.272727,21.11,21.11,21.11,21.11,0.011311386,0.011058522,0.011083657,0.011017236,763.9458801,764.9341156,517.7931338,517.8962643,0.621941213,0.540866365,0.61851773,0.597447667,50,50,50,50,0.015,0.015,0.015,0.015,766.2242727,767.274418,516.1964222,516.2991228
 03/02  13:00:00,18.9,0.01283028,386.8951807,0.272727,21.11,21.11,21.11,21.11,0.011282278,0.011019848,0.011055353,0.010986371,761.8453413,762.7770165,519.2937412,519.3970816,0.619190844,0.536829952,0.612751394,0.591250087,50,50,50,50,0.015,0.015,0.015,0.015,763.9458801,764.9341156,517.7931338,517.8962643
 03/02  13:10:00,18.98333333,0.012900801,392.8952711,0.363636,21.11,21.11,21.11,21.11,0.011269928,0.010997516,0.011029642,0.010958041,766.6006235,767.5175656,522.1368437,522.2423217,0.583637032,0.500221871,0.600877389,0.57897336,50,50,50,50,0.015,0.015,0.015,0.015,761.8453413,762.7770165,519.2937412,519.3970816
 03/02  13:20:00,19.06666667,0.012971674,391.8953616,0.272727,21.11,21.11,21.11,21.11,0.011266909,0.010984518,0.011002494,0.010928274,775.2871722,776.236499,524.4296148,524.5376497,0.580832179,0.496502751,0.601963023,0.57968924,50,50,50,50,0.015,0.015,0.015,0.015,766.6006235,767.5175656,522.1368437,522.2423217
 03/02  13:30:00,19.15,0.013042899,387.895452,0.454545,21.11,21.11,21.11,21.11,0.011265826,0.010974073,0.010979879,0.010903001,784.8593668,785.8666316,528.5818704,528.6951986,0.5787246,0.494513358,0.585068369,0.562455554,50,50,50,50,0.015,0.015,0.015,0.015,775.2871722,776.236499,524.4296148,524.5376497
 03/02  13:40:00,19.23333333,0.013114478,386.8955424,0.272727,21.11,21.11,21.11,21.11,0.011263362,0.010963011,0.010954318,0.010874842,794.045359,795.1147369,531.2580833,531.3760121,0.576424003,0.491938011,0.593353334,0.570440155,50,50,50,50,0.015,0.015,0.015,0.015,784.8593668,785.8666316,528.5818704,528.6951986
 03/02  13:50:00,19.31666667,0.013186415,392.8956327,0.363636,21.11,21.11,21.11,21.11,0.011258888,0.010950687,0.010929134,0.010847095,802.7745248,803.9003194,534.0925973,534.2144358,0.574144509,0.489603589,0.583045068,0.559865312,50,50,50,50,0.015,0.015,0.015,0.015,794.045359,795.1147369,531.2580833,531.3760121
 03/02  14:00:00,19.4,0.013258709,385.8957231,0.363636,21.11,21.11,21.11,21.11,0.01125273,0.010937395,0.010904789,0.01082023,810.933396,812.1071604,537.047558,537.1731946,0.571917031,0.487519377,0.579340231,0.555932691,50,50,50,50,0.015,0.015,0.015,0.015,802.7745248,803.9003194,534.0925973,534.2144358
 03/02  14:10:00,19.31666667,0.013289719,386.8958134,0.454545,21.11,21.11,21.11,21.11,0.011245278,0.010923519,0.010883799,0.010796751,818.6620939,819.8762027,541.2843609,541.4158275,0.569983678,0.485932077,0.569835678,0.546238161,50,50,50,50,0.015,0.015,0.015,0.015,810.933396,812.1071604,537.047558,537.1731946
 03/02  14:20:00,19.23333333,0.013320068,390.8959037,0.181818,21.11,21.11,21.11,21.11,0.01123689,0.010909689,0.010856413,0.010767053,826.1422717,827.3906601,542.4153658,542.548917,0.568457783,0.485874218,0.586627327,0.56288326,50,50,50,50,0.015,0.015,0.015,0.015,818.6620939,819.8762027,541.2843609,541.4158275
 03/02  14:30:00,19.15,0.013349764,391.895994,0.454545,21.11,21.11,21.11,21.11,0.011227732,0.010896016,0.010833569,0.010741939,833.3952514,834.6732541,545.3121916,545.4480114,0.566774298,0.485080564,0.565415014,0.541557134,50,50,50,50,0.015,0.015,0.015,0.015,826.1422717,827.3906601,542.4153658,542.548917
 03/02  14:40:00,19.06666667,0.013378811,388.8960843,0.363636,21.11,21.11,21.11,21.11,0.011217808,0.010882418,0.010811983,0.010718183,840.3158686,841.6189055,548.376187,548.5152845,0.564774204,0.484164194,0.569465892,0.5455373,50,50,50,50,0.015,0.015,0.015,0.015,833.3952514,834.6732541,545.3121916,545.4480114
 03/02  14:50:00,18.98333333,0.013407211,392.8961746,0.363636,21.11,21.11,21.11,21.11,0.011207129,0.010868867,0.010790629,0.010694788,847.0062885,848.3300931,551.2591187,551.4017178,0.562729316,0.483407097,0.567521934,0.543559828,50,50,50,50,0.015,0.015,0.015,0.015,840.3158686,841.6189055,548.376187,548.5152845
 03/02  15:00:00,18.9,0.013434971,389.8962648,0.363636,21.11,21.11,21.11,21.11,0.011195753,0.010855409,0.010769511,0.010671765,853.3894313,854.7296544,553.8687374,554.0143144,0.560716093,0.482832021,0.565837986,0.541879494,50,50,50,50,0.015,0.015,0.015,0.015,847.0062885,848.3300931,551.2591187,551.4017178
 03/02  15:10:00,18.8,0.013258019,389.896355,0.363636,21.11,21.11,21.11,21.11,0.011183897,0.010842427,0.010749056,0.010649564,859.4699796,860.8220564,556.2818253,556.4296574,0.561150666,0.485249966,0.566763605,0.542844844,50,50,50,50,0.015,0.015,0.015,0.015,853.3894313,854.7296544,553.8687374,554.0143144
 03/02  15:20:00,18.7,0.013082741,384.8964452,0.454545,21.11,21.11,21.11,21.11,0.011171743,0.010830182,0.010732298,0.010631197,865.1551025,866.514087,559.7317617,559.8831208,0.561699457,0.487875976,0.561586647,0.537740459,50,50,50,50,0.015,0.015,0.015,0.015,859.4699796,860.8220564,556.2818253,556.4296574
 03/02  15:30:00,18.6,0.012909123,389.8965354,0.363636,21.11,21.11,21.11,21.11,0.011159411,0.010818791,0.010715328,0.010612828,870.6282684,871.9899387,562.5839744,562.7386958,0.562351758,0.490713879,0.569311107,0.545571965,50,50,50,50,0.015,0.015,0.015,0.015,865.1551025,866.514087,559.7317617,559.8831208
 03/02  15:40:00,18.5,0.012737154,386.8966256,0.363636,21.11,21.11,21.11,21.11,0.011146997,0.010808328,0.010698169,0.010594481,875.8347832,877.1953466,564.7623051,564.9189384,0.56314836,0.493861612,0.571080234,0.547476913,50,50,50,50,0.015,0.015,0.015,0.015,870.6282684,871.9899387,562.5839744,562.7386958
 03/02  15:50:00,18.4,0.012566818,390.8967157,0.363636,21.11,21.11,21.11,21.11,0.011134575,0.010798825,0.010681593,0.010576915,880.8784788,882.2347801,566.6777461,566.8349704,0.564058627,0.497197225,0.573094082,0.549654391,50,50,50,50,0.015,0.015,0.015,0.015,875.8347832,877.1953466,564.7623051,564.9189384
 03/02  16:00:00,18.3,0.012398102,391.8968059,0.545455,21.11,21.11,21.11,21.11,0.011122255,0.010790478,0.010671617,0.010566063,885.7648696,887.1140484,571.0902537,571.2513567,0.56525836,0.501379284,0.562942606,0.539689987,50,50,50,50,0.015,0.015,0.015,0.015,880.8784788,882.2347801,566.6777461,566.8349704
 03/02  16:10:00,18.11666667,0.012340843,388.896896,0.545455,21.11,21.11,21.11,21.11,0.011111006,0.010783996,0.010666702,0.01056042,890.3950225,891.7343151,576.8659267,577.035071,0.565196063,0.503446127,0.56407851,0.541038806,50,50,50,50,0.015,0.015,0.015,0.015,885.7648696,887.1140484,571.0902537,571.2513567
 03/02  16:20:00,17.93333333,0.012283015,392.8969861,0.272727,21.11,21.11,21.11,21.11,0.01110132,0.010779663,0.010656505,0.010549811,894.8769541,896.2040712,579.1387597,579.3122886,0.565190725,0.505572265,0.584519635,0.561718663,50,50,50,50,0.015,0.015,0.015,0.015,890.3950225,891.7343151,576.8659267,577.035071
 03/02  16:30:00,17.75,0.012224636,384.8970761,0.545455,21.11,21.11,21.11,21.11,0.01109324,0.010777538,0.01065186,0.010544886,899.0168106,900.3290929,582.6896713,582.8665047,0.565313195,0.50825425,0.567461267,0.544911418,50,50,50,50,0.015,0.015,0.015,0.015,894.8769541,896.2040712,579.1387597,579.3122886
 03/02  16:40:00,17.56666667,0.012165724,385.8971662,0.363636,21.11,21.11,21.11,21.11,0.011086592,0.010777389,0.010647036,0.010540005,902.896919,904.19183,584.9762314,585.1543416,0.565437699,0.51066617,0.581953743,0.559679415,50,50,50,50,0.015,0.015,0.015,0.015,899.0168106,900.3290929,582.6896713,582.8665047
 03/02  16:50:00,17.38333333,0.012106298,384.8972562,0.363636,21.11,21.11,21.11,21.11,0.011081156,0.010778955,0.010642272,0.010535391,906.5590158,907.8344264,586.210237,586.3869947,0.56555153,0.513164119,0.584086625,0.56210135,50,50,50,50,0.015,0.015,0.015,0.015,902.896919,904.19183,584.9762314,585.1543416
 03/02  17:00:00,17.2,0.012046378,385.8973462,0.363636,21.11,21.11,21.11,21.11,0.01107675,0.010782027,0.010638711,0.010532159,910.0653956,911.3196856,587.0229017,587.1964777,0.565723539,0.515747603,0.586380291,0.564697896,50,50,50,50,0.015,0.015,0.015,0.015,906.5590158,907.8344264,586.210237,586.3869947
 03/02  17:10:00,17.3,0.012039397,384.8974362,0.363636,21.11,21.11,21.11,21.11,0.011051253,0.010765241,0.010636425,0.010530352,903.8431459,905.0447443,587.7197112,587.8893567,0.612513785,0.564865094,0.587711855,0.566341589,50,50,50,50,0.015,0.015,0.015,0.015,910.0653956,911.3196856,587.0229017,587.1964777
 03/02  17:20:00,17.4,0.012031774,387.8975262,0.454545,21.11,21.11,21.11,21.11,0.011014521,0.010737958,0.010637953,0.010532455,892.0597537,893.1754016,589.7510108,589.9185178,0.612257284,0.567196206,0.582945881,0.561899626,50,50,50,50,0.015,0.015,0.015,0.015,903.8431459,905.0447443,587.7197112,587.8893567
 03/02  17:30:00,17.5,0.0120235,388.8976162,0.363636,21.11,21.11,21.11,21.11,0.010976911,0.010710085,0.010639194,0.010534425,878.9116564,879.9267752,591.2926777,591.4585753,0.61202537,0.569604715,0.591013083,0.570299576,50,50,50,50,0.015,0.015,0.015,0.015,892.0597537,893.1754016,589.7510108,589.9185178
 03/02  17:40:00,17.6,0.012014568,387.8977061,0.0909091,21.11,21.11,21.11,21.11,0.010942994,0.010685998,0.010631978,0.010528204,866.1756063,867.0925607,588.4206586,588.578998,0.611895044,0.572055361,0.612089092,0.591715707,50,50,50,50,0.015,0.015,0.015,0.015,878.9116564,879.9267752,591.2926777,591.4585753
 03/02  17:50:00,17.7,0.012004971,385.897796,0,21.11,21.11,21.11,21.11,0.010913453,0.010666207,0.010618089,0.010515522,854.1631192,854.991412,581.7466574,581.8889809,0.611614579,0.573860916,0.620521835,0.600488799,50,50,50,50,0.015,0.015,0.015,0.015,866.1756063,867.0925607,588.4206586,588.578998
 03/02  18:00:00,17.8,0.011994703,391.897886,0,21.11,21.11,21.11,21.11,0.010887636,0.010649993,0.010603128,0.01050187,842.9265168,843.6766164,573.8530383,573.9741912,0.611345839,0.575605256,0.622701156,0.60300859,50,50,50,50,0.015,0.015,0.015,0.015,854.1631192,854.991412,581.7466574,581.8889809
 03/02  18:10:00,17.8,0.011996737,386.8979758,0,21.11,21.11,21.11,21.11,0.010858128,0.010630126,0.010589965,0.010490056,829.2329984,829.9071136,565.946802,566.0457897,0.625842032,0.592015135,0.624950675,0.605598372,50,50,50,50,0.015,0.015,0.015,0.015,842.9265168,843.6766164,573.8530383,573.9741912
 03/02  18:20:00,17.8,0.011998772,386.8980657,0,21.11,21.11,21.11,21.11,0.010827376,0.010608928,0.010579261,0.010480727,814.259175,814.8572916,558.4237756,558.5020252,0.625832308,0.593841174,0.627251072,0.608237813,50,50,50,50,0.015,0.015,0.015,0.015,829.2329984,829.9071136,565.946802,566.0457897
 03/02  18:30:00,17.8,0.012000807,389.8981556,0,21.11,21.11,21.11,21.11,0.01079819,0.010589095,0.01057078,0.010473648,799.3552819,799.8804046,551.3751184,551.4348442,0.625865108,0.59564541,0.629603379,0.610926587,50,50,50,50,0.015,0.015,0.015,0.015,814.259175,814.8572916,558.4237756,558.5020252
 03/02  18:40:00,17.8,0.012002843,388.8982454,0,21.11,21.11,21.11,21.11,0.010771742,0.010571761,0.010564142,0.010468441,785.0307921,785.4889719,544.6838516,544.7271242,0.625959321,0.597452648,0.632004886,0.613660619,50,50,50,50,0.015,0.015,0.015,0.015,799.3552819,799.8804046,551.3751184,551.4348442
 03/02  18:50:00,17.8,0.01200488,391.8983352,0,21.11,21.11,21.11,21.11,0.010748095,0.01055699,0.010559054,0.010464814,771.4391329,771.8376636,538.3495204,538.3781115,0.626122908,0.59927564,0.634452645,0.616435741,50,50,50,50,0.015,0.015,0.015,0.015,785.0307921,785.4889719,544.6838516,544.7271242
 03/02  19:00:00,17.8,0.012006917,388.898425,0,21.11,21.11,21.11,21.11,0.010726924,0.010544477,0.010555319,0.010462567,758.4286544,758.7744815,532.2440303,532.2593708,0.626359973,0.601122375,0.636944034,0.619248323,50,50,50,50,0.015,0.015,0.015,0.015,771.4391329,771.8376636,538.3495204,538.3781115
 03/02  19:10:00,17.7,0.012015157,383.8985148,0,19.77478695,20.80389605,20.90722413,20.97621889,0.010374765,0.010198761,0.010203005,0.010114181,744.6945105,744.9945825,526.2976882,526.3134703,0,0,0,0,20.22589231,20.91318417,20.98001297,21.02438659,0.010501237,0.010322882,0.010329371,0.010239123,749.8053959,750.1266672,528.5194377,528.5353777
 03/02  19:20:00,17.6,0.012022721,384.8986045,0,18.84505999,20.5360638,20.72616556,20.85528415,0.010064546,0.00989421,0.00989337,0.009808072,731.4898007,731.7073781,520.5433054,520.5569712,0,0,0,0,19.12702224,20.62024408,20.78338268,20.8936164,0.010162431,0.009990359,0.009991139,0.009904735,735.6425274,735.888143,522.3538657,522.3682669
 03/02  19:30:00,17.5,0.012029619,389.8986943,0,18.09129791,20.29061811,20.5569425,20.74096799,0.009779908,0.009614248,0.009608585,0.009526476,719.6581635,719.7785374,515.5006351,515.5115619,0,0,0,0,18.42153066,20.40306745,20.63478165,20.79366841,0.009910764,0.009742982,0.00973954,0.009655968,725.1037824,725.2702865,517.8253841,517.8376444
 03/02  19:40:00,17.4,0.012035855,383.898784,0,17.52130166,20.06547987,20.39875121,20.63294353,0.009518475,0.009356863,0.009346715,0.009267503,708.4697057,708.4851575,510.5589281,510.5663829,0,0,0,0,17.84740918,20.19781263,20.49198899,20.69671056,0.009672577,0.009508593,0.009501093,0.009420176,715.0512052,715.1290988,513.4597335,513.4692807
 03/02  19:50:00,17.3,0.012041439,388.8988737,0,16.53762102,19.56665374,20.03904569,20.38369737,0.008930572,0.008777697,0.008757335,0.008684548,683.6051856,683.3676209,499.7391423,499.7370813,0,0,0,0,16.94192735,19.7847959,20.19736027,20.49379268,0.009188518,0.009031828,0.00901596,0.008940363,694.4938796,694.368312,504.4647184,504.4670074
 03/02  20:00:00,17.2,0.012046378,392.8989634,0,15.98081362,19.12310416,19.70446723,20.14589904,0.008397775,0.008252776,0.008222998,0.008155907,661.4043958,660.9343224,490.2947916,490.281827,0,0,0,0,16.21204961,19.31711844,19.85167907,20.25088214,0.008631394,0.008482919,0.008457276,0.008387694,671.1225601,670.7534345,494.4175967,494.4095134
 03/02  20:10:00,17.2,0.012044336,386.899053,0,15.92635678,19.0308839,19.62913613,20.09025867,0.008285725,0.008142504,0.008110713,0.008044767,656.6233754,656.1082648,488.189502,488.1731418,0,0,0,0,16.00457475,19.12794277,19.70658536,20.14685676,0.00840344,0.008258382,0.008228694,0.008161528,661.6133795,661.1464526,490.36674,490.353584
 03/02  20:20:00,17.2,0.012042294,389.8991427,0,15.77125486,18.83823744,19.47213018,19.97431043,0.008050307,0.007910923,0.007874944,0.007811408,646.7584241,646.1565518,483.9291242,483.9062265,0,0,0,0,15.82437766,18.92898641,19.54956876,20.03270286,0.008162345,0.00802102,0.007987037,0.007922386,651.4243876,650.8579468,485.9403154,485.9209427
 03/02  20:30:00,17.2,0.012040253,385.8992323,0,15.62778892,18.68329314,19.34851166,19.88397304,0.007865071,0.007725267,0.007685964,0.007624381,638.7948837,638.1168082,480.4395623,480.4118058,0.01417713,0,0,0,32.88562743,18.806725,19.44745661,19.95646327,0.011525154,0.00787351,0.007836864,0.007773725,645.1494054,644.5325006,483.2211267,483.1973023
 03/02  20:40:00,17.2,0.012038213,386.8993219,0,15.56000046,18.42803884,19.13938296,19.72900062,0.007590985,0.007415551,0.007370711,0.007312355,625.6086899,624.7799072,474.6724943,474.6363044,0.080608435,0,0,0,50,18.59137372,19.27424029,19.82932997,0.015,0.007614437,0.007573143,0.007512721,634.0493807,633.3251669,478.3659953,478.3352334
 03/02  20:50:00,17.2,0.012036174,384.8994115,0,15.56,18.30695785,19.03698088,19.65200724,0.007469524,0.007268243,0.007220779,0.007163932,619.2963021,618.4146545,471.8863793,471.845791,0.08684259,0,0,0,50,18.41020956,19.12409523,19.71745529,0.015,0.007394069,0.007348847,0.007290708,624.6802846,623.8490504,474.2608073,474.2239327
 03/02  21:00:00,17.2,0.012034135,383.8995011,0,15.56,18.10110464,18.85901295,19.51665187,0.007265999,0.007015499,0.006963556,0.006909282,608.4525443,607.4796824,467.0736622,467.0253351,0.093607247,0,0,0,50,18.22153541,18.96515426,19.59810452,0.015,0.007163899,0.007114574,0.007058802,614.8407249,613.9111152,469.9236384,469.8800212
 03/02  21:10:00,17.2,0.012032097,388.8995906,0,15.56,17.83263325,18.62190525,19.33423082,0.007004624,0.006683501,0.006625686,0.006574806,594.463586,593.3229668,460.9794958,460.9215442,0.106116076,0,0,0,50,18.10110464,18.85901295,19.51665187,0.015,0.007015499,0.006963556,0.006909282,608.4525443,607.4796824,467.0736622,467.0253351
 03/02  21:20:00,17.2,0.01203006,387.8996802,0,15.56,17.55550716,18.37212322,19.13700021,0.00674092,0.006338274,0.006274376,0.006227049,579.9674649,578.6313339,454.702113,454.6344264,0.113038342,0,0,0,50,17.83263325,18.62190525,19.33423082,0.015,0.006683501,0.006625686,0.006574806,594.463586,593.3229668,460.9794958,460.9215442
 03/02  21:30:00,17.2,0.012028023,393.8997697,0,15.56,17.29831301,18.13488774,18.94321333,0.006504332,0.006015896,0.005946353,0.005902382,566.6584287,565.1491173,449.1128689,449.0371438,0.119654369,0,0,0,50,17.55550716,18.37212322,19.13700021,0.015,0.006338274,0.006274376,0.006227049,579.9674649,578.6313339,454.702113,454.6344264
 03/02  21:40:00,17.2,0.012025987,389.8998592,0,15.56,17.06740775,17.916572,18.75827288,0.006301607,0.005725687,0.005651104,0.005610203,554.5867704,552.9444133,444.0501708,443.967663,0.126013692,0,0,0,50,17.29831301,18.13488774,18.94321333,0.015,0.006015896,0.005946353,0.005902382,566.6584287,565.1491173,449.1128689,449.0371438
 03/02  21:50:00,17.2,0.012023952,391.8999487,0,15.56,16.85991583,17.71557616,18.58390596,0.006129925,0.005465496,0.005386439,0.00534835,543.7081784,541.973433,439.5193613,439.4315014,0.132153587,0,0,0,50,17.06740775,17.916572,18.75827288,0.015,0.005725687,0.005651104,0.005610203,554.5867704,552.9444133,444.0501708,443.967663
 03/02  22:00:00,17.2,0.012021917,392.9000381,0,15.56,16.67148559,17.52885847,18.41881187,0.005984741,0.005230967,0.005147919,0.005112427,533.885128,532.0921277,435.4795773,435.3877941,0.13810322,0,0,0,50,16.85991583,17.71557616,18.58390596,0.015,0.005465496,0.005386439,0.00534835,543.7081784,541.973433,439.5193613,439.4315014
 03/02  22:10:00,17.01666667,0.011880449,383.9001276,0,15.56,16.48065487,17.3865532,18.31016443,0.005999591,0.0050741,0.00499601,0.00496224,524.6602927,522.8459586,432.1740265,432.078316,0.485128672,0,0,0,50,16.63099349,17.50212804,18.40000441,0.015,0.005202913,0.005121529,0.005086343,531.9498011,530.1692569,434.8273097,434.7346618
 03/02  22:20:00,16.83333333,0.011740478,383.900217,0,15.56,16.03876542,17.0250538,18.02088406,0.005960292,0.004683522,0.004612531,0.004583133,503.758624,501.5866171,424.328346,424.2249123,0.486984434,0,0,0,50,16.31292142,17.25022206,18.20125485,0.015,0.004924456,0.00484904,0.004816936,516.6709093,514.721543,429.1741925,429.0753908
 03/02  22:30:00,16.65,0.01160199,388.9003064,0,15.56,15.64743495,16.68610122,17.74573582,0.00593542,0.004360531,0.004289637,0.004264075,486.3275181,483.8647243,418.0540806,417.9477489,0.488733614,0.017882806,0,0,50,33.01938271,16.89591341,17.91636731,0.015,0.009841761,0.004487341,0.00445942,496.9772139,494.6758963,421.8543332,421.7494649
 03/02  22:40:00,16.46666667,0.011464969,387.9003958,0,15.56,15.56021163,16.37616109,17.48964118,0.005919538,0.004479682,0.004026662,0.004004388,472.1710598,469.9752569,413.2138716,413.108507,0.490310216,0.509807709,0,0,50,50,16.56829634,17.64865663,0.015,0.015,0.004187912,0.004163611,480.8765344,478.4973467,416.1888652,416.0827847
 03/02  22:50:00,16.28333333,0.011329404,385.9004852,0,15.56,15.56,16.08985838,17.24765559,0.005911494,0.004697832,0.003810908,0.00379149,460.1826117,458.3340075,409.0370315,408.9339326,0.491764547,0.38942591,0,0,50,50,16.30183071,17.42770492,0.015,0.015,0.003967138,0.003945629,468.9165688,466.8205446,412.1040933,411.9991934
 03/02  23:00:00,16.1,0.011195278,390.9005745,0,15.56,15.56,15.82427977,17.01770071,0.005909787,0.004881226,0.003633427,0.003616508,450.4424192,448.8556808,405.8186088,405.720389,0.493111433,0.394240187,0,0,50,50,16.08985838,17.24765559,0.015,0.015,0.003810908,0.00379149,460.1826117,458.3340075,409.0370315,408.9339326
 03/02  23:10:00,16.01666667,0.011136667,385.9006638,0,15.56,15.56,15.57635502,16.7981288,0.005914847,0.005035577,0.003488177,0.003473455,441.3660683,439.9793288,402.8912078,402.7978295,0.501241388,0.438874141,0,0,50,50,15.82427977,17.01770071,0.015,0.015,0.003633427,0.003616508,450.4424192,448.8556808,405.8186088,405.720389
 03/02  23:20:00,15.93333333,0.011078328,384.9007532,0,15.56,15.56,15.56010206,16.58790895,0.005927033,0.005168714,0.003903768,0.003357473,432.9956786,431.7730794,400.2687464,400.0558333,0.506407493,0.446962972,0.774094081,0,50,50,50,16.7981288,0.015,0.015,0.015,0.003473455,441.3660683,439.9793288,402.8912078,402.7978295
 03/02  23:30:00,15.85,0.011020263,383.9008425,0,15.56,15.56,15.56000029,16.38637313,0.005945584,0.005286133,0.004302467,0.003264323,425.548545,424.4690064,397.843301,397.5251255,0.511468062,0.454595009,0.347391286,0,50,50,50,16.58790895,0.015,0.015,0.015,0.003357473,432.9956786,431.7730794,400.2687464,400.0558333
 03/02  23:40:00,15.76666667,0.010962468,386.9009317,0,15.56,15.56,15.56,16.19298801,0.005969221,0.005391204,0.004634426,0.003190318,419.4024744,418.4518187,395.9611204,395.5752878,0.516458216,0.46198198,0.465484118,0,50,50,50,16.38637313,0.015,0.015,0.015,0.003264323,425.548545,424.4690064,397.843301,397.5251255
 03/02  23:50:00,15.68333333,0.010904943,388.901021,0,15.56,15.56,15.56,16.00726147,0.005996685,0.005486114,0.004907151,0.003132318,414.5373745,413.7040725,394.6872184,394.275814,0.521345026,0.469122169,0.483979381,0,50,50,50,16.19298801,0.015,0.015,0.015,0.003190318,419.4024744,418.4518187,395.9611204,395.5752878
 03/02  24:00:00,15.6,0.010847687,385.9011102,0,15.56,15.56,15.56,15.8287243,0.006026965,0.005572513,0.005133102,0.003087694,410.3438398,409.6160001,393.5212603,393.1082372,0.526156871,0.476059169,0.492400193,0,50,50,50,16.00726147,0.015,0.015,0.015,0.003132318,414.5373745,413.7040725,394.6872184,394.275814
 03/03  00:10:00,15.6,0.010847687,383.9011994,0,15.56,15.56,15.56,15.65779931,0.006054802,0.005646937,0.005318297,0.00305207,406.5100744,405.8750292,392.2472268,391.8368539,0.526316134,0.477880773,0.495881722,0,50,50,50,15.8287243,0.015,0.015,0.015,0.003087694,410.3438398,409.6160001,393.5212603,393.1082372
 03/03  00:20:00,15.6,0.010847687,384.9012886,0,15.56,15.56,15.56,15.56018593,0.006077592,0.00570837,0.005468575,0.003274979,403.1840718,402.6301124,391.0897591,390.7074797,0.526337596,0.47946199,0.499094943,0.346831259,50,50,50,50,0.015,0.015,0.015,0.015,406.5100744,405.8750292,392.2472268,391.8368539
 03/03  00:30:00,15.6,0.010847687,393.9013778,0,15.56,15.56,15.56,15.56000063,0.006095255,0.00575818,0.00559008,0.003804954,401.1383938,400.657259,390.8835594,390.549616,0.526289162,0.480905224,0.502070031,0.619367166,50,50,50,50,0.015,0.015,0.015,0.015,403.1840718,402.6301124,391.0897591,390.7074797
 03/03  00:40:00,15.6,0.010847687,392.901467,0,15.56,15.56,15.56,15.56,0.006108706,0.005798536,0.005688477,0.004243975,399.8199883,399.4047468,391.1259801,390.8451621,0.526171843,0.482217958,0.504822967,0.375462651,50,50,50,50,0.015,0.015,0.015,0.015,401.1383938,400.657259,390.8835594,390.549616
 03/03  00:50:00,15.6,0.010847687,392.9015561,0,15.56,15.56,15.56,15.56,0.006118912,0.005831431,0.005768493,0.004593193,398.8173581,398.4606533,391.4471029,391.2129783,0.525987988,0.483408633,0.507395646,0.469171613,50,50,50,50,0.015,0.015,0.015,0.015,399.8199883,399.4047468,391.1259801,390.8451621
 03/03  01:00:00,15.6,0.010847687,392.9016453,0,15.56,15.56,15.56,15.56,0.006126617,0.005858433,0.005833902,0.004868886,397.9610883,397.6552766,391.7129159,391.5170133,0.525738672,0.484483758,0.509802076,0.472748381,50,50,50,50,0.015,0.015,0.015,0.015,398.8173581,398.4606533,391.4471029,391.2129783
 03/03  01:10:00,15.78333333,0.010978088,383.9017344,0,15.56,15.56,15.56,15.56,0.006133104,0.005881673,0.005888489,0.005089109,396.44211,396.1784262,391.1442317,390.9786075,0.529866267,0.49010708,0.516483699,0.480329031,50,50,50,50,0.015,0.015,0.015,0.015,397.9610883,397.6552766,391.7129159,391.5170133
 03/03  01:20:00,15.96666667,0.011109893,384.9018235,0,15.56,15.56,15.56,15.56,0.006139083,0.00590246,0.00593491,0.005267413,394.7425661,394.5132948,390.249444,390.1074128,0.533940161,0.495623458,0.523013342,0.487670105,50,50,50,50,0.015,0.015,0.015,0.015,396.44211,396.1784262,391.1442317,390.9786075
 03/03  01:30:00,16.15,0.011243117,383.9019125,0,15.56,15.56,15.56,15.56,0.006144773,0.005921398,0.005974891,0.005413057,393.1079662,392.9074792,389.296742,389.1736443,0.537952823,0.501036743,0.529396246,0.494795438,50,50,50,50,0.015,0.015,0.015,0.015,394.7425661,394.5132948,390.249444,390.1074128
 03/03  01:40:00,16.33333333,0.011377772,385.9020016,0,15.56,15.56,15.56,15.56,0.006150179,0.005938767,0.006009625,0.0055326,391.8488916,391.6736351,388.6159006,388.5089376,0.541901686,0.506349573,0.535638135,0.501724724,50,50,50,50,0.015,0.015,0.015,0.015,393.1079662,392.9074792,389.296742,389.1736443
 03/03  01:50:00,16.51666667,0.011513874,384.9020906,0,15.56,15.56,15.56,15.56,0.006155265,0.005954743,0.00604002,0.005631065,390.8125037,390.6597775,388.0699907,387.9772575,0.54578627,0.511564004,0.541744372,0.508474237,50,50,50,50,0.015,0.015,0.015,0.015,391.8488916,391.6736351,388.6159006,388.5089376
 03/03  02:00:00,16.7,0.011651435,390.9021796,0,15.56,15.56,15.56,15.56,0.006160009,0.005969478,0.006066818,0.005712496,390.4404988,390.3086638,388.1141363,388.0346787,0.549597091,0.516681793,0.54771976,0.515057156,50,50,50,50,0.015,0.015,0.015,0.015,390.8125037,390.6597775,388.0699907,387.9772575
 03/03  02:10:00,16.7,0.011647492,384.9022686,0,15.56,15.56,15.56,15.56,0.006166087,0.005984833,0.006092291,0.005781863,389.9262435,389.8129167,387.9528094,387.8851198,0.553423831,0.521842364,0.553615708,0.5215318,50,50,50,50,0.015,0.015,0.015,0.015,390.4404988,390.3086638,388.1141363,388.0346787
 03/03  02:20:00,16.7,0.011643551,393.9023576,0,15.56,15.56,15.56,15.56,0.006174271,0.006001745,0.006117687,0.005842603,390.0360205,389.9395146,388.3618853,388.3050261,0.557221516,0.526999585,0.559419051,0.52789013,50,50,50,50,0.015,0.015,0.015,0.015,389.9262435,389.8129167,387.9528094,387.8851198
 03/03  02:30:00,16.7,0.011639613,386.9024466,0,15.56,15.56,15.56,15.56,0.006184432,0.006020193,0.006143263,0.005896733,389.9131819,389.8312336,388.4927866,388.445269,0.560953949,0.532055964,0.565098321,0.534103229,50,50,50,50,0.015,0.015,0.015,0.015,390.0360205,389.9395146,388.3618853,388.3050261
 03/03  02:40:00,16.7,0.011635678,388.9025355,0,15.56,15.56,15.56,15.56,0.006196104,0.006039774,0.006168866,0.005945499,389.740722,389.6709635,388.5355133,388.4956205,0.564624506,0.537021607,0.570659974,0.540180743,50,50,50,50,0.015,0.015,0.015,0.015,389.9131819,389.8312336,388.4927866,388.445269
 03/03  02:50:00,16.7,0.011631745,385.9026244,0,15.56,15.56,15.56,15.56,0.006208828,0.006060073,0.006196013,0.005989803,389.3371263,389.2772449,388.3145486,388.280458,0.568234375,0.541899481,0.579368602,0.546129085,50,50,50,50,0.015,0.015,0.015,0.015,389.740722,389.6709635,388.5355133,388.4956205
 03/03  03:00:00,16.7,0.011627815,384.9027133,0,15.56,15.56,15.56,15.56,0.006222259,0.006080779,0.006224498,0.00603038,388.7613126,388.7093192,387.8939273,387.8639732,0.57178476,0.546691626,0.58643334,0.551953162,50,50,50,50,0.015,0.015,0.015,0.015,389.3371263,389.2772449,388.3145486,388.280458
 03/03  03:10:00,16.6,0.011554706,385.9028022,0,15.56,15.56,15.56,15.56,0.006236135,0.006101627,0.006253666,0.006067832,388.2601859,388.2147791,387.5246561,387.4978861,0.575238843,0.551305075,0.593286694,0.557625994,50,50,50,50,0.015,0.015,0.015,0.015,388.7613126,388.7093192,387.8939273,387.8639732
 03/03  03:20:00,16.5,0.011482009,392.9028911,0,15.56,15.56,15.56,15.56,0.006250274,0.006122446,0.006282982,0.006102661,388.4665206,388.4276184,387.8422781,387.8194929,0.578631267,0.555834085,0.599963336,0.563183353,50,50,50,50,0.015,0.015,0.015,0.015,388.2601859,388.2147791,387.5246561,387.4978861
 03/03  03:30:00,16.4,0.011409719,393.9029799,0,15.56,15.56,15.56,15.56,0.006264549,0.00614313,0.006312125,0.006135283,389.1245181,389.0923054,388.5936099,388.5760801,0.581966241,0.56028209,0.606469604,0.568629535,50,50,50,50,0.015,0.015,0.015,0.015,388.4665206,388.4276184,387.8422781,387.8194929
 03/03  03:40:00,16.3,0.011337835,385.9030687,0,15.56,15.56,15.56,15.56,0.006278865,0.006163611,0.00634091,0.006167892,389.1860065,389.1593714,388.7343722,388.7210068,0.585246153,0.564651571,0.612811326,0.57745762,50,50,50,50,0.015,0.015,0.015,0.015,389.1245181,389.0923054,388.5936099,388.5760801
 03/03  03:50:00,16.2,0.011266356,386.9031576,0,15.56,15.56,15.56,15.56,0.006293152,0.006183841,0.006369226,0.006200611,388.921142,388.8985447,388.5376568,388.5265444,0.588472644,0.56894464,0.618993416,0.584387262,50,50,50,50,0.015,0.015,0.015,0.015,389.1860065,389.1593714,388.7343722,388.7210068
 03/03  04:00:00,16.1,0.011195278,385.9032464,0,15.56,15.56,15.56,15.56,0.006307357,0.006203783,0.006396996,0.006233027,388.506595,388.4868621,388.1818075,388.1715566,0.591647077,0.573163233,0.625021463,0.591145117,50,50,50,50,0.015,0.015,0.015,0.015,388.921142,388.8985447,388.5376568,388.5265444
 03/03  04:10:00,16.2,0.011187531,388.9033351,0,15.56,15.56,15.56,15.56,0.006321424,0.006223379,0.006424156,0.0062648,388.3507023,388.3334335,388.0757214,388.0662328,0.594743115,0.577247289,0.630879971,0.59771311,50,50,50,50,0.015,0.015,0.015,0.015,388.506595,388.4868621,388.1818075,388.1715566
 03/03  04:20:00,16.3,0.011179187,384.9034239,0,15.56,15.56,15.56,15.56,0.00633531,0.006242581,0.006450658,0.006295768,388.0368651,388.0217116,387.8042595,387.7953938,0.597777153,0.581235142,0.63658519,0.60410816,50,50,50,50,0.015,0.015,0.015,0.015,388.3507023,388.3334335,388.0757214,388.0662328
 03/03  04:30:00,16.4,0.011170242,389.9035126,0,15.56,15.56,15.56,15.56,0.006348988,0.00626137,0.006476476,0.006325884,388.0448114,388.0317216,387.8476756,387.8398307,0.600757145,0.585142392,0.642146202,0.610340268,50,50,50,50,0.015,0.015,0.015,0.015,388.0368651,388.0217116,387.8042595,387.7953938
 03/03  04:40:00,16.5,0.011160688,393.9036013,0,15.56,15.56,15.56,15.56,0.00636244,0.006279743,0.006501599,0.006355147,388.5970136,388.5862851,388.4283626,388.4226383,0.603676934,0.588975964,0.647569024,0.61641628,50,50,50,50,0.015,0.015,0.015,0.015,388.0448114,388.0317216,387.8476756,387.8398307
 03/03  04:50:00,16.6,0.011150519,388.90369,0,15.56,15.56,15.56,15.56,0.006375665,0.006297708,0.006526026,0.006383569,388.930534,388.9219878,388.7854728,388.7819113,0.606564289,0.59273946,0.652855767,0.622339023,50,50,50,50,0.015,0.015,0.015,0.015,388.5970136,388.5862851,388.4283626,388.4226383
 03/03  05:00:00,16.7,0.011139729,383.9037787,0,15.56,15.56,15.56,15.56,0.006388662,0.006315269,0.006549766,0.006411166,388.6019662,388.5947784,388.4785675,388.4757095,0.609400809,0.596425446,0.658018341,0.628121194,50,50,50,50,0.015,0.015,0.015,0.015,388.930534,388.9219878,388.7854728,388.7819113
 03/03  05:10:00,16.31666667,0.011005271,385.9038674,0,15.56,15.56,15.56,15.56,0.006401787,0.006333107,0.006573093,0.006438261,388.1360573,388.1295855,388.0327464,388.0294299,0.616885652,0.605302118,0.667671722,0.638381685,50,50,50,50,0.015,0.015,0.015,0.015,388.6019662,388.5947784,388.4785675,388.4757095
 03/03  05:20:00,15.93333333,0.010869955,385.903956,0,15.56,15.56,15.56,15.56,0.006415262,0.006351585,0.006596178,0.006465044,387.7387853,387.7328169,387.6531382,387.6491096,0.624399616,0.614186372,0.677248249,0.648549808,50,50,50,50,0.015,0.015,0.015,0.015,388.1360573,388.1295855,388.0327464,388.0294299
 03/03  05:30:00,15.55,0.010733894,391.9040446,0,15.56,15.56,15.56,15.56,0.006429081,0.006370665,0.006619017,0.006491511,387.9449322,387.9397171,387.8726722,387.8689639,0.631860518,0.622977658,0.686682515,0.658560622,50,50,50,50,0.015,0.015,0.015,0.015,387.7387853,387.7328169,387.6531382,387.6491096
 03/03  05:40:00,15.16666667,0.010597193,393.9041332,0,15.56,15.56,15.56,15.56,0.006443147,0.006390149,0.006641548,0.006517588,388.6291419,388.6249857,388.5655527,388.5635106,0.639285927,0.631702073,0.696021524,0.668462137,50,50,50,50,0.015,0.015,0.015,0.015,387.9449322,387.9397171,387.8726722,387.8689639
 03/03  05:50:00,14.78333333,0.010459956,386.9042218,0,15.56,15.56,15.56,15.56,0.00645735,0.006409837,0.006663712,0.006543206,388.8314421,388.828199,388.7751237,388.774502,0.64666585,0.640353507,0.705256113,0.678245663,50,50,50,50,0.015,0.015,0.015,0.015,388.6291419,388.6249857,388.5655527,388.5635106
 03/03  06:00:00,14.4,0.010322281,390.9043104,0,15.56,15.56,15.56,15.56,0.006471605,0.006429578,0.006685474,0.006568326,389.0111812,389.0085982,388.9617321,388.9619547,0.654000652,0.648934238,0.71440103,0.687926614,50,50,50,50,0.015,0.015,0.015,0.015,388.8314421,388.828199,388.7751237,388.774502
 03/03  06:10:00,13.85,0.009835195,392.9043989,0,21.81418093,22.82876558,22.88476054,22.9511639,0.008472418,0.01186711,0.012419627,0.012177182,390.5937679,390.4421493,389.1084098,389.1022426,2.964963597,14.38802808,23.42918545,35.87918971,36.21135736,24.5446591,24.58319192,24.62882558,0.011706519,0.011844035,0.012209514,0.011905623,390.2929699,390.156836,389.0786295,389.0732566
 03/03  06:20:00,13.3,0.009368637,390.9044875,0,21.11934241,21.24964988,21.38341042,21.54992044,0.00850106,0.010680803,0.011118548,0.010905727,391.7731316,391.6793314,389.1643623,389.1594461,1.369295896,0.391061731,0,0,50,31.38681089,21.93501845,22.04408869,0.015,0.012537471,0.011619407,0.011394999,391.0701988,390.9504826,389.1281824,389.1228147
 03/03  06:30:00,12.75,0.008921824,391.904576,0,21.11023142,21.11114842,21.11139268,21.11071402,0.008648419,0.010582717,0.011025082,0.010832053,392.8406913,392.7076657,389.2481432,389.2424461,1.548682154,2.921732916,3.872075218,4.755048355,50,50,50,50,0.015,0.015,0.015,0.015,391.990028,391.8936119,389.1845292,389.1806438
 03/03  06:40:00,12.2,0.008493999,390.9046645,0,21.11000103,21.11000049,21.1100005,21.11000028,0.008930332,0.010575417,0.011049449,0.011013335,394.6704879,394.5425143,389.3631452,389.3545434,1.178286245,0.738416504,0.962162783,1.481500653,50,50,50,50,0.015,0.015,0.015,0.015,393.4744581,393.307439,389.2915902,389.2830508
 03/03  06:50:00,11.65,0.008084436,392.904753,0,21.11000006,21.11000001,21.11,21.11,0.009252457,0.010561153,0.010990667,0.01096897,396.9014051,396.7963067,389.5701799,389.5643401,1.224656865,1.16095281,1.155730677,0.856683514,50,50,50,50,0.015,0.015,0.015,0.015,394.6704879,394.5425143,389.3631452,389.3545434
 03/03  07:00:00,11.1,0.007692432,383.9048414,0,21.11,21.11,21.11,21.11,0.009533766,0.010544074,0.010918045,0.010877002,398.7452678,398.655833,389.4206488,389.416893,1.214367079,1.211728352,1.333517641,1.313223878,50,50,50,50,0.015,0.015,0.015,0.015,396.9014051,396.7963067,389.5701799,389.5643401
 03/03  07:10:00,11.1,0.007649284,386.9049298,0,21.11,21.11,21.11,21.11,0.009751883,0.01052959,0.01085778,0.010803625,401.6839111,401.6025459,389.1949246,389.1917837,1.195076853,1.194585206,1.320289242,1.300284338,50,50,50,50,0.015,0.015,0.015,0.015,398.7452678,398.655833,389.4206488,389.416893
 03/03  07:20:00,11.1,0.007606155,384.9050183,0,21.11,21.11,21.11,21.11,0.00991298,0.010517067,0.010811763,0.010754991,405.0855404,405.0085054,388.906137,388.9028099,1.183848075,1.184667485,1.306884461,1.287347513,50,50,50,50,0.015,0.015,0.015,0.015,401.6839111,401.6025459,389.1949246,389.1917837
 03/03  07:30:00,11.1,0.007563047,388.9051067,0,21.11,21.11,21.11,21.11,0.010031243,0.010505201,0.010775214,0.010721032,408.6001633,408.5264039,388.7809482,388.7774151,1.17347515,1.175316542,1.294125012,1.275005792,50,50,50,50,0.015,0.015,0.015,0.015,405.0855404,405.0085054,388.906137,388.9028099
 03/03  07:40:00,11.1,0.007519959,383.905195,0,21.11,21.11,21.11,21.11,0.010118863,0.010492857,0.010743936,0.010693287,411.7330711,411.6626258,388.5446944,388.5409717,1.163375172,1.164465605,1.281318074,1.262584461,50,50,50,50,0.015,0.015,0.015,0.015,408.6001633,408.5264039,388.7809482,388.7774151
 03/03  07:50:00,11.1,0.007476891,389.9052834,0,21.11,21.11,21.11,21.11,0.010184186,0.010479672,0.010715736,0.010667912,414.7609004,414.6942663,388.4919524,388.4882542,1.153656742,1.153694422,1.26878964,1.250422968,50,50,50,50,0.015,0.015,0.015,0.015,411.7330711,411.6626258,388.5446944,388.5409717
 03/03  08:00:00,11.1,0.007433843,389.9053718,0,21.11,21.11,21.11,21.11,0.010232707,0.010465705,0.010689707,0.01064385,417.6602713,417.5979042,388.5618278,388.5584089,1.144270045,1.142857844,1.256450651,1.23843824,50,50,50,50,0.015,0.015,0.015,0.015,414.7609004,414.6942663,388.4919524,388.4882542
 03/03  08:10:00,10.91666667,0.007202784,389.9054601,0,21.11,21.11,21.11,21.11,0.010287719,0.01047124,0.010664126,0.010619657,430.9227711,430.8668429,388.6679701,388.6649659,1.0774092,1.074173872,1.24201101,1.224341691,50,50,50,50,0.015,0.015,0.015,0.015,417.6602713,417.5979042,388.5618278,388.5584089
 03/03  08:20:00,10.73333333,0.00697635,391.9055484,0,21.11,21.11,21.11,21.11,0.010339983,0.010483833,0.010638079,0.010594666,449.5866837,449.5414647,388.8574634,388.8549733,1.065606545,1.06032987,1.227677488,1.210340228,50,50,50,50,0.015,0.015,0.015,0.015,430.9227711,430.8668429,388.6679701,388.6649659
 03/03  08:30:00,10.55,0.006754464,388.9056367,0,21.11,21.11,21.11,21.11,0.010380943,0.010492401,0.010611334,0.01056878,468.6939391,468.663904,388.9488301,388.9467677,1.054112141,1.046571197,1.213397881,1.196381194,50,50,50,50,0.015,0.015,0.015,0.015,449.5866837,449.5414647,388.8574634,388.8549733
 03/03  08:40:00,10.36666667,0.00653705,388.9057249,0,21.11,21.11,21.11,21.11,0.010408766,0.010493862,0.010584184,0.01054235,486.3511928,486.3374338,388.9678445,388.96605,1.043474229,1.035498151,1.200087686,1.183379455,50,50,50,50,0.015,0.015,0.015,0.015,468.6939391,468.663904,388.9488301,388.9467677
 03/03  08:50:00,10.18333333,0.006324036,392.9058132,0,21.11,21.11,21.11,21.11,0.010425376,0.010489175,0.010556898,0.010515674,502.5267168,502.5281623,389.1356948,389.1342215,1.033303845,1.024991493,1.187093258,1.170680435,50,50,50,50,0.015,0.015,0.015,0.015,486.3511928,486.3374338,388.9678445,388.96605
 03/03  09:00:00,10,0.006115347,390.9059014,0,21.11,21.11,21.11,21.11,0.010433459,0.01048015,0.010529599,0.010488891,517.3091879,517.3239313,389.3042646,389.3031585,1.023425665,1.014948509,1.174344884,1.158213369,50,50,50,50,0.015,0.015,0.015,0.015,502.5267168,502.5281623,389.1356948,389.1342215
 03/03  09:10:00,10.18333333,0.006113466,388.9059896,0,21.11,21.11,21.11,21.11,0.01054004,0.010574391,0.010608505,0.0105668,534.2648501,534.2935891,389.365683,389.3648268,0.776845151,0.768439264,0.924035012,0.908152113,50,50,50,50,0.015,0.015,0.015,0.015,517.3091879,517.3239313,389.3042646,389.3031585
 03/03  09:20:00,10.36666667,0.006110486,385.9060778,0,21.11,21.11,21.11,21.11,0.010696738,0.010721881,0.010740593,0.010697285,552.2873721,552.3310135,389.2950004,389.2941822,0.770815499,0.762528246,0.915046037,0.899419419,50,50,50,50,0.015,0.015,0.015,0.015,534.2648501,534.2935891,389.365683,389.3648268
 03/03  09:30:00,10.55,0.006106384,392.906166,0,21.11,21.11,21.11,21.11,0.010853456,0.010871238,0.01087298,0.01082827,570.3278927,570.3863733,389.3253094,389.3245146,0.764855984,0.756744491,0.906169928,0.890785766,50,50,50,50,0.015,0.015,0.015,0.015,552.2873721,552.3310135,389.2950004,389.2941822
 03/03  09:40:00,10.73333333,0.006101136,391.9062542,0,21.11,21.11,21.11,21.11,0.010988853,0.011000365,0.010983674,0.010938036,587.7707548,587.84362,389.413411,389.4127244,0.75875794,0.750347762,0.897174031,0.882015108,50,50,50,50,0.015,0.015,0.015,0.015,570.3278927,570.3863733,389.3253094,389.3245146
 03/03  09:50:00,10.91666667,0.006094717,389.9063423,0,21.11,21.11,21.11,21.11,0.011100407,0.011106393,0.011070538,0.011024401,604.4200475,604.50676,389.4711001,389.4705438,0.752652558,0.743843552,0.888311472,0.873359974,50,50,50,50,0.015,0.015,0.015,0.015,587.7707548,587.84362,389.413411,389.4127244
 03/03  10:00:00,11.1,0.006087103,383.9064304,0,21.11,21.11,21.11,21.11,0.011192027,0.01119308,0.011138024,0.011091688,620.1902468,620.2902468,389.3638163,389.3632371,0.746583771,0.737336974,0.879598038,0.864837111,50,50,50,50,0.015,0.015,0.015,0.015,604.4200475,604.50676,389.4711001,389.4705438
 03/03  10:10:00,11.28333333,0.006064256,390.9065185,0,21.11,21.11,21.11,21.11,0.011268677,0.011265101,0.011191406,0.011145062,635.3785004,635.4922281,389.3263342,389.3256945,0.741607227,0.731068507,0.871826155,0.85724018,50,50,50,50,0.015,0.015,0.015,0.015,620.1902468,620.2902468,389.3638163,389.3632371
 03/03  10:20:00,11.46666667,0.006039822,392.9066066,0,21.11,21.11,21.11,21.11,0.011333791,0.01132588,0.011234303,0.011188073,650.0731979,650.2010255,389.403693,389.4031032,0.736843214,0.72566119,0.864513005,0.85008809,50,50,50,50,0.015,0.015,0.015,0.015,635.3785004,635.4922281,389.3263342,389.3256945
 03/03  10:30:00,11.65,0.006013771,384.9066947,0,21.11,21.11,21.11,21.11,0.01138944,0.011377499,0.01126885,0.01122281,664.0581865,664.2000903,389.3531016,389.3525249,0.732178214,0.720324371,0.857342896,0.843066605,50,50,50,50,0.015,0.015,0.015,0.015,650.0731979,650.2010255,389.403693,389.4031032
 03/03  10:40:00,11.83333333,0.005986071,385.9067827,0,21.11,21.11,21.11,21.11,0.011437102,0.01142163,0.011296579,0.011250781,677.4124306,677.5673704,389.2320621,389.2313917,0.728093664,0.716470505,0.851035543,0.836896772,50,50,50,50,0.015,0.015,0.015,0.015,664.0581865,664.2000903,389.3531016,389.3525249
 03/03  10:50:00,12.01666667,0.005956692,387.9068707,0,21.11,21.11,21.11,21.11,0.011477865,0.011459306,0.011318549,0.011273023,690.2563996,690.4233896,389.1393454,389.1385501,0.723914907,0.711976069,0.844578569,0.830567186,50,50,50,50,0.015,0.015,0.015,0.015,677.4124306,677.5673704,389.2320621,389.2313917
 03/03  11:00:00,12.2,0.0059256,389.9069588,0,21.11,21.11,21.11,21.11,0.01151263,0.011491325,0.011335609,0.011290369,702.6595292,702.8378407,389.1226819,389.1218307,0.719737925,0.707484971,0.838223999,0.824331054,50,50,50,50,0.015,0.015,0.015,0.015,690.2563996,690.4233896,389.1393454,389.1385501
 03/03  11:10:00,12.48333333,0.005961316,388.9070467,0,21.11,21.11,21.11,21.11,0.01154169,0.011517909,0.011348005,0.011303051,714.5833466,714.7723329,389.123544,389.1227015,0.715620351,0.703089092,0.832012352,0.818229904,50,50,50,50,0.015,0.015,0.015,0.015,702.6595292,702.8378407,389.1226819,389.1218307
 03/03  11:20:00,12.76666667,0.005996038,391.9071347,0,21.11,21.11,21.11,21.11,0.011565598,0.011539733,0.01135629,0.011311615,726.095532,726.2940437,389.1902612,389.1895077,0.712044379,0.699967666,0.826581629,0.81290274,50,50,50,50,0.015,0.015,0.015,0.015,714.5833466,714.7723329,389.123544,389.1227015
 03/03  11:30:00,13.05,0.006029719,389.9072227,0,21.11,21.11,21.11,21.11,0.011584957,0.01155732,0.011361005,0.011316594,737.1373393,737.3443253,389.2456756,389.2450384,0.708260156,0.696082053,0.820897512,0.807315633,50,50,50,50,0.015,0.015,0.015,0.015,726.095532,726.2940437,389.1902612,389.1895077
 03/03  11:40:00,13.33333333,0.006062317,393.9073106,0,21.11,21.11,21.11,21.11,0.011600379,0.011571284,0.011362718,0.011318554,747.8108395,748.025207,389.3733248,389.372861,0.704602173,0.692715312,0.815500586,0.80201039,50,50,50,50,0.015,0.015,0.015,0.015,737.1373393,737.3443253,389.2456756,389.2450384
 03/03  11:50:00,13.61666667,0.006093784,386.9073985,0,21.11,21.11,21.11,21.11,0.011612421,0.011582187,0.011361944,0.011318003,757.9420452,758.1625141,389.3828666,389.3825084,0.701019227,0.689512626,0.81028583,0.796882764,50,50,50,50,0.015,0.015,0.015,0.015,747.8108395,748.025207,389.3733248,389.372861
 03/03  12:00:00,13.9,0.006124073,386.9074864,0,21.11,21.11,21.11,21.11,0.011621568,0.011590505,0.011359118,0.011315376,767.5835936,767.8088334,389.3105524,389.3101759,0.697528996,0.68644802,0.80524781,0.791928325,50,50,50,50,0.015,0.015,0.015,0.015,757.9420452,758.1625141,389.3828666,389.3825084
 03/03  12:10:00,13.8,0.006051996,385.9075743,0,21.11,21.11,21.11,21.11,0.011612536,0.011581062,0.011354933,0.011311373,770.2078506,770.4319299,389.1887157,389.1882188,0.72851795,0.718219265,0.801815403,0.78857732,50,50,50,50,0.015,0.015,0.015,0.015,767.5835936,767.8088334,389.3105524,389.3101759
 03/03  12:20:00,13.7,0.005980568,393.9076621,0,21.11,21.11,21.11,21.11,0.011593586,0.011562089,0.011349865,0.011306471,768.8853656,769.1024059,389.2369224,389.2364032,0.727078288,0.717565578,0.798567259,0.785409029,50,50,50,50,0.015,0.015,0.015,0.015,770.2078506,770.4319299,389.1887157,389.1882188
 03/03  12:30:00,13.6,0.005909784,386.90775,0,21.11,21.11,21.11,21.11,0.011572883,0.011541693,0.011344179,0.011300939,766.2811184,766.4881422,389.2325817,389.2320814,0.725642025,0.716956006,0.795498608,0.782419626,50,50,50,50,0.015,0.015,0.015,0.015,768.8853656,769.1024059,389.2369224,389.2364032
 03/03  12:40:00,13.5,0.00583964,384.9078378,0,21.11,21.11,21.11,21.11,0.011553931,0.011523253,0.011337973,0.011294877,763.59645,763.7929467,389.1230466,389.1224858,0.724015612,0.715804499,0.792358121,0.779358601,50,50,50,50,0.015,0.015,0.015,0.015,766.2811184,766.4881422,389.2325817,389.2320814
 03/03  12:50:00,13.4,0.00577013,391.9079256,0,21.11,21.11,21.11,21.11,0.011537285,0.011507226,0.011331316,0.011288353,761.3001738,761.4868369,389.1229619,389.1223706,0.722342253,0.714534082,0.789308233,0.776389106,50,50,50,50,0.015,0.015,0.015,0.015,763.59645,763.7929467,389.1230466,389.1224858
