Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/03  13:00:00,13.3,0.005701251,384.9080134,0,21.11,21.11,21.11,21.11,0.011522506,0.011493122,0.011324283,0.011281447,759.1360504,759.3137133,389.0448887,389.0442438,0.720661304,0.713194199,0.786369291,0.773532029,50,50,50,50,0.015,0.015,0.015,0.015,761.3001738,761.4868369,389.1229619,389.1223706
 03/03  13:10:00,13.48333333,0.005706715,389.9081012,0,21.11,21.11,21.11,21.11,0.011524627,0.011495813,0.011316647,0.011273925,763.7150823,763.8876337,389.018659,389.017979,0.684572763,0.677097523,0.782116245,0.769362293,50,50,50,50,0.015,0.015,0.015,0.015,759.1360504,759.3137133,389.0448887,389.0442438
 03/03  13:20:00,13.66666667,0.005711358,388.9081889,0,21.11,21.11,21.11,21.11,0.011535539,0.01150717,0.011308321,0.011265704,772.1437232,772.3153949,389.0138173,389.0131374,0.681006215,0.673458572,0.777955219,0.765286612,50,50,50,50,0.015,0.015,0.015,0.015,763.7150823,763.8876337,389.018659,389.017979
 03/03  13:30:00,13.85,0.00571516,383.9082766,0,21.11,21.11,21.11,21.11,0.011547314,0.011519271,0.011299362,0.01125684,781.4054046,781.5785738,388.8984531,388.8977069,0.677519545,0.669844015,0.773885324,0.761304156,50,50,50,50,0.015,0.015,0.015,0.015,772.1437232,772.3153949,389.0138173,389.0131374
 03/03  13:40:00,14.03333333,0.005718104,392.9083643,0,21.11,21.11,21.11,21.11,0.011556625,0.011528885,0.011289939,0.011247504,790.5044797,790.6795948,388.9230962,388.9223421,0.674285558,0.666817446,0.770142399,0.757650753,50,50,50,50,0.015,0.015,0.015,0.015,781.4054046,781.5785738,388.8984531,388.8977069
 03/03  13:50:00,14.21666667,0.005720169,384.908452,0,21.11,21.11,21.11,21.11,0.011563043,0.011535658,0.011280217,0.011237864,798.9731714,799.1495778,388.8650886,388.864317,0.671191465,0.664032767,0.766587481,0.754187341,50,50,50,50,0.015,0.015,0.015,0.015,790.5044797,790.6795948,388.9230962,388.9223421
 03/03  14:00:00,14.4,0.005721337,385.9085397,0,21.11,21.11,21.11,21.11,0.011567097,0.011540166,0.011270319,0.011228048,806.92452,807.1012722,388.7589593,388.7581148,0.668198874,0.66143222,0.763189411,0.750882678,50,50,50,50,0.015,0.015,0.015,0.015,798.9731714,799.1495778,388.8650886,388.864317
 03/03  14:10:00,14.4,0.005756669,385.9086274,0,21.11,21.11,21.11,21.11,0.011568717,0.011542424,0.011259721,0.011217534,814.4893956,814.6654951,388.6407703,388.6398141,0.666504192,0.660465674,0.761116094,0.748904903,50,50,50,50,0.015,0.015,0.015,0.015,806.92452,807.1012722,388.7589593,388.7581148
 03/03  14:20:00,14.4,0.005792016,389.908715,0,21.11,21.11,21.11,21.11,0.011567964,0.01154253,0.011248181,0.011206084,821.8273812,822.0019377,388.6180061,388.616998,0.664908401,0.659634435,0.759180975,0.74706712,50,50,50,50,0.015,0.015,0.015,0.015,814.4893956,814.6654951,388.6407703,388.6398141
 03/03  14:30:00,14.4,0.005827378,393.9088026,0,21.11,21.11,21.11,21.11,0.01156507,0.01154072,0.011235751,0.011193751,829.0161751,829.1884109,388.7459102,388.745007,0.663392338,0.658931603,0.757388485,0.745373847,50,50,50,50,0.015,0.015,0.015,0.015,821.8273812,822.0019377,388.6180061,388.616998
 03/03  14:40:00,14.4,0.005862757,393.9088902,0,21.11,21.11,21.11,21.11,0.011560318,0.011537266,0.011222604,0.011180707,835.985806,836.1549938,388.9437632,388.9430994,0.661907865,0.658291982,0.755718632,0.743805147,50,50,50,50,0.015,0.015,0.015,0.015,829.0161751,829.1884109,388.7459102,388.745007
 03/03  14:50:00,14.4,0.005898151,384.9089778,0,21.11,21.11,21.11,21.11,0.011553979,0.011532429,0.011208921,0.011167134,842.4784182,842.64382,388.9463055,388.9457888,0.660478902,0.657747862,0.754185078,0.742374737,50,50,50,50,0.015,0.015,0.015,0.015,835.985806,836.1549938,388.9437632,388.9430994
 03/03  15:00:00,14.4,0.005933561,384.9090653,0,21.11,21.11,21.11,21.11,0.011546293,0.011526435,0.01119486,0.011153189,848.5715768,848.7324961,388.8216782,388.8211294,0.659107205,0.657296482,0.752789012,0.741083848,50,50,50,50,0.015,0.015,0.015,0.015,842.4784182,842.64382,388.9463055,388.9457888
 03/03  15:10:00,14.4,0.005933561,387.9091529,0,21.11,21.11,21.11,21.11,0.011537559,0.011519537,0.011180626,0.011139075,854.4376585,854.5935504,388.7267048,388.7260534,0.656684653,0.655652433,0.750442623,0.738844614,50,50,50,50,0.015,0.015,0.015,0.015,848.5715768,848.7324961,388.8216782,388.8211294
 03/03  15:20:00,14.4,0.005933561,390.9092404,0,21.11,21.11,21.11,21.11,0.011527994,0.011511923,0.011166355,0.011124928,860.1710823,860.3215053,388.7418153,388.7411318,0.654301743,0.65408655,0.748225128,0.736736348,50,50,50,50,0.015,0.015,0.015,0.015,854.4376585,854.5935504,388.7267048,388.7260534
 03/03  15:30:00,14.4,0.005933561,386.9093279,0,21.11,21.11,21.11,21.11,0.011517737,0.011503723,0.011152121,0.011110823,865.6397454,865.7843156,388.7246391,388.7239596,0.651966548,0.652593698,0.746130344,0.734752819,50,50,50,50,0.015,0.015,0.015,0.015,860.1710823,860.3215053,388.7418153,388.7411318
 03/03  15:40:00,14.4,0.005933561,386.9094154,0,21.11,21.11,21.11,21.11,0.011506901,0.011495084,0.011137988,0.011096826,870.8476883,870.9860157,388.6702128,388.6695187,0.649733522,0.651362629,0.744229189,0.732964894,50,50,50,50,0.015,0.015,0.015,0.015,865.6397454,865.7843156,388.7246391,388.7239596
 03/03  15:50:00,14.4,0.005933561,389.9095029,0,21.11,21.11,21.11,21.11,0.01149558,0.011486126,0.011124008,0.011082989,875.8951179,876.0267996,388.6694586,388.6687689,0.647573242,0.650266632,0.74247028,0.731321124,50,50,50,50,0.015,0.015,0.015,0.015,870.8476883,870.9860157,388.6702128,388.6695187
 03/03  16:00:00,14.4,0.005933561,389.9095903,0,21.11,21.11,21.11,21.11,0.011483856,0.011476944,0.011110218,0.011069351,880.775125,880.8997664,388.706717,388.7060735,0.645477108,0.649284737,0.740840729,0.72980856,50,50,50,50,0.015,0.015,0.015,0.015,875.8951179,876.0267996,388.6694586,388.6687689
 03/03  16:10:00,14.5,0.005971436,384.9096777,0,21.11,21.11,21.11,21.11,0.011472286,0.011468066,0.01109713,0.011056426,885.3550142,885.4723324,388.6415335,388.64089,0.643314367,0.648133827,0.739221454,0.728307823,50,50,50,50,0.015,0.015,0.015,0.015,880.775125,880.8997664,388.706717,388.7060735
 03/03  16:20:00,14.6,0.006009525,387.9097651,0,21.11,21.11,21.11,21.11,0.011461183,0.011459784,0.011085016,0.011044485,889.7491426,889.8589083,388.5799003,388.5792207,0.641192598,0.647056862,0.737715544,0.726922209,50,50,50,50,0.015,0.015,0.015,0.015,885.3550142,885.4723324,388.6415335,388.64089
 03/03  16:30:00,14.7,0.006047828,389.9098525,0,21.11,21.11,21.11,21.11,0.011450614,0.011452157,0.011073907,0.011033562,894.0291403,894.1311246,388.5850761,388.5843926,0.639102712,0.64603994,0.736315838,0.725644545,50,50,50,50,0.015,0.015,0.015,0.015,889.7491426,889.8589083,388.5799003,388.5792207
 03/03  16:40:00,14.8,0.006086347,390.9099399,0,21.11,21.11,21.11,21.11,0.01144053,0.011445111,0.01106371,0.011023566,898.1976183,898.291624,388.6520182,388.6513976,0.637033062,0.644960101,0.734955461,0.724407919,50,50,50,50,0.015,0.015,0.015,0.015,894.0291403,894.1311246,388.5850761,388.5843926
 03/03  16:50:00,14.9,0.006125082,392.9100273,0,21.11,21.11,21.11,21.11,0.011430865,0.011438557,0.011054317,0.011014388,902.2696575,902.3555169,388.7886566,388.7881764,0.634995268,0.643903825,0.733663638,0.723241507,50,50,50,50,0.015,0.015,0.015,0.015,898.1976183,898.291624,388.6520182,388.6513976
 03/03  17:00:00,15,0.006164036,385.9101146,0,21.11,21.11,21.11,21.11,0.011421569,0.011432428,0.011045639,0.011005941,906.0475006,906.1252059,388.7918893,388.7914988,0.633000404,0.642864144,0.732441652,0.722146515,50,50,50,50,0.015,0.015,0.015,0.015,902.2696575,902.3555169,388.7886566,388.7881764
 03/03  17:10:00,15.1,0.006204243,383.9102019,0,21.11,21.11,21.11,21.11,0.011391645,0.011405804,0.0110394,0.010999959,900.0048844,900.081602,388.6583438,388.6579087,0.682719035,0.694039579,0.735206659,0.72503893,50,50,50,50,0.015,0.015,0.015,0.015,906.0475006,906.1252059,388.7918893,388.7914988
 03/03  17:20:00,15.2,0.006244684,386.9102892,0,21.11,21.11,21.11,21.11,0.011352879,0.011370584,0.011036439,0.010997291,888.3898351,888.4751678,388.5386299,388.538086,0.68547969,0.698384601,0.738125417,0.728087084,50,50,50,50,0.015,0.015,0.015,0.015,900.0048844,900.081602,388.6583438,388.6579087
 03/03  17:30:00,15.3,0.006285359,387.9103765,0,21.11,21.11,21.11,21.11,0.011316205,0.011337749,0.011036527,0.010997711,875.4184256,875.5191114,388.475974,388.4753456,0.688213345,0.702709255,0.741125208,0.731217596,50,50,50,50,0.015,0.015,0.015,0.015,888.3898351,888.4751678,388.5386299,388.538086
 03/03  17:40:00,15.4,0.006326269,386.9104637,0,21.11,21.11,21.11,21.11,0.011285926,0.011311633,0.011039151,0.011000704,862.8558172,862.9749019,388.4230512,388.4223736,0.691035728,0.707329417,0.744357007,0.734581266,50,50,50,50,0.015,0.015,0.015,0.015,875.4184256,875.5191114,388.475974,388.4753456
 03/03  17:50:00,15.5,0.006367416,388.910551,0,21.11,21.11,21.11,21.11,0.011262213,0.011292297,0.01104377,0.011005729,851.0942173,851.2320899,388.4136342,388.4129507,0.693718106,0.711397976,0.747474273,0.737831422,50,50,50,50,0.015,0.015,0.015,0.015,862.8558172,862.9749019,388.4230512,388.4223736
 03/03  18:00:00,15.6,0.006408801,388.9106382,0,21.11,21.11,21.11,21.11,0.011243926,0.011278495,0.011049965,0.011012363,840.0023864,840.1584629,388.4284859,388.4278318,0.696364175,0.715384524,0.750664256,0.74115527,50,50,50,50,0.015,0.015,0.015,0.015,851.0942173,851.2320899,388.4136342,388.4129507
 03/03  18:10:00,15.21666667,0.00635927,384.9107254,0,21.11,21.11,21.11,21.11,0.011223119,0.011262113,0.011057414,0.011020275,826.4144592,826.591837,388.3575247,388.3568647,0.71119824,0.731183531,0.751465034,0.742090795,50,50,50,50,0.015,0.015,0.015,0.015,840.0023864,840.1584629,388.4284859,388.4278318
 03/03  18:20:00,14.83333333,0.006307823,384.9108126,0,21.11,21.11,21.11,21.11,0.011202314,0.011245619,0.011065904,0.011029247,811.5488211,811.7515008,388.2334542,388.2327296,0.711460853,0.732385326,0.752343228,0.743104618,50,50,50,50,0.015,0.015,0.015,0.015,826.4144592,826.591837,388.3575247,388.3568647
 03/03  18:30:00,14.45,0.006254572,393.9108998,0,21.11,21.11,21.11,21.11,0.011184313,0.011231819,0.011075287,0.011039129,796.900034,797.1298331,388.3035082,388.302798,0.711684141,0.733525862,0.753294249,0.744193467,50,50,50,50,0.015,0.015,0.015,0.015,811.5488211,811.7515008,388.2334542,388.2327296
 03/03  18:40:00,14.06666667,0.006199624,387.9109869,0,21.11,21.11,21.11,21.11,0.011170137,0.011221733,0.011085444,0.011049799,782.7937146,783.0503927,388.3566775,388.3560353,0.711913382,0.734633566,0.754317848,0.745354652,50,50,50,50,0.015,0.015,0.015,0.015,796.900034,797.1298331,388.3035082,388.302798
 03/03  18:50:00,13.68333333,0.006143083,386.911074,0,21.11,21.11,21.11,21.11,0.011159628,0.011215203,0.011096267,0.011061149,769.2733251,769.5556535,388.3427891,388.3421931,0.712153281,0.735720414,0.755401832,0.746576385,50,50,50,50,0.015,0.015,0.015,0.015,782.7937146,783.0503927,388.3566775,388.3560353
 03/03  19:00:00,13.3,0.006085052,387.9111611,0,21.11,21.11,21.11,21.11,0.011152251,0.011211684,0.011107657,0.011073079,756.3424667,756.6489206,388.3156446,388.3150632,0.712410814,0.736795932,0.756538474,0.747850771,50,50,50,50,0.015,0.015,0.015,0.015,769.2733251,769.5556535,388.3427891,388.3421931
 03/03  19:10:00,13.21666667,0.006050704,389.9112482,0,19.62108894,20.74967737,20.87640834,20.95414574,0.010798866,0.010854351,0.010748187,0.010715038,742.9091768,743.1554254,388.3884,388.3878515,0,0,0,0,20.12372229,20.87829896,20.96024907,21.01025641,0.010925557,0.010982494,0.010876888,0.010843226,747.9103448,748.1820926,388.3627174,388.3621555
 03/03  19:20:00,13.13333333,0.006016529,383.9113353,0,18.59071244,20.43262128,20.6665975,20.81243756,0.010483511,0.010534967,0.010428154,0.010396252,729.5220781,729.6758452,388.1859843,388.1853883,0,0,0,0,18.85913498,20.51850996,20.72377152,20.8511808,0.010569285,0.010621884,0.010515267,0.010483031,733.1501073,733.3310744,388.2386478,388.2380671
 03/03  19:30:00,13.05,0.005982528,386.9114224,0,17.7752026,20.14893142,20.47499838,20.68154126,0.010197598,0.010244859,0.010137265,0.010106431,717.6517982,717.6984574,388.1534183,388.1528218,0,0,0,0,18.13272363,20.27904489,20.56322758,20.74195312,0.010329115,0.010378336,0.010271104,0.010239783,723.1179251,723.2152997,388.1720824,388.1714881
 03/03  19:40:00,12.96666667,0.005948699,392.9115094,0,16.47953122,19.54891168,20.05821165,20.39228508,0.009580345,0.0096178,0.009508345,0.00947968,692.2568786,692.0387672,388.3074287,388.3070554,0,0,0,0,16.88518733,19.75084262,20.19953362,20.49077809,0.009789246,0.009830056,0.009721246,0.009691859,700.8228131,700.6958503,388.2298956,388.2294199
 03/03  19:50:00,12.88333333,0.005915043,387.9115964,0,15.76889632,19.02167499,19.67459353,20.11905165,0.009019537,0.009047789,0.008936405,0.008909527,669.2950862,668.8206599,388.4923297,388.492182,0,0,0,0,15.99399079,19.19947096,19.80485645,20.21219792,0.009209584,0.009240937,0.009130216,0.00910274,677.0941617,676.7061574,388.451077,388.450879
 03/03  20:00:00,12.8,0.005881557,385.9116834,0,15.71506978,18.9142975,19.59029787,20.05650986,0.008900531,0.008926951,0.008815084,0.008788519,664.2885014,663.7622795,388.3406131,388.3402588,0,0,0,0,15.80424482,19.02812761,19.67764685,20.12056951,0.009025181,0.009053546,0.00894216,0.008915246,669.4899642,669.0182509,388.4379811,388.4377616
 03/03  20:10:00,12.33333333,0.005805463,384.9117704,0,15.56002051,18.6887592,19.41375863,19.92563433,0.008657571,0.008674884,0.00856205,0.00853616,653.8388628,653.2103725,388.0553394,388.0545849,0.013055986,0,0,0,50,18.79401476,19.49989557,19.99093235,0.015,0.008794597,0.008682253,0.008656073,658.8921607,658.3087172,388.2975937,388.2971763
 03/03  20:20:00,11.86666667,0.005727855,392.9118573,0,15.56000003,18.50616774,19.27374025,19.82300626,0.008504726,0.008474439,0.008360879,0.008335564,646.0013479,645.2665075,388.3170873,388.3167984,0.128306325,0,0,0,50,18.65151451,19.38572114,19.9053005,0.015,0.008634624,0.008521648,0.008495878,652.2962083,651.649032,388.1458256,388.145224
 03/03  20:30:00,11.4,0.005648881,384.9119443,0,15.56,18.07821831,18.93850012,19.57316505,0.008139783,0.007999836,0.007884506,0.007860498,626.9395391,625.9007256,388.3544016,388.3541685,0.130299666,0,0,0,50,18.34375042,19.14688364,19.72881869,0.015,0.008294337,0.008180106,0.00815529,638.7997292,637.9485726,388.3623682,388.3621641
 03/03  20:40:00,10.93333333,0.005568684,388.9120312,0,15.56,17.69127628,18.62617102,19.33493043,0.007819459,0.007567167,0.00745021,0.007427359,609.4058426,608.1055836,388.2487977,388.2483684,0.144161785,0,0,0,50,17.92995003,18.81971348,19.48291739,0.015,0.007834685,0.007718733,0.007695169,620.2384393,619.0951026,388.3011622,388.3008237
 03/03  20:50:00,10.46666667,0.005487401,384.9121181,0,15.56,17.34908858,18.33700147,19.10923721,0.007541888,0.007176629,0.007058225,0.007036407,593.5013203,592.0112315,388.1194957,388.1187818,0.151507749,0,0,0,50,17.56054425,18.51648614,19.24963413,0.015,0.00741847,0.007300959,0.007278501,603.3689691,601.9923317,388.2145458,388.2140463
 03/03  21:00:00,10,0.005405163,389.912205,0,15.56,17.04183994,18.06611963,18.89331094,0.007299568,0.006820426,0.00670075,0.006679884,579.0224179,577.3984309,388.0670798,388.0663098,0.158387719,0,0,0,50,17.23184,18.23431623,19.02766921,0.015,0.007041059,0.006922167,0.00690071,587.9745172,586.4296154,388.0796449,388.0788551
 03/03  21:10:00,9.716666667,0.005339318,392.9122919,0,15.56,16.76471203,17.81470483,18.68638197,0.007089448,0.006496021,0.006375252,0.006355282,566.0514462,564.3244729,388.2835771,388.2834978,0.164840033,0,0,0,50,16.96908845,18.00060828,18.84052067,0.015,0.006735363,0.006615392,0.006594756,575.5971216,573.9488625,388.0943656,388.0936911
 03/03  21:20:00,9.433333333,0.005273794,387.9123787,0,15.56,16.51416681,17.58208468,18.48794759,0.006908588,0.006201048,0.006079356,0.006060246,554.1505322,552.3129252,388.4067357,388.4070178,0.170942171,0,0,0,50,16.76471203,17.81470483,18.68638197,0.015,0.006496021,0.006375252,0.006355282,566.0514462,564.3244729,388.2835771,388.2834978
 03/03  21:30:00,9.15,0.005208602,391.9124655,0,15.56,16.28701221,17.36644304,18.29749318,0.006754068,0.005933108,0.005810653,0.005792379,543.3672047,541.4307708,388.6069807,388.6078373,0.176781903,0,0,0,50,16.51416681,17.58208468,18.48794759,0.015,0.006201048,0.006079356,0.006060246,554.1505322,552.3129252,388.4067357,388.4070178
 03/03  21:40:00,8.866666667,0.00514375,390.9125524,0,15.56,16.08038331,17.16581564,18.11450126,0.006623092,0.005689858,0.005566786,0.00554933,533.523645,531.5151276,388.814254,388.8156725,0.182373216,0,0,0,50,16.28701221,17.36644304,18.29749318,0.015,0.005933108,0.005810653,0.005792379,543.3672047,541.4307708,388.6069807,388.6078373
 03/03  21:50:00,8.583333333,0.005079251,392.9126391,0,15.56,15.8917826,16.9784827,17.94036705,0.006513083,0.00546911,0.005345549,0.005328898,524.5980668,522.5480289,389.09554,389.0977163,0.187742788,0,0,0,50,16.08038331,17.16581564,18.11450126,0.015,0.005689858,0.005566786,0.00554933,533.523645,531.5151276,388.814254,388.8156725
 03/03  22:00:00,8.3,0.005015113,391.9127259,0,15.56,15.71906179,16.80193613,17.77473382,0.006421712,0.005268867,0.005144934,0.005129074,516.4277809,514.362841,389.3609406,389.363772,0.192910762,0,0,0,50,15.8917826,16.9784827,17.94036705,0.015,0.00546911,0.005345549,0.005328898,524.5980668,522.5480289,389.09554,389.0977163
 03/03  22:10:00,8.216666667,0.004952612,386.9128127,0,15.56,15.56068663,16.53287542,17.54430199,0.00638249,0.00520479,0.004879709,0.004865021,502.8610527,500.8259569,389.2516223,389.2537391,0.534122517,0.337734968,0,0,50,50,16.80193613,17.77473382,0.015,0.015,0.005144934,0.005129074,516.4277809,514.362841,389.3609406,389.363772
 03/03  22:20:00,8.133333333,0.004890649,389.9128994,0,15.56,15.56000075,16.41645079,17.45177155,0.006400193,0.005304389,0.004785159,0.004770964,496.7678701,494.9141039,389.2890483,389.2911813,0.535204118,0.497195994,0,0,50,50,16.51760517,17.53349054,0.015,0.015,0.004870122,0.004855496,501.9755185,499.9835557,389.2648947,389.2670473
 03/03  22:30:00,8.05,0.004829221,393.9129861,0,15.56,15.56,16.21305125,17.2859436,0.006422781,0.005461442,0.004629178,0.004615848,487.2554407,485.6481666,389.7372323,389.7406631,0.536100412,0.459152795,0,0,50,50,16.33056665,17.380864,0.015,0.015,0.004709784,0.004695956,492.4457559,490.6870533,389.2999295,389.3020071
 03/03  22:40:00,7.966666667,0.004768324,392.9130728,0,15.56,15.56,15.93875332,17.05651718,0.006440953,0.005646263,0.004427382,0.004415233,475.4987861,474.134934,390.2711293,390.2759026,0.536856742,0.520706658,0,0,50,50,16.21305125,17.2859436,0.015,0.015,0.004629178,0.004615848,487.2554407,485.6481666,389.7372323,389.7406631
 03/03  22:50:00,7.883333333,0.004707953,383.9131595,0,15.56,15.56,15.6478164,16.80855198,0.00645834,0.005821315,0.004231357,0.004220473,463.2695538,462.114829,389.9468845,389.9496746,0.537496848,0.522902456,0,0,50,50,15.93875332,17.05651718,0.015,0.015,0.004427382,0.004415233,475.4987861,474.134934,390.2711293,390.2759026
 03/03  23:00:00,7.8,0.004648106,385.9132462,0,15.56,15.56,15.56048067,16.56717284,0.006478541,0.005971097,0.004510097,0.004058246,452.3522509,451.3697171,389.3406942,389.3154718,0.538025967,0.524514381,0.667068587,0,50,50,50,16.80855198,0.015,0.015,0.015,0.004220473,463.2695538,462.114829,389.9468845,389.9496746
 03/03  23:10:00,7.7,0.004649024,393.9133328,0,15.56,15.56,15.56000207,16.33909643,0.00649966,0.006093219,0.004929843,0.003928351,443.2039722,442.3641097,389.4420611,389.4069243,0.545376839,0.53326482,0.523224187,0,50,50,50,16.56717284,0.015,0.015,0.015,0.004058246,452.3522509,451.3697171,389.3406942,389.3154718
 03/03  23:20:00,7.6,0.004649688,388.9134194,0,15.56,15.56,15.56000001,16.12355784,0.006520707,0.006192636,0.005272983,0.003823373,435.1935237,434.4743645,389.5515324,389.5216729,0.549758444,0.538955618,0.471862706,0,50,50,50,16.33909643,0.015,0.015,0.015,0.003928351,443.2039722,442.3641097,389.4420611,389.4069243
 03/03  23:30:00,7.5,0.0046501,391.913506,0,15.56,15.56,15.56,15.91846223,0.006541391,0.006275047,0.005545708,0.003736825,428.4783987,427.8626918,389.7981671,389.78364,0.55406124,0.544488222,0.531392413,0,50,50,50,16.12355784,0.015,0.015,0.015,0.003823373,435.1935237,434.4743645,389.5515324,389.5216729
 03/03  23:40:00,7.4,0.004650264,383.9135926,0,15.56,15.56,15.56,15.72228954,0.006561698,0.006344738,0.005763507,0.003664538,422.1990969,421.6723703,389.4172207,389.4003287,0.558282942,0.549874686,0.539004281,0,50,50,50,15.91846223,0.015,0.015,0.015,0.003736825,428.4783987,427.8626918,389.7981671,389.78364
 03/03  23:50:00,7.3,0.004650182,388.9136792,0,15.56,15.56,15.56,15.56012223,0.00658166,0.0064046,0.005940054,0.003700184,416.9194562,416.4691936,389.1211325,389.0942289,0.562424825,0.555127135,0.546047859,0.134827963,50,50,50,50,0.015,0.015,0.015,0.015,422.1990969,421.6723703,389.4172207,389.4003287
 03/03  24:00:00,7.2,0.004649858,392.9137657,0,15.56,15.56,15.56,15.56000058,0.006601289,0.006456636,0.00608514,0.004278844,412.9219153,412.5374559,389.3394352,389.3047891,0.566488764,0.560255994,0.552842092,0.858917572,50,50,50,50,0.015,0.015,0.015,0.015,416.9194562,416.4691936,389.1211325,389.0942289
 03/04  00:10:00,7.116666667,0.004622412,383.9138523,0,15.56,15.56,15.56,15.56,0.006620763,0.006502311,0.006205634,0.004767631,409.0569369,408.7289192,389.0469156,389.0102308,0.565865149,0.560300884,0.554818219,0.375802926,50,50,50,50,0.015,0.015,0.015,0.015,412.9219153,412.5374559,389.3394352,389.3047891
 03/04  00:20:00,7.033333333,0.004595112,391.9139388,0,15.56,15.56,15.56,15.56,0.006640157,0.006542817,0.006306631,0.005158494,406.0720608,405.7923344,389.0922222,389.0584073,0.565122397,0.560174791,0.556587444,0.526283846,50,50,50,50,0.015,0.015,0.015,0.015,409.0569369,408.7289192,389.0469156,389.0102308
 03/04  00:30:00,6.95,0.004567957,386.9140253,0,15.56,15.56,15.56,15.56,0.006659472,0.006579165,0.00639212,0.005467201,403.3877817,403.1493426,388.9789853,388.9500399,0.564295252,0.559934837,0.558188208,0.528987463,50,50,50,50,0.015,0.015,0.015,0.015,406.0720608,405.7923344,389.0922222,389.0584073
 03/04  00:40:00,6.866666667,0.004540946,392.9141117,0,15.56,15.56,15.56,15.56,0.006678686,0.006612194,0.006465296,0.005713233,401.4704903,401.2673712,389.2432089,389.2190982,0.563392796,0.559590302,0.559633911,0.531313889,50,50,50,50,0.015,0.015,0.015,0.015,403.3877817,403.1493426,388.9789853,388.9500399
 03/04  00:50:00,6.783333333,0.004514079,386.9141982,0,15.56,15.56,15.56,15.56,0.006697785,0.006642578,0.006528713,0.005912186,399.5876478,399.4147033,389.2112297,389.1912417,0.56241894,0.559146199,0.560933091,0.533405723,50,50,50,50,0.015,0.015,0.015,0.015,401.4704903,401.2673712,389.2432089,389.2190982
 03/04  01:00:00,6.7,0.004487354,385.9142846,0,15.56,15.56,15.56,15.56,0.006716792,0.006670877,0.006584423,0.006075115,397.6767339,397.5294971,388.8706197,388.853505,0.561376048,0.558606287,0.562092129,0.535287379,50,50,50,50,0.015,0.015,0.015,0.015,399.5876478,399.4147033,389.2112297,389.1912417
 03/04  01:10:00,6.6,0.004476576,391.914371,0,15.56,15.56,15.56,15.56,0.006735414,0.006697232,0.006633724,0.006209542,396.4174722,396.2921767,388.943679,388.9289207,0.560291314,0.558036432,0.563136829,0.536998435,50,50,50,50,0.015,0.015,0.015,0.015,397.6767339,397.5294971,388.8706197,388.853505
 03/04  01:20:00,6.5,0.004465708,389.9144574,0,15.56,15.56,15.56,15.56,0.006753514,0.006721839,0.006679473,0.006321177,395.4650036,395.3584583,389.1215893,389.10923,0.559146383,0.557384377,0.567473053,0.53853625,50,50,50,50,0.015,0.015,0.015,0.015,396.4174722,396.2921767,388.943679,388.9289207
 03/04  01:30:00,6.4,0.004454752,385.9145438,0,15.56,15.56,15.56,15.56,0.006771112,0.006744967,0.006722607,0.00641462,394.3212945,394.230736,388.9371784,388.9266188,0.557940356,0.556649255,0.57008863,0.53991147,50,50,50,50,0.015,0.015,0.015,0.015,395.4650036,395.3584583,389.1215893,389.10923
 03/04  01:40:00,6.3,0.004443711,389.9146302,0,15.56,15.56,15.56,15.56,0.006788286,0.00676689,0.0067634,0.00649361,393.4584297,393.3814872,388.8884248,388.8792557,0.556673763,0.555832576,0.57248813,0.54113418,50,50,50,50,0.015,0.015,0.015,0.015,394.3212945,394.230736,388.9371784,388.9266188
 03/04  01:50:00,6.2,0.004432584,393.9147165,0,15.56,15.56,15.56,15.56,0.006805115,0.006787835,0.006802037,0.006561146,393.1966717,393.1313273,389.3170768,389.309892,0.555347352,0.554935778,0.574675748,0.542212169,50,50,50,50,0.015,0.015,0.015,0.015,393.4584297,393.3814872,388.8884248,388.8792557
 03/04  02:00:00,6.1,0.004421375,393.9148028,0,15.56,15.56,15.56,15.56,0.006821659,0.006807982,0.006838736,0.006620812,393.2491076,393.193631,389.9547517,389.9501834,0.553961909,0.553960189,0.57665786,0.545490764,50,50,50,50,0.015,0.015,0.015,0.015,393.1966717,393.1313273,389.3170768,389.309892
 03/04  02:10:00,6.016666667,0.004395791,391.9148891,0,15.56,15.56,15.56,15.56,0.006838179,0.006827982,0.006873916,0.00667492,393.2071866,393.1600969,390.4092792,390.4070625,0.553533401,0.554510438,0.579383475,0.549059551,50,50,50,50,0.015,0.015,0.015,0.015,393.2491076,393.193631,389.9547517,389.9501834
 03/04  02:20:00,5.933333333,0.004370338,389.9149754,0,15.56,15.56,15.56,15.56,0.006854811,0.006848152,0.006907858,0.006724728,392.8959222,392.8559878,390.5198074,390.5188954,0.55307456,0.554966598,0.581910445,0.552396588,50,50,50,50,0.015,0.015,0.015,0.015,393.2071866,393.1600969,390.4092792,390.4070625
 03/04  02:30:00,5.85,0.004345018,384.9150617,0,15.56,15.56,15.56,15.56,0.006871552,0.006868489,0.006940702,0.006770953,392.0510863,392.0173528,390.0343045,390.0330765,0.552544975,0.555289337,0.584229855,0.555495562,50,50,50,50,0.015,0.015,0.015,0.015,392.8959222,392.8559878,390.5198074,390.5188954
 03/04  02:40:00,5.766666667,0.004319828,383.9151479,0,15.56,15.56,15.56,15.56,0.006888341,0.006888858,0.006972517,0.006814098,390.9372472,390.9089461,389.2269665,389.2241681,0.551937555,0.555464834,0.586341092,0.558358012,50,50,50,50,0.015,0.015,0.015,0.015,392.0510863,392.0173528,390.0343045,390.0330765
 03/04  02:50:00,5.683333333,0.004294768,389.9152342,0,15.56,15.56,15.56,15.56,0.006905106,0.006909136,0.007003357,0.006854596,390.3613786,390.337681,388.9111613,388.9072164,0.551244461,0.555531445,0.588274273,0.561016627,50,50,50,50,0.015,0.015,0.015,0.015,390.9372472,390.9089461,389.2269665,389.2241681
 03/04  03:00:00,5.6,0.004269838,390.9153204,0,15.56,15.56,15.56,15.56,0.006921802,0.00692925,0.007033279,0.006892823,390.2638642,390.2439161,389.0330681,389.0292317,0.550486487,0.555497241,0.590029651,0.563473212,50,50,50,50,0.015,0.015,0.015,0.015,390.3613786,390.337681,388.9111613,388.9072164
 03/04  03:10:00,5.6,0.004269838,386.9154066,0,15.56,15.56,15.56,15.56,0.006937385,0.006948204,0.007061212,0.006928079,390.017576,390.0007665,388.9725114,388.9691838,0.56118274,0.567028884,0.60312395,0.5772477,50,50,50,50,0.015,0.015,0.015,0.015,390.2638642,390.2439161,389.0330681,389.0292317
 03/04  03:20:00,5.6,0.004269838,390.9154927,0,15.56,15.56,15.56,15.56,0.00695142,0.006965577,0.00708672,0.006960173,389.9713861,389.9571788,389.0835761,389.0809398,0.571848798,0.578492273,0.616077833,0.590859677,50,50,50,50,0.015,0.015,0.015,0.015,390.017576,390.0007665,388.9725114,388.9691838
 03/04  03:30:00,5.6,0.004269838,393.9155789,0,15.56,15.56,15.56,15.56,0.006964019,0.006981465,0.007109958,0.006989398,390.3192877,390.3070872,389.5638346,389.5623869,0.582476067,0.589893695,0.628890845,0.604310014,50,50,50,50,0.015,0.015,0.015,0.015,389.9713861,389.9571788,389.0835761,389.0809398
 03/04  03:40:00,5.6,0.004269838,391.915665,0,15.56,15.56,15.56,15.56,0.006975492,0.006996161,0.007131311,0.007016226,390.6565349,390.6459075,390.0127442,390.0126085,0.593060287,0.601232639,0.641586729,0.617623682,50,50,50,50,0.015,0.015,0.015,0.015,390.3192877,390.3070872,389.5638346,389.5623869
 03/04  03:50:00,5.6,0.004269838,386.9157511,0,15.56,15.56,15.56,15.56,0.006986137,0.007009945,0.007151155,0.007041096,390.4722716,390.463193,389.9244736,389.9248088,0.60359982,0.612508177,0.654169194,0.630805313,50,50,50,50,0.015,0.015,0.015,0.015,390.6565349,390.6459075,390.0127442,390.0126085
 03/04  04:00:00,5.6,0.004269838,384.9158372,0,15.56,15.56,15.56,15.56,0.006996174,0.00702303,0.007169789,0.007064368,389.8444675,389.8371267,389.3804724,389.3801307,0.614094072,0.623719534,0.666656069,0.643873743,50,50,50,50,0.015,0.015,0.015,0.015,390.4722716,390.463193,389.9244736,389.9248088
 03/04  04:10:00,5.6,0.004269838,387.9159233,0,15.56,15.56,15.56,15.56,0.007006116,0.00703579,0.007187926,0.007086744,389.3598856,389.3541832,388.9680423,388.9667258,0.616405067,0.626422242,0.670957196,0.648738078,50,50,50,50,0.015,0.015,0.015,0.015,389.8444675,389.8371267,389.3804724,389.3801307
 03/04  04:20:00,5.6,0.004269838,391.9160094,0,15.56,15.56,15.56,15.56,0.007016175,0.007048374,0.007205914,0.007108596,389.4061941,389.401593,389.0742328,389.0726974,0.618614885,0.628995423,0.675143174,0.6534715,50,50,50,50,0.015,0.015,0.015,0.015,389.3598856,389.3541832,388.9680423,388.9667258
 03/04  04:30:00,5.6,0.004269838,391.9160954,0,15.56,15.56,15.56,15.56,0.007026336,0.00706078,0.007223796,0.007130018,389.7220304,389.7179731,389.4389161,389.4379887,0.620755372,0.631481206,0.679230406,0.658091112,50,50,50,50,0.015,0.015,0.015,0.015,389.4061941,389.401593,389.0742328,389.0726974
 03/04  04:40:00,5.6,0.004269838,383.9161814,0,15.56,15.56,15.56,15.56,0.007036507,0.00707296,0.0072415,0.007150991,389.3988861,389.3954939,389.1582715,389.157502,0.622826524,0.633878021,0.683219277,0.66259789,50,50,50,50,0.015,0.015,0.015,0.015,389.7220304,389.7179731,389.4389161,389.4379887
 03/04  04:50:00,5.6,0.004269838,384.9162674,0,15.56,15.56,15.56,15.56,0.00704662,0.007084873,0.00725894,0.007171475,388.7884244,388.7860114,388.5861465,388.5847655,0.624861276,0.636197485,0.687096534,0.66697912,50,50,50,50,0.015,0.015,0.015,0.015,389.3988861,389.3954939,389.1582715,389.157502
 03/04  05:00:00,5.6,0.004269838,386.9163534,0,15.56,15.56,15.56,15.56,0.007056621,0.00709651,0.007276062,0.007191451,388.3407731,388.3393187,388.1718249,388.1697072,0.626825273,0.638461431,0.690880506,0.671253586,50,50,50,50,0.015,0.015,0.015,0.015,388.7884244,388.7860114,388.5861465,388.5847655
 03/04  05:10:00,5.6,0.004269132,385.9164394,0,15.56,15.56,15.56,15.56,0.007066741,0.007108149,0.007293156,0.007211213,387.9829784,387.9822781,387.8420712,387.8394507,0.624593801,0.636528532,0.690406115,0.671256617,50,50,50,50,0.015,0.015,0.015,0.015,388.3407731,388.3393187,388.1718249,388.1697072
 03/04  05:20:00,5.6,0.004268425,387.9165253,0,15.56,15.56,15.56,15.56,0.007077098,0.007119942,0.007310366,0.007230917,387.8490615,387.84879,387.730895,387.7282028,0.622320748,0.634545785,0.689835715,0.671151268,50,50,50,50,0.015,0.015,0.015,0.015,387.9829784,387.9822781,387.8420712,387.8394507
 03/04  05:30:00,5.6,0.004267719,387.9166112,0,15.56,15.56,15.56,15.56,0.007087693,0.007131904,0.007327685,0.007250576,387.8370935,387.8369736,387.7371345,387.7347149,0.620014368,0.63251948,0.689175193,0.670943781,50,50,50,50,0.015,0.015,0.015,0.015,387.8490615,387.84879,387.730895,387.7282028
 03/04  05:40:00,5.6,0.004267013,386.9166972,0,15.56,15.56,15.56,15.56,0.00709848,0.007143996,0.007345044,0.007270146,387.7738662,387.7738175,387.6890746,387.6869771,0.617677378,0.630451988,0.688424572,0.670634565,50,50,50,50,0.015,0.015,0.015,0.015,387.8370935,387.8369736,387.7371345,387.7347149
 03/04  05:50:00,5.6,0.004266308,384.916783,0,15.56,15.56,15.56,15.56,0.007109413,0.007156175,0.007362375,0.007289578,387.4986977,387.4988748,387.4276813,387.4256403,0.615311373,0.628345002,0.687583153,0.67022329,50,50,50,50,0.015,0.015,0.015,0.015,387.7738662,387.7738175,387.6890746,387.6869771
 03/04  06:00:00,5.6,0.004265603,391.9168689,0,15.56,15.56,15.56,15.56,0.007120458,0.007168413,0.00737963,0.007308838,387.7289283,387.7290423,387.6683245,387.666648,0.61291753,0.626199919,0.686650665,0.669710047,50,50,50,50,0.015,0.015,0.015,0.015,387.4986977,387.4988748,387.4276813,387.4256403
 03/04  06:10:00,5.6,0.004264897,391.9169548,0,15.56,15.56,15.56,15.56,0.007135616,0.007187935,0.007417146,0.007343863,388.1010527,388.1007648,388.0453077,388.0443035,0.319139366,0.332810645,0.393039539,0.376469548,50,50,50,50,0.015,0.015,0.015,0.015,387.7289283,387.7290423,387.6683245,387.666648
 03/04  06:20:00,5.6,0.004264193,385.9170406,0,15.56,15.56,15.56,15.56,0.00715424,0.007212677,0.007466653,0.007388679,388.1847813,388.1841915,388.1321608,388.1316427,0.321057558,0.335073817,0.396254239,0.380087775,50,50,50,50,0.015,0.015,0.015,0.015,388.1010527,388.1007648,388.0453077,388.0443035
 03/04  06:30:00,5.6,0.004263488,384.9171264,0,15.56,15.56,15.56,15.56,0.007174958,0.007239626,0.007518834,0.007436217,388.0242726,388.0237333,387.9757337,387.9752684,0.322833395,0.336933465,0.399212649,0.383441804,50,50,50,50,0.015,0.015,0.015,0.015,388.1847813,388.1841915,388.1321608,388.1316427
 03/04  06:40:00,5.6,0.004262784,390.9172122,0,15.56,15.56,15.56,15.56,0.007196911,0.007267214,0.007569331,0.007483055,388.0449012,388.0444624,388.0004239,387.9999356,0.324583212,0.338840161,0.402100999,0.386716029,50,50,50,50,0.015,0.015,0.015,0.015,388.0242726,388.0237333,387.9757337,387.9752684
 03/04  06:50:00,5.6,0.004262079,393.917298,0,15.56,15.56,15.56,15.56,0.007219716,0.007294961,0.007617201,0.007528343,388.3486631,388.3480356,388.3065359,388.3063143,0.326299814,0.34072633,0.404895097,0.389885788,50,50,50,50,0.015,0.015,0.015,0.015,388.0449012,388.0444624,388.0004239,387.9999356
 03/04  07:00:00,5.6,0.004261375,388.9173837,0,15.56,15.56,15.56,15.56,0.007243213,0.007322785,0.007662742,0.007572193,388.5511779,388.5502572,388.5105949,388.5107392,0.327979405,0.342518272,0.407586927,0.392943111,50,50,50,50,0.015,0.015,0.015,0.015,388.3486631,388.3480356,388.3065359,388.3063143
 03/04  07:10:00,5.683333333,0.004266623,392.9174695,0,15.56,15.56,15.56,15.56,0.007266447,0.007349706,0.007705613,0.007614053,388.8163274,388.8150785,388.7768426,388.7773758,0.32776101,0.342138806,0.408350672,0.394061918,50,50,50,50,0.015,0.015,0.015,0.015,388.5511779,388.5502572,388.5105949,388.5107392
 03/04  07:20:00,5.766666667,0.004271776,393.9175552,0,15.56,15.56,15.56,15.56,0.007288866,0.00737518,0.007745703,0.007653661,389.1688629,389.1672235,389.1298463,389.1308171,0.327474618,0.341671346,0.409005473,0.395062015,50,50,50,50,0.015,0.015,0.015,0.015,388.8163274,388.8150785,388.7768426,388.7773758
 03/04  07:30:00,5.85,0.004276835,384.9176409,0,15.56,15.56,15.56,15.56,0.00731034,0.007399116,0.007783154,0.00769106,389.1421469,389.1404029,389.104926,389.1060514,0.32713524,0.341125812,0.409554001,0.395946313,50,50,50,50,0.015,0.015,0.015,0.015,389.1688629,389.1672235,389.1298463,389.1308171
 03/04  07:40:00,5.933333333,0.004281798,387.9177266,0,15.56,15.56,15.56,15.56,0.007330901,0.007421544,0.007818177,0.007726386,389.0114088,389.0098583,388.9775024,388.9784901,0.32669174,0.340339788,0.409918463,0.396637156,50,50,50,50,0.015,0.015,0.015,0.015,389.1421469,389.1404029,389.104926,389.1060514
 03/04  07:50:00,6.016666667,0.004286665,393.9178123,0,15.56,15.56,15.56,15.56,0.007350619,0.007442527,0.00785098,0.007759788,389.1587411,389.157295,389.1274106,389.1283439,0.326170431,0.339394802,0.410136676,0.397172481,50,50,50,50,0.015,0.015,0.015,0.015,389.0114088,389.0098583,388.9775024,388.9784901
 03/04  08:00:00,6.1,0.004291433,390.9178979,0,15.56,15.56,15.56,15.56,0.007369557,0.007462138,0.007881749,0.007791398,389.347488,389.3459872,389.3175418,389.318573,0.325580996,0.338321655,0.410212682,0.397556395,50,50,50,50,0.015,0.015,0.015,0.015,389.1587411,389.157295,389.1274106,389.1283439
 03/04  08:10:00,6.2,0.004321396,389.9179835,0,15.56,15.56,15.56,15.56,0.007387505,0.007480177,0.007910312,0.007821011,389.4602338,389.458662,389.4313979,389.4325401,0.326628683,0.338835492,0.41185057,0.399492927,50,50,50,50,0.015,0.015,0.015,0.015,389.347488,389.3459872,389.3175418,389.318573
 03/04  08:20:00,6.3,0.004351544,391.9180691,0,15.56,15.56,15.56,15.56,0.00740434,0.007496542,0.007936613,0.007848534,389.6055742,389.6039434,389.5777401,389.5789821,0.327583809,0.339199618,0.413321109,0.401252758,50,50,50,50,0.015,0.015,0.015,0.015,389.4602338,389.458662,389.4313979,389.4325401
 03/04  08:30:00,6.4,0.00438188,388.9181547,0,15.56,15.56,15.56,15.56,0.00742005,0.007511243,0.007960723,0.007874004,389.6418926,389.6402809,389.6154653,389.6167258,0.328438148,0.339408274,0.414616295,0.402827788,50,50,50,50,0.015,0.015,0.015,0.015,389.6055742,389.6039434,389.5777401,389.5789821
 03/04  08:40:00,6.5,0.004412405,390.9182403,0,15.56,15.56,15.56,15.56,0.007434686,0.007524409,0.007982793,0.007897537,389.6961268,389.6945792,389.6712935,389.6725267,0.329227246,0.339609856,0.415793597,0.404273094,50,50,50,50,0.015,0.015,0.015,0.015,389.6418926,389.6402809,389.6154653,389.6167258
 03/04  08:50:00,6.6,0.004443118,389.9183258,0,15.56,15.56,15.56,15.56,0.007448312,0.007536159,0.008002968,0.007919252,389.732154,389.7306886,389.7089376,389.7101231,0.329931968,0.339688851,0.416809551,0.40554877,50,50,50,50,0.015,0.015,0.015,0.015,389.6961268,389.6945792,389.6712935,389.6725267
 03/04  09:00:00,6.7,0.004474022,386.9184114,0,15.56,15.56,15.56,15.56,0.007460963,0.007546561,0.008021361,0.007939234,389.6179754,389.6166662,389.597003,389.598046,0.330521548,0.339617127,0.417641749,0.406631146,50,50,50,50,0.015,0.015,0.015,0.015,389.732154,389.7306886,389.7089376,389.7101231
 03/04  09:10:00,7.15,0.004510767,390.9184969,0,15.56,15.56,15.56,15.56,0.007482029,0.007568169,0.008065757,0.007982595,389.5717204,389.5705561,389.5526271,389.5535307,0.185164897,0.194337451,0.271791737,0.261005219,50,50,50,50,0.015,0.015,0.015,0.015,389.6179754,389.6166662,389.597003,389.598046
 03/04  09:20:00,7.6,0.004544873,389.9185824,0,15.56,15.56,15.56,15.56,0.007508226,0.007596504,0.008125075,0.008039439,389.5713742,389.5702997,389.5534874,389.5543093,0.181811344,0.190655709,0.268172216,0.257621972,50,50,50,50,0.015,0.015,0.015,0.015,389.5717204,389.5705561,389.5526271,389.5535307
 03/04  09:30:00,8.05,0.004576161,390.9186679,0,15.56,15.56,15.56,15.56,0.007535684,0.007626263,0.008187035,0.00809873,389.6103818,389.6093439,389.5931245,389.5939256,0.178350026,0.186677777,0.264317996,0.253994649,50,50,50,50,0.015,0.015,0.015,0.015,389.5713742,389.5702997,389.5534874,389.5543093
 03/04  09:40:00,8.5,0.004604446,391.9187533,0,15.56,15.56,15.56,15.56,0.007562502,0.007654783,0.00824591,0.008155288,389.6876132,389.6865731,389.6705432,389.6713735,0.174716935,0.182350265,0.260222904,0.250117859,50,50,50,50,0.015,0.015,0.015,0.015,389.6103818,389.6093439,389.5931245,389.5939256
 03/04  09:50:00,8.95,0.004629534,383.9188387,0,15.56,15.56,15.56,15.56,0.007588168,0.007681318,0.008300438,0.008207945,389.5954171,389.594417,389.5790997,389.5798896,0.170936026,0.177788002,0.255951034,0.24605397,50,50,50,50,0.015,0.015,0.015,0.015,389.6876132,389.6865731,389.6705432,389.6713735
 03/04  10:00:00,9.4,0.004651227,383.9189242,0,15.56,15.56,15.56,15.56,0.007612704,0.007705872,0.008351001,0.008257014,389.3947338,389.3938456,389.3801977,389.3808265,0.167025515,0.173010965,0.251522351,0.241823612,50,50,50,50,0.015,0.015,0.015,0.015,389.5954171,389.594417,389.5790997,389.5798896
 03/04  10:10:00,9.683333333,0.004654298,386.9190096,0,15.56,15.56,15.56,15.56,0.007639526,0.007731402,0.008401914,0.008306684,389.2308103,389.2300414,389.2184285,389.2188541,0.156696856,0.160679647,0.240788227,0.231275732,50,50,50,50,0.015,0.015,0.015,0.015,389.3947338,389.3938456,389.3801977,389.3808265
 03/04  10:20:00,9.966666667,0.004655552,387.9190949,0,15.56,15.56,15.56,15.56,0.007671183,0.007760205,0.00845633,0.008360029,389.1352668,389.1345781,389.1246791,389.124943,0.146217606,0.148152112,0.229944291,0.220611365,50,50,50,50,0.015,0.015,0.015,0.015,389.2308103,389.2300414,389.2184285,389.2188541
 03/04  10:30:00,10.25,0.004654926,389.9191803,0,15.56,15.56,15.56,15.56,0.007709086,0.00779364,0.008515927,0.008418687,389.123098,389.1224556,389.1135685,389.1137532,0.135642925,0.135464737,0.218989832,0.209826698,50,50,50,50,0.015,0.015,0.015,0.015,389.1352668,389.1345781,389.1246791,389.124943
 03/04  10:40:00,10.53333333,0.004652356,385.9192656,0,15.56,15.56,15.56,15.56,0.007754133,0.007832648,0.008581674,0.008483609,389.05979,389.0591577,389.0510601,389.0511927,0.125024532,0.122693194,0.207936505,0.198934203,50,50,50,50,0.015,0.015,0.015,0.015,389.123098,389.1224556,389.1135685,389.1137532
 03/04  10:50:00,10.81666667,0.004647777,384.919351,0,15.56,15.56,15.56,15.56,0.007807127,0.007878091,0.008654366,0.008555579,388.9293324,388.9286615,388.9216982,388.9217453,0.114362584,0.10980848,0.196739311,0.187888915,50,50,50,50,0.015,0.015,0.015,0.015,389.05979,389.0591577,389.0510601,389.0511927
 03/04  11:00:00,11.1,0.004641122,391.9194363,0,15.56,15.56,15.56,15.56,0.007868948,0.007930888,0.008734834,0.008635416,388.927261,388.9265853,388.9204496,388.9204409,0.103659742,0.096817268,0.185375368,0.176667954,50,50,50,50,0.015,0.015,0.015,0.015,388.9293324,388.9286615,388.9216982,388.9217453
 03/04  11:10:00,11.28333333,0.004671455,393.9195216,0,15.56,15.56,15.56,15.56,0.007931799,0.007984277,0.008814243,0.008714372,389.0614684,389.0608854,389.054558,389.0545919,0.106043196,0.099034218,0.186705739,0.178133159,50,50,50,50,0.015,0.015,0.015,0.015,388.927261,388.9265853,388.9204496,388.9204409
 03/04  11:20:00,11.46666667,0.00470174,390.9196068,0,15.56,15.56,15.56,15.56,0.007990748,0.008033939,0.008887,0.008786891,389.1865688,389.1861221,389.1789925,389.1791276,0.108557147,0.101317788,0.187870127,0.17942414,50,50,50,50,0.015,0.015,0.015,0.015,389.0614684,389.0608854,389.054558,389.0545919
 03/04  11:30:00,11.65,0.004731973,384.9196921,0,15.56,15.56,15.56,15.56,0.008044249,0.008078513,0.008951393,0.008851253,389.143843,389.1434468,389.136115,389.1362923,0.111077727,0.103585047,0.188854207,0.180526015,50,50,50,50,0.015,0.015,0.015,0.015,389.1865688,389.1861221,389.1789925,389.1791276
 03/04  11:40:00,11.83333333,0.004762147,385.9197773,0,15.56,15.56,15.56,15.56,0.008091692,0.00811655,0.009006668,0.008906657,389.022623,389.0221611,389.0156011,389.0157256,0.112131506,0.102617698,0.187412425,0.179193987,50,50,50,50,0.015,0.015,0.015,0.015,389.143843,389.1434468,389.136115,389.1362923
 03/04  11:50:00,12.01666667,0.004792256,385.9198625,0,15.56,15.56,15.56,15.56,0.008132756,0.008147,0.009052634,0.008952865,388.8852369,388.8846214,388.8794058,388.8794222,0.112299862,0.100332186,0.185029117,0.176911329,50,50,50,50,0.015,0.015,0.015,0.015,389.022623,389.0221611,389.0156011,389.0157256
 03/04  12:00:00,12.2,0.004822296,387.9199477,0,15.56,15.56,15.56,15.56,0.008167302,0.008169312,0.00908939,0.008989935,388.7999979,388.7992267,388.7952817,388.7951972,0.1119027,0.09716696,0.181949404,0.173923589,50,50,50,50,0.015,0.015,0.015,0.015,388.8852369,388.8846214,388.8794058,388.8794222
 03/04  12:10:00,12.66666667,0.004897728,387.9200329,0,15.56,15.56,15.56,15.56,0.008193524,0.008181641,0.009115319,0.009016223,388.7516993,388.7508189,388.7477563,388.7476078,0.111927605,0.094510397,0.179166736,0.171223973,50,50,50,50,0.015,0.015,0.015,0.015,388.7999979,388.7992267,388.7952817,388.7951972
 03/04  12:20:00,13.13333333,0.004972596,388.920118,0,15.56,15.56,15.56,15.56,0.008210755,0.008183112,0.009129754,0.009031041,388.740741,388.7398249,388.7372214,388.7370483,0.112160518,0.091425518,0.176095653,0.168225515,50,50,50,50,0.015,0.015,0.015,0.015,388.7516993,388.7508189,388.7477563,388.7476078
 03/04  12:30:00,13.6,0.005046804,391.9202032,0,15.56,15.56,15.56,15.56,0.008219036,0.008173186,0.009132627,0.009034293,388.8146135,388.8138378,388.8111112,388.8109668,0.111934036,0.086821475,0.171984619,0.164175244,50,50,50,50,0.015,0.015,0.015,0.015,388.740741,388.7398249,388.7372214,388.7370483
 03/04  12:40:00,14.06666667,0.00512025,389.9202883,0,15.56,15.56,15.56,15.56,0.008219331,0.00815303,0.00912504,0.009027065,388.8872254,388.8867004,388.8834959,388.8834117,0.112727423,0.08423751,0.169254766,0.161493341,50,50,50,50,0.015,0.015,0.015,0.015,388.8146135,388.8138378,388.8111112,388.8109668
 03/04  12:50:00,14.53333333,0.00519283,392.9203734,0,15.56,15.56,15.56,15.56,0.008212689,0.008123962,0.009108165,0.009010515,389.010639,389.0105144,389.0065497,389.006551,0.113831072,0.081962882,0.166655967,0.15892815,50,50,50,50,0.015,0.015,0.015,0.015,388.8872254,388.8867004,388.8834959,388.8834117
 03/04  13:00:00,15,0.005264432,385.9204585,0,15.56,15.56,15.56,15.56,0.008199949,0.008086968,0.009082932,0.008985559,389.0037018,389.0037789,388.9994332,388.9994836,0.115099348,0.079807882,0.164115096,0.156405521,50,50,50,50,0.015,0.015,0.015,0.015,389.010639,389.0105144,389.0065497,389.006551
 03/04  13:10:00,14.9,0.005248789,393.9205435,0,15.56,15.56,15.56,15.56,0.008181307,0.008042013,0.009049862,0.008952682,389.0894746,389.0898116,389.0851654,389.0852583,0.113474157,0.074201717,0.158721806,0.151014218,50,50,50,50,0.015,0.015,0.015,0.015,389.0037018,389.0037789,388.9994332,388.9994836
 03/04  13:20:00,14.8,0.005233108,385.9206286,0,15.56,15.56,15.56,15.56,0.008156888,0.007989013,0.009009326,0.008912226,389.0715627,389.0719829,389.0672958,389.0674056,0.111877895,0.068514522,0.153355094,0.145634113,50,50,50,50,0.015,0.015,0.015,0.015,389.0894746,389.0898116,389.0851654,389.0852583
 03/04  13:30:00,14.7,0.00521739,393.9207136,0,15.56,15.56,15.56,15.56,0.008126898,0.00792807,0.008961682,0.008864535,389.1556514,389.1563084,389.1514645,389.1516029,0.110336733,0.062836205,0.148093584,0.140344666,50,50,50,50,0.015,0.015,0.015,0.015,389.0715627,389.0719829,389.0672958,389.0674056
 03/04  13:40:00,14.6,0.005201636,384.9207986,0,15.56,15.56,15.56,15.56,0.008092229,0.007861455,0.008908463,0.00881115,389.1144151,389.1150853,389.1103206,389.1104632,0.110199347,0.061360591,0.145736062,0.137946441,50,50,50,50,0.015,0.015,0.015,0.015,389.1556514,389.1563084,389.1514645,389.1516029
 03/04  13:50:00,14.5,0.005185847,391.9208836,0,15.56,15.56,15.56,15.56,0.008053702,0.007791324,0.008850985,0.008753399,389.1379424,389.1386169,389.1340237,389.1341635,0.110476474,0.061220167,0.144113975,0.136272537,50,50,50,50,0.015,0.015,0.015,0.015,389.1144151,389.1150853,389.1103206,389.1104632
 03/04  14:00:00,14.4,0.005170024,390.9209686,0,15.56,15.56,15.56,15.56,0.008011953,0.007719648,0.008790375,0.008692417,389.2002552,389.2011031,389.1964356,389.1965977,0.111189124,0.06303975,0.14365768,0.135755026,50,50,50,50,0.015,0.015,0.015,0.015,389.1379424,389.1386169,389.1340237,389.1341635
 03/04  14:10:00,14.6,0.005186959,393.9210535,0,15.56,15.56,15.56,15.56,0.007969204,0.00764976,0.00872886,0.00863047,389.3419558,389.3432878,389.3380959,389.3383297,0.116594246,0.070431572,0.148055969,0.140087278,50,50,50,50,0.015,0.015,0.015,0.015,389.2002552,389.2011031,389.1964356,389.1965977
 03/04  14:20:00,14.8,0.005203328,389.9211384,0,15.56,15.56,15.56,15.56,0.007926944,0.007584246,0.008668182,0.008569335,389.4315359,389.4333641,389.427545,389.4278613,0.122159471,0.07931909,0.153409522,0.145373573,50,50,50,50,0.015,0.015,0.015,0.015,389.3419558,389.3432878,389.3380959,389.3383297
 03/04  14:30:00,15,0.005219117,384.9212233,0,15.56,15.56,15.56,15.56,0.007885794,0.007524515,0.008609353,0.008510039,389.3589517,389.3608239,389.3549962,389.3553191,0.127708689,0.088902244,0.15927293,0.15117303,50,50,50,50,0.015,0.015,0.015,0.015,389.4315359,389.4333641,389.427545,389.4278613
 03/04  14:40:00,15.2,0.005234309,387.9213082,0,15.56,15.56,15.56,15.56,0.007845541,0.007469536,0.008552044,0.008452253,389.2656499,389.2672021,389.2619872,389.262245,0.132398529,0.095694314,0.163511865,0.155355471,50,50,50,50,0.015,0.015,0.015,0.015,389.3589517,389.3608239,389.3549962,389.3553191
 03/04  14:50:00,15.4,0.005248887,393.9213931,0,15.56,15.56,15.56,15.56,0.007805856,0.007418179,0.008495931,0.008395658,389.3273555,389.328749,389.3239581,389.324187,0.136753717,0.102033054,0.167730486,0.159529297,50,50,50,50,0.015,0.015,0.015,0.015,389.2656499,389.2672021,389.2619872,389.262245
 03/04  15:00:00,15.6,0.005262836,386.921478,0,15.56,15.56,15.56,15.56,0.007766598,0.007369831,0.00844098,0.008340226,389.3267155,389.328069,389.3234372,389.3236631,0.140970843,0.108145118,0.172016156,0.163784677,50,50,50,50,0.015,0.015,0.015,0.015,389.3273555,389.328749,389.3239581,389.324187
