Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/04  15:10:00,15.78333333,0.005288239,386.9215628,0,15.56,15.56,15.56,15.56,0.007728977,0.007325542,0.008388502,0.008287285,389.2603861,389.2616059,389.2572829,389.257478,0.14526703,0.114418931,0.176502399,0.16825662,50,50,50,50,0.015,0.015,0.015,0.015,389.3267155,389.328069,389.3234372,389.3236631
 03/04  15:20:00,15.96666667,0.005313413,387.9216476,0,15.56,15.56,15.56,15.56,0.007693761,0.00728599,0.008339329,0.008237685,389.1889941,389.1899879,389.1861662,389.1863031,0.149571135,0.120671218,0.181103394,0.172858975,50,50,50,50,0.015,0.015,0.015,0.015,389.2603861,389.2616059,389.2572829,389.257478
 03/04  15:30:00,16.15,0.00533835,385.9217324,0,15.56,15.56,15.56,15.56,0.007661176,0.007251319,0.008293734,0.008191714,389.0817503,389.0824548,389.0792703,389.0793252,0.153886241,0.126932363,0.185822881,0.177594444,50,50,50,50,0.015,0.015,0.015,0.015,389.1889941,389.1899879,389.1861662,389.1863031
 03/04  15:40:00,16.33333333,0.005363043,386.9218172,0,15.56,15.56,15.56,15.56,0.007631246,0.007221641,0.008251832,0.008149505,388.9787243,388.979131,388.9766383,388.9766021,0.158331785,0.13366212,0.190917853,0.182718572,50,50,50,50,0.015,0.015,0.015,0.015,389.0817503,389.0824548,389.0792703,389.0793252
 03/04  15:50:00,16.51666667,0.005387482,392.9219019,0,15.56,15.56,15.56,15.56,0.007603878,0.007196747,0.008213548,0.008110995,389.0249253,389.0252036,389.0230706,389.0230049,0.162746758,0.140127639,0.195974429,0.187815822,50,50,50,50,0.015,0.015,0.015,0.015,388.9787243,388.979131,388.9766383,388.9766021
 03/04  16:00:00,16.7,0.00541166,383.9219867,0,15.56,15.56,15.56,15.56,0.007578969,0.007176381,0.008178789,0.0080761,388.9539076,388.9541272,388.9521959,388.9521092,0.167174029,0.146613493,0.201158218,0.193050434,50,50,50,50,0.015,0.015,0.015,0.015,389.0249253,389.0252036,389.0230706,389.0230049
 03/04  16:10:00,16.6,0.005416371,393.9220714,0,15.56,15.56,15.56,15.56,0.007555512,0.007159596,0.008146495,0.008043779,389.0167362,389.0169441,389.0150943,389.015018,0.17286811,0.154660835,0.207684374,0.199636707,50,50,50,50,0.015,0.015,0.015,0.015,388.9539076,388.9541272,388.9521959,388.9521092
 03/04  16:20:00,16.5,0.005420776,388.9221561,0,15.56,15.56,15.56,15.56,0.007533019,0.007145901,0.008116147,0.008013521,389.0655832,389.0658445,389.0638741,389.0638368,0.178651715,0.16280786,0.214372706,0.20639302,50,50,50,50,0.015,0.015,0.015,0.015,389.0167362,389.0169441,389.0150943,389.015018
 03/04  16:30:00,16.4,0.005424877,393.9222408,0,15.56,15.56,15.56,15.56,0.007511487,0.007135213,0.008087744,0.007985332,389.1968488,389.1971945,389.1949233,389.1949616,0.184502985,0.171038472,0.221229061,0.213324231,50,50,50,50,0.015,0.015,0.015,0.015,389.0655832,389.0658445,389.0638741,389.0638368
 03/04  16:40:00,16.3,0.00542868,385.9223254,0,15.56,15.56,15.56,15.56,0.007491081,0.007127502,0.008061453,0.007959379,389.1929801,389.193401,389.1909021,389.190989,0.190368282,0.179150196,0.228149447,0.220325441,50,50,50,50,0.015,0.015,0.015,0.015,389.1968488,389.1971945,389.1949233,389.1949616
 03/04  16:50:00,16.2,0.005432186,389.9224101,0,15.56,15.56,15.56,15.56,0.007472002,0.007122776,0.008037485,0.007935872,389.1845277,389.1849555,389.182484,389.1825784,0.196287548,0.187297101,0.235224472,0.227486477,50,50,50,50,0.015,0.015,0.015,0.015,389.1929801,389.193401,389.1909021,389.190989
 03/04  17:00:00,16.1,0.005435398,388.9224947,0,15.56,15.56,15.56,15.56,0.007454434,0.007121059,0.008015763,0.007915008,389.1739399,389.1743469,389.1720131,389.1720972,0.202279002,0.195500291,0.241887125,0.234818114,50,50,50,50,0.015,0.015,0.015,0.015,389.1845277,389.1849555,389.182484,389.1825784
 03/04  17:10:00,15.81666667,0.00559878,384.9225793,0,15.56,15.56,15.56,15.56,0.007437316,0.007120691,0.007995613,0.007896124,389.0701755,389.0705703,389.0685398,389.068583,0.203311288,0.198094044,0.244357852,0.23773738,50,50,50,50,0.015,0.015,0.015,0.015,389.1739399,389.1743469,389.1720131,389.1720972
 03/04  17:20:00,15.53333333,0.005754376,388.9226639,0,15.56,15.56,15.56,15.56,0.007419999,0.007120611,0.007976654,0.007878791,389.0050173,389.0053831,389.0037629,389.003755,0.204409812,0.20067905,0.246964995,0.24079208,50,50,50,50,0.015,0.015,0.015,0.015,389.0701755,389.0705703,389.0685398,389.068583
 03/04  17:30:00,15.25,0.005902378,390.9227485,0,15.56,15.56,15.56,15.56,0.007402307,0.007120471,0.007958807,0.007862877,389.0278317,389.0281573,389.0267695,389.0267399,0.205531968,0.203285357,0.249698612,0.24397294,50,50,50,50,0.015,0.015,0.015,0.015,389.0050173,389.0053831,389.0037629,389.003755
 03/04  17:40:00,14.96666667,0.006042974,384.922833,0,15.56,15.56,15.56,15.56,0.007384335,0.007120352,0.007942142,0.007848431,388.9577781,388.9581121,388.9569037,388.9568594,0.206772823,0.206066116,0.252599201,0.247334101,50,50,50,50,0.015,0.015,0.015,0.015,389.0278317,389.0281573,389.0267695,389.0267399
 03/04  17:50:00,14.68333333,0.00617635,384.9229176,0,15.56,15.56,15.56,15.56,0.007366338,0.007120231,0.007926668,0.007835429,388.817039,388.8174148,388.8166138,388.8165323,0.208280583,0.208570167,0.255457504,0.250623267,50,50,50,50,0.015,0.015,0.015,0.015,388.9577781,388.9581121,388.9569037,388.9568594
 03/04  18:00:00,14.4,0.006302688,388.9230021,0,15.56,15.56,15.56,15.56,0.007348474,0.007120076,0.007912374,0.007823832,388.7455557,388.7459512,388.7456216,388.7455,0.209790763,0.211049379,0.25836964,0.253961691,50,50,50,50,0.015,0.015,0.015,0.015,388.817039,388.8174148,388.8166138,388.8165323
 03/04  18:10:00,14.03333333,0.006369415,383.9230866,0,15.56,15.56,15.56,15.56,0.007332106,0.007121481,0.007900391,0.007814763,388.6141698,388.6146209,388.6147744,388.6146171,0.212986483,0.215717632,0.262852083,0.258873494,50,50,50,50,0.015,0.015,0.015,0.015,388.7455557,388.7459512,388.7456216,388.7455
 03/04  18:20:00,13.66666667,0.006428994,390.923171,0,15.56,15.56,15.56,15.56,0.007318052,0.00712538,0.007891353,0.007808844,388.5999992,388.6004577,388.6009438,388.6007649,0.216280774,0.220404193,0.2673816,0.263830181,50,50,50,50,0.015,0.015,0.015,0.015,388.6141698,388.6146209,388.6147744,388.6146171
 03/04  18:30:00,13.3,0.006481689,392.9232555,0,15.56,15.56,15.56,15.56,0.007306541,0.007131995,0.00788536,0.00780616,388.7150257,388.7153993,388.7157687,388.7155991,0.219653196,0.225122132,0.271952397,0.268825885,50,50,50,50,0.015,0.015,0.015,0.015,388.5999992,388.6004577,388.6009438,388.6007649
 03/04  18:40:00,12.93333333,0.006527759,391.9233399,0,15.56,15.56,15.56,15.56,0.007297416,0.007141108,0.007882165,0.007806254,388.8626815,388.8629085,388.8627751,388.8626414,0.223094948,0.229872919,0.276565579,0.2734656,50,50,50,50,0.015,0.015,0.015,0.015,388.7150257,388.7153993,388.7157687,388.7155991
 03/04  18:50:00,12.56666667,0.006567453,384.9234243,0,15.56,15.56,15.56,15.56,0.007290506,0.007152478,0.007881519,0.007808754,388.8410375,388.8412161,388.8407407,388.8406362,0.22660206,0.234657205,0.281224069,0.278155543,50,50,50,50,0.015,0.015,0.015,0.015,388.8626815,388.8629085,388.8627751,388.8626414
 03/04  19:00:00,12.2,0.006601016,390.9235087,0,15.56,15.56,15.56,15.56,0.007285692,0.007165924,0.007883239,0.007813442,388.8505894,388.8507447,388.8501961,388.8501022,0.230171471,0.239474722,0.285929603,0.28289145,50,50,50,50,0.015,0.015,0.015,0.015,388.8410375,388.8412161,388.8407407,388.8406362
 03/04  19:10:00,12.01666667,0.006593059,393.9235931,0,15.56,15.56,15.56,15.56,0.007248799,0.007150541,0.007833423,0.007768647,389.0888725,389.0888214,389.0878662,389.0878023,0.396720928,0.407097928,0.454140838,0.45115273,50,50,50,50,0.015,0.015,0.015,0.015,388.8505894,388.8507447,388.8501961,388.8501022
 03/04  19:20:00,11.83333333,0.00658419,386.9236775,0,15.56,15.56,15.56,15.56,0.007198464,0.007122686,0.007760155,0.007701289,389.1303338,389.1301483,389.1287573,389.1287294,0.40207224,0.413474397,0.46066082,0.457698291,50,50,50,50,0.015,0.015,0.015,0.015,389.0888725,389.0888214,389.0878662,389.0878023
 03/04  19:30:00,11.65,0.006574432,384.9237618,0,15.56,15.56,15.56,15.56,0.007152454,0.007098127,0.007690842,0.007637643,388.9246589,388.9246182,388.923525,388.9234901,0.407489625,0.419896672,0.467251024,0.46431228,50,50,50,50,0.015,0.015,0.015,0.015,389.1303338,389.1301483,389.1287573,389.1287294
 03/04  19:40:00,11.46666667,0.006563806,383.9238462,0,15.56,15.56,15.56,15.56,0.007117821,0.007083167,0.007636619,0.007588391,388.5703387,388.5707268,388.5707951,388.5707002,0.412959437,0.426351335,0.473885436,0.470969914,50,50,50,50,0.015,0.015,0.015,0.015,388.9246589,388.9246182,388.923525,388.9234901
 03/04  19:50:00,11.28333333,0.00655233,388.9239305,0,15.56,15.56,15.56,15.56,0.007094909,0.007078502,0.007598299,0.007554321,388.4118376,388.4125908,388.4137981,388.413642,0.418474556,0.433532362,0.480551241,0.477658986,50,50,50,50,0.015,0.015,0.015,0.015,388.5703387,388.5707268,388.5707951,388.5707002
 03/04  20:00:00,11.1,0.006540025,390.9240147,0,15.56,15.56,15.56,15.56,0.007081879,0.007082553,0.007573276,0.007532942,388.4915627,388.4923401,388.4938359,388.493669,0.424032447,0.44045832,0.487244616,0.484375864,50,50,50,50,0.015,0.015,0.015,0.015,388.4118376,388.4125908,388.4137981,388.413642
 03/04  20:10:00,11.01666667,0.006503539,391.924099,0,15.56,15.56,15.56,15.56,0.007074266,0.007090829,0.007556384,0.007519202,388.7204393,388.7208798,388.721729,388.7216074,0.42719167,0.444611491,0.49157905,0.488733786,50,50,50,50,0.015,0.015,0.015,0.015,388.4915627,388.4923401,388.4938359,388.493669
 03/04  20:20:00,10.93333333,0.006467235,384.9241833,0,15.56,15.56,15.56,15.56,0.007069363,0.007100631,0.007544426,0.007509984,388.6704245,388.6706937,388.6710712,388.6709834,0.4303519,0.44874489,0.495927238,0.493105723,50,50,50,50,0.015,0.015,0.015,0.015,388.7204393,388.7208798,388.721729,388.7216074
 03/04  20:30:00,10.85,0.006431112,383.9242675,0,15.56,15.56,15.56,15.56,0.007066144,0.007111003,0.007536027,0.007503975,388.3878295,388.3883824,388.3892609,388.3891481,0.433527662,0.452861793,0.50028676,0.497489257,50,50,50,50,0.015,0.015,0.015,0.015,388.6704245,388.6706937,388.6710712,388.6709834
 03/04  20:40:00,10.76666667,0.006395168,385.9243517,0,15.56,15.56,15.56,15.56,0.007064353,0.007121787,0.007530656,0.007500693,388.1182742,388.1193429,388.1213009,388.1211291,0.436722003,0.456961817,0.504650918,0.501877703,50,50,50,50,0.015,0.015,0.015,0.015,388.3878295,388.3883824,388.3892609,388.3891481
 03/04  20:50:00,10.68333333,0.006359404,390.9244359,0,15.56,15.56,15.56,15.56,0.007063926,0.007133011,0.007528003,0.007499869,388.1338524,388.1351212,388.1376001,388.137403,0.439933677,0.461042716,0.509012523,0.506263886,50,50,50,50,0.015,0.015,0.015,0.015,388.1182742,388.1193429,388.1213009,388.1211291
 03/04  21:00:00,10.6,0.006323819,393.9245201,0,15.56,15.56,15.56,15.56,0.00706478,0.007144409,0.007527768,0.007501238,388.4502619,388.451096,388.4527966,388.4526488,0.44315992,0.464578134,0.5133655,0.510641746,50,50,50,50,0.015,0.015,0.015,0.015,388.1338524,388.1351212,388.1376001,388.137403
 03/04  21:10:00,10.68333333,0.006318207,387.9246042,0,15.56,15.56,15.56,15.56,0.007067852,0.007157013,0.007530651,0.007505533,388.6102848,388.6105589,388.6111039,388.611025,0.44703867,0.46906508,0.518318147,0.515619777,50,50,50,50,0.015,0.015,0.015,0.015,388.4502619,388.451096,388.4527966,388.4526488
 03/04  21:20:00,10.76666667,0.006312325,384.9246883,0,15.56,15.56,15.56,15.56,0.007073578,0.007171418,0.007536861,0.007512992,388.4845972,388.4847622,388.4850086,388.4849496,0.451002771,0.473650856,0.523281553,0.52060897,50,50,50,50,0.015,0.015,0.015,0.015,388.6102848,388.6105589,388.6111039,388.611025
 03/04  21:30:00,10.85,0.00630617,383.9247725,0,15.56,15.56,15.56,15.56,0.007081859,0.007187656,0.007546128,0.007523367,388.1774037,388.1780218,388.1791137,388.1790118,0.454989363,0.478249425,0.528242257,0.525595844,50,50,50,50,0.015,0.015,0.015,0.015,388.4845972,388.4847622,388.4850086,388.4849496
 03/04  21:40:00,10.93333333,0.00629974,385.9248566,0,15.56,15.56,15.56,15.56,0.007092372,0.007205492,0.007558,0.007536226,387.9157966,387.9170597,387.9194259,387.9192592,0.458999884,0.482862996,0.533198694,0.530578858,50,50,50,50,0.015,0.015,0.015,0.015,388.1774037,388.1780218,388.1791137,388.1790118
 03/04  21:50:00,11.01666667,0.006293032,387.9249406,0,15.56,15.56,15.56,15.56,0.007104775,0.007224652,0.007572032,0.007551144,387.8139007,387.8155719,387.8187727,387.8185657,0.46303132,0.487489397,0.538150631,0.53555781,50,50,50,50,0.015,0.015,0.015,0.015,387.9157966,387.9170597,387.9194259,387.9192592
 03/04  22:00:00,11.1,0.006286044,386.9250247,0,15.56,15.56,15.56,15.56,0.007118772,0.007244896,0.007587848,0.007567758,387.7577031,387.7595139,387.7630011,387.7627825,0.467081032,0.492126443,0.5430978,0.540532465,50,50,50,50,0.015,0.015,0.015,0.015,387.8139007,387.8155719,387.8187727,387.8185657
 03/04  22:10:00,10.91666667,0.006331342,391.9251087,0,15.56,15.56,15.56,15.56,0.007093306,0.00721675,0.00753464,0.007516517,388.0955042,388.0967137,388.0991027,388.0989448,0.839629724,0.865210302,0.917606386,0.915082717,50,50,50,50,0.015,0.015,0.015,0.015,387.7577031,387.7595139,387.7630011,387.7627825
 03/04  22:20:00,10.73333333,0.006374503,385.9251928,0,15.56,15.56,15.56,15.56,0.007050166,0.007166816,0.007451988,0.007436212,388.1065441,388.1072476,388.1086279,388.1085245,0.841591657,0.867787204,0.920487322,0.917989334,50,50,50,50,0.015,0.015,0.015,0.015,388.0955042,388.0967137,388.0991027,388.0989448
 03/04  22:30:00,10.55,0.006415566,384.9252768,0,15.56,15.56,15.56,15.56,0.007010206,0.007120468,0.007376787,0.00736306,387.7903676,387.7912987,387.793039,387.7929226,0.843576763,0.870373644,0.923398187,0.920925577,50,50,50,50,0.015,0.015,0.015,0.015,388.1065441,388.1072476,388.1086279,388.1085245
 03/04  22:40:00,10.36666667,0.00645457,389.9253607,0,15.56,15.56,15.56,15.56,0.006981047,0.007086975,0.007322005,0.007309823,387.7953148,387.7963939,387.798436,387.7983111,0.845552961,0.872929918,0.926273257,0.923827062,50,50,50,50,0.015,0.015,0.015,0.015,387.7903676,387.7912987,387.793039,387.7929226
 03/04  22:50:00,10.18333333,0.006491554,383.9254447,0,15.56,15.56,15.56,15.56,0.006962131,0.007065669,0.007286094,0.007275022,387.5204031,387.5218511,387.5245399,387.5243882,0.847508059,0.875441914,0.929075196,0.926656861,50,50,50,50,0.015,0.015,0.015,0.015,387.7953148,387.7963939,387.798436,387.7983111
 03/04  23:00:00,10,0.006526555,385.9255286,0,15.56,15.56,15.56,15.56,0.006950553,0.007053023,0.007263519,0.007253253,387.2335527,387.2355332,387.2391707,387.2389791,0.849431016,0.877876994,0.93182418,0.929435099,50,50,50,50,0.015,0.015,0.015,0.015,387.5204031,387.5218511,387.5245399,387.5243882
 03/04  23:10:00,9.816666667,0.006534359,385.9256126,0,15.56,15.56,15.56,15.56,0.006944188,0.007046344,0.007249923,0.007240269,387.0084208,387.0108466,387.0152796,387.015056,0.854899184,0.883786715,0.938092454,0.935733716,50,50,50,50,0.015,0.015,0.015,0.015,387.2335527,387.2355332,387.2391707,387.2389791
 03/04  23:20:00,9.633333333,0.006540869,393.9256965,0,15.56,15.56,15.56,15.56,0.006941618,0.007043876,0.007242519,0.00723335,387.5147103,387.5162841,387.5192667,387.5191136,0.860353461,0.889657933,0.944313482,0.941986013,50,50,50,50,0.015,0.015,0.015,0.015,387.0084208,387.0108466,387.0152796,387.015056
 03/04  23:30:00,9.45,0.006546113,386.9257804,0,15.56,15.56,15.56,15.56,0.006941877,0.007044486,0.007239585,0.007230811,387.7783985,387.7788178,387.7797237,387.779664,0.865788574,0.895494261,0.950495534,0.94820016,50,50,50,50,0.015,0.015,0.015,0.015,387.5147103,387.5162841,387.5192667,387.5191136
 03/04  23:40:00,9.266666667,0.006550116,390.9258642,0,15.56,15.56,15.56,15.56,0.006944283,0.007047409,0.007239975,0.00723153,388.1099384,388.10926,388.1082114,388.1082383,0.871236019,0.901330362,0.956644262,0.954381738,50,50,50,50,0.015,0.015,0.015,0.015,387.7783985,387.7788178,387.7797237,387.779664
 03/04  23:50:00,9.083333333,0.006552905,383.9259481,0,15.56,15.56,15.56,15.56,0.006948311,0.007052069,0.007242853,0.007234688,387.8967791,387.8960734,387.8949011,387.8949342,0.876659726,0.907129232,0.962763915,0.960534948,50,50,50,50,0.015,0.015,0.015,0.015,388.1099384,388.10926,388.1082114,388.1082383
 03/04  24:00:00,8.9,0.006554507,389.9260319,0,15.56,15.56,15.56,15.56,0.006953557,0.007058016,0.00724758,0.007239659,387.899406,387.8989404,387.8981869,387.8982053,0.882080745,0.912902127,0.968857364,0.966662621,50,50,50,50,0.015,0.015,0.015,0.015,387.8967791,387.8960734,387.8949011,387.8949342
 03/05  00:10:00,8.8,0.006462724,387.9261157,0,15.56,15.56,15.56,15.56,0.006958018,0.007063236,0.007252028,0.007244321,387.9365275,387.9361671,387.9355987,387.9356115,0.883900728,0.915056185,0.971291588,0.969131705,50,50,50,50,0.015,0.015,0.015,0.015,387.899406,387.8989404,387.8981869,387.8982053
 03/05  00:20:00,8.7,0.006371869,385.9261995,0,15.56,15.56,15.56,15.56,0.006960751,0.007066791,0.007255163,0.007247648,387.7865081,387.7864563,387.7863949,387.7863887,0.885695906,0.917196978,0.973707142,0.971582754,50,50,50,50,0.015,0.015,0.015,0.015,387.9365275,387.9361671,387.9355987,387.9356115
 03/05  00:30:00,8.6,0.006281934,390.9262833,0,15.56,15.56,15.56,15.56,0.006961798,0.007068708,0.007256932,0.007249592,387.963833,387.9636408,387.9633632,387.9633672,0.887504722,0.919328885,0.976102958,0.974014658,50,50,50,50,0.015,0.015,0.015,0.015,387.7865081,387.7864563,387.7863949,387.7863887
 03/05  00:40:00,8.5,0.006192912,392.9263671,0,15.56,15.56,15.56,15.56,0.006961552,0.007069367,0.007257649,0.007250471,388.5041547,388.502872,388.5007759,388.5008502,0.8892899,0.921435393,0.978475449,0.9764238,50,50,50,50,0.015,0.015,0.015,0.015,387.963833,387.9636408,387.9633632,387.9633672
 03/05  00:50:00,8.4,0.006104793,392.9264508,0,15.56,15.56,15.56,15.56,0.006960403,0.007069148,0.007257632,0.007250608,389.1465804,389.143631,389.1387232,389.1389016,0.891086538,0.923549018,0.98082072,0.978806264,50,50,50,50,0.015,0.015,0.015,0.015,388.5041547,388.502872,388.5007759,388.5008502
 03/05  01:00:00,8.3,0.006017572,392.9265345,0,15.56,15.56,15.56,15.56,0.00695862,0.00706831,0.007257097,0.00725022,389.7337735,389.7292203,389.721601,389.7218764,0.892857944,0.925632168,0.983135796,0.981159055,50,50,50,50,0.015,0.015,0.015,0.015,389.1465804,389.143631,389.1387232,389.1389016
 03/05  01:10:00,8.3,0.006017572,386.9266182,0,15.56,15.56,15.56,15.56,0.006959455,0.007070074,0.007259143,0.007252411,389.7178089,389.7130132,389.7049235,389.705213,0.899129137,0.932239155,0.989921142,0.987982665,50,50,50,50,0.015,0.015,0.015,0.015,389.7337735,389.7292203,389.721601,389.7218764
 03/05  01:20:00,8.3,0.006017572,392.9267019,0,15.56,15.56,15.56,15.56,0.006964263,0.007075746,0.007265024,0.007258438,389.8883383,389.8837686,389.8760719,389.8763463,0.905378137,0.938772382,0.996668286,0.994768507,50,50,50,50,0.015,0.015,0.015,0.015,389.7178089,389.7130132,389.7049235,389.705213
 03/05  01:30:00,8.3,0.006017572,384.9267855,0,15.56,15.56,15.56,15.56,0.006972704,0.007084969,0.007274349,0.00726791,389.5648938,389.5614553,389.5556019,389.5558112,0.91161973,0.945308096,1.003366921,1.001506289,50,50,50,50,0.015,0.015,0.015,0.015,389.8883383,389.8837686,389.8760719,389.8763463
 03/05  01:40:00,8.3,0.006017572,392.9268692,0,15.56,15.56,15.56,15.56,0.006983848,0.007096807,0.007286187,0.007279898,389.6452479,389.6425685,389.6380173,389.638182,0.917847793,0.951803056,1.010053102,1.008232091,50,50,50,50,0.015,0.015,0.015,0.015,389.5648938,389.5614553,389.5556019,389.5558112
 03/05  01:50:00,8.3,0.006017572,387.9269528,0,15.56,15.56,15.56,15.56,0.006996832,0.007110397,0.007299688,0.007293551,389.5945869,389.5924501,389.588803,389.5889359,0.92406042,0.958274504,1.016695565,1.014914584,50,50,50,50,0.015,0.015,0.015,0.015,389.6452479,389.6425685,389.6380173,389.638182
 03/05  02:00:00,8.3,0.006017572,391.9270364,0,15.56,15.56,15.56,15.56,0.007011043,0.007125133,0.00731426,0.007308276,389.7514528,389.7493836,389.7458828,389.7460087,0.930256884,0.964717554,1.02331928,1.021578744,50,50,50,50,0.015,0.015,0.015,0.015,389.5945869,389.5924501,389.588803,389.5889359
 03/05  02:10:00,8.216666667,0.005983273,388.92712,0,15.56,15.56,15.56,15.56,0.007023165,0.007137731,0.007326741,0.007320909,389.7755306,389.7735252,389.7701345,389.7702541,0.931746286,0.966403692,1.025253778,1.023554049,50,50,50,50,0.015,0.015,0.015,0.015,389.7514528,389.7493836,389.7458828,389.7460087
 03/05  02:20:00,8.133333333,0.005949149,388.9272036,0,15.56,15.56,15.56,15.56,0.007031745,0.007146744,0.007335782,0.007330099,389.6924851,389.6908345,389.6880234,389.688123,0.933182045,0.967983487,1.027143674,1.025485162,50,50,50,50,0.015,0.015,0.015,0.015,389.7755306,389.7735252,389.7701345,389.7702541
 03/05  02:30:00,8.05,0.005915199,386.9272871,0,15.56,15.56,15.56,15.56,0.007036996,0.007152399,0.00734163,0.007336094,389.4095985,389.4088246,389.407436,389.4074921,0.934607479,0.96955569,1.029018767,1.027401803,50,50,50,50,0.015,0.015,0.015,0.015,389.6924851,389.6908345,389.6880234,389.688123
 03/05  02:40:00,7.966666667,0.005881422,387.9273706,0,15.56,15.56,15.56,15.56,0.007039723,0.007155514,0.007345086,0.007339694,389.1425752,389.1428321,389.1431373,389.1431441,0.936021647,0.971111488,1.030873953,1.029298863,50,50,50,50,0.015,0.015,0.015,0.015,389.4095985,389.4088246,389.407436,389.4074921
 03/05  02:50:00,7.883333333,0.005847817,388.9274541,0,15.56,15.56,15.56,15.56,0.007040683,0.007156852,0.007346879,0.00734163,389.0225518,389.0234645,389.0248676,389.024843,0.937423485,0.972648255,1.032703997,1.031171091,50,50,50,50,0.015,0.015,0.015,0.015,389.1425752,389.1428321,389.1431373,389.1431441
 03/05  03:00:00,7.8,0.005814384,387.9275376,0,15.56,15.56,15.56,15.56,0.007040403,0.007156946,0.007347513,0.007342404,388.9061096,388.9073739,388.909366,388.9093245,0.938811896,0.974164587,1.034504877,1.033014443,50,50,50,50,0.015,0.015,0.015,0.015,389.0225518,389.0234645,389.0248676,389.024843
 03/05  03:10:00,7.8,0.005782371,391.9276211,0,15.56,15.56,15.56,15.56,0.007040434,0.007157405,0.007348477,0.007343509,389.1164675,389.1173103,389.1186566,389.1186304,0.940440441,0.976055179,1.03648646,1.035038776,50,50,50,50,0.015,0.015,0.015,0.015,388.9061096,388.9073739,388.909366,388.9093245
 03/05  03:20:00,7.8,0.005750352,393.9277046,0,15.56,15.56,15.56,15.56,0.007041503,0.007159005,0.007350456,0.007345628,389.6561502,389.6555439,389.6545895,389.6546187,0.942080786,0.978015394,1.038469155,1.037064546,50,50,50,50,0.015,0.015,0.015,0.015,389.1164675,389.1173103,389.1186566,389.1186304
 03/05  03:30:00,7.8,0.005718325,385.927788,0,15.56,15.56,15.56,15.56,0.007043613,0.007161743,0.007353425,0.007348737,389.603425,389.6022009,389.6002002,389.6002525,0.943711874,0.979949293,1.040413295,1.03905196,50,50,50,50,0.015,0.015,0.015,0.015,389.6561502,389.6555439,389.6545895,389.6546187
 03/05  03:40:00,7.8,0.005686291,389.9278714,0,15.56,15.56,15.56,15.56,0.007046501,0.007165324,0.007357103,0.007352555,389.5176999,389.5166618,389.5149449,389.5149899,0.945328895,0.981862643,1.04232265,1.041004785,50,50,50,50,0.015,0.015,0.015,0.015,389.603425,389.6022009,389.6002002,389.6002525
 03/05  03:50:00,7.8,0.00565425,388.9279548,0,15.56,15.56,15.56,15.56,0.007049902,0.007169456,0.00736122,0.007356813,389.4292605,389.4286943,389.4277323,389.4277596,0.946930863,0.983756456,1.04419884,1.042924633,50,50,50,50,0.015,0.015,0.015,0.015,389.5176999,389.5166618,389.5149449,389.5149899
 03/05  04:00:00,7.8,0.005622202,387.9280382,0,15.56,15.56,15.56,15.56,0.007053634,0.007173937,0.007365596,0.00736133,389.267521,389.2675681,389.2675718,389.2675773,0.948517605,0.985630968,1.04604296,1.044812583,50,50,50,50,0.015,0.015,0.015,0.015,389.4292605,389.4286943,389.4277323,389.4277596
 03/05  04:10:00,7.7,0.005659137,387.9281215,0,15.56,15.56,15.56,15.56,0.007058783,0.007179852,0.007371311,0.007367186,389.0798206,389.080526,389.0815562,389.0815397,0.950110805,0.987534588,1.04787216,1.046685778,50,50,50,50,0.015,0.015,0.015,0.015,389.267521,389.2675681,389.2675718,389.2675773
 03/05  04:20:00,7.6,0.005695256,391.9282049,0,15.56,15.56,15.56,15.56,0.007065763,0.007187611,0.007378769,0.007374786,389.2430006,389.2435858,389.2444752,389.2444611,0.951690023,0.989422722,1.049670344,1.048528108,50,50,50,50,0.015,0.015,0.015,0.015,389.0798206,389.080526,389.0815562,389.0815397
 03/05  04:30:00,7.5,0.005730567,384.9282882,0,15.56,15.56,15.56,15.56,0.007074361,0.007196989,0.007387749,0.007383908,388.9971968,388.9980563,388.9993284,388.9993063,0.953250844,0.991287676,1.05143501,1.050337057,50,50,50,50,0.015,0.015,0.015,0.015,389.2430006,389.2435858,389.2444752,389.2444611
 03/05  04:40:00,7.4,0.005765078,388.9283715,0,15.56,15.56,15.56,15.56,0.007084158,0.007207557,0.007397829,0.007394131,388.8315883,388.8329243,388.8349138,388.8348785,0.954792694,0.993128573,1.053166648,1.052113104,50,50,50,50,0.015,0.015,0.015,0.015,388.9971968,388.9980563,388.9993284,388.9993063
 03/05  04:50:00,7.3,0.005798798,384.9284548,0,15.56,15.56,15.56,15.56,0.007094776,0.007218929,0.007408637,0.007405082,388.4499897,388.4522519,388.4556015,388.455542,0.956316018,0.994945959,1.054866463,1.053857439,50,50,50,50,0.015,0.015,0.015,0.015,388.8315883,388.8329243,388.8349138,388.8348785
 03/05  05:00:00,7.2,0.005831734,383.928538,0,15.56,15.56,15.56,15.56,0.007105949,0.007230836,0.007419912,0.0074165,387.8857037,387.8894506,387.8949685,387.8948726,0.957821381,0.996740531,1.056535614,1.055571214,50,50,50,50,0.015,0.015,0.015,0.015,388.4499897,388.4522519,388.4556015,388.455542
 03/05  05:10:00,7.2,0.005789541,388.9286213,0,15.56,15.56,15.56,15.56,0.007116738,0.007242301,0.007430649,0.007427382,387.725079,387.729571,387.7362135,387.7361004,0.963082491,1.002279244,1.061959286,1.061039597,50,50,50,50,0.015,0.015,0.015,0.015,387.8857037,387.8894506,387.8949685,387.8948726
 03/05  05:20:00,7.2,0.005747353,392.9287045,0,15.56,15.56,15.56,15.56,0.007126721,0.007252889,0.007440411,0.007437289,388.1646538,388.1679885,388.1730114,388.1729249,0.968333755,1.007799553,1.06736212,1.066487215,50,50,50,50,0.015,0.015,0.015,0.015,387.725079,387.729571,387.7362135,387.7361004
 03/05  05:30:00,7.2,0.00570517,385.9287877,0,15.56,15.56,15.56,15.56,0.007135922,0.007262631,0.007449251,0.007446275,388.2409023,388.2429904,388.246169,388.2461113,0.973574541,1.013302876,1.072745589,1.071915533,50,50,50,50,0.015,0.015,0.015,0.015,388.1646538,388.1679885,388.1730114,388.1729249
 03/05  05:40:00,7.2,0.005662994,386.9288709,0,15.56,15.56,15.56,15.56,0.007144523,0.00727172,0.007457394,0.007454565,388.1032207,388.104942,388.1075374,388.1074901,0.978792983,1.01877754,1.078112781,1.077327629,50,50,50,50,0.015,0.015,0.015,0.015,388.2409023,388.2429904,388.246169,388.2461113
 03/05  05:50:00,7.2,0.005620823,392.9289541,0,15.56,15.56,15.56,15.56,0.007152705,0.007280351,0.007465051,0.007462367,388.4236116,388.4244921,388.4259194,388.4258896,0.98401937,1.024254864,1.083466551,1.082726347,50,50,50,50,0.015,0.015,0.015,0.015,388.1032207,388.104942,388.1075374,388.1074901
 03/05  06:00:00,7.2,0.005578657,392.9290372,0,15.56,15.56,15.56,15.56,0.007160589,0.00728865,0.007472369,0.007469831,389.0001248,388.9992106,388.9981374,388.9981403,0.989216081,1.029695743,1.088808963,1.088113742,50,50,50,50,0.015,0.015,0.015,0.015,388.4236116,388.4244921,388.4259194,388.4258896
 03/05  06:10:00,7.116666667,0.005588522,391.9291203,0,15.56,15.56,15.56,15.56,0.007209539,0.007346964,0.007542125,0.007539562,389.415827,389.4130019,389.4092604,389.4092958,0.581408023,0.621952339,0.679989521,0.679337377,50,50,50,50,0.015,0.015,0.015,0.015,389.0001248,388.9992106,388.9981374,388.9981403
 03/05  06:20:00,7.033333333,0.005598071,385.9292034,0,15.56,15.56,15.56,15.56,0.00727956,0.007430546,0.007643143,0.007640486,389.4047664,389.4012452,389.3964909,389.3965383,0.58243762,0.622898306,0.681177288,0.680570532,50,50,50,50,0.015,0.015,0.015,0.015,389.415827,389.4130019,389.4092604,389.4092958
 03/05  06:30:00,6.95,0.005607307,389.9292865,0,15.56,15.56,15.56,15.56,0.007350219,0.007514029,0.00774403,0.007741298,389.3526584,389.3493469,389.3448715,389.3449163,0.583237157,0.62295363,0.682089272,0.68152743,50,50,50,50,0.015,0.015,0.015,0.015,389.4047664,389.4012452,389.3964909,389.3965383
 03/05  06:40:00,6.866666667,0.005616232,391.9293696,0,15.56,15.56,15.56,15.56,0.007412833,0.007586756,0.007831714,0.007828961,389.440588,389.4374768,389.4332681,389.4333099,0.583983992,0.622990066,0.68295318,0.682436477,50,50,50,50,0.015,0.015,0.015,0.015,389.3526584,389.3493469,389.3448715,389.3449163
 03/05  06:50:00,6.783333333,0.005624849,389.9294527,0,15.56,15.56,15.56,15.56,0.007466372,0.007647599,0.007904937,0.007902216,389.5227365,389.5196528,389.5154371,389.5154781,0.584676045,0.622926312,0.68375111,0.683279366,50,50,50,50,0.015,0.015,0.015,0.015,389.440588,389.4374768,389.4332681,389.4333099
 03/05  07:00:00,6.7,0.005633161,383.9295357,0,15.56,15.56,15.56,15.56,0.007512402,0.007698695,0.007966381,0.007963731,389.3031123,389.3006037,389.2972237,389.2972579,0.585322284,0.622887561,0.684497968,0.684070803,50,50,50,50,0.015,0.015,0.015,0.015,389.5227365,389.5196528,389.5154371,389.5154781
 03/05  07:10:00,7.066666667,0.005735428,390.9296187,0,15.56,15.56,15.56,15.56,0.007551292,0.007741145,0.008017519,0.00801497,389.2346848,389.2328049,389.2303812,389.2304081,0.584427179,0.62165045,0.68360371,0.683220519,50,50,50,50,0.015,0.015,0.015,0.015,389.3031123,389.3006037,389.2972237,389.2972579
 03/05  07:20:00,7.433333333,0.005838825,386.9297017,0,15.56,15.56,15.56,15.56,0.007583582,0.007775952,0.008059649,0.008057222,389.1271737,389.125871,389.1243263,389.1243471,0.583526223,0.620379008,0.68265685,0.682316775,50,50,50,50,0.015,0.015,0.015,0.015,389.2346848,389.2328049,389.2303812,389.2304081
 03/05  07:30:00,7.8,0.005943343,392.9297847,0,15.56,15.56,15.56,15.56,0.007610071,0.007804145,0.008094048,0.008091758,389.2476596,389.2464193,389.2449338,389.2449529,0.582633575,0.619060788,0.681646762,0.681348641,50,50,50,50,0.015,0.015,0.015,0.015,389.1271737,389.125871,389.1243263,389.1243471
 03/05  07:40:00,8.166666667,0.006048974,392.9298676,0,15.56,15.56,15.56,15.56,0.007631612,0.00782675,0.008121909,0.008119768,389.5023706,389.5005898,389.498158,389.49818,0.581738419,0.617824413,0.680610163,0.680352522,50,50,50,50,0.015,0.015,0.015,0.015,389.2476596,389.2464193,389.2449338,389.2449529
 03/05  07:50:00,8.533333333,0.006155706,391.9299506,0,15.56,15.56,15.56,15.56,0.007648977,0.007844652,0.008144263,0.00814228,389.7407307,389.7381941,389.7344356,389.7344614,0.580853966,0.616563586,0.679516234,0.679297296,50,50,50,50,0.015,0.015,0.015,0.015,389.5023706,389.5005898,389.498158,389.49818
 03/05  08:00:00,8.9,0.00626353,384.9300335,0,15.56,15.56,15.56,15.56,0.007662801,0.007858565,0.008161965,0.008160143,389.6201761,389.6176082,389.613735,389.6137607,0.579934685,0.615239832,0.678355664,0.678173386,50,50,50,50,0.015,0.015,0.015,0.015,389.7407307,389.7381941,389.7344356,389.7344614
 03/05  08:10:00,9.45,0.006355077,387.9301164,0,15.56,15.56,15.56,15.56,0.007675905,0.00787138,0.008177863,0.008176205,389.4336295,389.4316793,389.4288272,389.4288494,0.582771473,0.617796443,0.68087713,0.680729258,50,50,50,50,0.015,0.015,0.015,0.015,389.6201761,389.6176082,389.613735,389.6137607
 03/05  08:20:00,10,0.006443476,392.9301993,0.0909091,15.56,15.56,15.56,15.56,0.007689876,0.007884755,0.008195642,0.008194148,389.502776,389.5011739,390.7431804,390.7432091,0.585617015,0.62038661,0.678006791,0.677890972,50,50,50,50,0.015,0.015,0.015,0.015,389.4336295,389.4316793,389.4288272,389.4288494
 03/05  08:30:00,10.55,0.006528398,384.9302821,0.0909091,15.56,15.56,15.56,15.56,0.007705071,0.007899085,0.008214686,0.008213354,389.3676589,389.3664633,392.5194821,392.5195245,0.588447846,0.622925611,0.680368549,0.68028233,50,50,50,50,0.015,0.015,0.015,0.015,389.502776,389.5011739,390.7431804,390.7432091
 03/05  08:40:00,11.1,0.006609497,392.930365,0.545455,15.56,15.56,15.56,15.56,0.007721048,0.007913169,0.008243828,0.008242654,389.438253,389.4371929,400.8287602,400.8288396,0.590701564,0.623109259,0.655030086,0.654971253,50,50,50,50,0.015,0.015,0.015,0.015,389.3676589,389.3664633,392.5194821,392.5195245
 03/05  08:50:00,11.65,0.006686413,393.9304478,0.454545,15.56,15.56,15.56,15.56,0.00773722,0.007925729,0.00827468,0.008273658,389.7050577,389.7036127,411.2801828,411.2803023,0.592552583,0.622126254,0.660976683,0.660942618,50,50,50,50,0.015,0.015,0.015,0.015,389.438253,389.4371929,400.8287602,400.8288396
 03/05  09:00:00,12.2,0.006758768,386.9305306,0.363636,15.56,15.56,15.56,15.56,0.007753261,0.007936477,0.008300745,0.008299868,389.7235736,389.7218785,419.8563078,419.8564481,0.594351313,0.621459383,0.666986936,0.666974926,50,50,50,50,0.015,0.015,0.015,0.015,389.7050577,389.7036127,411.2801828,411.2803023
 03/05  09:10:00,12.76666667,0.006726259,385.9306134,0.363636,15.56,15.56,15.56,15.56,0.007805258,0.007987616,0.008378439,0.008377674,389.5997788,389.598202,427.5981364,427.5982772,0.385297206,0.408419056,0.456056032,0.456062617,50,50,50,50,0.015,0.015,0.015,0.015,389.7235736,389.7218785,419.8563078,419.8564481
 03/05  09:20:00,13.33333333,0.006680339,389.9306962,0.545455,15.56,15.56,15.56,15.56,0.00787378,0.008056611,0.008485226,0.008484551,389.52936,389.5280283,437.6668316,437.666953,0.381507265,0.401049851,0.440125464,0.440147226,50,50,50,50,0.015,0.015,0.015,0.015,389.5997788,389.598202,427.5981364,427.5982772
 03/05  09:30:00,13.9,0.006620167,387.9307789,0.272727,15.56,15.56,15.56,15.56,0.007939961,0.008121548,0.008584929,0.008584339,389.4707216,389.4695995,445.1187224,445.118815,0.377670135,0.393451286,0.450565015,0.450597098,50,50,50,50,0.015,0.015,0.015,0.015,389.52936,389.5280283,437.6668316,437.666953
 03/05  09:40:00,14.46666667,0.006544865,389.9308617,0.181818,15.56,15.56,15.56,15.56,0.007995934,0.008173888,0.008664655,0.008664147,389.4581463,389.4571491,449.1744446,449.1745127,0.374103892,0.387279714,0.450950457,0.450986426,50,50,50,50,0.015,0.015,0.015,0.015,389.4707216,389.4695995,445.1187224,445.118815
 03/05  09:50:00,15.03333333,0.006453525,384.9309444,0.545455,15.56,15.56,15.56,15.56,0.008040644,0.008212839,0.008735406,0.008734971,389.3548563,389.3539658,456.6043516,456.6043943,0.370561092,0.381134361,0.424532898,0.424564428,50,50,50,50,0.015,0.015,0.015,0.015,389.4581463,389.4571491,449.1744446,449.1745127
 03/05  10:00:00,15.6,0.006345204,391.9310271,0.363636,15.56,15.56,15.56,15.56,0.008075284,0.008240021,0.008792465,0.008792089,389.3546049,389.3537941,464.0581123,464.0581359,0.366993032,0.375041002,0.429880127,0.42989687,50,50,50,50,0.015,0.015,0.015,0.015,389.3548563,389.3539658,456.6043516,456.6043943
 03/05  10:10:00,15.96666667,0.006308857,392.9311097,0.545455,15.56,15.56,15.56,15.56,0.008104634,0.008260728,0.008844322,0.008843985,389.4559163,389.4551332,473.3880308,473.3880541,0.367643551,0.373751115,0.418018461,0.418007953,50,50,50,50,0.015,0.015,0.015,0.015,389.3546049,389.3537941,464.0581123,464.0581359
 03/05  10:20:00,16.33333333,0.00626675,387.9311924,0.363636,15.56,15.56,15.56,15.56,0.008131614,0.008278234,0.008887666,0.008887338,389.4817271,389.4809493,480.9182837,480.9183366,0.368263846,0.372547055,0.427341137,0.427288992,50,50,50,50,0.015,0.015,0.015,0.015,389.4559163,389.4551332,473.3880308,473.3880541
 03/05  10:30:00,16.7,0.006218663,391.931275,0.363636,15.56,15.56,15.56,15.56,0.008157241,0.008293757,0.008924205,0.008923848,389.5371008,389.5363425,486.9558608,486.955975,0.368819911,0.371350498,0.426010965,0.425901203,50,50,50,50,0.015,0.015,0.015,0.015,389.4817271,389.4809493,480.9182837,480.9183366
 03/05  10:40:00,17.06666667,0.00616437,386.9313576,0.545455,15.56,15.56,15.56,15.56,0.008181716,0.008307755,0.008960726,0.008960296,389.5052484,389.504509,494.7385017,494.738741,0.369453872,0.370599569,0.414088793,0.413904314,50,50,50,50,0.015,0.015,0.015,0.015,389.5371008,389.5363425,486.9558608,486.955975
 03/05  10:50:00,17.43333333,0.006103641,384.9314402,0.454545,15.56,15.56,15.56,15.56,0.008205031,0.008320422,0.008993815,0.008993259,389.3693524,389.3686192,502.3069506,502.3073888,0.370084249,0.369982606,0.418119542,0.417842882,50,50,50,50,0.015,0.015,0.015,0.015,389.5052484,389.504509,494.7385017,494.738741
 03/05  11:00:00,17.8,0.006036243,386.9315228,0.363636,15.56,15.56,15.56,15.56,0.008227175,0.00833188,0.00902043,0.009019688,389.2354624,389.2347274,508.0176194,508.0182934,0.370679753,0.369425056,0.42225152,0.4218653,50,50,50,50,0.015,0.015,0.015,0.015,389.3693524,389.3686192,502.3069506,502.3073888
 03/05  11:10:00,17.98333333,0.006042781,384.9316054,0.272727,15.56,15.56,15.56,15.56,0.0082468,0.00834078,0.009038446,0.009037451,389.0771439,389.0763836,511.1691355,511.1700122,0.36915604,0.366605009,0.424460016,0.423947529,50,50,50,50,0.015,0.015,0.015,0.015,389.2354624,389.2347274,508.0176194,508.0182934
 03/05  11:20:00,18.16666667,0.00604855,389.9316879,0.363636,15.56,15.56,15.56,15.56,0.008263166,0.008346389,0.009052408,0.009051089,389.0243573,389.0235897,514.4357245,514.4368085,0.367536628,0.363759304,0.416019907,0.415365565,50,50,50,50,0.015,0.015,0.015,0.015,389.0771439,389.0763836,511.1691355,511.1700122
 03/05  11:30:00,18.35,0.006053532,388.9317704,0.181818,15.56,15.56,15.56,15.56,0.008276179,0.008348658,0.009058331,0.009056612,389.0176129,389.0168608,515.5244637,515.5256783,0.365850321,0.360931228,0.42358317,0.422772942,50,50,50,50,0.015,0.015,0.015,0.015,389.0243573,389.0235897,514.4357245,514.4368085
 03/05  11:40:00,18.53333333,0.00605771,384.9318529,0.272727,15.56,15.56,15.56,15.56,0.008286192,0.008348134,0.009060921,0.009058724,388.9271132,388.9263469,516.4550081,516.4563078,0.364443796,0.358793574,0.415629906,0.414651553,50,50,50,50,0.015,0.015,0.015,0.015,389.0176129,389.0168608,515.5244637,515.5256783
 03/05  11:50:00,18.71666667,0.006061069,387.9319354,0,15.56,15.56,15.56,15.56,0.008293829,0.008345889,0.009054426,0.009051673,388.8501389,388.8493494,513.832635,513.8337477,0.363627104,0.358046686,0.429781014,0.428624081,50,50,50,50,0.015,0.015,0.015,0.015,388.9271132,388.9263469,516.4550081,516.4563078
 03/05  12:00:00,18.9,0.00606359,391.9320179,0.0909091,15.56,15.56,15.56,15.56,0.008299433,0.008342263,0.009044707,0.009041318,388.8911894,388.8904277,510.5401477,510.5408324,0.362625022,0.3566365,0.422460704,0.421117071,50,50,50,50,0.015,0.015,0.015,0.015,388.8501389,388.8493494,513.832635,513.8337477
 03/05  12:10:00,19.18333333,0.006150758,390.9321003,0,15.56,15.56,15.56,15.56,0.008303881,0.008337993,0.009032227,0.009028126,388.9771303,388.976446,506.2163061,506.2163324,0.362538584,0.356079593,0.426727657,0.425193483,50,50,50,50,0.015,0.015,0.015,0.015,388.8911894,388.8904277,510.5401477,510.5408324
 03/05  12:20:00,19.46666667,0.006238862,388.9321828,0.181818,15.56,15.56,15.56,15.56,0.008307744,0.008333502,0.009023701,0.00901881,389.021081,389.0204748,504.0259941,504.0254688,0.362550965,0.35553855,0.415077627,0.41334831,50,50,50,50,0.015,0.015,0.015,0.015,388.9771303,388.976446,506.2163061,506.2163324
 03/05  12:30:00,19.75,0.006327904,387.9322652,0.363636,15.56,15.56,15.56,15.56,0.00831148,0.008329431,0.009023116,0.009017361,389.0073882,389.0068233,505.9222472,505.9217788,0.363103364,0.356144608,0.403988095,0.402059791,50,50,50,50,0.015,0.015,0.015,0.015,389.021081,389.0204748,504.0259941,504.0254688
 03/05  12:40:00,20.03333333,0.006417889,387.9323475,0.272727,15.56,15.56,15.56,15.56,0.008314654,0.008324748,0.009023415,0.009016731,388.9663365,388.965773,508.5802517,508.5803235,0.362244075,0.353711986,0.407260558,0.405135433,50,50,50,50,0.015,0.015,0.015,0.015,389.0073882,389.0068233,505.9222472,505.9217788
 03/05  12:50:00,20.31666667,0.006508822,389.9324299,0.363636,15.56,15.56,15.56,15.56,0.008316977,0.008318916,0.009024557,0.009016884,388.9664015,388.965845,512.2749909,512.2759736,0.361438375,0.351675079,0.400148259,0.397829257,50,50,50,50,0.015,0.015,0.015,0.015,388.9663365,388.965773,508.5802517,508.5803235
 03/05  13:00:00,20.6,0.006600706,384.9325123,0.545455,15.56,15.56,15.56,15.56,0.008318363,0.008311758,0.00903007,0.009021353,388.8792337,388.8786317,518.860238,518.8627812,0.360580672,0.349450835,0.387565089,0.385056735,50,50,50,50,0.015,0.015,0.015,0.015,388.9664015,388.965845,512.2749909,512.2759736
 03/05  13:10:00,20.78333333,0.006575356,384.9325946,0.454545,15.56,15.56,15.56,15.56,0.008318841,0.008303308,0.00903459,0.009024787,388.7340943,388.733361,525.5649167,525.5694208,0.358748831,0.346265303,0.389877105,0.387185806,50,50,50,50,0.015,0.015,0.015,0.015,388.8792337,388.8786317,518.860238,518.8627812
 03/05  13:20:00,20.96666667,0.006548432,393.9326769,0.363636,15.56,15.56,15.56,15.56,0.008318509,0.008293624,0.009034328,0.009023408,388.7826458,388.7818976,530.5988771,530.6051939,0.356967217,0.342967926,0.392230671,0.389363481,50,50,50,50,0.015,0.015,0.015,0.015,388.7340943,388.733361,525.5649167,525.5694208
 03/05  13:30:00,21.15,0.006519906,387.9327592,0.363636,15.56,15.56,15.56,15.56,0.008317474,0.008282763,0.009030581,0.00901852,388.817405,388.8167248,534.3455595,534.3532976,0.355213229,0.339606705,0.389250069,0.386214751,50,50,50,50,0.015,0.015,0.015,0.015,388.7826458,388.7818976,530.5988771,530.6051939
 03/05  13:40:00,21.33333333,0.006489749,384.9328415,0.454545,15.56,15.56,15.56,15.56,0.008316081,0.008271463,0.00902767,0.009014443,388.7393501,388.7386524,538.7454048,538.7545061,0.354059296,0.337747939,0.381654989,0.378461653,50,50,50,50,0.015,0.015,0.015,0.015,388.817405,388.8167248,534.3455595,534.3532976
 03/05  13:50:00,21.51666667,0.006457932,393.9329237,0.363636,15.56,15.56,15.56,15.56,0.008314637,0.008260353,0.009023158,0.009008754,388.8072229,388.8065838,542.5735736,542.5839607,0.353130249,0.336282974,0.384898053,0.38155341,50,50,50,50,0.015,0.015,0.015,0.015,388.7393501,388.7386524,538.7454048,538.7545061
 03/05  14:00:00,21.7,0.006424425,383.933006,0.545455,15.56,15.56,15.56,15.56,0.008313311,0.008249805,0.009022248,0.009006653,388.7481753,388.7475346,548.2215347,548.2336094,0.352286065,0.335097625,0.372312566,0.368826669,50,50,50,50,0.015,0.015,0.015,0.015,388.8072229,388.8065838,542.5735736,542.5839607
 03/05  14:10:00,21.78333333,0.006404264,389.9330882,0.181818,15.56,15.56,15.56,15.56,0.008311822,0.00824003,0.009013511,0.008996746,388.7282336,388.7275717,549.8820233,549.895108,0.352878233,0.336339019,0.393488933,0.389873067,50,50,50,50,0.015,0.015,0.015,0.015,388.7481753,388.7475346,548.2215347,548.2336094
 03/05  14:20:00,21.86666667,0.006383691,393.9331704,0.272727,15.56,15.56,15.56,15.56,0.008309904,0.008230815,0.009001639,0.008983718,388.8478595,388.8473134,550.1663097,550.179582,0.353304626,0.33703403,0.388018412,0.384282996,50,50,50,50,0.015,0.015,0.015,0.015,388.7282336,388.7275717,549.8820233,549.895108
 03/05  14:30:00,21.95,0.006362702,390.9332526,0.363636,15.56,15.56,15.56,15.56,0.008307438,0.00822201,0.008991592,0.008972527,388.9725816,388.9722458,551.5284738,551.5418315,0.353666234,0.337819131,0.382551432,0.378708417,50,50,50,50,0.015,0.015,0.015,0.015,388.8478595,388.8473134,550.1663097,550.179582
 03/05  14:40:00,22.03333333,0.006341294,390.9333347,0.272727,15.56,15.56,15.56,15.56,0.008304306,0.008213394,0.008980582,0.0089604,389.0732913,389.0731672,552.4514756,552.4648995,0.353760939,0.338264098,0.387582081,0.383644669,50,50,50,50,0.015,0.015,0.015,0.015,388.9725816,388.9722458,551.5284738,551.5418315
 03/05  14:50:00,22.11666667,0.006319464,384.9334168,0.272727,15.56,15.56,15.56,15.56,0.008300452,0.008204855,0.008968582,0.008947315,389.0161414,389.0160703,552.7606505,552.774,0.353772353,0.338726756,0.387428271,0.383410474,50,50,50,50,0.015,0.015,0.015,0.015,389.0732913,389.0731672,552.4514756,552.4648995
 03/05  15:00:00,22.2,0.006297209,391.933499,0.272727,15.56,15.56,15.56,15.56,0.008295886,0.008196391,0.008956131,0.008933818,389.0321047,389.0320352,552.9301437,552.9433033,0.35375995,0.339249532,0.387343177,0.383257781,50,50,50,50,0.015,0.015,0.015,0.015,389.0161414,389.0160703,552.7606505,552.774
 03/05  15:10:00,22.3,0.006279914,393.9335811,0.363636,15.56,15.56,15.56,15.56,0.008291752,0.008189362,0.008946963,0.008923643,389.166177,389.1662011,554.4592655,554.4725688,0.356066544,0.342619654,0.384246431,0.380105658,50,50,50,50,0.015,0.015,0.015,0.015,389.0321047,389.0320352,552.9301437,552.9433033
 03/05  15:20:00,22.4,0.006262143,387.9336632,0.181818,15.56,15.56,15.56,15.56,0.008288668,0.008184224,0.008935807,0.008911547,389.2159383,389.2160655,554.0621915,554.0753446,0.358247361,0.345295346,0.396885212,0.392703967,50,50,50,50,0.015,0.015,0.015,0.015,389.166177,389.1662011,554.4592655,554.4725688
 03/05  15:30:00,22.5,0.006243891,391.9337452,0.545455,15.56,15.56,15.56,15.56,0.00828683,0.008181266,0.008933405,0.008908243,389.2864325,389.2866476,557.5558697,557.5697168,0.360588829,0.348729702,0.377904233,0.373692486,50,50,50,50,0.015,0.015,0.015,0.015,389.2159383,389.2160655,554.0621915,554.0753446
 03/05  15:40:00,22.6,0.006225152,388.9338273,0.363636,15.56,15.56,15.56,15.56,0.008286301,0.008180771,0.008932502,0.008906507,389.3123106,389.3125753,560.9857022,561.0007859,0.363176357,0.352800362,0.391132234,0.386903621,50,50,50,50,0.015,0.015,0.015,0.015,389.2864325,389.2866476,557.5558697,557.5697168
 03/05  15:50:00,22.7,0.006205923,388.9339093,0.272727,15.56,15.56,15.56,15.56,0.008287146,0.008183117,0.008929406,0.008902667,389.3069321,389.3072039,562.3230963,562.3389974,0.366048965,0.357717538,0.399633917,0.395399465,50,50,50,50,0.015,0.015,0.015,0.015,389.3123106,389.3125753,560.9857022,561.0007859
 03/05  16:00:00,22.8,0.006186199,392.9339913,0.636364,15.56,15.56,15.56,15.56,0.008289299,0.008188196,0.008935128,0.008907695,389.3841271,389.3844082,567.6573994,567.6748629,0.368853685,0.362288366,0.381382361,0.377151453,50,50,50,50,0.015,0.015,0.015,0.015,389.3069321,389.3072039,562.3230963,562.3389974
 03/05  16:10:00,22.8,0.006186199,387.9340733,0.636364,15.56,15.56,15.56,15.56,0.008292657,0.008195728,0.008946986,0.00891892,389.397869,389.3981576,575.5277733,575.5479974,0.371611256,0.36675114,0.384317018,0.380101149,50,50,50,50,0.015,0.015,0.015,0.015,389.3841271,389.3844082,567.6573994,567.6748629
 03/05  16:20:00,22.8,0.006186199,385.9341553,0.454545,15.56,15.56,15.56,15.56,0.008297111,0.00820547,0.008956445,0.008927847,389.3116356,389.3119143,581.4069063,581.4298735,0.374374594,0.371280754,0.398136358,0.393946455,50,50,50,50,0.015,0.015,0.015,0.015,389.397869,389.3981576,575.5277733,575.5479974
 03/05  16:30:00,22.8,0.006186199,386.9342372,0.272727,15.56,15.56,15.56,15.56,0.008302567,0.008217326,0.008959066,0.008930053,389.2012552,389.201519,582.9309244,582.9551594,0.377153839,0.376073855,0.412333135,0.408179355,50,50,50,50,0.015,0.015,0.015,0.015,389.3116356,389.3119143,581.4069063,581.4298735
 03/05  16:40:00,22.8,0.006186199,389.9343191,0.363636,15.56,15.56,15.56,15.56,0.008308852,0.008230864,0.008961085,0.008931748,389.1665219,389.1667709,583.49334,583.5176612,0.37974448,0.380166602,0.410378422,0.40626965,50,50,50,50,0.015,0.015,0.015,0.015,389.2012552,389.201519,582.9309244,582.9551594
 03/05  16:50:00,22.8,0.006186199,384.934401,0.454545,15.56,15.56,15.56,15.56,0.008315814,0.008245715,0.008967058,0.008937467,389.0652205,389.0654804,585.3886248,585.4129305,0.382280146,0.384185693,0.408392324,0.404337727,50,50,50,50,0.015,0.015,0.015,0.015,389.1665219,389.1667709,583.49334,583.5176612
 03/05  17:00:00,22.8,0.006186199,385.9344829,0.454545,15.56,15.56,15.56,15.56,0.008323355,0.008261642,0.008976081,0.008946308,388.9363453,388.9366427,588.2307627,588.2554379,0.384817053,0.388166588,0.411763149,0.407771319,50,50,50,50,0.015,0.015,0.015,0.015,389.0652205,389.0654804,585.3886248,585.4129305
 03/05  17:10:00,22.51666667,0.006392499,393.9345648,0.545455,15.56,15.56,15.56,15.56,0.008331222,0.008278205,0.00898896,0.008959072,388.9932925,388.9935774,592.8305243,592.8562448,0.386265559,0.390807928,0.408807404,0.404884993,50,50,50,50,0.015,0.015,0.015,0.015,388.9363453,388.9366427,588.2307627,588.2554379
 03/05  17:20:00,22.23333333,0.006589827,384.9346467,0.363636,15.56,15.56,15.56,15.56,0.008339265,0.008295141,0.008998972,0.008969061,388.9546588,388.9549439,595.414439,595.4410056,0.387719646,0.393459831,0.421922124,0.41807566,50,50,50,50,0.015,0.015,0.015,0.015,388.9932925,388.9935774,592.8305243,592.8562448
