Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/05  17:30:00,21.95,0.006778384,386.9347285,0.454545,15.56,15.56,15.56,15.56,0.008347436,0.008312365,0.009009312,0.008979451,388.8739315,388.8742511,597.7566991,597.7837822,0.38920162,0.396163715,0.41919243,0.415425144,50,50,50,50,0.015,0.015,0.015,0.015,388.9546588,388.9549439,595.414439,595.4410056
 03/05  17:40:00,21.66666667,0.006958373,387.9348103,0.181818,15.56,15.56,15.56,15.56,0.00835572,0.008329818,0.009013436,0.008983721,388.8096645,388.8100319,596.3850301,596.4115444,0.390680997,0.39879276,0.437784367,0.434100125,50,50,50,50,0.015,0.015,0.015,0.015,388.8739315,388.8742511,597.7566991,597.7837822
 03/05  17:50:00,21.38333333,0.007129991,385.9348921,0,15.56,15.56,15.56,15.56,0.008364177,0.008347582,0.009009735,0.008980263,388.717099,388.7175389,590.2167506,590.2409889,0.392314824,0.401711108,0.451485141,0.447885048,50,50,50,50,0.015,0.015,0.015,0.015,388.8096645,388.8100319,596.3850301,596.4115444
 03/05  18:00:00,21.1,0.007293432,386.9349739,0,15.56,15.56,15.56,15.56,0.008372795,0.008365543,0.009003544,0.008974381,388.6302592,388.6307833,581.9646087,581.985327,0.393865838,0.404276597,0.454432783,0.450916604,50,50,50,50,0.015,0.015,0.015,0.015,388.717099,388.7175389,590.2167506,590.2409889
 03/05  18:10:00,20.63333333,0.007440558,390.9350556,0,15.56,15.56,15.56,15.56,0.00838138,0.008383424,0.00899831,0.0089695,388.647971,388.6485083,573.5699446,573.5867673,0.395405404,0.406810826,0.457332451,0.453899832,50,50,50,50,0.015,0.015,0.015,0.015,388.6302592,388.6307833,581.9646087,581.985327
 03/05  18:20:00,20.16666667,0.007572705,386.9351374,0,15.56,15.56,15.56,15.56,0.00838982,0.008401062,0.008995142,0.008966717,388.6333667,388.6338958,565.5512143,565.5643414,0.396951965,0.409307894,0.460229721,0.456879809,50,50,50,50,0.015,0.015,0.015,0.015,388.647971,388.6485083,573.5699446,573.5867673
 03/05  18:30:00,19.7,0.007690505,386.9352191,0,15.56,15.56,15.56,15.56,0.00839811,0.008418416,0.008994007,0.008965998,388.5814746,388.5820273,557.9716221,557.9814515,0.398546508,0.411810683,0.463129076,0.459860646,50,50,50,50,0.015,0.015,0.015,0.015,388.6333667,388.6338958,565.5512143,565.5643414
 03/05  18:40:00,19.23333333,0.00779457,390.9353008,0,15.56,15.56,15.56,15.56,0.00840628,0.00843549,0.008994591,0.008967025,388.6080668,388.6086005,550.8636169,550.8705545,0.400160473,0.414291574,0.466031599,0.462843131,50,50,50,50,0.015,0.015,0.015,0.015,388.5814746,388.5820273,557.9716221,557.9814515
 03/05  18:50:00,18.76666667,0.007885496,384.9353825,0,15.56,15.56,15.56,15.56,0.008414374,0.008452307,0.008996621,0.008969519,388.5465636,388.5471236,543.9899014,543.9942717,0.401813511,0.416775243,0.468937025,0.465826751,50,50,50,50,0.015,0.015,0.015,0.015,388.6080668,388.6086005,550.8636169,550.8705545
 03/05  19:00:00,18.3,0.007963863,385.9354641,0,15.56,15.56,15.56,15.56,0.008422431,0.008468887,0.008999908,0.008973293,388.4432251,388.4438925,537.3609222,537.3629833,0.403501849,0.419260548,0.471844669,0.468810611,50,50,50,50,0.015,0.015,0.015,0.015,388.5465636,388.5471236,543.9899014,543.9942717
 03/05  19:10:00,18.03333333,0.008023564,390.9355458,0,15.56,15.56,15.56,15.56,0.008359519,0.008412335,0.008912844,0.008887674,388.506484,388.5071233,528.0256247,528.0251969,0.626831927,0.643314346,0.696850616,0.693901422,50,50,50,50,0.015,0.015,0.015,0.015,388.4432251,388.4438925,537.3609222,537.3629833
 03/05  19:20:00,17.76666667,0.008078718,385.9356274,0,15.56,15.56,15.56,15.56,0.008261473,0.008319269,0.008782126,0.008758835,388.4437371,388.4443701,517.2782276,517.2750366,0.629568014,0.64677128,0.70075787,0.697878688,50,50,50,50,0.015,0.015,0.015,0.015,388.506484,388.5071233,528.0256247,528.0251969
 03/05  19:30:00,17.5,0.008129442,386.935709,0,15.56,15.56,15.56,15.56,0.008164009,0.008226301,0.008653977,0.0086325,388.3281631,388.3288916,506.6939965,506.6880799,0.632378631,0.650282566,0.704743881,0.701931684,50,50,50,50,0.015,0.015,0.015,0.015,388.4437371,388.4443701,517.2782276,517.2750366
 03/05  19:40:00,17.23333333,0.008175852,391.9357906,0,15.56,15.56,15.56,15.56,0.008081953,0.008148664,0.008547273,0.008527351,388.4351981,388.4358427,497.1451361,497.1368735,0.635220715,0.653789987,0.708715345,0.705967894,50,50,50,50,0.015,0.015,0.015,0.015,388.3281631,388.3288916,506.6939965,506.6880799
 03/05  19:50:00,16.96666667,0.008218063,383.9358722,0,15.56,15.56,15.56,15.56,0.008016712,0.008087837,0.008463414,0.008444785,388.3123255,388.3130013,488.2405714,488.2304193,0.63807473,0.657292884,0.712666907,0.709982381,50,50,50,50,0.015,0.015,0.015,0.015,388.4351981,388.4358427,497.1451361,497.1368735
 03/05  20:00:00,16.7,0.008256188,388.9359537,0,15.56,15.56,15.56,15.56,0.007965225,0.00804071,0.008398064,0.008380521,388.2513392,388.2520956,480.1681894,480.1565826,0.640936466,0.660783341,0.716591761,0.713968401,50,50,50,50,0.015,0.015,0.015,0.015,388.3123255,388.3130013,488.2405714,488.2304193
 03/05  20:10:00,16.51666667,0.008257652,387.9360353,0,15.56,15.56,15.56,15.56,0.007925844,0.008005664,0.008348266,0.008331659,388.2219515,388.2227515,472.7918511,472.7791605,0.64609852,0.666776854,0.72274024,0.720176436,50,50,50,50,0.015,0.015,0.015,0.015,388.2513392,388.2520956,480.1681894,480.1565826
 03/05  20:20:00,16.33333333,0.008257818,384.9361168,0,15.56,15.56,15.56,15.56,0.007897092,0.007981217,0.008311624,0.008295841,388.065625,388.066591,465.8793472,465.8658555,0.651303729,0.672767504,0.728870439,0.726364396,50,50,50,50,0.015,0.015,0.015,0.015,388.2219515,388.2227515,472.7918511,472.7791605
 03/05  20:30:00,16.15,0.008256712,387.9361983,0,15.56,15.56,15.56,15.56,0.007877473,0.00796584,0.008286041,0.008270993,387.9737255,387.9748638,459.5693514,459.5552999,0.656534938,0.678761579,0.734989763,0.732539765,50,50,50,50,0.015,0.015,0.015,0.015,388.065625,388.066591,465.8793472,465.8658555
 03/05  20:40:00,15.96666667,0.008254361,388.9362797,0,15.56,15.56,15.56,15.56,0.007865564,0.007958081,0.008269683,0.008255295,387.9900522,387.9911943,453.862582,453.8481907,0.661786205,0.684758676,0.741102912,0.738707333,50,50,50,50,0.015,0.015,0.015,0.015,387.9737255,387.9748638,459.5693514,459.5552999
 03/05  20:50:00,15.78333333,0.008250791,387.9363612,0,15.56,15.56,15.56,15.56,0.007860106,0.007956659,0.008260976,0.008247187,388.0123521,388.0133825,448.6185003,448.6039523,0.66705512,0.690758371,0.747214583,0.744871898,50,50,50,50,0.015,0.015,0.015,0.015,387.9900522,387.9911943,453.862582,453.8481907
 03/05  21:00:00,15.6,0.008246027,389.9364426,0,15.56,15.56,15.56,15.56,0.007860024,0.007960483,0.008258592,0.008245351,388.1101678,388.1109503,443.8706492,443.8561001,0.672340458,0.696760366,0.753328757,0.751037548,50,50,50,50,0.015,0.015,0.015,0.015,388.0123521,388.0133825,448.6185003,448.6039523
 03/05  21:10:00,15.21666667,0.008186494,393.936524,0,15.56,15.56,15.56,15.56,0.007862877,0.007967015,0.008260028,0.008247287,388.42844,388.4286106,439.7301301,439.71573,0.673244762,0.698094078,0.755100188,0.752859,50,50,50,50,0.015,0.015,0.015,0.015,388.1101678,388.1109503,443.8706492,443.8561001
 03/05  21:20:00,14.83333333,0.008124276,388.9366054,0,15.56,15.56,15.56,15.56,0.007867145,0.007974684,0.008263693,0.008251409,388.6201766,388.6197266,435.8201164,435.8059631,0.674101895,0.699340208,0.756844638,0.754652341,50,50,50,50,0.015,0.015,0.015,0.015,388.42844,388.4286106,439.7301301,439.71573
 03/05  21:30:00,14.45,0.008059523,383.9366868,0,15.56,15.56,15.56,15.56,0.007872229,0.007982901,0.008268876,0.008257013,388.4655934,388.4651161,431.8940831,431.880206,0.6749622,0.700592222,0.758593789,0.756449269,50,50,50,50,0.015,0.015,0.015,0.015,388.6201766,388.6197266,435.8201164,435.8059631
 03/05  21:40:00,14.06666667,0.007992381,387.9367682,0,15.56,15.56,15.56,15.56,0.007877964,0.00799153,0.008275288,0.008263814,388.3199514,388.3198155,428.2802561,428.2666883,0.675827527,0.701839039,0.760339886,0.75824214,50,50,50,50,0.015,0.015,0.015,0.015,388.4655934,388.4651161,431.8940831,431.880206
 03/05  21:50:00,13.68333333,0.007922992,386.9368495,0,15.56,15.56,15.56,15.56,0.007884297,0.008000551,0.00828276,0.008271648,388.1980969,388.1983593,424.9681924,424.9549799,0.676699204,0.703079713,0.762077063,0.760025171,50,50,50,50,0.015,0.015,0.015,0.015,388.3199514,388.3198155,428.2802561,428.2666883
 03/05  22:00:00,13.3,0.007851496,391.9369308,0,15.56,15.56,15.56,15.56,0.007891177,0.008009935,0.008291137,0.008280364,388.3216096,388.3218597,422.1557119,422.1429244,0.677577434,0.704314341,0.763800424,0.761793546,50,50,50,50,0.015,0.015,0.015,0.015,388.1980969,388.1983593,424.9681924,424.9549799
 03/05  22:10:00,13.11666667,0.007914614,391.9370121,0,15.56,15.56,15.56,15.56,0.00781811,0.007930738,0.008192791,0.008183055,388.713015,388.7126188,418.6072649,418.5953608,1.14910871,1.175742516,1.237285432,1.235332116,50,50,50,50,0.015,0.015,0.015,0.015,388.3216096,388.3218597,422.1557119,422.1429244
 03/05  22:20:00,12.93333333,0.007974975,386.9370934,0,15.56,15.56,15.56,15.56,0.007711917,0.00781494,0.008051871,0.008043385,388.7553368,388.7545365,414.4647992,414.453879,1.141752158,1.168395826,1.230809624,1.228897485,50,50,50,50,0.015,0.015,0.015,0.015,388.713015,388.7126188,418.6072649,418.5953608
 03/05  22:30:00,12.75,0.008032627,388.9371747,0,15.56,15.56,15.56,15.56,0.007615281,0.007709812,0.007925937,0.007918515,388.733115,388.7323007,410.6333105,410.6233089,1.13446493,1.161114867,1.224405388,1.222533173,50,50,50,50,0.015,0.015,0.015,0.015,388.7553368,388.7545365,414.4647992,414.453879
 03/05  22:40:00,12.56666667,0.008087619,388.9372559,0,15.56,15.56,15.56,15.56,0.007542549,0.007631162,0.007833677,0.007827023,388.7317985,388.7311122,407.3829571,407.3738114,1.127162727,1.15380031,1.217937445,1.216105043,50,50,50,50,0.015,0.015,0.015,0.015,388.733115,388.7323007,410.6333105,410.6233089
 03/05  22:50:00,12.38333333,0.008139998,389.9373371,0,15.56,15.56,15.56,15.56,0.007491249,0.007576163,0.007771009,0.007764883,388.8363726,388.8356667,404.7551137,404.7467962,1.119817763,1.146420005,1.211358369,1.209566002,50,50,50,50,0.015,0.015,0.015,0.015,388.7317985,388.7311122,407.3829571,407.3738114
 03/05  23:00:00,12.2,0.008189812,393.9374183,0,15.56,15.56,15.56,15.56,0.007454593,0.007537236,0.007728239,0.007722486,389.3240632,389.3226858,402.9302974,402.9228154,1.112435756,1.138980884,1.204672545,1.202920319,50,50,50,50,0.015,0.015,0.015,0.015,388.8363726,388.8356667,404.7551137,404.7467962
 03/05  23:10:00,12.2,0.008145204,390.9374995,0,15.56,15.56,15.56,15.56,0.007425474,0.007506679,0.007696094,0.007690619,389.7084183,389.7062189,401.3435297,401.3368497,1.104838471,1.131325449,1.197746072,1.196033854,50,50,50,50,0.015,0.015,0.015,0.015,389.3240632,389.3226858,402.9302974,402.9228154
 03/05  23:20:00,12.2,0.008100602,393.9375807,0,15.56,15.56,15.56,15.56,0.007399919,0.007480181,0.007669361,0.007664109,390.1983069,390.19524,400.1467784,400.1408518,1.09722669,1.123647318,1.190751856,1.189079398,50,50,50,50,0.015,0.015,0.015,0.015,389.7084183,389.7062189,401.3435297,401.3368497
 03/05  23:30:00,12.2,0.008056007,391.9376618,0,15.56,15.56,15.56,15.56,0.007376293,0.007455934,0.007645759,0.00764069,390.5513048,390.547628,399.056183,399.0509387,1.089605336,1.115948285,1.183688758,1.182055183,50,50,50,50,0.015,0.015,0.015,0.015,390.1983069,390.19524,400.1467784,400.1408518
 03/05  23:40:00,12.2,0.008011418,383.937743,0,15.56,15.56,15.56,15.56,0.007353998,0.007433242,0.007624315,0.007619402,390.1088534,390.1059002,397.3825237,397.3778261,1.081988972,1.108243862,1.176575998,1.174981251,50,50,50,50,0.015,0.015,0.015,0.015,390.5513048,390.547628,399.056183,399.0509387
 03/05  23:50:00,12.2,0.007966836,391.9378241,0,15.56,15.56,15.56,15.56,0.007332718,0.007411726,0.007604464,0.007599687,389.9681107,389.9661281,396.1898707,396.1856525,1.074374268,1.10053034,1.169409788,1.167853557,50,50,50,50,0.015,0.015,0.015,0.015,390.1088534,390.1059002,397.3825237,397.3778261
 03/05  24:00:00,12.2,0.007922259,386.9379052,0,15.56,15.56,15.56,15.56,0.007312182,0.007391063,0.007585741,0.007581084,389.704737,389.7037059,395.0273122,395.0235253,1.066760277,1.092807105,1.162189923,1.160671867,50,50,50,50,0.015,0.015,0.015,0.015,389.9681107,389.9661281,396.1898707,396.1856525
 03/06  00:10:00,12.11666667,0.007922675,384.9379862,0,15.56,15.56,15.56,15.56,0.007293465,0.007372384,0.007568985,0.007564441,389.1814566,389.1816312,393.7365182,393.7331028,1.063207253,1.089407681,1.158961843,1.157481665,50,50,50,50,0.015,0.015,0.015,0.015,389.704737,389.7037059,395.0273122,395.0235253
 03/06  00:20:00,12.03333333,0.007922816,387.9380673,0,15.56,15.56,15.56,15.56,0.007276911,0.007356039,0.007554384,0.007549945,388.8330625,388.8342537,392.7318169,392.7287409,1.05966261,1.085994508,1.155673833,1.154231191,50,50,50,50,0.015,0.015,0.015,0.015,389.1814566,389.1816312,393.7365182,393.7331028
 03/06  00:30:00,11.95,0.007922687,392.9381483,0,15.56,15.56,15.56,15.56,0.00726221,0.007341675,0.007541543,0.007537206,389.0710185,389.0721492,392.4053114,392.4025927,1.056113842,1.082565704,1.152325869,1.150920414,50,50,50,50,0.015,0.015,0.015,0.015,388.8330625,388.8342537,392.7318169,392.7287409
 03/06  00:40:00,11.86666667,0.007922288,386.9382293,0,15.56,15.56,15.56,15.56,0.007248846,0.007328731,0.007529914,0.007525678,389.0747857,389.0756018,391.9254031,391.9230181,1.052555231,1.079119842,1.148920727,1.147552119,50,50,50,50,0.015,0.015,0.015,0.015,389.0710185,389.0721492,392.4053114,392.4025927
 03/06  00:50:00,11.78333333,0.007921624,389.9383103,0,15.56,15.56,15.56,15.56,0.007236374,0.007316726,0.007519044,0.007514906,389.1126317,389.1131679,391.5496149,391.5475269,1.048984419,1.075656039,1.145462021,1.144129932,50,50,50,50,0.015,0.015,0.015,0.015,389.0747857,389.0756018,391.9254031,391.9230181
 03/06  01:00:00,11.7,0.007920696,384.9383913,0,15.56,15.56,15.56,15.56,0.007224478,0.007305324,0.007508621,0.00750458,388.7808612,388.7817244,390.8660923,390.8642404,1.045400171,1.072173577,1.141953036,1.140657158,50,50,50,50,0.015,0.015,0.015,0.015,389.1126317,389.1131679,391.5496149,391.5475269
 03/06  01:10:00,11.51666667,0.007866616,389.9384723,0,15.56,15.56,15.56,15.56,0.007214844,0.007296205,0.007500242,0.007496298,388.692004,388.6931687,390.4765864,390.4749434,1.046202704,1.073142335,1.142781735,1.141521781,50,50,50,50,0.015,0.015,0.015,0.015,388.7808612,388.7817244,390.8660923,390.8642404
 03/06  01:20:00,11.33333333,0.007812544,390.9385532,0,15.56,15.56,15.56,15.56,0.007208107,0.007289994,0.007494494,0.007490648,388.8845362,388.8854347,390.4102469,390.4088132,1.046998079,1.074101762,1.143564949,1.142340643,50,50,50,50,0.015,0.015,0.015,0.015,388.692004,388.6931687,390.4765864,390.4749434
 03/06  01:30:00,11.15,0.007758487,386.9386341,0,15.56,15.56,15.56,15.56,0.007203922,0.007286336,0.007491033,0.007487286,388.8391396,388.8398221,390.1434974,390.1422481,1.047774747,1.075036023,1.144299573,1.143110658,50,50,50,50,0.015,0.015,0.015,0.015,388.8845362,388.8854347,390.4102469,390.4088132
 03/06  01:40:00,10.96666667,0.007704452,385.938715,0,15.56,15.56,15.56,15.56,0.007201624,0.007284553,0.00748922,0.007485573,388.5401362,388.5411335,389.6569245,389.6558166,1.048529781,1.075943053,1.144989388,1.143835623,50,50,50,50,0.015,0.015,0.015,0.015,388.8391396,388.8398221,390.1434974,390.1422481
 03/06  01:50:00,10.78333333,0.007650447,391.9387959,0,15.56,15.56,15.56,15.56,0.007200621,0.007284047,0.007488499,0.007484952,388.6708706,388.6718153,389.6262392,389.625269,1.049262821,1.076823045,1.145639468,1.144520628,50,50,50,50,0.015,0.015,0.015,0.015,388.5401362,388.5411335,389.6569245,389.6558166
 03/06  02:00:00,10.6,0.007596477,388.9388768,0,15.56,15.56,15.56,15.56,0.007200497,0.0072844,0.007488488,0.007485042,388.811044,388.8116073,389.6272189,389.6263831,1.049974099,1.077676449,1.146254338,1.145170212,50,50,50,50,0.015,0.015,0.015,0.015,388.6708706,388.6718153,389.6262392,389.625269
 03/06  02:10:00,10.4,0.00749455,385.9389576,0,15.56,15.56,15.56,15.56,0.007201065,0.007285531,0.007489015,0.00748567,388.6250191,388.6256096,389.3233097,389.3225784,1.050854513,1.078938209,1.146995508,1.145946444,50,50,50,50,0.015,0.015,0.015,0.015,388.811044,388.8116073,389.6272189,389.6263831
 03/06  02:20:00,10.2,0.007393847,392.9390384,0,15.56,15.56,15.56,15.56,0.007202194,0.007287359,0.007489965,0.007486721,388.8654597,388.8657226,389.4618653,389.4612378,1.051747443,1.080218275,1.147733566,1.146719143,50,50,50,50,0.015,0.015,0.015,0.015,388.6250191,388.6256096,389.3233097,389.3225784
 03/06  02:30:00,10,0.007294357,391.9391192,0,15.56,15.56,15.56,15.56,0.007203757,0.007289739,0.007491219,0.007488076,389.2840626,389.2834492,389.7914179,389.7909007,1.05262971,1.081479279,1.148430345,1.147450317,50,50,50,50,0.015,0.015,0.015,0.015,388.8654597,388.8657226,389.4618653,389.4612378
 03/06  02:40:00,9.8,0.007196065,389.9392,0,15.56,15.56,15.56,15.56,0.007205631,0.007292514,0.007492678,0.007489637,389.5295575,389.5281582,389.9606317,389.9602108,1.053494499,1.082716359,1.149110962,1.148165163,50,50,50,50,0.015,0.015,0.015,0.015,389.2840626,389.2834492,389.7914179,389.7909007
 03/06  02:50:00,9.6,0.007098959,384.9392808,0,15.56,15.56,15.56,15.56,0.007207717,0.00729555,0.007494269,0.007491329,389.2113968,389.2103218,389.5803559,389.5799871,1.054339969,1.083929006,1.149771296,1.14885958,50,50,50,50,0.015,0.015,0.015,0.015,389.5295575,389.5281582,389.9606317,389.9602108
 03/06  03:00:00,9.4,0.007003026,388.9393615,0,15.56,15.56,15.56,15.56,0.007209936,0.007298746,0.007495936,0.007493095,388.9773103,388.977031,389.2948307,389.2944916,1.055157475,1.085105942,1.150406732,1.149528515,50,50,50,50,0.015,0.015,0.015,0.015,389.2113968,389.2103218,389.5803559,389.5799871
 03/06  03:10:00,9.6,0.007062736,388.9394422,0,15.56,15.56,15.56,15.56,0.007213149,0.007302696,0.007498596,0.007495855,388.8962536,388.8965202,389.1693917,389.1690831,1.055524723,1.085256564,1.15067927,1.149834581,50,50,50,50,0.015,0.015,0.015,0.015,388.9773103,388.977031,389.2948307,389.2944916
 03/06  03:20:00,9.8,0.007122609,383.9395229,0,15.56,15.56,15.56,15.56,0.00721763,0.00730754,0.00750257,0.007499929,388.4710937,388.4721849,388.707367,388.707076,1.055757234,1.08521513,1.150866802,1.150055579,50,50,50,50,0.015,0.015,0.015,0.015,388.8962536,388.8965202,389.1693917,389.1690831
 03/06  03:30:00,10,0.007182639,391.9396036,0,15.56,15.56,15.56,15.56,0.007223167,0.007313072,0.007507663,0.00750512,388.5445872,388.5458658,388.747773,388.747512,1.055894052,1.085035926,1.150986851,1.150209041,50,50,50,50,0.015,0.015,0.015,0.015,388.4710937,388.4721849,388.707367,388.707076
 03/06  03:40:00,10.2,0.007242819,388.9396843,0,15.56,15.56,15.56,15.56,0.007229408,0.007318989,0.007513514,0.007511069,388.6838876,388.6848025,388.8570952,388.8568743,1.055937834,1.084708766,1.151023953,1.150279493,50,50,50,50,0.015,0.015,0.015,0.015,388.5445872,388.5458658,388.747773,388.747512
 03/06  03:50:00,10.4,0.007303144,384.939765,0,15.56,15.56,15.56,15.56,0.007236045,0.007325031,0.007519813,0.007517467,388.4329087,388.4338923,388.5816819,388.5814862,1.055882046,1.084215673,1.15098436,1.150273614,50,50,50,50,0.015,0.015,0.015,0.015,388.6838876,388.6848025,388.8570952,388.8568743
 03/06  04:00:00,10.6,0.007363605,384.9398456,0,15.56,15.56,15.56,15.56,0.007242857,0.007331,0.007526336,0.007524088,387.9806049,387.9822961,388.1106461,388.1104568,1.055710982,1.08353447,1.150843242,1.15016586,50,50,50,50,0.015,0.015,0.015,0.015,388.4329087,388.4338923,388.5816819,388.5814862
 03/06  04:10:00,10.4,0.007263633,388.9399262,0,15.56,15.56,15.56,15.56,0.007248305,0.007335684,0.007531582,0.007529431,387.8543632,387.8565035,387.9679102,387.9677306,1.05226294,1.080170867,1.147373037,1.146728531,50,50,50,50,0.015,0.015,0.015,0.015,387.9806049,387.9822961,388.1106461,388.1104568
 03/06  04:20:00,10.2,0.007164881,386.9400068,0,15.56,15.56,15.56,15.56,0.007251817,0.007338656,0.007534964,0.00753291,387.7790005,387.7812079,387.8773718,387.8772087,1.048872414,1.076815916,1.143889321,1.143277756,50,50,50,50,0.015,0.015,0.015,0.015,387.8543632,387.8565035,387.9679102,387.9677306
 03/06  04:30:00,10,0.007067334,389.9400874,0,15.56,15.56,15.56,15.56,0.00725362,0.007340127,0.00753668,0.00753472,387.9395608,387.9413111,388.0232605,388.0231228,1.045503883,1.073456588,1.140391062,1.139812286,50,50,50,50,0.015,0.015,0.015,0.015,387.7790005,387.7812079,387.8773718,387.8772087
 03/06  04:40:00,9.8,0.006970979,387.9401679,0,15.56,15.56,15.56,15.56,0.00725418,0.007340499,0.007537173,0.007535308,388.038727,388.0399089,388.1092696,388.1091574,1.042140316,1.07009002,1.136876466,1.136330294,50,50,50,50,0.015,0.015,0.015,0.015,387.9395608,387.9413111,388.0232605,388.0231228
 03/06  04:50:00,9.6,0.006875804,387.9402485,0,15.56,15.56,15.56,15.56,0.007253903,0.007340123,0.007536836,0.007535063,388.0594516,388.0602611,388.1191108,388.1190183,1.038774006,1.066714361,1.133343841,1.132830079,50,50,50,50,0.015,0.015,0.015,0.015,388.038727,388.0399089,388.1092696,388.1091574
 03/06  05:00:00,9.4,0.006781795,385.940329,0,15.56,15.56,15.56,15.56,0.007253059,0.007339235,0.007535931,0.007534251,387.8769546,387.8778565,387.9286467,387.9285637,1.035401549,1.063328356,1.129791978,1.129310428,50,50,50,50,0.015,0.015,0.015,0.015,388.0594516,388.0602611,388.1191108,388.1190183
 03/06  05:10:00,9.316666667,0.006694571,384.9404095,0,15.56,15.56,15.56,15.56,0.007255298,0.007341733,0.007537922,0.007536335,387.5272282,387.5287154,387.5737219,387.5736393,1.040097371,1.068724404,1.134262103,1.133813061,50,50,50,50,0.015,0.015,0.015,0.015,387.8769546,387.8778565,387.9286467,387.9285637
 03/06  05:20:00,9.233333333,0.006608108,385.9404899,0,15.56,15.56,15.56,15.56,0.007262114,0.007349182,0.007544175,0.007542681,387.2317235,387.2338782,387.2742755,387.2741916,1.044848587,1.074139138,1.138717978,1.138301003,50,50,50,50,0.015,0.015,0.015,0.015,387.5272282,387.5287154,387.5737219,387.5736393
 03/06  05:30:00,9.15,0.006522399,393.9405704,0,15.56,15.56,15.56,15.56,0.007273062,0.00736106,0.007554213,0.007552814,387.6899652,387.6914863,387.7254992,387.7254304,1.049604224,1.079527109,1.143143052,1.142757908,50,50,50,50,0.015,0.015,0.015,0.015,387.2317235,387.2338782,387.2742755,387.2741916
 03/06  05:40:00,9.066666667,0.006437441,384.9406508,0,15.56,15.56,15.56,15.56,0.007287029,0.007376146,0.00756696,0.007565655,387.7537342,387.7545333,387.7825984,387.7825455,1.05434659,1.084886363,1.147542147,1.147188643,50,50,50,50,0.015,0.015,0.015,0.015,387.6899652,387.6914863,387.7254992,387.7254304
 03/06  05:50:00,8.983333333,0.006353226,389.9407313,0,15.56,15.56,15.56,15.56,0.007302999,0.007393336,0.007581458,0.007580248,387.901294,387.9014898,387.9245408,387.9245008,1.059070754,1.090218256,1.151923138,1.151601115,50,50,50,50,0.015,0.015,0.015,0.015,387.7537342,387.7545333,387.7825984,387.7825455
 03/06  06:00:00,8.9,0.006269751,386.9408117,0,15.56,15.56,15.56,15.56,0.007320257,0.007411866,0.007597056,0.007595942,387.890759,387.8907308,387.9100538,387.9100217,1.063776454,1.095524663,1.156293727,1.156003064,50,50,50,50,0.015,0.015,0.015,0.015,387.901294,387.9014898,387.9245408,387.9245008
 03/06  06:10:00,8.716666667,0.006237526,385.940892,0,21.66368815,22.77222893,22.87889445,22.94553246,0.009118861,0.01210729,0.012435324,0.012131773,389.2241702,389.1017497,387.8359273,387.8397324,3.329271862,14.24627465,23.60719816,36.15595073,38.92603123,24.50640751,24.57962287,24.62526171,0.012606162,0.01204145,0.012225151,0.0118791,388.9715673,388.861279,387.8509852,387.85433
 03/06  06:20:00,8.533333333,0.006205008,388.9409724,0,21.11935944,21.15463004,21.30518136,21.48983045,0.009207125,0.011043601,0.011234812,0.010985843,390.4011762,390.331278,387.8959909,387.8990888,1.78860019,1.099372439,0.053119123,0,50,31.33495157,31.42494676,22.01417463,0.015,0.012735533,0.012943194,0.011446119,389.7092224,389.6212147,387.8657943,387.8691182
 03/06  06:30:00,8.35,0.006172209,386.9410527,0,21.11028303,21.11048641,21.11135073,21.11115005,0.009357665,0.011037315,0.01128578,0.011103687,391.3347998,391.2255758,387.8606233,387.8630323,1.916893617,3.431153798,4.383346507,5.310190605,50,50,50,50,0.015,0.015,0.015,0.015,390.584823,390.5097117,387.8835662,387.8860846
 03/06  06:40:00,8.166666667,0.006139139,388.9411331,0,21.11000197,21.11000028,21.11000053,21.11000047,0.009632391,0.011037113,0.011329143,0.011310992,393.0366489,392.9405981,387.8786493,387.8798675,1.558298539,0.969316449,1.058040465,1.561217251,50,50,50,50,0.015,0.015,0.015,0.015,391.9011297,391.7630063,387.850105,387.8529844
 03/06  06:50:00,7.983333333,0.006105808,383.9412134,0,21.11000015,21.11000001,21.11000001,21.11,0.009936441,0.011023041,0.011275651,0.011278855,394.8524978,394.7720248,387.7228911,387.7209166,1.582965399,1.590874974,1.551586786,1.279811703,50,50,50,50,0.015,0.015,0.015,0.015,393.0366489,392.9405981,387.8786493,387.8798675
 03/06  07:00:00,7.8,0.006072229,387.9412937,0,21.11000001,21.11,21.11,21.11,0.01019066,0.011002915,0.011204412,0.011192838,396.7072365,396.6332004,387.6445061,387.6410511,1.563944543,1.589313029,1.665838263,1.664007266,50,50,50,50,0.015,0.015,0.015,0.015,394.8524978,394.7720248,387.7228911,387.7209166
 03/06  07:10:00,8.166666667,0.006114572,384.9413739,0,21.11,21.11,21.11,21.11,0.010377055,0.010983971,0.011145494,0.011123839,399.6536193,399.5786989,387.5092713,387.5056475,1.541529787,1.565953499,1.648946628,1.647598436,50,50,50,50,0.015,0.015,0.015,0.015,396.7072365,396.6332004,387.6445061,387.6410511
 03/06  07:20:00,8.533333333,0.006154688,383.9414542,0,21.11,21.11,21.11,21.11,0.010505443,0.010966003,0.011101054,0.011078964,403.0258977,402.9472963,387.2933969,387.2900577,1.527211177,1.549993219,1.631754134,1.630569104,50,50,50,50,0.015,0.015,0.015,0.015,399.6536193,399.5786989,387.5092713,387.5056475
 03/06  07:30:00,8.9,0.006192452,384.9415344,0,21.11,21.11,21.11,21.11,0.010592316,0.010947728,0.011065569,0.011047652,406.3607508,406.2788251,387.0946807,387.0916575,1.513800235,1.534576973,1.615038739,1.613962682,50,50,50,50,0.015,0.015,0.015,0.015,403.0258977,402.9472963,387.2933969,387.2900577
 03/06  07:40:00,9.266666667,0.006227736,388.9416146,0,21.11,21.11,21.11,21.11,0.010651158,0.010928902,0.011034523,0.011021211,409.6395637,409.5555751,387.0994939,387.0967287,1.501336465,1.520868236,1.598993694,1.597991662,50,50,50,50,0.015,0.015,0.015,0.015,406.3607508,406.2788251,387.0946807,387.0916575
 03/06  07:50:00,9.633333333,0.006260408,385.9416948,0,21.11,21.11,21.11,21.11,0.010690817,0.010909805,0.011005729,0.010995898,412.6227844,412.5380666,387.0831545,387.0806008,1.489585725,1.50783991,1.583347598,1.582398105,50,50,50,50,0.015,0.015,0.015,0.015,409.6395637,409.5555751,387.0994939,387.0967287
 03/06  08:00:00,10,0.006290332,383.941775,0,21.11,21.11,21.11,21.11,0.010716852,0.010891036,0.010978492,0.01097098,415.237124,415.1527745,386.9373596,386.9349856,1.478605947,1.496414497,1.568362928,1.567448222,50,50,50,50,0.015,0.015,0.015,0.015,412.6227844,412.5380666,387.0831545,387.0806008
 03/06  08:10:00,10.55,0.006315475,390.9418551,0,21.11,21.11,21.11,21.11,0.010753531,0.010893784,0.010951471,0.010945493,428.2191965,428.125404,387.0333551,387.0311532,1.411629588,1.428005532,1.55270399,1.55180488,50,50,50,50,0.015,0.015,0.015,0.015,415.237124,415.1527745,386.9373596,386.9349856
 03/06  08:20:00,11.1,0.006332636,391.9419353,0.0909091,21.11,21.11,21.11,21.11,0.010790248,0.010904473,0.010926571,0.010921659,446.4965845,446.3844114,388.5013889,388.4994287,1.39967064,1.414585292,1.530928163,1.530022398,50,50,50,50,0.015,0.015,0.015,0.015,428.2191965,428.125404,387.0333551,387.0311532
 03/06  08:30:00,11.65,0.00634126,388.9420154,0.272727,21.11,21.11,21.11,21.11,0.010817394,0.010911292,0.010907292,0.010903153,465.1522063,465.0203294,392.8586981,392.8571783,1.388070192,1.401522711,1.502949827,1.502012663,50,50,50,50,0.015,0.015,0.015,0.015,446.4965845,446.3844114,388.5013889,388.4994287
 03/06  08:40:00,12.2,0.006340772,389.9420955,0.272727,21.11,21.11,21.11,21.11,0.010832616,0.010910352,0.010889314,0.010885737,482.4191981,482.2719943,398.4520179,398.4511089,1.376707404,1.388566498,1.487673069,1.486678283,50,50,50,50,0.015,0.015,0.015,0.015,465.1522063,465.0203294,392.8586981,392.8571783
 03/06  08:50:00,12.75,0.006330571,391.9421755,0.454545,21.11,21.11,21.11,21.11,0.010837689,0.010902376,0.010874639,0.010871453,498.1993633,498.0428221,406.4943138,406.4942425,1.365512588,1.375741743,1.459857989,1.458778482,50,50,50,50,0.015,0.015,0.015,0.015,482.4191981,482.2719943,398.4520179,398.4511089
 03/06  09:00:00,13.3,0.006310034,386.9422556,0.454545,21.11,21.11,21.11,21.11,0.010835204,0.010888925,0.010859316,0.010856376,512.4761931,512.3166841,415.1359693,415.1368981,1.354142037,1.361644101,1.444227249,1.443036363,50,50,50,50,0.015,0.015,0.015,0.015,498.1993633,498.0428221,406.4943138,406.4942425
 03/06  09:10:00,13.86666667,0.006271009,392.9423356,0.454545,21.11,21.11,21.11,21.11,0.010955566,0.011001697,0.010968929,0.010966007,529.0706933,528.9085115,424.4638108,424.465943,1.056689318,1.062245879,1.141785729,1.140456183,50,50,50,50,0.015,0.015,0.015,0.015,512.4761931,512.3166841,415.1359693,415.1368981
 03/06  09:20:00,14.43333333,0.006218924,393.9424157,0.363636,21.11,21.11,21.11,21.11,0.011135163,0.011175454,0.011134081,0.01113104,546.9147492,546.7509852,432.6692906,432.6726801,1.04589633,1.04937257,1.133085891,1.131595504,50,50,50,50,0.015,0.015,0.015,0.015,529.0706933,528.9085115,424.4638108,424.465943
 03/06  09:30:00,15,0.006152971,392.9424957,0.636364,21.11,21.11,21.11,21.11,0.011310491,0.011345395,0.011300409,0.011297184,564.6831998,564.5209754,443.6368202,443.641828,1.035155212,1.03643404,1.099000386,1.09732649,50,50,50,50,0.015,0.015,0.015,0.015,546.9147492,546.7509852,432.6692906,432.6726801
 03/06  09:40:00,15.56666667,0.006072309,387.9425756,0.454545,21.11,21.11,21.11,21.11,0.011455638,0.011484747,0.01143365,0.011430212,581.6958764,581.5410583,453.5491316,453.5559401,1.023533534,1.020933885,1.095297019,1.093418588,50,50,50,50,0.015,0.015,0.015,0.015,564.6831998,564.5209754,443.6368202,443.641828
 03/06  09:50:00,16.13333333,0.005976068,387.9426556,0.545455,21.11,21.11,21.11,21.11,0.011568895,0.011591763,0.011535013,0.011531332,597.9085907,597.7670416,463.4237047,463.4324594,1.011839294,1.006106782,1.073089668,1.070986581,50,50,50,50,0.015,0.015,0.015,0.015,581.6958764,581.5410583,453.5491316,453.5559401
 03/06  10:00:00,16.7,0.005863345,386.9427355,0.454545,21.11,21.11,21.11,21.11,0.011656415,0.011672608,0.01160791,0.011603951,613.4038259,613.2813311,471.9698484,471.9805174,0.999839061,0.990197617,1.06308652,1.060739783,50,50,50,50,0.015,0.015,0.015,0.015,597.9085907,597.7670416,463.4237047,463.4324594
 03/06  10:10:00,17.15,0.005872345,391.9428155,0.454545,21.11,21.11,21.11,21.11,0.011724517,0.011733755,0.011659932,0.011655652,628.3897891,628.2913951,479.6813432,479.6938479,0.987821944,0.97470035,1.046964154,1.044355208,50,50,50,50,0.015,0.015,0.015,0.015,613.4038259,613.2813311,471.9698484,471.9805174
 03/06  10:20:00,17.6,0.00587631,384.9428954,0.363636,21.11,21.11,21.11,21.11,0.011777595,0.011779731,0.011693834,0.011689186,642.7114329,642.6411847,485.5571457,485.5712089,0.975774652,0.959275684,1.037212396,1.034323053,50,50,50,50,0.015,0.015,0.015,0.015,628.3897891,628.2913951,479.6813432,479.6938479
 03/06  10:30:00,18.05,0.005874978,388.9429752,0.545455,21.11,21.11,21.11,21.11,0.01181851,0.011813507,0.011720725,0.011715655,656.509615,656.4706782,492.9651531,492.9810193,0.963795998,0.944186338,1.008581515,1.005393303,50,50,50,50,0.015,0.015,0.015,0.015,642.7114329,642.6411847,485.5571457,485.5712089
 03/06  10:40:00,18.5,0.00586808,386.9430551,0.363636,21.11,21.11,21.11,21.11,0.011849392,0.011837351,0.011735197,0.011729654,669.7663642,669.7608392,498.8659509,498.8835842,0.95244319,0.930222055,1.005825693,1.002320261,50,50,50,50,0.015,0.015,0.015,0.015,656.509615,656.4706782,492.9651531,492.9810193
 03/06  10:50:00,18.95,0.005855334,384.9431349,0.363636,21.11,21.11,21.11,21.11,0.011871979,0.011853108,0.011739539,0.011733469,682.4594054,682.4883672,503.462628,503.4817395,0.94159531,0.917122967,0.990908746,0.98706681,50,50,50,50,0.015,0.015,0.015,0.015,669.7663642,669.7608392,498.8659509,498.8835842
 03/06  11:00:00,19.4,0.005836457,383.9432148,0.454545,21.11,21.11,21.11,21.11,0.011887684,0.011862227,0.011739928,0.01173327,694.6139814,694.6778364,508.6795828,508.7002534,0.930978514,0.904392917,0.96976973,0.965571488,50,50,50,50,0.015,0.015,0.015,0.015,682.4594054,682.4883672,503.462628,503.4817395
 03/06  11:10:00,19.6,0.005768167,390.9432946,0.454545,21.11,21.11,21.11,21.11,0.011897782,0.011866003,0.011736999,0.01172969,706.4399167,706.5388931,514.5216704,514.5442721,0.921650613,0.893192435,0.956132041,0.951557448,50,50,50,50,0.015,0.015,0.015,0.015,694.6139814,694.6778364,508.6795828,508.7002534
 03/06  11:20:00,19.8,0.005697151,383.9433744,0.363636,21.11,21.11,21.11,21.11,0.011903234,0.011865375,0.011727294,0.011719273,717.7432218,717.8770607,519.0858997,519.1103422,0.912252181,0.881992704,0.948802328,0.943831292,50,50,50,50,0.015,0.015,0.015,0.015,706.4399167,706.5388931,514.5216704,514.5442721
 03/06  11:30:00,20,0.00562336,389.9434541,0.363636,21.11,21.11,21.11,21.11,0.011904793,0.011861099,0.011712364,0.011703564,728.6839005,728.8521169,522.8375121,522.863485,0.902993996,0.871171912,0.935479513,0.930092279,50,50,50,50,0.015,0.015,0.015,0.015,717.7432218,717.8770607,519.0858997,519.1103422
 03/06  11:40:00,20.2,0.005546743,386.9435339,0.454545,21.11,21.11,21.11,21.11,0.011902928,0.011853562,0.011697031,0.011687378,739.1908259,739.3928364,527.4323954,527.4601255,0.893105195,0.859496901,0.915298478,0.909476488,50,50,50,50,0.015,0.015,0.015,0.015,728.6839005,728.8521169,522.8375121,522.863485
 03/06  11:50:00,20.4,0.005467253,391.9436136,0.272727,21.11,21.11,21.11,21.11,0.011897996,0.011843088,0.011674703,0.011664128,749.3882367,749.6234941,530.1607965,530.1898152,0.88294163,0.847742145,0.914115052,0.907842332,50,50,50,50,0.015,0.015,0.015,0.015,739.1908259,739.3928364,527.4323954,527.4601255
 03/06  12:00:00,20.6,0.005384837,387.9436933,0.272727,21.11,21.11,21.11,21.11,0.011890374,0.011829999,0.011647391,0.011635819,759.1618627,759.4296167,531.5060716,531.5355304,0.872837414,0.835948767,0.900468574,0.893720329,50,50,50,50,0.015,0.015,0.015,0.015,749.3882367,749.6234941,530.1607965,530.1898152
 03/06  12:10:00,20.96666667,0.005355419,389.943773,0.0909091,21.11,21.11,21.11,21.11,0.011863549,0.0117978,0.011610914,0.011598274,762.0637146,762.3469587,529.8616253,529.8897568,0.897081162,0.858297206,0.900551811,0.893339815,50,50,50,50,0.015,0.015,0.015,0.015,759.1618627,759.4296167,531.5060716,531.5355304
 03/06  12:20:00,21.33333333,0.005321437,388.9438527,0.0909091,21.11,21.11,21.11,21.11,0.011825629,0.011754282,0.011569236,0.011555448,760.9272981,761.2056317,526.7120432,526.7371934,0.889181169,0.847755002,0.888023425,0.880331216,50,50,50,50,0.015,0.015,0.015,0.015,762.0637146,762.3469587,529.8616253,529.8897568
 03/06  12:30:00,21.7,0.005282722,391.9439323,0.0909091,21.11,21.11,21.11,21.11,0.011784973,0.011707557,0.011525715,0.011510694,758.6716546,758.9327166,523.3198309,523.3411691,0.881367156,0.837048743,0.87552154,0.867346389,50,50,50,50,0.015,0.015,0.015,0.015,760.9272981,761.2056317,526.7120432,526.7371934
 03/06  12:40:00,22.06666667,0.0052391,387.944012,0.0909091,21.11,21.11,21.11,21.11,0.011745374,0.011661384,0.011481843,0.011465504,756.3978833,756.6378652,520.0219974,520.0393516,0.873975152,0.826972885,0.863568527,0.854912008,50,50,50,50,0.015,0.015,0.015,0.015,758.6716546,758.9327166,523.3198309,523.3411691
 03/06  12:50:00,22.43333333,0.005190396,384.9440916,0.0909091,21.11,21.11,21.11,21.11,0.011707562,0.011616528,0.011437932,0.011420195,754.2858709,754.5052947,516.8255269,516.8389884,0.866779516,0.817042554,0.85185803,0.842725923,50,50,50,50,0.015,0.015,0.015,0.015,756.3978833,756.6378652,520.0219974,520.0393516
 03/06  13:00:00,22.8,0.00513643,386.9441712,0.272727,21.11,21.11,21.11,21.11,0.011671168,0.011572663,0.01139979,0.01138057,752.3672493,752.5678877,516.3077354,516.3190377,0.859713435,0.807226254,0.827704873,0.818106468,50,50,50,50,0.015,0.015,0.015,0.015,754.2858709,754.5052947,516.8255269,516.8389884
 03/06  13:10:00,22.8,0.005022195,390.9442508,0.363636,21.11,21.11,21.11,21.11,0.01165329,0.011546756,0.011369182,0.011348404,757.1835955,757.3906433,518.7140503,518.7261352,0.820681119,0.765449811,0.810983558,0.800932522,50,50,50,50,0.015,0.015,0.015,0.015,752.3672493,752.5678877,516.3077354,516.3190377
 03/06  13:20:00,22.8,0.004907965,387.9443303,0.272727,21.11,21.11,21.11,21.11,0.011646716,0.011531781,0.011339699,0.011317324,765.7537485,765.9967933,521.0065239,521.0208178,0.814087162,0.756074779,0.807037921,0.796552463,50,50,50,50,0.015,0.015,0.015,0.015,757.1835955,757.3906433,518.7140503,518.7261352
 03/06  13:30:00,22.8,0.004793738,384.9444099,0.363636,21.11,21.11,21.11,21.11,0.011643525,0.011520013,0.011313152,0.011289144,775.1395142,775.4358286,523.8837719,523.9010592,0.807731625,0.747101115,0.790987364,0.780088246,50,50,50,50,0.015,0.015,0.015,0.015,765.7537485,765.9967933,521.0065239,521.0208178
 03/06  13:40:00,22.8,0.004679516,383.9444894,0.363636,21.11,21.11,21.11,21.11,0.01164011,0.011508046,0.011288663,0.011263,784.1397998,784.4933046,527.0379445,527.0586686,0.801834365,0.739082931,0.7819414,0.770654059,50,50,50,50,0.015,0.015,0.015,0.015,775.1395142,775.4358286,523.8837719,523.9010592
 03/06  13:50:00,22.8,0.004565298,393.9445689,0.545455,21.11,21.11,21.11,21.11,0.011635749,0.011495268,0.011271159,0.011243819,792.8022685,793.2109255,532.9496234,532.976003,0.796191374,0.731488028,0.760660751,0.749013161,50,50,50,50,0.015,0.015,0.015,0.015,784.1397998,784.4933046,527.0379445,527.0586686
 03/06  14:00:00,22.8,0.004451084,393.9446484,0.363636,21.11,21.11,21.11,21.11,0.011630727,0.011482023,0.011251603,0.011222607,801.1352959,801.5957343,537.7748729,537.8073087,0.790726678,0.724267585,0.765085549,0.753110841,50,50,50,50,0.015,0.015,0.015,0.015,792.8022685,793.2109255,532.9496234,532.976003
 03/06  14:10:00,22.98333333,0.004472834,386.9447278,0.545455,21.11,21.11,21.11,21.11,0.011624392,0.011467588,0.011234694,0.011204049,808.9865979,809.4951174,543.7622102,543.8014758,0.783694177,0.715300798,0.743150864,0.730882323,50,50,50,50,0.015,0.015,0.015,0.015,801.1352959,801.5957343,537.7748729,537.8073087
 03/06  14:20:00,23.16666667,0.004494432,392.9448073,0.545455,21.11,21.11,21.11,21.11,0.011616401,0.0114516,0.011218766,0.011186494,816.5740399,817.1277325,550.6256684,550.6728249,0.776674867,0.70659598,0.734140804,0.721616021,50,50,50,50,0.015,0.015,0.015,0.015,808.9865979,809.4951174,543.7622102,543.8014758
 03/06  14:30:00,23.35,0.004515873,388.9448867,0.272727,21.11,21.11,21.11,21.11,0.011606788,0.011434122,0.011193391,0.011159566,823.828266,824.4243844,553.7577489,553.8101312,0.769735903,0.698195305,0.744621001,0.731881467,50,50,50,50,0.015,0.015,0.015,0.015,816.5740399,817.1277325,550.6256684,550.6728249
 03/06  14:40:00,23.53333333,0.004537151,393.9449661,0.272727,21.11,21.11,21.11,21.11,0.011595694,0.011415492,0.011162202,0.011126885,830.8857282,831.5216595,554.5812394,554.6350735,0.762586573,0.69048281,0.7368182,0.723903984,50,50,50,50,0.015,0.015,0.015,0.015,823.828266,824.4243844,553.7577489,553.8101312
 03/06  14:50:00,23.71666667,0.00455826,393.9450455,0.454545,21.11,21.11,21.11,21.11,0.011583302,0.011396062,0.011135293,0.011098508,837.7283518,838.4013468,557.1907921,557.2457985,0.755505912,0.683222868,0.716647233,0.703601085,50,50,50,50,0.015,0.015,0.015,0.015,830.8857282,831.5216595,554.5812394,554.6350735
 03/06  15:00:00,23.9,0.004579194,387.9451248,0.545455,21.11,21.11,21.11,21.11,0.011569795,0.011376109,0.011114847,0.011076626,844.1895642,844.8959439,562.325815,562.3846422,0.748515906,0.676355668,0.702987834,0.689855029,50,50,50,50,0.015,0.015,0.015,0.015,837.7283518,838.4013468,557.1907921,557.2457985
 03/06  15:10:00,23.98333333,0.004572203,393.9452042,0.727273,21.11,21.11,21.11,21.11,0.011556143,0.01135693,0.01110372,0.011064108,850.4534184,851.1892752,571.2258812,571.2933305,0.743824205,0.673129659,0.685247111,0.672074144,50,50,50,50,0.015,0.015,0.015,0.015,844.1895642,844.8959439,562.325815,562.3846422
 03/06  15:20:00,24.06666667,0.004565002,385.9452835,0.454545,21.11,21.11,21.11,21.11,0.011542918,0.011339129,0.0110883,0.011047438,856.3398153,857.1008071,577.721868,577.7980952,0.739257468,0.669645348,0.699191861,0.686027699,50,50,50,50,0.015,0.015,0.015,0.015,850.4534184,851.1892752,571.2258812,571.2933305
 03/06  15:30:00,24.15,0.004557587,386.9453628,0.636364,21.11,21.11,21.11,21.11,0.011530263,0.011322788,0.011074685,0.011032688,861.9262728,862.7081969,584.5774357,584.6618294,0.734721846,0.666348924,0.681830633,0.668719536,50,50,50,50,0.015,0.015,0.015,0.015,856.3398153,857.1008071,577.721868,577.7980952
 03/06  15:40:00,24.23333333,0.004549958,392.9454421,0.545455,21.11,21.11,21.11,21.11,0.011518179,0.011307989,0.011060239,0.011017246,867.4105621,868.2100695,590.7617353,590.8531097,0.730454067,0.664042415,0.683953886,0.670943938,50,50,50,50,0.015,0.015,0.015,0.015,861.9262728,862.7081969,584.5774357,584.6618294
 03/06  15:50:00,24.31666667,0.004542113,393.9455214,0.363636,21.11,21.11,21.11,21.11,0.011506619,0.011294741,0.011039702,0.010995889,872.7839825,873.5982101,593.8222814,593.9171991,0.726285254,0.662069198,0.692876003,0.680013772,50,50,50,50,0.015,0.015,0.015,0.015,867.4105621,868.2100695,590.7617353,590.8531097
 03/06  16:00:00,24.4,0.00453405,384.9456006,0.454545,21.11,21.11,21.11,21.11,0.011495574,0.011283192,0.011019533,0.010975043,877.7805386,878.6055751,596.1391213,596.2350321,0.722399783,0.66118497,0.683599597,0.67092842,50,50,50,50,0.015,0.015,0.015,0.015,872.7839825,873.5982101,593.8222814,593.9171991
 03/06  16:10:00,24.4,0.004502336,392.9456798,0.454545,21.11,21.11,21.11,21.11,0.011485678,0.011273937,0.011002367,0.010957349,882.630687,883.4629993,598.670357,598.7664394,0.722221883,0.663567928,0.684299742,0.671862642,50,50,50,50,0.015,0.015,0.015,0.015,877.7805386,878.6055751,596.1391213,596.2350321
 03/06  16:20:00,24.4,0.004470625,388.9457591,0.454545,21.11,21.11,21.11,21.11,0.011477206,0.01126714,0.010988507,0.010943128,887.2429342,888.079254,601.2993514,601.3955908,0.722119997,0.666040871,0.685271494,0.673109508,50,50,50,50,0.015,0.015,0.015,0.015,882.630687,883.4629993,598.670357,598.7664394
 03/06  16:30:00,24.4,0.004438917,392.9458382,0.454545,21.11,21.11,21.11,21.11,0.011470078,0.011262622,0.0109775,0.010931933,891.7135455,892.5510835,603.9765549,604.0730599,0.722006738,0.668593867,0.686503489,0.674654774,50,50,50,50,0.015,0.015,0.015,0.015,887.2429342,888.079254,601.2993514,601.3955908
 03/06  16:40:00,24.4,0.004407212,390.9459174,0.545455,21.11,21.11,21.11,21.11,0.011464035,0.011259959,0.010971601,0.01092601,895.9797728,896.815987,607.8254587,607.9231195,0.721723762,0.670714112,0.681375954,0.669874523,50,50,50,50,0.015,0.015,0.015,0.015,891.7135455,892.5510835,603.9765549,604.0730599
 03/06  16:50:00,24.4,0.00437551,391.9459966,0.545455,21.11,21.11,21.11,21.11,0.011458787,0.01125888,0.010969132,0.010923688,900.0618834,900.8942825,612.2899893,612.3896455,0.72126698,0.673272054,0.682933248,0.671810018,50,50,50,50,0.015,0.015,0.015,0.015,895.9797728,896.815987,607.8254587,607.9231195
 03/06  17:00:00,24.4,0.004343812,387.9460757,0.727273,21.11,21.11,21.11,21.11,0.011454093,0.011259057,0.010974068,0.010928914,903.8709732,904.697018,619.2680831,619.371699,0.720699732,0.675414127,0.671802758,0.661082303,50,50,50,50,0.015,0.015,0.015,0.015,900.0618834,900.8942825,612.2899893,612.3896455
 03/06  17:10:00,24.21666667,0.00448415,386.9461548,0.363636,21.11,21.11,21.11,21.11,0.011426892,0.011237784,0.010971009,0.010926361,897.9679996,898.7589181,622.3545936,622.4602834,0.764093484,0.721429508,0.695150641,0.684857608,50,50,50,50,0.015,0.015,0.015,0.015,903.8709732,904.697018,619.2680831,619.371699
 03/06  17:20:00,24.03333333,0.004620887,387.9462339,0.272727,21.11,21.11,21.11,21.11,0.01138773,0.011205148,0.010959255,0.010915308,886.536481,887.2628588,621.3898083,621.4933642,0.760443921,0.720443511,0.699959069,0.690107396,50,50,50,50,0.015,0.015,0.015,0.015,897.9679996,898.7589181,622.3545936,622.4602834
 03/06  17:30:00,23.85,0.004754075,386.946313,0.181818,21.11,21.11,21.11,21.11,0.011347582,0.011171815,0.010941684,0.010898591,873.7177881,874.3671572,617.4134656,617.5109286,0.75683994,0.719724673,0.705058128,0.695658419,50,50,50,50,0.015,0.015,0.015,0.015,886.536481,887.2628588,621.3898083,621.4933642
 03/06  17:40:00,23.66666667,0.004883763,386.946392,0.181818,21.11,21.11,21.11,21.11,0.011311193,0.011142353,0.010923306,0.010881175,861.3061623,861.8807727,612.4304344,612.519825,0.75320682,0.718676038,0.703772152,0.69482992,50,50,50,50,0.015,0.015,0.015,0.015,873.7177881,874.3671572,617.4134656,617.5109286
 03/06  17:50:00,23.48333333,0.005010002,390.9464711,0,21.11,21.11,21.11,21.11,0.011279295,0.011117491,0.010901265,0.010860211,849.7457031,850.2544631,605.0347583,605.1145535,0.749849778,0.718018731,0.715783781,0.707302305,50,50,50,50,0.015,0.015,0.015,0.015,861.3061623,861.8807727,612.4304344,612.519825
 03/06  18:00:00,23.3,0.005132841,388.9465501,0,21.11,21.11,21.11,21.11,0.011251152,0.011096392,0.010878799,0.010838908,838.8380446,839.2900964,596.5054004,596.5748624,0.746362581,0.716697368,0.714952356,0.706928701,50,50,50,50,0.015,0.015,0.015,0.015,849.7457031,850.2544631,605.0347583,605.1145535
 03/06  18:10:00,22.38333333,0.005303386,384.9466291,0,21.11,21.11,21.11,21.11,0.011219392,0.011071709,0.010858498,0.010819829,825.4170672,825.8143072,587.8174222,587.876767,0.757463405,0.72971626,0.714009842,0.706438556,50,50,50,50,0.015,0.015,0.015,0.015,838.8380446,839.2900964,596.5054004,596.5748624
 03/06  18:20:00,21.46666667,0.005438297,393.9467081,0,21.11,21.11,21.11,21.11,0.011186802,0.011046086,0.0108412,0.010803802,810.9164545,811.2592303,579.6358678,579.6860366,0.754068329,0.728121215,0.713099792,0.705973099,50,50,50,50,0.015,0.015,0.015,0.015,825.4170672,825.8143072,587.8174222,587.876767
 03/06  18:30:00,20.55,0.005540516,390.946787,0,21.11,21.11,21.11,21.11,0.01115633,0.01102238,0.010826775,0.010790687,796.46514,796.7561199,571.9006289,571.9427657,0.750732237,0.72649064,0.712261164,0.705567911,50,50,50,50,0.015,0.015,0.015,0.015,810.9164545,811.2592303,579.6358678,579.6860366
 03/06  18:40:00,19.63333333,0.005612824,386.946866,0,21.11,21.11,21.11,21.11,0.011129107,0.011001705,0.010814821,0.010780076,782.4639286,782.7079016,564.4302054,564.4653212,0.747482011,0.724892323,0.711489772,0.70521623,50,50,50,50,0.015,0.015,0.015,0.015,796.46514,796.7561199,571.9006289,571.9427657
 03/06  18:50:00,18.71666667,0.005657847,384.9469449,0,21.11,21.11,21.11,21.11,0.011105082,0.010984022,0.010804966,0.01077159,768.9950009,769.1974464,557.1674033,557.1963264,0.744329881,0.723301736,0.710781801,0.704911806,50,50,50,50,0.015,0.015,0.015,0.015,782.4639286,782.7079016,564.4302054,564.4653212
 03/06  19:00:00,17.8,0.00567806,385.9470238,0,21.11,21.11,21.11,21.11,0.011083826,0.010968922,0.01079693,0.010764939,756.0963898,756.2626122,550.1736075,550.1970617,0.741282649,0.721771561,0.710134031,0.704649324,50,50,50,50,0.015,0.015,0.015,0.015,768.9950009,769.1974464,557.1674033,557.1963264
 03/06  19:10:00,17.8,0.00567806,383.9471027,0,19.61932597,20.76545023,20.89340723,20.96506705,0.01070482,0.010593419,0.010423087,0.010392329,742.4806753,742.6016073,543.5343744,543.5564793,0,0,0,0,20.12303845,20.88846827,20.97115773,21.01725077,0.010840898,0.010728253,0.010557234,0.010526021,747.5468848,747.6890161,546.0176055,546.0404102
 03/06  19:20:00,17.8,0.00567806,385.9471816,0,18.5478054,20.46059631,20.69771229,20.83250214,0.010366368,0.010257664,0.010089337,0.010059732,729.274334,729.3089142,537.0505004,537.0694644,0,0,0,0,18.82144369,20.5431856,20.75103824,20.8687426,0.010458424,0.010349039,0.010180181,0.010150267,732.8563816,732.9165297,538.8102686,538.8301691
