Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/06  19:30:00,17.8,0.00567806,389.9472604,0,17.74292549,20.17835997,20.51279271,20.70580716,0.010051615,0.009944848,0.009778247,0.009749652,717.2273402,717.1592384,531.212618,531.2276493,0,0,0,0,18.03360043,20.28357894,20.58206581,20.75339755,0.010169397,0.010061938,0.009894698,0.009865729,721.7385773,721.710425,533.4011275,533.4177131
 03/06  19:40:00,17.8,0.00567806,383.9473392,0,17.07995766,19.91627866,20.33762092,20.58447952,0.009757993,0.009652703,0.009487644,0.009459947,705.6908975,705.5091699,525.4676476,525.4778979,0,0,0,0,17.37463232,20.03627323,20.41814317,20.64037621,0.009892876,0.00978693,0.009621168,0.009593062,710.9829129,710.8543203,528.1003397,528.1128534
 03/06  19:50:00,17.8,0.00567806,392.947418,0,16.56295582,19.67662937,20.17429717,20.47017113,0.009488493,0.00938437,0.009220671,0.009193761,695.5068232,695.2156809,520.6048782,520.6103207,0,0,0,0,16.85815277,19.81752723,20.2705793,20.53766204,0.009647369,0.009542565,0.009378069,0.009350697,701.5264331,701.3003198,523.4885163,523.4968507
 03/06  20:00:00,17.8,0.00567806,386.9474968,0,15.7041299,19.14568922,19.80289296,20.20645289,0.008888325,0.008780159,0.008619389,0.008594164,672.1886831,671.630569,509.248106,509.2405859,0.046115695,0,0,0,27.48649486,19.37784268,19.9663434,20.32292524,0.011188274,0.009045316,0.008883273,0.008857318,682.4472539,682.0108511,514.2616643,514.2600442
 03/06  20:10:00,17.61666667,0.005925988,390.9475756,0,15.63426404,18.99669946,19.69341389,20.12661359,0.008735072,0.008608844,0.008448836,0.008424037,665.6171797,664.9552434,506.0422424,506.0301075,0.093324365,0,0,0,32.85206495,19.13631993,19.79515035,20.20048568,0.011944163,0.008769356,0.008608621,0.008583413,671.7711662,671.2094432,509.0466475,509.0386649
 03/06  20:20:00,17.43333333,0.006167444,391.9476543,0,15.56000316,18.74828723,19.50649627,19.98854494,0.008486905,0.008320109,0.008161354,0.008137248,654.5816792,653.7758784,500.7072449,500.6869108,0.078129442,0,0,0,50,18.86644828,19.59942004,20.05870872,0.015,0.008459137,0.008299819,0.008275411,659.8807099,659.1221693,503.2392959,503.223471
 03/06  20:30:00,17.25,0.006402519,389.9477331,0,15.56000001,18.57564464,19.37757586,19.89374262,0.008338152,0.008120385,0.007962523,0.007938911,646.8578263,645.9546402,496.9263063,496.9004579,0.163882753,0,0,0,50,18.71560836,19.48243577,19.97099683,0.015,0.008282707,0.008124123,0.008100112,653.1220592,652.3034129,499.9914038,499.9700732
 03/06  20:40:00,17.06666667,0.006631305,387.9478118,0,15.56,18.28734702,19.15692915,19.72931311,0.008092164,0.007783256,0.00762688,0.007604079,633.7482335,632.6609776,490.4492123,490.4134209,0.16663628,0,0,0,50,18.4683598,19.29677645,19.83403653,0.015,0.007995463,0.007838154,0.007814846,642.0532133,641.0783329,494.5770499,494.5476802
 03/06  20:50:00,16.88333333,0.006853894,387.9478905,0,15.56,18.14460756,19.04479809,19.6447013,0.007972301,0.007616304,0.007460649,0.007438234,627.2104293,626.0724333,487.2364419,487.1954255,0.178937741,0,0,0,50,18.26551236,19.13964647,19.71624258,0.015,0.007758006,0.007601737,0.007578993,632.7478259,631.6628803,489.9618722,489.9252613
 03/06  21:00:00,16.7,0.007070377,390.9479691,0,15.56,17.90315306,18.85077878,19.49654274,0.007772731,0.007331533,0.007177112,0.007155347,616.2227719,614.983891,481.9042383,481.8544346,0.185038546,0,0,0,50,18.04553742,18.96723237,19.58623056,0.015,0.007499851,0.007344704,0.007322561,622.6734402,621.4800836,484.9983517,484.9537491
 03/06  21:10:00,16.51666667,0.007223119,392.9480478,0,15.56,17.76928156,18.74206989,19.41315805,0.007666985,0.00717522,0.007021488,0.007000084,610.2594871,608.9844022,479.0802644,479.0258784,0.190602998,0,0,0,50,17.88084385,18.8327594,19.48277767,0.015,0.007305934,0.007151627,0.007129922,615.2501933,614.0121597,481.4545174,481.4039961
 03/06  21:20:00,16.33333333,0.007371305,383.9481264,0,15.56,17.54396891,18.55458077,19.26761399,0.007492594,0.006910555,0.006758008,0.006737217,599.7239813,598.3612505,473.8469063,473.7836845,0.195873686,0,0,0,50,17.68002848,18.66939975,19.35730349,0.015,0.007070105,0.006916834,0.006895672,606.2413594,604.928376,477.1557323,477.0981992
 03/06  21:30:00,16.15,0.007515006,391.948205,0,15.56,17.25802302,18.31021403,19.07537993,0.007274562,0.006571315,0.00642032,0.006400321,586.4940118,584.9317076,467.3403914,467.2664399,0.20088315,0,0,0,50,17.54396891,18.55458077,19.26761399,0.015,0.006910555,0.006758008,0.006737217,599.7239813,598.3612505,473.8469063,473.7836845
 03/06  21:40:00,15.96666667,0.00765429,392.9482836,0,15.56,16.96697871,18.0529892,18.86960996,0.00705831,0.00622253,0.006073188,0.006054022,573.0898329,571.2849594,460.8339826,460.7497365,0.205737877,0,0,0,50,17.25802302,18.31021403,19.07537993,0.015,0.006571315,0.00642032,0.006400321,586.4940118,584.9317076,467.3403914,467.2664399
 03/06  21:50:00,15.78333333,0.007789227,383.9483622,0,15.56,16.69865979,17.8062562,18.66833151,0.006866686,0.005898183,0.005750459,0.005732099,560.2499985,558.2205973,454.4367276,454.3424065,0.210426573,0,0,0,50,16.96697871,18.0529892,18.86960996,0.015,0.00622253,0.006073188,0.006054022,573.0898329,571.2849594,460.8339826,460.7497365
 03/06  22:00:00,15.6,0.007919885,385.9484408,0,15.56,16.45852888,17.57599343,18.47661992,0.006704159,0.005606425,0.00546025,0.005442658,548.4605339,546.2555413,448.5001387,448.3969637,0.214963127,0,0,0,50,16.69865979,17.8062562,18.66833151,0.015,0.005898183,0.005750459,0.005732099,560.2499985,558.2205973,454.4367276,454.3424065
 03/06  22:10:00,15.03333333,0.007830089,390.9485193,0,15.56,16.26480452,17.42889556,18.36354311,0.006661197,0.005415742,0.005278097,0.00526103,539.0835913,536.9084288,445.1257226,445.01883,0.553821103,0,0,0,50,16.42082055,17.55077476,18.4584707,0.015,0.005572788,0.005428902,0.005411403,546.6098392,544.4439003,447.9551016,447.8514439
 03/06  22:20:00,14.46666667,0.007735221,388.9485978,0,15.56,15.79075827,17.04008576,18.05042762,0.006513606,0.004935815,0.00481432,0.004798628,516.937956,514.3594987,436.1412766,436.0244953,0.558287098,0,0,0,50,16.08484591,17.28183014,18.2458336,0.015,0.005232044,0.005100534,0.005083985,530.626539,528.2999871,441.6996926,441.5888882
 03/06  22:30:00,13.9,0.007635714,386.9486763,0,15.56,15.56032562,16.67750029,17.74905404,0.00640122,0.004813928,0.004420196,0.004405815,497.7754777,495.1847817,428.2020955,428.0787013,0.562669633,0.528850892,0,0,50,50,16.90211978,17.93622282,0.015,0.015,0.004661743,0.004646548,509.5522992,506.9220054,433.0879345,432.9684526
 03/06  22:40:00,13.33333333,0.007531982,385.9487548,0,15.56,15.56000044,16.34336821,17.46693449,0.006318411,0.005005074,0.004095303,0.004082155,481.5990826,479.3552532,421.397086,421.2704249,0.566864474,0.457616648,0,0,50,50,16.55060637,17.64203143,0.015,0.015,0.004294737,0.004280822,491.5529446,489.0934296,425.5843635,425.4595434
 03/06  22:50:00,12.76666667,0.00742442,393.9488333,0,15.56,15.56,16.03272081,17.20234801,0.006257891,0.005164864,0.003824106,0.003812125,468.5323506,466.6017126,416.2901836,416.1658752,0.570959107,0.509785434,0,0,50,50,16.22545649,17.36671477,0.015,0.015,0.003990657,0.003977951,476.501628,474.3772919,419.3576897,419.231505
 03/06  23:00:00,12.2,0.007313404,385.9489117,0,15.56,15.56,15.74312671,16.95183198,0.006214735,0.005298333,0.003597436,0.003586558,457.3204574,455.6568522,411.7827773,411.6618887,0.574928895,0.516929083,0,0,50,50,15.95789685,17.13820096,0.015,0.015,0.0037622,0.003750503,465.6605278,463.8040945,415.2620738,415.1391654
 03/06  23:10:00,12.11666667,0.007317235,389.9489901,0,15.56,15.56,15.56046487,16.71323065,0.006184269,0.005409822,0.003629225,0.00339797,447.3904013,445.9413449,408.1623856,407.9774761,0.58163912,0.526508458,0.314058844,0,50,50,50,16.95183198,0.015,0.015,0.015,0.003586558,457.3204574,455.6568522,411.7827773,411.6618887
 03/06  23:20:00,12.03333333,0.007320776,390.9490685,0,15.56,15.56,15.56000272,16.48534303,0.006163833,0.005503683,0.004072702,0.003240237,438.8151001,437.5442052,405.4166907,405.0839918,0.585318716,0.532563032,0.727837474,0,50,50,50,16.71323065,0.015,0.015,0.015,0.00339797,447.3904013,445.9413449,408.1623856,407.9774761
 03/06  23:30:00,11.95,0.007324029,386.9491469,0,15.56,15.56,15.56000001,16.26742476,0.00615144,0.005583514,0.004447471,0.003108294,431.1848144,430.0679948,402.8610412,402.4172499,0.58891762,0.538342913,0.408557639,0,50,50,50,16.48534303,0.015,0.015,0.015,0.003240237,438.8151001,437.5442052,405.4166907,405.0839918
 03/06  23:40:00,11.86666667,0.007326997,385.9492253,0,15.56,15.56,15.56,16.05887176,0.006145402,0.005652104,0.004750032,0.002997914,424.4331859,423.4522739,400.4224131,399.8989846,0.592443174,0.54389214,0.528693386,0,50,50,50,16.26742476,0.015,0.015,0.015,0.003108294,431.1848144,430.0679948,402.8610412,402.4172499
 03/06  23:50:00,11.78333333,0.007329683,387.9493036,0,15.56,15.56,15.56,15.85911363,0.00614429,0.005711616,0.004992535,0.002905568,418.7688061,417.908932,398.3985671,397.8279839,0.59590176,0.54924559,0.536631935,0,50,50,50,16.05887176,0.015,0.015,0.015,0.002997914,424.4331859,423.4522739,400.4224131,399.8989846
 03/06  24:00:00,11.7,0.007332089,386.9493819,0,15.56,15.56,15.56,15.66760153,0.006146945,0.005763761,0.005188832,0.002828305,413.9704343,413.218382,396.6767663,396.0868354,0.59929798,0.554429186,0.543967948,0,50,50,50,15.85911363,0.015,0.015,0.015,0.002905568,418.7688061,417.908932,398.3985671,397.8279839
 03/07  00:10:00,11.51666667,0.007300696,390.9494602,0,15.56,15.56,15.56,15.56023567,0.006152011,0.005809362,0.005349175,0.003061627,410.2322579,409.5765395,395.546494,394.9951235,0.598309732,0.555138031,0.546695664,0.400127762,50,50,50,50,0.015,0.015,0.015,0.015,413.9704343,413.218382,396.6767663,396.0868354
 03/07  00:20:00,11.33333333,0.007268874,384.9495385,0,15.56,15.56,15.56,15.56000089,0.006158606,0.00584932,0.005481169,0.003642209,406.756692,406.1857949,394.2846694,393.8169313,0.597267021,0.555716738,0.549178905,0.687397822,50,50,50,50,0.015,0.015,0.015,0.015,410.2322579,409.5765395,395.546494,394.9951235
 03/07  00:30:00,11.15,0.007236637,386.9496168,0,15.56,15.56,15.56,15.56,0.006166254,0.005884628,0.005590638,0.004123833,403.7248986,403.2280878,393.1326696,392.7381791,0.596172641,0.556176506,0.55143706,0.42132139,50,50,50,50,0.015,0.015,0.015,0.015,406.756692,406.1857949,394.2846694,393.8169313
 03/07  00:40:00,10.96666667,0.007203997,390.949695,0,15.56,15.56,15.56,15.56,0.006174692,0.0059162,0.005682187,0.004506645,401.4977893,401.0664412,392.5026868,392.1686209,0.595028325,0.556526424,0.553518112,0.523305067,50,50,50,50,0.015,0.015,0.015,0.015,403.7248986,403.2280878,393.1326696,392.7381791
 03/07  00:50:00,10.78333333,0.007170967,386.9497733,0,15.56,15.56,15.56,15.56,0.006183739,0.005944791,0.005759491,0.004808984,399.499463,399.1256164,391.8609373,391.5770101,0.593835081,0.556773519,0.555438544,0.526278317,50,50,50,50,0.015,0.015,0.015,0.015,401.4977893,401.0664412,392.5026868,392.1686209
 03/07  01:00:00,10.6,0.00713756,391.9498515,0,15.56,15.56,15.56,15.56,0.006193274,0.005971014,0.005825502,0.00505017,398.0956116,397.7725071,391.6095499,391.3678082,0.592593625,0.556923224,0.557209005,0.528786728,50,50,50,50,0.015,0.015,0.015,0.015,399.499463,399.1256164,391.8609373,391.5770101
 03/07  01:10:00,10.86666667,0.007266968,393.9499297,0,15.56,15.56,15.56,15.56,0.006201251,0.005993346,0.005880633,0.005243149,397.2771998,396.9992305,391.7706149,391.565204,0.591203996,0.556792107,0.558781321,0.531017659,50,50,50,50,0.015,0.015,0.015,0.015,398.0956116,397.7725071,391.6095499,391.3678082
 03/07  01:20:00,11.13333333,0.007398468,388.9500078,0,15.56,15.56,15.56,15.56,0.00620669,0.006011241,0.005925843,0.005397564,396.3362015,396.0973735,391.6611991,391.4869312,0.589760424,0.556581474,0.560223238,0.533056112,50,50,50,50,0.015,0.015,0.015,0.015,397.2771998,396.9992305,391.7706149,391.565204
 03/07  01:30:00,11.4,0.007532091,384.950086,0,15.56,15.56,15.56,15.56,0.006209639,0.006025107,0.005962691,0.00552112,394.973294,394.7671126,391.0032112,390.8547324,0.588269116,0.556287836,0.561537218,0.534917249,50,50,50,50,0.015,0.015,0.015,0.015,396.3362015,396.0973735,391.6611991,391.4869312
 03/07  01:40:00,11.66666667,0.007667866,388.9501641,0,15.56,15.56,15.56,15.56,0.006210541,0.00603568,0.005992809,0.005620086,393.8493616,393.6707702,390.4772619,390.3501447,0.586732581,0.55591337,0.562726871,0.536614544,50,50,50,50,0.015,0.015,0.015,0.015,394.973294,394.7671126,391.0032112,390.8547324
 03/07  01:50:00,11.93333333,0.007805824,385.9502422,0,15.56,15.56,15.56,15.56,0.006209846,0.006043641,0.006017579,0.005699518,392.7675267,392.6125691,389.9030141,389.7938429,0.585151356,0.555459695,0.563795007,0.538158418,50,50,50,50,0.015,0.015,0.015,0.015,393.8493616,393.6707702,390.4772619,390.3501447
 03/07  02:00:00,12.2,0.007945997,391.9503203,0,15.56,15.56,15.56,15.56,0.006207887,0.006049509,0.006039773,0.005763437,392.2721859,392.1383829,389.839284,389.7458597,0.583525412,0.554928084,0.567899282,0.539557058,50,50,50,50,0.015,0.015,0.015,0.015,392.7675267,392.6125691,389.9030141,389.7938429
 03/07  02:10:00,12.3,0.008044154,388.9503984,0,15.56,15.56,15.56,15.56,0.006207273,0.006056176,0.006062622,0.005817482,391.8860391,391.7711023,389.8200228,389.7404979,0.586306292,0.558936007,0.574947086,0.545207982,50,50,50,50,0.015,0.015,0.015,0.015,392.2721859,392.1383829,389.839284,389.7458597
 03/07  02:20:00,12.4,0.008143244,386.9504765,0,15.56,15.56,15.56,15.56,0.006209236,0.006065042,0.006087277,0.005865227,391.330366,391.2315859,389.5758604,389.507989,0.589062302,0.562869101,0.581779905,0.550720084,50,50,50,50,0.015,0.015,0.015,0.015,391.8860391,391.7711023,389.8200228,389.7404979
 03/07  02:30:00,12.5,0.008243275,385.9505545,0,15.56,15.56,15.56,15.56,0.006213716,0.006076124,0.006113519,0.005908414,390.6247565,390.5394167,389.1346477,389.076077,0.591777899,0.566725787,0.588402223,0.556097157,50,50,50,50,0.015,0.015,0.015,0.015,391.330366,391.2315859,389.5758604,389.507989
 03/07  02:40:00,12.6,0.008344255,384.9506325,0,15.56,15.56,15.56,15.56,0.006220155,0.006088895,0.00614072,0.005949388,389.8375,389.7632964,388.5718988,388.5206955,0.594447612,0.570506322,0.594823653,0.564087358,50,50,50,50,0.015,0.015,0.015,0.015,390.6247565,390.5394167,389.1346477,389.076077
 03/07  02:50:00,12.7,0.008446191,386.9507105,0,15.56,15.56,15.56,15.56,0.006227986,0.006102811,0.006168328,0.005988822,389.2650221,389.200452,388.1901669,388.1452855,0.597070123,0.574211737,0.601054188,0.57099683,50,50,50,50,0.015,0.015,0.015,0.015,389.8375,389.7632964,388.5718988,388.5206955
 03/07  03:00:00,12.8,0.008549091,384.9507885,0,15.56,15.56,15.56,15.56,0.006236786,0.006117469,0.006195969,0.006026759,388.7048045,388.6486494,387.7920428,387.7526888,0.599645444,0.577843272,0.60710365,0.577702044,50,50,50,50,0.015,0.015,0.015,0.015,389.2650221,389.200452,388.1901669,388.1452855
 03/07  03:10:00,12.7,0.008538754,391.9508665,0,15.56,15.56,15.56,15.56,0.006246095,0.0061323,0.006223259,0.006063017,388.7581338,388.7099348,387.9828771,387.9491933,0.602191804,0.581179634,0.613043254,0.584274104,50,50,50,50,0.015,0.015,0.015,0.015,388.7048045,388.6486494,387.7920428,387.7526888
 03/07  03:20:00,12.6,0.008528139,393.9509444,0,15.56,15.56,15.56,15.56,0.006255612,0.00614696,0.00624997,0.006097549,389.3176449,389.2772632,388.6586298,388.6311371,0.604648453,0.584396019,0.618799743,0.590641301,50,50,50,50,0.015,0.015,0.015,0.015,388.7581338,388.7099348,387.9828771,387.9491933
 03/07  03:30:00,12.5,0.008517248,389.9510223,0,15.56,15.56,15.56,15.56,0.006265172,0.006161296,0.006275992,0.006130431,389.6756706,389.6422387,389.1150823,389.0932243,0.607027162,0.587489067,0.624375375,0.596807793,50,50,50,50,0.015,0.015,0.015,0.015,389.3176449,389.2772632,388.6586298,388.6311371
 03/07  03:40:00,12.4,0.008506084,387.9511002,0,15.56,15.56,15.56,15.56,0.006274683,0.006175242,0.006301272,0.006161782,389.6403156,389.6123419,389.1636074,389.1458669,0.609329421,0.59045495,0.629769714,0.602774308,50,50,50,50,0.015,0.015,0.015,0.015,389.6756706,389.6422387,389.1150823,389.0932243
 03/07  03:50:00,12.3,0.008494652,386.9511781,0,15.56,15.56,15.56,15.56,0.006284081,0.006188758,0.006325782,0.006191719,389.3355015,389.3115375,388.9306358,388.9154643,0.61155332,0.593288276,0.634991424,0.608550582,50,50,50,50,0.015,0.015,0.015,0.015,389.6403156,389.6123419,389.1636074,389.1458669
 03/07  04:00:00,12.2,0.008482955,387.951256,0,15.56,15.56,15.56,15.56,0.006293315,0.006201805,0.006349498,0.006220331,389.0534881,389.0326389,388.7100154,388.6965756,0.613695193,0.59598202,0.640030167,0.614127053,50,50,50,50,0.015,0.015,0.015,0.015,389.3355015,389.3115375,388.9306358,388.9154643
 03/07  04:10:00,11.73333333,0.008223784,391.9513338,0,15.56,15.56,15.56,15.56,0.006302605,0.006214876,0.006372655,0.006247943,389.1900419,389.1721675,388.8982659,388.8867594,0.615921453,0.599202713,0.645022561,0.619643581,50,50,50,50,0.015,0.015,0.015,0.015,389.0534881,389.0326389,388.7100154,388.6965756
 03/07  04:20:00,11.26666667,0.00797171,383.9514116,0,15.56,15.56,15.56,15.56,0.00631209,0.006228265,0.006395382,0.006274756,388.8676376,388.8521936,388.6200485,388.6099777,0.618173543,0.602458428,0.649896348,0.625026645,50,50,50,50,0.015,0.015,0.015,0.015,389.1900419,389.1721675,388.8982659,388.8867594
 03/07  04:30:00,10.8,0.007726561,388.9514894,0,15.56,15.56,15.56,15.56,0.00632177,0.006241977,0.006417687,0.006300836,388.6728078,388.6593797,388.4629641,388.4540001,0.620396442,0.605644181,0.654641402,0.630266679,50,50,50,50,0.015,0.015,0.015,0.015,388.8676376,388.8521936,388.6200485,388.6099777
 03/07  04:40:00,10.33333333,0.007488168,392.9515672,0,15.56,15.56,15.56,15.56,0.006331578,0.006255894,0.006439531,0.006326191,388.9777662,388.9664294,388.7991261,388.7917314,0.622586138,0.608773961,0.659260419,0.635367053,50,50,50,50,0.015,0.015,0.015,0.015,388.6728078,388.6593797,388.4629641,388.4540001
 03/07  04:50:00,9.866666667,0.007256365,383.951645,0,15.56,15.56,15.56,15.56,0.006341443,0.006269891,0.006460872,0.006350817,388.7536219,388.7439641,388.6018094,388.5955294,0.624740245,0.611849443,0.663757894,0.640332923,50,50,50,50,0.015,0.015,0.015,0.015,388.9777662,388.9664294,388.7991261,388.7917314
 03/07  05:00:00,9.4,0.007030991,389.9517227,0,15.56,15.56,15.56,15.56,0.006351305,0.006283875,0.006481687,0.006374721,388.681213,388.6729137,388.5524329,388.5469672,0.626858214,0.614871307,0.668138431,0.64516953,50,50,50,50,0.015,0.015,0.015,0.015,388.7536219,388.7439641,388.6018094,388.5955294
 03/07  05:10:00,9.316666667,0.006990039,386.9518004,0,15.56,15.56,15.56,15.56,0.006361171,0.006297891,0.006502008,0.006397961,388.5301421,388.5229498,388.4211318,388.4162468,0.629033455,0.618046086,0.672486659,0.649962705,50,50,50,50,0.015,0.015,0.015,0.015,388.681213,388.6729137,388.5524329,388.5469672
 03/07  05:20:00,9.233333333,0.006949302,384.9518782,0,15.56,15.56,15.56,15.56,0.006371032,0.00631195,0.00652185,0.006420573,388.1544748,388.1480916,388.0629149,388.0582015,0.631169922,0.621185681,0.676723177,0.654632896,50,50,50,50,0.015,0.015,0.015,0.015,388.5301421,388.5229498,388.4211318,388.4162468
 03/07  05:30:00,9.15,0.00690878,390.9519558,0,15.56,15.56,15.56,15.56,0.006380871,0.006326004,0.006541209,0.006442568,388.205607,388.2000471,388.1283143,388.1240506,0.633288583,0.624251084,0.680842537,0.659175123,50,50,50,50,0.015,0.015,0.015,0.015,388.1544748,388.1480916,388.0629149,388.0582015
 03/07  05:40:00,9.066666667,0.00686847,387.9520335,0,15.56,15.56,15.56,15.56,0.006390651,0.006339989,0.006560087,0.006463964,388.2726021,388.2678787,388.2067851,388.2032089,0.63535363,0.627256148,0.684877013,0.663622516,50,50,50,50,0.015,0.015,0.015,0.015,388.205607,388.2000471,388.1283143,388.1240506
 03/07  05:50:00,8.983333333,0.006828373,388.9521112,0,15.56,15.56,15.56,15.56,0.006400346,0.006353853,0.00657848,0.006484768,388.3593337,388.3553798,388.3029452,388.3000955,0.637388787,0.630213617,0.68879441,0.6679429,50,50,50,50,0.015,0.015,0.015,0.015,388.2726021,388.2678787,388.2067851,388.2032089
 03/07  06:00:00,8.9,0.006788486,388.9521888,0,15.56,15.56,15.56,15.56,0.006409936,0.006367564,0.006596393,0.006504993,388.4472083,388.4439157,388.3987392,388.3965368,0.639388362,0.633116889,0.692623382,0.672165677,50,50,50,50,0.015,0.015,0.015,0.015,388.3593337,388.3553798,388.3029452,388.3000955
 03/07  06:10:00,9.083333333,0.006922268,393.9522664,0,21.80681039,22.82655883,22.88387778,22.95014962,0.008433159,0.011860628,0.012420088,0.012184102,390.1008914,389.9404337,388.6039824,388.5916817,2.971697307,14.33542579,23.35496779,35.76303574,36.20647,24.54315905,24.58258967,24.62813575,0.011684097,0.011839271,0.012210017,0.011911029,389.7869042,389.6426714,388.5622778,388.5511908
 03/07  06:20:00,9.266666667,0.007058248,390.952344,0,21.11935903,21.24615845,21.38464037,21.54959611,0.008471486,0.010669651,0.011106282,0.010902533,391.2922319,391.1912214,388.6746495,388.664434,1.383123952,0.415350397,0,0,50,31.38484117,21.93512054,22.04342276,0.015,0.012529982,0.011610798,0.011394746,390.5802233,390.4528472,388.6282089,388.6172212
 03/07  06:30:00,9.45,0.007196456,383.9524216,0,21.11023391,21.11113269,21.11138893,21.11071344,0.008626107,0.010575189,0.011006492,0.010824757,392.0462715,391.9197096,388.46514,388.4555392,1.558634199,2.929392151,3.848760896,4.736586838,50,50,50,50,0.015,0.015,0.015,0.015,391.4200615,391.3184581,388.6075611,388.5950391
 03/07  06:40:00,9.633333333,0.007336924,385.9524991,0,21.11000106,21.11000049,21.11000049,21.11000027,0.008920892,0.010575821,0.011032622,0.011007612,393.5065707,393.3863747,388.218266,388.2149879,1.189257193,0.742181255,0.953752797,1.471482919,50,50,50,50,0.015,0.015,0.015,0.015,392.544652,392.3937245,388.3898072,388.3854342
 03/07  06:50:00,9.816666667,0.007479684,385.9525766,0,21.11000006,21.11000001,21.11,21.11,0.009257885,0.010572088,0.010978382,0.010967545,395.3281322,395.2270417,388.0136224,388.0102229,1.233577223,1.169085764,1.140357727,0.848348069,50,50,50,50,0.015,0.015,0.015,0.015,393.5065707,393.3863747,388.218266,388.2149879
 03/07  07:00:00,10,0.00762477,393.9526542,0,21.11,21.11,21.11,21.11,0.009552806,0.010564971,0.010910931,0.010880472,397.5089936,397.4222664,388.1963691,388.192205,1.222038084,1.216286087,1.317561474,1.302119072,50,50,50,50,0.015,0.015,0.015,0.015,395.3281322,395.2270417,388.0136224,388.0102229
 03/07  07:10:00,10.1,0.007675361,383.9527317,0,21.11,21.11,21.11,21.11,0.009782442,0.010559156,0.010855718,0.010811889,400.6284391,400.5500373,388.1468252,388.1424001,1.202230227,1.198493712,1.304022269,1.288759911,50,50,50,50,0.015,0.015,0.015,0.015,397.5089936,397.4222664,388.1963691,388.192205
 03/07  07:20:00,10.2,0.007726251,392.9528091,0,21.11,21.11,21.11,21.11,0.009953314,0.010554281,0.010814597,0.010767936,404.475845,404.4030989,388.2985479,388.2944169,1.190542734,1.187984476,1.290282897,1.275379937,50,50,50,50,0.015,0.015,0.015,0.015,400.6284391,400.5500373,388.1468252,388.1424001
 03/07  07:30:00,10.3,0.007777441,387.9528866,0,21.11,21.11,21.11,21.11,0.010080202,0.010549458,0.01078292,0.010738677,408.1982797,408.1300799,388.3761814,388.372508,1.179772261,1.178096301,1.277154799,1.262563386,50,50,50,50,0.015,0.015,0.015,0.015,404.475845,404.4030989,388.2985479,388.2944169
 03/07  07:40:00,10.4,0.007828932,387.952964,0,21.11,21.11,21.11,21.11,0.010175918,0.010544547,0.010756788,0.010715939,411.5734605,411.5092615,388.3769676,388.3736645,1.169863208,1.169291037,1.264720687,1.250411341,50,50,50,50,0.015,0.015,0.015,0.015,408.1982797,408.1300799,388.3761814,388.372508
 03/07  07:50:00,10.5,0.007880726,385.9530414,0,21.11,21.11,21.11,21.11,0.010249208,0.010539758,0.010734187,0.010696049,414.5409015,414.4802835,388.2597275,388.2566055,1.160561494,1.160937917,1.252753049,1.23870848,50,50,50,50,0.015,0.015,0.015,0.015,411.5734605,411.5092615,388.3769676,388.3736645
 03/07  08:00:00,10.6,0.007932824,389.9531188,0,21.11,21.11,21.11,21.11,0.010305756,0.010535325,0.010714273,0.010678006,417.3816533,417.324328,388.2675524,388.2646108,1.151719786,1.152946165,1.241183086,1.227392369,50,50,50,50,0.015,0.015,0.015,0.015,414.5409015,414.4802835,388.2597275,388.2566055
 03/07  08:10:00,10.86666667,0.008076836,384.9531962,0,21.11,21.11,21.11,21.11,0.010370331,0.010552905,0.010696238,0.010661288,430.4071375,430.3510749,388.1466299,388.1437938,1.090102638,1.09218681,1.232282547,1.218736627,50,50,50,50,0.015,0.015,0.015,0.015,417.3816533,417.324328,388.2675524,388.2646108
 03/07  08:20:00,11.13333333,0.008223182,385.9532736,0.272727,21.11,21.11,21.11,21.11,0.010433985,0.010580234,0.010687298,0.010653328,448.6878821,448.6302852,391.5888075,391.5890046,1.083628994,1.086467365,1.20461075,1.191299964,50,50,50,50,0.015,0.015,0.015,0.015,430.4071375,430.3510749,388.1466299,388.1437938
 03/07  08:30:00,11.4,0.008371898,393.9533509,0.454545,21.11,21.11,21.11,21.11,0.010487913,0.010605898,0.010687984,0.010654797,467.8506416,467.7894066,399.6640591,399.6725661,1.077530583,1.081066564,1.183350923,1.170267919,50,50,50,50,0.015,0.015,0.015,0.015,448.6878821,448.6302852,391.5888075,391.5890046
 03/07  08:40:00,11.66666667,0.008523017,385.9534282,0.454545,21.11,21.11,21.11,21.11,0.010529716,0.010625502,0.010691135,0.010658627,485.4781371,485.4128195,409.0742263,409.0941848,1.071483293,1.075209752,1.17469596,1.161833973,50,50,50,50,0.015,0.015,0.015,0.015,467.8506416,467.7894066,399.6640591,399.6725661
 03/07  08:50:00,11.93333333,0.008676573,390.9535055,0.454545,21.11,21.11,21.11,21.11,0.010560876,0.010639083,0.010692404,0.010660513,501.5463237,501.4776616,418.3032256,418.3347989,1.06559213,1.069319347,1.166226782,1.153578869,50,50,50,50,0.015,0.015,0.015,0.015,485.4781371,485.4128195,409.0742263,409.0941848
 03/07  09:00:00,12.2,0.008832602,386.9535828,0.363636,21.11,21.11,21.11,21.11,0.010583863,0.010648048,0.010688191,0.010656876,516.1045936,516.0337766,425.4343679,425.4749033,1.059862218,1.063434099,1.16430046,1.151860284,50,50,50,50,0.015,0.015,0.015,0.015,501.5463237,501.4776616,418.3032256,418.3347989
 03/07  09:10:00,12.56666667,0.009051244,392.9536601,0.545455,21.11,21.11,21.11,21.11,0.010705284,0.010760149,0.01079256,0.01076065,533.0194175,532.9458223,434.8430512,434.893527,0.814812102,0.817834048,0.903278921,0.891025046,50,50,50,50,0.015,0.015,0.015,0.015,516.1045936,516.0337766,425.4343679,425.4749033
 03/07  09:20:00,12.93333333,0.009274721,392.9537373,0.181818,21.11,21.11,21.11,21.11,0.010876676,0.0109249,0.010940998,0.01090807,551.193778,551.1174553,440.7015332,440.7598315,0.808920219,0.811269585,0.920256969,0.908203082,50,50,50,50,0.015,0.015,0.015,0.015,533.0194175,532.9458223,434.8430512,434.893527
 03/07  09:30:00,13.3,0.009503128,391.9538146,0.545455,21.11,21.11,21.11,21.11,0.011047973,0.011090637,0.011095667,0.011061849,569.2812273,569.2032943,448.9752494,449.0416165,0.803048982,0.8046388,0.886693973,0.874832482,50,50,50,50,0.015,0.015,0.015,0.015,551.193778,551.1174553,440.7015332,440.7598315
 03/07  09:40:00,13.66666667,0.009736564,388.9538918,0.363636,21.11,21.11,21.11,21.11,0.011198015,0.01123554,0.011227853,0.011193521,586.6297863,586.5518538,456.48896,456.5630444,0.797315409,0.798170249,0.891105216,0.879431975,50,50,50,50,0.015,0.015,0.015,0.015,569.2812273,569.2032943,448.9752494,449.0416165
 03/07  09:50:00,14.03333333,0.009975125,387.9539689,0.363636,21.11,21.11,21.11,21.11,0.011324475,0.011357138,0.011334791,0.01130029,603.1441414,603.0678477,462.9640475,463.0445736,0.791668142,0.79177543,0.883112817,0.871619705,50,50,50,50,0.015,0.015,0.015,0.015,586.6297863,586.5518538,456.48896,456.5630444
 03/07  10:00:00,14.4,0.010218913,393.9540461,0.454545,21.11,21.11,21.11,21.11,0.011431408,0.011459479,0.011424796,0.011390357,619.0564201,618.9833246,470.2085098,470.2951474,0.786129758,0.785407215,0.8688724,0.857551556,50,50,50,50,0.015,0.015,0.015,0.015,603.1441414,603.0678477,462.9640475,463.0445736
 03/07  10:10:00,14.86666667,0.01035837,389.9541233,0.363636,21.11,21.11,21.11,21.11,0.011521489,0.011545217,0.011497003,0.011462773,634.3159523,634.2476113,476.5711501,476.6630756,0.77599867,0.774285967,0.862650688,0.851496707,50,50,50,50,0.015,0.015,0.015,0.015,619.0564201,618.9833246,470.2085098,470.2951474
 03/07  10:20:00,15.33333333,0.010495519,385.9542004,0.454545,21.11,21.11,21.11,21.11,0.011596949,0.011616529,0.011557072,0.011523123,648.8689297,648.8069117,483.319746,483.4166448,0.765952882,0.763120779,0.843875642,0.832880578,50,50,50,50,0.015,0.015,0.015,0.015,634.3159523,634.2476113,476.5711501,476.6630756
 03/07  10:30:00,15.8,0.010630114,392.9542775,0.363636,21.11,21.11,21.11,21.11,0.011659793,0.011675354,0.011603358,0.011569736,662.9595497,662.905458,489.1957823,489.2968097,0.755962286,0.751912036,0.837778424,0.826935983,50,50,50,50,0.015,0.015,0.015,0.015,648.8689297,648.8069117,483.319746,483.4166448
 03/07  10:40:00,16.26666667,0.010761899,391.9543546,0.181818,21.11,21.11,21.11,21.11,0.011711822,0.011723499,0.011631982,0.011598732,676.5689319,676.5241041,491.8250245,491.9273148,0.746157631,0.741076519,0.838355324,0.827658727,50,50,50,50,0.015,0.015,0.015,0.015,662.9595497,662.905458,489.1957823,489.2968097
 03/07  10:50:00,16.73333333,0.010890608,389.9544316,0.181818,21.11,21.11,21.11,21.11,0.011754582,0.011762505,0.011648521,0.011615648,689.6331027,689.5986108,492.5931997,492.6938728,0.736441407,0.730312422,0.826480179,0.815921354,50,50,50,50,0.015,0.015,0.015,0.015,676.5689319,676.5241041,491.8250245,491.9273148
 03/07  11:00:00,17.2,0.011015965,387.9545087,0.363636,21.11,21.11,21.11,21.11,0.011789366,0.011793648,0.011664042,0.011631499,702.1300576,702.1067682,495.2762025,495.3753931,0.726780379,0.719588799,0.801949912,0.791520934,50,50,50,50,0.015,0.015,0.015,0.015,689.6331027,689.5986108,492.5931997,492.6938728
 03/07  11:10:00,17.85,0.011009802,384.9545857,0.454545,21.11,21.11,21.11,21.11,0.01181766,0.01181836,0.011681507,0.011649241,714.0450947,714.0338158,500.5401505,500.6401966,0.718046997,0.709638494,0.784646845,0.774340628,50,50,50,50,0.015,0.015,0.015,0.015,702.1300576,702.1067682,495.2762025,495.3753931
 03/07  11:20:00,18.5,0.010981131,384.9546627,0.454545,21.11,21.11,21.11,21.11,0.011840604,0.011837756,0.011697553,0.011665535,725.454835,725.4562709,506.8904683,506.9934064,0.709335768,0.699769715,0.773711671,0.763521879,50,50,50,50,0.015,0.015,0.015,0.015,714.0450947,714.0338158,500.5401505,500.6401966
 03/07  11:30:00,19.15,0.010928325,391.9547397,0.363636,21.11,21.11,21.11,21.11,0.011859012,0.011852641,0.011706694,0.011674917,736.5778963,736.5927506,512.2020031,512.3078395,0.700654174,0.689948489,0.769225453,0.759145824,50,50,50,50,0.015,0.015,0.015,0.015,725.454835,725.4562709,506.8904683,506.9934064
 03/07  11:40:00,19.8,0.010849686,389.9548167,0.0909091,21.11,21.11,21.11,21.11,0.011873534,0.011863721,0.011700557,0.01166904,747.3325224,747.3611827,512.7627424,512.8679134,0.692175801,0.680631287,0.777800122,0.767824878,50,50,50,50,0.015,0.015,0.015,0.015,736.5778963,736.5927506,512.2020031,512.3078395
 03/07  11:50:00,20.45,0.01074345,393.9548937,0.181818,21.11,21.11,21.11,21.11,0.011884705,0.011871568,0.01168885,0.011657566,757.7780771,757.820695,512.0411783,512.1427493,0.683791866,0.671476063,0.761332027,0.751453297,50,50,50,50,0.015,0.015,0.015,0.015,747.3325224,747.3611827,512.7627424,512.8679134
 03/07  12:00:00,21.1,0.010607778,387.9549706,0.454545,21.11,21.11,21.11,21.11,0.011892976,0.011876639,0.011685356,0.011654225,767.7434353,767.7998709,515.0476195,515.1469611,0.675491089,0.662445821,0.732150312,0.722361537,50,50,50,50,0.015,0.015,0.015,0.015,757.7780771,757.820695,512.0411783,512.1427493
 03/07  12:10:00,21.28333333,0.01043749,383.9550475,0.181818,21.11,21.11,21.11,21.11,0.01188197,0.011862682,0.011677125,0.011646133,770.5779066,770.6416463,516.513622,516.6110932,0.70403685,0.690763685,0.744731811,0.73503005,50,50,50,50,0.015,0.015,0.015,0.015,767.7434353,767.7998709,515.0476195,515.1469611
 03/07  12:20:00,21.46666667,0.010261801,388.9551244,0.0909091,21.11,21.11,21.11,21.11,0.011860037,0.011838046,0.011660868,0.011630021,769.3187212,769.382176,515.2541788,515.3480535,0.700151837,0.68662392,0.744960575,0.735340165,50,50,50,50,0.015,0.015,0.015,0.015,770.5779066,770.6416463,516.513622,516.6110932
 03/07  12:30:00,21.65,0.010080628,386.9552013,0.181818,21.11,21.11,21.11,21.11,0.011835632,0.01181115,0.011643677,0.011612947,766.8241055,766.8827702,513.8929963,513.9822137,0.696251514,0.682483295,0.732623209,0.723078927,50,50,50,50,0.015,0.015,0.015,0.015,769.3187212,769.382176,515.2541788,515.3480535
 03/07  12:40:00,21.83333333,0.009893889,385.9552781,0.0909091,21.11,21.11,21.11,21.11,0.011812494,0.011785672,0.011624078,0.011593449,764.3240689,764.3766341,511.673248,511.7570443,0.692266478,0.678167103,0.732878995,0.723407653,50,50,50,50,0.015,0.015,0.015,0.015,766.8241055,766.8827702,513.8929963,513.9822137
 03/07  12:50:00,22.01666667,0.0097015,385.955355,0.0909091,21.11,21.11,21.11,21.11,0.0117913,0.011762246,0.011603314,0.011572761,762.0865051,762.1333127,509.0123709,509.0903262,0.688246156,0.673776353,0.72692236,0.717520233,50,50,50,50,0.015,0.015,0.015,0.015,764.3240689,764.3766341,511.673248,511.7570443
 03/07  13:00:00,22.2,0.009503379,384.9554318,0.363636,21.11,21.11,21.11,21.11,0.011771672,0.011740467,0.01159176,0.011561223,760.0333195,760.0750787,510.0778482,510.1522875,0.684206329,0.669375552,0.701959505,0.692622595,50,50,50,50,0.015,0.015,0.015,0.015,762.0865051,762.1333127,509.0123709,509.0903262
 03/07  13:10:00,22.2,0.009448537,387.9555086,0.454545,21.11,21.11,21.11,21.11,0.01176964,0.011736318,0.011588452,0.011557887,764.7430545,764.7870186,514.7429283,514.8175927,0.647321034,0.632225945,0.68958697,0.680313848,50,50,50,50,0.015,0.015,0.015,0.015,760.0333195,760.0750787,510.0778482,510.1522875
 03/07  13:20:00,22.2,0.009393685,383.9555854,0.545455,21.11,21.11,21.11,21.11,0.01177706,0.011741697,0.011590501,0.011559884,773.2465521,773.3008935,521.9909629,522.0692496,0.642993509,0.6276026,0.677231765,0.66802044,50,50,50,50,0.015,0.015,0.015,0.015,764.7430545,764.7870186,514.7429283,514.8175927
 03/07  13:30:00,22.2,0.009338825,391.9556621,0.545455,21.11,21.11,21.11,21.11,0.011785766,0.011748462,0.011592889,0.011562218,782.8481985,782.9176742,530.1816715,530.265428,0.638746408,0.623042109,0.671246232,0.662095301,50,50,50,50,0.015,0.015,0.015,0.015,773.2465521,773.3008935,521.9909629,522.0692496
 03/07  13:40:00,22.2,0.009283957,384.9557389,0.363636,21.11,21.11,21.11,21.11,0.011792225,0.011753097,0.011586905,0.011556212,792.0827148,792.1682434,535.6018572,535.6897854,0.63460011,0.618651861,0.678124293,0.669032884,50,50,50,50,0.015,0.015,0.015,0.015,782.8481985,782.9176742,530.1816715,530.265428
 03/07  13:50:00,22.2,0.00922908,391.9558156,0.363636,21.11,21.11,21.11,21.11,0.011795886,0.011755044,0.011575084,0.011544384,800.8634552,800.9640976,539.2556139,539.3454509,0.630515459,0.614332621,0.672565241,0.663531153,50,50,50,50,0.015,0.015,0.015,0.015,792.0827148,792.1682434,535.6018572,535.6897854
 03/07  14:00:00,22.2,0.009174195,384.9558923,0.363636,21.11,21.11,21.11,21.11,0.011797213,0.011754752,0.011560806,0.011530097,809.0791937,809.1934578,542.0898438,542.1799307,0.626476066,0.610064253,0.667075004,0.658097042,50,50,50,50,0.015,0.015,0.015,0.015,800.8634552,800.9640976,539.2556139,539.3454509
 03/07  14:10:00,22.11666667,0.009297033,383.955969,0.454545,21.11,21.11,21.11,21.11,0.011797183,0.0117532,0.011549334,0.01151859,816.8322787,816.9587267,545.9273738,546.0176955,0.621414588,0.604877246,0.654180585,0.645257991,50,50,50,50,0.015,0.015,0.015,0.015,809.0791937,809.1934578,542.0898438,542.1799307
 03/07  14:20:00,22.03333333,0.00941846,390.9560456,0.545455,21.11,21.11,21.11,21.11,0.011796408,0.011750992,0.011543027,0.01151222,824.3952442,824.5328941,551.8523837,551.9444285,0.616445715,0.599751985,0.641299946,0.632432342,50,50,50,50,0.015,0.015,0.015,0.015,816.8322787,816.9587267,545.9273738,546.0176955
 03/07  14:30:00,21.95,0.009538484,386.9561223,0.636364,21.11,21.11,21.11,21.11,0.011795148,0.011748368,0.01154206,0.011511165,831.6666951,831.8147576,559.9059528,560.0018173,0.611523973,0.594653713,0.628437353,0.619624554,50,50,50,50,0.015,0.015,0.015,0.015,824.3952442,824.5328941,551.8523837,551.9444285
 03/07  14:40:00,21.86666667,0.009657113,383.9561989,0.545455,21.11,21.11,21.11,21.11,0.011793502,0.011745472,0.011539619,0.011508643,838.5691723,838.7266917,567.3459199,567.446138,0.606685532,0.589906171,0.628458836,0.619701766,50,50,50,50,0.015,0.015,0.015,0.015,831.6666951,831.8147576,559.9059528,560.0018173
 03/07  14:50:00,21.78333333,0.009774356,391.9562755,0.545455,21.11,21.11,21.11,21.11,0.011791524,0.011742395,0.011534874,0.011503828,845.332648,845.4987637,574.0756907,574.1796866,0.601898166,0.585283563,0.6223625,0.613660632,50,50,50,50,0.015,0.015,0.015,0.015,838.5691723,838.7266917,567.3459199,567.446138
 03/07  15:00:00,21.7,0.00989022,387.9563521,0.454545,21.11,21.11,21.11,21.11,0.011789257,0.011739197,0.011525568,0.011494471,851.8372555,852.011077,578.9681746,579.0743539,0.597141481,0.580746219,0.622771815,0.61412593,50,50,50,50,0.015,0.015,0.015,0.015,845.332648,845.4987637,574.0756907,574.1796866
 03/07  15:10:00,21.51666667,0.010185479,389.9564286,0.454545,21.11,21.11,21.11,21.11,0.011787355,0.011736528,0.011514597,0.011483457,858.1109055,858.2915486,582.823161,582.9300111,0.593523763,0.577349799,0.618248897,0.609658891,50,50,50,50,0.015,0.015,0.015,0.015,851.8372555,852.011077,578.9681746,579.0743539
 03/07  15:20:00,21.33333333,0.010472997,384.9565052,0.272727,21.11,21.11,21.11,21.11,0.01178617,0.011734733,0.011498007,0.011466851,864.0363801,864.2228711,583.6180762,583.7232001,0.589880801,0.573952411,0.626540163,0.618007492,50,50,50,50,0.015,0.015,0.015,0.015,858.1109055,858.2915486,582.823161,582.9300111
 03/07  15:30:00,21.15,0.010752878,386.9565817,0.454545,21.11,21.11,21.11,21.11,0.011785757,0.011733865,0.011485738,0.011454552,869.706235,869.8976396,585.3493394,585.4521305,0.586246536,0.570618513,0.609702979,0.601227365,50,50,50,50,0.015,0.015,0.015,0.015,864.0363801,864.2228711,583.6180762,583.7232001
 03/07  15:40:00,20.96666667,0.011025224,387.9566582,0.636364,21.11,21.11,21.11,21.11,0.011786079,0.011733959,0.01148413,0.011452882,875.178585,875.3739616,590.7044499,590.8070451,0.582780891,0.567819953,0.593005469,0.584588553,50,50,50,50,0.015,0.015,0.015,0.015,869.706235,869.8976396,585.3493394,585.4521305
 03/07  15:50:00,20.78333333,0.011290139,385.9567347,0.454545,21.11,21.11,21.11,21.11,0.011787079,0.011735015,0.011482257,0.011450966,880.408344,880.6066956,595.3347902,595.4381535,0.579412161,0.565233832,0.601782396,0.593427739,50,50,50,50,0.015,0.015,0.015,0.015,875.178585,875.3739616,590.7044499,590.8070451
 03/07  16:00:00,20.6,0.011547723,388.9568112,0.454545,21.11,21.11,21.11,21.11,0.011788703,0.011736997,0.011478796,0.011447486,885.4780555,885.6784366,598.8795695,598.9832738,0.57611298,0.562785868,0.59819216,0.58990096,50,50,50,50,0.015,0.015,0.015,0.015,880.408344,880.6066956,595.3347902,595.4381535
 03/07  16:10:00,20.5,0.011526667,391.9568876,0.272727,21.11,21.11,21.11,21.11,0.01179056,0.01173962,0.01146842,0.011437135,890.4477936,890.6491982,599.3310616,599.43296,0.57334081,0.56141382,0.607799592,0.599576117,50,50,50,50,0.015,0.015,0.015,0.015,885.4780555,885.6784366,598.8795695,598.9832738
 03/07  16:20:00,20.4,0.011505371,391.9569641,0.363636,21.11,21.11,21.11,21.11,0.011792441,0.01174272,0.01145794,0.011426692,895.2731531,895.4745244,599.3911169,599.4898253,0.57071604,0.560230591,0.598685952,0.590531825,50,50,50,50,0.015,0.015,0.015,0.015,890.4477936,890.6491982,599.3310616,599.43296
 03/07  16:30:00,20.3,0.011483838,383.9570405,0.545455,21.11,21.11,21.11,21.11,0.011794298,0.011746242,0.011455416,0.011424185,899.7381249,899.9382937,602.1213261,602.2179104,0.568129835,0.559141855,0.583264729,0.575182659,50,50,50,50,0.015,0.015,0.015,0.015,895.2731531,895.4745244,599.3911169,599.4898253
 03/07  16:40:00,20.2,0.011462072,393.9571169,0.545455,21.11,21.11,21.11,21.11,0.01179612,0.011750094,0.011457806,0.011426592,904.1398734,904.3378785,606.6793597,606.7757011,0.565456544,0.557775465,0.58040753,0.572401731,50,50,50,50,0.015,0.015,0.015,0.015,899.7381249,899.9382937,602.1213261,602.2179104
 03/07  16:50:00,20.1,0.011440076,386.9571932,0.454545,21.11,21.11,21.11,21.11,0.011797902,0.01175421,0.011458573,0.011427404,908.3065897,908.5015862,610.3294709,610.4260224,0.56274142,0.5563948,0.584049598,0.576124115,50,50,50,50,0.015,0.015,0.015,0.015,904.1398734,904.3378785,606.6793597,606.7757011
 03/07  17:00:00,20,0.011417853,388.9572696,0.454545,21.11,21.11,21.11,21.11,0.011799647,0.011758552,0.011457565,0.01142647,912.2953937,912.4866292,613.0887817,613.1850002,0.560024837,0.555018743,0.581570603,0.573728729,50,50,50,50,0.015,0.015,0.015,0.015,908.3065897,908.5015862,610.3294709,610.4260224
 03/07  17:10:00,19.9,0.011494181,385.9573459,0.454545,21.11,21.11,21.11,21.11,0.011778103,0.011739879,0.0114568,0.011425801,906.490626,906.6749303,615.3408086,615.4360253,0.604710189,0.600702796,0.579053975,0.571298657,50,50,50,50,0.015,0.015,0.015,0.015,912.2953937,912.4866292,613.0887817,613.1850002
 03/07  17:20:00,19.8,0.011569083,390.9574222,0.363636,21.11,21.11,21.11,21.11,0.011745073,0.01170988,0.011454444,0.011423574,895.1225096,895.2975152,616.2247128,616.3179227,0.602303923,0.599368099,0.583036975,0.575371925,50,50,50,50,0.015,0.015,0.015,0.015,906.490626,906.6749303,615.3408086,615.4360253
 03/07  17:30:00,19.7,0.011642572,387.9574985,0.181818,21.11,21.11,21.11,21.11,0.011712255,0.011680199,0.011446142,0.011415446,882.2953812,882.4610754,613.7326796,613.8217268,0.599842855,0.598079101,0.593612045,0.586040656,50,50,50,50,0.015,0.015,0.015,0.015,895.1225096,895.2975152,616.2247128,616.3179227
 03/07  17:40:00,19.6,0.01171466,386.9575748,0.0909091,21.11,21.11,21.11,21.11,0.011684571,0.011655699,0.011433082,0.011402598,869.8146176,869.9723932,608.2167772,608.2991392,0.597277424,0.596487041,0.597931256,0.590455716,50,50,50,50,0.015,0.015,0.015,0.015,882.2953812,882.4610754,613.7326796,613.8217268
 03/07  17:50:00,19.5,0.011785359,388.9576511,0,21.11,21.11,21.11,21.11,0.011662666,0.011637053,0.011417128,0.011386883,858.1181596,858.2699406,600.367971,600.4415369,0.594868584,0.595277188,0.602687579,0.595310261,50,50,50,50,0.015,0.015,0.015,0.015,869.8146176,869.9723932,608.2167772,608.2991392
 03/07  18:00:00,19.4,0.01185468,389.9577273,0,21.11,21.11,21.11,21.11,0.011645684,0.011623338,0.011402407,0.011372408,847.1189153,847.2662494,591.8439252,591.9077763,0.592299917,0.593501125,0.600975994,0.593698455,50,50,50,50,0.015,0.015,0.015,0.015,858.1181596,858.2699406,600.367971,600.4415369
 03/07  18:10:00,19.31666667,0.011863708,385.9578035,0,21.11,21.11,21.11,21.11,0.011624522,0.011605419,0.011390095,0.011360342,833.6185515,833.7629592,583.416861,583.471127,0.604417191,0.606375772,0.59927042,0.592094523,50,50,50,50,0.015,0.015,0.015,0.015,847.1189153,847.2662494,591.8439252,591.9077763
 03/07  18:20:00,19.23333333,0.011872279,384.9578797,0,21.11,21.11,21.11,21.11,0.011601481,0.011585564,0.011380043,0.011350536,818.7905471,818.9335504,575.3309167,575.3762591,0.601998669,0.604663014,0.597591903,0.590519186,50,50,50,50,0.015,0.015,0.015,0.015,833.6185515,833.7629592,583.416861,583.471127
 03/07  18:30:00,19.15,0.011880397,383.9579559,0,21.11,21.11,21.11,21.11,0.011579595,0.011566782,0.011371826,0.011342569,803.9095808,804.0524679,567.5924227,567.6296259,0.599569859,0.602889845,0.595945896,0.588977578,50,50,50,50,0.015,0.015,0.015,0.015,818.7905471,818.9335504,575.3309167,575.3762591
 03/07  18:40:00,19.06666667,0.011888066,393.958032,0,21.11,21.11,21.11,21.11,0.011560201,0.011550402,0.011365109,0.011336107,789.7872404,789.930879,560.4057906,560.4356831,0.597150365,0.601080822,0.594332216,0.587469142,50,50,50,50,0.015,0.015,0.015,0.015,803.9095808,804.0524679,567.5924227,567.6296259
 03/07  18:50:00,18.98333333,0.011895288,390.9581082,0,21.11,21.11,21.11,21.11,0.011543424,0.011536544,0.011359674,0.011330934,776.3778207,776.5227734,553.583883,553.6072013,0.594749589,0.599249789,0.59274907,0.585991649,50,50,50,50,0.015,0.015,0.015,0.015,789.7872404,789.930879,560.4057906,560.4356831
 03/07  19:00:00,18.9,0.01190207,383.9581843,0,21.11,21.11,21.11,21.11,0.011528947,0.01152489,0.011355376,0.011326907,763.4086982,763.5554139,546.8809864,546.8982777,0.592373385,0.597406106,0.591194526,0.584542721,50,50,50,50,0.015,0.015,0.015,0.015,776.3778207,776.5227734,553.583883,553.6072013
 03/07  19:10:00,18.9,0.011971789,384.9582604,0,19.94556852,20.83303579,20.93525298,20.99341964,0.011258908,0.011254124,0.011085741,0.011058432,750.2458815,750.3518454,540.7438313,540.7604469,0,0,0,0,20.42759432,20.95329461,21.01148507,21.04441033,0.011376872,0.011372403,0.011203372,0.011175555,756.266171,756.393424,543.5672234,543.584377
 03/07  19:20:00,18.9,0.012041524,384.9583365,0,19.13382834,20.59581714,20.78256998,20.89033231,0.011026388,0.011020781,0.010854154,0.01082784,737.3695109,737.4087305,534.647411,534.6616626,0,0,0,0,19.42278958,20.68454237,20.83995636,20.9291825,0.011113713,0.011108449,0.010941182,0.010914497,742.1785114,742.2445725,536.9241932,536.9393949
 03/07  19:30:00,18.9,0.012111274,393.9584125,0,18.50754541,20.37482241,20.63756613,20.79135358,0.01080999,0.010803301,0.010638188,0.01061278,725.776153,725.7370054,529.3577181,529.3691342,0,0,0,0,18.78256105,20.47597504,20.70420707,20.83694563,0.010909434,0.01090326,0.010737453,0.010711631,731.1126292,731.1106243,531.7983686,531.8111519
 03/07  19:40:00,18.9,0.012181039,386.9584886,0,18.02614615,20.17403473,20.50327597,20.69869462,0.010613643,0.010605817,0.010442067,0.010417467,714.7662189,714.6425914,524.1393894,524.1473539,0,0,0,0,18.30447303,20.29212374,20.58247346,20.75342446,0.010729506,0.01072236,0.01055781,0.010532735,721.2425538,721.1692185,527.2019564,527.2119931
 03/07  19:50:00,18.9,0.01225082,387.9585646,0,17.16726587,19.73017036,20.19853504,20.48532236,0.01017288,0.01016226,0.010001489,0.009978653,690.1041095,689.7746629,512.5206171,512.5192398,0,0,0,0,17.52008312,19.92409892,20.33254616,20.57949465,0.010366081,0.010356698,0.010194628,0.010171024,700.9266815,700.688545,517.6178127,517.6206995
 03/07  20:00:00,18.9,0.012320616,388.9586406,0,16.69049085,19.33861508,19.91709444,20.28314798,0.009777068,0.009763906,0.009605734,0.009584425,667.7291447,667.2080491,502.016702,502.0046056,0,0,0,0,16.88766811,19.50971388,20.04081585,20.37232813,0.009950421,0.009938357,0.009779049,0.009757075,677.5412358,677.1033882,506.6203413,506.6130493
 03/07  20:10:00,18.9,0.012320616,393.9587166,0,16.65722831,19.2600807,19.85603286,20.23744016,0.009695856,0.009682272,0.009524609,0.009503596,663.260788,662.706561,500.049212,500.034376,0,0,0,0,16.7149319,19.34372644,19.91954021,20.28442116,0.009781906,0.009768797,0.009610586,0.009589255,668.0332661,667.5158061,502.1960846,502.1839599
 03/07  20:20:00,18.9,0.012320616,391.9587926,0,16.54923531,19.09690225,19.72925065,20.14256439,0.009524203,0.009509807,0.009353228,0.009332841,653.7041365,653.0843275,495.7247146,495.7042004,0,0,0,0,16.57508367,19.17132359,19.79007974,20.189186,0.009604967,0.009590856,0.00943378,0.009413109,658.1841886,657.589559,497.7229569,497.7054378
 03/07  20:30:00,18.9,0.012320616,386.9588685,0,16.36976182,18.84145636,19.529734,19.99280743,0.009250961,0.00923534,0.009080492,0.009061104,638.1742011,637.4518335,488.4653224,488.4355732,0,0,0,0,16.54923531,19.09690225,19.72925065,20.14256439,0.009524203,0.009509807,0.009353228,0.009332841,653.7041365,653.0843275,495.7247146,495.7042004
 03/07  20:40:00,18.9,0.012320616,383.9589444,0,16.20733456,18.56215118,19.30580391,19.82237279,0.008944221,0.008927428,0.008774522,0.008756248,620.4838051,619.6567519,480.0358086,479.9951772,0,0,0,0,16.36976182,18.84145636,19.529734,19.99280743,0.009250961,0.00923534,0.009080492,0.009061104,638.1742011,637.4518335,488.4653224,488.4355732
 03/07  20:50:00,18.9,0.012320616,387.9590203,0,16.09882956,18.30214949,19.08893545,19.65388404,0.008648693,0.00863107,0.008480037,0.00846283,603.5124978,602.6034474,471.9795135,471.9284338,0,0,0,0,16.20733456,18.56215118,19.30580391,19.82237279,0.008944221,0.008927428,0.008774522,0.008756248,620.4838051,619.6567519,480.0358086,479.9951772
