Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/07  21:00:00,18.9,0.012320616,393.9590962,0,16.03651392,18.06873323,18.88943962,19.49514116,0.008379108,0.008361057,0.008211746,0.008195511,588.40124,587.4404778,464.9992319,464.9394037,0,0,0,0,16.09882956,18.30214949,19.08893545,19.65388404,0.008648693,0.00863107,0.008480037,0.00846283,603.5124978,602.6034474,471.9795135,471.9284338
 03/07  21:10:00,18.9,0.012318547,388.9591721,0,15.99380719,17.85773832,18.70613725,19.34585121,0.008135567,0.008117441,0.007969709,0.007954361,574.7556789,573.7675816,458.7010721,458.6335983,0,0,0,0,16.03651392,18.06873323,18.88943962,19.49514116,0.008379108,0.008361057,0.008211746,0.008195511,588.40124,587.4404778,464.9992319,464.9394037
 03/07  21:20:00,18.9,0.012316479,384.9592479,0,15.95482626,17.67006178,18.53575381,19.20413453,0.00791438,0.007896448,0.007750184,0.007735658,562.1162835,561.1182119,452.7378469,452.663337,0,0,0,0,15.99380719,17.85773832,18.70613725,19.34585121,0.008135567,0.008117441,0.007969709,0.007954361,574.7556789,573.7675816,458.7010721,458.6335983
 03/07  21:30:00,18.9,0.012314411,391.9593238,0,15.91522297,17.50221073,18.37589749,19.06862387,0.00771227,0.007694722,0.00754984,0.007536085,550.7214969,549.7282463,447.450575,447.3705792,0,0,0,0,15.95482626,17.67006178,18.53575381,19.20413453,0.00791438,0.007896448,0.007750184,0.007735658,562.1162835,561.1182119,452.7378469,452.663337
 03/07  21:40:00,18.9,0.012312344,392.9593996,0,15.8755596,17.35063479,18.22519116,18.93859321,0.007527013,0.007509984,0.007366411,0.007353384,540.469144,539.4917758,442.8029207,442.7189634,0,0,0,0,15.91522297,17.50221073,18.37589749,19.06862387,0.00771227,0.007694722,0.00754984,0.007536085,550.7214969,549.7282463,447.450575,447.3705792
 03/07  21:50:00,18.9,0.012310278,383.9594754,0,15.83700373,17.2127506,18.08417601,18.81364681,0.00735706,0.007340642,0.007198312,0.007185978,530.7539871,529.798338,438.2310275,438.1433189,0,0,0,0,15.8755596,17.35063479,18.22519116,18.93859321,0.007527013,0.007509984,0.007366411,0.007353384,540.469144,539.4917758,442.8029207,442.7189634
 03/07  22:00:00,18.9,0.012308213,391.9595511,0,15.79994807,17.08674126,17.95264337,18.69349461,0.007201159,0.007185413,0.007044264,0.00703259,521.96587,521.0379298,434.1650758,434.0749295,0,0,0,0,15.83700373,17.2127506,18.08417601,18.81364681,0.00735706,0.007340642,0.007198312,0.007185978,530.7539871,529.798338,438.2310275,438.1433189
 03/07  22:10:00,18.9,0.01238003,393.9596269,0,15.5607483,16.87969597,17.76731315,18.5321155,0.007013733,0.006967128,0.006835841,0.006825113,508.2058339,507.2714814,429.0808842,428.9898273,0.063046864,0,0,0,50,17.08674126,17.95264337,18.69349461,0.015,0.007185413,0.007044264,0.00703259,521.96587,521.0379298,434.1650758,434.0749295
 03/07  22:20:00,18.9,0.012451887,385.9597026,0,15.56000821,16.63528771,17.55421393,18.34865705,0.006904569,0.006728822,0.006611641,0.006601987,492.0700902,490.9481285,423.0719034,422.9798969,0.223757403,0,0,0,50,16.87969597,17.76731315,18.5321155,0.015,0.006967128,0.006835841,0.006825113,508.2058339,507.2714814,429.0808842,428.9898273
 03/07  22:30:00,18.9,0.012523784,383.9597783,0,15.56000006,16.39735087,17.34176471,18.16499488,0.006818776,0.006510021,0.006406792,0.006398184,476.5142977,475.2137691,417.0441198,416.951623,0.150387596,0,0,0,50,16.63528771,17.55421393,18.34865705,0.015,0.006728822,0.006611641,0.006601987,492.0700902,490.9481285,423.0719034,422.9798969
 03/07  22:40:00,18.9,0.012595721,388.959854,0,15.56,16.18370384,17.14253705,17.99075732,0.006753542,0.006324829,0.006233594,0.006225939,463.4530231,462.0390377,412.1136044,412.0231715,0.173324443,0,0,0,50,16.39735087,17.34176471,18.16499488,0.015,0.006510021,0.006406792,0.006398184,476.5142977,475.2137691,417.0441198,416.951623
 03/07  22:50:00,18.9,0.012667698,391.9599297,0,15.56,15.99559999,16.95853322,17.8275659,0.006704998,0.006171946,0.006090594,0.00608379,453.1002738,451.6514552,408.5099321,408.4243419,0.178044236,0,0,0,50,16.18370384,17.14253705,17.99075732,0.015,0.006324829,0.006233594,0.006225939,463.4530231,462.0390377,412.1136044,412.0231715
 03/07  23:00:00,18.9,0.012739715,387.9600053,0,15.56,15.82888227,16.78802825,17.67342202,0.006669664,0.006045465,0.005972274,0.005966232,444.4379647,443.0124994,405.4624948,405.3821836,0.182495666,0,0,0,50,15.99559999,16.95853322,17.8275659,0.015,0.006171946,0.006090594,0.00608379,453.1002738,451.6514552,408.5099321,408.4243419
 03/07  23:10:00,18.98333333,0.012737292,385.960081,0,15.56,15.67622772,16.62780604,17.5258508,0.006642879,0.005934199,0.005870237,0.005864869,436.1950165,434.8134021,402.6087694,402.5332299,0.193871826,0,0,0,50,15.82888227,16.78802825,17.67342202,0.015,0.006045465,0.005972274,0.005966232,444.4379647,443.0124994,405.4624948,405.3821836
 03/07  23:20:00,19.06666667,0.012734447,386.9601566,0,15.56,15.56008702,16.47570698,17.38344333,0.006622526,0.00586747,0.005779127,0.005774352,428.7027988,427.3973734,400.1075967,400.0369402,0.202188052,0.05848803,0,0,50,50,16.62780604,17.5258508,0.015,0.015,0.005870237,0.005864869,436.1950165,434.8134021,402.6087694,402.5332299
 03/07  23:30:00,19.15,0.012731174,392.9602322,0,15.56,15.5600003,16.33058728,17.24557921,0.006607497,0.005947492,0.0056963,0.005692046,422.7203451,421.5864891,398.5116504,398.4476353,0.210374638,0.270441843,0,0,50,50,16.47570698,17.38344333,0.015,0.015,0.005779127,0.005774352,428.7027988,427.3973734,400.1075967,400.0369402
 03/07  23:40:00,19.23333333,0.012727471,384.9603078,0,15.56,15.56,16.19178596,17.11195855,0.006596949,0.006020052,0.005620415,0.005616616,417.3117437,416.3367233,396.832235,396.7735543,0.218447203,0.139828372,0,0,50,50,16.33058728,17.24557921,0.015,0.015,0.0056963,0.005692046,422.7203451,421.5864891,398.5116504,398.4476353
 03/07  23:50:00,19.31666667,0.012723334,389.9603833,0,15.56,15.56,16.05879508,16.98235208,0.006590112,0.006084371,0.005550548,0.00554715,412.8696494,412.0331144,395.5290863,395.4759426,0.226417477,0.194030666,0,0,50,50,16.19178596,17.11195855,0.015,0.015,0.005620415,0.005616616,417.3117437,416.3367233,396.832235,396.7735543
 03/07  24:00:00,19.4,0.012718758,391.9604589,0,15.56,15.56,15.93114296,16.8565272,0.006586287,0.006141112,0.005485889,0.005482841,409.4354559,408.7179185,394.7430559,394.6960683,0.234294737,0.203705406,0,0,50,50,16.05879508,16.98235208,0.015,0.015,0.005550548,0.00554715,412.8696494,412.0331144,395.5290863,395.4759426
 03/08  00:10:00,19.4,0.012790871,390.9605344,0,15.56,15.56,15.8095645,16.73505195,0.006585836,0.006192096,0.005428837,0.005426107,406.6277898,406.0125069,394.1769783,394.1358201,0.237873539,0.208770161,0,0,50,50,15.93114296,16.8565272,0.015,0.015,0.005485889,0.005482841,409.4354559,408.7179185,394.7430559,394.6960683
 03/08  00:20:00,19.4,0.012863,392.9606099,0,15.56,15.56,15.69430289,16.61816706,0.006588693,0.006238671,0.005380266,0.005377827,404.4224084,403.8952518,393.8737361,393.8382443,0.241355806,0.213610826,0,0,50,50,15.8095645,16.73505195,0.015,0.015,0.005428837,0.005426107,406.6277898,406.0125069,394.1769783,394.1358201
 03/08  00:30:00,19.4,0.012935146,389.9606853,0,15.56,15.56,15.58508718,16.50576592,0.006594387,0.006281615,0.005339549,0.005337378,402.3925299,401.941083,393.4550151,393.4239533,0.244757074,0.218269348,0,0,50,50,15.69430289,16.61816706,0.015,0.015,0.005380266,0.005377827,404.4224084,403.8952518,393.8737361,393.8382443
 03/08  00:40:00,19.4,0.013007308,387.9607608,0,15.56,15.56,15.56005714,16.39759159,0.006602335,0.006321407,0.005472414,0.005303573,400.3675574,399.9806725,392.8009159,392.761612,0.248086257,0.222773302,0.277799958,0,50,50,50,16.50576592,0.015,0.015,0.015,0.005337378,402.3925299,401.941083,393.4550151,393.4239533
 03/08  00:50:00,19.4,0.013079486,386.9608362,0,15.56,15.56,15.56000009,16.29337003,0.006612015,0.006358409,0.005639978,0.005275249,398.4039661,398.0719458,391.9975231,391.9454954,0.251349325,0.227142404,0.192048593,0,50,50,50,16.39759159,0.015,0.015,0.015,0.005303573,400.3675574,399.9806725,392.8009159,392.761612
 03/08  01:00:00,19.4,0.013151681,388.9609117,0,15.56,15.56,15.56,16.19285107,0.006623014,0.006392943,0.005785337,0.005251453,396.8109792,396.5259404,391.3853285,391.32388,0.25455085,0.231391519,0.196542648,0,50,50,50,16.29337003,0.015,0.015,0.015,0.005275249,398.4039661,398.0719458,391.9975231,391.9454954
 03/08  01:10:00,19.4,0.013153893,393.9609871,0,15.56,15.56,15.56,16.0943163,0.006633376,0.006423984,0.005908825,0.005225742,395.9792347,395.7352333,391.3845532,391.3251922,0.265529382,0.243751101,0.225450641,0,50,50,50,16.19285107,0.015,0.015,0.015,0.005251453,396.8109792,396.5259404,391.3853285,391.32388
 03/08  01:20:00,19.4,0.013156106,392.9610624,0,15.56,15.56,15.56,15.99668459,0.006642159,0.00645123,0.006013167,0.005194756,395.5082112,395.3001767,391.6181435,391.5702246,0.276522132,0.256076254,0.239015966,0,50,50,50,16.0943163,0.015,0.015,0.015,0.005225742,395.9792347,395.7352333,391.3845532,391.3251922
 03/08  01:30:00,19.4,0.01315832,388.9611378,0,15.56,15.56,15.56,15.89955911,0.00664934,0.006475035,0.006101531,0.005158127,394.8200499,394.6428406,391.5264196,391.4875508,0.287497019,0.268341614,0.252360821,0,50,50,50,15.99668459,0.015,0.015,0.015,0.005194756,395.5082112,395.3001767,391.6181435,391.5702246
 03/08  01:40:00,19.4,0.013160534,393.9612132,0,15.56,15.56,15.56,15.80286397,0.006655253,0.006495988,0.00617671,0.005116751,394.4313511,394.280491,391.6424852,391.6121048,0.298446286,0.280549802,0.265549962,0,50,50,50,15.89955911,0.015,0.015,0.015,0.005158127,394.8200499,394.6428406,391.5264196,391.4875508
 03/08  01:50:00,19.4,0.013162749,389.9612885,0,15.56,15.56,15.56,15.70660232,0.006660252,0.006514649,0.006240976,0.005071682,393.9429486,393.8144711,391.5810628,391.5558456,0.3093679,0.292704334,0.278607219,0,50,50,50,15.80286397,0.015,0.015,0.015,0.005116751,394.4313511,394.280491,391.6424852,391.6121048
 03/08  02:00:00,19.4,0.013164965,383.9613638,0,15.56,15.56,15.56,15.61076889,0.006664613,0.006531475,0.006296171,0.005023763,392.881893,392.771927,390.8802783,390.8470486,0.320261719,0.304808574,0.291551504,0,50,50,50,15.70660232,0.015,0.015,0.015,0.005071682,393.9429486,393.8144711,391.5810628,391.5558456
 03/08  02:10:00,19.4,0.013263583,393.9614391,0,15.56,15.56,15.56,15.56006581,0.006668522,0.006546737,0.006343827,0.005118934,392.4486823,392.3545369,390.7521176,390.7151792,0.330922931,0.316511878,0.304238396,0.233537264,50,50,50,50,0.015,0.015,0.015,0.015,392.881893,392.771927,390.8802783,390.8470486
 03/08  02:20:00,19.4,0.013362264,383.9615143,0,15.56,15.56,15.56,15.56000013,0.006672098,0.00656066,0.006385214,0.005357089,391.6552547,391.5745488,390.2168018,390.1844242,0.341514986,0.328128354,0.316811237,0.359148854,50,50,50,50,0.015,0.015,0.015,0.015,392.4486823,392.3545369,390.7521176,390.7151792
 03/08  02:30:00,19.4,0.013461008,390.9615896,0,15.56,15.56,15.56,15.56,0.006675446,0.006573456,0.006421392,0.005560415,391.2156939,391.1465741,389.9960559,389.9684716,0.352079149,0.339663778,0.329280827,0.251709449,50,50,50,50,0.015,0.015,0.015,0.015,391.6552547,391.5745488,390.2168018,390.1844242
 03/08  02:40:00,19.4,0.013559815,387.9616648,0,15.56,15.56,15.56,15.56,0.006678644,0.00658533,0.006453254,0.00572922,390.8188879,390.7597899,389.7848149,389.7613425,0.362583673,0.351138202,0.341667629,0.311442407,50,50,50,50,0.015,0.015,0.015,0.015,391.2156939,391.1465741,389.9960559,389.9684716
 03/08  02:50:00,19.4,0.013658686,387.96174,0,15.56,15.56,15.56,15.56,0.006681765,0.006596447,0.006481554,0.005868916,390.4226712,390.3721692,389.5458575,389.5256353,0.373054223,0.362527296,0.353977895,0.324703962,50,50,50,50,0.015,0.015,0.015,0.015,390.8188879,390.7597899,389.7848149,389.7613425
 03/08  03:00:00,19.4,0.01375762,389.9618152,0,15.56,15.56,15.56,15.56,0.006684869,0.006606958,0.006506917,0.005985275,390.2231184,390.1800386,389.4797148,389.4622401,0.383484925,0.373865958,0.36620673,0.337730204,50,50,50,50,0.015,0.015,0.015,0.015,390.4226712,390.3721692,389.5458575,389.5256353
 03/08  03:10:00,19.5,0.013748122,393.9618904,0,15.56,15.56,15.56,15.56,0.006688036,0.006617099,0.006529869,0.006082963,390.491158,390.4546586,389.8613121,389.8467674,0.394123441,0.385548669,0.378559635,0.350809258,50,50,50,50,0.015,0.015,0.015,0.015,390.2231184,390.1800386,389.4797148,389.4622401
 03/08  03:20:00,19.6,0.013737889,389.9619655,0,15.56,15.56,15.56,15.56,0.006691335,0.006627037,0.006550854,0.006165509,390.6304542,390.5996497,390.0969579,390.0852708,0.404760603,0.397194247,0.390858894,0.363776441,50,50,50,50,0.015,0.015,0.015,0.015,390.491158,390.4546586,389.8613121,389.8467674
 03/08  03:30:00,19.7,0.013726916,385.9620406,0,15.56,15.56,15.56,15.56,0.006694819,0.006636865,0.006570239,0.006235651,390.2701078,390.2439641,389.8178053,389.8079742,0.415389485,0.408815078,0.403111268,0.376649832,50,50,50,50,0.015,0.015,0.015,0.015,390.6304542,390.5996497,390.0969579,390.0852708
 03/08  03:40:00,19.8,0.013715193,384.9621157,0,15.56,15.56,15.56,15.56,0.00669852,0.006646644,0.006588332,0.0062956,389.5936145,389.5712039,389.2096049,389.2003918,0.426007152,0.42041262,0.415320065,0.389441476,50,50,50,50,0.015,0.015,0.015,0.015,390.2701078,390.2439641,389.8178053,389.8079742
 03/08  03:50:00,19.9,0.013702715,386.9621908,0,15.56,15.56,15.56,15.56,0.006702461,0.006656417,0.006605387,0.00634719,389.0462093,389.0269142,388.7199711,388.7108849,0.43661332,0.431988061,0.427488361,0.402161184,50,50,50,50,0.015,0.015,0.015,0.015,389.5936145,389.5712039,389.2096049,389.2003918
 03/08  04:00:00,20,0.013689472,385.9622659,0,15.56,15.56,15.56,15.56,0.006706656,0.006666221,0.006621611,0.006391948,388.5846083,388.5680175,388.3074387,388.2985373,0.447208669,0.44354265,0.439619077,0.414817077,50,50,50,50,0.015,0.015,0.015,0.015,389.0462093,389.0269142,388.7199711,388.7108849
 03/08  04:10:00,20,0.013689472,383.962341,0,15.56,15.56,15.56,15.56,0.006708733,0.00667359,0.006634762,0.00642867,388.0202679,388.0060265,387.7847565,387.7760182,0.454214945,0.451298416,0.448109815,0.423809431,50,50,50,50,0.015,0.015,0.015,0.015,388.5846083,388.5680175,388.3074387,388.2985373
 03/08  04:20:00,20,0.013689472,390.962416,0,15.56,15.56,15.56,15.56,0.006707622,0.00667743,0.006643901,0.006457302,388.0256838,388.0135291,387.8257929,387.8178403,0.461191067,0.459022588,0.456561483,0.432744028,50,50,50,50,0.015,0.015,0.015,0.015,388.0202679,388.0060265,387.7847565,387.7760182
 03/08  04:30:00,20,0.013689472,387.962491,0,15.56,15.56,15.56,15.56,0.006703505,0.006677949,0.006649334,0.006478899,388.1143487,388.1040319,387.9448143,387.9381256,0.468147351,0.466717279,0.464975448,0.441624478,50,50,50,50,0.015,0.015,0.015,0.015,388.0256838,388.0135291,387.8257929,387.8178403
 03/08  04:40:00,20,0.013689472,386.962566,0,15.56,15.56,15.56,15.56,0.006697043,0.006675856,0.006651831,0.006494854,388.0658006,388.0570599,387.9220071,387.9164617,0.475087377,0.474384297,0.473353144,0.450454095,50,50,50,50,0.015,0.015,0.015,0.015,388.1143487,388.1040319,387.9448143,387.9381256
 03/08  04:50:00,20,0.013689472,386.962641,0,15.56,15.56,15.56,15.56,0.006688894,0.00667185,0.006652139,0.006506427,387.9306054,387.9232006,387.8086113,387.8038384,0.482012743,0.482025059,0.481695503,0.459235336,50,50,50,50,0.015,0.015,0.015,0.015,388.0658006,388.0570599,387.9220071,387.9164617
 03/08  05:00:00,20,0.013689472,393.9627159,0,15.56,15.56,15.56,15.56,0.006679566,0.006666471,0.006650838,0.006514611,388.3737834,388.3674764,388.2703351,388.2667388,0.488924444,0.489640763,0.490003321,0.467970223,50,50,50,50,0.015,0.015,0.015,0.015,387.9306054,387.9232006,387.8086113,387.8038384
 03/08  05:10:00,20,0.013689472,387.9627908,0,15.56,15.56,15.56,15.56,0.00667184,0.006662609,0.006650795,0.006522643,388.6101945,388.6048038,388.5224062,388.5199979,0.499374254,0.500942435,0.501874893,0.480258409,50,50,50,50,0.015,0.015,0.015,0.015,388.3737834,388.3674764,388.2703351,388.2667388
 03/08  05:20:00,20,0.013689472,393.9628658,0,15.56,15.56,15.56,15.56,0.006667066,0.006661662,0.006654772,0.006532213,389.1259168,389.1212435,389.0512822,389.0502505,0.509823873,0.512222352,0.516395356,0.492505939,50,50,50,50,0.015,0.015,0.015,0.015,388.6101945,388.6048038,388.5224062,388.5199979
 03/08  05:30:00,20,0.013689472,388.9629407,0,15.56,15.56,15.56,15.56,0.006665257,0.006663646,0.006662818,0.006543579,389.3640761,389.3600086,389.3005012,389.3005274,0.520268952,0.523486122,0.529726377,0.504717501,50,50,50,50,0.015,0.015,0.015,0.015,389.1259168,389.1212435,389.0512822,389.0502505
 03/08  05:40:00,20,0.013689472,393.9630155,0,15.56,15.56,15.56,15.56,0.006665897,0.006668032,0.006674027,0.006556409,389.8051649,389.8015607,389.7508375,389.7518861,0.530709024,0.53473423,0.542981708,0.51689303,50,50,50,50,0.015,0.015,0.015,0.015,389.3640761,389.3600086,389.3005012,389.3005274
 03/08  05:50:00,20,0.013689472,393.9630904,0,15.56,15.56,15.56,15.56,0.006668444,0.006674261,0.006687497,0.00657031,390.3672947,390.363997,390.320555,390.322805,0.54114474,0.545967525,0.556172475,0.529042895,50,50,50,50,0.015,0.015,0.015,0.015,389.8051649,389.8015607,389.7508375,389.7518861
 03/08  06:00:00,20,0.013689472,387.9631652,0,15.56,15.56,15.56,15.56,0.006672483,0.006681912,0.006702575,0.006586204,390.4080471,390.4051096,390.3679378,390.3706194,0.551576972,0.557186972,0.569293322,0.543534914,50,50,50,50,0.015,0.015,0.015,0.015,390.3672947,390.363997,390.320555,390.322805
 03/08  06:10:00,20,0.013689472,389.96324,0,21.84782259,22.83666887,22.89511564,22.95808832,0.008632512,0.011928067,0.012417946,0.012175371,391.8106213,391.6701141,390.3532105,390.3569407,2.883257215,14.33517864,23.36745626,35.74154749,33.40004382,24.55000047,24.59019788,24.63351126,0.011154999,0.011890327,0.012205057,0.011901264,391.5442934,391.4183573,390.356215,390.3598366
 03/08  06:20:00,20,0.013689472,391.9633148,0,21.11432637,21.49364958,21.69497227,21.85759362,0.008666705,0.010962052,0.011371206,0.011153623,393.0753097,392.9897037,390.425037,390.4284909,1.208047783,0,0,0,50,21.91745772,22.05595461,22.17386429,0.015,0.011267088,0.011701062,0.011475388,392.4957616,392.3865053,390.39406,390.3976091
 03/08  06:30:00,20,0.013689472,386.9633896,0,21.11002959,21.30881007,21.57481011,21.82311424,0.008863098,0.010826286,0.011185814,0.010973717,394.0306132,393.965499,390.2641539,390.2674416,1.139373399,0.384694256,0,0,50,31.02038148,21.68560605,21.88338488,0.015,0.012325467,0.011326555,0.011110526,393.4621839,393.3835773,390.3498024,390.3531958
 03/08  06:40:00,20,0.013689472,388.9634644,0,21.11,21.11000343,21.38870103,21.77532431,0.00915507,0.010672625,0.010888601,0.01068515,395.6613152,395.6441415,390.0929012,390.0959284,1.092889476,0.358316101,0,0,50,50,21.36258445,21.67678169,0.015,0.015,0.010948983,0.010743197,394.7805978,394.7354687,390.1680915,390.1712282
 03/08  06:50:00,20,0.013689472,386.9635391,0,21.11,21.11000006,21.11120201,21.53515286,0.009459712,0.010666468,0.010542297,0.010198741,397.5074936,397.4876513,389.8772003,389.872404,1.143486102,1.36901775,0.51176145,0,50,50,50,21.77532431,0.015,0.015,0.015,0.01068515,395.6613152,395.6441415,390.0929012,390.0959284
 03/08  07:00:00,20,0.013689472,383.9636138,0,21.11,21.11,21.11000175,21.37975634,0.009519373,0.010662353,0.010572779,0.009996038,397.9447689,397.9197458,389.6759739,389.6629285,1.132195584,1.0852851,1.191363169,0,50,50,50,21.50612566,0.015,0.015,0.015,0.010172924,397.5111161,397.489389,389.8337467,389.8286656
 03/08  07:10:00,20.1,0.013700685,391.9636885,0,21.11,21.11,21.11,21.12516438,0.00962837,0.010654689,0.010610417,0.009648309,400.4563925,400.4296997,389.6902039,389.6826261,1.112196812,1.107094942,1.000921659,0,50,50,50,21.28241423,0.015,0.015,0.015,0.009844971,398.3747992,398.3483648,389.5616548,389.5409297
 03/08  07:20:00,20.2,0.013711433,390.9637632,0,21.11,21.11,21.11,21.1101592,0.009788638,0.01064188,0.01063675,0.009826458,404.1853783,404.1603263,389.785943,389.7789675,1.100199431,1.092896668,1.181337648,1.859342149,50,50,50,50,0.015,0.015,0.015,0.015,400.4563925,400.4296997,389.6902039,389.6826261
 03/08  07:30:00,20.3,0.013721706,389.9638379,0,21.11,21.11,21.11,21.11000084,0.009948392,0.010624595,0.010649319,0.010006194,408.0634082,408.04182,389.8452344,389.8389149,1.088608618,1.07915579,1.16892935,0.929865382,50,50,50,50,0.015,0.015,0.015,0.015,404.1853783,404.1603263,389.785943,389.7789675
 03/08  07:40:00,20.4,0.013731503,393.9639125,0,21.11,21.11,21.11,21.11000001,0.010078437,0.010603927,0.010651147,0.010140949,411.8371978,411.8202355,390.0426811,390.037236,1.077421218,1.065399128,1.155898277,1.119265553,50,50,50,50,0.015,0.015,0.015,0.015,408.0634082,408.04182,389.8452344,389.8389149
 03/08  07:50:00,20.5,0.013740815,391.9639871,0,21.11,21.11,21.11,21.11,0.010174128,0.010580507,0.01064554,0.010235737,415.2779828,415.2663692,390.228104,390.2234848,1.066383792,1.050884708,1.142778461,1.121940047,50,50,50,50,0.015,0.015,0.015,0.015,411.8371978,411.8202355,390.0426811,390.037236
 03/08  08:00:00,20.6,0.013749637,385.9640617,0,21.11,21.11,21.11,21.11,0.01024156,0.010554905,0.010634756,0.010300992,418.1362721,418.1300342,390.1148415,390.1106974,1.055670311,1.036879872,1.129827004,1.10960979,50,50,50,50,0.015,0.015,0.015,0.015,415.2779828,415.2663692,390.228104,390.2234848
 03/08  08:10:00,20.68333333,0.013819686,383.9641363,0,21.11,21.11,21.11,21.11,0.010309126,0.010549397,0.010619955,0.010344933,431.1124802,431.1259611,389.7527303,389.7485524,0.985497297,0.963105264,1.112577775,1.092789604,50,50,50,50,0.015,0.015,0.015,0.015,418.1362721,418.1300342,390.1148415,390.1106974
 03/08  08:20:00,20.76666667,0.013890054,390.9642109,0,21.11,21.11,21.11,21.11,0.010370957,0.010552107,0.010601795,0.010372924,449.6966281,449.7497177,389.6192872,389.6150091,0.970411569,0.944110131,1.095242421,1.075850319,50,50,50,50,0.015,0.015,0.015,0.015,431.1124802,431.1259611,389.7527303,389.7485524
 03/08  08:30:00,20.85,0.013960741,387.9642854,0.181818,21.11,21.11,21.11,21.11,0.010419856,0.010551812,0.010585828,0.01039336,468.9008144,469.0067701,391.9563685,391.9551207,0.955594651,0.925323378,1.065069151,1.046029283,50,50,50,50,0.015,0.015,0.015,0.015,449.6966281,449.7497177,389.6192872,389.6150091
 03/08  08:40:00,20.93333333,0.014031749,391.9643599,0.454545,21.11,21.11,21.11,21.11,0.010454281,0.010544747,0.010577385,0.01041355,486.8970246,487.0594107,399.3843478,399.3938558,0.941495746,0.908078177,1.0287916,1.010060436,50,50,50,50,0.015,0.015,0.015,0.015,468.9008144,469.0067701,391.9563685,391.9551207
 03/08  08:50:00,21.01666667,0.014103079,383.9644344,0.272727,21.11,21.11,21.11,21.11,0.010476171,0.010531332,0.010564909,0.010423819,502.9795426,503.19524,406.196831,406.2197724,0.927835966,0.891206159,1.024114752,1.005656128,50,50,50,50,0.015,0.015,0.015,0.015,486.8970246,487.0594107,399.3843478,399.3938558
 03/08  09:00:00,21.1,0.014174732,390.9645089,0.545455,21.11,21.11,21.11,21.11,0.010488249,0.010513063,0.010554121,0.010431017,517.7852853,518.0500038,415.5143568,415.5532408,0.914459206,0.874582401,0.987771853,0.969523564,50,50,50,50,0.015,0.015,0.015,0.015,502.9795426,503.19524,406.196831,406.2197724
 03/08  09:10:00,21.28333333,0.014123964,392.9645834,0.545455,21.11,21.11,21.11,21.11,0.010588888,0.010587482,0.010639474,0.010526755,534.9726374,535.300308,426.943103,427.0020614,0.693841183,0.650638275,0.76208466,0.743948428,50,50,50,50,0.015,0.015,0.015,0.015,517.7852853,518.0500038,415.5143568,415.5532408
 03/08  09:20:00,21.46666667,0.0140699,392.9646578,0.454545,21.11,21.11,21.11,21.11,0.010734485,0.010709654,0.010768854,0.010662229,553.4092531,553.8152482,437.676684,437.756408,0.684691097,0.638194983,0.754927298,0.736905267,50,50,50,50,0.015,0.015,0.015,0.015,534.9726374,535.300308,426.943103,427.0020614
 03/08  09:30:00,21.65,0.01401248,387.9647323,0.363636,21.11,21.11,21.11,21.11,0.010879622,0.010833352,0.010892472,0.010790371,571.6619836,572.154989,446.0256307,446.1225447,0.675550093,0.6257439,0.747713971,0.729745144,50,50,50,50,0.015,0.015,0.015,0.015,553.4092531,553.8152482,437.676684,437.756408
 03/08  09:40:00,21.83333333,0.013951644,391.9648067,0.272727,21.11,21.11,21.11,21.11,0.011004865,0.010938869,0.010990252,0.010892219,589.2816959,589.8636659,451.7216291,451.8299735,0.666227846,0.613673517,0.740653531,0.722671587,50,50,50,50,0.015,0.015,0.015,0.015,571.6619836,572.154989,446.0256307,446.1225447
 03/08  09:50:00,22.01666667,0.013887333,387.9648811,0.272727,21.11,21.11,21.11,21.11,0.011107789,0.01102352,0.01106351,0.010969239,606.0768011,606.7461185,456.0369682,456.1520907,0.65675024,0.601224034,0.727280348,0.709216519,50,50,50,50,0.015,0.015,0.015,0.015,589.2816959,589.8636659,451.7216291,451.8299735
 03/08  10:00:00,22.2,0.013819486,385.9649554,0.545455,21.11,21.11,21.11,21.11,0.011191816,0.011090463,0.011126909,0.011035875,622.0737437,622.827641,463.6614142,463.7854437,0.64722797,0.588713977,0.69477895,0.676563979,50,50,50,50,0.015,0.015,0.015,0.015,606.0768011,606.7461185,456.0369682,456.1520907
 03/08  10:10:00,22.3,0.013732436,393.9650298,0.454545,21.11,21.11,21.11,21.11,0.01126115,0.011143703,0.01117846,0.011090147,637.5695586,638.4059234,472.2258576,472.3618944,0.637064754,0.575746742,0.686580807,0.668157618,50,50,50,50,0.015,0.015,0.015,0.015,622.0737437,622.827641,463.6614142,463.7854437
 03/08  10:20:00,22.4,0.013643756,386.9651041,0.454545,21.11,21.11,21.11,21.11,0.01131879,0.011186002,0.011218295,0.0111322,652.4058606,653.3226308,480.4434751,480.5925022,0.627119602,0.562786754,0.672093419,0.653401317,50,50,50,50,0.015,0.015,0.015,0.015,637.5695586,638.4059234,472.2258576,472.3618944
 03/08  10:30:00,22.5,0.013553432,390.9651784,0.363636,21.11,21.11,21.11,21.11,0.011366624,0.011219037,0.011244707,0.011160378,666.7033742,667.6987352,486.933096,487.0928844,0.617222961,0.549820661,0.663932174,0.644916098,50,50,50,50,0.015,0.015,0.015,0.015,652.4058606,653.3226308,480.4434751,480.5925022
 03/08  10:40:00,22.6,0.01346145,388.9652527,0.272727,21.11,21.11,21.11,21.11,0.011405951,0.011243979,0.011257598,0.011174613,680.4365146,681.5083871,490.9935424,491.1594155,0.607380583,0.537064405,0.655929823,0.636537631,50,50,50,50,0.015,0.015,0.015,0.015,666.7033742,667.6987352,486.933096,487.0928844
 03/08  10:50:00,22.7,0.013367798,383.965327,0.454545,21.11,21.11,21.11,21.11,0.011437784,0.01126175,0.011267005,0.011184858,693.5140485,694.6595006,496.2578183,496.4289655,0.597523687,0.524362891,0.628969577,0.60915065,50,50,50,50,0.015,0.015,0.015,0.015,680.4365146,681.5083871,490.9935424,491.1594155
 03/08  11:00:00,22.8,0.013272461,393.9654012,0.181818,21.11,21.11,21.11,21.11,0.011462988,0.011273142,0.011264283,0.011182597,706.2421281,707.4589582,498.9327667,499.1060393,0.587626606,0.511714902,0.633685505,0.613402165,50,50,50,50,0.015,0.015,0.015,0.015,693.5140485,694.6595006,496.2578183,496.4289655
 03/08  11:10:00,22.98333333,0.013363752,383.9654755,0.272727,21.11,21.11,21.11,21.11,0.011480493,0.011276813,0.011253473,0.01117181,718.3788794,719.6647141,500.8571286,501.0298339,0.57452713,0.495363769,0.610444513,0.589653769,50,50,50,50,0.015,0.015,0.015,0.015,706.2421281,707.4589582,498.9327667,499.1060393
 03/08  11:20:00,23.16666667,0.013455204,390.9655497,0.454545,21.11,21.11,21.11,21.11,0.011489793,0.011272122,0.011241748,0.011159591,730.1277587,731.4805305,505.4592293,505.6341737,0.561153358,0.479080015,0.580846083,0.559515215,50,50,50,50,0.015,0.015,0.015,0.015,718.3788794,719.6647141,500.8571286,501.0298339
 03/08  11:30:00,23.35,0.013546809,388.9656239,0.454545,21.11,21.11,21.11,21.11,0.011491081,0.011259213,0.011226619,0.011143503,741.4561532,742.873639,511.6509568,511.8327566,0.547648281,0.462873152,0.563921263,0.542026778,50,50,50,50,0.015,0.015,0.015,0.015,730.1277587,731.4805305,505.4592293,505.6341737
 03/08  11:40:00,23.53333333,0.01363856,389.965698,0.545455,21.11,21.11,21.11,21.11,0.011484857,0.011238583,0.011208383,0.011123864,752.3875073,753.8671543,519.5168829,519.7104626,0.534089381,0.446889669,0.54083687,0.51835864,50,50,50,50,0.015,0.015,0.015,0.015,741.4561532,742.873639,511.6509568,511.8327566
 03/08  11:50:00,23.71666667,0.013730448,386.9657722,0.454545,21.11,21.11,21.11,21.11,0.011471616,0.011210718,0.011181696,0.011095413,762.8597759,764.3983233,526.5932786,526.7996858,0.520453996,0.431023456,0.53050152,0.507428687,50,50,50,50,0.015,0.015,0.015,0.015,752.3875073,753.8671543,519.5168829,519.7104626
 03/08  12:00:00,23.9,0.013822466,392.9658463,0.363636,21.11,21.11,21.11,21.11,0.011451807,0.011175976,0.011143613,0.011055246,773.0459989,774.6407964,531.6087184,531.8244958,0.507003892,0.415255424,0.52034146,0.496667395,50,50,50,50,0.015,0.015,0.015,0.015,762.8597759,764.3983233,526.5932786,526.7996858
 03/08  12:10:00,23.25,0.013249585,385.9659204,0.272727,21.11,21.11,21.11,21.11,0.011412271,0.011121779,0.011095963,0.011005229,776.0974623,777.7030467,533.9684578,534.1870796,0.531384859,0.437434831,0.514553114,0.490279937,50,50,50,50,0.015,0.015,0.015,0.015,773.0459989,774.6407964,531.6087184,531.8244958
 03/08  12:20:00,22.6,0.012698324,385.9659945,0.181818,21.11,21.11,21.11,21.11,0.011362196,0.011056769,0.011040863,0.010947492,774.8570606,776.4191486,533.7502277,533.9641281,0.523860949,0.42694845,0.508893706,0.484026901,50,50,50,50,0.015,0.015,0.015,0.015,776.0974623,777.7030467,533.9684578,534.1870796
 03/08  12:30:00,21.95,0.012167935,386.9660686,0.181818,21.11,21.11,21.11,21.11,0.011309909,0.010988748,0.010982526,0.010886215,772.32053,773.8063699,532.4685663,532.67261,0.516468133,0.416380035,0.496993048,0.471542558,50,50,50,50,0.015,0.015,0.015,0.015,774.8570606,776.4191486,533.7502277,533.9641281
 03/08  12:40:00,21.3,0.011657694,393.9661427,0.181818,21.11,21.11,21.11,21.11,0.011258915,0.01092103,0.010923231,0.010823667,769.9623804,771.3640791,531.1790562,531.3715952,0.509210869,0.406034687,0.485281441,0.459263476,50,50,50,50,0.015,0.015,0.015,0.015,772.32053,773.8063699,532.4685663,532.67261
 03/08  12:50:00,20.65,0.011166901,387.9662167,0.272727,21.11,21.11,21.11,21.11,0.011209768,0.010854156,0.010866437,0.010763278,767.8563114,769.1782283,531.2522394,531.4358314,0.502052218,0.395766554,0.467389904,0.440824227,50,50,50,50,0.015,0.015,0.015,0.015,769.9623804,771.3640791,531.1790562,531.3715952
 03/08  13:00:00,20,0.010694878,385.9662907,0.181818,21.11,21.11,21.11,21.11,0.011162043,0.010787743,0.010807969,0.010700961,765.8784084,767.1270846,530.8120488,530.9878204,0.494977594,0.385577329,0.462366142,0.435280408,50,50,50,50,0.015,0.015,0.015,0.015,767.8563114,769.1782283,531.2522394,531.4358314
 03/08  13:10:00,19.71666667,0.010775678,384.9663647,0.181818,21.11,21.11,21.11,21.11,0.011131043,0.010736423,0.010748302,0.010637222,770.6316301,771.862687,529.8162191,529.9835624,0.455789287,0.343390961,0.452254564,0.424676244,50,50,50,50,0.015,0.015,0.015,0.015,765.8784084,767.1270846,530.8120488,530.9878204
 03/08  13:20:00,19.43333333,0.010850043,384.9664387,0.363636,21.11,21.11,21.11,21.11,0.011109779,0.010693779,0.01069401,0.010578564,779.3185939,780.5969826,531.1835466,531.3465238,0.449170148,0.333935985,0.429685122,0.401643987,50,50,50,50,0.015,0.015,0.015,0.015,770.6316301,771.862687,529.8162191,529.9835624
 03/08  13:30:00,19.15,0.010918146,385.9665127,0.363636,21.11,21.11,21.11,21.11,0.011090898,0.010652987,0.010643111,0.010523075,789.0512854,790.4161617,534.0682689,534.2325125,0.442684721,0.324716585,0.420010948,0.391546846,50,50,50,50,0.015,0.015,0.015,0.015,779.3185939,780.5969826,531.1835466,531.3465238
 03/08  13:40:00,18.86666667,0.010980151,384.9665866,0.181818,21.11,21.11,21.11,21.11,0.011071087,0.01061101,0.010587722,0.010463044,798.5012864,799.9631144,534.7857435,534.9498409,0.436427376,0.315946578,0.42350129,0.394657078,50,50,50,50,0.015,0.015,0.015,0.015,789.0512854,790.4161617,534.0682689,534.2325125
 03/08  13:50:00,18.58333333,0.011036225,384.9666605,0.363636,21.11,21.11,21.11,21.11,0.011049681,0.010567262,0.010534597,0.010405117,807.3937038,808.9472857,536.5088821,536.6730299,0.43033376,0.307457811,0.402041496,0.372854283,50,50,50,50,0.015,0.015,0.015,0.015,798.5012864,799.9631144,534.7857435,534.9498409
 03/08  14:00:00,18.3,0.01108653,389.9667344,0.454545,21.11,21.11,21.11,21.11,0.011026944,0.010522027,0.010486283,0.010351819,815.9172279,817.554179,540.5908216,540.7601203,0.424376313,0.299259596,0.387087054,0.357603987,50,50,50,50,0.015,0.015,0.015,0.015,807.3937038,808.9472857,536.5088821,536.6730299
 03/08  14:10:00,18.68333333,0.011108637,390.9668083,0.454545,21.11,21.11,21.11,21.11,0.011003611,0.010476105,0.010440591,0.010301053,824.1500103,825.8634069,545.8610671,546.0409593,0.419164848,0.292059246,0.37919824,0.349470303,50,50,50,50,0.015,0.015,0.015,0.015,815.9172279,817.554179,540.5908216,540.7601203
 03/08  14:20:00,19.06666667,0.011124341,383.9668822,0.454545,21.11,21.11,21.11,21.11,0.010980151,0.010430005,0.010395672,0.010251043,831.9319057,833.7150766,551.1685717,551.3614794,0.414175431,0.285138417,0.371609477,0.341687514,50,50,50,50,0.015,0.015,0.015,0.015,824.1500103,825.8634069,545.8610671,546.0409593
 03/08  14:30:00,19.45,0.011133357,383.966956,0.363636,21.11,21.11,21.11,21.11,0.01095674,0.01038394,0.01034817,0.010198539,839.3211984,841.1677193,554.8752258,555.0782406,0.409303733,0.278472546,0.370687209,0.340624875,50,50,50,50,0.015,0.015,0.015,0.015,831.9319057,833.7150766,551.1685717,551.3614794
 03/08  14:40:00,19.83333333,0.011135391,392.9670298,0.363636,21.11,21.11,21.11,21.11,0.010933291,0.01033808,0.01029924,0.010144694,846.5935305,848.4989665,557.7279558,557.9369493,0.404080983,0.272367023,0.36388906,0.333737804,50,50,50,50,0.015,0.015,0.015,0.015,839.3211984,841.1677193,554.8752258,555.0782406
 03/08  14:50:00,20.21666667,0.011130146,383.9671036,0.272727,21.11,21.11,21.11,21.11,0.010909704,0.010292572,0.010247715,0.010088395,853.5004759,855.4596157,558.7732041,558.9824542,0.398860746,0.266654899,0.363800277,0.333616017,50,50,50,50,0.015,0.015,0.015,0.015,846.5935305,848.4989665,557.7279558,557.9369493
 03/08  15:00:00,20.6,0.011117312,392.9671774,0.363636,21.11,21.11,21.11,21.11,0.010885924,0.010247543,0.010198056,0.010034016,860.2599408,862.2682251,560.3531541,560.5609663,0.393651421,0.261325391,0.351394206,0.321228007,50,50,50,50,0.015,0.015,0.015,0.015,853.5004759,855.4596157,558.7732041,558.9824542
 03/08  15:10:00,20.68333333,0.01099383,391.9672512,0.272727,21.11,21.11,21.11,21.11,0.010862117,0.010203435,0.010148341,0.009979755,866.8162802,868.8692524,561.2107858,561.4157211,0.390242032,0.258285255,0.35392877,0.323838057,50,50,50,50,0.015,0.015,0.015,0.015,860.2599408,862.2682251,560.3531541,560.5609663
 03/08  15:20:00,20.76666667,0.010868789,384.9673249,0.272727,21.11,21.11,21.11,21.11,0.010838358,0.010160579,0.010099311,0.009926383,872.966549,875.0579078,561.3582244,561.5583946,0.386745393,0.255686476,0.350529189,0.320566898,50,50,50,50,0.015,0.015,0.015,0.015,866.8162802,868.8692524,561.2107858,561.4157211
 03/08  15:30:00,20.85,0.010742178,392.9673986,0.636364,21.11,21.11,21.11,21.11,0.010814653,0.010119158,0.010061803,0.009884462,878.9465334,881.070574,566.5904033,566.7952476,0.383265653,0.253451218,0.32197441,0.292186876,50,50,50,50,0.015,0.015,0.015,0.015,872.966549,875.0579078,561.3582244,561.5583946
 03/08  15:40:00,20.93333333,0.010613988,388.9674723,0.272727,21.11,21.11,21.11,21.11,0.010791037,0.010079411,0.01002178,0.00984042,884.6656018,886.816723,569.6093006,569.8203513,0.379991544,0.25199175,0.344575961,0.315033343,50,50,50,50,0.015,0.015,0.015,0.015,878.9465334,881.070574,566.5904033,566.7952476
 03/08  15:50:00,21.01666667,0.010484211,386.967546,0.454545,21.11,21.11,21.11,21.11,0.010767552,0.010041518,0.009984109,0.009798997,890.0790718,892.2512565,572.8930415,573.1099777,0.376856954,0.250952306,0.329642467,0.30038452,50,50,50,50,0.015,0.015,0.015,0.015,884.6656018,886.816723,569.6093006,569.8203513
 03/08  16:00:00,21.1,0.010352834,390.9676197,0.636364,21.11,21.11,21.11,21.11,0.010744238,0.01000556,0.009954029,0.009765291,895.3185087,897.5065494,579.3489749,579.5773712,0.373844503,0.250190507,0.314765277,0.285842402,50,50,50,50,0.015,0.015,0.015,0.015,890.0790718,892.2512565,572.8930415,573.1099777
 03/08  16:10:00,21.1,0.010352834,389.9676933,0.454545,21.11,21.11,21.11,21.11,0.010720327,0.009970734,0.009922839,0.009730886,900.359829,902.559176,584.905332,585.1465307,0.371841685,0.250351996,0.325916211,0.297388048,50,50,50,50,0.015,0.015,0.015,0.015,895.3185087,897.5065494,579.3489749,579.5773712
 03/08  16:20:00,21.1,0.010352834,386.967767,0.181818,21.11,21.11,21.11,21.11,0.010695548,0.009936576,0.009882176,0.009687694,905.1243597,907.3303871,585.2581477,585.5017057,0.370410477,0.250734038,0.34386164,0.315778123,50,50,50,50,0.015,0.015,0.015,0.015,900.359829,902.559176,584.905332,585.1465307
 03/08  16:30:00,21.1,0.010352834,385.9678406,0.636364,21.11,21.11,21.11,21.11,0.010669969,0.009902994,0.00984842,0.009651541,909.620144,911.8282205,589.090003,589.3357997,0.369166026,0.251299646,0.311270595,0.28365926,50,50,50,50,0.015,0.015,0.015,0.015,905.1243597,907.3303871,585.2581477,585.5017057
 03/08  16:40:00,21.1,0.010352834,385.9679142,0.545455,21.11,21.11,21.11,21.11,0.010643744,0.009870262,0.009818179,0.00961918,913.8944101,916.1002027,594.5482139,594.8008323,0.367988585,0.252614658,0.31695959,0.289878622,50,50,50,50,0.015,0.015,0.015,0.015,909.620144,911.8282205,589.090003,589.3357997
 03/08  16:50:00,21.1,0.010352834,391.9679877,0.636364,21.11,21.11,21.11,21.11,0.010616819,0.009838592,0.009791312,0.009590498,918.116115,920.3165311,601.7085335,601.9734928,0.366222339,0.254067229,0.310245335,0.283733179,50,50,50,50,0.015,0.015,0.015,0.015,913.8944101,916.1002027,594.5482139,594.8008323
 03/08  17:00:00,21.1,0.010352834,384.9680613,0.363636,21.11,21.11,21.11,21.11,0.010589085,0.009808045,0.009758706,0.009556722,922.0847024,924.2762156,605.3792959,605.6525528,0.364168272,0.255524316,0.329129442,0.303236407,50,50,50,50,0.015,0.015,0.015,0.015,918.116115,920.3165311,601.7085335,601.9734928
 03/08  17:10:00,20.91666667,0.010285739,383.9681348,0.272727,21.11,21.11,21.11,21.11,0.010543792,0.009764694,0.009723736,0.009521294,916.0818113,918.1914077,605.218766,605.4900293,0.413298388,0.308848882,0.339172636,0.31393346,50,50,50,50,0.015,0.015,0.015,0.015,922.0847024,924.2762156,605.3792959,605.6525528
 03/08  17:20:00,20.73333333,0.010218658,389.9682083,0.363636,21.11,21.11,21.11,21.11,0.010492088,0.009718728,0.009694857,0.009492472,904.3578654,906.3061519,604.7733162,605.036555,0.415360877,0.315311894,0.336773122,0.312219055,50,50,50,50,0.015,0.015,0.015,0.015,916.0818113,918.1914077,605.218766,605.4900293
 03/08  17:30:00,20.55,0.0101516,388.9682818,0.272727,21.11,21.11,21.11,21.11,0.01044382,0.009678863,0.009671581,0.009469819,891.1313063,892.8798699,603.5003234,603.7525285,0.417396487,0.321938483,0.347171454,0.323340384,50,50,50,50,0.015,0.015,0.015,0.015,904.3578654,906.3061519,604.7733162,605.036555
 03/08  17:40:00,20.36666667,0.010084571,392.9683553,0,21.11,21.11,21.11,21.11,0.010402744,0.009648103,0.009647214,0.009446861,878.3657173,879.915456,597.9951822,598.2292486,0.419427742,0.328058579,0.370415604,0.34734154,50,50,50,50,0.015,0.015,0.015,0.015,891.1313063,892.8798699,603.5003234,603.7525285
 03/08  17:50:00,20.18333333,0.010017579,391.9684287,0,21.11,21.11,21.11,21.11,0.010369058,0.009626307,0.009624962,0.009426657,866.3952102,867.7654971,590.1684659,590.3777588,0.421739262,0.334288999,0.375220895,0.352921371,50,50,50,50,0.015,0.015,0.015,0.015,878.3657173,879.915456,597.9951822,598.2292486
 03/08  18:00:00,20,0.009950633,392.9685021,0,21.11,21.11,21.11,21.11,0.010341698,0.009612101,0.009607612,0.009411843,855.1102625,856.322918,581.8669087,582.0488521,0.423829787,0.33975775,0.379667833,0.358162045,50,50,50,50,0.015,0.015,0.015,0.015,866.3952102,867.7654971,590.1684659,590.3777588
 03/08  18:10:00,19.81666667,0.009762949,392.9685756,0,21.11,21.11,21.11,21.11,0.010311048,0.009596355,0.00959346,0.009400643,841.371728,842.4289786,573.8661088,574.0217163,0.440628094,0.359852927,0.384199412,0.363500809,50,50,50,50,0.015,0.015,0.015,0.015,855.1102625,856.322918,581.8669087,582.0488521
 03/08  18:20:00,19.63333333,0.009578169,390.968649,0,21.11,21.11,21.11,21.11,0.010277769,0.00957923,0.009580914,0.009391428,826.2919739,827.1903541,566.2637409,566.395594,0.442906967,0.365322766,0.388847281,0.368963078,50,50,50,50,0.015,0.015,0.015,0.015,841.371728,842.4289786,573.8661088,574.0217163
 03/08  18:30:00,19.45,0.009396252,385.9687223,0,21.11,21.11,21.11,21.11,0.010244112,0.009562499,0.009569305,0.009383507,811.0457088,811.7882379,558.9069541,559.0176848,0.445244181,0.370775407,0.393626736,0.374557189,50,50,50,50,0.015,0.015,0.015,0.015,826.2919739,827.1903541,566.2637409,566.395594
 03/08  18:40:00,19.26666667,0.009217161,384.9687957,0,21.11,21.11,21.11,21.11,0.010211402,0.009547233,0.009558536,0.009376754,796.2457677,796.8431616,551.7727721,551.8646257,0.447672799,0.376236481,0.398532164,0.380270295,50,50,50,50,0.015,0.015,0.015,0.015,811.0457088,811.7882379,558.9069541,559.0176848
 03/08  18:50:00,19.08333333,0.009040857,387.968869,0,21.11,21.11,21.11,21.11,0.010180074,0.009533745,0.009548711,0.00937124,782.1415973,782.6086849,544.9609442,545.0359336,0.450210779,0.381726415,0.403599246,0.386131128,50,50,50,50,0.015,0.015,0.015,0.015,796.2457677,796.8431616,551.7727721,551.8646257
 03/08  19:00:00,18.9,0.008867303,393.9689423,0,21.11,21.11,21.11,21.11,0.010150161,0.009522004,0.009539937,0.009367035,768.8318825,769.1843595,538.5978627,538.6579645,0.452870051,0.387258888,0.408787481,0.392092686,50,50,50,50,0.015,0.015,0.015,0.015,782.1415973,782.6086849,544.9609442,545.0359336
 03/08  19:10:00,18.8,0.008811274,389.9690156,0,20.1589335,20.90817014,20.9767235,21.0227444,0.009850302,0.009246615,0.009258196,0.009092195,755.6584987,755.9953002,532.9829003,533.0431214,0,0,0,0,20.55285614,20.9958176,21.03486939,21.06091106,0.009981612,0.009366916,0.009381205,0.009212098,761.691638,762.0409442,535.5711951,535.6317843
 03/08  19:20:00,18.7,0.008755561,387.9690889,0,18.83005478,20.52842482,20.71851633,20.85073816,0.009270851,0.008716776,0.008716722,0.00856487,727.4102656,727.6168894,520.7027245,520.7572994,0,0,0,0,19.24662282,20.65634094,20.80612556,20.90935355,0.009466771,0.008895981,0.008899871,0.008743238,736.9776319,737.2327477,524.869098,524.9257892
 03/08  19:30:00,18.6,0.008700163,388.9691621,0,18.06313174,20.19204628,20.47926404,20.68700155,0.008747318,0.008237314,0.008226579,0.008087459,701.7233608,701.7531474,509.4778968,509.5240973,0,0,0,0,18.30938217,20.30563497,20.56060692,20.74289733,0.008924656,0.008399738,0.008392628,0.008249198,710.4229297,710.5139532,513.2779195,513.3270964
 03/08  19:40:00,18.5,0.008645077,384.9692354,0,17.98691863,20.12089039,20.42502704,20.64821508,0.008638176,0.008137292,0.008124263,0.007987786,696.1510101,696.1307478,506.94866,506.9918606,0,0,0,0,18.09517409,20.19521478,20.48068805,20.6875342,0.008753181,0.008242657,0.008232022,0.008092757,701.9478504,701.9753602,509.5491889,509.5951311
 03/08  19:50:00,18.4,0.008590302,386.9693086,0,17.78429534,19.97471782,20.31166229,20.56715091,0.008409491,0.00792792,0.007910108,0.007779177,684.6536181,684.5425521,501.8285695,501.8659,0,0,0,0,17.84662084,20.04339751,20.36794202,20.60836331,0.008517308,0.008026584,0.00801106,0.007877518,690.1296802,690.0639227,504.2768392,504.3175564
 03/08  20:00:00,18.3,0.008535837,389.9693818,0,17.5832166,19.85836475,20.22231056,20.50396379,0.008226699,0.007760653,0.007739051,0.007612565,675.7159141,675.5411126,497.9850548,498.0184566,0,0,0,0,17.73629047,19.95100249,20.29381892,20.55466407,0.008372717,0.007894277,0.007875706,0.007745671,682.8756706,682.7525568,501.0754466,501.1120764
 03/08  20:10:00,18.11666667,0.008390128,388.969455,0,17.31529654,19.66802455,20.07023704,20.39482849,0.007922265,0.007482119,0.007454192,0.007335091,660.7568785,660.4753746,491.5165284,491.5426874,0,0,0,0,17.4781476,19.78944234,20.16864558,20.46575036,0.008117455,0.007660673,0.007636799,0.007512966,670.3341052,670.1196637,495.647786,495.6786603
 03/08  20:20:00,17.93333333,0.008246581,384.9695281,0,17.06573428,19.43619183,19.87980814,20.25575756,0.00755029,0.007141907,0.007106239,0.006996138,642.2071251,641.7966291,483.3493597,483.3655787,0,0,0,0,17.31529654,19.66802455,20.07023704,20.39482849,0.007922265,0.007482119,0.007454192,0.007335091,660.7568785,660.4753746,491.5165284,491.5426874
 03/08  20:30:00,17.75,0.008105166,392.9696013,0,16.87781943,19.20318695,19.68232518,20.10864202,0.007175745,0.006799562,0.006756104,0.006655041,623.7398185,623.2103295,475.353097,475.3588808,0,0,0,0,17.06573428,19.43619183,19.87980814,20.25575756,0.00755029,0.007141907,0.007106239,0.006996138,642.2071251,641.7966291,483.3493597,483.3655787
 03/08  20:40:00,17.56666667,0.007965857,390.9696744,0,16.74484504,18.98727191,19.49273095,19.96431937,0.006828735,0.006482668,0.006432012,0.006339306,606.7005399,606.0748635,468.0330329,468.0287504,0,0,0,0,16.87781943,19.20318695,19.68232518,20.10864202,0.007175745,0.006799562,0.006756104,0.006655041,623.7398185,623.2103295,475.353097,475.3588808
 03/08  20:50:00,17.38333333,0.007828623,386.9697475,0,16.64429391,18.79117642,19.31420849,19.8254681,0.006514946,0.006196408,0.006139279,0.006054121,591.1107872,590.4118782,461.2480258,461.2341324,0,0,0,0,16.74484504,18.98727191,19.49273095,19.96431937,0.006828735,0.006482668,0.006432012,0.006339306,606.7005399,606.0748635,468.0330329,468.0287504
 03/08  21:00:00,17.2,0.00769344,387.9698206,0,16.55869182,18.61202974,19.14551929,19.69161284,0.006231041,0.005937684,0.005874738,0.005796409,576.9109407,576.1593296,455.0296412,455.0069251,0,0,0,0,16.64429391,18.79117642,19.31420849,19.8254681,0.006514946,0.006196408,0.006139279,0.006054121,591.1107872,590.4118782,461.2480258,461.2341324
 03/08  21:10:00,17.01666667,0.007603518,391.9698936,0,16.47918213,18.446354,18.98757645,19.56176968,0.0059726,0.005702397,0.0056342,0.005562095,564.1338552,563.3475243,449.5329331,449.5026788,0,0,0,0,16.55869182,18.61202974,19.14551929,19.69161284,0.006231041,0.005937684,0.005874738,0.005796409,576.9109407,576.1593296,455.0296412,455.0069251
 03/08  21:20:00,16.83333333,0.007514533,391.9699667,0,16.40259346,18.29163258,18.83760994,19.43655062,0.005736321,0.005487481,0.005414525,0.005348122,552.5621811,551.7551373,444.6292174,444.5926033,0,0,0,0,16.47918213,18.446354,18.98757645,19.56176968,0.0059726,0.005702397,0.0056342,0.005562095,564.1338552,563.3475243,449.5329331,449.5026788
 03/08  21:30:00,16.65,0.007426478,388.9700397,0,16.32800786,18.14620365,18.69397674,19.31569509,0.005519921,0.005290809,0.005213534,0.005152369,541.8661839,541.0483772,440.048177,440.0059254,0,0,0,0,16.40259346,18.29163258,18.83760994,19.43655062,0.005736321,0.005487481,0.005414525,0.005348122,552.5621811,551.7551373,444.6292174,444.5926033
 03/08  21:40:00,16.46666667,0.007339342,388.9701127,0,16.25498339,18.0088667,18.5558317,19.19872687,0.005321649,0.005110748,0.005029558,0.004973207,531.9800063,531.159448,435.7708899,435.7237195,0,0,0,0,16.32800786,18.14620365,18.69397674,19.31569509,0.005519921,0.005290809,0.005213534,0.005152369,541.8661839,541.0483772,440.048177,440.0059254
 03/08  21:50:00,16.28333333,0.007253117,386.9701857,0,16.18307261,17.87863427,18.4226614,19.08521322,0.005139982,0.004945883,0.004861143,0.004809218,522.7925997,521.9754958,431.7268007,431.6752926,0,0,0,0,16.25498339,18.0088667,18.5558317,19.19872687,0.005321649,0.005110748,0.005029558,0.004973207,531.9800063,531.159448,435.7708899,435.7237195
 03/08  22:00:00,16.1,0.007167796,387.9702586,0,16.11184533,17.75463572,18.29404322,18.97480571,0.004973514,0.004794907,0.004706953,0.004659098,514.3528458,513.5446999,428.003369,427.9482975,0,0,0,0,16.18307261,17.87863427,18.4226614,19.08521322,0.005139982,0.004945883,0.004861143,0.004809218,522.7925997,521.9754958,431.7268007,431.6752926
 03/08  22:10:00,16.01666667,0.007033941,393.9703316,0,15.69911692,17.59922172,18.1803787,18.8897872,0.004879336,0.004689068,0.004606568,0.004561376,507.2224031,506.4027714,426.0932071,426.0372859,0.065376398,0,0,0,33.05592266,17.71956244,18.27121671,18.95876033,0.009986757,0.004775463,0.00468926,0.004641875,512.9195243,512.1126138,427.7201425,427.6650623
