Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/08  22:20:00,15.93333333,0.006901334,384.9704045,0,15.560013,17.33762102,17.98028735,18.73682288,0.004859057,0.004510329,0.004436091,0.004395432,494.6538493,493.7093459,421.9945614,421.9354281,0.260786812,0,0,0,50,17.51395428,18.1123672,18.83685944,0.015,0.004622117,0.00454157,0.0044981,502.9586034,502.1250151,424.7494981,424.6927447
 03/08  22:30:00,15.85,0.006769967,392.9704774,0,15.56000003,17.22294153,17.88275459,18.65868303,0.004838583,0.004424516,0.004352311,0.004313887,489.3118587,488.3762712,420.3028829,420.2431783,0.208023663,0,0,0,50,17.3218315,17.96567274,18.72475342,0.015,0.004497314,0.004423127,0.004382814,493.922139,492.9940995,421.767308,421.7081775
 03/08  22:40:00,15.76666667,0.00663983,388.9705503,0,15.56,17.02903701,17.71463065,18.52244218,0.004813551,0.00428533,0.004216618,0.004181833,480.310738,479.3796967,417.2552713,417.1942688,0.217354376,0,0,0,50,17.13984107,17.81445106,18.60468211,0.015,0.004364733,0.00429446,0.004257579,485.4332888,484.4736894,419.0657111,419.0054297
 03/08  22:50:00,15.68333333,0.006510913,389.9706231,0,15.56,16.77447536,17.49180171,18.34042454,0.004799182,0.004111992,0.004048371,0.004018128,468.9521339,467.9161358,413.3778901,413.3157009,0.234488594,0,0,0,50,17.02903701,17.71463065,18.52244218,0.015,0.00428533,0.004216618,0.004181833,480.310738,479.3796967,417.2552713,417.1942688
 03/08  23:00:00,15.6,0.006383209,389.970696,0,15.56,16.51223366,17.25615472,18.14490579,0.004796924,0.003942908,0.003884647,0.003858866,457.8213732,456.6356392,409.5849099,409.5225234,0.24058168,0,0,0,50,16.77447536,17.49180171,18.34042454,0.015,0.004111992,0.004048371,0.004018128,468.9521339,467.9161358,413.3778901,413.3157009
 03/08  23:10:00,15.5,0.006306223,383.9707688,0,15.56,16.26741913,17.02953161,17.95308845,0.004805432,0.003793868,0.003742783,0.003720904,446.9787752,445.6506963,405.7868272,405.7239912,0.253763286,0,0,0,50,16.51223366,17.25615472,18.14490579,0.015,0.003942908,0.003884647,0.003858866,457.8213732,456.6356392,409.5849099,409.5225234
 03/08  23:20:00,15.4,0.006229932,391.9708416,0,15.56,16.04576074,16.81738,17.76969704,0.004822976,0.003668261,0.003624758,0.003606152,437.883667,436.46445,403.0034702,402.9427758,0.263856731,0,0,0,50,16.26741913,17.02953161,17.95308845,0.015,0.003793868,0.003742783,0.003720904,446.9787752,445.6506963,405.7868272,405.7239912
 03/08  23:30:00,15.3,0.006154333,389.9709144,0,15.56,15.84463264,16.61846373,17.5942919,0.004847746,0.003563367,0.003526742,0.00351087,430.351674,428.9018598,400.8791711,400.8219282,0.273807151,0,0,0,50,16.04576074,16.81738,17.76969704,0.015,0.003668261,0.003624758,0.003606152,437.883667,436.46445,403.0034702,402.9427758
 03/08  23:40:00,15.2,0.006079419,389.9709871,0,15.56,15.65998136,16.43041488,17.4254738,0.00487813,0.003475223,0.003444416,0.003430849,424.0754284,422.6437742,399.155091,399.1017726,0.283636325,0,0,0,50,15.84463264,16.61846373,17.5942919,0.015,0.003563367,0.003526742,0.00351087,430.351674,428.9018598,400.8791711,400.8219282
 03/08  23:50:00,15.1,0.006005185,393.9710599,0,15.56,15.56020734,16.25146156,17.26221269,0.004912811,0.003517993,0.003374524,0.003362918,419.143664,417.8163284,398.0538668,398.0056846,0.293360882,0.16442425,0,0,50,50,16.43041488,17.4254738,0.015,0.015,0.003444416,0.003430849,424.0754284,422.6437742,399.155091,399.1017726
 03/08  24:00:00,15,0.005931627,393.9711326,0,15.56,15.56000074,16.08048145,17.1039123,0.004950748,0.003710459,0.003314794,0.003304863,415.1982375,414.0395554,397.3441915,397.3015212,0.30299358,0.282109785,0,0,50,50,16.25146156,17.26221269,0.015,0.015,0.003374524,0.003362918,419.143664,417.8163284,398.0538668,398.0056846
 03/09  00:10:00,15,0.005895004,386.9712053,0,15.56,15.56,15.9156928,16.94951312,0.004994282,0.003890051,0.003264568,0.003256073,411.336043,410.3321859,396.2098526,396.1703946,0.316155056,0.197345557,0,0,50,50,16.08048145,17.1039123,0.015,0.015,0.003314794,0.003304863,415.1982375,414.0395554,397.3441915,397.3015212
 03/09  00:20:00,15,0.005858397,386.971278,0,15.56,15.56,15.75589759,16.79831789,0.005044149,0.004057182,0.00322295,0.003215686,407.6931558,406.8219641,394.8627989,394.8252702,0.32924781,0.251975918,0,0,50,50,15.9156928,16.94951312,0.015,0.015,0.003264568,0.003256073,411.336043,410.3321859,396.2098526,396.1703946
 03/09  00:30:00,15,0.005821807,393.9713507,0,15.56,15.56,15.60042484,16.64995834,0.005099531,0.004213278,0.003188716,0.00318251,405.0743521,404.317885,394.1908466,394.1571207,0.342278361,0.268079121,0,0,50,50,15.75589759,16.79831789,0.015,0.015,0.00322295,0.003215686,407.6931558,406.8219641,394.8627989,394.8252702
 03/09  00:40:00,15,0.005785233,385.9714233,0,15.56,15.56,15.56013019,16.50421837,0.005159063,0.004359614,0.003446617,0.003155303,402.5423475,401.8853715,393.327787,393.2757327,0.355249612,0.283835105,0.398048747,0,50,50,50,16.64995834,0.015,0.015,0.015,0.00318251,405.0743521,404.317885,394.1908466,394.1571207
 03/09  00:50:00,15,0.005748675,383.971496,0,15.56,15.56,15.56000032,16.36093197,0.005221468,0.004497201,0.003777719,0.003132964,399.9400022,399.3680464,392.1427284,392.0602029,0.368165153,0.299371853,0.305241188,0,50,50,50,16.50421837,0.015,0.015,0.015,0.003155303,402.5423475,401.8853715,393.327787,393.2757327
 03/09  01:00:00,15,0.005712134,388.9715686,0,15.56,15.56,15.56,16.21994069,0.005285737,0.004626876,0.00406949,0.003114576,397.9354975,397.4375221,391.3357003,391.2301851,0.381028463,0.31472401,0.306623884,0,50,50,50,16.36093197,0.015,0.015,0.015,0.003132964,399.9400022,399.3680464,392.1427284,392.0602029
 03/09  01:10:00,14.9,0.00565744,388.9716412,0,15.56,15.56,15.56,16.08260368,0.005346454,0.004744259,0.004317953,0.003099288,396.4534132,396.0212493,390.8666791,390.752208,0.385870124,0.321755248,0.33954026,0,50,50,50,16.21994069,0.015,0.015,0.015,0.003114576,397.9354975,397.4375221,391.3357003,391.2301851
 03/09  01:20:00,14.8,0.005603192,390.9717137,0,15.56,15.56,15.56,15.9496556,0.005401025,0.004847825,0.004526966,0.003086486,395.4689504,395.0958864,390.740167,390.6315641,0.390641754,0.328635931,0.347663232,0,50,50,50,16.08260368,0.015,0.015,0.015,0.003099288,396.4534132,396.0212493,390.8666791,390.752208
 03/09  01:30:00,14.7,0.005549386,390.9717863,0,15.56,15.56,15.56,15.82116032,0.005449465,0.004938715,0.004703185,0.003075735,394.7663501,394.445891,390.7642703,390.6705615,0.395356449,0.335382646,0.35547774,0,50,50,50,15.9496556,0.015,0.015,0.015,0.003086486,395.4689504,395.0958864,390.740167,390.6315641
 03/09  01:40:00,14.6,0.00549602,391.9718588,0,15.56,15.56,15.56,15.69687982,0.005492817,0.005019025,0.004852996,0.003066705,394.2886811,394.0144654,390.9019245,390.8269764,0.400019746,0.34200737,0.363097351,0,50,50,50,15.82116032,0.015,0.015,0.015,0.003075735,394.7663501,394.445891,390.7642703,390.6705615
 03/09  01:50:00,14.5,0.00544309,391.9719313,0,15.56,15.56,15.56,15.57651848,0.005532175,0.005090757,0.004981548,0.003059125,393.9337567,393.6996889,391.0677703,391.0113894,0.404633579,0.348518991,0.370546467,0,50,50,50,15.69687982,0.015,0.015,0.015,0.003066705,394.2886811,394.0144654,390.9019245,390.8269764
 03/09  02:00:00,14.4,0.005390593,391.9720038,0,15.56,15.56,15.56,15.56004794,0.005568383,0.005155509,0.005092824,0.003433588,393.6423764,393.4427989,391.2169511,391.1712435,0.409198655,0.354924526,0.377843062,0.529551441,50,50,50,50,0.015,0.015,0.015,0.015,393.9337567,393.6996889,391.0677703,391.0113894
 03/09  02:10:00,14.31666667,0.005327336,386.9720763,0,15.56,15.56,15.56,15.56000008,0.005604206,0.005216741,0.005192201,0.003818968,392.9647233,392.7934536,390.9113092,390.8715028,0.417246789,0.364715779,0.388513584,0.291357961,50,50,50,50,0.015,0.015,0.015,0.015,393.6423764,393.4427989,391.2169511,391.1712435
 03/09  02:20:00,14.23333333,0.005264597,386.9721487,0,15.56,15.56,15.56,15.56,0.005641037,0.005276394,0.005283157,0.004145159,392.1164233,391.9679131,390.3769378,390.3409581,0.425243835,0.374413802,0.399049177,0.346464168,50,50,50,50,0.015,0.015,0.015,0.015,392.9647233,392.7934536,390.9113092,390.8715028
 03/09  02:30:00,14.15,0.005202371,385.9722212,0,15.56,15.56,15.56,15.56,0.005679023,0.005335037,0.005367514,0.004418414,391.2213448,391.0914272,389.7470326,389.7144155,0.433188297,0.384015018,0.409460447,0.372980761,50,50,50,50,0.015,0.015,0.015,0.015,392.1164233,391.9679131,390.3769378,390.3409581
 03/09  02:40:00,14.06666667,0.005140655,390.9722936,0,15.56,15.56,15.56,15.56,0.005717811,0.005392648,0.00544628,0.004648881,390.8313225,390.7182412,389.5818703,389.5528185,0.441079963,0.393519899,0.41975319,0.384200245,50,50,50,50,0.015,0.015,0.015,0.015,391.2213448,391.0914272,389.7470326,389.7144155
 03/09  02:50:00,13.98333333,0.005079447,388.972366,0,15.56,15.56,15.56,15.56,0.005757009,0.0054491,0.005520172,0.004845473,390.5966942,390.4992299,389.5381217,389.5129912,0.44891905,0.402930006,0.429932343,0.395167951,50,50,50,50,0.015,0.015,0.015,0.015,390.8313225,390.7182412,389.5818703,389.5528185
 03/09  03:00:00,13.9,0.005018741,393.9724383,0,15.56,15.56,15.56,15.56,0.005796323,0.005504317,0.00558981,0.005014921,390.8155023,390.7329665,389.9191732,389.8983173,0.456705792,0.412246902,0.440001965,0.405952611,50,50,50,50,0.015,0.015,0.015,0.015,390.5966942,390.4992299,389.5381217,389.5129912
 03/09  03:10:00,13.8,0.004953123,387.9725107,0,15.56,15.56,15.56,15.56,0.005836137,0.005559113,0.005656372,0.005163056,390.7338623,390.6642004,389.9748823,389.9578448,0.469624785,0.426915352,0.455124224,0.421737896,50,50,50,50,0.015,0.015,0.015,0.015,390.8155023,390.7329665,389.9191732,389.8983173
 03/09  03:20:00,13.7,0.004888131,393.972583,0,15.56,15.56,15.56,15.56,0.005876581,0.005613861,0.005720592,0.005294084,390.9292623,390.8708053,390.2866059,390.2729056,0.482531709,0.441519109,0.470158497,0.437386803,50,50,50,50,0.015,0.015,0.015,0.015,390.7338623,390.6642004,389.9748823,389.9578448
 03/09  03:30:00,13.6,0.004823761,385.9726553,0,15.56,15.56,15.56,15.56,0.005917503,0.005668499,0.005782783,0.005411023,390.6290528,390.5792838,390.0845401,390.0730906,0.495410666,0.456054849,0.485105648,0.452909848,50,50,50,50,0.015,0.015,0.015,0.015,390.9292623,390.8708053,390.2866059,390.2729056
 03/09  03:40:00,13.5,0.004760007,383.9727276,0,15.56,15.56,15.56,15.56,0.005958137,0.005722283,0.005842549,0.005515678,389.8602975,389.8163026,389.3984251,389.387602,0.508255103,0.470521271,0.499967753,0.468316357,50,50,50,50,0.015,0.015,0.015,0.015,390.6290528,390.5792838,390.0845401,390.0730906
 03/09  03:50:00,13.4,0.004696864,388.9727999,0,15.56,15.56,15.56,15.56,0.005998052,0.005774793,0.005899774,0.005609747,389.4006835,389.361309,389.0087907,388.9981456,0.521064505,0.484919957,0.514749542,0.483616607,50,50,50,50,0.015,0.015,0.015,0.015,389.8602975,389.8163026,389.3984251,389.387602
 03/09  04:00:00,13.3,0.004634328,383.9728722,0,15.56,15.56,15.56,15.56,0.006037132,0.005825928,0.005954603,0.005694884,388.8023672,388.7669136,388.4697943,388.4592126,0.533838485,0.499251545,0.529454383,0.498818258,50,50,50,50,0.015,0.015,0.015,0.015,389.4006835,389.361309,389.0087907,388.9981456
 03/09  04:10:00,13.21666667,0.004577411,389.9729444,0,15.56,15.56,15.56,15.56,0.006075118,0.00587533,0.006006982,0.005772186,388.6402432,388.608922,388.3581419,388.348216,0.541582482,0.508425262,0.539098355,0.508938991,50,50,50,50,0.015,0.015,0.015,0.015,388.8023672,388.7669136,388.4697943,388.4592126
 03/09  04:20:00,13.13333333,0.004520968,387.9730166,0,15.56,15.56,15.56,15.56,0.006111939,0.005922914,0.00605703,0.005842763,388.588221,388.5611871,388.3490064,388.3402822,0.549282325,0.517541661,0.548669494,0.518971821,50,50,50,50,0.015,0.015,0.015,0.015,388.6402432,388.608922,388.3581419,388.348216
 03/09  04:30:00,13.05,0.004464995,391.9730888,0,15.56,15.56,15.56,15.56,0.006147666,0.0059688,0.006104988,0.0059077,388.8740091,388.8514828,388.6712026,388.6642778,0.556939596,0.526592101,0.558166553,0.528917365,50,50,50,50,0.015,0.015,0.015,0.015,388.588221,388.5611871,388.3490064,388.3402822
 03/09  04:40:00,12.96666667,0.004409491,389.973161,0,15.56,15.56,15.56,15.56,0.006182411,0.006013171,0.006151114,0.005967954,389.1363214,389.1180057,388.9643269,388.9592986,0.564556639,0.535577291,0.567590923,0.538778529,50,50,50,50,0.015,0.015,0.015,0.015,388.8740091,388.8514828,388.6712026,388.6642778
 03/09  04:50:00,12.88333333,0.004354451,384.9732331,0,15.56,15.56,15.56,15.56,0.00621628,0.006056191,0.00619563,0.006024312,388.8821723,388.8667215,388.7362899,388.7321621,0.572134924,0.544498743,0.576944016,0.548557937,50,50,50,50,0.015,0.015,0.015,0.015,389.1363214,389.1180057,388.9643269,388.9592986
 03/09  05:00:00,12.8,0.004299873,390.9733053,0,15.56,15.56,15.56,15.56,0.006249353,0.006097991,0.006238711,0.006077402,388.8763947,388.8631438,388.7526885,388.7490936,0.579675525,0.553357999,0.586227181,0.55825792,50,50,50,50,0.015,0.015,0.015,0.015,388.8821723,388.8667215,388.7362899,388.7321621
 03/09  05:10:00,12.7,0.004423403,389.9733774,0,15.56,15.56,15.56,15.56,0.006280116,0.00613704,0.006278921,0.006126103,389.0074093,388.996245,388.9024428,388.899537,0.583429857,0.558377917,0.591694029,0.564132384,50,50,50,50,0.015,0.015,0.015,0.015,388.8763947,388.8631438,388.7526885,388.7490936
 03/09  05:20:00,12.6,0.004545109,383.9734495,0,15.56,15.56,15.56,15.56,0.00630795,0.006172725,0.006315712,0.006170138,388.6521834,388.6423636,388.5632176,388.560394,0.58714144,0.563328291,0.597089401,0.569927484,50,50,50,50,0.015,0.015,0.015,0.015,389.0074093,388.996245,388.9024428,388.899537
 03/09  05:30:00,12.5,0.004665005,386.9735216,0,15.56,15.56,15.56,15.56,0.006333072,0.006205297,0.006349362,0.006210017,388.2893171,388.2802816,388.2141123,388.2109237,0.590813804,0.568214897,0.602416101,0.575646503,50,50,50,50,0.015,0.015,0.015,0.015,388.6521834,388.6423636,388.5632176,388.560394
 03/09  05:40:00,12.4,0.004783106,384.9735936,0,15.56,15.56,15.56,15.56,0.006355999,0.006235314,0.006380442,0.006246503,387.8603489,387.8518003,387.7969631,387.793215,0.594448183,0.573039458,0.60767492,0.581290697,50,50,50,50,0.015,0.015,0.015,0.015,388.2893171,388.2802816,388.2141123,388.2109237
 03/09  05:50:00,12.3,0.004899428,387.9736657,0,15.56,15.56,15.56,15.56,0.006377222,0.006263306,0.006410706,0.006280289,387.6881007,387.6802137,387.6347069,387.6307397,0.598045052,0.577802952,0.615238328,0.586860667,50,50,50,50,0.015,0.015,0.015,0.015,387.8603489,387.8518003,387.7969631,387.793215
 03/09  06:00:00,12.2,0.005013986,385.9737377,0,15.56,15.56,15.56,15.56,0.006397113,0.006289677,0.006440782,0.006311903,387.5141721,387.507072,387.469194,387.4652604,0.601604712,0.582506233,0.622150093,0.592356571,50,50,50,50,0.015,0.015,0.015,0.015,387.6881007,387.6802137,387.6347069,387.6307397
 03/09  06:10:00,12.2,0.004894965,385.9738097,0,21.85383826,22.84228779,22.89588243,22.97893289,0.008410274,0.011827599,0.012386842,0.012088379,388.8766028,388.7299689,387.4133022,387.4113493,2.893689749,14.45673835,23.52216056,36.19763565,33.40434353,24.55381925,24.59072685,24.64787787,0.011023919,0.011811004,0.012180589,0.011825247,388.6185784,388.4867437,387.4246368,387.4224062
 03/09  06:20:00,12.2,0.004776028,388.9738817,0,21.11428214,21.51350077,21.69324543,21.87449129,0.008431636,0.010805961,0.011288266,0.01102229,390.1436259,390.0520284,387.4881743,387.4860855,1.197203618,0,0,0,50,21.93101924,22.05530143,22.19202408,0.015,0.01112878,0.011635603,0.011359229,389.5639252,389.4487254,387.4567818,387.4547064
 03/09  06:30:00,12.2,0.004657175,385.9739536,0,21.11002864,21.3272382,21.57189642,21.83970739,0.008622835,0.01065007,0.011088119,0.010828657,391.1787115,391.1118059,387.4107531,387.408751,1.125865156,0.280410575,0,0,50,31.03463967,21.68344255,21.90029613,0.015,0.012222302,0.01123888,0.010974642,390.5665094,390.4830365,387.4504676,387.4484249
 03/09  06:40:00,12.2,0.004538407,391.9740256,0,21.11,21.11000234,21.38472326,21.79206342,0.008905892,0.010452933,0.010767443,0.010518235,393.1153271,393.1167514,387.5669727,387.5653481,1.075038525,0.273325112,0,0,50,50,21.35860704,21.69272508,0.015,0.015,0.010835985,0.010584334,391.9802321,391.9383369,387.3690307,387.367064
 03/09  06:50:00,12.2,0.004419723,392.9740975,0,21.11,21.11000004,21.11122546,21.55229128,0.009199462,0.01042097,0.01039784,0.010001153,395.497512,395.4990491,387.9181483,387.9295275,1.12264531,1.351057188,0.532578353,0,50,50,50,21.79206342,0.015,0.015,0.015,0.010518235,393.1153271,393.1167514,387.5669727,387.5653481
 03/09  07:00:00,12.2,0.004301122,389.9741694,0,21.11,21.11,21.11000179,21.39766859,0.009254701,0.010408208,0.010422931,0.009787973,396.1717582,396.1661703,387.94531,387.9569449,1.107267683,1.02804333,1.193610309,0,50,50,50,21.52345602,0.015,0.015,0.015,0.009974388,395.5348063,395.5334117,387.9052314,387.9150175
 03/09  07:10:00,12.11666667,0.004365326,386.9742413,0,21.11,21.11,21.11,21.14533746,0.009354589,0.010384511,0.010449946,0.009422126,398.6046045,398.5978319,387.8641046,387.8641821,1.081213409,1.048528223,1.000041918,0,50,50,50,21.30071642,0.015,0.015,0.015,0.009628323,396.7714157,396.7645662,387.9983053,388.0133824
 03/09  07:20:00,12.03333333,0.004428693,385.9743131,0,21.11,21.11,21.11,21.11034213,0.009501334,0.010348378,0.010460582,0.009555512,402.1217141,402.122353,387.7315104,387.7297331,1.062943137,1.02705106,1.172228868,1.723970208,50,50,50,50,0.015,0.015,0.015,0.015,398.6046045,398.5978319,387.8641046,387.8641821
 03/09  07:30:00,11.95,0.004491231,389.974385,0,21.11,21.11,21.11,21.1100019,0.009645652,0.010305188,0.010455553,0.009732142,405.9945536,406.0079891,387.7679057,387.7673051,1.045102797,1.006256355,1.153320991,0.985281356,50,50,50,50,0.015,0.015,0.015,0.015,402.1217141,402.122353,387.7315104,387.7297331
 03/09  07:40:00,11.86666667,0.004552945,385.9744568,0,21.11,21.11,21.11,21.11000001,0.009759931,0.010259133,0.010439757,0.009861725,409.5526467,409.5797721,387.7314353,387.731754,1.027947333,0.986670602,1.133954814,1.071982429,50,50,50,50,0.015,0.015,0.015,0.015,405.9945536,406.0079891,387.7679057,387.7673051
 03/09  07:50:00,11.78333333,0.004613841,385.9745286,0,21.11,21.11,21.11,21.11,0.009840028,0.010211912,0.010416964,0.009949004,412.7228644,412.7624314,387.6282402,387.6287596,1.011334362,0.967444266,1.114752446,1.089318728,50,50,50,50,0.015,0.015,0.015,0.015,409.5526467,409.5797721,387.7314353,387.731754
 03/09  08:00:00,11.7,0.004673925,384.9746004,0,21.11,21.11,21.11,21.11,0.009891893,0.010163753,0.010389146,0.010004597,415.5452045,415.5955259,387.4599107,387.4601727,0.995122764,0.948386438,1.095600305,1.070940766,50,50,50,50,0.015,0.015,0.015,0.015,412.7228644,412.7624314,387.6282402,387.6287596
 03/09  08:10:00,12.15,0.004654916,393.9746722,0,21.11,21.11,21.11,21.11,0.00994475,0.010137255,0.010359373,0.010039357,429.1573914,429.2515621,387.6658825,387.666134,0.925774717,0.876111375,1.078520971,1.054246641,50,50,50,50,0.015,0.015,0.015,0.015,415.5452045,415.5955259,387.4599107,387.4601727
 03/09  08:20:00,12.6,0.004629939,383.9747439,0,21.11,21.11,21.11,21.11,0.009994452,0.010122191,0.010329177,0.010060006,447.9695697,448.1448918,387.6485828,387.6489012,0.911521285,0.858759147,1.061368378,1.03743386,50,50,50,50,0.015,0.015,0.015,0.015,429.1573914,429.2515621,387.6658825,387.666134
 03/09  08:30:00,13.05,0.004598693,385.9748156,0.181818,21.11,21.11,21.11,21.11,0.010034333,0.010107861,0.010303714,0.01007477,467.2722119,467.5470254,389.96477,389.9686602,0.89754934,0.841546956,1.031366058,1.007715042,50,50,50,50,0.015,0.015,0.015,0.015,447.9695697,448.1448918,387.6485828,387.6489012
 03/09  08:40:00,13.5,0.004560868,388.9748873,0.363636,21.11,21.11,21.11,21.11,0.01006242,0.010089905,0.010285036,0.010087873,485.3067931,485.6803839,396.1158165,396.1308114,0.883987547,0.825067741,1.001319601,0.977899964,50,50,50,50,0.015,0.015,0.015,0.015,467.2722119,467.5470254,389.96477,389.9686602
 03/09  08:50:00,13.95,0.004516144,389.974959,0.272727,21.11,21.11,21.11,21.11,0.010079963,0.010067931,0.010265357,0.010093451,501.803301,502.2657124,402.6295115,402.6593565,0.870703493,0.808797002,0.990174377,0.966937142,50,50,50,50,0.015,0.015,0.015,0.015,485.3067931,485.6803839,396.1158165,396.1308114
 03/09  09:00:00,14.4,0.004464189,387.9750307,0.272727,21.11,21.11,21.11,21.11,0.010089117,0.010042785,0.010242388,0.010090588,516.8294731,517.3687814,408.3610533,408.4048772,0.857614765,0.792644317,0.972690629,0.949572787,50,50,50,50,0.015,0.015,0.015,0.015,501.803301,502.2657124,402.6295115,402.6593565
 03/09  09:10:00,14.78333333,0.00445473,384.9751023,0.0909091,21.11,21.11,21.11,21.11,0.010186619,0.010107809,0.010309697,0.010169221,533.9858959,534.6209277,411.3813876,411.4346853,0.64335426,0.575371869,0.765682786,0.742570747,50,50,50,50,0.015,0.015,0.015,0.015,516.8294731,517.3687814,408.3610533,408.4048772
 03/09  09:20:00,15.16666667,0.004441637,388.975174,0.363636,21.11,21.11,21.11,21.11,0.010328779,0.010219228,0.010429324,0.01029494,552.3733031,553.1248829,416.7626331,416.826271,0.63433095,0.563180981,0.732663216,0.709558121,50,50,50,50,0.015,0.015,0.015,0.015,533.9858959,534.6209277,411.3813876,411.4346853
 03/09  09:30:00,15.55,0.004424756,388.9752456,0.363636,21.11,21.11,21.11,21.11,0.010470404,0.010332239,0.010551781,0.010421504,570.7256804,571.6046516,423.8839476,423.9616724,0.625385647,0.550918282,0.718334899,0.695182538,50,50,50,50,0.015,0.015,0.015,0.015,552.3733031,553.1248829,416.7626331,416.826271
 03/09  09:40:00,15.93333333,0.004403928,383.9753172,0.363636,21.11,21.11,21.11,21.11,0.010592104,0.010427637,0.010654188,0.010527454,588.3292614,589.3357071,431.3691354,431.4633782,0.616294737,0.538993578,0.704132756,0.680869713,50,50,50,50,0.015,0.015,0.015,0.015,570.7256804,571.6046516,423.8839476,423.9616724
 03/09  09:50:00,16.31666667,0.004378991,388.9753887,0.363636,21.11,21.11,21.11,21.11,0.010691319,0.010502577,0.010732859,0.010609385,605.2193304,606.3487264,438.7267294,438.8378323,0.607057303,0.52667492,0.689931279,0.666494287,50,50,50,50,0.015,0.015,0.015,0.015,588.3292614,589.3357071,431.3691354,431.4633782
 03/09  10:00:00,16.7,0.00434978,391.9754603,0.545455,21.11,21.11,21.11,21.11,0.010771277,0.010559848,0.010796676,0.010675991,621.5091397,622.7565591,448.4090074,448.5401749,0.597769094,0.5142425,0.663054474,0.639380282,50,50,50,50,0.015,0.015,0.015,0.015,605.2193304,606.3487264,438.7267294,438.8378323
 03/09  10:10:00,16.96666667,0.004143688,391.9755318,0.454545,21.11,21.11,21.11,21.11,0.010836305,0.010603371,0.010845145,0.010726769,637.2057923,638.5668148,458.0073041,458.1600299,0.588216402,0.501518205,0.65519905,0.631234895,50,50,50,50,0.015,0.015,0.015,0.015,621.5091397,622.7565591,448.4090074,448.5401749
 03/09  10:20:00,17.23333333,0.003929288,387.9756033,0.636364,21.11,21.11,21.11,21.11,0.010889333,0.010635773,0.010885872,0.010769211,652.2168529,653.6867113,469.42263,469.6000047,0.578389883,0.48858156,0.628296238,0.60398667,50,50,50,50,0.015,0.015,0.015,0.015,637.2057923,638.5668148,458.0073041,458.1600299
 03/09  10:30:00,17.5,0.003706397,392.9756748,0.363636,21.11,21.11,21.11,21.11,0.010932102,0.01065859,0.010910001,0.010794643,666.7065216,668.2807968,477.9582211,478.1568719,0.568397449,0.475601034,0.633058264,0.60836429,50,50,50,50,0.015,0.015,0.015,0.015,652.2168529,653.6867113,469.42263,469.6000047
 03/09  10:40:00,17.76666667,0.003474829,387.9757463,0.454545,21.11,21.11,21.11,21.11,0.010965791,0.010672892,0.010923338,0.010808805,680.5728593,682.2465068,485.4511183,485.6666087,0.558390912,0.462864507,0.612772352,0.587647656,50,50,50,50,0.015,0.015,0.015,0.015,666.7065216,668.2807968,477.9582211,478.1568719
 03/09  10:50:00,18.03333333,0.003234398,389.9758177,0.363636,21.11,21.11,21.11,21.11,0.010991356,0.010679532,0.010925885,0.01081173,693.9003248,695.6681321,491.4154987,491.6430388,0.548332299,0.450191337,0.605141847,0.579554092,50,50,50,50,0.015,0.015,0.015,0.015,680.5728593,682.2465068,485.4511183,485.6666087
 03/09  11:00:00,18.3,0.002984916,390.9758892,0.272727,21.11,21.11,21.11,21.11,0.011009631,0.010679236,0.010917328,0.010803133,706.7463665,708.6033581,495.2586995,495.4924634,0.538209183,0.437566789,0.597608444,0.571528387,50,50,50,50,0.015,0.015,0.015,0.015,693.9003248,695.6681321,491.4154987,491.6430388
 03/09  11:10:00,18.48333333,0.002976125,384.9759606,0.181818,21.11,21.11,21.11,21.11,0.011022068,0.010673463,0.010898829,0.010784199,718.9793675,720.9195553,496.5963565,496.829293,0.529397805,0.426636738,0.591406122,0.564811226,50,50,50,50,0.015,0.015,0.015,0.015,706.7463665,708.6033581,495.2586995,495.4924634
 03/09  11:20:00,18.66666667,0.002966667,391.976032,0.181818,21.11,21.11,21.11,21.11,0.011029749,0.01066326,0.010874542,0.01075905,730.8201172,732.8381671,496.9300238,497.1571469,0.520633708,0.415801007,0.578909875,0.551780908,50,50,50,50,0.015,0.015,0.015,0.015,718.9793675,720.9195553,496.5963565,496.829293
 03/09  11:30:00,18.85,0.002956528,392.9761033,0.181818,21.11,21.11,21.11,21.11,0.011033346,0.010649233,0.010847053,0.01073026,742.2959085,744.3872593,497.1084481,497.3278361,0.511848074,0.405048146,0.566405067,0.538729675,50,50,50,50,0.015,0.015,0.015,0.015,730.8201172,732.8381671,496.9300238,497.1571469
 03/09  11:40:00,19.03333333,0.002945696,393.9761747,0.181818,21.11,21.11,21.11,21.11,0.011033305,0.010631814,0.010817371,0.010698852,753.3934866,755.5536334,497.386145,497.5978683,0.503065681,0.394579232,0.554015899,0.52578697,50,50,50,50,0.015,0.015,0.015,0.015,742.2959085,744.3872593,497.1084481,497.3278361
 03/09  11:50:00,19.21666667,0.002934159,389.976246,0.181818,21.11,21.11,21.11,21.11,0.011029959,0.01061133,0.010785751,0.010665107,763.9950217,766.2184542,497.6548402,497.8594608,0.49422204,0.384226128,0.541697287,0.512912576,50,50,50,50,0.015,0.015,0.015,0.015,753.3934866,755.5536334,497.386145,497.5978683
 03/09  12:00:00,19.4,0.002921902,383.9763173,0.181818,21.11,21.11,21.11,21.11,0.011023654,0.010588043,0.010752253,0.010629111,773.9975121,776.2774448,497.7609867,497.958718,0.485562015,0.373970273,0.529464327,0.500126236,50,50,50,50,0.015,0.015,0.015,0.015,763.9950217,766.2184542,497.6548402,497.8594608
 03/09  12:10:00,19.5,0.002964159,392.9763886,0.181818,21.11,21.11,21.11,21.11,0.010999185,0.010547149,0.010716181,0.010590166,777.0467593,779.3274641,497.9764956,498.1677181,0.50736044,0.393148381,0.514654509,0.484769325,50,50,50,50,0.015,0.015,0.015,0.015,773.9975121,776.2774448,497.7609867,497.958718
 03/09  12:20:00,19.6,0.003006827,387.9764599,0.363636,21.11,21.11,21.11,21.11,0.010963337,0.010494455,0.010682638,0.010553282,775.8523752,778.0688832,500.7488301,500.9391235,0.496876769,0.379606779,0.487244073,0.456820143,50,50,50,50,0.015,0.015,0.015,0.015,777.0467593,779.3274641,497.9764956,498.1677181
 03/09  12:30:00,19.7,0.003049911,391.9765311,0.272727,21.11,21.11,21.11,21.11,0.010923341,0.010436441,0.010646326,0.010513282,773.4300475,775.5440574,503.7842472,503.9775866,0.48642839,0.366005429,0.478904021,0.447961428,50,50,50,50,0.015,0.015,0.015,0.015,775.8523752,778.0688832,500.7488301,500.9391235
 03/09  12:40:00,19.8,0.003093414,388.9766024,0.363636,21.11,21.11,21.11,21.11,0.010882535,0.010376195,0.010608764,0.010471675,770.9959994,772.9975255,507.7004131,507.9001805,0.476105349,0.352646808,0.458206681,0.426761849,50,50,50,50,0.015,0.015,0.015,0.015,773.4300475,775.5440574,503.7842472,503.9775866
 03/09  12:50:00,19.9,0.003137338,389.9766736,0.272727,21.11,21.11,21.11,21.11,0.01084165,0.010314439,0.010566326,0.010424931,768.8544946,770.7488542,510.7500287,510.9557483,0.465896261,0.339380659,0.450353767,0.418432961,50,50,50,50,0.015,0.015,0.015,0.015,770.9959994,772.9975255,507.7004131,507.9001805
 03/09  13:00:00,20,0.003181688,389.9767448,0.272727,21.11,21.11,21.11,21.11,0.010800478,0.010251011,0.010519477,0.010373518,766.9504162,768.7468718,513.0625866,513.2717894,0.455796625,0.326229435,0.436400492,0.404028566,50,50,50,50,0.015,0.015,0.015,0.015,768.8544946,770.7488542,510.7500287,510.9557483
 03/09  13:10:00,20.1,0.003153321,384.976816,0.181818,21.11,21.11,21.11,21.11,0.010775208,0.010201417,0.010468736,0.010318056,771.76266,773.5279261,513.6224173,513.8298813,0.417308579,0.285404803,0.433190902,0.400401945,50,50,50,50,0.015,0.015,0.015,0.015,766.9504162,768.7468718,513.0625866,513.2717894
 03/09  13:20:00,20.2,0.003124449,389.9768871,0.454545,21.11,21.11,21.11,21.11,0.010760358,0.010161094,0.010425166,0.010269431,780.6030782,782.4146977,517.2407871,517.4506522,0.411720317,0.277389985,0.404800099,0.371620228,50,50,50,50,0.015,0.015,0.015,0.015,771.76266,773.5279261,513.6224173,513.8298813
 03/09  13:30:00,20.3,0.003095068,390.9769583,0.545455,21.11,21.11,21.11,21.11,0.010749355,0.010124212,0.010389595,0.010228508,790.5478856,792.4527341,524.2570706,524.4804999,0.406347119,0.269604436,0.389090742,0.355559784,50,50,50,50,0.015,0.015,0.015,0.015,780.6030782,782.4146977,517.2407871,517.4506522
 03/09  13:40:00,20.4,0.003065174,390.9770294,0.545455,21.11,21.11,21.11,21.11,0.010739036,0.010087969,0.010357628,0.010191042,800.2462186,802.2571039,532.648775,532.8948801,0.40117613,0.262208407,0.380026337,0.346185496,50,50,50,50,0.015,0.015,0.015,0.015,790.5478856,792.4527341,524.2570706,524.4804999
 03/09  13:50:00,20.5,0.003034762,384.9771005,0.363636,21.11,21.11,21.11,21.11,0.01072863,0.010051691,0.010321147,0.010149154,809.2557703,811.365542,538.3627036,538.6286741,0.396127706,0.255049658,0.384024294,0.349919117,50,50,50,50,0.015,0.015,0.015,0.015,800.2462186,802.2571039,532.648775,532.8948801
 03/09  14:00:00,20.6,0.003003828,385.9771715,0.272727,21.11,21.11,21.11,21.11,0.010718244,0.010015511,0.010278985,0.010101724,817.7163061,819.9126357,540.8140657,541.0887671,0.391170463,0.248118175,0.382143988,0.347816086,50,50,50,50,0.015,0.015,0.015,0.015,809.2557703,811.365542,538.3627036,538.6286741
 03/09  14:10:00,20.68333333,0.003045161,384.9772426,0.454545,21.11,21.11,21.11,21.11,0.010706552,0.009978105,0.010238427,0.010055812,825.7513954,828.0236355,544.2754171,544.5548158,0.386968354,0.241961294,0.362284622,0.327772099,50,50,50,50,0.015,0.015,0.015,0.015,817.7163061,819.9126357,540.8140657,541.0887671
 03/09  14:20:00,20.76666667,0.003086845,385.9773136,0.545455,21.11,21.11,21.11,21.11,0.010692786,0.009938792,0.010201459,0.010013353,833.4664426,835.8067863,550.1639624,550.4531953,0.382757108,0.236202635,0.349087935,0.314439591,50,50,50,50,0.015,0.015,0.015,0.015,825.7513954,828.0236355,544.2754171,544.5548158
 03/09  14:30:00,20.85,0.00312888,391.9773847,0.272727,21.11,21.11,21.11,21.11,0.010676821,0.009897524,0.01015773,0.009964346,841.0243209,843.4279056,553.4476399,553.7442577,0.378612826,0.230708177,0.361668547,0.32694233,50,50,50,50,0.015,0.015,0.015,0.015,833.4664426,835.8067863,550.1639624,550.4531953
 03/09  14:40:00,20.93333333,0.003171269,392.9774557,0.454545,21.11,21.11,21.11,21.11,0.010658724,0.009854665,0.010113846,0.009915209,848.3957679,850.858467,557.28361,557.5864213,0.374169658,0.225885429,0.343172577,0.308407098,50,50,50,50,0.015,0.015,0.015,0.015,841.0243209,843.4279056,553.4476399,553.7442577
 03/09  14:50:00,21.01666667,0.003214014,385.9775266,0.454545,21.11,21.11,21.11,21.11,0.01063866,0.009810647,0.010070567,0.009866712,855.3575116,857.8729872,561.6626258,561.9725743,0.369769806,0.22154012,0.337583073,0.30283338,50,50,50,50,0.015,0.015,0.015,0.015,848.3957679,850.858467,557.28361,557.5864213
 03/09  15:00:00,21.1,0.003257119,387.9775976,0.363636,21.11,21.11,21.11,21.11,0.010616815,0.00976584,0.010024775,0.00981588,861.9924845,864.5534452,564.9195276,565.2346316,0.365426123,0.217619377,0.338698237,0.304017847,50,50,50,50,0.015,0.015,0.015,0.015,855.3575116,857.8729872,561.6626258,561.9725743
 03/09  15:10:00,21.01666667,0.003162854,383.9776685,0.363636,21.11,21.11,21.11,21.11,0.010594219,0.009721263,0.009977937,0.009764161,868.2659371,870.8648551,567.2385723,567.5552178,0.359927275,0.212718641,0.33255262,0.297990728,50,50,50,50,0.015,0.015,0.015,0.015,861.9924845,864.5534452,564.9195276,565.2346316
 03/09  15:20:00,20.93333333,0.003069484,387.9777394,0.363636,21.11,21.11,21.11,21.11,0.010571512,0.009677571,0.009931594,0.009713077,874.3319926,876.962707,569.2233473,569.5388592,0.354515678,0.208185695,0.326705354,0.292313506,50,50,50,50,0.015,0.015,0.015,0.015,868.2659371,870.8648551,567.2385723,567.5552178
 03/09  15:30:00,20.85,0.002977003,392.9778103,0.363636,21.11,21.11,21.11,21.11,0.010548915,0.009635062,0.009886459,0.009663348,880.3174811,882.9759572,571.2388958,571.5523491,0.349181783,0.204013234,0.321104938,0.286934858,50,50,50,50,0.015,0.015,0.015,0.015,874.3319926,876.962707,569.2233473,569.5388592
 03/09  15:40:00,20.76666667,0.002885404,392.9778812,0.363636,21.11,21.11,21.11,21.11,0.010526505,0.009594025,0.009842786,0.009615255,886.1609579,888.8436472,573.2880383,573.5994691,0.344081123,0.200632822,0.316008929,0.282112403,50,50,50,50,0.015,0.015,0.015,0.015,880.3174811,882.9759572,571.2388958,571.5523491
 03/09  15:50:00,20.68333333,0.002794682,389.9779521,0.363636,21.11,21.11,21.11,21.11,0.010504306,0.009554656,0.009800612,0.009568873,891.7382244,894.4404037,575.2401533,575.5495975,0.339115002,0.19762966,0.311200173,0.277628587,50,50,50,50,0.015,0.015,0.015,0.015,886.1609579,888.8436472,573.2880383,573.5994691
 03/09  16:00:00,20.6,0.00270483,385.9780229,0.454545,21.11,21.11,21.11,21.11,0.010482325,0.009517043,0.009762298,0.009526496,896.9677913,899.6832803,578.3007819,578.610827,0.334232763,0.194878482,0.300288207,0.267089706,50,50,50,50,0.015,0.015,0.015,0.015,891.7382244,894.4404037,575.2401533,575.5495975
 03/09  16:10:00,20.6,0.002679677,385.9780937,0.363636,21.11,21.11,21.11,21.11,0.01045961,0.009480679,0.009723511,0.009484038,901.9054769,904.6277823,580.6746297,580.9852676,0.333730339,0.196944536,0.306129731,0.273362563,50,50,50,50,0.015,0.015,0.015,0.015,896.9677913,899.6832803,578.3007819,578.610827
 03/09  16:20:00,20.6,0.002654527,392.9781645,0.363636,21.11,21.11,21.11,21.11,0.010435784,0.009445315,0.009683745,0.009441057,906.7646566,909.4893394,582.539689,582.8492378,0.333710267,0.19924382,0.305940112,0.273650413,50,50,50,50,0.015,0.015,0.015,0.015,901.9054769,904.6277823,580.6746297,580.9852676
 03/09  16:30:00,20.6,0.002629378,383.9782353,0.454545,21.11,21.11,21.11,21.11,0.010410888,0.009410945,0.009645914,0.009400366,911.3035121,914.0259111,585.2702541,585.5796255,0.333781562,0.20170581,0.299598164,0.267830322,50,50,50,50,0.015,0.015,0.015,0.015,906.7646566,909.4893394,582.539689,582.8492378
 03/09  16:40:00,20.6,0.002604231,384.9783061,0.272727,21.11,21.11,21.11,21.11,0.010385076,0.009377829,0.009604992,0.009357195,915.5723789,918.2874134,585.9627304,586.2683888,0.333830269,0.204738763,0.312728507,0.281536568,50,50,50,50,0.015,0.015,0.015,0.015,911.3035121,914.0259111,585.2702541,585.5796255
 03/09  16:50:00,20.6,0.002579087,393.9783768,0.454545,21.11,21.11,21.11,21.11,0.010358359,0.009346285,0.009566996,0.009317312,919.8320856,922.5363223,588.0604844,588.3630194,0.333434105,0.2082137,0.300899892,0.270315269,50,50,50,50,0.015,0.015,0.015,0.015,915.5723789,918.2874134,585.9627304,586.2683888
 03/09  17:00:00,20.6,0.002553944,387.9784476,0.363636,21.11,21.11,21.11,21.11,0.010330688,0.009316329,0.009529449,0.009278371,923.8912219,926.5813096,589.8749327,590.1748053,0.332733101,0.21139695,0.308116048,0.278187385,50,50,50,50,0.015,0.015,0.015,0.015,919.8320856,922.5363223,588.0604844,588.3630194
 03/09  17:10:00,20.4,0.002572158,383.9785183,0.363636,21.11,21.11,21.11,21.11,0.010284871,0.009274104,0.009494546,0.009242633,917.9096623,920.5035717,591.1336357,591.4299518,0.382157341,0.264972896,0.31170846,0.282467427,50,50,50,50,0.015,0.015,0.015,0.015,923.8912219,926.5813096,589.8749327,590.1748053
 03/09  17:20:00,20.2,0.00258949,386.9785889,0.545455,21.11,21.11,21.11,21.11,0.010230985,0.009228174,0.009468457,0.009216078,906.0728259,908.4794889,594.7474725,595.0441679,0.38435111,0.271330739,0.302728723,0.274201853,50,50,50,50,0.015,0.015,0.015,0.015,917.9096623,920.5035717,591.1336357,591.4299518
 03/09  17:30:00,20,0.002605957,386.9786596,0.181818,21.11,21.11,21.11,21.11,0.010178469,0.009186492,0.009440748,0.009188805,892.6842391,894.8583287,594.5837726,594.8761194,0.386562405,0.278126146,0.332183571,0.304416767,50,50,50,50,0.015,0.015,0.015,0.015,906.0728259,908.4794889,594.7474725,595.0441679
 03/09  17:40:00,19.8,0.002621576,391.9787302,0,21.11,21.11,21.11,21.11,0.010131168,0.009151928,0.009408664,0.00915816,879.7754135,881.7165943,589.229246,589.504244,0.388690589,0.284162951,0.349096043,0.322105944,50,50,50,50,0.015,0.015,0.015,0.015,892.6842391,894.8583287,594.5837726,594.8761194
 03/09  17:50:00,19.6,0.002636363,389.9788009,0,21.11,21.11,21.11,21.11,0.010089581,0.009124594,0.009377221,0.009128885,867.6618929,869.3913815,581.4526076,581.6995125,0.391090558,0.290375149,0.353915032,0.327712532,50,50,50,50,0.015,0.015,0.015,0.015,879.7754135,881.7165943,589.229246,589.504244
 03/09  18:00:00,19.4,0.002650334,393.9788715,0,21.11,21.11,21.11,21.11,0.01005294,0.009103365,0.009349724,0.009104074,856.3023394,857.8447832,573.3724527,573.5874122,0.393219126,0.295672219,0.358310388,0.332906575,50,50,50,50,0.015,0.015,0.015,0.015,867.6618929,869.3913815,581.4526076,581.6995125
 03/09  18:10:00,18.76666667,0.002816583,386.9789421,0,21.11,21.11,21.11,21.11,0.010015557,0.009083546,0.009327983,0.009085467,842.3664645,843.7236097,565.5492712,565.7333878,0.411290326,0.317385374,0.363899256,0.339304515,50,50,50,50,0.015,0.015,0.015,0.015,856.3023394,857.8447832,573.3724527,573.5874122
 03/09  18:20:00,18.13333333,0.002965452,392.9790126,0,21.11,21.11,21.11,21.11,0.009979912,0.009067209,0.009312227,0.00907328,827.1875885,828.3552081,558.2480982,558.4045482,0.414885654,0.324476884,0.369611304,0.345826069,50,50,50,50,0.015,0.015,0.015,0.015,842.3664645,843.7236097,565.5492712,565.7333878
 03/09  18:30:00,17.5,0.003097893,388.9790832,0,21.11,21.11,21.11,21.11,0.009948364,0.009056206,0.009301977,0.009067022,811.9470855,812.92916,551.2913527,551.4233936,0.418572628,0.331566773,0.375461571,0.352480302,50,50,50,50,0.015,0.015,0.015,0.015,827.1875885,828.3552081,558.2480982,558.4045482
 03/09  18:40:00,16.86666667,0.003214822,393.9791537,0,21.11,21.11,21.11,21.11,0.009921678,0.009051002,0.009296624,0.009066063,797.337011,798.1470444,544.7246368,544.8350923,0.422372144,0.338688878,0.381460391,0.359271815,50,50,50,50,0.015,0.015,0.015,0.015,811.9470855,812.92916,551.2913527,551.4233936
 03/09  18:50:00,16.23333333,0.003317123,388.9792242,0,21.11,21.11,21.11,21.11,0.009899641,0.009051241,0.009295632,0.009069836,783.328156,783.9835355,538.3676073,538.4587354,0.426296661,0.345862701,0.387616439,0.366203952,50,50,50,50,0.015,0.015,0.015,0.015,797.337011,798.1470444,544.7246368,544.8350923
 03/09  19:00:00,15.6,0.003405644,389.9792947,0,21.11,21.11,21.11,21.11,0.009881741,0.009056328,0.009298559,0.00907786,769.9080984,770.4259598,532.2366814,532.3103648,0.430355027,0.353101139,0.393936561,0.373278889,50,50,50,50,0.015,0.015,0.015,0.015,783.328156,783.9835355,538.3676073,538.4587354
 03/09  19:10:00,15.13333333,0.00353684,391.9793651,0,20.18816874,20.91910975,20.97941816,21.02516067,0.009592012,0.008799032,0.009025846,0.008814046,756.7869664,757.2902745,526.9525038,527.0263993,0,0,0,0,20.56996574,21.0020059,21.03638805,21.06227027,0.009718646,0.008911076,0.009144661,0.008928873,762.7999246,763.3157095,529.3914869,529.4657643
 03/09  19:20:00,14.66666667,0.003656948,388.9794356,0,18.86717452,20.5588669,20.72585217,20.85752129,0.009034387,0.008307429,0.008504114,0.008310415,728.5635645,728.933372,515.3137711,515.3816831,0,0,0,0,19.28773436,20.68031881,20.81194291,20.91468688,0.009222937,0.00847371,0.008680596,0.008480778,738.1272035,738.5469044,519.2673685,519.3375088
 03/09  19:30:00,14.2,0.003766437,391.979506,0,18.08805934,20.24086703,20.48972732,20.69713714,0.008530315,0.007862323,0.00803156,0.007854191,702.9315904,703.116913,504.710646,504.7699265,0,0,0,0,18.33336387,20.34784058,20.57006233,20.75192629,0.008701077,0.008013124,0.008191667,0.008008768,711.6047598,711.8539974,508.291819,508.3541598
 03/09  19:40:00,13.73333333,0.003865762,390.9795764,0,18.026203,20.1744774,20.43517445,20.65844532,0.008424897,0.007769183,0.007932598,0.007758637,697.5361383,697.6698956,502.4851734,502.5414817,0,0,0,0,18.12486245,20.24412274,20.49083208,20.69745459,0.008535863,0.0078672,0.008036715,0.007859165,703.2019068,703.3850102,504.8239571,504.8830043
 03/09  19:50:00,13.26666667,0.003955366,388.9796468,0,17.8386964,20.036213,20.32110681,20.57752795,0.008203954,0.007574169,0.007725417,0.007558599,686.1424188,686.1816076,497.7323146,497.7826582,0,0,0,0,17.89074044,20.10157634,20.37841206,20.6191186,0.008308382,0.007666289,0.007823327,0.007653135,691.6000534,691.686684,500.0330787,500.0868812
 03/09  20:00:00,12.8,0.004035678,385.9797172,0,17.63394852,19.92439747,20.23135243,20.5145395,0.008027366,0.007418373,0.007559934,0.007398835,676.9160467,676.8863114,493.8054451,493.8515474,0,0,0,0,17.78866407,20.01327589,20.30319418,20.56508655,0.008168428,0.007542832,0.007692134,0.007526469,684.2762252,684.3021834,496.9318635,496.9814271
 03/09  20:10:00,12.43333333,0.004104338,393.9797875,0,17.36231427,19.73781433,20.07862569,20.40575894,0.007734426,0.007160104,0.00728552,0.007133928,661.9131562,661.7703712,487.6378495,487.6765012,0,0,0,0,17.52926529,19.85845616,20.17742332,20.47643386,0.007921831,0.007325251,0.007461016,0.007303331,671.4220617,671.3498638,491.4794777,491.5228989
 03/09  20:20:00,12.06666667,0.004167157,392.9798579,0,17.11264617,19.51084904,19.88738885,20.26713533,0.007378009,0.00684617,0.006951852,0.006811853,643.6768667,643.3990424,480.2077625,480.2365241,0,0,0,0,17.36231427,19.73781433,20.07862569,20.40575894,0.007734426,0.007160104,0.00728552,0.007133928,661.9131562,661.7703712,487.6378495,487.6765012
 03/09  20:30:00,11.7,0.004224345,392.9799282,0,16.92656593,19.2833416,19.68910651,20.1205016,0.007020941,0.00653209,0.006617912,0.006489563,625.3197528,624.9144008,472.7449392,472.7629959,0,0,0,0,17.11264617,19.51084904,19.88738885,20.26713533,0.007378009,0.00684617,0.006951852,0.006811853,643.6768667,643.3990424,480.2077625,480.2365241
 03/09  20:40:00,11.33333333,0.004276105,387.9799984,0,16.79566484,19.07292824,19.49880653,19.9766741,0.006692118,0.006243366,0.006310821,0.006193247,608.0644795,607.5520453,465.5966327,465.6039028,0,0,0,0,16.92656593,19.2833416,19.68910651,20.1205016,0.007020941,0.00653209,0.006617912,0.006489563,625.3197528,624.9144008,472.7449392,472.7629959
 03/09  20:50:00,10.96666667,0.004322636,391.9800687,0,16.69684165,18.88207408,19.31970013,19.83833184,0.006396803,0.005984594,0.006035485,0.005927646,592.4723923,591.8776459,459.1600784,459.1573665,0,0,0,0,16.79566484,19.07292824,19.49880653,19.9766741,0.006692118,0.006243366,0.006310821,0.006193247,608.0644795,607.5520453,465.5966327,465.6039028
 03/09  21:00:00,10.6,0.004364133,390.980139,0,16.61275243,18.70791291,19.15343583,19.70620055,0.006131572,0.005752683,0.005788635,0.005689604,578.3666482,577.711164,453.3524798,453.3407268,0,0,0,0,16.69684165,18.88207408,19.31970013,19.83833184,0.006396803,0.005984594,0.006035485,0.005927646,592.4723923,591.8776459,459.1600784,459.1573665
 03/09  21:10:00,10.68333333,0.004361104,390.9802092,0,16.53778174,18.54756947,18.99728377,19.57985706,0.005890848,0.005542499,0.005564899,0.00547389,565.5221054,564.823306,448.0722587,448.0524324,0,0,0,0,16.61275243,18.70791291,19.15343583,19.70620055,0.006131572,0.005752683,0.005788635,0.005689604,578.3666482,577.711164,453.3524798,453.3407268
 03/09  21:20:00,10.76666667,0.004357898,387.9802794,0,16.46946761,18.39887329,18.84928182,19.45864923,0.005670703,0.00535044,0.005360495,0.005276826,553.6373428,552.9083838,443.1094001,443.0822016,0,0,0,0,16.53778174,18.54756947,18.99728377,19.57985706,0.005890848,0.005542499,0.005564899,0.00547389,565.5221054,564.823306,448.0722587,448.0524324
 03/09  21:30:00,10.85,0.004354514,389.9803496,0,16.40590793,18.26024396,18.70831028,19.34202091,0.005468762,0.00517436,0.00517315,0.00509621,542.7522521,542.0046032,438.5691395,438.5355426,0,0,0,0,16.46946761,18.39887329,18.84928182,19.45864923,0.005670703,0.00535044,0.005360495,0.005276826,553.6373428,552.9083838,443.1094001,443.0822016
 03/09  21:40:00,10.93333333,0.004350949,387.9804198,0,16.34550646,18.13044411,18.57368404,19.22954083,0.005283421,0.005012829,0.005001337,0.004930574,532.7146534,531.9573465,434.348124,434.3089189,0,0,0,0,16.40590793,18.26024396,18.70831028,19.34202091,0.005468762,0.00517436,0.00517315,0.00509621,542.7522521,542.0046032,438.5691395,438.5355426
 03/09  21:50:00,11.01666667,0.004347203,389.9804899,0,16.28710899,18.00842661,18.4448721,19.12085745,0.005113351,0.00486467,0.004843799,0.004778702,523.5687239,522.8097228,430.5343092,430.4904891,0,0,0,0,16.34550646,18.13044411,18.57368404,19.22954083,0.005283421,0.005012829,0.005001337,0.004930574,532.7146534,531.9573465,434.348124,434.3089189
 03/09  22:00:00,11.1,0.004343273,390.98056,0,16.22998719,17.89327147,18.32139005,19.0156626,0.004957314,0.004728793,0.004699364,0.00463947,515.2810663,514.5270095,427.1341146,427.0866866,0,0,0,0,16.28710899,18.00842661,18.4448721,19.12085745,0.005113351,0.00486467,0.004843799,0.004778702,523.5687239,522.8097228,430.5343092,430.4904891
 03/09  22:10:00,10.81666667,0.004410122,387.9806302,0,15.75279956,17.73555806,18.20700671,18.93028373,0.00485129,0.004631153,0.004603705,0.00454721,507.5456654,506.7862488,424.7410249,424.6911664,0.013986611,0,0,0,33.11499359,17.85696609,18.29802443,18.99921742,0.009978657,0.00471062,0.004682331,0.004623037,513.6725977,512.918148,426.6947344,426.6468574
 03/09  22:20:00,10.53333333,0.004472774,392.9807002,0,15.56000376,17.46718072,18.00378884,18.77535161,0.004825391,0.004464962,0.004439872,0.004389158,495.2468823,494.373898,421.1264313,421.073801,0.252347804,0,0,0,50,17.65045542,18.13935461,18.87779522,0.015,0.004569859,0.004542113,0.004487817,503.0272016,502.2632112,423.2266956,423.1753044
 03/09  22:30:00,10.25,0.004531346,393.9807703,0,15.56000001,17.34685907,17.90308505,18.69535989,0.004812001,0.004383846,0.00435788,0.004310012,489.961266,489.0854731,419.5824518,419.5291314,0.210953831,0,0,0,50,17.45021186,17.9884742,18.76288287,0.015,0.004452477,0.004426987,0.004376712,494.5229949,493.6629573,420.919982,420.8673189
 03/09  22:40:00,9.966666667,0.004585951,388.9808404,0,15.56,17.14019814,17.72751324,18.55450163,0.004801992,0.004250834,0.004223644,0.004180402,480.8762032,479.9836079,416.597839,416.5425461,0.225978703,0,0,0,50,17.26047516,17.83301054,18.64030565,0.015,0.004327701,0.004301659,0.004255757,486.1234244,485.2189296,418.4513709,418.3974259
 03/09  22:50:00,9.683333333,0.004636701,384.9809104,0,15.56,16.86562819,17.49271609,18.36472933,0.0048098,0.004083691,0.004055735,0.004018253,468.9751137,467.9369892,412.3453093,412.2867913,0.255612857,0,0,0,50,17.14019814,17.72751324,18.55450163,0.015,0.004250834,0.004223644,0.004180402,480.8762032,479.9836079,416.597839,416.5425461
 03/09  23:00:00,9.4,0.004683706,390.9809804,0,15.56,16.57794252,17.24136742,18.15869252,0.004833793,0.003918438,0.003890129,0.003858288,457.6297123,456.3976005,408.4965815,408.436893,0.270047974,0,0,0,50,16.86562819,17.49271609,18.36472933,0.015,0.004083691,0.004055735,0.004018253,468.9751137,467.9369892,412.3453093,412.2867913
 03/09  23:10:00,9.216666667,0.004747168,390.9810504,0,15.56,16.30582602,16.99724608,17.95482912,0.004868231,0.00377048,0.003744407,0.003717477,447.3702866,445.9696531,405.4308439,405.3721351,0.287060212,0,0,0,50,16.57794252,17.24136742,18.15869252,0.015,0.003918438,0.003890129,0.003858288,457.6297123,456.3976005,408.4965815,408.436893
 03/09  23:20:00,9.033333333,0.004808286,387.9811204,0,15.56,16.05691541,16.76690377,17.75859908,0.004909316,0.003643621,0.003621039,0.003598206,438.2680572,436.7546769,402.7588338,402.7016682,0.300933912,0,0,0,50,16.30582602,16.99724608,17.95482912,0.015,0.00377048,0.003744407,0.003717477,447.3702866,445.9696531,405.4308439,405.3721351
 03/09  23:30:00,8.85,0.0048671,387.9811903,0,15.56,15.82907512,16.54945295,17.5698146,0.004954931,0.003535645,0.003516566,0.00349714,430.4343224,428.8669343,400.4201462,400.3649359,0.314640214,0,0,0,50,16.05691541,16.76690377,17.75859908,0.015,0.003643621,0.003621039,0.003598206,438.2680572,436.7546769,402.7588338,402.7016682
