Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/09  23:40:00,8.666666667,0.004923652,393.9812603,0,15.56,15.61815765,16.34254583,17.38711256,0.005003837,0.003442966,0.003426899,0.00341033,424.3260547,422.7640445,398.9410179,398.8899863,0.328212354,0,0,0,50,15.82907512,16.54945295,17.5698146,0.015,0.003535645,0.003516566,0.00349714,430.4343224,428.8669343,400.4201462,400.3649359
 03/09  23:50:00,8.483333333,0.004977982,388.9813302,0,15.56,15.5602345,16.14436249,17.20944695,0.005055157,0.003589931,0.003348926,0.003334776,419.0907588,417.6735415,397.5969926,397.5497881,0.341672164,0.320113315,0,0,50,50,16.34254583,17.38711256,0.015,0.015,0.003426899,0.00341033,424.3260547,422.7640445,398.9410179,398.8899863
 03/09  24:00:00,8.3,0.00503013,385.9814001,0,15.56,15.56000077,15.95375369,17.0362137,0.005108176,0.003812817,0.003280487,0.003268392,414.2654742,413.0290706,396.043701,395.9988925,0.355035106,0.260214742,0,0,50,50,16.14436249,17.20944695,0.015,0.015,0.003348926,0.003334776,419.0907588,417.6735415,397.5969926,397.5497881
 03/10  00:10:00,8.033333333,0.005039965,393.9814699,0,15.56,15.56,15.77093502,16.86772519,0.005161177,0.004013202,0.003220965,0.003210622,410.6342477,409.5623292,395.1840861,395.143576,0.364777872,0.255295064,0,0,50,50,15.95375369,17.0362137,0.015,0.015,0.003280487,0.003268392,414.2654742,413.0290706,396.043701,395.9988925
 03/10  00:20:00,7.766666667,0.005047612,385.9815398,0,15.56,15.56,15.59584054,16.70409801,0.005213191,0.004190417,0.003169575,0.003160727,407.2403154,406.3104695,394.1363563,394.0987742,0.374455892,0.290307839,0,0,50,50,15.77093502,16.86772519,0.015,0.015,0.003220965,0.003210622,410.6342477,409.5623292,395.1840861,395.143576
 03/10  00:30:00,7.5,0.005053139,384.9816096,0,15.56,15.56,15.56013698,16.54516612,0.005263951,0.004347287,0.003464241,0.003117667,403.9941398,403.1847608,392.9042441,392.8327533,0.384072711,0.303075746,0.472242777,0,50,50,50,16.70409801,0.015,0.015,0.015,0.003160727,407.2403154,406.3104695,394.1363563,394.0987742
 03/10  00:40:00,7.233333333,0.005056611,390.9816795,0,15.56,15.56,15.56000034,16.39063981,0.005313496,0.004487174,0.003809064,0.003080355,401.5878726,400.8833017,392.2075159,392.1084936,0.393633015,0.315486984,0.310288264,0,50,50,50,16.54516612,0.015,0.015,0.015,0.003117667,403.9941398,403.1847608,392.9042441,392.8327533
 03/10  00:50:00,6.966666667,0.005058093,385.9817492,0,15.56,15.56,15.56,16.24021071,0.00536193,0.004612966,0.004104649,0.003047822,399.4116572,398.7990749,391.4758918,391.3596947,0.403140836,0.327679979,0.333402271,0,50,50,50,16.39063981,0.015,0.015,0.015,0.003080355,401.5878726,400.8833017,392.2075159,392.1084936
 03/10  01:00:00,6.7,0.005057647,385.981819,0,15.56,15.56,15.56,16.09359127,0.005409335,0.004726943,0.004354525,0.003019259,397.4172571,396.8848098,390.7017174,390.5726797,0.412599297,0.339689383,0.368144913,0,50,50,50,16.24021071,0.015,0.015,0.015,0.003047822,399.4116572,398.7990749,391.4758918,391.3596947
 03/10  01:10:00,6.7,0.005027769,392.9818888,0,15.56,15.56,15.56,15.95220665,0.00545389,0.004828465,0.004564414,0.002997179,396.2602787,395.7995041,390.5769496,390.4514961,0.413084396,0.342313085,0.372069277,0,50,50,50,16.09359127,0.015,0.015,0.015,0.003019259,397.4172571,396.8848098,390.7017174,390.5726797
 03/10  01:20:00,6.7,0.004997884,386.9819585,0,15.56,15.56,15.56,15.81681048,0.005494833,0.004917999,0.00474104,0.00298262,395.1326718,394.7351311,390.3230015,390.2073725,0.413478596,0.344739443,0.375660094,0,50,50,50,15.95220665,0.015,0.015,0.015,0.002997179,396.2602787,395.7995041,390.5769496,390.4514961
 03/10  01:30:00,6.7,0.004967993,386.9820282,0,15.56,15.56,15.56,15.68741697,0.005532414,0.004997113,0.004890733,0.002975123,393.983224,393.6399548,389.912495,389.8030679,0.413814319,0.347028372,0.379052739,0,50,50,50,15.81681048,0.015,0.015,0.015,0.00298262,395.1326718,394.7351311,390.3230015,390.2073725
 03/10  01:40:00,6.7,0.004938094,392.9820979,0,15.56,15.56,15.56,15.56370772,0.005567261,0.005067667,0.005018782,0.002973647,393.4293922,393.1340159,389.9842269,389.8872111,0.414100985,0.349196143,0.382274141,0,50,50,50,15.68741697,0.015,0.015,0.015,0.002975123,393.983224,393.6399548,389.912495,389.8030679
 03/10  01:50:00,6.7,0.004908188,392.9821676,0,15.56,15.56,15.56,15.56001231,0.005599986,0.005131317,0.005129405,0.003413672,393.2635512,393.0113229,390.3484454,390.2601803,0.414341706,0.351252188,0.385342365,0.605035415,50,50,50,50,0.015,0.015,0.015,0.015,393.4293922,393.1340159,389.9842269,389.8872111
 03/10  02:00:00,6.7,0.004878276,389.9822373,0,15.56,15.56,15.56,15.56000002,0.005631064,0.005189389,0.005225921,0.003806539,392.9783431,392.7636166,390.5118598,390.4357526,0.414537508,0.353203571,0.388238782,0.24366446,50,50,50,50,0.015,0.015,0.015,0.015,393.2635512,393.0113229,390.3484454,390.2601803
 03/10  02:10:00,6.516666667,0.004806506,384.9823069,0,15.56,15.56,15.56,15.56,0.005658939,0.005241088,0.00530919,0.004130763,392.1594317,391.9748402,390.0716534,390.0071818,0.418883606,0.359176555,0.395215241,0.35127597,50,50,50,50,0.015,0.015,0.015,0.015,392.9783431,392.7636166,390.5118598,390.4357526
 03/10  02:20:00,6.333333333,0.004735691,387.9823765,0,15.56,15.56,15.56,15.56,0.005682959,0.00528632,0.00538047,0.004394592,391.3849759,391.2246695,389.6169722,389.5617686,0.423164892,0.365022055,0.402056065,0.362531063,50,50,50,50,0.015,0.015,0.015,0.015,392.1594317,391.9748402,390.0716534,390.0071818
 03/10  02:30:00,6.15,0.004665819,385.9824461,0,15.56,15.56,15.56,15.56,0.005703387,0.005325764,0.005441518,0.004610054,390.6171987,390.4771111,389.119549,389.0716195,0.427380254,0.370754082,0.408763213,0.370167037,50,50,50,50,0.015,0.015,0.015,0.015,391.3849759,391.2246695,389.6169722,389.5617686
 03/10  02:40:00,5.966666667,0.004596877,384.9825157,0,15.56,15.56,15.56,15.56,0.00572083,0.00536035,0.005494135,0.004787519,389.8263338,389.7033561,388.5574336,388.5152698,0.431529381,0.37636596,0.415339646,0.377566948,50,50,50,50,0.015,0.015,0.015,0.015,390.6171987,390.4771111,389.119549,389.0716195
 03/10  02:50:00,5.783333333,0.004528857,393.9825852,0,15.56,15.56,15.56,15.56,0.005735876,0.005390931,0.005539873,0.004934767,389.8588532,389.7527601,388.7842388,388.7478671,0.435610436,0.381856936,0.421787021,0.384763823,50,50,50,50,0.015,0.015,0.015,0.015,389.8263338,389.7033561,388.5574336,388.5152698
 03/10  03:00:00,5.6,0.004461745,386.9826548,0,15.56,15.56,15.56,15.56,0.005748981,0.005418186,0.00557998,0.005057584,389.7589455,389.6685517,388.8490987,388.8184707,0.439620854,0.387225613,0.428106081,0.391773467,50,50,50,50,0.015,0.015,0.015,0.015,389.8588532,389.7527601,388.7842388,388.7478671
 03/10  03:10:00,5.6,0.004461745,392.9827243,0,15.56,15.56,15.56,15.56,0.005758047,0.005440296,0.005612899,0.005157684,389.9727796,389.8968306,389.2026393,389.1774938,0.436130861,0.385492042,0.426819232,0.391129936,50,50,50,50,0.015,0.015,0.015,0.015,389.7589455,389.6685517,388.8490987,388.8184707
 03/10  03:20:00,5.6,0.004461745,385.9827938,0,15.56,15.56,15.56,15.56,0.005762219,0.005456579,0.005638235,0.005237453,389.768883,389.7046304,389.1168472,389.0960175,0.432644597,0.383663584,0.42541049,0.390327485,50,50,50,50,0.015,0.015,0.015,0.015,389.9727796,389.8968306,389.2026393,389.1774938
 03/10  03:30:00,5.6,0.004461745,390.9828633,0,15.56,15.56,15.56,15.56,0.00576182,0.005467455,0.005656749,0.005300062,389.7227446,389.6681001,389.170627,389.1531641,0.429115292,0.381708147,0.423891066,0.389384178,50,50,50,50,0.015,0.015,0.015,0.015,389.768883,389.7046304,389.1168472,389.0960175
 03/10  03:40:00,5.6,0.004461745,386.9829327,0,15.56,15.56,15.56,15.56,0.005757591,0.005473728,0.005669574,0.00534867,389.4957032,389.4487456,389.0280956,389.0131275,0.42552645,0.37961809,0.422256248,0.388299913,50,50,50,50,0.015,0.015,0.015,0.015,389.7227446,389.6681001,389.170627,389.1531641
 03/10  03:50:00,5.6,0.004461745,388.9830022,0,15.56,15.56,15.56,15.56,0.005750221,0.005476162,0.00567774,0.005385955,389.3309785,389.2904035,388.9349225,388.9219096,0.42186505,0.37740942,0.420498281,0.387079754,50,50,50,50,0.015,0.015,0.015,0.015,389.4957032,389.4487456,389.0280956,389.0131275
 03/10  04:00:00,5.6,0.004461745,383.9830716,0,15.56,15.56,15.56,15.56,0.005740237,0.005475353,0.005682045,0.005414029,388.8182948,388.7823813,388.4828037,388.4708561,0.418148011,0.375087017,0.418638705,0.385723538,50,50,50,50,0.015,0.015,0.015,0.015,389.3309785,389.2904035,388.9349225,388.9219096
 03/10  04:10:00,5.5,0.004496558,385.983141,0,15.56,15.56,15.56,15.56,0.005735178,0.005479297,0.005690272,0.005441947,388.3131843,388.2807443,388.0290282,388.0175534,0.42665053,0.385203372,0.428926142,0.396507404,50,50,50,50,0.015,0.015,0.015,0.015,388.8182948,388.7823813,388.4828037,388.4708561
 03/10  04:20:00,5.4,0.004530652,390.9832104,0,15.56,15.56,15.56,15.56,0.005738642,0.005491847,0.005706164,0.00547439,388.3381553,388.309673,388.0974923,388.0871361,0.435120568,0.395249996,0.439107739,0.407172073,50,50,50,50,0.015,0.015,0.015,0.015,388.3131843,388.2807443,388.0290282,388.0175534
 03/10  04:30:00,5.3,0.004564034,385.9832797,0,15.56,15.56,15.56,15.56,0.005750446,0.005512868,0.005729618,0.005511911,388.2330206,388.208476,388.0291471,388.0201602,0.44354627,0.405220931,0.449183191,0.417717658,50,50,50,50,0.015,0.015,0.015,0.015,388.3381553,388.309673,388.0974923,388.0871361
 03/10  04:40:00,5.2,0.004596711,390.9833491,0,15.56,15.56,15.56,15.56,0.005768906,0.005540636,0.005759017,0.005553371,388.4040786,388.3835247,388.2313016,388.2239827,0.451922343,0.415115294,0.459155036,0.428148004,50,50,50,50,0.015,0.015,0.015,0.015,388.2330206,388.208476,388.0291471,388.0201602
 03/10  04:50:00,5.1,0.004628692,392.9834184,0,15.56,15.56,15.56,15.56,0.005792289,0.005573355,0.00579268,0.005597461,388.9078521,388.8916431,388.7612189,388.7561262,0.460247874,0.42493391,0.469027848,0.438468736,50,50,50,50,0.015,0.015,0.015,0.015,388.4040786,388.3835247,388.2313016,388.2239827
 03/10  05:00:00,5,0.004659981,383.9834877,0,15.56,15.56,15.56,15.56,0.005819258,0.005609635,0.005829323,0.0056432,388.7447572,388.7315407,388.620342,388.6165291,0.468523412,0.434678137,0.478806548,0.448685631,50,50,50,50,0.015,0.015,0.015,0.015,388.9078521,388.8916431,388.7612189,388.7561262
 03/10  05:10:00,4.9,0.00462734,388.983557,0,15.56,15.56,15.56,15.56,0.005845557,0.005644741,0.00586479,0.005686517,388.5918873,388.58047,388.4864986,388.4831191,0.464365795,0.431511324,0.476171605,0.4464757,50,50,50,50,0.015,0.015,0.015,0.015,388.7447572,388.7315407,388.620342,388.6165291
 03/10  05:20:00,4.8,0.004594903,393.9836262,0,15.56,15.56,15.56,15.56,0.005869071,0.005676327,0.005897078,0.005725539,388.9910467,388.981787,388.9015713,388.8991441,0.460110147,0.428210517,0.473441831,0.444162853,50,50,50,50,0.015,0.015,0.015,0.015,388.5918873,388.58047,388.4864986,388.4831191
 03/10  05:30:00,4.7,0.004562669,385.9836955,0,15.56,15.56,15.56,15.56,0.005889622,0.005704231,0.00592609,0.005760344,388.985041,388.9775645,388.9090164,388.907343,0.455792914,0.424836138,0.470633211,0.441763508,50,50,50,50,0.015,0.015,0.015,0.015,388.9910467,388.981787,388.9015713,388.8991441
 03/10  05:40:00,4.6,0.004530637,389.9837647,0,15.56,15.56,15.56,15.56,0.005907805,0.005729158,0.005952476,0.005791756,389.0022301,388.9960588,388.9377014,388.93647,0.45142622,0.421385774,0.467747335,0.439279634,50,50,50,50,0.015,0.015,0.015,0.015,388.985041,388.9775645,388.9090164,388.907343
 03/10  05:50:00,4.5,0.004498806,384.9838339,0,15.56,15.56,15.56,15.56,0.005924275,0.005751868,0.005976918,0.005820606,388.6711106,388.6654094,388.6166434,388.6151696,0.447014615,0.4178618,0.464783681,0.436711036,50,50,50,50,0.015,0.015,0.015,0.015,389.0022301,388.9960588,388.9377014,388.93647
 03/10  06:00:00,4.4,0.004467175,390.9839031,0,15.56,15.56,15.56,15.56,0.005939518,0.005772931,0.005999922,0.005847518,388.6778779,388.6726768,388.6319198,388.6303403,0.44256008,0.414266218,0.461741395,0.434057143,50,50,50,50,0.015,0.015,0.015,0.015,388.6711106,388.6654094,388.6166434,388.6151696
 03/10  06:10:00,4.4,0.004493334,389.9839723,0,21.91295575,22.85750586,22.90446219,22.9847178,0.008080247,0.011727766,0.012362652,0.012096049,390.1569293,390.0033798,388.6814045,388.6772777,2.795174833,14.46847505,23.48368717,36.10218002,33.4464256,24.56412503,24.59653496,24.65179526,0.010824303,0.011730443,0.012158773,0.011826133,389.8760528,389.7384086,388.6713384,388.6675142
 03/10  06:20:00,4.4,0.004519496,389.9840414,0,21.11399708,21.56333868,21.72139744,21.89380892,0.008090269,0.010681311,0.011236251,0.010994266,391.4028333,391.3020274,388.7322382,388.7285871,1.082632976,0,0,0,50,21.96549717,22.07472838,22.20529624,0.015,0.01100575,0.011586523,0.011336344,390.8296178,390.706479,388.7089898,388.705186
 03/10  06:30:00,4.4,0.00454566,392.9841105,0,21.11002368,21.37155532,21.61639906,21.8704562,0.00829723,0.01052762,0.011061998,0.010826567,392.6851338,392.6203863,388.9078011,388.9043047,1.025321733,0.028468536,0,0,50,31.0699527,21.71822816,21.92424197,0.015,0.012143757,0.011199598,0.010959661,391.9380762,391.8483519,388.809525,388.805921
 03/10  06:40:00,4.4,0.004571826,391.9841796,0,21.11,21.11000011,21.45582891,21.84172139,0.008608179,0.01030855,0.010784831,0.010559816,394.7175513,394.7316752,389.1496394,389.1464451,0.974330631,0.08915397,0,0,50,50,21.41591015,21.73245161,0.015,0.015,0.010823451,0.010594984,393.6440061,393.6181307,389.0270665,389.0237382
 03/10  06:50:00,4.4,0.004597995,386.9842487,0,21.11,21.11,21.22750229,21.66197309,0.008724193,0.010299799,0.010524169,0.010296049,395.4171715,395.4140201,389.007324,389.0039753,1.029662618,0.979708944,0.065850519,0,50,50,35.72791445,21.79385187,0.015,0.015,0.012892415,0.010503344,394.7882162,394.7943662,389.09444,389.0912255
 03/10  07:00:00,4.4,0.004624165,392.9843178,0,21.11,21.11,21.11051101,21.30452129,0.009043718,0.010280207,0.01040279,0.00969014,397.7317621,397.7320121,389.0960125,389.0961806,1.01655843,0.921363848,1.400415427,0,50,50,50,21.52825704,0.015,0.015,0.015,0.010066705,396.2773608,396.2750477,389.0178442,389.0151373
 03/10  07:10:00,5.15,0.004736917,391.9843868,0,21.11,21.11,21.11000003,21.11063866,0.009339375,0.010260657,0.010422763,0.00947195,401.5363083,401.5481665,389.2982376,389.3016854,0.993565059,0.955759574,1.230311644,1.078187388,50,50,50,50,0.015,0.015,0.015,0.015,398.3259741,398.3279488,389.1636607,389.1660618
 03/10  07:20:00,5.9,0.004846806,383.9844558,0,21.11,21.11,21.11,21.11000505,0.009554073,0.010241955,0.010435215,0.00966175,405.3771547,405.4030573,389.1665193,389.1745334,0.978111284,0.937873518,1.003143817,1.397670935,50,50,50,50,0.015,0.015,0.015,0.015,401.5363083,401.5481665,389.2982376,389.3016854
 03/10  07:30:00,6.65,0.004953268,390.9845248,0,21.11,21.11,21.11,21.11000002,0.009701433,0.010223048,0.010440093,0.00981529,409.1384778,409.1785627,389.1383124,389.1475581,0.963387955,0.921243204,1.067796846,0.835071676,50,50,50,50,0.015,0.015,0.015,0.015,405.3771547,405.4030573,389.1665193,389.1745334
 03/10  07:40:00,7.4,0.005055696,385.9845938,0,21.11,21.11,21.11,21.11,0.009806031,0.010203408,0.010439059,0.009929348,412.4694738,412.5220668,389.0065048,389.0151761,0.949387882,0.905302779,1.051294308,1.02359321,50,50,50,50,0.015,0.015,0.015,0.015,409.1384778,409.1785627,389.1383124,389.1475581
 03/10  07:50:00,8.15,0.005153445,386.9846628,0,21.11,21.11,21.11,21.11,0.009884438,0.01018303,0.010433666,0.010012129,415.469748,415.533008,388.8483736,388.8559241,0.935891209,0.889620527,1.034609465,1.008077688,50,50,50,50,0.015,0.015,0.015,0.015,412.4694738,412.5220668,389.0065048,389.0151761
 03/10  08:00:00,8.9,0.00524582,391.9847317,0,21.11,21.11,21.11,21.11,0.00994505,0.010162079,0.010425024,0.010072137,418.4423809,418.515665,388.9163626,388.9230796,0.922746048,0.874052485,1.018014472,0.991966232,50,50,50,50,0.015,0.015,0.015,0.015,415.469748,415.533008,388.8483736,388.8559241
 03/10  08:10:00,10.01666667,0.005452279,384.9848007,0,21.11,21.11,21.11,21.11,0.010008717,0.010157792,0.010410855,0.010112087,431.735155,431.8532613,388.8099498,388.8159852,0.839159319,0.786533671,0.986505587,0.960887728,50,50,50,50,0.015,0.015,0.015,0.015,418.4423809,418.515665,388.9163626,388.9230796
 03/10  08:20:00,11.13333333,0.005655148,386.9848696,0,21.11,21.11,21.11,21.11,0.010065374,0.010157019,0.010389907,0.010134061,450.5088387,450.7135363,388.6589639,388.6642685,0.810593084,0.753931379,0.955063738,0.929838792,50,50,50,50,0.015,0.015,0.015,0.015,431.735155,431.8532613,388.8099498,388.8159852
 03/10  08:30:00,12.25,0.005852823,392.9849385,0,21.11,21.11,21.11,21.11,0.010106407,0.010148678,0.010362103,0.010140359,470.2265717,470.5416766,388.7776308,388.7825238,0.78233769,0.721487469,0.92364813,0.898775152,50,50,50,50,0.015,0.015,0.015,0.015,450.5088387,450.7135363,388.6589639,388.6642685
 03/10  08:40:00,13.36666667,0.006043526,383.9850073,0,21.11,21.11,21.11,21.11,0.01012985,0.010128991,0.010327851,0.010133196,488.3757654,488.8023179,388.6626892,388.6671346,0.754527608,0.689770618,0.892439431,0.867874621,50,50,50,50,0.015,0.015,0.015,0.015,470.2265717,470.5416766,388.7776308,388.7825238
 03/10  08:50:00,14.48333333,0.006225297,384.9850762,0,21.11,21.11,21.11,21.11,0.010137342,0.010098136,0.010287463,0.010114304,504.7581945,505.2854657,388.4180969,388.4218185,0.727047628,0.65828107,0.861238055,0.836935026,50,50,50,50,0.015,0.015,0.015,0.015,488.3757654,488.8023179,388.6626892,388.6671346
 03/10  09:00:00,15.6,0.006395979,390.985145,0,21.11,21.11,21.11,21.11,0.010131147,0.010057011,0.010240914,0.010084769,519.9678779,520.5850023,388.4072929,388.4104657,0.699630589,0.626247638,0.829734372,0.805644651,50,50,50,50,0.015,0.015,0.015,0.015,504.7581945,505.2854657,388.4180969,388.4218185
 03/10  09:10:00,16.05,0.006240793,393.9852138,0,21.11,21.11,21.11,21.11,0.010214212,0.010105086,0.0102904,0.010143466,537.5591123,538.2900492,388.566677,388.5698008,0.551305809,0.474326119,0.676266078,0.652304935,50,50,50,50,0.015,0.015,0.015,0.015,519.9678779,520.5850023,388.4072929,388.4104657
 03/10  09:20:00,16.5,0.006070495,392.9852826,0,21.11,21.11,21.11,21.11,0.010345442,0.010201966,0.010390545,0.010248378,556.3797589,557.2496939,388.761695,388.7651009,0.539217712,0.458550658,0.659409827,0.635577219,50,50,50,50,0.015,0.015,0.015,0.015,537.5591123,538.2900492,388.566677,388.5698008
 03/10  09:30:00,16.95,0.005884449,383.9853514,0,21.11,21.11,21.11,21.11,0.010479964,0.010303745,0.010493785,0.010354788,574.9258188,575.9464817,388.7443143,388.7478166,0.527201075,0.442757593,0.642323652,0.618571225,50,50,50,50,0.015,0.015,0.015,0.015,556.3797589,557.2496939,388.761695,388.7651009
 03/10  09:40:00,17.4,0.005682006,385.9854201,0,21.11,21.11,21.11,21.11,0.010597833,0.010390907,0.010579488,0.010443252,592.7464533,593.9175744,388.639348,388.6426287,0.515088159,0.42735299,0.625254104,0.601529532,50,50,50,50,0.015,0.015,0.015,0.015,574.9258188,575.9464817,388.7443143,388.7478166
 03/10  09:50:00,17.85,0.005462499,391.9854888,0,21.11,21.11,21.11,21.11,0.010695788,0.010459991,0.010644654,0.010510977,609.9350283,611.2518542,388.6541352,388.6572016,0.502842041,0.411638771,0.608109771,0.584360286,50,50,50,50,0.015,0.015,0.015,0.015,592.7464533,593.9175744,388.639348,388.6426287
 03/10  10:00:00,18.3,0.005225242,390.9855575,0,21.11,21.11,21.11,21.11,0.010776473,0.010513223,0.010692334,0.010560906,626.4824983,627.9394843,388.7327278,388.7357502,0.490547744,0.395852466,0.590891843,0.567066545,50,50,50,50,0.015,0.015,0.015,0.015,609.9350283,611.2518542,388.6541352,388.6572016
 03/10  10:10:00,18.86666667,0.005211732,390.9856262,0,21.11,21.11,21.11,21.11,0.010842212,0.010552442,0.010725132,0.010595521,642.4076819,643.9997206,388.8272716,388.8303783,0.476875792,0.378515833,0.572320453,0.548370946,50,50,50,50,0.015,0.015,0.015,0.015,626.4824983,627.9394843,388.7327278,388.7357502
 03/10  10:20:00,19.43333333,0.005189487,390.9856949,0,21.11,21.11,21.11,21.11,0.010894696,0.010578964,0.010744878,0.01061659,657.7377033,659.4600444,388.9183765,388.92161,0.46311541,0.361141217,0.553681192,0.52956248,50,50,50,50,0.015,0.015,0.015,0.015,642.4076819,643.9997206,388.8272716,388.8303783
 03/10  10:30:00,20,0.005157971,386.9857635,0,21.11,21.11,21.11,21.11,0.010935155,0.010593745,0.010752851,0.010625375,672.4099601,674.2573707,388.9139105,388.9171351,0.449273217,0.343739492,0.5349797,0.510650038,50,50,50,50,0.015,0.015,0.015,0.015,657.7377033,659.4600444,388.9183765,388.92161
 03/10  10:40:00,20.56666667,0.005116627,389.9858322,0,21.11,21.11,21.11,21.11,0.010964608,0.010597688,0.010750086,0.010622918,686.5529855,688.5201581,388.919378,388.9225081,0.435585445,0.326902638,0.516508988,0.491930161,50,50,50,50,0.015,0.015,0.015,0.015,672.4099601,674.2573707,388.9139105,388.9171351
 03/10  10:50:00,21.13333333,0.005064877,383.9859008,0,21.11,21.11,21.11,21.11,0.010983898,0.010591523,0.010737406,0.010610047,700.0664195,702.1472373,388.8140783,388.8169295,0.421924088,0.310212146,0.498073747,0.473211124,50,50,50,50,0.015,0.015,0.015,0.015,686.5529855,688.5201581,388.919378,388.9225081
 03/10  11:00:00,21.7,0.005002124,383.9859694,0,21.11,21.11,21.11,21.11,0.010993706,0.010575789,0.01071545,0.010587406,713.0154118,715.2034776,388.6428142,388.6451816,0.40824499,0.293635644,0.479662061,0.454484855,50,50,50,50,0.015,0.015,0.015,0.015,700.0664195,702.1472373,388.8140783,388.8169295
 03/10  11:10:00,21.96666667,0.004947152,391.9860379,0,21.11,21.11,21.11,21.11,0.010997425,0.010554338,0.010687642,0.010558493,725.6268229,727.9161043,388.6318865,388.6339234,0.40205207,0.285819528,0.46854537,0.443029062,50,50,50,50,0.015,0.015,0.015,0.015,713.0154118,715.2034776,388.6428142,388.6451816
 03/10  11:20:00,22.23333333,0.004888862,388.9861065,0,21.11,21.11,21.11,21.11,0.010997321,0.01052969,0.010656214,0.01052559,737.7888178,740.1728299,388.6626516,388.6645794,0.395967377,0.27818079,0.457470966,0.43159314,50,50,50,50,0.015,0.015,0.015,0.015,725.6268229,727.9161043,388.6318865,388.6339234
 03/10  11:30:00,22.5,0.004827173,383.986175,0,21.11,21.11,21.11,21.11,0.010994364,0.010502849,0.010622079,0.010489632,749.3595463,751.8303203,388.5792907,388.5810407,0.389889641,0.270648772,0.446451152,0.42019381,50,50,50,50,0.015,0.015,0.015,0.015,737.7888178,740.1728299,388.6626516,388.6645794
 03/10  11:40:00,22.76666667,0.004762002,386.9862435,0,21.11,21.11,21.11,21.11,0.010988871,0.01047407,0.010585533,0.010450927,760.463606,763.0131978,388.4882802,388.4897463,0.3837576,0.263178516,0.43556658,0.408916168,50,50,50,50,0.015,0.015,0.015,0.015,749.3595463,751.8303203,388.5792907,388.5810407
 03/10  11:50:00,23.03333333,0.004693269,385.986312,0,21.11,21.11,21.11,21.11,0.010980962,0.010443406,0.010546706,0.01040961,771.1219545,773.7429049,388.3920812,388.3932098,0.377552277,0.255801422,0.424819868,0.397767536,50,50,50,50,0.015,0.015,0.015,0.015,760.463606,763.0131978,388.4882802,388.4897463
 03/10  12:00:00,23.3,0.004620886,392.9863805,0,21.11,21.11,21.11,21.11,0.010970795,0.010410917,0.010505736,0.010365832,781.5137707,784.200375,388.4518259,388.4528623,0.371468466,0.2485078,0.414248989,0.386790411,50,50,50,50,0.015,0.015,0.015,0.015,771.1219545,773.7429049,388.3920812,388.3932098
 03/10  12:10:00,23.58333333,0.004672344,391.9864489,0,21.11,21.11,21.11,21.11,0.010945401,0.010364355,0.01046448,0.010321436,784.8516595,787.5421131,388.5832151,388.5844612,0.396054916,0.271014939,0.401497813,0.373632095,50,50,50,50,0.015,0.015,0.015,0.015,781.5137707,784.200375,388.4518259,388.4528623
 03/10  12:20:00,23.86666667,0.004724006,388.9865174,0,21.11,21.11,21.11,21.11,0.010912842,0.010310814,0.01042415,0.01027764,783.8322415,786.4528595,388.6614104,388.6629197,0.388477559,0.261223,0.389168474,0.360900415,50,50,50,50,0.015,0.015,0.015,0.015,784.8516595,787.5421131,388.5832151,388.5844612
 03/10  12:30:00,24.15,0.004775863,385.9865858,0,21.11,21.11,21.11,21.11,0.010880548,0.01025685,0.010385093,0.010234812,781.3568525,783.8622174,388.6265635,388.628109,0.380738005,0.250931939,0.376879849,0.348218475,50,50,50,50,0.015,0.015,0.015,0.015,783.8322415,786.4528595,388.6614104,388.6629197
 03/10  12:40:00,24.43333333,0.004827908,384.9866542,0,21.11,21.11,21.11,21.11,0.010851629,0.010205294,0.010347319,0.010192983,778.792588,781.1694303,388.5109291,388.5122083,0.373037727,0.240899822,0.364885839,0.335844254,50,50,50,50,0.015,0.015,0.015,0.015,781.3568525,783.8622174,388.6265635,388.628109
 03/10  12:50:00,24.71666667,0.004880132,392.9867225,0,21.11,21.11,21.11,21.11,0.010826551,0.010156639,0.010310765,0.010152119,776.667726,778.9224141,388.5463061,388.547434,0.365390286,0.230954116,0.353131082,0.323726091,50,50,50,50,0.015,0.015,0.015,0.015,778.792588,781.1694303,388.5109291,388.5122083
 03/10  13:00:00,25,0.004932526,391.9867909,0,21.11,21.11,21.11,21.11,0.010804909,0.010110587,0.01027539,0.010112201,774.8560822,777.0004371,388.6643715,388.6656479,0.357806709,0.221108829,0.341604129,0.311855923,50,50,50,50,0.015,0.015,0.015,0.015,776.667726,778.9224141,388.5463061,388.547434
 03/10  13:10:00,25.18333333,0.004954441,390.9868592,0,21.11,21.11,21.11,21.11,0.010798294,0.010077822,0.010238742,0.01007086,779.9064317,782.0139732,388.7816858,388.7832768,0.322070974,0.18391528,0.334948505,0.304881708,50,50,50,50,0.015,0.015,0.015,0.015,774.8560822,777.0004371,388.6643715,388.6656479
 03/10  13:20:00,25.36666667,0.004976153,384.9869275,0,21.11,21.11,21.11,21.11,0.010798442,0.010051212,0.010199461,0.010026783,788.825479,790.9782854,388.7479467,388.7496214,0.319126922,0.179602989,0.328558947,0.298199518,50,50,50,50,0.015,0.015,0.015,0.015,779.9064317,782.0139732,388.7816858,388.7832768
 03/10  13:30:00,25.55,0.004997653,392.9869958,0,21.11,21.11,21.11,21.11,0.010798074,0.01002437,0.010157319,0.009979765,798.8803243,801.1270806,388.8015946,388.8033135,0.316358528,0.175544867,0.322419044,0.291795314,50,50,50,50,0.015,0.015,0.015,0.015,788.825479,790.9782854,388.7479467,388.7496214
 03/10  13:40:00,25.73333333,0.005018937,386.9870641,0,21.11,21.11,21.11,21.11,0.010794387,0.009995043,0.010112792,0.009930302,808.5898896,810.9419063,388.7995886,388.8012889,0.314153912,0.172702903,0.317113978,0.286256704,50,50,50,50,0.015,0.015,0.015,0.015,798.8803243,801.1270806,388.8015946,388.8033135
 03/10  13:50:00,25.91666667,0.005039997,387.9871323,0,21.11,21.11,21.11,21.11,0.010787172,0.009963215,0.010066426,0.009878955,817.6915614,820.1398491,388.7708788,388.7724666,0.312209224,0.170341409,0.312207858,0.281149614,50,50,50,50,0.015,0.015,0.015,0.015,808.5898896,810.9419063,388.7995886,388.8012889
 03/10  14:00:00,26.1,0.005060827,391.9872006,0,21.11,21.11,21.11,21.11,0.01077699,0.009929495,0.010018659,0.009826183,826.3633933,828.8946985,388.8257,388.8272816,0.310414845,0.168364133,0.307685902,0.276460899,50,50,50,50,0.015,0.015,0.015,0.015,817.6915614,820.1398491,388.7708788,388.7724666
 03/10  14:10:00,26.1,0.005132553,392.9872688,0,21.11,21.11,21.11,21.11,0.010766861,0.009896686,0.009972139,0.009774597,834.7190735,837.3224437,388.9571661,388.9589806,0.304417835,0.162503702,0.299479027,0.268122641,50,50,50,50,0.015,0.015,0.015,0.015,826.3633933,828.8946985,388.8257,388.8272816
 03/10  14:20:00,26.1,0.00520432,384.987337,0,21.11,21.11,21.11,21.11,0.010758505,0.009866128,0.00992831,0.00972563,842.6027152,845.2686733,388.9390004,388.940907,0.298241215,0.155904323,0.291195643,0.259744636,50,50,50,50,0.015,0.015,0.015,0.015,834.7190735,837.3224437,388.9571661,388.9589806
 03/10  14:30:00,26.1,0.005276127,392.9874051,0,21.11,21.11,21.11,21.11,0.01075237,0.009838132,0.009887563,0.009679693,850.2680737,852.9896807,388.9954959,388.9974674,0.291956814,0.149426504,0.283188122,0.251680483,50,50,50,50,0.015,0.015,0.015,0.015,842.6027152,845.2686733,388.9390004,388.940907
 03/10  14:40:00,26.1,0.005347974,384.9874733,0,21.11,21.11,21.11,21.11,0.010748339,0.009812971,0.009849968,0.009636896,857.5441117,860.3141172,388.9435882,388.9454574,0.285567328,0.14402747,0.275800839,0.244275161,50,50,50,50,0.015,0.015,0.015,0.015,850.2680737,852.9896807,388.9954959,388.9974674
 03/10  14:50:00,26.1,0.005419862,390.9875414,0,21.11,21.11,21.11,21.11,0.010746147,0.009790473,0.009815363,0.009597112,864.6041144,867.4162125,388.9476921,388.9494386,0.278938924,0.138030714,0.268375215,0.236869708,50,50,50,50,0.015,0.015,0.015,0.015,857.5441117,860.3141172,388.9435882,388.9454574
 03/10  15:00:00,26.1,0.00549179,384.9876095,0,21.11,21.11,21.11,21.11,0.01074559,0.009770453,0.009783588,0.009560214,871.3203247,874.1680884,388.8708418,388.8723578,0.272230886,0.132118009,0.26115077,0.229703881,50,50,50,50,0.015,0.015,0.015,0.015,864.6041144,867.4162125,388.9476921,388.9494386
 03/10  15:10:00,25.91666667,0.006205729,388.9876776,0,21.11,21.11,21.11,21.11,0.010746551,0.009753617,0.009754962,0.009526649,877.794207,880.6711375,388.8257885,388.8270532,0.271443839,0.1333068,0.260053177,0.228702842,50,50,50,50,0.015,0.015,0.015,0.015,871.3203247,874.1680884,388.8708418,388.8723578
 03/10  15:20:00,25.73333333,0.006905088,384.9877457,0,21.11,21.11,21.11,21.11,0.010748888,0.009740375,0.009729598,0.009496623,883.9360796,886.8351845,388.7258319,388.7267726,0.270787799,0.13482066,0.25924192,0.228023663,50,50,50,50,0.015,0.015,0.015,0.015,877.794207,880.6711375,388.8257885,388.8270532
 03/10  15:30:00,25.55,0.007589994,392.9878138,0,21.11,21.11,21.11,21.11,0.010752428,0.009730743,0.009707395,0.009470082,889.9491673,892.8647583,388.7680434,388.7688626,0.270213584,0.136549329,0.25868472,0.227632276,50,50,50,50,0.015,0.015,0.015,0.015,883.9360796,886.8351845,388.7258319,388.7267726
 03/10  15:40:00,25.36666667,0.008260581,393.9878818,0,21.11,21.11,21.11,21.11,0.010757049,0.009724765,0.009688258,0.009446958,895.8189634,898.7462712,388.9282377,388.9293149,0.269923397,0.139092784,0.258647745,0.227792765,50,50,50,50,0.015,0.015,0.015,0.015,889.9491673,892.8647583,388.7680434,388.7688626
 03/10  15:50:00,25.18333333,0.008916982,390.9879498,0,21.11,21.11,21.11,21.11,0.010762637,0.00972239,0.009672064,0.009427145,901.4142487,904.3478935,389.0649226,389.066424,0.269806771,0.141941482,0.258920344,0.228292029,50,50,50,50,0.015,0.015,0.015,0.015,895.8189634,898.7462712,388.9282377,388.9293149
 03/10  16:00:00,25,0.009559331,383.9880178,0,21.11,21.11,21.11,21.11,0.010769074,0.009723465,0.009658669,0.009410516,906.5732734,909.5062417,389.0065084,389.0081138,0.269816016,0.145003675,0.259478453,0.229103675,50,50,50,50,0.015,0.015,0.015,0.015,901.4142487,904.3478935,389.0649226,389.066424
 03/10  16:10:00,25,0.009188823,390.9880858,0,21.11,21.11,21.11,21.11,0.010775919,0.009727474,0.009647539,0.00939653,911.5484722,914.4746509,388.9914718,388.9929817,0.268988441,0.147490784,0.25935461,0.229259566,50,50,50,50,0.015,0.015,0.015,0.015,906.5732734,909.5062417,389.0065084,389.0081138
 03/10  16:20:00,25,0.00881875,393.9881537,0,21.11,21.11,21.11,21.11,0.010782885,0.009733862,0.009638264,0.00938477,916.4363096,919.3516697,389.1047595,389.1063452,0.268187119,0.149612388,0.259275643,0.229482943,50,50,50,50,0.015,0.015,0.015,0.015,911.5484722,914.4746509,388.9914718,388.9929817
 03/10  16:30:00,25,0.008449111,392.9882217,0,21.11,21.11,21.11,21.11,0.010789847,0.009742444,0.009630733,0.009375128,921.163479,924.0646156,389.2638942,389.2657938,0.267424216,0.152229245,0.259614377,0.230144829,50,50,50,50,0.015,0.015,0.015,0.015,916.4363096,919.3516697,389.1047595,389.1063452
 03/10  16:40:00,25,0.008079905,383.9882896,0,21.11,21.11,21.11,21.11,0.010796699,0.009752834,0.009624798,0.009367451,925.4917028,928.3739599,389.2226475,389.2246491,0.266488194,0.154121458,0.259811148,0.230683309,50,50,50,50,0.015,0.015,0.015,0.015,921.163479,924.0646156,389.2638942,389.2657938
 03/10  16:50:00,25,0.007711131,389.9883575,0,21.11,21.11,21.11,21.11,0.010803357,0.009764738,0.009620361,0.00936164,929.6348782,932.4939719,389.1869184,389.1888048,0.265499193,0.156022471,0.260197327,0.231427927,50,50,50,50,0.015,0.015,0.015,0.015,925.4917028,928.3739599,389.2226475,389.2246491
 03/10  17:00:00,25,0.007342789,390.9884254,0,21.11,21.11,21.11,21.11,0.010809777,0.00977797,0.009617373,0.009357639,933.6565721,936.4894571,389.2128648,389.2146542,0.264553679,0.157960817,0.260785949,0.232389331,50,50,50,50,0.015,0.015,0.015,0.015,929.6348782,932.4939719,389.1869184,389.1888048
 03/10  17:10:00,24.81666667,0.007162721,385.9884932,0,21.11,21.11,21.11,21.11,0.01079422,0.009773881,0.00961541,0.009355022,927.6568247,930.3907528,389.16229,389.1639326,0.311309655,0.207568927,0.261532086,0.233518273,50,50,50,50,0.015,0.015,0.015,0.015,933.6565721,936.4894571,389.2128648,389.2146542
 03/10  17:20:00,24.63333333,0.006985684,389.988561,0,21.11,21.11,21.11,21.11,0.010765887,0.009759954,0.009614233,0.009353539,915.7966976,918.3495805,389.1455074,389.1470004,0.31098186,0.210012307,0.262475486,0.234852939,50,50,50,50,0.015,0.015,0.015,0.015,927.6568247,930.3907528,389.16229,389.1639326
 03/10  17:30:00,24.45,0.006811637,393.9886289,0,21.11,21.11,21.11,21.11,0.010734696,0.009744437,0.009613807,0.009353146,902.4623917,904.7923108,389.2533333,389.2548832,0.310668198,0.212599187,0.263660192,0.236434374,50,50,50,50,0.015,0.015,0.015,0.015,915.7966976,918.3495805,389.1455074,389.1470004
 03/10  17:40:00,24.26666667,0.006640536,383.9886967,0,21.11,21.11,21.11,21.11,0.010705179,0.009731023,0.009614106,0.009353802,889.3179612,891.4219339,389.2032708,389.2048034,0.310324462,0.214916309,0.264860615,0.238033907,50,50,50,50,0.015,0.015,0.015,0.015,902.4623917,904.7923108,389.2533333,389.2548832
 03/10  17:50:00,24.08333333,0.006472343,383.9887644,0,21.11,21.11,21.11,21.11,0.010678358,0.00972062,0.009615252,0.009355619,876.8349005,878.7296524,389.0361495,389.0373722,0.31025024,0.217742849,0.266554932,0.240127295,50,50,50,50,0.015,0.015,0.015,0.015,889.3179612,891.4219339,389.2032708,389.2048034
 03/10  18:00:00,23.9,0.006307016,387.9888322,0,21.11,21.11,21.11,21.11,0.010653892,0.009712787,0.009617216,0.009358549,865.0863128,866.7931249,388.919207,388.9200164,0.310058503,0.219953377,0.268099896,0.242068737,50,50,50,50,0.015,0.015,0.015,0.015,876.8349005,878.7296524,389.0361495,389.0373722
 03/10  18:10:00,23.43333333,0.006493801,389.9888999,0,21.11,21.11,21.11,21.11,0.010625673,0.009702142,0.009620641,0.009363196,850.9772886,852.497437,388.9011474,388.9016981,0.323562311,0.235684096,0.26866944,0.243031152,50,50,50,50,0.015,0.015,0.015,0.015,865.0863128,866.7931249,388.919207,388.9200164
 03/10  18:20:00,22.96666667,0.006664644,391.9889676,0,21.11,21.11,21.11,21.11,0.01059668,0.009691109,0.009625895,0.009369898,835.6652018,836.9940854,388.9803152,388.9808765,0.322577861,0.236807422,0.269368996,0.244118204,50,50,50,50,0.015,0.015,0.015,0.015,850.9772886,852.497437,388.9011474,388.9016981
 03/10  18:30:00,22.5,0.006820179,393.9890353,0,21.11,21.11,21.11,21.11,0.01056981,0.009682114,0.009633029,0.009378689,820.4187937,821.5594318,389.1450244,389.1458603,0.321624698,0.237937523,0.270158647,0.245288451,50,50,50,50,0.015,0.015,0.015,0.015,835.6652018,836.9940854,388.9803152,388.9808765
 03/10  18:40:00,22.03333333,0.006961025,388.989103,0,21.11,21.11,21.11,21.11,0.010546222,0.009676123,0.009641962,0.009389476,805.6493643,806.6128384,389.2282088,389.2293332,0.320769719,0.239069753,0.2710745,0.246577367,50,50,50,50,0.015,0.015,0.015,0.015,820.4187937,821.5594318,389.1450244,389.1458603
 03/10  18:50:00,21.56666667,0.007087789,385.9891707,0,21.11,21.11,21.11,21.11,0.010525971,0.00967318,0.00965257,0.009402123,791.4211348,792.2220331,389.1769864,389.178158,0.319979857,0.240230574,0.272065764,0.247933012,50,50,50,50,0.015,0.015,0.015,0.015,805.6493643,806.6128384,389.2282088,389.2293332
 03/10  19:00:00,21.1,0.007201057,392.9892383,0,21.11,21.11,21.11,21.11,0.010508759,0.009673016,0.009664745,0.009416508,777.9154839,778.5692792,389.2174822,389.2186378,0.319303574,0.241416244,0.273168526,0.249391151,50,50,50,50,0.015,0.015,0.015,0.015,791.4211348,792.2220331,389.1769864,389.178158
 03/10  19:10:00,20.81666667,0.007360598,386.9893059,0,20.48061156,20.98787671,21.02505487,21.05638477,0.010312946,0.009509162,0.009494135,0.009255877,765.2608065,765.9099723,389.1191503,389.1202877,0,0,0,0,20.8127853,21.05473917,21.07173077,21.08590517,0.01042111,0.009599164,0.00958739,0.00934357,772.712254,773.3716086,389.1716501,389.1727991
 03/10  19:20:00,20.53333333,0.007512239,385.9893735,0,19.58593221,20.75659956,20.85962954,20.95020946,0.009930088,0.009192571,0.009168197,0.008949835,736.739741,737.2842538,388.9001193,388.9011919,0,0,0,0,19.95293875,20.85779218,20.93246578,20.99713552,0.010098283,0.009331698,0.009311439,0.009084339,749.2686541,749.8629049,389.0009242,389.0020279
 03/10  19:30:00,20.25,0.007656173,392.9894411,0,19.07448367,20.5511757,20.70597268,20.84887362,0.009581012,0.008903483,0.008870564,0.008670309,710.9635262,711.3679524,388.9472038,388.948212,0,0,0,0,19.28951311,20.64097984,20.77354759,20.89360064,0.009734155,0.009030317,0.009001144,0.008792948,722.2434864,722.710635,388.8946378,388.8956705
 03/10  19:40:00,19.96666667,0.007792582,392.9895087,0,19.0191109,20.50792985,20.67131483,20.82497596,0.009507276,0.008842327,0.008807611,0.008611161,705.6845338,706.0497217,389.1342575,389.1352697,0,0,0,0,19.09456992,20.55326614,20.7069295,20.84922887,0.009584626,0.008906447,0.008873618,0.00867317,711.2792043,711.6820161,388.9992759,389.0002885
 03/10  19:50:00,19.68333333,0.007921654,385.9895762,0,18.87807603,20.417356,20.59883958,20.77501394,0.009352834,0.008714312,0.008675828,0.008487347,694.2154099,694.5059622,389.0982902,389.0992284,0,0,0,0,18.92356564,20.46050312,20.63474334,20.8003678,0.009426312,0.008775245,0.00873855,0.008546291,699.7741851,700.1033637,389.2171671,389.2181744
 03/10  20:00:00,19.4,0.008043568,386.9896437,0,18.6627278,20.27542938,20.48463642,20.69605601,0.009108443,0.008511801,0.008467348,0.008291476,675.99256,676.172361,388.9491269,388.9499384,0,0,0,0,18.87807603,20.417356,20.59883958,20.77501394,0.009352834,0.008714312,0.008675828,0.008487347,694.2154099,694.5059622,389.0982902,389.0992284
 03/10  20:10:00,19.21666667,0.008255947,383.9897112,0,18.46772333,20.12080228,20.35507866,20.6052252,0.008832756,0.00828311,0.008231961,0.008070212,655.4287358,655.487966,388.641783,388.6423693,0,0,0,0,18.6627278,20.27542938,20.48463642,20.69605601,0.009108443,0.008511801,0.008467348,0.008291476,675.99256,676.172361,388.9491269,388.9499384
 03/10  20:20:00,19.03333333,0.008462352,384.9897787,0,18.33026053,19.97701805,20.22742023,20.51389021,0.008564412,0.008060107,0.00800251,0.00785435,635.5843537,635.5326289,388.316788,388.3171223,0,0,0,0,18.46772333,20.12080228,20.35507866,20.6052252,0.008832756,0.00828311,0.008231961,0.008070212,655.4287358,655.487966,388.641783,388.6423693
 03/10  20:30:00,18.85,0.008662871,384.9898461,0,18.24052166,19.84750158,20.10739139,20.42601131,0.008316362,0.007853514,0.007790044,0.007654264,617.4737443,617.3282428,388.0231856,388.0232722,0,0,0,0,18.33026053,19.97701805,20.22742023,20.51389021,0.008564412,0.008060107,0.00800251,0.00785435,635.5843537,635.5326289,388.316788,388.3171223
 03/10  20:40:00,18.66666667,0.008857591,387.9899136,0,18.1771292,19.73041206,19.99507326,20.34188418,0.008088853,0.007663573,0.00759481,0.007470205,601.2368853,601.0158696,387.8996805,387.8996604,0,0,0,0,18.24052166,19.84750158,20.10739139,20.42601131,0.008316362,0.007853514,0.007790044,0.007654264,617.4737443,617.3282428,388.0231856,388.0232722
 03/10  20:50:00,18.48333333,0.009046597,393.989981,0,18.12506049,19.6232068,19.8891243,20.26084633,0.007878863,0.007487823,0.007414266,0.007299808,586.8321231,586.5524915,388.1490439,388.1492878,0,0,0,0,18.1771292,19.73041206,19.99507326,20.34188418,0.008088853,0.007663573,0.00759481,0.007470205,601.2368853,601.0158696,387.8996805,387.8996604
 03/10  21:00:00,18.3,0.009229976,385.9900484,0,18.07756768,19.52400221,19.78838658,20.18231339,0.007683737,0.007324092,0.007246168,0.007140983,573.5022883,573.1759055,388.2251376,388.2254314,0,0,0,0,18.12506049,19.6232068,19.8891243,20.26084633,0.007878863,0.007487823,0.007414266,0.007299808,586.8321231,586.5524915,388.1490439,388.1492878
 03/10  21:10:00,18.11666667,0.009431454,390.9901158,0,18.02956213,19.43076996,19.69162566,20.10560405,0.007503524,0.007172763,0.007090852,0.006994173,561.3248952,560.9623243,388.3522093,388.3526235,0,0,0,0,18.07756768,19.52400221,19.78838658,20.18231339,0.007683737,0.007324092,0.007246168,0.007140983,573.5022883,573.1759055,388.2251376,388.2254314
 03/10  21:20:00,17.93333333,0.009627053,392.9901831,0,17.97979509,19.34220963,19.59807786,20.03031915,0.00733801,0.007033844,0.006948291,0.006859425,550.2932252,549.9035709,388.6244556,388.6251773,0,0,0,0,18.02956213,19.43076996,19.69162566,20.10560405,0.007503524,0.007172763,0.007090852,0.006994173,561.3248952,560.9623243,388.3522093,388.3526235
 03/10  21:30:00,17.75,0.00981686,385.9902505,0,17.92885705,19.25756767,19.5064595,19.95626435,0.007186354,0.006906671,0.006817795,0.006736105,539.9364763,539.5258005,388.6495784,388.6502657,0,0,0,0,17.97979509,19.34220963,19.59807786,20.03031915,0.00733801,0.007033844,0.006948291,0.006859425,550.2932252,549.9035709,388.6244556,388.6251773
 03/10  21:40:00,17.56666667,0.01000096,383.9903178,0,17.87749837,19.1763433,19.41766324,19.88393926,0.007047423,0.00679027,0.006698361,0.006623264,530.1628465,529.7360531,388.4083344,388.4086241,0,0,0,0,17.92885705,19.25756767,19.5064595,19.95626435,0.007186354,0.006906671,0.006817795,0.006736105,539.9364763,539.5258005,388.6495784,388.6502657
 03/10  21:50:00,17.38333333,0.01017944,387.9903851,0,17.82608555,19.09812763,19.33176919,19.8134007,0.006920065,0.00668364,0.006588964,0.006519922,521.240521,520.8029462,388.238576,388.2385998,0,0,0,0,17.87749837,19.1763433,19.41766324,19.88393926,0.007047423,0.00679027,0.006698361,0.006623264,530.1628465,529.7360531,388.4083344,388.4086241
 03/10  22:00:00,17.2,0.010352384,385.9904524,0,17.77467755,19.02255194,19.24851123,19.74449893,0.00680322,0.006585861,0.006488662,0.006425183,513.042298,512.5982166,388.0762982,388.0760789,0,0,0,0,17.82608555,19.09812763,19.33176919,19.8134007,0.006920065,0.00668364,0.006588964,0.006519922,521.240521,520.8029462,388.238576,388.2385998
 03/10  22:10:00,17.11666667,0.010359308,390.9905196,0,17.49642965,18.9291433,19.17993946,19.69329583,0.006714027,0.006509066,0.006417894,0.006358046,505.8916142,505.4432895,388.3468744,388.3470832,0,0,0,0,17.69514284,19.00152606,19.23512213,19.73499542,0.006786141,0.006570965,0.00647563,0.006412791,511.593116,511.1484419,388.1632151,388.1631334
 03/10  22:20:00,17.03333333,0.010365831,393.9905869,0,17.09133632,18.7208831,19.00922012,19.5613445,0.006493152,0.006319454,0.006237973,0.006187287,489.3904958,488.9311227,389.0004288,389.0016672,0,0,0,0,17.33185834,18.85020215,19.11560474,19.64367472,0.006630149,0.006437145,0.006349641,0.006293297,499.5653609,499.1125651,388.5704982,388.5710618
 03/10  22:30:00,16.95,0.010371958,383.9906541,0,16.81958509,18.51192855,18.83024992,19.41989585,0.006269648,0.006126466,0.006054099,0.006012352,472.6691444,472.2010407,388.9055978,388.9064336,0,0,0,0,17.01538562,18.67050519,18.96717021,19.52863539,0.006440034,0.006273684,0.006194557,0.006146026,485.541884,485.0804046,389.2067357,389.208294
 03/10  22:40:00,16.86666667,0.010377691,390.9907213,0,16.68969705,18.33479074,18.67094848,19.29050965,0.00608005,0.00596126,0.005896281,0.005861663,459.4021146,458.9388971,388.9206741,388.9214,0,0,0,0,16.81958509,18.51192855,18.83024992,19.41989585,0.006269648,0.006126466,0.006054099,0.006012352,472.6691444,472.2010407,388.9055978,388.9064336
 03/10  22:50:00,16.78333333,0.010383034,386.9907885,0,16.63216059,18.18684632,18.53090344,19.17345836,0.005921246,0.005821375,0.005762248,0.005733132,448.9744521,448.5277119,388.7797358,388.7800715,0,0,0,0,16.68969705,18.33479074,18.67094848,19.29050965,0.00608005,0.00596126,0.005896281,0.005861663,459.4021146,458.9388971,388.9206741,388.9214
 03/10  23:00:00,16.7,0.010387991,385.9908556,0,16.59487889,18.05891605,18.40408223,19.06468915,0.005782709,0.005698017,0.005643637,0.005618913,440.4298248,440.0072987,388.4562157,388.4558437,0,0,0,0,16.63216059,18.18684632,18.53090344,19.17345836,0.005921246,0.005821375,0.005762248,0.005733132,448.9744521,448.5277119,388.7797358,388.7800715
 03/10  23:10:00,16.7,0.010389739,390.9909228,0,16.55316038,17.94321303,18.28624443,18.9613662,0.00566034,0.005588314,0.005540313,0.005519243,432.9783599,432.58659,388.5085202,388.5083185,0,0,0,0,16.59487889,18.05891605,18.40408223,19.06468915,0.005782709,0.005698017,0.005643637,0.005618913,440.4298248,440.0072987,388.4562157,388.4558437
 03/10  23:20:00,16.7,0.010391488,384.9909899,0,16.50914274,17.83711079,18.17542172,18.86226341,0.005554529,0.005493292,0.005452267,0.005434307,425.9748557,425.6148059,388.2915829,388.2909572,0,0,0,0,16.55316038,17.94321303,18.28624443,18.9613662,0.00566034,0.005588314,0.005540313,0.005519243,432.9783599,432.58659,388.5085202,388.5083185
 03/10  23:30:00,16.7,0.010393238,390.991057,0,16.46788192,17.73967872,18.07080879,18.76697468,0.005464764,0.00541276,0.005378197,0.005362901,420.1584476,419.8318252,388.387668,388.3873481,0,0,0,0,16.50914274,17.83711079,18.17542172,18.86226341,0.005554529,0.005493292,0.005452267,0.005434307,425.9748557,425.6148059,388.2915829,388.2909572
 03/10  23:40:00,16.7,0.010394988,386.9911241,0,16.43082214,17.65020193,17.97195724,18.67532514,0.005389313,0.005345189,0.005316145,0.005303125,415.1138875,414.8194453,388.3601848,388.3598602,0,0,0,0,16.46788192,17.73967872,18.07080879,18.76697468,0.005464764,0.00541276,0.005378197,0.005362901,420.1584476,419.8318252,388.387668,388.3873481
 03/10  23:50:00,16.7,0.010396739,387.9911911,0,16.39696848,17.56782378,17.87844999,18.58715339,0.005326027,0.00528861,0.005264154,0.005253074,410.8361833,410.5723185,388.2966613,388.2962479,0,0,0,0,16.43082214,17.65020193,17.97195724,18.67532514,0.005389313,0.005345189,0.005316145,0.005303125,415.1138875,414.8194453,388.3601848,388.3598602
 03/10  24:00:00,16.7,0.01039849,389.9912582,0,16.36494519,17.49168248,17.78986133,18.50226591,0.005272908,0.005241185,0.005220546,0.005211117,407.4111115,407.1765315,388.4091226,388.4090226,0,0,0,0,16.39696848,17.56782378,17.87844999,18.58715339,0.005326027,0.00528861,0.005264154,0.005253074,410.8361833,410.5723185,388.2966613,388.2962479
 03/11  00:10:00,16.7,0.010459256,386.9913252,0,16.32692998,17.41910734,17.70460756,18.41967117,0.005227628,0.005200735,0.005183297,0.005175272,404.3908285,404.1827182,388.363934,388.3637529,0,0,0,0,16.36494519,17.49168248,17.78986133,18.50226591,0.005272908,0.005241185,0.005220546,0.005211117,407.4111115,407.1765315,388.4091226,388.4090226
 03/11  00:20:00,16.7,0.010520034,383.9913922,0,16.28123305,17.34842335,17.62164374,18.33871016,0.005188487,0.005165688,0.00515095,0.005144118,401.465903,401.2806727,387.9451433,387.9440488,0,0,0,0,16.32692998,17.41910734,17.70460756,18.41967117,0.005227628,0.005200735,0.005183297,0.005175272,404.3908285,404.1827182,388.363934,388.3637529
 03/11  00:30:00,16.7,0.010580824,390.9914592,0,16.23020084,17.27896396,17.54050041,18.25909127,0.005154347,0.005135018,0.005122563,0.005116744,399.3738081,399.2107488,387.9693655,387.9684829,0,0,0,0,16.28123305,17.34842335,17.62164374,18.33871016,0.005188487,0.005165688,0.00515095,0.005144118,401.465903,401.2806727,387.9451433,387.9440488
 03/11  00:40:00,16.7,0.010641625,388.9915261,0,16.17653851,17.21053405,17.46098492,18.18070016,0.005124391,0.005108002,0.005097478,0.00509252,397.7584674,397.615787,388.140484,388.1401317,0,0,0,0,16.23020084,17.27896396,17.54050041,18.25909127,0.005154347,0.005135018,0.005122563,0.005116744,399.3738081,399.2107488,387.9693655,387.9684829
 03/11  00:50:00,16.7,0.010702439,389.9915931,0,16.12183641,17.14305857,17.38298158,18.10347088,0.005097965,0.005084066,0.005075174,0.005070948,396.5047387,396.3804747,388.3943068,388.3945958,0,0,0,0,16.17653851,17.21053405,17.46098492,18.18070016,0.005124391,0.005108002,0.005097478,0.00509252,397.7584674,397.615787,388.140484,388.1401317
 03/11  01:00:00,16.7,0.010763263,393.99166,0,16.06669775,17.07645798,17.30637873,18.02733854,0.00507451,0.005062721,0.005055208,0.005051602,395.8295384,395.722676,388.9921631,388.9937706,0,0,0,0,16.12183641,17.14305857,17.38298158,18.10347088,0.005097965,0.005084066,0.005075174,0.005070948,396.5047387,396.3804747,388.3943068,388.3945958
